Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
217.0000,14.9486,15.8748,35147.6000,24884.9000,10262.7000,0.9113,7988.0909,4.4000,1.0000,5529.9778,4.5000,1.0000,13518.0687,0.0000,0.0000,30414.8778,27159.5091,-3255.3687,15.0731,7.7758,13160.2000,0.0000,13160.2000,0.3412,3556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3556.8108,0.0000,0.0000,0.0000,9603.3892,9603.3892,14.7038,6.9766,87610.9000,0.0000,87610.9000,2.2715,19911.5682,4.4000,1.0000,0.0000,0.0000,0.0000,19911.5682,0.0000,0.0000,0.0000,67699.3318,67699.3318,12.1149,4.8176,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,12.1158,4.3886,36511.8000,0.0000,36511.8000,0.9466,8298.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8298.1364,0.0000,0.0000,0.0000,28213.6636,28213.6636,11.0369,3.7396,1480.6000,0.0000,1480.6000,0.0384,400.1622,3.7000,1.0000,0.0000,0.0000,0.0000,400.1622,0.0000,0.0000,0.0000,1080.4378,1080.4378,11.0418,16.0073,13.5246,8.6565,129847.3630,6.7798,1021.1779,10.2118,6.7798,0.0000,11.3296,15.9887,15.2362,15.6124,-2.4594,-19675.1604,6.7798,1760.6419,17.6064,6.7798,0.0000,39.8376,15.2177,14.9840,15.1009,-0.8731,-6111.4429,6.7798,2053.4061,20.5341,6.7798,0.0000,52.0113,14.7059,14.7052,4.2793,14.7045,4.2986,14.7038,4.3178,14.7038,1982.4204,79.2968,12.1032,12.1074,-11.3256,12.1116,-11.2825,12.1158,-11.2394,12.1158,1982.4204,79.2968,10.9956,11.0109,-20.2736,11.0263,-20.1553,11.0418,-20.0356,11.0418,576.6980,11.5340,16.0073,16.0011,22.1071,15.9949,22.0927,15.9887,22.0781,15.9887,1982.4204,79.2968,15.2362,15.2301,18.6089,15.2239,18.5832,15.2177,18.5575,15.2177,1982.4204,79.2968,14.9840,14.9722,17.8382,14.9604,17.7904,14.9486,17.7428,14.9486,576.6980,11.5340,6.7798,136.9410,4.5199,0.0000,103.1785,240.1195,149446.1000,103647.8673,104060.7597
218.0000,14.9905,14.2101,38643.1000,21964.1000,16679.0000,1.0019,8782.5227,4.4000,1.0000,4880.9111,4.5000,1.0000,13663.4338,0.0000,0.0000,26845.0111,29860.5773,3015.5662,14.8848,7.5875,13161.6000,0.0000,13161.6000,0.3412,3557.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3557.1892,0.0000,0.0000,0.0000,9604.4108,9604.4108,14.5455,6.8182,98751.9000,0.0000,98751.9000,2.5603,22443.6136,4.4000,1.0000,0.0000,0.0000,0.0000,22443.6136,0.0000,0.0000,0.0000,76308.2864,76308.2864,11.8708,4.5735,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,11.8719,4.1447,38379.0000,0.0000,38379.0000,0.9950,8722.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8722.5000,0.0000,0.0000,0.0000,29656.5000,29656.5000,10.8324,3.5351,854.5000,0.0000,854.5000,0.0222,230.9459,3.7000,1.0000,0.0000,0.0000,0.0000,230.9459,0.0000,0.0000,0.0000,623.5541,623.5541,10.8507,15.7154,13.2830,9.2525,138786.8872,7.3969,1125.1989,11.2520,7.3969,0.0000,14.7134,15.7007,15.2743,15.4875,-1.5205,-12163.7562,7.3969,1930.4095,19.3041,7.3969,0.0000,51.7360,15.2577,15.0238,15.1408,-0.9531,-6671.9218,7.3969,2236.7536,22.3675,7.3969,0.0000,67.5456,14.5481,14.5473,4.4431,14.5464,4.4585,14.5455,4.4739,14.5455,2311.2645,92.4506,11.8603,11.8642,-11.1240,11.8681,-11.0846,11.8719,-11.0452,11.8719,2311.2645,92.4506,10.8106,10.8240,-19.2507,10.8374,-19.1462,10.8507,-19.0415,10.8507,671.6303,13.4326,15.7154,15.7105,19.3315,15.7056,19.3264,15.7007,19.3213,15.7007,2311.2645,92.4506,15.2743,15.2688,18.6612,15.2632,18.6418,15.2577,18.6224,15.2577,2311.2645,92.4506,15.0238,15.0127,18.2522,15.0016,18.2125,14.9905,18.1727,14.9905,671.6303,13.4326,7.3969,174.1509,4.9313,0.0000,133.9950,308.1459,168234.7000,119506.5579,119951.2091
219.0000,15.0146,12.8924,42017.8000,19269.3000,22748.5000,1.0894,9549.5000,4.4000,1.0000,4282.0667,4.5000,1.0000,13831.5667,0.0000,0.0000,23551.3667,32468.3000,8916.9333,14.7050,7.4077,13165.8000,0.0000,13165.8000,0.3413,3558.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3558.3243,0.0000,0.0000,0.0000,9607.4757,9607.4757,14.3692,6.6420,96515.7000,0.0000,96515.7000,2.5023,21935.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21935.3864,0.0000,0.0000,0.0000,74580.3136,74580.3136,11.7797,4.4824,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,11.7783,4.0511,39499.8000,0.0000,39499.8000,1.0241,8977.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8977.2273,0.0000,0.0000,0.0000,30522.5727,30522.5727,10.7185,3.4213,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,10.7433,15.5407,13.1420,9.2110,138165.2047,7.4671,1142.4717,11.4247,7.4671,0.0000,15.1361,15.5264,15.2516,15.3890,-0.9893,-7914.5711,7.4671,1956.3394,19.5634,7.4671,0.0000,53.2223,15.2360,15.0474,15.1417,-0.7761,-5432.4261,7.4671,2257.8889,22.5789,7.4671,0.0000,69.4860,14.3714,14.3707,4.0697,14.3700,4.0855,14.3692,4.1012,14.3692,2350.0610,94.0024,11.7691,11.7722,-9.9014,11.7753,-9.8706,11.7783,-9.8399,11.7783,2350.0610,94.0024,10.7088,10.7203,-17.8912,10.7319,-17.8041,10.7433,-17.7169,10.7433,682.8246,13.6565,15.5407,15.5359,17.9982,15.5312,17.9907,15.5264,17.9831,15.5264,2350.0610,94.0024,15.2516,15.2464,18.1923,15.2412,18.1755,15.2360,18.1587,15.2360,2350.0610,94.0024,15.0474,15.0364,18.4242,15.0255,18.3855,15.0146,18.3467,15.0146,682.8246,13.6565,7.4671,178.7497,4.9780,0.0000,137.8445,316.5941,172733.7000,124213.9251,124818.2075
220.0000,15.0317,11.8348,45885.7000,17008.5000,28877.2000,1.1897,10428.5682,4.4000,1.0000,3779.6667,4.5000,1.0000,14208.2348,0.0000,0.0000,20788.1667,35457.1318,14668.9652,14.5564,7.2592,13170.4000,0.0000,13170.4000,0.3415,3559.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5676,0.0000,0.0000,0.0000,9610.8324,9610.8324,14.2427,6.5154,105573.9000,0.0000,105573.9000,2.7372,23994.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23994.0682,0.0000,0.0000,0.0000,81579.8318,81579.8318,11.5998,4.3025,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,11.5995,3.8723,40359.5000,0.0000,40359.5000,1.0464,9172.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9172.6136,0.0000,0.0000,0.0000,31186.8864,31186.8864,10.5892,3.2919,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,10.6124,15.3274,12.9699,9.7029,145542.7924,8.0030,1233.1774,12.3318,8.0030,0.0000,18.6346,15.3158,15.2299,15.2729,-0.3312,-2649.4183,8.0030,2106.4332,21.0643,8.0030,0.0000,65.5240,15.2156,15.0621,15.1389,-0.6770,-4739.0048,8.0030,2420.2109,24.2021,8.0030,0.0000,85.5468,14.2451,14.2443,4.0434,14.2435,4.0572,14.2427,4.0709,14.2427,2655.7582,106.2303,11.5901,11.5933,-10.0491,11.5964,-10.0180,11.5995,-9.9870,11.5995,2655.7582,106.2303,10.5801,10.5909,-17.3985,10.6016,-17.3163,10.6124,-17.2340,10.6124,770.9920,15.4198,15.3274,15.3236,16.2916,15.3197,16.2905,15.3158,16.2893,15.3158,2655.7582,106.2303,15.2299,15.2252,17.8632,15.2204,17.8499,15.2156,17.8366,15.2156,2655.7582,106.2303,15.0621,15.0520,18.5016,15.0418,18.4713,15.0317,18.4408,15.0317,770.9920,15.4198,8.0030,216.4625,5.3353,0.0000,169.7054,386.1679,188774.8000,137625.7752,138154.3693
221.0000,15.0310,15.8586,41302.7000,28909.5000,12393.2000,1.0708,9386.9773,4.4000,1.0000,6424.3333,4.5000,1.0000,15811.3106,0.0000,0.0000,35333.8333,31915.7227,-3418.1106,15.1467,7.8494,13170.8000,0.0000,13170.8000,0.3415,3559.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3559.6757,0.0000,0.0000,0.0000,9611.1243,9611.1243,14.8080,7.0807,100832.6000,0.0000,100832.6000,2.6143,22916.5000,4.4000,1.0000,0.0000,0.0000,0.0000,22916.5000,0.0000,0.0000,0.0000,77916.1000,77916.1000,12.1701,4.8728,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,12.1580,4.4307,40335.3000,0.0000,40335.3000,1.0458,9167.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9167.1136,0.0000,0.0000,0.0000,31168.1864,31168.1864,11.1028,3.8055,854.5000,0.0000,854.5000,0.0222,230.9459,3.7000,1.0000,0.0000,0.0000,0.0000,230.9459,0.0000,0.0000,0.0000,623.5541,623.5541,11.0816,15.0955,13.0886,7.9040,118560.5062,7.6581,1174.2793,11.7428,7.6581,0.0000,16.3278,15.0850,15.1930,15.1390,0.3987,3189.3713,7.6581,2026.4151,20.2642,7.6581,0.0000,57.4127,15.1785,15.0621,15.1203,-0.4912,-3438.2718,7.6581,2317.6261,23.1763,7.6581,0.0000,74.9569,14.8214,14.8169,10.7677,14.8124,10.7440,14.8080,10.7205,14.8080,2457.1363,98.2855,12.1597,12.1591,-2.9657,12.1585,-2.9721,12.1580,-2.9784,12.1580,2457.1363,98.2855,11.0817,11.0815,-9.6449,11.0815,-9.6910,11.0816,-9.7349,11.0816,713.7141,14.2743,15.0955,15.0920,14.5088,15.0885,14.5087,15.0850,14.5086,15.0850,2457.1363,98.2855,15.1930,15.1882,17.4405,15.1833,17.4256,15.1785,17.4107,15.1785,2457.1363,98.2855,15.0621,15.0517,18.4110,15.0414,18.3758,15.0310,18.3407,15.0310,713.7141,14.2743,7.6581,191.6636,5.1054,0.0000,148.6975,340.3611,168005.8000,116206.9028,118311.6057
222.0000,15.0306,18.7927,37998.0000,35719.9000,2278.1000,0.9852,8635.9091,4.4000,1.0000,7937.7556,4.5000,1.0000,16573.6646,0.0000,0.0000,43657.6556,29362.0909,-14295.5646,15.4941,8.1968,13170.7000,0.0000,13170.7000,0.3415,3559.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3559.6486,0.0000,0.0000,0.0000,9611.0514,9611.0514,15.1684,7.4411,109344.6000,0.0000,109344.6000,2.8350,24851.0455,4.4000,1.0000,0.0000,0.0000,0.0000,24851.0455,0.0000,0.0000,0.0000,84493.5545,84493.5545,12.4286,5.1313,534.7000,0.0000,534.7000,0.0139,144.5135,3.7000,1.0000,0.0000,0.0000,0.0000,144.5135,0.0000,0.0000,0.0000,390.1865,390.1865,12.4143,4.6870,40088.0000,0.0000,40088.0000,1.0394,9110.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9110.9091,0.0000,0.0000,0.0000,30977.0909,30977.0909,11.4098,4.1125,4456.8000,0.0000,4456.8000,0.1156,1204.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1204.5405,0.0000,0.0000,0.0000,3252.2595,3252.2595,11.3078,14.9415,13.1247,7.4707,112060.2306,7.9956,1224.2070,12.2421,7.9956,0.0000,18.5829,14.9316,15.1409,15.0363,0.8068,6454.7528,7.9956,2124.3887,21.2439,7.9956,0.0000,65.3422,15.1276,15.0602,15.0939,-0.2969,-2078.0595,7.9956,2422.3048,24.2230,7.9956,0.0000,85.3095,15.1825,15.1778,14.1689,15.1731,14.1480,15.1684,14.1271,15.1684,2651.4198,106.0568,12.4159,12.4154,-0.2627,12.4148,-0.2637,12.4143,-0.2646,12.4143,2651.4198,106.0568,11.3043,11.3055,-6.6361,11.3067,-6.6446,11.3078,-6.6532,11.3078,769.7412,15.3948,14.9415,14.9382,13.6019,14.9349,13.6017,14.9316,13.6015,14.9316,2651.4198,106.0568,15.1409,15.1365,16.9326,15.1320,16.9209,15.1276,16.9093,15.1276,2651.4198,106.0568,15.0602,15.0503,18.3378,15.0404,18.3079,15.0306,18.2779,15.0306,769.7412,15.3948,7.9956,215.9093,5.3304,0.0000,169.2345,385.1439,169872.9000,114428.5781,116436.9238
223.0000,15.0234,25.2767,21198.7000,83198.4000,-61999.7000,2.1571,4817.8864,4.4000,1.0000,18488.5333,4.5000,1.0000,23306.4197,0.0000,0.0000,101686.9333,16380.8136,-85306.1197,17.6335,10.3362,13170.8000,0.0000,13170.8000,0.3415,3559.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3559.6757,0.0000,0.0000,0.0000,9611.1243,9611.1243,17.2982,9.5709,67870.3000,0.0000,67870.3000,1.7597,15425.0682,4.4000,1.0000,0.0000,0.0000,0.0000,15425.0682,0.0000,0.0000,0.0000,52445.2318,52445.2318,15.6935,8.3962,506.2000,0.0000,506.2000,0.0131,136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,136.8108,0.0000,0.0000,0.0000,369.3892,369.3892,15.6357,7.9085,38186.6000,0.0000,38186.6000,0.9901,8678.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8678.7727,0.0000,0.0000,0.0000,29507.8273,29507.8273,14.7329,7.4356,14950.5000,0.0000,14950.5000,0.3876,4040.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4040.6757,0.0000,0.0000,0.0000,10909.8243,10909.8243,14.2607,13.9922,14.1265,-0.5849,-8774.1279,8.4735,1245.4295,12.4543,8.4735,0.0000,22.1187,13.9949,15.0733,14.5341,4.4052,35241.5884,8.4735,2297.1019,22.9710,8.4735,0.0000,77.7747,15.0612,15.0509,15.0561,-0.0481,-336.9807,8.4735,2570.9782,25.7098,8.4735,0.0000,101.5412,17.3394,17.3256,35.0190,17.3119,34.9106,17.2982,34.8026,17.2982,2937.7200,117.5088,15.6822,15.6666,31.9682,15.6511,31.8213,15.6357,31.6752,15.6357,2937.7200,117.5088,14.3991,14.3522,30.5235,14.3061,29.9477,14.2607,29.3814,14.2607,852.2594,17.0452,13.9922,13.9932,4.8052,13.9941,4.8451,13.9949,4.8846,13.9949,2937.7200,117.5088,15.0733,15.0692,16.3300,15.0652,16.3218,15.0612,16.3137,15.0612,2937.7200,117.5088,15.0509,15.0417,18.1972,15.0325,18.1743,15.0234,18.1513,15.0234,852.2594,17.0452,8.4735,253.4878,5.6490,0.0000,201.4346,454.9224,72684.7000,17537.2772,26130.4799
224.0000,14.9853,26.2973,14356.5000,121879.3000,-107522.8000,3.1599,3262.8409,4.4000,1.0000,27084.2889,4.5000,1.0000,30347.1298,0.0000,0.0000,148963.5889,11093.6591,-137869.9298,18.6788,11.3815,22350.7000,0.0000,22350.7000,0.5795,6040.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6040.7297,0.0000,0.0000,0.0000,16309.9703,16309.9703,18.2094,10.4821,50872.9000,0.0000,50872.9000,1.3190,11562.0227,4.4000,1.0000,0.0000,0.0000,0.0000,11562.0227,0.0000,0.0000,0.0000,39310.8773,39310.8773,17.1562,9.8590,1007.4000,0.0000,1007.4000,0.0261,272.2703,3.7000,1.0000,0.0000,0.0000,0.0000,272.2703,0.0000,0.0000,0.0000,735.1297,735.1297,17.1002,9.3729,36853.2000,0.0000,36853.2000,0.9555,8375.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8375.7273,0.0000,0.0000,0.0000,28477.4727,28477.4727,16.3373,9.0400,15890.2000,0.0000,15890.2000,0.4120,4294.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4294.6486,0.0000,0.0000,0.0000,11595.5514,11595.5514,15.9236,13.9750,14.9493,-4.8491,-72736.2778,9.6780,1376.1832,13.7618,9.6780,0.0000,32.9551,13.9708,14.8435,14.4072,4.0722,32577.8903,9.6780,2637.0577,26.3706,9.6780,0.0000,115.8783,14.8354,15.0079,14.9216,0.9198,6438.5668,9.6780,2952.2223,29.5222,9.6780,0.0000,151.2885,18.2418,18.2310,40.4564,18.2202,40.3930,18.2094,40.3296,18.2094,3716.2432,148.6497,17.1366,17.1244,41.4175,17.1123,41.3288,17.1002,41.2402,17.1002,3716.2432,148.6497,16.0266,15.9922,44.3501,15.9579,44.0222,15.9236,43.6933,15.9236,1076.4182,21.5284,13.9750,13.9736,6.4546,13.9722,6.4637,13.9708,6.4728,13.9708,3716.2432,148.6497,14.8435,14.8408,14.1916,14.8381,14.1951,14.8354,14.1985,14.8354,3716.2432,148.6497,15.0079,15.0004,17.6814,14.9928,17.6764,14.9853,17.6710,14.9853,1076.4182,21.5284,9.6780,366.1293,6.4520,0.0000,300.1218,666.2512,19451.6000,-41440.9284,-33719.8206
225.0000,14.9477,26.5905,10178.2000,135740.7000,-125562.5000,3.5193,2313.2273,4.4000,1.0000,30164.6000,4.5000,1.0000,32477.8273,0.0000,0.0000,165905.3000,7864.9727,-158040.3273,19.5612,12.2639,27268.5000,0.0000,27268.5000,0.7070,7369.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7369.8649,0.0000,0.0000,0.0000,19898.6351,19898.6351,18.9430,16.0369,15407.4000,6169.1000,9238.3000,0.3995,3501.6818,4.4000,1.0000,1259.0000,4.9000,1.0000,4760.6818,0.0000,0.0000,7428.1000,11905.7182,4477.6182,18.8123,11.5150,1695.5000,0.0000,1695.5000,0.0440,458.2432,3.7000,1.0000,0.0000,0.0000,0.0000,458.2432,0.0000,0.0000,0.0000,1237.2568,1237.2568,18.7269,10.9997,32995.6000,0.0000,32995.6000,0.8555,7499.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7499.0000,0.0000,0.0000,0.0000,25496.6000,25496.6000,17.9826,10.6853,15263.7000,0.0000,15263.7000,0.3957,4125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4125.3243,0.0000,0.0000,0.0000,11138.3757,11138.3757,17.5262,13.8853,15.7058,-8.3149,-124723.4654,8.8814,1225.5681,12.2557,8.8814,0.0000,25.4692,13.8811,14.7928,14.3369,3.9038,31230.2860,8.8814,2426.8716,24.2687,8.8814,0.0000,89.5560,14.7828,14.9719,14.8773,0.9251,6475.7828,8.8814,2714.0354,27.1404,8.8814,0.0000,116.9226,18.9803,18.9679,44.6911,18.9554,44.6146,18.9430,44.5382,18.9430,3192.2852,127.6914,18.7762,18.7597,53.0686,18.7433,52.9441,18.7269,52.8199,18.7269,3192.2852,127.6914,17.6575,17.6134,57.9802,17.5697,57.5636,17.5262,57.1497,17.5262,925.5905,18.5118,13.8853,13.8839,6.5435,13.8825,6.5522,13.8811,6.5610,13.8811,3192.2852,127.6914,14.7928,14.7894,14.1086,14.7861,14.1034,14.7828,14.0982,14.7828,3192.2852,127.6914,14.9719,14.9638,17.3191,14.9557,17.3029,14.9477,17.2868,14.9477,925.5905,18.5118,8.8814,288.6809,5.9210,0.0000,231.9479,520.6288,-39100.9000,-95791.8415,-87017.3965
226.0000,14.9183,26.7325,7700.1000,145800.5000,-138100.4000,3.7801,1750.0227,4.4000,1.0000,32400.1111,4.5000,1.0000,34150.1338,0.0000,0.0000,178200.6111,5950.0773,-172250.5338,19.9072,12.6099,31002.9000,0.0000,31002.9000,0.8038,8379.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8379.1622,0.0000,0.0000,0.0000,22623.7378,22623.7378,19.2180,19.3840,9315.5000,6106.7000,3208.8000,0.2415,2117.1591,4.4000,1.0000,1246.2653,4.9000,1.0000,3363.4244,0.0000,0.0000,7352.9653,7198.3409,-154.6244,19.2225,11.9252,1832.2000,0.0000,1832.2000,0.0475,495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,495.1892,0.0000,0.0000,0.0000,1337.0108,1337.0108,19.1434,11.4162,28844.4000,0.0000,28844.4000,0.7478,6555.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6555.5455,0.0000,0.0000,0.0000,22288.8545,22288.8545,18.4979,11.2006,13384.2000,0.0000,13384.2000,0.3470,3617.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3617.3514,0.0000,0.0000,0.0000,9766.8486,9766.8486,18.1143,14.1593,16.1368,-9.1038,-136557.3270,8.9518,1214.5260,12.1453,8.9518,0.0000,26.0790,14.1503,14.7425,14.4464,2.5559,20447.1566,8.9518,2435.3267,24.3533,8.9518,0.0000,91.7003,14.7327,14.9422,14.8375,1.0331,7231.8566,8.9518,2739.8920,27.3989,8.9518,0.0000,119.7222,19.2520,19.2406,44.5503,19.2293,44.4901,19.2180,44.4299,19.2180,3237.1193,129.4848,19.1837,19.1703,52.0999,19.1569,52.0167,19.1434,51.9335,19.1434,3237.1193,129.4848,18.2150,18.1814,58.2956,18.1479,58.0427,18.1143,57.7892,18.1143,938.5019,18.7700,14.1593,14.1562,10.0175,14.1532,10.0095,14.1503,10.0016,14.1503,3237.1193,129.4848,14.7425,14.7392,13.9025,14.7360,13.8976,14.7327,13.8926,14.7327,3237.1193,129.4848,14.9422,14.9342,17.0686,14.9263,17.0524,14.9183,17.0362,14.9183,938.5019,18.7700,8.9518,295.0477,5.9678,0.0000,237.5015,532.5492,-59827.9000,-116388.7064,-108878.3139
227.0000,14.8951,26.8039,6292.8000,155164.8000,-148872.0000,4.0229,1430.1818,4.4000,1.0000,34481.0667,4.5000,1.0000,35911.2485,0.0000,0.0000,189645.8667,4862.6182,-184783.2485,19.9494,12.6521,36602.8000,0.0000,36602.8000,0.9490,9892.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9892.6486,0.0000,0.0000,0.0000,26710.1514,26710.1514,19.1902,27.5689,6032.0000,12727.9000,-6695.9000,0.3300,1370.9091,4.4000,1.0000,2597.5306,4.9000,1.0000,3968.4397,0.0000,0.0000,15325.4306,4661.0909,-10664.3397,19.4819,12.1846,1876.0000,0.0000,1876.0000,0.0486,507.0270,3.7000,1.0000,0.0000,0.0000,0.0000,507.0270,0.0000,0.0000,0.0000,1368.9730,1368.9730,19.4078,11.6806,25227.8000,0.0000,25227.8000,0.6541,5733.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5733.5909,0.0000,0.0000,0.0000,19494.2091,19494.2091,18.8746,11.5773,12131.3000,0.0000,12131.3000,0.3145,3278.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3278.7297,0.0000,0.0000,0.0000,8852.5703,8852.5703,18.5411,14.4419,16.4915,-9.9911,-149866.4584,9.4788,1268.3394,12.6834,9.4788,0.0000,30.9614,14.4314,14.7509,14.5911,1.4603,11682.0965,9.4788,2563.7303,25.6373,9.4788,0.0000,108.8679,14.7411,14.9175,14.8293,0.9212,6448.0623,9.4788,2902.1390,29.0214,9.4788,0.0000,142.1359,19.2188,19.2092,42.1497,19.1997,42.1087,19.1902,42.0677,19.1902,3581.8825,143.2753,19.4444,19.4322,51.2302,19.4200,51.1615,19.4078,51.0929,19.4078,3581.8825,143.2753,18.6325,18.6019,58.5601,18.5715,58.3479,18.5411,58.1359,18.5411,1037.7535,20.7551,14.4419,14.4384,12.8984,14.4349,12.8871,14.4314,12.8758,14.4314,3581.8825,143.2753,14.7509,14.7476,14.2379,14.7444,14.2323,14.7411,14.2266,14.7411,3581.8825,143.2753,14.9175,14.9100,16.8890,14.9025,16.8772,14.8951,16.8653,14.8951,1037.7535,20.7551,9.4788,345.6440,6.3192,0.0000,281.9651,627.6091,-79730.0000,-139021.6845,-131736.2996
228.0000,14.8881,26.8621,5281.0000,164447.9000,-159166.9000,4.2636,1200.2273,4.4000,1.0000,36543.9778,4.5000,1.0000,37744.2051,0.0000,0.0000,200991.8778,4080.7727,-196911.1051,19.9171,12.6198,38478.0000,0.0000,38478.0000,0.9976,10399.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10399.4595,0.0000,0.0000,0.0000,28078.5405,28078.5405,19.1741,30.1533,3335.3000,24277.3000,-20942.0000,0.6294,758.0227,4.4000,1.0000,4954.5510,4.9000,1.0000,5712.5737,0.0000,0.0000,29231.8510,2577.2773,-26654.5737,19.8548,12.5575,2220.8000,0.0000,2220.8000,0.0576,600.2162,3.7000,1.0000,0.0000,0.0000,0.0000,600.2162,0.0000,0.0000,0.0000,1620.5838,1620.5838,19.7780,12.0507,21828.3000,0.0000,21828.3000,0.5659,4960.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4960.9773,0.0000,0.0000,0.0000,16867.3227,16867.3227,19.3472,12.0499,9781.9000,0.0000,9781.9000,0.2536,2643.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2643.7568,0.0000,0.0000,0.0000,7138.1432,7138.1432,19.0735,14.6867,16.8801,-11.4510,-171765.4371,10.1517,1338.0526,13.3805,10.1517,0.0000,38.0349,14.6758,14.7966,14.7362,0.5915,4732.1203,10.1517,2729.8113,27.2981,10.1517,0.0000,133.7402,14.7869,14.9094,14.8482,0.6856,4799.0933,10.1517,3105.8307,31.0583,10.1517,0.0000,174.6086,19.1999,19.1913,40.6815,19.1827,40.6483,19.1741,40.6150,19.1741,4044.4794,161.7792,19.8134,19.8016,52.2720,19.7898,52.2077,19.7780,52.1434,19.7780,4044.4794,161.7792,19.1649,19.1344,61.1262,19.1039,60.9148,19.0735,60.7040,19.0735,1170.8405,23.4168,14.6867,14.6831,15.0524,14.6794,15.0409,14.6758,15.0294,14.6758,4044.4794,161.7792,14.7966,14.7934,14.8346,14.7901,14.8287,14.7869,14.8227,14.7869,4044.4794,161.7792,14.9094,14.9023,16.9095,14.8952,16.8999,14.8881,16.8903,14.8881,1170.8405,23.4168,10.1517,417.9245,6.7678,0.0000,346.3837,764.3082,-107799.9000,-169861.0885,-162234.2235
229.0000,14.8974,26.9290,4285.1000,173698.1000,-169413.0000,4.5034,973.8864,4.4000,1.0000,38599.5778,4.5000,1.0000,39573.4641,0.0000,0.0000,212297.6778,3311.2136,-208986.4641,20.0895,12.7922,33332.2000,0.0000,33332.2000,0.8642,9008.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9008.7027,0.0000,0.0000,0.0000,24323.4973,24323.4973,19.4572,30.6450,3418.8000,30970.1000,-27551.3000,0.8030,777.0000,4.4000,1.0000,6320.4286,4.9000,1.0000,7097.4286,0.0000,0.0000,37290.5286,2641.8000,-34648.7286,20.3180,13.0207,2645.7000,0.0000,2645.7000,0.0686,715.0541,3.7000,1.0000,0.0000,0.0000,0.0000,715.0541,0.0000,0.0000,0.0000,1930.6459,1930.6459,20.2337,12.5065,19167.7000,0.0000,19167.7000,0.4970,4356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4356.2955,0.0000,0.0000,0.0000,14811.4045,14811.4045,19.8658,12.5685,8529.0000,0.0000,8529.0000,0.2211,2305.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2305.1351,0.0000,0.0000,0.0000,6223.8649,6223.8649,19.6182,14.8754,17.2468,-12.7272,-190907.9839,10.4359,1356.2031,13.5620,10.4359,0.0000,41.3200,14.8641,14.8591,14.8616,-0.0251,-201.1722,10.4359,2792.1917,27.9219,10.4359,0.0000,145.2913,14.8491,14.9189,14.8840,0.4012,2808.1869,10.4359,3188.2168,31.8822,10.4359,0.0000,189.6895,19.4852,19.4758,42.5834,19.4665,42.5415,19.4572,42.4997,19.4572,4247.3314,169.8933,20.2700,20.2579,54.4248,20.2458,54.3584,20.2337,54.2921,20.2337,4247.3314,169.8933,19.7111,19.6801,64.0743,19.6491,63.8611,19.6182,63.6484,19.6182,1229.1717,24.5834,14.8754,14.8716,16.4904,14.8678,16.4788,14.8641,16.4672,14.8641,4247.3314,169.8933,14.8591,14.8558,15.4867,14.8524,15.4797,14.8491,15.4726,14.8491,4247.3314,169.8933,14.9189,14.9117,17.1087,14.9046,17.0968,14.8974,17.0849,14.8974,1229.1717,24.5834,10.4359,451.1449,6.9573,0.0000,376.3008,827.4456,-133289.7000,-196345.7801,-188300.9692
230.0000,14.9202,27.0215,2856.5000,182575.7000,-179719.2000,4.7336,649.2045,4.4000,1.0000,40572.3778,4.5000,1.0000,41221.5823,0.0000,0.0000,223148.0778,2207.2955,-220940.7823,20.1346,12.8373,38478.4000,0.0000,38478.4000,0.9976,10399.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10399.5676,0.0000,0.0000,0.0000,28078.8324,28078.8324,19.4477,31.3063,806.4000,34201.1000,-33394.7000,0.8867,183.2727,4.4000,1.0000,6979.8163,4.9000,1.0000,7163.0891,0.0000,0.0000,41180.9163,623.1273,-40557.7891,20.4049,13.1076,2525.8000,0.0000,2525.8000,0.0655,682.6486,3.7000,1.0000,0.0000,0.0000,0.0000,682.6486,0.0000,0.0000,0.0000,1843.1514,1843.1514,20.3296,12.6024,17103.6000,0.0000,17103.6000,0.4434,3887.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3887.1818,0.0000,0.0000,0.0000,13216.4182,13216.4182,20.0177,12.7204,7589.2000,0.0000,7589.2000,0.1968,2051.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2051.1351,0.0000,0.0000,0.0000,5538.0649,5538.0649,19.8089,15.1777,17.4933,-13.0818,-196227.4236,10.9855,1414.1833,14.1418,10.9855,0.0000,48.1975,15.1649,14.9438,15.0543,-1.1713,-9370.1006,10.9855,2916.6992,29.1670,10.9855,0.0000,169.4745,14.9337,14.9413,14.9375,0.0457,320.0421,10.9855,3348.9449,33.4894,10.9855,0.0000,221.2626,19.4719,19.4638,41.2881,19.4557,41.2592,19.4477,41.2302,19.4477,4651.9979,186.0799,20.3614,20.3508,52.9970,20.3402,52.9472,20.3296,52.8973,20.3296,4651.9979,186.0799,19.8870,19.8609,62.6956,19.8349,62.5477,19.8089,62.3995,19.8089,1345.4885,26.9098,15.1777,15.1734,19.0163,15.1692,19.0002,15.1649,18.9841,15.1649,4651.9979,186.0799,14.9438,14.9404,16.2739,14.9371,16.2663,14.9337,16.2588,14.9337,4651.9979,186.0799,14.9413,14.9342,17.4176,14.9272,17.4062,14.9202,17.3947,14.9202,1345.4885,26.9098,10.9855,520.0873,7.3237,0.0000,438.9346,959.0219,-147416.9000,-212822.1045,-205277.4822
231.0000,14.9496,27.1041,1669.7000,190647.7000,-188978.0000,4.9429,379.4773,4.4000,1.0000,42366.1556,4.5000,1.0000,42745.6328,0.0000,0.0000,233013.8556,1290.2227,-231723.6328,20.4481,13.1508,36603.3000,0.0000,36603.3000,0.9490,9892.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9892.7838,0.0000,0.0000,0.0000,26710.5162,26710.5162,19.7865,31.6971,499.1000,29628.3000,-29129.2000,0.7682,113.4318,4.4000,1.0000,6046.5918,4.9000,1.0000,6160.0237,0.0000,0.0000,35674.8918,385.6682,-35289.2237,20.6238,13.3265,1678.6000,0.0000,1678.6000,0.0435,453.6757,3.7000,1.0000,0.0000,0.0000,0.0000,453.6757,0.0000,0.0000,0.0000,1224.9243,1224.9243,20.5618,12.8345,15747.2000,0.0000,15747.2000,0.4083,3578.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3578.9091,0.0000,0.0000,0.0000,12168.2909,12168.2909,20.2730,12.9757,6649.5000,0.0000,6649.5000,0.1724,1797.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1797.1622,0.0000,0.0000,0.0000,4852.3378,4852.3378,20.0767,15.3157,17.6962,-13.3762,-200642.8238,10.9264,1395.7095,13.9571,10.9264,0.0000,47.4240,15.3033,15.0239,15.1636,-1.4717,-11773.6570,10.9264,2888.4157,28.8842,10.9264,0.0000,166.7547,15.0135,14.9714,14.9924,-0.2535,-1774.5361,10.9264,3323.6402,33.2364,10.9264,0.0000,217.7118,19.8143,19.8050,43.8925,19.7957,43.8503,19.7865,43.8082,19.7865,4607.7086,184.3083,20.5948,20.5838,53.5826,20.5728,53.5274,20.5618,53.4723,20.5618,4607.7086,184.3083,20.1579,20.1308,63.2405,20.1037,63.0745,20.0767,62.9091,20.0767,1332.7610,26.6552,15.3157,15.3116,19.6864,15.3074,19.6727,15.3033,19.6589,15.3033,4607.7086,184.3083,15.0239,15.0204,16.9302,15.0170,16.9212,15.0135,16.9121,15.0135,4607.7086,184.3083,14.9714,14.9641,17.7674,14.9568,17.7520,14.9496,17.7365,14.9496,1332.7610,26.6552,10.9264,512.3717,7.2843,0.0000,431.8905,944.2622,-157428.6000,-222056.7872,-214191.0169
232.0000,14.9790,27.1639,947.8000,195986.9000,-195039.1000,5.0813,215.4091,4.4000,1.0000,43552.6444,4.5000,1.0000,43768.0535,0.0000,0.0000,239539.5444,732.3909,-238807.1535,20.6670,13.3697,34738.8000,0.0000,34738.8000,0.9007,9388.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9388.8649,0.0000,0.0000,0.0000,25349.9351,25349.9351,20.0350,31.9793,312.2000,24984.3000,-24672.1000,0.6478,70.9545,4.4000,1.0000,5098.8367,4.9000,1.0000,5169.7913,0.0000,0.0000,30083.1367,241.2455,-29841.8913,20.7458,13.4485,1618.0000,0.0000,1618.0000,0.0419,437.2973,3.7000,1.0000,0.0000,0.0000,0.0000,437.2973,0.0000,0.0000,0.0000,1180.7027,1180.7027,20.6854,12.9581,14978.8000,0.0000,14978.8000,0.3884,3404.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3404.2727,0.0000,0.0000,0.0000,11574.5273,11574.5273,20.4097,13.1124,7589.2000,0.0000,7589.2000,0.1968,2051.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2051.1351,0.0000,0.0000,0.0000,5538.0649,5538.0649,20.2010,15.4540,17.8275,-13.2868,-199301.4914,10.8852,1383.5073,13.8351,10.8852,0.0000,46.8900,15.4411,15.0899,15.2655,-1.8432,-14745.2847,10.8852,2865.9051,28.6591,10.8852,0.0000,164.8769,15.0792,15.0012,15.0402,-0.4673,-3270.8123,10.8852,3304.8123,33.0481,10.8852,0.0000,215.2601,20.0632,20.0538,45.2061,20.0444,45.1639,20.0350,45.1218,20.0350,4576.9585,183.0783,20.7177,20.7069,53.1586,20.6962,53.1063,20.6854,53.0541,20.6854,4576.9585,183.0783,20.2778,20.2522,62.1924,20.2266,62.0459,20.2010,61.8994,20.2010,1323.9238,26.4785,15.4540,15.4497,20.4829,15.4454,20.4678,15.4411,20.4526,15.4411,4576.9585,183.0783,15.0899,15.0863,17.4018,15.0827,17.3920,15.0792,17.3823,15.0792,4576.9585,183.0783,15.0012,14.9938,18.0729,14.9864,18.0552,14.9790,18.0376,14.9790,1323.9238,26.4785,10.8852,507.0390,7.2568,0.0000,427.0270,934.0660,-160786.4000,-225005.8148,-217317.5883
233.0000,15.0000,27.1666,1399.9000,194473.7000,-193073.8000,5.0421,318.1591,4.4000,1.0000,43216.3778,4.5000,1.0000,43534.5369,0.0000,0.0000,237690.0778,1081.7409,-236608.3369,20.9028,13.6055,29604.1000,0.0000,29604.1000,0.7675,8001.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8001.1081,0.0000,0.0000,0.0000,21602.9919,21602.9919,20.3329,32.1276,534.9000,16794.3000,-16259.4000,0.4354,121.5682,4.4000,1.0000,3427.4082,4.9000,1.0000,3548.9763,0.0000,0.0000,20221.7082,413.3318,-19808.3763,20.8270,13.5297,2086.3000,0.0000,2086.3000,0.0541,563.8649,3.7000,1.0000,0.0000,0.0000,0.0000,563.8649,0.0000,0.0000,0.0000,1522.4351,1522.4351,20.7560,13.0287,15430.2000,0.0000,15430.2000,0.4001,3506.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3506.8636,0.0000,0.0000,0.0000,11923.3364,11923.3364,20.4585,13.1612,8842.2000,0.0000,8842.2000,0.2293,2389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2389.7838,0.0000,0.0000,0.0000,6452.4162,6452.4162,20.2219,15.4925,17.8572,-12.6383,-189574.2568,10.3927,1319.4123,13.1941,10.3927,0.0000,40.8084,15.4796,15.1306,15.3051,-1.7486,-13989.0542,10.3927,2731.9164,27.3192,10.3927,0.0000,143.4925,15.1194,15.0233,15.0714,-0.5504,-3852.9346,10.3927,3151.3518,31.5135,10.3927,0.0000,187.3411,20.3638,20.3535,47.0294,20.3432,46.9790,20.3329,46.9287,20.3329,4216.1832,168.6473,20.7890,20.7780,52.4899,20.7670,52.4351,20.7560,52.3803,20.7560,4216.1832,168.6473,20.2975,20.2723,60.3995,20.2470,60.2559,20.2219,60.1126,20.2219,1220.2159,24.4043,15.4925,15.4882,20.3187,15.4839,20.3043,15.4796,20.2898,15.4796,4216.1832,168.6473,15.1306,15.1269,17.6141,15.1232,17.6028,15.1194,17.5915,15.1194,4216.1832,168.6473,15.0233,15.0155,18.2575,15.0078,18.2354,15.0000,18.2133,15.0000,1220.2159,24.4043,10.3927,445.9849,6.9285,0.0000,371.6420,817.6269,-153370.4000,-214915.5336,-207416.2456
234.0000,15.0132,27.1437,2289.0000,192973.1000,-190684.1000,5.0032,520.2273,4.4000,1.0000,42882.9111,4.5000,1.0000,43403.1384,0.0000,0.0000,235856.0111,1768.7727,-234087.2384,21.1035,13.8062,19336.6000,0.0000,19336.6000,0.5013,5226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5226.1081,0.0000,0.0000,0.0000,14110.4919,14110.4919,20.7021,31.2703,2895.0000,15191.0000,-12296.0000,0.3939,657.9545,4.4000,1.0000,3100.2041,4.9000,1.0000,3758.1586,0.0000,0.0000,18291.2041,2237.0455,-16054.1586,21.1198,13.8225,1329.6000,0.0000,1329.6000,0.0345,359.3514,3.7000,1.0000,0.0000,0.0000,0.0000,359.3514,0.0000,0.0000,0.0000,970.2486,970.2486,21.0575,13.3302,15747.6000,0.0000,15747.6000,0.4083,3579.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3579.0000,0.0000,0.0000,0.0000,12168.6000,12168.6000,20.7409,13.4436,11661.4000,0.0000,11661.4000,0.3023,3151.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3151.7297,0.0000,0.0000,0.0000,8509.6703,8509.6703,20.4341,15.4540,17.9440,-12.7610,-191415.4813,9.9652,1260.9715,12.6097,9.9652,0.0000,35.9772,15.4415,15.1473,15.2944,-1.4135,-11307.9591,9.9652,2620.6695,26.2067,9.9652,0.0000,126.5048,15.1357,15.0374,15.0865,-0.5401,-3780.8146,9.9652,3019.9082,30.1991,9.9652,0.0000,165.1622,20.7364,20.7249,49.4670,20.7135,49.4076,20.7021,49.3483,20.7021,3913.7964,156.5519,21.0946,21.0822,54.3612,21.0698,54.2940,21.0575,54.2270,21.0575,3913.7964,156.5519,20.5195,20.4909,61.4879,20.4624,61.3044,20.4341,61.1219,20.4341,1133.2530,22.6651,15.4540,15.4498,19.5563,15.4456,19.5434,15.4415,19.5305,15.4415,3913.7964,156.5519,15.1473,15.1434,17.6129,15.1396,17.6007,15.1357,17.5885,15.1357,3913.7964,156.5519,15.0374,15.0293,18.3441,15.0212,18.3188,15.0132,18.2935,15.0132,1133.2530,22.6651,9.9652,397.0092,6.6435,0.0000,327.6442,724.6533,-154904.9000,-214382.3862,-206504.2549
235.0000,14.9904,26.8952,4401.8000,107157.8000,-102756.0000,2.7783,1000.4091,4.4000,1.0000,23812.8444,4.5000,1.0000,24813.2535,0.0000,0.0000,130970.6444,3401.3909,-127569.2535,20.2474,12.9501,15938.2000,0.0000,15938.2000,0.4132,4307.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4307.6216,0.0000,0.0000,0.0000,11630.5784,11630.5784,19.7374,12.2755,8460.8000,186.5000,8274.3000,0.2194,1922.9091,4.4000,1.0000,38.0612,4.9000,1.0000,1960.9703,0.0000,0.0000,224.5612,6537.8909,6313.3297,19.4772,12.1799,1109.9000,0.0000,1109.9000,0.0288,299.9730,3.7000,1.0000,0.0000,0.0000,0.0000,299.9730,0.0000,0.0000,0.0000,809.9270,809.9270,19.4211,11.6938,15412.9000,0.0000,15412.9000,0.3996,3502.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3502.9318,0.0000,0.0000,0.0000,11909.9682,11909.9682,18.9303,11.6330,13697.5000,0.0000,13697.5000,0.3551,3702.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3702.0270,0.0000,0.0000,0.0000,9995.4730,9995.4730,18.5248,15.5163,17.0205,-4.8671,-73006.9900,6.2916,824.7784,8.2478,6.2916,0.0000,9.0540,15.4952,15.0789,15.2870,-1.2628,-10102.5530,6.2916,1655.0464,16.5505,6.2916,0.0000,31.8362,15.0622,15.0269,15.0446,-0.1224,-857.1065,6.2916,1909.8155,19.0982,6.2916,0.0000,41.5647,19.7681,19.7579,38.4870,19.7476,38.4422,19.7374,38.3974,19.7374,1738.1586,69.5263,19.4438,19.4363,36.6843,19.4287,36.6673,19.4211,36.6502,19.4211,1738.1586,69.5263,18.5184,18.5211,35.8230,18.5232,36.0198,18.5248,36.2095,18.5248,506.1209,10.1224,15.5163,15.5092,19.9704,15.5022,19.9290,15.4952,19.8879,15.4952,1738.1586,69.5263,15.0789,15.0733,16.8075,15.0678,16.7787,15.0622,16.7501,15.0622,1738.1586,69.5263,15.0269,15.0146,18.1226,15.0025,18.0478,14.9904,17.9742,14.9904,506.1209,10.1224,6.2916,111.4430,4.1944,0.0000,82.4549,193.8978,-48323.2000,-86909.9773,-83966.6494
236.0000,14.9806,26.8159,5345.0000,106762.1000,-101417.1000,2.7680,1214.7727,4.4000,1.0000,23724.9111,4.5000,1.0000,24939.6838,0.0000,0.0000,130487.0111,4130.2273,-126356.7838,20.1289,12.8316,15923.3000,0.0000,15923.3000,0.4128,4303.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4303.5946,0.0000,0.0000,0.0000,11619.7054,11619.7054,19.6179,11.8906,10927.5000,0.0000,10927.5000,0.2833,2483.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2483.5227,0.0000,0.0000,0.0000,8443.9773,8443.9773,19.2738,11.9765,849.0000,0.0000,849.0000,0.0220,229.4595,3.7000,1.0000,0.0000,0.0000,0.0000,229.4595,0.0000,0.0000,0.0000,619.5405,619.5405,19.2134,11.4862,16088.8000,0.0000,16088.8000,0.4171,3656.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3656.5455,0.0000,0.0000,0.0000,12432.2545,12432.2545,18.7069,11.4096,13071.0000,0.0000,13071.0000,0.3389,3532.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3532.7027,0.0000,0.0000,0.0000,9538.2973,9538.2973,18.2548,15.3060,16.7804,-4.8248,-72372.2016,6.3633,841.9635,8.4196,6.3633,0.0000,9.3673,15.2900,15.1139,15.2019,-0.5402,-4321.7858,6.3633,1679.5884,16.7959,6.3633,0.0000,32.9376,15.0961,15.0167,15.0564,-0.2784,-1948.8930,6.3633,1930.6831,19.3068,6.3633,0.0000,43.0027,19.6555,19.6429,37.9878,19.6304,37.9202,19.6179,37.8528,19.6179,1773.1598,70.9264,19.2486,19.2368,36.3772,19.2251,36.3129,19.2134,36.2490,19.2134,1773.1598,70.9264,18.3183,18.2967,36.0139,18.2755,35.8654,18.2548,35.7228,18.2548,516.2378,10.3248,15.3060,15.3007,17.6540,15.2953,17.6338,15.2900,17.6135,15.2900,1773.1598,70.9264,15.1139,15.1079,17.1868,15.1020,17.1571,15.0961,17.1275,15.0961,1773.1598,70.9264,15.0167,15.0046,17.9864,14.9926,17.9223,14.9806,17.8583,14.9806,516.2378,10.3248,6.3633,114.9800,4.2422,0.0000,85.3076,200.2876,-44557.5000,-83703.0088,-78642.8804
237.0000,14.9931,26.1419,9304.2000,66977.8000,-57673.6000,1.7365,2114.5909,4.4000,1.0000,14883.9556,4.5000,1.0000,16998.5465,0.0000,0.0000,81861.7556,7189.6091,-74672.1465,18.8437,11.5464,15922.6000,0.0000,15922.6000,0.4128,4303.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4303.4054,0.0000,0.0000,0.0000,11619.1946,11619.1946,18.2292,10.5019,16453.6000,0.0000,16453.6000,0.4266,3739.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3739.4545,0.0000,0.0000,0.0000,12714.1455,12714.1455,17.5736,10.2763,928.9000,0.0000,928.9000,0.0241,251.0541,3.7000,1.0000,0.0000,0.0000,0.0000,251.0541,0.0000,0.0000,0.0000,677.8459,677.8459,17.5319,9.8046,17025.3000,0.0000,17025.3000,0.4414,3869.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3869.3864,0.0000,0.0000,0.0000,13155.9136,13155.9136,16.8535,9.5562,11974.6000,0.0000,11974.6000,0.3105,3236.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3236.3784,0.0000,0.0000,0.0000,8738.2216,8738.2216,16.4602,15.8451,16.1526,-0.7952,-11928.2213,5.0278,681.7285,6.8173,5.0278,0.0000,4.6207,15.8093,14.9469,15.3781,-2.0904,-16723.2797,5.0278,1317.8444,13.1784,5.0278,0.0000,16.2477,14.9289,15.0408,14.9849,0.3100,2170.0870,5.0278,1529.8503,15.2985,5.0278,0.0000,21.2127,18.2445,18.2395,24.3012,18.2344,24.3112,18.2292,24.3209,18.2292,1172.7433,46.9097,17.5386,17.5364,20.3049,17.5342,20.3388,17.5319,20.3721,17.5319,1172.7433,46.9097,16.4029,16.4230,14.5069,16.4421,14.8733,16.4602,15.2272,16.4602,342.4892,6.8498,15.8451,15.8331,23.1224,15.8212,23.0365,15.8093,22.9513,15.8093,1172.7433,46.9097,14.9469,14.9409,15.4814,14.9349,15.4529,14.9289,15.4245,14.9289,1172.7433,46.9097,15.0408,15.0248,18.2618,15.0089,18.1540,14.9931,18.0479,14.9931,342.4892,6.8498,5.0278,60.1240,3.3519,0.0000,42.0811,102.2051,4631.4000,-27766.8252,-26481.4140
238.0000,14.9560,25.9002,10505.0000,63516.1000,-53011.1000,1.6468,2387.5000,4.4000,1.0000,14114.6889,4.5000,1.0000,16502.1889,0.0000,0.0000,77630.7889,8117.5000,-69513.2889,18.6678,11.3705,13486.2000,0.0000,13486.2000,0.3497,3644.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3644.9189,0.0000,0.0000,0.0000,9841.2811,9841.2811,18.1097,10.3824,18887.1000,0.0000,18887.1000,0.4897,4292.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4292.5227,0.0000,0.0000,0.0000,14594.5773,14594.5773,17.3304,10.0331,547.0000,0.0000,547.0000,0.0142,147.8378,3.7000,1.0000,0.0000,0.0000,0.0000,147.8378,0.0000,0.0000,0.0000,399.1622,399.1622,17.2839,9.5566,18633.9000,0.0000,18633.9000,0.4831,4234.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4234.9773,0.0000,0.0000,0.0000,14398.9227,14398.9227,16.5151,9.2178,9781.9000,0.0000,9781.9000,0.2536,2643.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2643.7568,0.0000,0.0000,0.0000,7138.1432,7138.1432,16.1093,15.6790,15.8942,-0.5372,-8057.9677,4.8555,665.0748,6.6507,4.8555,0.0000,4.1618,15.6534,15.0404,15.3469,-1.4349,-11479.0531,4.8555,1274.2578,12.7426,4.8555,0.0000,14.6338,15.0172,15.0011,15.0092,-0.0431,-301.3534,4.8555,1475.9911,14.7599,4.8555,0.0000,19.1057,18.1423,18.1314,25.4889,18.1205,25.4317,18.1097,25.3749,18.1097,1103.2815,44.1313,17.3091,17.3006,20.9952,17.2923,20.9548,17.2839,20.9148,17.2839,1103.2815,44.1313,16.1339,16.1252,15.4907,16.1170,15.4422,16.1093,15.4018,16.1093,322.3556,6.4471,15.6790,15.6705,20.6843,15.6619,20.6426,15.6534,20.6010,15.6534,1103.2815,44.1313,15.0404,15.0327,16.6316,15.0249,16.5871,15.0172,16.5429,15.0172,1103.2815,44.1313,15.0011,14.9860,17.7443,14.9710,17.6582,14.9560,17.5724,14.9560,322.3556,6.4471,4.8555,54.6296,3.2370,0.0000,37.9013,92.5308,8325.0000,-23141.2024,-19838.3742
239.0000,14.9738,24.9256,15150.3000,51564.0000,-36413.7000,1.3369,3443.2500,4.4000,1.0000,11458.6667,4.5000,1.0000,14901.9167,0.0000,0.0000,63022.6667,11707.0500,-51315.6167,17.4228,10.1255,13170.3000,0.0000,13170.3000,0.3415,3559.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5405,0.0000,0.0000,0.0000,9610.7595,9610.7595,16.9585,9.2312,44746.9000,0.0000,44746.9000,1.1601,10169.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10169.7500,0.0000,0.0000,0.0000,34577.1500,34577.1500,15.3083,8.0110,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,15.3114,7.5841,21261.5000,0.0000,21261.5000,0.5512,4832.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4832.1591,0.0000,0.0000,0.0000,16429.3409,16429.3409,14.5273,7.2300,8529.0000,0.0000,8529.0000,0.2211,2305.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2305.1351,0.0000,0.0000,0.0000,6223.8649,6223.8649,14.3279,16.3348,15.3313,2.8035,42052.4794,5.4326,760.8373,7.6084,5.4326,0.0000,5.8288,16.2958,14.9444,15.6201,-3.5395,-28316.0412,5.4326,1410.3555,14.1036,5.4326,0.0000,20.4956,14.9268,15.0174,14.9721,0.2712,1898.4110,5.4326,1653.8423,16.5384,5.4326,0.0000,26.7587,16.9641,16.9623,15.0389,16.9604,15.0761,16.9585,15.1127,16.9585,1343.1749,53.7270,15.2938,15.2997,2.8933,15.3056,2.9980,15.3114,3.1018,15.3114,1343.1749,53.7270,14.2302,14.2638,-4.5357,14.2963,-4.0636,14.3279,-3.6039,14.3279,391.8568,7.8371,16.3348,16.3218,27.0035,16.3088,26.9174,16.2958,26.8318,16.2958,1343.1749,53.7270,14.9444,14.9385,15.6508,14.9327,15.6284,14.9268,15.6059,14.9268,1343.1749,53.7270,15.0174,15.0028,18.0012,14.9883,17.9250,14.9738,17.8490,14.9738,391.8568,7.8371,5.4326,74.3892,3.6217,0.0000,53.0831,127.4723,51711.8000,15830.3796,15634.8493
240.0000,14.9507,24.1306,17792.4000,45192.0000,-27399.6000,1.1717,4043.7273,4.4000,1.0000,10042.6667,4.5000,1.0000,14086.3939,0.0000,0.0000,55234.6667,13748.6727,-41485.9939,16.8703,9.5730,13170.5000,0.0000,13170.5000,0.3415,3559.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5946,0.0000,0.0000,0.0000,9610.9054,9610.9054,16.4170,8.6897,56471.0000,0.0000,56471.0000,1.4641,12834.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12834.3182,0.0000,0.0000,0.0000,43636.6818,43636.6818,14.3979,7.1006,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,14.3955,6.6682,24062.7000,0.0000,24062.7000,0.6239,5468.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5468.7955,0.0000,0.0000,0.0000,18593.9045,18593.9045,13.5351,6.2378,4770.0000,0.0000,4770.0000,0.1237,1289.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1289.1892,0.0000,0.0000,0.0000,3480.8108,3480.8108,13.4362,16.4059,14.9210,4.2788,64182.0785,5.6034,797.6810,7.9768,5.6034,0.0000,6.3960,16.3745,15.0543,15.7144,-3.5666,-28532.4521,5.6034,1449.2942,14.4929,5.6034,0.0000,22.4900,15.0337,14.9903,15.0120,-0.1339,-937.3148,5.6034,1703.1216,17.0312,5.6034,0.0000,29.3625,16.4256,16.4227,12.2099,16.4198,12.2248,16.4170,12.2396,16.4170,1418.1299,56.7252,14.3839,14.3878,-1.9399,14.3916,-1.8771,14.3955,-1.8143,14.3955,1418.1299,56.7252,13.3741,13.3948,-9.5875,13.4155,-9.3442,13.4362,-9.0988,13.4362,413.5552,8.2711,16.4059,16.3954,26.5426,16.3849,26.4896,16.3745,26.4366,16.3745,1418.1299,56.7252,15.0543,15.0474,16.8772,15.0405,16.8440,15.0337,16.8109,15.0337,1418.1299,56.7252,14.9903,14.9771,17.6749,14.9639,17.6167,14.9507,17.5584,14.9507,413.5552,8.2711,5.6034,81.0029,3.7356,0.0000,58.2486,139.2514,71489.4000,34139.0005,34712.3116
241.0000,14.9499,23.2906,20192.5000,40199.2000,-20006.7000,1.0422,4589.2045,4.4000,1.0000,8933.1556,4.5000,1.0000,13522.3601,0.0000,0.0000,49132.3556,15603.2955,-33529.0601,16.5519,9.2546,13187.1000,0.0000,13187.1000,0.3419,3564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0811,0.0000,0.0000,0.0000,9623.0189,9623.0189,16.0825,8.3552,57791.4000,0.0000,57791.4000,1.4983,13134.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13134.4091,0.0000,0.0000,0.0000,44656.9909,44656.9909,13.9487,6.6514,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,13.9423,6.2151,26451.3000,0.0000,26451.3000,0.6858,6011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6011.6591,0.0000,0.0000,0.0000,20439.6409,20439.6409,12.9657,5.6684,1482.6000,0.0000,1482.6000,0.0384,400.7027,3.7000,1.0000,0.0000,0.0000,0.0000,400.7027,0.0000,0.0000,0.0000,1081.8973,1081.8973,12.9612,16.3622,14.6617,4.7453,71180.1697,5.4262,780.5221,7.8052,5.4262,0.0000,5.8083,16.3324,15.1144,15.7234,-3.1864,-25491.2403,5.4262,1402.9727,14.0297,5.4262,0.0000,20.4236,15.0931,14.9921,15.0426,-0.3017,-2112.0219,5.4262,1647.2622,16.4726,5.4262,0.0000,26.6647,16.0921,16.0889,11.0672,16.0857,11.0743,16.0825,11.0813,16.0825,1340.4138,53.6166,13.9343,13.9370,-2.7760,13.9397,-2.7320,13.9423,-2.6880,13.9423,1340.4138,53.6166,12.9140,12.9298,-10.5460,12.9455,-10.3778,12.9612,-10.2093,12.9612,391.0573,7.8211,16.3622,16.3523,25.3840,16.3423,25.3364,16.3324,25.2889,16.3324,1340.4138,53.6166,15.1144,15.1073,17.3711,15.1002,17.3369,15.0931,17.3028,15.0931,1340.4138,53.6166,14.9921,14.9780,17.7451,14.9639,17.6748,14.9499,17.6051,14.9499,391.0573,7.8211,5.4262,74.1494,3.6175,0.0000,52.8966,127.0460,79319.8000,42574.6690,43576.9075
242.0000,14.9585,22.3460,22350.5000,35721.9000,-13371.4000,0.9262,5079.6591,4.4000,1.0000,7938.2000,4.5000,1.0000,13017.8591,0.0000,0.0000,43660.1000,17270.8409,-26389.2591,16.1806,8.8833,13188.3000,0.0000,13188.3000,0.3419,3564.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3564.4054,0.0000,0.0000,0.0000,9623.8946,9623.8946,15.7278,8.0005,66202.1000,0.0000,66202.1000,1.7164,15045.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15045.9318,0.0000,0.0000,0.0000,51156.1682,51156.1682,13.3588,6.0615,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,13.3578,5.6305,27588.9000,0.0000,27588.9000,0.7153,6270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6270.2045,0.0000,0.0000,0.0000,21318.6955,21318.6955,12.3705,5.0732,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,12.3993,16.3651,14.3822,5.7093,85640.1262,5.5988,814.4507,8.1445,5.5988,0.0000,6.3804,16.3361,15.1621,15.7491,-3.1692,-25353.4804,5.5988,1446.1329,14.4613,5.5988,0.0000,22.4352,15.1411,15.0002,15.0706,-0.4349,-3044.0152,5.5988,1697.7612,16.9776,5.5988,0.0000,29.2909,15.7349,15.7325,9.3151,15.7302,9.3283,15.7278,9.3415,15.7278,1416.1062,56.6442,13.3451,13.3493,-5.7852,13.3536,-5.7291,13.3578,-5.6733,13.3578,1416.1062,56.6442,12.3416,12.3611,-13.7592,12.3803,-13.5516,12.3993,-13.3458,12.3993,412.9695,8.2594,16.3651,16.3554,25.0196,16.3458,24.9749,16.3361,24.9303,16.3361,1416.1062,56.6442,15.1621,15.1551,17.7134,15.1481,17.6817,15.1411,17.6501,15.1411,1416.1062,56.6442,15.0002,14.9862,17.8684,14.9724,17.8028,14.9585,17.7373,14.9585,412.9695,8.2594,5.5988,80.8216,3.7325,0.0000,58.1066,138.9282,94870.5000,56630.8559,57242.6306
243.0000,14.9668,21.2087,24676.3000,31884.9000,-7208.6000,0.8267,5608.2500,4.4000,1.0000,7085.5333,4.5000,1.0000,12693.7833,0.0000,0.0000,38970.4333,19068.0500,-19902.3833,15.9230,8.6257,13185.9000,0.0000,13185.9000,0.3419,3563.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3563.7568,0.0000,0.0000,0.0000,9622.1432,9622.1432,15.4537,7.7264,64467.7000,0.0000,64467.7000,1.6714,14651.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14651.7500,0.0000,0.0000,0.0000,49815.9500,49815.9500,13.0602,5.7629,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,13.0559,5.3286,28410.8000,0.0000,28410.8000,0.7366,6457.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6457.0000,0.0000,0.0000,0.0000,21953.8000,21953.8000,12.0011,4.7038,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,12.0393,16.3515,14.1954,5.9835,89752.2264,5.3963,790.9307,7.9093,5.3963,0.0000,5.7128,16.3222,15.1745,15.7484,-2.9858,-23886.3541,5.3963,1393.8644,13.9386,5.3963,0.0000,20.0876,15.1532,15.0103,15.0817,-0.4249,-2974.5607,5.3963,1635.6260,16.3563,5.3963,0.0000,26.2260,15.4607,15.4584,8.2743,15.4560,8.2848,15.4537,8.2953,15.4537,1327.4779,53.0991,13.0454,13.0489,-6.0420,13.0524,-5.9987,13.0559,-5.9555,13.0559,1327.4779,53.0991,11.9876,12.0049,-14.5437,12.0221,-14.3742,12.0393,-14.2051,12.0393,387.3117,7.7462,16.3515,16.3417,24.5765,16.3319,24.5306,16.3222,24.4849,16.3222,1327.4779,53.0991,15.1745,15.1674,17.6986,15.1603,17.6662,15.1532,17.6339,15.1532,1327.4779,53.0991,15.0103,14.9957,17.9880,14.9812,17.9156,14.9668,17.8435,14.9668,387.3117,7.7462,5.3963,73.0300,3.5975,0.0000,52.0264,125.0563,99662.8000,62078.4018,62891.3116
