Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
244.0000,14.9744,19.9641,26707.3000,28534.0000,-1826.7000,0.7398,6069.8409,4.4000,1.0000,6340.8889,4.5000,1.0000,12410.7298,0.0000,0.0000,34874.8889,20637.4591,-14237.4298,15.6382,8.3409,13178.7000,0.0000,13178.7000,0.3417,3561.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3561.8108,0.0000,0.0000,0.0000,9616.8892,9616.8892,15.1844,7.4571,71551.0000,0.0000,71551.0000,1.8551,16261.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16261.5909,0.0000,0.0000,0.0000,55289.4091,55289.4091,12.6068,5.3095,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,12.6072,4.8800,28946.2000,0.0000,28946.2000,0.7505,6578.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6578.6818,0.0000,0.0000,0.0000,22367.5182,22367.5182,11.5645,4.2672,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,11.6103,16.3381,13.9742,6.7609,101413.3536,5.5614,822.4676,8.2247,5.5614,0.0000,6.2535,16.3101,15.2053,15.7577,-2.9621,-23696.8471,5.5614,1435.9894,14.3599,5.5614,0.0000,21.9887,15.1842,15.0167,15.1004,-0.5132,-3592.3764,5.5614,1684.4221,16.8442,5.5614,0.0000,28.7080,15.1899,15.1880,7.0930,15.1862,7.1066,15.1844,7.1201,15.1844,1399.5543,55.9822,12.5929,12.5977,-8.3075,12.6025,-8.2537,12.6072,-8.2001,12.6072,1399.5543,55.9822,11.5514,11.5712,-16.8151,11.5909,-16.6215,11.6103,-16.4294,11.6103,408.1785,8.1636,16.3381,16.3288,24.2246,16.3194,24.1835,16.3101,24.1424,16.3101,1399.5543,55.9822,15.2053,15.1983,17.9109,15.1912,17.8799,15.1842,17.8489,15.1842,1399.5543,55.9822,15.0167,15.0026,18.0545,14.9885,17.9891,14.9744,17.9239,14.9744,408.1785,8.1636,5.5614,79.3450,3.7076,0.0000,56.9502,136.2952,112641.7000,73614.6975,74124.1301
245.0000,14.9806,23.2981,22264.5000,44061.2000,-21796.7000,1.1424,5060.1136,4.4000,1.0000,9791.3778,4.5000,1.0000,14851.4914,0.0000,0.0000,53852.5778,17204.3864,-36648.1914,16.5410,9.2437,13178.8000,0.0000,13178.8000,0.3417,3561.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3561.8378,0.0000,0.0000,0.0000,9616.9622,9616.9622,16.1039,8.3766,68872.6000,0.0000,68872.6000,1.7857,15652.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15652.8636,0.0000,0.0000,0.0000,53219.7364,53219.7364,13.8378,6.5405,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.8068,6.0796,29178.8000,0.0000,29178.8000,0.7565,6631.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6631.5455,0.0000,0.0000,0.0000,22547.2545,22547.2545,12.8468,5.5495,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,12.7667,15.5416,14.1542,4.3447,65169.9713,6.0890,893.9507,8.9395,6.0890,0.0000,8.2073,15.5318,15.3755,15.4537,-0.4589,-3670.9526,6.0890,1591.2106,15.9121,6.0890,0.0000,28.8591,15.3532,15.0191,15.1862,-1.1209,-7845.9514,6.0890,1837.9349,18.3793,6.0890,0.0000,37.6778,16.1315,16.1223,17.7743,16.1131,17.7122,16.1039,17.6505,16.1039,1640.9889,65.6396,13.8247,13.8187,6.0219,13.8127,5.9652,13.8068,5.9091,13.8068,1640.9889,65.6396,12.8202,12.8016,1.1439,12.7838,0.8693,12.7667,0.6044,12.7667,478.0278,9.5606,15.5416,15.5384,16.2098,15.5351,16.2289,15.5318,16.2475,15.5318,1640.9889,65.6396,15.3755,15.3681,19.4865,15.3606,19.4521,15.3532,19.4177,15.3532,1640.9889,65.6396,15.0191,15.0062,18.0749,14.9934,18.0250,14.9806,17.9749,14.9806,478.0278,9.5606,6.0890,101.8340,4.0593,0.0000,74.7442,176.5782,90710.5000,49667.6265,53653.0673
246.0000,15.0284,24.1949,20185.2000,51043.6000,-30858.4000,1.3234,4587.5455,4.4000,1.0000,11343.0222,4.5000,1.0000,15930.5677,0.0000,0.0000,62386.6222,15597.6545,-46788.9677,16.8403,9.5430,13179.2000,0.0000,13179.2000,0.3417,3561.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3561.9459,0.0000,0.0000,0.0000,9617.2541,9617.2541,16.4451,8.7178,74805.7000,0.0000,74805.7000,1.9395,17001.2955,4.4000,1.0000,0.0000,0.0000,0.0000,17001.2955,0.0000,0.0000,0.0000,57804.4045,57804.4045,14.2066,6.9093,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,14.1792,6.4520,28118.7000,0.0000,28118.7000,0.7290,6390.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6390.6136,0.0000,0.0000,0.0000,21728.0864,21728.0864,13.3378,6.0405,4463.5000,0.0000,4463.5000,0.1157,1206.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1206.3514,0.0000,0.0000,0.0000,3257.1486,3257.1486,13.1858,15.2952,14.2405,3.6313,54469.3755,6.6951,979.5107,9.7951,6.6951,0.0000,10.9102,15.2829,15.3146,15.2988,0.1025,820.2950,6.6951,1760.3768,17.6038,6.6951,0.0000,38.3632,15.2972,15.0662,15.1817,-0.8521,-5964.9146,6.6951,2021.2396,20.2124,6.6951,0.0000,50.0862,16.4679,16.4603,20.5480,16.4527,20.5125,16.4451,20.4769,16.4451,1939.0309,77.5612,14.1913,14.1873,9.1719,14.1832,9.1490,14.1792,9.1261,14.1792,1939.0309,77.5612,13.2117,13.2031,5.3276,13.1945,5.2383,13.1858,5.1474,13.1858,564.1652,11.2833,15.2952,15.2911,14.8777,15.2870,14.8790,15.2829,14.8802,15.2829,1939.0309,77.5612,15.3146,15.3088,18.5602,15.3030,18.5429,15.2972,18.5255,15.2972,1939.0309,77.5612,15.0662,15.0536,18.6326,15.0410,18.5837,15.0284,18.5347,15.0284,564.1652,11.2833,6.6951,132.2747,4.4634,0.0000,99.3596,231.6343,90251.1000,46013.7313,49324.7559
247.0000,15.0582,26.4959,10509.2000,103512.2000,-93003.0000,2.6837,2388.4545,4.4000,1.0000,23002.7111,4.5000,1.0000,25391.1657,0.0000,0.0000,126514.9111,8120.7455,-118394.1657,18.9617,11.6644,13179.3000,0.0000,13179.3000,0.3417,3561.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3561.9730,0.0000,0.0000,0.0000,9617.3270,9617.3270,18.5947,10.8674,43762.5000,0.0000,43762.5000,1.1346,9946.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9946.0227,0.0000,0.0000,0.0000,33816.4773,33816.4773,17.4797,10.1824,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,17.4102,9.6829,26277.4000,0.0000,26277.4000,0.6813,5972.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5972.1364,0.0000,0.0000,0.0000,20305.2636,20305.2636,16.7407,9.4434,14973.8000,0.0000,14973.8000,0.3882,4046.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4046.9730,0.0000,0.0000,0.0000,10926.8270,10926.8270,16.2091,14.2155,15.2123,-4.0311,-60466.9328,7.8638,1106.5515,11.0655,7.8638,0.0000,17.6791,14.2191,15.2660,14.7426,3.9691,31752.6608,7.8638,2114.0462,21.1405,7.8638,0.0000,62.1642,15.2515,15.0901,15.1708,-0.6992,-4894.7048,7.8638,2375.0960,23.7510,7.8638,0.0000,81.1604,18.6446,18.6279,41.4703,18.6113,41.3468,18.5947,41.2238,18.5947,2574.7731,102.9909,17.4677,17.4485,41.0774,17.4293,40.9070,17.4102,40.7374,17.4102,2574.7731,102.9909,16.3805,16.3224,42.6796,16.2653,42.0116,16.2091,41.3542,16.2091,747.6411,14.9528,14.2155,14.2167,5.0962,14.2179,5.1468,14.2191,5.1971,14.2191,2574.7731,102.9909,15.2660,15.2612,18.0054,15.2563,17.9959,15.2515,17.9863,15.2515,2574.7731,102.9909,15.0901,15.0795,18.8332,15.0689,18.8071,15.0582,18.7807,15.0582,747.6411,14.9528,7.8638,206.2205,5.2425,0.0000,161.0037,367.2242,5689.0000,-43364.1356,-33608.9768
248.0000,15.0480,26.8420,7766.7000,140136.5000,-132369.8000,3.6333,1765.1591,4.4000,1.0000,31141.4444,4.5000,1.0000,32906.6035,0.0000,0.0000,171277.9444,6001.5409,-165276.4035,19.6562,12.3589,22393.8000,0.0000,22393.8000,0.5806,6052.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6052.3784,0.0000,0.0000,0.0000,16341.4216,16341.4216,19.1668,11.4396,34027.6000,0.0000,34027.6000,0.8822,7733.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7733.5455,0.0000,0.0000,0.0000,26294.0545,26294.0545,18.4337,11.1364,1008.4000,0.0000,1008.4000,0.0261,272.5405,3.7000,1.0000,0.0000,0.0000,0.0000,272.5405,0.0000,0.0000,0.0000,735.8595,735.8595,18.3758,10.6485,25627.7000,0.0000,25627.7000,0.6644,5824.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5824.4773,0.0000,0.0000,0.0000,19803.2227,19803.2227,17.8237,10.5264,15915.0000,0.0000,15915.0000,0.4126,4301.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4301.3514,0.0000,0.0000,0.0000,11613.6486,11613.6486,17.3984,14.3900,15.8942,-7.1932,-107898.2879,9.2990,1273.7061,12.7371,9.2990,0.0000,29.2333,14.3827,15.0112,14.6970,2.8175,22539.8999,9.2990,2504.4583,25.0446,9.2990,0.0000,102.7916,15.0019,15.0735,15.0377,0.3668,2567.7305,9.2990,2823.5070,28.2351,9.2990,0.0000,134.2027,19.2005,19.1893,43.3862,19.1781,43.3323,19.1668,43.2782,19.1668,3462.5616,138.5025,18.4132,18.4007,45.2753,18.3883,45.1978,18.3758,45.1202,18.3758,3462.5616,138.5025,17.4998,17.4661,49.9459,17.4323,49.6735,17.3984,49.3980,17.3984,1003.4096,20.0682,14.3900,14.3876,8.9712,14.3852,8.9752,14.3827,8.9793,14.3827,3462.5616,138.5025,15.0112,15.0081,15.5030,15.0050,15.5084,15.0019,15.5137,15.0019,3462.5616,138.5025,15.0735,15.0650,18.5469,15.0566,18.5421,15.0480,18.5369,15.0480,1003.4096,20.0682,9.2990,327.8088,6.1993,0.0000,266.2276,594.0364,-33397.3000,-90488.1965,-82790.6575
249.0000,15.0093,26.9085,6240.8000,149310.1000,-143069.3000,3.8711,1418.3636,4.4000,1.0000,33180.0222,4.5000,1.0000,34598.3859,0.0000,0.0000,182490.1222,4822.4364,-177667.6859,20.1107,12.8134,27312.0000,0.0000,27312.0000,0.7081,7381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7381.6216,0.0000,0.0000,0.0000,19930.3784,19930.3784,19.5046,18.1062,12857.2000,6758.0000,6099.2000,0.3333,2922.0909,4.4000,1.0000,1379.1837,4.9000,1.0000,4301.2746,0.0000,0.0000,8137.1837,9935.1091,1797.9254,19.4530,12.1557,1698.0000,0.0000,1698.0000,0.0440,458.9189,3.7000,1.0000,0.0000,0.0000,0.0000,458.9189,0.0000,0.0000,0.0000,1239.0811,1239.0811,19.3743,11.6470,25715.6000,0.0000,25715.6000,0.6667,5844.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5844.4545,0.0000,0.0000,0.0000,19871.1455,19871.1455,18.8037,11.5064,15287.6000,0.0000,15287.6000,0.3964,4131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4131.7838,0.0000,0.0000,0.0000,11155.8162,11155.8162,18.3745,14.4518,16.4131,-9.1077,-136616.1981,9.0296,1211.9280,12.1193,9.0296,0.0000,26.7650,14.4439,14.9554,14.6996,2.2266,17812.6246,9.0296,2431.6265,24.3163,9.0296,0.0000,94.1124,14.9447,15.0340,14.9894,0.4443,3110.3492,9.0296,2746.9839,27.4698,9.0296,0.0000,122.8714,19.5384,19.5271,44.1452,19.5159,44.0901,19.5046,44.0351,19.5046,3287.0490,131.4820,19.4174,19.4030,51.3123,19.3886,51.2179,19.3743,51.1238,19.3743,3287.0490,131.4820,18.4834,18.4469,56.5319,18.4106,56.2351,18.3745,55.9396,18.3745,952.8795,19.0576,14.4518,14.4492,10.4208,14.4465,10.4232,14.4439,10.4257,14.4439,3287.0490,131.4820,14.9554,14.9518,15.3356,14.9483,15.3324,14.9447,15.3292,14.9447,3287.0490,131.4820,15.0340,15.0258,18.0494,15.0175,18.0408,15.0093,18.0321,15.0093,952.8795,19.0576,9.0296,302.1965,6.0197,0.0000,243.7488,545.9453,-66956.9000,-123673.3393,-115693.2243
250.0000,14.9848,26.9600,4988.1000,156028.6000,-151040.5000,4.0453,1133.6591,4.4000,1.0000,34673.0222,4.5000,1.0000,35806.6813,0.0000,0.0000,190701.6222,3854.4409,-186847.1813,20.3077,13.0104,31050.3000,0.0000,31050.3000,0.8050,8391.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8391.9730,0.0000,0.0000,0.0000,22658.3270,22658.3270,19.6306,24.1571,6350.5000,6530.5000,-180.0000,0.1693,1443.2955,4.4000,1.0000,1332.7551,4.9000,1.0000,2776.0506,0.0000,0.0000,7863.2551,4907.2045,-2956.0506,19.7148,12.4175,1834.6000,0.0000,1834.6000,0.0476,495.8378,3.7000,1.0000,0.0000,0.0000,0.0000,495.8378,0.0000,0.0000,0.0000,1338.7622,1338.7622,19.6393,11.9120,25164.1000,0.0000,25164.1000,0.6524,5719.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5719.1136,0.0000,0.0000,0.0000,19444.9864,19444.9864,19.0854,11.7881,13405.1000,0.0000,13405.1000,0.3476,3623.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3623.0000,0.0000,0.0000,0.0000,9782.1000,9782.1000,18.7183,14.6867,16.7025,-9.4343,-141514.7239,9.1008,1207.8271,12.0783,9.1008,0.0000,27.4038,14.6758,14.9335,14.8047,1.1305,9043.6218,9.1008,2440.5332,24.4053,9.1008,0.0000,96.3587,14.9227,15.0094,14.9660,0.4351,3045.3912,9.1008,2771.2475,27.7125,9.1008,0.0000,125.8040,19.6622,19.6517,43.3876,19.6411,43.3406,19.6306,43.2936,19.6306,3333.0809,133.3232,19.6767,19.6642,50.1620,19.6518,50.0930,19.6393,50.0240,19.6393,3333.0809,133.3232,18.8067,18.7772,55.6022,18.7477,55.4055,18.7183,55.2084,18.7183,966.1336,19.3227,14.6867,14.6831,13.2266,14.6795,13.2186,14.6758,13.2106,14.6758,3333.0809,133.3232,14.9335,14.9299,15.3831,14.9263,15.3781,14.9227,15.3730,14.9227,3333.0809,133.3232,15.0094,15.0012,17.8131,14.9930,17.8010,14.9848,17.7888,14.9848,966.1336,19.3227,9.1008,308.8415,6.0672,0.0000,249.5665,558.4080,-79766.4000,-136579.0563,-129425.7109
251.0000,14.9735,27.0211,3658.1000,161933.7000,-158275.6000,4.1984,831.3864,4.4000,1.0000,35985.2667,4.5000,1.0000,36816.6530,0.0000,0.0000,197918.9667,2826.7136,-195092.2530,20.3512,13.0539,36654.4000,0.0000,36654.4000,0.9503,9906.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9906.5946,0.0000,0.0000,0.0000,26747.8054,26747.8054,19.5856,28.2997,2535.1000,5888.4000,-3353.3000,0.1527,576.1591,4.4000,1.0000,1201.7143,4.9000,1.0000,1777.8734,0.0000,0.0000,7090.1143,1958.9409,-5131.1734,19.7271,12.4298,1879.3000,0.0000,1879.3000,0.0487,507.9189,3.7000,1.0000,0.0000,0.0000,0.0000,507.9189,0.0000,0.0000,0.0000,1371.3811,1371.3811,19.6563,11.9290,23346.1000,0.0000,23346.1000,0.6053,5305.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5305.9318,0.0000,0.0000,0.0000,18040.1682,18040.1682,19.1590,11.8617,12150.2000,0.0000,12150.2000,0.3150,3283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3283.8378,0.0000,0.0000,0.0000,8866.3622,8866.3622,18.8381,14.9234,16.8807,-9.4678,-142017.6037,9.4057,1239.6980,12.3970,9.4057,0.0000,30.2510,14.9112,14.9585,14.9349,0.2148,1718.2125,9.4057,2509.1891,25.0919,9.4057,0.0000,106.3700,14.9475,14.9976,14.9726,0.2596,1817.4804,9.4057,2863.3334,28.6333,9.4057,0.0000,138.8747,19.6139,19.6045,41.4980,19.5950,41.4619,19.5856,41.4259,19.5856,3533.1669,141.3267,19.6893,19.6783,47.7229,19.6673,47.6694,19.6563,47.6158,19.6563,3533.1669,141.3267,18.9146,18.8891,53.4157,18.8636,53.2657,18.8381,53.1156,18.8381,1023.7326,20.4747,14.9234,14.9193,15.5752,14.9152,15.5639,14.9112,15.5526,14.9112,3533.1669,141.3267,14.9585,14.9549,15.8127,14.9512,15.8061,14.9475,15.7994,14.9475,3533.1669,141.3267,14.9976,14.9896,17.7460,14.9815,17.7336,14.9735,17.7210,14.9735,1023.7326,20.4747,9.4057,338.3214,6.2705,0.0000,275.4957,613.8172,-87598.9000,-145197.7096,-138481.9108
252.0000,14.9760,27.0749,2670.7000,167302.8000,-164632.1000,4.3376,606.9773,4.4000,1.0000,37178.4000,4.5000,1.0000,37785.3773,0.0000,0.0000,204481.2000,2063.7227,-202417.4773,20.4211,13.1238,38519.8000,0.0000,38519.8000,0.9987,10410.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10410.7568,0.0000,0.0000,0.0000,28109.0432,28109.0432,19.6370,30.7171,1013.9000,8154.6000,-7140.7000,0.2114,230.4318,4.4000,1.0000,1664.2041,4.9000,1.0000,1894.6359,0.0000,0.0000,9818.8041,783.4682,-9035.3359,19.8801,12.5828,2223.9000,0.0000,2223.9000,0.0577,601.0541,3.7000,1.0000,0.0000,0.0000,0.0000,601.0541,0.0000,0.0000,0.0000,1622.8459,1622.8459,19.8037,12.0764,21829.0000,0.0000,21829.0000,0.5660,4961.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4961.1364,0.0000,0.0000,0.0000,16867.8636,16867.8636,19.3499,12.0526,9797.1000,0.0000,9797.1000,0.2540,2647.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2647.8649,0.0000,0.0000,0.0000,7149.2351,7149.2351,19.0789,15.0591,17.0690,-9.9620,-149430.6304,9.6381,1261.1215,12.6112,9.6381,0.0000,32.5489,15.0471,15.0011,15.0241,-0.2136,-1708.8520,9.6381,2562.0371,25.6204,9.6381,0.0000,114.4502,14.9899,15.0000,14.9950,0.0537,376.1738,9.6381,2931.4478,29.3145,9.6381,0.0000,149.4240,19.6650,19.6557,41.1268,19.6464,41.0904,19.6370,41.0541,19.6370,3689.1459,147.5658,19.8364,19.8255,47.4852,19.8146,47.4313,19.8037,47.3775,19.8037,3689.1459,147.5658,19.1576,19.1313,53.8463,19.1050,53.6828,19.0789,53.5199,19.0789,1068.6211,21.3724,15.0591,15.0551,16.6657,15.0511,16.6557,15.0471,16.6456,15.0471,3689.1459,147.5658,15.0011,14.9974,16.3085,14.9937,16.3007,14.9899,16.2929,14.9899,3689.1459,147.5658,15.0000,14.9920,17.8379,14.9840,17.8236,14.9760,17.8092,14.9760,1068.6211,21.3724,9.6381,361.9640,6.4254,0.0000,296.4232,658.3871,-99403.0000,-157703.8252,-150763.3087
253.0000,14.9844,27.1195,1947.5000,172857.8000,-170910.3000,4.4817,442.6136,4.4000,1.0000,38412.8444,4.5000,1.0000,38855.4581,0.0000,0.0000,211270.6444,1504.8864,-209765.7581,20.6079,13.3106,33386.8000,0.0000,33386.8000,0.8656,9023.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9023.4595,0.0000,0.0000,0.0000,24363.3405,24363.3405,19.9241,31.0055,1346.4000,10844.4000,-9498.0000,0.2812,306.0000,4.4000,1.0000,2213.1429,4.9000,1.0000,2519.1429,0.0000,0.0000,13057.5429,1040.4000,-12017.1429,20.2463,12.9490,2650.1000,0.0000,2650.1000,0.0687,716.2432,3.7000,1.0000,0.0000,0.0000,0.0000,716.2432,0.0000,0.0000,0.0000,1933.8568,1933.8568,20.1591,12.4318,20394.4000,0.0000,20394.4000,0.5288,4635.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4635.0909,0.0000,0.0000,0.0000,15759.3091,15759.3091,19.7366,12.4393,8542.1000,0.0000,8542.1000,0.2215,2308.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2308.6757,0.0000,0.0000,0.0000,6233.4243,6233.4243,19.4830,15.1153,17.2992,-10.8616,-162923.2785,9.6711,1254.2793,12.5428,9.6711,0.0000,32.8844,15.1036,15.0351,15.0693,-0.3192,-2553.9040,9.6711,2566.1786,25.6618,9.6711,0.0000,115.6297,15.0238,15.0087,15.0162,-0.0804,-562.9814,9.6711,2938.9937,29.3899,9.6711,0.0000,150.9639,19.9548,19.9445,43.2370,19.9343,43.1911,19.9241,43.1452,19.9241,3711.5354,148.4614,20.1944,20.1826,49.5624,20.1709,49.5005,20.1591,49.4386,20.1591,3711.5354,148.4614,19.5695,19.5406,56.5544,19.5118,56.3612,19.4830,56.1688,19.4830,1075.0636,21.5013,15.1153,15.1114,16.9573,15.1075,16.9484,15.1036,16.9396,15.1036,3711.5354,148.4614,15.0351,15.0313,16.6392,15.0275,16.6306,15.0238,16.6220,15.0238,3711.5354,148.4614,15.0087,15.0006,17.9730,14.9925,17.9561,14.9844,17.9391,14.9844,1075.0636,21.5013,9.6711,365.4044,6.4474,0.0000,299.4779,664.8823,-115434.9000,-173492.9702,-166040.1639
254.0000,14.9978,27.1493,1628.6000,177910.4000,-176281.8000,4.6127,370.1364,4.4000,1.0000,39535.6444,4.5000,1.0000,39905.7808,0.0000,0.0000,217446.0444,1258.4636,-216187.5808,20.5636,13.2663,38519.9000,0.0000,38519.9000,0.9987,10410.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10410.7838,0.0000,0.0000,0.0000,28109.1162,28109.1162,19.8141,31.6445,330.5000,12137.3000,-11806.8000,0.3147,75.1136,4.4000,1.0000,2477.0000,4.9000,1.0000,2552.1136,0.0000,0.0000,14614.3000,255.3864,-14358.9136,20.1838,12.8865,2530.8000,0.0000,2530.8000,0.0656,684.0000,3.7000,1.0000,0.0000,0.0000,0.0000,684.0000,0.0000,0.0000,0.0000,1846.8000,1846.8000,20.1061,12.3788,20251.8000,0.0000,20251.8000,0.5251,4602.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4602.6818,0.0000,0.0000,0.0000,15649.1182,15649.1182,19.7032,12.4059,7600.9000,0.0000,7600.9000,0.1971,2054.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2054.2973,0.0000,0.0000,0.0000,5546.6027,5546.6027,19.4910,15.3350,17.4130,-10.7619,-161429.0705,10.0707,1300.4133,13.0041,10.0707,0.0000,37.1316,15.3216,15.0771,15.1993,-1.1869,-9495.1928,10.0707,2658.4231,26.5842,10.0707,0.0000,130.5639,15.0659,15.0215,15.0437,-0.2465,-1725.6254,10.0707,3057.0818,30.5708,10.0707,0.0000,170.4617,19.8399,19.8313,41.0797,19.8227,41.0512,19.8141,41.0226,19.8141,3987.4712,159.4988,20.1362,20.1262,47.3703,20.1161,47.3273,20.1061,47.2843,20.1061,3987.4712,159.4988,19.5604,19.5373,54.0705,19.5141,53.9541,19.4910,53.8372,19.4910,1154.4445,23.0889,15.3350,15.3305,18.9446,15.3260,18.9299,15.3216,18.9151,15.3216,3987.4712,159.4988,15.0771,15.0734,17.0192,15.0697,17.0109,15.0659,17.0025,15.0659,3987.4712,159.4988,15.0215,15.0136,18.1351,15.0057,18.1197,14.9978,18.1043,14.9978,1154.4445,23.0889,10.0707,408.7532,6.7138,0.0000,338.1571,746.9104,-119185.2000,-179394.8573,-172649.8887
255.0000,15.0130,27.1820,1259.9000,183023.4000,-181763.5000,4.7452,286.3409,4.4000,1.0000,40671.8667,4.5000,1.0000,40958.2076,0.0000,0.0000,223695.2667,973.5591,-222721.7076,20.7661,13.4688,36653.9000,0.0000,36653.9000,0.9503,9906.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9906.4595,0.0000,0.0000,0.0000,26747.4405,26747.4405,20.0462,32.0087,100.5000,9912.6000,-9812.1000,0.2570,22.8409,4.4000,1.0000,2022.9796,4.9000,1.0000,2045.8205,0.0000,0.0000,11935.5796,77.6591,-11857.9205,20.3525,13.0552,1679.6000,0.0000,1679.6000,0.0435,453.9459,3.7000,1.0000,0.0000,0.0000,0.0000,453.9459,0.0000,0.0000,0.0000,1225.6541,1225.6541,20.2887,12.5614,20158.1000,0.0000,20158.1000,0.5226,4581.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4581.3864,0.0000,0.0000,0.0000,15576.7136,15576.7136,19.8863,12.5890,6659.7000,0.0000,6659.7000,0.1727,1799.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1799.9189,0.0000,0.0000,0.0000,4859.7811,4859.7811,19.6850,15.4021,17.5436,-11.0537,-165805.9339,10.0371,1289.6101,12.8961,10.0371,0.0000,36.7612,15.3893,15.1236,15.2565,-1.2859,-10286.8096,10.0371,2643.5470,26.4355,10.0371,0.0000,129.2616,15.1121,15.0370,15.0746,-0.4152,-2906.7475,10.0371,3043.1408,30.4314,10.0371,0.0000,168.7615,20.0752,20.0655,42.9088,20.0559,42.8676,20.0462,42.8265,20.0462,3963.9371,158.5575,20.3208,20.3101,48.1884,20.2994,48.1372,20.2887,48.0861,20.2887,3963.9371,158.5575,19.7608,19.7355,54.8738,19.7102,54.7246,19.6850,54.5760,19.6850,1147.6755,22.9535,15.4021,15.3978,19.1804,15.3936,19.1686,15.3893,19.1569,15.3893,3963.9371,158.5575,15.1236,15.1198,17.4079,15.1159,17.3982,15.1121,17.3885,15.1121,3963.9371,158.5575,15.0370,15.0290,18.3053,15.0210,18.2872,15.0130,18.2691,15.0130,1147.6755,22.9535,10.0371,404.9885,6.6914,0.0000,334.7844,739.7728,-126424.3000,-186170.0388,-178999.4911
256.0000,15.0303,27.1856,1616.6000,186651.5000,-185034.9000,4.8393,367.4091,4.4000,1.0000,41478.1111,4.5000,1.0000,41845.5202,0.0000,0.0000,228129.6111,1249.1909,-226880.4202,20.8238,13.5265,34786.7000,0.0000,34786.7000,0.9019,9401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9401.8108,0.0000,0.0000,0.0000,25384.8892,25384.8892,20.1475,31.7655,539.1000,9853.2000,-9314.1000,0.2555,122.5227,4.4000,1.0000,2010.8571,4.9000,1.0000,2133.3799,0.0000,0.0000,11864.0571,416.5773,-11447.4799,20.4398,13.1425,1623.8000,0.0000,1623.8000,0.0421,438.8649,3.7000,1.0000,0.0000,0.0000,0.0000,438.8649,0.0000,0.0000,0.0000,1184.9351,1184.9351,20.3784,12.6512,20560.7000,0.0000,20560.7000,0.5331,4672.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4672.8864,0.0000,0.0000,0.0000,15887.8136,15887.8136,19.9727,12.6755,7600.9000,0.0000,7600.9000,0.1971,2054.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2054.2973,0.0000,0.0000,0.0000,5546.6027,5546.6027,19.7603,15.5144,17.6374,-11.0852,-166277.3312,10.1534,1299.8780,12.9988,10.1534,0.0000,38.0535,15.5010,15.1641,15.3326,-1.6492,-13193.3630,10.1534,2666.1001,26.6610,10.1534,0.0000,133.8057,15.1526,15.0543,15.1035,-0.5497,-3848.0460,10.1534,3074.8481,30.7485,10.1534,0.0000,174.6941,20.1756,20.1662,43.1039,20.1568,43.0669,20.1475,43.0298,20.1475,4045.6490,161.8260,20.4096,20.3992,47.9781,20.3888,47.9311,20.3784,47.8841,20.3784,4045.6490,161.8260,19.8311,19.8075,54.1062,19.7839,53.9798,19.7603,53.8535,19.7603,1171.1769,23.4235,15.5144,15.5099,19.9781,15.5055,19.9643,15.5010,19.9504,15.5010,4045.6490,161.8260,15.1641,15.1603,17.7077,15.1564,17.6978,15.1526,17.6879,15.1526,4045.6490,161.8260,15.0543,15.0463,18.4803,15.0383,18.4616,15.0303,18.4429,15.0303,1171.1769,23.4235,10.1534,418.1134,6.7689,0.0000,346.5533,764.6668,-129776.9000,-190323.6594,-183318.7402
257.0000,15.0476,27.1965,1808.4000,190463.7000,-188655.3000,4.9381,411.0000,4.4000,1.0000,42325.2667,4.5000,1.0000,42736.2667,0.0000,0.0000,232788.9667,1397.4000,-231391.5667,20.9160,13.6187,29646.9000,0.0000,29646.9000,0.7687,8012.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8012.6757,0.0000,0.0000,0.0000,21634.2243,21634.2243,20.3382,31.8777,809.3000,12474.9000,-11665.6000,0.3234,183.9318,4.4000,1.0000,2545.8980,4.9000,1.0000,2729.8298,0.0000,0.0000,15020.7980,625.3682,-14395.4298,20.7033,13.4060,2085.8000,0.0000,2085.8000,0.0541,563.7297,3.7000,1.0000,0.0000,0.0000,0.0000,563.7297,0.0000,0.0000,0.0000,1522.0703,1522.0703,20.6318,12.9046,19341.5000,0.0000,19341.5000,0.5015,4395.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4395.7955,0.0000,0.0000,0.0000,14945.7045,14945.7045,20.2528,12.9555,8855.9000,0.0000,8855.9000,0.2296,2393.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2393.4865,0.0000,0.0000,0.0000,6462.4135,6462.4135,20.0118,15.5647,17.7882,-11.6900,-175349.3053,10.2230,1301.2883,13.0129,10.2230,0.0000,38.8425,15.5517,15.2020,15.3768,-1.7235,-13788.3468,10.2230,2679.6927,26.7969,10.2230,0.0000,136.5798,15.1904,15.0717,15.1310,-0.6686,-4679.9639,10.2230,3092.5572,30.9256,10.2230,0.0000,178.3159,20.3673,20.3576,44.3061,20.3479,44.2654,20.3382,44.2247,20.3382,4094.9816,163.7993,20.6647,20.6537,49.5739,20.6428,49.5211,20.6318,49.4683,20.6318,4094.9816,163.7993,20.0889,20.0631,55.8906,20.0374,55.7366,20.0118,55.5833,20.0118,1185.3642,23.7073,15.5647,15.5603,20.1216,15.5560,20.1092,15.5517,20.0968,15.5517,4094.9816,163.7993,15.2020,15.1981,17.9701,15.1942,17.9598,15.1904,17.9496,15.1904,4094.9816,163.7993,15.0717,15.0636,18.6409,15.0556,18.6214,15.0476,18.6019,15.0476,1185.3642,23.7073,10.2230,426.1098,6.8154,0.0000,353.7381,779.8480,-140390.8000,-201222.5838,-193817.6161
258.0000,15.0597,27.1923,2245.4000,193595.3000,-191349.9000,5.0193,510.3182,4.4000,1.0000,43021.1778,4.5000,1.0000,43531.4960,0.0000,0.0000,236616.4778,1735.0818,-234881.3960,21.1288,13.8315,19366.1000,0.0000,19366.1000,0.5021,5234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5234.0811,0.0000,0.0000,0.0000,14132.0189,14132.0189,20.7308,31.0025,3309.5000,14455.9000,-11146.4000,0.3748,752.1591,4.4000,1.0000,2950.1837,4.9000,1.0000,3702.3428,0.0000,0.0000,17406.0837,2557.3409,-14848.7428,21.1145,13.8172,1336.3000,0.0000,1336.3000,0.0346,361.1622,3.7000,1.0000,0.0000,0.0000,0.0000,361.1622,0.0000,0.0000,0.0000,975.1378,975.1378,21.0529,13.3256,17573.2000,0.0000,17573.2000,0.4556,3993.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3993.9091,0.0000,0.0000,0.0000,13579.2909,13579.2909,20.7020,13.4047,11679.5000,0.0000,11679.5000,0.3028,3156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3156.6216,0.0000,0.0000,0.0000,8522.8784,8522.8784,20.3956,15.5570,17.9763,-12.4838,-187257.7207,10.0339,1268.1098,12.6811,10.0339,0.0000,36.7266,15.5443,15.2206,15.3824,-1.5662,-12529.3449,10.0339,2629.5379,26.2954,10.0339,0.0000,129.1400,15.2088,15.0842,15.1465,-0.6892,-4824.3345,10.0339,3033.4842,30.3348,10.0339,0.0000,168.6027,20.7636,20.7527,47.4221,20.7417,47.3697,20.7308,47.3174,20.7308,3961.7334,158.4693,21.0893,21.0771,52.6647,21.0650,52.6011,21.0529,52.5377,21.0529,3961.7334,158.4693,20.4818,20.4529,59.0888,20.4242,58.9028,20.3956,58.7176,20.3956,1147.0417,22.9408,15.5570,15.5528,19.7687,15.5486,19.7573,15.5443,19.7458,15.5443,3961.7334,158.4693,15.2206,15.2166,18.0349,15.2127,18.0240,15.2088,18.0132,15.2088,3961.7334,158.4693,15.0842,15.0760,18.7322,15.0678,18.7104,15.0597,18.6886,15.0597,1147.0417,22.9408,10.0339,404.6366,6.6893,0.0000,334.4692,739.1058,-152541.2000,-212520.8127,-204611.4001
259.0000,15.0296,26.9047,4830.9000,107536.1000,-102705.2000,2.7881,1097.9318,4.4000,1.0000,23896.9111,4.5000,1.0000,24994.8429,0.0000,0.0000,131433.0111,3732.9682,-127700.0429,20.2025,12.9052,15943.8000,0.0000,15943.8000,0.4134,4309.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4309.1351,0.0000,0.0000,0.0000,11634.6649,11634.6649,19.7040,12.1574,10009.8000,150.2000,9859.6000,0.2595,2274.9545,4.4000,1.0000,30.6531,4.9000,1.0000,2305.6076,0.0000,0.0000,180.8531,7734.8455,7553.9924,19.3980,12.1007,1105.9000,0.0000,1105.9000,0.0287,298.8919,3.7000,1.0000,0.0000,0.0000,0.0000,298.8919,0.0000,0.0000,0.0000,807.0081,807.0081,19.3462,11.6189,16259.2000,0.0000,16259.2000,0.4215,3695.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3695.2727,0.0000,0.0000,0.0000,12563.9273,12563.9273,18.8372,11.5399,13718.9000,0.0000,13718.9000,0.3557,3707.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3707.8108,0.0000,0.0000,0.0000,10011.0892,10011.0892,18.4460,15.6968,17.0714,-4.5245,-67868.2181,6.4003,837.3907,8.3739,6.4003,0.0000,9.5317,15.6744,15.1380,15.4062,-1.6552,-13241.3055,6.4003,1675.7184,16.7572,6.4003,0.0000,33.5159,15.1214,15.0658,15.0936,-0.1963,-1373.7723,6.4003,1939.0373,19.3904,6.4003,0.0000,43.7577,19.7312,19.7222,36.0515,19.7131,36.0201,19.7040,35.9888,19.7040,1791.3443,71.6538,19.3653,19.3590,34.2036,19.3526,34.1996,19.3462,34.1953,19.3462,1791.3443,71.6538,18.4317,18.4371,32.6832,18.4419,32.9146,18.4460,33.1381,18.4460,521.4934,10.4299,15.6968,15.6893,20.9779,15.6818,20.9342,15.6744,20.8907,15.6744,1791.3443,71.6538,15.1380,15.1325,17.1150,15.1269,17.0883,15.1214,17.0617,15.1214,1791.3443,71.6538,15.0658,15.0536,18.4305,15.0416,18.3609,15.0296,18.2925,15.0296,521.4934,10.4299,6.4003,116.8333,4.2669,0.0000,86.8054,203.6386,-45817.8000,-85129.3611,-82483.2959
260.0000,15.0156,26.8591,5386.3000,109900.9000,-104514.6000,2.8494,1224.1591,4.4000,1.0000,24422.4222,4.5000,1.0000,25646.5813,0.0000,0.0000,134323.3222,4162.1409,-130161.1813,20.1983,12.9010,15959.9000,0.0000,15959.9000,0.4138,4313.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4313.4865,0.0000,0.0000,0.0000,11646.4135,11646.4135,19.6978,11.9706,11510.6000,0.0000,11510.6000,0.2984,2616.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2616.0455,0.0000,0.0000,0.0000,8894.5545,8894.5545,19.3437,12.0464,849.9000,0.0000,849.9000,0.0220,229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,229.7027,0.0000,0.0000,0.0000,620.1973,620.1973,19.2842,11.5569,16117.6000,0.0000,16117.6000,0.4179,3663.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3663.0909,0.0000,0.0000,0.0000,12454.5091,12454.5091,18.7882,11.4910,13091.4000,0.0000,13091.4000,0.3394,3538.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3538.2162,0.0000,0.0000,0.0000,9553.1838,9553.1838,18.3409,15.4355,16.8882,-4.8646,-72969.0248,6.5114,857.9752,8.5798,6.5114,0.0000,10.0367,15.4198,15.1870,15.3034,-0.7306,-5845.0188,6.5114,1711.7683,17.1177,6.5114,0.0000,35.2916,15.1690,15.0513,15.1102,-0.4225,-2957.5206,6.5114,1971.3948,19.7139,6.5114,0.0000,46.0761,19.7346,19.7223,36.9825,19.7100,36.9178,19.6978,36.8534,19.6978,1846.3996,73.8560,19.3190,19.3073,35.5209,19.2957,35.4574,19.2842,35.3943,19.2842,1846.3996,73.8560,18.4079,18.3851,35.1002,18.3628,34.9344,18.3409,34.7752,18.3409,537.4033,10.7481,15.4355,15.4302,18.0747,15.4250,18.0583,15.4198,18.0419,15.4198,1846.3996,73.8560,15.1870,15.1810,17.6734,15.1750,17.6444,15.1690,17.6154,15.1690,1846.3996,73.8560,15.0513,15.0393,18.2668,15.0275,18.2075,15.0156,18.1483,15.0156,537.4033,10.7481,6.5114,122.5089,4.3409,0.0000,91.4045,213.9134,-46985.2000,-86992.3231,-81771.5642
261.0000,15.0219,26.2174,9264.0000,69721.2000,-60457.2000,1.8077,2105.4545,4.4000,1.0000,15493.6000,4.5000,1.0000,17599.0545,0.0000,0.0000,85214.8000,7158.5455,-78056.2545,18.9660,11.6687,15953.1000,0.0000,15953.1000,0.4136,4311.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4311.6486,0.0000,0.0000,0.0000,11641.4514,11641.4514,18.3627,10.6354,16730.7000,0.0000,16730.7000,0.4338,3802.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3802.4318,0.0000,0.0000,0.0000,12928.2682,12928.2682,17.7095,10.4122,929.8000,0.0000,929.8000,0.0241,251.2973,3.7000,1.0000,0.0000,0.0000,0.0000,251.2973,0.0000,0.0000,0.0000,678.5027,678.5027,17.6682,9.9409,16609.9000,0.0000,16609.9000,0.4306,3774.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3774.9773,0.0000,0.0000,0.0000,12834.9227,12834.9227,17.0197,9.7224,11993.3000,0.0000,11993.3000,0.3109,3241.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3241.4324,0.0000,0.0000,0.0000,8751.8676,8751.8676,16.6297,15.9421,16.2859,-0.9071,-13607.1630,5.1311,692.1130,6.9211,5.1311,0.0000,4.9113,15.9072,15.0210,15.4641,-2.1924,-17538.8667,5.1311,1340.3351,13.4034,5.1311,0.0000,17.2695,15.0027,15.0689,15.0358,0.1871,1309.6242,5.1311,1558.1013,15.5810,5.1311,0.0000,22.5467,18.3777,18.3728,23.8457,18.3678,23.8574,18.3627,23.8687,18.3627,1215.2610,48.6104,17.6752,17.6729,19.9911,17.6706,20.0248,17.6682,20.0579,17.6682,1215.2610,48.6104,16.5774,16.5958,14.3878,16.6132,14.7362,16.6297,15.0725,16.6297,354.8091,7.0962,15.9421,15.9304,23.2804,15.9188,23.1992,15.9072,23.1186,15.9072,1215.2610,48.6104,15.0210,15.0149,15.9787,15.0088,15.9507,15.0027,15.9227,15.0027,1215.2610,48.6104,15.0689,15.0531,18.4853,15.0374,18.3829,15.0219,18.2820,15.0219,354.8091,7.0962,5.1311,63.5798,3.4207,0.0000,44.7275,108.3074,1759.6000,-31221.2420,-29836.4056
262.0000,14.9840,25.9191,11047.1000,66320.5000,-55273.4000,1.7195,2510.7045,4.4000,1.0000,14737.8889,4.5000,1.0000,17248.5934,0.0000,0.0000,81058.3889,8536.3955,-72521.9934,18.8102,11.5129,13507.8000,0.0000,13507.8000,0.3502,3650.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3650.7568,0.0000,0.0000,0.0000,9857.0432,9857.0432,18.2581,10.5309,18541.1000,0.0000,18541.1000,0.4807,4213.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4213.8864,0.0000,0.0000,0.0000,14327.2136,14327.2136,17.5022,10.2050,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0000,0.0000,0.0000,403.2486,403.2486,17.4558,9.7285,17643.7000,0.0000,17643.7000,0.4574,4009.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4009.9318,0.0000,0.0000,0.0000,13633.7682,13633.7682,16.7365,9.4392,9797.1000,0.0000,9797.1000,0.2540,2647.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2647.8649,0.0000,0.0000,0.0000,7149.2351,7149.2351,16.3316,15.7609,16.0462,-0.7211,-10815.7853,4.9143,669.1139,6.6911,4.9143,0.0000,4.3147,15.7357,15.1061,15.4209,-1.4917,-11933.5937,4.9143,1285.8998,12.8590,4.9143,0.0000,15.1715,15.0827,15.0292,15.0559,-0.1447,-1013.0035,4.9143,1491.0660,14.9107,4.9143,0.0000,19.8076,18.2901,18.2794,25.1603,18.2687,25.1063,18.2581,25.0527,18.2581,1126.7550,45.0702,17.4810,17.4725,20.9235,17.4642,20.8842,17.4558,20.8452,17.4558,1126.7550,45.0702,16.3593,16.3496,15.7690,16.3403,15.7139,16.3316,15.6667,16.3316,329.1603,6.5832,15.7609,15.7525,20.7748,15.7441,20.7355,15.7357,20.6962,15.7357,1126.7550,45.0702,15.1061,15.0982,17.0500,15.0904,17.0063,15.0827,16.9627,15.0827,1126.7550,45.0702,15.0292,15.0141,17.9918,14.9990,17.9071,14.9840,17.8227,14.9840,329.1603,6.5832,4.9143,56.4650,3.2762,0.0000,39.2937,95.7587,4768.9000,-27151.4846,-23762.3825
263.0000,15.0018,25.0482,15249.6000,54158.8000,-38909.2000,1.4042,3465.8182,4.4000,1.0000,12035.2889,4.5000,1.0000,15501.1071,0.0000,0.0000,66194.0889,11783.7818,-54410.3071,17.6207,10.3234,13188.2000,0.0000,13188.2000,0.3419,3564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3564.3784,0.0000,0.0000,0.0000,9623.8216,9623.8216,17.1512,9.4239,42468.2000,0.0000,42468.2000,1.1011,9651.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9651.8636,0.0000,0.0000,0.0000,32816.3364,32816.3364,15.5716,8.2743,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,15.5730,7.8457,19734.0000,0.0000,19734.0000,0.5116,4485.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4485.0000,0.0000,0.0000,0.0000,15249.0000,15249.0000,14.8390,7.5417,8542.1000,0.0000,8542.1000,0.2215,2308.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2308.6757,0.0000,0.0000,0.0000,6233.4243,6233.4243,14.6309,16.3957,15.5133,2.4443,36664.2832,5.3864,748.9585,7.4896,5.3864,0.0000,5.6816,16.3566,15.0001,15.6784,-3.5227,-28181.5518,5.3864,1395.1677,13.9517,5.3864,0.0000,19.9779,14.9820,15.0464,15.0142,0.1910,1337.1844,5.3864,1637.0443,16.3704,5.3864,0.0000,26.0828,17.1575,17.1554,15.1671,17.1533,15.2030,17.1512,15.2384,17.1512,1323.2363,52.9295,15.5571,15.5625,3.6455,15.5678,3.7458,15.5730,3.8452,15.5730,1323.2363,52.9295,14.5390,14.5706,-3.4346,14.6012,-2.9790,14.6309,-2.5357,14.6309,386.0835,7.7217,16.3957,16.3826,26.9576,16.3696,26.8725,16.3566,26.7877,16.3566,1323.2363,52.9295,15.0001,14.9941,15.9889,14.9881,15.9662,14.9820,15.9435,14.9820,1323.2363,52.9295,15.0464,15.0315,18.2727,15.0166,18.1942,15.0018,18.1160,15.0018,386.0835,7.7217,5.3864,72.6642,3.5910,0.0000,51.7423,124.4065,45435.3000,9812.9239,9819.9159
264.0000,14.9784,24.2114,18431.5000,47647.6000,-29216.1000,1.2354,4188.9773,4.4000,1.0000,10588.3556,4.5000,1.0000,14777.3328,0.0000,0.0000,58235.9556,14242.5227,-43993.4328,16.9886,9.6913,13179.8000,0.0000,13179.8000,0.3417,3562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1081,0.0000,0.0000,0.0000,9617.6919,9617.6919,16.5420,8.8148,56192.2000,0.0000,56192.2000,1.4569,12770.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12770.9545,0.0000,0.0000,0.0000,43421.2455,43421.2455,14.5579,7.2606,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,14.5569,6.8296,23680.2000,0.0000,23680.2000,0.6140,5381.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5381.8636,0.0000,0.0000,0.0000,18298.3364,18298.3364,13.7208,6.4235,4777.2000,0.0000,4777.2000,0.1239,1291.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1291.1351,0.0000,0.0000,0.0000,3486.0649,3486.0649,13.6293,16.5218,15.0756,4.2201,63301.0856,5.6739,802.7617,8.0276,5.6739,0.0000,6.6407,16.4896,15.1026,15.7961,-3.7941,-30353.0080,5.6739,1462.8266,14.6283,5.6739,0.0000,23.3505,15.0820,15.0180,15.0500,-0.2000,-1400.2997,5.6739,1721.9559,17.2196,5.6739,0.0000,30.4860,16.5492,16.5468,11.6123,16.5444,11.6337,16.5420,11.6550,16.5420,1449.6237,57.9849,14.5440,14.5483,-2.3669,14.5526,-2.2973,14.5569,-2.2279,14.5569,1449.6237,57.9849,13.5615,13.5842,-10.1635,13.6068,-9.8876,13.6293,-9.6108,13.6293,422.6700,8.4534,16.5218,16.5111,27.1208,16.5003,27.0662,16.4896,27.0117,16.4896,1449.6237,57.9849,15.1026,15.0958,17.1701,15.0889,17.1381,15.0820,17.1063,15.0820,1449.6237,57.9849,15.0180,15.0048,17.9415,14.9916,17.8856,14.9784,17.8294,14.9784,422.6700,8.4534,5.6739,83.8418,3.7826,0.0000,60.4772,144.3190,69031.9000,31135.3706,31547.7779
265.0000,14.9748,23.4454,20682.2000,42600.3000,-21918.1000,1.1045,4700.5000,4.4000,1.0000,9466.7333,4.5000,1.0000,14167.2333,0.0000,0.0000,52067.0333,15981.7000,-36085.3333,16.6707,9.3734,13194.8000,0.0000,13194.8000,0.3421,3566.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3566.1622,0.0000,0.0000,0.0000,9628.6378,9628.6378,16.2092,8.4819,57833.5000,0.0000,57833.5000,1.4994,13143.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13143.9773,0.0000,0.0000,0.0000,44689.5227,44689.5227,14.1088,6.8115,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,14.1030,6.3758,26325.3000,0.0000,26325.3000,0.6825,5983.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5983.0227,0.0000,0.0000,0.0000,20342.2773,20342.2773,13.1470,5.8497,1484.5000,0.0000,1484.5000,0.0385,401.2162,3.7000,1.0000,0.0000,0.0000,0.0000,401.2162,0.0000,0.0000,0.0000,1083.2838,1083.2838,13.1440,16.4697,14.8069,4.7175,70761.8015,5.5166,788.9195,7.8892,5.5166,0.0000,6.1034,16.4399,15.1697,15.8048,-3.3783,-27026.1242,5.5166,1421.7712,14.2177,5.5166,0.0000,21.4612,15.1482,15.0167,15.0825,-0.3996,-2797.4975,5.5166,1672.0385,16.7204,5.5166,0.0000,28.0193,16.2182,16.2152,10.6067,16.2122,10.6167,16.2092,10.6266,16.2092,1379.8184,55.1927,14.0947,14.0975,-3.1016,14.1003,-3.0557,14.1030,-3.0099,14.1030,1379.8184,55.1927,13.0961,13.1121,-11.0602,13.1281,-10.8866,13.1440,-10.7123,13.1440,402.4655,8.0493,16.4697,16.4598,25.8431,16.4498,25.7972,16.4399,25.7514,16.4399,1379.8184,55.1927,15.1697,15.1625,17.7591,15.1554,17.7254,15.1482,17.6917,15.1482,1379.8184,55.1927,15.0167,15.0027,17.9827,14.9887,17.9157,14.9748,17.8492,14.9748,402.4655,8.0493,5.5166,77.5971,3.6777,0.0000,55.5839,133.1809,77331.1000,39958.3802,40938.1798
266.0000,14.9835,22.5349,22993.3000,38039.5000,-15046.2000,0.9862,5225.7500,4.4000,1.0000,8453.2222,4.5000,1.0000,13678.9722,0.0000,0.0000,46492.7222,17767.5500,-28725.1722,16.2887,8.9914,13196.2000,0.0000,13196.2000,0.3421,3566.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5405,0.0000,0.0000,0.0000,9629.6595,9629.6595,15.8448,8.1175,66506.4000,0.0000,66506.4000,1.7243,15115.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15115.0909,0.0000,0.0000,0.0000,51391.3091,51391.3091,13.5097,6.2124,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,13.5088,5.7815,27707.1000,0.0000,27707.1000,0.7184,6297.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6297.0682,0.0000,0.0000,0.0000,21410.0318,21410.0318,12.5360,5.2387,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,12.5663,16.4689,14.5176,5.7260,85889.8722,5.7061,825.5513,8.2555,5.7061,0.0000,6.7544,16.4400,15.2200,15.8300,-3.3562,-26849.8126,5.7061,1469.1655,14.6917,5.7061,0.0000,23.7503,15.1990,15.0249,15.1119,-0.5473,-3831.3219,5.7061,1727.4626,17.2746,5.7061,0.0000,31.0079,15.8511,15.8490,8.8249,15.8469,8.8415,15.8448,8.8581,15.8448,1464.0936,58.5637,13.4959,13.5002,-6.1545,13.5045,-6.0964,13.5088,-6.0386,13.5088,1464.0936,58.5637,12.5076,12.5274,-14.3870,12.5469,-14.1724,12.5663,-13.9595,12.5663,426.8574,8.5371,16.4689,16.4592,25.4513,16.4496,25.4082,16.4400,25.3652,16.4400,1464.0936,58.5637,15.2200,15.2130,18.1325,15.2060,18.1015,15.1990,18.0705,15.1990,1464.0936,58.5637,15.0249,15.0110,18.1198,14.9972,18.0567,14.9835,17.9938,14.9835,426.8574,8.5371,5.7061,85.1580,3.8041,0.0000,61.5126,146.6706,93637.8000,54635.7227,55208.7377
267.0000,14.9915,21.4692,25256.0000,33973.6000,-8717.6000,0.8808,5740.0000,4.4000,1.0000,7549.6889,4.5000,1.0000,13289.6889,0.0000,0.0000,41523.2889,19516.0000,-22007.2889,16.0243,8.7270,13196.4000,0.0000,13196.4000,0.3421,3566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5946,0.0000,0.0000,0.0000,9629.8054,9629.8054,15.5661,7.8388,65112.0000,0.0000,65112.0000,1.6881,14798.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14798.1818,0.0000,0.0000,0.0000,50313.8182,50313.8182,13.2048,5.9075,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,13.2014,5.4741,28972.7000,0.0000,28972.7000,0.7512,6584.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6584.7045,0.0000,0.0000,0.0000,22387.9955,22387.9955,12.1507,4.8534,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,12.1904,16.4490,14.3197,6.0494,90740.6123,5.5244,805.6588,8.0566,5.5244,0.0000,6.1295,16.4200,15.2342,15.8271,-3.1583,-25266.2061,5.5244,1422.5484,14.2255,5.5244,0.0000,21.5529,15.2128,15.0345,15.1237,-0.5427,-3798.6670,5.5244,1671.6741,16.7167,5.5244,0.0000,28.1391,15.5724,15.5703,7.8092,15.5682,7.8228,15.5661,7.8365,15.5661,1383.2657,55.3306,13.1907,13.1943,-6.4082,13.1978,-6.3631,13.2014,-6.3180,13.2014,1383.2657,55.3306,12.1375,12.1552,-15.2737,12.1729,-15.0967,12.1904,-14.9200,12.1904,403.4635,8.0693,16.4490,16.4393,24.9628,16.4296,24.9190,16.4200,24.8752,16.4200,1383.2657,55.3306,15.2342,15.2270,18.1364,15.2199,18.1048,15.2128,18.0733,15.2128,1383.2657,55.3306,15.0345,15.0201,18.2415,15.0058,18.1722,14.9915,18.1033,14.9915,403.4635,8.0693,5.5244,77.9014,3.6829,0.0000,55.8215,133.7229,99360.2000,60905.7058,61675.7393
268.0000,14.9988,20.4866,27269.6000,31290.2000,-4020.6000,0.8113,6197.6364,4.4000,1.0000,6953.3778,4.5000,1.0000,13151.0141,0.0000,0.0000,38243.5778,21071.9636,-17171.6141,15.7852,8.4879,13200.5000,0.0000,13200.5000,0.3422,3567.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3567.7027,0.0000,0.0000,0.0000,9632.7973,9632.7973,15.3382,7.6109,71206.8000,0.0000,71206.8000,1.8462,16183.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16183.3636,0.0000,0.0000,0.0000,55023.4364,55023.4364,12.8182,5.5209,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,12.8173,5.0900,29065.7000,0.0000,29065.7000,0.7536,6605.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6605.8409,0.0000,0.0000,0.0000,22459.8591,22459.8591,11.7886,4.4913,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,11.8298,16.4007,14.1153,6.6537,99804.9064,5.6611,832.4400,8.3244,5.6611,0.0000,6.5958,16.3734,15.2676,15.8205,-3.0183,-24146.6286,5.6611,1458.1220,14.5812,5.6611,0.0000,23.1926,15.2462,15.0409,15.1436,-0.6405,-4483.5134,5.6611,1711.6783,17.1168,5.6611,0.0000,30.2798,15.3440,15.3421,7.1096,15.3402,7.1226,15.3382,7.1355,15.3382,1443.8806,57.7552,12.8043,12.8086,-7.9681,12.8130,-7.9176,12.8173,-7.8672,12.8173,1443.8806,57.7552,11.7758,11.7939,-16.5586,11.8120,-16.3827,11.8298,-16.2078,11.8298,421.0080,8.4202,16.4007,16.3916,24.2901,16.3825,24.2524,16.3734,24.2147,16.3734,1443.8806,57.7552,15.2676,15.2604,18.3747,15.2533,18.3440,15.2462,18.3132,15.2462,1443.8806,57.7552,15.0409,15.0268,18.3128,15.0128,18.2492,14.9988,18.1858,14.9988,421.0080,8.4202,5.6611,83.3215,3.7741,0.0000,60.0683,143.3898,110255.2000,70530.3056,71174.7645
269.0000,15.0003,23.5812,22178.0000,47064.5000,-24886.5000,1.2202,5040.4545,4.4000,1.0000,10458.7778,4.5000,1.0000,15499.2323,0.0000,0.0000,57523.2778,17137.5455,-40385.7323,16.7677,9.4704,13205.0000,0.0000,13205.0000,0.3424,3568.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3568.9189,0.0000,0.0000,0.0000,9636.0811,9636.0811,16.3163,8.5891,63506.8000,0.0000,63506.8000,1.6465,14433.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14433.3636,0.0000,0.0000,0.0000,49073.4364,49073.4364,14.1687,6.8714,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,14.1345,6.4072,27289.2000,0.0000,27289.2000,0.7075,6202.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6202.0909,0.0000,0.0000,0.0000,21087.1091,21087.1091,13.2116,5.9143,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,13.1194,15.5951,14.3572,3.7714,56571.4977,5.9243,862.6706,8.6267,5.9243,0.0000,7.5593,15.5851,15.4235,15.5043,-0.4615,-3692.0606,5.9243,1545.0774,15.4508,5.9243,0.0000,26.5803,15.4004,15.0402,15.2203,-1.1756,-8229.0697,5.9243,1785.8027,17.8580,5.9243,0.0000,34.7028,16.3460,16.3361,18.3678,16.3262,18.3002,16.3163,18.2330,16.3163,1563.8157,62.5526,14.1556,14.1485,7.4801,14.1414,7.4145,14.1345,7.3496,14.1345,1563.8157,62.5526,13.1843,13.1618,2.9965,13.1402,2.6815,13.1194,2.3771,13.1194,455.7085,9.1142,15.5951,15.5918,16.2560,15.5884,16.2748,15.5851,16.2932,15.5851,1563.8157,62.5526,15.4235,15.4158,19.8065,15.4081,19.7702,15.4004,19.7340,15.4004,1563.8157,62.5526,15.0402,15.0269,18.2978,15.0136,18.2434,15.0003,18.1890,15.0003,455.7085,9.1142,5.9243,94.4270,3.9495,0.0000,68.8424,163.2694,80383.0000,40336.5564,44650.3675
270.0000,15.0426,24.4352,19583.4000,53478.5000,-33895.1000,1.3865,4450.7727,4.4000,1.0000,11884.1111,4.5000,1.0000,16334.8838,0.0000,0.0000,65362.6111,15132.6273,-50229.9838,17.1078,9.8105,13204.9000,0.0000,13204.9000,0.3424,3568.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3568.8919,0.0000,0.0000,0.0000,9636.0081,9636.0081,16.6863,8.9591,65389.6000,0.0000,65389.6000,1.6953,14861.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14861.2727,0.0000,0.0000,0.0000,50528.3273,50528.3273,14.6089,7.3116,544.6000,0.0000,544.6000,0.0141,147.1892,3.7000,1.0000,0.0000,0.0000,0.0000,147.1892,0.0000,0.0000,0.0000,397.4108,397.4108,14.5771,6.8499,25062.6000,0.0000,25062.6000,0.6498,5696.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5696.0455,0.0000,0.0000,0.0000,19366.5545,19366.5545,13.7809,6.4836,4470.0000,0.0000,4470.0000,0.1159,1208.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1208.1081,0.0000,0.0000,0.0000,3261.8919,3261.8919,13.6114,15.3671,14.4892,2.8467,42701.1908,6.3061,913.3913,9.1339,6.3061,0.0000,9.1168,15.3536,15.3570,15.3553,0.0105,84.3996,6.3061,1654.3743,16.5437,6.3061,0.0000,32.0570,15.3383,15.0829,15.2106,-0.8874,-6211.5900,6.3061,1901.6103,19.0161,6.3061,0.0000,41.8529,16.7116,16.7032,21.3474,16.6947,21.3058,16.6863,21.2641,16.6863,1745.2133,69.8085,14.5926,14.5874,11.1265,14.5823,11.0956,14.5771,11.0647,14.5771,1745.2133,69.8085,13.6468,13.6351,7.7494,13.6233,7.6342,13.6114,7.5172,13.6114,508.1601,10.1632,15.3671,15.3626,15.1597,15.3581,15.1578,15.3536,15.1559,15.3536,1745.2133,69.8085,15.3570,15.3508,18.8474,15.3445,18.8269,15.3383,18.8063,15.3383,1745.2133,69.8085,15.0829,15.0694,18.8105,15.0560,18.7537,15.0426,18.6970,15.0426,508.1601,10.1632,6.3061,112.1527,4.2040,0.0000,83.0267,195.1794,74776.6000,32960.2088,36574.0005
