Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
271.0000,15.0772,26.5881,9744.6000,105849.7000,-96105.1000,2.7444,2214.6818,4.4000,1.0000,23522.1556,4.5000,1.0000,25736.8374,0.0000,0.0000,129371.8556,7529.9182,-121841.9374,19.2196,11.9223,13205.2000,0.0000,13205.2000,0.3424,3568.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3568.9730,0.0000,0.0000,0.0000,9636.2270,9636.2270,18.8398,11.1125,38470.4000,0.0000,38470.4000,0.9974,8743.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8743.2727,0.0000,0.0000,0.0000,29727.1273,29727.1273,17.8291,10.5318,496.6000,0.0000,496.6000,0.0129,134.2162,3.7000,1.0000,0.0000,0.0000,0.0000,134.2162,0.0000,0.0000,0.0000,362.3838,362.3838,17.7568,10.0295,23072.8000,0.0000,23072.8000,0.5982,5243.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5243.8182,0.0000,0.0000,0.0000,17828.9818,17828.9818,17.1506,9.8534,14996.4000,0.0000,14996.4000,0.3888,4053.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4053.0811,0.0000,0.0000,0.0000,10943.3189,10943.3189,16.6002,14.2885,15.4444,-4.5330,-67995.7116,7.6260,1063.2608,10.6326,7.6260,0.0000,16.1237,14.2920,15.3255,14.8087,3.7998,30398.6868,7.6260,2044.7085,20.4471,7.6260,0.0000,56.6948,15.3100,15.1106,15.2103,-0.8377,-5863.6780,7.6260,2299.6754,22.9968,7.6260,0.0000,74.0197,18.8920,18.8745,42.2337,18.8571,42.1058,18.8398,41.9784,18.8398,2439.0237,97.5609,17.8168,17.7967,42.3189,17.7767,42.1444,17.7568,41.9707,17.7568,2439.0237,97.5609,16.7786,16.7182,44.3864,16.6588,43.7042,16.6002,43.0329,16.6002,708.4895,14.1698,14.2885,14.2897,5.3977,14.2909,5.4492,14.2920,5.5004,14.2920,2439.0237,97.5609,15.3255,15.3203,18.4830,15.3152,18.4718,15.3100,18.4606,15.3100,2439.0237,97.5609,15.1106,15.0995,19.0749,15.0884,19.0459,15.0772,19.0166,15.0772,708.4895,14.1698,7.6260,189.4565,5.0840,0.0000,146.8382,336.2946,-5863.7000,-53343.8986,-43460.7028
272.0000,15.0758,26.9205,6969.5000,142689.9000,-135720.4000,3.6995,1583.9773,4.4000,1.0000,31708.8667,4.5000,1.0000,33292.8439,0.0000,0.0000,174398.7667,5385.5227,-169013.2439,19.8895,12.5922,22415.1000,0.0000,22415.1000,0.5812,6058.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6058.1351,0.0000,0.0000,0.0000,16356.9649,16356.9649,19.3890,11.6617,29633.7000,0.0000,29633.7000,0.7683,6734.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6734.9318,0.0000,0.0000,0.0000,22898.7682,22898.7682,18.7368,11.4395,1009.5000,0.0000,1009.5000,0.0262,272.8378,3.7000,1.0000,0.0000,0.0000,0.0000,272.8378,0.0000,0.0000,0.0000,736.6622,736.6622,18.6773,10.9501,22383.6000,0.0000,22383.6000,0.5803,5087.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5087.1818,0.0000,0.0000,0.0000,17296.4182,17296.4182,18.1847,10.8874,15939.1000,0.0000,15939.1000,0.4133,4307.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4307.8649,0.0000,0.0000,0.0000,11631.2351,11631.2351,17.7494,14.4892,16.1193,-7.6312,-114467.8083,9.1031,1235.9041,12.3590,9.1031,0.0000,27.4241,14.4812,15.0682,14.7747,2.5763,20610.6608,9.1031,2444.0656,24.4407,9.1031,0.0000,96.4300,15.0584,15.1025,15.0805,0.2210,1547.1736,9.1031,2759.3091,27.5931,9.1031,0.0000,125.8971,19.4236,19.4121,43.8768,19.4005,43.8231,19.3890,43.7692,19.3890,3334.5348,133.3814,18.7158,18.7030,46.0426,18.6902,45.9656,18.6773,45.8885,18.6773,3334.5348,133.3814,17.8534,17.8189,51.0574,17.7842,50.7887,17.7494,50.5167,17.7494,966.5522,19.3310,14.4892,14.4865,9.5407,14.4838,9.5434,14.4812,9.5463,14.4812,3334.5348,133.3814,15.0682,15.0649,15.9421,15.0617,15.9475,15.0584,15.9528,15.0584,3334.5348,133.3814,15.1025,15.0936,18.8924,15.0847,18.8858,15.0758,18.8787,15.0758,966.5522,19.3310,9.1031,309.0522,6.0687,0.0000,249.7512,558.8034,-44339.4000,-100093.1954,-92309.9740
273.0000,15.0384,27.0276,4612.8000,152970.9000,-148358.1000,3.9661,1048.3636,4.4000,1.0000,33993.5333,4.5000,1.0000,35041.8970,0.0000,0.0000,186964.4333,3564.4364,-183399.9970,20.4494,13.1521,27340.0000,0.0000,27340.0000,0.7088,7389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7389.1892,0.0000,0.0000,0.0000,19950.8108,19950.8108,19.8243,24.4947,6619.3000,6939.8000,-320.5000,0.1799,1504.3864,4.4000,1.0000,1416.2857,4.9000,1.0000,2920.6721,0.0000,0.0000,8356.0857,5114.9136,-3241.1721,19.9199,12.6226,1700.2000,0.0000,1700.2000,0.0441,459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,459.5135,0.0000,0.0000,0.0000,1240.6865,1240.6865,19.8361,12.1088,21697.7000,0.0000,21697.7000,0.5626,4931.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4931.2955,0.0000,0.0000,0.0000,16766.4045,16766.4045,19.3414,12.0441,15310.7000,0.0000,15310.7000,0.3970,4138.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4138.0270,0.0000,0.0000,0.0000,11172.6730,11172.6730,18.8902,14.4866,16.6884,-9.9504,-149255.2834,8.7876,1166.8969,11.6690,8.7876,0.0000,24.6707,14.4790,15.0133,14.7462,2.2640,18111.9013,8.7876,2362.0649,23.6206,8.7876,0.0000,86.7482,15.0021,15.0644,15.0332,0.3017,2111.6910,8.7876,2668.7091,26.6871,8.7876,0.0000,113.2568,19.8607,19.8486,45.6381,19.8364,45.5770,19.8243,45.5159,19.8243,3132.9127,125.3165,19.8833,19.8675,53.7432,19.8518,53.6389,19.8361,53.5349,19.8361,3132.9127,125.3165,19.0118,18.9710,59.7721,18.9305,59.4350,18.8902,59.0998,18.8902,908.4906,18.1698,14.4866,14.4840,10.3253,14.4815,10.3300,14.4790,10.3347,14.4790,3132.9127,125.3165,15.0133,15.0096,15.7833,15.0058,15.7794,15.0021,15.7756,15.0021,3132.9127,125.3165,15.0644,15.0557,18.3965,15.0470,18.3861,15.0384,18.3756,15.0384,908.4906,18.1698,8.7876,280.3266,5.8584,0.0000,224.6756,505.0022,-82630.0000,-137510.5942,-129031.6911
274.0000,15.0132,27.1053,2742.1000,162866.5000,-160124.4000,4.2226,623.2045,4.4000,1.0000,36192.5556,4.5000,1.0000,36815.7601,0.0000,0.0000,199059.0556,2118.8955,-196940.1601,20.6195,13.3222,31084.7000,0.0000,31084.7000,0.8059,8401.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8401.2703,0.0000,0.0000,0.0000,22683.4297,22683.4297,19.9413,28.9541,2258.2000,5762.8000,-3504.6000,0.1494,513.2273,4.4000,1.0000,1176.0816,4.9000,1.0000,1689.3089,0.0000,0.0000,6938.8816,1744.9727,-5193.9089,20.0892,12.7919,1840.2000,0.0000,1840.2000,0.0477,497.3514,3.7000,1.0000,0.0000,0.0000,0.0000,497.3514,0.0000,0.0000,0.0000,1342.8486,1342.8486,20.0133,12.2860,19209.9000,0.0000,19209.9000,0.4981,4365.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4365.8864,0.0000,0.0000,0.0000,14844.0136,14844.0136,19.5907,12.2934,13425.3000,0.0000,13425.3000,0.3481,3628.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3628.4595,0.0000,0.0000,0.0000,9796.8405,9796.8405,19.2202,14.7901,17.0052,-10.3749,-155622.9963,9.1077,1194.6613,11.9466,9.1077,0.0000,27.4658,14.7783,14.9793,14.8788,0.8824,7059.4542,9.1077,2435.1384,24.3514,9.1077,0.0000,96.5765,14.9683,15.0383,15.0033,0.3511,2457.6270,9.1077,2769.2139,27.6921,9.1077,0.0000,126.0884,19.9738,19.9629,44.6327,19.9521,44.5866,19.9413,44.5404,19.9413,3337.5215,133.5009,20.0509,20.0384,51.4557,20.0258,51.3904,20.0133,51.3250,20.0133,3337.5215,133.5009,19.3118,19.2813,58.2396,19.2508,58.0474,19.2202,57.8542,19.2202,967.4121,19.3482,14.7901,14.7862,13.9009,14.7822,13.8908,14.7783,13.8808,14.7783,3337.5215,133.5009,14.9793,14.9756,15.7101,14.9720,15.7060,14.9683,15.7018,14.9683,3337.5215,133.5009,15.0383,15.0299,18.1353,15.0216,18.1247,15.0132,18.1141,15.0132,967.4121,19.3482,9.1077,309.4853,6.0718,0.0000,250.1307,559.6159,-98068.9000,-153466.9365,-146105.9150
275.0000,15.0027,27.1330,2060.7000,173228.5000,-171167.8000,4.4913,468.3409,4.4000,1.0000,38495.2222,4.5000,1.0000,38963.5631,0.0000,0.0000,211723.7222,1592.3591,-210131.3631,20.6104,13.3131,36703.2000,0.0000,36703.2000,0.9516,9919.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9919.7838,0.0000,0.0000,0.0000,26783.4162,26783.4162,19.8678,30.8859,1205.4000,9107.1000,-7901.7000,0.2361,273.9545,4.4000,1.0000,1858.5918,4.9000,1.0000,2132.5464,0.0000,0.0000,10965.6918,931.4455,-10034.2464,20.1356,12.8383,1884.6000,0.0000,1884.6000,0.0489,509.3514,3.7000,1.0000,0.0000,0.0000,0.0000,509.3514,0.0000,0.0000,0.0000,1375.2486,1375.2486,20.0657,12.3384,16718.4000,0.0000,16718.4000,0.4335,3799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3799.6364,0.0000,0.0000,0.0000,12918.7636,12918.7636,19.7209,12.4236,12168.4000,0.0000,12168.4000,0.3155,3288.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3288.7568,0.0000,0.0000,0.0000,8879.6432,8879.6432,19.4038,15.0850,17.2444,-10.7887,-161831.0191,9.7152,1262.6571,12.6266,9.7152,0.0000,33.3365,15.0721,15.0160,15.0440,-0.2625,-2100.1140,9.7152,2580.4872,25.8049,9.7152,0.0000,117.2196,15.0050,15.0265,15.0157,0.1152,806.2830,9.7152,2952.4623,29.5246,9.7152,0.0000,153.0397,19.8957,19.8864,42.4030,19.8771,42.3715,19.8678,42.3399,19.8678,3741.5718,149.6629,20.0989,20.0878,49.4000,20.0768,49.3489,20.0657,49.2978,20.0657,3741.5718,149.6629,19.4840,19.4572,56.7029,19.4305,56.5515,19.4038,56.4000,19.4038,1083.7060,21.6741,15.0850,15.0807,16.7639,15.0764,16.7514,15.0721,16.7390,15.0721,3741.5718,149.6629,15.0160,15.0123,16.2745,15.0086,16.2689,15.0050,16.2633,15.0050,3741.5718,149.6629,15.0265,15.0185,18.0681,15.0106,18.0595,15.0027,18.0509,15.0027,1083.7060,21.6741,9.7152,370.0383,6.4768,0.0000,303.5958,673.6341,-111594.9000,-170208.5378,-163124.8501
276.0000,15.0162,27.1695,1635.2000,183473.5000,-181838.3000,4.7569,371.6364,4.4000,1.0000,40771.8889,4.5000,1.0000,41143.5253,0.0000,0.0000,224245.3889,1263.5636,-222981.8253,20.4319,13.1346,38575.8000,0.0000,38575.8000,1.0001,10425.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10425.8919,0.0000,0.0000,0.0000,28149.9081,28149.9081,19.7246,31.5873,585.3000,25391.9000,-24806.6000,0.6583,133.0227,4.4000,1.0000,5182.0204,4.9000,1.0000,5315.0431,0.0000,0.0000,30573.9204,452.2773,-30121.6431,20.4562,13.1589,2221.7000,0.0000,2221.7000,0.0576,600.4595,3.7000,1.0000,0.0000,0.0000,0.0000,600.4595,0.0000,0.0000,0.0000,1621.2405,1621.2405,20.3843,12.6570,15013.3000,0.0000,15013.3000,0.3892,3412.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3412.1136,0.0000,0.0000,0.0000,11601.1864,11601.1864,20.1025,12.8052,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,19.8460,15.3403,17.5931,-12.3676,-185513.7829,10.6749,1368.9627,13.6896,10.6749,0.0000,44.2242,15.3274,15.0931,15.2103,-1.2061,-9648.8298,10.6749,2816.7038,28.1670,10.6749,0.0000,155.5034,15.0823,15.0387,15.0605,-0.2566,-1796.0463,10.6749,3238.3401,32.3834,10.6749,0.0000,203.0222,19.7482,19.7403,40.0931,19.7325,40.0733,19.7246,40.0534,19.7246,4421.2984,176.8519,20.4168,20.4060,50.7975,20.3951,50.7472,20.3843,50.6970,20.3843,4421.2984,176.8519,19.9286,19.9010,59.3542,19.8735,59.1871,19.8460,59.0205,19.8460,1279.1840,25.5837,15.3403,15.3360,18.9223,15.3317,18.9109,15.3274,18.8996,15.3274,4421.2984,176.8519,15.0931,15.0895,17.1029,15.0859,17.0975,15.0823,17.0920,15.0823,4421.2984,176.8519,15.0387,15.0312,18.2783,15.0237,18.2721,15.0162,18.2658,15.0162,1279.1840,25.5837,10.6749,480.3529,7.1166,0.0000,402.7498,883.1027,-141022.3000,-204571.1712,-196958.6590
277.0000,15.0430,27.2206,1113.8000,193093.7000,-191979.9000,5.0063,253.1364,4.4000,1.0000,42909.7111,4.5000,1.0000,43162.8475,0.0000,0.0000,236003.4111,860.6636,-235142.7475,20.5814,13.2841,33427.3000,0.0000,33427.3000,0.8667,9034.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9034.4054,0.0000,0.0000,0.0000,24392.8946,24392.8946,19.9806,31.8403,744.2000,31743.5000,-30999.3000,0.8230,169.1364,4.4000,1.0000,6478.2653,4.9000,1.0000,6647.4017,0.0000,0.0000,38221.7653,575.0636,-37646.7017,20.8673,13.5700,2653.6000,0.0000,2653.6000,0.0688,717.1892,3.7000,1.0000,0.0000,0.0000,0.0000,717.1892,0.0000,0.0000,0.0000,1936.4108,1936.4108,20.7884,13.0611,13572.2000,0.0000,13572.2000,0.3519,3084.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3084.5909,0.0000,0.0000,0.0000,10487.6091,10487.6091,20.5414,13.2441,8554.9000,0.0000,8554.9000,0.2218,2312.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2312.1351,0.0000,0.0000,0.0000,6242.7649,6242.7649,20.3104,15.5216,17.9160,-13.5545,-203317.1998,11.0077,1394.3725,13.9437,11.0077,0.0000,48.4906,15.5087,15.1741,15.3414,-1.7758,-14206.4792,11.0077,2889.4266,28.8943,11.0077,0.0000,170.5050,15.1632,15.0655,15.1143,-0.5925,-4147.2945,11.0077,3332.1392,33.3214,11.0077,0.0000,222.6081,20.0068,19.9981,42.2154,19.9894,42.1837,19.9806,42.1521,19.9806,4668.7047,186.7482,20.8217,20.8106,53.0411,20.7995,52.9879,20.7884,52.9348,20.7884,4668.7047,186.7482,20.3944,20.3663,62.1931,20.3383,62.0219,20.3104,61.8511,20.3104,1350.2894,27.0058,15.5216,15.5173,20.2065,15.5130,20.1955,15.5087,20.1844,15.5087,4668.7047,186.7482,15.1741,15.1705,17.8414,15.1668,17.8348,15.1632,17.8282,15.1632,4668.7047,186.7482,15.0655,15.0580,18.6123,15.0505,18.6031,15.0430,18.5939,15.0430,1350.2894,27.0058,11.0077,523.0086,7.3385,0.0000,441.6036,964.6122,-164771.2000,-229729.7698,-221670.9734
278.0000,15.0859,27.2936,381.1000,202802.4000,-202421.3000,5.2580,86.6136,4.4000,1.0000,45067.2000,4.5000,1.0000,45153.8136,0.0000,0.0000,247869.6000,294.4864,-247575.1136,20.6023,13.3050,38572.8000,0.0000,38572.8000,1.0001,10425.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10425.0811,0.0000,0.0000,0.0000,28147.7189,28147.7189,19.9524,31.9910,10.2000,35558.6000,-35548.4000,0.9219,2.3182,4.4000,1.0000,7256.8571,4.9000,1.0000,7259.1753,0.0000,0.0000,42815.4571,7.8818,-42807.5753,20.9062,13.6089,2534.3000,0.0000,2534.3000,0.0657,684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,684.9459,0.0000,0.0000,0.0000,1849.3541,1849.3541,20.8360,13.1103,12123.5000,1.6000,12121.9000,0.3143,2755.3409,4.4000,1.0000,0.3265,4.9000,1.0000,2755.6674,0.0000,0.0000,1.9265,9368.1591,9366.2326,20.6273,13.3300,7612.2000,0.0000,7612.2000,0.1974,2057.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2057.3514,0.0000,0.0000,0.0000,5554.8486,5554.8486,20.4334,15.8126,18.1230,-13.8257,-207385.7460,11.6361,1462.4360,14.6244,11.6361,0.0000,57.2785,15.7986,15.2804,15.5395,-2.9072,-23257.4211,11.6361,3030.5128,30.3051,11.6361,0.0000,201.4054,15.2694,15.1082,15.1888,-1.0338,-7236.7477,11.6361,3511.9470,35.1195,11.6361,0.0000,262.9510,19.9751,19.9675,41.0826,19.9599,41.0623,19.9524,41.0420,19.9524,5152.1449,206.0858,20.8650,20.8553,51.6262,20.8457,51.5880,20.8360,51.5498,20.8360,5152.1449,206.0858,20.5035,20.4802,60.7353,20.4568,60.6232,20.4334,60.5107,20.4334,1489.1708,29.7834,15.8126,15.8079,22.5767,15.8032,22.5618,15.7986,22.5469,15.7986,5152.1449,206.0858,15.2804,15.2767,18.7543,15.2730,18.7471,15.2694,18.7399,15.2694,5152.1449,206.0858,15.1082,15.1007,19.0860,15.0933,19.0764,15.0859,19.0666,15.0859,1489.1708,29.7834,11.6361,610.0379,7.7574,0.0000,521.6348,1131.6727,-177128.5000,-245464.5348,-237879.9148
279.0000,15.1277,27.3446,145.0000,211414.1000,-211269.1000,5.4813,32.9545,4.4000,1.0000,46980.9111,4.5000,1.0000,47013.8657,0.0000,0.0000,258395.0111,112.0455,-258282.9657,20.8698,13.5725,36700.7000,0.0000,36700.7000,0.9515,9919.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9919.1081,0.0000,0.0000,0.0000,26781.5919,26781.5919,20.2487,32.2895,0.0000,32182.5000,-32182.5000,0.8344,0.0000,0.0000,0.0000,6567.8571,4.9000,1.0000,6567.8571,0.0000,0.0000,38750.3571,0.0000,-38750.3571,21.1102,13.8129,1681.9000,0.0000,1681.9000,0.0436,454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,454.5676,0.0000,0.0000,0.0000,1227.3324,1227.3324,21.0527,13.3915,11222.3000,61.6000,11160.7000,0.2910,2550.5227,4.4000,1.0000,12.5714,4.9000,1.0000,2563.0942,0.0000,0.0000,74.1714,8671.7773,8597.6058,20.8616,13.5643,6669.6000,0.0000,6669.6000,0.1729,1802.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1802.5946,0.0000,0.0000,0.0000,4867.0054,4867.0054,20.6795,15.9422,18.3108,-14.2058,-213086.9991,11.6621,1455.3191,14.5532,11.6621,0.0000,57.6625,15.9287,15.3676,15.6481,-3.1548,-25238.6829,11.6621,3024.2631,30.2426,11.6621,0.0000,202.7559,15.3564,15.1503,15.2533,-1.3243,-9269.7838,11.6621,3510.7612,35.1076,11.6621,0.0000,264.7143,20.2744,20.2658,43.5359,20.2573,43.5039,20.2487,43.4719,20.2487,5172.5642,206.9026,21.0829,21.0728,52.4840,21.0628,52.4399,21.0527,52.3958,21.0527,5172.5642,206.9026,20.7534,20.7287,61.6604,20.7040,61.5258,20.6795,61.3917,20.6795,1495.0351,29.9007,15.9422,15.9377,23.1412,15.9332,23.1286,15.9287,23.1161,15.9287,5172.5642,206.9026,15.3676,15.3638,19.3906,15.3601,19.3823,15.3564,19.3739,15.3564,5172.5642,206.9026,15.1503,15.1427,19.4918,15.1352,19.4791,15.1277,19.4663,15.1277,1495.0351,29.9007,11.6621,613.8184,7.7747,0.0000,525.1327,1138.9512,-187238.7000,-255559.7872,-247595.4658
280.0000,15.1694,27.3852,181.4000,218932.8000,-218751.4000,5.6762,41.2273,4.4000,1.0000,48651.7333,4.5000,1.0000,48692.9606,0.0000,0.0000,267584.5333,140.1727,-267444.3606,21.0470,13.7497,34831.3000,0.0000,34831.3000,0.9031,9413.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9413.8649,0.0000,0.0000,0.0000,25417.4351,25417.4351,20.4628,32.5036,0.0000,29608.7000,-29608.7000,0.7677,0.0000,0.0000,0.0000,6042.5918,4.9000,1.0000,6042.5918,0.0000,0.0000,35651.2918,0.0000,-35651.2918,21.2463,13.9490,1626.2000,0.0000,1626.2000,0.0422,439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,439.5135,0.0000,0.0000,0.0000,1186.6865,1186.6865,21.1907,13.5425,10737.0000,70.5000,10666.5000,0.2784,2440.2273,4.4000,1.0000,14.3878,4.9000,1.0000,2454.6150,0.0000,0.0000,84.8878,8296.7727,8211.8850,21.0102,13.7129,7612.2000,0.0000,7612.2000,0.1974,2057.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2057.3514,0.0000,0.0000,0.0000,5554.8486,5554.8486,20.8179,16.0888,18.4534,-14.3457,-215185.5638,11.7973,1464.2951,14.6430,11.7973,0.0000,59.6917,16.0749,15.4454,15.7602,-3.5807,-28645.5196,11.7973,3045.8423,30.4584,11.7973,0.0000,209.8911,15.4341,15.1921,15.3131,-1.5726,-11008.3741,11.7973,3543.0478,35.4305,11.7973,0.0000,274.0298,20.4884,20.4799,44.7752,20.4713,44.7438,20.4628,44.7124,20.4628,5279.5445,211.1818,21.2202,21.2104,52.5338,21.2005,52.4920,21.1907,52.4503,21.1907,5279.5445,211.1818,20.8882,20.8647,61.2800,20.8413,61.1609,20.8179,61.0418,20.8179,1525.7571,30.5151,16.0888,16.0842,24.0082,16.0796,23.9943,16.0749,23.9803,16.0749,5279.5445,211.1818,15.4454,15.4416,19.9107,15.4378,19.9018,15.4341,19.8929,15.4341,5279.5445,211.1818,15.1921,15.1846,19.8629,15.1770,19.8486,15.1694,19.8343,15.1694,1525.7571,30.5151,11.7973,633.7617,7.8649,0.0000,543.6126,1177.3743,-193623.9000,-262724.7972,-254839.4576
281.0000,15.1936,27.4047,313.8000,218404.2000,-218090.4000,5.6625,71.3182,4.4000,1.0000,48534.2667,4.5000,1.0000,48605.5848,0.0000,0.0000,266938.4667,242.4818,-266695.9848,21.2832,13.9859,29682.2000,0.0000,29682.2000,0.7696,8022.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8022.2162,0.0000,0.0000,0.0000,21659.9838,21659.9838,20.7604,32.8012,0.0000,22074.1000,-22074.1000,0.5723,0.0000,0.0000,0.0000,4504.9184,4.9000,1.0000,4504.9184,0.0000,0.0000,26579.0184,0.0000,-26579.0184,21.3672,14.0700,2087.5000,0.0000,2087.5000,0.0541,564.1892,3.7000,1.0000,0.0000,0.0000,0.0000,564.1892,0.0000,0.0000,0.0000,1523.3108,1523.3108,21.3020,13.5823,10851.5000,6.9000,10844.6000,0.2813,2466.2500,4.4000,1.0000,1.4082,4.9000,1.0000,2467.6582,0.0000,0.0000,8.3082,8385.2500,8376.9418,21.1107,13.8134,8869.1000,0.0000,8869.1000,0.2299,2397.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2397.0541,0.0000,0.0000,0.0000,6472.0459,6472.0459,20.8923,16.1200,18.5061,-13.9336,-209004.4108,11.3547,1406.5666,14.0657,11.3547,0.0000,53.2229,16.1063,15.4842,15.7953,-3.4052,-27241.9402,11.3547,2927.5312,29.2753,11.3547,0.0000,187.1450,15.4726,15.2169,15.3448,-1.5997,-11197.6894,11.3547,3405.8527,34.0585,11.3547,0.0000,244.3329,20.7886,20.7792,46.8439,20.7698,46.8040,20.7604,46.7641,20.7604,4933.0598,197.3224,21.3325,21.3223,52.5002,21.3121,52.4549,21.3020,52.4096,21.3020,4933.0598,197.3224,20.9629,20.9393,60.4850,20.9158,60.3620,20.8923,60.2392,20.8923,1426.2422,28.5248,16.1200,16.1154,23.7396,16.1108,23.7265,16.1063,23.7135,16.1063,4933.0598,197.3224,15.4842,15.4804,20.0365,15.4765,20.0264,15.4726,20.0163,15.4726,4933.0598,197.3224,15.2169,15.2091,20.0054,15.2013,19.9878,15.1936,19.9701,15.1936,1426.2422,28.5248,11.3547,570.0045,7.5698,0.0000,484.7008,1054.7053,-188681.1000,-255242.7208,-247444.0404
282.0000,15.1961,27.3902,773.9000,212397.7000,-211623.8000,5.5068,175.8864,4.4000,1.0000,47199.4889,4.5000,1.0000,47375.3753,0.0000,0.0000,259597.1889,598.0136,-258999.1753,21.5463,14.2490,19393.1000,0.0000,19393.1000,0.5028,5241.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5241.3784,0.0000,0.0000,0.0000,14151.7216,14151.7216,21.1666,32.9323,559.1000,15702.4000,-15143.3000,0.4071,127.0682,4.4000,1.0000,3204.5714,4.9000,1.0000,3331.6396,0.0000,0.0000,18906.9714,432.0318,-18474.9396,21.6196,14.3223,1339.5000,0.0000,1339.5000,0.0347,362.0270,3.7000,1.0000,0.0000,0.0000,0.0000,362.0270,0.0000,0.0000,0.0000,977.4730,977.4730,21.5611,13.8338,11376.5000,0.0000,11376.5000,0.2950,2585.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2585.5682,0.0000,0.0000,0.0000,8790.9318,8790.9318,21.3455,14.0482,11697.1000,0.0000,11697.1000,0.3033,3161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3161.3784,0.0000,0.0000,0.0000,8535.7216,8535.7216,21.0573,16.0314,18.5444,-13.6658,-204987.6830,10.5745,1308.0322,13.0803,10.5745,0.0000,42.9881,16.0181,15.4761,15.7471,-2.7633,-22106.5528,10.5745,2731.5466,27.3155,10.5745,0.0000,151.1567,15.4640,15.2206,15.3423,-1.4186,-9930.0517,10.5745,3172.1340,31.7213,10.5745,0.0000,197.3474,21.1994,21.1884,49.8368,21.1775,49.7834,21.1666,49.7301,21.1666,4347.8340,173.9134,21.5956,21.5841,54.0810,21.5726,54.0229,21.5611,53.9649,21.5611,4347.8340,173.9134,21.1363,21.1099,61.1549,21.0836,60.9981,21.0573,60.8421,21.0573,1258.0657,25.1613,16.0314,16.0270,22.4696,16.0225,22.4578,16.0181,22.4461,16.0181,4347.8340,173.9134,15.4761,15.4721,19.7452,15.4681,19.7338,15.4640,19.7224,15.4640,4347.8340,173.9134,15.2206,15.2124,19.9102,15.2043,19.8880,15.1961,19.8658,15.1961,1258.0657,25.1613,10.5745,467.9386,7.0497,0.0000,391.4922,859.4308,-182960.9000,-245018.2668,-237024.2875
283.0000,15.1249,27.1910,2318.7000,114750.6000,-112431.9000,2.9751,526.9773,4.4000,1.0000,25500.1333,4.5000,1.0000,26027.1106,0.0000,0.0000,140250.7333,1791.7227,-138459.0106,20.8151,13.5178,15969.4000,0.0000,15969.4000,0.4140,4316.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4316.0541,0.0000,0.0000,0.0000,11653.3459,11653.3459,20.3030,13.0518,4846.4000,191.6000,4654.8000,0.1257,1101.4545,4.4000,1.0000,39.1020,4.9000,1.0000,1140.5566,0.0000,0.0000,230.7020,3744.9455,3514.2434,20.1586,12.8613,1106.4000,0.0000,1106.4000,0.0287,299.0270,3.7000,1.0000,0.0000,0.0000,0.0000,299.0270,0.0000,0.0000,0.0000,807.3730,807.3730,20.0994,12.3722,11806.7000,0.0000,11806.7000,0.3061,2683.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2683.3409,0.0000,0.0000,0.0000,9123.3591,9123.3591,19.7245,12.4272,13739.5000,0.0000,13739.5000,0.3562,3713.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3713.3784,0.0000,0.0000,0.0000,10026.1216,10026.1216,19.3078,15.8549,17.5813,-5.6013,-84018.7628,6.3087,809.4055,8.0941,6.3087,0.0000,9.1284,15.8354,15.3429,15.5892,-1.4979,-11982.9081,6.3087,1639.8250,16.3982,6.3087,0.0000,32.0978,15.3254,15.1613,15.2433,-0.5706,-3994.4647,6.3087,1899.9433,18.9994,6.3087,0.0000,41.9062,20.3362,20.3251,39.9717,20.3141,39.9201,20.3030,39.8686,20.3030,1746.5156,69.8606,20.1254,20.1168,38.3798,20.1081,38.3523,20.0994,38.3248,20.0994,1746.5156,69.8606,19.3124,19.3113,37.8674,19.3098,38.0184,19.3078,38.1637,19.3078,508.5366,10.1707,15.8549,15.8484,20.5897,15.8419,20.5572,15.8354,20.5249,15.8354,1746.5156,69.8606,15.3429,15.3371,18.3020,15.3312,18.2726,15.3254,18.2433,15.3254,1746.5156,69.8606,15.1613,15.1490,19.0800,15.1369,19.0097,15.1249,18.9405,15.1249,508.5366,10.1707,6.3087,112.2839,4.2058,0.0000,83.1324,195.4163,-65155.1000,-103334.5676,-99996.1356
284.0000,15.1015,27.1279,2909.1000,114789.2000,-111880.1000,2.9761,661.1591,4.4000,1.0000,25508.7111,4.5000,1.0000,26169.8702,0.0000,0.0000,140297.9111,2247.9409,-138049.9702,20.6301,13.3328,15963.8000,0.0000,15963.8000,0.4139,4314.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4314.5405,0.0000,0.0000,0.0000,11649.2595,11649.2595,20.1263,12.3990,7978.6000,0.0000,7978.6000,0.2069,1813.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1813.3182,0.0000,0.0000,0.0000,6165.2818,6165.2818,19.8794,12.5821,851.1000,0.0000,851.1000,0.0221,230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,230.0270,0.0000,0.0000,0.0000,621.0730,621.0730,19.8198,12.0925,13775.6000,0.0000,13775.6000,0.3572,3130.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3130.8182,0.0000,0.0000,0.0000,10644.7818,10644.7818,19.3935,12.0962,13111.1000,0.0000,13111.1000,0.3399,3543.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3543.5405,0.0000,0.0000,0.0000,9567.5595,9567.5595,18.9503,15.6682,17.3092,-5.4637,-81955.8724,6.4740,839.3192,8.3932,6.4740,0.0000,9.8649,15.6509,15.3241,15.4875,-1.0202,-8161.2553,6.4740,1689.5694,16.8957,6.4740,0.0000,34.6875,15.3060,15.1382,15.2221,-0.5985,-4189.7927,6.4740,1951.3681,19.5137,6.4740,0.0000,45.2873,20.1635,20.1511,38.8076,20.1387,38.7442,20.1263,38.6810,20.1263,1827.7981,73.1119,19.8545,19.8429,37.1993,19.8313,37.1397,19.8198,37.0804,19.8198,1827.7981,73.1119,19.0103,18.9900,36.7156,18.9700,36.5919,18.9503,36.4728,18.9503,532.0282,10.6406,15.6682,15.6624,18.9029,15.6567,18.8809,15.6509,18.8590,15.6509,1827.7981,73.1119,15.3241,15.3181,18.2415,15.3120,18.2133,15.3060,18.1851,15.3060,1827.7981,73.1119,15.1382,15.1260,18.8653,15.1137,18.8021,15.1015,18.7391,15.1015,532.0282,10.6406,6.4740,120.5805,4.3160,0.0000,89.8397,210.4202,-60199.9000,-99402.0147,-94306.9203
285.0000,15.0904,26.6542,6282.6000,73732.7000,-67450.1000,1.9117,1427.8636,4.4000,1.0000,16385.0444,4.5000,1.0000,17812.9081,0.0000,0.0000,90117.7444,4854.7364,-85263.0081,19.3656,12.0683,15980.6000,0.0000,15980.6000,0.4143,4319.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4319.0811,0.0000,0.0000,0.0000,11661.5189,11661.5189,18.7642,11.0370,14680.0000,0.0000,14680.0000,0.3806,3336.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3336.3636,0.0000,0.0000,0.0000,11343.6364,11343.6364,18.1954,10.8981,930.8000,0.0000,930.8000,0.0241,251.5676,3.7000,1.0000,0.0000,0.0000,0.0000,251.5676,0.0000,0.0000,0.0000,679.2324,679.2324,18.1532,10.4260,15620.8000,0.0000,15620.8000,0.4050,3550.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3550.1818,0.0000,0.0000,0.0000,12070.6182,12070.6182,17.5480,10.2507,12011.3000,0.0000,12011.3000,0.3114,3246.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3246.2973,0.0000,0.0000,0.0000,8765.0027,8765.0027,17.1612,16.1433,16.6522,-1.3534,-20300.3118,5.1707,687.5758,6.8758,5.1707,0.0000,5.0259,16.1082,15.1416,15.6249,-2.4096,-19276.7059,5.1707,1342.1192,13.4212,5.1707,0.0000,17.6724,15.1230,15.1372,15.1301,0.0404,282.8328,5.1707,1564.2388,15.6424,5.1707,0.0000,23.0727,18.7809,18.7754,25.4966,18.7698,25.5046,18.7642,25.5122,18.7642,1231.7417,49.2697,18.1614,18.1587,21.4025,18.1560,21.4344,18.1532,21.4657,18.1532,1231.7417,49.2697,17.1085,17.1270,15.5606,17.1445,15.9135,17.1612,16.2548,17.1612,359.5838,7.1917,16.1433,16.1315,23.8967,16.1198,23.8161,16.1082,23.7360,16.1082,1231.7417,49.2697,15.1416,15.1354,16.5029,15.1292,16.4745,15.1230,16.4462,15.1230,1231.7417,49.2697,15.1372,15.1215,18.8943,15.1059,18.7940,15.0904,18.6951,15.0904,359.5838,7.1917,5.1707,64.9380,3.4471,0.0000,45.7711,110.7091,-8226.6000,-40742.9995,-39294.1848
286.0000,15.0444,26.4224,7670.8000,70211.4000,-62540.6000,1.8204,1743.3636,4.4000,1.0000,15602.5333,4.5000,1.0000,17345.8970,0.0000,0.0000,85813.9333,5927.4364,-79886.4970,19.1670,11.8697,13523.8000,0.0000,13523.8000,0.3506,3655.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3655.0811,0.0000,0.0000,0.0000,9868.7189,9868.7189,18.6251,10.8979,17676.1000,0.0000,17676.1000,0.4583,4017.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4017.2955,0.0000,0.0000,0.0000,13658.8045,13658.8045,17.9202,10.6230,555.1000,0.0000,555.1000,0.0144,150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,150.0270,0.0000,0.0000,0.0000,405.0730,405.0730,17.8743,10.1471,17405.9000,0.0000,17405.9000,0.4513,3955.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3955.8864,0.0000,0.0000,0.0000,13450.0136,13450.0136,17.1802,9.8829,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,16.7861,15.9591,16.3726,-1.0683,-16024.7558,5.0240,675.3769,6.7538,5.0240,0.0000,4.6102,15.9335,15.2127,15.5731,-1.7461,-13968.8779,5.0240,1306.7144,13.0671,5.0240,0.0000,16.2105,15.1893,15.0891,15.1392,-0.2774,-1941.7523,5.0240,1519.3085,15.1931,5.0240,0.0000,21.1641,18.6577,18.6468,26.5064,18.6360,26.4525,18.6251,26.3989,18.6251,1171.1756,46.8470,17.8993,17.8910,21.8336,17.8826,21.7968,17.8743,21.7605,17.8743,1171.1756,46.8470,16.8107,16.8020,16.3258,16.7939,16.2871,16.7861,16.2558,16.7861,342.0349,6.8407,15.9591,15.9506,21.4791,15.9421,21.4397,15.9335,21.4002,15.9335,1171.1756,46.8470,15.2127,15.2049,17.5145,15.1971,17.4717,15.1893,17.4292,15.1893,1171.1756,46.8470,15.0891,15.0742,18.3506,15.0593,18.2686,15.0444,18.1867,15.0444,342.0349,6.8407,5.0240,59.9979,3.3493,0.0000,41.9848,101.9827,-3567.9000,-35343.9247,-31935.3859
287.0000,15.0551,25.7960,11069.1000,57742.0000,-46672.9000,1.4971,2515.7045,4.4000,1.0000,12831.5556,4.5000,1.0000,15347.2601,0.0000,0.0000,70573.5556,8553.3955,-62020.1601,17.9309,10.6336,13196.4000,0.0000,13196.4000,0.3421,3566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5946,0.0000,0.0000,0.0000,9629.8054,9629.8054,17.4775,9.7502,43694.1000,0.0000,43694.1000,1.1329,9930.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9930.4773,0.0000,0.0000,0.0000,33763.6227,33763.6227,15.9119,8.6146,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,15.9137,8.1865,20177.0000,0.0000,20177.0000,0.5231,4585.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4585.6818,0.0000,0.0000,0.0000,15591.3182,15591.3182,15.1908,7.8935,8554.9000,0.0000,8554.9000,0.2218,2312.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2312.1351,0.0000,0.0000,0.0000,6242.7649,6242.7649,14.9944,16.5901,15.7923,2.2941,34412.0667,5.5914,768.9495,7.6895,5.5914,0.0000,6.3553,16.5516,15.1183,15.8349,-3.8640,-30911.8487,5.5914,1439.3589,14.3936,5.5914,0.0000,22.3468,15.1000,15.0984,15.0992,-0.0048,-33.4628,5.5914,1693.6020,16.9360,5.5914,0.0000,29.1756,17.4843,17.4821,16.1749,17.4798,16.2109,17.4775,16.2464,17.4775,1412.8421,56.5137,15.8980,15.9034,3.9816,15.9086,4.0829,15.9137,4.1833,15.9137,1412.8421,56.5137,14.9013,14.9333,-3.6139,14.9643,-3.1523,14.9944,-2.7025,14.9944,412.0247,8.2405,16.5901,16.5772,27.7000,16.5644,27.6178,16.5516,27.5360,16.5516,1412.8421,56.5137,15.1183,15.1122,16.6302,15.1061,16.6074,15.1000,16.5846,15.1000,1412.8421,56.5137,15.0984,15.0839,18.5787,15.0695,18.5057,15.0551,18.4329,15.0551,412.0247,8.2405,5.5914,80.5297,3.7276,0.0000,57.8778,138.4074,39359.7000,3506.6862,3466.7553
288.0000,15.0302,25.2233,13548.4000,51595.0000,-38046.6000,1.3377,3079.1818,4.4000,1.0000,11465.5556,4.5000,1.0000,14544.7374,0.0000,0.0000,63060.5556,10469.2182,-52591.3374,17.4041,10.1068,13196.4000,0.0000,13196.4000,0.3421,3566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5946,0.0000,0.0000,0.0000,9629.8054,9629.8054,16.9592,9.2319,54484.4000,0.0000,54484.4000,1.4126,12382.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12382.8182,0.0000,0.0000,0.0000,42101.5818,42101.5818,15.0588,7.7615,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,15.0537,7.3264,23209.9000,0.0000,23209.9000,0.6018,5274.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5274.9773,0.0000,0.0000,0.0000,17934.9227,17934.9227,14.2441,6.9468,4784.2000,0.0000,4784.2000,0.1240,1293.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1293.0270,0.0000,0.0000,0.0000,3491.1730,3491.1730,14.1418,16.6229,15.3823,3.6643,54964.4067,5.7438,802.7968,8.0280,5.7438,0.0000,6.8890,16.5921,15.2224,15.9073,-3.7929,-30343.4045,5.7438,1474.3754,14.7438,5.7438,0.0000,24.2236,15.2013,15.0701,15.1357,-0.4151,-2905.7333,5.7438,1737.2165,17.3722,5.7438,0.0000,31.6258,16.9694,16.9660,13.6308,16.9626,13.6435,16.9592,13.6562,16.9592,1481.0958,59.2438,15.0449,15.0478,-0.2264,15.0508,-0.1691,15.0537,-0.1118,15.0537,1481.0958,59.2438,14.0865,14.1049,-8.0299,14.1234,-7.8036,14.1418,-7.5752,14.1418,431.7773,8.6355,16.6229,16.6126,26.9955,16.6023,26.9463,16.5921,26.8970,16.5921,1481.0958,59.2438,15.2224,15.2154,17.8446,15.2083,17.8115,15.2013,17.7786,15.2013,1481.0958,59.2438,15.0701,15.0568,18.2825,15.0435,18.2251,15.0302,18.1676,15.0302,431.7773,8.6355,5.7438,86.7138,3.8292,0.0000,62.7384,149.4523,58050.1000,20873.9456,21715.2690
289.0000,15.0253,24.6333,15803.1000,46712.5000,-30909.4000,1.2111,3591.6136,4.4000,1.0000,10380.5556,4.5000,1.0000,13972.1692,0.0000,0.0000,57093.0556,12211.4864,-44881.5692,17.1510,9.8537,13215.0000,0.0000,13215.0000,0.3426,3571.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3571.6216,0.0000,0.0000,0.0000,9643.3784,9643.3784,16.6817,8.9544,53705.8000,0.0000,53705.8000,1.3924,12205.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12205.8636,0.0000,0.0000,0.0000,41499.9364,41499.9364,14.7161,7.4188,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,14.7056,6.9784,25228.7000,0.0000,25228.7000,0.6541,5733.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5733.7955,0.0000,0.0000,0.0000,19494.9045,19494.9045,13.7823,6.4850,1486.4000,0.0000,1486.4000,0.0385,401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,401.7297,0.0000,0.0000,0.0000,1084.6703,1084.6703,13.7662,16.5280,15.1471,3.8875,58312.4284,5.4741,772.2840,7.7228,5.4741,0.0000,5.9635,16.4989,15.2687,15.8838,-3.2468,-25974.0120,5.4741,1406.4422,14.0644,5.4741,0.0000,20.9691,15.2467,15.0684,15.1575,-0.5378,-3764.5392,5.4741,1654.2094,16.5421,5.4741,0.0000,27.3768,16.6943,16.6901,13.0724,16.6859,13.0736,16.6817,13.0747,16.6817,1361.2287,54.4491,14.7020,14.7032,-0.0353,14.7044,-0.0014,14.7056,0.0325,14.7056,1361.2287,54.4491,13.7309,13.7427,-7.7067,13.7544,-7.5734,13.7662,-7.4392,13.7662,397.0838,7.9417,16.5280,16.5183,25.4802,16.5086,25.4363,16.4989,25.3924,16.4989,1361.2287,54.4491,15.2687,15.2613,18.2398,15.2540,18.2052,15.2467,18.1707,15.2467,1361.2287,54.4491,15.0684,15.0539,18.3382,15.0396,18.2669,15.0253,18.1963,15.0253,397.0838,7.9417,5.4741,75.9636,3.6494,0.0000,54.3093,130.2729,63135.0000,27139.4150,28573.8772
290.0000,15.0331,23.8388,18649.6000,42180.9000,-23531.3000,1.0936,4238.5455,4.4000,1.0000,9373.5333,4.5000,1.0000,13612.0788,0.0000,0.0000,51554.4333,14411.0545,-37143.3788,16.7304,9.4331,13221.1000,0.0000,13221.1000,0.3428,3573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2703,0.0000,0.0000,0.0000,9647.8297,9647.8297,16.2813,8.5540,62320.7000,0.0000,62320.7000,1.6158,14163.7955,4.4000,1.0000,0.0000,0.0000,0.0000,14163.7955,0.0000,0.0000,0.0000,48156.9045,48156.9045,14.0807,6.7834,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,14.0772,6.3499,26893.8000,0.0000,26893.8000,0.6973,6112.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6112.2273,0.0000,0.0000,0.0000,20781.5727,20781.5727,13.1276,5.8303,857.4000,0.0000,857.4000,0.0222,231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,231.7297,0.0000,0.0000,0.0000,625.6703,625.6703,13.1538,16.5575,14.8557,4.9657,74485.7241,5.6739,809.8384,8.0984,5.6739,0.0000,6.6407,16.5280,15.2963,15.9121,-3.3695,-26956.0527,5.6739,1456.1621,14.5616,5.6739,0.0000,23.3504,15.2750,15.0755,15.1752,-0.6235,-4364.8476,5.6739,1713.3887,17.1339,5.6739,0.0000,30.4858,16.2895,16.2868,10.7874,16.2840,10.8015,16.2813,10.8156,16.2813,1449.6184,57.9847,14.0667,14.0702,-3.6491,14.0737,-3.5943,14.0772,-3.5397,14.0772,1449.6184,57.9847,13.0990,13.1176,-11.7702,13.1358,-11.5554,13.1538,-11.3433,13.1538,422.6685,8.4534,16.5575,16.5476,25.5523,16.5378,25.5072,16.5280,25.4621,16.5280,1449.6184,57.9847,15.2963,15.2892,18.4314,15.2821,18.4005,15.2750,18.3697,15.2750,1449.6184,57.9847,15.0755,15.0613,18.4786,15.0472,18.4126,15.0331,18.3468,15.0331,422.6685,8.4534,5.6739,83.8413,3.7826,0.0000,60.4768,144.3182,80183.1000,42376.1066,43164.8239
291.0000,15.0374,22.8506,21606.3000,37867.6000,-16261.3000,0.9818,4910.5227,4.4000,1.0000,8415.0222,4.5000,1.0000,13325.5449,0.0000,0.0000,46282.6222,16695.7773,-29586.8449,16.4141,9.1168,13221.2000,0.0000,13221.2000,0.3428,3573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2973,0.0000,0.0000,0.0000,9647.9027,9647.9027,15.9577,8.2304,62837.8000,0.0000,62837.8000,1.6292,14281.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14281.3182,0.0000,0.0000,0.0000,48556.4818,48556.4818,13.6983,6.4010,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,13.6938,5.9666,28556.6000,0.0000,28556.6000,0.7404,6490.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6490.1364,0.0000,0.0000,0.0000,22066.4636,22066.4636,12.6671,5.3698,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.7059,16.5524,14.6292,5.5112,82667.9276,5.5721,802.5561,8.0256,5.5721,0.0000,6.2896,16.5232,15.3082,15.9157,-3.2638,-26110.6118,5.5721,1429.8348,14.2983,5.5721,0.0000,22.1159,15.2867,15.0806,15.1837,-0.6325,-4427.6683,5.5721,1682.0825,16.8208,5.5721,0.0000,28.8740,15.9652,15.9627,9.3122,15.9602,9.3252,15.9577,9.3382,15.9577,1404.2818,56.1713,13.6845,13.6876,-4.7004,13.6907,-4.6552,13.6938,-4.6101,13.6938,1404.2818,56.1713,12.6540,12.6714,-13.5676,12.6887,-13.3826,12.7059,-13.1981,12.7059,409.5470,8.1909,16.5524,16.5427,25.2618,16.5329,25.2176,16.5232,25.1735,16.5232,1404.2818,56.1713,15.3082,15.3010,18.4729,15.2938,18.4415,15.2867,18.4102,15.2867,1404.2818,56.1713,15.0806,15.0662,18.5598,15.0518,18.4913,15.0374,18.4232,15.0374,409.5470,8.1909,5.5721,79.7657,3.7147,0.0000,57.2795,137.0452,89148.6000,51263.6275,52129.6476
292.0000,15.0450,21.7584,24322.3000,34117.1000,-9794.8000,0.8845,5527.7955,4.4000,1.0000,7581.5778,4.5000,1.0000,13109.3732,0.0000,0.0000,41698.6778,18794.5045,-22904.1732,16.0575,8.7602,13221.4000,0.0000,13221.4000,0.3428,3573.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3573.3514,0.0000,0.0000,0.0000,9648.0486,9648.0486,15.6258,7.8986,72585.0000,0.0000,72585.0000,1.8819,16496.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16496.5909,0.0000,0.0000,0.0000,56088.4091,56088.4091,13.1463,5.8490,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,13.1467,5.4194,30074.7000,0.0000,30074.7000,0.7797,6835.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6835.1591,0.0000,0.0000,0.0000,23239.5409,23239.5409,12.1193,4.8220,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.1678,16.5404,14.3541,6.5940,98910.4251,5.8648,854.1185,8.5412,5.8648,0.0000,7.3339,16.5130,15.3468,15.9299,-3.2974,-26378.8702,5.8648,1504.1151,15.0412,5.8648,0.0000,25.7879,15.3257,15.0864,15.2060,-0.7734,-5414.0712,5.8648,1768.8798,17.6888,5.8648,0.0000,33.6682,15.6310,15.6293,7.6246,15.6276,7.6428,15.6258,7.6609,15.6258,1536.3506,61.4540,13.1327,13.1374,-7.7982,13.1421,-7.7409,13.1467,-7.6838,13.1467,1536.3506,61.4540,12.1069,12.1274,-16.9347,12.1477,-16.7217,12.1678,-16.5102,12.1678,447.7636,8.9553,16.5404,16.5312,24.9689,16.5221,24.9313,16.5130,24.8937,16.5130,1536.3506,61.4540,15.3468,15.3398,18.7994,15.3327,18.7700,15.3257,18.7407,15.3257,1536.3506,61.4540,15.0864,15.0725,18.6422,15.0587,18.5829,15.0450,18.5235,15.0450,447.7636,8.9553,5.8648,91.8399,3.9099,0.0000,66.7900,158.6299,106893.0000,66660.4984,67117.4838
293.0000,15.0578,24.1227,20435.1000,50011.8000,-29576.7000,1.2966,4644.3409,4.4000,1.0000,11113.7333,4.5000,1.0000,15758.0742,0.0000,0.0000,61125.5333,15790.7591,-45334.7742,16.8950,9.5977,13221.5000,0.0000,13221.5000,0.3428,3573.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3573.3784,0.0000,0.0000,0.0000,9648.1216,9648.1216,16.4783,8.7510,69861.3000,0.0000,69861.3000,1.8113,15877.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15877.5682,0.0000,0.0000,0.0000,53983.7318,53983.7318,14.2906,6.9933,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0000,0.0000,0.0000,298.8243,298.8243,14.2623,6.5351,30146.1000,0.0000,30146.1000,0.7816,6851.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6851.3864,0.0000,0.0000,0.0000,23294.7136,23294.7136,13.3183,6.0210,857.4000,0.0000,857.4000,0.0222,231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,231.7297,0.0000,0.0000,0.0000,625.6703,625.6703,13.2467,15.7790,14.5128,4.1657,62485.4139,6.3977,925.7914,9.2579,6.3977,0.0000,9.5202,15.7682,15.4948,15.6315,-0.8431,-6745.1390,6.3977,1660.1829,16.6018,6.3977,0.0000,33.4755,15.4731,15.0962,15.2847,-1.3285,-9299.2546,6.3977,1923.5880,19.2359,6.3977,0.0000,43.7050,16.5040,16.4954,17.8014,16.4868,17.7485,16.4783,17.6959,16.4783,1790.0790,71.6032,14.2785,14.2731,5.9255,14.2677,5.8785,14.2623,5.8319,14.2623,1790.0790,71.6032,13.2930,13.2769,0.4025,13.2615,0.1660,13.2467,-0.0619,13.2467,521.1277,10.4226,15.7790,15.7754,17.3369,15.7718,17.3538,15.7682,17.3703,15.7682,1790.0790,71.6032,15.4948,15.4876,20.1693,15.4803,20.1382,15.4731,20.1071,15.4731,1790.0790,71.6032,15.0962,15.0834,18.7670,15.0706,18.7193,15.0578,18.6716,15.0578,521.1277,10.4226,6.3977,116.7040,4.2652,0.0000,86.7008,203.4048,84919.1000,42516.2874,46441.0203
294.0000,15.1011,24.8065,18524.7000,56875.3000,-38350.6000,1.4746,4210.1591,4.4000,1.0000,12638.9556,4.5000,1.0000,16849.1146,0.0000,0.0000,69514.2556,14314.5409,-55199.7146,17.1648,9.8675,13219.1000,0.0000,13219.1000,0.3427,3572.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3572.7297,0.0000,0.0000,0.0000,9646.3703,9646.3703,16.7826,9.0553,74324.5000,0.0000,74324.5000,1.9270,16891.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16891.9318,0.0000,0.0000,0.0000,57432.5682,57432.5682,14.6355,7.3382,547.1000,0.0000,547.1000,0.0142,147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,147.8649,0.0000,0.0000,0.0000,399.2351,399.2351,14.6092,6.8819,28881.9000,0.0000,28881.9000,0.7488,6564.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6564.0682,0.0000,0.0000,0.0000,22317.8318,22317.8318,13.7748,6.4775,4476.3000,0.0000,4476.3000,0.1161,1209.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1209.8108,0.0000,0.0000,0.0000,3266.4892,3266.4892,13.6304,15.5462,14.5883,3.4164,51245.3276,6.9351,1000.5091,10.0051,6.9351,0.0000,12.1261,15.5331,15.4335,15.4833,-0.3330,-2664.1315,6.9351,1810.1940,18.1019,6.9351,0.0000,42.6384,15.4159,15.1387,15.2773,-1.0595,-7416.7292,6.9351,2085.7544,20.8575,6.9351,0.0000,55.6678,16.8042,16.7970,20.4266,16.7898,20.3967,16.7826,20.3667,16.7826,2063.0742,82.5230,14.6205,14.6167,9.1050,14.6130,9.0868,14.6092,9.0686,14.6092,2063.0742,82.5230,13.6527,13.6453,4.5756,13.6379,4.5035,13.6304,4.4301,13.6304,599.9900,11.9998,15.5462,15.5418,16.1205,15.5374,16.1206,15.5331,16.1208,15.5331,2063.0742,82.5230,15.4335,15.4276,19.2850,15.4218,19.2683,15.4159,19.2516,15.4159,2063.0742,82.5230,15.1387,15.1261,19.2651,15.1136,19.2191,15.1011,19.1730,15.1011,599.9900,11.9998,6.9351,145.7685,4.6234,0.0000,110.4323,256.2007,83098.3000,37862.7799,41164.4669
295.0000,15.1317,26.6870,9530.3000,110415.6000,-100885.3000,2.8627,2165.9773,4.4000,1.0000,24536.8000,4.5000,1.0000,26702.7773,0.0000,0.0000,134952.4000,7364.3227,-127588.0773,19.1765,11.8792,13212.2000,0.0000,13212.2000,0.3426,3570.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3570.8649,0.0000,0.0000,0.0000,9641.3351,9641.3351,18.8244,11.0972,43673.1000,0.0000,43673.1000,1.1323,9925.7045,4.4000,1.0000,0.0000,0.0000,0.0000,9925.7045,0.0000,0.0000,0.0000,33747.3955,33747.3955,17.7546,10.4573,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,17.6897,9.9625,27469.4000,0.0000,27469.4000,0.7122,6243.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6243.0455,0.0000,0.0000,0.0000,21226.3545,21226.3545,17.0168,9.7195,15018.3000,0.0000,15018.3000,0.3894,4059.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4059.0000,0.0000,0.0000,0.0000,10959.3000,10959.3000,16.5127,14.5539,15.5333,-4.1193,-61788.9460,8.1783,1136.2510,11.3625,8.1783,0.0000,19.8863,14.5551,15.3761,14.9656,3.2369,25895.5261,8.1783,2179.0732,21.7907,8.1783,0.0000,69.9251,15.3617,15.1634,15.2626,-0.8932,-6252.5259,8.1783,2461.0946,24.6109,8.1783,0.0000,91.2929,18.8709,18.8553,40.4497,18.8399,40.3391,18.8244,40.2290,18.8244,2759.3357,110.3734,17.7429,17.7251,39.6965,17.7074,39.5428,17.6897,39.3898,17.6897,2759.3357,110.3734,16.6694,16.6164,40.4175,16.5642,39.8122,16.5127,39.2163,16.5127,800.8510,16.0170,14.5539,14.5543,7.1827,14.5547,7.2274,14.5551,7.2717,14.5551,2759.3357,110.3734,15.3761,15.3713,18.6730,15.3665,18.6648,15.3617,18.6565,15.3617,2759.3357,110.3734,15.1634,15.1529,19.4863,15.1423,19.4624,15.1317,19.4382,15.1317,800.8510,16.0170,8.1783,229.8194,5.4522,0.0000,181.1042,410.9236,-1009.7000,-51646.9300,-42145.9458
296.0000,15.1233,26.9706,7096.6000,146280.4000,-139183.8000,3.7926,1612.8636,4.4000,1.0000,32506.7556,4.5000,1.0000,34119.6192,0.0000,0.0000,178787.1556,5483.7364,-173303.4192,19.8090,12.5117,22439.9000,0.0000,22439.9000,0.5818,6064.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6064.8378,0.0000,0.0000,0.0000,16375.0622,16375.0622,19.3348,11.6076,33534.4000,0.0000,33534.4000,0.8694,7621.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7621.4545,0.0000,0.0000,0.0000,25912.9455,25912.9455,18.6342,11.3369,1013.2000,0.0000,1013.2000,0.0263,273.8378,3.7000,1.0000,0.0000,0.0000,0.0000,273.8378,0.0000,0.0000,0.0000,739.3622,739.3622,18.5796,10.8523,27339.5000,0.0000,27339.5000,0.7088,6213.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6213.5227,0.0000,0.0000,0.0000,21125.9773,21125.9773,18.0084,10.7111,15962.4000,0.0000,15962.4000,0.4139,4314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1622,0.0000,0.0000,0.0000,11648.2378,11648.2378,17.6016,14.7424,16.1720,-7.0498,-105747.6496,9.5892,1299.2164,12.9922,9.5892,0.0000,32.0560,14.7338,15.1590,14.9464,1.9656,15724.8401,9.5892,2556.9567,25.5696,9.5892,0.0000,112.7170,15.1491,15.1490,15.1490,-0.0005,-3.2812,9.5892,2898.7284,28.9873,9.5892,0.0000,147.1611,19.3663,19.3558,42.0598,19.3453,42.0133,19.3348,41.9667,19.3348,3656.0734,146.2429,18.6142,18.6027,43.5400,18.5911,43.4716,18.5796,43.4032,18.5796,3656.0734,146.2429,17.6934,17.6629,47.0328,17.6323,46.7935,17.6016,46.5516,17.6016,1059.1043,21.1821,14.7424,14.7395,11.0586,14.7367,11.0613,14.7338,11.0640,14.7338,3656.0734,146.2429,15.1590,15.1557,16.5767,15.1524,16.5808,15.1491,16.5848,15.1491,3656.0734,146.2429,15.1490,15.1404,19.2298,15.1319,19.2258,15.1233,19.2213,15.1233,1059.1043,21.1821,9.5892,356.9033,6.3928,0.0000,291.9342,648.8374,-38894.4000,-97501.8343,-90026.0907
297.0000,15.0877,27.0607,5041.7000,156289.9000,-151248.2000,4.0521,1145.8409,4.4000,1.0000,34731.0889,4.5000,1.0000,35876.9298,0.0000,0.0000,191020.9889,3895.8591,-187125.1298,20.3887,13.0914,27377.2000,0.0000,27377.2000,0.7098,7399.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7399.2432,0.0000,0.0000,0.0000,19977.9568,19977.9568,19.7886,21.9566,8831.8000,7258.1000,1573.7000,0.2290,2007.2273,4.4000,1.0000,1481.2449,4.9000,1.0000,3488.4722,0.0000,0.0000,8739.3449,6824.5727,-1914.7722,19.8428,12.5455,1699.2000,0.0000,1699.2000,0.0441,459.2432,3.7000,1.0000,0.0000,0.0000,0.0000,459.2432,0.0000,0.0000,0.0000,1239.9568,1239.9568,19.7636,12.0363,25804.0000,0.0000,25804.0000,0.6690,5864.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5864.5455,0.0000,0.0000,0.0000,19939.4545,19939.4545,19.1988,11.9015,15333.0000,0.0000,15333.0000,0.3975,4144.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4144.0541,0.0000,0.0000,0.0000,11188.9459,11188.9459,18.7687,14.7173,16.7430,-9.5344,-143015.8971,9.1523,1212.7415,12.1274,9.1523,0.0000,27.8708,14.7093,15.1105,14.9099,1.7703,14162.0426,9.1523,2444.0133,24.4401,9.1523,0.0000,98.0009,15.0991,15.1133,15.1062,0.0714,499.9625,9.1523,2771.3680,27.7137,9.1523,0.0000,127.9480,19.8228,19.8113,44.2595,19.8000,44.2029,19.7886,44.1465,19.7886,3366.4592,134.6584,19.8077,19.7930,51.7852,19.7783,51.6876,19.7636,51.5902,19.7636,3366.4592,134.6584,18.8818,18.8439,56.5665,18.8062,56.2463,18.7687,55.9282,18.7687,975.7436,19.5149,14.7173,14.7147,11.5673,14.7120,11.5719,14.7093,11.5765,14.7093,3366.4592,134.6584,15.1105,15.1067,16.4440,15.1029,16.4399,15.0991,16.4357,15.0991,3366.4592,134.6584,15.1133,15.1048,18.7772,15.0963,18.7671,15.0877,18.7569,15.0877,975.7436,19.5149,9.1523,313.6922,6.1015,0.0000,253.8197,567.5119,-79461.1000,-136693.5880,-128353.8920
