Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
298.0000,15.0654,27.1278,3402.4000,164502.6000,-161100.2000,4.2650,773.2727,4.4000,1.0000,36556.1333,4.5000,1.0000,37329.4061,0.0000,0.0000,201058.7333,2629.1273,-198429.6061,20.5750,13.2777,31125.6000,0.0000,31125.6000,0.8070,8412.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8412.3243,0.0000,0.0000,0.0000,22713.2757,22713.2757,19.9135,29.3119,2542.3000,7434.6000,-4892.3000,0.1928,577.7955,4.4000,1.0000,1517.2653,4.9000,1.0000,2095.0608,0.0000,0.0000,8951.8653,1964.5045,-6987.3608,20.1075,12.8102,1842.4000,0.0000,1842.4000,0.0478,497.9459,3.7000,1.0000,0.0000,0.0000,0.0000,497.9459,0.0000,0.0000,0.0000,1344.4541,1344.4541,20.0334,12.3062,21751.0000,0.0000,21751.0000,0.5639,4943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4943.4091,0.0000,0.0000,0.0000,16807.5909,16807.5909,19.5668,12.2695,13444.9000,0.0000,13444.9000,0.3486,3633.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3633.7568,0.0000,0.0000,0.0000,9811.1432,9811.1432,19.2042,14.9588,17.0815,-10.1934,-152901.1045,9.3376,1221.2180,12.2122,9.3376,0.0000,29.5987,14.9472,15.0824,15.0148,0.6088,4870.3739,9.3376,2483.0879,24.8309,9.3376,0.0000,104.0764,15.0712,15.0905,15.0809,0.0994,695.9347,9.3376,2830.3512,28.3035,9.3376,0.0000,135.8801,19.9444,19.9341,43.4676,19.9238,43.4239,19.9135,43.3803,19.9135,3488.0245,139.5210,20.0701,20.0579,50.5874,20.0457,50.5219,20.0334,50.4564,20.0334,3488.0245,139.5210,19.2943,19.2643,56.6281,19.2342,56.4266,19.2042,56.2245,19.2042,1010.7391,20.2148,14.9588,14.9549,14.5284,14.9510,14.5203,14.9472,14.5123,14.9472,3488.0245,139.5210,15.0824,15.0787,16.4075,15.0749,16.4026,15.0712,16.3977,15.0712,3488.0245,139.5210,15.0905,15.0822,18.5574,15.0738,18.5457,15.0654,18.5338,15.0654,1010.7391,20.2148,9.3376,331.5864,6.2251,0.0000,269.5552,601.1416,-97828.6000,-154740.5029,-147334.7959
299.0000,15.0566,27.1731,2344.0000,171323.7000,-168979.7000,4.4419,532.7273,4.4000,1.0000,38071.9333,4.5000,1.0000,38604.6606,0.0000,0.0000,209395.6333,1811.2727,-207584.3606,20.6496,13.3523,36747.2000,0.0000,36747.2000,0.9527,9931.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9931.6757,0.0000,0.0000,0.0000,26815.5243,26815.5243,19.8990,31.0646,775.8000,6850.1000,-6074.3000,0.1776,176.3182,4.4000,1.0000,1397.9796,4.9000,1.0000,1574.2978,0.0000,0.0000,8248.0796,599.4818,-7648.5978,20.1050,12.8077,1884.5000,0.0000,1884.5000,0.0489,509.3243,3.7000,1.0000,0.0000,0.0000,0.0000,509.3243,0.0000,0.0000,0.0000,1375.1757,1375.1757,20.0357,12.3084,18442.8000,0.0000,18442.8000,0.4782,4191.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4191.5455,0.0000,0.0000,0.0000,14251.2545,14251.2545,19.6517,12.3544,12186.1000,0.0000,12186.1000,0.3159,3293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5405,0.0000,0.0000,0.0000,8892.5595,8892.5595,19.3356,15.2077,17.2717,-10.2139,-153208.2704,9.6228,1249.3372,12.4934,9.6228,0.0000,32.3944,15.1948,15.1116,15.1532,-0.3859,-3087.3980,9.6228,2544.8604,25.4486,9.6228,0.0000,113.9069,15.1000,15.0813,15.0907,-0.0995,-696.7915,9.6228,2915.6600,29.1566,9.6228,0.0000,148.7146,19.9271,19.9177,41.9261,19.9083,41.8914,19.8990,41.8567,19.8990,3678.8001,147.1520,20.0680,20.0572,48.0150,20.0464,47.9648,20.0357,47.9146,20.0357,3678.8001,147.1520,19.4121,19.3866,54.4186,19.3611,54.2728,19.3356,54.1267,19.3356,1065.6441,21.3129,15.2077,15.2034,17.0262,15.1991,17.0145,15.1948,17.0027,15.1948,3678.8001,147.1520,15.1116,15.1077,16.8768,15.1039,16.8698,15.1000,16.8629,15.1000,3678.8001,147.1520,15.0813,15.0730,18.5149,15.0648,18.5024,15.0566,18.4898,15.0566,1065.6441,21.3129,9.6228,360.3781,6.4152,0.0000,295.0159,655.3941,-105793.4000,-163898.4444,-156992.4599
300.0000,15.0627,27.2203,1506.2000,180000.7000,-178494.5000,4.6669,342.3182,4.4000,1.0000,40000.1556,4.5000,1.0000,40342.4737,0.0000,0.0000,220000.8556,1163.8818,-218836.9737,20.7799,13.4826,38625.0000,0.0000,38625.0000,1.0014,10439.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10439.1892,0.0000,0.0000,0.0000,28185.8108,28185.8108,20.0153,32.0256,37.5000,9496.1000,-9458.6000,0.2462,8.5227,4.4000,1.0000,1937.9796,4.9000,1.0000,1946.5023,0.0000,0.0000,11434.0796,28.9773,-11405.1023,20.3133,13.0160,2223.0000,0.0000,2223.0000,0.0576,600.8108,3.7000,1.0000,0.0000,0.0000,0.0000,600.8108,0.0000,0.0000,0.0000,1622.1892,1622.1892,20.2381,12.5109,15009.0000,0.0000,15009.0000,0.3891,3411.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3411.1364,0.0000,0.0000,0.0000,11597.8636,11597.8636,19.9351,12.6379,9826.0000,0.0000,9826.0000,0.2548,2655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2655.6757,0.0000,0.0000,0.0000,7170.3243,7170.3243,19.6663,15.3459,17.5061,-11.0249,-165373.4546,9.9240,1276.9124,12.7691,9.9240,0.0000,35.5328,15.3332,15.1593,15.2463,-0.8321,-6656.6500,9.9240,2614.8258,26.1483,9.9240,0.0000,124.9420,15.1477,15.0872,15.1174,-0.3307,-2314.7551,9.9240,3003.7257,30.0373,9.9240,0.0000,163.1219,20.0435,20.0341,42.1995,20.0247,42.1634,20.0153,42.1272,20.0153,3885.1775,155.4071,20.2709,20.2600,48.3874,20.2491,48.3349,20.2381,48.2823,20.2381,3885.1775,155.4071,19.7478,19.7206,55.9159,19.6934,55.7447,19.6663,55.5742,19.6663,1125.0206,22.5004,15.3459,15.3416,18.1379,15.3374,18.1280,15.3332,18.1181,15.3332,3885.1775,155.4071,15.1593,15.1554,17.4161,15.1515,17.4083,15.1477,17.4005,15.1477,3885.1775,155.4071,15.0872,15.0790,18.6406,15.0709,18.6268,15.0627,18.6129,15.0627,1125.0206,22.5004,9.9240,392.4803,6.6160,0.0000,323.5967,716.0771,-122270.1000,-181665.8881,-174344.8597
301.0000,15.0726,27.2681,637.0000,184304.0000,-183667.0000,4.7784,144.7727,4.4000,1.0000,40956.4444,4.5000,1.0000,41101.2172,0.0000,0.0000,225260.4444,492.2273,-224768.2172,20.9784,13.6811,33464.8000,0.0000,33464.8000,0.8676,9044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9044.5405,0.0000,0.0000,0.0000,24420.2595,24420.2595,20.3060,32.3468,0.0000,11980.9000,-11980.9000,0.3106,0.0000,0.0000,0.0000,2445.0816,4.9000,1.0000,2445.0816,0.0000,0.0000,14425.9816,0.0000,-14425.9816,20.6850,13.3877,2658.4000,0.0000,2658.4000,0.0689,718.4865,3.7000,1.0000,0.0000,0.0000,0.0000,718.4865,0.0000,0.0000,0.0000,1939.9135,1939.9135,20.5988,12.8715,12753.7000,0.0000,12753.7000,0.3307,2898.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2898.5682,0.0000,0.0000,0.0000,9855.1318,9855.1318,20.3399,13.0426,8567.2000,0.0000,8567.2000,0.2221,2315.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2315.4595,0.0000,0.0000,0.0000,6251.7405,6251.7405,20.0877,15.4039,17.7458,-11.8840,-178260.7133,9.8676,1258.0771,12.5808,9.8676,0.0000,34.9301,15.3915,15.1947,15.2931,-0.9361,-7488.4790,9.8676,2595.1289,25.9513,9.8676,0.0000,122.8231,15.1828,15.0976,15.1402,-0.4637,-3246.1103,9.8676,2983.9415,29.8394,9.8676,0.0000,160.3555,20.3367,20.3265,44.2632,20.3162,44.2184,20.3060,44.1737,20.3060,3846.1403,153.8456,20.6340,20.6223,50.4811,20.6105,50.4208,20.5988,50.3605,20.5988,3846.1403,153.8456,20.1756,20.1462,58.6325,20.1169,58.4393,20.0877,58.2468,20.0877,1113.7907,22.2758,15.4039,15.3998,18.4474,15.3956,18.4382,15.3915,18.4289,15.3915,3846.1403,153.8456,15.1947,15.1907,17.7495,15.1868,17.7406,15.1828,17.7317,15.1828,3846.1403,153.8456,15.0976,15.0892,18.7851,15.0809,18.7679,15.0726,18.7508,15.0726,1113.7907,22.2758,9.8676,386.3330,6.5784,0.0000,318.1087,704.4417,-138203.8000,-196727.1535,-188995.3027
302.0000,15.0899,27.3087,85.1000,190146.9000,-190061.8000,4.9299,19.3409,4.4000,1.0000,42254.8667,4.5000,1.0000,42274.2076,0.0000,0.0000,232401.7667,65.7591,-232336.0076,20.9626,13.6653,38625.8000,0.0000,38625.8000,1.0014,10439.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10439.4054,0.0000,0.0000,0.0000,28186.3946,28186.3946,20.2239,32.2647,0.0000,13031.4000,-13031.4000,0.3379,0.0000,0.0000,0.0000,2659.4694,4.9000,1.0000,2659.4694,0.0000,0.0000,15690.8694,0.0000,-15690.8694,20.6205,13.3232,2536.5000,0.0000,2536.5000,0.0658,685.5405,3.7000,1.0000,0.0000,0.0000,0.0000,685.5405,0.0000,0.0000,0.0000,1850.9595,1850.9595,20.5435,12.8163,11783.3000,0.0000,11783.3000,0.3055,2678.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2678.0227,0.0000,0.0000,0.0000,9105.2773,9105.2773,20.3134,13.0161,7623.2000,0.0000,7623.2000,0.1976,2060.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2060.3243,0.0000,0.0000,0.0000,5562.8757,5562.8757,20.1018,15.6313,17.8666,-11.7909,-176863.3867,10.2572,1301.7465,13.0175,10.2572,0.0000,39.2331,15.6171,15.2430,15.4301,-1.8498,-14798.4533,10.2572,2682.9785,26.8298,10.2572,0.0000,137.9535,15.2313,15.1143,15.1728,-0.6612,-4628.0580,10.2572,3097.7380,30.9774,10.2572,0.0000,180.1095,20.2501,20.2414,42.3585,20.2326,42.3298,20.2239,42.3011,20.2239,4119.2618,164.7705,20.5737,20.5636,48.2662,20.5536,48.2246,20.5435,48.1831,20.5435,4119.2618,164.7705,20.1728,20.1491,56.1201,20.1255,56.0036,20.1018,55.8866,20.1018,1192.3465,23.8469,15.6313,15.6266,20.5096,15.6218,20.4944,15.6171,20.4792,15.6171,4119.2618,164.7705,15.2430,15.2391,18.1842,15.2352,18.1754,15.2313,18.1666,15.2313,4119.2618,164.7705,15.1143,15.1062,18.9845,15.0980,18.9685,15.0899,18.9525,15.0899,1192.3465,23.8469,10.2572,430.0653,6.8381,0.0000,357.2961,787.3615,-142524.4000,-203321.3700,-196289.8981
303.0000,15.1071,27.3291,4.8000,194401.9000,-194397.1000,5.0402,1.0909,4.4000,1.0000,43200.4222,4.5000,1.0000,43201.5131,0.0000,0.0000,237602.3222,3.7091,-237598.6131,21.1481,13.8508,36747.6000,0.0000,36747.6000,0.9527,9931.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9931.7838,0.0000,0.0000,0.0000,26815.8162,26815.8162,20.4372,32.4780,0.0000,10876.7000,-10876.7000,0.2820,0.0000,0.0000,0.0000,2219.7347,4.9000,1.0000,2219.7347,0.0000,0.0000,13096.4347,0.0000,-13096.4347,20.7702,13.4729,1682.8000,0.0000,1682.8000,0.0436,454.8108,3.7000,1.0000,0.0000,0.0000,0.0000,454.8108,0.0000,0.0000,0.0000,1227.9892,1227.9892,20.7070,12.9797,11817.5000,0.0000,11817.5000,0.3064,2685.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2685.7955,0.0000,0.0000,0.0000,9131.7045,9131.7045,20.4748,13.1775,6679.1000,0.0000,6679.1000,0.1732,1805.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1805.1622,0.0000,0.0000,0.0000,4873.9378,4873.9378,20.2746,15.7032,17.9889,-11.9865,-179796.8201,10.1973,1288.1321,12.8813,10.1973,0.0000,38.5492,15.6896,15.2917,15.4907,-1.9562,-15649.7328,10.1973,2660.9032,26.6090,10.1973,0.0000,135.5488,15.2797,15.1319,15.2058,-0.8303,-5812.1395,10.1973,3075.5961,30.7560,10.1973,0.0000,176.9699,20.4663,20.4566,43.9503,20.4469,43.9105,20.4372,43.8708,20.4372,4076.6949,163.0678,20.7390,20.7283,48.9124,20.7176,48.8634,20.7070,48.8143,20.7070,4076.6949,163.0678,20.3509,20.3254,56.5986,20.3000,56.4537,20.2746,56.3094,20.2746,1180.1054,23.6021,15.7032,15.6987,20.7825,15.6942,20.7701,15.6896,20.7577,15.6896,4076.6949,163.0678,15.2917,15.2877,18.5803,15.2837,18.5701,15.2797,18.5600,15.2797,4076.6949,163.0678,15.1319,15.1236,19.1657,15.1153,19.1471,15.1071,19.1285,15.1071,1180.1054,23.6021,10.1973,423.1394,6.7982,0.0000,351.0679,774.2073,-148346.8000,-208645.6000,-201258.6924
304.0000,15.1274,27.3492,9.9000,199558.2000,-199548.3000,5.1739,2.2500,4.4000,1.0000,44346.2667,4.5000,1.0000,44348.5167,0.0000,0.0000,243904.4667,7.6500,-243896.8167,21.2339,13.9366,34874.6000,0.0000,34874.6000,0.9042,9425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9425.5676,0.0000,0.0000,0.0000,25449.0324,25449.0324,20.5682,32.6090,0.0000,11185.8000,-11185.8000,0.2900,0.0000,0.0000,0.0000,2282.8163,4.9000,1.0000,2282.8163,0.0000,0.0000,13468.6163,0.0000,-13468.6163,20.9054,13.6081,1628.5000,0.0000,1628.5000,0.0422,440.1351,3.7000,1.0000,0.0000,0.0000,0.0000,440.1351,0.0000,0.0000,0.0000,1188.3649,1188.3649,20.8441,13.1168,11400.3000,0.0000,11400.3000,0.2956,2590.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2590.9773,0.0000,0.0000,0.0000,8809.3227,8809.3227,20.6235,13.3263,7623.2000,0.0000,7623.2000,0.1976,2060.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2060.3243,0.0000,0.0000,0.0000,5562.8757,5562.8757,20.4102,15.8103,18.1102,-12.2483,-183723.7633,10.3553,1302.0956,13.0210,10.3553,0.0000,40.3701,15.7962,15.3359,15.5661,-2.2983,-18386.5995,10.3553,2694.1129,26.9411,10.3553,0.0000,141.9513,15.3238,15.1521,15.2380,-0.9795,-6856.6660,10.3553,3119.2822,31.1928,10.3553,0.0000,185.3289,20.5967,20.5872,44.4568,20.5777,44.4198,20.5682,44.3829,20.5682,4189.3692,167.5748,20.8757,20.8651,49.2301,20.8546,49.1831,20.8441,49.1362,20.8441,4189.3692,167.5748,20.4843,20.4595,56.6066,20.4348,56.4726,20.4102,56.3389,20.4102,1212.5060,24.2501,15.8103,15.8056,21.5169,15.8009,21.5030,15.7962,21.4891,15.7962,4189.3692,167.5748,15.3359,15.3319,18.9047,15.3278,18.8945,15.3238,18.8843,15.3238,4189.3692,167.5748,15.1521,15.1439,19.3640,15.1356,19.3450,15.1274,19.3260,15.1274,1212.5060,24.2501,10.3553,441.5599,6.9036,0.0000,367.6503,809.2101,-155207.5000,-216355.8373,-208967.0287
305.0000,15.1485,27.3649,154.9000,203672.4000,-203517.5000,5.2806,35.2045,4.4000,1.0000,45260.5333,4.5000,1.0000,45295.7379,0.0000,0.0000,248932.9333,119.6955,-248813.2379,21.3002,14.0029,29719.6000,0.0000,29719.6000,0.7705,8032.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8032.3243,0.0000,0.0000,0.0000,21687.2757,21687.2757,20.7351,32.7759,0.0000,14078.2000,-14078.2000,0.3650,0.0000,0.0000,0.0000,2873.1020,4.9000,1.0000,2873.1020,0.0000,0.0000,16951.3020,0.0000,-16951.3020,21.1542,13.8569,2097.4000,0.0000,2097.4000,0.0544,566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,566.8649,0.0000,0.0000,0.0000,1530.5351,1530.5351,21.0838,13.3565,11192.3000,0.0000,11192.3000,0.2902,2543.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2543.7045,0.0000,0.0000,0.0000,8648.5955,8648.5955,20.8699,13.5726,8881.9000,0.0000,8881.9000,0.2303,2400.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2400.5135,0.0000,0.0000,0.0000,6481.3865,6481.3865,20.6327,15.8892,18.2610,-12.7906,-191858.6327,10.4864,1311.0786,13.1108,10.4864,0.0000,41.9229,15.8752,15.3798,15.6275,-2.5045,-20035.6520,10.4864,2721.6043,27.2160,10.4864,0.0000,147.4115,15.3677,15.1732,15.2705,-1.1240,-7868.2311,10.4864,3154.6990,31.5470,10.4864,0.0000,192.4576,20.7640,20.7544,45.3820,20.7447,45.3437,20.7351,45.3055,20.7351,4283.8465,171.3539,21.1163,21.1055,50.6481,21.0946,50.5978,21.0838,50.5477,21.0838,4283.8465,171.3539,20.7097,20.6840,57.8935,20.6583,57.7479,20.6327,57.6027,20.6327,1239.6701,24.7934,15.8892,15.8845,21.9467,15.8799,21.9332,15.8752,21.9198,15.8752,4283.8465,171.3539,15.3798,15.3758,19.2151,15.3718,19.2046,15.3677,19.1941,15.3677,4283.8465,171.3539,15.1732,15.1650,19.5558,15.1567,19.5364,15.1485,19.5170,15.1485,1239.6701,24.7934,10.4864,457.2210,6.9910,0.0000,381.7921,839.0131,-165704.5000,-227416.7472,-219762.5158
306.0000,15.1623,27.3737,291.3000,207856.0000,-207564.7000,5.3891,66.2045,4.4000,1.0000,46190.2222,4.5000,1.0000,46256.4268,0.0000,0.0000,254046.2222,225.0955,-253821.1268,21.5489,14.2516,19412.1000,0.0000,19412.1000,0.5033,5246.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5246.5135,0.0000,0.0000,0.0000,14165.5865,14165.5865,21.1594,33.2002,0.0000,14958.3000,-14958.3000,0.3878,0.0000,0.0000,0.0000,3052.7143,4.9000,1.0000,3052.7143,0.0000,0.0000,18011.0143,0.0000,-18011.0143,21.6126,14.3153,1333.7000,0.0000,1333.7000,0.0346,360.4595,3.7000,1.0000,0.0000,0.0000,0.0000,360.4595,0.0000,0.0000,0.0000,973.2405,973.2405,21.5514,13.8241,9678.7000,0.0000,9678.7000,0.2509,2199.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2199.7045,0.0000,0.0000,0.0000,7478.9955,7478.9955,21.3632,14.0659,11714.1000,0.0000,11714.1000,0.3037,3165.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3165.9730,0.0000,0.0000,0.0000,8548.1270,8548.1270,21.0599,15.8784,18.4692,-13.7286,-205929.0244,10.3041,1278.1970,12.7820,10.3041,0.0000,39.7737,15.8649,15.4014,15.6332,-2.3026,-18420.8660,10.3041,2673.6821,26.7368,10.3041,0.0000,139.8543,15.3892,15.1874,15.2883,-1.1456,-8019.3539,10.3041,3097.6491,30.9765,10.3041,0.0000,182.5911,21.1925,21.1814,48.8431,21.1704,48.7916,21.1594,48.7401,21.1594,4152.6955,166.1078,21.5881,21.5759,54.2251,21.5636,54.1622,21.5514,54.0994,21.5514,4152.6955,166.1078,21.1481,21.1186,61.6538,21.0892,61.4652,21.0599,61.2776,21.0599,1201.9607,24.0392,15.8784,15.8739,21.5189,15.8694,21.5072,15.8649,21.4956,15.8649,4152.6955,166.1078,15.4014,15.3973,19.2920,15.3933,19.2809,15.3892,19.2699,15.3892,4152.6955,166.1078,15.1874,15.1790,19.6513,15.1707,19.6299,15.1623,19.6084,15.1623,1201.9607,24.0392,10.3041,435.5334,6.8694,0.0000,362.2191,797.7525,-180384.4000,-240666.1915,-232369.2443
307.0000,15.1035,27.2161,1623.7000,114419.4000,-112795.7000,2.9665,369.0227,4.4000,1.0000,25426.5333,4.5000,1.0000,25795.5561,0.0000,0.0000,139845.9333,1254.6773,-138591.2561,21.0509,13.7536,16000.3000,0.0000,16000.3000,0.4148,4324.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4324.4054,0.0000,0.0000,0.0000,11675.8946,11675.8946,20.5118,14.2172,1511.9000,179.9000,1332.0000,0.0392,343.6136,4.4000,1.0000,36.7143,4.9000,1.0000,380.3279,0.0000,0.0000,216.6143,1168.2864,951.6721,20.4709,13.1736,1112.2000,0.0000,1112.2000,0.0288,300.5946,3.7000,1.0000,0.0000,0.0000,0.0000,300.5946,0.0000,0.0000,0.0000,811.6054,811.6054,20.4028,12.6755,8551.0000,0.0000,8551.0000,0.2217,1943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1943.4091,0.0000,0.0000,0.0000,6607.5909,6607.5909,20.1192,12.8219,13759.6000,0.0000,13759.6000,0.3567,3718.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3718.8108,0.0000,0.0000,0.0000,10040.7892,10040.7892,19.6591,15.6134,17.6362,-6.2851,-94275.9887,6.0418,773.5289,7.7353,6.0418,0.0000,8.0179,15.5959,15.3200,15.4580,-0.8037,-6429.4027,6.0418,1578.6038,15.7860,6.0418,0.0000,28.1929,15.3012,15.1419,15.2215,-0.5301,-3710.5302,6.0418,1821.1201,18.2112,6.0418,0.0000,36.8082,20.5498,20.5371,41.2768,20.5244,41.2112,20.5118,41.1458,20.5118,1618.6960,64.7478,20.4361,20.4250,41.3434,20.4139,41.2944,20.4028,41.2455,20.4028,1618.6960,64.7478,19.6883,19.6789,42.2046,19.6691,42.2654,19.6591,42.3218,19.6591,471.5812,9.4316,15.6134,15.6076,18.7188,15.6017,18.6935,15.5959,18.6683,15.5959,1618.6960,64.7478,15.3200,15.3137,18.3660,15.3074,18.3330,15.3012,18.3003,15.3012,1618.6960,64.7478,15.1419,15.1290,19.0056,15.1162,18.9297,15.1035,18.8551,15.1035,471.5812,9.4316,6.0418,99.6737,4.0279,0.0000,73.0190,172.6927,-72040.6000,-108503.7039,-104415.9216
308.0000,15.0884,27.1859,1875.2000,116179.8000,-114304.6000,3.0122,426.1818,4.4000,1.0000,25817.7333,4.5000,1.0000,26243.9152,0.0000,0.0000,141997.5333,1449.0182,-140548.5152,21.0351,13.7378,15983.0000,0.0000,15983.0000,0.4144,4319.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4319.7297,0.0000,0.0000,0.0000,11663.2703,11663.2703,20.4979,12.7707,2738.8000,0.0000,2738.8000,0.0710,622.4545,4.4000,1.0000,0.0000,0.0000,0.0000,622.4545,0.0000,0.0000,0.0000,2116.3455,2116.3455,20.4084,13.1111,852.1000,0.0000,852.1000,0.0221,230.2973,3.7000,1.0000,0.0000,0.0000,0.0000,230.2973,0.0000,0.0000,0.0000,621.8027,621.8027,20.3386,12.6114,8682.4000,0.0000,8682.4000,0.2251,1973.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1973.2727,0.0000,0.0000,0.0000,6709.1273,6709.1273,20.0548,12.7575,13130.2000,0.0000,13130.2000,0.3404,3548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7027,0.0000,0.0000,0.0000,9581.4973,9581.4973,19.5612,15.3819,17.4715,-6.5852,-98777.9981,6.1278,789.5004,7.8950,6.1278,0.0000,8.3653,15.3664,15.3030,15.3347,-0.1871,-1496.6820,6.1278,1608.9204,16.0892,6.1278,0.0000,29.4144,15.2839,15.1276,15.2058,-0.5277,-3694.0065,6.1278,1848.2066,18.4821,6.1278,0.0000,38.4029,20.5416,20.5270,41.4747,20.5125,41.3944,20.4979,41.3144,20.4979,1659.4141,66.3766,20.3821,20.3676,41.6739,20.3531,41.5912,20.3386,41.5088,20.3386,1659.4141,66.3766,19.6494,19.6196,43.2684,19.5902,43.0531,19.5612,42.8433,19.5612,483.3556,9.6671,15.3819,15.3767,16.7338,15.3715,16.7171,15.3664,16.7004,15.3664,1659.4141,66.3766,15.3030,15.2967,18.2626,15.2903,18.2323,15.2839,18.2020,15.2839,1659.4141,66.3766,15.1276,15.1145,18.8880,15.1015,18.8181,15.0884,18.7484,15.0884,483.3556,9.6671,6.1278,103.6320,4.0852,0.0000,76.1825,179.8145,-72918.1000,-109856.4722,-103968.6866
309.0000,15.0765,26.9102,3789.2000,75371.4000,-71582.2000,1.9541,861.1818,4.4000,1.0000,16749.2000,4.5000,1.0000,17610.3818,0.0000,0.0000,92120.6000,2928.0182,-89192.5818,20.0836,12.7863,15987.1000,0.0000,15987.1000,0.4145,4320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4320.8378,0.0000,0.0000,0.0000,11666.2622,11666.2622,19.3997,11.6725,6444.2000,0.0000,6444.2000,0.1671,1464.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1464.5909,0.0000,0.0000,0.0000,4979.6091,4979.6091,19.1202,11.8229,935.9000,0.0000,935.9000,0.0243,252.9459,3.7000,1.0000,0.0000,0.0000,0.0000,252.9459,0.0000,0.0000,0.0000,682.9541,682.9541,19.0571,11.3299,7986.8000,0.0000,7986.8000,0.2071,1815.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1815.1818,0.0000,0.0000,0.0000,6171.6182,6171.6182,18.7107,11.4134,12028.8000,0.0000,12028.8000,0.3119,3251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3251.0270,0.0000,0.0000,0.0000,8777.7730,8777.7730,18.2202,15.6509,16.9355,-3.0511,-45766.3758,4.6184,607.4274,6.0743,4.6184,0.0000,3.5813,15.6199,15.1642,15.3920,-1.0147,-8117.8627,4.6184,1209.8538,12.0985,4.6184,0.0000,12.5926,15.1422,15.1289,15.1356,-0.0338,-236.6746,4.6184,1396.8476,13.9685,4.6184,0.0000,16.4407,19.4287,19.4190,30.4580,19.4094,30.4317,19.3997,30.4053,19.3997,1010.7375,40.4295,19.0819,19.0736,29.0995,19.0654,29.0845,19.0571,29.0691,19.0571,1010.7375,40.4295,18.2179,18.2194,26.7380,18.2201,26.9182,18.2202,27.0888,18.2202,295.5184,5.9104,15.6509,15.6405,19.8514,15.6302,19.7832,15.6199,19.7154,15.6199,1010.7375,40.4295,15.1642,15.1568,16.9290,15.1495,16.8911,15.1422,16.8533,15.1422,1010.7375,40.4295,15.1289,15.1112,18.9252,15.0938,18.8057,15.0765,18.6881,15.0765,295.5184,5.9104,4.6184,47.6094,3.0789,0.0000,32.6146,80.2240,-28199.4000,-56914.3654,-54120.9131
310.0000,15.0157,26.8219,3906.9000,72574.3000,-68667.4000,1.8816,887.9318,4.4000,1.0000,16127.6222,4.5000,1.0000,17015.5540,0.0000,0.0000,88701.9222,3018.9682,-85682.9540,20.2677,12.9704,13538.7000,0.0000,13538.7000,0.3510,3659.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3659.1081,0.0000,0.0000,0.0000,9879.5919,9879.5919,19.6066,11.8793,5405.8000,0.0000,5405.8000,0.1402,1228.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1228.5909,0.0000,0.0000,0.0000,4177.2091,4177.2091,19.3506,12.0533,546.3000,0.0000,546.3000,0.0142,147.6486,3.7000,1.0000,0.0000,0.0000,0.0000,147.6486,0.0000,0.0000,0.0000,398.6514,398.6514,19.2718,11.5445,6871.8000,0.0000,6871.8000,0.1782,1561.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1561.7727,0.0000,0.0000,0.0000,5310.0273,5310.0273,18.9463,11.6490,9826.0000,0.0000,9826.0000,0.2548,2655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2655.6757,0.0000,0.0000,0.0000,7170.3243,7170.3243,18.3926,15.2026,16.7976,-3.4696,-52043.9789,4.2298,559.2988,5.5930,4.2298,0.0000,2.7513,15.1852,15.2931,15.2392,0.2199,1759.4570,4.2298,1114.8067,11.1481,4.2298,0.0000,9.6741,15.2632,15.0674,15.1653,-0.4563,-3194.3752,4.2298,1277.8105,12.7781,4.2298,0.0000,12.6304,19.6621,19.6435,34.3717,19.6250,34.2523,19.6066,34.1338,19.6066,866.8532,34.6741,19.3261,19.3079,33.5421,19.2898,33.4217,19.2718,33.3022,19.2718,866.8532,34.6741,18.5068,18.4676,33.0019,18.4296,32.6508,18.3926,32.3146,18.3926,253.7594,5.0752,15.2026,15.1968,15.2538,15.1910,15.2393,15.1852,15.2246,15.1852,866.8532,34.6741,15.2931,15.2831,18.4318,15.2731,18.3702,15.2632,18.3090,15.2632,866.8532,34.6741,15.0674,15.0501,18.2115,15.0328,18.1073,15.0157,18.0038,15.0157,253.7594,5.0752,4.2298,37.4058,2.8199,0.0000,25.0558,62.4615,-32478.8000,-58747.1501,-53478.8971
311.0000,15.0537,26.6656,4740.3000,60017.7000,-55277.4000,1.5561,1077.3409,4.4000,1.0000,13337.2667,4.5000,1.0000,14414.6076,0.0000,0.0000,73354.9667,3662.9591,-69692.0076,19.5727,12.2754,13217.6000,0.0000,13217.6000,0.3427,3572.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3572.3243,0.0000,0.0000,0.0000,9645.2757,9645.2757,18.9126,11.1854,14202.0000,0.0000,14202.0000,0.3682,3227.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3227.7273,0.0000,0.0000,0.0000,10974.2727,10974.2727,18.2010,10.9037,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,18.1603,10.4331,6385.2000,0.0000,6385.2000,0.1655,1451.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1451.1818,0.0000,0.0000,0.0000,4934.0182,4934.0182,17.8404,10.5431,8567.2000,0.0000,8567.2000,0.2221,2315.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2315.4595,0.0000,0.0000,0.0000,6251.7405,6251.7405,17.4317,15.5804,16.5061,-1.9034,-28551.5431,3.9984,534.7124,5.3471,3.9984,0.0000,2.3239,15.5434,15.1091,15.3262,-0.8373,-6698.3659,3.9984,1050.1669,10.5017,3.9984,0.0000,8.1713,15.0849,15.1174,15.1012,0.0716,500.9720,3.9984,1210.9774,12.1098,3.9984,0.0000,10.6683,18.9473,18.9358,27.6882,18.9242,27.6503,18.9126,27.6121,18.9126,785.7749,31.4310,18.1811,18.1742,22.8157,18.1673,22.8198,18.1603,22.8232,18.1603,785.7749,31.4310,17.4350,17.4349,21.1576,17.4338,21.3216,17.4317,21.4720,17.4317,230.2080,4.6042,15.5804,15.5680,19.6103,15.5556,19.5274,15.5434,19.4452,15.5434,785.7749,31.4310,15.1091,15.1010,16.5361,15.0930,16.4992,15.0849,16.4623,15.0849,785.7749,31.4310,15.1174,15.0959,18.9301,15.0747,18.7826,15.0537,18.6376,15.0537,230.2080,4.6042,3.9984,32.0569,2.6656,0.0000,21.1635,53.2204,-12483.8000,-37579.0464,-34748.9370
312.0000,15.0092,26.4837,5262.2000,54383.2000,-49121.0000,1.4100,1195.9545,4.4000,1.0000,12085.1556,4.5000,1.0000,13281.1101,0.0000,0.0000,66468.3556,4066.2455,-62402.1101,19.5307,12.2334,13221.1000,0.0000,13221.1000,0.3428,3573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2703,0.0000,0.0000,0.0000,9647.8297,9647.8297,18.7833,11.0560,12451.1000,0.0000,12451.1000,0.3228,2829.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2829.7955,0.0000,0.0000,0.0000,9621.3045,9621.3045,18.0861,10.7888,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,18.0236,10.2963,6752.2000,0.0000,6752.2000,0.1751,1534.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1534.5909,0.0000,0.0000,0.0000,5217.6091,5217.6091,17.6455,10.3482,4791.0000,0.0000,4791.0000,0.1242,1294.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1294.8649,0.0000,0.0000,0.0000,3496.1351,3496.1351,17.3149,15.4074,16.3612,-1.7550,-26325.3386,3.5783,481.2399,4.8124,3.5783,0.0000,1.6656,15.3783,15.1770,15.2777,-0.3473,-2778.1744,3.5783,941.6406,9.4164,3.5783,0.0000,5.8568,15.1445,15.0720,15.1082,-0.1429,-1000.0391,3.5783,1083.4358,10.8344,3.5783,0.0000,7.6465,18.8316,18.8154,27.8699,18.7993,27.7814,18.7833,27.6935,18.7833,647.5982,25.9039,18.0644,18.0507,23.7707,18.0371,23.6959,18.0236,23.6218,18.0236,647.5982,25.9039,17.3922,17.3656,23.1514,17.3398,22.9544,17.3149,22.7686,17.3149,190.0309,3.8006,15.4074,15.3977,17.6369,15.3880,17.5896,15.3783,17.5422,15.3783,647.5982,25.9039,15.1770,15.1661,17.4619,15.1553,17.3970,15.1445,17.3326,15.1445,647.5982,25.9039,15.0720,15.0509,18.3602,15.0300,18.2294,15.0092,18.0994,15.0092,190.0309,3.8006,3.5783,23.6515,2.3855,0.0000,15.1690,38.8205,-11495.2000,-34119.7505,-30103.5520
313.0000,15.0187,26.2993,6052.0000,49663.2000,-43611.2000,1.2876,1375.4545,4.4000,1.0000,11036.2667,4.5000,1.0000,12411.7212,0.0000,0.0000,60699.4667,4676.5455,-56022.9212,19.2185,11.9212,13236.0000,0.0000,13236.0000,0.3432,3577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3577.2973,0.0000,0.0000,0.0000,9658.7027,9658.7027,18.4525,10.7252,15811.2000,0.0000,15811.2000,0.4099,3593.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3593.4545,0.0000,0.0000,0.0000,12217.7455,12217.7455,17.5366,10.2393,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0000,0.0000,0.0000,307.2162,307.2162,17.4859,9.7586,8311.2000,0.0000,8311.2000,0.2155,1888.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1888.9091,0.0000,0.0000,0.0000,6422.2909,6422.2909,17.0045,9.7072,1488.2000,0.0000,1488.2000,0.0386,402.2162,3.7000,1.0000,0.0000,0.0000,0.0000,402.2162,0.0000,0.0000,0.0000,1085.9838,1085.9838,16.8852,15.5233,16.2042,-1.2112,-18167.4968,3.4585,467.9998,4.6800,3.4585,0.0000,1.5040,15.4860,15.1102,15.2981,-0.6267,-5013.5140,3.4585,909.3985,9.0940,3.4585,0.0000,5.2884,15.0798,15.0890,15.0844,0.0175,122.4003,3.4585,1048.1822,10.4818,3.4585,0.0000,6.9045,18.4944,18.4804,25.4114,18.4664,25.3500,18.4525,25.2886,18.4525,610.3732,24.4149,17.5135,17.5043,19.6122,17.4951,19.5874,17.4859,19.5624,17.4859,610.3732,24.4149,16.9230,16.9108,19.0768,16.8981,19.0742,16.8852,19.0664,16.8852,179.1973,3.5839,15.5233,15.5108,18.9583,15.4984,18.8844,15.4860,18.8111,15.4860,610.3732,24.4149,15.1102,15.1000,16.8316,15.0899,16.7791,15.0798,16.7267,15.0798,610.3732,24.4149,15.0890,15.0653,18.6417,15.0419,18.4862,15.0187,18.3330,15.0187,179.1973,3.5839,3.4585,21.5484,2.3057,0.0000,13.6969,35.2452,-4343.6000,-26330.9821,-23058.6105
314.0000,15.0342,26.1107,6713.8000,45283.7000,-38569.9000,1.1741,1525.8636,4.4000,1.0000,10063.0444,4.5000,1.0000,11588.9081,0.0000,0.0000,55346.7444,5187.9364,-50158.8081,18.8242,11.5269,13237.2000,0.0000,13237.2000,0.3432,3577.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6216,0.0000,0.0000,0.0000,9659.5784,9659.5784,18.0585,10.3312,19264.6000,0.0000,19264.6000,0.4995,4378.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4378.3182,0.0000,0.0000,0.0000,14886.2818,14886.2818,16.9337,9.6364,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,16.8922,9.1649,9175.3000,0.0000,9175.3000,0.2379,2085.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2085.2955,0.0000,0.0000,0.0000,7090.0045,7090.0045,16.3565,9.0592,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,16.3025,15.7500,16.0263,-0.4875,-7312.8030,3.4313,467.5610,4.6756,3.4313,0.0000,1.4687,15.7065,15.0218,15.3642,-1.1328,-9062.1130,3.4313,899.8726,8.9987,3.4313,0.0000,5.1644,14.9929,15.1061,15.0495,0.2139,1497.4278,3.4313,1041.3723,10.4137,3.4313,0.0000,6.7426,18.0943,18.0823,22.5120,18.0704,22.4704,18.0585,22.4288,18.0585,602.0354,24.0814,16.9110,16.9048,15.3066,16.8985,15.3062,16.8922,15.3056,16.8922,602.0354,24.0814,16.3091,16.3073,13.6053,16.3051,13.7128,16.3025,13.8155,16.3025,176.7701,3.5354,15.7500,15.7354,21.1067,15.7210,21.0176,15.7065,20.9290,15.7065,602.0354,24.0814,15.0218,15.0122,16.1005,15.0025,16.0545,14.9929,16.0086,14.9929,602.0354,24.0814,15.1061,15.0819,18.8629,15.0579,18.7108,15.0342,18.5601,15.0342,176.7701,3.5354,3.4313,21.0871,2.2875,0.0000,13.3757,34.4628,4376.6000,-17596.6244,-14877.4883
315.0000,15.0212,25.9172,7093.5000,41331.7000,-34238.2000,1.0716,1612.1591,4.4000,1.0000,9184.8222,4.5000,1.0000,10796.9813,0.0000,0.0000,50516.5222,5481.3409,-45035.1813,18.6080,11.3107,13237.4000,0.0000,13237.4000,0.3432,3577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6757,0.0000,0.0000,0.0000,9659.7243,9659.7243,17.8010,10.0737,19160.3000,0.0000,19160.3000,0.4968,4354.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4354.6136,0.0000,0.0000,0.0000,14805.6864,14805.6864,16.6218,9.3245,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,16.5750,8.8477,9170.7000,0.0000,9170.7000,0.2378,2084.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2084.2500,0.0000,0.0000,0.0000,7086.4500,7086.4500,16.0106,8.7133,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,15.9664,15.8132,15.8898,-0.1282,-1922.6582,3.2553,445.9663,4.4597,3.2553,0.0000,1.2542,15.7698,15.0102,15.3900,-1.1922,-9537.3348,3.2553,852.8506,8.5285,3.2553,0.0000,4.4099,14.9783,15.0941,15.0362,0.2077,1453.9320,3.2553,988.4932,9.8849,3.2553,0.0000,5.7575,17.8386,17.8261,21.2201,17.8135,21.1694,17.8010,21.1190,17.8010,549.3956,21.9758,16.5974,16.5899,14.0999,16.5825,14.0810,16.5750,14.0622,16.5750,549.3956,21.9758,15.9882,15.9808,12.0419,15.9735,12.0568,15.9664,12.0738,15.9664,161.4405,3.2288,15.8132,15.7987,21.3542,15.7842,21.2715,15.7698,21.1890,15.7698,549.3956,21.9758,15.0102,14.9995,16.2025,14.9889,16.1469,14.9783,16.0915,14.9783,549.3956,21.9758,15.0941,15.0696,18.7007,15.0453,18.5517,15.0212,18.4042,15.0212,161.4405,3.2288,3.2553,18.2593,2.1702,0.0000,11.4216,29.6809,8135.5000,-12895.6693,-10006.0611
316.0000,15.0542,25.5106,8580.1000,37547.4000,-28967.3000,0.9735,1950.0227,4.4000,1.0000,8343.8667,4.5000,1.0000,10293.8894,0.0000,0.0000,45891.2667,6630.0773,-39261.1894,17.9339,10.6366,13233.5000,0.0000,13233.5000,0.3431,3576.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3576.6216,0.0000,0.0000,0.0000,9656.8784,9656.8784,17.2055,9.4782,27876.0000,0.0000,27876.0000,0.7227,6335.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6335.4545,0.0000,0.0000,0.0000,21540.5455,21540.5455,15.6256,8.3283,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,15.6085,7.8813,11438.6000,0.0000,11438.6000,0.2966,2599.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2599.6818,0.0000,0.0000,0.0000,8838.9182,8838.9182,14.9602,7.6629,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,15.0060,16.2854,15.6457,1.1629,17443.5721,3.5348,488.9379,4.8894,3.5348,0.0000,1.6057,16.2309,14.8623,15.5466,-2.3324,-18659.3722,3.5348,920.3571,9.2036,3.5348,0.0000,5.6462,14.8373,15.1262,14.9818,0.5626,3938.0198,3.5348,1075.7006,10.7570,3.5348,0.0000,7.3716,17.2256,17.2189,16.3142,17.2122,16.3215,17.2055,16.3283,17.2055,633.9875,25.3595,15.6035,15.6053,5.9252,15.6070,5.9959,15.6085,6.0657,15.6085,633.9875,25.3595,14.9396,14.9629,1.6026,14.9850,1.9762,15.0060,2.3358,15.0060,186.0703,3.7214,16.2854,16.2671,25.7302,16.2490,25.6143,16.2309,25.4991,16.2309,633.9875,25.3595,14.8623,14.8539,14.8972,14.8456,14.8671,14.8373,14.8369,14.8373,633.9875,25.3595,15.1262,15.1020,19.1156,15.0780,18.9759,15.0542,18.8372,15.0542,186.0703,3.7214,3.5348,22.8743,2.3566,0.0000,14.6235,37.4978,24378.0000,1356.8932,2722.2197
317.0000,15.0287,25.2520,9068.0000,35054.8000,-25986.8000,0.9089,2060.9091,4.4000,1.0000,7789.9556,4.5000,1.0000,9850.8646,0.0000,0.0000,42844.7556,7007.0909,-35837.6646,17.5131,10.2158,13228.3000,0.0000,13228.3000,0.3430,3575.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2162,0.0000,0.0000,0.0000,9653.0838,9653.0838,16.8252,9.0979,33137.7000,0.0000,33137.7000,0.8592,7531.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7531.2955,0.0000,0.0000,0.0000,25606.4045,25606.4045,15.0500,7.7527,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,15.0327,7.3054,13467.2000,0.0000,13467.2000,0.3492,3060.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3060.7273,0.0000,0.0000,0.0000,10406.4727,10406.4727,14.3113,7.0140,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,14.3249,16.5090,15.4169,2.1004,31505.3135,3.7399,522.0038,5.2200,3.7399,0.0000,1.9017,16.4588,14.8716,15.6652,-2.8618,-22894.3073,3.7399,969.1951,9.6920,3.7399,0.0000,6.6869,14.8450,15.0909,14.9680,0.5067,3547.2196,3.7399,1138.7299,11.3873,3.7399,0.0000,8.7303,16.8439,16.8377,14.2034,16.8314,14.2055,16.8252,14.2075,16.8252,699.3831,27.9753,15.0288,15.0301,2.8173,15.0314,2.8684,15.0327,2.9193,15.0327,699.3831,27.9753,14.2679,14.2871,-3.1663,14.3061,-2.9010,14.3249,-2.6362,14.3249,205.0946,4.1019,16.5090,16.4922,27.0473,16.4755,26.9546,16.4588,26.8620,16.4588,699.3831,27.9753,14.8716,14.8627,15.3180,14.8539,15.2798,14.8450,15.2418,14.8450,699.3831,27.9753,15.0909,15.0701,18.6612,15.0494,18.5649,15.0287,18.4680,15.0287,205.0946,4.1019,3.7399,26.6932,2.4933,0.0000,17.3190,44.0122,35123.9000,10760.5261,12158.2258
318.0000,15.0024,24.8544,9853.5000,32123.2000,-22269.7000,0.8329,2239.4318,4.4000,1.0000,7138.4889,4.5000,1.0000,9377.9207,0.0000,0.0000,39261.6889,7614.0682,-31647.6207,17.0343,9.7370,13228.5000,0.0000,13228.5000,0.3430,3575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2703,0.0000,0.0000,0.0000,9653.2297,9653.2297,16.4021,8.6748,40108.5000,0.0000,40108.5000,1.0399,9115.5682,4.4000,1.0000,0.0000,0.0000,0.0000,9115.5682,0.0000,0.0000,0.0000,30992.9318,30992.9318,14.4122,7.1149,537.8000,0.0000,537.8000,0.0139,145.3514,3.7000,1.0000,0.0000,0.0000,0.0000,145.3514,0.0000,0.0000,0.0000,392.4486,392.4486,14.3978,6.6706,13355.3000,0.0000,13355.3000,0.3463,3035.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3035.2955,0.0000,0.0000,0.0000,10320.0045,10320.0045,13.7353,6.4380,4482.3000,0.0000,4482.3000,0.1162,1211.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1211.4324,0.0000,0.0000,0.0000,3270.8676,3270.8676,13.5996,16.7173,15.1585,3.2373,48559.8929,4.0382,569.4524,5.6945,4.0382,0.0000,2.3940,16.6691,14.9076,15.7883,-3.4294,-27435.4692,4.0382,1041.4300,10.4143,4.0382,0.0000,8.4180,14.8817,15.0592,14.9704,0.3949,2764.3980,4.0382,1229.4327,12.2943,4.0382,0.0000,10.9904,16.4146,16.4104,11.5359,16.4063,11.5536,16.4021,11.5711,16.4021,799.4803,31.9792,14.3870,14.3907,-1.1201,14.3943,-1.0534,14.3978,-0.9872,14.3978,799.4803,31.9792,13.5252,13.5505,-8.7870,13.5753,-8.4767,13.5996,-8.1703,13.5996,234.1903,4.6838,16.7173,16.7012,28.2925,16.6851,28.2086,16.6691,28.1249,16.6691,799.4803,31.9792,14.9076,14.8990,15.8469,14.8903,15.8113,14.8817,15.7758,14.8817,799.4803,31.9792,15.0592,15.0402,18.3386,15.0213,18.2605,15.0024,18.1821,15.0024,234.1903,4.6838,4.0382,32.9400,2.6921,0.0000,21.8024,54.7424,49442.7000,22981.8616,23888.8217
319.0000,14.9434,25.0719,9612.1000,35476.3000,-25864.2000,0.9198,2184.5682,4.4000,1.0000,7883.6222,4.5000,1.0000,10068.1904,0.0000,0.0000,43359.9222,7427.5318,-35932.3904,17.3461,10.0488,13228.7000,0.0000,13228.7000,0.3430,3575.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3575.3243,0.0000,0.0000,0.0000,9653.3757,9653.3757,16.6699,8.9426,22730.6000,0.0000,22730.6000,0.5893,5166.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5166.0455,0.0000,0.0000,0.0000,17564.5545,17564.5545,15.4953,8.1980,507.3000,0.0000,507.3000,0.0132,137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,137.1081,0.0000,0.0000,0.0000,370.1919,370.1919,15.4349,7.7076,12714.9000,0.0000,12714.9000,0.3297,2889.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2889.7500,0.0000,0.0000,0.0000,9825.1500,9825.1500,14.7779,7.4806,15039.4000,0.0000,15039.4000,0.3899,4064.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4064.7027,0.0000,0.0000,0.0000,10974.6973,10974.6973,14.0110,16.2947,15.1528,2.2768,34151.9972,3.8773,546.8794,5.4688,3.8773,0.0000,2.1190,16.2619,15.1055,15.6837,-2.1616,-17292.7374,3.8773,1004.0552,10.0406,3.8773,0.0000,7.4511,15.0729,14.9983,15.0356,-0.1595,-1116.3143,3.8773,1177.3707,11.7737,3.8773,0.0000,9.7280,16.7006,16.6903,15.9756,16.6801,15.9263,16.6699,15.8776,16.6699,744.7457,29.7898,15.4706,15.4586,12.0090,15.4467,11.9131,15.4349,11.8186,15.4349,744.7457,29.7898,14.0440,14.0320,0.7600,14.0210,0.5998,14.0110,0.4532,14.0110,218.2837,4.3657,16.2947,16.2838,23.3370,16.2728,23.3056,16.2619,23.2738,16.2619,744.7457,29.7898,15.1055,15.0946,17.8586,15.0837,17.8004,15.0729,17.7425,15.0729,744.7457,29.7898,14.9983,14.9799,17.6941,14.9616,17.6188,14.9434,17.5437,14.9434,218.2837,4.3657,3.8773,29.4653,2.5848,0.0000,19.2981,48.7634,38356.7000,12455.5790,15742.9455
320.0000,14.8952,26.4240,5306.2000,59130.4000,-53824.2000,1.5331,1205.9545,4.4000,1.0000,13140.0889,4.5000,1.0000,14346.0434,0.0000,0.0000,72270.4889,4100.2455,-68170.2434,18.7366,11.4394,13228.9000,0.0000,13228.9000,0.3430,3575.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3575.3784,0.0000,0.0000,0.0000,9653.5216,9653.5216,18.1303,10.4031,17083.8000,0.0000,17083.8000,0.4429,3882.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3882.6818,0.0000,0.0000,0.0000,13201.1182,13201.1182,17.3864,10.0891,673.5000,0.0000,673.5000,0.0175,182.0270,3.7000,1.0000,0.0000,0.0000,0.0000,182.0270,0.0000,0.0000,0.0000,491.4730,491.4730,17.2926,9.5653,12203.9000,0.0000,12203.9000,0.3164,2773.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2773.6136,0.0000,0.0000,0.0000,9430.2864,9430.2864,16.7612,9.4639,15984.8000,0.0000,15984.8000,0.4144,4320.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4320.2162,0.0000,0.0000,0.0000,11664.5838,11664.5838,15.9195,15.0977,15.5086,-0.9722,-14583.5083,4.6009,639.8566,6.3986,4.6009,0.0000,3.5408,15.0959,15.4841,15.2900,0.8613,6890.3809,4.6009,1210.1697,12.1017,4.6009,0.0000,12.4504,15.4494,14.9405,15.1949,-1.2901,-9031.0491,4.6009,1388.2841,13.8828,4.6009,0.0000,16.2550,18.1927,18.1718,31.2508,18.1510,31.1032,18.1303,30.9565,18.1303,1004.0657,40.1626,17.3588,17.3366,30.4756,17.3145,30.2988,17.2926,30.1231,17.2926,1004.0657,40.1626,16.1039,16.0408,26.4688,15.9793,25.7506,15.9195,25.0510,15.9195,293.5830,5.8717,15.0977,15.0971,11.7340,15.0965,11.7981,15.0959,11.8615,15.0959,1004.0657,40.1626,15.4841,15.4725,21.3547,15.4609,21.2933,15.4494,21.2320,15.4494,1004.0657,40.1626,14.9405,14.9254,17.1877,14.9103,17.1484,14.8952,17.1082,14.8952,293.5830,5.8717,4.6009,47.1168,3.0673,0.0000,32.2461,79.3630,5350.7000,-23729.2605,-16724.1765
321.0000,14.9620,26.7731,4028.7000,75718.6000,-71689.9000,1.9631,915.6136,4.4000,1.0000,16826.3556,4.5000,1.0000,17741.9692,0.0000,0.0000,92544.9556,3113.0864,-89431.8692,19.6757,12.3784,18264.0000,0.0000,18264.0000,0.4735,4936.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4936.2162,0.0000,0.0000,0.0000,13327.7838,13327.7838,18.9152,11.1880,5461.6000,0.0000,5461.6000,0.1416,1241.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1241.2727,0.0000,0.0000,0.0000,4220.3273,4220.3273,18.6928,11.3955,843.8000,0.0000,843.8000,0.0219,228.0541,3.7000,1.0000,0.0000,0.0000,0.0000,228.0541,0.0000,0.0000,0.0000,615.7459,615.7459,18.5918,10.8645,10844.8000,0.0000,10844.8000,0.2812,2464.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2464.7273,0.0000,0.0000,0.0000,8380.0727,8380.0727,18.1501,10.8528,15354.5000,0.0000,15354.5000,0.3981,4149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4149.8649,0.0000,0.0000,0.0000,11204.6351,11204.6351,17.3762,14.4724,15.9243,-3.6729,-55094.2092,4.9191,672.9864,6.7299,4.9191,0.0000,4.3274,14.4699,15.4843,14.9771,2.4059,19246.9583,4.9191,1310.0798,13.1008,4.9191,0.0000,15.2164,15.4571,15.0137,15.2354,-1.2019,-8413.0776,4.9191,1481.9139,14.8191,4.9191,0.0000,19.8662,18.9732,18.9538,37.1369,18.9345,37.0229,18.9152,36.9091,18.9152,1128.6993,45.1480,18.6604,18.6374,40.6533,18.6146,40.4931,18.5918,40.3333,18.5918,1128.6993,45.1480,17.5595,17.4979,40.9854,17.4368,40.4036,17.3762,39.8244,17.3762,329.7239,6.5945,14.4724,14.4716,7.4257,14.4708,7.4681,14.4699,7.5104,14.4699,1128.6993,45.1480,15.4843,15.4753,20.6770,15.4662,20.6433,15.4571,20.6096,15.4571,1128.6993,45.1480,15.0137,14.9964,18.2649,14.9792,18.1916,14.9620,18.1190,14.9620,329.7239,6.5945,4.9191,56.6180,3.2794,0.0000,39.4100,96.0280,-20921.2000,-51683.3043,-44260.3285
322.0000,15.0479,27.0755,2585.5000,102653.8000,-100068.3000,2.6615,587.6136,4.4000,1.0000,22811.9556,4.5000,1.0000,23399.5692,0.0000,0.0000,125465.7556,1997.8864,-123467.8692,20.4654,13.1682,22861.9000,0.0000,22861.9000,0.5927,6178.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6178.8919,0.0000,0.0000,0.0000,16683.0081,16683.0081,19.6792,16.2183,2642.5000,936.3000,1706.2000,0.0685,600.5682,4.4000,1.0000,191.0816,4.9000,1.0000,791.6498,0.0000,0.0000,1127.3816,2041.9318,914.5502,19.6391,12.3418,1105.1000,0.0000,1105.1000,0.0287,298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,298.6757,0.0000,0.0000,0.0000,806.4243,806.4243,19.5432,11.8160,9209.6000,0.0000,9209.6000,0.2388,2093.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2093.0909,0.0000,0.0000,0.0000,7116.5091,7116.5091,19.2310,11.9337,13463.7000,0.0000,13463.7000,0.3491,3638.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3638.8378,0.0000,0.0000,0.0000,9824.8622,9824.8622,18.6322,14.2424,16.4373,-6.6697,-100045.1489,5.9089,792.3273,7.9233,5.9089,0.0000,7.5003,14.2370,15.3033,14.7701,3.0378,24302.2528,5.9089,1586.7442,15.8674,5.9089,0.0000,26.3728,15.2847,15.0936,15.1891,-0.6220,-4353.9237,5.9089,1783.3509,17.8335,5.9089,0.0000,34.4319,19.7334,19.7153,42.7216,19.6973,42.6269,19.6792,42.5322,19.6792,1556.6572,62.2663,19.6037,19.5835,46.8491,19.5634,46.7293,19.5432,46.6096,19.5432,1556.6572,62.2663,18.7999,18.7437,51.9126,18.6878,51.4554,18.6322,50.9987,18.6322,453.6378,9.0728,14.2424,14.2406,6.9961,14.2388,7.0200,14.2370,7.0438,14.2370,1556.6572,62.2663,15.3033,15.2971,18.5673,15.2909,18.5598,15.2847,18.5522,15.2847,1556.6572,62.2663,15.0936,15.0784,19.2153,15.0632,19.1669,15.0479,19.1180,15.0479,453.6378,9.0728,5.9089,93.7502,3.9392,0.0000,68.3050,162.0552,-51721.8000,-88122.5153,-80096.8199
323.0000,15.0698,27.1508,2132.6000,116677.2000,-114544.6000,3.0251,484.6818,4.4000,1.0000,25928.2667,4.5000,1.0000,26412.9485,0.0000,0.0000,142605.4667,1647.9182,-140957.5485,20.4576,13.1603,27266.6000,0.0000,27266.6000,0.7069,7369.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7369.3514,0.0000,0.0000,0.0000,19897.2486,19897.2486,19.6589,30.7465,1177.6000,9546.1000,-8368.5000,0.2475,267.6364,4.4000,1.0000,1948.1837,4.9000,1.0000,2215.8200,0.0000,0.0000,11494.2837,909.9636,-10584.3200,20.0634,12.7661,1021.8000,0.0000,1021.8000,0.0265,276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,276.1622,0.0000,0.0000,0.0000,745.6378,745.6378,19.9854,12.2581,7702.7000,0.0000,7702.7000,0.1997,1750.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1750.6136,0.0000,0.0000,0.0000,5952.0864,5952.0864,19.7579,12.4606,12203.2000,0.0000,12203.2000,0.3164,3298.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3298.1622,0.0000,0.0000,0.0000,8905.0378,8905.0378,19.2886,14.4241,16.8564,-8.4845,-127267.1601,6.7832,894.8812,8.9488,6.7832,0.0000,11.3465,14.4129,15.1099,14.7614,2.2792,18233.4450,6.7832,1822.1612,18.2216,6.7832,0.0000,39.8970,15.0955,15.1073,15.1014,0.0440,307.9980,6.7832,2054.3851,20.5439,6.7832,0.0000,52.0888,19.6971,19.6843,40.2384,19.6716,40.1992,19.6589,40.1598,19.6589,1984.1544,79.3662,20.0349,20.0184,48.0786,20.0019,47.9991,19.9854,47.9195,19.9854,1984.1544,79.3662,19.4175,19.3745,54.9644,19.3316,54.6920,19.2886,54.4178,19.2886,577.1989,11.5440,14.4241,14.4204,10.1392,14.4167,10.1400,14.4129,10.1408,14.4129,1984.1544,79.3662,15.1099,15.1051,16.7441,15.1003,16.7454,15.0955,16.7466,15.0955,1984.1544,79.3662,15.1073,15.0948,19.2439,15.0823,19.2246,15.0698,19.2046,15.0698,577.1989,11.5440,6.7832,137.1287,4.5221,0.0000,103.3323,240.4611,-74718.8000,-116041.8578,-108725.7171
324.0000,15.0479,27.1554,1806.1000,121723.3000,-119917.2000,3.1559,410.4773,4.4000,1.0000,27049.6222,4.5000,1.0000,27460.0995,0.0000,0.0000,148772.9222,1395.6227,-147377.2995,20.4390,13.1417,27268.0000,0.0000,27268.0000,0.7070,7369.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7369.7297,0.0000,0.0000,0.0000,19898.2703,19898.2703,19.6751,31.4284,573.6000,15415.2000,-14841.6000,0.3997,130.3636,4.4000,1.0000,3145.9592,4.9000,1.0000,3276.3228,0.0000,0.0000,18561.1592,443.2364,-18117.9228,20.3378,13.0405,1188.4000,0.0000,1188.4000,0.0308,321.1892,3.7000,1.0000,0.0000,0.0000,0.0000,321.1892,0.0000,0.0000,0.0000,867.2108,867.2108,20.2597,12.5324,6812.7000,0.0000,6812.7000,0.1766,1548.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1548.3409,0.0000,0.0000,0.0000,5264.3591,5264.3591,20.0671,12.7698,9839.7000,0.0000,9839.7000,0.2551,2659.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2659.3784,0.0000,0.0000,0.0000,7180.3216,7180.3216,19.6881,14.5937,17.1409,-9.2843,-139264.8107,7.0877,924.8386,9.2484,7.0877,0.0000,12.9441,14.5811,15.0404,14.8107,1.5697,12557.4878,7.0877,1900.2024,19.0020,7.0877,0.0000,45.5148,15.0260,15.0814,15.0537,0.2164,1515.1063,7.0877,2150.6866,21.5069,7.0877,0.0000,59.4233,19.7111,19.6991,39.2885,19.6871,39.2501,19.6751,39.2117,19.6751,2143.6922,85.7477,20.3061,20.2906,48.4083,20.2751,48.3372,20.2597,48.2661,20.2597,2143.6922,85.7477,19.8045,19.7656,55.9930,19.7268,55.7654,19.6881,55.5376,19.6881,623.2660,12.4653,14.5937,14.5895,12.3493,14.5853,12.3453,14.5811,12.3413,14.5811,2143.6922,85.7477,15.0404,15.0356,16.3633,15.0308,16.3598,15.0260,16.3562,15.0260,2143.6922,85.7477,15.0814,15.0703,18.8474,15.0591,18.8357,15.0479,18.8235,15.0479,623.2660,12.4653,7.0877,154.7883,4.7251,0.0000,117.8823,272.6706,-89650.0000,-132285.0605,-125192.2166
