Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
325.0000,15.0274,27.1588,1484.4000,126227.2000,-124742.8000,3.2727,337.3636,4.4000,1.0000,28050.4889,4.5000,1.0000,28387.8525,0.0000,0.0000,154277.6889,1147.0364,-153130.6525,20.4719,13.1746,27052.5000,0.0000,27052.5000,0.7014,7311.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7311.4865,0.0000,0.0000,0.0000,19741.0135,19741.0135,19.7348,31.6515,294.0000,18302.7000,-18008.7000,0.4745,66.8182,4.4000,1.0000,3735.2449,4.9000,1.0000,3802.0631,0.0000,0.0000,22037.9449,227.1818,-21810.7631,20.5103,13.2130,1073.4000,0.0000,1073.4000,0.0278,290.1081,3.7000,1.0000,0.0000,0.0000,0.0000,290.1081,0.0000,0.0000,0.0000,783.2919,783.2919,20.4382,12.7109,6269.0000,0.0000,6269.0000,0.1625,1424.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1424.7727,0.0000,0.0000,0.0000,4844.2273,4844.2273,20.2659,12.9687,8579.1000,0.0000,8579.1000,0.2224,2318.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2318.6757,0.0000,0.0000,0.0000,6260.4243,6260.4243,19.9356,14.7537,17.3447,-9.7163,-145744.3199,7.2921,944.0879,9.4409,7.2921,0.0000,14.0968,14.7399,15.0184,14.8792,0.9791,7832.9211,7.2921,1949.6664,19.4967,7.2921,0.0000,49.5679,15.0040,15.0597,15.0319,0.2236,1565.4661,7.2921,2214.6489,22.1465,7.2921,0.0000,64.7149,19.7701,19.7583,39.1366,19.7466,39.0975,19.7348,39.0584,19.7348,2253.8474,90.1539,20.4825,20.4677,48.2999,20.4529,48.2345,20.4382,48.1692,20.4382,2253.8474,90.1539,20.0434,20.0074,55.9372,19.9714,55.7398,19.9356,55.5423,19.9356,655.0612,13.1012,14.7537,14.7491,14.0987,14.7445,14.0908,14.7399,14.0830,14.7399,2253.8474,90.1539,15.0184,15.0136,16.3900,15.0088,16.3840,15.0040,16.3780,15.0040,2253.8474,90.1539,15.0597,15.0489,18.5922,15.0382,18.5789,15.0274,18.5654,15.0274,655.0612,13.1012,7.2921,167.4243,4.8614,0.0000,128.3796,295.8040,-99777.5000,-143312.4586,-136345.9326
326.0000,15.0149,27.1785,1006.1000,132581.3000,-131575.2000,3.4374,228.6591,4.4000,1.0000,29462.5111,4.5000,1.0000,29691.1702,0.0000,0.0000,162043.8111,777.4409,-161266.3702,20.5360,13.2387,27053.4000,0.0000,27053.4000,0.7014,7311.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7311.7297,0.0000,0.0000,0.0000,19741.6703,19741.6703,19.8257,31.8109,150.7000,20943.1000,-20792.4000,0.5430,34.2500,4.4000,1.0000,4274.1020,4.9000,1.0000,4308.3520,0.0000,0.0000,25217.2020,116.4500,-25100.7520,20.6850,13.3877,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,20.6166,12.9183,5494.0000,13.2000,5480.8000,0.1424,1248.6364,4.4000,1.0000,2.6939,4.9000,1.0000,1251.3302,0.0000,0.0000,15.8939,4245.3636,4229.4698,20.4718,13.1745,7633.7000,0.0000,7633.7000,0.1979,2063.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2063.1622,0.0000,0.0000,0.0000,5570.5378,5570.5378,20.1766,14.8951,17.5359,-10.2846,-154268.7846,7.5730,973.3029,9.7330,7.5730,0.0000,15.7897,14.8808,15.0193,14.9500,0.5057,4045.2042,7.5730,2019.0571,20.1906,7.5730,0.0000,55.5206,15.0051,15.0460,15.0256,0.1707,1195.0921,7.5730,2300.5505,23.0055,7.5730,0.0000,72.4867,19.8601,19.8486,39.4138,19.8371,39.3755,19.8257,39.3372,19.8257,2409.1962,96.3678,20.6595,20.6452,48.5706,20.6309,48.5088,20.6166,48.4471,20.6166,2409.1962,96.3678,20.2811,20.2462,56.4496,20.2113,56.2605,20.1766,56.0716,20.1766,699.8852,13.9977,14.8951,14.8903,15.4628,14.8856,15.4533,14.8808,15.4438,14.8808,2409.1962,96.3678,15.0193,15.0146,16.5642,15.0098,16.5573,15.0051,16.5503,15.0051,2409.1962,96.3678,15.0460,15.0356,18.4718,15.0253,18.4582,15.0149,18.4444,15.0149,699.8852,13.9977,7.5730,185.8418,5.0487,0.0000,143.7970,329.6388,-111177.3000,-156079.3687,-149028.4884
327.0000,15.0087,27.1971,600.3000,137084.8000,-136484.5000,3.5542,136.4318,4.4000,1.0000,30463.2889,4.5000,1.0000,30599.7207,0.0000,0.0000,167548.0889,463.8682,-167084.2207,20.7702,13.4729,27018.2000,0.0000,27018.2000,0.7005,7302.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7302.2162,0.0000,0.0000,0.0000,19715.9838,19715.9838,20.0532,31.5074,1258.5000,16577.5000,-15319.0000,0.4298,286.0227,4.4000,1.0000,3383.1633,4.9000,1.0000,3669.1860,0.0000,0.0000,19960.6633,972.4773,-18988.1860,20.7079,13.4106,851.6000,0.0000,851.6000,0.0221,230.1622,3.7000,1.0000,0.0000,0.0000,0.0000,230.1622,0.0000,0.0000,0.0000,621.4378,621.4378,20.6453,13.1217,5114.1000,86.5000,5027.6000,0.1326,1162.2955,4.4000,1.0000,17.6531,4.9000,1.0000,1179.9485,0.0000,0.0000,104.1531,3951.8045,3847.6515,20.5127,13.2154,6688.3000,0.0000,6688.3000,0.1734,1807.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1807.6486,0.0000,0.0000,0.0000,4880.6514,4880.6514,20.2472,15.0048,17.6260,-10.1355,-152031.8570,7.5188,963.0126,9.6301,7.5188,0.0000,15.4532,14.9898,15.0340,15.0119,0.1603,1282.5100,7.5188,1999.6641,19.9966,7.5188,0.0000,54.3373,15.0195,15.0403,15.0299,0.0862,603.2086,7.5188,2283.6980,22.8370,7.5188,0.0000,70.9417,20.0903,20.0779,41.1060,20.0655,41.0571,20.0532,41.0082,20.0532,2378.8757,95.1550,20.6865,20.6728,47.5490,20.6590,47.4921,20.6453,47.4352,20.6453,2378.8757,95.1550,20.3444,20.3119,55.1588,20.2796,54.9972,20.2472,54.8355,20.2472,691.1380,13.8228,15.0048,14.9998,16.4037,14.9948,16.3920,14.9898,16.3802,14.9898,2378.8757,95.1550,15.0340,15.0292,16.8104,15.0243,16.8009,15.0195,16.7913,15.0195,2378.8757,95.1550,15.0403,15.0297,18.4495,15.0192,18.4303,15.0087,18.4110,15.0087,691.1380,13.8228,7.5188,182.1931,5.0126,0.0000,140.7322,322.9252,-112217.8000,-157006.6822,-150146.1384
328.0000,15.0001,27.1717,685.0000,104593.9000,-103908.9000,2.7118,155.6818,4.4000,1.0000,23243.0889,4.5000,1.0000,23398.7707,0.0000,0.0000,127836.9889,529.3182,-127307.6707,20.4680,13.1707,27017.2000,0.0000,27017.2000,0.7005,7301.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7301.9459,0.0000,0.0000,0.0000,19715.2541,19715.2541,19.5874,30.2940,1776.4000,10288.2000,-8511.8000,0.2667,403.7273,4.4000,1.0000,2099.6327,4.9000,1.0000,2503.3599,0.0000,0.0000,12387.8327,1372.6727,-11015.1599,20.0605,12.7632,763.7000,0.0000,763.7000,0.0198,206.4054,3.7000,1.0000,0.0000,0.0000,0.0000,206.4054,0.0000,0.0000,0.0000,557.2946,557.2946,19.9997,12.4212,4921.4000,60.8000,4860.6000,0.1276,1118.5000,4.4000,1.0000,12.4082,4.9000,1.0000,1130.9082,0.0000,0.0000,73.2082,3802.9000,3729.6918,19.8395,12.5422,7633.7000,0.0000,7633.7000,0.1979,2063.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2063.1622,0.0000,0.0000,0.0000,5570.5378,5570.5378,19.5356,15.0620,17.2988,-6.9439,-104158.4998,6.0365,782.9062,7.8291,6.0365,0.0000,7.9968,15.0434,15.0531,15.0483,0.0281,225.1224,6.0365,1603.1013,16.0310,6.0365,0.0000,28.1188,15.0347,15.0395,15.0371,0.0160,111.9809,6.0365,1832.9339,18.3293,6.0365,0.0000,36.7114,19.6213,19.6100,35.7021,19.5987,35.6648,19.5874,35.6275,19.5874,1616.2015,64.6481,20.0366,20.0243,40.1882,20.0120,40.1442,19.9997,40.1001,19.9997,1616.2015,64.6481,19.6002,19.5788,44.6950,19.5573,44.6605,19.5356,44.6237,19.5356,470.8598,9.4172,15.0620,15.0558,16.7845,15.0496,16.7611,15.0434,16.7377,15.0434,1616.2015,64.6481,15.0531,15.0469,17.0417,15.0408,17.0187,15.0347,16.9958,15.0347,1616.2015,64.6481,15.0395,15.0263,18.4636,15.0132,18.4105,15.0001,18.3580,15.0001,470.8598,9.4172,6.0365,99.4330,4.0243,0.0000,72.8270,172.2600,-72145.5000,-108750.0523,-103821.3966
329.0000,14.9983,27.1591,822.7000,103539.2000,-102716.5000,2.6844,186.9773,4.4000,1.0000,23008.7111,4.5000,1.0000,23195.6884,0.0000,0.0000,126547.9111,635.7227,-125912.1884,20.6432,13.3459,27015.3000,0.0000,27015.3000,0.7004,7301.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7301.4324,0.0000,0.0000,0.0000,19713.8676,19713.8676,19.7163,17.4950,3330.2000,1522.8000,1807.4000,0.0863,756.8636,4.4000,1.0000,310.7755,4.9000,1.0000,1067.6391,0.0000,0.0000,1833.5755,2573.3364,739.7609,19.6832,12.3859,804.8000,0.0000,804.8000,0.0209,217.5135,3.7000,1.0000,0.0000,0.0000,0.0000,217.5135,0.0000,0.0000,0.0000,587.2865,587.2865,19.6195,11.9762,5118.8000,35.7000,5083.1000,0.1327,1163.3636,4.4000,1.0000,7.2857,4.9000,1.0000,1170.6494,0.0000,0.0000,42.9857,3955.4364,3912.4506,19.4441,12.1468,8894.3000,0.0000,8894.3000,0.2306,2403.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2403.8649,0.0000,0.0000,0.0000,6490.4351,6490.4351,19.0845,15.1262,17.1053,-5.8862,-88293.4180,5.7831,755.6454,7.5565,5.7831,0.0000,7.0315,15.1062,15.0592,15.0827,-0.1310,-1047.6570,5.7831,1533.7024,15.3370,5.7831,0.0000,24.7244,15.0400,15.0396,15.0398,-0.0013,-8.9983,5.7831,1755.8023,17.5580,5.7831,0.0000,32.2797,19.7594,19.7450,37.3119,19.7307,37.2424,19.7163,37.1731,19.7163,1498.9401,59.9576,19.6569,19.6444,36.7602,19.6319,36.7121,19.6195,36.6640,19.6195,1498.9401,59.9576,19.1531,19.1302,39.6507,19.1073,39.5755,19.0845,39.5008,19.0845,436.9404,8.7388,15.1262,15.1195,17.2775,15.1128,17.2511,15.1062,17.2247,15.1062,1498.9401,59.9576,15.0592,15.0528,17.1175,15.0464,17.0933,15.0400,17.0692,15.0400,1498.9401,59.9576,15.0396,15.0258,18.4913,15.0120,18.4340,14.9983,18.3769,14.9983,436.9404,8.7388,5.7831,88.3577,3.8554,0.0000,64.0355,152.3932,-59111.6000,-94468.3877,-89350.0733
330.0000,14.9972,27.1174,1274.1000,96560.9000,-95286.8000,2.5035,289.5682,4.4000,1.0000,21457.9778,4.5000,1.0000,21747.5460,0.0000,0.0000,118018.8778,984.5318,-117034.3460,20.4037,13.1064,22222.0000,0.0000,22222.0000,0.5761,6005.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6005.9459,0.0000,0.0000,0.0000,16216.0541,16216.0541,19.6141,11.8868,7420.6000,0.0000,7420.6000,0.1924,1686.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1686.5000,0.0000,0.0000,0.0000,5734.1000,5734.1000,19.3492,12.0519,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,19.2962,11.5690,5875.8000,0.0000,5875.8000,0.1523,1335.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1335.4091,0.0000,0.0000,0.0000,4540.3909,4540.3909,19.0865,11.7892,11730.5000,0.0000,11730.5000,0.3041,3170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3170.4054,0.0000,0.0000,0.0000,8560.0946,8560.0946,18.6318,15.2159,16.9238,-4.9296,-73943.6811,5.6124,738.4918,7.3849,5.6124,0.0000,6.4269,15.1942,15.0584,15.1263,-0.3674,-2938.8895,5.6124,1485.8391,14.8584,5.6124,0.0000,22.5986,15.0387,15.0398,15.0392,0.0033,23.4474,5.6124,1704.0032,17.0400,5.6124,0.0000,29.5042,19.6546,19.6411,36.0670,19.6276,36.0101,19.6141,35.9533,19.6141,1422.1290,56.8852,19.3322,19.3202,34.0980,19.3082,34.0534,19.2962,34.0088,19.2962,1422.1290,56.8852,18.6910,18.6713,34.8491,18.6515,34.8033,18.6318,34.7569,18.6318,414.7127,8.2943,15.2159,15.2086,18.0085,15.2014,17.9780,15.1942,17.9475,15.1942,1422.1290,56.8852,15.0584,15.0518,17.1261,15.0453,17.1011,15.0387,17.0762,15.0387,1422.1290,56.8852,15.0398,15.0255,18.5129,15.0113,18.4527,14.9972,18.3929,14.9972,414.7127,8.2943,5.6124,81.3614,3.7416,0.0000,58.5297,139.8911,-47535.3000,-81616.9442,-76859.1233
331.0000,15.0018,27.0534,1872.0000,84769.4000,-82897.4000,2.1978,425.4545,4.4000,1.0000,18837.6444,4.5000,1.0000,19263.0990,0.0000,0.0000,103607.0444,1446.5455,-102160.4990,19.7364,12.4391,13231.0000,0.0000,13231.0000,0.3430,3575.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3575.9459,0.0000,0.0000,0.0000,9655.0541,9655.0541,19.2551,11.5278,25154.1000,0.0000,25154.1000,0.6522,5716.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5716.8409,0.0000,0.0000,0.0000,19437.2591,19437.2591,18.3543,11.0570,505.8000,0.0000,505.8000,0.0131,136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,136.7027,0.0000,0.0000,0.0000,369.0973,369.0973,18.3184,10.5912,6410.2000,0.0000,6410.2000,0.1662,1456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1456.8636,0.0000,0.0000,0.0000,4953.3364,4953.3364,18.0889,10.7916,13778.9000,0.0000,13778.9000,0.3572,3724.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3724.0270,0.0000,0.0000,0.0000,10054.8730,10054.8730,17.6171,15.5891,16.6031,-2.9171,-43757.0462,5.5943,745.3295,7.4533,5.5943,0.0000,6.3652,15.5605,15.0089,15.2847,-1.4878,-11902.2899,5.5943,1471.7745,14.7177,5.5943,0.0000,22.3817,14.9901,15.0450,15.0176,0.1691,1183.7464,5.5943,1700.0053,17.0001,5.5943,0.0000,29.2212,19.2890,19.2777,32.4697,19.2664,32.4354,19.2551,32.4011,19.2551,1414.1322,56.5653,18.3372,18.3310,24.9483,18.3247,24.9594,18.3184,24.9703,18.3184,1414.1322,56.5653,17.6229,17.6213,23.1878,17.6194,23.3477,17.6171,23.5024,17.6171,412.3981,8.2480,15.5891,15.5796,21.4811,15.5700,21.4292,15.5605,21.3775,15.5605,1414.1322,56.5653,15.0089,15.0026,16.6608,14.9964,16.6397,14.9901,16.6187,14.9901,1414.1322,56.5653,15.0450,15.0305,18.5930,15.0162,18.5325,15.0018,18.4723,15.0018,412.3981,8.2480,5.5943,80.6450,3.7296,0.0000,57.9681,138.6132,-23817.4000,-57690.8792,-54475.5897
332.0000,14.9917,26.9772,2516.3000,82129.3000,-79613.0000,2.1294,571.8864,4.4000,1.0000,18250.9556,4.5000,1.0000,18822.8419,0.0000,0.0000,100380.2556,1944.4136,-98435.8419,19.2992,12.0019,13237.3000,0.0000,13237.3000,0.3432,3577.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6486,0.0000,0.0000,0.0000,9659.6514,9659.6514,18.8489,11.1216,35667.1000,0.0000,35667.1000,0.9247,8106.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8106.1591,0.0000,0.0000,0.0000,27560.9409,27560.9409,17.6428,10.3455,495.4000,0.0000,495.4000,0.0128,133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,133.8919,0.0000,0.0000,0.0000,361.5081,361.5081,17.6123,9.8850,7670.0000,0.0000,7670.0000,0.1989,1743.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1743.1818,0.0000,0.0000,0.0000,5926.8182,5926.8182,17.3529,10.0556,13148.6000,0.0000,13148.6000,0.3409,3553.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6757,0.0000,0.0000,0.0000,9594.9243,9594.9243,16.9249,15.7668,16.3458,-1.7643,-26464.5634,5.9248,797.3103,7.9731,5.9248,0.0000,7.5613,15.7404,15.0542,15.3973,-1.9600,-15680.2742,5.9248,1551.7751,15.5178,5.9248,0.0000,26.5875,15.0350,15.0315,15.0332,-0.0115,-80.7525,5.9248,1799.3125,17.9931,5.9248,0.0000,34.7121,18.8765,18.8673,28.9264,18.8581,28.9096,18.8489,28.8926,18.8489,1564.0628,62.5625,17.6270,17.6221,19.7755,17.6172,19.7900,17.6123,19.8043,17.6123,1564.0628,62.5625,16.9330,16.9304,17.4658,16.9276,17.5712,16.9249,17.6763,16.9249,455.7800,9.1156,15.7668,15.7580,22.5529,15.7492,22.5132,15.7404,22.4735,15.7404,1564.0628,62.5625,15.0542,15.0478,17.2087,15.0414,17.1859,15.0350,17.1631,15.0350,1564.0628,62.5625,15.0315,15.0182,18.4428,15.0050,18.3978,14.9917,18.3526,14.9917,455.7800,9.1156,5.9248,94.4504,3.9499,0.0000,68.8609,163.3114,-9394.6000,-45331.9990,-42225.5900
333.0000,15.0281,26.4034,4918.7000,44874.5000,-39955.8000,1.1635,1117.8864,4.4000,1.0000,9972.1111,4.5000,1.0000,11089.9975,0.0000,0.0000,54846.6111,3800.8136,-51045.7975,17.8646,10.5673,13237.4000,0.0000,13237.4000,0.3432,3577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6757,0.0000,0.0000,0.0000,9659.7243,9659.7243,17.3266,9.5993,39662.5000,0.0000,39662.5000,1.0283,9014.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9014.2045,0.0000,0.0000,0.0000,30648.2955,30648.2955,15.6235,8.3262,507.6000,0.0000,507.6000,0.0132,137.1892,3.7000,1.0000,0.0000,0.0000,0.0000,137.1892,0.0000,0.0000,0.0000,370.4108,370.4108,15.6250,7.8977,9647.4000,0.0000,9647.4000,0.2501,2192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.5909,0.0000,0.0000,0.0000,7454.8091,7454.8091,15.2108,7.9135,12045.6000,0.0000,12045.6000,0.3123,3255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3255.5676,0.0000,0.0000,0.0000,8790.0324,8790.0324,14.8567,16.6314,15.7441,2.1292,31938.5123,4.6659,642.8809,6.4288,4.6659,0.0000,3.6929,16.5788,14.8204,15.6996,-3.9557,-31645.5138,4.6659,1207.5179,12.0752,4.6659,0.0000,12.9850,14.8026,15.0833,14.9429,0.7216,5051.1814,4.6659,1422.0876,14.2209,4.6659,0.0000,16.9530,17.3278,17.3275,14.5171,17.3271,14.5829,17.3266,14.6480,17.3266,1028.9794,41.1592,15.6029,15.6104,1.8269,15.6178,1.9564,15.6250,2.0847,15.6250,1028.9794,41.1592,14.7223,14.7686,-6.2472,14.8134,-5.5799,14.8567,-4.9302,14.8567,300.8097,6.0162,16.6314,16.6138,30.4415,16.5963,30.3159,16.5788,30.1911,16.5788,1028.9794,41.1592,14.8204,14.8144,14.8839,14.8085,14.8661,14.8026,14.8484,14.8026,1028.9794,41.1592,15.0833,15.0647,19.0715,15.0463,18.9619,15.0281,18.8545,15.0281,300.8097,6.0162,4.6659,48.9655,3.1106,0.0000,33.6308,82.5963,35144.7000,5877.4746,5344.1799
334.0000,14.9751,25.9793,6431.5000,40801.6000,-34370.1000,1.0579,1461.7045,4.4000,1.0000,9067.0222,4.5000,1.0000,10528.7268,0.0000,0.0000,49868.6222,4969.7955,-44898.8268,17.3911,10.0938,13229.1000,0.0000,13229.1000,0.3430,3575.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3575.4324,0.0000,0.0000,0.0000,9653.6676,9653.6676,16.8598,9.1325,48342.3000,0.0000,48342.3000,1.2534,10986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10986.8864,0.0000,0.0000,0.0000,37355.4136,37355.4136,14.8497,7.5525,588.6000,0.0000,588.6000,0.0153,159.0811,3.7000,1.0000,0.0000,0.0000,0.0000,159.0811,0.0000,0.0000,0.0000,429.5189,429.5189,14.8380,7.1108,11092.8000,0.0000,11092.8000,0.2876,2521.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2521.0909,0.0000,0.0000,0.0000,8571.7091,8571.7091,14.3768,7.0795,9839.7000,0.0000,9839.7000,0.2551,2659.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2659.3784,0.0000,0.0000,0.0000,7180.3216,7180.3216,14.0561,16.7024,15.3793,3.2786,49179.0696,4.8183,673.5236,6.7352,4.8183,0.0000,4.0667,16.6620,14.9575,15.8097,-3.9595,-31676.3889,4.8183,1241.5622,12.4156,4.8183,0.0000,14.2995,14.9336,15.0210,14.9773,0.2320,1623.7076,4.8183,1466.5289,14.6653,4.8183,0.0000,18.6692,16.8716,16.8677,12.8609,16.8637,12.8754,16.8598,12.8900,16.8598,1088.5060,43.5402,14.8266,14.8305,-1.5898,14.8343,-1.5195,14.8380,-1.4493,14.8380,1088.5060,43.5402,13.9904,14.0122,-9.3427,14.0341,-9.0727,14.0561,-8.7976,14.0561,318.0718,6.3614,16.7024,16.6889,29.4540,16.6755,29.3838,16.6620,29.3136,16.6620,1088.5060,43.5402,14.9575,14.9495,16.6094,14.9415,16.5707,14.9336,16.5322,14.9336,1088.5060,43.5402,15.0210,15.0057,18.2623,14.9904,18.2012,14.9751,18.1394,14.9751,318.0718,6.3614,4.8183,53.4855,3.2122,0.0000,37.0354,90.5209,48722.4000,18291.8041,19126.3882
335.0000,14.9693,25.2544,8333.3000,33241.7000,-24908.4000,0.8619,1893.9318,4.4000,1.0000,7387.0444,4.5000,1.0000,9280.9763,0.0000,0.0000,40628.7444,6439.3682,-34189.3763,16.8957,9.5984,13228.4000,0.0000,13228.4000,0.3430,3575.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2432,0.0000,0.0000,0.0000,9653.1568,9653.1568,16.3443,8.6170,49339.2000,0.0000,49339.2000,1.2792,11213.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11213.4545,0.0000,0.0000,0.0000,38125.7455,38125.7455,14.1962,6.8989,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,14.1934,6.4662,13517.8000,0.0000,13517.8000,0.3505,3072.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3072.2273,0.0000,0.0000,0.0000,10445.5727,10445.5727,13.6049,6.3076,8579.1000,0.0000,8579.1000,0.2224,2318.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2318.6757,0.0000,0.0000,0.0000,6260.4243,6260.4243,13.3308,16.8427,15.0868,4.1554,62330.5578,4.6016,650.7508,6.5075,4.6016,0.0000,3.5423,16.7991,14.9788,15.8889,-4.0384,-32307.2371,4.6016,1182.0303,11.8203,4.6016,0.0000,12.4555,14.9549,15.0206,14.9877,0.1665,1165.5459,4.6016,1399.9828,13.9998,4.6016,0.0000,16.2617,16.3518,16.3493,9.8911,16.3468,9.9174,16.3443,9.9434,16.3443,1004.3077,40.1723,14.1791,14.1839,-4.5135,14.1887,-4.4398,14.1934,-4.3665,14.1934,1004.3077,40.1723,13.2522,13.2788,-13.6000,13.3050,-13.2841,13.3308,-12.9715,13.3308,293.6532,5.8731,16.8427,16.8282,29.8355,16.8136,29.7556,16.7991,29.6759,16.7991,1004.3077,40.1723,14.9788,14.9708,16.7960,14.9629,16.7603,14.9549,16.7248,14.9549,1004.3077,40.1723,15.0206,15.0034,18.3381,14.9863,18.2531,14.9693,18.1690,14.9693,293.6532,5.8731,4.6016,47.1347,3.0677,0.0000,32.2595,79.3941,60171.5000,30598.6527,31188.8666
336.0000,14.9603,24.2680,10657.7000,28256.5000,-17598.8000,0.7326,2422.2045,4.4000,1.0000,6279.2222,4.5000,1.0000,8701.4268,0.0000,0.0000,34535.7222,8235.4955,-26300.2268,16.3802,9.0829,13228.6000,0.0000,13228.6000,0.3430,3575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2973,0.0000,0.0000,0.0000,9653.3027,9653.3027,15.8553,8.1280,60019.7000,0.0000,60019.7000,1.5561,13640.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13640.8409,0.0000,0.0000,0.0000,46378.8591,46378.8591,13.3515,6.0542,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,13.3581,5.6309,16769.5000,0.0000,16769.5000,0.4348,3811.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3811.2500,0.0000,0.0000,0.0000,12958.2500,12958.2500,12.6586,5.3613,4797.5000,0.0000,4797.5000,0.1244,1296.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1296.6216,0.0000,0.0000,0.0000,3500.8784,3500.8784,12.5612,16.9684,14.7648,5.4424,81636.1295,4.8025,687.9647,6.8796,4.8025,0.0000,4.0270,16.9262,15.0414,15.9838,-4.3641,-34912.9051,4.8025,1229.0701,12.2907,4.8025,0.0000,14.1599,15.0172,15.0088,15.0130,-0.0221,-154.4193,4.8025,1459.6575,14.5966,4.8025,0.0000,18.4868,15.8590,15.8578,7.1108,15.8565,7.1445,15.8553,7.1780,15.8553,1082.2911,43.2916,13.3350,13.3428,-9.7617,13.3505,-9.6658,13.3581,-9.5703,13.3581,1082.2911,43.2916,12.4696,12.5005,-18.7516,12.5310,-18.4066,12.5612,-18.0649,12.5612,316.2698,6.3254,16.9684,16.9543,30.2275,16.9402,30.1558,16.9262,30.0841,16.9262,1082.2911,43.2916,15.0414,15.0333,17.4032,15.0252,17.3679,15.0172,17.3326,15.0172,1082.2911,43.2916,15.0088,14.9926,18.2496,14.9764,18.1796,14.9603,18.1096,14.9603,316.2698,6.3254,4.8025,53.0068,3.2017,0.0000,36.6737,89.6805,77634.1000,46495.7985,46568.8050
337.0000,14.9670,22.0998,15143.4000,22992.3000,-7848.9000,0.5961,3441.6818,4.4000,1.0000,5109.4000,4.5000,1.0000,8551.0818,0.0000,0.0000,28101.7000,11701.7182,-16399.9818,15.8930,8.5957,13243.3000,0.0000,13243.3000,0.3434,3579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3579.2703,0.0000,0.0000,0.0000,9664.0297,9664.0297,15.3478,7.6206,60337.9000,0.0000,60337.9000,1.5644,13713.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13713.1591,0.0000,0.0000,0.0000,46624.7409,46624.7409,12.7153,5.4180,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,12.7259,4.9986,19638.8000,0.0000,19638.8000,0.5092,4463.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4463.3636,0.0000,0.0000,0.0000,15175.4364,15175.4364,11.8690,4.5717,1489.9000,0.0000,1489.9000,0.0386,402.6757,3.7000,1.0000,0.0000,0.0000,0.0000,402.6757,0.0000,0.0000,0.0000,1087.2243,1087.2243,11.9073,17.1183,14.5128,6.1529,92292.9848,4.5919,664.4784,6.6448,4.5919,0.0000,3.5200,17.0729,15.0361,16.0545,-4.5091,-36072.7659,4.5919,1171.9096,11.7191,4.5919,0.0000,12.3774,15.0119,15.0192,15.0156,0.0186,129.9163,4.5919,1395.4997,13.9550,4.5919,0.0000,16.1596,15.3473,15.3475,4.1041,15.3477,4.1468,15.3478,4.1893,15.3478,1000.6297,40.0252,12.7000,12.7087,-12.7733,12.7173,-12.6779,12.7259,-12.5828,12.7259,1000.6297,40.0252,11.8076,11.8412,-22.4761,11.8744,-22.1246,11.9073,-21.7759,11.9073,292.5862,5.8517,17.1183,17.1031,30.9487,17.0880,30.8678,17.0729,30.7871,17.0729,1000.6297,40.0252,15.0361,15.0280,17.2653,15.0200,17.2308,15.0119,17.1963,15.0119,1000.6297,40.0252,15.0192,15.0017,18.4212,14.9843,18.3359,14.9670,18.2514,14.9670,292.5862,5.8517,4.5919,46.8639,3.0613,0.0000,32.0571,78.9209,87232.4000,56422.4711,56350.1352
338.0000,14.9569,19.3899,19085.8000,18989.0000,96.8000,0.4948,4337.6818,4.4000,1.0000,4219.7778,4.5000,1.0000,8557.4596,0.0000,0.0000,23208.7778,14748.1182,-8460.6596,15.4006,8.1033,13245.9000,0.0000,13245.9000,0.3434,3579.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3579.9730,0.0000,0.0000,0.0000,9665.9270,9665.9270,14.8967,7.1694,71247.8000,0.0000,71247.8000,1.8472,16192.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16192.6818,0.0000,0.0000,0.0000,55055.1182,55055.1182,12.0097,4.7124,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,12.0257,4.2984,22331.9000,0.0000,22331.9000,0.5790,5075.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5075.4318,0.0000,0.0000,0.0000,17256.4682,17256.4682,11.1208,3.8235,859.1000,0.0000,859.1000,0.0223,232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,232.1892,0.0000,0.0000,0.0000,626.9108,626.9108,11.1956,17.1752,14.1854,7.6021,114032.0232,4.9443,724.9839,7.2498,4.9443,0.0000,4.3943,17.1342,15.1324,16.1333,-4.7719,-38174.9049,4.9443,1257.9618,12.5796,4.9443,0.0000,15.4516,15.1075,15.0040,15.0557,-0.2821,-1974.8440,4.9443,1500.1984,15.0020,4.9443,0.0000,20.1733,14.8937,14.8947,1.7044,14.8957,1.7496,14.8967,1.7946,14.8967,1138.8491,45.5540,11.9958,12.0058,-16.6948,12.0158,-16.5933,12.0257,-16.4921,12.0257,1138.8491,45.5540,11.0879,11.1242,-27.1196,11.1601,-26.7587,11.1956,-26.4003,11.1956,332.6659,6.6533,17.1752,17.1615,30.7751,17.1479,30.7122,17.1342,30.6493,17.1342,1138.8491,45.5540,15.1324,15.1241,18.1963,15.1158,18.1602,15.1075,18.1243,15.1075,1138.8491,45.5540,15.0040,14.9882,18.2630,14.9726,18.2021,14.9569,18.1408,14.9569,332.6659,6.6533,4.9443,57.4192,3.2962,0.0000,40.0191,97.4384,108146.7000,74410.2619,73882.2743
339.0000,14.9544,16.0830,22194.8000,16081.8000,6113.0000,0.5754,5044.2727,4.4000,1.0000,3573.7333,4.5000,1.0000,8618.0061,0.0000,0.0000,19655.5333,17150.5273,-2505.0061,15.0824,7.7851,13252.0000,0.0000,13252.0000,0.3436,3581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6216,0.0000,0.0000,0.0000,9670.3784,9670.3784,14.5908,6.8635,70267.1000,0.0000,70267.1000,1.8218,15969.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15969.7955,0.0000,0.0000,0.0000,54297.3045,54297.3045,11.8166,4.5193,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.8244,4.0971,24001.2000,0.0000,24001.2000,0.6223,5454.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5454.8182,0.0000,0.0000,0.0000,18546.3818,18546.3818,10.8768,3.5795,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,10.9402,17.0182,13.9792,7.9306,118959.1824,5.0745,750.3030,7.5030,5.0745,0.0000,4.7505,16.9834,15.2450,16.1142,-4.2530,-34024.2086,5.0745,1292.0357,12.9204,5.0745,0.0000,16.7038,15.2193,15.0008,15.1100,-0.6110,-4276.9444,5.0745,1536.3509,15.3635,5.0745,0.0000,21.8082,14.5883,14.5891,0.7138,14.5900,0.7525,14.5908,0.7912,14.5908,1191.8541,47.6742,11.8024,11.8098,-15.5451,11.8171,-15.4771,11.8244,-15.4092,11.8244,1191.8541,47.6742,10.8624,10.8884,-25.8330,10.9143,-25.6163,10.9402,-25.3980,10.9402,348.0271,6.9605,17.0182,17.0065,28.6459,16.9950,28.6030,16.9834,28.5600,16.9834,1191.8541,47.6742,15.2450,15.2364,19.1499,15.2278,19.1122,15.2193,19.0746,15.2193,1191.8541,47.6742,15.0008,14.9853,18.2718,14.9698,18.2116,14.9544,18.1515,14.9544,348.0271,6.9605,5.0745,61.6687,3.3830,0.0000,43.2624,104.9311,114399.6000,80568.2506,80658.0294
340.0000,14.9727,13.6614,25515.6000,13394.2000,12121.4000,0.6615,5799.0000,4.4000,1.0000,2976.4889,4.5000,1.0000,8775.4889,0.0000,0.0000,16370.6889,19716.6000,3345.9111,14.8179,7.5206,13252.1000,0.0000,13252.1000,0.3436,3581.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6486,0.0000,0.0000,0.0000,9670.4514,9670.4514,14.3721,6.6448,79215.5000,0.0000,79215.5000,2.0538,18003.5227,4.4000,1.0000,0.0000,0.0000,0.0000,18003.5227,0.0000,0.0000,0.0000,61211.9773,61211.9773,11.5388,4.2415,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,11.5476,3.8204,25294.9000,0.0000,25294.9000,0.6558,5748.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5748.8409,0.0000,0.0000,0.0000,19546.0591,19546.0591,10.6429,3.3456,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,10.6995,16.7815,13.7405,8.7600,131399.3504,5.6014,836.2880,8.3629,5.6014,0.0000,6.3893,16.7537,15.3739,16.0638,-3.7261,-29809.0815,5.6014,1429.0196,14.2902,5.6014,0.0000,22.4665,15.3493,15.0162,15.1827,-1.0280,-7195.8985,5.6014,1690.9858,16.9099,5.6014,0.0000,29.3318,14.3702,14.3709,0.3471,14.3715,0.3804,14.3721,0.4138,14.3721,1417.2612,56.6904,11.5264,11.5335,-15.9782,11.5406,-15.9134,11.5476,-15.8487,11.5476,1417.2612,56.6904,10.6299,10.6532,-25.5364,10.6764,-25.3467,10.6995,-25.1570,10.6995,413.3038,8.2661,16.7815,16.7722,26.1469,16.7630,26.1241,16.7537,26.1012,16.7537,1417.2612,56.6904,15.3739,15.3657,20.1767,15.3575,20.1434,15.3493,20.1102,15.3493,1417.2612,56.6904,15.0162,15.0017,18.5006,14.9872,18.4511,14.9727,18.4015,14.9727,413.3038,8.2661,5.6014,80.9250,3.7343,0.0000,58.1876,139.1127,130636.5000,94323.5934,94394.3704
341.0000,14.9999,12.5867,27585.6000,11993.9000,15591.7000,0.7152,6269.4545,4.4000,1.0000,2665.3111,4.5000,1.0000,8934.7657,0.0000,0.0000,14659.2111,21316.1455,6656.9343,14.6915,7.3942,13252.3000,0.0000,13252.3000,0.3436,3581.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7027,0.0000,0.0000,0.0000,9670.5973,9670.5973,14.2440,6.5167,76120.3000,0.0000,76120.3000,1.9736,17300.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17300.0682,0.0000,0.0000,0.0000,58820.2318,58820.2318,11.5188,4.2215,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,11.5225,3.7953,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0000,0.0000,0.0000,19858.3955,19858.3955,10.6025,3.3052,859.1000,0.0000,859.1000,0.0223,232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,232.1892,0.0000,0.0000,0.0000,626.9108,626.9108,10.6306,16.6143,13.6225,8.6102,129153.2469,5.5961,839.5257,8.3953,5.5961,0.0000,6.3712,16.5875,15.4023,15.9949,-3.1977,-25581.4229,5.5961,1431.5298,14.3153,5.5961,0.0000,22.4027,15.3787,15.0447,15.2117,-1.0301,-7210.7336,5.5961,1687.4409,16.8744,5.5961,0.0000,29.2485,14.2434,14.2436,0.6390,14.2438,0.6662,14.2440,0.6934,14.2440,1414.9068,56.5963,11.5060,11.5115,-14.1183,11.5171,-14.0705,11.5225,-14.0228,11.5225,1414.9068,56.5963,10.5735,10.5926,-23.5630,10.6116,-23.4203,10.6306,-23.2771,10.6306,412.6223,8.2524,16.6143,16.6054,24.6632,16.5964,24.6390,16.5875,24.6147,16.5875,1414.9068,56.5963,15.4023,15.3944,20.1273,15.3866,20.0977,15.3787,20.0680,15.3787,1414.9068,56.5963,15.0447,15.0297,18.8354,15.0147,18.7782,14.9999,18.7212,14.9999,412.6223,8.2524,5.5961,80.7143,3.7307,0.0000,58.0224,138.7368,131900.4000,95908.8346,96361.0904
342.0000,15.0303,11.5194,30115.6000,10389.0000,19726.6000,0.7808,6844.4545,4.4000,1.0000,2308.6667,4.5000,1.0000,9153.1212,0.0000,0.0000,12697.6667,23271.1455,10573.4788,14.5800,7.2827,13252.5000,0.0000,13252.5000,0.3436,3581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7568,0.0000,0.0000,0.0000,9670.7432,9670.7432,14.1675,6.4402,83112.9000,0.0000,83112.9000,2.1549,18889.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18889.2955,0.0000,0.0000,0.0000,64223.6045,64223.6045,11.4318,4.1345,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0000,0.0000,0.0000,360.7784,360.7784,11.4316,3.7044,25047.3000,0.0000,25047.3000,0.6494,5692.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5692.5682,0.0000,0.0000,0.0000,19354.7318,19354.7318,10.6072,3.3099,4488.2000,0.0000,4488.2000,0.1164,1213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1213.0270,0.0000,0.0000,0.0000,3275.1730,3275.1730,10.5205,16.3822,13.4514,9.1742,137612.9967,6.0868,919.5402,9.1954,6.0868,0.0000,8.1983,16.3603,15.4593,15.9098,-2.6440,-21152.3212,6.0868,1562.2573,15.6226,6.0868,0.0000,28.8273,15.4370,15.0722,15.2546,-1.2235,-8564.4116,6.0868,1832.2673,18.3227,6.0868,0.0000,37.6363,14.1680,14.1679,1.1737,14.1677,1.1963,14.1675,1.2187,14.1675,1639.9300,65.5972,11.4165,11.4215,-13.4893,11.4266,-13.4451,11.4316,-13.4009,11.4316,1639.9300,65.5972,10.4677,10.4854,-22.7815,10.5030,-22.6485,10.5205,-22.5155,10.5205,477.7216,9.5544,16.3822,16.3749,22.6305,16.3676,22.6197,16.3603,22.6089,16.3603,1639.9300,65.5972,15.4593,15.4519,20.4706,15.4444,20.4447,15.4370,20.4188,15.4370,1639.9300,65.5972,15.0722,15.0582,19.1227,15.0443,19.0772,15.0303,19.0315,15.0303,477.7216,9.5544,6.0868,101.7310,4.0578,0.0000,74.6619,176.3929,146121.9000,107458.5097,107896.2639
343.0000,15.0662,13.4774,37923.5000,19046.6000,18876.9000,0.9832,8618.9773,4.4000,1.0000,4232.5778,4.5000,1.0000,12851.5551,0.0000,0.0000,23279.1778,29304.5227,6025.3449,14.8299,7.5326,13252.6000,0.0000,13252.6000,0.3436,3581.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7838,0.0000,0.0000,0.0000,9670.8162,9670.8162,14.4432,6.7160,79280.7000,0.0000,79280.7000,2.0555,18018.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18018.3409,0.0000,0.0000,0.0000,61262.3591,61262.3591,12.0405,4.7432,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,12.0303,4.3030,24080.9000,0.0000,24080.9000,0.6243,5472.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5472.9318,0.0000,0.0000,0.0000,18607.9682,18607.9682,11.3005,4.0032,15059.8000,0.0000,15059.8000,0.3905,4070.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4070.2162,0.0000,0.0000,0.0000,10989.5838,10989.5838,10.8862,15.9491,13.4176,8.6058,129087.0682,6.6105,1000.0439,10.0004,6.6105,0.0000,10.5019,15.9344,15.5088,15.7216,-1.3562,-10849.9872,6.6105,1709.3014,17.0930,6.6105,0.0000,36.9274,15.4881,15.1056,15.2969,-1.3931,-9751.6582,6.6105,1986.5915,19.8659,6.6105,0.0000,48.2117,14.4506,14.4481,5.0099,14.4457,5.0094,14.4432,5.0090,14.4432,1896.1227,75.8449,12.0296,12.0298,-6.1225,12.0300,-6.1257,12.0303,-6.1287,12.0303,1896.1227,75.8449,10.8695,10.8749,-16.1946,10.8805,-16.2033,10.8862,-16.2094,10.8862,551.7697,11.0354,15.9491,15.9442,18.7988,15.9393,18.8077,15.9344,18.8164,15.9344,1896.1227,75.8449,15.5088,15.5019,20.7335,15.4950,20.7120,15.4881,20.6906,15.4881,1896.1227,75.8449,15.1056,15.0925,19.4551,15.0793,19.4171,15.0662,19.3790,15.0662,551.7697,11.0354,6.6105,127.7175,4.4070,0.0000,95.6410,223.3586,150931.5000,106833.8074,108485.4228
344.0000,15.0826,17.8268,30428.3000,26069.8000,4358.5000,0.7889,6915.5227,4.4000,1.0000,5793.2889,4.5000,1.0000,12708.8116,0.0000,0.0000,31863.0889,23512.7773,-8350.3116,15.4245,8.1272,13244.5000,0.0000,13244.5000,0.3434,3579.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3579.5946,0.0000,0.0000,0.0000,9664.9054,9664.9054,15.0122,7.2849,79950.2000,0.0000,79950.2000,2.0729,18170.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18170.5000,0.0000,0.0000,0.0000,61779.7000,61779.7000,12.4821,5.1848,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,12.4688,4.7416,22789.3000,0.0000,22789.3000,0.5909,5179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5179.3864,0.0000,0.0000,0.0000,17609.9136,17609.9136,11.7476,4.4503,16006.5000,0.0000,16006.5000,0.4150,4326.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4326.0811,0.0000,0.0000,0.0000,11680.4189,11680.4189,11.2752,15.7624,13.5188,7.3045,109567.5581,6.3308,953.7808,9.5378,6.3308,0.0000,9.2247,15.7459,15.4558,15.6008,-0.8853,-7082.0489,6.3308,1644.8090,16.4481,6.3308,0.0000,32.4362,15.4359,15.1232,15.2795,-1.0906,-7634.2927,6.3308,1903.8570,19.0386,6.3308,0.0000,42.3481,15.0287,15.0232,11.0687,15.0177,11.0407,15.0122,11.0129,15.0122,1757.2852,70.2914,12.4711,12.4703,-1.6846,12.4696,-1.6904,12.4688,-1.6960,12.4688,1757.2852,70.2914,11.2693,11.2712,-10.7747,11.2732,-10.8003,11.2752,-10.8249,11.2752,511.6495,10.2330,15.7624,15.7569,17.8230,15.7514,17.8197,15.7459,17.8164,15.7459,1757.2852,70.2914,15.4558,15.4492,19.9912,15.4425,19.9712,15.4359,19.9512,15.4359,1757.2852,70.2914,15.1232,15.1096,19.5601,15.0961,19.5144,15.0826,19.4688,15.0826,511.6495,10.2330,6.3308,113.3709,4.2206,0.0000,84.0089,197.3798,136717.3000,92653.3858,94851.2165
345.0000,15.0615,22.1039,22856.6000,34097.6000,-11241.0000,0.8840,5194.6818,4.4000,1.0000,7577.2444,4.5000,1.0000,12771.9263,0.0000,0.0000,41674.8444,17661.9182,-24012.9263,16.2206,8.9233,17574.2000,0.0000,17574.2000,0.4556,4749.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4749.7838,0.0000,0.0000,0.0000,12824.4162,12824.4162,15.5759,7.8487,50429.5000,0.0000,50429.5000,1.3075,11461.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11461.2500,0.0000,0.0000,0.0000,38968.2500,38968.2500,13.6949,6.3976,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,13.6569,5.9296,20257.8000,0.0000,20257.8000,0.5252,4604.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4604.0455,0.0000,0.0000,0.0000,15653.7545,15653.7545,12.9013,5.6040,15375.3000,0.0000,15375.3000,0.3986,4155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4155.4865,0.0000,0.0000,0.0000,11219.8135,11219.8135,12.3037,15.4586,13.8812,4.3572,65357.2962,5.3712,797.3400,7.9734,5.3712,0.0000,5.6334,15.4431,15.4345,15.4388,-0.0222,-177.9181,5.3712,1404.4522,14.0445,5.3712,0.0000,19.8085,15.4110,15.1069,15.2590,-0.8998,-6298.7164,5.3712,1616.5783,16.1658,5.3712,0.0000,25.8616,15.6016,15.5930,16.2448,15.5844,16.1924,15.5759,16.1404,15.5759,1316.6660,52.6666,13.6817,13.6733,9.9572,13.6651,9.8816,13.6569,9.8067,13.6569,1316.6660,52.6666,12.3597,12.3405,2.2357,12.3218,1.9775,12.3037,1.7259,12.3037,384.1810,7.6836,15.4586,15.4534,15.5423,15.4482,15.5401,15.4431,15.5378,15.4431,1316.6660,52.6666,15.4345,15.4266,19.7210,15.4188,19.6883,15.4110,19.6557,15.4110,1316.6660,52.6666,15.1069,15.0917,19.2647,15.0766,19.1988,15.0615,19.1335,15.0615,384.1810,7.6836,5.3712,72.0990,3.5808,0.0000,51.3035,123.4026,92772.1000,54927.9053,58880.6617
346.0000,15.0520,24.2775,17232.3000,44434.8000,-27202.5000,1.1521,3916.4318,4.4000,1.0000,9874.4000,4.5000,1.0000,13790.8318,0.0000,0.0000,54309.2000,13315.8682,-40993.3318,17.0788,9.7815,21917.9000,0.0000,21917.9000,0.5683,5923.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5923.7568,0.0000,0.0000,0.0000,15994.1432,15994.1432,16.2533,8.5260,37120.4000,0.0000,37120.4000,0.9624,8436.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8436.4545,0.0000,0.0000,0.0000,28683.9455,28683.9455,14.8351,7.5378,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,14.7854,7.0581,17509.7000,0.0000,17509.7000,0.4540,3979.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3979.4773,0.0000,0.0000,0.0000,13530.2227,13530.2227,14.1164,6.8191,13481.9000,0.0000,13481.9000,0.3495,3643.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3643.7568,0.0000,0.0000,0.0000,9838.1432,9838.1432,13.5304,15.0066,14.2685,1.9904,29856.0709,5.2438,766.3093,7.6631,5.2438,0.0000,5.2420,14.9968,15.4512,15.2240,1.1489,9190.8577,5.2438,1382.8748,13.8287,5.2438,0.0000,18.4321,15.4265,15.0987,15.2626,-0.9471,-6629.9837,5.2438,1578.0046,15.7800,5.2438,0.0000,24.0646,16.2880,16.2764,22.0912,16.2648,22.0164,16.2533,21.9420,16.2533,1262.4031,50.4961,14.8217,14.8095,19.4164,14.7974,19.3172,14.7854,19.2185,14.7854,1262.4031,50.4961,13.6300,13.5962,15.6547,13.5631,15.2737,13.5304,14.8985,13.5304,368.4657,7.3693,15.0066,15.0033,11.9650,15.0001,11.9791,14.9968,11.9931,14.9968,1262.4031,50.4961,15.4512,15.4429,19.8608,15.4347,19.8256,15.4265,19.7905,15.4265,1262.4031,50.4961,15.0987,15.0830,19.1469,15.0675,19.0785,15.0520,19.0106,15.0520,368.4657,7.3693,5.2438,67.4923,3.4958,0.0000,47.7387,115.2310,63197.4000,27323.1229,32416.9450
347.0000,15.0632,24.9211,14932.4000,48803.6000,-33871.2000,1.2653,3393.7273,4.4000,1.0000,10845.2444,4.5000,1.0000,14238.9717,0.0000,0.0000,59648.8444,11538.6727,-48110.1717,17.4743,10.1770,26259.2000,0.0000,26259.2000,0.6808,7097.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7097.0811,0.0000,0.0000,0.0000,19162.1189,19162.1189,16.4828,8.7555,30094.7000,0.0000,30094.7000,0.7803,6839.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6839.7045,0.0000,0.0000,0.0000,23254.9955,23254.9955,15.3174,8.0201,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,15.2715,7.5442,15283.5000,0.0000,15283.5000,0.3963,3473.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3473.5227,0.0000,0.0000,0.0000,11809.9773,11809.9773,14.6796,7.3823,12219.6000,0.0000,12219.6000,0.3168,3302.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5946,0.0000,0.0000,0.0000,8917.0054,8917.0054,14.1530,14.8951,14.5240,0.9871,14806.8376,5.1735,748.2916,7.4829,5.1735,0.0000,5.0339,14.8812,15.3724,15.1268,1.2251,9801.0421,5.1735,1369.6163,13.6962,5.1735,0.0000,17.7006,15.3495,15.1120,15.2307,-0.6768,-4737.6686,5.1735,1558.8174,15.5882,5.1735,0.0000,23.1095,16.5140,16.5036,22.9160,16.4932,22.8617,16.4828,22.8074,16.4828,1232.8881,49.3155,15.3040,15.2931,21.6985,15.2823,21.6255,15.2715,21.5526,15.2715,1232.8881,49.3155,14.2327,14.2061,19.7945,14.1795,19.5526,14.1530,19.3104,14.1530,359.9159,7.1983,14.8951,14.8904,12.0669,14.8858,12.0633,14.8812,12.0596,14.8812,1232.8881,49.3155,15.3724,15.3647,19.0245,15.3571,18.9963,15.3495,18.9681,15.3495,1232.8881,49.3155,15.1120,15.0957,19.3046,15.0794,19.2299,15.0632,19.1557,15.0632,359.9159,7.1983,5.1735,65.0329,3.4490,0.0000,45.8440,110.8769,50352.0000,15301.1524,19870.2112
348.0000,15.0643,25.2598,13515.6000,51533.1000,-38017.5000,1.3361,3071.7273,4.4000,1.0000,11451.8000,4.5000,1.0000,14523.5273,0.0000,0.0000,62984.9000,10443.8727,-52541.0273,17.6949,10.3976,26253.3000,0.0000,26253.3000,0.6807,7095.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7095.4865,0.0000,0.0000,0.0000,19157.8135,19157.8135,16.7031,10.1076,31522.8000,2962.8000,28560.0000,0.8173,7164.2727,4.4000,1.0000,604.6531,4.9000,1.0000,7768.9258,0.0000,0.0000,3567.4531,24358.5273,20791.0742,15.6622,8.3649,464.0000,0.0000,464.0000,0.0120,125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,125.4054,0.0000,0.0000,0.0000,338.5946,338.5946,15.6125,7.8853,13525.8000,0.0000,13525.8000,0.3507,3074.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3074.0455,0.0000,0.0000,0.0000,10451.7545,10451.7545,15.0892,7.7919,9852.9000,0.0000,9852.9000,0.2555,2662.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2662.9459,0.0000,0.0000,0.0000,7189.9541,7189.9541,14.6472,14.8126,14.7299,0.2202,3302.4126,5.1783,742.8320,7.4283,5.1783,0.0000,5.0481,14.7983,15.3168,15.0576,1.2944,10355.0854,5.1783,1374.6902,13.7469,5.1783,0.0000,17.7506,15.2942,15.1124,15.2033,-0.5188,-3631.8700,5.1783,1561.9863,15.6199,5.1783,0.0000,23.1748,16.7357,16.7248,24.1042,16.7140,24.0481,16.7031,23.9922,16.7031,1234.9205,49.3968,15.6452,15.6343,23.1313,15.6234,23.0631,15.6125,22.9950,15.6125,1234.9205,49.3968,14.7293,14.7017,23.0920,14.6744,22.8581,14.6472,22.6259,14.6472,360.5047,7.2101,14.8126,14.8078,12.1068,14.8031,12.1014,14.7983,12.0961,14.7983,1234.9205,49.3968,15.3168,15.3093,18.5556,15.3017,18.5282,15.2942,18.5009,15.2942,1234.9205,49.3968,15.1124,15.0963,19.2797,15.0802,19.2104,15.0643,19.1412,15.0643,360.5047,7.2101,5.1783,65.2012,3.4522,0.0000,45.9735,111.1747,40638.5000,5388.1636,10025.6281
349.0000,15.0497,25.4983,12322.6000,53687.5000,-41364.9000,1.3919,2800.5909,4.4000,1.0000,11930.5556,4.5000,1.0000,14731.1465,0.0000,0.0000,65618.0556,9522.0091,-56096.0465,17.9568,10.6595,26254.5000,0.0000,26254.5000,0.6807,7095.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7095.8108,0.0000,0.0000,0.0000,19158.6892,19158.6892,16.9284,13.1399,27667.3000,9050.6000,18616.7000,0.7173,6288.0227,4.4000,1.0000,1847.0612,4.9000,1.0000,8135.0840,0.0000,0.0000,10897.6612,21379.2773,10481.6160,16.3852,9.0879,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,16.3226,8.6267,11986.4000,31.2000,11955.2000,0.3108,2724.1818,4.4000,1.0000,6.3673,4.9000,1.0000,2730.5492,0.0000,0.0000,37.5673,9262.2182,9224.6508,15.8446,8.5473,8590.6000,0.0000,8590.6000,0.2227,2321.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2321.7838,0.0000,0.0000,0.0000,6268.8162,6268.8162,15.4025,14.5710,14.9867,-1.0697,-16045.0586,5.0030,710.3481,7.1035,5.0030,0.0000,4.5525,14.5603,15.3234,14.9418,1.8407,14725.6624,5.0030,1334.2923,13.3429,5.0030,0.0000,16.0079,15.2991,15.0983,15.1987,-0.5536,-3875.4956,5.0030,1509.3775,15.0938,5.0030,0.0000,20.8996,16.9639,16.9520,25.4807,16.9402,25.4177,16.9284,25.3550,16.9284,1162.6072,46.5043,16.3679,16.3527,28.6755,16.3377,28.5697,16.3226,28.4644,16.3226,1162.6072,46.5043,15.5197,15.4801,30.1421,15.4410,29.7811,15.4025,29.4254,15.4025,339.5517,6.7910,14.5710,14.5674,10.3995,14.5638,10.4052,14.5603,10.4107,14.5603,1162.6072,46.5043,15.3234,15.3153,18.7305,15.3072,18.6973,15.2991,18.6641,15.2991,1162.6072,46.5043,15.0983,15.0820,19.0903,15.0658,19.0202,15.0497,18.9503,15.0497,339.5517,6.7910,5.0030,59.3104,3.3353,0.0000,41.4600,100.7705,24509.4000,-10628.5688,-5194.8918
350.0000,15.0455,25.8897,9976.5000,55942.6000,-45966.1000,1.4504,2267.3864,4.4000,1.0000,12431.6889,4.5000,1.0000,14699.0753,0.0000,0.0000,68374.2889,7709.1136,-60665.1753,18.2833,10.9860,26257.0000,0.0000,26257.0000,0.6808,7096.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7096.4865,0.0000,0.0000,0.0000,19160.5135,19160.5135,17.2205,14.8237,23923.7000,10591.1000,13332.6000,0.6203,5437.2045,4.4000,1.0000,2161.4490,4.9000,1.0000,7598.6535,0.0000,0.0000,12752.5490,18486.4955,5733.9465,16.9145,9.6172,585.8000,0.0000,585.8000,0.0152,158.3243,3.7000,1.0000,0.0000,0.0000,0.0000,158.3243,0.0000,0.0000,0.0000,427.4757,427.4757,16.8432,9.2848,10560.3000,148.1000,10412.2000,0.2738,2400.0682,4.4000,1.0000,30.2245,4.9000,1.0000,2430.2927,0.0000,0.0000,178.3245,8160.2318,7981.9073,16.4172,9.1199,7643.9000,0.0000,7643.9000,0.1982,2065.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2065.9189,0.0000,0.0000,0.0000,5577.9811,5577.9811,15.9967,14.4204,15.2085,-1.9689,-29534.0722,4.8579,683.6833,6.8368,4.8579,0.0000,4.1679,14.4092,15.3000,14.8546,2.0863,16690.7464,4.8579,1300.1259,13.0013,4.8579,0.0000,14.6553,15.2756,15.0961,15.1858,-0.4805,-3363.3061,4.8579,1466.3595,14.6636,4.8579,0.0000,19.1337,17.2607,17.2472,27.5634,17.2338,27.4888,17.2205,27.4144,17.2205,1104.2267,44.1691,16.8917,16.8754,31.7958,16.8593,31.6892,16.8432,31.5830,16.8432,1104.2267,44.1691,16.1195,16.0782,34.4233,16.0373,34.0772,15.9967,33.7337,15.9967,322.6296,6.4526,14.4204,14.4167,9.7490,14.4129,9.7505,14.4092,9.7519,14.4092,1104.2267,44.1691,15.3000,15.2918,18.5395,15.2837,18.5068,15.2756,18.4740,15.2756,1104.2267,44.1691,15.0961,15.0791,19.0769,15.0623,18.9996,15.0455,18.9228,15.0455,322.6296,6.4526,4.8579,54.7030,3.2386,0.0000,37.9569,92.6600,12265.4000,-21783.3512,-16206.6319
351.0000,15.0610,26.0003,8998.2000,54197.8000,-45199.6000,1.4052,2045.0455,4.4000,1.0000,12043.9556,4.5000,1.0000,14089.0010,0.0000,0.0000,66241.7556,6953.1545,-59288.6010,18.3944,11.0971,26252.8000,0.0000,26252.8000,0.6807,7095.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7095.3514,0.0000,0.0000,0.0000,19157.4486,19157.4486,17.2785,10.2759,20174.2000,1214.2000,18960.0000,0.5231,4585.0455,4.4000,1.0000,247.7959,4.9000,1.0000,4832.8414,0.0000,0.0000,1461.9959,15589.1545,14127.1586,16.4842,9.1869,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,16.4344,8.7298,10785.6000,20.3000,10765.3000,0.2796,2451.2727,4.4000,1.0000,4.1429,4.9000,1.0000,2455.4156,0.0000,0.0000,24.4429,8334.3273,8309.8844,15.9672,8.6699,6697.2000,0.0000,6697.2000,0.1736,1810.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1810.0541,0.0000,0.0000,0.0000,4887.1459,4887.1459,15.6399,14.7540,15.1969,-1.0505,-15757.1002,4.6113,649.2810,6.4928,4.6113,0.0000,3.5649,14.7305,15.1623,14.9464,0.9599,7679.3968,4.6113,1229.6147,12.2961,4.6113,0.0000,12.5351,15.1398,15.1160,15.1279,-0.0604,-422.8145,4.6113,1395.1412,13.9514,4.6113,0.0000,16.3656,17.3173,17.3044,27.1774,17.2914,27.1120,17.2785,27.0468,17.2785,1008.0421,40.3217,16.4651,16.4549,25.6268,16.4446,25.5863,16.4344,25.5456,16.4344,1008.0421,40.3217,15.6924,15.6753,26.5442,15.6578,26.5104,15.6399,26.4702,15.6399,294.7365,5.8947,14.7540,14.7461,13.7942,14.7383,13.7540,14.7305,13.7141,14.7305,1008.0421,40.3217,15.1623,15.1548,17.2417,15.1473,17.2158,15.1398,17.1899,15.1398,1008.0421,40.3217,15.1160,15.0976,19.3197,15.0792,19.2262,15.0610,19.1335,15.0610,294.7365,5.8947,4.6113,47.4102,3.0742,0.0000,32.4655,79.8757,17941.1000,-12467.3472,-8500.5178
