Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
352.0000,15.0678,25.6406,10422.0000,48825.9000,-38403.9000,1.2659,2368.6364,4.4000,1.0000,10850.2000,4.5000,1.0000,13218.8364,0.0000,0.0000,59676.1000,8053.3636,-51622.7364,17.8382,10.5409,26254.0000,0.0000,26254.0000,0.6807,7095.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7095.6757,0.0000,0.0000,0.0000,19158.3243,19158.3243,16.7871,9.0598,29165.5000,0.0000,29165.5000,0.7562,6628.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6628.5227,0.0000,0.0000,0.0000,22536.9773,22536.9773,15.5776,8.2803,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,15.5519,7.8246,11963.7000,0.0000,11963.7000,0.3102,2719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2719.0227,0.0000,0.0000,0.0000,9244.6773,9244.6773,15.0558,7.7585,7643.9000,0.0000,7643.9000,0.1982,2065.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2065.9189,0.0000,0.0000,0.0000,5577.9811,5577.9811,14.7656,15.2746,15.0201,0.6324,9485.3837,4.8311,685.0261,6.8503,4.8311,0.0000,4.0992,15.2432,15.0281,15.1356,-0.5011,-4008.4268,4.8311,1278.5258,12.7853,4.8311,0.0000,14.4137,15.0080,15.1197,15.0639,0.2975,2082.4912,4.8311,1465.3546,14.6535,4.8311,0.0000,18.8183,16.8100,16.8024,21.5571,16.7947,21.5464,16.7871,21.5355,16.7871,1093.5683,43.7427,15.5631,15.5594,16.2474,15.5557,16.2669,15.5519,16.2859,15.5519,1093.5683,43.7427,14.7564,14.7600,14.5227,14.7631,14.7063,14.7656,14.8835,14.7656,319.5395,6.3908,15.2746,15.2641,18.9056,15.2536,18.8445,15.2432,18.7837,15.2432,1093.5683,43.7427,15.0281,15.0214,16.1691,15.0147,16.1505,15.0080,16.1318,15.0080,1093.5683,43.7427,15.1197,15.1024,19.3378,15.0850,19.2613,15.0678,19.1848,15.0678,319.5395,6.3908,4.8311,53.8765,3.2207,0.0000,37.3311,91.2076,36993.2000,5165.2236,7559.4482
353.0000,15.0390,25.3160,11634.8000,46220.0000,-34585.2000,1.1983,2644.2727,4.4000,1.0000,10271.1111,4.5000,1.0000,12915.3838,0.0000,0.0000,56491.1111,8990.5273,-47500.5838,17.5009,10.2036,26256.8000,0.0000,26256.8000,0.6808,7096.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7096.4324,0.0000,0.0000,0.0000,19160.3676,19160.3676,16.4867,8.7594,35107.3000,0.0000,35107.3000,0.9102,7978.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7978.9318,0.0000,0.0000,0.0000,27128.3682,27128.3682,15.0807,7.7834,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,15.0562,7.3290,11762.8000,0.0000,11762.8000,0.3050,2673.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2673.3636,0.0000,0.0000,0.0000,9089.4364,9089.4364,14.5851,7.2878,8906.2000,0.0000,8906.2000,0.2309,2407.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2407.0811,0.0000,0.0000,0.0000,6499.1189,6499.1189,14.2500,15.4830,14.8665,1.5861,23790.8226,5.0024,713.6880,7.1369,5.0024,0.0000,4.5510,15.4544,15.0425,15.2484,-0.9935,-7948.0137,5.0024,1317.9490,13.1795,5.0024,0.0000,16.0025,15.0208,15.0862,15.0535,0.1805,1263.2260,5.0024,1517.9569,15.1796,5.0024,0.0000,20.8926,16.5078,16.5008,18.9721,16.4937,18.9608,16.4867,18.9493,16.4867,1162.3793,46.4952,15.0665,15.0631,12.2941,15.0596,12.3051,15.0562,12.3160,15.0562,1162.3793,46.4952,14.2483,14.2489,9.5051,14.2495,9.6030,14.2500,9.7013,14.2500,339.4857,6.7897,15.4830,15.4735,20.2673,15.4639,20.2222,15.4544,20.1772,15.4544,1162.3793,46.4952,15.0425,15.0352,16.6485,15.0280,16.6229,15.0208,16.5974,15.0208,1162.3793,46.4952,15.0862,15.0705,18.9197,15.0547,18.8625,15.0390,18.8051,15.0390,339.4857,6.7897,5.0024,59.2922,3.3350,0.0000,41.4461,100.7383,47824.0000,14651.1585,17106.0349
354.0000,15.0456,21.6440,24720.0000,33966.1000,-9246.1000,0.8806,5618.1818,4.4000,1.0000,7548.0222,4.5000,1.0000,13166.2040,0.0000,0.0000,41514.1222,19101.8182,-22412.3040,16.2217,8.9244,21915.7000,0.0000,21915.7000,0.5682,5923.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5923.1622,0.0000,0.0000,0.0000,15992.5378,15992.5378,15.3843,7.6570,47948.7000,0.0000,47948.7000,1.2432,10897.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10897.4318,0.0000,0.0000,0.0000,37051.2682,37051.2682,13.4400,6.1427,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,13.4483,5.7210,11094.5000,0.0000,11094.5000,0.2876,2521.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2521.4773,0.0000,0.0000,0.0000,8573.0227,8573.0227,12.9984,5.7011,11746.3000,0.0000,11746.3000,0.3045,3174.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3174.6757,0.0000,0.0000,0.0000,8571.6243,8571.6243,12.6583,16.2300,14.4441,4.5375,68062.5825,4.9407,716.9239,7.1692,4.9407,0.0000,4.3846,16.1860,14.9141,15.5500,-3.0297,-24237.8521,4.9407,1286.2124,12.8621,4.9407,0.0000,15.4172,14.8952,15.0959,14.9956,0.5464,3824.9677,4.9407,1502.6876,15.0269,4.9407,0.0000,20.1284,15.3825,15.3832,8.4672,15.3838,8.5279,15.3843,8.5880,15.3843,1137.3704,45.4948,13.4258,13.4334,-2.7818,13.4409,-2.6682,13.4483,-2.5556,13.4483,1137.3704,45.4948,12.5486,12.5862,-9.4198,12.6228,-8.9007,12.6583,-8.3941,12.6583,332.2373,6.6447,16.2300,16.2153,27.0395,16.2006,26.9454,16.1860,26.8518,16.1860,1137.3704,45.4948,14.9141,14.9078,15.5447,14.9015,15.5286,14.8952,15.5124,14.8952,1137.3704,45.4948,15.0959,15.0791,19.0837,15.0623,19.0113,15.0456,18.9394,15.0456,332.2373,6.6447,4.9407,57.3023,3.2938,0.0000,39.9302,97.2324,83829.2000,48046.2220,47649.6981
355.0000,15.0165,19.9098,25628.1000,27020.8000,-1392.7000,0.7006,5824.5682,4.4000,1.0000,6004.6222,4.5000,1.0000,11829.1904,0.0000,0.0000,33025.4222,19803.5318,-13221.8904,15.7592,8.4619,13243.3000,0.0000,13243.3000,0.3434,3579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3579.2703,0.0000,0.0000,0.0000,9664.0297,9664.0297,15.2061,7.4788,52513.4000,0.0000,52513.4000,1.3615,11934.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11934.8636,0.0000,0.0000,0.0000,40578.5364,40578.5364,12.9268,5.6295,365.5000,0.0000,365.5000,0.0095,98.7838,3.7000,1.0000,0.0000,0.0000,0.0000,98.7838,0.0000,0.0000,0.0000,266.7162,266.7162,12.9249,5.1977,11749.3000,0.0000,11749.3000,0.3046,2670.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2670.2955,0.0000,0.0000,0.0000,9079.0045,9079.0045,12.4150,5.1177,13797.5000,0.0000,13797.5000,0.3577,3729.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3729.0541,0.0000,0.0000,0.0000,10068.4459,10068.4459,11.9278,16.4664,14.1971,5.3868,80802.2161,4.6159,676.5018,6.7650,4.6159,0.0000,3.5754,16.4243,14.9471,15.6857,-3.2874,-26299.3503,4.6159,1195.2363,11.9524,4.6159,0.0000,12.5722,14.9241,15.0673,14.9957,0.3644,2550.9872,4.6159,1403.8939,14.0389,4.6159,0.0000,16.4140,15.2164,15.2129,8.8554,15.2095,8.8618,15.2061,8.8684,15.2061,1009.7791,40.3912,12.9118,12.9162,-4.7711,12.9206,-4.7094,12.9249,-4.6476,12.9249,1009.7791,40.3912,11.8494,11.8757,-13.8930,11.9018,-13.5925,11.9278,-13.2906,11.9278,295.2404,5.9048,16.4664,16.4523,27.9226,16.4383,27.8445,16.4243,27.7666,16.4243,1009.7791,40.3912,14.9471,14.9394,16.1796,14.9317,16.1481,14.9241,16.1168,14.9241,1009.7791,40.3912,15.0673,15.0503,18.7439,15.0334,18.6706,15.0165,18.5976,15.0165,295.2404,5.9048,4.6159,47.5385,3.0773,0.0000,32.5616,80.1001,90276.3000,56434.8424,57053.8530
356.0000,14.9810,17.6829,29429.7000,25112.4000,4317.3000,0.7630,6688.5682,4.4000,1.0000,5580.5333,4.5000,1.0000,12269.1015,0.0000,0.0000,30692.9333,22741.1318,-7951.8015,15.3758,8.0785,13252.0000,0.0000,13252.0000,0.3436,3581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6216,0.0000,0.0000,0.0000,9670.3784,9670.3784,14.8905,7.1632,64812.3000,0.0000,64812.3000,1.6804,14730.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14730.0682,0.0000,0.0000,0.0000,50082.2318,50082.2318,12.4041,5.1068,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,12.4054,4.6781,13243.0000,0.0000,13243.0000,0.3433,3009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3009.7727,0.0000,0.0000,0.0000,10233.2273,10233.2273,11.8973,4.6000,13166.3000,0.0000,13166.3000,0.3414,3558.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3558.4595,0.0000,0.0000,0.0000,9607.8405,9607.8405,11.4804,16.3818,13.9311,6.5818,98726.5509,5.2223,773.6722,7.7367,5.2223,0.0000,5.1779,16.3505,15.1171,15.7338,-3.1055,-24844.1139,5.2223,1349.7075,13.4971,5.2223,0.0000,18.2069,15.0929,15.0244,15.0586,-0.1972,-1380.3329,5.2223,1584.3569,15.8436,5.2223,0.0000,23.7706,14.8957,14.8940,6.9816,14.8922,7.0044,14.8905,7.0271,14.8905,1253.3687,50.1347,12.3903,12.3954,-7.5493,12.4004,-7.4865,12.4054,-7.4239,12.4054,1253.3687,50.1347,11.4203,11.4404,-15.6456,11.4605,-15.4413,11.4804,-15.2365,11.4804,365.8487,7.3170,16.3818,16.3714,26.0035,16.3609,25.9648,16.3505,25.9260,16.3505,1253.3687,50.1347,15.1171,15.1090,17.9889,15.1009,17.9553,15.0929,17.9217,15.0929,1253.3687,50.1347,15.0244,15.0099,18.3049,14.9955,18.2628,14.9810,18.2202,14.9810,365.8487,7.3170,5.2223,66.7360,3.4815,0.0000,47.1554,113.8914,109170.9000,71919.1738,72502.1042
357.0000,14.9902,11.3398,39104.3000,13043.7000,26060.6000,1.0139,8887.3409,4.4000,1.0000,2898.6000,4.5000,1.0000,11785.9409,0.0000,0.0000,15942.3000,30216.9591,14274.6591,14.3147,7.0174,13252.4000,0.0000,13252.4000,0.3436,3581.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7297,0.0000,0.0000,0.0000,9670.6703,9670.6703,13.8702,6.1429,62324.9000,0.0000,62324.9000,1.6159,14164.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14164.7500,0.0000,0.0000,0.0000,48160.1500,48160.1500,11.5914,4.2941,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,11.6029,3.8756,13781.8000,0.0000,13781.8000,0.3573,3132.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3132.2273,0.0000,0.0000,0.0000,10649.5727,10649.5727,11.0990,3.8017,12061.8000,0.0000,12061.8000,0.3127,3259.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3259.9459,0.0000,0.0000,0.0000,8801.8541,8801.8541,10.7673,16.4800,13.6237,8.0488,120732.1402,5.4793,821.9720,8.2197,5.4793,0.0000,5.9807,16.4477,15.1703,15.8090,-3.3746,-26996.5869,5.4793,1411.9445,14.1194,5.4793,0.0000,21.0297,15.1481,15.0344,15.0912,-0.3433,-2402.9978,5.4793,1660.1781,16.6018,5.4793,0.0000,27.4559,13.8571,13.8615,-1.9696,13.8659,-1.8905,13.8702,-1.8119,13.8702,1363.5281,54.5411,11.5787,11.5868,-13.3462,11.5949,-13.2585,11.6029,-13.1711,11.6029,1363.5281,54.5411,10.6825,10.7111,-21.6288,10.7394,-21.3291,10.7673,-21.0328,10.7673,397.7495,7.9550,16.4800,16.4692,26.4734,16.4585,26.4286,16.4477,26.3838,16.4477,1363.5281,54.5411,15.1703,15.1629,18.3516,15.1555,18.3255,15.1481,18.2994,15.1481,1363.5281,54.5411,15.0344,15.0196,18.5421,15.0049,18.4919,14.9902,18.4419,14.9902,397.7495,7.9550,5.4793,76.1649,3.6529,0.0000,54.4663,130.6312,127848.7000,91824.8629,91332.5554
358.0000,14.9941,11.8038,36218.4000,13444.7000,22773.7000,0.9390,8231.4545,4.4000,1.0000,2987.7111,4.5000,1.0000,11219.1657,0.0000,0.0000,16432.4111,27986.9455,11554.5343,14.4576,7.1603,13252.3000,0.0000,13252.3000,0.3436,3581.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7027,0.0000,0.0000,0.0000,9670.5973,9670.5973,14.0048,6.2776,69143.2000,0.0000,69143.2000,1.7927,15714.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15714.3636,0.0000,0.0000,0.0000,53428.8364,53428.8364,11.5241,4.2268,504.9000,0.0000,504.9000,0.0131,136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,136.4595,0.0000,0.0000,0.0000,368.4405,368.4405,11.5210,3.7937,14612.4000,0.0000,14612.4000,0.3789,3321.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3321.0000,0.0000,0.0000,0.0000,11291.4000,11291.4000,10.9967,3.6994,9852.9000,0.0000,9852.9000,0.2555,2662.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2662.9459,0.0000,0.0000,0.0000,7189.9541,7189.9541,10.7078,16.2775,13.4927,7.9972,119957.2999,5.5840,842.1690,8.4217,5.5840,0.0000,6.3301,16.2518,15.2654,15.7586,-2.6556,-21244.6934,5.5840,1441.7816,14.4178,5.5840,0.0000,22.2581,15.2422,15.0373,15.1398,-0.6303,-4411.8523,5.5840,1688.6279,16.8863,5.5840,0.0000,29.0598,14.0086,14.0073,1.9417,14.0061,1.9529,14.0048,1.9642,14.0048,1409.5589,56.3824,11.5070,11.5117,-11.4286,11.5163,-11.3832,11.5210,-11.3377,11.5210,1409.5589,56.3824,10.6629,10.6778,-18.6687,10.6927,-18.5571,10.7078,-18.4427,10.7078,411.0744,8.2215,16.2775,16.2689,23.9645,16.2603,23.9412,16.2518,23.9178,16.2518,1409.5589,56.3824,15.2654,15.2576,19.1567,15.2499,19.1271,15.2422,19.0975,15.2422,1409.5589,56.3824,15.0373,15.0229,18.6242,15.0085,18.5763,14.9941,18.5285,14.9941,411.0744,8.2215,5.5840,80.2363,3.7227,0.0000,57.6480,137.8844,130139.4000,93503.7626,94300.7542
359.0000,15.0115,10.2379,39562.8000,9561.0000,30001.8000,1.0257,8991.5455,4.4000,1.0000,2124.6667,4.5000,1.0000,11116.2121,0.0000,0.0000,11685.6667,30571.2545,18885.5879,14.1370,6.8397,13252.5000,0.0000,13252.5000,0.3436,3581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7568,0.0000,0.0000,0.0000,9670.7432,9670.7432,13.6925,5.9652,65697.6000,0.0000,65697.6000,1.7033,14931.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14931.2727,0.0000,0.0000,0.0000,50766.3273,50766.3273,11.3417,4.0444,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,11.3443,3.6170,16499.6000,0.0000,16499.6000,0.4278,3749.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3749.9091,0.0000,0.0000,0.0000,12749.6909,12749.6909,10.7539,3.4566,8590.6000,0.0000,8590.6000,0.2227,2321.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2321.7838,0.0000,0.0000,0.0000,6268.8162,6268.8162,10.5163,16.2269,13.3716,8.2218,123326.3681,5.5991,848.6401,8.4864,5.5991,0.0000,6.3816,16.2004,15.2789,15.7397,-2.4874,-19899.0867,5.5991,1446.7577,14.4676,5.5991,0.0000,22.4392,15.2567,15.0559,15.1563,-0.6196,-4337.1757,5.5991,1692.0791,16.9208,5.5991,0.0000,29.2961,13.6892,13.6903,-0.0736,13.6914,-0.0366,13.6925,0.0001,13.6925,1416.2530,56.6501,11.3293,11.3343,-11.4757,11.3393,-11.4265,11.3443,-11.3775,11.3443,1416.2530,56.6501,10.4637,10.4814,-18.9844,10.4989,-18.8282,10.5163,-18.6734,10.5163,413.0120,8.2602,16.2269,16.2181,23.4380,16.2092,23.4085,16.2004,23.3791,16.2004,1416.2530,56.6501,15.2789,15.2715,19.0869,15.2641,19.0609,15.2567,19.0348,15.2567,1416.2530,56.6501,15.0559,15.0410,18.8729,15.0262,18.8189,15.0115,18.7650,15.0115,413.0120,8.2602,5.5991,80.8348,3.7327,0.0000,58.1169,138.9516,134411.3000,98610.5817,99090.1057
360.0000,15.0252,9.6994,42456.8000,8342.2000,34114.6000,1.1008,9649.2727,4.4000,1.0000,1853.8222,4.5000,1.0000,11503.0949,0.0000,0.0000,10196.0222,32807.5273,22611.5051,14.0364,6.7391,13252.5000,0.0000,13252.5000,0.3436,3581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7568,0.0000,0.0000,0.0000,9670.7432,9670.7432,13.6137,5.8864,72856.9000,0.0000,72856.9000,1.8890,16558.3864,4.4000,1.0000,0.0000,0.0000,0.0000,16558.3864,0.0000,0.0000,0.0000,56298.5136,56298.5136,11.1519,3.8546,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,11.1546,3.4273,18707.5000,0.0000,18707.5000,0.4850,4251.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4251.7045,0.0000,0.0000,0.0000,14455.7955,14455.7955,10.5224,3.2251,4803.8000,0.0000,4803.8000,0.1245,1298.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1298.3243,0.0000,0.0000,0.0000,3505.4757,3505.4757,10.4131,16.0686,13.2409,8.6221,129331.7943,5.9290,903.4765,9.0348,5.9290,0.0000,7.5774,16.0463,15.3273,15.6868,-2.0551,-16441.1225,5.9290,1535.2026,15.3520,5.9290,0.0000,26.6441,15.3056,15.0672,15.1864,-0.7789,-5452.4058,5.9290,1789.6391,17.8964,5.9290,0.0000,34.7860,13.6135,13.6136,0.5104,13.6137,0.5332,13.6137,0.5560,13.6137,1566.0109,62.6404,11.1398,11.1447,-11.8715,11.1497,-11.8250,11.1546,-11.7786,11.1546,1566.0109,62.6404,10.3691,10.3838,-18.2600,10.3985,-18.1428,10.4131,-18.0254,10.4131,456.3435,9.1269,16.0686,16.0612,21.8576,16.0537,21.8411,16.0463,21.8245,16.0463,1566.0109,62.6404,15.3273,15.3201,19.4457,15.3128,19.4210,15.3056,19.3964,15.3056,1566.0109,62.6404,15.0672,15.0532,19.0002,15.0392,18.9559,15.0252,18.9114,15.0252,456.3435,9.1269,5.9290,94.6349,3.9527,0.0000,69.0075,163.6424,144113.5000,106818.0168,107438.2660
361.0000,15.0381,9.3538,45451.9000,7597.3000,37854.6000,1.1784,10329.9773,4.4000,1.0000,1688.2889,4.5000,1.0000,12018.2662,0.0000,0.0000,9285.5889,35121.9227,25836.3338,13.9012,6.6039,13257.8000,0.0000,13257.8000,0.3437,3583.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3583.1892,0.0000,0.0000,0.0000,9674.6108,9674.6108,13.4766,5.7493,69708.6000,0.0000,69708.6000,1.8073,15842.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15842.8636,0.0000,0.0000,0.0000,53865.7364,53865.7364,11.1062,3.8089,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,11.1069,3.3796,21217.2000,0.0000,21217.2000,0.5501,4822.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4822.0909,0.0000,0.0000,0.0000,16395.1091,16395.1091,10.3854,3.0881,1491.6000,0.0000,1491.6000,0.0387,403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,403.1351,0.0000,0.0000,0.0000,1088.4649,1088.4649,10.3764,15.9821,13.1793,8.4923,127385.1085,5.8917,900.0646,9.0006,5.8917,0.0000,7.4352,15.9596,15.3262,15.6429,-1.7993,-14394.0395,5.8917,1528.1813,15.2818,5.8917,0.0000,26.1441,15.3050,15.0807,15.1929,-0.7282,-5097.1244,5.8917,1777.9151,17.7792,5.8917,0.0000,34.1332,13.4755,13.4759,0.1578,13.4762,0.1831,13.4766,0.2084,13.4766,1548.7373,61.9495,11.0944,11.0985,-10.9710,11.1027,-10.9335,11.1069,-10.8959,11.1069,1548.7373,61.9495,10.3375,10.3505,-17.1172,10.3635,-17.0176,10.3764,-16.9180,10.3764,451.3469,9.0269,15.9821,15.9746,21.1886,15.9671,21.1689,15.9596,21.1493,15.9596,1548.7373,61.9495,15.3262,15.3192,19.2898,15.3121,19.2665,15.3050,19.2432,15.3050,1548.7373,61.9495,15.0807,15.0665,19.1402,15.0523,19.0914,15.0381,19.0428,15.0381,451.3469,9.0269,5.8917,93.0035,3.9278,0.0000,67.7125,160.7160,143898.7000,107129.4523,107893.9446
362.0000,15.0536,9.0958,48246.1000,6985.0000,41261.1000,1.2509,10965.0227,4.4000,1.0000,1552.2222,4.5000,1.0000,12517.2449,0.0000,0.0000,8537.2222,37281.0773,28743.8551,13.8789,6.5816,13258.6000,0.0000,13258.6000,0.3438,3583.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4054,0.0000,0.0000,0.0000,9675.1946,9675.1946,13.4822,5.7550,77772.5000,0.0000,77772.5000,2.0164,17675.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17675.5682,0.0000,0.0000,0.0000,60096.9318,60096.9318,11.0263,3.7290,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,11.0267,3.2994,22619.2000,0.0000,22619.2000,0.5864,5140.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5140.7273,0.0000,0.0000,0.0000,17478.4727,17478.4727,10.3124,3.0151,860.0000,0.0000,860.0000,0.0223,232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,232.4324,0.0000,0.0000,0.0000,627.5676,627.5676,10.3225,15.8069,13.0647,8.9469,134203.5996,6.3443,973.7853,9.7379,6.3443,0.0000,9.2837,15.7884,15.3533,15.5708,-1.3310,-10647.7786,6.3443,1650.2689,16.5027,6.3443,0.0000,32.6439,15.3331,15.0934,15.2133,-0.8379,-5865.0867,6.3443,1912.9412,19.1294,6.3443,0.0000,42.6192,13.4835,13.4831,1.1871,13.4827,1.2029,13.4822,1.2188,13.4822,1763.8720,70.5549,11.0150,11.0189,-10.7166,11.0228,-10.6819,11.0267,-10.6472,11.0267,1763.8720,70.5549,10.2868,10.2987,-16.5274,10.3106,-16.4375,10.3225,-16.3476,10.3225,513.5533,10.2711,15.8069,15.8007,19.6549,15.7946,19.6468,15.7884,19.6387,15.7884,1763.8720,70.5549,15.3533,15.3465,19.4789,15.3398,19.4587,15.3331,19.4384,15.3331,1763.8720,70.5549,15.0934,15.0801,19.2659,15.0668,19.2276,15.0536,19.1892,15.0536,513.5533,10.2711,6.3443,114.0375,4.2295,0.0000,84.5468,198.5843,156148.8000,116897.4218,117690.7344
363.0000,15.0639,8.8803,50974.4000,6437.9000,44536.5000,1.3216,11585.0909,4.4000,1.0000,1430.6444,4.5000,1.0000,13015.7354,0.0000,0.0000,7868.5444,39389.3091,31520.7646,13.7701,6.4728,13258.8000,0.0000,13258.8000,0.3438,3583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4595,0.0000,0.0000,0.0000,9675.3405,9675.3405,13.3731,5.6458,73709.7000,0.0000,73709.7000,1.9111,16752.2045,4.4000,1.0000,0.0000,0.0000,0.0000,16752.2045,0.0000,0.0000,0.0000,56957.4955,56957.4955,11.0352,3.7379,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,11.0339,3.3066,23714.0000,0.0000,23714.0000,0.6148,5389.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5389.5455,0.0000,0.0000,0.0000,18324.4545,18324.4545,10.2817,2.9844,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,10.3029,15.7267,13.0148,8.8089,132133.5740,6.3163,971.4796,9.7148,6.3163,0.0000,9.1613,15.7077,15.3364,15.5220,-1.1309,-9046.9360,6.3163,1646.1548,16.4615,6.3163,0.0000,32.2134,15.3168,15.1040,15.2104,-0.7406,-5184.4964,6.3163,1904.7130,19.0471,6.3163,0.0000,42.0572,13.3729,13.3730,0.7725,13.3731,0.7933,13.3731,0.8142,13.3731,1750.1995,70.0080,11.0241,11.0273,-9.7020,11.0306,-9.6733,11.0339,-9.6446,11.0339,1750.1995,70.0080,10.2702,10.2811,-15.6774,10.2921,-15.5966,10.3029,-15.5159,10.3029,509.6014,10.1920,15.7267,15.7203,19.2185,15.7140,19.2059,15.7077,19.1933,15.7077,1750.1995,70.0080,15.3364,15.3298,19.2170,15.3233,19.1979,15.3168,19.1787,15.3168,1750.1995,70.0080,15.1040,15.0906,19.3522,15.0773,19.3107,15.0639,19.2693,15.0639,509.6014,10.1920,6.3163,112.6553,4.2109,0.0000,83.4318,196.0871,155975.6000,117030.1687,117902.1416
364.0000,15.0749,8.7073,53238.6000,5922.4000,47316.2000,1.3803,12099.6818,4.4000,1.0000,1316.0889,4.5000,1.0000,13415.7707,0.0000,0.0000,7238.4889,41138.9182,33900.4293,13.7630,6.4657,13259.1000,0.0000,13259.1000,0.3438,3583.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3583.5405,0.0000,0.0000,0.0000,9675.5595,9675.5595,13.3868,5.6596,80770.2000,0.0000,80770.2000,2.0941,18356.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18356.8636,0.0000,0.0000,0.0000,62413.3364,62413.3364,10.9715,3.6742,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,10.9708,3.2436,24244.2000,0.0000,24244.2000,0.6286,5510.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5510.0455,0.0000,0.0000,0.0000,18734.1545,18734.1545,10.2458,2.9486,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,10.2657,15.5790,12.9224,9.1532,137298.6745,6.6996,1034.3629,10.3436,6.6996,0.0000,10.9322,15.5628,15.3380,15.4504,-0.7262,-5809.8510,6.6996,1750.9970,17.5100,6.6996,0.0000,38.4404,15.3194,15.1128,15.2161,-0.7626,-5338.3767,6.6996,2019.8288,20.1983,6.6996,0.0000,50.1870,13.3886,13.3880,1.6410,13.3874,1.6544,13.3868,1.6678,13.3868,1941.3193,77.6528,10.9610,10.9643,-9.6232,10.9676,-9.5940,10.9708,-9.5649,10.9708,1941.3193,77.6528,10.2349,10.2452,-15.2358,10.2555,-15.1603,10.2657,-15.0848,10.2657,564.8263,11.2965,15.5790,15.5736,18.0660,15.5682,18.0612,15.5628,18.0562,15.5628,1941.3193,77.6528,15.3380,15.3318,19.2033,15.3256,19.1866,15.3194,19.1700,15.3194,1941.3193,77.6528,15.1128,15.1002,19.4226,15.0875,19.3888,15.0749,19.3548,15.0749,564.8263,11.2965,6.6996,132.5193,4.4664,0.0000,99.5595,232.0789,166346.1000,125275.4472,126150.4468
365.0000,15.0764,8.8324,53913.2000,6543.0000,47370.2000,1.3978,12253.0000,4.4000,1.0000,1454.0000,4.5000,1.0000,13707.0000,0.0000,0.0000,7997.0000,41660.2000,33663.2000,13.7300,6.4327,13259.8000,0.0000,13259.8000,0.3438,3583.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3583.7297,0.0000,0.0000,0.0000,9676.0703,9676.0703,13.3417,5.6144,74223.9000,0.0000,74223.9000,1.9244,16869.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16869.0682,0.0000,0.0000,0.0000,57354.8318,57354.8318,11.0478,3.7505,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,11.0443,3.3170,24053.6000,0.0000,24053.6000,0.6236,5466.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5466.7273,0.0000,0.0000,0.0000,18586.8727,18586.8727,10.3009,3.0036,860.0000,0.0000,860.0000,0.0223,232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,232.4324,0.0000,0.0000,0.0000,627.5676,627.5676,10.3020,15.5363,12.9192,8.7248,130872.4762,6.4825,1000.9773,10.0098,6.4825,0.0000,9.9035,15.5187,15.3088,15.4137,-0.6559,-5247.3043,6.4825,1696.7209,16.9672,6.4825,0.0000,34.8233,15.2902,15.1152,15.2027,-0.6252,-4376.5954,6.4825,1955.4229,19.5542,6.4825,0.0000,45.4647,13.3430,13.3426,1.7074,13.3421,1.7224,13.3417,1.7373,13.3417,1831.9916,73.2797,11.0368,11.0393,-8.1874,11.0418,-8.1660,11.0443,-8.1446,11.0443,1831.9916,73.2797,10.2758,10.2846,-13.9581,10.2933,-13.8985,10.3020,-13.8386,10.3020,533.2400,10.6648,15.5363,15.5304,18.0426,15.5246,18.0306,15.5187,18.0186,15.5187,1831.9916,73.2797,15.3088,15.3026,18.8844,15.2964,18.8667,15.2902,18.8491,15.2902,1831.9916,73.2797,15.1152,15.1022,19.4091,15.0893,19.3693,15.0764,19.3295,15.0764,533.2400,10.6648,6.4825,121.0142,4.3217,0.0000,90.1915,211.2058,160143.4000,120182.8478,121248.5765
366.0000,15.0810,8.7630,55390.2000,6386.6000,49003.6000,1.4361,12588.6818,4.4000,1.0000,1419.2444,4.5000,1.0000,14007.9263,0.0000,0.0000,7805.8444,42801.5182,34995.6737,13.7576,6.4603,13266.7000,0.0000,13266.7000,0.3440,3585.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3585.5946,0.0000,0.0000,0.0000,9681.1054,9681.1054,13.3885,5.6612,79705.4000,0.0000,79705.4000,2.0665,18114.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18114.8636,0.0000,0.0000,0.0000,61590.5364,61590.5364,11.0593,3.7620,499.3000,0.0000,499.3000,0.0129,134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,134.9459,0.0000,0.0000,0.0000,364.3541,364.3541,11.0527,3.3254,22928.2000,0.0000,22928.2000,0.5945,5210.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5210.9545,0.0000,0.0000,0.0000,17717.2455,17717.2455,10.3826,3.0853,4493.8000,0.0000,4493.8000,0.1165,1214.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1214.5405,0.0000,0.0000,0.0000,3279.2595,3279.2595,10.2848,15.4123,12.8486,9.0388,135582.5958,6.8557,1061.7017,10.6170,6.8557,0.0000,11.7146,15.3971,15.3034,15.3503,-0.3099,-2479.2681,6.8557,1798.9339,17.9893,6.8557,0.0000,41.1913,15.2856,15.1178,15.2017,-0.6338,-4436.3351,6.8557,2068.0882,20.6809,6.8557,0.0000,53.7786,13.3915,13.3905,2.6919,13.3895,2.7010,13.3885,2.7101,13.3885,2021.6812,80.8672,11.0455,11.0479,-7.6629,11.0503,-7.6416,11.0527,-7.6204,11.0527,2021.6812,80.8672,10.2586,10.2674,-13.5883,10.2761,-13.5248,10.2848,-13.4614,10.2848,588.0368,11.7607,15.4123,15.4072,17.1097,15.4022,17.1053,15.3971,17.1009,15.3971,2021.6812,80.8672,15.3034,15.2975,18.8562,15.2915,18.8407,15.2856,18.8253,15.2856,2021.6812,80.8672,15.1178,15.1056,19.4191,15.0933,19.3868,15.0810,19.3543,15.0810,588.0368,11.7607,6.8557,141.2133,4.5705,0.0000,106.6844,247.8977,169897.0000,127628.1745,128666.9926
367.0000,15.0921,10.0159,71269.8000,15458.5000,55811.3000,1.8478,16197.6818,4.4000,1.0000,3435.2222,4.5000,1.0000,19632.9040,0.0000,0.0000,18893.7222,55072.1182,36178.3960,13.8522,6.5549,13267.0000,0.0000,13267.0000,0.3440,3585.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3585.6757,0.0000,0.0000,0.0000,9681.3243,9681.3243,13.5157,5.7884,73499.4000,0.0000,73499.4000,1.9056,16704.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16704.4091,0.0000,0.0000,0.0000,56794.9909,56794.9909,11.5691,4.2718,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,11.5577,3.8304,21018.1000,0.0000,21018.1000,0.5449,4776.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4776.8409,0.0000,0.0000,0.0000,16241.2591,16241.2591,11.0010,3.7037,15079.3000,0.0000,15079.3000,0.3910,4075.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4075.4865,0.0000,0.0000,0.0000,11003.8135,11003.8135,10.6266,15.0785,12.8526,8.6593,129889.9997,7.5646,1171.2819,11.7128,7.5646,0.0000,15.7368,15.0688,15.2929,15.1809,0.8171,6536.5816,7.5646,1998.3344,19.9833,7.5646,0.0000,55.3347,15.2769,15.1258,15.2014,-0.6295,-4406.7068,7.5646,2281.9496,22.8195,7.5646,0.0000,72.2439,13.5203,13.5188,4.2966,13.5172,4.3005,13.5157,4.3045,13.5157,2404.4500,96.1780,11.5597,11.5590,-2.1854,11.5583,-2.1940,11.5577,-2.2025,11.5577,2404.4500,96.1780,10.6239,10.6247,-8.6633,10.6256,-8.6933,10.6266,-8.7216,10.6266,698.5160,13.9703,15.0785,15.0753,14.1951,15.0721,14.2069,15.0688,14.2186,15.0688,2404.4500,96.1780,15.2929,15.2875,18.7690,15.2822,18.7586,15.2769,18.7482,15.2769,2404.4500,96.1780,15.1258,15.1146,19.4999,15.1034,19.4781,15.0921,19.4561,15.0921,698.5160,13.9703,7.5646,185.2689,5.0430,0.0000,143.3155,328.5844,179051.8000,130174.6730,132019.8745
368.0000,15.0866,12.3542,55512.5000,22686.5000,32826.0000,1.4393,12616.4773,4.4000,1.0000,5041.4444,4.5000,1.0000,17657.9217,0.0000,0.0000,27727.9444,42896.0227,15168.0783,14.5333,7.2360,13266.9000,0.0000,13266.9000,0.3440,3585.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3585.6486,0.0000,0.0000,0.0000,9681.2514,9681.2514,14.1648,6.4376,77658.0000,0.0000,77658.0000,2.0134,17649.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17649.5455,0.0000,0.0000,0.0000,60008.4545,60008.4545,11.9757,4.6784,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,11.9614,4.2341,19914.7000,0.0000,19914.7000,0.5163,4526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4526.0682,0.0000,0.0000,0.0000,15388.6318,15388.6318,11.4000,4.1027,16027.3000,0.0000,16027.3000,0.4155,4331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4331.7027,0.0000,0.0000,0.0000,11695.5973,11695.5973,10.9693,15.0117,12.9905,7.3873,110809.0858,7.1070,1094.1931,10.9419,7.1070,0.0000,13.0507,14.9992,15.2390,15.1191,0.8216,6572.7872,7.1070,1882.0897,18.8209,7.1070,0.0000,45.8895,15.2228,15.1218,15.1723,-0.3957,-2769.8231,7.1070,2146.4133,21.4641,7.1070,0.0000,59.9125,14.1801,14.1750,10.9183,14.1699,10.8882,14.1648,10.8582,14.1648,2154.0380,86.1615,11.9659,11.9644,1.3959,11.9629,1.3839,11.9614,1.3720,11.9614,2154.0380,86.1615,10.9733,10.9720,-4.6908,10.9706,-4.7310,10.9693,-4.7705,10.9693,626.2526,12.5251,15.0117,15.0076,14.2818,15.0034,14.2801,14.9992,14.2785,14.9992,2154.0380,86.1615,15.2390,15.2336,18.2574,15.2282,18.2449,15.2228,18.2325,15.2228,2154.0380,86.1615,15.1218,15.1100,19.4169,15.0983,19.3858,15.0866,19.3547,15.0866,626.2526,12.5251,7.1070,155.9599,4.7380,0.0000,118.8527,274.8125,160059.5000,112209.5322,114612.0499
369.0000,15.0743,13.1388,50015.6000,23700.9000,26314.7000,1.2967,11367.1818,4.4000,1.0000,5266.8667,4.5000,1.0000,16634.0485,0.0000,0.0000,28967.7667,38648.4182,9680.6515,14.6946,7.3973,17599.3000,0.0000,17599.3000,0.4563,4756.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4756.5676,0.0000,0.0000,0.0000,12842.7324,12842.7324,14.1807,6.4534,65951.9000,0.0000,65951.9000,1.7099,14989.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14989.0682,0.0000,0.0000,0.0000,50962.8318,50962.8318,12.1817,4.8844,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,12.1664,4.4391,20617.3000,0.0000,20617.3000,0.5345,4685.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4685.7500,0.0000,0.0000,0.0000,15931.5500,15931.5500,11.5415,4.2442,15395.3000,0.0000,15395.3000,0.3992,4160.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4160.8919,0.0000,0.0000,0.0000,11234.4081,11234.4081,11.1030,15.0828,13.0929,6.7640,101459.5850,6.6097,1013.3429,10.1334,6.6097,0.0000,10.4982,15.0670,15.1960,15.1315,0.4111,3288.6315,6.6097,1749.5249,17.4952,6.6097,0.0000,36.9144,15.1788,15.1116,15.1452,-0.2449,-1714.2791,6.6097,1998.3675,19.9837,6.6097,0.0000,48.1947,14.1908,14.1874,10.1803,14.1841,10.1731,14.1807,10.1659,14.1807,1895.7301,75.8292,12.1708,12.1693,2.7374,12.1679,2.7293,12.1664,2.7213,12.1664,1895.7301,75.8292,11.1008,11.1016,-3.7532,11.1023,-3.7551,11.1030,-3.7574,11.1030,551.6563,11.0331,15.0828,15.0775,15.4982,15.0723,15.4849,15.0670,15.4716,15.0670,1895.7301,75.8292,15.1960,15.1903,17.9264,15.1846,17.9100,15.1788,17.8936,15.1788,1895.7301,75.8292,15.1116,15.0991,19.2812,15.0867,19.2407,15.0743,19.2003,15.0743,551.6563,11.0331,6.6097,127.6761,4.4065,0.0000,95.6073,223.2834,146257.2000,100928.5225,103033.9374
370.0000,15.0598,16.3047,40441.9000,29687.8000,10754.1000,1.0485,9191.3409,4.4000,1.0000,6597.2889,4.5000,1.0000,15788.6298,0.0000,0.0000,36285.0889,31250.5591,-5034.5298,15.2710,7.9737,21945.2000,0.0000,21945.2000,0.5690,5931.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5931.1351,0.0000,0.0000,0.0000,16014.0649,16014.0649,14.5809,6.8536,62993.0000,0.0000,62993.0000,1.6332,14316.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14316.5909,0.0000,0.0000,0.0000,48676.4091,48676.4091,12.5390,5.2417,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,12.5184,4.7912,19675.8000,0.0000,19675.8000,0.5101,4471.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4471.7727,0.0000,0.0000,0.0000,15204.0273,15204.0273,11.8807,4.5834,13499.4000,0.0000,13499.4000,0.3500,3648.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3648.4865,0.0000,0.0000,0.0000,9850.9135,9850.9135,11.4521,15.0538,13.2529,5.7239,85858.4965,6.1806,941.3396,9.4134,6.1806,0.0000,8.5833,15.0379,15.1887,15.1133,0.4495,3596.2561,6.1806,1637.1230,16.3712,6.1806,0.0000,30.1810,15.1700,15.0993,15.1346,-0.2408,-1685.8509,6.1806,1869.4100,18.6941,6.1806,0.0000,39.4038,14.5992,14.5931,13.8891,14.5870,13.8548,14.5809,13.8207,14.5809,1684.6187,67.3847,12.5277,12.5246,5.7017,12.5215,5.6797,12.5184,5.6578,12.5184,1684.6187,67.3847,11.4674,11.4622,0.2159,11.4571,0.1452,11.4521,0.0763,11.4521,490.6431,9.8129,15.0538,15.0485,15.4293,15.0432,15.4166,15.0379,15.4038,15.0379,1684.6187,67.3847,15.1887,15.1825,17.9682,15.1762,17.9467,15.1700,17.9252,15.1700,1684.6187,67.3847,15.0993,15.0861,19.1425,15.0729,19.0937,15.0598,19.0452,15.0598,490.6431,9.8129,6.1806,106.1099,4.1204,0.0000,78.1681,184.2780,129235.7000,84979.5714,87768.9017
371.0000,15.0482,17.2899,38363.7000,31291.0000,7072.7000,0.9947,8719.0227,4.4000,1.0000,6953.5556,4.5000,1.0000,15672.5783,0.0000,0.0000,38244.5556,29644.6773,-8599.8783,15.4461,8.1488,26284.6000,0.0000,26284.6000,0.6815,7103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7103.9459,0.0000,0.0000,0.0000,19180.6541,19180.6541,14.5444,6.8171,48995.5000,0.0000,48995.5000,1.2703,11135.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11135.3409,0.0000,0.0000,0.0000,37860.1591,37860.1591,12.7927,5.4954,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,12.7688,5.0416,17835.9000,0.0000,17835.9000,0.4624,4053.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4053.6136,0.0000,0.0000,0.0000,13782.2864,13782.2864,12.1312,4.8339,12235.5000,0.0000,12235.5000,0.3172,3306.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3306.8919,0.0000,0.0000,0.0000,8928.6081,8928.6081,11.7012,15.1116,13.4064,4.9142,73712.7340,5.6038,848.1380,8.4814,5.6038,0.0000,6.3975,15.0923,15.1680,15.1301,0.2044,1635.3222,5.6038,1483.3475,14.8335,5.6038,0.0000,22.4953,15.1476,15.0917,15.1197,-0.1724,-1206.8502,5.6038,1695.9607,16.9596,5.6038,0.0000,29.3694,14.5587,14.5539,12.7257,14.5491,12.7094,14.5444,12.6930,14.5444,1418.3233,56.7329,12.7800,12.7762,7.4034,12.7725,7.3791,12.7688,7.3549,12.7688,1418.3233,56.7329,11.7181,11.7124,2.3760,11.7068,2.3141,11.7012,2.2527,11.7012,413.6112,8.2722,15.1116,15.1052,16.2286,15.0987,16.2047,15.0923,16.1810,15.0923,1418.3233,56.7329,15.1680,15.1611,17.8359,15.1544,17.8096,15.1476,17.7835,15.1476,1418.3233,56.7329,15.0917,15.0772,19.0746,15.0626,19.0109,15.0482,18.9477,15.0482,413.6112,8.2722,5.6038,81.0202,3.7359,0.0000,58.2622,139.2824,112801.2000,71426.9374,74141.2060
372.0000,15.0391,18.2194,36551.7000,32620.2000,3931.5000,0.9477,8307.2045,4.4000,1.0000,7248.9333,4.5000,1.0000,15556.1379,0.0000,0.0000,39869.1333,28244.4955,-11624.6379,15.6042,8.3069,26285.6000,0.0000,26285.6000,0.6815,7104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7104.2162,0.0000,0.0000,0.0000,19181.3838,19181.3838,14.6541,6.9268,47493.3000,0.0000,47493.3000,1.2314,10793.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10793.9318,0.0000,0.0000,0.0000,36699.3682,36699.3682,12.8700,5.5727,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,12.8442,5.1169,16489.8000,0.0000,16489.8000,0.4275,3747.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3747.6818,0.0000,0.0000,0.0000,12742.1182,12742.1182,12.2248,4.9275,9865.6000,0.0000,9865.6000,0.2558,2666.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2666.3784,0.0000,0.0000,0.0000,7199.2216,7199.2216,11.8590,15.1643,13.5116,4.5328,67992.6468,5.3334,803.7482,8.0375,5.3334,0.0000,5.5155,15.1433,15.1550,15.1492,0.0302,241.7344,5.3334,1410.7079,14.1071,5.3334,0.0000,19.3937,15.1336,15.0847,15.1092,-0.1436,-1005.3145,5.3334,1614.8068,16.1481,5.3334,0.0000,25.3201,14.6717,14.6658,13.5558,14.6599,13.5287,14.6541,13.5016,14.6541,1300.4813,52.0193,12.8539,12.8507,7.3762,12.8474,7.3595,12.8442,7.3428,12.8442,1300.4813,52.0193,11.8748,11.8695,3.3970,11.8642,3.3487,11.8590,3.3007,11.8590,379.4941,7.5899,15.1643,15.1573,16.8314,15.1503,16.8038,15.1433,16.7764,15.1433,1300.4813,52.0193,15.1550,15.1479,17.7890,15.1407,17.7604,15.1336,17.7318,15.1336,1300.4813,52.0193,15.0847,15.0694,19.0182,15.0542,18.9494,15.0391,18.8810,15.0391,379.4941,7.5899,5.3334,70.7135,3.5556,0.0000,50.2293,120.9428,104519.7000,64528.6782,67229.0666
373.0000,15.0250,19.3871,34345.5000,33972.1000,373.4000,0.8905,7805.7955,4.4000,1.0000,7549.3556,4.5000,1.0000,15355.1510,0.0000,0.0000,41521.4556,26539.7045,-14981.7510,15.8486,8.5513,26282.5000,0.0000,26282.5000,0.6814,7103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7103.3784,0.0000,0.0000,0.0000,19179.1216,19179.1216,14.7730,7.0457,37014.7000,0.0000,37014.7000,0.9597,8412.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8412.4318,0.0000,0.0000,0.0000,28602.2682,28602.2682,13.2006,5.9033,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0000,0.0000,0.0000,338.1568,338.1568,13.1642,5.4370,14561.8000,0.0000,14561.8000,0.3775,3309.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3309.5000,0.0000,0.0000,0.0000,11252.3000,11252.3000,12.5456,5.2484,8601.6000,0.0000,8601.6000,0.2230,2324.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2324.7568,0.0000,0.0000,0.0000,6276.8432,6276.8432,12.1655,15.1757,13.6706,3.6504,54755.5368,4.7162,706.1380,7.0614,4.7162,0.0000,3.8137,15.1523,15.1541,15.1532,0.0041,32.7549,4.7162,1247.2556,12.4726,4.7162,0.0000,13.4099,15.1296,15.0762,15.1029,-0.1389,-972.1046,4.7162,1428.2903,14.2829,4.7162,0.0000,17.5077,14.7943,14.7871,14.4301,14.7801,14.3933,14.7730,14.3566,14.7730,1048.4788,41.9392,13.1820,13.1761,10.1086,13.1701,10.0664,13.1642,10.0245,13.1642,1048.4788,41.9392,12.2006,12.1887,6.5521,12.1770,6.4302,12.1655,6.3109,12.1655,306.4650,6.1293,15.1757,15.1678,16.9555,15.1601,16.9216,15.1523,16.8879,15.1523,1048.4788,41.9392,15.1541,15.1459,17.8475,15.1378,17.8100,15.1296,17.7727,15.1296,1048.4788,41.9392,15.0762,15.0590,18.9374,15.0420,18.8491,15.0250,18.7619,15.0250,306.4650,6.1293,4.7162,50.4303,3.1441,0.0000,34.7312,85.1615,87297.4000,50666.9388,53816.1870
374.0000,15.0134,20.3411,31804.8000,35646.3000,-3841.5000,0.9242,7228.3636,4.4000,1.0000,7921.4000,4.5000,1.0000,15149.7636,0.0000,0.0000,43567.7000,24576.4364,-18991.2636,16.1012,8.8039,26283.8000,0.0000,26283.8000,0.6815,7103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7103.7297,0.0000,0.0000,0.0000,19180.0703,19180.0703,14.9770,7.2497,33412.9000,0.0000,33412.9000,0.8663,7593.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7593.8409,0.0000,0.0000,0.0000,25819.0591,25819.0591,13.4981,6.2008,580.6000,0.0000,580.6000,0.0151,156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,156.9189,0.0000,0.0000,0.0000,423.6811,423.6811,13.4528,5.7255,12817.4000,0.0000,12817.4000,0.3323,2913.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2913.0455,0.0000,0.0000,0.0000,9904.3545,9904.3545,12.8855,5.5882,7653.7000,0.0000,7653.7000,0.1984,2068.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2068.5676,0.0000,0.0000,0.0000,5585.1324,5585.1324,12.5172,15.1098,13.8135,3.0177,45265.7182,4.5266,673.8195,6.7382,4.5266,0.0000,3.3720,15.0873,15.1710,15.1292,0.1826,1461.0844,4.5266,1198.2631,11.9826,4.5266,0.0000,11.8569,15.1450,15.0666,15.1058,-0.1956,-1369.4837,4.5266,1370.7195,13.7072,4.5266,0.0000,15.4801,15.0026,14.9940,16.1226,14.9855,16.0745,14.9770,16.0266,14.9770,975.8867,39.0355,13.4739,13.4668,12.1940,13.4598,12.1462,13.4528,12.0986,13.4528,975.8867,39.0355,12.5656,12.5492,9.8934,12.5331,9.7348,12.5172,9.5785,12.5172,285.4077,5.7082,15.1098,15.1023,16.3405,15.0948,16.3116,15.0873,16.2828,15.0873,975.8867,39.0355,15.1710,15.1623,18.0634,15.1536,18.0230,15.1450,17.9827,15.1450,975.8867,39.0355,15.0666,15.0487,18.8570,15.0310,18.7665,15.0134,18.6767,15.0134,285.4077,5.7082,4.5266,45.0570,3.0177,0.0000,30.7089,75.7659,76906.9000,41921.0338,45357.3189
375.0000,14.9763,21.8452,27208.8000,39274.6000,-12065.8000,1.0183,6183.8182,4.4000,1.0000,8727.6889,4.5000,1.0000,14911.5071,0.0000,0.0000,48002.2889,21024.9818,-26977.3071,16.7131,9.4158,26287.1000,0.0000,26287.1000,0.6815,7104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7104.6216,0.0000,0.0000,0.0000,19182.4784,19182.4784,15.4389,7.7116,20559.5000,0.0000,20559.5000,0.5330,4672.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4672.6136,0.0000,0.0000,0.0000,15886.8864,15886.8864,14.4161,7.1188,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,14.3485,6.6212,10255.9000,0.0000,10255.9000,0.2659,2330.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2330.8864,0.0000,0.0000,0.0000,7925.0136,7925.0136,13.8383,6.5410,6705.7000,0.0000,6705.7000,0.1739,1812.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1812.3514,0.0000,0.0000,0.0000,4893.3486,4893.3486,13.4010,14.7601,14.0805,1.4074,21110.6805,4.0271,593.0022,5.9300,4.0271,0.0000,2.3744,14.7441,15.2782,15.0111,1.0371,8297.0347,4.0271,1071.0596,10.7106,4.0271,0.0000,8.3488,15.2460,15.0332,15.1396,-0.4723,-3306.0854,4.0271,1217.8178,12.1782,4.0271,0.0000,10.9001,15.4781,15.4650,20.2875,15.4519,20.1986,15.4389,20.1103,15.4389,795.6552,31.8262,14.3941,14.3788,20.3750,14.3636,20.2506,14.3485,20.1272,14.3485,795.6552,31.8262,13.5233,13.4815,20.0189,13.4407,19.5771,13.4010,19.1465,13.4010,233.0789,4.6616,14.7601,14.7547,13.0465,14.7494,13.0398,14.7441,13.0330,14.7441,795.6552,31.8262,15.2782,15.2675,19.1253,15.2567,19.0664,15.2460,19.0079,15.2460,795.6552,31.8262,15.0332,15.0141,18.4912,14.9951,18.3896,14.9763,18.2889,14.9763,233.0789,4.6616,4.0271,32.6926,2.6847,0.0000,21.6233,54.3159,52210.1000,21251.7146,26101.6298
376.0000,15.0037,22.1748,26181.5000,40052.7000,-13871.2000,1.0384,5950.3409,4.4000,1.0000,8900.6000,4.5000,1.0000,14850.9409,0.0000,0.0000,48953.3000,20231.1591,-28722.1409,16.8188,9.5215,26282.0000,0.0000,26282.0000,0.6814,7103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7103.2432,0.0000,0.0000,0.0000,19178.7568,19178.7568,15.5726,7.8453,21779.7000,0.0000,21779.7000,0.5647,4949.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4949.9318,0.0000,0.0000,0.0000,16829.7682,16829.7682,14.5090,7.2117,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,14.4600,6.7327,9355.2000,0.0000,9355.2000,0.2426,2126.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2126.1818,0.0000,0.0000,0.0000,7229.0182,7229.0182,14.0031,6.7058,7653.7000,0.0000,7653.7000,0.1984,2068.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2068.5676,0.0000,0.0000,0.0000,5585.1324,5585.1324,13.5807,14.8145,14.1976,1.3015,19522.6421,4.1026,601.2617,6.0126,4.1026,0.0000,2.5104,14.7913,15.2050,14.9982,0.8182,6545.3916,4.1026,1091.6993,10.9170,4.1026,0.0000,8.8271,15.1772,15.0651,15.1212,-0.2533,-1773.4414,4.1026,1241.5551,12.4156,4.1026,0.0000,11.5245,15.6068,15.5954,20.5503,15.5840,20.4877,15.5726,20.4252,15.5726,821.8530,32.8741,14.4920,14.4813,19.4280,14.4706,19.3645,14.4600,19.3009,14.4600,821.8530,32.8741,13.6502,13.6272,19.0529,13.6041,18.8925,13.5807,18.7274,13.5807,240.6899,4.8138,14.8145,14.8067,14.2297,14.7990,14.1964,14.7913,14.1633,14.7913,821.8530,32.8741,15.2050,15.1957,18.2577,15.1864,18.2178,15.1772,18.1780,15.1772,821.8530,32.8741,15.0651,15.0445,18.9641,15.0240,18.8494,15.0037,18.7359,15.0037,240.6899,4.8138,4.1026,34.4002,2.7351,0.0000,22.8621,57.2622,51567.4000,20369.0752,24294.5924
377.0000,15.0286,21.8882,27193.6000,39184.9000,-11991.3000,1.0159,6180.3636,4.4000,1.0000,8707.7556,4.5000,1.0000,14888.1192,0.0000,0.0000,47892.6556,21013.2364,-26879.4192,16.6435,9.3462,26283.2000,0.0000,26283.2000,0.6814,7103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7103.5676,0.0000,0.0000,0.0000,19179.6324,19179.6324,15.4647,7.7374,26642.1000,0.0000,26642.1000,0.6907,6055.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6055.0227,0.0000,0.0000,0.0000,20587.0773,20587.0773,14.2278,6.9305,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,14.1916,6.4644,9560.2000,0.0000,9560.2000,0.2479,2172.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2172.7727,0.0000,0.0000,0.0000,7387.4273,7387.4273,13.7478,6.4505,8917.6000,0.0000,8917.6000,0.2312,2410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2410.1622,0.0000,0.0000,0.0000,6507.4378,6507.4378,13.3312,15.0516,14.1914,1.9090,28634.8844,4.3155,632.6306,6.3263,4.3155,0.0000,2.9220,15.0232,15.1028,15.0630,0.1655,1323.6662,4.3155,1145.4029,11.4540,4.3155,0.0000,10.2743,15.0782,15.0875,15.0828,0.0222,155.5907,4.3155,1307.9977,13.0800,4.3155,0.0000,13.4140,15.4912,15.4823,18.6891,15.4735,18.6544,15.4647,18.6196,15.4647,897.7637,35.9105,14.2112,14.2047,15.5006,14.1982,15.4793,14.1916,15.4578,14.1916,897.7637,35.9105,13.3569,13.3486,13.9430,13.3401,13.9551,13.3312,13.9628,13.3312,262.7341,5.2547,15.0516,15.0421,16.8306,15.0326,16.7827,15.0232,16.7350,15.0232,897.7637,35.9105,15.1028,15.0945,17.3040,15.0863,17.2747,15.0782,17.2454,15.0782,897.7637,35.9105,15.0875,15.0678,19.2310,15.0482,19.1331,15.0286,19.0355,15.0286,262.7341,5.2547,4.3155,39.5225,2.8770,0.0000,26.6103,66.1327,59791.0000,27058.8691,30114.1412
378.0000,15.0442,15.2662,46735.9000,30396.9000,16339.0000,1.2117,10621.7955,4.4000,1.0000,6754.8667,4.5000,1.0000,17376.6621,0.0000,0.0000,37151.7667,36114.1045,-1037.6621,15.0951,7.7978,21944.6000,0.0000,21944.6000,0.5690,5930.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5930.9730,0.0000,0.0000,0.0000,16013.6270,16013.6270,14.3146,6.5874,45528.6000,0.0000,45528.6000,1.1804,10347.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10347.4091,0.0000,0.0000,0.0000,35181.1909,35181.1909,12.5907,5.2934,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,12.5961,4.8688,9711.7000,0.0000,9711.7000,0.2518,2207.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2207.2045,0.0000,0.0000,0.0000,7504.4955,7504.4955,12.2283,4.9310,11761.5000,0.0000,11761.5000,0.3049,3178.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3178.7838,0.0000,0.0000,0.0000,8582.7162,8582.7162,11.8921,15.7132,13.8027,5.1986,77978.8376,5.2910,787.9565,7.8796,5.2910,0.0000,5.3851,15.6777,14.9687,15.3232,-1.8088,-14470.0596,5.2910,1389.8566,13.8986,5.2910,0.0000,18.9353,14.9503,15.0918,15.0210,0.4124,2887.0518,5.2910,1607.6162,16.0762,5.2910,0.0000,24.7215,14.3104,14.3118,6.8145,14.3133,6.8797,14.3146,6.9441,14.3146,1282.4258,51.2970,12.5775,12.5838,-0.8803,12.5900,-0.7801,12.5961,-0.6809,12.5961,1282.4258,51.2970,11.8078,11.8369,-4.9770,11.8650,-4.5450,11.8921,-4.1243,11.8921,374.2650,7.4853,15.7132,15.7014,23.1847,15.6895,23.1170,15.6777,23.0496,15.6777,1282.4258,51.2970,14.9687,14.9626,16.1717,14.9564,16.1617,14.9503,16.1517,14.9503,1282.4258,51.2970,15.0918,15.0759,19.2666,15.0601,19.2168,15.0442,19.1661,15.0442,374.2650,7.4853,5.2910,69.1794,3.5274,0.0000,49.0418,118.2212,105653.7000,66513.1269,66395.8298
