Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
379.0000,15.0120,13.9268,43853.8000,23831.9000,20021.9000,1.1370,9966.7727,4.4000,1.0000,5295.9778,4.5000,1.0000,15262.7505,0.0000,0.0000,29127.8778,33887.0273,4759.1495,14.7669,7.4696,13266.0000,0.0000,13266.0000,0.3439,3585.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4054,0.0000,0.0000,0.0000,9680.5946,9680.5946,14.2585,6.5313,48778.6000,0.0000,48778.6000,1.2647,11086.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11086.0455,0.0000,0.0000,0.0000,37692.5545,37692.5545,12.3173,5.0200,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,12.3080,4.5807,9354.3000,0.0000,9354.3000,0.2425,2125.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2125.9773,0.0000,0.0000,0.0000,7228.3227,7228.3227,11.9357,4.6384,13815.4000,0.0000,13815.4000,0.3582,3733.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3733.8919,0.0000,0.0000,0.0000,10081.5081,10081.5081,11.4558,15.8277,13.6418,5.6592,84887.5899,5.0342,754.6299,7.5463,5.0342,0.0000,4.6382,15.7965,15.0249,15.4107,-1.8726,-14981.0339,5.0342,1317.7949,13.1779,5.0342,0.0000,16.3089,15.0024,15.0587,15.0306,0.1561,1092.5374,5.0342,1528.9819,15.2898,5.0342,0.0000,21.2926,14.2683,14.2650,8.0413,14.2618,8.0431,14.2585,8.0451,14.2585,1175.3215,47.0129,12.3031,12.3047,-1.3285,12.3064,-1.2955,12.3080,-1.2623,12.3080,1175.3215,47.0129,11.4165,11.4295,-7.1284,11.4426,-6.9693,11.4558,-6.8069,11.4558,343.2363,6.8647,15.8277,15.8173,23.2497,15.8069,23.2019,15.7965,23.1542,15.7965,1175.3215,47.0129,15.0249,15.0174,17.0253,15.0099,16.9980,15.0024,16.9707,15.0024,1175.3215,47.0129,15.0587,15.0431,18.8431,15.0275,18.7904,15.0120,18.7378,15.0120,343.2363,6.8647,5.0342,60.3315,3.3561,0.0000,42.2397,102.5713,105613.1000,69717.1646,70999.0934
380.0000,14.9956,12.9902,47044.7000,22024.1000,25020.6000,1.2197,10691.9773,4.4000,1.0000,4894.2444,4.5000,1.0000,15586.2217,0.0000,0.0000,26918.3444,36352.7227,9434.3783,14.5576,7.2603,13258.7000,0.0000,13258.7000,0.3438,3583.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4324,0.0000,0.0000,0.0000,9675.2676,9675.2676,14.1015,6.3742,59339.1000,0.0000,59339.1000,1.5385,13486.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13486.1591,0.0000,0.0000,0.0000,45852.9409,45852.9409,11.9725,4.6752,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,11.9672,4.2400,10384.9000,0.0000,10384.9000,0.2692,2360.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2360.2045,0.0000,0.0000,0.0000,8024.6955,8024.6955,11.5946,4.2973,13183.4000,0.0000,13183.4000,0.3418,3563.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3563.0811,0.0000,0.0000,0.0000,9620.3189,9620.3189,11.1798,15.7354,13.4576,6.5409,98114.1845,5.5839,843.3575,8.4336,5.5839,0.0000,6.3296,15.7112,15.1293,15.4202,-1.5667,-12533.3531,5.5839,1461.1508,14.6115,5.5839,0.0000,22.2566,15.1072,15.0380,15.0726,-0.2128,-1489.8991,5.5839,1693.1138,16.9311,5.5839,0.0000,29.0578,14.1083,14.1061,7.2825,14.1038,7.2940,14.1015,7.3053,14.1015,1409.5021,56.3801,11.9599,11.9624,-3.2781,11.9648,-3.2400,11.9672,-3.2020,11.9672,1409.5021,56.3801,11.1479,11.1586,-8.4090,11.1693,-8.2889,11.1798,-8.1688,11.1798,411.0580,8.2212,15.7354,15.7273,21.6753,15.7193,21.6515,15.7112,21.6276,15.7112,1409.5021,56.3801,15.1293,15.1219,18.1327,15.1145,18.1073,15.1072,18.0819,15.1072,1409.5021,56.3801,15.0380,15.0239,18.6584,15.0097,18.6205,14.9956,18.5823,14.9956,411.0580,8.2212,5.5839,80.2313,3.7226,0.0000,57.6440,137.8753,121556.7000,82877.6011,84090.9323
381.0000,15.0071,9.3261,59607.7000,9979.9000,49627.8000,1.5454,13547.2045,4.4000,1.0000,2217.7556,4.5000,1.0000,15764.9601,0.0000,0.0000,12197.6556,46060.4955,33862.8399,13.5465,6.2492,13258.9000,0.0000,13258.9000,0.3438,3583.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4865,0.0000,0.0000,0.0000,9675.4135,9675.4135,13.1402,5.4129,57914.2000,0.0000,57914.2000,1.5015,13162.3182,4.4000,1.0000,0.0000,0.0000,0.0000,13162.3182,0.0000,0.0000,0.0000,44751.8818,44751.8818,11.2099,3.9127,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,11.2157,3.4885,11339.4000,0.0000,11339.4000,0.2940,2577.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2577.1364,0.0000,0.0000,0.0000,8762.2636,8762.2636,10.8378,3.5405,12077.5000,0.0000,12077.5000,0.3131,3264.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3264.1892,0.0000,0.0000,0.0000,8813.3108,8813.3108,10.5188,15.8194,13.1691,8.1929,122894.0869,6.0111,918.6833,9.1868,6.0111,0.0000,7.8964,15.7947,15.1574,15.4760,-1.8469,-14775.1990,6.0111,1569.4659,15.6947,6.0111,0.0000,27.7656,15.1374,15.0481,15.0927,-0.2957,-2069.6758,6.0111,1821.1831,18.2118,6.0111,0.0000,36.2503,13.1292,13.1329,-1.6368,13.1366,-1.5690,13.1402,-1.5017,13.1402,1604.2814,64.1713,11.1984,11.2042,-9.4538,11.2100,-9.3863,11.2157,-9.3192,11.2157,1604.2814,64.1713,10.4577,10.4784,-15.0638,10.4987,-14.8301,10.5188,-14.5995,10.5188,467.4125,9.3482,15.8194,15.8112,22.2751,15.8029,22.2465,15.7947,22.2180,15.7947,1604.2814,64.1713,15.1574,15.1507,18.3155,15.1440,18.2968,15.1374,18.2781,15.1374,1604.2814,64.1713,15.0481,15.0344,18.8520,15.0207,18.8150,15.0071,18.7779,15.0071,467.4125,9.3482,6.0111,98.2858,4.0074,0.0000,71.9123,170.1980,144585.6000,106134.1043,106049.2121
382.0000,15.0129,9.6521,54235.8000,10500.8000,43735.0000,1.4062,12326.3182,4.4000,1.0000,2333.5111,4.5000,1.0000,14659.8293,0.0000,0.0000,12834.3111,41909.4818,29075.1707,13.7855,6.4882,13259.2000,0.0000,13259.2000,0.3438,3583.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3583.5676,0.0000,0.0000,0.0000,9675.6324,9675.6324,13.3719,5.6446,67147.7000,0.0000,67147.7000,1.7409,15260.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15260.8409,0.0000,0.0000,0.0000,51886.8591,51886.8591,11.1814,3.8841,504.1000,0.0000,504.1000,0.0131,136.2432,3.7000,1.0000,0.0000,0.0000,0.0000,136.2432,0.0000,0.0000,0.0000,367.8568,367.8568,11.1744,3.4472,12908.2000,0.0000,12908.2000,0.3347,2933.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2933.6818,0.0000,0.0000,0.0000,9974.5182,9974.5182,10.7534,3.4561,9865.6000,0.0000,9865.6000,0.2558,2666.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2666.3784,0.0000,0.0000,0.0000,7199.2216,7199.2216,10.4775,15.6436,13.0606,8.1583,122374.1885,6.1416,942.8263,9.4283,6.1416,0.0000,8.4218,15.6239,15.2169,15.4204,-1.2052,-9641.7380,6.1416,1607.0713,16.0707,6.1416,0.0000,29.6133,15.1964,15.0530,15.1247,-0.4853,-3396.7670,6.1416,1858.3441,18.5834,6.1416,0.0000,38.6625,13.3771,13.3753,2.7933,13.3736,2.7962,13.3719,2.7994,13.3719,1665.9776,66.6391,11.1659,11.1688,-7.7938,11.1716,-7.7637,11.1744,-7.7335,11.1744,1665.9776,66.6391,10.4495,10.4587,-12.8772,10.4681,-12.8047,10.4775,-12.7301,10.4775,485.2534,9.7051,15.6436,15.6370,20.2367,15.6305,20.2243,15.6239,20.2117,15.6239,1665.9776,66.6391,15.2169,15.2100,18.8334,15.2032,18.8122,15.1964,18.7910,15.1964,1665.9776,66.6391,15.0530,15.0397,18.9320,15.0263,18.8956,15.0129,18.8591,15.0129,485.2534,9.7051,6.1416,104.2752,4.0944,0.0000,76.6976,180.9728,147419.8000,108179.2588,109335.6835
383.0000,15.0258,8.7814,57375.7000,6961.2000,50414.5000,1.4876,13039.9318,4.4000,1.0000,1546.9333,4.5000,1.0000,14586.8652,0.0000,0.0000,8508.1333,44335.7682,35827.6348,13.5276,6.2303,13263.9000,0.0000,13263.9000,0.3439,3584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8378,0.0000,0.0000,0.0000,9679.0622,9679.0622,13.1241,5.3968,64563.0000,0.0000,64563.0000,1.6739,14673.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14673.4091,0.0000,0.0000,0.0000,49889.5909,49889.5909,11.0379,3.7406,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,11.0362,3.3089,15248.5000,0.0000,15248.5000,0.3953,3465.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3465.5682,0.0000,0.0000,0.0000,11782.9318,11782.9318,10.5434,3.2461,8601.6000,0.0000,8601.6000,0.2230,2324.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2324.7568,0.0000,0.0000,0.0000,6276.8432,6276.8432,10.3159,15.5954,12.9556,8.4168,126251.7769,6.2000,955.9229,9.5592,6.2000,0.0000,8.6645,15.5751,15.2178,15.3964,-1.0682,-8545.4387,6.2000,1623.9027,16.2390,6.2000,0.0000,30.4667,15.1982,15.0662,15.1322,-0.4510,-3156.7244,6.2000,1875.4711,18.7547,6.2000,0.0000,39.7767,13.1228,13.1233,0.9752,13.1237,1.0025,13.1241,1.0296,13.1241,1693.9427,67.7577,11.0266,11.0298,-7.9845,11.0330,-7.9507,11.0362,-7.9169,11.0362,1693.9427,67.7577,10.2809,10.2927,-13.5128,10.3043,-13.4035,10.3159,-13.2952,10.3159,493.3388,9.8668,15.5954,15.5886,19.8441,15.5819,19.8268,15.5751,19.8095,15.5751,1693.9427,67.7577,15.2178,15.2112,18.7242,15.2047,18.7053,15.1982,18.6865,15.1982,1693.9427,67.7577,15.0662,15.0527,19.0973,15.0392,19.0572,15.0258,19.0172,15.0258,493.3388,9.8668,6.2000,107.0319,4.1333,0.0000,78.9079,185.9398,152462.1000,113726.5008,114549.6138
384.0000,15.0337,8.5396,59114.2000,5964.8000,53149.4000,1.5326,13435.0455,4.4000,1.0000,1325.5111,4.5000,1.0000,14760.5566,0.0000,0.0000,7290.3111,45679.1545,38388.8434,13.4691,6.1719,13266.6000,0.0000,13266.6000,0.3440,3585.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3585.5676,0.0000,0.0000,0.0000,9681.0324,9681.0324,13.0736,5.3463,69552.7000,0.0000,69552.7000,1.8033,15807.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15807.4318,0.0000,0.0000,0.0000,53745.2682,53745.2682,10.8832,3.5859,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,10.8820,3.1547,16461.7000,0.0000,16461.7000,0.4268,3741.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3741.2955,0.0000,0.0000,0.0000,12720.4045,12720.4045,10.3636,3.0663,4809.8000,0.0000,4809.8000,0.1247,1299.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1299.9459,0.0000,0.0000,0.0000,3509.8541,3509.8541,10.2494,15.4934,12.8714,8.5783,128674.1540,6.3618,984.2743,9.8427,6.3618,0.0000,9.3604,15.4751,15.2285,15.3518,-0.7562,-6049.5040,6.3618,1669.2145,16.6921,6.3618,0.0000,32.9137,15.2093,15.0729,15.1411,-0.4781,-3346.7774,6.3618,1923.7097,19.2371,6.3618,0.0000,42.9715,13.0746,13.0743,1.4336,13.0739,1.4501,13.0736,1.4666,13.0736,1772.4033,70.8961,10.8720,10.8754,-8.4822,10.8787,-8.4485,10.8820,-8.4148,10.8820,1772.4033,70.8961,10.2206,10.2302,-12.9604,10.2398,-12.8801,10.2494,-12.7997,10.2494,516.0191,10.3204,15.4934,15.4873,18.9119,15.4812,18.8999,15.4751,18.8878,15.4751,1772.4033,70.8961,15.2285,15.2221,18.7754,15.2157,18.7570,15.2093,18.7386,15.2093,1772.4033,70.8961,15.0729,15.0598,19.1648,15.0467,19.1279,15.0337,19.0910,15.0337,516.0191,10.3204,6.3618,114.9031,4.2412,0.0000,85.2456,200.1487,157617.2000,118320.5108,119277.8727
385.0000,15.0332,8.4696,57604.7000,5484.6000,52120.1000,1.4935,13091.9773,4.4000,1.0000,1218.8000,4.5000,1.0000,14310.7773,0.0000,0.0000,6703.4000,44512.7227,37809.3227,13.3345,6.0372,13280.0000,0.0000,13280.0000,0.3443,3589.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3589.1892,0.0000,0.0000,0.0000,9690.8108,9690.8108,12.9004,5.1731,58467.3000,0.0000,58467.3000,1.5159,13288.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13288.0227,0.0000,0.0000,0.0000,45179.2773,45179.2773,10.8706,3.5733,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,10.8659,3.1386,17130.3000,0.0000,17130.3000,0.4441,3893.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3893.2500,0.0000,0.0000,0.0000,13237.0500,13237.0500,10.2712,2.9739,1493.2000,0.0000,1493.2000,0.0387,403.5676,3.7000,1.0000,0.0000,0.0000,0.0000,403.5676,0.0000,0.0000,0.0000,1089.6324,1089.6324,10.2488,15.5617,12.9052,7.8834,118251.5383,5.7707,891.5860,8.9159,5.7707,0.0000,6.9865,15.5388,15.1913,15.3651,-0.9669,-7735.0900,5.7707,1513.3429,15.1334,5.7707,0.0000,24.5662,15.1711,15.0763,15.1237,-0.3016,-2110.9687,5.7707,1746.2041,17.4620,5.7707,0.0000,32.0731,12.8991,12.8996,0.3993,12.9000,0.4228,12.9004,0.4462,12.9004,1493.3184,59.7327,10.8571,10.8601,-7.6659,10.8630,-7.6379,10.8659,-7.6099,10.8659,1493.3184,59.7327,10.2222,10.2311,-11.9280,10.2400,-11.8557,10.2488,-11.7835,10.2488,435.3138,8.7063,15.5617,15.5540,19.7564,15.5464,19.7278,15.5388,19.6993,15.5388,1493.3184,59.7327,15.1913,15.1846,18.3583,15.1778,18.3359,15.1711,18.3136,15.1711,1493.3184,59.7327,15.0763,15.0618,19.1804,15.0475,19.1264,15.0332,19.0728,15.0332,435.3138,8.7063,5.7707,87.8386,3.8471,0.0000,63.6257,151.4643,142900.1000,107304.6986,108405.4797
386.0000,15.0327,8.3310,59183.7000,4966.2000,54217.5000,1.5344,13450.8409,4.4000,1.0000,1103.6000,4.5000,1.0000,14554.4409,0.0000,0.0000,6069.8000,45732.8591,39663.0591,13.3491,6.0518,13281.0000,0.0000,13281.0000,0.3443,3589.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3589.4595,0.0000,0.0000,0.0000,9691.5405,9691.5405,12.9357,5.2085,64753.2000,0.0000,64753.2000,1.6788,14716.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14716.6364,0.0000,0.0000,0.0000,50036.5636,50036.5636,10.8118,3.5145,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,10.8073,3.0800,18556.2000,0.0000,18556.2000,0.4811,4217.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4217.3182,0.0000,0.0000,0.0000,14338.8818,14338.8818,10.1986,2.9013,860.8000,0.0000,860.8000,0.0223,232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,232.6486,0.0000,0.0000,0.0000,628.1514,628.1514,10.1989,15.4763,12.8376,8.2884,124326.4561,6.1080,946.3388,9.4634,6.1080,0.0000,8.2845,15.4570,15.2134,15.3352,-0.7175,-5740.0522,6.1080,1603.6968,16.0370,6.1080,0.0000,29.1305,15.1934,15.0732,15.1333,-0.4047,-2832.9769,6.1080,1847.5603,18.4756,6.1080,0.0000,38.0322,12.9378,12.9371,1.5625,12.9364,1.5731,12.9357,1.5837,12.9357,1650.0120,66.0005,10.7987,10.8016,-7.5452,10.8044,-7.5183,10.8073,-7.4914,10.8073,1650.0120,66.0005,10.1719,10.1810,-11.7901,10.1900,-11.7154,10.1989,-11.6410,10.1989,480.6370,9.6127,15.4763,15.4698,18.8889,15.4634,18.8736,15.4570,18.8582,15.4570,1650.0120,66.0005,15.2134,15.2067,18.6103,15.2001,18.5891,15.1934,18.5678,15.1934,1650.0120,66.0005,15.0732,15.0597,19.1385,15.0462,19.0965,15.0327,19.0545,15.0327,480.6370,9.6127,6.1080,102.7131,4.0720,0.0000,75.4472,178.1603,152091.5000,114666.7262,115753.4270
387.0000,15.0363,8.2037,61254.3000,4483.8000,56770.5000,1.5881,13921.4318,4.4000,1.0000,996.4000,4.5000,1.0000,14917.8318,0.0000,0.0000,5480.2000,47332.8682,41852.6682,13.2794,5.9821,13281.2000,0.0000,13281.2000,0.3443,3589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3589.5135,0.0000,0.0000,0.0000,9691.6865,9691.6865,12.8717,5.1444,62980.0000,0.0000,62980.0000,1.6329,14313.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14313.6364,0.0000,0.0000,0.0000,48666.3636,48666.3636,10.8288,3.5315,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,10.8232,3.0959,20503.6000,0.0000,20503.6000,0.5316,4659.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4659.9091,0.0000,0.0000,0.0000,15843.6909,15843.6909,10.1581,2.8608,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,10.1712,15.4198,12.7955,8.3356,125034.4339,6.1764,958.5978,9.5860,6.1764,0.0000,8.5658,15.4010,15.2128,15.3069,-0.5603,-4482.2030,6.1764,1623.4680,16.2347,6.1764,0.0000,30.1196,15.1933,15.0766,15.1350,-0.3973,-2780.8894,6.1764,1868.1148,18.6811,6.1764,0.0000,39.3236,12.8726,12.8723,1.3976,12.8720,1.4125,12.8717,1.4273,12.8717,1682.6088,67.3044,10.8163,10.8186,-6.7431,10.8209,-6.7221,10.8232,-6.7011,10.8232,1682.6088,67.3044,10.1462,10.1546,-11.4114,10.1629,-11.3457,10.1712,-11.2800,10.1712,490.0620,9.8012,15.4198,15.4135,18.4601,15.4072,18.4446,15.4010,18.4292,15.4010,1682.6088,67.3044,15.2128,15.2063,18.5833,15.1998,18.5634,15.1933,18.5435,15.1933,1682.6088,67.3044,15.0766,15.0631,19.1827,15.0497,19.1399,15.0363,19.0971,15.0363,490.0620,9.8012,6.1764,105.9115,4.1176,0.0000,78.0090,183.9205,154331.8000,116635.6389,117771.3414
388.0000,15.0444,8.0977,63121.5000,4031.2000,59090.3000,1.6365,14345.7955,4.4000,1.0000,895.8222,4.5000,1.0000,15241.6177,0.0000,0.0000,4927.0222,48775.7045,43848.6823,13.3425,6.0452,13279.6000,0.0000,13279.6000,0.3443,3589.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3589.0811,0.0000,0.0000,0.0000,9690.5189,9690.5189,12.9628,5.2355,72562.8000,0.0000,72562.8000,1.8813,16491.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16491.5455,0.0000,0.0000,0.0000,56071.2545,56071.2545,10.7865,3.4892,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,10.7814,3.0541,21988.4000,0.0000,21988.4000,0.5701,4997.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3636,0.0000,0.0000,0.0000,16991.0364,16991.0364,10.1219,2.8246,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,10.1341,15.2710,12.7026,8.8233,132349.5925,6.6798,1040.7296,10.4073,6.6798,0.0000,10.8358,15.2557,15.2224,15.2391,-0.1070,-856.1278,6.6798,1760.5362,17.6054,6.6798,0.0000,38.1016,15.2043,15.0820,15.1431,-0.4501,-3151.0477,6.6798,2019.7343,20.1973,6.6798,0.0000,49.7447,12.9663,12.9652,2.8111,12.9640,2.8165,12.9628,2.8218,12.9628,1931.2623,77.2505,10.7745,10.7768,-6.7027,10.7791,-6.6816,10.7814,-6.6604,10.7814,1931.2623,77.2505,10.1109,10.1187,-11.2536,10.1264,-11.1944,10.1341,-11.1353,10.1341,561.9211,11.2384,15.2710,15.2659,17.1495,15.2608,17.1445,15.2557,17.1395,15.2557,1931.2623,77.2505,15.2224,15.2164,18.6722,15.2103,18.6562,15.2043,18.6402,15.2043,1931.2623,77.2505,15.0820,15.0694,19.2489,15.0569,19.2166,15.0444,19.1840,15.0444,561.9211,11.2384,6.6798,131.4453,4.4532,0.0000,98.6821,230.1274,167729.7000,127191.5516,128342.4170
389.0000,15.0434,8.8861,52005.1000,6680.2000,45324.9000,1.3483,11819.3409,4.4000,1.0000,1484.4889,4.5000,1.0000,13303.8298,0.0000,0.0000,8164.6889,40185.7591,32021.0702,13.7124,6.4151,13272.6000,0.0000,13272.6000,0.3441,3587.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3587.1892,0.0000,0.0000,0.0000,9685.4108,9685.4108,13.3000,5.5727,70629.9000,0.0000,70629.9000,1.8312,16052.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16052.2500,0.0000,0.0000,0.0000,54577.6500,54577.6500,11.0314,3.7341,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,11.0207,3.2934,23206.5000,0.0000,23206.5000,0.6017,5274.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5274.2045,0.0000,0.0000,0.0000,17932.2955,17932.2955,10.2753,2.9780,860.8000,0.0000,860.8000,0.0223,232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,232.6486,0.0000,0.0000,0.0000,628.1514,628.1514,10.2625,15.2552,12.7588,8.0076,120114.3152,6.2374,969.5444,9.6954,6.2374,0.0000,8.8224,15.2374,15.1967,15.2170,-0.1223,-978.1176,6.2374,1645.3804,16.4538,6.2374,0.0000,31.0218,15.1779,15.0833,15.1306,-0.3249,-2274.0396,6.2374,1886.9126,18.8691,6.2374,0.0000,40.5014,13.3098,13.3065,6.4270,13.3033,6.4124,13.3000,6.3980,13.3000,1711.9606,68.4784,11.0190,11.0195,-3.8413,11.0201,-3.8370,11.0207,-3.8327,11.0207,1711.9606,68.4784,10.2492,10.2536,-9.0601,10.2580,-9.0400,10.2625,-9.0192,10.2625,498.5477,9.9710,15.2552,15.2492,17.3092,15.2433,17.2938,15.2374,17.2784,15.2374,1711.9606,68.4784,15.1967,15.1904,18.3977,15.1841,18.3786,15.1779,18.3596,15.1779,1711.9606,68.4784,15.0833,15.0700,19.2491,15.0567,19.2046,15.0434,19.1604,15.0434,498.5477,9.9710,6.2374,108.8216,4.1583,0.0000,80.3456,189.1673,153705.5000,115144.3508,116862.1579
390.0000,15.0427,10.2874,40767.7000,9913.2000,30854.5000,1.0570,9265.3864,4.4000,1.0000,2202.9333,4.5000,1.0000,11468.3197,0.0000,0.0000,12116.1333,31502.3136,19386.1803,14.2537,6.9564,13272.8000,0.0000,13272.8000,0.3441,3587.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3587.2432,0.0000,0.0000,0.0000,9685.5568,9685.5568,13.8429,6.1156,80953.9000,0.0000,80953.9000,2.0989,18398.6136,4.4000,1.0000,0.0000,0.0000,0.0000,18398.6136,0.0000,0.0000,0.0000,62555.2864,62555.2864,11.2972,3.9999,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0000,0.0000,0.0000,400.4757,400.4757,11.2798,3.5525,23773.8000,0.0000,23773.8000,0.6164,5403.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5403.1364,0.0000,0.0000,0.0000,18370.6636,18370.6636,10.5322,3.2349,4499.2000,0.0000,4499.2000,0.1167,1216.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1216.0000,0.0000,0.0000,0.0000,3283.2000,3283.2000,10.4070,15.1576,12.7823,7.7822,116733.3423,6.3709,989.3199,9.8932,6.3709,0.0000,9.4007,15.1417,15.1934,15.1675,0.1588,1270.6516,6.3709,1683.8868,16.8389,6.3709,0.0000,33.0552,15.1747,15.0817,15.1282,-0.3266,-2286.4242,6.3709,1927.4573,19.2746,6.3709,0.0000,43.1563,13.8596,13.8540,11.5522,13.8484,11.5185,13.8429,11.4850,13.8429,1776.8684,71.0747,11.2809,11.2805,-1.2757,11.2801,-1.2782,11.2798,-1.2807,11.2798,1776.8684,71.0747,10.3986,10.4014,-7.1058,10.4042,-7.0980,10.4070,-7.0899,10.4070,517.3097,10.3462,15.1576,15.1523,16.5436,15.1470,16.5344,15.1417,16.5251,15.1417,1776.8684,71.0747,15.1934,15.1871,18.3985,15.1809,18.3799,15.1747,18.3613,15.1747,1776.8684,71.0747,15.0817,15.0686,19.2251,15.0556,19.1848,15.0427,19.1445,15.0427,517.3097,10.3462,6.3709,115.3571,4.2472,0.0000,85.6122,200.9693,153903.0000,113681.3627,115717.5697
391.0000,15.0236,22.2115,31449.7000,48273.2000,-16823.5000,1.2516,7147.6591,4.4000,1.0000,10727.3778,4.5000,1.0000,17875.0369,0.0000,0.0000,59000.5778,24302.0409,-34698.5369,16.5486,9.2513,13273.0000,0.0000,13273.0000,0.3441,3587.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3587.2973,0.0000,0.0000,0.0000,9685.7027,9685.7027,16.0650,8.3377,51247.6000,0.0000,51247.6000,1.3287,11647.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11647.1818,0.0000,0.0000,0.0000,39600.4182,39600.4182,14.3245,7.0272,503.3000,0.0000,503.3000,0.0130,136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,136.0270,0.0000,0.0000,0.0000,367.2730,367.2730,14.2482,6.5209,23287.6000,0.0000,23287.6000,0.6038,5292.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6364,0.0000,0.0000,0.0000,17994.9636,17994.9636,13.4573,6.1600,15098.1000,0.0000,15098.1000,0.3914,4080.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4080.5676,0.0000,0.0000,0.0000,11017.5324,11017.5324,12.8133,14.1857,13.4995,2.0818,31226.6380,5.8990,889.4219,8.8942,5.8990,0.0000,7.4628,14.1871,15.3269,14.7570,3.2416,25932.6388,5.8990,1584.9257,15.8493,5.8990,0.0000,26.2409,15.3040,15.0644,15.1842,-0.7786,-5449.9407,5.8990,1780.7212,17.8072,5.8990,0.0000,34.2596,16.1229,16.1035,32.9591,16.0842,32.7941,16.0650,32.6301,16.0650,1552.0929,62.0837,14.3083,14.2881,28.2809,14.2681,28.0855,14.2482,27.8913,14.2482,1552.0929,62.0837,12.9730,12.9185,23.5527,12.8652,22.8824,12.8133,22.2280,12.8133,452.3176,9.0464,14.1857,14.1862,7.2415,14.1867,7.2885,14.1871,7.3350,14.1871,1552.0929,62.0837,15.3269,15.3193,19.7342,15.3116,19.7013,15.3040,19.6685,15.3040,1552.0929,62.0837,15.0644,15.0508,19.0152,15.0371,18.9664,15.0236,18.9179,15.0236,452.3176,9.0464,5.8990,93.3196,3.9327,0.0000,67.9633,161.2829,86586.1000,43967.3531,51709.3361
392.0000,15.0665,25.9853,14272.1000,84615.9000,-70343.8000,2.1938,3243.6591,4.4000,1.0000,18803.5333,4.5000,1.0000,22047.1924,0.0000,0.0000,103419.4333,11028.4409,-92390.9924,18.3524,11.0551,22547.7000,0.0000,22547.7000,0.5846,6093.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6093.9730,0.0000,0.0000,0.0000,16453.7270,16453.7270,17.7141,9.9868,40075.2000,0.0000,40075.2000,1.0390,9108.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9108.0000,0.0000,0.0000,0.0000,30967.2000,30967.2000,16.6127,9.3154,1018.3000,0.0000,1018.3000,0.0264,275.2162,3.7000,1.0000,0.0000,0.0000,0.0000,275.2162,0.0000,0.0000,0.0000,743.0838,743.0838,16.5275,8.8002,23140.5000,0.0000,23140.5000,0.6000,5259.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5259.2045,0.0000,0.0000,0.0000,17881.2955,17881.2955,15.8916,8.5943,16047.3000,0.0000,16047.3000,0.4161,4337.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4337.1081,0.0000,0.0000,0.0000,11710.1919,11710.1919,15.3008,13.4995,14.4002,-3.3766,-50648.3387,7.2898,1059.6702,10.5967,7.2898,0.0000,14.0835,13.5029,15.1250,14.3140,5.7011,45608.7576,7.2898,1993.7955,19.9380,7.2898,0.0000,49.5211,15.1110,15.1026,15.1068,-0.0339,-236.9816,7.2898,2207.3516,22.0735,7.2898,0.0000,64.6538,17.7672,17.7495,45.2672,17.7318,45.1429,17.7141,45.0188,17.7141,2252.5975,90.1039,16.5863,16.5666,45.9780,16.5471,45.8203,16.5275,45.6628,16.5275,2252.5975,90.1039,15.4751,15.4166,48.6554,15.3585,48.0506,15.3008,47.4482,15.3008,654.7005,13.0940,13.4995,13.5006,2.1645,13.5018,2.2081,13.5029,2.2517,13.5029,2252.5975,90.1039,15.1250,15.1204,17.5561,15.1157,17.5547,15.1110,17.5531,15.1110,2252.5975,90.1039,15.1026,15.0905,19.5230,15.0785,19.4946,15.0665,19.4658,15.0665,654.7005,13.0940,7.2898,167.2790,4.8599,0.0000,128.2585,295.5375,32485.2000,-14635.4943,-5276.5627
393.0000,15.0505,26.6004,8631.5000,99203.8000,-90572.3000,2.5720,1961.7045,4.4000,1.0000,22045.2889,4.5000,1.0000,24006.9934,0.0000,0.0000,121249.0889,6669.7955,-114579.2934,19.3534,12.0561,27504.6000,0.0000,27504.6000,0.7131,7433.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7433.6757,0.0000,0.0000,0.0000,20070.9243,20070.9243,18.5468,15.3905,11316.5000,4296.0000,7020.5000,0.2934,2571.9318,4.4000,1.0000,876.7347,4.9000,1.0000,3448.6665,0.0000,0.0000,5172.7347,8744.5682,3571.8335,18.4127,11.1154,1707.5000,0.0000,1707.5000,0.0443,461.4865,3.7000,1.0000,0.0000,0.0000,0.0000,461.4865,0.0000,0.0000,0.0000,1246.0135,1246.0135,18.2971,10.5698,22375.0000,0.0000,22375.0000,0.5801,5085.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5085.2273,0.0000,0.0000,0.0000,17289.7727,17289.7727,17.6478,10.3505,15414.5000,0.0000,15414.5000,0.3996,4166.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4166.0811,0.0000,0.0000,0.0000,11248.4189,11248.4189,17.0438,13.2590,15.1514,-6.7189,-100783.5660,6.9039,973.8343,9.7383,6.9039,0.0000,11.9632,13.2594,14.9970,14.1282,5.7838,46270.6445,6.9039,1902.4763,19.0248,6.9039,0.0000,42.0655,14.9826,15.0860,15.0343,0.3933,2753.1502,6.9039,2096.5470,20.9655,6.9039,0.0000,54.9198,18.5996,18.5820,48.9670,18.5644,48.8536,18.5468,48.7403,18.5468,2046.7556,81.8702,18.3659,18.3429,57.6704,18.3200,57.4946,18.2971,57.3193,18.2971,2046.7556,81.8702,17.2254,17.1645,62.3027,17.1040,61.7360,17.0438,61.1719,17.0438,595.2778,11.9056,13.2590,13.2591,1.7332,13.2592,1.7606,13.2594,1.7880,13.2594,2046.7556,81.8702,14.9970,14.9922,16.5176,14.9874,16.5111,14.9826,16.5046,14.9826,2046.7556,81.8702,15.0860,15.0741,19.2653,15.0623,19.2362,15.0505,19.2070,15.0505,595.2778,11.9056,6.9039,143.9664,4.6026,0.0000,108.9485,252.9149,-16550.2000,-61152.3305,-51759.7713
394.0000,15.0240,26.8761,5321.4000,111105.3000,-105783.9000,2.8806,1209.4091,4.4000,1.0000,24690.0667,4.5000,1.0000,25899.4758,0.0000,0.0000,135795.3667,4111.9909,-131683.3758,19.7454,12.4481,31269.6000,0.0000,31269.6000,0.8107,8451.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8451.2432,0.0000,0.0000,0.0000,22818.3568,22818.3568,18.8813,16.9743,6903.7000,3337.1000,3566.6000,0.1790,1569.0227,4.4000,1.0000,681.0408,4.9000,1.0000,2250.0635,0.0000,0.0000,4018.1408,5334.6773,1316.5365,18.8341,11.5368,1851.4000,0.0000,1851.4000,0.0480,500.3784,3.7000,1.0000,0.0000,0.0000,0.0000,500.3784,0.0000,0.0000,0.0000,1351.0216,1351.0216,18.7322,11.0050,21292.8000,0.0000,21292.8000,0.5521,4839.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4839.2727,0.0000,0.0000,0.0000,16453.5273,16453.5273,18.1423,10.8450,13516.2000,0.0000,13516.2000,0.3504,3653.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3653.0270,0.0000,0.0000,0.0000,9863.1730,9863.1730,17.6574,13.5460,15.6017,-7.6448,-114672.6537,7.2312,1001.9590,10.0196,7.2312,0.0000,13.7468,13.5383,14.8177,14.1780,4.4602,35681.9951,7.2312,1988.6717,19.8867,7.2312,0.0000,48.3372,14.8056,15.0569,14.9313,1.0015,7010.1786,7.2312,2205.0002,22.0500,7.2312,0.0000,63.1081,18.9273,18.9119,48.4520,18.8966,48.3675,18.8813,48.2831,18.8813,2220.7991,88.8320,18.7856,18.7678,55.9012,18.7500,55.7913,18.7322,55.6813,18.7322,2220.7991,88.8320,17.7887,17.7449,61.7331,17.7012,61.4174,17.6574,61.0997,17.6574,645.5232,12.9105,13.5460,13.5434,6.0252,13.5409,6.0240,13.5383,6.0229,13.5383,2220.7991,88.8320,14.8177,14.8136,15.0515,14.8096,15.0512,14.8056,15.0510,14.8056,2220.7991,88.8320,15.0569,15.0460,18.9295,15.0350,18.9090,15.0240,18.8883,15.0240,645.5232,12.9105,7.2312,163.5960,4.8208,0.0000,125.1920,288.7880,-34287.3000,-79880.7607,-71980.4799
395.0000,14.9777,26.9786,3520.2000,122856.2000,-119336.0000,3.1853,800.0455,4.4000,1.0000,27301.3778,4.5000,1.0000,28101.4232,0.0000,0.0000,150157.5778,2720.1545,-147437.4232,19.9238,12.6265,36915.0000,0.0000,36915.0000,0.9571,9977.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9977.0270,0.0000,0.0000,0.0000,26937.9730,26937.9730,18.9803,19.8958,5071.4000,3640.2000,1431.2000,0.1315,1152.5909,4.4000,1.0000,742.8980,4.9000,1.0000,1895.4889,0.0000,0.0000,4383.0980,3918.8091,-464.2889,18.9959,11.6986,1893.1000,0.0000,1893.1000,0.0491,511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,511.6486,0.0000,0.0000,0.0000,1381.4514,1381.4514,18.9035,11.1763,19742.2000,0.0000,19742.2000,0.5119,4486.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4486.8636,0.0000,0.0000,0.0000,15255.3364,15255.3364,18.3918,11.0945,12250.7000,0.0000,12250.7000,0.3176,3311.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3311.0000,0.0000,0.0000,0.0000,8939.7000,8939.7000,17.9811,13.8645,15.9228,-8.1809,-122713.4646,7.7286,1057.4152,10.5742,7.7286,0.0000,16.7831,13.8541,14.7341,14.2941,3.2792,26233.8215,7.7286,2115.5148,21.1551,7.7286,0.0000,59.0134,14.7224,15.0070,14.8647,1.2117,8481.7022,7.7286,2362.9443,23.6294,7.7286,0.0000,77.0468,19.0201,19.0068,46.6125,18.9936,46.5497,18.9803,46.4868,18.9803,2497.1939,99.8878,18.9496,18.9342,53.4711,18.9189,53.3867,18.9035,53.3024,18.9035,2497.1939,99.8878,18.0919,18.0549,59.9995,18.0180,59.7625,17.9811,59.5251,17.9811,725.2680,14.5054,13.8645,13.8610,9.6375,13.8575,9.6295,13.8541,9.6217,13.8541,2497.1939,99.8878,14.7341,14.7302,14.6692,14.7263,14.6681,14.7224,14.6669,14.7224,2497.1939,99.8878,15.0070,14.9972,18.3960,14.9875,18.3874,14.9777,18.3785,14.9777,725.2680,14.5054,7.7286,196.5775,5.1524,0.0000,152.8433,349.4208,-47103.8000,-95387.2514,-87997.9408
396.0000,14.9393,27.0124,2518.5000,130531.6000,-128013.1000,3.3843,572.3864,4.4000,1.0000,29007.0222,4.5000,1.0000,29579.4086,0.0000,0.0000,159538.6222,1946.1136,-157592.5086,19.9319,12.6346,38800.6000,0.0000,38800.6000,1.0060,10486.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10486.6486,0.0000,0.0000,0.0000,28313.9514,28313.9514,18.9993,28.0347,3726.0000,9579.9000,-5853.9000,0.2484,846.8182,4.4000,1.0000,1955.0816,4.9000,1.0000,2801.8998,0.0000,0.0000,11534.9816,2879.1818,-8655.7998,19.2736,11.9763,2234.7000,0.0000,2234.7000,0.0579,603.9730,3.7000,1.0000,0.0000,0.0000,0.0000,603.9730,0.0000,0.0000,0.0000,1630.7270,1630.7270,19.1778,11.4506,19409.8000,0.0000,19409.8000,0.5032,4411.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4411.3182,0.0000,0.0000,0.0000,14998.4818,14998.4818,18.7027,11.4054,9877.8000,0.0000,9877.8000,0.2561,2669.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2669.6757,0.0000,0.0000,0.0000,7208.1243,7208.1243,18.3667,14.0851,16.2259,-9.0098,-135146.6622,8.1839,1106.4773,11.0648,8.1839,0.0000,19.9269,14.0743,14.7214,14.3978,2.5534,20427.0575,8.1839,2230.7733,22.3077,8.1839,0.0000,70.0680,14.7097,14.9666,14.8382,1.1586,8109.8964,8.1839,2504.7876,25.0479,8.1839,0.0000,91.4795,19.0349,19.0230,44.8032,19.0112,44.7527,18.9993,44.7023,18.9993,2762.6547,110.5062,19.2219,19.2072,53.2701,19.1925,53.1911,19.1778,53.1123,19.1778,2762.6547,110.5062,18.4743,18.4383,60.5256,18.4024,60.2933,18.3667,60.0615,18.3667,801.8077,16.0362,14.0851,14.0815,11.7589,14.0779,11.7516,14.0743,11.7444,14.0743,2762.6547,110.5062,14.7214,14.7175,14.9181,14.7136,14.9153,14.7097,14.9125,14.7097,2762.6547,110.5062,14.9666,14.9575,18.0448,14.9484,18.0396,14.9393,18.0342,14.9393,801.8077,16.0362,8.1839,230.2522,5.4559,0.0000,181.4744,411.7266,-63544.1000,-114097.0239,-106609.7083
397.0000,14.9221,27.0423,1779.4000,134844.8000,-133065.4000,3.4961,404.4091,4.4000,1.0000,29965.5111,4.5000,1.0000,30369.9202,0.0000,0.0000,164810.3111,1374.9909,-163435.3202,20.1667,12.8694,33620.3000,0.0000,33620.3000,0.8717,9086.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9086.5676,0.0000,0.0000,0.0000,24533.7324,24533.7324,19.3395,26.5746,4844.6000,7789.8000,-2945.2000,0.2020,1101.0455,4.4000,1.0000,1589.7551,4.9000,1.0000,2690.8006,0.0000,0.0000,9379.5551,3743.5545,-5636.0006,19.5204,12.2231,2671.6000,0.0000,2671.6000,0.0693,722.0541,3.7000,1.0000,0.0000,0.0000,0.0000,722.0541,0.0000,0.0000,0.0000,1949.5459,1949.5459,19.4136,11.6863,20211.5000,0.0000,20211.5000,0.5240,4593.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4593.5227,0.0000,0.0000,0.0000,15617.9773,15617.9773,18.9124,11.6151,8612.2000,0.0000,8612.2000,0.2233,2327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2327.6216,0.0000,0.0000,0.0000,6284.5784,6284.5784,18.6075,14.2262,16.4168,-9.1022,-136532.4987,8.0795,1084.2527,10.8425,8.0795,0.0000,19.1741,14.2148,14.7486,14.4817,2.0795,16635.6520,8.0795,2194.8966,21.9490,8.0795,0.0000,67.4208,14.7360,14.9504,14.8432,0.9543,6680.3757,8.0795,2472.3358,24.7234,8.0795,0.0000,88.0233,19.3794,19.3661,46.7761,19.3528,46.7092,19.3395,46.6425,19.3395,2700.7357,108.0294,19.4578,19.4430,53.1253,19.4283,53.0456,19.4136,52.9660,19.4136,2700.7357,108.0294,18.7107,18.6762,59.7994,18.6418,59.5839,18.6075,59.3687,18.6075,783.9588,15.6792,14.2262,14.2224,12.9363,14.2186,12.9283,14.2148,12.9203,14.2148,2700.7357,108.0294,14.7486,14.7444,15.4330,14.7402,15.4265,14.7360,15.4199,14.7360,2700.7357,108.0294,14.9504,14.9410,17.9990,14.9315,17.9860,14.9221,17.9730,14.9221,783.9588,15.6792,8.0795,222.2273,5.3863,0.0000,174.6182,396.8456,-70895.0000,-120685.4867,-113216.4709
398.0000,14.9100,27.0596,1349.1000,143610.5000,-142261.4000,3.7234,306.6136,4.4000,1.0000,31913.4444,4.5000,1.0000,32220.0581,0.0000,0.0000,175523.9444,1042.4864,-174481.4581,20.1240,12.8267,38802.2000,0.0000,38802.2000,1.0060,10487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10487.0811,0.0000,0.0000,0.0000,28315.1189,28315.1189,19.2456,29.9721,1757.4000,10332.8000,-8575.4000,0.2679,399.4091,4.4000,1.0000,2108.7347,4.9000,1.0000,2508.1438,0.0000,0.0000,12441.5347,1357.9909,-11083.5438,19.5768,12.2795,2549.3000,0.0000,2549.3000,0.0661,689.0000,3.7000,1.0000,0.0000,0.0000,0.0000,689.0000,0.0000,0.0000,0.0000,1860.3000,1860.3000,19.4822,11.7550,20133.8000,0.0000,20133.8000,0.5220,4575.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4575.8636,0.0000,0.0000,0.0000,15557.9364,15557.9364,19.0173,11.7200,7663.1000,0.0000,7663.1000,0.1987,2071.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2071.1081,0.0000,0.0000,0.0000,5591.9919,5591.9919,18.7587,14.4729,16.6158,-9.5611,-143416.8405,8.6761,1155.3392,11.5534,8.6761,0.0000,23.7433,14.4600,14.7601,14.6100,1.2552,10041.8524,8.6761,2344.8550,23.4485,8.6761,0.0000,83.4872,14.7483,14.9364,14.8423,0.8993,6294.8402,8.6761,2655.0027,26.5500,8.6761,0.0000,108.9993,19.2779,19.2671,44.1460,19.2563,44.1062,19.2456,44.0664,19.2456,3062.9718,122.5189,19.5212,19.5082,51.6138,19.4952,51.5524,19.4822,51.4911,19.4822,3062.9718,122.5189,18.8502,18.8196,58.5255,18.7891,58.3566,18.7587,58.1874,18.7587,888.3445,17.7669,14.4729,14.4686,15.1488,14.4643,15.1363,14.4600,15.1238,14.4600,3062.9718,122.5189,14.7601,14.7561,15.6762,14.7522,15.6720,14.7483,15.6677,14.7483,3062.9718,122.5189,14.9364,14.9276,17.9543,14.9188,17.9474,14.9100,17.9403,14.9100,888.3445,17.7669,8.6761,270.5986,5.7841,0.0000,216.2298,486.8283,-81688.4000,-134239.6547,-127080.1479
399.0000,14.9074,27.0723,1126.4000,151797.2000,-150670.8000,3.9356,256.0000,4.4000,1.0000,33732.7111,4.5000,1.0000,33988.7111,0.0000,0.0000,185529.9111,870.4000,-184659.5111,20.3496,13.0523,36916.9000,0.0000,36916.9000,0.9571,9977.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9977.5405,0.0000,0.0000,0.0000,26939.3595,26939.3595,19.5201,29.7876,1946.3000,8480.9000,-6534.6000,0.2199,442.3409,4.4000,1.0000,1730.7959,4.9000,1.0000,2173.1368,0.0000,0.0000,10211.6959,1503.9591,-8707.7368,19.7767,12.4794,1691.5000,0.0000,1691.5000,0.0439,457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,457.1622,0.0000,0.0000,0.0000,1234.3378,1234.3378,19.7006,11.9733,20605.4000,0.0000,20605.4000,0.5342,4683.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4683.0455,0.0000,0.0000,0.0000,15922.3545,15922.3545,19.2313,11.9340,6713.9000,0.0000,6713.9000,0.1741,1814.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1814.5676,0.0000,0.0000,0.0000,4899.3324,4899.3324,18.9934,14.5990,16.7962,-9.9405,-149106.9325,8.7972,1163.2983,11.6330,8.7972,0.0000,24.7515,14.5864,14.8013,14.6938,0.9115,7291.6182,8.7972,2369.6063,23.6961,8.7972,0.0000,87.0324,14.7891,14.9339,14.8615,0.7019,4913.0270,8.7972,2690.0024,26.9000,8.7972,0.0000,113.6278,19.5557,19.5438,45.9102,19.5319,45.8566,19.5201,45.8031,19.5201,3138.9575,125.5583,19.7403,19.7271,52.1165,19.7138,52.0507,19.7006,51.9850,19.7006,3138.9575,125.5583,19.0869,19.0556,58.9355,19.0245,58.7520,18.9934,58.5689,18.9934,910.2317,18.2046,14.5990,14.5948,15.9573,14.5906,15.9471,14.5864,15.9370,14.5864,3138.9575,125.5583,14.8013,14.7972,16.1749,14.7931,16.1686,14.7891,16.1623,14.7891,3138.9575,125.5583,14.9339,14.9251,18.0289,14.9162,18.0191,14.9074,18.0092,14.9074,910.2317,18.2046,8.7972,281.1731,5.8648,0.0000,225.4117,506.5848,-91277.7000,-144371.8637,-136902.2873
400.0000,14.9118,27.0546,1582.0000,153965.5000,-152383.5000,3.9918,359.5455,4.4000,1.0000,34214.5556,4.5000,1.0000,34574.1010,0.0000,0.0000,188180.0556,1222.4545,-186957.6010,20.3544,13.0571,35034.2000,0.0000,35034.2000,0.9083,9468.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9468.7027,0.0000,0.0000,0.0000,25565.4973,25565.4973,19.5770,27.9215,3733.6000,7805.4000,-4071.8000,0.2024,848.5455,4.4000,1.0000,1592.9388,4.9000,1.0000,2441.4842,0.0000,0.0000,9398.3388,2885.0545,-6513.2842,19.7666,12.4693,1633.8000,0.0000,1633.8000,0.0424,441.5676,3.7000,1.0000,0.0000,0.0000,0.0000,441.5676,0.0000,0.0000,0.0000,1192.2324,1192.2324,19.6953,11.9680,22900.2000,0.0000,22900.2000,0.5937,5204.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5204.5909,0.0000,0.0000,0.0000,17695.6091,17695.6091,19.1801,11.8828,7663.1000,0.0000,7663.1000,0.1987,2071.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2071.1081,0.0000,0.0000,0.0000,5591.9919,5591.9919,18.9381,14.7876,16.8629,-9.5046,-142569.7430,8.9060,1174.6429,11.7464,8.9060,0.0000,25.6808,14.7737,14.8400,14.8069,0.2846,2276.5450,8.9060,2388.0630,23.8806,8.9060,0.0000,90.3002,14.8277,14.9383,14.8830,0.5429,3800.1278,8.9060,2720.9161,27.2092,8.9060,0.0000,117.8942,19.6102,19.5991,45.2036,19.5880,45.1587,19.5770,45.1137,19.5770,3207.8935,128.3157,19.7319,19.7197,50.4046,19.7075,50.3495,19.6953,50.2944,19.6953,3207.8935,128.3157,19.0173,18.9909,55.8104,18.9645,55.6847,18.9381,55.5585,18.9381,930.0855,18.6017,14.7876,14.7830,17.4468,14.7783,17.4326,14.7737,17.4184,14.7737,3207.8935,128.3157,14.8400,14.8359,16.5759,14.8318,16.5688,14.8277,16.5618,14.8277,3207.8935,128.3157,14.9383,14.9295,18.1578,14.9206,18.1460,14.9118,18.1342,14.9118,930.0855,18.6017,8.9060,290.8918,5.9373,0.0000,233.8752,524.7670,-89224.0000,-143425.5545,-136493.0702
401.0000,14.9199,27.0553,1784.1000,158933.4000,-157149.3000,4.1206,405.4773,4.4000,1.0000,35318.5333,4.5000,1.0000,35724.0106,0.0000,0.0000,194251.9333,1378.6227,-192873.3106,20.4259,13.1286,29855.5000,0.0000,29855.5000,0.7741,8069.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8069.0541,0.0000,0.0000,0.0000,21786.4459,21786.4459,19.7698,28.4465,4930.8000,11325.8000,-6395.0000,0.2936,1120.6364,4.4000,1.0000,2311.3878,4.9000,1.0000,3432.0241,0.0000,0.0000,13637.1878,3810.1636,-9827.0241,20.0503,12.7530,2109.8000,0.0000,2109.8000,0.0547,570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,570.2162,0.0000,0.0000,0.0000,1539.5838,1539.5838,19.9676,12.2403,22378.4000,0.0000,22378.4000,0.5802,5086.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0000,0.0000,0.0000,0.0000,17292.4000,17292.4000,19.4740,12.1767,8928.6000,0.0000,8928.6000,0.2315,2413.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2413.1351,0.0000,0.0000,0.0000,6515.4649,6515.4649,19.1986,14.8545,17.0265,-10.1449,-152172.8180,9.0821,1190.3236,11.9032,9.0821,0.0000,27.2349,14.8415,14.8844,14.8629,0.1880,1504.2729,9.0821,2429.8372,24.2984,9.0821,0.0000,95.7649,14.8720,14.9462,14.9091,0.3712,2598.7381,9.0821,2771.8384,27.7184,9.0821,0.0000,125.0288,19.8039,19.7925,46.1493,19.7811,46.1005,19.7698,46.0517,19.7698,3320.9546,132.8382,20.0064,19.9934,51.9217,19.9805,51.8582,19.9676,51.7947,19.9676,3320.9546,132.8382,19.2880,19.2581,57.4915,19.2283,57.3153,19.1986,57.1399,19.1986,962.6422,19.2528,14.8545,14.8501,17.6328,14.8458,17.6225,14.8415,17.6121,14.8415,3320.9546,132.8382,14.8844,14.8803,16.9961,14.8761,16.9884,14.8720,16.9808,14.8720,3320.9546,132.8382,14.9462,14.9374,18.3005,14.9286,18.2884,14.9199,18.2761,14.9199,962.6422,19.2528,9.0821,307.0860,6.0547,0.0000,248.0285,555.1145,-100272.0000,-155566.4401,-148069.8070
402.0000,14.9299,27.0279,2607.2000,162201.0000,-159593.8000,4.2054,592.5455,4.4000,1.0000,36044.6667,4.5000,1.0000,36637.2121,0.0000,0.0000,198245.6667,2014.6545,-196231.0121,20.6116,13.3143,19501.5000,0.0000,19501.5000,0.5056,5270.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5270.6757,0.0000,0.0000,0.0000,14230.8243,14230.8243,20.1616,25.6739,11543.4000,13663.0000,-2119.6000,0.3542,2623.5000,4.4000,1.0000,2788.3673,4.9000,1.0000,5411.8673,0.0000,0.0000,16451.3673,8919.9000,-7531.4673,20.3797,13.0824,1337.2000,0.0000,1337.2000,0.0347,361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,361.4054,0.0000,0.0000,0.0000,975.7946,975.7946,20.3102,12.5829,21771.1000,0.0000,21771.1000,0.5645,4947.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4947.9773,0.0000,0.0000,0.0000,16823.1227,16823.1227,19.8231,12.5258,11776.1000,0.0000,11776.1000,0.3053,3182.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3182.7297,0.0000,0.0000,0.0000,8593.3703,8593.3703,19.4808,14.8829,17.1819,-10.5866,-158798.3251,8.9545,1166.5924,11.6659,8.9545,0.0000,26.1029,14.8700,14.9149,14.8925,0.1937,1549.9436,8.9545,2392.8657,23.9287,8.9545,0.0000,91.7842,14.9023,14.9569,14.9296,0.2697,1888.0359,8.9545,2730.6530,27.3065,8.9545,0.0000,119.8317,20.1996,20.1869,49.0065,20.1742,48.9452,20.1616,48.8841,20.1616,3238.8654,129.5546,20.3514,20.3377,53.9263,20.3239,53.8555,20.3102,53.7848,20.3102,3238.8654,129.5546,19.5743,19.5430,59.0991,19.5119,58.9097,19.4808,58.7209,19.4808,939.0047,18.7801,14.8829,14.8786,17.5678,14.8743,17.5578,14.8700,17.5478,14.8700,3238.8654,129.5546,14.9149,14.9107,17.2417,14.9065,17.2330,14.9023,17.2243,14.9023,3238.8654,129.5546,14.9569,14.9479,18.4534,14.9389,18.4374,14.9299,18.4214,14.9299,939.0047,18.7801,8.9545,295.2967,5.9697,0.0000,237.7188,533.0155,-107327.5000,-163139.3676,-155360.3457
403.0000,14.9400,26.6321,6093.7000,88821.6000,-82727.9000,2.3029,1384.9318,4.4000,1.0000,19738.1333,4.5000,1.0000,21123.0652,0.0000,0.0000,108559.7333,4708.7682,-103850.9652,19.2184,11.9211,16073.1000,0.0000,16073.1000,0.4167,4344.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0811,0.0000,0.0000,0.0000,11729.0189,11729.0189,18.7144,11.0503,20586.4000,108.1000,20478.3000,0.5337,4678.7273,4.4000,1.0000,22.0612,4.9000,1.0000,4700.7885,0.0000,0.0000,130.1612,15907.6727,15777.5115,18.0644,10.7671,1122.0000,0.0000,1122.0000,0.0291,303.2432,3.7000,1.0000,0.0000,0.0000,0.0000,303.2432,0.0000,0.0000,0.0000,818.7568,818.7568,18.0214,10.2941,21386.5000,0.0000,21386.5000,0.5545,4860.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4860.5682,0.0000,0.0000,0.0000,16525.9318,16525.9318,17.3406,10.0433,13832.6000,0.0000,13832.6000,0.3586,3738.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3738.5405,0.0000,0.0000,0.0000,10094.0595,10094.0595,16.9775,15.5080,16.2428,-2.3781,-35670.9258,6.2933,850.3104,8.5031,6.2933,0.0000,9.0616,15.4782,14.8656,15.1719,-1.8589,-14871.1725,6.2933,1663.1009,16.6310,6.2933,0.0000,31.8628,14.8489,14.9791,14.9140,0.4514,3159.9445,6.2933,1920.3317,19.2033,6.2933,0.0000,41.5995,18.7352,18.7283,33.1644,18.7213,33.1621,18.7144,33.1596,18.7144,1739.0107,69.5604,18.0306,18.0276,29.4537,18.0245,29.4903,18.0214,29.5265,18.0214,1739.0107,69.5604,16.9247,16.9433,25.4834,16.9609,25.8937,16.9775,26.2918,16.9775,506.3672,10.1273,15.5080,15.4980,23.4827,15.4881,23.4169,15.4782,23.3515,15.4782,1739.0107,69.5604,14.8656,14.8600,16.6888,14.8544,16.6667,14.8489,16.6447,14.8489,1739.0107,69.5604,14.9791,14.9659,18.7015,14.9529,18.6359,14.9400,18.5715,14.9400,506.3672,10.1273,6.2933,111.5286,4.1955,0.0000,82.5239,194.0525,-9835.4000,-48905.6867,-47382.1538
404.0000,14.9306,26.5022,7490.9000,88967.8000,-81476.9000,2.3067,1702.4773,4.4000,1.0000,19770.6222,4.5000,1.0000,21473.0995,0.0000,0.0000,108738.4222,5788.4227,-102949.9995,19.0755,11.7782,16052.2000,0.0000,16052.2000,0.4162,4338.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4324,0.0000,0.0000,0.0000,11713.7676,11713.7676,18.5717,10.8444,23978.6000,0.0000,23978.6000,0.6217,5449.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5449.6818,0.0000,0.0000,0.0000,18528.9182,18528.9182,17.8257,10.5284,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,17.7728,10.0456,22533.7000,0.0000,22533.7000,0.5842,5121.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5121.2955,0.0000,0.0000,0.0000,17412.4045,17412.4045,17.0718,9.7745,13199.8000,0.0000,13199.8000,0.3422,3567.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3567.5135,0.0000,0.0000,0.0000,9632.2865,9632.2865,16.6428,15.3262,15.9845,-2.1801,-32702.0891,6.4397,878.9426,8.7894,6.4397,0.0000,9.7090,15.3071,14.9960,15.1515,-0.9660,-7727.9894,6.4397,1703.1780,17.0318,6.4397,0.0000,34.1391,14.9767,14.9674,14.9721,-0.0327,-229.2115,6.4397,1960.4606,19.6046,6.4397,0.0000,44.5714,18.6039,18.5931,33.2521,18.5824,33.2043,18.5717,33.1566,18.5717,1810.7991,72.4320,17.8006,17.7913,29.7264,17.7820,29.6860,17.7728,29.6459,17.7728,1810.7991,72.4320,16.6840,16.6698,26.3059,16.6561,26.2325,16.6428,26.1662,16.6428,527.1158,10.5423,15.3262,15.3198,20.5712,15.3135,20.5497,15.3071,20.5281,15.3071,1810.7991,72.4320,14.9960,14.9895,18.0360,14.9831,18.0074,14.9767,17.9789,14.9767,1810.7991,72.4320,14.9674,14.9552,18.5409,14.9429,18.4925,14.9306,18.4441,14.9306,527.1158,10.5423,6.4397,118.8278,4.2932,0.0000,88.4195,207.2473,-4857.2000,-45038.4119,-40659.2899
405.0000,14.9682,25.1657,12594.3000,48066.6000,-35472.3000,1.2462,2862.3409,4.4000,1.0000,10681.4667,4.5000,1.0000,13543.8076,0.0000,0.0000,58748.0667,9731.9591,-49016.1076,17.4583,10.1610,16066.0000,0.0000,16066.0000,0.4165,4342.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4342.1622,0.0000,0.0000,0.0000,11723.8378,11723.8378,16.8609,9.1337,30264.0000,0.0000,30264.0000,0.7847,6878.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6878.1818,0.0000,0.0000,0.0000,23385.8182,23385.8182,15.6729,8.3756,936.4000,0.0000,936.4000,0.0243,253.0811,3.7000,1.0000,0.0000,0.0000,0.0000,253.0811,0.0000,0.0000,0.0000,683.3189,683.3189,15.6499,7.9227,23801.1000,0.0000,23801.1000,0.6171,5409.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5409.3409,0.0000,0.0000,0.0000,18391.7591,18391.7591,14.7156,7.4183,12092.5000,0.0000,12092.5000,0.3135,3268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3268.2432,0.0000,0.0000,0.0000,8824.2568,8824.2568,14.3858,16.1863,15.2861,2.3627,35440.2090,5.1034,716.0286,7.1603,5.1034,0.0000,4.8323,16.1404,14.7987,15.4695,-3.3012,-26409.6834,5.1034,1332.8241,13.3282,5.1034,0.0000,16.9916,14.7807,15.0188,14.8998,0.6696,4686.8536,5.1034,1558.1397,15.5814,5.1034,0.0000,22.1840,16.8627,16.8622,16.7031,16.8616,16.7584,16.8609,16.8131,16.8609,1203.8042,48.1522,15.6382,15.6422,9.6707,15.6461,9.7638,15.6499,9.8560,15.6499,1203.8042,48.1522,14.2673,14.3082,-0.5259,14.3477,0.0729,14.3858,0.6544,14.3858,351.4896,7.0298,16.1863,16.1709,28.7504,16.1556,28.6387,16.1404,28.5277,16.1404,1203.8042,48.1522,14.7987,14.7927,15.9168,14.7867,15.8948,14.7807,15.8729,14.7807,1203.8042,48.1522,15.0188,15.0018,19.1519,14.9849,19.0489,14.9682,18.9477,14.9682,351.4896,7.0298,5.1034,62.6418,3.4023,0.0000,44.0079,106.6497,47687.7000,13992.8832,13717.3791
