Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
406.0000,14.9314,24.4375,15272.4000,43450.2000,-28177.8000,1.1265,3471.0000,4.4000,1.0000,9655.6000,4.5000,1.0000,13126.6000,0.0000,0.0000,53105.8000,11801.4000,-41304.4000,17.1081,9.8108,13601.2000,0.0000,13601.2000,0.3526,3676.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3676.0000,0.0000,0.0000,0.0000,9925.2000,9925.2000,16.5661,8.8388,33147.4000,0.0000,33147.4000,0.8594,7533.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7533.5000,0.0000,0.0000,0.0000,25613.9000,25613.9000,15.2163,7.9190,546.2000,0.0000,546.2000,0.0142,147.6216,3.7000,1.0000,0.0000,0.0000,0.0000,147.6216,0.0000,0.0000,0.0000,398.5784,398.5784,15.1884,7.4611,25882.7000,0.0000,25882.7000,0.6711,5882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5882.4318,0.0000,0.0000,0.0000,20000.2682,20000.2682,14.1344,6.8371,9877.8000,0.0000,9877.8000,0.2561,2669.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2669.6757,0.0000,0.0000,0.0000,7208.1243,7208.1243,13.7865,16.1329,14.9597,2.9683,44523.9217,4.9198,699.2966,6.9930,4.9198,0.0000,4.3293,16.0984,14.9290,15.5137,-2.7737,-22189.3530,4.9198,1282.6291,12.8263,4.9198,0.0000,15.2229,14.9046,14.9781,14.9414,0.1992,1394.4873,4.9198,1499.5893,14.9959,4.9198,0.0000,19.8748,16.5850,16.5787,16.9046,16.5724,16.8878,16.5661,16.8713,16.5661,1128.9836,45.1593,15.1953,15.1930,9.2376,15.1907,9.2480,15.1884,9.2586,15.1884,1128.9836,45.1593,13.7546,13.7648,-1.1088,13.7755,-0.9758,13.7865,-0.8354,13.7865,329.8063,6.5961,16.1329,16.1213,26.6581,16.1099,26.5987,16.0984,26.5392,16.0984,1128.9836,45.1593,14.9290,14.9209,17.4389,14.9127,17.3960,14.9046,17.3534,14.9046,1128.9836,45.1593,14.9781,14.9625,18.5855,14.9469,18.5098,14.9314,18.4340,14.9314,329.8063,6.5961,4.9198,56.6404,3.2799,0.0000,39.4270,96.0674,54877.5000,21841.6709,23729.0559
407.0000,14.9343,21.6732,22048.7000,31071.6000,-9022.9000,0.8056,5011.0682,4.4000,1.0000,6904.8000,4.5000,1.0000,11915.8682,0.0000,0.0000,37976.4000,17037.6318,-20938.7682,15.8559,8.5586,13273.4000,0.0000,13273.4000,0.3441,3587.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4054,0.0000,0.0000,0.0000,9685.9946,9685.9946,15.4327,7.7054,68829.2000,0.0000,68829.2000,1.7845,15643.0000,4.4000,1.0000,0.0000,0.0000,0.0000,15643.0000,0.0000,0.0000,0.0000,53186.2000,53186.2000,13.0918,5.7945,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,13.1085,5.3812,29261.3000,0.0000,29261.3000,0.7587,6650.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6650.2955,0.0000,0.0000,0.0000,22611.0045,22611.0045,12.1133,4.8160,8612.2000,0.0000,8612.2000,0.2233,2327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2327.6216,0.0000,0.0000,0.0000,6284.5784,6284.5784,11.9622,16.5959,14.2790,7.0188,105281.7740,5.8908,860.5038,8.6050,5.8908,0.0000,7.4318,16.5579,14.9915,15.7747,-4.4489,-35590.8148,5.8908,1520.0292,15.2003,5.8908,0.0000,26.1320,14.9711,14.9752,14.9731,0.0134,93.6394,5.8908,1793.2725,17.9327,5.8908,0.0000,34.1175,15.4296,15.4307,7.3514,15.4317,7.4091,15.4327,7.4664,15.4327,1548.3190,61.9328,13.0782,13.0883,-9.0184,13.0985,-8.8850,13.1085,-8.7525,13.1085,1548.3190,61.9328,11.8367,11.8794,-20.1159,11.9212,-19.5927,11.9622,-19.0791,11.9622,451.2259,9.0245,16.5959,16.5832,30.4902,16.5705,30.4200,16.5579,30.3501,16.5579,1548.3190,61.9328,14.9915,14.9847,17.9736,14.9779,17.9480,14.9711,17.9223,14.9711,1548.3190,61.9328,14.9752,14.9616,18.6099,14.9480,18.5608,14.9343,18.5114,14.9343,451.2259,9.0245,5.8908,92.9641,3.9272,0.0000,67.6812,160.6453,111378.2000,71139.1445,69784.5986
408.0000,14.9386,18.8135,27393.2000,26003.4000,1389.8000,0.7102,6225.7273,4.4000,1.0000,5778.5333,4.5000,1.0000,12004.2606,0.0000,0.0000,31781.9333,21167.4727,-10614.4606,15.3636,8.0663,13277.6000,0.0000,13277.6000,0.3442,3588.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3588.5405,0.0000,0.0000,0.0000,9689.0595,9689.0595,14.9740,7.2467,88182.5000,0.0000,88182.5000,2.2863,20041.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20041.4773,0.0000,0.0000,0.0000,68141.0227,68141.0227,12.2460,4.9487,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,12.2540,4.5268,32444.5000,0.0000,32444.5000,0.8412,7373.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7373.7500,0.0000,0.0000,0.0000,25070.7500,25070.7500,11.2504,3.9531,4815.6000,0.0000,4815.6000,0.1249,1301.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1301.5135,0.0000,0.0000,0.0000,3514.0865,3514.0865,11.1851,16.4087,13.7969,8.6985,130477.6913,6.4761,964.6727,9.6467,6.4761,0.0000,9.8745,16.3828,15.1915,15.7872,-3.7197,-29757.4941,6.4761,1670.2398,16.7024,6.4761,0.0000,34.7213,15.1699,14.9760,15.0730,-0.6921,-4844.3783,6.4761,1963.6239,19.6362,6.4761,0.0000,45.3314,14.9757,14.9751,5.7198,14.9745,5.7499,14.9740,5.7799,14.9740,1828.8413,73.1537,12.2340,12.2407,-12.5371,12.2474,-12.4593,12.2540,-12.3815,12.2540,1828.8413,73.1537,11.1097,11.1347,-22.8508,11.1599,-22.6038,11.1851,-22.3541,11.1851,532.3296,10.6466,16.4087,16.4001,27.4238,16.3915,27.3974,16.3828,27.3708,16.3828,1828.8413,73.1537,15.1915,15.1843,19.8271,15.1771,19.7972,15.1699,19.7674,15.1699,1828.8413,73.1537,14.9760,14.9635,18.6539,14.9511,18.6170,14.9386,18.5799,14.9386,532.3296,10.6466,6.4761,120.6883,4.3174,0.0000,89.9272,210.6155,140520.0000,96099.6473,95875.8190
409.0000,14.9742,15.8585,32073.9000,22598.7000,9475.2000,0.8316,7289.5227,4.4000,1.0000,5021.9333,4.5000,1.0000,12311.4561,0.0000,0.0000,27620.6333,24784.3773,-2836.2561,15.0829,7.7856,13293.3000,0.0000,13293.3000,0.3447,3592.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3592.7838,0.0000,0.0000,0.0000,9700.5162,9700.5162,14.7082,6.9809,90990.9000,0.0000,90990.9000,2.3591,20679.7500,4.4000,1.0000,0.0000,0.0000,0.0000,20679.7500,0.0000,0.0000,0.0000,70311.1500,70311.1500,12.0134,4.7161,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,12.0140,4.2868,35669.1000,0.0000,35669.1000,0.9248,8106.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8106.6136,0.0000,0.0000,0.0000,27562.4864,27562.4864,10.9577,3.6604,1494.8000,0.0000,1494.8000,0.0388,404.0000,3.7000,1.0000,0.0000,0.0000,0.0000,404.0000,0.0000,0.0000,0.0000,1090.8000,1090.8000,10.9626,16.0962,13.5294,8.9297,133946.0486,6.7647,1018.7116,10.1871,6.7647,0.0000,11.2544,16.0760,15.2893,15.6826,-2.5657,-20525.7936,6.7647,1751.8773,17.5188,6.7647,0.0000,39.5732,15.2689,15.0121,15.1405,-0.9571,-6699.9692,6.7647,2045.6207,20.4562,6.7647,0.0000,51.6660,14.7111,14.7102,5.3817,14.7092,5.4043,14.7082,5.4267,14.7082,1974.6873,78.9875,12.0016,12.0058,-10.9030,12.0099,-10.8559,12.0140,-10.8088,12.0140,1974.6873,78.9875,10.9159,10.9314,-20.3365,10.9470,-20.2078,10.9626,-20.0777,10.9626,574.4645,11.4893,16.0962,16.0895,23.9160,16.0827,23.9037,16.0760,23.8913,16.0760,1974.6873,78.9875,15.2893,15.2825,20.4260,15.2757,20.4010,15.2689,20.3760,15.2689,1974.6873,78.9875,15.0121,14.9995,19.1054,14.9868,19.0636,14.9742,19.0218,14.9742,574.4645,11.4893,6.7647,136.1051,4.5098,0.0000,102.4936,238.5987,151345.7000,106136.9344,106720.2857
410.0000,15.0203,13.8520,36522.5000,19599.6000,16922.9000,0.9469,8300.5682,4.4000,1.0000,4355.4667,4.5000,1.0000,12656.0348,0.0000,0.0000,23955.0667,28221.9318,4266.8652,14.8723,7.5750,13294.3000,0.0000,13294.3000,0.3447,3593.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3593.0541,0.0000,0.0000,0.0000,9701.2459,9701.2459,14.5324,6.8051,103180.8000,0.0000,103180.8000,2.6752,23450.1818,4.4000,1.0000,0.0000,0.0000,0.0000,23450.1818,0.0000,0.0000,0.0000,79730.6182,79730.6182,11.7669,4.4696,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,11.7676,4.0403,37936.4000,0.0000,37936.4000,0.9836,8621.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8621.9091,0.0000,0.0000,0.0000,29314.4909,29314.4909,10.7508,3.4535,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,10.7687,15.7676,13.2681,9.6081,144121.6968,7.4750,1137.7712,11.3777,7.4750,0.0000,15.1842,15.7520,15.3322,15.5421,-1.5131,-12104.5440,7.4750,1946.5749,19.4657,7.4750,0.0000,53.3915,15.3141,15.0557,15.1849,-1.0641,-7448.5702,7.4750,2256.3960,22.5640,7.4750,0.0000,69.7069,14.5358,14.5347,5.4434,14.5335,5.4623,14.5324,5.4811,14.5324,2354.4483,94.1779,11.7565,11.7602,-10.5979,11.7639,-10.5559,11.7676,-10.5139,11.7676,2354.4483,94.1779,10.7290,10.7423,-19.1829,10.7555,-19.0713,10.7687,-18.9595,10.7687,684.0904,13.6818,15.7676,15.7624,20.8039,15.7572,20.8029,15.7520,20.8018,15.7520,2354.4483,94.1779,15.3322,15.3261,20.5185,15.3201,20.5009,15.3141,20.4833,15.3141,2354.4483,94.1779,15.0557,15.0439,19.5784,15.0321,19.5458,15.0203,19.5130,15.0203,684.0904,13.6818,7.4750,179.2725,4.9833,0.0000,138.2826,317.5550,172606.6000,123941.5824,124568.5826
411.0000,15.0482,12.3619,40808.5000,16831.0000,23977.5000,1.0580,9274.6591,4.4000,1.0000,3740.2222,4.5000,1.0000,13014.8813,0.0000,0.0000,20571.2222,31533.8409,10962.6187,14.6785,7.3812,13294.5000,0.0000,13294.5000,0.3447,3593.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3593.1081,0.0000,0.0000,0.0000,9701.3919,9701.3919,14.3485,6.6212,102919.9000,0.0000,102919.9000,2.6684,23390.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23390.8864,0.0000,0.0000,0.0000,79529.0136,79529.0136,11.6665,4.3692,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,11.6647,3.9374,39854.4000,0.0000,39854.4000,1.0333,9057.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9057.8182,0.0000,0.0000,0.0000,30796.5818,30796.5818,10.6261,3.3288,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,10.6504,15.5522,13.1013,9.6900,145350.6124,7.6881,1178.2616,11.7826,7.6881,0.0000,16.5204,15.5376,15.3071,15.4224,-0.8544,-6835.2462,7.6881,2011.5861,20.1159,7.6881,0.0000,58.0899,15.2904,15.0825,15.1865,-0.8810,-6167.2608,7.6881,2320.5871,23.2059,7.6881,0.0000,75.8411,14.3514,14.3504,5.0627,14.3494,5.0816,14.3485,5.1004,14.3485,2474.1379,98.9655,11.6561,11.6589,-9.3816,11.6618,-9.3485,11.6647,-9.3155,11.6647,2474.1379,98.9655,10.6166,10.6279,-17.8390,10.6392,-17.7454,10.6504,-17.6516,10.6504,718.6180,14.3724,15.5522,15.5473,19.1387,15.5425,19.1365,15.5376,19.1343,15.5376,2474.1379,98.9655,15.3071,15.3016,20.0196,15.2960,20.0057,15.2904,19.9917,15.2904,2474.1379,98.9655,15.0825,15.0710,19.7924,15.0596,19.7627,15.0482,19.7328,15.0482,718.6180,14.3724,7.6881,193.7438,5.1254,0.0000,150.4514,344.1952,180855.5000,131580.1033,132348.1055
412.0000,15.0672,11.2701,45168.4000,14524.3000,30644.1000,1.1711,10265.5455,4.4000,1.0000,3227.6222,4.5000,1.0000,13493.1677,0.0000,0.0000,17751.9222,34902.8545,17150.9323,14.5357,7.2384,13294.7000,0.0000,13294.7000,0.3447,3593.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3593.1622,0.0000,0.0000,0.0000,9701.5378,9701.5378,14.2318,6.5045,114231.5000,0.0000,114231.5000,2.9617,25961.7045,4.4000,1.0000,0.0000,0.0000,0.0000,25961.7045,0.0000,0.0000,0.0000,88269.7955,88269.7955,11.4964,4.1991,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,11.4955,3.7682,41634.7000,0.0000,41634.7000,1.0795,9462.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9462.4318,0.0000,0.0000,0.0000,32172.2682,32172.2682,10.4985,3.2012,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,10.5203,15.2926,12.9064,10.2666,153998.7447,8.3663,1292.5503,12.9255,8.3663,0.0000,21.2899,15.2811,15.2734,15.2773,-0.0313,-250.1245,8.3663,2201.6903,22.0169,8.3663,0.0000,74.8607,15.2585,15.0985,15.1785,-0.7374,-5161.7047,8.3663,2526.1162,25.2612,8.3663,0.0000,97.7367,14.2350,14.2340,5.1886,14.2329,5.2047,14.2318,5.2208,14.2318,2872.3910,114.8956,11.4871,11.4899,-9.3558,11.4927,-9.3237,11.4955,-9.2916,11.4955,2872.3910,114.8956,10.4897,10.4999,-17.2202,10.5101,-17.1351,10.5203,-17.0500,10.5203,833.4345,16.6687,15.2926,15.2888,17.0747,15.2850,17.0798,15.2811,17.0849,15.2811,2872.3910,114.8956,15.2734,15.2684,19.5738,15.2634,19.5645,15.2585,19.5551,15.2585,2872.3910,114.8956,15.0985,15.0881,19.8842,15.0776,19.8644,15.0672,19.8444,15.0672,833.4345,16.6687,8.3663,244.7234,5.5776,0.0000,193.8873,438.6107,200602.6000,147876.5662,148586.9155
413.0000,15.0660,14.8312,42142.0000,25833.7000,16308.3000,1.0926,9577.7273,4.4000,1.0000,5740.8222,4.5000,1.0000,15318.5495,0.0000,0.0000,31574.5222,32564.2727,989.7505,15.0350,7.7377,13294.6000,0.0000,13294.6000,0.3447,3593.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3593.1351,0.0000,0.0000,0.0000,9701.4649,9701.4649,14.7189,6.9916,113125.0000,0.0000,113125.0000,2.9330,25710.2273,4.4000,1.0000,0.0000,0.0000,0.0000,25710.2273,0.0000,0.0000,0.0000,87414.7727,87414.7727,11.9797,4.6824,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,11.9691,4.2419,42906.2000,0.0000,42906.2000,1.1124,9751.4091,4.4000,1.0000,0.0000,0.0000,0.0000,9751.4091,0.0000,0.0000,0.0000,33154.7909,33154.7909,10.9302,3.6329,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,10.9140,15.0363,12.9752,8.7702,131553.5636,8.2739,1274.6546,12.7465,8.2739,0.0000,20.5922,15.0262,15.2193,15.1228,0.7704,6163.2277,8.2739,2190.7909,21.9079,8.2739,0.0000,72.4075,15.2048,15.0969,15.1509,-0.4918,-3442.6170,8.2739,2500.9601,25.0096,8.2739,0.0000,94.5338,14.7310,14.7270,11.1405,14.7229,11.1261,14.7189,11.1117,14.7189,2816.5882,112.6635,11.9700,11.9697,-3.0872,11.9694,-3.0864,11.9691,-3.0855,11.9691,2816.5882,112.6635,10.9105,10.9116,-10.3558,10.9127,-10.3770,10.9140,-10.3966,10.9140,817.3527,16.3471,15.0363,15.0329,15.1790,15.0296,15.1852,15.0262,15.1913,15.0262,2816.5882,112.6635,15.2193,15.2145,19.0042,15.2096,18.9948,15.2048,18.9853,15.2048,2816.5882,112.6635,15.0969,15.0866,19.7751,15.0763,19.7539,15.0660,19.7326,15.0660,817.3527,16.3471,8.2739,237.3249,5.5160,0.0000,187.5335,424.8584,186917.1000,132197.0222,134274.1743
414.0000,15.0597,17.5559,39023.8000,32641.9000,6381.9000,1.0118,8869.0455,4.4000,1.0000,7253.7556,4.5000,1.0000,16122.8010,0.0000,0.0000,39895.6556,30154.7545,-9740.9010,15.3496,8.0523,13286.6000,0.0000,13286.6000,0.3445,3590.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3590.9730,0.0000,0.0000,0.0000,9695.6270,9695.6270,15.0482,7.3209,123469.9000,0.0000,123469.9000,3.2012,28061.3409,4.4000,1.0000,0.0000,0.0000,0.0000,28061.3409,0.0000,0.0000,0.0000,95408.5591,95408.5591,12.2091,4.9118,538.0000,0.0000,538.0000,0.0139,145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,145.4054,0.0000,0.0000,0.0000,392.5946,392.5946,12.1963,4.4690,43209.6000,0.0000,43209.6000,1.1203,9820.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9820.3636,0.0000,0.0000,0.0000,33389.2364,33389.2364,11.2027,3.9054,4504.4000,0.0000,4504.4000,0.1168,1217.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1217.4054,0.0000,0.0000,0.0000,3286.9946,3286.9946,11.1101,14.8575,12.9838,8.3953,125929.8019,8.7127,1341.7655,13.4177,8.7127,0.0000,24.0448,14.8482,15.1494,14.9988,1.2652,10121.2759,8.7127,2318.3899,23.1839,8.7127,0.0000,84.5477,15.1362,15.0887,15.1124,-0.2279,-1595.4036,8.7127,2637.6124,26.3761,8.7127,0.0000,110.3838,15.0611,15.0568,14.3783,15.0525,14.3652,15.0482,14.3521,15.0482,3085.8359,123.4334,12.1974,12.1970,-0.4981,12.1966,-0.4938,12.1963,-0.4896,12.1963,3085.8359,123.4334,11.1049,11.1066,-7.4701,11.1084,-7.4643,11.1101,-7.4586,11.1101,894.9307,17.8986,14.8575,14.8544,14.1380,14.8513,14.1441,14.8482,14.1502,14.8482,3085.8359,123.4334,15.1494,15.1450,18.3583,15.1406,18.3522,15.1362,18.3460,15.1362,3085.8359,123.4334,15.0887,15.0790,19.6298,15.0694,19.6145,15.0597,19.5990,15.0597,894.9307,17.8986,8.7127,273.7651,5.8085,0.0000,218.9763,492.7415,191390.4000,132432.1107,134455.6742
415.0000,15.0418,24.9552,24150.0000,80826.6000,-56676.6000,2.0956,5488.6364,4.4000,1.0000,17961.4667,4.5000,1.0000,23450.1030,0.0000,0.0000,98788.0667,18661.3636,-80126.7030,17.3640,10.0667,13286.3000,0.0000,13286.3000,0.3445,3590.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3590.8919,0.0000,0.0000,0.0000,9695.4081,9695.4081,17.0455,9.3182,78040.0000,0.0000,78040.0000,2.0233,17736.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17736.3636,0.0000,0.0000,0.0000,60303.6364,60303.6364,15.2978,8.0005,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0000,0.0000,0.0000,372.2351,372.2351,15.2455,7.5182,42247.2000,0.0000,42247.2000,1.0953,9601.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9601.6364,0.0000,0.0000,0.0000,32645.5636,32645.5636,14.2993,7.0020,15116.2000,0.0000,15116.2000,0.3919,4085.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4085.4595,0.0000,0.0000,0.0000,11030.7405,11030.7405,13.8593,14.0535,13.9564,0.4466,6699.6607,8.9458,1323.9349,13.2393,8.9458,0.0000,26.0269,14.0536,15.0556,14.5546,4.3213,34570.6864,8.9458,2423.1312,24.2313,8.9458,0.0000,91.5172,15.0435,15.0693,15.0564,0.1274,891.9085,8.9458,2714.2351,27.1424,8.9458,0.0000,119.4831,17.0830,17.0705,34.0217,17.0580,33.9289,17.0455,33.8366,17.0455,3233.3077,129.3323,15.2870,15.2731,30.1349,15.2593,30.0074,15.2455,29.8806,15.2455,3233.3077,129.3323,13.9796,13.9389,27.2563,13.8988,26.7605,13.8593,26.2726,13.8593,937.4043,18.7481,14.0535,14.0536,6.8808,14.0536,6.9161,14.0536,6.9512,14.0536,3233.3077,129.3323,15.0556,15.0515,17.5470,15.0475,17.5431,15.0435,17.5392,15.0435,3233.3077,129.3323,15.0693,15.0601,19.3819,15.0510,19.3698,15.0418,19.3576,15.0418,937.4043,18.7481,8.9458,294.5045,5.9639,0.0000,237.0273,531.5318,92523.2000,33920.8808,42162.2556
416.0000,14.9953,26.2266,15350.5000,119696.3000,-104345.8000,3.1033,3488.7500,4.4000,1.0000,26599.1778,4.5000,1.0000,30087.9278,0.0000,0.0000,146295.4778,11861.7500,-134433.7278,18.4751,11.1778,22567.6000,0.0000,22567.6000,0.5851,6099.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6099.3514,0.0000,0.0000,0.0000,16468.2486,16468.2486,18.0171,10.2899,57392.3000,0.0000,57392.3000,1.4880,13043.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13043.7045,0.0000,0.0000,0.0000,44348.5955,44348.5955,16.8692,9.5719,1016.2000,0.0000,1016.2000,0.0263,274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,274.6486,0.0000,0.0000,0.0000,741.5514,741.5514,16.8145,9.0872,40816.7000,0.0000,40816.7000,1.0582,9276.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9276.5227,0.0000,0.0000,0.0000,31540.1773,31540.1773,15.9981,8.7008,16066.5000,0.0000,16066.5000,0.4166,4342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4342.2973,0.0000,0.0000,0.0000,11724.2027,11724.2027,15.5951,14.0034,14.7993,-4.0997,-61495.7465,10.0164,1432.8737,14.3287,10.0164,0.0000,36.5345,13.9985,14.8511,14.4248,4.1174,32939.3167,10.0164,2727.3373,27.2734,10.0164,0.0000,128.4644,14.8421,15.0184,14.9302,0.9734,6813.5247,10.0164,3054.4059,30.5441,10.0164,0.0000,167.7206,18.0488,18.0382,40.3681,18.0277,40.3088,18.0171,40.2495,18.0171,3949.4817,157.9793,16.8500,16.8382,41.0205,16.8263,40.9353,16.8145,40.8501,16.8145,3949.4817,157.9793,15.6946,15.6614,42.6693,15.6282,42.3504,15.5951,42.0313,15.5951,1143.5177,22.8704,14.0034,14.0017,8.0459,14.0001,8.0580,13.9985,8.0701,13.9985,3949.4817,157.9793,14.8511,14.8481,15.7265,14.8451,15.7315,14.8421,15.7364,14.8421,3949.4817,157.9793,15.0184,15.0107,18.7998,15.0031,18.8032,14.9953,18.8062,14.9953,1143.5177,22.8704,10.0164,402.6822,6.6776,0.0000,332.7195,735.4017,33513.5000,-29610.9523,-21742.9050
417.0000,14.9581,26.5014,11717.5000,133362.6000,-121645.1000,3.4577,2663.0682,4.4000,1.0000,29636.1333,4.5000,1.0000,32299.2015,0.0000,0.0000,162998.7333,9054.4318,-153944.3015,19.3022,12.0049,27531.2000,0.0000,27531.2000,0.7138,7440.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7440.8649,0.0000,0.0000,0.0000,20090.3351,20090.3351,18.6999,14.5483,20524.8000,6095.1000,14429.7000,0.5321,4664.7273,4.4000,1.0000,1243.8980,4.9000,1.0000,5908.6252,0.0000,0.0000,7338.9980,15860.0727,8521.0748,18.4595,11.1622,1712.3000,0.0000,1712.3000,0.0444,462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,462.7838,0.0000,0.0000,0.0000,1249.5162,1249.5162,18.3777,10.6504,37687.3000,0.0000,37687.3000,0.9771,8565.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8565.2955,0.0000,0.0000,0.0000,29122.0045,29122.0045,17.5559,10.2586,15432.9000,0.0000,15432.9000,0.4001,4171.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4171.0541,0.0000,0.0000,0.0000,11261.8459,11261.8459,17.1173,13.9638,15.5405,-7.4500,-111749.5788,9.1879,1276.1540,12.7615,9.1879,0.0000,28.1976,13.9580,14.8046,14.3813,3.7500,29999.7673,9.1879,2506.1236,25.0612,9.1879,0.0000,99.1497,14.7938,14.9832,14.8885,0.9588,6711.5188,9.1879,2806.4295,28.0643,9.1879,0.0000,129.4479,18.7353,18.7235,44.1443,18.7117,44.0763,18.6999,44.0084,18.6999,3389.6748,135.5870,18.4242,18.4087,52.0558,18.3932,51.9418,18.3777,51.8281,18.3777,3389.6748,135.5870,17.2381,17.1976,55.3930,17.1573,55.0172,17.1173,54.6436,17.1173,982.4274,19.6485,13.9638,13.9619,8.6205,13.9599,8.6288,13.9580,8.6370,13.9580,3389.6748,135.5870,14.8046,14.8010,15.6858,14.7974,15.6825,14.7938,15.6792,14.7938,3389.6748,135.5870,14.9832,14.9748,18.4789,14.9665,18.4697,14.9581,18.4604,14.9581,982.4274,19.6485,9.1879,317.0819,6.1252,0.0000,256.7951,573.8771,-24851.7000,-83699.5249,-75038.2927
418.0000,14.9301,26.6401,9481.6000,143027.7000,-133546.1000,3.7083,2154.9091,4.4000,1.0000,31783.9333,4.5000,1.0000,33938.8424,0.0000,0.0000,174811.6333,7326.6909,-167484.9424,19.6119,12.3146,31300.2000,0.0000,31300.2000,0.8115,8459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8459.5135,0.0000,0.0000,0.0000,22840.6865,22840.6865,18.9414,15.9631,13987.8000,5516.9000,8470.9000,0.3627,3179.0455,4.4000,1.0000,1125.8980,4.9000,1.0000,4304.9434,0.0000,0.0000,6642.7980,10808.7545,4165.9566,18.8249,11.5276,1850.3000,0.0000,1850.3000,0.0480,500.0811,3.7000,1.0000,0.0000,0.0000,0.0000,500.0811,0.0000,0.0000,0.0000,1350.2189,1350.2189,18.7495,11.0222,34790.9000,0.0000,34790.9000,0.9020,7907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7907.0227,0.0000,0.0000,0.0000,26883.8773,26883.8773,17.9980,10.7007,13532.3000,0.0000,13532.3000,0.3509,3657.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3657.3784,0.0000,0.0000,0.0000,9874.9216,9874.9216,17.6312,14.2521,15.9416,-8.0589,-120883.7487,9.2749,1268.0385,12.6804,9.2749,0.0000,29.0066,14.2418,14.7687,14.5052,2.3560,18847.9434,9.2749,2517.2707,25.1727,9.2749,0.0000,101.9943,14.7580,14.9548,14.8564,1.0060,7041.9608,9.2749,2836.6505,28.3665,9.2749,0.0000,133.1618,18.9735,18.9628,43.8096,18.9521,43.7572,18.9414,43.7049,18.9414,3446.6961,137.8678,18.7872,18.7746,50.8019,18.7620,50.7278,18.7495,50.6537,18.7495,3446.6961,137.8678,17.7219,17.6917,55.1148,17.6614,54.8975,17.6312,54.6794,17.6312,998.8426,19.9769,14.2521,14.2486,12.1515,14.2452,12.1446,14.2418,12.1378,14.2418,3446.6961,137.8678,14.7687,14.7651,15.6240,14.7615,15.6205,14.7580,15.6170,14.7580,3446.6961,137.8678,14.9548,14.9466,18.2625,14.9383,18.2533,14.9301,18.2440,14.9301,998.8426,19.9769,9.2749,325.4630,6.1833,0.0000,264.1626,589.6256,-43601.5000,-102369.2815,-94993.8445
419.0000,14.9130,26.7241,8058.3000,151448.2000,-143389.9000,3.9266,1831.4318,4.4000,1.0000,33655.1556,4.5000,1.0000,35486.5874,0.0000,0.0000,185103.3556,6226.8682,-178876.4874,19.7679,12.4706,36953.2000,0.0000,36953.2000,0.9581,9987.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9987.3514,0.0000,0.0000,0.0000,26965.8486,26965.8486,19.0068,21.3093,11093.5000,9240.7000,1852.8000,0.2876,2521.2500,4.4000,1.0000,1885.8571,4.9000,1.0000,4407.1071,0.0000,0.0000,11126.5571,8572.2500,-2554.3071,19.0761,11.7789,1894.5000,0.0000,1894.5000,0.0491,512.0270,3.7000,1.0000,0.0000,0.0000,0.0000,512.0270,0.0000,0.0000,0.0000,1382.4730,1382.4730,19.0032,11.2759,31976.8000,0.0000,31976.8000,0.8291,7267.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7267.4545,0.0000,0.0000,0.0000,24709.3455,24709.3455,18.3326,11.0353,12265.2000,0.0000,12265.2000,0.3180,3314.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3314.9189,0.0000,0.0000,0.0000,8950.2811,8950.2811,18.0051,14.4859,16.2455,-8.6441,-129661.3218,9.5527,1290.5557,12.9056,9.5527,0.0000,31.6914,14.4747,14.7897,14.6322,1.4510,11607.7111,9.5527,2579.4641,25.7946,9.5527,0.0000,111.4349,14.7787,14.9372,14.8580,0.8341,5838.9746,9.5527,2921.4205,29.2142,9.5527,0.0000,145.4873,19.0360,19.0263,42.4906,19.0165,42.4490,19.0068,42.4073,19.0068,3631.4774,145.2591,19.0386,19.0268,50.0090,19.0150,49.9443,19.0032,49.8797,19.0032,3631.4774,145.2591,18.0897,18.0614,55.1102,18.0332,54.9188,18.0051,54.7277,18.0051,1052.0263,21.0405,14.4859,14.4822,14.4885,14.4784,14.4801,14.4747,14.4717,14.4747,3631.4774,145.2591,14.7897,14.7861,16.0669,14.7824,16.0618,14.7787,16.0567,14.7787,3631.4774,145.2591,14.9372,14.9291,18.1770,14.9211,18.1686,14.9130,18.1601,14.9130,1052.0263,21.0405,9.5527,353.1562,6.3685,0.0000,288.6137,641.7699,-58447.4000,-119422.8464,-112214.6361
420.0000,14.9092,26.7775,7303.1000,159467.4000,-152164.3000,4.1345,1659.7955,4.4000,1.0000,35437.2000,4.5000,1.0000,37096.9955,0.0000,0.0000,194904.6000,5643.3045,-189261.2955,19.7718,12.4745,38843.5000,0.0000,38843.5000,1.0071,10498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10498.2432,0.0000,0.0000,0.0000,28345.2568,28345.2568,19.0171,27.4587,9094.5000,19525.7000,-10431.2000,0.5062,2066.9318,4.4000,1.0000,3984.8367,4.9000,1.0000,6051.7686,0.0000,0.0000,23510.5367,7027.5682,-16482.9686,19.4406,12.1433,2244.0000,0.0000,2244.0000,0.0582,606.4865,3.7000,1.0000,0.0000,0.0000,0.0000,606.4865,0.0000,0.0000,0.0000,1637.5135,1637.5135,19.3637,11.6364,29506.4000,0.0000,29506.4000,0.7650,6706.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6706.0000,0.0000,0.0000,0.0000,22800.4000,22800.4000,18.7778,11.4805,9889.5000,0.0000,9889.5000,0.2564,2672.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2672.8378,0.0000,0.0000,0.0000,7216.6622,7216.6622,18.5058,14.6774,16.5916,-9.9337,-149004.7647,10.0911,1345.0323,13.4503,10.0911,0.0000,37.3580,14.6659,14.8289,14.7474,0.7928,6342.0529,10.0911,2712.2996,27.1230,10.0911,0.0000,131.3602,14.8180,14.9325,14.8753,0.6365,4455.3108,10.0911,3083.9536,30.8395,10.0911,0.0000,171.5014,19.0436,19.0347,41.2202,19.0259,41.1871,19.0171,41.1541,19.0171,4001.8159,160.0726,19.3985,19.3869,51.0833,19.3752,51.0216,19.3637,50.9600,19.3637,4001.8159,160.0726,18.5924,18.5634,57.6287,18.5346,57.4308,18.5058,57.2336,18.5058,1158.5703,23.1714,14.6774,14.6736,16.1581,14.6698,16.1499,14.6659,16.1417,14.6659,4001.8159,160.0726,14.8289,14.8253,16.5741,14.8216,16.5692,14.8180,16.5643,14.8180,4001.8159,160.0726,14.9325,14.9247,18.2325,14.9170,18.2262,14.9092,18.2197,14.9092,1158.5703,23.1714,10.0911,411.0541,6.7274,0.0000,340.2196,751.2737,-82112.1000,-145744.4316,-138207.4011
421.0000,14.9167,26.8415,6445.8000,167505.6000,-161059.8000,4.3429,1464.9545,4.4000,1.0000,37223.4667,4.5000,1.0000,38688.4212,0.0000,0.0000,204729.0667,4980.8455,-199748.2212,19.9237,12.6264,33651.4000,0.0000,33651.4000,0.8725,9094.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9094.9730,0.0000,0.0000,0.0000,24556.4270,24556.4270,19.2798,28.3369,10199.2000,26413.5000,-16214.3000,0.6848,2318.0000,4.4000,1.0000,5390.5102,4.9000,1.0000,7708.5102,0.0000,0.0000,31804.0102,7881.2000,-23922.8102,19.8795,12.5822,2673.6000,0.0000,2673.6000,0.0693,722.5946,3.7000,1.0000,0.0000,0.0000,0.0000,722.5946,0.0000,0.0000,0.0000,1951.0054,1951.0054,19.7950,12.0677,27090.5000,0.0000,27090.5000,0.7024,6156.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6156.9318,0.0000,0.0000,0.0000,20933.5682,20933.5682,19.2702,11.9729,8622.4000,0.0000,8622.4000,0.2236,2330.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2330.3784,0.0000,0.0000,0.0000,6292.0216,6292.0216,19.0239,14.8339,16.9289,-11.1436,-167153.4730,10.3431,1360.7200,13.6072,10.3431,0.0000,40.2276,14.8221,14.8781,14.8501,0.2791,2232.4125,10.3431,2768.6370,27.6864,10.3431,0.0000,141.4503,14.8671,14.9399,14.9035,0.4149,2904.2950,10.3431,3157.4099,31.5741,10.3431,0.0000,184.6749,19.3081,19.2987,42.8692,19.2893,42.8291,19.2798,42.7891,19.2798,4180.6282,167.2251,19.8306,19.8187,53.0982,19.8068,53.0350,19.7950,52.9718,19.7950,4180.6282,167.2251,19.1125,19.0829,60.5286,19.0533,60.3284,19.0239,60.1288,19.0239,1209.9926,24.1999,14.8339,14.8300,17.3783,14.8260,17.3697,14.8221,17.3610,14.8221,4180.6282,167.2251,14.8781,14.8744,17.0951,14.8708,17.0894,14.8671,17.0838,14.8671,4180.6282,167.2251,14.9399,14.9322,18.4017,14.9244,18.3939,14.9167,18.3861,14.9167,1209.9926,24.1999,10.3431,440.1208,6.8954,0.0000,366.3528,806.4736,-105236.2000,-169938.0092,-162016.7655
422.0000,14.9341,26.9343,5056.2000,175998.8000,-170942.6000,4.5631,1149.1364,4.4000,1.0000,39110.8444,4.5000,1.0000,40259.9808,0.0000,0.0000,215109.6444,3907.0636,-211202.5808,19.9524,12.6551,38845.5000,0.0000,38845.5000,1.0071,10498.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10498.7838,0.0000,0.0000,0.0000,28346.7162,28346.7162,19.2544,30.0545,4911.9000,30592.0000,-25680.1000,0.7932,1116.3409,4.4000,1.0000,6243.2653,4.9000,1.0000,7359.6062,0.0000,0.0000,36835.2653,3795.5591,-33039.7062,20.0395,12.7422,2553.1000,0.0000,2553.1000,0.0662,690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,690.0270,0.0000,0.0000,0.0000,1863.0730,1863.0730,19.9632,12.2359,24914.7000,0.0000,24914.7000,0.6460,5662.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5662.4318,0.0000,0.0000,0.0000,19252.2682,19252.2682,19.5057,12.2084,7672.1000,0.0000,7672.1000,0.1989,2073.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2073.5405,0.0000,0.0000,0.0000,5598.5595,5598.5595,19.2948,15.0939,17.1943,-11.7868,-176801.8421,10.9117,1420.8952,14.2090,10.9117,0.0000,47.2327,15.0809,14.9457,15.0133,-0.7113,-5690.1589,10.9117,2901.8519,29.0185,10.9117,0.0000,166.0819,14.9348,14.9567,14.9457,0.1315,920.4389,10.9117,3325.3549,33.2535,10.9117,0.0000,216.8333,19.2789,19.2707,41.4343,19.2626,41.4076,19.2544,41.3810,19.2544,4596.7064,183.8683,19.9952,19.9845,52.5096,19.9738,52.4599,19.9632,52.4102,19.9632,4596.7064,183.8683,19.3727,19.3467,60.3985,19.3207,60.2482,19.2948,60.0978,19.2948,1329.5991,26.5920,15.0939,15.0895,19.5859,15.0852,19.5735,15.0809,19.5611,15.0809,4596.7064,183.8683,14.9457,14.9420,17.7343,14.9384,17.7288,14.9348,17.7232,14.9348,4596.7064,183.8683,14.9567,14.9491,18.6466,14.9416,18.6405,14.9341,18.6342,14.9341,1329.5991,26.5920,10.9117,510.4614,7.2745,0.0000,430.1478,940.6092,-122637.3000,-189181.6702,-181571.5622
423.0000,14.9577,27.0164,3869.3000,182865.3000,-178996.0000,4.7411,879.3864,4.4000,1.0000,40636.7333,4.5000,1.0000,41516.1197,0.0000,0.0000,223502.0333,2989.9136,-220512.1197,20.2363,12.9390,36953.2000,0.0000,36953.2000,0.9581,9987.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9987.3514,0.0000,0.0000,0.0000,26965.8486,26965.8486,19.5630,30.3948,4153.9000,26550.1000,-22396.2000,0.6884,944.0682,4.4000,1.0000,5418.3878,4.9000,1.0000,6362.4559,0.0000,0.0000,31968.4878,3209.8318,-28758.6559,20.2514,12.9541,1693.8000,0.0000,1693.8000,0.0439,457.7838,3.7000,1.0000,0.0000,0.0000,0.0000,457.7838,0.0000,0.0000,0.0000,1236.0162,1236.0162,20.1889,12.4617,23715.2000,0.0000,23715.2000,0.6149,5389.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5389.8182,0.0000,0.0000,0.0000,18325.3818,18325.3818,19.7503,12.4530,6721.8000,0.0000,6721.8000,0.1743,1816.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1816.7027,0.0000,0.0000,0.0000,4905.0973,4905.0973,19.5540,15.2281,17.3910,-12.0477,-180715.2980,10.8309,1399.7594,13.9976,10.8309,0.0000,46.1916,15.2152,15.0144,15.1148,-1.0485,-8388.1679,10.8309,2868.7421,28.6874,10.8309,0.0000,162.4211,15.0031,14.9810,14.9920,-0.1321,-924.3898,10.8309,3294.6468,32.9465,10.8309,0.0000,212.0539,19.5908,19.5815,43.7768,19.5722,43.7375,19.5630,43.6982,19.5630,4536.5305,181.4612,20.2218,20.2108,52.9933,20.1999,52.9402,20.1889,52.8871,20.1889,4536.5305,181.4612,19.6328,19.6065,60.8182,19.5802,60.6617,19.5540,60.5056,19.5540,1312.3049,26.2461,15.2281,15.2238,20.3411,15.2195,20.3299,15.2152,20.3187,15.2152,4536.5305,181.4612,15.0144,15.0106,18.3152,15.0069,18.3079,15.0031,18.3006,15.0031,4536.5305,181.4612,14.9810,14.9732,18.9408,14.9655,18.9305,14.9577,18.9202,14.9577,1312.3049,26.2461,10.8309,500.0585,7.2206,0.0000,420.6666,920.7251,-132308.2000,-197838.4317,-190027.8557
424.0000,14.9819,27.0759,3105.0000,187234.5000,-184129.5000,4.8544,705.6818,4.4000,1.0000,41607.6667,4.5000,1.0000,42313.3485,0.0000,0.0000,228842.1667,2399.3182,-226442.8485,20.4537,13.1564,35071.2000,0.0000,35071.2000,0.9093,9478.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9478.7027,0.0000,0.0000,0.0000,25592.4973,25592.4973,19.8067,30.4645,3835.9000,21431.1000,-17595.2000,0.5556,871.7955,4.4000,1.0000,4373.6939,4.9000,1.0000,5245.4893,0.0000,0.0000,25804.7939,2964.1045,-22840.6893,20.3587,13.0614,1637.4000,0.0000,1637.4000,0.0425,442.5405,3.7000,1.0000,0.0000,0.0000,0.0000,442.5405,0.0000,0.0000,0.0000,1194.8595,1194.8595,20.2976,12.5703,22841.8000,0.0000,22841.8000,0.5922,5191.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5191.3182,0.0000,0.0000,0.0000,17650.4818,17650.4818,19.8711,12.5738,7672.1000,0.0000,7672.1000,0.1989,2073.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2073.5405,0.0000,0.0000,0.0000,5598.5595,5598.5595,19.6613,15.3540,17.5077,-11.8833,-178249.8686,10.7294,1380.4510,13.8045,10.7294,0.0000,44.9044,15.3406,15.0718,15.2062,-1.3905,-11124.3943,10.7294,2831.5260,28.3153,10.7294,0.0000,157.8951,15.0602,15.0056,15.0329,-0.3225,-2257.7991,10.7294,3258.4371,32.5844,10.7294,0.0000,206.1448,19.8353,19.8258,45.1183,19.8162,45.0778,19.8067,45.0373,19.8067,4461.3682,178.4547,20.3298,20.3190,52.4399,20.3083,52.3896,20.2976,52.3394,20.2976,4461.3682,178.4547,19.7358,19.7109,59.6367,19.6861,59.4995,19.6613,59.3623,19.6613,1290.7017,25.8140,15.3540,15.3496,21.0920,15.3451,21.0793,15.3406,21.0667,15.3406,4461.3682,178.4547,15.0718,15.0679,18.7407,15.0641,18.7324,15.0602,18.7241,15.0602,4461.3682,178.4547,15.0056,14.9977,19.2032,14.9898,19.1901,14.9819,19.1771,14.9819,1290.7017,25.8140,10.7294,487.1730,7.1529,0.0000,408.9443,896.1173,-134502.2000,-199247.1398,-191632.0620
425.0000,15.0012,27.0880,3270.6000,186643.5000,-183372.9000,4.8391,743.3182,4.4000,1.0000,41476.3333,4.5000,1.0000,42219.6515,0.0000,0.0000,228119.8333,2527.2818,-225592.5515,20.6393,13.3420,29886.1000,0.0000,29886.1000,0.7749,8077.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8077.3243,0.0000,0.0000,0.0000,21808.7757,21808.7757,20.0637,29.9403,4628.1000,16524.2000,-11896.1000,0.4284,1051.8409,4.4000,1.0000,3372.2857,4.9000,1.0000,4424.1266,0.0000,0.0000,19896.4857,3576.2591,-16320.2266,20.4716,13.1743,2102.8000,0.0000,2102.8000,0.0545,568.3243,3.7000,1.0000,0.0000,0.0000,0.0000,568.3243,0.0000,0.0000,0.0000,1534.4757,1534.4757,20.4001,12.6728,22653.1000,0.0000,22653.1000,0.5873,5148.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5148.4318,0.0000,0.0000,0.0000,17504.6682,17504.6682,19.9626,12.6653,8939.2000,0.0000,8939.2000,0.2318,2416.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2416.0000,0.0000,0.0000,0.0000,6523.2000,6523.2000,19.7251,15.4062,17.5657,-11.5206,-172809.6138,10.3739,1331.7643,13.3176,10.3739,0.0000,40.5880,15.3927,15.1127,15.2527,-1.4006,-11204.4264,10.3739,2732.6748,27.3267,10.3739,0.0000,142.7176,15.1006,15.0259,15.0632,-0.4271,-2989.7175,10.3739,3146.6894,31.4669,10.3739,0.0000,186.3294,20.0942,20.0840,46.5802,20.0739,46.5342,20.0637,46.4882,20.0637,4202.7164,168.1087,20.4332,20.4222,52.1348,20.4111,52.0818,20.4001,52.0289,20.4001,4202.7164,168.1087,19.7996,19.7747,58.4762,19.7499,58.3373,19.7251,58.1987,19.7251,1216.3438,24.3269,15.4062,15.4017,21.1345,15.3972,21.1220,15.3927,21.1096,15.3927,4202.7164,168.1087,15.1127,15.1087,18.9900,15.1046,18.9802,15.1006,18.9705,15.1006,4202.7164,168.1087,15.0259,15.0176,19.3888,15.0094,19.3718,15.0012,19.3548,15.0012,1216.3438,24.3269,10.3739,443.7605,6.9160,0.0000,369.6351,813.3956,-131687.8000,-194541.6586,-187003.7578
426.0000,15.0137,27.0424,4591.1000,183334.7000,-178743.6000,4.7533,1043.4318,4.4000,1.0000,40741.0444,4.5000,1.0000,41784.4763,0.0000,0.0000,224075.7444,3547.6682,-220528.0763,20.7776,13.4803,19525.4000,0.0000,19525.4000,0.5062,5277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5277.1351,0.0000,0.0000,0.0000,14248.2649,14248.2649,20.3717,27.7532,9110.0000,15108.7000,-5998.7000,0.3917,2070.4545,4.4000,1.0000,3083.4082,4.9000,1.0000,5153.8627,0.0000,0.0000,18192.1082,7039.5455,-11152.5627,20.6632,13.3659,1348.4000,0.0000,1348.4000,0.0350,364.4324,3.7000,1.0000,0.0000,0.0000,0.0000,364.4324,0.0000,0.0000,0.0000,983.9676,983.9676,20.6017,12.8744,23963.1000,0.0000,23963.1000,0.6213,5446.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5446.1591,0.0000,0.0000,0.0000,18516.9409,18516.9409,20.1177,12.8204,11790.1000,0.0000,11790.1000,0.3057,3186.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3186.5135,0.0000,0.0000,0.0000,8603.5865,8603.5865,19.8149,15.4011,17.6080,-11.2581,-168872.1826,9.9198,1271.3990,12.7140,9.9198,0.0000,35.4871,15.3876,15.1331,15.2603,-1.2174,-9738.8689,9.9198,2612.2430,26.1224,9.9198,0.0000,124.7814,15.1205,15.0395,15.0800,-0.4429,-3099.9808,9.9198,3006.9159,30.0692,9.9198,0.0000,162.9122,20.4052,20.3940,48.5094,20.3828,48.4553,20.3717,48.4013,20.3717,3882.2277,155.2891,20.6375,20.6255,52.9914,20.6136,52.9305,20.6017,52.8697,20.6017,3882.2277,155.2891,19.8929,19.8668,58.0159,19.8408,57.8632,19.8149,57.7111,19.8149,1124.1721,22.4834,15.4011,15.3966,20.7294,15.3921,20.7171,15.3876,20.7049,15.3876,3882.2277,155.2891,15.1331,15.1289,19.0480,15.1247,19.0369,15.1205,19.0258,15.1205,3882.2277,155.2891,15.0395,15.0309,19.4873,15.0223,19.4662,15.0137,19.4452,15.0137,1124.1721,22.4834,9.9198,392.0146,6.6132,0.0000,323.1807,715.1953,-128115.3000,-189327.8791,-181711.0324
427.0000,14.9981,26.5949,8424.9000,104104.8000,-95679.9000,2.6991,1914.7500,4.4000,1.0000,23134.4000,4.5000,1.0000,25049.1500,0.0000,0.0000,127239.2000,6510.1500,-120729.0500,19.5505,12.2532,16079.4000,0.0000,16079.4000,0.4169,4345.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4345.7838,0.0000,0.0000,0.0000,11733.6162,11733.6162,19.0864,11.4808,17456.2000,176.4000,17279.8000,0.4526,3967.3182,4.4000,1.0000,36.0000,4.9000,1.0000,4003.3182,0.0000,0.0000,212.4000,13488.8818,13276.4818,18.5858,11.2885,1114.3000,0.0000,1114.3000,0.0289,301.1622,3.7000,1.0000,0.0000,0.0000,0.0000,301.1622,0.0000,0.0000,0.0000,813.1378,813.1378,18.5431,10.8158,24192.4000,0.0000,24192.4000,0.6272,5498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5498.2727,0.0000,0.0000,0.0000,18694.1273,18694.1273,17.8381,10.5408,13849.1000,0.0000,13849.1000,0.3591,3743.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3743.0000,0.0000,0.0000,0.0000,10106.1000,10106.1000,17.4944,15.7675,16.6309,-3.0532,-45797.6808,6.8757,915.0473,9.1505,6.8757,0.0000,11.8170,15.7418,15.0678,15.4048,-2.2340,-17872.2050,6.8757,1800.2683,18.0027,6.8757,0.0000,41.5517,15.0512,15.0340,15.0426,-0.0650,-455.1721,6.8757,2087.2841,20.8728,6.8757,0.0000,54.2491,19.1081,19.1009,34.4476,19.0937,34.4350,19.0864,34.4224,19.0864,2032.0443,81.2818,18.5552,18.5511,31.2279,18.5471,31.2473,18.5431,31.2663,18.5431,2032.0443,81.2818,17.4570,17.4702,27.4368,17.4826,27.7561,17.4944,28.0669,17.4944,591.0295,11.8206,15.7675,15.7589,24.1185,15.7503,24.0661,15.7418,24.0139,15.7418,2032.0443,81.2818,15.0678,15.0623,18.2860,15.0567,18.2616,15.0512,18.2374,15.0512,2032.0443,81.2818,15.0340,15.0219,19.3433,15.0100,19.2816,14.9981,19.2207,14.9981,591.0295,11.8206,6.8757,142.3488,4.5838,0.0000,107.6178,249.9666,-23164.9000,-66105.5869,-64125.0579
428.0000,14.9918,26.4491,10221.8000,103254.0000,-93032.2000,2.6771,2323.1364,4.4000,1.0000,22945.3333,4.5000,1.0000,25268.4697,0.0000,0.0000,126199.3333,7898.6636,-118300.6697,19.3183,12.0210,16072.9000,0.0000,16072.9000,0.4167,4344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0270,0.0000,0.0000,0.0000,11728.8730,11728.8730,18.8606,11.1333,22698.9000,0.0000,22698.9000,0.5885,5158.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5158.8409,0.0000,0.0000,0.0000,17540.0591,17540.0591,18.2191,10.9218,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,18.1717,10.4445,26192.9000,0.0000,26192.9000,0.6791,5952.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5952.9318,0.0000,0.0000,0.0000,20239.9682,20239.9682,17.4315,10.1342,13215.5000,0.0000,13215.5000,0.3426,3571.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3571.7568,0.0000,0.0000,0.0000,9643.7432,9643.7432,17.0456,15.5990,16.3223,-2.6371,-39556.4065,7.0893,954.8930,9.5489,7.0893,0.0000,12.9534,15.5804,15.1457,15.3631,-1.4860,-11888.1253,7.0893,1859.2900,18.5929,7.0893,0.0000,45.5473,15.1276,15.0267,15.0772,-0.3942,-2759.5926,7.0893,2149.1897,21.4919,7.0893,0.0000,59.4657,18.8893,18.8797,33.5086,18.8701,33.4675,18.8606,33.4266,18.8606,2144.5897,85.7836,18.1962,18.1880,30.0749,18.1799,30.0418,18.1717,30.0090,18.1717,2144.5897,85.7836,17.0788,17.0674,26.5117,17.0564,26.4646,17.0456,26.4224,17.0456,623.5250,12.4705,15.5990,15.5928,21.7339,15.5866,21.7119,15.5804,21.6899,15.5804,2144.5897,85.7836,15.1457,15.1396,19.0935,15.1336,19.0668,15.1276,19.0402,15.1276,2144.5897,85.7836,15.0267,15.0151,19.2427,15.0034,19.1930,14.9918,19.1432,14.9918,623.5250,12.4705,7.0893,154.8898,4.7262,0.0000,117.9663,272.8561,-13995.6000,-58523.0857,-54204.1244
429.0000,14.9977,25.1897,16756.4000,63775.1000,-47018.7000,1.6535,3808.2727,4.4000,1.0000,14172.2444,4.5000,1.0000,17980.5172,0.0000,0.0000,77947.3444,12948.1273,-64999.2172,17.8485,10.5512,16090.0000,0.0000,16090.0000,0.4172,4348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4348.6486,0.0000,0.0000,0.0000,11741.3514,11741.3514,17.3278,9.6006,30730.0000,0.0000,30730.0000,0.7967,6984.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6984.0909,0.0000,0.0000,0.0000,23745.9091,23745.9091,16.2864,8.9891,936.8000,0.0000,936.8000,0.0243,253.1892,3.7000,1.0000,0.0000,0.0000,0.0000,253.1892,0.0000,0.0000,0.0000,683.6108,683.6108,16.2615,8.5343,28365.3000,0.0000,28365.3000,0.7354,6446.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6446.6591,0.0000,0.0000,0.0000,21918.6409,21918.6409,15.3002,8.0029,12106.8000,0.0000,12106.8000,0.3139,3272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3272.1081,0.0000,0.0000,0.0000,8834.6919,8834.6919,14.9979,16.2166,15.6072,1.8526,27788.5179,5.9115,818.9165,8.1892,5.9115,0.0000,7.5103,16.1804,15.0197,15.6000,-3.3083,-26466.0074,5.9115,1535.9055,15.3591,5.9115,0.0000,26.4080,15.0015,15.0405,15.0210,0.1272,890.2018,5.9115,1796.1304,17.9613,5.9115,0.0000,34.4777,17.3335,17.3317,18.8734,17.3298,18.9106,17.3278,18.9474,17.3278,1557.8703,62.3148,16.2564,16.2582,12.3835,16.2599,12.4500,16.2615,12.5159,16.2615,1557.8703,62.3148,14.9127,14.9420,2.8782,14.9704,3.3267,14.9979,3.7642,14.9979,453.9887,9.0798,16.2166,16.2045,27.6882,16.1924,27.6069,16.1804,27.5261,16.1804,1557.8703,62.3148,15.0197,15.0136,17.7311,15.0075,17.7058,15.0015,17.6806,15.0015,1557.8703,62.3148,15.0405,15.0261,19.3976,15.0119,19.3180,14.9977,19.2394,14.9977,453.9887,9.0798,5.9115,93.8648,3.9410,0.0000,68.3959,162.2607,41210.2000,1924.9869,2212.7124
430.0000,14.9731,24.6414,19810.6000,59937.9000,-40127.3000,1.5540,4502.4091,4.4000,1.0000,13319.5333,4.5000,1.0000,17821.9424,0.0000,0.0000,73257.4333,15308.1909,-57949.2424,17.5537,10.2564,13616.7000,0.0000,13616.7000,0.3530,3680.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3680.1892,0.0000,0.0000,0.0000,9936.5108,9936.5108,17.0919,9.3646,34495.4000,0.0000,34495.4000,0.8944,7839.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7839.8636,0.0000,0.0000,0.0000,26655.5364,26655.5364,15.9049,8.6076,556.8000,0.0000,556.8000,0.0144,150.4865,3.7000,1.0000,0.0000,0.0000,0.0000,150.4865,0.0000,0.0000,0.0000,406.3135,406.3135,15.8767,8.1494,31212.5000,0.0000,31212.5000,0.8092,7093.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7093.7500,0.0000,0.0000,0.0000,24118.7500,24118.7500,14.8027,7.5054,9889.5000,0.0000,9889.5000,0.2564,2672.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2672.8378,0.0000,0.0000,0.0000,7216.6622,7216.6622,14.4953,16.0665,15.2809,2.3522,35282.4155,5.8222,817.0425,8.1704,5.8222,0.0000,7.1752,16.0400,15.1302,15.5851,-2.5538,-20430.6160,5.8222,1513.6050,15.1361,5.8222,0.0000,25.2297,15.1081,15.0143,15.0612,-0.3009,-2105.9535,5.8222,1766.1761,17.6618,5.8222,0.0000,32.9394,17.1112,17.1047,19.3972,17.0983,19.3776,17.0919,19.3583,17.0919,1516.7948,60.6718,15.8868,15.8834,12.4405,15.8800,12.4408,15.8767,12.4413,15.8767,1516.7948,60.6718,14.4813,14.4857,2.9733,14.4904,3.0489,14.4953,3.1298,14.4953,442.1062,8.8421,16.0665,16.0577,25.1096,16.0488,25.0703,16.0400,25.0308,16.0400,1516.7948,60.6718,15.1302,15.1228,18.9608,15.1154,18.9235,15.1081,18.8864,15.1081,1516.7948,60.6718,15.0143,15.0005,19.0612,14.9868,18.9956,14.9731,18.9302,14.9731,442.1062,8.8421,5.8222,90.0135,3.8815,0.0000,65.3442,155.3578,49643.6000,10384.5304,12745.8460
431.0000,14.9923,22.8854,26742.6000,47734.9000,-20992.3000,1.2376,6077.8636,4.4000,1.0000,10607.7556,4.5000,1.0000,16685.6192,0.0000,0.0000,58342.6556,20664.7364,-37677.9192,16.4229,9.1256,13286.9000,0.0000,13286.9000,0.3445,3591.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3591.0541,0.0000,0.0000,0.0000,9695.8459,9695.8459,16.0534,8.3262,71816.5000,0.0000,71816.5000,1.8620,16321.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16321.9318,0.0000,0.0000,0.0000,55494.5682,55494.5682,13.9463,6.6490,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,13.9553,6.2281,33707.3000,0.0000,33707.3000,0.8739,7660.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7660.7500,0.0000,0.0000,0.0000,26046.5500,26046.5500,12.9664,5.6691,8622.4000,0.0000,8622.4000,0.2236,2330.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2330.3784,0.0000,0.0000,0.0000,6292.0216,6292.0216,12.8191,16.3982,14.6087,6.2842,94263.5531,6.8284,984.3090,9.8431,6.8284,0.0000,11.5750,16.3689,15.1853,15.7771,-3.8965,-31171.9064,6.8284,1761.7846,17.6178,6.8284,0.0000,40.7005,15.1664,15.0295,15.0980,-0.5154,-3607.6999,6.8284,2068.3661,20.6837,6.8284,0.0000,53.1378,16.0547,16.0543,10.6390,16.0539,10.6808,16.0534,10.7223,16.0534,2007.5088,80.3004,13.9349,13.9418,-4.3912,13.9486,-4.2893,13.9553,-4.1880,13.9553,2007.5088,80.3004,12.7275,12.7586,-14.3830,12.7891,-13.9811,12.8191,-13.5859,12.8191,583.9439,11.6789,16.3982,16.3884,28.0392,16.3787,27.9899,16.3689,27.9406,16.3689,2007.5088,80.3004,15.1853,15.1790,19.3967,15.1727,19.3731,15.1664,19.3495,15.1664,2007.5088,80.3004,15.0295,15.0171,19.2944,15.0047,19.2477,14.9923,19.2008,14.9923,583.9439,11.6789,6.8284,139.6657,4.5523,0.0000,105.4133,245.0790,106853.5000,60152.2260,59483.9468
432.0000,15.0145,21.2196,31973.0000,41059.9000,-9086.9000,1.0646,7266.5909,4.4000,1.0000,9124.4222,4.5000,1.0000,16391.0131,0.0000,0.0000,50184.3222,24706.4091,-25477.9131,15.9108,8.6135,13286.8000,0.0000,13286.8000,0.3445,3591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3591.0270,0.0000,0.0000,0.0000,9695.7730,9695.7730,15.5661,7.8388,92639.4000,0.0000,92639.4000,2.4018,21054.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21054.4091,0.0000,0.0000,0.0000,71584.9909,71584.9909,13.0479,5.7506,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,13.0518,5.3245,37288.7000,0.0000,37288.7000,0.9668,8474.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8474.7045,0.0000,0.0000,0.0000,28813.9955,28813.9955,12.0382,4.7409,4821.2000,0.0000,4821.2000,0.1250,1303.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1303.0270,0.0000,0.0000,0.0000,3518.1730,3518.1730,11.9759,16.2430,14.1094,8.0869,121303.2532,7.3704,1084.0438,10.8404,7.3704,0.0000,14.5560,16.2215,15.3119,15.7667,-3.2323,-25858.6834,7.3704,1902.4111,19.0241,7.3704,0.0000,51.1826,15.2929,15.0496,15.1712,-0.9882,-6917.3624,7.3704,2226.0482,22.2605,7.3704,0.0000,66.8230,15.5697,15.5685,8.4656,15.5673,8.4901,15.5661,8.5145,15.5661,2296.7035,91.8681,13.0371,13.0420,-8.7822,13.0469,-8.7165,13.0518,-8.6508,13.0518,2296.7035,91.8681,11.9144,11.9349,-18.5799,11.9554,-18.3582,11.9759,-18.1352,11.9759,667.4287,13.3486,16.2430,16.2358,25.7167,16.2287,25.6957,16.2215,25.6747,16.2215,2296.7035,91.8681,15.3119,15.3056,20.5118,15.2992,20.4875,15.2929,20.4632,15.2929,2296.7035,91.8681,15.0496,15.0379,19.5302,15.0262,19.4915,15.0145,19.4527,15.0145,667.4287,13.3486,7.3704,172.4360,4.9136,0.0000,132.5617,304.9977,139371.4000,88443.1111,88527.2074
