Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
433.0000,15.0442,18.9848,37200.4000,35513.1000,1687.3000,0.9645,8454.6364,4.4000,1.0000,7891.8000,4.5000,1.0000,16346.4364,0.0000,0.0000,43404.9000,28745.7636,-14659.1364,15.5506,8.2533,13299.3000,0.0000,13299.3000,0.3448,3594.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3594.4054,0.0000,0.0000,0.0000,9704.8946,9704.8946,15.2119,7.4846,98724.2000,0.0000,98724.2000,2.5596,22437.3182,4.4000,1.0000,0.0000,0.0000,0.0000,22437.3182,0.0000,0.0000,0.0000,76286.8818,76286.8818,12.5764,5.2791,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,12.5779,4.8506,41843.8000,0.0000,41843.8000,1.0849,9509.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9509.9545,0.0000,0.0000,0.0000,32333.8455,32333.8455,11.4609,4.1636,1496.3000,0.0000,1496.3000,0.0388,404.4054,3.7000,1.0000,0.0000,0.0000,0.0000,404.4054,0.0000,0.0000,0.0000,1091.8946,1091.8946,11.4740,16.0603,13.7672,8.8505,132757.0472,7.5049,1119.2617,11.1926,7.5049,0.0000,15.3673,16.0413,15.3516,15.6965,-2.4954,-19962.8256,7.5049,1942.4903,19.4249,7.5049,0.0000,54.0352,15.3335,15.0794,15.2065,-1.0507,-7354.7382,7.5049,2263.4840,22.6348,7.5049,0.0000,70.5473,15.2154,15.2142,7.1711,15.2130,7.1926,15.2119,7.2141,15.2119,2371.0935,94.8437,12.5660,12.5700,-9.5878,12.5739,-9.5372,12.5779,-9.4866,12.5779,2371.0935,94.8437,11.4231,11.4402,-19.6901,11.4571,-19.5193,11.4740,-19.3485,11.4740,688.8928,13.7779,16.0603,16.0540,23.6910,16.0476,23.6750,16.0413,23.6589,16.0413,2371.0935,94.8437,15.3516,15.3456,20.6348,15.3396,20.6137,15.3335,20.5927,15.3335,2371.0935,94.8437,15.0794,15.0677,19.8473,15.0559,19.8064,15.0442,19.7655,15.0442,688.8928,13.7779,7.5049,181.2608,5.0033,0.0000,139.9499,321.2106,157462.5000,105058.7369,105439.4834
434.0000,15.0786,16.5849,41312.3000,31210.3000,10102.0000,1.0711,9389.1591,4.4000,1.0000,6935.6222,4.5000,1.0000,16324.7813,0.0000,0.0000,38145.9222,31923.1409,-6222.7813,15.2749,7.9776,13304.0000,0.0000,13304.0000,0.3449,3595.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3595.6757,0.0000,0.0000,0.0000,9708.3243,9708.3243,14.9652,7.2379,111331.2000,0.0000,111331.2000,2.8865,25302.5455,4.4000,1.0000,0.0000,0.0000,0.0000,25302.5455,0.0000,0.0000,0.0000,86028.6545,86028.6545,12.2518,4.9545,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,12.2521,4.5248,44141.9000,0.0000,44141.9000,1.1445,10032.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10032.2500,0.0000,0.0000,0.0000,34109.6500,34109.6500,11.1763,3.8790,862.3000,0.0000,862.3000,0.0224,233.0541,3.7000,1.0000,0.0000,0.0000,0.0000,233.0541,0.0000,0.0000,0.0000,629.2459,629.2459,11.1948,15.7429,13.4688,9.6135,144202.4403,8.2204,1240.9874,12.4099,8.2204,0.0000,20.1950,15.7288,15.3758,15.5523,-1.3991,-11193.0768,8.2204,2139.8316,21.3983,8.2204,0.0000,71.0105,15.3593,15.1114,15.2354,-1.1230,-7860.8842,8.2204,2476.4379,24.7644,8.2204,0.0000,92.7099,14.9687,14.9675,6.6234,14.9663,6.6423,14.9652,6.6611,14.9652,2784.4691,111.3788,12.2421,12.2455,-9.7472,12.2488,-9.7057,12.2521,-9.6643,12.2521,2784.4691,111.3788,11.1564,11.1692,-18.9805,11.1820,-18.8629,11.1948,-18.7449,11.1948,808.0953,16.1619,15.7429,15.7382,20.6351,15.7335,20.6333,15.7288,20.6315,15.7288,2784.4691,111.3788,15.3758,15.3703,20.6719,15.3648,20.6561,15.3593,20.6402,15.3593,2784.4691,111.3788,15.1114,15.1005,20.1591,15.0895,20.1279,15.0786,20.0966,15.0786,808.0953,16.1619,8.2204,233.1036,5.4803,0.0000,183.9154,417.0190,180163.4000,124561.0394,125148.4793
435.0000,15.0940,14.9705,45512.2000,28314.6000,17197.6000,1.1800,10343.6818,4.4000,1.0000,6292.1333,4.5000,1.0000,16635.8152,0.0000,0.0000,34606.7333,35168.5182,561.7848,15.0765,7.7792,13307.0000,0.0000,13307.0000,0.3450,3596.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3596.4865,0.0000,0.0000,0.0000,9710.5135,9710.5135,14.7707,7.0434,109454.6000,0.0000,109454.6000,2.8378,24876.0455,4.4000,1.0000,0.0000,0.0000,0.0000,24876.0455,0.0000,0.0000,0.0000,84578.5545,84578.5545,12.1384,4.8411,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,12.1363,4.4091,45133.2000,0.0000,45133.2000,1.1702,10257.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10257.5455,0.0000,0.0000,0.0000,34875.6545,34875.6545,11.0509,3.7536,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,11.0725,15.5286,13.3005,9.5451,143176.3023,8.3305,1266.3126,12.6631,8.3305,0.0000,21.0176,15.5153,15.3371,15.4262,-0.7158,-5726.2535,8.3305,2179.3529,21.7935,8.3305,0.0000,73.9031,15.3217,15.1259,15.2238,-0.8987,-6291.0711,8.3305,2510.7733,25.1077,8.3305,0.0000,96.4865,14.7743,14.7731,6.2943,14.7719,6.3110,14.7707,6.3277,14.7707,2850.6991,114.0280,12.1290,12.1315,-8.3914,12.1339,-8.3602,12.1363,-8.3290,12.1363,2850.6991,114.0280,11.0421,11.0523,-17.2572,11.0624,-17.1682,11.0725,-17.0789,11.0725,827.1833,16.5437,15.5286,15.5241,18.9776,15.5197,18.9748,15.5153,18.9719,15.5153,2850.6991,114.0280,15.3371,15.3319,20.1299,15.3268,20.1167,15.3217,20.1036,15.3217,2850.6991,114.0280,15.1259,15.1152,20.2311,15.1046,20.2017,15.0940,20.1723,15.0940,827.1833,16.5437,8.3305,241.8377,5.5537,0.0000,191.4072,433.2449,185891.1000,130309.3426,131158.9777
436.0000,15.1030,13.5547,50526.8000,25544.3000,24982.5000,1.3100,11483.3636,4.4000,1.0000,5676.5111,4.5000,1.0000,17159.8747,0.0000,0.0000,31220.8111,39043.4364,7822.6253,14.8785,7.5812,13307.1000,0.0000,13307.1000,0.3450,3596.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3596.5135,0.0000,0.0000,0.0000,9710.5865,9710.5865,14.5966,6.8693,120616.6000,0.0000,120616.6000,3.1272,27412.8636,4.4000,1.0000,0.0000,0.0000,0.0000,27412.8636,0.0000,0.0000,0.0000,93203.7364,93203.7364,11.9218,4.6245,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,11.9206,4.1933,47042.2000,0.0000,47042.2000,1.2197,10691.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10691.4091,0.0000,0.0000,0.0000,36350.7909,36350.7909,10.8773,3.5801,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,10.8984,15.2802,13.0893,10.1788,152682.7100,9.0342,1385.2547,13.8525,9.0342,0.0000,26.8066,15.2695,15.2891,15.2793,0.0852,681.6856,9.0342,2377.2607,23.7726,9.0342,0.0000,94.2588,15.2753,15.1322,15.2037,-0.7127,-4988.7353,9.0342,2725.0401,27.2504,9.0342,0.0000,123.0625,14.5998,14.5987,5.9387,14.5977,5.9553,14.5966,5.9719,14.5966,3290.0619,131.6025,11.9130,11.9155,-8.6659,11.9180,-8.6340,11.9206,-8.6021,11.9206,3290.0619,131.6025,10.8693,10.8790,-16.9576,10.8887,-16.8688,10.8984,-16.7801,10.8984,953.7471,19.0749,15.2802,15.2766,17.0415,15.2731,17.0451,15.2695,17.0486,15.2695,3290.0619,131.6025,15.2891,15.2845,19.6163,15.2799,19.6076,15.2753,19.5989,15.2753,3290.0619,131.6025,15.1322,15.1224,20.2273,15.1127,20.2074,15.1030,20.1874,15.1030,953.7471,19.0749,9.0342,302.6299,6.0228,0.0000,244.1279,546.7578,206756.5000,147677.4336,148375.6603
437.0000,15.0938,17.3482,47593.6000,38869.0000,8724.6000,1.2340,10816.7273,4.4000,1.0000,8637.5556,4.5000,1.0000,19454.2828,0.0000,0.0000,47506.5556,36776.8727,-10729.6828,15.4017,8.1044,13307.5000,0.0000,13307.5000,0.3450,3596.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3596.6216,0.0000,0.0000,0.0000,9710.8784,9710.8784,15.1109,7.3836,121288.2000,0.0000,121288.2000,3.1446,27565.5000,4.4000,1.0000,0.0000,0.0000,0.0000,27565.5000,0.0000,0.0000,0.0000,93722.7000,93722.7000,12.4211,5.1238,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,12.4108,4.6835,48826.1000,0.0000,48826.1000,1.2659,11096.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11096.8409,0.0000,0.0000,0.0000,37729.2591,37729.2591,11.3279,4.0306,862.3000,0.0000,862.3000,0.0224,233.0541,3.7000,1.0000,0.0000,0.0000,0.0000,233.0541,0.0000,0.0000,0.0000,629.2459,629.2459,11.3114,15.0083,13.1599,8.5874,128811.2031,9.0338,1381.1775,13.8118,9.0338,0.0000,26.8030,14.9993,15.2221,15.1107,0.9705,7764.0625,9.0338,2393.1487,23.9315,9.0338,0.0000,94.2459,15.2089,15.1223,15.1656,-0.4312,-3018.6810,9.0338,2729.0563,27.2906,9.0338,0.0000,123.0456,15.1230,15.1190,12.3118,15.1149,12.2973,15.1109,12.2830,15.1109,3289.7964,131.5919,12.4124,12.4119,-2.0516,12.4113,-2.0512,12.4108,-2.0507,12.4108,3289.7964,131.5919,11.3099,11.3103,-9.6061,11.3108,-9.6277,11.3114,-9.6476,11.3114,953.6706,19.0734,15.0083,15.0053,14.9960,15.0023,15.0022,14.9993,15.0083,14.9993,3289.7964,131.5919,15.2221,15.2177,18.9847,15.2133,18.9765,15.2089,18.9684,15.2089,3289.7964,131.5919,15.1223,15.1128,20.0456,15.1033,20.0261,15.0938,20.0066,15.0938,953.6706,19.0734,9.0338,302.5917,6.0226,0.0000,244.0945,546.6861,193421.2000,131363.4141,133556.5846
438.0000,15.0778,19.5146,45721.4000,45504.0000,217.4000,1.1854,10391.2273,4.4000,1.0000,10112.0000,4.5000,1.0000,20503.2273,0.0000,0.0000,55616.0000,35330.1727,-20285.8273,15.6347,8.3374,13307.5000,0.0000,13307.5000,0.3450,3596.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3596.6216,0.0000,0.0000,0.0000,9710.8784,9710.8784,15.3565,7.6292,130381.6000,0.0000,130381.6000,3.3804,29632.1818,4.4000,1.0000,0.0000,0.0000,0.0000,29632.1818,0.0000,0.0000,0.0000,100749.4182,100749.4182,12.5907,5.2934,548.9000,0.0000,548.9000,0.0142,148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,148.3514,0.0000,0.0000,0.0000,400.5486,400.5486,12.5786,4.8514,48378.5000,0.0000,48378.5000,1.2543,10995.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10995.1136,0.0000,0.0000,0.0000,37383.3864,37383.3864,11.5524,4.2551,4509.3000,0.0000,4509.3000,0.1169,1218.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1218.7297,0.0000,0.0000,0.0000,3290.5703,3290.5703,11.4675,14.8560,13.1618,8.2288,123432.5839,9.4444,1443.8345,14.4383,9.4444,0.0000,30.6259,14.8472,15.1428,14.9950,1.3460,10768.2364,9.4444,2513.4751,25.1348,9.4444,0.0000,107.6884,15.1307,15.1045,15.1176,-0.1364,-954.9098,9.4444,2858.5384,28.5854,9.4444,0.0000,140.5959,15.3681,15.3642,14.7551,15.3603,14.7461,15.3565,14.7370,15.3565,3558.9362,142.3574,12.5797,12.5793,0.0336,12.5790,0.0400,12.5786,0.0465,12.5786,3558.9362,142.3574,11.4620,11.4639,-7.1044,11.4657,-7.0909,11.4675,-7.0775,11.4675,1031.1494,20.6230,14.8560,14.8531,14.2550,14.8501,14.2593,14.8472,14.2636,14.8472,3558.9362,142.3574,15.1428,15.1388,18.3063,15.1347,18.3008,15.1307,18.2953,15.1307,3558.9362,142.3574,15.1045,15.0956,19.8142,15.0867,19.7999,15.0778,19.7856,15.0778,1031.1494,20.6230,9.4444,342.1879,6.2963,0.0000,278.9103,621.0982,197343.2000,131248.9746,133245.9105
439.0000,15.0480,25.1346,26089.0000,94396.3000,-68307.3000,2.4474,5929.3182,4.4000,1.0000,20976.9556,4.5000,1.0000,26906.2737,0.0000,0.0000,115373.2556,20159.6818,-95213.5737,17.5709,10.2736,13307.6000,0.0000,13307.6000,0.3450,3596.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3596.6486,0.0000,0.0000,0.0000,9710.9514,9710.9514,17.2798,9.5525,81072.5000,0.0000,81072.5000,2.1020,18425.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18425.5682,0.0000,0.0000,0.0000,62646.9318,62646.9318,15.6198,8.3225,497.7000,0.0000,497.7000,0.0129,134.5135,3.7000,1.0000,0.0000,0.0000,0.0000,134.5135,0.0000,0.0000,0.0000,363.1865,363.1865,15.5725,7.8452,47194.3000,0.0000,47194.3000,1.2236,10725.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10725.9773,0.0000,0.0000,0.0000,36468.3227,36468.3227,14.6062,7.3089,15133.4000,0.0000,15133.4000,0.3924,4090.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4090.1081,0.0000,0.0000,0.0000,11043.2919,11043.2919,14.2036,14.1551,14.1793,-0.1223,-1833.8420,9.7849,1435.0963,14.3510,9.7849,0.0000,34.0589,14.1538,15.0231,14.5884,4.1005,32804.1932,9.7849,2646.8093,26.4681,9.7849,0.0000,119.7598,15.0123,15.0729,15.0426,0.3269,2288.3299,9.7849,2970.4484,29.7045,9.7849,0.0000,156.3561,17.3135,17.3023,33.8228,17.2910,33.7418,17.2798,33.6611,17.2798,3789.2197,151.5688,15.6102,15.5976,30.2574,15.5850,30.1439,15.5725,30.0309,15.5725,3789.2197,151.5688,14.3136,14.2764,27.5486,14.2398,27.1001,14.2036,26.6582,14.2036,1097.4151,21.9483,14.1551,14.1547,7.9981,14.1543,8.0261,14.1538,8.0539,14.1538,3789.2197,151.5688,15.0231,15.0195,17.2912,15.0159,17.2889,15.0123,17.2866,15.0123,3789.2197,151.5688,15.0729,15.0646,19.4538,15.0563,19.4443,15.0480,19.4348,15.0480,1097.4151,21.9483,9.7849,377.4319,6.5232,0.0000,310.1748,687.6067,88898.2000,25019.1105,33258.6811
440.0000,14.9938,26.1563,18181.6000,132569.5000,-114387.9000,3.4371,4132.1818,4.4000,1.0000,29459.8889,4.5000,1.0000,33592.0707,0.0000,0.0000,162029.3889,14049.4182,-147979.9707,18.5514,11.2541,22584.8000,0.0000,22584.8000,0.5856,6104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6104.0000,0.0000,0.0000,0.0000,16480.8000,16480.8000,18.1271,10.3999,59177.3000,0.0000,59177.3000,1.5343,13449.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13449.3864,0.0000,0.0000,0.0000,45727.9136,45727.9136,17.0278,9.7305,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,16.9785,9.2512,45868.0000,0.0000,45868.0000,1.1892,10424.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10424.5455,0.0000,0.0000,0.0000,35443.4545,35443.4545,16.1264,8.8291,16084.8000,0.0000,16084.8000,0.4170,4347.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4347.2432,0.0000,0.0000,0.0000,11737.5568,11737.5568,15.7583,14.2108,14.9845,-4.2913,-64369.2380,10.7846,1531.3834,15.3138,10.7846,0.0000,45.6015,14.2045,14.8584,14.5314,3.4000,27199.8301,10.7846,2923.9294,29.2393,10.7846,0.0000,160.3463,14.8497,15.0151,14.9324,0.9831,6882.0263,10.7846,3288.3743,32.8837,10.7846,0.0000,209.3450,18.1552,18.1458,39.1631,18.1365,39.1133,18.1271,39.0635,18.1271,4502.1801,180.0872,17.0098,16.9994,39.7271,16.9889,39.6548,16.9785,39.5825,16.9785,4502.1801,180.0872,15.8443,15.8156,40.9120,15.7869,40.6448,15.7583,40.3772,15.7583,1302.4321,26.0486,14.2108,14.2087,10.0484,14.2066,10.0543,14.2045,10.0601,14.2045,4502.1801,180.0872,14.8584,14.8555,15.9377,14.8526,15.9408,14.8497,15.9438,14.8497,4502.1801,180.0872,15.0151,15.0080,18.8294,15.0009,18.8322,14.9938,18.8347,14.9938,1302.4321,26.0486,10.7846,494.1547,7.1897,0.0000,415.2927,909.4474,30351.0000,-37843.0025,-30287.3816
441.0000,14.9621,26.4871,13142.0000,145655.8000,-132513.8000,3.7764,2986.8182,4.4000,1.0000,32367.9556,4.5000,1.0000,35354.7737,0.0000,0.0000,178023.7556,10155.1818,-167868.5737,19.4496,12.1523,27555.4000,0.0000,27555.4000,0.7144,7447.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7447.4054,0.0000,0.0000,0.0000,20107.9946,20107.9946,18.8783,15.3105,19258.4000,6652.8000,12605.6000,0.4993,4376.9091,4.4000,1.0000,1357.7143,4.9000,1.0000,5734.6234,0.0000,0.0000,8010.5143,14881.4909,6870.9766,18.6946,11.3973,1710.9000,0.0000,1710.9000,0.0444,462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,462.4054,0.0000,0.0000,0.0000,1248.4946,1248.4946,18.6168,10.8896,39752.0000,0.0000,39752.0000,1.0306,9034.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9034.5455,0.0000,0.0000,0.0000,30717.4545,30717.4545,17.7957,10.4984,15450.5000,0.0000,15450.5000,0.4006,4175.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4175.8108,0.0000,0.0000,0.0000,11274.6892,11274.6892,17.3770,14.1542,15.7656,-8.0373,-120559.0962,9.6986,1335.1759,13.3518,9.6986,0.0000,33.1658,14.1477,14.8332,14.4904,3.2055,25644.2181,9.6986,2633.8236,26.3382,9.6986,0.0000,116.6193,14.8226,14.9861,14.9044,0.8738,6116.7940,9.6986,2960.5429,29.6054,9.6986,0.0000,152.2559,18.9121,18.9008,43.9604,18.8895,43.8944,18.8783,43.8284,18.8783,3730.2499,149.2100,18.6612,18.6464,51.9078,18.6316,51.7985,18.6168,51.6894,18.6168,3730.2499,149.2100,17.4943,17.4549,55.3933,17.4159,55.0229,17.3770,54.6551,17.3770,1080.4484,21.6090,14.1542,14.1520,10.2133,14.1498,10.2185,14.1477,10.2238,14.1477,3730.2499,149.2100,14.8332,14.8297,16.0888,14.8261,16.0837,14.8226,16.0786,14.8226,3730.2499,149.2100,14.9861,14.9781,18.6203,14.9701,18.6077,14.9621,18.5953,14.9621,1080.4484,21.6090,9.6986,368.2891,6.4657,0.0000,302.0409,670.3301,-35439.4000,-97648.9642,-88798.0840
442.0000,14.9407,26.6575,10178.0000,155603.4000,-145425.4000,4.0343,2313.1818,4.4000,1.0000,34578.5333,4.5000,1.0000,36891.7152,0.0000,0.0000,190181.9333,7864.8182,-182317.1152,19.8431,12.5458,31328.4000,0.0000,31328.4000,0.8122,8467.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8467.1351,0.0000,0.0000,0.0000,22861.2649,22861.2649,19.1966,16.1556,11495.3000,4473.9000,7021.4000,0.2980,2612.5682,4.4000,1.0000,913.0408,4.9000,1.0000,3525.6090,0.0000,0.0000,5386.9408,8882.7318,3495.7910,19.1026,11.8053,1857.0000,0.0000,1857.0000,0.0481,501.8919,3.7000,1.0000,0.0000,0.0000,0.0000,501.8919,0.0000,0.0000,0.0000,1355.1081,1355.1081,19.0294,11.3021,34098.6000,0.0000,34098.6000,0.8841,7749.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7749.6818,0.0000,0.0000,0.0000,26348.9182,26348.9182,18.3209,11.0236,13547.7000,0.0000,13547.7000,0.3512,3661.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3661.5405,0.0000,0.0000,0.0000,9886.1595,9886.1595,17.9645,14.4213,16.1929,-8.7848,-131771.3120,9.6421,1305.3177,13.0532,9.6421,0.0000,32.5896,14.4107,14.8158,14.6132,1.8833,15066.0066,9.6421,2605.5946,26.0559,9.6421,0.0000,114.5933,14.8050,14.9650,14.8850,0.8502,5951.1400,9.6421,2945.5762,29.4558,9.6421,0.0000,149.6108,19.2284,19.2178,44.4727,19.2072,44.4188,19.1966,44.3648,19.1966,3691.8661,147.6746,19.0662,19.0539,51.1633,19.0417,51.0904,19.0294,51.0175,19.0294,3691.8661,147.6746,18.0551,18.0249,56.1006,17.9947,55.8777,17.9645,55.6542,17.9645,1069.4039,21.3881,14.4213,14.4177,13.4396,14.4142,13.4307,14.4107,13.4219,14.4107,3691.8661,147.6746,14.8158,14.8122,16.1752,14.8086,16.1695,14.8050,16.1638,14.8050,3691.8661,147.6746,14.9650,14.9569,18.5003,14.9488,18.4865,14.9407,18.4727,14.9407,1069.4039,21.3881,9.6421,362.3813,6.4281,0.0000,296.7936,659.1750,-57572.3000,-118369.8735,-110754.1654
443.0000,14.9296,26.7501,8506.8000,163635.2000,-155128.4000,4.2425,1933.3636,4.4000,1.0000,36363.3778,4.5000,1.0000,38296.7414,0.0000,0.0000,199998.5778,6573.4364,-193425.1414,19.9235,12.6262,36991.4000,0.0000,36991.4000,0.9591,9997.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9997.6757,0.0000,0.0000,0.0000,26993.7243,26993.7243,19.1992,26.7890,7764.1000,13479.0000,-5714.9000,0.3495,1764.5682,4.4000,1.0000,2750.8163,4.9000,1.0000,4515.3845,0.0000,0.0000,16229.8163,5999.5318,-10230.2845,19.4633,12.1660,1897.9000,0.0000,1897.9000,0.0492,512.9459,3.7000,1.0000,0.0000,0.0000,0.0000,512.9459,0.0000,0.0000,0.0000,1384.9541,1384.9541,19.3923,11.6650,29935.9000,0.0000,29935.9000,0.7761,6803.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6803.6136,0.0000,0.0000,0.0000,23132.2864,23132.2864,18.7950,11.4977,12279.2000,0.0000,12279.2000,0.3184,3318.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3318.7027,0.0000,0.0000,0.0000,8960.4973,8960.4973,18.4763,14.6585,16.5674,-9.8581,-147871.7606,10.0422,1339.7708,13.3977,10.0422,0.0000,36.8174,14.6470,14.8448,14.7459,0.9579,7663.0450,10.0422,2699.3136,26.9931,10.0422,0.0000,129.4590,14.8339,14.9532,14.8936,0.6599,4619.3139,10.0422,3066.7599,30.6676,10.0422,0.0000,169.0192,19.2266,19.2174,42.4729,19.2083,42.4354,19.1992,42.3979,19.1992,3967.5103,158.7004,19.4275,19.4158,51.4826,19.4040,51.4170,19.3923,51.3516,19.3923,3967.5103,158.7004,18.5637,18.5345,57.7213,18.5053,57.5156,18.4763,57.3105,18.4763,1148.7033,22.9741,14.6585,14.6547,15.7790,14.6508,15.7687,14.6470,15.7585,14.6470,3967.5103,158.7004,14.8448,14.8412,16.6559,14.8376,16.6495,14.8339,16.6431,14.8339,3967.5103,158.7004,14.9532,14.9453,18.4801,14.9375,18.4688,14.9296,18.4574,14.9296,1148.7033,22.9741,10.0422,405.5593,6.6948,0.0000,335.2956,740.8549,-79738.9000,-143183.9639,-135589.4017
444.0000,14.9336,26.8367,7096.2000,171857.1000,-164760.9000,4.4557,1612.7727,4.4000,1.0000,38190.4667,4.5000,1.0000,39803.2394,0.0000,0.0000,210047.5667,5483.4273,-204564.1394,19.8990,12.6017,38880.3000,0.0000,38880.3000,1.0080,10508.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10508.1892,0.0000,0.0000,0.0000,28372.1108,28372.1108,19.1855,29.8280,4654.9000,25724.7000,-21069.8000,0.6670,1057.9318,4.4000,1.0000,5249.9388,4.9000,1.0000,6307.8706,0.0000,0.0000,30974.6388,3596.9682,-27377.6706,19.8500,12.5527,2237.9000,0.0000,2237.9000,0.0580,604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,604.8378,0.0000,0.0000,0.0000,1633.0622,1633.0622,19.7764,12.0491,26051.9000,0.0000,26051.9000,0.6754,5920.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5920.8864,0.0000,0.0000,0.0000,20131.0136,20131.0136,19.2877,11.9904,9900.6000,0.0000,9900.6000,0.2567,2675.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2675.8378,0.0000,0.0000,0.0000,7224.7622,7224.7622,19.0258,14.8976,16.9617,-11.3383,-170073.8452,10.6813,1403.4274,14.0343,10.6813,0.0000,44.3038,14.8855,14.9001,14.8928,0.0754,603.3862,10.6813,2854.2836,28.5428,10.6813,0.0000,155.7831,14.8893,14.9562,14.9228,0.3938,2756.3147,10.6813,3258.1323,32.5813,10.6813,0.0000,203.3875,19.2103,19.2020,41.0756,19.1937,41.0459,19.1855,41.0162,19.1855,4425.9980,177.0399,19.8104,19.7990,52.6586,19.7877,52.5989,19.7764,52.5394,19.7764,4425.9980,177.0399,19.1124,19.0834,60.5190,19.0546,60.3223,19.0258,60.1261,19.0258,1280.5349,25.6107,14.8976,14.8936,17.8826,14.8895,17.8714,14.8855,17.8602,14.8855,4425.9980,177.0399,14.9001,14.8965,17.2901,14.8929,17.2840,14.8893,17.2778,14.8893,4425.9980,177.0399,14.9562,14.9487,18.6178,14.9411,18.6089,14.9336,18.6000,14.9336,1280.5349,25.6107,10.6813,481.1510,7.1209,0.0000,403.4743,884.6253,-108760.0000,-174580.8612,-166714.1443
445.0000,14.9505,26.9341,5582.2000,180752.3000,-175170.1000,4.6863,1268.6818,4.4000,1.0000,40167.1778,4.5000,1.0000,41435.8596,0.0000,0.0000,220919.4778,4313.5182,-216605.9596,20.0852,12.7879,33690.0000,0.0000,33690.0000,0.8735,9105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9105.4054,0.0000,0.0000,0.0000,24584.5946,24584.5946,19.4754,30.4452,4544.8000,32789.7000,-28244.9000,0.8501,1032.9091,4.4000,1.0000,6691.7755,4.9000,1.0000,7724.6846,0.0000,0.0000,39481.4755,3511.8909,-35969.5846,20.3280,13.0307,2677.8000,0.0000,2677.8000,0.0694,723.7297,3.7000,1.0000,0.0000,0.0000,0.0000,723.7297,0.0000,0.0000,0.0000,1954.0703,1954.0703,20.2467,12.5194,22690.0000,0.0000,22690.0000,0.5883,5156.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5156.8182,0.0000,0.0000,0.0000,17533.1818,17533.1818,19.8311,12.5338,8632.1000,0.0000,8632.1000,0.2238,2333.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2333.0000,0.0000,0.0000,0.0000,6299.1000,6299.1000,19.5929,15.0828,17.3378,-12.6839,-190258.3069,10.9372,1416.3835,14.1638,10.9372,0.0000,47.5646,15.0704,14.9686,15.0195,-0.5368,-4294.0903,10.9372,2907.9161,29.0792,10.9372,0.0000,167.2490,14.9576,14.9733,14.9654,0.0947,663.0648,10.9372,3330.5054,33.3051,10.9372,0.0000,218.3571,19.5024,19.4934,43.1035,19.4844,43.0653,19.4754,43.0271,19.4754,4615.7787,184.6311,20.2817,20.2700,54.9890,20.2583,54.9269,20.2467,54.8649,20.2467,4615.7787,184.6311,19.6817,19.6520,63.8029,19.6224,63.6022,19.5929,63.4020,19.5929,1335.0801,26.7016,15.0828,15.0786,19.2829,15.0745,19.2716,15.0704,19.2603,15.0704,4615.7787,184.6311,14.9686,14.9649,17.9580,14.9612,17.9509,14.9576,17.9438,14.9576,4615.7787,184.6311,14.9733,14.9657,18.8830,14.9581,18.8724,14.9505,18.8617,14.9505,1335.0801,26.7016,10.9372,513.7745,7.2915,0.0000,433.1706,946.9451,-135725.1000,-202204.5975,-193889.3323
446.0000,14.9810,27.0561,3619.9000,190196.2000,-186576.3000,4.9312,822.7045,4.4000,1.0000,42265.8222,4.5000,1.0000,43088.5268,0.0000,0.0000,232462.0222,2797.1955,-229664.8268,20.1651,12.8678,38875.3000,0.0000,38875.3000,1.0079,10506.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10506.8378,0.0000,0.0000,0.0000,28368.4622,28368.4622,19.5008,31.3222,1043.0000,36720.5000,-35677.5000,0.9520,237.0455,4.4000,1.0000,7493.9796,4.9000,1.0000,7731.0250,0.0000,0.0000,44214.4796,805.9545,-43408.5250,20.4807,13.1834,2554.9000,0.0000,2554.9000,0.0662,690.5135,3.7000,1.0000,0.0000,0.0000,0.0000,690.5135,0.0000,0.0000,0.0000,1864.3865,1864.3865,20.4072,12.6800,19314.1000,0.0000,19314.1000,0.5008,4389.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4389.5682,0.0000,0.0000,0.0000,14924.5318,14924.5318,20.0703,12.7731,7680.7000,0.0000,7680.7000,0.1991,2075.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2075.8649,0.0000,0.0000,0.0000,5604.8351,5604.8351,19.8663,15.3683,17.6173,-13.2843,-199264.7320,11.4859,1471.6065,14.7161,11.4859,0.0000,55.0889,15.3547,15.0601,15.2074,-1.6313,-13050.5533,11.4859,3031.0399,30.3104,11.4859,0.0000,193.7064,15.0491,15.0034,15.0262,-0.2892,-2024.5703,11.4859,3489.1283,34.8913,11.4859,0.0000,252.8994,19.5248,19.5168,42.2065,19.5088,42.1795,19.5008,42.1525,19.5008,5034.6716,201.3869,20.4386,20.4281,54.2370,20.4177,54.1888,20.4072,54.1405,20.4072,5034.6716,201.3869,19.9438,19.9180,63.4927,19.8921,63.3444,19.8663,63.1961,19.8663,1455.4304,29.1086,15.3683,15.3638,21.6388,15.3593,21.6239,15.3547,21.6090,15.3547,5034.6716,201.3869,15.0601,15.0564,18.7796,15.0528,18.7722,15.0491,18.7648,15.0491,5034.6716,201.3869,15.0034,14.9959,19.2590,14.9884,19.2490,14.9810,19.2389,14.9810,1455.4304,29.1086,11.4859,588.4511,7.6573,0.0000,501.6948,1090.1458,-153828.8000,-222311.1362,-214339.8557
447.0000,15.0150,27.1592,2006.4000,198864.2000,-196857.8000,5.1559,456.0000,4.4000,1.0000,44192.0444,4.5000,1.0000,44648.0444,0.0000,0.0000,243056.2444,1550.4000,-241505.8444,20.4924,13.1951,36988.4000,0.0000,36988.4000,0.9590,9996.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9996.8649,0.0000,0.0000,0.0000,26991.5351,26991.5351,19.8530,31.7360,667.2000,32668.2000,-32001.0000,0.8470,151.6364,4.4000,1.0000,6666.9796,4.9000,1.0000,6818.6160,0.0000,0.0000,39335.1796,515.5636,-38819.6160,20.7334,13.4361,1694.6000,0.0000,1694.6000,0.0439,458.0000,3.7000,1.0000,0.0000,0.0000,0.0000,458.0000,0.0000,0.0000,0.0000,1236.6000,1236.6000,20.6728,12.9456,16995.9000,0.0000,16995.9000,0.4407,3862.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3862.7045,0.0000,0.0000,0.0000,13133.1955,13133.1955,20.3750,13.0777,6729.3000,0.0000,6729.3000,0.1745,1818.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1818.7297,0.0000,0.0000,0.0000,4910.5703,4910.5703,20.1834,15.5136,17.8485,-13.7264,-205896.3005,11.4314,1451.7679,14.5177,11.4314,0.0000,54.3086,15.5002,15.1427,15.3214,-1.9702,-15761.2187,11.4314,3003.0287,30.0303,11.4314,0.0000,190.9627,15.1313,15.0380,15.0846,-0.5875,-4112.3862,11.4314,3464.4992,34.6450,11.4314,0.0000,249.3172,19.8802,19.8711,44.9338,19.8621,44.8948,19.8530,44.8557,19.8530,4992.3527,199.6941,20.7054,20.6945,55.0930,20.6837,55.0403,20.6728,54.9877,20.6728,4992.3527,199.6941,20.2636,20.2368,64.5150,20.2101,64.3533,20.1834,64.1922,20.1834,1443.2747,28.8655,15.5136,15.5091,22.3989,15.5046,22.3856,15.5002,22.3723,15.5002,4992.3527,199.6941,15.1427,15.1389,19.4287,15.1351,19.4200,15.1313,19.4113,15.1313,4992.3527,199.6941,15.0380,15.0303,19.6357,15.0226,19.6223,15.0150,19.6088,15.0150,1443.2747,28.8655,11.4314,580.7430,7.6210,0.0000,494.5885,1075.3314,-166450.6000,-234053.5595,-225769.9053
448.0000,15.0494,27.2258,1218.5000,205327.7000,-204109.2000,5.3235,276.9318,4.4000,1.0000,45628.3778,4.5000,1.0000,45905.3096,0.0000,0.0000,250956.0778,941.5682,-250014.5096,20.7126,13.4153,35106.2000,0.0000,35106.2000,0.9102,9488.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9488.1622,0.0000,0.0000,0.0000,25618.0378,25618.0378,20.1049,32.0162,480.1000,28655.5000,-28175.4000,0.7429,109.1136,4.4000,1.0000,5848.0612,4.9000,1.0000,5957.1749,0.0000,0.0000,34503.5612,370.9864,-34132.5749,20.8780,13.5807,1639.0000,0.0000,1639.0000,0.0425,442.9730,3.7000,1.0000,0.0000,0.0000,0.0000,442.9730,0.0000,0.0000,0.0000,1196.0270,1196.0270,20.8192,13.0919,15904.5000,0.0000,15904.5000,0.4124,3614.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3614.6591,0.0000,0.0000,0.0000,12289.8409,12289.8409,20.5408,13.2435,7680.7000,0.0000,7680.7000,0.1991,2075.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2075.8649,0.0000,0.0000,0.0000,5604.8351,5604.8351,20.3384,15.6693,18.0038,-13.7419,-206128.1356,11.4459,1445.0515,14.4505,11.4459,0.0000,54.5156,15.6553,15.2161,15.4357,-2.4235,-19388.3247,11.4459,2993.2527,29.9325,11.4459,0.0000,191.6906,15.2044,15.0728,15.1386,-0.8301,-5810.6396,11.4459,3461.4490,34.6145,11.4459,0.0000,250.2675,20.1323,20.1232,46.2771,20.1140,46.2388,20.1049,46.2004,20.1049,5003.6033,200.1441,20.8510,20.8404,54.8367,20.8298,54.7874,20.8192,54.7382,20.8192,5003.6033,200.1441,20.4139,20.3887,63.7144,20.3635,63.5746,20.3384,63.4349,20.3384,1446.5064,28.9301,15.6693,15.6646,23.3601,15.6599,23.3453,15.6553,23.3305,15.6553,5003.6033,200.1441,15.2161,15.2122,19.9508,15.2083,19.9414,15.2044,19.9320,15.2044,5003.6033,200.1441,15.0728,15.0650,19.9762,15.0572,19.9611,15.0494,19.9460,15.0494,1446.5064,28.9301,11.4459,582.7886,7.6306,0.0000,496.4737,1079.2623,-171954.2000,-239438.3435,-231327.0999
449.0000,15.0754,27.2380,1590.3000,206225.2000,-204634.9000,5.3468,361.4318,4.4000,1.0000,45827.8222,4.5000,1.0000,46189.2540,0.0000,0.0000,252053.0222,1228.8682,-250824.1540,20.9360,13.6387,29915.2000,0.0000,29915.2000,0.7756,8085.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8085.1892,0.0000,0.0000,0.0000,21830.0108,21830.0108,20.3963,32.1635,781.3000,22062.4000,-21281.1000,0.5720,177.5682,4.4000,1.0000,4502.5306,4.9000,1.0000,4680.0988,0.0000,0.0000,26564.9306,603.7318,-25961.1988,21.0029,13.7056,2113.7000,0.0000,2113.7000,0.0548,571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,571.2703,0.0000,0.0000,0.0000,1542.4297,1542.4297,20.9344,13.2072,16059.1000,0.0000,16059.1000,0.4164,3649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3649.7955,0.0000,0.0000,0.0000,12409.3045,12409.3045,20.6445,13.3472,8949.2000,0.0000,8949.2000,0.2320,2418.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2418.7027,0.0000,0.0000,0.0000,6530.4973,6530.4973,20.4172,15.7368,18.0770,-13.3544,-200316.7335,11.0964,1397.0338,13.9703,11.0964,0.0000,49.6716,15.7227,15.2661,15.4944,-2.4430,-19543.8814,11.0964,2895.0952,28.9510,11.0964,0.0000,174.6579,15.2540,15.0996,15.1768,-0.9441,-6608.6850,11.0964,3350.6357,33.5064,11.0964,0.0000,228.0300,20.4259,20.4160,48.0423,20.4062,47.9978,20.3963,47.9533,20.3963,4735.6215,189.4249,20.9669,20.9561,54.5614,20.9452,54.5102,20.9344,54.4590,20.9344,4735.6215,189.4249,20.4919,20.4670,62.5246,20.4421,62.3867,20.4172,62.2491,20.4172,1369.5178,27.3904,15.7368,15.7321,23.4507,15.7274,23.4363,15.7227,23.4219,15.7227,4735.6215,189.4249,15.2661,15.2620,20.2268,15.2580,20.2162,15.2540,20.2056,15.2540,4735.6215,189.4249,15.0996,15.0915,20.1944,15.0835,20.1760,15.0754,20.1576,15.0754,1369.5178,27.3904,11.0964,534.7676,7.3976,0.0000,452.3596,987.1272,-168878.8000,-234473.1105,-226469.2999
450.0000,15.0862,27.1894,3096.4000,201050.9000,-197954.5000,5.2126,703.7273,4.4000,1.0000,44677.9778,4.5000,1.0000,45381.7051,0.0000,0.0000,245728.8778,2392.6727,-243336.2051,21.1663,13.8690,19548.6000,0.0000,19548.6000,0.5068,5283.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5283.4054,0.0000,0.0000,0.0000,14265.1946,14265.1946,20.7761,30.6064,4440.7000,15522.9000,-11082.2000,0.4025,1009.2500,4.4000,1.0000,3167.9388,4.9000,1.0000,4177.1888,0.0000,0.0000,18690.8388,3431.4500,-15259.3888,21.1574,13.8601,1340.6000,0.0000,1340.6000,0.0348,362.3243,3.7000,1.0000,0.0000,0.0000,0.0000,362.3243,0.0000,0.0000,0.0000,978.2757,978.2757,21.0978,13.3705,17546.6000,0.0000,17546.6000,0.4549,3987.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3987.8636,0.0000,0.0000,0.0000,13558.7364,13558.7364,20.7590,13.4617,11803.5000,0.0000,11803.5000,0.3060,3190.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3190.1351,0.0000,0.0000,0.0000,8613.3649,8613.3649,20.4660,15.7015,18.0837,-12.7122,-190683.3870,10.3764,1306.0612,13.0606,10.3764,0.0000,40.6173,15.6875,15.2789,15.4832,-2.0444,-16355.5829,10.3764,2708.4625,27.0846,10.3764,0.0000,142.8207,15.2662,15.1117,15.1890,-0.8832,-6182.3658,10.3764,3131.7305,31.3173,10.3764,0.0000,186.4640,20.8098,20.7986,50.6205,20.7874,50.5640,20.7761,50.5075,20.7761,4204.5094,168.1804,21.1330,21.1212,54.9727,21.1095,54.9130,21.0978,54.8534,21.0978,4204.5094,168.1804,20.5438,20.5177,61.4173,20.4918,61.2670,20.4660,61.1174,20.4660,1216.8594,24.3372,15.7015,15.6968,22.6570,15.6922,22.6432,15.6875,22.6294,15.6875,4204.5094,168.1804,15.2789,15.2747,20.1556,15.2704,20.1433,15.2662,20.1310,15.2662,4204.5094,168.1804,15.1117,15.1032,20.2334,15.0947,20.2098,15.0862,20.1863,15.0862,1216.8594,24.3372,10.3764,444.0564,6.9176,0.0000,369.9020,813.9585,-158797.4000,-221180.0223,-213221.3356
451.0000,15.0488,26.8955,5393.0000,110984.9000,-105591.9000,2.8775,1225.6818,4.4000,1.0000,24663.3111,4.5000,1.0000,25888.9929,0.0000,0.0000,135648.2111,4167.3182,-131480.8929,20.1577,12.8604,16082.5000,0.0000,16082.5000,0.4170,4346.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4346.6216,0.0000,0.0000,0.0000,11735.8784,11735.8784,19.6741,12.1494,11143.9000,187.5000,10956.4000,0.2889,2532.7045,4.4000,1.0000,38.2653,4.9000,1.0000,2570.9699,0.0000,0.0000,225.7653,8611.1955,8385.4301,19.3482,12.0509,1122.2000,0.0000,1122.2000,0.0291,303.2973,3.7000,1.0000,0.0000,0.0000,0.0000,303.2973,0.0000,0.0000,0.0000,818.9027,818.9027,19.2972,11.5699,18372.9000,0.0000,18372.9000,0.4764,4175.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4175.6591,0.0000,0.0000,0.0000,14197.2409,14197.2409,18.7456,11.4483,13864.8000,0.0000,13864.8000,0.3595,3747.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3747.2432,0.0000,0.0000,0.0000,10117.5568,10117.5568,18.3697,15.8066,17.0882,-4.3977,-65964.7543,6.6725,872.4320,8.7243,6.6725,0.0000,10.8000,15.7830,15.1832,15.4831,-1.9294,-15435.5426,6.6725,1741.6546,17.4165,6.6725,0.0000,37.9754,15.1656,15.0859,15.1257,-0.2928,-2049.6389,6.6725,2018.8989,20.1890,6.6725,0.0000,49.5800,19.7017,19.6925,38.2698,19.6833,38.2366,19.6741,38.2034,19.6741,1927.5097,77.1004,19.3164,19.3100,35.8477,19.3036,35.8431,19.2972,35.8383,19.2972,1927.5097,77.1004,18.3524,18.3588,33.7362,18.3645,33.9754,18.3697,34.2074,18.3697,560.8371,11.2167,15.8066,15.7987,23.4532,15.7908,23.4077,15.7830,23.3623,15.7830,1927.5097,77.1004,15.1832,15.1773,19.0674,15.1714,19.0390,15.1656,19.0106,15.1656,1927.5097,77.1004,15.0859,15.0734,19.8173,15.0611,19.7475,15.0488,19.6787,15.0488,560.8371,11.2167,6.6725,131.0454,4.4483,0.0000,98.3554,229.4009,-45193.1000,-86225.8840,-83449.9359
452.0000,15.0346,26.7935,6585.8000,109834.9000,-103249.1000,2.8477,1496.7727,4.4000,1.0000,24407.7556,4.5000,1.0000,25904.5283,0.0000,0.0000,134242.6556,5089.0273,-129153.6283,19.9714,12.6741,16106.1000,0.0000,16106.1000,0.4176,4353.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4353.0000,0.0000,0.0000,0.0000,11753.1000,11753.1000,19.4880,11.7608,14713.3000,0.0000,14713.3000,0.3815,3343.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3343.9318,0.0000,0.0000,0.0000,11369.3682,11369.3682,19.0534,11.7561,858.5000,0.0000,858.5000,0.0223,232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,232.0270,0.0000,0.0000,0.0000,626.4730,626.4730,18.9986,11.2713,19667.7000,0.0000,19667.7000,0.5099,4469.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4469.9318,0.0000,0.0000,0.0000,15197.7682,15197.7682,18.4177,11.1204,13230.6000,0.0000,13230.6000,0.3430,3575.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3575.8378,0.0000,0.0000,0.0000,9654.7622,9654.7622,17.9983,15.6016,16.7999,-4.1802,-62702.3999,6.7829,896.8049,8.9680,6.7829,0.0000,11.3452,15.5832,15.2176,15.4004,-1.1954,-9562.9142,6.7829,1776.2910,17.7629,6.7829,0.0000,39.8926,15.1988,15.0715,15.1351,-0.4756,-3329.2830,6.7829,2051.5486,20.5155,6.7829,0.0000,52.0830,19.5221,19.5107,37.3485,19.4994,37.2923,19.4880,37.2363,19.4880,1984.0242,79.3610,19.0295,19.0192,34.9927,19.0089,34.9421,18.9986,34.8916,18.9986,1984.0242,79.3610,18.0486,18.0315,33.1993,18.0147,33.0982,17.9983,33.0021,17.9983,577.1613,11.5432,15.6016,15.5954,21.0949,15.5893,21.0718,15.5832,21.0487,15.5832,1984.0242,79.3610,15.2176,15.2113,19.4733,15.2050,19.4437,15.1988,19.4141,15.1988,1984.0242,79.3610,15.0715,15.0592,19.6532,15.0469,19.5931,15.0346,19.5330,15.0346,577.1613,11.5432,6.7829,137.1146,4.5219,0.0000,103.3208,240.4354,-38672.9000,-80552.1568,-75594.5971
453.0000,15.0337,25.9786,11581.7000,70063.0000,-58481.3000,1.8165,2632.2045,4.4000,1.0000,15569.5556,4.5000,1.0000,18201.7601,0.0000,0.0000,85632.5556,8949.4955,-76683.0601,18.6295,11.3322,16102.3000,0.0000,16102.3000,0.4175,4351.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4351.9730,0.0000,0.0000,0.0000,11750.3270,11750.3270,18.0658,10.3386,21695.3000,0.0000,21695.3000,0.5625,4930.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4930.7500,0.0000,0.0000,0.0000,16764.5500,16764.5500,17.2797,9.9824,938.2000,0.0000,938.2000,0.0243,253.5676,3.7000,1.0000,0.0000,0.0000,0.0000,253.5676,0.0000,0.0000,0.0000,684.6324,684.6324,17.2442,9.5170,21249.7000,0.0000,21249.7000,0.5509,4829.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4829.4773,0.0000,0.0000,0.0000,16420.2227,16420.2227,16.4742,9.1770,12120.6000,0.0000,12120.6000,0.3142,3275.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3275.8378,0.0000,0.0000,0.0000,8844.7622,8844.7622,16.1228,16.1336,16.1282,0.0153,229.9824,5.5290,750.3978,7.5040,5.5290,0.0000,6.1448,16.0972,15.0635,15.5804,-2.7555,-22043.8487,5.5290,1437.6456,14.3765,5.5290,0.0000,21.6065,15.0442,15.0800,15.0621,0.1090,763.1009,5.5290,1677.1682,16.7717,5.5290,0.0000,28.2091,18.0785,18.0743,23.5702,18.0701,23.5878,18.0658,23.6050,18.0658,1385.2771,55.4111,17.2476,17.2465,18.5449,17.2454,18.5885,17.2442,18.6315,17.2442,1385.2771,55.4111,16.0595,16.0815,11.2746,16.1026,11.6547,16.1228,12.0237,16.1228,404.0457,8.0809,16.1336,16.1214,26.4358,16.1093,26.3531,16.0972,26.2709,16.0972,1385.2771,55.4111,15.0635,15.0571,17.9070,15.0506,17.8778,15.0442,17.8487,15.0442,1385.2771,55.4111,15.0800,15.0644,19.7613,15.0490,19.6667,15.0337,19.5733,15.0337,404.0457,8.0809,5.5290,78.0791,3.6860,0.0000,55.9604,134.0395,13624.8000,-22218.5658,-21050.7654
454.0000,15.0006,25.6321,13656.7000,66341.7000,-52685.0000,1.7200,3103.7955,4.4000,1.0000,14742.6000,4.5000,1.0000,17846.3955,0.0000,0.0000,81084.3000,10552.9045,-70531.3955,18.3532,11.0559,13630.0000,0.0000,13630.0000,0.3534,3683.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3683.7838,0.0000,0.0000,0.0000,9946.2162,9946.2162,17.8541,10.1268,25741.6000,0.0000,25741.6000,0.6674,5850.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5850.3636,0.0000,0.0000,0.0000,19891.2364,19891.2364,16.9086,9.6113,547.6000,0.0000,547.6000,0.0142,148.0000,3.7000,1.0000,0.0000,0.0000,0.0000,148.0000,0.0000,0.0000,0.0000,399.6000,399.6000,16.8717,9.1445,24090.9000,0.0000,24090.9000,0.6246,5475.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5475.2045,0.0000,0.0000,0.0000,18615.6955,18615.6955,15.9869,8.6896,9900.6000,0.0000,9900.6000,0.2567,2675.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2675.8378,0.0000,0.0000,0.0000,7224.7622,7224.7622,15.6388,15.9993,15.8191,0.5057,7585.3389,5.4545,749.3201,7.4932,5.4545,0.0000,5.8996,15.9719,15.1483,15.5601,-2.1658,-17326.4814,5.4545,1419.3994,14.1940,5.4545,0.0000,20.7444,15.1250,15.0447,15.0849,-0.2412,-1688.1390,5.4545,1653.0560,16.5306,5.4545,0.0000,27.0835,17.8804,17.8716,24.0053,17.8628,23.9680,17.8541,23.9310,17.8541,1352.6825,54.1073,16.8896,16.8836,18.2868,16.8777,18.2688,16.8717,18.2511,16.8717,1352.6825,54.1073,15.6435,15.6416,10.9560,15.6400,10.9818,15.6388,11.0134,15.6388,394.6095,7.8922,15.9993,15.9902,24.2807,15.9811,24.2375,15.9719,24.1942,15.9719,1352.6825,54.1073,15.1483,15.1405,18.9588,15.1327,18.9178,15.1250,18.8769,15.1250,1352.6825,54.1073,15.0447,15.0300,19.3365,15.0152,19.2598,15.0006,19.1832,15.0006,394.6095,7.8922,5.4545,75.2168,3.6363,0.0000,53.7274,128.9442,21225.7000,-14453.8853,-11429.2814
455.0000,15.0113,24.4964,19262.4000,54380.5000,-35118.1000,1.4099,4377.8182,4.4000,1.0000,12084.5556,4.5000,1.0000,16462.3737,0.0000,0.0000,66465.0556,14884.5818,-51580.4737,17.1388,9.8415,13307.4000,0.0000,13307.4000,0.3450,3596.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3596.5946,0.0000,0.0000,0.0000,9710.8054,9710.8054,16.7340,9.0067,57626.8000,0.0000,57626.8000,1.4941,13097.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13097.0000,0.0000,0.0000,0.0000,44529.8000,44529.8000,14.8973,7.6000,424.3000,0.0000,424.3000,0.0110,114.6757,3.7000,1.0000,0.0000,0.0000,0.0000,114.6757,0.0000,0.0000,0.0000,309.6243,309.6243,14.9020,7.1747,27261.5000,0.0000,27261.5000,0.7068,6195.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6195.7955,0.0000,0.0000,0.0000,21065.7045,21065.7045,14.0331,6.7358,8632.1000,0.0000,8632.1000,0.2238,2333.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2333.0000,0.0000,0.0000,0.0000,6299.1000,6299.1000,13.8644,16.4977,15.1811,4.2563,63845.0677,6.2859,885.6251,8.8563,6.2859,0.0000,9.0298,16.4634,15.1440,15.8037,-3.9986,-31988.8177,6.2859,1620.1326,16.2013,6.2859,0.0000,31.7509,15.1245,15.0518,15.0882,-0.2520,-1763.8266,6.2859,1904.7981,19.0480,6.2859,0.0000,41.4534,16.7383,16.7369,14.1787,16.7355,14.2172,16.7340,14.2554,16.7340,1735.4297,69.4172,14.8846,14.8904,0.6751,14.8962,0.7753,14.9020,0.8748,14.9020,1735.4297,69.4172,13.7733,13.8044,-8.1478,13.8347,-7.7197,13.8644,-7.3003,13.8644,505.3321,10.1066,16.4977,16.4862,28.9784,16.4748,28.9123,16.4634,28.8465,16.4634,1735.4297,69.4172,15.1440,15.1375,18.8882,15.1310,18.8633,15.1245,18.8383,15.1245,1735.4297,69.4172,15.0518,15.0383,19.4987,15.0248,19.4403,15.0113,19.3818,15.0113,505.3321,10.1066,6.2859,111.1689,4.1906,0.0000,82.2341,193.4030,72134.0000,30334.5605,30092.4234
456.0000,15.0097,23.5798,22706.2000,48042.6000,-25336.4000,1.2456,5160.5000,4.4000,1.0000,10676.1333,4.5000,1.0000,15836.6333,0.0000,0.0000,58718.7333,17545.7000,-41173.0333,16.6448,9.3475,13299.8000,0.0000,13299.8000,0.3448,3594.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3594.5405,0.0000,0.0000,0.0000,9705.2595,9705.2595,16.2516,8.5244,71645.0000,0.0000,71645.0000,1.8575,16282.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16282.9545,0.0000,0.0000,0.0000,55362.0455,55362.0455,14.0530,6.7557,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,14.0518,6.3245,29645.7000,0.0000,29645.7000,0.7686,6737.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6737.6591,0.0000,0.0000,0.0000,22908.0409,22908.0409,13.1420,5.8447,4826.5000,0.0000,4826.5000,0.1251,1304.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1304.4595,0.0000,0.0000,0.0000,3522.0405,3522.0405,13.0567,16.4356,14.7462,5.6722,85082.4550,6.5285,935.9114,9.3591,6.5285,0.0000,10.1161,16.4090,15.2652,15.8371,-3.6002,-28801.4640,6.5285,1680.4496,16.8045,6.5285,0.0000,35.5708,15.2442,15.0482,15.1462,-0.7052,-4936.1301,6.5285,1973.7472,19.7375,6.5285,0.0000,46.4406,16.2594,16.2568,12.0496,16.2542,12.0658,16.2516,12.0820,16.2516,1854.9509,74.1980,14.0411,14.0447,-3.2722,14.0482,-3.2135,14.0518,-3.1548,14.0518,1854.9509,74.1980,13.0022,13.0203,-11.8813,13.0385,-11.6706,13.0567,-11.4581,13.0567,539.8742,10.7975,16.4356,16.4267,27.4037,16.4178,27.3677,16.4090,27.3317,16.4090,1854.9509,74.1980,15.2652,15.2582,20.0859,15.2512,20.0554,15.2442,20.0250,15.2442,1854.9509,74.1980,15.0482,15.0353,19.4780,15.0225,19.4275,15.0097,19.3771,15.0097,539.8742,10.7975,6.5285,123.3991,4.3524,0.0000,92.1275,215.5266,94491.6000,50624.2719,51344.8609
457.0000,15.0190,22.7327,25179.3000,43154.7000,-17975.4000,1.1189,5722.5682,4.4000,1.0000,9589.9333,4.5000,1.0000,15312.5015,0.0000,0.0000,52744.6333,19456.7318,-33287.9015,16.4141,9.1168,13311.1000,0.0000,13311.1000,0.3451,3597.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3597.5946,0.0000,0.0000,0.0000,9713.5054,9713.5054,15.9971,8.2699,69790.3000,0.0000,69790.3000,1.8094,15861.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15861.4318,0.0000,0.0000,0.0000,53928.8682,53928.8682,13.7369,6.4397,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,13.7298,6.0025,30891.8000,0.0000,30891.8000,0.8009,7020.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7020.8636,0.0000,0.0000,0.0000,23870.9364,23870.9364,12.7294,5.4321,1497.7000,0.0000,1497.7000,0.0388,404.7838,3.7000,1.0000,0.0000,0.0000,0.0000,404.7838,0.0000,0.0000,0.0000,1092.9162,1092.9162,12.7202,16.3188,14.5195,5.7242,85862.4569,6.1862,894.9454,8.9495,6.1862,0.0000,8.6069,16.2929,15.2967,15.7948,-2.9710,-23767.6987,6.1862,1594.9945,15.9499,6.1862,0.0000,30.2641,15.2753,15.0605,15.1679,-0.7321,-5124.9640,6.1862,1868.6463,18.6865,6.1862,0.0000,39.5122,16.0070,16.0037,11.7062,16.0004,11.7119,15.9971,11.7175,15.9971,1687.3326,67.4933,13.7240,13.7259,-2.7353,13.7279,-2.6985,13.7298,-2.6616,13.7298,1687.3326,67.4933,12.6836,12.6958,-11.0860,12.7080,-10.9558,12.7202,-10.8249,12.7202,491.4277,9.8286,16.3188,16.3101,25.8185,16.3015,25.7834,16.2929,25.7483,16.2929,1687.3326,67.4933,15.2967,15.2896,20.2095,15.2824,20.1784,15.2753,20.1474,15.2753,1687.3326,67.4933,15.0605,15.0466,19.6428,15.0328,19.5794,15.0190,19.5163,15.0190,491.4277,9.8286,6.1862,106.3780,4.1242,0.0000,78.3832,184.7611,97939.0000,55627.3652,56969.7942
458.0000,15.0308,21.8327,27257.0000,38858.5000,-11601.5000,1.0075,6194.7727,4.4000,1.0000,8635.2222,4.5000,1.0000,14829.9949,0.0000,0.0000,47493.7222,21062.2273,-26431.4949,16.1345,8.8372,13312.1000,0.0000,13312.1000,0.3451,3597.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3597.8649,0.0000,0.0000,0.0000,9714.2351,9714.2351,15.7203,7.9930,75097.6000,0.0000,75097.6000,1.9470,17067.6364,4.4000,1.0000,0.0000,0.0000,0.0000,17067.6364,0.0000,0.0000,0.0000,58029.9636,58029.9636,13.2971,5.9998,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,13.2932,5.5659,31110.0000,0.0000,31110.0000,0.8066,7070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7070.4545,0.0000,0.0000,0.0000,24039.5455,24039.5455,12.2894,4.9921,863.0000,0.0000,863.0000,0.0224,233.2432,3.7000,1.0000,0.0000,0.0000,0.0000,233.2432,0.0000,0.0000,0.0000,629.7568,629.7568,12.3066,16.2667,14.2866,6.3224,94836.4232,6.2089,906.6963,9.0670,6.2089,0.0000,8.7020,16.2409,15.3129,15.7769,-2.7781,-22225.1257,6.2089,1601.9772,16.0198,6.2089,0.0000,30.5985,15.2916,15.0724,15.1820,-0.7499,-5249.4967,6.2089,1874.4516,18.7445,6.2089,0.0000,39.9488,15.7288,15.7260,10.6378,15.7231,10.6467,15.7203,10.6556,15.7203,1698.2336,67.9293,13.2846,13.2875,-4.3924,13.2903,-4.3480,13.2932,-4.3037,13.2932,1698.2336,67.9293,12.2631,12.2777,-12.6628,12.2922,-12.5024,12.3066,-12.3432,12.3066,494.5793,9.8916,16.2667,16.2581,25.1767,16.2495,25.1417,16.2409,25.1067,16.2409,1698.2336,67.9293,15.3129,15.3058,20.2315,15.2987,20.2020,15.2916,20.1725,15.2916,1698.2336,67.9293,15.0724,15.0585,19.7781,15.0446,19.7162,15.0308,19.6545,15.0308,494.5793,9.8916,6.2089,107.4571,4.1393,0.0000,79.2493,186.7065,109192.9000,66282.4358,67361.8009
459.0000,15.0354,20.6422,29735.8000,34733.7000,-4997.9000,0.9005,6758.1364,4.4000,1.0000,7718.6000,4.5000,1.0000,14476.7364,0.0000,0.0000,42452.3000,22977.6636,-19474.6364,15.8889,8.5916,13312.3000,0.0000,13312.3000,0.3451,3597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3597.9189,0.0000,0.0000,0.0000,9714.3811,9714.3811,15.4553,7.7280,71746.7000,0.0000,71746.7000,1.8602,16306.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16306.0682,0.0000,0.0000,0.0000,55440.6318,55440.6318,13.0253,5.7280,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,13.0195,5.2923,31502.1000,0.0000,31502.1000,0.8168,7159.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7159.5682,0.0000,0.0000,0.0000,24342.5318,24342.5318,11.9526,4.6553,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.9834,16.2609,14.1222,6.5062,97593.3143,5.9153,869.5815,8.6958,5.9153,0.0000,7.5250,16.2336,15.2971,15.7654,-2.6708,-21366.7592,5.9153,1526.9187,15.2692,5.9153,0.0000,26.4598,15.2754,15.0789,15.1772,-0.6405,-4483.4630,5.9153,1786.1604,17.8616,5.9153,0.0000,34.5454,15.4631,15.4605,9.5329,15.4579,9.5421,15.4553,9.5513,15.4553,1559.6601,62.3864,13.0118,13.0144,-4.6400,13.0170,-4.6021,13.0195,-4.5642,13.0195,1559.6601,62.3864,11.9402,11.9547,-13.4079,11.9691,-13.2565,11.9834,-13.1058,11.9834,454.5065,9.0901,16.2609,16.2518,25.0486,16.2427,25.0083,16.2336,24.9680,16.2336,1559.6601,62.3864,15.2971,15.2899,19.9720,15.2826,19.9415,15.2754,19.9110,15.2754,1559.6601,62.3864,15.0789,15.0643,19.8295,15.0498,19.7613,15.0354,19.6935,15.0354,454.5065,9.0901,5.9153,94.0339,3.9436,0.0000,68.5302,162.5641,112371.8000,70612.9678,71743.0921
