Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
460.0000,15.0404,19.2375,31901.2000,31123.8000,777.4000,0.8271,7250.2727,4.4000,1.0000,6916.4000,4.5000,1.0000,14166.6727,0.0000,0.0000,38040.2000,24650.9273,-13389.2727,15.6082,8.3109,13312.5000,0.0000,13312.5000,0.3452,3597.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3597.9730,0.0000,0.0000,0.0000,9714.5270,9714.5270,15.1899,7.4626,79139.0000,0.0000,79139.0000,2.0518,17986.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17986.1364,0.0000,0.0000,0.0000,61152.8636,61152.8636,12.5968,5.2995,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,12.5952,4.8680,32067.2000,0.0000,32067.2000,0.8314,7288.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7288.0000,0.0000,0.0000,0.0000,24779.2000,24779.2000,11.5445,4.2472,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.5823,16.2295,13.9059,7.3062,109593.7352,6.1143,906.7425,9.0674,6.1143,0.0000,8.3100,16.2037,15.3165,15.7601,-2.6153,-20922.0132,6.1143,1578.5966,15.7860,6.1143,0.0000,29.2201,15.2950,15.0826,15.1888,-0.7157,-5010.2139,6.1143,1845.3750,18.4538,6.1143,0.0000,38.1493,15.1962,15.1941,8.3156,15.1920,8.3282,15.1899,8.3408,15.1899,1652.9857,66.1194,12.5841,12.5878,-6.8109,12.5915,-6.7635,12.5952,-6.7162,12.5952,1652.9857,66.1194,11.5325,11.5493,-15.5505,11.5659,-15.3783,11.5823,-15.2073,11.5823,481.4968,9.6299,16.2295,16.2209,24.6509,16.2123,24.6166,16.2037,24.5823,16.2037,1652.9857,66.1194,15.3165,15.3093,20.1259,15.3022,20.0967,15.2950,20.0675,15.2950,1652.9857,66.1194,15.0826,15.0685,19.8563,15.0544,19.7961,15.0404,19.7361,15.0404,481.4968,9.6299,6.1143,103.0034,4.0762,0.0000,75.6794,178.6828,126094.9000,82840.2260,83661.5081
461.0000,15.0530,22.8052,27104.8000,46855.4000,-19750.6000,1.2148,6160.1818,4.4000,1.0000,10412.3111,4.5000,1.0000,16572.4929,0.0000,0.0000,57267.7111,20944.6182,-36323.0929,16.4697,9.1724,13316.8000,0.0000,13316.8000,0.3453,3599.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1351,0.0000,0.0000,0.0000,9717.6649,9717.6649,16.0650,8.3377,76737.6000,0.0000,76737.6000,1.9896,17440.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17440.3636,0.0000,0.0000,0.0000,59297.2364,59297.2364,13.7523,6.4550,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,13.7239,5.9966,32737.0000,0.0000,32737.0000,0.8488,7440.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7440.2273,0.0000,0.0000,0.0000,25296.7727,25296.7727,12.7373,5.4400,863.0000,0.0000,863.0000,0.0224,233.2432,3.7000,1.0000,0.0000,0.0000,0.0000,233.2432,0.0000,0.0000,0.0000,629.7568,629.7568,12.6667,15.5150,14.0908,4.8687,73029.9675,6.6476,978.4686,9.7847,6.6476,0.0000,10.6797,15.5039,15.4251,15.4645,-0.2528,-2022.6562,6.6476,1736.4442,17.3644,6.6476,0.0000,37.5527,15.4035,15.0923,15.2479,-1.1402,-7981.2675,6.6476,2001.6300,20.0163,6.6476,0.0000,49.0280,16.0906,16.0821,18.4909,16.0735,18.4375,16.0650,18.3845,16.0650,1914.8910,76.5956,13.7403,13.7348,6.6668,13.7293,6.6196,13.7239,6.5728,13.7239,1914.8910,76.5956,12.7127,12.6968,1.2087,12.6815,0.9818,12.6667,0.7624,12.6667,557.1918,11.1438,15.5150,15.5113,17.5658,15.5076,17.5802,15.5039,17.5943,15.5039,1914.8910,76.5956,15.4251,15.4179,21.1354,15.4107,21.1064,15.4035,21.0775,15.4035,1914.8910,76.5956,15.0923,15.0791,19.9623,15.0661,19.9143,15.0530,19.8663,15.0530,557.1918,11.1438,6.6476,129.7038,4.4317,0.0000,97.2604,226.9642,104326.1000,58926.5026,63026.0438
462.0000,15.0868,23.7720,24541.4000,53616.0000,-29074.6000,1.3901,5577.5909,4.4000,1.0000,11914.6667,4.5000,1.0000,17492.2576,0.0000,0.0000,65530.6667,18963.8091,-46566.8576,16.7635,9.4662,13319.3000,0.0000,13319.3000,0.3453,3599.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3599.8108,0.0000,0.0000,0.0000,9719.4892,9719.4892,16.3919,8.6646,81935.2000,0.0000,81935.2000,2.1243,18621.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18621.6364,0.0000,0.0000,0.0000,63313.5636,63313.5636,14.1122,6.8149,539.2000,0.0000,539.2000,0.0140,145.7297,3.7000,1.0000,0.0000,0.0000,0.0000,145.7297,0.0000,0.0000,0.0000,393.4703,393.4703,14.0863,6.3591,31230.5000,0.0000,31230.5000,0.8097,7097.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7097.8409,0.0000,0.0000,0.0000,24132.6591,24132.6591,13.2174,5.9201,4514.1000,0.0000,4514.1000,0.1170,1220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1220.0270,0.0000,0.0000,0.0000,3294.0730,3294.0730,13.0749,15.2933,14.1841,4.1075,61612.9499,7.2007,1055.8865,10.5589,7.2007,0.0000,13.5735,15.2803,15.3512,15.3158,0.2460,1968.1193,7.2007,1892.0456,18.9205,7.2007,0.0000,47.7278,15.3336,15.1245,15.2290,-0.8297,-5808.1835,7.2007,2169.7986,21.6980,7.2007,0.0000,62.3125,16.4135,16.4063,21.1823,16.3991,21.1512,16.3919,21.1201,16.3919,2204.3087,88.1723,14.0980,14.0941,9.7877,14.0902,9.7683,14.0863,9.7490,14.0863,2204.3087,88.1723,13.0988,13.0909,5.4011,13.0829,5.3259,13.0749,5.2496,13.0749,640.7636,12.8153,15.2933,15.2890,16.4387,15.2847,16.4386,15.2803,16.4385,15.2803,2204.3087,88.1723,15.3512,15.3453,20.1978,15.3395,20.1821,15.3336,20.1665,15.3336,2204.3087,88.1723,15.1245,15.1119,20.3258,15.0993,20.2828,15.0868,20.2397,15.0868,640.7636,12.8153,7.2007,161.6976,4.8005,0.0000,123.6137,285.3113,102463.7000,54286.3976,57772.8856
463.0000,15.1019,26.4338,12215.2000,106020.3000,-93805.1000,2.7488,2776.1818,4.4000,1.0000,23560.0667,4.5000,1.0000,26336.2485,0.0000,0.0000,129580.3667,9439.0182,-120141.3485,18.9128,11.6155,13319.8000,0.0000,13319.8000,0.3453,3599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3599.9459,0.0000,0.0000,0.0000,9719.8541,9719.8541,18.5557,10.8284,46717.9000,0.0000,46717.9000,1.2112,10617.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10617.7045,0.0000,0.0000,0.0000,36100.1955,36100.1955,17.4106,10.1133,510.3000,0.0000,510.3000,0.0132,137.9189,3.7000,1.0000,0.0000,0.0000,0.0000,137.9189,0.0000,0.0000,0.0000,372.3811,372.3811,17.3425,9.6152,28450.7000,0.0000,28450.7000,0.7376,6466.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6466.0682,0.0000,0.0000,0.0000,21984.6318,21984.6318,16.6451,9.3478,15149.8000,0.0000,15149.8000,0.3928,4094.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4094.5405,0.0000,0.0000,0.0000,11055.2595,11055.2595,16.1279,14.2734,15.2007,-3.8976,-58463.9741,8.1735,1150.6679,11.5067,8.1735,0.0000,19.8516,14.2748,15.2809,14.7779,3.9647,31717.5259,8.1735,2194.2099,21.9421,8.1735,0.0000,69.8031,15.2659,15.1346,15.2003,-0.5917,-4141.7277,8.1735,2465.7598,24.6576,8.1735,0.0000,91.1335,18.6045,18.5882,42.2920,18.5719,42.1730,18.5557,42.0544,18.5557,2756.5001,110.2600,17.3988,17.3799,41.9727,17.3612,41.8087,17.3425,41.6454,17.3425,2756.5001,110.2600,16.2945,16.2381,43.1296,16.1826,42.4869,16.1279,41.8543,16.1279,800.0337,16.0007,14.2734,14.2739,7.2111,14.2744,7.2560,14.2748,7.3007,14.2748,2756.5001,110.2600,15.2809,15.2759,19.5094,15.2709,19.5006,15.2659,19.4917,15.2659,2756.5001,110.2600,15.1346,15.1237,20.3782,15.1128,20.3541,15.1019,20.3296,15.1019,800.0337,16.0007,8.1735,229.4500,5.4490,0.0000,180.7882,410.2381,10343.4000,-40909.0266,-30888.1758
464.0000,15.0805,26.8059,9143.7000,142227.5000,-133083.8000,3.6875,2078.1136,4.4000,1.0000,31606.1111,4.5000,1.0000,33684.2247,0.0000,0.0000,173833.6111,7065.5864,-166768.0247,19.6173,12.3200,22609.9000,0.0000,22609.9000,0.5862,6110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6110.7838,0.0000,0.0000,0.0000,16499.1162,16499.1162,19.1349,11.4076,35762.1000,0.0000,35762.1000,0.9272,8127.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8127.7500,0.0000,0.0000,0.0000,27634.3500,27634.3500,18.3831,11.0858,1018.1000,0.0000,1018.1000,0.0264,275.1622,3.7000,1.0000,0.0000,0.0000,0.0000,275.1622,0.0000,0.0000,0.0000,742.9378,742.9378,18.3256,10.5983,27338.1000,0.0000,27338.1000,0.7088,6213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6213.2045,0.0000,0.0000,0.0000,21124.8955,21124.8955,17.7509,10.4536,16102.3000,0.0000,16102.3000,0.4175,4351.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4351.9730,0.0000,0.0000,0.0000,11750.3270,11750.3270,17.3309,14.4567,15.8938,-7.0435,-105652.7458,9.5304,1305.4165,13.0542,9.5304,0.0000,31.4700,14.4481,15.0440,14.7460,2.7381,21905.1437,9.5304,2561.7246,25.6172,9.5304,0.0000,110.6564,15.0337,15.1070,15.0703,0.3849,2694.5788,9.5304,2889.9977,28.9000,9.5304,0.0000,144.4708,19.1684,19.1573,44.2903,19.1461,44.2374,19.1349,44.1844,19.1349,3616.4846,144.6594,18.3629,18.3504,46.3365,18.3380,46.2607,18.3256,46.1847,18.3256,3616.4846,144.6594,17.4312,17.3979,50.5694,17.3644,50.3042,17.3309,50.0364,17.3309,1047.7116,20.9542,14.4567,14.4538,11.0757,14.4510,11.0782,14.4481,11.0807,14.4481,3616.4846,144.6594,15.0440,15.0406,17.2652,15.0371,17.2697,15.0337,17.2740,15.0337,3616.4846,144.6594,15.1070,15.0982,19.9955,15.0893,19.9921,15.0805,19.9884,15.0805,1047.7116,20.9542,9.5304,350.8791,6.3536,0.0000,286.5972,637.4763,-30253.3000,-89016.3982,-81053.0233
465.0000,15.0401,26.8476,8095.8000,150820.3000,-142724.5000,3.9103,1839.9545,4.4000,1.0000,33515.6222,4.5000,1.0000,35355.5768,0.0000,0.0000,184335.9222,6255.8455,-178080.0768,20.0014,12.7041,27586.1000,0.0000,27586.1000,0.7152,7455.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7455.7027,0.0000,0.0000,0.0000,20130.3973,20130.3973,19.4080,16.7866,15781.2000,6692.0000,9089.2000,0.4092,3586.6364,4.4000,1.0000,1365.7143,4.9000,1.0000,4952.3506,0.0000,0.0000,8057.7143,12194.5636,4136.8494,19.2927,11.9954,1715.6000,0.0000,1715.6000,0.0445,463.6757,3.7000,1.0000,0.0000,0.0000,0.0000,463.6757,0.0000,0.0000,0.0000,1251.9243,1251.9243,19.2167,11.4894,27925.3000,0.0000,27925.3000,0.7240,6346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6346.6591,0.0000,0.0000,0.0000,21578.6409,21578.6409,18.6155,11.3182,15467.3000,0.0000,15467.3000,0.4010,4180.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4180.3514,0.0000,0.0000,0.0000,11286.9486,11286.9486,18.1995,14.5701,16.3848,-8.6849,-130273.8027,9.3063,1250.4477,12.5045,9.3063,0.0000,29.3019,14.5604,14.9954,14.7779,1.9519,15614.9626,9.3063,2498.2978,24.9830,9.3063,0.0000,103.0327,14.9838,15.0662,15.0250,0.4227,2958.5504,9.3063,2827.1497,28.2715,9.3063,0.0000,134.5175,19.4405,19.4297,44.3988,19.4188,44.3487,19.4080,44.2987,19.4080,3467.3497,138.6940,19.2578,19.2441,51.2662,19.2304,51.1802,19.2167,51.0943,19.2167,3467.3497,138.6940,18.3010,18.2671,55.7578,18.2332,55.4943,18.1995,55.2316,18.1995,1004.7879,20.0958,14.5701,14.5669,12.9811,14.5637,12.9804,14.5604,12.9796,14.5604,3467.3497,138.6940,14.9954,14.9915,17.1910,14.9877,17.1874,14.9838,17.1839,14.9838,3467.3497,138.6940,15.0662,15.0575,19.5224,15.0488,19.5147,15.0401,19.5069,15.0401,1004.7879,20.0958,9.3063,328.5180,6.2042,0.0000,266.8520,595.3700,-60941.0000,-119695.3162,-111700.2897
466.0000,15.0170,26.8899,7097.0000,156992.3000,-149895.3000,4.0703,1612.9545,4.4000,1.0000,34887.1778,4.5000,1.0000,36500.1323,0.0000,0.0000,191879.4778,5484.0455,-186395.4323,20.1493,12.8520,31362.0000,0.0000,31362.0000,0.8131,8476.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8476.2162,0.0000,0.0000,0.0000,22885.7838,22885.7838,19.4889,19.2493,10286.2000,6396.6000,3889.6000,0.2667,2337.7727,4.4000,1.0000,1305.4286,4.9000,1.0000,3643.2013,0.0000,0.0000,7702.0286,7948.4273,246.3987,19.4821,12.1848,1854.0000,0.0000,1854.0000,0.0481,501.0811,3.7000,1.0000,0.0000,0.0000,0.0000,501.0811,0.0000,0.0000,0.0000,1352.9189,1352.9189,19.4096,11.6823,28061.7000,0.0000,28061.7000,0.7276,6377.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6377.6591,0.0000,0.0000,0.0000,21684.0409,21684.0409,18.8126,11.5153,13562.4000,0.0000,13562.4000,0.3516,3665.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3665.5135,0.0000,0.0000,0.0000,9896.8865,9896.8865,18.4590,14.8237,16.6413,-8.8019,-132028.7444,9.4161,1252.6318,12.5263,9.4161,0.0000,30.3511,14.8112,14.9878,14.8995,0.8019,6415.3472,9.4161,2515.5037,25.1550,9.4161,0.0000,106.7221,14.9759,15.0429,15.0094,0.3476,2433.3923,9.4161,2862.2748,28.6227,9.4161,0.0000,139.3343,19.5192,19.5091,43.3045,19.4990,43.2626,19.4889,43.2208,19.4889,3540.0601,141.6024,19.4449,19.4331,49.5660,19.4214,49.5047,19.4096,49.4434,19.4096,3540.0601,141.6024,18.5400,18.5130,54.0267,18.4860,53.8592,18.4590,53.6912,18.4590,1025.7166,20.5143,14.8237,14.8195,15.8618,14.8153,15.8520,14.8112,15.8422,14.8112,3540.0601,141.6024,14.9878,14.9839,17.3897,14.9799,17.3842,14.9759,17.3786,14.9759,3540.0601,141.6024,15.0429,15.0343,19.3275,15.0256,19.3166,15.0170,19.3057,15.0170,1025.7166,20.5143,9.4161,339.3542,6.2774,0.0000,276.4074,615.7616,-71165.6000,-130329.4035,-123180.0049
467.0000,15.0095,26.9357,6213.5000,162196.3000,-155982.8000,4.2052,1412.1591,4.4000,1.0000,36043.6222,4.5000,1.0000,37455.7813,0.0000,0.0000,198239.9222,4801.3409,-193438.5813,20.2090,12.9117,37027.4000,0.0000,37027.4000,0.9600,10007.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10007.4054,0.0000,0.0000,0.0000,27019.9946,27019.9946,19.4550,21.4038,7074.6000,5685.2000,1389.4000,0.1834,1607.8636,4.4000,1.0000,1160.2449,4.9000,1.0000,2768.1085,0.0000,0.0000,6845.4449,5466.7364,-1378.7085,19.4920,12.1947,1898.3000,0.0000,1898.3000,0.0492,513.0541,3.7000,1.0000,0.0000,0.0000,0.0000,513.0541,0.0000,0.0000,0.0000,1385.2459,1385.2459,19.4230,11.6957,27531.1000,0.0000,27531.1000,0.7138,6257.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6257.0682,0.0000,0.0000,0.0000,21274.0318,21274.0318,18.8511,11.5538,12292.5000,0.0000,12292.5000,0.3187,3322.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3322.2973,0.0000,0.0000,0.0000,8970.2027,8970.2027,18.5388,15.0379,16.7883,-8.6829,-130243.3755,9.6456,1275.8699,12.7587,9.6456,0.0000,32.6250,15.0246,15.0232,15.0239,-0.0066,-53.0017,9.6456,2564.0592,25.6406,9.6456,0.0000,114.7178,15.0109,15.0352,15.0231,0.1292,904.6839,9.6456,2930.4462,29.3045,9.6456,0.0000,149.7734,19.4827,19.4735,41.6619,19.4642,41.6279,19.4550,41.5939,19.4550,3694.2339,147.7694,19.4548,19.4442,47.2969,19.4336,47.2472,19.4230,47.1976,19.4230,3694.2339,147.7694,18.6100,18.5862,51.6594,18.5625,51.5279,18.5388,51.3962,18.5388,1070.0852,21.4017,15.0379,15.0334,17.9050,15.0290,17.8935,15.0246,17.8820,15.0246,3694.2339,147.7694,15.0232,15.0191,17.9099,15.0150,17.9025,15.0109,17.8952,15.0109,3694.2339,147.7694,15.0352,15.0266,19.3231,15.0181,19.3108,15.0095,19.2983,15.0095,1070.0852,21.4017,9.6456,362.7448,6.4304,0.0000,297.1163,659.8610,-75844.1000,-136167.8148,-129391.6933
468.0000,15.0143,27.0216,4653.9000,167369.8000,-162715.9000,4.3394,1057.7045,4.4000,1.0000,37193.2889,4.5000,1.0000,38250.9934,0.0000,0.0000,204563.0889,3596.1955,-200966.8934,20.3268,13.0296,38910.6000,0.0000,38910.6000,1.0088,10516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10516.3784,0.0000,0.0000,0.0000,28394.2216,28394.2216,19.5481,28.5752,3083.3000,7905.7000,-4822.4000,0.2050,700.7500,4.4000,1.0000,1613.4082,4.9000,1.0000,2314.1582,0.0000,0.0000,9519.1082,2382.5500,-7136.5582,19.7368,12.4395,2248.5000,0.0000,2248.5000,0.0583,607.7027,3.7000,1.0000,0.0000,0.0000,0.0000,607.7027,0.0000,0.0000,0.0000,1640.7973,1640.7973,19.6603,11.9330,25845.0000,0.0000,25845.0000,0.6701,5873.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5873.8636,0.0000,0.0000,0.0000,19971.1364,19971.1364,19.1323,11.8350,9911.3000,0.0000,9911.3000,0.2570,2678.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2678.7297,0.0000,0.0000,0.0000,7232.5703,7232.5703,18.8622,15.1259,16.9940,-9.4225,-141337.8313,9.8078,1287.0457,12.8705,9.8078,0.0000,34.2987,15.1131,15.0638,15.0885,-0.2333,-1866.7686,9.8078,2600.4725,26.0047,9.8078,0.0000,120.6030,15.0514,15.0401,15.0458,-0.0612,-428.0913,9.8078,2977.0307,29.7703,9.8078,0.0000,157.4569,19.5762,19.5669,41.7662,19.5575,41.7299,19.5481,41.6936,19.5481,3804.9454,152.1978,19.6934,19.6823,48.0768,19.6713,48.0221,19.6603,47.9675,19.6603,3804.9454,152.1978,18.9411,18.9147,53.3790,18.8884,53.2115,18.8622,53.0448,18.8622,1101.9394,22.0388,15.1259,15.1216,18.5110,15.1174,18.5020,15.1131,18.4930,15.1131,3804.9454,152.1978,15.0638,15.0597,18.3701,15.0555,18.3619,15.0514,18.3537,15.0514,3804.9454,152.1978,15.0401,15.0315,19.4459,15.0229,19.4316,15.0143,19.4171,15.0143,1101.9394,22.0388,9.8078,379.8836,6.5385,0.0000,312.3586,692.2422,-90622.9000,-150864.7260,-143632.6911
469.0000,15.0223,27.0881,3480.3000,171925.7000,-168445.4000,4.4575,790.9773,4.4000,1.0000,38205.7111,4.5000,1.0000,38996.6884,0.0000,0.0000,210131.4111,2689.3227,-207442.0884,20.5036,13.2063,33724.0000,0.0000,33724.0000,0.8744,9114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9114.5946,0.0000,0.0000,0.0000,24609.4054,24609.4054,19.8229,29.8652,2749.6000,10631.3000,-7881.7000,0.2756,624.9091,4.4000,1.0000,2169.6531,4.9000,1.0000,2794.5622,0.0000,0.0000,12800.9531,2124.6909,-10676.2622,20.1050,12.8077,2679.1000,0.0000,2679.1000,0.0695,724.0811,3.7000,1.0000,0.0000,0.0000,0.0000,724.0811,0.0000,0.0000,0.0000,1955.0189,1955.0189,20.0181,12.2909,24702.8000,0.0000,24702.8000,0.6405,5614.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5614.2727,0.0000,0.0000,0.0000,19088.5273,19088.5273,19.5138,12.2165,8641.4000,0.0000,8641.4000,0.2240,2335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2335.5135,0.0000,0.0000,0.0000,6305.8865,6305.8865,19.2627,15.1806,17.2217,-10.2994,-154490.6876,9.8122,1276.3771,12.7638,9.8122,0.0000,34.3450,15.1679,15.0915,15.1297,-0.3613,-2890.5272,9.8122,2597.3769,25.9738,9.8122,0.0000,120.7657,15.0790,15.0484,15.0637,-0.1655,-1158.7977,9.8122,2976.2404,29.7624,9.8122,0.0000,157.6694,19.8533,19.8432,43.7292,19.8330,43.6850,19.8229,43.6409,19.8229,3807.9759,152.3190,20.0533,20.0416,50.1089,20.0298,50.0485,20.0181,49.9883,20.0181,3807.9759,152.3190,19.3471,19.3189,55.9919,19.2908,55.8078,19.2627,55.6243,19.2627,1102.8113,22.0562,15.1806,15.1764,18.8493,15.1721,18.8401,15.1679,18.8309,15.1679,3807.9759,152.3190,15.0915,15.0873,18.6367,15.0832,18.6279,15.0790,18.6190,15.0790,3807.9759,152.3190,15.0484,15.0397,19.5763,15.0310,19.5597,15.0223,19.5430,15.0223,1102.8113,22.0562,9.8122,380.3567,6.5415,0.0000,312.7802,693.1369,-106579.8000,-166159.5125,-158540.0125
470.0000,15.0349,27.1297,2905.8000,176174.2000,-173268.4000,4.5676,660.4091,4.4000,1.0000,39149.8222,4.5000,1.0000,39810.2313,0.0000,0.0000,215324.0222,2245.3909,-213078.6313,20.4602,13.1629,38909.7000,0.0000,38909.7000,1.0088,10516.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10516.1351,0.0000,0.0000,0.0000,28393.5649,28393.5649,19.7114,31.1313,965.8000,12019.7000,-11053.9000,0.3116,219.5000,4.4000,1.0000,2453.0000,4.9000,1.0000,2672.5000,0.0000,0.0000,14472.7000,746.3000,-13726.4000,20.0609,12.7636,2558.4000,0.0000,2558.4000,0.0663,691.4595,3.7000,1.0000,0.0000,0.0000,0.0000,691.4595,0.0000,0.0000,0.0000,1866.9405,1866.9405,19.9830,12.2557,24485.4000,0.0000,24485.4000,0.6348,5564.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5564.8636,0.0000,0.0000,0.0000,18920.5364,18920.5364,19.5013,12.2040,7688.9000,0.0000,7688.9000,0.1993,2078.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2078.0811,0.0000,0.0000,0.0000,5610.8189,5610.8189,19.2896,15.3841,17.3368,-10.2261,-153390.8402,10.1829,1318.7493,13.1875,10.1829,0.0000,38.3866,15.3698,15.1302,15.2500,-1.1760,-9408.3739,10.1829,2682.6360,26.8264,10.1829,0.0000,134.9769,15.1179,15.0603,15.0891,-0.3231,-2261.3579,10.1829,3085.5537,30.8555,10.1829,0.0000,176.2232,19.7372,19.7286,41.5836,19.7200,41.5561,19.7114,41.5287,19.7114,4066.5263,162.6611,20.0134,20.0033,48.0850,19.9931,48.0425,19.9830,47.9999,19.9830,4066.5263,162.6611,19.3584,19.3355,53.7840,19.3125,53.6705,19.2896,53.5566,19.2896,1177.1810,23.5436,15.3841,15.3793,20.7031,15.3745,20.6887,15.3698,20.6744,15.3698,4066.5263,162.6611,15.1302,15.1261,18.9944,15.1220,18.9859,15.1179,18.9774,15.1179,4066.5263,162.6611,15.0603,15.0519,19.7301,15.0434,19.7153,15.0349,19.7004,15.0349,1177.1810,23.5436,10.1829,421.4908,6.7886,0.0000,349.5866,771.0775,-110679.9000,-172013.1706,-165060.5721
471.0000,15.0484,27.1641,2490.1000,180787.2000,-178297.1000,4.6872,565.9318,4.4000,1.0000,40174.9333,4.5000,1.0000,40740.8652,0.0000,0.0000,220962.1333,1924.1682,-219037.9652,20.6650,13.3677,37027.3000,0.0000,37027.3000,0.9600,10007.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10007.3784,0.0000,0.0000,0.0000,27019.9216,27019.9216,19.9430,31.3577,797.0000,9836.5000,-9039.5000,0.2550,181.1364,4.4000,1.0000,2007.4490,4.9000,1.0000,2188.5853,0.0000,0.0000,11843.9490,615.8636,-11228.0853,20.2309,12.9336,1697.1000,0.0000,1697.1000,0.0440,458.6757,3.7000,1.0000,0.0000,0.0000,0.0000,458.6757,0.0000,0.0000,0.0000,1238.4243,1238.4243,20.1668,12.4395,23903.9000,0.0000,23903.9000,0.6198,5432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5432.7045,0.0000,0.0000,0.0000,18471.1955,18471.1955,19.6931,12.3958,6736.5000,0.0000,6736.5000,0.1747,1820.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1820.6757,0.0000,0.0000,0.0000,4915.8243,4915.8243,19.4919,15.4432,17.4675,-10.5262,-157892.4218,10.1110,1302.8972,13.0290,10.1110,0.0000,37.5796,15.4294,15.1719,15.3007,-1.2555,-10043.6559,10.1110,2658.3494,26.5835,10.1110,0.0000,132.1393,15.1593,15.0742,15.1167,-0.4741,-3318.6071,10.1110,3060.4141,30.6041,10.1110,0.0000,172.5186,19.9721,19.9624,43.4303,19.9527,43.3900,19.9430,43.3499,19.9430,4015.8168,160.6327,20.1991,20.1883,48.8897,20.1775,48.8393,20.1668,48.7890,20.1668,4015.8168,160.6327,19.5671,19.5419,54.6823,19.5169,54.5369,19.4919,54.3921,19.4919,1162.5971,23.2519,15.4432,15.4386,20.9004,15.4340,20.8887,15.4294,20.8770,15.4294,4015.8168,160.6327,15.1719,15.1677,19.3462,15.1635,19.3363,15.1593,19.3264,15.1593,4015.8168,160.6327,15.0742,15.0656,19.8840,15.0570,19.8664,15.0484,19.8487,15.0484,1162.5971,23.2519,10.1110,413.3042,6.7407,0.0000,342.2376,755.5418,-117971.8000,-178620.6848,-171254.6847
472.0000,15.0637,27.1891,2322.2000,185215.3000,-182893.1000,4.8021,527.7727,4.4000,1.0000,41158.9556,4.5000,1.0000,41686.7283,0.0000,0.0000,226374.2556,1794.4273,-224579.8283,20.7658,13.4685,35136.2000,0.0000,35136.2000,0.9110,9496.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9496.2703,0.0000,0.0000,0.0000,25639.9297,25639.9297,20.0860,31.4059,912.5000,9780.1000,-8867.6000,0.2536,207.3864,4.4000,1.0000,1995.9388,4.9000,1.0000,2203.3251,0.0000,0.0000,11776.0388,705.1136,-11070.9251,20.3671,13.0698,1640.6000,0.0000,1640.6000,0.0425,443.4054,3.7000,1.0000,0.0000,0.0000,0.0000,443.4054,0.0000,0.0000,0.0000,1197.1946,1197.1946,20.3048,12.5775,23109.8000,0.0000,23109.8000,0.5992,5252.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5252.2273,0.0000,0.0000,0.0000,17857.5727,17857.5727,19.8514,12.5541,7688.9000,0.0000,7688.9000,0.1993,2078.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2078.0811,0.0000,0.0000,0.0000,5610.8189,5610.8189,19.6359,15.5363,17.5861,-10.7645,-161467.1045,10.2115,1309.8804,13.0988,10.2115,0.0000,38.7106,15.5221,15.2075,15.3648,-1.5488,-12390.0474,10.2115,2677.9313,26.7793,10.2115,0.0000,136.1161,15.1949,15.0895,15.1422,-0.5927,-4148.9718,10.2115,3087.6793,30.8768,10.2115,0.0000,177.7106,20.1148,20.1052,44.0635,20.0956,44.0256,20.0860,43.9878,20.0860,4086.7645,163.4706,20.3367,20.3261,49.1564,20.3154,49.1082,20.3048,49.0601,20.3048,4086.7645,163.4706,19.7089,19.6845,54.7712,19.6602,54.6379,19.6359,54.5048,19.6359,1183.0012,23.6600,15.5363,15.5316,21.5435,15.5268,21.5303,15.5221,21.5171,15.5221,4086.7645,163.4706,15.2075,15.2033,19.6118,15.1991,19.6018,15.1949,19.5918,15.1949,4086.7645,163.4706,15.0895,15.0809,20.0420,15.0723,20.0239,15.0637,20.0057,15.0637,1183.0012,23.6600,10.2115,424.7741,6.8076,0.0000,352.5373,777.3114,-124185.2000,-185345.2375,-178006.1237
473.0000,15.0793,27.1925,2661.6000,188702.4000,-186040.8000,4.8925,604.9091,4.4000,1.0000,41933.8667,4.5000,1.0000,42538.7758,0.0000,0.0000,230636.2667,2056.6909,-228579.5758,20.8439,13.5466,29950.4000,0.0000,29950.4000,0.7765,8094.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8094.7027,0.0000,0.0000,0.0000,21855.6973,21855.6973,20.2634,31.2741,1662.0000,12467.5000,-10805.5000,0.3232,377.7273,4.4000,1.0000,2544.3878,4.9000,1.0000,2922.1150,0.0000,0.0000,15011.8878,1284.2727,-13727.6150,20.6096,13.3123,2107.9000,0.0000,2107.9000,0.0547,569.7027,3.7000,1.0000,0.0000,0.0000,0.0000,569.7027,0.0000,0.0000,0.0000,1538.1973,1538.1973,20.5377,12.8104,22159.9000,0.0000,22159.9000,0.5745,5036.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5036.3409,0.0000,0.0000,0.0000,17123.5591,17123.5591,20.1058,12.8085,8958.9000,0.0000,8958.9000,0.2323,2421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3243,0.0000,0.0000,0.0000,6537.5757,6537.5757,19.8646,15.5984,17.7315,-11.2774,-169160.2919,10.2805,1311.4393,13.1144,10.2805,0.0000,39.5015,15.5843,15.2423,15.4133,-1.6952,-13561.8122,10.2805,2690.8665,26.9087,10.2805,0.0000,138.8970,15.2296,15.1051,15.1674,-0.7050,-4935.0765,10.2805,3105.4542,31.0545,10.2805,0.0000,181.3413,20.2927,20.2829,45.0810,20.2731,45.0413,20.2634,45.0016,20.2634,4135.8805,165.4352,20.5708,20.5597,50.4700,20.5487,50.4184,20.5377,50.3668,20.5377,4135.8805,165.4352,19.9409,19.9154,56.1196,19.8900,55.9730,19.8646,55.8268,19.8646,1197.1254,23.9425,15.5984,15.5937,21.8557,15.5890,21.8430,15.5843,21.8302,15.5843,4135.8805,165.4352,15.2423,15.2381,19.8603,15.2338,19.8500,15.2296,19.8397,15.2296,4135.8805,165.4352,15.1051,15.0965,20.1897,15.0879,20.1711,15.0793,20.1523,15.0793,1197.1254,23.9425,10.2805,432.7802,6.8537,0.0000,359.7397,792.5200,-133669.2000,-195252.1614,-187657.1805
474.0000,15.0907,27.1611,3758.6000,191291.9000,-187533.3000,4.9596,854.2273,4.4000,1.0000,42509.3111,4.5000,1.0000,43363.5384,0.0000,0.0000,233801.2111,2904.3727,-230896.8384,21.0154,13.7181,19553.2000,0.0000,19553.2000,0.5070,5284.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5284.6486,0.0000,0.0000,0.0000,14268.5514,14268.5514,20.6166,28.8334,7138.9000,14425.7000,-7286.8000,0.3740,1622.4773,4.4000,1.0000,2944.0204,4.9000,1.0000,4566.4977,0.0000,0.0000,17369.7204,5516.4227,-11853.2977,20.9207,13.6234,1350.1000,0.0000,1350.1000,0.0350,364.8919,3.7000,1.0000,0.0000,0.0000,0.0000,364.8919,0.0000,0.0000,0.0000,985.2081,985.2081,20.8599,13.1326,21377.1000,0.0000,21377.1000,0.5542,4858.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4858.4318,0.0000,0.0000,0.0000,16518.6682,16518.6682,20.4360,13.1387,11816.2000,0.0000,11816.2000,0.3064,3193.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3193.5676,0.0000,0.0000,0.0000,8622.6324,8622.6324,20.1338,15.6182,17.8760,-11.7322,-175982.4156,10.1042,1281.8776,12.8188,10.1042,0.0000,37.5041,15.6041,15.2636,15.4338,-1.6589,-13271.1355,10.1042,2642.5776,26.4258,10.1042,0.0000,131.8738,15.2506,15.1170,15.1838,-0.7441,-5208.8694,10.1042,3050.2083,30.5021,10.1042,0.0000,172.1718,20.6492,20.6383,47.8099,20.6274,47.7600,20.6166,47.7102,20.6166,4011.0480,160.4419,20.8954,20.8836,52.5770,20.8717,52.5183,20.8599,52.4597,20.8599,4011.0480,160.4419,20.2148,20.1877,57.8885,20.1607,57.7266,20.1338,57.5653,20.1338,1161.2256,23.2245,15.6182,15.6135,21.7841,15.6088,21.7715,15.6041,21.7590,15.6041,4011.0480,160.4419,15.2636,15.2592,19.9663,15.2549,19.9552,15.2506,19.9441,15.2506,4011.0480,160.4419,15.1170,15.1082,20.2819,15.0994,20.2609,15.0907,20.2399,15.0907,1161.2256,23.2245,10.1042,412.5373,6.7362,0.0000,341.5497,754.0870,-140723.5000,-202355.0760,-194462.4205
475.0000,15.0597,26.7745,7024.2000,106970.2000,-99946.0000,2.7734,1596.4091,4.4000,1.0000,23771.1556,4.5000,1.0000,25367.5646,0.0000,0.0000,130741.3556,5427.7909,-125313.5646,19.8768,12.5795,16118.9000,0.0000,16118.9000,0.4179,4356.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4356.4595,0.0000,0.0000,0.0000,11762.4405,11762.4405,19.4018,11.7931,14881.6000,146.6000,14735.0000,0.3858,3382.1818,4.4000,1.0000,29.9184,4.9000,1.0000,3412.1002,0.0000,0.0000,176.5184,11499.4182,11322.8998,18.9665,11.6692,1116.3000,0.0000,1116.3000,0.0289,301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,301.7027,0.0000,0.0000,0.0000,814.5973,814.5973,18.9212,11.1939,20462.9000,0.0000,20462.9000,0.5305,4650.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6591,0.0000,0.0000,0.0000,15812.2409,15812.2409,18.3133,11.0160,13879.9000,0.0000,13879.9000,0.3599,3751.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3751.3243,0.0000,0.0000,0.0000,10128.5757,10128.5757,17.9540,15.9051,16.9295,-3.5534,-53300.7966,6.7447,887.3000,8.8730,6.7447,0.0000,11.1548,15.8793,15.1782,15.5287,-2.2798,-18238.7332,6.7447,1757.3475,17.5735,6.7447,0.0000,39.2230,15.1606,15.0970,15.1288,-0.2366,-1656.5059,6.7447,2040.5199,20.4052,6.7447,0.0000,51.2088,19.4246,19.4170,34.6142,19.4094,34.5990,19.4018,34.5836,19.4018,1964.4147,78.5766,18.9352,18.9306,31.9453,18.9259,31.9596,18.9212,31.9736,18.9212,1964.4147,78.5766,17.9240,17.9346,28.8387,17.9446,29.1332,17.9540,29.4194,17.9540,571.4974,11.4299,15.9051,15.8964,24.4138,15.8878,24.3624,15.8793,24.3113,15.8793,1964.4147,78.5766,15.1782,15.1723,19.0244,15.1665,18.9982,15.1606,18.9720,15.1606,1964.4147,78.5766,15.0970,15.0845,19.9689,15.0720,19.9032,15.0597,19.8385,15.0597,571.4974,11.4299,6.7447,134.9975,4.4965,0.0000,101.5866,236.5841,-33633.0000,-75472.8104,-73196.0358
476.0000,15.0471,26.6980,8051.3000,108893.6000,-100842.3000,2.8233,1829.8409,4.4000,1.0000,24198.5778,4.5000,1.0000,26028.4187,0.0000,0.0000,133092.1778,6221.4591,-126870.7187,19.7865,12.4892,16117.3000,0.0000,16117.3000,0.4179,4356.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4356.0270,0.0000,0.0000,0.0000,11761.2730,11761.2730,19.3151,11.5878,17961.4000,0.0000,17961.4000,0.4657,4082.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4082.1364,0.0000,0.0000,0.0000,13879.2636,13879.2636,18.7966,11.4993,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0000,0.0000,0.0000,625.9622,625.9622,18.7443,11.0170,21388.7000,0.0000,21388.7000,0.5545,4861.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4861.0682,0.0000,0.0000,0.0000,16527.6318,16527.6318,18.1269,10.8296,13244.9000,0.0000,13244.9000,0.3434,3579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3579.7027,0.0000,0.0000,0.0000,9665.1973,9665.1973,17.7169,15.6770,16.6970,-3.6404,-54606.4311,6.9405,921.3132,9.2131,6.9405,0.0000,12.1546,15.6587,15.2453,15.4520,-1.3836,-11069.1404,6.9405,1813.8529,18.1385,6.9405,0.0000,42.7385,15.2263,15.0836,15.1549,-0.5457,-3820.1959,6.9405,2097.5667,20.9757,6.9405,0.0000,55.7986,19.3471,19.3364,35.0880,19.3257,35.0382,19.3151,34.9885,19.3151,2065.9175,82.6367,18.7732,18.7635,32.5736,18.7539,32.5283,18.7443,32.4832,18.7443,2065.9175,82.6367,17.7658,17.7491,30.2446,17.7328,30.1434,17.7169,30.0479,17.7169,600.8110,12.0162,15.6770,15.6709,21.5972,15.6648,21.5770,15.6587,21.5567,15.6587,2065.9175,82.6367,15.2453,15.2389,19.7711,15.2326,19.7424,15.2263,19.7137,15.2263,2065.9175,82.6367,15.0836,15.0714,19.8271,15.0592,19.7723,15.0471,19.7177,15.0471,600.8110,12.0162,6.9405,146.0832,4.6270,0.0000,110.6917,256.7749,-31272.2000,-74411.3908,-69495.7675
477.0000,15.0472,25.7049,14009.5000,69193.2000,-55183.7000,1.7940,3183.9773,4.4000,1.0000,15376.2667,4.5000,1.0000,18560.2439,0.0000,0.0000,84569.4667,10825.5227,-73743.9439,18.4272,11.1299,16098.7000,0.0000,16098.7000,0.4174,4351.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4351.0000,0.0000,0.0000,0.0000,11747.7000,11747.7000,17.8791,10.1519,24385.2000,0.0000,24385.2000,0.6322,5542.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5542.0909,0.0000,0.0000,0.0000,18843.1091,18843.1091,17.0155,9.7182,938.4000,0.0000,938.4000,0.0243,253.6216,3.7000,1.0000,0.0000,0.0000,0.0000,253.6216,0.0000,0.0000,0.0000,684.7784,684.7784,16.9837,9.2565,22700.0000,0.0000,22700.0000,0.5885,5159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5159.0909,0.0000,0.0000,0.0000,17540.9091,17540.9091,16.1798,8.8825,12133.7000,0.0000,12133.7000,0.3146,3279.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3279.3784,0.0000,0.0000,0.0000,8854.3216,8854.3216,15.8429,16.2384,16.0406,0.5752,8628.1075,5.6566,770.3498,7.7035,5.6566,0.0000,6.5800,16.2017,15.0958,15.6487,-3.0159,-24127.3641,5.6566,1466.8489,14.6685,5.6566,0.0000,23.1368,15.0765,15.0929,15.0847,0.0512,358.5077,5.6566,1714.3174,17.1432,5.6566,0.0000,30.2070,17.8888,17.8856,21.2502,17.8824,21.2777,17.8791,21.3048,17.8791,1441.8478,57.6739,16.9841,16.9840,16.0238,16.9839,16.0766,16.9837,16.1288,16.9837,1441.8478,57.6739,15.7739,15.7978,8.1697,15.8208,8.5704,15.8429,8.9598,15.8429,420.4197,8.4084,16.2384,16.2261,27.1745,16.2139,27.0924,16.2017,27.0107,16.2017,1441.8478,57.6739,15.0958,15.0894,18.2182,15.0829,18.1903,15.0765,18.1625,15.0765,1441.8478,57.6739,15.0929,15.0776,19.9530,15.0623,19.8632,15.0472,19.7746,15.0472,420.4197,8.4084,5.6566,83.1376,3.7710,0.0000,59.9238,143.0614,21072.3000,-16073.1258,-15140.7490
478.0000,15.0116,25.4378,15277.4000,65730.0000,-50452.6000,1.7042,3472.1364,4.4000,1.0000,14606.6667,4.5000,1.0000,18078.8030,0.0000,0.0000,80336.6667,11805.2636,-68531.4030,18.3235,11.0263,13642.3000,0.0000,13642.3000,0.3537,3687.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3687.1081,0.0000,0.0000,0.0000,9955.1919,9955.1919,17.8149,10.0877,24954.2000,0.0000,24954.2000,0.6470,5671.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5671.4091,0.0000,0.0000,0.0000,19282.7909,19282.7909,16.8830,9.5857,557.9000,0.0000,557.9000,0.0145,150.7838,3.7000,1.0000,0.0000,0.0000,0.0000,150.7838,0.0000,0.0000,0.0000,407.1162,407.1162,16.8429,9.1156,23152.6000,0.0000,23152.6000,0.6003,5261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5261.9545,0.0000,0.0000,0.0000,17890.6455,17890.6455,15.9783,8.6810,9911.3000,0.0000,9911.3000,0.2570,2678.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2678.7297,0.0000,0.0000,0.0000,7232.5703,7232.5703,15.6112,15.9990,15.8051,0.5350,8025.6630,5.3648,737.4157,7.3742,5.3648,0.0000,5.6136,15.9727,15.1946,15.5837,-2.0125,-16100.0278,5.3648,1394.7831,13.9478,5.3648,0.0000,19.7387,15.1702,15.0569,15.1135,-0.3351,-2345.6837,5.3648,1624.0429,16.2404,5.3648,0.0000,25.7705,17.8424,17.8332,23.3084,17.8241,23.2660,17.8149,23.2241,17.8149,1313.9524,52.5581,16.8634,16.8565,18.1521,16.8497,18.1239,16.8429,18.0960,16.8429,1313.9524,52.5581,15.6287,15.6224,11.0905,15.6165,11.0593,15.6112,11.0356,15.6112,383.3952,7.6679,15.9990,15.9902,23.9097,15.9815,23.8716,15.9727,23.8335,15.9727,1313.9524,52.5581,15.1946,15.1865,19.3911,15.1783,19.3476,15.1702,19.3042,15.1702,1313.9524,52.5581,15.0569,15.0417,19.5194,15.0266,19.4401,15.0116,19.3612,15.0116,383.3952,7.6679,5.3648,71.8661,3.5766,0.0000,51.1228,122.9888,21765.7000,-13763.0883,-10420.0486
479.0000,15.0262,24.3659,20108.2000,53905.1000,-33796.9000,1.3976,4570.0455,4.4000,1.0000,11978.9111,4.5000,1.0000,16548.9566,0.0000,0.0000,65884.0111,15538.1545,-50345.8566,17.2411,9.9438,13319.2000,0.0000,13319.2000,0.3453,3599.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3599.7838,0.0000,0.0000,0.0000,9719.4162,9719.4162,16.8075,9.0802,50452.6000,0.0000,50452.6000,1.3081,11466.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11466.5000,0.0000,0.0000,0.0000,38986.1000,38986.1000,15.0924,7.7951,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,15.0937,7.3664,24806.2000,0.0000,24806.2000,0.6431,5637.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5637.7727,0.0000,0.0000,0.0000,19168.4273,19168.4273,14.2504,6.9531,8641.4000,0.0000,8641.4000,0.2240,2335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2335.5135,0.0000,0.0000,0.0000,6305.8865,6305.8865,14.0557,16.4791,15.2674,3.6723,55084.3224,5.8933,827.4672,8.2747,5.8933,0.0000,7.4413,16.4431,15.1466,15.7949,-3.6837,-29469.6806,5.8933,1519.4715,15.1947,5.8933,0.0000,26.1656,15.1263,15.0701,15.0982,-0.1825,-1277.7326,5.8933,1785.1134,17.8511,5.8933,0.0000,34.1613,16.8135,16.8116,14.4686,16.8096,14.5022,16.8075,14.5354,16.8075,1549.4825,61.9793,15.0791,15.0840,2.4076,15.0889,2.4993,15.0937,2.5903,15.0937,1549.4825,61.9793,13.9730,14.0013,-5.9126,14.0289,-5.5103,14.0557,-5.1176,14.0557,451.5625,9.0312,16.4791,16.4670,28.5528,16.4550,28.4821,16.4431,28.4116,16.4431,1549.4825,61.9793,15.1466,15.1399,18.8619,15.1331,18.8356,15.1263,18.8093,15.1263,1549.4825,61.9793,15.0701,15.0554,19.7585,15.0408,19.6887,15.0262,19.6189,15.0262,451.5625,9.0312,5.8933,93.0736,3.9289,0.0000,67.7681,160.8418,63835.5000,24135.3518,24336.9092
480.0000,15.0175,23.4212,23512.8000,47582.0000,-24069.2000,1.2337,5343.8182,4.4000,1.0000,10573.7778,4.5000,1.0000,15917.5960,0.0000,0.0000,58155.7778,18168.9818,-39986.7960,16.7125,9.4152,13319.6000,0.0000,13319.6000,0.3453,3599.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3599.8919,0.0000,0.0000,0.0000,9719.7081,9719.7081,16.2928,8.5655,63717.5000,0.0000,63717.5000,1.6520,14481.2500,4.4000,1.0000,0.0000,0.0000,0.0000,14481.2500,0.0000,0.0000,0.0000,49236.2500,49236.2500,14.2057,6.9084,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,14.2035,6.4762,27398.0000,0.0000,27398.0000,0.7103,6226.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6226.8182,0.0000,0.0000,0.0000,21171.1818,21171.1818,13.3060,6.0088,4831.5000,0.0000,4831.5000,0.1253,1305.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1305.8108,0.0000,0.0000,0.0000,3525.6892,3525.6892,13.2142,16.5017,14.8580,5.1704,77555.2984,6.1163,872.9056,8.7291,6.1163,0.0000,8.3184,16.4720,15.2437,15.8578,-3.6219,-28975.1322,6.1163,1573.0631,15.7306,6.1163,0.0000,29.2496,15.2218,15.0585,15.1402,-0.5502,-3851.1064,6.1163,1849.5719,18.4957,6.1163,0.0000,38.1878,16.3005,16.2979,11.8019,16.2954,11.8200,16.2928,11.8380,16.2928,1653.9633,66.1585,14.1926,14.1962,-2.4322,14.1999,-2.3704,14.2035,-2.3088,14.2035,1653.9633,66.1585,13.1566,13.1758,-10.8126,13.1950,-10.5796,13.2142,-10.3456,13.2142,481.7795,9.6356,16.5017,16.4918,27.9045,16.4819,27.8599,16.4720,27.8152,16.4720,1653.9633,66.1585,15.2437,15.2364,19.8783,15.2291,19.8461,15.2218,19.8139,15.2218,1653.9633,66.1585,15.0585,15.0448,19.6365,15.0311,19.5800,15.0175,19.5235,15.0175,481.7795,9.6356,6.1163,103.0989,4.0776,0.0000,75.7558,178.8548,85620.4000,43974.7088,44729.0597
481.0000,15.0228,22.5003,26104.8000,42514.8000,-16410.0000,1.1023,5932.9091,4.4000,1.0000,9447.7333,4.5000,1.0000,15380.6424,0.0000,0.0000,51962.5333,20171.8909,-31790.6424,16.3996,9.1023,13330.7000,0.0000,13330.7000,0.3456,3602.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3602.8919,0.0000,0.0000,0.0000,9727.8081,9727.8081,15.9698,8.2425,66738.1000,0.0000,66738.1000,1.7303,15167.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15167.7500,0.0000,0.0000,0.0000,51570.3500,51570.3500,13.7363,6.4390,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,13.7316,6.0044,29439.5000,0.0000,29439.5000,0.7633,6690.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6690.7955,0.0000,0.0000,0.0000,22748.7045,22748.7045,12.7464,5.4491,1499.0000,0.0000,1499.0000,0.0389,405.1351,3.7000,1.0000,0.0000,0.0000,0.0000,405.1351,0.0000,0.0000,0.0000,1093.8649,1093.8649,12.7446,16.4381,14.5913,5.6857,85284.8108,5.9865,863.5583,8.6356,5.9865,0.0000,7.8000,16.4098,15.2904,15.8501,-3.2308,-25846.5406,5.9865,1540.1479,15.4015,5.9865,0.0000,27.4267,15.2681,15.0657,15.1669,-0.6677,-4673.7027,5.9865,1808.3939,18.0839,5.9865,0.0000,35.8078,15.9783,15.9755,10.7452,15.9726,10.7566,15.9698,10.7680,15.9698,1592.7837,63.7113,13.7233,13.7261,-3.5524,13.7289,-3.5058,13.7316,-3.4593,13.7316,1592.7837,63.7113,12.6990,12.7143,-11.9122,12.7295,-11.7425,12.7446,-11.5727,12.7446,464.0872,9.2817,16.4381,16.4287,26.7652,16.4192,26.7250,16.4098,26.6849,16.4098,1592.7837,63.7113,15.2904,15.2830,20.2168,15.2755,20.1845,15.2681,20.1522,15.2681,1592.7837,63.7113,15.0657,15.0513,19.7550,15.0370,19.6905,15.0228,19.6264,15.0228,464.0872,9.2817,5.9865,97.1837,3.9910,0.0000,71.0344,168.2181,95009.2000,53650.6608,54764.5675
482.0000,15.0343,21.5540,28090.6000,38064.7000,-9974.1000,0.9869,6384.2273,4.4000,1.0000,8458.8222,4.5000,1.0000,14843.0495,0.0000,0.0000,46523.5222,21706.3727,-24817.1495,16.0855,8.7882,13331.6000,0.0000,13331.6000,0.3456,3603.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3603.1351,0.0000,0.0000,0.0000,9728.4649,9728.4649,15.6662,7.9389,74531.6000,0.0000,74531.6000,1.9324,16939.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16939.0000,0.0000,0.0000,0.0000,57592.6000,57592.6000,13.2265,5.9292,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,13.2243,5.4970,30163.6000,0.0000,30163.6000,0.7820,6855.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6855.3636,0.0000,0.0000,0.0000,23308.2364,23308.2364,12.2369,4.9397,863.6000,0.0000,863.6000,0.0224,233.4054,3.7000,1.0000,0.0000,0.0000,0.0000,233.4054,0.0000,0.0000,0.0000,630.1946,630.1946,12.2605,16.3915,14.3260,6.5013,97519.1680,6.1205,892.3566,8.9236,6.1205,0.0000,8.3353,16.3644,15.3274,15.8459,-3.0601,-24480.7196,6.1205,1574.8666,15.7487,6.1205,0.0000,29.3089,15.3054,15.0768,15.1911,-0.7710,-5396.8488,6.1205,1847.0755,18.4708,6.1205,0.0000,38.2652,15.6734,15.6710,9.5148,15.6686,9.5285,15.6662,9.5421,15.6662,1655.9267,66.2371,13.2135,13.2171,-5.7623,13.2207,-5.7106,13.2243,-5.6592,13.2243,1655.9267,66.2371,12.2103,12.2272,-14.1834,12.2439,-13.9985,12.2605,-13.8147,12.2605,482.3472,9.6469,16.3915,16.3825,26.0669,16.3734,26.0304,16.3644,25.9940,16.3644,1655.9267,66.2371,15.3274,15.3200,20.4562,15.3127,20.4258,15.3054,20.3955,15.3054,1655.9267,66.2371,15.0768,15.0626,19.8984,15.0484,19.8372,15.0343,19.7762,15.0343,482.3472,9.6469,6.1205,103.2908,4.0803,0.0000,75.9094,179.2002,109339.0000,66750.8031,67641.5996
483.0000,15.0403,20.4721,29994.8000,34133.1000,-4138.3000,0.8850,6817.0000,4.4000,1.0000,7585.1333,4.5000,1.0000,14402.1333,0.0000,0.0000,41718.2333,23177.8000,-18540.4333,15.8636,8.5663,13328.0000,0.0000,13328.0000,0.3456,3602.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3602.1622,0.0000,0.0000,0.0000,9725.8378,9725.8378,15.4244,7.6971,71188.4000,0.0000,71188.4000,1.8457,16179.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16179.1818,0.0000,0.0000,0.0000,55009.2182,55009.2182,12.9817,5.6844,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,12.9769,5.2496,30682.5000,0.0000,30682.5000,0.7955,6973.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6973.2955,0.0000,0.0000,0.0000,23709.2045,23709.2045,11.9241,4.6268,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,11.9567,16.3638,14.1602,6.6164,99246.1284,5.8386,856.9866,8.5699,5.8386,0.0000,7.2361,16.3356,15.3222,15.8289,-2.8528,-22822.4597,5.8386,1503.3547,15.0335,5.8386,0.0000,25.4438,15.2997,15.0848,15.1923,-0.6914,-4839.6975,5.8386,1761.9401,17.6194,5.8386,0.0000,33.2190,15.4317,15.4293,8.7434,15.4268,8.7543,15.4244,8.7653,15.4244,1524.3178,60.9727,12.9683,12.9712,-5.5723,12.9740,-5.5323,12.9769,-5.4923,12.9769,1524.3178,60.9727,11.9115,11.9267,-14.4648,11.9417,-14.3103,11.9567,-14.1560,11.9567,444.2826,8.8857,16.3638,16.3544,25.6606,16.3450,25.6203,16.3356,25.5800,16.3356,1524.3178,60.9727,15.3222,15.3147,20.2806,15.3072,20.2491,15.2997,20.2178,15.2997,1524.3178,60.9727,15.0848,15.0699,19.9799,15.0551,19.9112,15.0403,19.8430,15.0403,444.2826,8.8857,5.8386,90.7146,3.8924,0.0000,65.8989,156.6135,111859.8000,70487.0272,71583.9711
484.0000,15.0475,19.4145,31756.6000,31424.1000,332.5000,0.8233,7217.4091,4.4000,1.0000,6983.1333,4.5000,1.0000,14200.5424,0.0000,0.0000,38407.2333,24539.1909,-13868.0424,15.6423,8.3450,13323.6000,0.0000,13323.6000,0.3454,3600.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3600.9730,0.0000,0.0000,0.0000,9722.6270,9722.6270,15.2185,7.4912,78480.2000,0.0000,78480.2000,2.0347,17836.4091,4.4000,1.0000,0.0000,0.0000,0.0000,17836.4091,0.0000,0.0000,0.0000,60643.7909,60643.7909,12.6174,5.3201,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,12.6152,4.8879,31060.8000,0.0000,31060.8000,0.8053,7059.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7059.2727,0.0000,0.0000,0.0000,24001.5273,24001.5273,11.5857,4.2884,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,11.6214,16.2980,13.9597,7.2689,109033.0440,6.0447,894.4721,8.9447,6.0447,0.0000,8.0297,16.2720,15.3492,15.8106,-2.6892,-21513.9366,6.0447,1557.5417,15.5754,6.0447,0.0000,28.2343,15.3270,15.0906,15.2088,-0.7873,-5511.3342,6.0447,1822.9346,18.2293,6.0447,0.0000,36.8622,15.2253,15.2230,8.1464,15.2208,8.1576,15.2185,8.1688,15.2185,1620.0877,64.8035,12.6042,12.6079,-7.0718,12.6115,-7.0255,12.6152,-6.9793,12.6152,1620.0877,64.8035,11.5736,11.5897,-15.7279,11.6056,-15.5663,11.6214,-15.4056,11.6214,471.9836,9.4397,16.2980,16.2893,24.9247,16.2806,24.8918,16.2720,24.8590,16.2720,1620.0877,64.8035,15.3492,15.3418,20.4877,15.3344,20.4576,15.3270,20.4277,15.3270,1620.0877,64.8035,15.0906,15.0762,20.0362,15.0618,19.9754,15.0475,19.9147,15.0475,471.9836,9.4397,6.0447,99.8081,4.0298,0.0000,73.1262,172.9343,124006.3000,81090.4001,82007.7732
485.0000,15.0499,18.9434,31276.8000,29737.7000,1539.1000,0.8109,7108.3636,4.4000,1.0000,6608.3778,4.5000,1.0000,13716.7414,0.0000,0.0000,36346.0778,24168.4364,-12177.6414,15.5922,8.2949,13323.8000,0.0000,13323.8000,0.3454,3601.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3601.0270,0.0000,0.0000,0.0000,9722.7730,9722.7730,15.1501,7.4228,73309.8000,0.0000,73309.8000,1.9007,16661.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16661.3182,0.0000,0.0000,0.0000,56648.4818,56648.4818,12.6277,5.3304,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,12.6197,4.8925,30536.0000,0.0000,30536.0000,0.7917,6940.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6940.0000,0.0000,0.0000,0.0000,23596.0000,23596.0000,11.5691,4.2718,863.6000,0.0000,863.6000,0.0224,233.4054,3.7000,1.0000,0.0000,0.0000,0.0000,233.4054,0.0000,0.0000,0.0000,630.1946,630.1946,11.5728,16.1962,13.8845,6.9222,103833.7014,5.8228,864.2615,8.6426,5.8228,0.0000,7.1772,16.1706,15.3512,15.7609,-2.3002,-18401.3743,5.8228,1503.2831,15.0328,5.8228,0.0000,25.2367,15.3285,15.0946,15.2116,-0.7505,-5253.5735,5.8228,1755.8004,17.5580,5.8228,0.0000,32.9486,15.1592,15.1562,8.7843,15.1532,8.7863,15.1501,8.7883,15.1501,1517.0421,60.6817,12.6143,12.6161,-4.9554,12.6179,-4.9305,12.6197,-4.9055,12.6197,1517.0421,60.6817,11.5410,11.5516,-13.5417,11.5622,-13.4516,11.5728,-13.3608,11.5728,442.1777,8.8436,16.1962,16.1876,23.9247,16.1791,23.8927,16.1706,23.8608,16.1706,1517.0421,60.6817,15.3512,15.3436,20.4220,15.3361,20.3906,15.3285,20.3593,15.3285,1517.0421,60.6817,15.0946,15.0796,20.0641,15.0648,19.9973,15.0499,19.9308,15.0499,442.1777,8.8436,5.8228,90.0366,3.8818,0.0000,65.3624,155.3990,119985.0000,78720.9674,80178.7536
486.0000,15.0615,17.7726,32265.3000,27556.0000,4709.3000,0.8365,7333.0227,4.4000,1.0000,6123.5556,4.5000,1.0000,13456.5783,0.0000,0.0000,33679.5556,24932.2773,-8747.2783,15.4256,8.1283,13324.0000,0.0000,13324.0000,0.3454,3601.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3601.0811,0.0000,0.0000,0.0000,9722.9189,9722.9189,15.0134,7.2862,79945.5000,0.0000,79945.5000,2.0727,18169.4318,4.4000,1.0000,0.0000,0.0000,0.0000,18169.4318,0.0000,0.0000,0.0000,61776.0682,61776.0682,12.4421,5.1448,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,12.4328,4.7055,29564.3000,0.0000,29564.3000,0.7665,6719.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6719.1591,0.0000,0.0000,0.0000,22845.1409,22845.1409,11.4819,4.1846,4518.6000,0.0000,4518.6000,0.1172,1221.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1221.2432,0.0000,0.0000,0.0000,3297.3568,3297.3568,11.3817,16.0755,13.7286,7.5181,112771.0485,6.2290,930.4345,9.3043,6.2290,0.0000,8.7864,16.0529,15.3771,15.7150,-2.0295,-16236.0328,6.2290,1611.0666,16.1107,6.2290,0.0000,30.8953,15.3554,15.1038,15.2296,-0.8635,-6044.2216,6.2290,1876.9378,18.7694,6.2290,0.0000,40.3364,15.0209,15.0184,8.4163,15.0159,8.4238,15.0134,8.4312,15.0134,1707.8681,68.3147,12.4254,12.4279,-5.4449,12.4304,-5.4127,12.4328,-5.3805,12.4328,1707.8681,68.3147,11.3447,11.3571,-14.0165,11.3694,-13.8988,11.3817,-13.7820,11.3817,497.3646,9.9473,16.0755,16.0680,22.8558,16.0604,22.8331,16.0529,22.8103,16.0529,1707.8681,68.3147,15.3771,15.3699,20.6254,15.3626,20.5980,15.3554,20.5707,15.3554,1707.8681,68.3147,15.1038,15.0897,20.1665,15.0756,20.1109,15.0615,20.0554,15.0615,497.3646,9.9473,6.2290,108.4142,4.1526,0.0000,80.0181,188.4323,132611.5000,89295.4119,90490.7942
