Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
487.0000,15.0510,19.0749,29983.2000,28827.6000,1155.6000,0.7774,6814.3636,4.4000,1.0000,6406.1333,4.5000,1.0000,13220.4970,0.0000,0.0000,35233.7333,23168.8364,-12064.8970,15.6589,8.3616,13324.1000,0.0000,13324.1000,0.3455,3601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1081,0.0000,0.0000,0.0000,9722.9919,9722.9919,15.1538,7.4265,45722.2000,0.0000,45722.2000,1.1854,10391.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10391.4091,0.0000,0.0000,0.0000,35330.7909,35330.7909,13.3737,6.0764,498.2000,0.0000,498.2000,0.0129,134.6486,3.7000,1.0000,0.0000,0.0000,0.0000,134.6486,0.0000,0.0000,0.0000,363.5514,363.5514,13.3387,5.6115,27624.7000,0.0000,27624.7000,0.7162,6278.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6278.3409,0.0000,0.0000,0.0000,21346.3591,21346.3591,12.2632,4.9659,15165.5000,0.0000,15165.5000,0.3932,4098.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4098.7838,0.0000,0.0000,0.0000,11066.7162,11066.7162,11.7083,16.0200,13.8642,5.7052,85578.0322,5.1459,764.4242,7.6442,5.1459,0.0000,4.9539,15.9924,15.3178,15.6551,-1.6736,-13388.9862,5.1459,1334.0859,13.3409,5.1459,0.0000,17.4191,15.2934,15.1010,15.1972,-0.5454,-3817.7078,5.1459,1552.5786,15.5258,5.1459,0.0000,22.7420,15.1690,15.1639,10.8196,15.1588,10.8004,15.1538,10.7813,15.1538,1221.3987,48.8559,13.3553,13.3498,5.0707,13.3442,5.0223,13.3387,4.9745,13.3387,1221.3987,48.8559,11.7057,11.7063,-7.9070,11.7072,-7.9318,11.7083,-7.9535,11.7083,356.5873,7.1317,16.0200,16.0108,22.5171,16.0016,22.4761,15.9924,22.4352,15.9924,1221.3987,48.8559,15.3178,15.3096,19.9551,15.3015,19.9185,15.2934,19.8820,15.2934,1221.3987,48.8559,15.1010,15.0842,20.0912,15.0676,20.0032,15.0510,19.9164,15.0510,356.5873,7.1317,5.1459,64.0844,3.4306,0.0000,45.1150,109.1994,103490.3000,65765.5125,68371.3381
488.0000,15.0328,23.9329,21246.5000,49418.7000,-28172.2000,1.2813,4828.7500,4.4000,1.0000,10981.9333,4.5000,1.0000,15810.6833,0.0000,0.0000,60400.6333,16417.7500,-43982.8833,17.0821,9.7848,13324.5000,0.0000,13324.5000,0.3455,3601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3601.2162,0.0000,0.0000,0.0000,9723.2838,9723.2838,16.5843,8.8571,36860.0000,0.0000,36860.0000,0.9557,8377.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8377.2727,0.0000,0.0000,0.0000,28482.7273,28482.7273,15.2573,7.9600,679.8000,0.0000,679.8000,0.0176,183.7297,3.7000,1.0000,0.0000,0.0000,0.0000,183.7297,0.0000,0.0000,0.0000,496.0703,496.0703,15.1880,7.4608,26681.9000,0.0000,26681.9000,0.6918,6064.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6064.0682,0.0000,0.0000,0.0000,20617.8318,20617.8318,14.2274,6.9301,16118.9000,0.0000,16118.9000,0.4179,4356.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4356.4595,0.0000,0.0000,0.0000,11762.4405,11762.4405,13.5537,15.0597,14.3067,2.1549,32323.3101,5.5646,811.9407,8.1194,5.5646,0.0000,6.2641,15.0541,15.4930,15.2735,1.1776,9420.8596,5.5646,1464.5906,14.6459,5.5646,0.0000,22.0263,15.4660,15.0779,15.2719,-1.1898,-8328.5493,5.5646,1673.9252,16.7393,5.5646,0.0000,28.7571,16.6291,16.6141,25.6703,16.5992,25.5567,16.5843,25.4438,16.5843,1400.9524,56.0381,15.2341,15.2187,23.1393,15.2033,23.0052,15.1880,22.8719,15.1880,1400.9524,56.0381,13.6793,13.6364,16.2787,13.5945,15.7537,13.5537,15.2415,13.5537,408.5832,8.1717,15.0597,15.0579,13.2330,15.0560,13.2669,15.0541,13.3003,15.0541,1400.9524,56.0381,15.4930,15.4840,21.7306,15.4750,21.6867,15.4660,21.6430,15.4660,1400.9524,56.0381,15.0779,15.0629,19.8190,15.0478,19.7570,15.0328,19.6948,15.0328,408.5832,8.1717,5.5646,79.4693,3.7097,0.0000,57.0475,136.5168,65492.9000,27099.4704,33415.6204
489.0000,15.0654,24.8673,18685.9000,59657.7000,-40971.8000,1.5467,4246.7955,4.4000,1.0000,13257.2667,4.5000,1.0000,17504.0621,0.0000,0.0000,72914.9667,14439.1045,-58475.8621,17.7650,10.4677,18395.3000,0.0000,18395.3000,0.4769,4971.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4971.7027,0.0000,0.0000,0.0000,13423.5973,13423.5973,17.1067,9.3794,22812.0000,0.0000,22812.0000,0.5914,5184.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5184.5455,0.0000,0.0000,0.0000,17627.4545,17627.4545,16.2929,8.9956,851.5000,0.0000,851.5000,0.0221,230.1351,3.7000,1.0000,0.0000,0.0000,0.0000,230.1351,0.0000,0.0000,0.0000,621.3649,621.3649,16.2186,8.4913,27208.1000,0.0000,27208.1000,0.7054,6183.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6183.6591,0.0000,0.0000,0.0000,21024.4409,21024.4409,15.2480,7.9507,15483.3000,0.0000,15483.3000,0.4014,4184.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4184.6757,0.0000,0.0000,0.0000,11298.6243,11298.6243,14.6190,14.7251,14.6721,0.1533,2299.0380,5.6161,807.4969,8.0750,5.6161,0.0000,6.4397,14.7153,15.4104,15.0628,1.8821,15056.8174,5.6161,1490.5863,14.9059,5.6161,0.0000,22.6434,15.3874,15.1136,15.2505,-0.8472,-5930.3376,5.6161,1690.8521,16.9085,5.6161,0.0000,29.5629,17.1453,17.1324,28.9107,17.1195,28.8346,17.1067,28.7586,17.1067,1423.7810,56.9512,16.2642,16.2490,30.4489,16.2338,30.3377,16.2186,30.2267,16.2186,1423.7810,56.9512,14.7264,14.6904,25.7270,14.6546,25.3782,14.6190,25.0294,14.6190,415.1908,8.3038,14.7251,14.7219,11.5245,14.7186,11.5333,14.7153,11.5421,14.7153,1423.7810,56.9512,15.4104,15.4027,20.6538,15.3951,20.6257,15.3874,20.5975,15.3874,1423.7810,56.9512,15.1136,15.0975,20.2868,15.0814,20.2110,15.0654,20.1358,15.0654,415.1908,8.3038,5.6161,81.5097,3.7440,0.0000,58.6460,140.1556,43778.4000,5519.6198,11425.5179
490.0000,15.0914,26.2157,11770.3000,82844.6000,-71074.3000,2.1479,2675.0682,4.4000,1.0000,18409.9111,4.5000,1.0000,21084.9793,0.0000,0.0000,101254.5111,9095.2318,-92159.2793,18.8484,11.5511,23026.8000,0.0000,23026.8000,0.5970,6223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6223.4595,0.0000,0.0000,0.0000,16803.3405,16803.3405,18.1162,10.3889,16415.5000,0.0000,16415.5000,0.4256,3730.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3730.7955,0.0000,0.0000,0.0000,12684.7045,12684.7045,17.5991,10.3018,1110.7000,0.0000,1110.7000,0.0288,300.1892,3.7000,1.0000,0.0000,0.0000,0.0000,300.1892,0.0000,0.0000,0.0000,810.5108,810.5108,17.5131,9.7859,26557.0000,0.0000,26557.0000,0.6885,6035.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6035.6818,0.0000,0.0000,0.0000,20521.3182,20521.3182,16.6766,9.3793,13576.4000,0.0000,13576.4000,0.3520,3669.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3669.2973,0.0000,0.0000,0.0000,9907.1027,9907.1027,16.1279,14.2799,15.2039,-3.0221,-45331.1593,6.3598,895.2131,8.9521,6.3598,0.0000,9.3517,14.2753,15.3183,14.7968,3.1980,25583.9084,6.3598,1706.0099,17.0601,6.3598,0.0000,32.8829,15.2990,15.1340,15.2165,-0.5781,-4046.5245,6.3598,1917.3545,19.1735,6.3598,0.0000,42.9313,18.1634,18.1476,37.4169,18.1319,37.3173,18.1162,37.2180,18.1162,1771.4316,70.8573,17.5660,17.5484,40.4732,17.5307,40.3482,17.5131,40.2235,17.5131,1771.4316,70.8573,16.2727,16.2239,40.9240,16.1757,40.4580,16.1279,39.9965,16.1279,515.7383,10.3148,14.2799,14.2784,8.4436,14.2768,8.4669,14.2753,8.4901,14.2753,1771.4316,70.8573,15.3183,15.3118,19.7476,15.3054,19.7307,15.2990,19.7138,15.2990,1771.4316,70.8573,15.1340,15.1198,20.4944,15.1056,20.4439,15.0914,20.3932,15.0914,515.7383,10.3148,6.3598,114.8044,4.2398,0.0000,85.1659,199.9703,9612.1000,-31432.3025,-23793.7754
491.0000,15.0953,26.5391,9558.9000,94893.8000,-85334.9000,2.4603,2172.4773,4.4000,1.0000,21087.5111,4.5000,1.0000,23259.9884,0.0000,0.0000,115981.3111,7386.4227,-108594.8884,19.2920,11.9947,27463.5000,0.0000,27463.5000,0.7120,7422.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7422.5676,0.0000,0.0000,0.0000,20040.9324,20040.9324,18.4772,10.7500,11884.6000,0.0000,11884.6000,0.3081,2701.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2701.0455,0.0000,0.0000,0.0000,9183.5545,9183.5545,18.1223,10.8250,1036.1000,0.0000,1036.1000,0.0269,280.0270,3.7000,1.0000,0.0000,0.0000,0.0000,280.0270,0.0000,0.0000,0.0000,756.0730,756.0730,18.0478,10.3206,24924.0000,0.0000,24924.0000,0.6462,5664.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5664.5455,0.0000,0.0000,0.0000,19259.4545,19259.4545,17.3035,10.0062,12305.1000,0.0000,12305.1000,0.3190,3325.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3325.7027,0.0000,0.0000,0.0000,8979.3973,8979.3973,16.8441,14.3000,15.5720,-4.3886,-65829.4368,6.7089,930.6692,9.3067,6.7089,0.0000,10.9777,14.2901,15.1630,14.7266,2.8232,22585.7654,6.7089,1804.7188,18.0472,6.7089,0.0000,38.6003,15.1466,15.1348,15.1407,-0.0437,-305.9494,6.7089,2028.7044,20.2870,6.7089,0.0000,50.3958,18.5175,18.5040,38.5616,18.4906,38.4932,18.4772,38.4248,18.4772,1946.0547,77.8422,18.0931,18.0780,42.2117,18.0629,42.1225,18.0478,42.0333,18.0478,1946.0547,77.8422,16.9565,16.9190,44.4769,16.8815,44.1928,16.8441,43.9075,16.8441,566.1941,11.3239,14.3000,14.2967,10.0847,14.2934,10.0857,14.2901,10.0868,14.2901,1946.0547,77.8422,15.1630,15.1575,18.3410,15.1521,18.3315,15.1466,18.3220,15.1466,1946.0547,77.8422,15.1348,15.1216,20.4463,15.1084,20.4058,15.0953,20.3652,15.0953,566.1941,11.3239,6.7089,133.0261,4.4726,0.0000,99.9738,232.9999,-7721.6000,-50375.4766,-43549.6207
492.0000,15.0727,26.7091,7464.5000,98467.0000,-91002.5000,2.5529,1696.4773,4.4000,1.0000,21881.5556,4.5000,1.0000,23578.0328,0.0000,0.0000,120348.5556,5768.0227,-114580.5328,19.6018,12.3045,27464.6000,0.0000,27464.6000,0.7121,7422.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7422.8649,0.0000,0.0000,0.0000,20041.7351,20041.7351,18.7679,11.0406,8321.0000,0.0000,8321.0000,0.2157,1891.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1891.1364,0.0000,0.0000,0.0000,6429.8636,6429.8636,18.5137,11.2164,1198.1000,0.0000,1198.1000,0.0311,323.8108,3.7000,1.0000,0.0000,0.0000,0.0000,323.8108,0.0000,0.0000,0.0000,874.2892,874.2892,18.4330,10.7058,23287.7000,0.0000,23287.7000,0.6038,5292.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6591,0.0000,0.0000,0.0000,17995.0409,17995.0409,17.7217,10.4244,9921.5000,0.0000,9921.5000,0.2572,2681.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2681.4865,0.0000,0.0000,0.0000,7240.0135,7240.0135,17.3255,14.3262,15.8258,-5.0585,-75877.6127,6.5592,900.8512,9.0085,6.5592,0.0000,10.2595,14.3150,15.0991,14.7070,2.4796,19837.0807,6.5592,1765.8517,17.6585,6.5592,0.0000,36.0749,15.0819,15.1115,15.0967,0.1071,749.3814,6.5592,1986.9381,19.8694,6.5592,0.0000,47.0987,18.8096,18.7956,39.6650,18.7817,39.5929,18.7679,39.5210,18.7679,1870.3238,74.8130,18.4792,18.4638,43.3322,18.4484,43.2425,18.4330,43.1530,18.4330,1870.3238,74.8130,17.4356,17.3987,46.3710,17.3620,46.1032,17.3255,45.8363,17.3255,544.3160,10.8863,14.3262,14.3225,11.1544,14.3187,11.1509,14.3150,11.1474,14.3150,1870.3238,74.8130,15.0991,15.0933,18.0029,15.0876,17.9882,15.0819,17.9735,15.0819,1870.3238,74.8130,15.1115,15.0985,20.1326,15.0856,20.0920,15.0727,20.0514,15.0727,544.3160,10.8863,6.5592,125.0053,4.3728,0.0000,93.4331,218.4384,-20809.6000,-61999.5904,-55291.1506
493.0000,15.0533,26.8234,5935.4000,101423.5000,-95488.1000,2.6296,1348.9545,4.4000,1.0000,22538.5556,4.5000,1.0000,23887.5101,0.0000,0.0000,123962.0556,4586.4455,-119375.6101,19.8353,12.5380,27247.5000,0.0000,27247.5000,0.7064,7364.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7364.1892,0.0000,0.0000,0.0000,19883.3108,19883.3108,18.9964,11.2691,5977.7000,0.0000,5977.7000,0.1550,1358.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1358.5682,0.0000,0.0000,0.0000,4619.1318,4619.1318,18.8113,11.5140,1072.1000,0.0000,1072.1000,0.0278,289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,289.7568,0.0000,0.0000,0.0000,782.3432,782.3432,18.7332,11.0060,22054.4000,0.0000,22054.4000,0.5718,5012.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5012.3636,0.0000,0.0000,0.0000,17042.0364,17042.0364,18.0506,10.7533,8650.2000,0.0000,8650.2000,0.2243,2337.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2337.8919,0.0000,0.0000,0.0000,6312.3081,6312.3081,17.6885,14.3583,16.0234,-5.5424,-83136.0521,6.4723,882.0422,8.8204,6.4723,0.0000,9.8571,14.3460,15.0599,14.7030,2.2278,17822.3963,6.4723,1742.7419,17.4274,6.4723,0.0000,34.6600,15.0424,15.0924,15.0674,0.1783,1248.2929,6.4723,1962.9031,19.6290,6.4723,0.0000,45.2514,19.0388,19.0246,40.4267,19.0105,40.3545,18.9964,40.2824,18.9964,1826.9484,73.0779,18.7800,18.7644,44.0921,18.7488,44.0036,18.7332,43.9153,18.7332,1826.9484,73.0779,17.7977,17.7612,47.5062,17.7248,47.2508,17.6885,46.9963,17.6885,531.7826,10.6357,14.3583,14.3542,11.9978,14.3501,11.9910,14.3460,11.9841,14.3460,1826.9484,73.0779,15.0599,15.0541,17.8609,15.0482,17.8443,15.0424,17.8278,15.0424,1826.9484,73.0779,15.0924,15.0794,19.9282,15.0663,19.8847,15.0533,19.8412,15.0533,531.7826,10.6357,6.4723,120.4926,4.3149,0.0000,89.7685,210.2612,-30486.2000,-70736.4798,-64065.3630
494.0000,15.0381,26.8926,4956.7000,104156.1000,-99199.4000,2.7004,1126.5227,4.4000,1.0000,23145.8000,4.5000,1.0000,24272.3227,0.0000,0.0000,127301.9000,3830.1773,-123471.7227,20.0205,12.7232,27248.2000,0.0000,27248.2000,0.7065,7364.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7364.3784,0.0000,0.0000,0.0000,19883.8216,19883.8216,19.1753,11.4480,4311.3000,0.0000,4311.3000,0.1118,979.8409,4.4000,1.0000,0.0000,0.0000,0.0000,979.8409,0.0000,0.0000,0.0000,3331.4591,3331.4591,19.0409,11.7436,1029.4000,0.0000,1029.4000,0.0267,278.2162,3.7000,1.0000,0.0000,0.0000,0.0000,278.2162,0.0000,0.0000,0.0000,751.1838,751.1838,18.9637,11.2364,20768.7000,0.0000,20768.7000,0.5385,4720.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4720.1591,0.0000,0.0000,0.0000,16048.5409,16048.5409,18.3161,11.0188,7696.7000,0.0000,7696.7000,0.1996,2080.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2080.1892,0.0000,0.0000,0.0000,5616.5108,5616.5108,17.9807,14.3900,16.1854,-5.9322,-88983.3803,6.4251,870.0642,8.7006,6.4251,0.0000,9.6428,14.3770,15.0342,14.7056,2.0360,16287.6054,6.4251,1729.8358,17.2984,6.4251,0.0000,33.9064,15.0165,15.0773,15.0469,0.2153,1506.7684,6.4251,1950.1654,19.5017,6.4251,0.0000,44.2676,19.2181,19.2038,40.9072,19.1896,40.8360,19.1753,40.7649,19.1753,1803.5517,72.1421,19.0106,18.9949,44.4999,18.9793,44.4139,18.9637,44.3281,18.9637,1803.5517,72.1421,18.0894,18.0530,48.2857,18.0168,48.0398,17.9807,47.7950,17.9807,525.0214,10.5004,14.3900,14.3857,12.6704,14.3813,12.6612,14.3770,12.6521,14.3770,1803.5517,72.1421,15.0342,15.0283,17.8076,15.0224,17.7900,15.0165,17.7724,15.0165,1803.5517,72.1421,15.0773,15.0642,19.7942,15.0511,19.7491,15.0381,19.7041,15.0381,525.0214,10.5004,6.4251,118.0834,4.2834,0.0000,87.8168,205.9001,-38145.1000,-77840.2065,-71189.0066
495.0000,15.0277,26.9136,4611.9000,105969.6000,-101357.7000,2.7475,1048.1591,4.4000,1.0000,23548.8000,4.5000,1.0000,24596.9591,0.0000,0.0000,129518.4000,3563.7409,-125954.6591,19.9079,12.6106,27212.6000,0.0000,27212.6000,0.7055,7354.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7354.7568,0.0000,0.0000,0.0000,19857.8432,19857.8432,19.1014,11.3741,10592.3000,0.0000,10592.3000,0.2746,2407.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2407.3409,0.0000,0.0000,0.0000,8184.9591,8184.9591,18.7843,11.4870,856.8000,0.0000,856.8000,0.0222,231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,231.5676,0.0000,0.0000,0.0000,625.2324,625.2324,18.7230,10.9958,20688.7000,0.0000,20688.7000,0.5364,4701.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4701.9773,0.0000,0.0000,0.0000,15986.7227,15986.7227,18.1036,10.8063,6743.3000,0.0000,6743.3000,0.1748,1822.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1822.5135,0.0000,0.0000,0.0000,4920.7865,4920.7865,17.8345,14.6261,16.2303,-5.5204,-82805.9031,6.6916,904.5631,9.0456,6.6916,0.0000,10.8932,14.6094,14.9826,14.7960,1.2042,9633.2078,6.6916,1795.0773,17.9508,6.6916,0.0000,38.3031,14.9662,15.0654,15.0158,0.3659,2561.5159,6.6916,2033.5806,20.3358,6.6916,0.0000,50.0079,19.1385,19.1261,39.0145,19.1138,38.9641,19.1014,38.9137,19.1014,1937.2510,77.4900,18.7601,18.7477,40.4464,18.7354,40.3954,18.7230,40.3444,18.7230,1937.2510,77.4900,17.9130,17.8869,43.8508,17.8607,43.7347,17.8345,43.6169,17.8345,563.6511,11.2730,14.6261,14.6205,15.2536,14.6150,15.2325,14.6094,15.2114,14.6094,1937.2510,77.4900,14.9826,14.9771,17.4641,14.9716,17.4504,14.9662,17.4367,14.9662,1937.2510,77.4900,15.0654,15.0528,19.7090,15.0403,19.6698,15.0277,19.6305,15.0277,563.6511,11.2730,6.6916,132.0845,4.4611,0.0000,99.2042,231.2887,-35264.0000,-76379.1151,-70611.1795
496.0000,15.0181,26.6235,6000.9000,75181.1000,-69180.2000,1.9492,1363.8409,4.4000,1.0000,16706.9111,4.5000,1.0000,18070.7520,0.0000,0.0000,91888.0111,4637.0591,-87250.9520,19.0291,11.7318,27213.2000,0.0000,27213.2000,0.7056,7354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7354.9189,0.0000,0.0000,0.0000,19858.2811,19858.2811,18.0940,10.3668,13930.2000,0.0000,13930.2000,0.3612,3165.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3165.9545,0.0000,0.0000,0.0000,10764.2455,10764.2455,17.5992,10.3019,767.7000,0.0000,767.7000,0.0199,207.4865,3.7000,1.0000,0.0000,0.0000,0.0000,207.4865,0.0000,0.0000,0.0000,560.2135,560.2135,17.5532,9.8260,20229.5000,0.0000,20229.5000,0.5245,4597.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4597.6136,0.0000,0.0000,0.0000,15631.8864,15631.8864,16.8346,9.5373,7696.7000,0.0000,7696.7000,0.1996,2080.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2080.1892,0.0000,0.0000,0.0000,5616.5108,5616.5108,16.5745,15.1343,15.8544,-2.0886,-31328.3964,5.6398,773.7075,7.7371,5.6398,0.0000,6.5217,15.1061,14.9370,15.0215,-0.4598,-3678.5648,5.6398,1499.3554,14.9936,5.6398,0.0000,22.9318,14.9177,15.0630,14.9904,0.4514,3159.8281,5.6398,1715.6816,17.1568,5.6398,0.0000,29.9394,18.1162,18.1088,28.3135,18.1015,28.3109,18.0940,28.3079,18.0940,1434.3611,57.3744,17.5734,17.5667,28.0555,17.5600,28.0568,17.5532,28.0578,17.5532,1434.3611,57.3744,16.5764,16.5763,26.6429,16.5757,26.8228,16.5745,26.9959,16.5745,418.2530,8.3651,15.1343,15.1248,20.1172,15.1154,20.0603,15.1061,20.0037,15.1061,1434.3611,57.3744,14.9370,14.9305,17.1979,14.9241,17.1740,14.9177,17.1503,14.9177,1434.3611,57.3744,15.0630,15.0479,19.7198,15.0330,19.6497,15.0181,19.5805,15.0181,418.2530,8.3651,5.6398,82.4616,3.7599,0.0000,59.3929,141.8545,657.1000,-34819.8148,-31847.1331
497.0000,14.9956,26.5449,6790.0000,77965.1000,-71175.1000,2.0214,1543.1818,4.4000,1.0000,17325.5778,4.5000,1.0000,18868.7596,0.0000,0.0000,95290.6778,5246.8182,-90043.8596,18.9476,11.6503,27211.2000,0.0000,27211.2000,0.7055,7354.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7354.3784,0.0000,0.0000,0.0000,19856.8216,19856.8216,18.0447,10.3174,17997.6000,0.0000,17997.6000,0.4666,4090.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4090.3636,0.0000,0.0000,0.0000,13907.2364,13907.2364,17.4343,10.1370,810.6000,0.0000,810.6000,0.0210,219.0811,3.7000,1.0000,0.0000,0.0000,0.0000,219.0811,0.0000,0.0000,0.0000,591.5189,591.5189,17.3797,9.6524,18944.9000,0.0000,18944.9000,0.4912,4305.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4305.6591,0.0000,0.0000,0.0000,14639.2409,14639.2409,16.7372,9.4399,8968.0000,0.0000,8968.0000,0.2325,2423.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2423.7838,0.0000,0.0000,0.0000,6544.2162,6544.2162,16.3983,15.1129,15.7556,-1.9524,-29286.6563,5.9073,813.5671,8.1357,5.9073,0.0000,7.4945,15.0921,15.0195,15.0558,-0.2068,-1654.0189,5.9073,1568.3338,15.6833,5.9073,0.0000,26.3524,14.9988,15.0372,15.0180,0.1250,874.9063,5.9073,1795.0876,17.9509,5.9073,0.0000,34.4052,18.0761,18.0656,29.0324,18.0552,28.9910,18.0447,28.9497,18.0447,1555.9518,62.2381,17.4084,17.3988,27.6725,17.3892,27.6358,17.3797,27.5994,17.3797,1555.9518,62.2381,16.4500,16.4324,26.6892,16.4152,26.6069,16.3983,26.5289,16.3983,453.4338,9.0687,15.1129,15.1060,19.1355,15.0990,19.1101,15.0921,19.0845,15.0921,1555.9518,62.2381,15.0195,15.0126,18.2042,15.0057,18.1765,14.9988,18.1489,14.9988,1555.9518,62.2381,15.0372,15.0233,19.4559,15.0095,19.4040,14.9956,19.3520,14.9956,453.4338,9.0687,5.9073,93.6836,3.9382,0.0000,68.2521,161.9358,2757.2000,-34504.8256,-30065.7690
498.0000,14.9957,26.3731,8340.6000,76291.6000,-67951.0000,1.9780,1895.5909,4.4000,1.0000,16953.6889,4.5000,1.0000,18849.2798,0.0000,0.0000,93245.2889,6445.0091,-86800.2798,18.7358,11.4385,22373.1000,0.0000,22373.1000,0.5801,6046.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6046.7838,0.0000,0.0000,0.0000,16326.3162,16326.3162,18.0015,10.2742,26213.9000,0.0000,26213.9000,0.6796,5957.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5957.7045,0.0000,0.0000,0.0000,20256.1955,20256.1955,17.1287,9.8314,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,17.0880,9.3607,17497.6000,0.0000,17497.6000,0.4537,3976.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3976.7273,0.0000,0.0000,0.0000,13520.8727,13520.8727,16.5054,9.2081,11828.4000,0.0000,11828.4000,0.3067,3196.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3196.8649,0.0000,0.0000,0.0000,8631.5351,8631.5351,16.0958,15.1937,15.6448,-1.3957,-20934.9096,6.0171,832.3071,8.3231,6.0171,0.0000,7.9199,15.1718,15.0380,15.1049,-0.3883,-3106.0052,6.0171,1594.3393,15.9434,6.0171,0.0000,27.8482,15.0180,15.0377,15.0279,0.0650,455.3035,6.0171,1827.7064,18.2771,6.0171,0.0000,36.3581,18.0323,18.0220,29.0590,18.0117,29.0205,18.0015,28.9821,18.0015,1607.0743,64.2830,17.1125,17.1043,25.4098,17.0961,25.3869,17.0880,25.3639,17.0880,1607.0743,64.2830,16.1334,16.1209,23.6796,16.1084,23.6630,16.0958,23.6454,16.0958,468.2202,9.3644,15.1937,15.1864,19.6381,15.1791,19.6084,15.1718,19.5788,15.1718,1607.0743,64.2830,15.0380,15.0313,18.3817,15.0247,18.3578,15.0180,18.3339,15.0180,1607.0743,64.2830,15.0377,15.0236,19.5397,15.0096,19.4854,14.9957,19.4313,14.9957,468.2202,9.3644,6.0171,98.5541,4.0114,0.0000,72.1262,170.6803,10476.0000,-27690.2792,-23585.6113
499.0000,15.0009,25.9248,10437.2000,62115.7000,-51678.5000,1.6105,2372.0909,4.4000,1.0000,13803.4889,4.5000,1.0000,16175.5798,0.0000,0.0000,75919.1889,8065.1091,-67854.0798,17.8703,10.5730,13325.3000,0.0000,13325.3000,0.3455,3601.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3601.4324,0.0000,0.0000,0.0000,9723.8676,9723.8676,17.4394,9.7121,51543.5000,0.0000,51543.5000,1.3364,11714.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11714.4318,0.0000,0.0000,0.0000,39829.0682,39829.0682,15.7552,8.4579,499.2000,0.0000,499.2000,0.0129,134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,134.9189,0.0000,0.0000,0.0000,364.2811,364.2811,15.7392,8.0119,16274.6000,0.0000,16274.6000,0.4219,3698.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3698.7727,0.0000,0.0000,0.0000,12575.8273,12575.8273,15.2074,7.9101,13894.2000,0.0000,13894.2000,0.3602,3755.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3755.1892,0.0000,0.0000,0.0000,10139.0108,10139.0108,14.8160,15.6892,15.2526,1.3767,20650.9970,6.1312,861.3643,8.6136,6.1312,0.0000,8.3790,15.6590,14.9952,15.3271,-1.9622,-15697.9987,6.1312,1610.2854,16.1029,6.1312,0.0000,29.4627,14.9766,15.0426,15.0096,0.2228,1559.5074,6.1312,1863.7201,18.6372,6.1312,0.0000,38.4659,17.4591,17.4525,23.6796,17.4460,23.6779,17.4394,23.6760,17.4394,1661.0099,66.4404,15.7397,15.7396,12.6049,15.7394,12.6586,15.7392,12.7117,15.7392,1661.0099,66.4404,14.7786,14.7916,8.4159,14.8041,8.6945,14.8160,8.9663,14.8160,483.8170,9.6763,15.6892,15.6791,24.2420,15.6691,24.1857,15.6590,24.1296,15.6590,1661.0099,66.4404,14.9952,14.9890,17.9600,14.9828,17.9408,14.9766,17.9216,14.9766,1661.0099,66.4404,15.0426,15.0287,19.6455,15.0148,19.5930,15.0009,19.5406,15.0009,483.8170,9.6763,6.1312,103.7883,4.0874,0.0000,76.3076,180.0959,43858.3000,4777.9751,6512.5057
500.0000,14.9932,25.8342,11551.5000,64625.1000,-53073.6000,1.6755,2625.3409,4.4000,1.0000,14361.1333,4.5000,1.0000,16986.4742,0.0000,0.0000,78986.2333,8926.1591,-70060.0742,17.6708,10.3735,13331.0000,0.0000,13331.0000,0.3456,3602.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3602.9730,0.0000,0.0000,0.0000,9728.0270,9728.0270,17.2783,9.5510,65650.3000,0.0000,65650.3000,1.7021,14920.5227,4.4000,1.0000,0.0000,0.0000,0.0000,14920.5227,0.0000,0.0000,0.0000,50729.7773,50729.7773,15.3395,8.0422,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,15.3183,7.5911,17061.5000,0.0000,17061.5000,0.4424,3877.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3877.6136,0.0000,0.0000,0.0000,13183.8864,13183.8864,14.8145,7.5172,13258.6000,0.0000,13258.6000,0.3438,3583.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4054,0.0000,0.0000,0.0000,9675.1946,9675.1946,14.4438,15.6323,15.0381,2.0732,31097.5633,6.7838,961.2276,9.6123,6.7838,0.0000,11.3498,15.6111,15.1094,15.3603,-1.6406,-13124.6790,6.7838,1779.3601,17.7936,6.7838,0.0000,39.9087,15.0902,15.0301,15.0601,-0.2246,-1571.9733,6.7838,2057.9630,20.5796,6.7838,0.0000,52.1040,17.2990,17.2921,23.1374,17.2852,23.1262,17.2783,23.1150,17.2783,1984.4949,79.3798,15.3253,15.3230,11.0130,15.3207,11.0311,15.3183,11.0494,15.3183,1984.4949,79.3798,14.4447,14.4443,7.4547,14.4440,7.5190,14.4438,7.5857,14.4438,577.2972,11.5459,15.6323,15.6252,22.7592,15.6182,22.7374,15.6111,22.7155,15.6111,1984.4949,79.3798,15.1094,15.1030,19.1755,15.0966,19.1534,15.0902,19.1313,15.0902,1984.4949,79.3798,15.0301,15.0178,19.5276,15.0055,19.4945,14.9932,19.4612,14.9932,577.2972,11.5459,6.7838,137.1656,4.5225,0.0000,103.3625,240.5281,56735.9000,13627.5867,16400.9110
501.0000,15.0125,22.4925,20055.4000,32679.8000,-12624.4000,0.8473,4558.0455,4.4000,1.0000,7262.1778,4.5000,1.0000,11820.2232,0.0000,0.0000,39941.9778,15497.3545,-24444.6232,16.1504,8.8531,13331.4000,0.0000,13331.4000,0.3456,3603.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3603.0811,0.0000,0.0000,0.0000,9728.3189,9728.3189,15.7044,7.9772,66261.5000,0.0000,66261.5000,1.7180,15059.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15059.4318,0.0000,0.0000,0.0000,51202.0682,51202.0682,13.3210,6.0237,507.7000,0.0000,507.7000,0.0132,137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,137.2162,0.0000,0.0000,0.0000,370.4838,370.4838,13.3325,5.6052,18289.0000,0.0000,18289.0000,0.4742,4156.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4156.5909,0.0000,0.0000,0.0000,14132.4091,14132.4091,12.6746,5.3773,12146.2000,0.0000,12146.2000,0.3149,3282.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3282.7568,0.0000,0.0000,0.0000,8863.4432,8863.4432,12.3971,16.5115,14.4543,5.8924,88385.3653,5.5697,807.8685,8.0787,5.5697,0.0000,6.2815,16.4665,14.9406,15.7035,-4.0974,-32779.0274,5.5697,1441.2036,14.4120,5.5697,0.0000,22.0872,14.9222,15.0598,14.9910,0.4224,2956.6146,5.5697,1694.3112,16.9431,5.5697,0.0000,28.8366,15.6975,15.6999,8.1079,15.7022,8.1858,15.7044,8.2630,15.7044,1403.2175,56.1287,13.3037,13.3134,-7.0251,13.3230,-6.8922,13.3325,-6.7602,13.3325,1403.2175,56.1287,12.2620,12.3083,-16.3527,12.3533,-15.7359,12.3971,-15.1332,12.3971,409.2389,8.1848,16.5115,16.4964,31.0354,16.4814,30.9330,16.4665,30.8311,16.4665,1403.2175,56.1287,14.9406,14.9345,17.3814,14.9283,17.3621,14.9222,17.3428,14.9222,1403.2175,56.1287,15.0598,15.0439,19.9090,15.0281,19.8302,15.0125,19.7525,15.0125,409.2389,8.1848,5.5697,79.6709,3.7131,0.0000,57.2053,136.8762,97911.4000,59852.1000,58562.9525
502.0000,14.9769,21.2806,22928.3000,29935.4000,-7007.1000,0.7761,5210.9773,4.4000,1.0000,6652.3111,4.5000,1.0000,11863.2884,0.0000,0.0000,36587.7111,17717.3227,-18870.3884,15.8215,8.5242,13331.4000,0.0000,13331.4000,0.3456,3603.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3603.0811,0.0000,0.0000,0.0000,9728.3189,9728.3189,15.3803,7.6530,75647.2000,0.0000,75647.2000,1.9613,17192.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17192.5455,0.0000,0.0000,0.0000,58454.6545,58454.6545,12.7638,5.4665,584.0000,0.0000,584.0000,0.0151,157.8378,3.7000,1.0000,0.0000,0.0000,0.0000,157.8378,0.0000,0.0000,0.0000,426.1622,426.1622,12.7595,5.0322,19516.9000,0.0000,19516.9000,0.5060,4435.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4435.6591,0.0000,0.0000,0.0000,15081.2409,15081.2409,12.0844,4.7872,9921.5000,0.0000,9921.5000,0.2572,2681.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2681.4865,0.0000,0.0000,0.0000,7240.0135,7240.0135,11.8218,16.4184,14.1201,6.8460,102689.8580,5.7922,851.5475,8.5155,5.7922,0.0000,7.0647,16.3874,15.1181,15.7528,-3.5445,-28356.1619,5.7922,1495.8670,14.9587,5.7922,0.0000,24.8412,15.0948,15.0184,15.0566,-0.2437,-1705.5669,5.7922,1757.3847,17.5738,5.7922,0.0000,32.4322,15.3861,15.3841,7.9806,15.3822,8.0001,15.3803,8.0197,15.3803,1503.0805,60.1232,12.7447,12.7496,-8.2883,12.7546,-8.2235,12.7595,-8.1586,12.7595,1503.0805,60.1232,11.7604,11.7806,-16.8774,11.8011,-16.6637,11.8218,-16.4451,11.8218,438.1383,8.7628,16.4184,16.4081,28.4978,16.3977,28.4538,16.3874,28.4097,16.3874,1503.0805,60.1232,15.1181,15.1103,19.3540,15.1026,19.3181,15.0948,19.2824,15.0948,1503.0805,60.1232,15.0184,15.0046,19.3958,14.9907,19.3462,14.9769,19.2963,14.9769,438.1383,8.7628,5.7922,88.7407,3.8615,0.0000,64.3380,153.0787,111993.9000,72060.0017,72628.1293
503.0000,14.9830,18.9101,26630.5000,25393.2000,1237.3000,0.6904,6052.3864,4.4000,1.0000,5642.9333,4.5000,1.0000,11695.3197,0.0000,0.0000,31036.1333,20578.1136,-10458.0197,15.4600,8.1627,13331.5000,0.0000,13331.5000,0.3456,3603.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3603.1081,0.0000,0.0000,0.0000,9728.3919,9728.3919,15.0128,7.2855,74559.5000,0.0000,74559.5000,1.9331,16945.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16945.3409,0.0000,0.0000,0.0000,57614.1591,57614.1591,12.3851,5.0878,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,12.3848,4.6575,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0000,0.0000,0.0000,17446.4045,17446.4045,11.5891,4.2918,8650.2000,0.0000,8650.2000,0.2243,2337.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2337.8919,0.0000,0.0000,0.0000,6312.3081,6312.3081,11.3634,16.4037,13.8836,7.3677,110514.9821,5.6848,843.8139,8.4381,5.6848,0.0000,6.6790,16.3724,15.1734,15.7729,-3.2863,-26290.3333,5.6848,1466.9702,14.6697,5.6848,0.0000,23.4850,15.1504,15.0279,15.0891,-0.3837,-2685.5574,5.6848,1722.5700,17.2257,5.6848,0.0000,30.6615,15.0163,15.0151,6.3410,15.0140,6.3667,15.0128,6.3922,15.0128,1454.5016,58.1801,12.3710,12.3756,-8.8175,12.3802,-8.7599,12.3848,-8.7024,12.3848,1454.5016,58.1801,11.3012,11.3221,-18.3447,11.3429,-18.1249,11.3634,-17.9064,11.3634,424.0817,8.4816,16.4037,16.3933,27.6501,16.3828,27.6034,16.3724,27.5567,16.3724,1454.5016,58.1801,15.1734,15.1657,19.7321,15.1580,19.6998,15.1504,19.6676,15.1504,1454.5016,58.1801,15.0279,15.0129,19.5806,14.9979,19.5161,14.9830,19.4522,14.9830,424.0817,8.4816,5.6848,84.2847,3.7899,0.0000,60.8255,145.1101,120781.9000,80953.8899,81539.0914
504.0000,14.9967,16.4143,29793.7000,22292.1000,7501.6000,0.7725,6771.2955,4.4000,1.0000,4953.8000,4.5000,1.0000,11725.0955,0.0000,0.0000,27245.9000,23022.4045,-4223.4955,15.1728,7.8755,13331.1000,0.0000,13331.1000,0.3456,3603.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3603.0000,0.0000,0.0000,0.0000,9728.1000,9728.1000,14.7635,7.0362,85511.3000,0.0000,85511.3000,2.2170,19434.3864,4.4000,1.0000,0.0000,0.0000,0.0000,19434.3864,0.0000,0.0000,0.0000,66076.9136,66076.9136,12.0079,4.7106,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,12.0092,4.2820,25978.8000,0.0000,25978.8000,0.6735,5904.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5904.2727,0.0000,0.0000,0.0000,20074.5273,20074.5273,11.1721,3.8748,4836.4000,0.0000,4836.4000,0.1254,1307.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1307.1351,0.0000,0.0000,0.0000,3529.2649,3529.2649,11.0745,16.2034,13.6389,8.1993,122989.0576,6.2171,932.0654,9.3207,6.2171,0.0000,8.7364,16.1790,15.2809,15.7299,-2.6920,-21535.7608,6.2171,1607.0568,16.0706,6.2171,0.0000,30.7194,15.2584,15.0382,15.1483,-0.7541,-5278.8601,6.2171,1879.4371,18.7944,6.2171,0.0000,40.1067,14.7671,14.7659,5.6825,14.7647,5.7046,14.7635,5.7266,14.7635,1702.1624,68.0865,11.9954,12.0000,-10.0039,12.0046,-9.9493,12.0092,-9.8948,12.0092,1702.1624,68.0865,11.0249,11.0415,-18.2687,11.0580,-18.1095,11.0745,-17.9500,11.0745,495.7151,9.9143,16.2034,16.1953,25.2231,16.1871,25.1995,16.1790,25.1757,16.1790,1702.1624,68.0865,15.2809,15.2734,20.6481,15.2659,20.6186,15.2584,20.5890,15.2584,1702.1624,68.0865,15.0382,15.0244,19.7371,15.0105,19.6881,14.9967,19.6390,14.9967,495.7151,9.9143,6.2171,107.8470,4.1447,0.0000,79.5625,187.4095,137570.8000,95485.6671,96174.4367
505.0000,15.0177,13.9083,34035.6000,18428.8000,15606.8000,0.8824,7735.3636,4.4000,1.0000,4095.2889,4.5000,1.0000,11830.6525,0.0000,0.0000,22524.0889,26300.2364,3776.1475,14.8595,7.5622,13334.2000,0.0000,13334.2000,0.3457,3603.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3603.8378,0.0000,0.0000,0.0000,9730.3622,9730.3622,14.4504,6.7231,81740.3000,0.0000,81740.3000,2.1193,18577.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18577.3409,0.0000,0.0000,0.0000,63162.9591,63162.9591,11.8036,4.5063,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,11.8041,4.0768,28107.2000,0.0000,28107.2000,0.7287,6388.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6388.0000,0.0000,0.0000,0.0000,21719.2000,21719.2000,10.8940,3.5967,1500.3000,0.0000,1500.3000,0.0389,405.4865,3.7000,1.0000,0.0000,0.0000,0.0000,405.4865,0.0000,0.0000,0.0000,1094.8135,1094.8135,10.8923,16.0988,13.4955,8.2834,124250.6485,6.1874,933.0519,9.3305,6.1874,0.0000,8.6115,16.0745,15.2973,15.6859,-2.3182,-18545.3600,6.1874,1602.1418,16.0214,6.1874,0.0000,30.2803,15.2757,15.0604,15.1680,-0.7338,-5136.7730,6.1874,1868.9711,18.6897,6.1874,0.0000,39.5334,14.4518,14.4513,4.1013,14.4508,4.1285,14.4504,4.1557,14.4504,1687.8641,67.5146,11.7920,11.7961,-9.7678,11.8001,-9.7219,11.8041,-9.6761,11.8041,1687.8641,67.5146,10.8481,10.8629,-17.6206,10.8776,-17.4828,10.8923,-17.3451,10.8923,491.5813,9.8316,16.0988,16.0907,24.1638,16.0825,24.1374,16.0745,24.1111,16.0745,1687.8641,67.5146,15.2973,15.2901,20.5718,15.2829,20.5453,15.2757,20.5188,15.2757,1687.8641,67.5146,15.0604,15.0461,20.0018,15.0319,19.9468,15.0177,19.8921,15.0177,491.5813,9.8316,6.1874,106.4305,4.1249,0.0000,78.4253,184.8558,140668.8000,99760.7795,100568.5155
506.0000,15.0379,12.4260,36796.1000,15400.3000,21395.8000,0.9540,8362.7500,4.4000,1.0000,3422.2889,4.5000,1.0000,11785.0389,0.0000,0.0000,18822.5889,28433.3500,9610.7611,14.6586,7.3613,13334.9000,0.0000,13334.9000,0.3457,3604.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0270,0.0000,0.0000,0.0000,9730.8730,9730.8730,14.2723,6.5451,88640.2000,0.0000,88640.2000,2.2982,20145.5000,4.4000,1.0000,0.0000,0.0000,0.0000,20145.5000,0.0000,0.0000,0.0000,68494.7000,68494.7000,11.5693,4.2720,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,11.5708,3.8435,28930.2000,0.0000,28930.2000,0.7501,6575.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6575.0455,0.0000,0.0000,0.0000,22355.1545,22355.1545,10.6886,3.3913,864.3000,0.0000,864.3000,0.0224,233.5946,3.7000,1.0000,0.0000,0.0000,0.0000,233.5946,0.0000,0.0000,0.0000,630.7054,630.7054,10.7055,15.9406,13.3230,8.8440,132659.3630,6.5700,997.7696,9.9777,6.5700,0.0000,10.3099,15.9196,15.3289,15.6243,-1.8711,-14968.5326,6.5700,1705.3544,17.0535,6.5700,0.0000,36.2521,15.3082,15.0784,15.1933,-0.8320,-5824.2500,6.5700,1982.5489,19.8255,6.5700,0.0000,47.3301,14.2746,14.2739,3.8601,14.2731,3.8815,14.2723,3.9029,14.2723,1875.7067,75.0283,11.5587,11.5627,-10.2473,11.5668,-10.2028,11.5708,-10.1584,11.5708,1875.7067,75.0283,10.6637,10.6777,-17.5860,10.6916,-17.4572,10.7055,-17.3287,10.7055,545.8712,10.9174,15.9406,15.9336,22.6603,15.9266,22.6437,15.9196,22.6270,15.9196,1875.7067,75.0283,15.3289,15.3220,20.7375,15.3151,20.7140,15.3082,20.6905,15.3082,1875.7067,75.0283,15.0784,15.0649,20.1862,15.0514,20.1407,15.0379,20.0950,15.0379,545.8712,10.9174,6.5700,125.5695,4.3800,0.0000,93.8920,219.4615,153535.3000,111092.1211,111866.5804
507.0000,15.0506,11.3708,39771.8000,13170.8000,26601.0000,1.0312,9039.0455,4.4000,1.0000,2926.8444,4.5000,1.0000,11965.8899,0.0000,0.0000,16097.6444,30732.7545,14635.1101,14.4684,7.1711,13335.1000,0.0000,13335.1000,0.3457,3604.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0811,0.0000,0.0000,0.0000,9731.0189,9731.0189,14.0798,6.3525,83925.2000,0.0000,83925.2000,2.1759,19073.9091,4.4000,1.0000,0.0000,0.0000,0.0000,19073.9091,0.0000,0.0000,0.0000,64851.2909,64851.2909,11.5000,4.2028,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,11.4989,3.7716,29795.8000,0.0000,29795.8000,0.7725,6771.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6771.7727,0.0000,0.0000,0.0000,23024.0273,23024.0273,10.5830,3.2857,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.6086,15.8470,13.2278,8.7792,131688.3235,6.5177,993.7143,9.9371,6.5177,0.0000,10.0659,15.8260,15.3213,15.5737,-1.5859,-12687.2184,6.5177,1695.1828,16.9518,6.5177,0.0000,35.3944,15.3010,15.0913,15.1962,-0.7530,-5271.1279,6.5177,1966.5632,19.6656,6.5177,0.0000,46.2102,14.0813,14.0808,3.2296,14.0803,3.2519,14.0798,3.2742,14.0798,1849.5497,73.9820,11.4891,11.4924,-9.2769,11.4956,-9.2415,11.4989,-9.2063,11.4989,1849.5497,73.9820,10.5718,10.5841,-16.7081,10.5964,-16.5999,10.6086,-16.4918,10.6086,538.3135,10.7663,15.8470,15.8400,21.9483,15.8330,21.9291,15.8260,21.9100,15.8260,1849.5497,73.9820,15.3213,15.3146,20.5243,15.3078,20.5017,15.3010,20.4791,15.3010,1849.5497,73.9820,15.0913,15.0777,20.2925,15.0641,20.2444,15.0506,20.1964,15.0506,538.3135,10.7663,6.5177,122.8366,4.3451,0.0000,91.6705,214.5071,154421.8000,112799.4715,113729.9772
508.0000,15.0669,10.5901,43091.8000,11460.2000,31631.6000,1.1172,9793.5909,4.4000,1.0000,2546.7111,4.5000,1.0000,12340.3020,0.0000,0.0000,14006.9111,33298.2091,19291.2980,14.3572,7.0599,13335.4000,0.0000,13335.4000,0.3457,3604.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3604.1622,0.0000,0.0000,0.0000,9731.2378,9731.2378,13.9966,6.2693,93139.8000,0.0000,93139.8000,2.4148,21168.1364,4.4000,1.0000,0.0000,0.0000,0.0000,21168.1364,0.0000,0.0000,0.0000,71971.6636,71971.6636,11.3488,4.0515,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,11.3487,3.6215,30888.4000,0.0000,30888.4000,0.8008,7020.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7020.0909,0.0000,0.0000,0.0000,23868.3091,23868.3091,10.4707,3.1734,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.4944,15.6573,13.0759,9.3559,140337.8309,7.0475,1081.2124,10.8121,7.0475,0.0000,12.7252,15.6402,15.3364,15.4883,-1.0323,-8258.5948,7.0475,1839.1630,18.3916,7.0475,0.0000,44.7450,15.3173,15.1050,15.2111,-0.8245,-5771.5736,7.0475,2125.1341,21.2513,7.0475,0.0000,58.4183,13.9992,13.9983,3.6117,13.9975,3.6286,13.9966,3.6454,13.9966,2122.3260,84.8930,11.3388,11.3421,-9.4673,11.3454,-9.4319,11.3487,-9.3965,11.3487,2122.3260,84.8930,10.4603,10.4717,-16.4196,10.4831,-16.3204,10.4944,-16.2213,10.4944,617.0976,12.3420,15.6573,15.6516,20.2906,15.6459,20.2831,15.6402,20.2754,15.6402,2122.3260,84.8930,15.3364,15.3300,20.6034,15.3237,20.5846,15.3173,20.5658,15.3173,2122.3260,84.8930,15.1050,15.0923,20.4147,15.0796,20.3774,15.0669,20.3400,15.0669,617.0976,12.3420,7.0475,152.3788,4.6983,0.0000,115.8885,268.2674,169753.8000,125416.0815,126307.6626
509.0000,15.0745,10.2214,44819.4000,10539.5000,34279.9000,1.1620,10186.2273,4.4000,1.0000,2342.1111,4.5000,1.0000,12528.3384,0.0000,0.0000,12881.6111,34633.1727,21751.5616,14.2685,6.9712,13335.6000,0.0000,13335.6000,0.3458,3604.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3604.2162,0.0000,0.0000,0.0000,9731.3838,9731.3838,13.9052,6.1779,88990.9000,0.0000,88990.9000,2.3073,20225.2045,4.4000,1.0000,0.0000,0.0000,0.0000,20225.2045,0.0000,0.0000,0.0000,68765.6955,68765.6955,11.3569,4.0596,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,11.3545,3.6272,31523.7000,0.0000,31523.7000,0.8173,7164.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7164.4773,0.0000,0.0000,0.0000,24359.2227,24359.2227,10.4518,3.1545,864.3000,0.0000,864.3000,0.0224,233.5946,3.7000,1.0000,0.0000,0.0000,0.0000,233.5946,0.0000,0.0000,0.0000,630.7054,630.7054,10.4580,15.5600,13.0090,9.1786,137679.5400,6.9964,1076.3373,10.7634,6.9964,0.0000,12.4506,15.5426,15.3127,15.4276,-0.7755,-6203.6349,6.9964,1830.2244,18.3022,6.9964,0.0000,43.7792,15.2941,15.1126,15.2034,-0.6995,-4896.2352,6.9964,2110.3849,21.1038,6.9964,0.0000,57.1573,13.9079,13.9070,3.6730,13.9061,3.6891,13.9052,3.7051,13.9052,2095.3066,83.8123,11.3470,11.3495,-8.1696,11.3520,-8.1429,11.3545,-8.1163,11.3545,2095.3066,83.8123,10.4284,10.4383,-15.3472,10.4481,-15.2653,10.4580,-15.1834,10.4580,609.2967,12.1859,15.5600,15.5542,19.7168,15.5484,19.7054,15.5426,19.6939,15.5426,2095.3066,83.8123,15.3127,15.3065,20.2934,15.3003,20.2753,15.2941,20.2572,15.2941,2095.3066,83.8123,15.1126,15.0999,20.4545,15.0872,20.4148,15.0745,20.3750,15.0745,609.2967,12.1859,6.9964,149.3514,4.6643,0.0000,113.3871,262.7385,169361.2000,125506.2339,126579.6699
510.0000,15.0851,9.7250,47491.1000,9197.9000,38293.2000,1.2313,10793.4318,4.4000,1.0000,2043.9778,4.5000,1.0000,12837.4096,0.0000,0.0000,11241.8778,36697.6682,25455.7904,14.2118,6.9145,13339.1000,0.0000,13339.1000,0.3458,3605.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3605.1622,0.0000,0.0000,0.0000,9733.9378,9733.9378,13.8744,6.1471,97550.6000,0.0000,97550.6000,2.5292,22170.5909,4.4000,1.0000,0.0000,0.0000,0.0000,22170.5909,0.0000,0.0000,0.0000,75380.0091,75380.0091,11.2882,3.9909,508.7000,0.0000,508.7000,0.0132,137.4865,3.7000,1.0000,0.0000,0.0000,0.0000,137.4865,0.0000,0.0000,0.0000,371.2135,371.2135,11.2829,3.5556,30903.5000,0.0000,30903.5000,0.8012,7023.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7023.5227,0.0000,0.0000,0.0000,23879.9773,23879.9773,10.4636,3.1663,4522.8000,0.0000,4522.8000,0.1173,1222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1222.3784,0.0000,0.0000,0.0000,3300.4216,3300.4216,10.3788,15.3756,12.8772,9.7096,145643.7873,7.5570,1168.9190,11.6892,7.5570,0.0000,15.6897,15.3614,15.3020,15.3317,-0.2164,-1731.4301,7.5570,1984.4104,19.8441,7.5570,0.0000,55.1689,15.2848,15.1206,15.2027,-0.6836,-4785.4374,7.5570,2279.5486,22.7955,7.5570,0.0000,72.0274,13.8778,13.8767,4.2358,13.8756,4.2486,13.8744,4.2615,13.8744,2400.2112,96.0084,11.2755,11.2780,-7.9731,11.2804,-7.9463,11.2829,-7.9196,11.2829,2400.2112,96.0084,10.3504,10.3599,-15.1051,10.3694,-15.0248,10.3788,-14.9446,10.3788,697.2932,13.9459,15.3756,15.3709,18.2390,15.3661,18.2368,15.3614,18.2346,15.3614,2400.2112,96.0084,15.3020,15.2962,20.1771,15.2905,20.1629,15.2848,20.1487,15.2848,2400.2112,96.0084,15.1206,15.1088,20.5125,15.0969,20.4826,15.0851,20.4524,15.0851,697.2932,13.9459,7.5570,184.7578,5.0380,0.0000,142.8860,327.6438,185117.9000,138121.3497,139126.9198
511.0000,15.0919,10.5262,54327.3000,14052.9000,40274.4000,1.4085,12347.1136,4.4000,1.0000,3122.8667,4.5000,1.0000,15469.9803,0.0000,0.0000,17175.7667,41980.1864,24804.4197,14.2876,6.9903,13342.4000,0.0000,13342.4000,0.3459,3606.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0541,0.0000,0.0000,0.0000,9736.3459,9736.3459,13.9665,6.2392,92938.8000,0.0000,92938.8000,2.4096,21122.4545,4.4000,1.0000,0.0000,0.0000,0.0000,21122.4545,0.0000,0.0000,0.0000,71816.3455,71816.3455,11.6378,4.3405,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,11.6295,3.9022,29440.8000,0.0000,29440.8000,0.7633,6691.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6691.0909,0.0000,0.0000,0.0000,22749.7091,22749.7091,10.8918,3.5945,15180.3000,0.0000,15180.3000,0.3936,4102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4102.7838,0.0000,0.0000,0.0000,11077.5162,11077.5162,10.5461,15.1275,12.8368,9.4193,141290.0258,7.9959,1238.8715,12.3887,7.9959,0.0000,18.5850,15.1161,15.2690,15.1925,0.5895,4715.9618,7.9959,2111.2930,21.1129,7.9959,0.0000,65.3495,15.2531,15.1253,15.1892,-0.5630,-3940.7611,7.9959,2413.2212,24.1322,7.9959,0.0000,85.3190,13.9719,13.9701,5.8526,13.9683,5.8584,13.9665,5.8643,13.9665,2651.5951,106.0638,11.6290,11.6292,-3.6381,11.6293,-3.6344,11.6295,-3.6306,11.6295,2651.5951,106.0638,10.5326,10.5371,-11.8333,10.5416,-11.8122,10.5461,-11.7903,10.5461,769.7917,15.3958,15.1275,15.1237,16.2689,15.1199,16.2735,15.1161,16.2780,15.1161,2651.5951,106.0638,15.2690,15.2637,19.8498,15.2584,19.8390,15.2531,19.8282,15.2531,2651.5951,106.0638,15.1253,15.1142,20.5325,15.1030,20.5082,15.0919,20.4838,15.0919,769.7917,15.3958,7.9959,215.9317,5.3306,0.0000,169.2535,385.1852,191547.6000,140454.9932,142065.2265
512.0000,15.0848,12.9463,45506.1000,20808.2000,24697.9000,1.1798,10342.2955,4.4000,1.0000,4624.0444,4.5000,1.0000,14966.3399,0.0000,0.0000,25432.2444,35163.8045,9731.5601,14.7589,7.4616,13342.2000,0.0000,13342.2000,0.3459,3606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0000,0.0000,0.0000,0.0000,9736.2000,9736.2000,14.4205,6.6932,95360.5000,0.0000,95360.5000,2.4724,21672.8409,4.4000,1.0000,0.0000,0.0000,0.0000,21672.8409,0.0000,0.0000,0.0000,73687.6591,73687.6591,11.9529,4.6556,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.9416,4.2143,28356.2000,0.0000,28356.2000,0.7352,6444.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6444.5909,0.0000,0.0000,0.0000,21911.6091,21911.6091,11.2078,3.9105,16134.7000,0.0000,16134.7000,0.4183,4360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7297,0.0000,0.0000,0.0000,11773.9703,11773.9703,10.8176,15.0200,12.9188,8.3662,125492.7671,7.7423,1195.5252,11.9553,7.7423,0.0000,16.8723,15.0076,15.2189,15.1132,0.7888,6310.4021,7.7423,2050.7978,20.5080,7.7423,0.0000,59.3272,15.2030,15.1187,15.1609,-0.3596,-2516.8512,7.7423,2339.3266,23.3933,7.7423,0.0000,77.4565,14.4329,14.4287,10.7990,14.4246,10.7823,14.4205,10.7656,14.4205,2504.9942,100.1998,11.9436,11.9429,-0.4095,11.9422,-0.4103,11.9416,-0.4111,11.9416,2504.9942,100.1998,10.8135,10.8149,-7.9505,10.8162,-7.9569,10.8176,-7.9627,10.8176,727.5177,14.5504,15.0200,15.0159,15.8589,15.0117,15.8570,15.0076,15.8551,15.0076,2504.9942,100.1998,15.2189,15.2136,19.3975,15.2083,19.3853,15.2030,19.3732,15.2030,2504.9942,100.1998,15.1187,15.1074,20.4173,15.0961,20.3883,15.0848,20.3594,15.0848,727.5177,14.5504,7.7423,197.5396,5.1615,0.0000,153.6560,351.1955,178272.0000,127118.6607,129286.3181
513.0000,15.0631,16.1823,36918.8000,26722.0000,10196.8000,0.9572,8390.6364,4.4000,1.0000,5938.2222,4.5000,1.0000,14328.8586,0.0000,0.0000,32660.2222,28528.1636,-4132.0586,15.2320,7.9347,17706.5000,0.0000,17706.5000,0.4591,4785.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4785.5405,0.0000,0.0000,0.0000,12920.9595,12920.9595,14.6878,6.9606,66037.9000,0.0000,66037.9000,1.7122,15008.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15008.6136,0.0000,0.0000,0.0000,51029.2864,51029.2864,12.6012,5.3039,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,12.5785,4.8512,26503.6000,0.0000,26503.6000,0.6872,6023.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6023.5455,0.0000,0.0000,0.0000,20480.0545,20480.0545,11.7410,4.4437,15498.4000,0.0000,15498.4000,0.4018,4188.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4188.7568,0.0000,0.0000,0.0000,11309.6432,11309.6432,11.2649,15.0954,13.1801,6.2450,93675.0902,6.3404,968.5758,9.6858,6.3404,0.0000,9.2666,15.0772,15.1824,15.1298,0.3216,2572.4356,6.3404,1678.3564,16.7836,6.3404,0.0000,32.5837,15.1632,15.1035,15.1334,-0.2087,-1460.8627,6.3404,1917.8510,19.1785,6.3404,0.0000,42.5406,14.7037,14.6984,13.1284,14.6931,13.1042,14.6878,13.0801,14.6878,1761.9653,70.4786,12.5902,12.5863,5.7816,12.5823,5.7512,12.5785,5.7211,12.5785,1761.9653,70.4786,11.2785,11.2739,-2.3790,11.2693,-2.4462,11.2649,-2.5118,11.2649,513.0022,10.2600,15.0954,15.0893,17.1276,15.0833,17.1057,15.0772,17.0840,15.0772,1761.9653,70.4786,15.1824,15.1760,19.1271,15.1696,19.1032,15.1632,19.0794,15.1632,1761.9653,70.4786,15.1035,15.0900,20.2128,15.0765,20.1560,15.0631,20.0998,15.0631,513.0022,10.2600,6.3404,113.8444,4.2269,0.0000,84.3909,198.2354,136311.5000,91876.6445,94786.6630
