Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
514.0000,15.0448,20.2126,30316.0000,33207.6000,-2891.6000,0.8610,6890.0000,4.4000,1.0000,7379.4667,4.5000,1.0000,14269.4667,0.0000,0.0000,40587.0667,23426.0000,-17161.0667,15.8228,8.5255,22070.9000,0.0000,22070.9000,0.5722,5965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5965.1081,0.0000,0.0000,0.0000,16105.7919,16105.7919,15.0700,7.3428,53696.2000,0.0000,53696.2000,1.3922,12203.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12203.6818,0.0000,0.0000,0.0000,41492.5182,41492.5182,13.1890,5.8917,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,13.1586,5.4313,24113.7000,0.0000,24113.7000,0.6252,5480.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5480.3864,0.0000,0.0000,0.0000,18633.3136,18633.3136,12.3139,5.0166,13589.6000,0.0000,13589.6000,0.3523,3672.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3672.8649,0.0000,0.0000,0.0000,9916.7351,9916.7351,11.8295,15.0414,13.4355,4.7233,70848.9003,5.7191,864.5646,8.6456,5.7191,0.0000,6.8007,15.0229,15.1830,15.1030,0.4415,3531.8899,5.7191,1515.5148,15.1551,5.7191,0.0000,23.9130,15.1613,15.0894,15.1253,-0.2266,-1586.0837,5.7191,1730.4762,17.3048,5.7191,0.0000,31.2203,15.0926,15.0851,16.5351,15.0775,16.4921,15.0700,16.4492,15.0700,1469.9543,58.7982,13.1765,13.1705,10.6433,13.1645,10.5991,13.1586,10.5550,13.1586,1469.9543,58.7982,11.8643,11.8525,3.9663,11.8409,3.8314,11.8295,3.6988,11.8295,428.5533,8.5711,15.0414,15.0352,16.7994,15.0291,16.7786,15.0229,16.7579,15.0229,1469.9543,58.7982,15.1830,15.1757,19.2338,15.1685,19.2027,15.1613,19.1717,15.1613,1469.9543,58.7982,15.0894,15.0744,20.0594,15.0596,19.9896,15.0448,19.9203,15.0448,428.5533,8.5711,5.7191,85.6931,3.8127,0.0000,61.9340,147.6272,110958.6000,69264.4435,72794.7066
515.0000,15.0396,20.6083,29215.8000,33930.9000,-4715.1000,0.8797,6639.9545,4.4000,1.0000,7540.2000,4.5000,1.0000,14180.1545,0.0000,0.0000,41471.1000,22575.8455,-18895.2545,15.9197,8.6224,26434.8000,0.0000,26434.8000,0.6854,7144.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7144.5405,0.0000,0.0000,0.0000,19290.2595,19290.2595,15.0043,7.2771,47271.8000,0.0000,47271.8000,1.2256,10743.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10743.5909,0.0000,0.0000,0.0000,36528.2091,36528.2091,13.3029,6.0056,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,13.2769,5.5496,22801.8000,0.0000,22801.8000,0.5912,5182.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5182.2273,0.0000,0.0000,0.0000,17619.5727,17619.5727,12.4562,5.1589,12317.1000,0.0000,12317.1000,0.3193,3328.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3328.9459,0.0000,0.0000,0.0000,8988.1541,8988.1541,12.0181,15.1010,13.5595,4.4124,66186.4296,5.5662,837.1931,8.3719,5.5662,0.0000,6.2697,15.0799,15.1546,15.1172,0.2006,1604.8096,5.5662,1474.1599,14.7416,5.5662,0.0000,22.0459,15.1328,15.0859,15.1094,-0.1437,-1006.1801,5.5662,1685.2819,16.8528,5.5662,0.0000,28.7827,15.0212,15.0156,15.1124,15.0100,15.0936,15.0043,15.0748,15.0043,1401.6826,56.0673,13.2903,13.2858,10.5344,13.2814,10.5114,13.2769,10.4884,13.2769,1401.6826,56.0673,12.0375,12.0311,4.7684,12.0246,4.7204,12.0181,4.6715,12.0181,408.7946,8.1759,15.1010,15.0939,17.6434,15.0869,17.6147,15.0799,17.5862,15.0799,1401.6826,56.0673,15.1546,15.1473,19.0094,15.1401,18.9800,15.1328,18.9507,15.1328,1401.6826,56.0673,15.0859,15.0704,20.0555,15.0550,19.9829,15.0396,19.9108,15.0396,408.7946,8.1759,5.5662,79.5343,3.7108,0.0000,57.0984,136.6326,104480.3000,63800.8678,66785.0590
516.0000,15.0304,21.4147,26603.4000,35213.1000,-8609.7000,0.9130,6046.2273,4.4000,1.0000,7825.1333,4.5000,1.0000,13871.3606,0.0000,0.0000,43038.2333,20557.1727,-22481.0606,16.1100,8.8127,26438.5000,0.0000,26438.5000,0.6855,7145.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7145.5405,0.0000,0.0000,0.0000,19292.9595,19292.9595,15.1620,7.4348,46375.9000,0.0000,46375.9000,1.2024,10539.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10539.9773,0.0000,0.0000,0.0000,35835.9227,35835.9227,13.4411,6.1438,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,13.4101,5.6828,20401.4000,0.0000,20401.4000,0.5289,4636.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4636.6818,0.0000,0.0000,0.0000,15764.7182,15764.7182,12.6530,5.3557,9931.1000,0.0000,9931.1000,0.2575,2684.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2684.0811,0.0000,0.0000,0.0000,7247.0189,7247.0189,12.2756,15.0869,13.6812,3.9027,58540.2856,5.3989,808.0032,8.0800,5.3989,0.0000,5.7211,15.0659,15.1537,15.1098,0.2286,1828.5941,5.3989,1430.2656,14.3027,5.3989,0.0000,20.1168,15.1309,15.0778,15.1044,-0.1578,-1104.5699,5.3989,1634.9454,16.3495,5.3989,0.0000,26.2642,15.1835,15.1763,16.5279,15.1692,16.4935,15.1620,16.4592,15.1620,1328.6072,53.1443,13.4248,13.4199,11.1320,13.4150,11.1059,13.4101,11.0798,13.4101,1328.6072,53.1443,12.3050,12.2951,7.0822,12.2853,6.9955,12.2756,6.9102,12.2756,387.6387,7.7528,15.0869,15.0799,17.5906,15.0729,17.5644,15.0659,17.5382,15.0659,1328.6072,53.1443,15.1537,15.1461,19.0819,15.1385,19.0499,15.1309,19.0181,15.1309,1328.6072,53.1443,15.0778,15.0620,19.9842,15.0462,19.9107,15.0304,19.8377,15.0304,387.6387,7.7528,5.3989,73.1275,3.5993,0.0000,52.1021,125.2295,95000.8000,55997.8614,59264.3099
517.0000,15.0226,22.0826,24343.4000,36439.4000,-12096.0000,0.9448,5532.5909,4.4000,1.0000,8097.6444,4.5000,1.0000,13630.2354,0.0000,0.0000,44537.0444,18810.8091,-25726.2354,16.3185,9.0212,26433.5000,0.0000,26433.5000,0.6853,7144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7144.1892,0.0000,0.0000,0.0000,19289.3108,19289.3108,15.3226,7.5954,41470.2000,0.0000,41470.2000,1.0752,9425.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9425.0455,0.0000,0.0000,0.0000,32045.1545,32045.1545,13.7084,6.4111,456.4000,0.0000,456.4000,0.0118,123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,123.3514,0.0000,0.0000,0.0000,333.0486,333.0486,13.6721,5.9448,18884.6000,0.0000,18884.6000,0.4896,4291.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4291.9545,0.0000,0.0000,0.0000,14592.6455,14592.6455,12.9370,5.6397,8658.6000,0.0000,8658.6000,0.2245,2340.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2340.1622,0.0000,0.0000,0.0000,6318.4378,6318.4378,12.5786,15.0486,13.8136,3.2689,49033.2200,5.1468,766.1417,7.6614,5.1468,0.0000,4.9567,15.0272,15.1550,15.0911,0.3171,2536.4515,5.1468,1364.5105,13.6451,5.1468,0.0000,17.4289,15.1309,15.0723,15.1016,-0.1664,-1164.5922,5.1468,1558.7897,15.5879,5.1468,0.0000,22.7548,15.3468,15.3387,17.8021,15.3307,17.7617,15.3226,17.7214,15.3226,1221.7999,48.8720,13.6916,13.6851,13.1779,13.6786,13.1380,13.6721,13.0982,13.6721,1221.7999,48.8720,12.6187,12.6052,9.8891,12.5918,9.7693,12.5786,9.6512,12.5786,356.7035,7.1341,15.0486,15.0415,17.3289,15.0343,17.3021,15.0272,17.2753,15.0272,1221.7999,48.8720,15.1550,15.1470,19.1437,15.1389,19.1088,15.1309,19.0741,15.1309,1221.7999,48.8720,15.0723,15.0556,19.9468,15.0391,19.8667,15.0226,19.7872,15.0226,356.7035,7.1341,5.1468,64.1175,3.4312,0.0000,45.1404,109.2578,83807.3000,46852.3619,50405.0794
518.0000,15.0188,22.9183,21427.9000,38304.2000,-16876.3000,0.9931,4869.9773,4.4000,1.0000,8512.0444,4.5000,1.0000,13382.0217,0.0000,0.0000,46816.2444,16557.9227,-30258.3217,16.5493,9.2520,26434.6000,0.0000,26434.6000,0.6854,7144.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7144.4865,0.0000,0.0000,0.0000,19290.1135,19290.1135,15.5463,7.8190,41194.4000,0.0000,41194.4000,1.0680,9362.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9362.3636,0.0000,0.0000,0.0000,31832.0364,31832.0364,13.9362,6.6389,593.5000,0.0000,593.5000,0.0154,160.4054,3.7000,1.0000,0.0000,0.0000,0.0000,160.4054,0.0000,0.0000,0.0000,433.0946,433.0946,13.8933,6.1660,17568.8000,0.0000,17568.8000,0.4555,3992.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3992.9091,0.0000,0.0000,0.0000,13575.8909,13575.8909,13.2066,5.9093,7704.2000,0.0000,7704.2000,0.1997,2082.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2082.2162,0.0000,0.0000,0.0000,5621.9838,5621.9838,12.8759,14.9857,13.9308,2.7806,41709.2593,5.1257,759.3731,7.5937,5.1257,0.0000,4.8959,14.9651,15.1565,15.0608,0.4730,3784.3352,5.1257,1360.5564,13.6056,5.1257,0.0000,17.2152,15.1322,15.0689,15.1005,-0.1790,-1253.0793,5.1257,1552.4595,15.5246,5.1257,0.0000,22.4759,15.5736,15.5645,19.6363,15.5554,19.5886,15.5463,19.5411,15.5463,1213.0300,48.5212,13.9143,13.9073,14.6459,13.9003,14.6050,13.8933,14.5643,13.8933,1213.0300,48.5212,12.9222,12.9067,12.4318,12.8912,12.3010,12.8759,12.1714,12.8759,354.1627,7.0833,14.9857,14.9788,16.8651,14.9719,16.8416,14.9651,16.8180,14.9651,1213.0300,48.5212,15.1565,15.1484,19.1926,15.1403,19.1586,15.1322,19.1246,15.1322,1213.0300,48.5212,15.0689,15.0521,19.9383,15.0354,19.8601,15.0188,19.7823,15.0188,354.1627,7.0833,5.1257,63.3968,3.4172,0.0000,44.5870,107.9838,76619.2000,40494.7974,44240.5153
519.0000,15.0125,23.4812,19322.0000,39778.2000,-20456.2000,1.0313,4391.3636,4.4000,1.0000,8839.6000,4.5000,1.0000,13230.9636,0.0000,0.0000,48617.8000,14930.6364,-33687.1636,16.8012,9.5039,26435.8000,0.0000,26435.8000,0.6854,7144.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7144.8108,0.0000,0.0000,0.0000,19290.9892,19290.9892,15.7466,8.0193,34887.4000,0.0000,34887.4000,0.9045,7928.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7928.9545,0.0000,0.0000,0.0000,26958.4455,26958.4455,14.3151,7.0178,457.9000,0.0000,457.9000,0.0119,123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,123.7568,0.0000,0.0000,0.0000,334.1432,334.1432,14.2695,6.5422,17244.4000,0.0000,17244.4000,0.4471,3919.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3919.1818,0.0000,0.0000,0.0000,13325.2182,13325.2182,13.5620,6.2647,6749.8000,0.0000,6749.8000,0.1750,1824.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1824.2703,0.0000,0.0000,0.0000,4925.5297,4925.5297,13.2393,14.9047,14.0720,2.0909,31363.2966,4.8828,719.2550,7.1925,4.8828,0.0000,4.2323,14.8840,15.1618,15.0229,0.6538,5230.0510,4.8828,1298.0357,12.9804,4.8828,0.0000,14.8818,15.1362,15.0648,15.1005,-0.1919,-1343.1732,4.8828,1478.8879,14.7889,4.8828,0.0000,19.4294,15.7769,15.7668,21.0929,15.7567,21.0387,15.7466,20.9846,15.7466,1114.1521,44.5661,14.2974,14.2881,17.6876,14.2788,17.6269,14.2695,17.5664,14.2695,1114.1521,44.5661,13.3004,13.2798,15.7755,13.2595,15.5969,13.2393,15.4208,13.2393,325.5070,6.5101,14.9047,14.8978,16.2759,14.8909,16.2523,14.8840,16.2287,14.8840,1114.1521,44.5661,15.1618,15.1532,19.2677,15.1447,19.2301,15.1362,19.1925,15.1362,1114.1521,44.5661,15.0648,15.0473,19.9138,15.0298,19.8284,15.0125,19.7436,15.0125,325.5070,6.5101,4.8828,55.4769,3.2552,0.0000,38.5436,94.0204,65319.1000,31147.1622,35250.1744
520.0000,15.0204,23.7609,18442.2000,40930.4000,-22488.2000,1.0612,4191.4091,4.4000,1.0000,9095.6444,4.5000,1.0000,13287.0535,0.0000,0.0000,50026.0444,14250.7909,-35775.2535,16.8353,9.5380,26437.7000,0.0000,26437.7000,0.6854,7145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7145.3243,0.0000,0.0000,0.0000,19292.3757,19292.3757,15.8287,8.1014,38276.3000,0.0000,38276.3000,0.9924,8699.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8699.1591,0.0000,0.0000,0.0000,29577.1409,29577.1409,14.3282,7.0309,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,14.2925,6.5652,17677.6000,0.0000,17677.6000,0.4583,4017.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4017.6364,0.0000,0.0000,0.0000,13659.9636,13659.9636,13.5995,6.3022,7704.2000,0.0000,7704.2000,0.1997,2082.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2082.2162,0.0000,0.0000,0.0000,5621.9838,5621.9838,13.2762,14.9613,14.1187,2.2144,33216.2654,5.1105,751.3682,7.5137,5.1105,0.0000,4.8524,14.9390,15.1216,15.0303,0.4498,3598.7078,5.1105,1358.1570,13.5816,5.1105,0.0000,17.0621,15.0981,15.0713,15.0847,-0.0755,-528.5555,5.1105,1548.8176,15.4882,5.1105,0.0000,22.2759,15.8566,15.8473,21.2895,15.8380,21.2470,15.8287,21.2045,15.8287,1206.7162,48.2686,14.3141,14.3069,16.8532,14.2997,16.8191,14.2925,16.7849,14.2925,1206.7162,48.2686,13.3143,13.3017,14.5798,13.2889,14.5136,13.2762,14.4458,13.2762,352.3334,7.0467,14.9613,14.9539,17.1006,14.9465,17.0716,14.9390,17.0427,14.9390,1206.7162,48.2686,15.1216,15.1138,18.8878,15.1060,18.8585,15.0981,18.8291,15.0981,1206.7162,48.2686,15.0713,15.0543,20.0237,15.0373,19.9472,15.0204,19.8710,15.0204,352.3334,7.0467,5.1105,62.8797,3.4070,0.0000,44.1904,107.0701,67989.1000,32654.6024,36286.4177
521.0000,15.0270,22.7785,22271.3000,38494.4000,-16223.1000,0.9980,5061.6591,4.4000,1.0000,8554.3111,4.5000,1.0000,13615.9702,0.0000,0.0000,47048.7111,17209.6409,-29839.0702,16.4214,9.1241,26433.8000,0.0000,26433.8000,0.6853,7144.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7144.2703,0.0000,0.0000,0.0000,19289.5297,19289.5297,15.5030,7.7757,49027.1000,0.0000,49027.1000,1.2711,11142.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11142.5227,0.0000,0.0000,0.0000,37884.5773,37884.5773,13.7326,6.4353,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,13.7139,5.9867,19364.2000,0.0000,19364.2000,0.5021,4400.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4400.9545,0.0000,0.0000,0.0000,14963.2455,14963.2455,13.0147,5.7174,8976.7000,0.0000,8976.7000,0.2327,2426.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2426.1351,0.0000,0.0000,0.0000,6550.5649,6550.5649,12.7202,15.2412,13.9807,3.5966,53949.3070,5.5483,820.3087,8.2031,5.5483,0.0000,6.2092,15.2151,15.0559,15.1355,-0.4258,-3406.5936,5.5483,1468.3372,14.6834,5.5483,0.0000,21.8332,15.0352,15.0740,15.0546,0.1187,831.0925,5.5483,1683.5149,16.8351,5.5483,0.0000,28.5050,15.5200,15.5143,17.5359,15.5086,17.5301,15.5030,17.5241,15.5030,1393.7555,55.7502,13.7201,13.7180,10.4293,13.7160,10.4461,13.7139,10.4625,13.7139,1393.7555,55.7502,12.7086,12.7128,6.5519,12.7167,6.6819,12.7202,6.8073,12.7202,406.5000,8.1300,15.2412,15.2325,19.9408,15.2237,19.9001,15.2151,19.8594,15.2151,1393.7555,55.7502,15.0559,15.0490,18.3202,15.0421,18.2996,15.0352,18.2791,15.0352,1393.7555,55.7502,15.0740,15.0583,20.0704,15.0426,20.0112,15.0270,19.9518,15.0270,406.5000,8.1300,5.5483,78.8299,3.6988,0.0000,56.5473,135.3773,87946.9000,49117.5336,51373.8059
522.0000,15.0205,15.8892,40019.0000,28145.6000,11873.4000,1.0376,9095.2273,4.4000,1.0000,6254.5778,4.5000,1.0000,15349.8051,0.0000,0.0000,34400.1778,30923.7727,-3476.4051,15.1578,7.8605,22073.0000,0.0000,22073.0000,0.5723,5965.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5965.6757,0.0000,0.0000,0.0000,16107.3243,16107.3243,14.5224,6.7951,74714.0000,0.0000,74714.0000,1.9371,16980.4545,4.4000,1.0000,0.0000,0.0000,0.0000,16980.4545,0.0000,0.0000,0.0000,57733.5455,57733.5455,12.2420,4.9447,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,12.2476,4.5203,19758.4000,0.0000,19758.4000,0.5123,4490.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4490.5455,0.0000,0.0000,0.0000,15267.8545,15267.8545,11.6446,4.3473,11839.9000,0.0000,11839.9000,0.3070,3199.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3199.9730,0.0000,0.0000,0.0000,8639.9270,8639.9270,11.3759,15.6285,13.5022,7.1777,107665.9747,6.5641,989.5898,9.8959,6.5641,0.0000,10.2822,15.6020,15.0545,15.3283,-1.7328,-13862.5633,6.5641,1723.9080,17.2391,6.5641,0.0000,36.1547,15.0363,15.0594,15.0478,0.0835,584.7776,6.5641,1992.2775,19.9228,6.5641,0.0000,47.2029,14.5216,14.5219,7.9675,14.5222,8.0157,14.5224,8.0635,14.5224,1872.7499,74.9100,12.2311,12.2366,-3.6856,12.2422,-3.6018,12.2476,-3.5184,12.2476,1872.7499,74.9100,11.3033,11.3280,-9.6016,11.3522,-9.2591,11.3759,-8.9221,11.3759,545.0169,10.9003,15.6285,15.6197,23.4106,15.6109,23.3713,15.6020,23.3321,15.6020,1872.7499,74.9100,15.0545,15.0484,18.4591,15.0423,18.4454,15.0363,18.4316,15.0363,1872.7499,74.9100,15.0594,15.0464,19.9131,15.0335,19.8850,15.0205,19.8563,15.0205,545.0169,10.9003,6.5641,125.2595,4.3760,0.0000,93.6398,218.8993,140638.6000,94549.4706,94388.1889
523.0000,15.0108,13.7516,41602.2000,22016.0000,19586.2000,1.0786,9455.0455,4.4000,1.0000,4892.4444,4.5000,1.0000,14347.4899,0.0000,0.0000,26908.4444,32147.1545,5238.7101,14.8031,7.5058,13340.2000,0.0000,13340.2000,0.3459,3605.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4595,0.0000,0.0000,0.0000,9734.7405,9734.7405,14.4094,6.6821,79272.2000,0.0000,79272.2000,2.0553,18016.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18016.4091,0.0000,0.0000,0.0000,61255.7909,61255.7909,11.9799,4.6826,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,11.9752,4.2479,19596.5000,0.0000,19596.5000,0.5081,4453.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4453.7500,0.0000,0.0000,0.0000,15142.7500,15142.7500,11.3746,4.0773,13907.8000,0.0000,13907.8000,0.3606,3758.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3758.8649,0.0000,0.0000,0.0000,10148.9351,10148.9351,11.0068,15.5745,13.2906,7.6777,115165.2560,6.5370,994.0882,9.9409,6.5370,0.0000,10.1556,15.5530,15.1308,15.3419,-1.3305,-10643.9682,6.5370,1715.8755,17.1588,6.5370,0.0000,35.7096,15.1111,15.0497,15.0804,-0.2210,-1546.9610,6.5370,1981.4966,19.8150,6.5370,0.0000,46.6218,14.4170,14.4144,8.5904,14.4119,8.5995,14.4094,8.6086,14.4094,1859.1931,74.3677,11.9692,11.9712,-3.7316,11.9732,-3.6979,11.9752,-3.6642,11.9752,1859.1931,74.3677,10.9721,10.9836,-10.6230,10.9952,-10.4935,11.0068,-10.3619,11.0068,541.0999,10.8220,15.5745,15.5673,22.1309,15.5601,22.1097,15.5530,22.0885,15.5530,1859.1931,74.3677,15.1308,15.1242,19.2952,15.1176,19.2744,15.1111,19.2536,15.1111,1859.1931,74.3677,15.0497,15.0367,19.8286,15.0238,19.7942,15.0108,19.7598,15.0108,541.0999,10.8220,6.5370,123.8416,4.3580,0.0000,92.4870,216.3286,146072.7000,101790.7807,102974.3267
524.0000,15.0231,12.7668,45525.0000,20378.2000,25146.8000,1.1803,10346.5909,4.4000,1.0000,4528.4889,4.5000,1.0000,14875.0798,0.0000,0.0000,24906.6889,35178.4091,10271.7202,14.6520,7.3547,13342.7000,0.0000,13342.7000,0.3459,3606.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3606.1351,0.0000,0.0000,0.0000,9736.5649,9736.5649,14.2936,6.5663,91301.9000,0.0000,91301.9000,2.3672,20750.4318,4.4000,1.0000,0.0000,0.0000,0.0000,20750.4318,0.0000,0.0000,0.0000,70551.4682,70551.4682,11.7450,4.4477,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,11.7408,4.0136,20728.4000,0.0000,20728.4000,0.5374,4711.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4711.0000,0.0000,0.0000,0.0000,16017.4000,16017.4000,11.1622,3.8649,13271.5000,0.0000,13271.5000,0.3441,3586.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3586.8919,0.0000,0.0000,0.0000,9684.6081,9684.6081,10.8369,15.3615,13.0992,8.3499,125248.0729,7.1771,1100.0386,11.0004,7.1771,0.0000,13.4403,15.3453,15.1869,15.2661,-0.5483,-4386.7425,7.1771,1889.5573,18.8956,7.1771,0.0000,47.2593,15.1685,15.0595,15.1140,-0.4311,-3017.5076,7.1771,2172.5922,21.7259,7.1771,0.0000,61.7008,14.3003,14.2981,8.4167,14.2958,8.4275,14.2936,8.4383,14.2936,2191.5732,87.6629,11.7350,11.7370,-4.3876,11.7389,-4.3567,11.7408,-4.3258,11.7408,2191.5732,87.6629,10.8124,10.8206,-10.3920,10.8288,-10.3062,10.8369,-10.2201,10.8369,637.0876,12.7418,15.3615,15.3561,19.7554,15.3507,19.7500,15.3453,19.7446,15.3453,2191.5732,87.6629,15.1869,15.1807,19.7890,15.1746,19.7729,15.1685,19.7568,15.1685,2191.5732,87.6629,15.0595,15.0474,19.9918,15.0352,19.9644,15.0231,19.9367,15.0231,637.0876,12.7418,7.1771,160.2370,4.7847,0.0000,122.4004,282.6374,164168.3000,116536.8695,117843.8228
525.0000,15.0385,9.4226,57118.8000,9867.4000,47251.4000,1.4809,12981.5455,4.4000,1.0000,2192.7556,4.5000,1.0000,15174.3010,0.0000,0.0000,12060.1556,44137.2545,32077.0990,13.9402,6.6429,13339.7000,0.0000,13339.7000,0.3459,3605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3243,0.0000,0.0000,0.0000,9734.3757,9734.3757,13.6101,5.8828,89532.4000,0.0000,89532.4000,2.3213,20348.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20348.2727,0.0000,0.0000,0.0000,69184.1273,69184.1273,11.2413,3.9440,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,11.2426,3.5153,22186.6000,0.0000,22186.6000,0.5752,5042.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5042.4091,0.0000,0.0000,0.0000,17144.1909,17144.1909,10.6556,3.3583,12158.0000,0.0000,12158.0000,0.3152,3285.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3285.9459,0.0000,0.0000,0.0000,8872.0541,8872.0541,10.3916,15.3053,12.8485,9.5674,143510.7659,7.5722,1172.6649,11.7266,7.5722,0.0000,15.7846,15.2892,15.1794,15.2343,-0.4007,-3205.9742,7.5722,1996.1088,19.9611,7.5722,0.0000,55.5027,15.1627,15.0735,15.1181,-0.3722,-2605.2344,7.5722,2291.8377,22.9184,7.5722,0.0000,72.4632,13.6069,13.6080,2.3530,13.6090,2.3946,13.6101,2.4361,13.6101,2408.7380,96.3495,11.2320,11.2355,-8.0011,11.2391,-7.9563,11.2426,-7.9117,11.2426,2408.7380,96.3495,10.3518,10.3652,-14.3181,10.3785,-14.1697,10.3916,-14.0226,10.3916,699.7530,13.9951,15.3053,15.2999,19.3589,15.2946,19.3501,15.2892,19.3413,15.2892,2408.7380,96.3495,15.1794,15.1738,19.6150,15.1683,19.6031,15.1627,19.5912,15.1627,2408.7380,96.3495,15.0735,15.0618,20.1671,15.0501,20.1422,15.0385,20.1172,15.0385,699.7530,13.9951,7.5722,185.7864,5.0481,0.0000,143.7505,329.5369,184839.5000,137282.8685,137699.5573
526.0000,15.0466,9.6213,54839.4000,10328.6000,44510.8000,1.4218,12463.5000,4.4000,1.0000,2295.2444,4.5000,1.0000,14758.7444,0.0000,0.0000,12623.8444,42375.9000,29752.0556,14.0779,6.7806,13334.8000,0.0000,13334.8000,0.3457,3604.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0000,0.0000,0.0000,0.0000,9730.8000,9730.8000,13.7555,6.0282,101599.1000,0.0000,101599.1000,2.6341,23090.7045,4.4000,1.0000,0.0000,0.0000,0.0000,23090.7045,0.0000,0.0000,0.0000,78508.3955,78508.3955,11.1993,3.9020,505.3000,0.0000,505.3000,0.0131,136.5676,3.7000,1.0000,0.0000,0.0000,0.0000,136.5676,0.0000,0.0000,0.0000,368.7324,368.7324,11.1931,3.4658,24539.2000,0.0000,24539.2000,0.6362,5577.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5577.0909,0.0000,0.0000,0.0000,18962.1091,18962.1091,10.5757,3.2784,9931.1000,0.0000,9931.1000,0.2575,2684.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2684.0811,0.0000,0.0000,0.0000,7247.0189,7247.0189,10.3607,15.0858,12.7232,9.6744,145116.6479,7.9627,1239.5473,12.3955,7.9627,0.0000,18.3550,15.0732,15.1734,15.1233,0.3844,3074.9051,7.9627,2108.3466,21.0835,7.9627,0.0000,64.5408,15.1575,15.0797,15.1186,-0.3412,-2388.3471,7.9627,2409.9867,24.0999,7.9627,0.0000,84.2633,13.7610,13.7592,5.4712,13.7573,5.4774,13.7555,5.4836,13.7555,2632.2386,105.2895,11.1872,11.1892,-6.7907,11.1912,-6.7659,11.1931,-6.7411,11.1931,2632.2386,105.2895,10.3397,10.3467,-12.5345,10.3537,-12.4750,10.3607,-12.4147,10.3607,764.2109,15.2842,15.0858,15.0816,17.3232,15.0774,17.3247,15.0732,17.3261,15.0732,2632.2386,105.2895,15.1734,15.1681,19.5249,15.1628,19.5146,15.1575,19.5043,15.1575,2632.2386,105.2895,15.0797,15.0687,20.2263,15.0577,20.2060,15.0466,20.1855,15.0466,764.2109,15.2842,7.9627,213.4697,5.3085,0.0000,167.1591,380.6288,194420.3000,144569.1115,145803.2059
527.0000,15.0480,9.0406,59618.1000,8389.4000,51228.7000,1.5457,13549.5682,4.4000,1.0000,1864.3111,4.5000,1.0000,15413.8793,0.0000,0.0000,10253.7111,46068.5318,35814.8207,13.9114,6.6142,13335.0000,0.0000,13335.0000,0.3457,3604.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0541,0.0000,0.0000,0.0000,9730.9459,9730.9459,13.6001,5.8728,100242.6000,0.0000,100242.6000,2.5990,22782.4091,4.4000,1.0000,0.0000,0.0000,0.0000,22782.4091,0.0000,0.0000,0.0000,77460.1909,77460.1909,11.1420,3.8447,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,11.1387,3.4114,27852.7000,0.0000,27852.7000,0.7221,6330.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6330.1591,0.0000,0.0000,0.0000,21522.5409,21522.5409,10.4557,3.1584,8658.6000,0.0000,8658.6000,0.2245,2340.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2340.1622,0.0000,0.0000,0.0000,6318.4378,6318.4378,10.2772,14.9633,12.6203,9.8446,147668.9588,8.1701,1277.2617,12.7726,8.1701,0.0000,19.8265,14.9511,15.1359,15.0435,0.7278,5822.3987,8.1701,2170.1354,21.7014,8.1701,0.0000,69.7150,15.1209,15.0801,15.1005,-0.1841,-1288.3903,8.1701,2474.5263,24.7453,8.1701,0.0000,91.0186,13.6026,13.6018,4.5758,13.6010,4.5929,13.6001,4.6100,13.6001,2754.4531,110.1781,11.1334,11.1351,-6.2362,11.1369,-6.2132,11.1387,-6.1903,11.1387,2754.4531,110.1781,10.2552,10.2626,-12.3017,10.2699,-12.2323,10.2772,-12.1630,10.2772,799.4436,15.9889,14.9633,14.9593,16.5178,14.9552,16.5173,14.9511,16.5168,14.9511,2754.4531,110.1781,15.1359,15.1309,19.1490,15.1259,19.1405,15.1209,19.1320,15.1209,2754.4531,110.1781,15.0801,15.0694,20.2139,15.0587,20.1948,15.0480,20.1756,15.0480,799.4436,15.9889,8.1701,229.1834,5.4467,0.0000,180.5601,409.7435,201691.0000,151119.4174,152202.9673
528.0000,15.0432,8.7655,63623.3000,7545.7000,56077.6000,1.6496,14459.8409,4.4000,1.0000,1676.8222,4.5000,1.0000,16136.6631,0.0000,0.0000,9222.5222,49163.4591,39940.9369,13.8527,6.5554,13335.2000,0.0000,13335.2000,0.3457,3604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3604.1081,0.0000,0.0000,0.0000,9731.0919,9731.0919,13.5593,5.8320,110547.3000,0.0000,110547.3000,2.8661,25124.3864,4.4000,1.0000,0.0000,0.0000,0.0000,25124.3864,0.0000,0.0000,0.0000,85422.9136,85422.9136,11.0132,3.7159,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,11.0108,3.2836,30952.3000,0.0000,30952.3000,0.8025,7034.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7034.6136,0.0000,0.0000,0.0000,23917.6864,23917.6864,10.2980,3.0007,4841.0000,0.0000,4841.0000,0.1255,1308.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1308.3784,0.0000,0.0000,0.0000,3532.6216,3532.6216,10.2123,14.7901,12.5012,10.2394,153590.6693,8.6988,1366.6523,13.6665,8.6988,0.0000,23.9300,14.7799,15.0920,14.9360,1.3088,10470.3486,8.6988,2320.5003,23.2050,8.6988,0.0000,84.1438,15.0783,15.0730,15.0756,-0.0256,-179.3001,8.6988,2637.2664,26.3727,8.6988,0.0000,109.8565,13.5627,13.5616,4.9478,13.5604,4.9602,13.5593,4.9726,13.5593,3077.1418,123.0857,11.0051,11.0070,-6.6462,11.0089,-6.6220,11.0108,-6.5979,11.0108,3077.1418,123.0857,10.1927,10.1993,-11.9861,10.2058,-11.9264,10.2123,-11.8667,10.2123,892.4263,17.8485,14.7901,14.7867,15.2035,14.7833,15.2081,14.7799,15.2125,14.7799,3077.1418,123.0857,15.0920,15.0875,18.7733,15.0829,18.7676,15.0783,18.7619,15.0783,3077.1418,123.0857,15.0730,15.0630,20.1256,15.0531,20.1132,15.0432,20.1005,15.0432,892.4263,17.8485,8.6988,272.5595,5.7992,0.0000,217.9303,490.4898,216129.3000,162819.5558,163881.7178
529.0000,15.0314,8.6443,64714.4000,7095.7000,57618.7000,1.6778,14707.8182,4.4000,1.0000,1576.8222,4.5000,1.0000,16284.6404,0.0000,0.0000,8672.5222,50006.5818,41334.0596,13.7700,6.4727,13345.4000,0.0000,13345.4000,0.3460,3606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3606.8649,0.0000,0.0000,0.0000,9738.5351,9738.5351,13.4698,5.7426,104336.5000,0.0000,104336.5000,2.7051,23712.8409,4.4000,1.0000,0.0000,0.0000,0.0000,23712.8409,0.0000,0.0000,0.0000,80623.6591,80623.6591,11.0093,3.7120,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,11.0046,3.2773,34135.7000,0.0000,34135.7000,0.8850,7758.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7758.1136,0.0000,0.0000,0.0000,26377.5864,26377.5864,10.1996,2.9023,1501.5000,0.0000,1501.5000,0.0389,405.8108,3.7000,1.0000,0.0000,0.0000,0.0000,405.8108,0.0000,0.0000,0.0000,1095.6892,1095.6892,10.1843,14.7475,12.4659,9.9683,149524.6090,8.4955,1336.6836,13.3668,8.4955,0.0000,22.2915,14.7361,15.0514,14.8938,1.2913,10330.7677,8.4955,2270.1069,22.7011,8.4955,0.0000,78.3825,15.0376,15.0616,15.0496,0.1122,785.2854,8.4955,2578.3239,25.7832,8.4955,0.0000,102.3347,13.4728,13.4718,4.6581,13.4708,4.6714,13.4698,4.6847,13.4698,2951.2200,118.0488,11.0001,11.0016,-5.8505,11.0031,-5.8314,11.0046,-5.8124,11.0046,2951.2200,118.0488,10.1661,10.1722,-11.3896,10.1783,-11.3352,10.1843,-11.2809,10.1843,856.1492,17.1230,14.7475,14.7437,15.2765,14.7399,15.2749,14.7361,15.2733,14.7361,2951.2200,118.0488,15.0514,15.0468,18.4692,15.0422,18.4618,15.0376,18.4543,15.0376,2951.2200,118.0488,15.0616,15.0515,19.9987,15.0415,19.9815,15.0314,19.9643,15.0314,856.1492,17.1230,8.4955,255.3127,5.6637,0.0000,203.0088,458.3215,211353.2000,159472.6591,160640.6620
530.0000,15.0182,8.4833,67980.8000,6632.1000,61348.7000,1.7625,15450.1818,4.4000,1.0000,1473.8000,4.5000,1.0000,16923.9818,0.0000,0.0000,8105.9000,52530.6182,44424.7182,13.7555,6.4582,13346.3000,0.0000,13346.3000,0.3460,3607.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3607.1081,0.0000,0.0000,0.0000,9739.1919,9739.1919,13.4749,5.7476,115294.7000,0.0000,115294.7000,2.9892,26203.3409,4.4000,1.0000,0.0000,0.0000,0.0000,26203.3409,0.0000,0.0000,0.0000,89091.3591,89091.3591,10.9426,3.6453,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,10.9385,3.2113,36645.1000,0.0000,36645.1000,0.9501,8328.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8328.4318,0.0000,0.0000,0.0000,28316.6682,28316.6682,10.1337,2.8364,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,10.1331,14.5879,12.3605,10.4487,156730.4649,9.1217,1441.5030,14.4150,9.1217,0.0000,27.5923,14.5789,15.0050,14.7920,1.8737,14989.8045,9.1217,2447.3580,24.4736,9.1217,0.0000,97.0213,14.9924,15.0460,15.0192,0.2694,1885.7754,9.1217,2771.7003,27.7170,9.1217,0.0000,126.6692,13.4787,13.4774,5.3076,13.4762,5.3171,13.4749,5.3266,13.4749,3346.5770,133.8631,10.9340,10.9355,-5.8801,10.9370,-5.8607,10.9385,-5.8414,10.9385,3346.5770,133.8631,10.1157,10.1216,-11.2489,10.1273,-11.1968,10.1331,-11.1448,10.1331,970.0194,19.4004,14.5879,14.5849,14.0546,14.5819,14.0601,14.5789,14.0655,14.5789,3346.5770,133.8631,15.0050,15.0008,18.1297,14.9966,18.1255,14.9924,18.1213,14.9924,3346.5770,133.8631,15.0460,15.0367,19.8460,15.0275,19.8366,15.0182,19.8271,15.0182,970.0194,19.4004,9.1217,310.7996,6.0811,0.0000,251.2828,562.0823,227916.3000,172507.0860,173606.0448
531.0000,15.0020,8.3437,71069.3000,6216.0000,64853.3000,1.8426,16152.1136,4.4000,1.0000,1381.3333,4.5000,1.0000,17533.4470,0.0000,0.0000,7597.3333,54917.1864,47319.8530,13.6581,6.3608,13351.5000,0.0000,13351.5000,0.3462,3608.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3608.5135,0.0000,0.0000,0.0000,9742.9865,9742.9865,13.3787,5.6514,111219.1000,0.0000,111219.1000,2.8836,25277.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25277.0682,0.0000,0.0000,0.0000,85942.0318,85942.0318,10.9380,3.6407,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,10.9331,3.2059,38306.6000,0.0000,38306.6000,0.9932,8706.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8706.0455,0.0000,0.0000,0.0000,29600.5545,29600.5545,10.0925,2.7952,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,10.1009,14.5208,12.3109,10.3760,155640.3294,9.1296,1445.7465,14.4575,9.1296,0.0000,27.6644,14.5114,14.9602,14.7358,1.9753,15802.4284,9.1296,2455.0049,24.5500,9.1296,0.0000,97.2751,14.9478,15.0295,14.9886,0.4107,2874.6752,9.1296,2777.4993,27.7750,9.1296,0.0000,127.0005,13.3815,13.3805,4.7714,13.3796,4.7840,13.3787,4.7966,13.3787,3351.7353,134.0694,10.9293,10.9306,-5.3242,10.9319,-5.3078,10.9331,-5.2913,10.9331,3351.7353,134.0694,10.0845,10.0900,-10.9334,10.0954,-10.8847,10.1009,-10.8361,10.1009,971.5045,19.4301,14.5208,14.5177,13.8747,14.5146,13.8768,14.5114,13.8789,14.5114,3351.7353,134.0694,14.9602,14.9561,17.8281,14.9519,17.8234,14.9478,17.8186,14.9478,3351.7353,134.0694,15.0295,15.0203,19.6952,15.0111,19.6841,15.0020,19.6729,15.0020,971.5045,19.4301,9.1296,311.5491,6.0864,0.0000,251.9400,563.4890,228536.7000,173193.7340,174317.4330
532.0000,14.9806,8.1988,75335.4000,5827.2000,69508.2000,1.9532,17121.6818,4.4000,1.0000,1294.9333,4.5000,1.0000,18416.6152,0.0000,0.0000,7122.1333,58213.7182,51091.5848,13.6226,6.3253,13352.6000,0.0000,13352.6000,0.3462,3608.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3608.8108,0.0000,0.0000,0.0000,9743.7892,9743.7892,13.3604,5.6331,121493.8000,0.0000,121493.8000,3.1500,27612.2273,4.4000,1.0000,0.0000,0.0000,0.0000,27612.2273,0.0000,0.0000,0.0000,93881.5727,93881.5727,10.8650,3.5677,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,10.8611,3.1339,39836.2000,0.0000,39836.2000,1.0328,9053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9053.6818,0.0000,0.0000,0.0000,30782.5182,30782.5182,10.0429,2.7456,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,10.0512,14.3683,12.2097,10.8278,162417.5651,9.7543,1551.2013,15.5120,9.7543,0.0000,33.7407,14.3607,14.9009,14.6308,2.5407,20325.9714,9.7543,2634.0569,26.3406,9.7543,0.0000,118.6406,14.8897,15.0059,14.9478,0.6246,4372.3717,9.7543,2972.3876,29.7239,9.7543,0.0000,154.8949,13.3636,13.3625,5.0920,13.3615,5.1021,13.3604,5.1121,13.3604,3768.2777,150.7311,10.8570,10.8584,-5.5673,10.8598,-5.5497,10.8611,-5.5322,10.8611,3768.2777,150.7311,10.0354,10.0407,-10.9223,10.0460,-10.8753,10.0512,-10.8283,10.0512,1091.3899,21.8278,14.3683,14.3657,12.7702,14.3632,12.7774,14.3607,12.7846,14.3607,3768.2777,150.7311,14.9009,14.8972,17.3986,14.8934,17.3968,14.8897,17.3950,14.8897,3768.2777,150.7311,15.0059,14.9975,19.4774,14.9891,19.4732,14.9806,19.4688,14.9806,1091.3899,21.8278,9.7543,374.1758,6.5029,0.0000,307.2762,681.4520,244988.4000,186081.4974,187115.9081
533.0000,14.9616,8.9733,66765.6000,9499.8000,57265.8000,1.7310,15174.0000,4.4000,1.0000,2111.0667,4.5000,1.0000,17285.0667,0.0000,0.0000,11610.8667,51591.6000,39980.7333,13.8661,6.5688,13353.0000,0.0000,13353.0000,0.3462,3608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3608.9189,0.0000,0.0000,0.0000,9744.0811,9744.0811,13.5923,5.8651,120168.9000,0.0000,120168.9000,3.1156,27311.1136,4.4000,1.0000,0.0000,0.0000,0.0000,27311.1136,0.0000,0.0000,0.0000,92857.7864,92857.7864,11.0481,3.7508,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,11.0407,3.3134,41733.1000,0.0000,41733.1000,1.0820,9484.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9484.7955,0.0000,0.0000,0.0000,32248.3045,32248.3045,10.1571,2.8598,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,10.1494,14.3254,12.2374,10.1606,152408.9504,9.4624,1503.0481,15.0305,9.4624,0.0000,30.8016,14.3169,14.8631,14.5900,2.4921,19936.8621,9.4624,2559.4290,25.5943,9.4624,0.0000,108.3062,14.8516,14.9875,14.9196,0.7088,4961.8731,9.4624,2886.7046,28.8670,9.4624,0.0000,141.4025,13.5991,13.5969,7.8112,13.5946,7.8093,13.5923,7.8075,13.5923,3570.9674,142.8387,11.0396,11.0399,-3.2579,11.0403,-3.2505,11.0407,-3.2431,11.0407,3570.9674,142.8387,10.1398,10.1430,-9.0879,10.1462,-9.0652,10.1494,-9.0422,10.1494,1034.6121,20.6922,14.3254,14.3226,12.8514,14.3197,12.8537,14.3169,12.8560,14.3169,3570.9674,142.8387,14.8631,14.8593,17.2126,14.8554,17.2084,14.8516,17.2043,14.8516,3570.9674,142.8387,14.9875,14.9789,19.3377,14.9702,19.3278,14.9616,19.3178,14.9616,1034.6121,20.6922,9.4624,343.9984,6.3083,0.0000,280.5103,624.5088,233810.9000,175772.3296,177307.6856
534.0000,14.9424,9.8684,57409.4000,12462.8000,44946.6000,1.4884,13047.5909,4.4000,1.0000,2769.5111,4.5000,1.0000,15817.1020,0.0000,0.0000,15232.3111,44361.8091,29129.4980,14.1575,6.8602,13352.9000,0.0000,13352.9000,0.3462,3608.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3608.8919,0.0000,0.0000,0.0000,9744.0081,9744.0081,13.8859,6.1587,129627.4000,0.0000,129627.4000,3.3608,29460.7727,4.4000,1.0000,0.0000,0.0000,0.0000,29460.7727,0.0000,0.0000,0.0000,100166.6273,100166.6273,11.1869,3.8896,548.3000,0.0000,548.3000,0.0142,148.1892,3.7000,1.0000,0.0000,0.0000,0.0000,148.1892,0.0000,0.0000,0.0000,400.1108,400.1108,11.1765,3.4492,41948.5000,0.0000,41948.5000,1.0876,9533.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9533.7500,0.0000,0.0000,0.0000,32414.7500,32414.7500,10.3031,3.0058,4526.9000,0.0000,4526.9000,0.1174,1223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1223.4865,0.0000,0.0000,0.0000,3303.4135,3303.4135,10.2227,14.2575,12.2401,9.9825,149736.9808,9.6220,1528.2205,15.2822,9.6220,0.0000,32.3862,14.2494,14.8245,14.5370,2.6678,21342.4088,9.6220,2608.1382,26.0814,9.6220,0.0000,113.8779,14.8133,14.9677,14.8905,0.8186,5729.9436,9.6220,2938.7924,29.3879,9.6220,0.0000,148.6768,13.8949,13.8919,10.6769,13.8889,10.6693,13.8859,10.6617,13.8859,3678.2474,147.1299,11.1761,11.1763,-1.7997,11.1764,-1.7934,11.1765,-1.7872,11.1765,3678.2474,147.1299,10.2141,10.2170,-7.9352,10.2199,-7.9122,10.2227,-7.8891,10.2227,1065.4851,21.3097,14.2575,14.2548,12.5636,14.2521,12.5670,14.2494,12.5703,14.2494,3678.2474,147.1299,14.8245,14.8208,17.0054,14.8170,17.0018,14.8133,16.9981,14.8133,3678.2474,147.1299,14.9677,14.9592,19.1868,14.9508,19.1782,14.9424,19.1694,14.9424,1065.4851,21.3097,9.6220,360.2935,6.4147,0.0000,294.9408,655.2343,234950.6000,175158.4077,176809.3333
535.0000,14.9412,21.1637,39115.0000,50377.9000,-11262.9000,1.3061,8889.7727,4.4000,1.0000,11195.0889,4.5000,1.0000,20084.8616,0.0000,0.0000,61572.9889,30225.2273,-31347.7616,15.9815,8.6842,13353.0000,0.0000,13353.0000,0.3462,3608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3608.9189,0.0000,0.0000,0.0000,9744.0811,9744.0811,15.6224,7.8951,81119.9000,0.0000,81119.9000,2.1032,18436.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18436.3409,0.0000,0.0000,0.0000,62683.5591,62683.5591,13.5421,6.2448,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,13.4951,5.7678,40339.5000,0.0000,40339.5000,1.0459,9168.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9168.0682,0.0000,0.0000,0.0000,31171.4318,31171.4318,12.4606,5.1633,15194.4000,0.0000,15194.4000,0.3939,4106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4106.5946,0.0000,0.0000,0.0000,11087.8054,11087.8054,12.0080,13.9668,12.9874,3.9349,59023.3427,7.8126,1202.9678,12.0297,7.8126,0.0000,17.3359,13.9606,14.8644,14.4125,3.4043,27234.3627,7.8126,2128.3104,21.2831,7.8126,0.0000,60.9574,14.8495,14.9733,14.9114,0.5328,3729.7946,7.8126,2384.1543,23.8415,7.8126,0.0000,79.5848,15.6582,15.6462,27.6902,15.6342,27.5955,15.6224,27.5013,15.6224,2545.2527,101.8101,13.5300,13.5183,21.4033,13.5066,21.2937,13.4951,21.1848,13.4951,2545.2527,101.8101,12.0926,12.0639,14.6900,12.0357,14.3371,12.0080,13.9908,12.0080,739.1281,14.7826,13.9668,13.9647,10.0647,13.9627,10.0733,13.9606,10.0819,13.9606,2545.2527,101.8101,14.8644,14.8594,17.5670,14.8545,17.5507,14.8495,17.5345,14.8495,2545.2527,101.8101,14.9733,14.9626,19.3355,14.9519,19.2976,14.9412,19.2603,14.9412,739.1281,14.7826,7.8126,202.5316,5.2084,0.0000,157.8782,360.4098,139246.4000,83705.8050,89987.5001
536.0000,14.9276,25.5472,17790.0000,85776.4000,-67986.4000,2.2239,4043.1818,4.4000,1.0000,19061.4222,4.5000,1.0000,23104.6040,0.0000,0.0000,104837.8222,13746.8182,-91091.0040,17.6363,10.3390,22667.7000,0.0000,22667.7000,0.5877,6126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6126.4054,0.0000,0.0000,0.0000,16541.2946,16541.2946,17.1053,9.3781,59358.5000,0.0000,59358.5000,1.5390,13490.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13490.5682,0.0000,0.0000,0.0000,45867.9318,45867.9318,15.7414,8.4441,1020.2000,0.0000,1020.2000,0.0265,275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,275.7297,0.0000,0.0000,0.0000,744.4703,744.4703,15.6756,7.9483,39222.6000,0.0000,39222.6000,1.0169,8914.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8914.2273,0.0000,0.0000,0.0000,30308.3727,30308.3727,14.7744,7.4771,16149.6000,0.0000,16149.6000,0.4187,4364.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4364.7568,0.0000,0.0000,0.0000,11784.8432,11784.8432,14.2976,13.5316,13.9146,-1.7175,-25762.0437,8.7190,1292.5646,12.9256,8.7190,0.0000,24.0973,13.5296,14.7519,14.1408,5.1384,41106.9030,8.7190,2401.4423,24.0144,8.7190,0.0000,84.7320,14.7404,14.9557,14.8480,1.0341,7238.9025,8.7190,2667.5248,26.6752,8.7190,0.0000,110.6245,17.1444,17.1314,39.4867,17.1184,39.3963,17.1053,39.3061,17.1053,3089.7985,123.5919,15.7193,15.7047,39.4156,15.6901,39.2965,15.6756,39.1777,15.6756,3089.7985,123.5919,14.4239,14.3815,39.1766,14.3394,38.7218,14.2976,38.2705,14.2976,896.0721,17.9214,13.5316,13.5309,6.4854,13.5303,6.5065,13.5296,6.5275,13.5296,3089.7985,123.5919,14.7519,14.7481,16.5110,14.7443,16.5071,14.7404,16.5032,14.7404,3089.7985,123.5919,14.9557,14.9463,19.1815,14.9370,19.1638,14.9276,19.1458,14.9276,896.0721,17.9214,8.7190,274.3153,5.8127,0.0000,219.4538,493.7690,70432.2000,14155.9086,22583.7617
537.0000,14.9159,26.2729,11229.9000,100298.2000,-89068.3000,2.6004,2552.2500,4.4000,1.0000,22288.4889,4.5000,1.0000,24840.7389,0.0000,0.0000,122586.6889,8677.6500,-113909.0389,18.7146,11.4173,27649.9000,0.0000,27649.9000,0.7169,7472.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7472.9459,0.0000,0.0000,0.0000,20176.9541,20176.9541,17.9980,12.6712,19560.8000,3899.7000,15661.1000,0.5072,4445.6364,4.4000,1.0000,795.8571,4.9000,1.0000,5241.4935,0.0000,0.0000,4695.5571,15115.1636,10419.6065,17.6505,10.3532,1720.1000,0.0000,1720.1000,0.0446,464.8919,3.7000,1.0000,0.0000,0.0000,0.0000,464.8919,0.0000,0.0000,0.0000,1255.2081,1255.2081,17.5507,9.8234,35165.5000,0.0000,35165.5000,0.9117,7992.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7992.1591,0.0000,0.0000,0.0000,27173.3409,27173.3409,16.6445,9.3472,15512.8000,0.0000,15512.8000,0.4022,4192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4192.6486,0.0000,0.0000,0.0000,11320.1514,11320.1514,16.1150,13.3476,14.7313,-5.5321,-82981.3760,7.7745,1115.1867,11.1519,7.7745,0.0000,17.0835,13.3442,14.7225,14.0334,5.1665,41332.0057,7.7745,2150.6207,21.5062,7.7745,0.0000,60.0697,14.7091,14.9474,14.8282,1.0210,7147.0457,7.7745,2380.4284,23.8043,7.7745,0.0000,78.4259,18.0417,18.0271,44.6337,18.0125,44.5369,17.9980,44.4404,17.9980,2523.3861,100.9354,17.6086,17.5892,52.9412,17.5699,52.7886,17.5507,52.6366,17.5507,2523.3861,100.9354,16.2669,16.2159,55.0235,16.1652,54.5255,16.1150,54.0307,16.1150,732.8220,14.6564,13.3476,13.3465,5.7771,13.3453,5.7900,13.3442,5.8029,13.3442,2523.3861,100.9354,14.7225,14.7180,16.4501,14.7136,16.4385,14.7091,16.4270,14.7091,2523.3861,100.9354,14.9474,14.9369,19.1487,14.9264,19.1153,14.9159,19.0820,14.9159,732.8220,14.6564,7.7745,199.8146,5.1830,0.0000,155.5791,355.3937,6641.1000,-43563.7780,-34502.3246
538.0000,14.8984,26.5165,8665.7000,110849.2000,-102183.5000,2.8740,1969.4773,4.4000,1.0000,24633.1556,4.5000,1.0000,26602.6328,0.0000,0.0000,135482.3556,6696.2227,-128786.1328,19.1395,11.8422,31441.1000,0.0000,31441.1000,0.8152,8497.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8497.5946,0.0000,0.0000,0.0000,22943.5054,22943.5054,18.3447,13.1874,12630.9000,2695.9000,9935.0000,0.3275,2870.6591,4.4000,1.0000,550.1837,4.9000,1.0000,3420.8428,0.0000,0.0000,3246.0837,9760.2409,6514.1572,18.1302,10.8329,1858.7000,0.0000,1858.7000,0.0482,502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,502.3514,0.0000,0.0000,0.0000,1356.3486,1356.3486,18.0393,10.3120,32058.5000,0.0000,32058.5000,0.8312,7286.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7286.0227,0.0000,0.0000,0.0000,24772.4773,24772.4773,17.2235,9.9262,13602.2000,0.0000,13602.2000,0.3527,3676.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3676.2703,0.0000,0.0000,0.0000,9925.9297,9925.9297,16.7839,13.6103,15.1971,-6.4247,-96370.6165,7.8730,1108.5146,11.0851,7.8730,0.0000,17.7412,13.6007,14.6372,14.1190,3.9340,31472.0759,7.8730,2170.3375,21.7034,7.8730,0.0000,62.3825,14.6248,14.9290,14.7769,1.3198,9238.6201,7.8730,2415.5512,24.1555,7.8730,0.0000,81.4454,18.3839,18.3709,44.6483,18.3578,44.5745,18.3447,44.5007,18.3447,2580.0880,103.2035,18.0855,18.0701,52.0229,18.0547,51.9247,18.0393,51.8264,18.0393,2580.0880,103.2035,16.8966,16.8590,55.7168,16.8215,55.4303,16.7839,55.1425,16.7839,749.1736,14.9835,13.6103,13.6071,9.2948,13.6039,9.2866,13.6007,9.2784,13.6007,2580.0880,103.2035,14.6372,14.6330,15.7906,14.6289,15.7831,14.6248,15.7757,14.6248,2580.0880,103.2035,14.9290,14.9188,18.9963,14.9086,18.9682,14.8984,18.9401,14.8984,749.1736,14.9835,7.8730,206.8872,5.2486,0.0000,161.5690,368.4562,-13288.0000,-63273.7145,-55659.9206
539.0000,14.8720,26.6016,7552.7000,118474.0000,-110921.3000,3.0717,1716.5227,4.4000,1.0000,26327.5556,4.5000,1.0000,28044.0783,0.0000,0.0000,144801.5556,5836.1773,-138965.3783,19.2883,11.9911,37121.7000,0.0000,37121.7000,0.9624,10032.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10032.8919,0.0000,0.0000,0.0000,27088.8081,27088.8081,18.3933,14.0021,9171.7000,2541.1000,6630.6000,0.2378,2084.4773,4.4000,1.0000,518.5918,4.9000,1.0000,2603.0691,0.0000,0.0000,3059.6918,7087.2227,4027.5309,18.2653,10.9681,1908.2000,0.0000,1908.2000,0.0495,515.7297,3.7000,1.0000,0.0000,0.0000,0.0000,515.7297,0.0000,0.0000,0.0000,1392.4703,1392.4703,18.1809,10.4536,30771.5000,0.0000,30771.5000,0.7978,6993.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6993.5227,0.0000,0.0000,0.0000,23777.9773,23777.9773,17.4252,10.1279,12328.5000,0.0000,12328.5000,0.3196,3332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3332.0270,0.0000,0.0000,0.0000,8996.4730,8996.4730,17.0466,13.9109,15.4788,-6.5779,-98667.8896,8.1582,1135.9153,11.3592,8.1582,0.0000,19.7404,13.8989,14.6128,14.2558,2.8077,22461.4071,8.1582,2236.5633,22.3656,8.1582,0.0000,69.4120,14.6004,14.9009,14.7506,1.3510,9456.8868,8.1582,2505.7078,25.0571,8.1582,0.0000,90.6230,18.4275,18.4161,42.5939,18.4047,42.5394,18.3933,42.4849,18.3933,2747.4000,109.8960,18.2211,18.2077,49.4669,18.1943,49.3916,18.1809,49.3163,18.1809,2747.4000,109.8960,17.1393,17.1084,53.4978,17.0775,53.2958,17.0466,53.0935,17.0466,797.4106,15.9482,13.9109,13.9069,12.4377,13.9029,12.4238,13.8989,12.4099,13.8989,2747.4000,109.8960,14.6128,14.6086,15.8059,14.6045,15.7979,14.6004,15.7899,14.6004,2747.4000,109.8960,14.9009,14.8913,18.7447,14.8817,18.7237,14.8720,18.7027,14.8720,797.4106,15.9482,8.1582,228.2656,5.4388,0.0000,179.7754,408.0410,-22160.8000,-73682.1188,-66749.5957
540.0000,14.8553,26.6373,7091.5000,124474.2000,-117382.7000,3.2272,1611.7045,4.4000,1.0000,27660.9333,4.5000,1.0000,29272.6379,0.0000,0.0000,152135.1333,5479.7955,-146655.3379,19.4104,12.1131,39009.9000,0.0000,39009.9000,1.0114,10543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10543.2162,0.0000,0.0000,0.0000,28466.6838,28466.6838,18.4930,17.8515,8205.6000,4828.8000,3376.8000,0.2127,1864.9091,4.4000,1.0000,985.4694,4.9000,1.0000,2850.3785,0.0000,0.0000,5814.2694,6340.6909,526.4215,18.4767,11.1794,2250.3000,0.0000,2250.3000,0.0583,608.1892,3.7000,1.0000,0.0000,0.0000,0.0000,608.1892,0.0000,0.0000,0.0000,1642.1108,1642.1108,18.3864,10.6592,30759.4000,0.0000,30759.4000,0.7975,6990.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6990.7727,0.0000,0.0000,0.0000,23768.6273,23768.6273,17.6482,10.3509,9940.2000,0.0000,9940.2000,0.2577,2686.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2686.5405,0.0000,0.0000,0.0000,7253.6595,7253.6595,17.3318,14.0961,15.7139,-6.9451,-104176.1697,8.3474,1151.5056,11.5151,8.3474,0.0000,21.1456,14.0839,14.6363,14.3601,2.2230,17784.1450,8.3474,2278.8160,22.7882,8.3474,0.0000,74.3531,14.6235,14.8837,14.7536,1.1967,8376.7894,8.3474,2563.5020,25.6350,8.3474,0.0000,97.0740,18.5262,18.5151,41.9097,18.5041,41.8580,18.4930,41.8062,18.4930,2860.9073,114.4363,18.4257,18.4126,48.7970,18.3995,48.7250,18.3864,48.6531,18.3864,2860.9073,114.4363,17.4229,17.3924,53.1832,17.3620,52.9829,17.3318,52.7831,17.3318,830.1252,16.6025,14.0961,14.0920,14.0249,14.0880,14.0125,14.0839,14.0001,14.0839,2860.9073,114.4363,14.6363,14.6320,16.2346,14.6278,16.2251,14.6235,16.2155,14.6235,2860.9073,114.4363,14.8837,14.8742,18.6497,14.8648,18.6295,14.8553,18.6092,14.8553,830.1252,16.6025,8.3474,243.1942,5.5649,0.0000,192.5727,435.7669,-32046.1000,-84997.8350,-78015.2353
