Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
541.0000,14.8505,26.7112,6131.8000,131056.4000,-124924.6000,3.3979,1393.5909,4.4000,1.0000,29123.6444,4.5000,1.0000,30517.2354,0.0000,0.0000,160180.0444,4738.2091,-155441.8354,19.6552,12.3579,33808.4000,0.0000,33808.4000,0.8765,9137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9137.4054,0.0000,0.0000,0.0000,24670.9946,24670.9946,18.8560,20.0228,10016.2000,7398.6000,2617.6000,0.2597,2276.4091,4.4000,1.0000,1509.9184,4.9000,1.0000,3786.3275,0.0000,0.0000,8908.5184,7739.7909,-1168.7275,18.8921,11.5948,2686.2000,0.0000,2686.2000,0.0696,726.0000,3.7000,1.0000,0.0000,0.0000,0.0000,726.0000,0.0000,0.0000,0.0000,1960.2000,1960.2000,18.7897,11.0624,29447.5000,0.0000,29447.5000,0.7635,6692.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6692.6136,0.0000,0.0000,0.0000,22754.8864,22754.8864,18.0864,10.7891,8666.5000,0.0000,8666.5000,0.2247,2342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2342.2973,0.0000,0.0000,0.0000,6324.2027,6324.2027,17.7909,14.1677,15.9793,-7.8146,-117218.4462,8.3879,1145.0771,11.4508,8.3879,0.0000,21.4549,14.1560,14.6690,14.4125,2.0744,16595.4256,8.3879,2285.0446,22.8504,8.3879,0.0000,75.4409,14.6559,14.8792,14.7676,1.0322,7225.1377,8.3879,2574.5042,25.7450,8.3879,0.0000,98.4941,18.8926,18.8804,44.1872,18.8682,44.1244,18.8560,44.0616,18.8560,2885.4785,115.4191,18.8315,18.8176,50.5980,18.8036,50.5183,18.7897,50.4388,18.7897,2885.4785,115.4191,17.8909,17.8574,55.6873,17.8240,55.4519,17.7909,55.2176,17.7909,837.2060,16.7441,14.1677,14.1638,14.4274,14.1599,14.4178,14.1560,14.4082,14.1560,2885.4785,115.4191,14.6690,14.6646,16.6552,14.6603,16.6446,14.6559,16.6340,14.6559,2885.4785,115.4191,14.8792,14.8696,18.7000,14.8601,18.6775,14.8505,18.6550,14.8505,837.2060,16.7441,8.3879,246.4703,5.5919,0.0000,195.3899,441.8602,-47698.4000,-100900.2792,-93397.8829
542.0000,14.8482,26.7553,5593.4000,137153.2000,-131559.8000,3.5560,1271.2273,4.4000,1.0000,30478.4889,4.5000,1.0000,31749.7162,0.0000,0.0000,167631.6889,4322.1727,-163309.5162,19.7111,12.4139,39009.8000,0.0000,39009.8000,1.0114,10543.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10543.1892,0.0000,0.0000,0.0000,28466.6108,28466.6108,18.8322,25.4028,6241.3000,8816.6000,-2575.3000,0.2286,1418.4773,4.4000,1.0000,1799.3061,4.9000,1.0000,3217.7834,0.0000,0.0000,10615.9061,4822.8227,-5793.0834,19.0047,11.7074,2565.3000,0.0000,2565.3000,0.0665,693.3243,3.7000,1.0000,0.0000,0.0000,0.0000,693.3243,0.0000,0.0000,0.0000,1871.9757,1871.9757,18.9113,11.1840,28625.1000,0.0000,28625.1000,0.7422,6505.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6505.7045,0.0000,0.0000,0.0000,22119.3955,22119.3955,18.2526,10.9553,7711.2000,0.0000,7711.2000,0.1999,2084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2084.1081,0.0000,0.0000,0.0000,5627.0919,5627.0919,17.9976,14.3570,16.1773,-8.1506,-122259.1274,8.7068,1179.4212,11.7942,8.7068,0.0000,23.9962,14.3438,14.6856,14.5147,1.4347,11477.7824,8.7068,2362.1863,23.6219,8.7068,0.0000,84.3767,14.6729,14.8760,14.7744,0.9741,6818.8224,8.7068,2671.6483,26.7165,8.7068,0.0000,110.1606,18.8635,18.8530,42.3461,18.8426,42.3031,18.8322,42.2601,18.8322,3082.1579,123.2863,18.9489,18.9364,49.5362,18.9238,49.4730,18.9113,49.4099,18.9113,3082.1579,123.2863,18.0851,18.0559,54.9199,18.0267,54.7447,17.9976,54.5693,17.9976,893.8712,17.8774,14.3570,14.3526,16.0925,14.3482,16.0780,14.3438,16.0635,14.3438,3082.1579,123.2863,14.6856,14.6813,16.8548,14.6771,16.8457,14.6729,16.8366,14.6729,3082.1579,123.2863,14.8760,14.8667,18.7413,14.8574,18.7222,14.8482,18.7030,14.8482,893.8712,17.8774,8.7068,273.2549,5.8045,0.0000,218.5336,491.7884,-56223.7000,-111017.5257,-103962.5226
543.0000,14.8511,26.8183,4735.7000,143516.8000,-138781.1000,3.7209,1076.2955,4.4000,1.0000,31892.6222,4.5000,1.0000,32968.9177,0.0000,0.0000,175409.4222,3659.4045,-171750.0177,19.9668,12.6695,37119.1000,0.0000,37119.1000,0.9624,10032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10032.1892,0.0000,0.0000,0.0000,27086.9108,27086.9108,19.1251,25.6019,4966.2000,6897.0000,-1930.8000,0.1788,1128.6818,4.4000,1.0000,1407.5510,4.9000,1.0000,2536.2328,0.0000,0.0000,8304.5510,3837.5182,-4467.0328,19.2581,11.9608,1701.5000,0.0000,1701.5000,0.0441,459.8649,3.7000,1.0000,0.0000,0.0000,0.0000,459.8649,0.0000,0.0000,0.0000,1241.6351,1241.6351,19.1818,11.4545,27830.5000,0.0000,27830.5000,0.7216,6325.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6325.1136,0.0000,0.0000,0.0000,21505.3864,21505.3864,18.5412,11.2440,6755.9000,0.0000,6755.9000,0.1752,1825.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1825.9189,0.0000,0.0000,0.0000,4929.9811,4929.9811,18.3020,14.4439,16.3730,-8.6352,-129527.7439,8.7045,1170.1238,11.7012,8.7045,0.0000,23.9768,14.4310,14.7219,14.5764,1.2206,9765.1537,8.7045,2355.6932,23.5569,8.7045,0.0000,84.3084,14.7088,14.8792,14.7940,0.8171,5719.7581,8.7045,2668.8370,26.6884,8.7045,0.0000,110.0715,19.1600,19.1483,44.2686,19.1367,44.2126,19.1251,44.1567,19.1251,3080.6882,123.2275,19.2211,19.2080,50.4951,19.1949,50.4259,19.1818,50.3568,19.1818,3080.6882,123.2275,18.3944,18.3635,56.1004,18.3327,55.9028,18.3020,55.7061,18.3020,893.4479,17.8690,14.4439,14.4396,16.5807,14.4353,16.5682,14.4310,16.5558,14.4310,3080.6882,123.2275,14.7219,14.7175,17.2366,14.7132,17.2259,14.7088,17.2152,14.7088,3080.6882,123.2275,14.8792,14.8698,18.8434,14.8604,18.8220,14.8511,18.8005,14.8511,893.4479,17.8690,8.7045,273.0510,5.8030,0.0000,218.3567,491.4078,-67304.9000,-121453.1371,-114042.8320
544.0000,14.8558,26.9235,3042.1000,152092.2000,-149050.1000,3.9433,691.3864,4.4000,1.0000,33798.2667,4.5000,1.0000,34489.6530,0.0000,0.0000,185890.4667,2350.7136,-183539.7530,20.1973,12.9000,35227.0000,0.0000,35227.0000,0.9133,9520.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9520.8108,0.0000,0.0000,0.0000,25706.1892,25706.1892,19.4140,27.7348,3510.4000,7291.9000,-3781.5000,0.1891,797.8182,4.4000,1.0000,1488.1429,4.9000,1.0000,2285.9610,0.0000,0.0000,8780.0429,2712.5818,-6067.4610,19.5906,12.2933,1645.2000,0.0000,1645.2000,0.0427,444.6486,3.7000,1.0000,0.0000,0.0000,0.0000,444.6486,0.0000,0.0000,0.0000,1200.5514,1200.5514,19.5156,11.7884,25107.4000,0.0000,25107.4000,0.6510,5706.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5706.2273,0.0000,0.0000,0.0000,19401.1727,19401.1727,18.9510,11.6537,7711.2000,0.0000,7711.2000,0.1999,2084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2084.1081,0.0000,0.0000,0.0000,5627.0919,5627.0919,18.6912,14.5339,16.6126,-9.5234,-142851.6090,8.9088,1186.4745,11.8647,8.9088,0.0000,25.7053,14.5208,14.7484,14.6346,0.9777,7821.6731,8.9088,2405.3663,24.0537,8.9088,0.0000,90.3862,14.7356,14.8835,14.8095,0.7262,5083.7488,8.9088,2729.7882,27.2979,8.9088,0.0000,118.0065,19.4492,19.4375,45.8793,19.4257,45.8239,19.4140,45.7686,19.4140,3209.6945,128.3878,19.5556,19.5423,52.0857,19.5289,52.0157,19.5156,51.9459,19.5156,3209.6945,128.3878,18.7872,18.7551,58.3710,18.7231,58.1634,18.6912,57.9565,18.6912,930.6042,18.6121,14.5339,14.5295,17.1687,14.5252,17.1561,14.5208,17.1436,14.5208,3209.6945,128.3878,14.7484,14.7441,17.4790,14.7399,17.4690,14.7356,17.4590,14.7356,3209.6945,128.3878,14.8835,14.8743,18.9397,14.8651,18.9198,14.8558,18.8998,14.8558,930.6042,18.6121,8.9088,291.1473,5.9392,0.0000,234.0980,525.2453,-83140.8000,-137672.2089,-129946.1871
545.0000,14.8619,26.9434,2860.0000,156977.7000,-154117.7000,4.0699,650.0000,4.4000,1.0000,34883.9333,4.5000,1.0000,35533.9333,0.0000,0.0000,191861.6333,2210.0000,-189651.6333,20.2883,12.9910,30025.8000,0.0000,30025.8000,0.7785,8115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8115.0811,0.0000,0.0000,0.0000,21910.7189,21910.7189,19.6267,28.4960,4475.4000,10904.3000,-6428.9000,0.2827,1017.1364,4.4000,1.0000,2225.3673,4.9000,1.0000,3242.5037,0.0000,0.0000,13129.6673,3458.2636,-9671.4037,19.9034,12.6061,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,19.8192,12.0919,23991.6000,0.0000,23991.6000,0.6220,5452.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5452.6364,0.0000,0.0000,0.0000,18538.9636,18538.9636,19.2888,11.9915,8984.9000,0.0000,8984.9000,0.2330,2428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2428.3514,0.0000,0.0000,0.0000,6556.5486,6556.5486,19.0071,14.6491,16.8281,-10.1541,-152311.3636,9.0614,1196.7567,11.9676,9.0614,0.0000,27.0494,14.6355,14.7774,14.7065,0.6196,4956.9348,9.0614,2439.5440,24.3954,9.0614,0.0000,95.1126,14.7645,14.8893,14.8269,0.6231,4361.7182,9.0614,2774.6341,27.7463,9.0614,0.0000,124.1772,19.6614,19.6498,46.6651,19.6382,46.6127,19.6267,46.5602,19.6267,3307.5998,132.3040,19.8592,19.8459,53.3298,19.8325,53.2612,19.8192,53.1927,19.8192,3307.5998,132.3040,19.1012,19.0697,59.6227,19.0384,59.4291,19.0071,59.2359,19.0071,958.7969,19.1759,14.6491,14.6446,18.0144,14.6401,18.0005,14.6355,17.9865,14.6355,3307.5998,132.3040,14.7774,14.7731,17.7344,14.7688,17.7243,14.7645,17.7142,14.7645,3307.5998,132.3040,14.8893,14.8802,19.0393,14.8710,19.0198,14.8619,19.0003,14.8619,958.7969,19.1759,9.0614,305.1568,6.0410,0.0000,246.3392,551.4960,-95428.5000,-150772.8437,-142992.7105
546.0000,14.8711,26.8572,4827.3000,157984.7000,-153157.4000,4.0960,1097.1136,4.4000,1.0000,35107.7111,4.5000,1.0000,36204.8247,0.0000,0.0000,193092.4111,3730.1864,-189362.2247,20.3826,13.0853,19603.2000,0.0000,19603.2000,0.5082,5298.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5298.1622,0.0000,0.0000,0.0000,14305.0378,14305.0378,19.9290,25.7987,10750.5000,13461.4000,-2710.9000,0.3490,2443.2955,4.4000,1.0000,2747.2245,4.9000,1.0000,5190.5199,0.0000,0.0000,16208.6245,8307.2045,-7901.4199,20.1590,12.8617,1351.2000,0.0000,1351.2000,0.0350,365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,365.1892,0.0000,0.0000,0.0000,986.0108,986.0108,20.0891,12.3618,24800.1000,0.0000,24800.1000,0.6430,5636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5636.3864,0.0000,0.0000,0.0000,19163.7136,19163.7136,19.5313,12.2340,11850.8000,0.0000,11850.8000,0.3073,3202.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3202.9189,0.0000,0.0000,0.0000,8647.8811,8647.8811,19.1882,14.7385,16.9634,-10.1922,-152882.2660,8.9079,1170.3383,11.7034,8.9079,0.0000,25.6974,14.7244,14.8118,14.7681,0.3753,3002.2461,8.9079,2392.2812,23.9228,8.9079,0.0000,90.3584,14.7985,14.8992,14.8489,0.4944,3461.0820,8.9079,2725.2172,27.2522,8.9079,0.0000,117.9702,19.9662,19.9538,48.4540,19.9414,48.3940,19.9290,48.3340,19.9290,3209.1123,128.3645,20.1303,20.1166,54.2999,20.1028,54.2286,20.0891,54.1574,20.0891,3209.1123,128.3645,19.2796,19.2491,59.3882,19.2186,59.2082,19.1882,59.0284,19.1882,930.4365,18.6087,14.7385,14.7338,18.5593,14.7291,18.5443,14.7244,18.5293,14.7244,3209.1123,128.3645,14.8118,14.8074,18.0287,14.8029,18.0170,14.7985,18.0052,14.7985,3209.1123,128.3645,14.8992,14.8898,19.1748,14.8805,19.1516,14.8711,19.1283,14.8711,930.4365,18.6087,8.9079,291.0647,5.9386,0.0000,234.0260,525.0907,-98263.0000,-154161.0013,-146418.9379
547.0000,14.8876,26.3095,9142.3000,88270.6000,-79128.3000,2.2886,2077.7955,4.4000,1.0000,19615.6889,4.5000,1.0000,21693.4843,0.0000,0.0000,107886.2889,7064.5045,-100821.7843,18.9474,11.6501,16157.7000,0.0000,16157.7000,0.4189,4366.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4366.9459,0.0000,0.0000,0.0000,11790.7541,11790.7541,18.4533,10.7783,21648.7000,94.0000,21554.7000,0.5613,4920.1591,4.4000,1.0000,19.1837,4.9000,1.0000,4939.3428,0.0000,0.0000,113.1837,16728.5409,16615.3572,17.7843,10.4870,1118.2000,0.0000,1118.2000,0.0290,302.2162,3.7000,1.0000,0.0000,0.0000,0.0000,302.2162,0.0000,0.0000,0.0000,815.9838,815.9838,17.7431,10.0159,24446.9000,0.0000,24446.9000,0.6338,5556.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5556.1136,0.0000,0.0000,0.0000,18890.7864,18890.7864,16.9825,9.6852,13920.6000,0.0000,13920.6000,0.3609,3762.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3762.3243,0.0000,0.0000,0.0000,10158.2757,10158.2757,16.6283,15.4317,16.0300,-1.9812,-29717.5208,6.4388,877.2429,8.7724,6.4388,0.0000,9.7046,15.4004,14.7782,15.0893,-1.9316,-15452.8558,6.4388,1707.1474,17.0715,6.4388,0.0000,34.1238,14.7608,14.9276,14.8442,0.5920,4144.0540,6.4388,1970.2052,19.7021,6.4388,0.0000,44.5514,18.4726,18.4662,32.3815,18.4598,32.3825,18.4533,32.3832,18.4533,1810.3221,72.4129,17.7514,17.7487,29.1998,17.7459,29.2390,17.7431,29.2776,17.7431,1810.3221,72.4129,16.5734,16.5927,24.9870,16.6109,25.4026,16.6283,25.8064,16.6283,526.9780,10.5396,15.4317,15.4212,25.0624,15.4108,24.9911,15.4004,24.9200,15.4004,1810.3221,72.4129,14.7782,14.7724,17.6237,14.7666,17.5987,14.7608,17.5738,14.7608,1810.3221,72.4129,14.9276,14.9142,19.4949,14.9009,19.4235,14.8876,19.3531,14.8876,526.9780,10.5396,6.4388,118.7787,4.2925,0.0000,88.3797,207.1585,-1930.2000,-42550.6272,-41026.3227
548.0000,14.8822,26.2089,10225.0000,88225.9000,-78000.9000,2.2874,2323.8636,4.4000,1.0000,19605.7556,4.5000,1.0000,21929.6192,0.0000,0.0000,107831.6556,7901.1364,-99930.5192,18.8553,11.5580,16160.0000,0.0000,16160.0000,0.4190,4367.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4367.5676,0.0000,0.0000,0.0000,11792.4324,11792.4324,18.3546,10.6273,24686.0000,0.0000,24686.0000,0.6400,5610.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5610.4545,0.0000,0.0000,0.0000,19075.5455,19075.5455,17.5961,10.2988,859.6000,0.0000,859.6000,0.0223,232.3243,3.7000,1.0000,0.0000,0.0000,0.0000,232.3243,0.0000,0.0000,0.0000,627.2757,627.2757,17.5431,9.8158,24462.5000,0.0000,24462.5000,0.6342,5559.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5559.6591,0.0000,0.0000,0.0000,18902.8409,18902.8409,16.7915,9.4942,13283.8000,0.0000,13283.8000,0.3444,3590.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3590.2162,0.0000,0.0000,0.0000,9693.5838,9693.5838,16.3619,15.2243,15.7931,-1.9075,-28612.3770,6.5210,896.7607,8.9676,6.5210,0.0000,10.0813,15.2045,14.9250,15.0647,-0.8788,-7030.5985,6.5210,1730.6495,17.3065,6.5210,0.0000,35.4484,14.9047,14.9204,14.9125,0.0561,393.0399,6.5210,1989.9325,19.8993,6.5210,0.0000,46.2807,18.3865,18.3758,32.9815,18.3652,32.9324,18.3546,32.8835,18.3546,1851.2043,74.0482,17.5712,17.5618,30.0029,17.5524,29.9600,17.5431,29.9176,17.5431,1851.2043,74.0482,16.4061,16.3909,26.6981,16.3762,26.6083,16.3619,26.5259,16.3619,538.7916,10.7758,15.2243,15.2177,21.7514,15.2111,21.7275,15.2045,21.7035,15.2045,1851.2043,74.0482,14.9250,14.9182,19.1012,14.9115,19.0690,14.9047,19.0369,14.9047,1851.2043,74.0482,14.9204,14.9076,19.3694,14.8949,19.3139,14.8822,19.2583,14.8822,538.7916,10.7758,6.5210,123.0088,4.3474,0.0000,91.8104,214.8192,1451.0000,-39838.8409,-35249.9356
549.0000,14.9229,24.4972,16791.4000,49001.7000,-32210.3000,1.2705,3816.2273,4.4000,1.0000,10889.2667,4.5000,1.0000,14705.4939,0.0000,0.0000,59890.9667,12975.1727,-46915.7939,17.2762,9.9789,16139.2000,0.0000,16139.2000,0.4184,4361.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4361.9459,0.0000,0.0000,0.0000,11777.2541,11777.2541,16.6831,8.9558,30101.2000,0.0000,30101.2000,0.7804,6841.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6841.1818,0.0000,0.0000,0.0000,23260.0182,23260.0182,15.5164,8.2191,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,15.4916,7.7643,24552.9000,0.0000,24552.9000,0.6366,5580.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2045,0.0000,0.0000,0.0000,18972.6955,18972.6955,14.5399,7.2426,12169.2000,0.0000,12169.2000,0.3155,3288.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3288.9730,0.0000,0.0000,0.0000,8880.2270,8880.2270,14.2028,16.0514,15.1271,2.4569,36853.0975,5.1688,729.7970,7.2980,5.1688,0.0000,5.0204,16.0054,14.7478,15.3766,-3.1337,-25069.8858,5.1688,1354.8717,13.5487,5.1688,0.0000,17.6529,14.7284,14.9752,14.8518,0.7029,4920.2047,5.1688,1581.1257,15.8113,5.1688,0.0000,23.0472,16.6854,16.6847,16.7945,16.6839,16.8464,16.6831,16.8976,16.6831,1230.9464,49.2379,15.4819,15.4852,10.5930,15.4884,10.6785,15.4916,10.7631,15.4916,1230.9464,49.2379,14.0945,14.1319,0.9477,14.1680,1.5041,14.2028,2.0443,14.2028,359.3534,7.1871,16.0514,16.0360,29.5675,16.0206,29.4553,16.0054,29.3439,16.0054,1230.9464,49.2379,14.7478,14.7413,17.1365,14.7348,17.1094,14.7284,17.0823,14.7284,1230.9464,49.2379,14.9752,14.9576,20.0040,14.9401,19.8932,14.9229,19.7842,14.9229,359.3534,7.1871,5.1688,64.8722,3.4459,0.0000,45.7205,110.5927,51695.2000,16662.5359,16703.4165
550.0000,14.8914,23.7962,19446.9000,45297.3000,-25850.4000,1.1744,4419.7500,4.4000,1.0000,10066.0667,4.5000,1.0000,14485.8167,0.0000,0.0000,55363.3667,15027.1500,-40336.2167,16.9828,9.6855,13676.4000,0.0000,13676.4000,0.3546,3696.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3696.3243,0.0000,0.0000,0.0000,9980.0757,9980.0757,16.4453,8.7180,32725.7000,0.0000,32725.7000,0.8485,7437.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7437.6591,0.0000,0.0000,0.0000,25288.0409,25288.0409,15.1342,7.8369,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0000,0.0000,0.0000,406.8973,406.8973,15.1035,7.3763,26385.2000,0.0000,26385.2000,0.6841,5996.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5996.6364,0.0000,0.0000,0.0000,20388.5636,20388.5636,14.0464,6.7492,9940.2000,0.0000,9940.2000,0.2577,2686.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2686.5405,0.0000,0.0000,0.0000,7253.6595,7253.6595,13.6915,15.9722,14.8319,2.9326,43988.3650,5.0006,714.4173,7.1442,5.0006,0.0000,4.5461,15.9378,14.8865,15.4121,-2.5347,-20277.6948,5.0006,1308.9392,13.0894,5.0006,0.0000,15.9851,14.8607,14.9400,14.9004,0.2184,1528.9910,5.0006,1526.7055,15.2671,5.0006,0.0000,20.8698,16.4653,16.4586,17.4964,16.4520,17.4749,16.4453,17.4538,16.4453,1161.6388,46.4656,15.1131,15.1099,10.7371,15.1067,10.7392,15.1035,10.7415,15.1035,1161.6388,46.4656,13.6704,13.6770,1.1253,13.6841,1.2203,13.6915,1.3227,13.6915,339.2710,6.7854,15.9722,15.9607,27.2405,15.9493,27.1809,15.9378,27.1212,15.9378,1161.6388,46.4656,14.8865,14.8779,18.6835,14.8693,18.6366,14.8607,18.5900,14.8607,1161.6388,46.4656,14.9400,14.9238,19.4877,14.9076,19.4039,14.8914,19.3202,14.8914,339.2710,6.7854,5.0006,59.2329,3.3337,0.0000,41.4009,100.6338,57434.7000,22981.0203,25239.6612
551.0000,14.8996,20.8698,27615.8000,34132.1000,-6516.3000,0.8849,6276.3182,4.4000,1.0000,7584.9111,4.5000,1.0000,13861.2293,0.0000,0.0000,41717.0111,21339.4818,-20377.5293,15.7887,8.4914,13352.5000,0.0000,13352.5000,0.3462,3608.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3608.7838,0.0000,0.0000,0.0000,9743.7162,9743.7162,15.3650,7.6377,66540.1000,0.0000,66540.1000,1.7252,15122.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15122.7500,0.0000,0.0000,0.0000,51417.3500,51417.3500,13.1215,5.8242,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,13.1344,5.4071,29680.6000,0.0000,29680.6000,0.7695,6745.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6745.5909,0.0000,0.0000,0.0000,22935.0091,22935.0091,12.1337,4.8364,8666.5000,0.0000,8666.5000,0.2247,2342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2342.2973,0.0000,0.0000,0.0000,6324.2027,6324.2027,11.9708,16.4122,14.1915,6.7862,101793.0717,5.9422,871.0901,8.7109,5.9422,0.0000,7.6281,16.3743,14.9415,15.6579,-4.1051,-32840.4127,5.9422,1540.3748,15.4037,5.9422,0.0000,26.8224,14.9201,14.9423,14.9312,0.0727,509.1822,5.9422,1811.9579,18.1196,5.9422,0.0000,35.0188,15.3635,15.3641,8.3548,15.3645,8.4068,15.3650,8.4584,15.3650,1572.1399,62.8856,13.1081,13.1169,-6.6099,13.1257,-6.4881,13.1344,-6.3671,13.1344,1572.1399,62.8856,11.8578,11.8963,-16.9633,11.9339,-16.4811,11.9708,-16.0081,11.9708,458.1163,9.1623,16.4122,16.3996,30.8837,16.3869,30.8133,16.3743,30.7431,16.3743,1572.1399,62.8856,14.9415,14.9343,19.0986,14.9272,19.0703,14.9201,19.0419,14.9201,1572.1399,62.8856,14.9423,14.9281,19.5537,14.9138,19.4969,14.8996,19.4398,14.8996,458.1163,9.1623,5.9422,95.2163,3.9615,0.0000,69.4694,164.6857,112146.7000,70351.6433,69461.8411
552.0000,14.9050,18.4860,31417.6000,29068.3000,2349.3000,0.8146,7140.3636,4.4000,1.0000,6459.6222,4.5000,1.0000,13599.9859,0.0000,0.0000,35527.9222,24277.2364,-11250.6859,15.3583,8.0610,13352.8000,0.0000,13352.8000,0.3462,3608.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3608.8649,0.0000,0.0000,0.0000,9743.9351,9743.9351,14.9621,7.2348,83103.6000,0.0000,83103.6000,2.1546,18887.1818,4.4000,1.0000,0.0000,0.0000,0.0000,18887.1818,0.0000,0.0000,0.0000,64216.4182,64216.4182,12.3745,5.0772,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,12.3785,4.6512,32312.4000,0.0000,32312.4000,0.8378,7343.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7343.7273,0.0000,0.0000,0.0000,24968.6727,24968.6727,11.3723,4.0750,4845.3000,0.0000,4845.3000,0.1256,1309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1309.5405,0.0000,0.0000,0.0000,3535.7595,3535.7595,11.2939,16.2354,13.7647,8.1756,122634.6001,6.4342,959.6876,9.5969,6.4342,0.0000,9.6841,16.2088,15.1218,15.6653,-3.3722,-26977.3046,6.4342,1667.4246,16.6742,6.4342,0.0000,34.0516,15.0993,14.9445,15.0219,-0.5488,-3841.3000,6.4342,1954.8920,19.5489,6.4342,0.0000,44.4571,14.9657,14.9645,7.1378,14.9633,7.1619,14.9621,7.1859,14.9621,1808.0762,72.3230,12.3623,12.3677,-9.4409,12.3731,-9.3731,12.3785,-9.3054,12.3785,1808.0762,72.3230,11.2299,11.2511,-18.9138,11.2725,-18.6999,11.2939,-18.4832,11.2939,526.3289,10.5266,16.2354,16.2266,27.9681,16.2177,27.9383,16.2088,27.9083,16.2088,1808.0762,72.3230,15.1218,15.1143,20.7385,15.1068,20.7062,15.0993,20.6741,15.0993,1808.0762,72.3230,14.9445,14.9313,19.5911,14.9182,19.5459,14.9050,19.5006,14.9050,526.3289,10.5266,6.4342,118.5479,4.2895,0.0000,88.1928,206.7407,136377.6000,91516.3537,91815.9956
553.0000,14.9352,16.2943,34644.1000,25755.6000,8888.5000,0.8982,7873.6591,4.4000,1.0000,5723.4667,4.5000,1.0000,13597.1258,0.0000,0.0000,31479.0667,26770.4409,-4708.6258,15.1217,7.8244,13362.3000,0.0000,13362.3000,0.3464,3611.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3611.4324,0.0000,0.0000,0.0000,9750.8676,9750.8676,14.7307,7.0034,83357.7000,0.0000,83357.7000,2.1612,18944.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18944.9318,0.0000,0.0000,0.0000,64412.7682,64412.7682,12.1801,4.8828,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,12.1773,4.4500,35075.3000,0.0000,35075.3000,0.9094,7971.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7971.6591,0.0000,0.0000,0.0000,27103.6409,27103.6409,11.1041,3.8068,1502.6000,0.0000,1502.6000,0.0390,406.1081,3.7000,1.0000,0.0000,0.0000,0.0000,406.1081,0.0000,0.0000,0.0000,1096.4919,1096.4919,11.1004,15.9875,13.5440,8.2282,123423.5121,6.5477,985.4397,9.8544,6.5477,0.0000,10.2055,15.9649,15.2006,15.5827,-2.4127,-19301.7592,6.5477,1702.3684,17.0237,6.5477,0.0000,35.8849,15.1790,14.9759,15.0774,-0.7328,-5129.7330,6.5477,1984.9676,19.8497,6.5477,0.0000,46.8507,14.7355,14.7339,6.9790,14.7323,6.9959,14.7307,7.0128,14.7307,1864.5405,74.5816,12.1679,12.1711,-7.7423,12.1742,-7.7019,12.1773,-7.6615,12.1773,1864.5405,74.5816,11.0607,11.0739,-16.5370,11.0871,-16.4220,11.1004,-16.3058,11.1004,542.6450,10.8529,15.9875,15.9800,25.1004,15.9724,25.0799,15.9649,25.0593,15.9649,1864.5405,74.5816,15.2006,15.1934,21.1640,15.1862,21.1354,15.1790,21.1069,15.1790,1864.5405,74.5816,14.9759,14.9623,19.9669,14.9487,19.9149,14.9352,19.8632,14.9352,542.6450,10.8529,6.5477,124.4002,4.3651,0.0000,92.9410,217.3412,142607.7000,97962.5779,98992.0199
554.0000,14.9704,14.7533,37287.2000,22911.9000,14375.3000,0.9667,8474.3636,4.4000,1.0000,5091.5333,4.5000,1.0000,13565.8970,0.0000,0.0000,28003.4333,28812.8364,809.4030,14.9404,7.6431,13363.1000,0.0000,13363.1000,0.3465,3611.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3611.6486,0.0000,0.0000,0.0000,9751.4514,9751.4514,14.5738,6.8466,92033.5000,0.0000,92033.5000,2.3861,20916.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20916.7045,0.0000,0.0000,0.0000,71116.7955,71116.7955,11.9392,4.6419,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,11.9370,4.2097,35989.3000,0.0000,35989.3000,0.9331,8179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8179.3864,0.0000,0.0000,0.0000,27809.9136,27809.9136,10.9067,3.6094,865.4000,0.0000,865.4000,0.0224,233.8919,3.7000,1.0000,0.0000,0.0000,0.0000,233.8919,0.0000,0.0000,0.0000,631.5081,631.5081,10.9186,15.7481,13.3334,8.6908,130362.2504,6.9984,1062.3922,10.6239,6.9984,0.0000,12.4615,15.7290,15.2403,15.4847,-1.6489,-13191.5747,6.9984,1826.6300,18.2663,6.9984,0.0000,43.8177,15.2203,15.0092,15.1147,-0.8141,-5698.7507,6.9984,2118.4591,21.1846,6.9984,0.0000,57.2075,14.5791,14.5774,7.0872,14.5756,7.1012,14.5738,7.1151,14.5738,2096.3858,83.8554,11.9280,11.9310,-7.6245,11.9340,-7.5857,11.9370,-7.5471,11.9370,2096.3858,83.8554,10.8833,10.8951,-15.5791,10.9069,-15.4722,10.9186,-15.3652,10.9186,609.6083,12.1922,15.7481,15.7418,22.7695,15.7354,22.7574,15.7290,22.7453,15.7290,2096.3858,83.8554,15.2403,15.2336,21.2551,15.2270,21.2321,15.2203,21.2091,15.2203,2096.3858,83.8554,15.0092,14.9962,20.3135,14.9833,20.2692,14.9704,20.2247,14.9704,609.6083,12.1922,6.9984,149.4719,4.6656,0.0000,113.4866,262.9585,157041.4000,110421.7635,111471.9250
555.0000,14.9895,13.5830,39358.4000,20354.5000,19003.9000,1.0204,8945.0909,4.4000,1.0000,4523.2222,4.5000,1.0000,13468.3131,0.0000,0.0000,24877.7222,30413.3091,5535.5869,14.7788,7.4815,13360.1000,0.0000,13360.1000,0.3464,3610.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3610.8378,0.0000,0.0000,0.0000,9749.2622,9749.2622,14.4028,6.6756,85968.2000,0.0000,85968.2000,2.2289,19538.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19538.2273,0.0000,0.0000,0.0000,66429.9727,66429.9727,11.8747,4.5774,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,11.8695,4.1422,35680.5000,0.0000,35680.5000,0.9251,8109.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8109.2045,0.0000,0.0000,0.0000,27571.2955,27571.2955,10.8202,3.5229,387.4000,0.0000,387.4000,0.0100,104.7027,3.7000,1.0000,0.0000,0.0000,0.0000,104.7027,0.0000,0.0000,0.0000,282.6973,282.6973,10.8388,15.6373,13.2381,8.4058,126086.3925,6.8126,1038.2365,10.3824,6.8126,0.0000,11.4950,15.6174,15.2207,15.4190,-1.3031,-10424.4029,6.8126,1782.7581,17.8276,6.8126,0.0000,40.4193,15.2010,15.0291,15.1151,-0.6455,-4518.7148,6.8126,2062.1865,20.6219,6.8126,0.0000,52.7707,14.4078,14.4061,6.7237,14.4045,6.7374,14.4028,6.7510,14.4028,1999.3569,79.9743,11.8630,11.8652,-6.2180,11.8673,-6.1891,11.8695,-6.1601,11.8695,1999.3569,79.9743,10.8094,10.8193,-14.0033,10.8291,-13.9166,10.8388,-13.8298,10.8388,581.5896,11.6318,15.6373,15.6307,21.9454,15.6240,21.9274,15.6174,21.9094,15.6174,1999.3569,79.9743,15.2207,15.2141,20.8251,15.2076,20.8027,15.2010,20.7803,15.2010,1999.3569,79.9743,15.0291,15.0158,20.4583,15.0027,20.4096,14.9895,20.3611,14.9895,581.5896,11.6318,6.8126,138.7782,4.5417,0.0000,104.6850,243.4633,154820.9000,109875.8848,111143.2748
556.0000,15.0029,12.5893,41396.8000,17997.4000,23399.4000,1.0733,9408.3636,4.4000,1.0000,3999.4222,4.5000,1.0000,13407.7859,0.0000,0.0000,21996.8222,31988.4364,9991.6141,14.6357,7.3384,13355.4000,0.0000,13355.4000,0.3463,3609.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3609.5676,0.0000,0.0000,0.0000,9745.8324,9745.8324,14.2725,6.5453,90593.3000,0.0000,90593.3000,2.3488,20589.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20589.3864,0.0000,0.0000,0.0000,70003.9136,70003.9136,11.7000,4.4027,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,11.6962,3.9689,35265.8000,0.0000,35265.8000,0.9143,8014.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8014.9545,0.0000,0.0000,0.0000,27250.8455,27250.8455,10.6947,3.3974,387.4000,0.0000,387.4000,0.0100,104.7027,3.7000,1.0000,0.0000,0.0000,0.0000,104.7027,0.0000,0.0000,0.0000,282.6973,282.6973,10.7138,15.5087,13.1112,8.6986,130478.9276,7.0552,1080.8318,10.8083,7.0552,0.0000,12.7674,15.4905,15.2150,15.3528,-0.9370,-7495.8083,7.0552,1851.1028,18.5110,7.0552,0.0000,44.8933,15.1961,15.0410,15.1186,-0.6032,-4222.0921,7.0552,2135.3295,21.3533,7.0552,0.0000,58.6118,14.2776,14.2759,6.6211,14.2742,6.6332,14.2725,6.6453,14.2725,2126.4521,85.0581,11.6889,11.6913,-6.4128,11.6937,-6.3812,11.6962,-6.3497,11.6962,2126.4521,85.0581,10.6843,10.6942,-13.6029,10.7040,-13.5122,10.7138,-13.4217,10.7138,618.2889,12.3658,15.5087,15.5026,20.9086,15.4966,20.8952,15.4905,20.8818,15.4905,2126.4521,85.0581,15.2150,15.2087,20.6551,15.2024,20.6347,15.1961,20.6144,15.1961,2126.4521,85.0581,15.0410,15.0283,20.5186,15.0156,20.4761,15.0029,20.4337,15.0029,618.2889,12.3658,7.0552,152.8431,4.7035,0.0000,116.2725,269.1156,163416.5000,117577.8867,118761.0272
557.0000,15.0021,17.4821,35932.5000,30008.8000,5923.7000,0.9316,8166.4773,4.4000,1.0000,6668.6222,4.5000,1.0000,14835.0995,0.0000,0.0000,36677.4222,27766.0227,-8911.3995,15.3543,8.0570,13355.5000,0.0000,13355.5000,0.3463,3609.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3609.5946,0.0000,0.0000,0.0000,9745.9054,9745.9054,14.9489,7.2216,83526.2000,0.0000,83526.2000,2.1656,18983.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18983.2273,0.0000,0.0000,0.0000,64542.9727,64542.9727,12.3980,5.1007,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,12.3781,4.6508,34585.3000,0.0000,34585.3000,0.8967,7860.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7860.2955,0.0000,0.0000,0.0000,26725.0045,26725.0045,11.3219,4.0246,865.4000,0.0000,865.4000,0.0224,233.8919,3.7000,1.0000,0.0000,0.0000,0.0000,233.8919,0.0000,0.0000,0.0000,631.5081,631.5081,11.2829,15.2661,13.2745,6.7191,100786.2506,6.5601,998.2647,9.9826,6.5601,0.0000,10.2637,15.2497,15.2081,15.2289,-0.1315,-1052.3777,6.5601,1729.6889,17.2969,6.5601,0.0000,36.0899,15.1879,15.0424,15.1152,-0.5259,-3680.9997,6.5601,1985.7492,19.8575,6.5601,0.0000,47.1182,14.9691,14.9623,14.4587,14.9556,14.4194,14.9489,14.3804,14.9489,1870.7785,74.8311,12.3860,12.3833,1.8555,12.3807,1.8359,12.3781,1.8165,12.3781,1870.7785,74.8311,11.2969,11.2920,-4.6338,11.2873,-4.7189,11.2829,-4.8007,11.2829,544.4473,10.8889,15.2661,15.2606,18.7961,15.2552,18.7866,15.2497,18.7771,15.2497,1870.7785,74.8311,15.2081,15.2014,20.5042,15.1946,20.4792,15.1879,20.4542,15.1879,1870.7785,74.8311,15.0424,15.0290,20.4598,15.0155,20.4072,15.0021,20.3549,15.0021,544.4473,10.8889,6.5601,125.0529,4.3734,0.0000,93.4718,218.5247,138674.4000,93039.2372,96052.8732
558.0000,15.0112,20.6378,31698.1000,37136.6000,-5438.5000,0.9628,7204.1136,4.4000,1.0000,8252.5778,4.5000,1.0000,15456.6914,0.0000,0.0000,45389.1778,24493.9864,-20895.1914,15.7922,8.4949,13355.8000,0.0000,13355.8000,0.3463,3609.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3609.6757,0.0000,0.0000,0.0000,9746.1243,9746.1243,15.4067,7.6795,89453.5000,0.0000,89453.5000,2.3192,20330.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20330.3409,0.0000,0.0000,0.0000,69123.1591,69123.1591,12.8234,5.5261,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0000,0.0000,0.0000,397.4838,397.4838,12.7995,5.0722,33359.3000,0.0000,33359.3000,0.8649,7581.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7581.6591,0.0000,0.0000,0.0000,25777.6409,25777.6409,11.8361,4.5388,4530.6000,0.0000,4530.6000,0.1175,1224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1224.4865,0.0000,0.0000,0.0000,3306.1135,3306.1135,11.6964,15.0476,13.3720,5.9779,89669.0797,6.9373,1051.4412,10.5144,6.9373,0.0000,12.1376,15.0334,15.1824,15.1079,0.4984,3987.4126,6.9373,1837.9496,18.3795,6.9373,0.0000,42.6788,15.1638,15.0498,15.1068,-0.4357,-3050.0605,6.9373,2100.6086,21.0061,6.9373,0.0000,55.7206,15.4279,15.4209,18.6272,15.4138,18.5921,15.4067,18.5571,15.4067,2064.2215,82.5689,12.8085,12.8055,5.9510,12.8025,5.9346,12.7995,5.9182,12.7995,2064.2215,82.5689,11.7125,11.7071,0.3978,11.7017,0.3345,11.6964,0.2715,11.6964,600.3213,12.0064,15.0476,15.0429,17.1437,15.0382,17.1398,15.0334,17.1357,15.0334,2064.2215,82.5689,15.1824,15.1762,20.2003,15.1700,20.1808,15.1638,20.1613,15.1638,2064.2215,82.5689,15.0498,15.0369,20.5079,15.0241,20.4638,15.0112,20.4197,15.0112,600.3213,12.0064,6.9373,145.8954,4.6248,0.0000,110.5369,256.4324,135805.4000,87455.3302,90606.4319
559.0000,15.0212,25.7749,16292.3000,85728.1000,-69435.8000,2.2227,3702.7955,4.4000,1.0000,19050.6889,4.5000,1.0000,22753.4843,0.0000,0.0000,104778.7889,12589.5045,-92189.2843,18.0971,10.7998,13355.9000,0.0000,13355.9000,0.3463,3609.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3609.7027,0.0000,0.0000,0.0000,9746.1973,9746.1973,17.7205,9.9932,53965.9000,0.0000,53965.9000,1.3992,12264.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12264.9773,0.0000,0.0000,0.0000,41700.9227,41700.9227,16.3291,9.0318,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,16.2575,8.5303,31039.8000,0.0000,31039.8000,0.8048,7054.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7054.5000,0.0000,0.0000,0.0000,23985.3000,23985.3000,15.4572,8.1600,15207.6000,0.0000,15207.6000,0.3943,4110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4110.1622,0.0000,0.0000,0.0000,11097.4378,11097.4378,14.9109,13.8854,14.3982,-2.0489,-30733.7801,7.7706,1129.6481,11.2965,7.7706,0.0000,17.0578,13.8887,15.1562,14.5225,4.7485,37987.6272,7.7706,2107.5209,21.0752,7.7706,0.0000,59.9796,15.1398,15.0557,15.0977,-0.3601,-2520.5559,7.7706,2353.7815,23.5378,7.7706,0.0000,78.3083,17.7719,17.7547,41.0655,17.7376,40.9341,17.7205,40.8033,17.7205,2521.1593,100.8464,16.3167,16.2969,40.1659,16.2772,39.9874,16.2575,39.8097,16.2575,2521.1593,100.8464,15.0870,15.0273,40.3397,14.9686,39.6423,14.9109,38.9565,14.9109,732.1798,14.6436,13.8854,13.8866,6.2726,13.8877,6.3242,13.8887,6.3754,13.8887,2521.1593,100.8464,15.1562,15.1507,19.9381,15.1452,19.9253,15.1398,19.9125,15.1398,2521.1593,100.8464,15.0557,15.0442,20.5426,15.0327,20.5142,15.0212,20.4856,15.0212,732.1798,14.6436,7.7706,199.5387,5.1804,0.0000,155.3457,354.8844,44643.4000,-5287.2643,4733.2912
560.0000,15.0013,26.5458,10824.2000,123417.9000,-112593.7000,3.1998,2460.0455,4.4000,1.0000,27426.2000,4.5000,1.0000,29886.2455,0.0000,0.0000,150844.1000,8364.1545,-142479.9455,19.0667,11.7694,22690.7000,0.0000,22690.7000,0.5883,6132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6132.6216,0.0000,0.0000,0.0000,16558.0784,16558.0784,18.5568,10.8295,40952.7000,0.0000,40952.7000,1.0618,9307.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9307.4318,0.0000,0.0000,0.0000,31645.2682,31645.2682,17.6538,10.3565,1021.6000,0.0000,1021.6000,0.0265,276.1081,3.7000,1.0000,0.0000,0.0000,0.0000,276.1081,0.0000,0.0000,0.0000,745.4919,745.4919,17.5902,9.8630,29400.4000,0.0000,29400.4000,0.7623,6681.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9091,0.0000,0.0000,0.0000,22718.4909,22718.4909,16.9420,9.6447,16163.7000,0.0000,16163.7000,0.4191,4368.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4368.5676,0.0000,0.0000,0.0000,11795.1324,11795.1324,16.4875,13.9151,15.2013,-6.0104,-90155.3293,9.0866,1279.1792,12.7918,9.0866,0.0000,27.2754,13.9087,14.8774,14.3931,4.2439,33950.8161,9.0866,2477.3204,24.7732,9.0866,0.0000,95.9070,14.8669,15.0295,14.9482,0.8139,5697.6114,9.0866,2768.8821,27.6888,9.0866,0.0000,125.2144,18.5943,18.5818,45.2821,18.5693,45.2149,18.5568,45.1476,18.5568,3323.8604,132.9544,17.6326,17.6184,47.6530,17.6043,47.5589,17.5902,47.4649,17.5902,3323.8604,132.9544,16.6054,16.5662,52.0289,16.5268,51.6889,16.4875,51.3468,16.4875,963.4788,19.2696,13.9151,13.9130,8.7069,13.9108,8.7158,13.9087,8.7249,13.9087,3323.8604,132.9544,14.8774,14.8739,17.2131,14.8704,17.2184,14.8669,17.2236,14.8669,3323.8604,132.9544,15.0295,15.0201,20.1981,15.0107,20.1924,15.0013,20.1862,15.0013,963.4788,19.2696,9.0866,307.5063,6.0577,0.0000,248.3967,555.9031,-2364.6000,-59017.4837,-50506.9017
561.0000,14.9593,26.7215,8056.0000,135306.5000,-127250.5000,3.5081,1830.9091,4.4000,1.0000,30068.1111,4.5000,1.0000,31899.0202,0.0000,0.0000,165374.6111,6225.0909,-159149.5202,19.7638,12.4665,27677.0000,0.0000,27677.0000,0.7176,7480.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7480.2703,0.0000,0.0000,0.0000,20196.7297,20196.7297,19.1145,16.8128,12689.2000,5717.8000,6971.4000,0.3290,2883.9091,4.4000,1.0000,1166.8980,4.9000,1.0000,4050.8071,0.0000,0.0000,6884.6980,9805.2909,2920.5929,19.0263,11.7290,1721.2000,0.0000,1721.2000,0.0446,465.1892,3.7000,1.0000,0.0000,0.0000,0.0000,465.1892,0.0000,0.0000,0.0000,1256.0108,1256.0108,18.9369,11.2096,27914.2000,0.0000,27914.2000,0.7237,6344.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6344.1364,0.0000,0.0000,0.0000,21570.0636,21570.0636,18.2857,10.9884,15526.3000,0.0000,15526.3000,0.4025,4196.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4196.2973,0.0000,0.0000,0.0000,11330.0027,11330.0027,17.8106,13.8991,15.8549,-8.6380,-129570.0761,8.5883,1178.1809,11.7818,8.5883,0.0000,23.0298,13.8920,14.8098,14.3509,3.8002,30401.6784,8.5883,2345.4591,23.4546,8.5883,0.0000,80.9785,14.7974,14.9878,14.8926,0.9011,6307.9382,8.5883,2622.8613,26.2286,8.5883,0.0000,105.7240,19.1541,19.1409,47.6419,19.1277,47.5692,19.1145,47.4966,19.1145,3008.4089,120.3364,18.9884,18.9712,56.3876,18.9540,56.2681,18.9369,56.1489,18.9369,3008.4089,120.3364,17.9436,17.8991,61.8830,17.8547,61.4996,17.8106,61.1184,17.8106,872.6260,17.4525,13.8991,13.8967,9.5944,13.8943,9.6006,13.8920,9.6068,13.8920,3008.4089,120.3364,14.8098,14.8056,16.9822,14.8015,16.9776,14.7974,16.9731,14.7974,3008.4089,120.3364,14.9878,14.9783,19.7195,14.9688,19.7065,14.9593,19.6934,14.9593,872.6260,17.4525,8.5883,263.0954,5.7255,0.0000,209.7324,472.8278,-47440.4000,-101876.1204,-92860.4595
562.0000,14.9279,26.8784,5149.0000,146426.2000,-141277.2000,3.7964,1170.2273,4.4000,1.0000,32539.1556,4.5000,1.0000,33709.3828,0.0000,0.0000,178965.3556,3978.7727,-174986.5828,20.1730,12.8757,31465.0000,0.0000,31465.0000,0.8158,8504.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8504.0541,0.0000,0.0000,0.0000,22960.9459,22960.9459,19.4464,20.7365,5248.9000,3930.9000,1318.0000,0.1361,1192.9318,4.4000,1.0000,802.2245,4.9000,1.0000,1995.1563,0.0000,0.0000,4733.1245,4055.9682,-677.1563,19.4667,12.1694,1860.7000,0.0000,1860.7000,0.0482,502.8919,3.7000,1.0000,0.0000,0.0000,0.0000,502.8919,0.0000,0.0000,0.0000,1357.8081,1357.8081,19.3811,11.6539,23798.5000,0.0000,23798.5000,0.6170,5408.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5408.7500,0.0000,0.0000,0.0000,18389.7500,18389.7500,18.8299,11.5326,13614.0000,0.0000,13614.0000,0.3530,3679.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3679.4595,0.0000,0.0000,0.0000,9934.5405,9934.5405,18.4203,14.1277,16.2740,-9.5474,-143210.3802,8.6497,1167.2680,11.6727,8.6497,0.0000,23.5273,14.1167,14.7587,14.4377,2.6770,21416.3901,8.6497,2353.9765,23.5398,8.6497,0.0000,82.7279,14.7464,14.9560,14.8512,0.9988,6991.9209,8.6497,2645.9876,26.4599,8.6497,0.0000,108.0080,19.4847,19.4719,48.2644,19.4592,48.1995,19.4464,48.1346,19.4464,3046.5280,121.8611,19.4260,19.4110,56.0395,19.3961,55.9514,19.3811,55.8635,19.3811,3046.5280,121.8611,18.5321,18.4948,62.9159,18.4575,62.6470,18.4203,62.3779,18.4203,883.6075,17.6722,14.1277,14.1240,12.5517,14.1204,12.5449,14.1167,12.5381,14.1167,3046.5280,121.8611,14.7587,14.7546,16.7933,14.7505,16.7882,14.7464,16.7830,14.7464,3046.5280,121.8611,14.9560,14.9466,19.4277,14.9373,19.4133,14.9279,19.3988,14.9279,883.6075,17.6722,8.6497,268.3293,5.7665,0.0000,214.2632,482.5925,-69221.0000,-123020.6945,-114802.0692
563.0000,14.9006,26.9308,3906.7000,157227.0000,-153320.3000,4.0764,887.8864,4.4000,1.0000,34939.3333,4.5000,1.0000,35827.2197,0.0000,0.0000,192166.3333,3018.8136,-189147.5197,20.1499,12.8526,37145.4000,0.0000,37145.4000,0.9631,10039.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10039.2973,0.0000,0.0000,0.0000,27106.1027,27106.1027,19.3668,29.9203,2259.2000,11737.5000,-9478.3000,0.3043,513.4545,4.4000,1.0000,2395.4082,4.9000,1.0000,2908.8627,0.0000,0.0000,14132.9082,1745.7455,-12387.1627,19.7105,12.4132,1905.0000,0.0000,1905.0000,0.0494,514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,514.8649,0.0000,0.0000,0.0000,1390.1351,1390.1351,19.6322,11.9050,19864.6000,0.0000,19864.6000,0.5150,4514.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4514.6818,0.0000,0.0000,0.0000,15349.9182,15349.9182,19.2063,11.9090,12339.1000,0.0000,12339.1000,0.3199,3334.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3334.8919,0.0000,0.0000,0.0000,9004.2081,9004.2081,18.8569,14.4317,16.6443,-10.6300,-159450.5602,9.3422,1242.6601,12.4266,9.3422,0.0000,29.6422,14.4190,14.7540,14.5865,1.5091,12073.1848,9.3422,2527.2596,25.2726,9.3422,0.0000,104.2293,14.7422,14.9264,14.8343,0.9480,6636.3086,9.3422,2859.7449,28.5974,9.3422,0.0000,136.0797,19.3976,19.3874,45.2964,19.3771,45.2577,19.3668,45.2190,19.3668,3491.0457,139.6418,19.6720,19.6587,55.0911,19.6455,55.0224,19.6322,54.9538,19.6322,3491.0457,139.6418,18.9564,18.9231,63.3154,18.8900,63.1011,18.8569,62.8868,18.8569,1011.6087,20.2322,14.4317,14.4274,15.6915,14.4232,15.6799,14.4190,15.6683,14.4190,3491.0457,139.6418,14.7540,14.7501,17.0082,14.7462,17.0038,14.7422,16.9993,14.7422,3491.0457,139.6418,14.9264,14.9178,19.1836,14.9092,19.1766,14.9006,19.1694,14.9006,1011.6087,20.2322,9.3422,332.0356,6.2281,0.0000,269.9511,601.9867,-91544.5000,-148684.3183,-140741.0668
564.0000,14.8906,26.9742,3000.6000,167261.9000,-164261.3000,4.3366,681.9545,4.4000,1.0000,37169.3111,4.5000,1.0000,37851.2657,0.0000,0.0000,204431.2111,2318.6455,-202112.5657,20.0846,12.7873,39044.5000,0.0000,39044.5000,1.0123,10552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10552.5676,0.0000,0.0000,0.0000,28491.9324,28491.9324,19.3246,31.0504,991.6000,24317.5000,-23325.9000,0.6305,225.3636,4.4000,1.0000,4962.7551,4.9000,1.0000,5188.1187,0.0000,0.0000,29280.2551,766.2364,-28514.0187,20.0574,12.7601,2255.1000,0.0000,2255.1000,0.0585,609.4865,3.7000,1.0000,0.0000,0.0000,0.0000,609.4865,0.0000,0.0000,0.0000,1645.6135,1645.6135,19.9773,12.2500,16588.9000,0.0000,16588.9000,0.4301,3770.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3770.2045,0.0000,0.0000,0.0000,12818.6955,12818.6955,19.6478,12.3506,9948.8000,0.0000,9948.8000,0.2579,2688.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8649,0.0000,0.0000,0.0000,7259.9351,7259.9351,19.3643,14.7053,17.0348,-12.0863,-181294.6344,10.0888,1321.8403,13.2184,10.0888,0.0000,37.3322,14.6921,14.8000,14.7461,0.5250,4200.3897,10.0888,2711.8226,27.1182,10.0888,0.0000,131.2694,14.7884,14.9149,14.8517,0.7031,4921.9888,10.0888,3086.1505,30.8615,10.0888,0.0000,171.3828,19.3524,19.3431,43.6261,19.3339,43.5953,19.3246,43.5645,19.3246,4000.1821,160.0073,20.0151,20.0025,55.9249,19.9899,55.8621,19.9773,55.7994,19.9773,4000.1821,160.0073,19.4613,19.4289,65.5419,19.3966,65.3370,19.3643,65.1323,19.3643,1158.1004,23.1620,14.7053,14.7009,18.1176,14.6965,18.1058,14.6921,18.0940,14.6921,4000.1821,160.0073,14.8000,14.7962,17.6308,14.7923,17.6261,14.7884,17.6214,14.7884,4000.1821,160.0073,14.9149,14.9068,19.1665,14.8987,19.1624,14.8906,19.1581,14.8906,1158.1004,23.1620,10.0888,410.7918,6.7259,0.0000,339.9844,750.7762,-119749.9000,-180410.4079,-172172.2558
565.0000,14.8997,27.0369,1958.6000,178041.0000,-176082.4000,4.6160,445.1364,4.4000,1.0000,39564.6667,4.5000,1.0000,40009.8030,0.0000,0.0000,217605.6667,1513.4636,-216092.2030,20.2504,12.9531,33827.9000,0.0000,33827.9000,0.8771,9142.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9142.6757,0.0000,0.0000,0.0000,24685.2243,24685.2243,19.6093,31.4571,804.9000,32209.7000,-31404.8000,0.8351,182.9318,4.4000,1.0000,6573.4082,4.9000,1.0000,6756.3400,0.0000,0.0000,38783.1082,621.9682,-38161.1400,20.5543,13.2570,2688.9000,0.0000,2688.9000,0.0697,726.7297,3.7000,1.0000,0.0000,0.0000,0.0000,726.7297,0.0000,0.0000,0.0000,1962.1703,1962.1703,20.4668,12.7395,13798.9000,0.0000,13798.9000,0.3578,3136.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3136.1136,0.0000,0.0000,0.0000,10662.7864,10662.7864,20.2028,12.9055,8673.9000,0.0000,8673.9000,0.2249,2344.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2344.2973,0.0000,0.0000,0.0000,6329.6027,6329.6027,19.9465,14.9104,17.4284,-13.5592,-203387.3250,10.4708,1351.2839,13.5128,10.4708,0.0000,41.7359,14.8971,14.8678,14.8824,-0.1481,-1185.1624,10.4708,2799.1977,27.9920,10.4708,0.0000,146.7540,14.8560,14.9239,14.8900,0.3915,2740.3989,10.4708,3198.1204,31.9812,10.4708,0.0000,191.5992,19.6391,19.6292,45.6018,19.6193,45.5621,19.6093,45.5224,19.6093,4272.5454,170.9018,20.5057,20.4927,58.4706,20.4798,58.4045,20.4668,58.3384,20.4668,4272.5454,170.9018,20.0461,20.0128,68.9847,19.9796,68.7705,19.9465,68.5568,19.9465,1236.4210,24.7284,14.9104,14.9060,19.6705,14.9015,19.6590,14.8971,19.6475,14.8971,4272.5454,170.9018,14.8678,14.8638,18.3440,14.8599,18.3382,14.8560,18.3323,14.8560,4272.5454,170.9018,14.9239,14.9158,19.3665,14.9078,19.3601,14.8997,19.3537,14.8997,1236.4210,24.7284,10.4708,455.3374,6.9806,0.0000,380.0891,835.4266,-148497.6000,-210613.5594,-201832.0885
566.0000,14.9259,27.1181,732.4000,188993.0000,-188260.6000,4.9000,166.4545,4.4000,1.0000,41998.4444,4.5000,1.0000,42164.8990,0.0000,0.0000,230991.4444,565.9455,-230425.4990,20.2931,12.9958,39048.3000,0.0000,39048.3000,1.0124,10553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10553.5946,0.0000,0.0000,0.0000,28494.7054,28494.7054,19.6036,31.6442,0.9000,36054.6000,-36053.7000,0.9348,0.2045,4.4000,1.0000,7358.0816,4.9000,1.0000,7358.2862,0.0000,0.0000,43412.6816,0.6955,-43411.9862,20.6148,13.3175,2566.9000,0.0000,2566.9000,0.0666,693.7568,3.7000,1.0000,0.0000,0.0000,0.0000,693.7568,0.0000,0.0000,0.0000,1873.1432,1873.1432,20.5378,12.8105,11830.4000,0.0000,11830.4000,0.3067,2688.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2688.7273,0.0000,0.0000,0.0000,9141.6727,9141.6727,20.3249,13.0276,7717.8000,0.0000,7717.8000,0.2001,2085.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8919,0.0000,0.0000,0.0000,5631.9081,5631.9081,20.1119,15.2542,17.6831,-13.9033,-208550.2264,11.1308,1422.5335,14.2253,11.1308,0.0000,50.1359,15.2393,14.9649,15.1021,-1.4724,-11779.0953,11.1308,2949.6657,29.4967,11.1308,0.0000,176.2904,14.9532,14.9494,14.9513,-0.0234,-163.7725,11.1308,3391.3791,33.9138,11.1308,0.0000,230.1614,19.6294,19.6208,44.3627,19.6122,44.3363,19.6036,44.3100,19.6036,4761.7498,190.4700,20.5712,20.5601,56.7576,20.5489,56.7107,20.5378,56.6638,20.5378,4761.7498,190.4700,20.1937,20.1664,67.1916,20.1392,67.0545,20.1119,66.9170,20.1119,1377.0253,27.5405,15.2542,15.2492,22.5569,15.2443,22.5404,15.2393,22.5240,15.2393,4761.7498,190.4700,14.9649,14.9610,19.2513,14.9571,19.2451,14.9532,19.2388,14.9532,4761.7498,190.4700,14.9494,14.9416,19.7171,14.9337,19.7113,14.9259,19.7055,14.9259,1377.0253,27.5405,11.1308,539.3845,7.4206,0.0000,456.5877,995.9722,-163150.9000,-228696.0557,-220493.0941
567.0000,14.9606,27.1729,255.0000,199194.7000,-198939.7000,5.1645,57.9545,4.4000,1.0000,44265.4889,4.5000,1.0000,44323.4434,0.0000,0.0000,243460.1889,197.0455,-243263.1434,20.6156,13.3183,37145.5000,0.0000,37145.5000,0.9631,10039.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10039.3243,0.0000,0.0000,0.0000,27106.1757,27106.1757,19.9563,31.9971,0.0000,31844.0000,-31844.0000,0.8256,0.0000,0.0000,0.0000,6498.7755,4.9000,1.0000,6498.7755,0.0000,0.0000,38342.7755,0.0000,-38342.7755,20.8477,13.5504,1703.6000,0.0000,1703.6000,0.0442,460.4324,3.7000,1.0000,0.0000,0.0000,0.0000,460.4324,0.0000,0.0000,0.0000,1243.1676,1243.1676,20.7841,13.1116,10131.9000,46.1000,10085.8000,0.2627,2302.7045,4.4000,1.0000,9.4082,4.9000,1.0000,2312.1127,0.0000,0.0000,55.5082,7829.1955,7773.6873,20.6034,13.3061,6761.7000,0.0000,6761.7000,0.1753,1827.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1827.4865,0.0000,0.0000,0.0000,4934.2135,4934.2135,20.4030,15.4106,17.9068,-14.3173,-214760.1441,11.1530,1413.2718,14.1327,11.1530,0.0000,50.4363,15.3962,15.0578,15.2270,-1.8195,-14556.2155,11.1530,2940.8951,29.4090,11.1530,0.0000,177.3465,15.0457,14.9848,15.0153,-0.3743,-2620.1014,11.1530,3389.4786,33.8948,11.1530,0.0000,231.5402,19.9855,19.9758,47.1072,19.9660,47.0676,19.9563,47.0280,19.9563,4778.6011,191.1440,20.8188,20.8072,57.5074,20.7956,57.4543,20.7841,57.4012,20.7841,4778.6011,191.1440,20.4887,20.4600,68.0303,20.4315,67.8689,20.4030,67.7079,20.4030,1381.8670,27.6373,15.4106,15.4058,23.3150,15.4010,23.3014,15.3962,23.2878,15.3962,4778.6011,191.1440,15.0578,15.0538,20.0120,15.0498,20.0040,15.0457,19.9961,15.0457,4778.6011,191.1440,14.9848,14.9767,20.1258,14.9687,20.1156,14.9606,20.1055,14.9606,1381.8670,27.6373,11.1530,542.3696,7.4353,0.0000,459.3230,1001.6926,-175087.1000,-240548.6749,-231936.4610
