Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
568.0000,14.9962,27.2094,241.8000,206536.3000,-206294.5000,5.3548,54.9545,4.4000,1.0000,45896.9556,4.5000,1.0000,45951.9101,0.0000,0.0000,252433.2556,186.8455,-252246.4101,20.8457,13.5484,35253.9000,0.0000,35253.9000,0.9140,9528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9528.0811,0.0000,0.0000,0.0000,25725.8189,25725.8189,20.2196,32.2604,0.0000,27404.0000,-27404.0000,0.7105,0.0000,0.0000,0.0000,5592.6531,4.9000,1.0000,5592.6531,0.0000,0.0000,32996.6531,0.0000,-32996.6531,20.9848,13.6875,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0000,0.0000,0.0000,1200.9892,1200.9892,20.9231,13.2955,8926.7000,73.9000,8852.8000,0.2314,2028.7955,4.4000,1.0000,15.0816,4.9000,1.0000,2043.8771,0.0000,0.0000,88.9816,6897.9045,6808.9229,20.7652,13.4679,7717.8000,0.0000,7717.8000,0.2001,2085.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8919,0.0000,0.0000,0.0000,5631.9081,5631.9081,20.5534,15.5675,18.0605,-14.3335,-215002.4494,11.1804,1408.4904,14.0849,11.1804,0.0000,50.8081,15.5527,15.1355,15.3441,-2.2491,-17992.7943,11.1804,2934.4328,29.3443,11.1804,0.0000,178.6541,15.1231,15.0207,15.0719,-0.6308,-4415.4200,11.1804,3390.1199,33.9012,11.1804,0.0000,233.2474,20.2491,20.2393,48.5445,20.2295,48.5049,20.2196,48.4653,20.2196,4799.4091,191.9764,20.9570,20.9457,57.2180,20.9344,57.1677,20.9231,57.1175,20.9231,4799.4091,191.9764,20.6346,20.6075,67.2335,20.5804,67.0908,20.5534,66.9482,20.5534,1387.8456,27.7569,15.5675,15.5626,24.2160,15.5577,24.2010,15.5527,24.1860,15.5527,4799.4091,191.9764,15.1355,15.1314,20.5681,15.1272,20.5594,15.1231,20.5507,15.1231,4799.4091,191.9764,15.0207,15.0126,20.4909,15.0044,20.4784,14.9962,20.4658,14.9962,1387.8456,27.7569,11.1804,546.0637,7.4536,0.0000,462.7097,1008.7734,-180228.2000,-245875.4240,-237410.6637
569.0000,15.0246,27.2351,315.5000,208518.9000,-208203.4000,5.4062,71.7045,4.4000,1.0000,46337.5333,4.5000,1.0000,46409.2379,0.0000,0.0000,254856.4333,243.7955,-254612.6379,21.0745,13.7772,30041.7000,0.0000,30041.7000,0.7789,8119.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8119.3784,0.0000,0.0000,0.0000,21922.3216,21922.3216,20.5221,32.5629,0.0000,22309.6000,-22309.6000,0.5784,0.0000,0.0000,0.0000,4552.9796,4.9000,1.0000,4552.9796,0.0000,0.0000,26862.5796,0.0000,-26862.5796,21.1604,13.8631,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,21.0887,13.3770,8591.0000,11.1000,8579.9000,0.2227,1952.5000,4.4000,1.0000,2.2653,4.9000,1.0000,1954.7653,0.0000,0.0000,13.3653,6638.5000,6625.1347,20.9313,13.6340,8992.7000,0.0000,8992.7000,0.2332,2430.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2430.4595,0.0000,0.0000,0.0000,6562.2405,6562.2405,20.6929,15.6356,18.1642,-14.1891,-212837.0316,10.9114,1369.2161,13.6922,10.9114,0.0000,47.2294,15.6208,15.1902,15.4055,-2.2654,-18123.0102,10.9114,2856.8826,28.5688,10.9114,0.0000,166.0703,15.1775,15.0499,15.1137,-0.7672,-5370.5941,10.9114,3303.0763,33.0308,10.9114,0.0000,216.8182,20.5536,20.5431,50.3730,20.5326,50.3272,20.5221,50.2814,20.5221,4596.5175,183.8607,21.1237,21.1120,57.4570,21.1004,57.4028,21.0887,57.3487,21.0887,4596.5175,183.8607,20.7754,20.7478,66.8017,20.7203,66.6514,20.6929,66.5014,20.6929,1329.5448,26.5909,15.6356,15.6307,24.2645,15.6258,24.2502,15.6208,24.2358,15.6208,4596.5175,183.8607,15.1902,15.1860,20.8832,15.1818,20.8732,15.1775,20.8632,15.1775,4596.5175,183.8607,15.0499,15.0415,20.7426,15.0330,20.7266,15.0246,20.7106,15.0246,1329.5448,26.5909,10.9114,510.4286,7.2743,0.0000,430.1179,940.5466,-180782.9000,-244821.5585,-236330.6359
570.0000,15.0375,27.2315,750.2000,205350.9000,-204600.7000,5.3241,170.5000,4.4000,1.0000,45633.5333,4.5000,1.0000,45804.0333,0.0000,0.0000,250984.4333,579.7000,-250404.7333,21.4013,14.1040,19627.9000,0.0000,19627.9000,0.5089,5304.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5304.8378,0.0000,0.0000,0.0000,14323.0622,14323.0622,21.0004,32.9766,128.8000,15409.0000,-15280.2000,0.3995,29.2727,4.4000,1.0000,3144.6939,4.9000,1.0000,3173.9666,0.0000,0.0000,18553.6939,99.5273,-18454.1666,21.4694,14.1721,1354.2000,0.0000,1354.2000,0.0351,366.0000,3.7000,1.0000,0.0000,0.0000,0.0000,366.0000,0.0000,0.0000,0.0000,988.2000,988.2000,21.4048,13.6776,8718.5000,0.0000,8718.5000,0.2260,1981.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1981.4773,0.0000,0.0000,0.0000,6737.0227,6737.0227,21.2336,13.9363,11861.1000,0.0000,11861.1000,0.3075,3205.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3205.7027,0.0000,0.0000,0.0000,8655.3973,8655.3973,20.9218,15.5670,18.2444,-14.0468,-210701.6754,10.2018,1276.2838,12.7628,10.2018,0.0000,38.6004,15.5527,15.2030,15.3779,-1.7205,-13763.7247,10.2018,2674.0049,26.7400,10.2018,0.0000,135.7288,15.1897,15.0643,15.1270,-0.7050,-4934.9820,10.2018,3086.6183,30.8662,10.2018,0.0000,177.2049,21.0373,21.0250,53.8788,21.0127,53.8165,21.0004,53.7544,21.0004,4079.8913,163.1957,21.4443,21.4311,59.3020,21.4180,59.2338,21.4048,59.1658,21.4048,4079.8913,163.1957,21.0137,20.9829,67.7806,20.9523,67.5932,20.9218,67.4066,20.9218,1181.0246,23.6205,15.5670,15.5623,23.1084,15.5575,23.0958,15.5527,23.0832,15.5527,4079.8913,163.1957,15.2030,15.1985,20.7997,15.1941,20.7878,15.1897,20.7760,15.1897,4079.8913,163.1957,15.0643,15.0553,20.8065,15.0464,20.7846,15.0375,20.7627,15.0375,1181.0246,23.6205,10.2018,423.6580,6.8012,0.0000,351.5341,775.1921,-178319.2000,-238155.2178,-229400.3821
571.0000,15.0002,27.0643,2270.5000,110957.9000,-108687.4000,2.8768,516.0227,4.4000,1.0000,24657.3111,4.5000,1.0000,25173.3338,0.0000,0.0000,135615.2111,1754.4773,-133860.7338,20.7890,13.4917,16158.2000,0.0000,16158.2000,0.4189,4367.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4367.0811,0.0000,0.0000,0.0000,11791.1189,11791.1189,20.2381,13.2282,3155.6000,188.0000,2967.6000,0.0818,717.1818,4.4000,1.0000,38.3673,4.9000,1.0000,755.5492,0.0000,0.0000,226.3673,2438.4182,2212.0508,20.1424,12.8451,1120.2000,0.0000,1120.2000,0.0290,302.7568,3.7000,1.0000,0.0000,0.0000,0.0000,302.7568,0.0000,0.0000,0.0000,817.4432,817.4432,20.0718,12.3445,8836.5000,0.0000,8836.5000,0.2291,2008.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2008.2955,0.0000,0.0000,0.0000,6828.2045,6828.2045,19.7765,12.4792,13932.7000,0.0000,13932.7000,0.3612,3765.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3765.5946,0.0000,0.0000,0.0000,10167.1054,10167.1054,19.3088,15.3393,17.3241,-6.1195,-91792.7001,5.9954,776.8202,7.7682,5.9954,0.0000,7.8346,15.3192,15.1474,15.2333,-0.4965,-3971.7874,5.9954,1580.4997,15.8050,5.9954,0.0000,27.5483,15.1263,15.0430,15.0846,-0.2754,-1928.0137,5.9954,1817.0033,18.1700,5.9954,0.0000,35.9665,20.2791,20.2654,44.7679,20.2517,44.6957,20.2381,44.6237,20.2381,1596.9143,63.8766,20.1071,20.0953,44.5924,20.0835,44.5407,20.0718,44.4890,20.0718,1596.9143,63.8766,19.3368,19.3278,45.7670,19.3185,45.8465,19.3088,45.9211,19.3088,465.2818,9.3056,15.3393,15.3326,20.6471,15.3259,20.6152,15.3192,20.5835,15.3192,1596.9143,63.8766,15.1474,15.1404,20.0977,15.1333,20.0602,15.1263,20.0229,15.1263,1596.9143,63.8766,15.0430,15.0286,20.4317,15.0143,20.3455,15.0002,20.2608,15.0002,465.2818,9.3056,5.9954,97.5791,3.9969,0.0000,71.3493,168.9284,-65672.2000,-102044.8109,-97692.5012
572.0000,14.9933,27.0366,2556.9000,110461.3000,-107904.4000,2.8639,581.1136,4.4000,1.0000,24546.9556,4.5000,1.0000,25128.0692,0.0000,0.0000,135008.2556,1975.7864,-133032.4692,20.6806,13.3833,16162.5000,0.0000,16162.5000,0.4190,4368.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4368.2432,0.0000,0.0000,0.0000,11794.2568,11794.2568,20.1305,12.4032,5198.5000,0.0000,5198.5000,0.1348,1181.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1181.4773,0.0000,0.0000,0.0000,4017.0227,4017.0227,19.9588,12.6615,860.1000,0.0000,860.1000,0.0223,232.4595,3.7000,1.0000,0.0000,0.0000,0.0000,232.4595,0.0000,0.0000,0.0000,627.6405,627.6405,19.8868,12.1595,9962.5000,0.0000,9962.5000,0.2583,2264.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2264.2045,0.0000,0.0000,0.0000,7698.2955,7698.2955,19.5577,12.2604,13295.3000,0.0000,13295.3000,0.3447,3593.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3593.3243,0.0000,0.0000,0.0000,9701.9757,9701.9757,19.0561,15.1334,17.0948,-6.1171,-91756.9161,6.0646,792.7476,7.9275,6.0646,0.0000,8.1089,15.1153,15.1390,15.1271,0.0693,554.6931,6.0646,1605.5083,16.0551,6.0646,0.0000,28.5131,15.1177,15.0363,15.0770,-0.2720,-1903.8386,6.0646,1838.5323,18.3853,6.0646,0.0000,37.2261,20.1764,20.1610,43.9378,20.1457,43.8537,20.1305,43.7698,20.1305,1629.4364,65.1775,19.9319,19.9168,43.9182,19.9018,43.8334,19.8868,43.7490,19.8868,1629.4364,65.1775,19.1429,19.1136,45.2737,19.0846,45.0725,19.0561,44.8767,19.0561,474.6871,9.4937,15.1334,15.1273,18.8086,15.1213,18.7862,15.1153,18.7638,15.1153,1629.4364,65.1775,15.1390,15.1319,20.0135,15.1248,19.9798,15.1177,19.9461,15.1177,1629.4364,65.1775,15.0363,15.0219,20.3507,15.0075,20.2747,14.9933,20.1991,14.9933,474.6871,9.4937,6.0646,100.7124,4.0430,0.0000,73.8481,174.5605,-62425.5000,-99193.2780,-93106.0616
573.0000,15.0029,26.6620,4992.9000,68515.3000,-63522.4000,1.7764,1134.7500,4.4000,1.0000,15225.6222,4.5000,1.0000,16360.3722,0.0000,0.0000,83740.9222,3858.1500,-79882.7722,19.4581,12.1608,16173.1000,0.0000,16173.1000,0.4193,4371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4371.1081,0.0000,0.0000,0.0000,11801.9919,11801.9919,18.7746,11.0473,10472.1000,0.0000,10472.1000,0.2715,2380.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2380.0227,0.0000,0.0000,0.0000,8092.0773,8092.0773,18.3232,11.0259,941.3000,0.0000,941.3000,0.0244,254.4054,3.7000,1.0000,0.0000,0.0000,0.0000,254.4054,0.0000,0.0000,0.0000,686.8946,686.8946,18.2659,10.5387,11251.1000,0.0000,11251.1000,0.2917,2557.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2557.0682,0.0000,0.0000,0.0000,8694.0318,8694.0318,17.7811,10.4838,12179.8000,0.0000,12179.8000,0.3158,3291.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3291.8378,0.0000,0.0000,0.0000,8887.9622,8887.9622,17.3178,15.6157,16.4667,-2.0345,-30517.4825,4.6487,622.6312,6.2263,4.6487,0.0000,3.6522,15.5767,14.9661,15.2714,-1.3685,-10947.7939,4.6487,1223.6300,12.2363,4.6487,0.0000,12.8419,14.9428,15.0609,15.0019,0.3027,2118.8881,4.6487,1413.5166,14.1352,4.6487,0.0000,16.7662,18.7999,18.7915,30.3464,18.7830,30.3351,18.7746,30.3235,18.7746,1022.3538,40.8942,18.2849,18.2786,28.1381,18.2723,28.1453,18.2659,28.1519,18.2659,1022.3538,40.8942,17.2853,17.2972,24.0259,17.3080,24.3351,17.3178,24.6312,17.3178,298.8879,5.9778,15.6157,15.6026,23.9105,15.5896,23.8191,15.5767,23.7285,15.5767,1022.3538,40.8942,14.9661,14.9583,18.2926,14.9505,18.2543,14.9428,18.2161,14.9428,1022.3538,40.8942,15.0609,15.0414,20.6215,15.0220,20.4896,15.0029,20.3599,15.0029,298.8879,5.9778,4.6487,48.4714,3.0991,0.0000,33.2602,81.7316,-12505.0000,-41719.8145,-39346.3884
574.0000,14.9592,26.4640,6045.6000,65120.6000,-59075.0000,1.6884,1374.0000,4.4000,1.0000,14471.2444,4.5000,1.0000,15845.2444,0.0000,0.0000,79591.8444,4671.6000,-74920.2444,19.3306,12.0333,13688.4000,0.0000,13688.4000,0.3549,3699.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3699.5676,0.0000,0.0000,0.0000,9988.8324,9988.8324,18.7023,10.9750,12543.4000,0.0000,12543.4000,0.3252,2850.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2850.7727,0.0000,0.0000,0.0000,9692.6273,9692.6273,18.1367,10.8394,558.8000,0.0000,558.8000,0.0145,151.0270,3.7000,1.0000,0.0000,0.0000,0.0000,151.0270,0.0000,0.0000,0.0000,407.7730,407.7730,18.0730,10.3457,12397.8000,0.0000,12397.8000,0.3214,2817.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2817.6818,0.0000,0.0000,0.0000,9580.1182,9580.1182,17.5140,10.2167,9948.8000,0.0000,9948.8000,0.2579,2688.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8649,0.0000,0.0000,0.0000,7259.9351,7259.9351,17.0307,15.4118,16.2212,-1.8497,-27745.5078,4.4435,600.8847,6.0088,4.4435,0.0000,3.1897,15.3833,15.0586,15.2210,-0.6956,-5564.9916,4.4435,1171.9758,11.7198,4.4435,0.0000,11.2157,15.0292,15.0146,15.0219,-0.0356,-248.9290,4.4435,1350.0594,13.5006,4.4435,0.0000,14.6430,18.7478,18.7325,31.8122,18.7174,31.7262,18.7023,31.6408,18.7023,944.7875,37.7915,18.1129,18.0996,29.0843,18.0862,29.0107,18.0730,28.9378,18.0730,944.7875,37.7915,17.0904,17.0698,25.4737,17.0498,25.3284,17.0307,25.1937,17.0307,276.3833,5.5277,15.4118,15.4023,21.3075,15.3928,21.2630,15.3833,21.2185,15.3833,944.7875,37.7915,15.0586,15.0488,19.4586,15.0389,19.4023,15.0292,19.3462,15.0292,944.7875,37.7915,15.0146,14.9961,20.0225,14.9776,19.9155,14.9592,19.8089,14.9592,276.3833,5.5277,4.4435,42.8225,2.9623,0.0000,29.0484,71.8709,-9937.8000,-37990.9584,-33559.4285
575.0000,14.9934,25.9628,8574.0000,52884.5000,-44310.5000,1.3711,1948.6364,4.4000,1.0000,11752.1111,4.5000,1.0000,13700.7475,0.0000,0.0000,64636.6111,6625.3636,-58011.2475,18.0979,10.8006,13356.0000,0.0000,13356.0000,0.3463,3609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3609.7297,0.0000,0.0000,0.0000,9746.2703,9746.2703,17.5616,9.8344,34713.9000,0.0000,34713.9000,0.9000,7889.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7889.5227,0.0000,0.0000,0.0000,26824.3773,26824.3773,16.1261,8.8288,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,16.1189,8.3916,14532.7000,0.0000,14532.7000,0.3768,3302.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3302.8864,0.0000,0.0000,0.0000,11229.8136,11229.8136,15.5179,8.2206,8673.9000,0.0000,8673.9000,0.2249,2344.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2344.2973,0.0000,0.0000,0.0000,6329.6027,6329.6027,15.2630,16.1615,15.7122,1.1193,16789.1452,4.8448,668.3735,6.6837,4.8448,0.0000,4.1342,16.1144,14.8747,15.4945,-2.8955,-23164.3432,4.8448,1264.0230,12.6402,4.8448,0.0000,14.5369,14.8533,15.0499,14.9516,0.5247,3672.8097,4.8448,1476.1132,14.7611,4.8448,0.0000,18.9791,17.5763,17.5714,21.2141,17.5666,21.2378,17.5616,21.2608,17.5616,1099.0115,43.9605,16.1099,16.1130,10.8220,16.1160,10.9168,16.1189,11.0104,16.1189,1099.0115,43.9605,15.1792,15.2084,4.9817,15.2363,5.4552,15.2630,5.9126,15.2630,321.1176,6.4224,16.1615,16.1457,28.7310,16.1300,28.6247,16.1144,28.5190,16.1144,1099.0115,43.9605,14.8747,14.8676,17.6265,14.8604,17.6016,14.8533,17.5766,14.8533,1099.0115,43.9605,15.0499,15.0309,20.5145,15.0121,20.4089,14.9934,20.3040,14.9934,321.1176,6.4224,4.8448,54.2980,3.2299,0.0000,37.6502,91.9482,27380.9000,-3578.4187,-2702.3883
576.0000,14.9594,25.3575,10995.1000,46578.9000,-35583.8000,1.2076,2498.8864,4.4000,1.0000,10350.8667,4.5000,1.0000,12849.7530,0.0000,0.0000,56929.7667,8496.2136,-48433.5530,17.4977,10.2004,13355.6000,0.0000,13355.6000,0.3463,3609.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3609.6216,0.0000,0.0000,0.0000,9745.9784,9745.9784,16.9706,9.2433,44191.3000,0.0000,44191.3000,1.1457,10043.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10043.4773,0.0000,0.0000,0.0000,34147.8227,34147.8227,15.1809,7.8836,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,15.1686,7.4413,17807.0000,0.0000,17807.0000,0.4617,4047.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4047.0455,0.0000,0.0000,0.0000,13759.9545,13759.9545,14.4475,7.1502,4849.4000,0.0000,4849.4000,0.1257,1310.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1310.6486,0.0000,0.0000,0.0000,3538.7514,3538.7514,14.3132,16.3359,15.3245,2.5730,38594.3188,4.9470,693.0255,6.9303,4.9470,0.0000,4.4015,16.2955,14.9462,15.6209,-3.2182,-25745.6425,4.9470,1284.2663,12.8427,4.9470,0.0000,15.4768,14.9211,15.0096,14.9654,0.2413,1689.3672,4.9470,1506.4346,15.0643,4.9470,0.0000,20.2062,16.9869,16.9815,17.7287,16.9760,17.7335,16.9706,17.7383,16.9706,1139.9331,45.5973,15.1648,15.1661,5.4265,15.1674,5.4807,15.1686,5.5348,15.1686,1139.9331,45.5973,14.2620,14.2791,-1.0732,14.2961,-0.8280,14.3132,-0.5809,14.3132,332.9801,6.6596,16.3359,16.3224,29.2587,16.3090,29.1859,16.2955,29.1131,16.2955,1139.9331,45.5973,14.9462,14.9378,18.6192,14.9295,18.5801,14.9211,18.5411,14.9211,1139.9331,45.5973,15.0096,14.9928,20.0013,14.9761,19.9258,14.9594,19.8500,14.9594,332.9801,6.6596,4.9470,57.5050,3.2980,0.0000,40.0844,97.5895,45042.1000,13067.3378,14538.0435
577.0000,14.9443,24.6921,13295.4000,41520.3000,-28224.9000,1.0765,3021.6818,4.4000,1.0000,9226.7333,4.5000,1.0000,12248.4152,0.0000,0.0000,50747.0333,10273.7182,-40473.3152,17.1116,9.8144,13364.7000,0.0000,13364.7000,0.3465,3612.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3612.0811,0.0000,0.0000,0.0000,9752.6189,9752.6189,16.5728,8.8455,46403.9000,0.0000,46403.9000,1.2031,10546.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10546.3409,0.0000,0.0000,0.0000,35857.5591,35857.5591,14.6526,7.3553,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,14.6377,6.9105,21286.8000,0.0000,21286.8000,0.5519,4837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4837.9091,0.0000,0.0000,0.0000,16448.8909,16448.8909,13.7569,6.4596,1503.7000,0.0000,1503.7000,0.0390,406.4054,3.7000,1.0000,0.0000,0.0000,0.0000,406.4054,0.0000,0.0000,0.0000,1097.2946,1097.2946,13.7372,16.3636,15.0504,3.2697,49045.5870,4.8416,685.6862,6.8569,4.8416,0.0000,4.1260,16.3250,15.0076,15.6663,-3.0752,-24601.4659,4.8416,1254.6383,12.5464,4.8416,0.0000,14.5079,14.9811,14.9966,14.9889,0.0412,288.5815,4.8416,1472.9386,14.7294,4.8416,0.0000,18.9413,16.5894,16.5839,15.9188,16.5783,15.9181,16.5728,15.9173,16.5728,1097.7333,43.9093,14.6365,14.6369,3.7125,14.6373,3.7499,14.6377,3.7873,14.6377,1097.7333,43.9093,13.6981,13.7112,-3.3646,13.7243,-3.1884,13.7372,-3.0121,13.7372,320.7471,6.4149,16.3636,16.3507,28.6545,16.3378,28.5893,16.3250,28.5242,16.3250,1097.7333,43.9093,15.0076,14.9987,19.2563,14.9899,19.2147,14.9811,19.1731,14.9811,1097.7333,43.9093,14.9966,14.9791,19.9028,14.9616,19.8178,14.9443,19.7333,14.9443,320.7471,6.4149,4.8416,54.1989,3.2277,0.0000,37.5752,91.7741,54747.9000,22984.9376,24732.7027
578.0000,14.9425,24.0163,15065.0000,36974.6000,-21909.6000,0.9586,3423.8636,4.4000,1.0000,8216.5778,4.5000,1.0000,11640.4414,0.0000,0.0000,45191.1778,11641.1364,-33550.0414,16.6607,9.3634,13365.5000,0.0000,13365.5000,0.3465,3612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3612.2973,0.0000,0.0000,0.0000,9753.2027,9753.2027,16.1488,8.4215,55217.2000,0.0000,55217.2000,1.4316,12549.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12549.3636,0.0000,0.0000,0.0000,42667.8364,42667.8364,13.9636,6.6664,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,13.9559,6.2286,23332.4000,0.0000,23332.4000,0.6049,5302.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5302.8182,0.0000,0.0000,0.0000,18029.5818,18029.5818,13.0326,5.7353,866.0000,0.0000,866.0000,0.0225,234.0541,3.7000,1.0000,0.0000,0.0000,0.0000,234.0541,0.0000,0.0000,0.0000,631.9459,631.9459,13.0554,16.4454,14.7504,4.4131,66196.2327,5.0627,725.6450,7.2564,5.0627,0.0000,4.7174,16.4076,15.0586,15.7331,-3.2926,-26340.6973,5.0627,1308.4796,13.0848,5.0627,0.0000,16.5876,15.0329,14.9932,15.0130,-0.1105,-773.8381,5.0627,1538.7158,15.3872,5.0627,0.0000,21.6565,16.1612,16.1571,13.5168,16.1529,13.5269,16.1488,13.5368,16.1488,1187.0054,47.4802,13.9479,13.9506,-0.2493,13.9533,-0.1936,13.9559,-0.1381,13.9559,1187.0054,47.4802,13.0002,13.0189,-7.9806,13.0373,-7.7468,13.0554,-7.5156,13.0554,346.6221,6.9324,16.4454,16.4328,28.8971,16.4202,28.8355,16.4076,28.7741,16.4076,1187.0054,47.4802,15.0586,15.0500,19.7045,15.0414,19.6667,15.0329,19.6290,15.0329,1187.0054,47.4802,14.9932,14.9763,19.9234,14.9594,19.8470,14.9425,19.7707,14.9425,346.6221,6.9324,5.0627,61.2754,3.3751,0.0000,42.9615,104.2369,71293.9000,37840.7633,39081.6973
579.0000,14.9444,23.1427,17236.2000,33098.6000,-15862.4000,0.8581,3917.3182,4.4000,1.0000,7355.2444,4.5000,1.0000,11272.5626,0.0000,0.0000,40453.8444,13318.8818,-27134.9626,16.3672,9.0699,13365.7000,0.0000,13365.7000,0.3465,3612.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3612.3514,0.0000,0.0000,0.0000,9753.3486,9753.3486,15.8433,8.1160,55219.4000,0.0000,55219.4000,1.4317,12549.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12549.8636,0.0000,0.0000,0.0000,42669.5364,42669.5364,13.6060,6.3087,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,13.5955,5.8682,24661.3000,0.0000,24661.3000,0.6394,5604.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5604.8409,0.0000,0.0000,0.0000,19056.4591,19056.4591,12.5963,5.2990,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,12.6276,16.4493,14.5384,4.8591,72885.9169,4.9448,714.8007,7.1480,4.9448,0.0000,4.3955,16.4120,15.0923,15.7522,-3.1462,-25169.5993,4.9448,1277.0481,12.7705,4.9448,0.0000,15.4555,15.0658,14.9968,15.0313,-0.1881,-1316.5880,4.9448,1501.7879,15.0179,4.9448,0.0000,20.1784,15.8558,15.8516,12.2770,15.8475,12.2827,15.8433,12.2883,15.8433,1139.0200,45.5608,13.5901,13.5919,-0.9501,13.5937,-0.9101,13.5955,-0.8701,13.5955,1139.0200,45.5608,12.5815,12.5970,-9.3009,12.6124,-9.1245,12.6276,-8.9482,12.6276,332.7154,6.6543,16.4493,16.4368,28.4178,16.4244,28.3591,16.4120,28.3006,16.4120,1139.0200,45.5608,15.0923,15.0835,19.9423,15.0746,19.9029,15.0658,19.8635,15.0658,1139.0200,45.5608,14.9968,14.9793,20.0025,14.9618,19.9195,14.9444,19.8370,14.9444,332.7154,6.6543,4.9448,57.4328,3.2965,0.0000,40.0294,97.4622,78185.6000,44929.3328,46399.7296
580.0000,14.9495,22.1014,19455.6000,29650.7000,-10195.1000,0.7687,4421.7273,4.4000,1.0000,6589.0444,4.5000,1.0000,11010.7717,0.0000,0.0000,36239.7444,15033.8727,-21205.8717,16.0214,8.7241,13370.8000,0.0000,13370.8000,0.3467,3613.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3613.7297,0.0000,0.0000,0.0000,9757.0703,9757.0703,15.5184,7.7912,62694.8000,0.0000,62694.8000,1.6255,14248.8182,4.4000,1.0000,0.0000,0.0000,0.0000,14248.8182,0.0000,0.0000,0.0000,48445.9818,48445.9818,13.0695,5.7722,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.0649,5.3376,25359.9000,0.0000,25359.9000,0.6575,5763.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5763.6136,0.0000,0.0000,0.0000,19596.2864,19596.2864,12.0743,4.7770,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,12.1168,16.4755,14.2962,5.7485,86227.6349,5.1291,748.7104,7.4871,5.1291,0.0000,4.9054,16.4395,15.1322,15.7858,-3.2329,-25863.3563,5.1291,1322.8868,13.2289,5.1291,0.0000,17.2488,15.1062,15.0002,15.0532,-0.2994,-2095.6038,5.1291,1556.3997,15.5640,5.1291,0.0000,22.5197,15.5282,15.5250,10.6243,15.5217,10.6367,15.5184,10.6489,15.5184,1214.4091,48.5764,13.0540,13.0576,-3.9105,13.0613,-3.8552,13.0649,-3.8001,13.0649,1214.4091,48.5764,12.0600,12.0792,-12.3695,12.0981,-12.1561,12.1168,-11.9446,12.1168,354.5623,7.0912,16.4755,16.4635,28.3180,16.4515,28.2640,16.4395,28.2100,16.4395,1214.4091,48.5764,15.1322,15.1235,20.2439,15.1148,20.2070,15.1062,20.1702,15.1062,1214.4091,48.5764,15.0002,14.9833,20.0670,14.9664,19.9925,14.9495,19.9182,14.9495,354.5623,7.0912,5.1291,63.5099,3.4194,0.0000,44.6739,108.1838,92039.4000,57183.8181,58268.6748
581.0000,14.9465,24.2384,17156.1000,45240.4000,-28084.3000,1.1729,3899.1136,4.4000,1.0000,10053.4222,4.5000,1.0000,13952.5359,0.0000,0.0000,55293.8222,13256.9864,-42036.8359,16.8394,9.5421,13372.0000,0.0000,13372.0000,0.3467,3614.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0541,0.0000,0.0000,0.0000,9757.9459,9757.9459,16.3681,8.6408,61818.8000,0.0000,61818.8000,1.6028,14049.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14049.7273,0.0000,0.0000,0.0000,47769.0727,47769.0727,14.2171,6.9198,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,14.1812,6.4539,26340.1000,0.0000,26340.1000,0.6829,5986.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5986.3864,0.0000,0.0000,0.0000,20353.7136,20353.7136,13.2646,5.9673,866.0000,0.0000,866.0000,0.0225,234.0541,3.7000,1.0000,0.0000,0.0000,0.0000,234.0541,0.0000,0.0000,0.0000,631.9459,631.9459,13.1758,15.6709,14.4233,3.6939,55409.1751,5.7578,836.1909,8.3619,5.7578,0.0000,6.9396,15.6562,15.3559,15.5061,-0.8335,-6668.3120,5.7578,1501.5404,15.0154,5.7578,0.0000,24.4012,15.3286,14.9911,15.1598,-1.0708,-7495.3249,5.7578,1739.7827,17.3978,5.7578,0.0000,31.8578,16.4000,16.3893,20.7413,16.3787,20.6773,16.3681,20.6137,16.3681,1487.4432,59.4977,14.2034,14.1960,9.7877,14.1885,9.7280,14.1812,9.6689,14.1812,1487.4432,59.4977,13.2362,13.2153,4.7362,13.1952,4.4578,13.1758,4.1901,13.1758,433.6139,8.6723,15.6709,15.6660,20.0769,15.6611,20.0935,15.6562,20.1098,15.6562,1487.4432,59.4977,15.3559,15.3468,22.3444,15.3377,22.3035,15.3286,22.2626,15.3286,1487.4432,59.4977,14.9911,14.9762,19.9781,14.9613,19.9288,14.9465,19.8791,14.9465,433.6139,8.6723,5.7578,87.2973,3.8385,0.0000,63.1986,150.4959,74727.2000,36778.3883,41245.5382
582.0000,15.0059,24.7881,16450.8000,52098.1000,-35647.3000,1.3507,3738.8182,4.4000,1.0000,11577.3556,4.5000,1.0000,15316.1737,0.0000,0.0000,63675.4556,12711.9818,-50963.4737,17.0226,9.7253,13371.8000,0.0000,13371.8000,0.3467,3614.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0000,0.0000,0.0000,0.0000,9757.8000,9757.8000,16.6119,8.8846,71136.4000,0.0000,71136.4000,1.8443,16167.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16167.3636,0.0000,0.0000,0.0000,54969.0364,54969.0364,14.4367,7.1394,550.5000,0.0000,550.5000,0.0143,148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,148.7838,0.0000,0.0000,0.0000,401.7162,401.7162,14.4074,6.6801,26785.1000,0.0000,26785.1000,0.6945,6087.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6087.5227,0.0000,0.0000,0.0000,20697.5773,20697.5773,13.5883,6.2910,4534.2000,0.0000,4534.2000,0.1176,1225.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1225.4595,0.0000,0.0000,0.0000,3308.7405,3308.7405,13.4337,15.4469,14.4403,3.3917,50876.1503,6.5521,950.8947,9.5089,6.5521,0.0000,10.2260,15.4302,15.3166,15.3734,-0.3590,-2872.0161,6.5521,1717.6828,17.1768,6.5521,0.0000,35.9571,15.2956,15.0491,15.1724,-0.8899,-6229.2119,6.5521,1978.8040,19.7880,6.5521,0.0000,46.9449,16.6364,16.6282,22.7032,16.6201,22.6733,16.6119,22.6434,16.6119,1866.7390,74.6696,14.4208,14.4164,11.6840,14.4119,11.6677,14.4074,11.6514,14.4074,1866.7390,74.6696,13.4574,13.4496,7.2103,13.4418,7.1556,13.4337,7.0985,13.4337,543.2802,10.8656,15.4469,15.4414,18.8890,15.4358,18.8878,15.4302,18.8866,15.4302,1866.7390,74.6696,15.3166,15.3096,21.5519,15.3026,21.5331,15.2956,21.5143,15.2956,1866.7390,74.6696,15.0491,15.0347,20.7082,15.0203,20.6606,15.0059,20.6130,15.0059,543.2802,10.8656,6.5521,124.6301,4.3681,0.0000,93.1280,217.7581,80730.7000,38171.3967,41774.9223
583.0000,15.0476,26.6231,8803.7000,105190.6000,-96386.9000,2.7273,2000.8409,4.4000,1.0000,23375.6889,4.5000,1.0000,25376.5298,0.0000,0.0000,128566.2889,6802.8591,-121763.4298,19.0707,11.7734,13372.1000,0.0000,13372.1000,0.3467,3614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0811,0.0000,0.0000,0.0000,9758.0189,9758.0189,18.6973,10.9700,42112.5000,0.0000,42112.5000,1.0918,9571.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9571.0227,0.0000,0.0000,0.0000,32541.4773,32541.4773,17.6221,10.3248,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0000,0.0000,0.0000,365.0108,365.0108,17.5513,9.8241,25379.0000,0.0000,25379.0000,0.6580,5767.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5767.9545,0.0000,0.0000,0.0000,19611.0455,19611.0455,16.9034,9.6061,15220.0000,0.0000,15220.0000,0.3946,4113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4113.5135,0.0000,0.0000,0.0000,11106.4865,11106.4865,16.3655,14.3539,15.3597,-4.0589,-60883.5922,7.8471,1097.7560,10.9776,7.8471,0.0000,17.5666,14.3545,15.2921,14.8233,3.5473,28378.4642,7.8471,2102.7454,21.0275,7.8471,0.0000,61.7686,15.2748,15.0836,15.1792,-0.8267,-5786.6651,7.8471,2369.2583,23.6926,7.8471,0.0000,80.6439,18.7483,18.7312,43.2305,18.7142,43.1134,18.6973,42.9967,18.6973,2565.1226,102.6049,17.6100,17.5904,43.0733,17.5708,42.9088,17.5513,42.7452,17.5513,2565.1226,102.6049,16.5364,16.4785,43.9896,16.4216,43.3426,16.3655,42.7063,16.3655,744.8582,14.8972,14.3539,14.3541,8.8814,14.3543,8.9335,14.3545,8.9852,14.3545,2565.1226,102.6049,15.2921,15.2863,21.1670,15.2806,21.1577,15.2748,21.1484,15.2748,2565.1226,102.6049,15.0836,15.0716,21.0392,15.0596,21.0185,15.0476,20.9972,15.0476,744.8582,14.8972,7.8471,205.0119,5.2314,0.0000,159.9792,364.9911,196.9000,-48381.3909,-38291.7932
584.0000,15.0488,26.9435,6024.6000,142115.3000,-136090.7000,3.6846,1369.2273,4.4000,1.0000,31581.1778,4.5000,1.0000,32950.4051,0.0000,0.0000,173696.4778,4655.3727,-169041.1051,19.8014,12.5041,22700.1000,0.0000,22700.1000,0.5885,6135.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6135.1622,0.0000,0.0000,0.0000,16564.9378,16564.9378,19.2999,11.5726,30918.6000,0.0000,30918.6000,0.8016,7026.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7026.9545,0.0000,0.0000,0.0000,23891.6455,23891.6455,18.6282,11.3309,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,18.5671,10.8398,24183.1000,0.0000,24183.1000,0.6270,5496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5496.1591,0.0000,0.0000,0.0000,18686.9409,18686.9409,18.0417,10.7444,16176.9000,0.0000,16176.9000,0.4194,4372.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4372.1351,0.0000,0.0000,0.0000,11804.7649,11804.7649,17.6027,14.4793,16.0410,-7.4062,-111093.4186,9.2217,1255.8523,12.5585,9.2217,0.0000,28.5098,14.4699,15.0508,14.7604,2.5826,20660.8743,9.2217,2477.3222,24.7732,9.2217,0.0000,100.2477,15.0391,15.0781,15.0586,0.1979,1385.4113,9.2217,2797.6896,27.9769,9.2217,0.0000,130.8814,19.3357,19.3238,45.6891,19.3118,45.6370,19.2999,45.5847,19.2999,3411.7621,136.4705,18.6071,18.5938,48.0989,18.5804,48.0213,18.5671,47.9437,18.5671,3411.7621,136.4705,17.7098,17.6742,52.3534,17.6385,52.0753,17.6027,51.7946,17.6027,988.7860,19.7757,14.4793,14.4762,12.2289,14.4730,12.2364,14.4699,12.2439,14.4699,3411.7621,136.4705,15.0508,15.0469,18.7237,15.0430,18.7299,15.0391,18.7361,15.0391,3411.7621,136.4705,15.0781,15.0684,20.8705,15.0586,20.8706,15.0488,20.8702,15.0488,988.7860,19.7757,9.2217,320.3190,6.1478,0.0000,259.6389,579.9580,-41086.0000,-97344.1133,-89047.1330
585.0000,15.0147,27.0163,4346.4000,152248.7000,-147902.3000,3.9473,987.8182,4.4000,1.0000,33833.0444,4.5000,1.0000,34820.8626,0.0000,0.0000,186081.7444,3358.5818,-182723.1626,20.3477,13.0504,27693.7000,0.0000,27693.7000,0.7180,7484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7484.7838,0.0000,0.0000,0.0000,20208.9162,20208.9162,19.7206,23.1502,7770.8000,7200.3000,570.5000,0.2015,1766.0909,4.4000,1.0000,1469.4490,4.9000,1.0000,3235.5399,0.0000,0.0000,8669.7490,6004.7091,-2665.0399,19.7984,12.5011,1720.9000,0.0000,1720.9000,0.0446,465.1081,3.7000,1.0000,0.0000,0.0000,0.0000,465.1081,0.0000,0.0000,0.0000,1255.7919,1255.7919,19.7137,11.9864,23443.4000,0.0000,23443.4000,0.6078,5328.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5328.0455,0.0000,0.0000,0.0000,18115.3545,18115.3545,19.1850,11.8877,15539.0000,0.0000,15539.0000,0.4029,4199.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4199.7297,0.0000,0.0000,0.0000,11339.2703,11339.2703,18.7323,14.4732,16.6028,-9.7284,-145925.4883,8.8832,1183.5147,11.8351,8.8832,0.0000,25.4843,14.4637,14.9910,14.7274,2.2580,18063.9462,8.8832,2389.5503,23.8955,8.8832,0.0000,89.6091,14.9779,15.0434,15.0107,0.3208,2245.4732,8.8832,2700.1572,27.0016,8.8832,0.0000,116.9919,19.7579,19.7455,47.3634,19.7330,47.3054,19.7206,47.2476,19.7206,3193.4000,127.7360,19.7618,19.7457,55.7200,19.7297,55.6183,19.7137,55.5168,19.7137,3193.4000,127.7360,18.8540,18.8132,61.0240,18.7727,60.6950,18.7323,60.3678,18.7323,925.9116,18.5182,14.4732,14.4701,13.0482,14.4669,13.0544,14.4637,13.0607,14.4637,3193.4000,127.7360,14.9910,14.9866,18.4524,14.9823,18.4496,14.9779,18.4467,14.9779,3193.4000,127.7360,15.0434,15.0338,20.4029,15.0243,20.3973,15.0147,20.3915,15.0147,925.9116,18.5182,8.8832,288.8387,5.9221,0.0000,232.0853,520.9240,-78934.8000,-134468.8696,-125616.0689
586.0000,14.9909,27.0627,3125.9000,160503.0000,-157377.1000,4.1613,710.4318,4.4000,1.0000,35667.3333,4.5000,1.0000,36377.7652,0.0000,0.0000,196170.3333,2415.4682,-193754.8652,20.4478,13.1505,31487.5000,0.0000,31487.5000,0.8164,8510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8510.1351,0.0000,0.0000,0.0000,22977.3649,22977.3649,19.7682,28.9512,2697.0000,7292.4000,-4595.4000,0.1891,612.9545,4.4000,1.0000,1488.2449,4.9000,1.0000,2101.1994,0.0000,0.0000,8780.6449,2084.0455,-6696.5994,19.9568,12.6595,1865.3000,0.0000,1865.3000,0.0484,504.1351,3.7000,1.0000,0.0000,0.0000,0.0000,504.1351,0.0000,0.0000,0.0000,1361.1649,1361.1649,19.8799,12.1526,21937.6000,0.0000,21937.6000,0.5688,4985.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4985.8182,0.0000,0.0000,0.0000,16951.7818,16951.7818,19.4025,12.1052,13625.1000,0.0000,13625.1000,0.3533,3682.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4595,0.0000,0.0000,0.0000,9942.6405,9942.6405,19.0313,14.7752,16.9032,-10.0746,-151119.3642,9.2058,1212.2894,12.1229,9.2058,0.0000,28.3625,14.7616,14.9571,14.8593,0.8677,6941.4189,9.2058,2463.2720,24.6327,9.2058,0.0000,99.7297,14.9444,15.0186,14.9815,0.3764,2635.0565,9.2058,2801.4655,28.0147,9.2058,0.0000,130.2052,19.8007,19.7898,45.7408,19.7790,45.7001,19.7682,45.6594,19.7682,3401.3550,136.0542,19.9185,19.9056,53.4054,19.8928,53.3422,19.8799,53.2790,19.8799,3401.3550,136.0542,19.1225,19.0921,59.2575,19.0617,59.0756,19.0313,58.8927,19.0313,985.7900,19.7158,14.7752,14.7706,16.6279,14.7661,16.6193,14.7616,16.6107,14.7616,3401.3550,136.0542,14.9571,14.9529,18.3501,14.9486,18.3468,14.9444,18.3435,14.9444,3401.3550,136.0542,15.0186,15.0094,20.1430,15.0002,20.1373,14.9909,20.1314,14.9909,985.7900,19.7158,9.2058,318.7923,6.1372,0.0000,258.2974,577.0897,-93057.0000,-149218.5125,-141542.8889
587.0000,14.9811,27.0974,2295.1000,167394.1000,-165099.0000,4.3400,521.6136,4.4000,1.0000,37198.6889,4.5000,1.0000,37720.3025,0.0000,0.0000,204592.7889,1773.4864,-202819.3025,20.4872,13.1899,37175.7000,0.0000,37175.7000,0.9638,10047.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10047.4865,0.0000,0.0000,0.0000,27128.2135,27128.2135,19.7212,30.3966,1181.4000,6685.6000,-5504.2000,0.1733,268.5000,4.4000,1.0000,1364.4082,4.9000,1.0000,1632.9082,0.0000,0.0000,8050.0082,912.9000,-7137.1082,19.9150,12.6177,1909.9000,0.0000,1909.9000,0.0495,516.1892,3.7000,1.0000,0.0000,0.0000,0.0000,516.1892,0.0000,0.0000,0.0000,1393.7108,1393.7108,19.8431,12.1159,20055.0000,0.0000,20055.0000,0.5200,4557.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4557.9545,0.0000,0.0000,0.0000,15497.0455,15497.0455,19.4224,12.1251,12349.2000,0.0000,12349.2000,0.3202,3337.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3337.6216,0.0000,0.0000,0.0000,9011.5784,9011.5784,19.0996,15.0383,17.0690,-9.9734,-149600.2748,9.5503,1249.6354,12.4964,9.5503,0.0000,31.6675,15.0237,14.9921,15.0079,-0.1456,-1164.6152,9.5503,2540.3420,25.4034,9.5503,0.0000,111.3507,14.9791,15.0081,14.9936,0.1528,1069.7968,9.5503,2904.9049,29.0490,9.5503,0.0000,145.3774,19.7508,19.7409,43.9488,19.7311,43.9165,19.7212,43.8841,19.7212,3629.8576,145.1943,19.8772,19.8658,50.5437,19.8545,50.4949,19.8431,50.4461,19.8431,3629.8576,145.1943,19.1778,19.1517,56.4862,19.1256,56.3512,19.0996,56.2161,19.0996,1051.5601,21.0312,15.0383,15.0334,19.1805,15.0286,19.1695,15.0237,19.1584,15.0237,3629.8576,145.1943,14.9921,14.9877,18.8722,14.9834,18.8666,14.9791,18.8609,14.9791,3629.8576,145.1943,15.0081,14.9991,20.0798,14.9901,20.0732,14.9811,20.0666,14.9811,1051.5601,21.0312,9.5503,352.9099,6.3668,0.0000,288.3955,641.3055,-99113.4000,-156925.8625,-149695.0932
588.0000,14.9874,27.1308,1745.0000,170988.3000,-169243.3000,4.4332,396.5909,4.4000,1.0000,37997.4000,4.5000,1.0000,38393.9909,0.0000,0.0000,208985.7000,1348.4091,-207637.2909,20.4992,13.2019,39066.0000,0.0000,39066.0000,1.0129,10558.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10558.3784,0.0000,0.0000,0.0000,28507.6216,28507.6216,19.7140,31.2784,552.8000,8965.7000,-8412.9000,0.2325,125.6364,4.4000,1.0000,1829.7347,4.9000,1.0000,1955.3711,0.0000,0.0000,10795.4347,427.1636,-10368.2711,19.9892,12.6919,2249.5000,0.0000,2249.5000,0.0583,607.9730,3.7000,1.0000,0.0000,0.0000,0.0000,607.9730,0.0000,0.0000,0.0000,1641.5270,1641.5270,19.9123,12.1850,19916.2000,0.0000,19916.2000,0.5164,4526.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4526.4091,0.0000,0.0000,0.0000,15389.7909,15389.7909,19.5038,12.2065,9956.9000,0.0000,9956.9000,0.2582,2691.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2691.0541,0.0000,0.0000,0.0000,7265.8459,7265.8459,19.2336,15.1937,17.2136,-10.1458,-152186.5636,9.7670,1270.8930,12.7089,9.7670,0.0000,33.8728,15.1793,15.0448,15.1121,-0.6331,-5064.9169,9.7670,2587.2312,25.8723,9.7670,0.0000,119.1052,15.0316,15.0144,15.0230,-0.0926,-648.2539,9.7670,2967.3456,29.6735,9.7670,0.0000,155.5015,19.7425,19.7330,43.0548,19.7235,43.0239,19.7140,42.9930,19.7140,3776.9817,151.0793,19.9456,19.9345,49.6689,19.9234,49.6207,19.9123,49.5726,19.9123,3776.9817,151.0793,19.3109,19.2851,55.7336,19.2593,55.5948,19.2336,55.4562,19.2336,1093.8941,21.8779,15.1937,15.1889,20.3973,15.1841,20.3873,15.1793,20.3773,15.1793,3776.9817,151.0793,15.0448,15.0404,19.4430,15.0360,19.4359,15.0316,19.4288,15.0316,3776.9817,151.0793,15.0144,15.0054,20.2071,14.9964,20.1976,14.9874,20.1880,14.9874,1093.8941,21.8779,9.7670,375.5279,6.5113,0.0000,308.4796,684.0075,-106467.6000,-165200.7765,-157899.7343
589.0000,14.9999,27.1628,1349.4000,175971.5000,-174622.1000,4.5624,306.6818,4.4000,1.0000,39104.7778,4.5000,1.0000,39411.4596,0.0000,0.0000,215076.2778,1042.7182,-214033.5596,20.6512,13.3539,33859.1000,0.0000,33859.1000,0.8779,9151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9151.1081,0.0000,0.0000,0.0000,24707.9919,24707.9919,19.9676,31.1426,1286.3000,11480.4000,-10194.1000,0.2977,292.3409,4.4000,1.0000,2342.9388,4.9000,1.0000,2635.2797,0.0000,0.0000,13823.3388,993.9591,-12829.3797,20.3064,13.0091,2692.4000,0.0000,2692.4000,0.0698,727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,727.6757,0.0000,0.0000,0.0000,1964.7243,1964.7243,20.2187,12.4915,19804.8000,0.0000,19804.8000,0.5135,4501.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4501.0909,0.0000,0.0000,0.0000,15303.7091,15303.7091,19.8147,12.5174,8680.9000,0.0000,8680.9000,0.2251,2346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2346.1892,0.0000,0.0000,0.0000,6334.7108,6334.7108,19.5625,15.2539,17.4082,-10.8789,-163182.9988,9.8194,1268.1963,12.6820,9.8194,0.0000,34.4206,15.2399,15.0866,15.1632,-0.7256,-5805.0681,9.8194,2595.8096,25.9581,9.8194,0.0000,121.0313,15.0733,15.0271,15.0502,-0.2499,-1749.5686,9.8194,2980.0266,29.8003,9.8194,0.0000,158.0161,19.9988,19.9884,44.9704,19.9780,44.9295,19.9676,44.8887,19.9676,3812.9167,152.5167,20.2545,20.2426,51.4631,20.2306,51.4065,20.2187,51.3500,20.2187,3812.9167,152.5167,19.6474,19.6190,57.8294,19.5907,57.6581,19.5625,57.4876,19.5625,1104.2327,22.0847,15.2539,15.2492,20.6594,15.2445,20.6509,15.2399,20.6423,15.2399,3812.9167,152.5167,15.0866,15.0821,19.8178,15.0777,19.8098,15.0733,19.8018,15.0733,3812.9167,152.5167,15.0271,15.0180,20.3762,15.0089,20.3637,14.9999,20.3511,14.9999,1104.2327,22.0847,9.8194,381.1286,6.5462,0.0000,313.4680,694.5965,-119779.0000,-178551.8032,-170737.6356
590.0000,15.0178,27.2009,918.4000,181641.9000,-180723.5000,4.7094,208.7273,4.4000,1.0000,40364.8667,4.5000,1.0000,40573.5939,0.0000,0.0000,222006.7667,709.6727,-221297.0939,20.6322,13.3349,39065.0000,0.0000,39065.0000,1.0128,10558.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10558.1081,0.0000,0.0000,0.0000,28506.8919,28506.8919,19.8821,31.8607,100.8000,12529.7000,-12428.9000,0.3249,22.9091,4.4000,1.0000,2557.0816,4.9000,1.0000,2579.9907,0.0000,0.0000,15086.7816,77.8909,-15008.8907,20.2629,12.9656,2568.7000,0.0000,2568.7000,0.0666,694.2432,3.7000,1.0000,0.0000,0.0000,0.0000,694.2432,0.0000,0.0000,0.0000,1874.4568,1874.4568,20.1841,12.4568,19241.6000,0.0000,19241.6000,0.4989,4373.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4373.0909,0.0000,0.0000,0.0000,14868.5091,14868.5091,19.8068,12.5095,7724.0000,0.0000,7724.0000,0.2003,2087.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2087.5676,0.0000,0.0000,0.0000,5636.4324,5636.4324,19.5924,15.4483,17.5204,-10.8894,-163340.4911,10.2192,1314.1785,13.1418,10.2192,0.0000,38.7991,15.4331,15.1334,15.2832,-1.4767,-11813.3780,10.2192,2688.6602,26.8866,10.2192,0.0000,136.4274,15.1203,15.0443,15.0823,-0.4280,-2995.7715,10.2192,3097.4110,30.9741,10.2192,0.0000,178.1170,19.9090,19.9000,43.1903,19.8910,43.1644,19.8821,43.1383,19.8821,4092.2823,163.6913,20.2153,20.2049,49.6488,20.1945,49.6084,20.1841,49.5679,20.1841,4092.2823,163.6913,19.6638,19.6400,55.9599,19.6162,55.8488,19.5924,55.7373,19.5924,1184.5880,23.6918,15.4483,15.4433,22.3497,15.4382,22.3366,15.4331,22.3235,15.4331,4092.2823,163.6913,15.1334,15.1290,20.2119,15.1247,20.2042,15.1203,20.1966,15.1203,4092.2823,163.6913,15.0443,15.0354,20.5741,15.0266,20.5630,15.0178,20.5518,15.0178,1184.5880,23.6918,10.2192,425.6709,6.8128,0.0000,353.3435,779.0143,-124553.1000,-185419.6945,-178149.6406
591.0000,15.0350,27.2204,889.2000,186370.6000,-185481.4000,4.8320,202.0909,4.4000,1.0000,41415.6889,4.5000,1.0000,41617.7798,0.0000,0.0000,227786.2889,687.1091,-227099.1798,20.8248,13.5275,37177.8000,0.0000,37177.8000,0.9639,10048.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10048.0541,0.0000,0.0000,0.0000,27129.7459,27129.7459,20.1032,32.0784,87.1000,10247.5000,-10160.4000,0.2657,19.7955,4.4000,1.0000,2091.3265,4.9000,1.0000,2111.1220,0.0000,0.0000,12338.8265,67.3045,-12271.5220,20.4161,13.1188,1703.6000,0.0000,1703.6000,0.0442,460.4324,3.7000,1.0000,0.0000,0.0000,0.0000,460.4324,0.0000,0.0000,0.0000,1243.1676,1243.1676,20.3514,12.6241,19228.7000,0.0000,19228.7000,0.4985,4370.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4370.1591,0.0000,0.0000,0.0000,14858.5409,14858.5409,19.9726,12.6753,6767.1000,0.0000,6767.1000,0.1754,1828.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1828.9459,0.0000,0.0000,0.0000,4938.1541,4938.1541,19.7700,15.5095,17.6398,-11.1409,-167113.3320,10.1696,1301.8429,13.0184,10.1696,0.0000,38.2368,15.4948,15.1783,15.3366,-1.5519,-12415.1040,10.1696,2669.9502,26.6995,10.1696,0.0000,134.4502,15.1650,15.0619,15.1134,-0.5774,-4042.0821,10.1696,3078.5543,30.7855,10.1696,0.0000,175.5356,20.1331,20.1232,44.9485,20.1132,44.9107,20.1032,44.8729,20.1032,4057.1469,162.2859,20.3844,20.3734,50.3979,20.3624,50.3499,20.3514,50.3020,20.3514,4057.1469,162.2859,19.8467,19.8210,56.6847,19.7955,56.5464,19.7700,56.4086,19.7700,1174.4836,23.4897,15.5095,15.5046,22.5331,15.4997,22.5222,15.4948,22.5113,15.4948,4057.1469,162.2859,15.1783,15.1739,20.5561,15.1694,20.5471,15.1650,20.5380,15.1650,4057.1469,162.2859,15.0619,15.0529,20.7502,15.0440,20.7361,15.0350,20.7219,15.0350,1174.4836,23.4897,10.1696,419.9723,6.7798,0.0000,348.2226,768.1948,-130764.6000,-191201.0933,-183570.5181
592.0000,15.0533,27.2386,910.9000,190576.3000,-189665.4000,4.9410,207.0227,4.4000,1.0000,42350.2889,4.5000,1.0000,42557.3116,0.0000,0.0000,232926.5889,703.8773,-232222.7116,20.9151,13.6178,35276.8000,0.0000,35276.8000,0.9146,9534.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9534.2703,0.0000,0.0000,0.0000,25742.5297,25742.5297,20.2359,32.2016,99.0000,10188.5000,-10089.5000,0.2642,22.5000,4.4000,1.0000,2079.2857,4.9000,1.0000,2101.7857,0.0000,0.0000,12267.7857,76.5000,-12191.2857,20.5436,13.2463,1646.3000,0.0000,1646.3000,0.0427,444.9459,3.7000,1.0000,0.0000,0.0000,0.0000,444.9459,0.0000,0.0000,0.0000,1201.3541,1201.3541,20.4806,12.7533,18697.0000,0.0000,18697.0000,0.4848,4249.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4249.3182,0.0000,0.0000,0.0000,14447.6818,14447.6818,20.1159,12.8186,7724.0000,0.0000,7724.0000,0.2003,2087.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2087.5676,0.0000,0.0000,0.0000,5636.4324,5636.4324,19.8990,15.6007,17.7499,-11.3521,-170281.1518,10.2713,1309.3414,13.0934,10.2713,0.0000,39.3948,15.5856,15.2165,15.4011,-1.8278,-14622.5319,10.2713,2689.7467,26.8975,10.2713,0.0000,138.5220,15.2032,15.0802,15.1417,-0.6962,-4873.1291,10.2713,3105.8299,31.0583,10.2713,0.0000,180.8517,20.2653,20.2555,45.5123,20.2457,45.4766,20.2359,45.4410,20.2359,4129.2810,165.1712,20.5133,20.5024,50.6737,20.4915,50.6275,20.4806,50.5813,20.4806,4129.2810,165.1712,19.9736,19.9487,56.7305,19.9238,56.6023,19.8990,56.4743,19.8990,1195.2277,23.9046,15.6007,15.5957,23.1246,15.5907,23.1122,15.5856,23.0998,15.5856,4129.2810,165.1712,15.2165,15.2121,20.8156,15.2076,20.8064,15.2032,20.7971,15.2032,4129.2810,165.1712,15.0802,15.0712,20.9207,15.0623,20.9058,15.0533,20.8907,15.0533,1195.2277,23.9046,10.2713,431.7014,6.8475,0.0000,358.7686,790.4699,-136410.8000,-197385.9993,-189776.8128
593.0000,15.0708,27.2512,1049.9000,194405.7000,-193355.8000,5.0403,238.6136,4.4000,1.0000,43201.2667,4.5000,1.0000,43439.8803,0.0000,0.0000,237606.9667,811.2864,-236795.6803,21.0156,13.7183,30067.2000,0.0000,30067.2000,0.7795,8126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8126.2703,0.0000,0.0000,0.0000,21940.9297,21940.9297,20.4343,32.2789,324.6000,12784.0000,-12459.4000,0.3314,73.7727,4.4000,1.0000,2608.9796,4.9000,1.0000,2682.7523,0.0000,0.0000,15392.9796,250.8273,-15142.1523,20.8144,13.5171,2125.3000,0.0000,2125.3000,0.0551,574.4054,3.7000,1.0000,0.0000,0.0000,0.0000,574.4054,0.0000,0.0000,0.0000,1550.8946,1550.8946,20.7412,13.0140,17166.7000,0.0000,17166.7000,0.4451,3901.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3901.5227,0.0000,0.0000,0.0000,13265.1773,13265.1773,20.4082,13.1109,8999.9000,0.0000,8999.9000,0.2333,2432.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2432.4054,0.0000,0.0000,0.0000,6567.4946,6567.4946,20.1632,15.6497,17.9064,-11.9856,-179783.7561,10.3273,1308.6531,13.0865,10.3273,0.0000,40.0427,15.6348,15.2513,15.4431,-1.9094,-15274.9747,10.3273,2699.9160,26.9992,10.3273,0.0000,140.8000,15.2379,15.0976,15.1678,-0.7984,-5588.6911,10.3273,3119.5209,31.1952,10.3273,0.0000,183.8258,20.4647,20.4546,46.7792,20.4444,46.7402,20.4343,46.7013,20.4343,4169.2626,166.7705,20.7755,20.7641,52.3395,20.7526,52.2881,20.7412,52.2367,20.7412,4169.2626,166.7705,20.2433,20.2165,58.6417,20.1898,58.4911,20.1632,58.3411,20.1632,1206.7245,24.1345,15.6497,15.6447,23.2827,15.6398,23.2711,15.6348,23.2594,15.6348,4169.2626,166.7705,15.2513,15.2469,21.0371,15.2424,21.0275,15.2379,21.0178,15.2379,4169.2626,166.7705,15.0976,15.0887,21.0701,15.0797,21.0542,15.0708,21.0383,15.0708,1206.7245,24.1345,10.3273,438.2522,6.8848,0.0000,364.6685,802.9207,-147456.1000,-208613.3364,-200647.4218
594.0000,15.0820,27.2568,1217.3000,198142.1000,-196924.8000,5.1372,276.6591,4.4000,1.0000,44031.5778,4.5000,1.0000,44308.2369,0.0000,0.0000,242173.6778,940.6409,-241233.0369,21.2603,13.9630,19633.9000,0.0000,19633.9000,0.5090,5306.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5306.4595,0.0000,0.0000,0.0000,14327.4405,14327.4405,20.8588,32.0195,1668.7000,14650.8000,-12982.1000,0.3798,379.2500,4.4000,1.0000,2989.9592,4.9000,1.0000,3369.2092,0.0000,0.0000,17640.7592,1289.4500,-16351.3092,21.2776,13.9803,1346.5000,0.0000,1346.5000,0.0349,363.9189,3.7000,1.0000,0.0000,0.0000,0.0000,363.9189,0.0000,0.0000,0.0000,982.5811,982.5811,21.2139,13.4866,14658.4000,0.0000,14658.4000,0.3800,3331.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3331.4545,0.0000,0.0000,0.0000,11326.9455,11326.9455,20.9238,13.6265,11870.7000,0.0000,11870.7000,0.3078,3208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3208.2973,0.0000,0.0000,0.0000,8662.4027,8662.4027,20.6104,15.6285,18.1195,-12.9679,-194519.2263,10.1232,1272.4651,12.7247,10.1232,0.0000,37.7159,15.6141,15.2667,15.4404,-1.6951,-13561.0435,10.1232,2646.8530,26.4685,10.1232,0.0000,132.6185,15.2532,15.1093,15.1813,-0.8023,-5615.8096,10.1232,3056.2490,30.5625,10.1232,0.0000,173.1442,20.8933,20.8818,50.2088,20.8703,50.1568,20.8588,50.1050,20.8588,4024.4113,160.9765,21.2524,21.2396,55.9538,21.2267,55.8895,21.2139,55.8253,21.2139,4024.4113,160.9765,20.7020,20.6713,62.6225,20.6408,62.4300,20.6104,62.2386,20.6104,1165.0689,23.3014,15.6285,15.6237,22.8069,15.6189,22.7964,15.6141,22.7859,15.6141,4024.4113,160.9765,15.2667,15.2622,21.0648,15.2577,21.0544,15.2532,21.0440,15.2532,4024.4113,160.9765,15.1093,15.1002,21.1430,15.0911,21.1244,15.0820,21.1059,15.0820,1165.0689,23.3014,10.1232,414.6877,6.7488,0.0000,343.4787,758.1664,-162397.4000,-222284.9763,-213696.0795
