Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
595.0000,15.0434,27.0543,3086.9000,112919.8000,-109832.9000,2.9277,701.5682,4.4000,1.0000,25093.2889,4.5000,1.0000,25794.8571,0.0000,0.0000,138013.0889,2385.3318,-135627.7571,20.5627,13.2654,16183.8000,0.0000,16183.8000,0.4196,4374.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0000,0.0000,0.0000,0.0000,11809.8000,11809.8000,20.0478,12.6074,6442.8000,153.5000,6289.3000,0.1670,1464.2727,4.4000,1.0000,31.3265,4.9000,1.0000,1495.5993,0.0000,0.0000,184.8265,4978.5273,4793.7007,19.8527,12.5554,1129.6000,0.0000,1129.6000,0.0293,305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,305.2973,0.0000,0.0000,0.0000,824.3027,824.3027,19.7911,12.0639,13201.5000,0.0000,13201.5000,0.3423,3000.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3000.3409,0.0000,0.0000,0.0000,10201.1591,10201.1591,19.3760,12.0787,13944.1000,0.0000,13944.1000,0.3615,3768.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3768.6757,0.0000,0.0000,0.0000,10175.4243,10175.4243,18.9499,15.6106,17.2802,-5.4704,-82056.2254,6.3711,826.8901,8.2689,6.3711,0.0000,9.4016,15.5880,15.1916,15.3898,-1.2174,-9739.2495,6.3711,1669.1425,16.6914,6.3711,0.0000,33.0585,15.1718,15.0841,15.1280,-0.3078,-2154.7184,6.3711,1927.5367,19.2754,6.3711,0.0000,43.1606,20.0821,20.0706,40.9706,20.0592,40.9220,20.0478,40.8734,20.0478,1776.9714,71.0789,19.8192,19.8098,40.2893,19.8005,40.2624,19.7911,40.2354,19.7911,1776.9714,71.0789,18.9619,18.9584,39.7961,18.9543,39.9372,18.9499,40.0724,18.9499,517.3394,10.3468,15.6106,15.6030,22.4832,15.5955,22.4453,15.5880,22.4077,15.5880,1776.9714,71.0789,15.1916,15.1850,20.2144,15.1784,20.1832,15.1718,20.1521,15.1718,1776.9714,71.0789,15.0841,15.0704,20.7497,15.0568,20.6763,15.0434,20.6040,15.0434,517.3394,10.3468,6.3711,115.3676,4.2474,0.0000,85.6207,200.9883,-59084.6000,-97823.3702,-93950.1932
596.0000,15.0292,27.0004,3634.2000,111910.7000,-108276.5000,2.9015,825.9545,4.4000,1.0000,24869.0444,4.5000,1.0000,25694.9990,0.0000,0.0000,136779.7444,2808.2455,-133971.4990,20.4906,13.1933,16172.6000,0.0000,16172.6000,0.4193,4370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4370.9730,0.0000,0.0000,0.0000,11801.6270,11801.6270,19.9687,12.2414,8029.3000,0.0000,8029.3000,0.2082,1824.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1824.8409,0.0000,0.0000,0.0000,6204.4591,6204.4591,19.7157,12.4184,860.7000,0.0000,860.7000,0.0223,232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,232.6216,0.0000,0.0000,0.0000,628.0784,628.0784,19.6503,11.9231,13257.7000,0.0000,13257.7000,0.3437,3013.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3013.1136,0.0000,0.0000,0.0000,10244.5864,10244.5864,19.2327,11.9354,13306.1000,0.0000,13306.1000,0.3450,3596.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3596.2432,0.0000,0.0000,0.0000,9709.8568,9709.8568,18.7614,15.3976,17.0795,-5.5011,-82516.0668,6.3600,831.8575,8.3186,6.3600,0.0000,9.3527,15.3788,15.2075,15.2932,-0.5252,-4201.4118,6.3600,1672.6441,16.7264,6.3600,0.0000,32.8866,15.1866,15.0705,15.1285,-0.4070,-2849.3333,6.3600,1924.1466,19.2415,6.3600,0.0000,42.9361,20.0095,19.9958,40.7881,19.9822,40.7190,19.9687,40.6502,19.9687,1771.5478,70.8619,19.6901,19.6768,40.3112,19.6636,40.2414,19.6503,40.1719,19.6503,1771.5478,70.8619,18.8369,18.8113,40.3592,18.7862,40.1915,18.7614,40.0292,18.7614,515.7719,10.3154,15.3976,15.3913,20.3127,15.3851,20.2918,15.3788,20.2708,15.3788,1771.5478,70.8619,15.2075,15.2005,20.4291,15.1936,20.3975,15.1866,20.3659,15.1866,1771.5478,70.8619,15.0705,15.0566,20.6034,15.0429,20.5370,15.0292,20.4709,15.0292,515.7719,10.3154,6.3600,114.8162,4.2400,0.0000,85.1754,199.9916,-56650.1000,-95382.8914,-89566.8120
597.0000,15.0300,26.5233,6739.0000,71443.0000,-64704.0000,1.8523,1531.5909,4.4000,1.0000,15876.2222,4.5000,1.0000,17407.8131,0.0000,0.0000,87319.2222,5207.4091,-82111.8131,19.3331,12.0358,16167.3000,0.0000,16167.3000,0.4192,4369.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4369.5405,0.0000,0.0000,0.0000,11797.7595,11797.7595,18.6928,10.9656,12968.5000,0.0000,12968.5000,0.3362,2947.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2947.3864,0.0000,0.0000,0.0000,10021.1136,10021.1136,18.1677,10.8704,942.4000,0.0000,942.4000,0.0244,254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,254.7027,0.0000,0.0000,0.0000,687.6973,687.6973,18.1162,10.3889,13503.6000,0.0000,13503.6000,0.3501,3069.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3069.0000,0.0000,0.0000,0.0000,10434.6000,10434.6000,17.5694,10.2721,12189.7000,0.0000,12189.7000,0.3160,3294.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5135,0.0000,0.0000,0.0000,8895.1865,8895.1865,17.1363,15.8453,16.4908,-1.6423,-24635.0569,4.9474,662.0236,6.6202,4.9474,0.0000,4.4025,15.8076,15.0468,15.4272,-1.8148,-14518.0932,4.9474,1294.2425,12.9424,4.9474,0.0000,15.4803,15.0240,15.0845,15.0543,0.1649,1154.4620,4.9474,1501.2147,15.0121,4.9474,0.0000,20.2108,18.7148,18.7075,28.2051,18.7002,28.2026,18.6928,28.1998,18.6928,1140.0853,45.6034,18.1316,18.1265,25.5176,18.1214,25.5332,18.1162,25.5482,18.1162,1140.0853,45.6034,17.1032,17.1152,20.6631,17.1262,20.9613,17.1363,21.2482,17.1363,333.0242,6.6605,15.8453,15.8327,24.9847,15.8201,24.9009,15.8076,24.8176,15.8076,1140.0853,45.6034,15.0468,15.0392,18.8255,15.0316,18.7899,15.0240,18.7545,15.0240,1140.0853,45.6034,15.0845,15.0662,20.7764,15.0480,20.6605,15.0300,20.5463,15.0300,333.0242,6.6605,4.9474,57.5171,3.2983,0.0000,40.0936,97.6107,-8932.5000,-40275.4563,-37998.6881
598.0000,14.9878,26.3257,7765.1000,67852.3000,-60087.2000,1.7592,1764.7955,4.4000,1.0000,15078.2889,4.5000,1.0000,16843.0843,0.0000,0.0000,82930.5889,6000.3045,-76930.2843,19.2408,11.9435,13694.7000,0.0000,13694.7000,0.3551,3701.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3701.2703,0.0000,0.0000,0.0000,9993.4297,9993.4297,18.6475,10.9202,14426.7000,0.0000,14426.7000,0.3740,3278.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3278.7955,0.0000,0.0000,0.0000,11147.9045,11147.9045,18.0312,10.7339,548.5000,0.0000,548.5000,0.0142,148.2432,3.7000,1.0000,0.0000,0.0000,0.0000,148.2432,0.0000,0.0000,0.0000,400.2568,400.2568,17.9735,10.2462,14111.3000,0.0000,14111.3000,0.3659,3207.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3207.1136,0.0000,0.0000,0.0000,10904.1864,10904.1864,17.3707,10.0734,9956.9000,0.0000,9956.9000,0.2582,2691.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2691.0541,0.0000,0.0000,0.0000,7265.8459,7265.8459,16.9163,15.6237,16.2700,-1.5588,-23382.4926,4.6898,632.9798,6.3298,4.6898,0.0000,3.7500,15.5957,15.1329,15.3643,-1.0465,-8371.8040,4.6898,1229.9140,12.2991,4.6898,0.0000,13.1858,15.1044,15.0412,15.0728,-0.1634,-1143.6774,4.6898,1421.9982,14.2200,4.6898,0.0000,17.2152,18.6883,18.6747,29.9716,18.6610,29.8986,18.6475,29.8262,18.6475,1038.2293,41.5292,18.0090,17.9971,26.9396,17.9853,26.8777,17.9735,26.8164,17.9735,1038.2293,41.5292,16.9690,16.9508,22.7445,16.9333,22.6217,16.9163,22.5081,16.9163,303.4925,6.0698,15.6237,15.6143,22.2131,15.6050,22.1719,15.5957,22.1306,15.5957,1038.2293,41.5292,15.1329,15.1233,19.9147,15.1138,19.8622,15.1044,19.8101,15.1044,1038.2293,41.5292,15.0412,15.0233,20.2449,15.0055,20.1460,14.9878,20.0475,14.9878,303.4925,6.0698,4.6898,49.6584,3.1265,0.0000,34.1510,83.8094,-7349.1000,-37218.6610,-32897.9740
599.0000,15.0143,25.6860,11178.5000,55710.2000,-44531.7000,1.4444,2540.5682,4.4000,1.0000,12380.0444,4.5000,1.0000,14920.6126,0.0000,0.0000,68090.2444,8637.9318,-59452.3126,18.0897,10.7924,13369.4000,0.0000,13369.4000,0.3466,3613.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3514,0.0000,0.0000,0.0000,9756.0486,9756.0486,17.5715,9.8443,34925.6000,0.0000,34925.6000,0.9055,7937.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7937.6364,0.0000,0.0000,0.0000,26987.9636,26987.9636,16.1755,8.8782,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,16.1671,8.4398,15763.4000,0.0000,15763.4000,0.4087,3582.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3582.5909,0.0000,0.0000,0.0000,12180.8091,12180.8091,15.5370,8.2397,8680.9000,0.0000,8680.9000,0.2251,2346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2346.1892,0.0000,0.0000,0.0000,6334.7108,6334.7108,15.2857,16.2845,15.7851,1.2873,19309.4937,5.0121,689.4651,6.8947,5.0121,0.0000,4.5773,16.2399,14.9776,15.6087,-3.0504,-24403.3844,5.0121,1301.7705,13.0177,5.0121,0.0000,16.0951,14.9556,15.0689,15.0122,0.3128,2189.6444,5.0121,1523.3830,15.2338,5.0121,0.0000,21.0134,17.5850,17.5806,20.0868,17.5761,20.1115,17.5715,20.1355,17.5715,1166.2991,46.6520,16.1593,16.1620,10.1596,16.1646,10.2470,16.1671,10.3334,16.1671,1166.2991,46.6520,15.2093,15.2359,3.9483,15.2613,4.3822,15.2857,4.8021,15.2857,340.6216,6.8124,16.2845,16.2696,28.7895,16.2547,28.6930,16.2399,28.5970,16.2399,1166.2991,46.6520,14.9776,14.9702,18.3700,14.9629,18.3435,14.9556,18.3169,14.9556,1166.2991,46.6520,15.0689,15.0506,20.6597,15.0324,20.5610,15.0143,20.4629,15.0143,340.6216,6.8124,5.0121,59.6063,3.3414,0.0000,41.6858,101.2921,28634.8000,-3881.0399,-2904.2463
600.0000,14.9838,25.2082,12834.7000,49643.0000,-36808.3000,1.2871,2916.9773,4.4000,1.0000,11031.7778,4.5000,1.0000,13948.7551,0.0000,0.0000,60674.7778,9917.7227,-50757.0551,17.6180,10.3207,13371.7000,0.0000,13371.7000,0.3467,3613.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3613.9730,0.0000,0.0000,0.0000,9757.7270,9757.7270,17.0941,9.3669,42255.9000,0.0000,42255.9000,1.0956,9603.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9603.6136,0.0000,0.0000,0.0000,32652.2864,32652.2864,15.3995,8.1022,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,15.3848,7.6575,17919.6000,0.0000,17919.6000,0.4646,4072.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4072.6364,0.0000,0.0000,0.0000,13846.9636,13846.9636,14.6661,7.3688,4853.2000,0.0000,4853.2000,0.1258,1311.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1311.6757,0.0000,0.0000,0.0000,3541.5243,3541.5243,14.5209,16.3802,15.4506,2.3884,35825.5416,4.9956,696.3468,6.9635,4.9956,0.0000,4.5325,16.3419,15.0449,15.6934,-3.1240,-24992.2016,4.9956,1293.1794,12.9318,4.9956,0.0000,15.9375,15.0192,15.0344,15.0268,0.0421,294.4813,4.9956,1517.5126,15.1751,4.9956,0.0000,20.8077,17.1116,17.1058,17.7067,17.1000,17.7062,17.0941,17.7058,17.0941,1159.6191,46.3848,15.3839,15.3842,6.2310,15.3845,6.2744,15.3848,6.3178,15.3848,1159.6191,46.3848,14.4823,14.4951,-0.1193,14.5080,0.0757,14.5209,0.2733,14.5209,338.6857,6.7737,16.3802,16.3674,28.6917,16.3547,28.6258,16.3419,28.5599,16.3419,1159.6191,46.3848,15.0449,15.0363,19.2803,15.0277,19.2402,15.0192,19.2002,15.0192,1159.6191,46.3848,15.0344,15.0175,20.2375,15.0006,20.1595,14.9838,20.0815,14.9838,338.6857,6.7737,4.9956,59.0713,3.3304,0.0000,41.2777,100.3490,42003.4000,9341.5841,11127.8212
601.0000,14.9700,24.7618,14080.5000,44767.0000,-30686.5000,1.1607,3200.1136,4.4000,1.0000,9948.2222,4.5000,1.0000,13148.3359,0.0000,0.0000,54715.2222,10880.3864,-43834.8359,17.3907,10.0934,13380.0000,0.0000,13380.0000,0.3469,3616.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3616.2162,0.0000,0.0000,0.0000,9763.7838,9763.7838,16.8312,9.1039,41091.4000,0.0000,41091.4000,1.0654,9338.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9338.9545,0.0000,0.0000,0.0000,31752.4455,31752.4455,15.0777,7.7804,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,15.0560,7.3287,19554.8000,0.0000,19554.8000,0.5070,4444.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4444.2727,0.0000,0.0000,0.0000,15110.5273,15110.5273,14.2215,6.9242,1504.7000,0.0000,1504.7000,0.0390,406.6757,3.7000,1.0000,0.0000,0.0000,0.0000,406.6757,0.0000,0.0000,0.0000,1098.0243,1098.0243,14.1789,16.3322,15.2556,2.5995,38993.0882,4.6950,659.5150,6.5952,4.6950,0.0000,3.7624,16.2949,15.0880,15.6914,-2.7319,-21854.9217,4.6950,1215.4380,12.1544,4.6950,0.0000,13.2294,15.0603,15.0248,15.0426,-0.0917,-642.2239,4.6950,1425.2775,14.2528,4.6950,0.0000,17.2721,16.8515,16.8447,17.0884,16.8379,17.0753,16.8312,17.0623,16.8312,1040.2287,41.6091,15.0606,15.0590,6.2046,15.0575,6.2239,15.0560,6.2433,15.0560,1040.2287,41.6091,14.1609,14.1669,0.0087,14.1729,0.1083,14.1789,0.2092,14.1789,304.0723,6.0814,16.3322,16.3198,27.5391,16.3073,27.4778,16.2949,27.4167,16.2949,1040.2287,41.6091,15.0880,15.0787,19.7244,15.0695,19.6796,15.0603,19.6350,15.0603,1040.2287,41.6091,15.0248,15.0065,20.1801,14.9882,20.0852,14.9700,19.9912,14.9700,304.0723,6.0814,4.6950,49.8086,3.1300,0.0000,34.2639,84.0725,45269.6000,14200.2261,16495.9426
602.0000,14.9714,24.2880,15190.2000,40397.8000,-25207.6000,1.0474,3452.3182,4.4000,1.0000,8977.2889,4.5000,1.0000,12429.6071,0.0000,0.0000,49375.0889,11737.8818,-37637.2071,17.0384,9.7411,13380.7000,0.0000,13380.7000,0.3469,3616.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4054,0.0000,0.0000,0.0000,9764.2946,9764.2946,16.4856,8.7583,46192.9000,0.0000,46192.9000,1.1976,10498.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10498.3864,0.0000,0.0000,0.0000,35694.5136,35694.5136,14.5252,7.2279,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,14.5110,6.7838,20138.1000,0.0000,20138.1000,0.5221,4576.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4576.8409,0.0000,0.0000,0.0000,15561.2591,15561.2591,13.6564,6.3591,866.4000,0.0000,866.4000,0.0225,234.1622,3.7000,1.0000,0.0000,0.0000,0.0000,234.1622,0.0000,0.0000,0.0000,632.2378,632.2378,13.6596,16.4109,15.0353,3.3398,50096.9198,4.7208,668.9869,6.6899,4.7208,0.0000,3.8249,16.3717,15.0945,15.7331,-2.9067,-23253.8108,4.7208,1220.1243,12.2012,4.7208,0.0000,13.4492,15.0674,15.0269,15.0471,-0.1054,-738.0647,4.7208,1432.8649,14.3286,4.7208,0.0000,17.5590,16.5022,16.4966,15.1961,16.4911,15.1949,16.4856,15.1935,16.4856,1050.2688,42.0108,14.5087,14.5095,3.1252,14.5103,3.1662,14.5110,3.2068,14.5110,1050.2688,42.0108,13.6217,13.6346,-3.3941,13.6472,-3.2109,13.6596,-3.0306,13.6596,306.9841,6.1397,16.4109,16.3978,27.9770,16.3847,27.9105,16.3717,27.8443,16.3717,1050.2688,42.0108,15.0945,15.0855,19.7535,15.0764,19.7127,15.0674,19.6719,15.0674,1050.2688,42.0108,15.0269,15.0083,20.2595,14.9898,20.1661,14.9714,20.0731,14.9714,306.9841,6.1397,4.7208,50.5655,3.1472,0.0000,34.8330,85.3985,55782.4000,24315.6738,26105.0442
603.0000,14.9697,23.7400,16279.8000,36443.4000,-20163.6000,0.9449,3699.9545,4.4000,1.0000,8098.5333,4.5000,1.0000,11798.4879,0.0000,0.0000,44541.9333,12579.8455,-31962.0879,16.8332,9.5359,13380.8000,0.0000,13380.8000,0.3469,3616.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4324,0.0000,0.0000,0.0000,9764.3676,9764.3676,16.2460,8.5188,43376.5000,0.0000,43376.5000,1.1246,9858.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9858.2955,0.0000,0.0000,0.0000,33518.2045,33518.2045,14.2918,6.9945,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,14.2721,6.5449,20331.2000,0.0000,20331.2000,0.5271,4620.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4620.7273,0.0000,0.0000,0.0000,15710.4727,15710.4727,13.3562,6.0589,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,13.3670,16.4201,14.8935,3.4910,52364.8621,4.4469,633.7420,6.3374,4.4469,0.0000,3.1969,16.3797,15.0942,15.7369,-2.7560,-22048.1477,4.4469,1149.1484,11.4915,4.4469,0.0000,11.2411,15.0655,15.0285,15.0470,-0.0906,-634.2004,4.4469,1349.7235,13.4972,4.4469,0.0000,14.6762,16.2639,16.2579,14.3746,16.2520,14.3664,16.2460,14.3584,16.2460,946.0320,37.8413,14.2737,14.2732,3.1892,14.2727,3.2115,14.2721,3.2338,14.2721,946.0320,37.8413,13.3397,13.3488,-3.7476,13.3579,-3.6251,13.3670,-3.5022,13.3670,276.7445,5.5349,16.4201,16.4066,27.6853,16.3931,27.6174,16.3797,27.5498,16.3797,946.0320,37.8413,15.0942,15.0846,19.7325,15.0751,19.6876,15.0655,19.6428,15.0655,946.0320,37.8413,15.0285,15.0088,20.3032,14.9892,20.1986,14.9697,20.0950,14.9697,276.7445,5.5349,4.4469,42.9111,2.9646,0.0000,29.1142,72.0253,57736.9000,27623.4975,29682.5140
604.0000,14.9711,23.1498,17309.4000,33078.2000,-15768.8000,0.8576,3933.9545,4.4000,1.0000,7350.7111,4.5000,1.0000,11284.6657,0.0000,0.0000,40428.9111,13375.4455,-27053.4657,16.5313,9.2340,13381.0000,0.0000,13381.0000,0.3469,3616.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4865,0.0000,0.0000,0.0000,9764.5135,9764.5135,15.9535,8.2262,47917.1000,0.0000,47917.1000,1.2423,10890.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10890.2500,0.0000,0.0000,0.0000,37026.8500,37026.8500,13.8182,6.5209,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,13.8061,6.0789,20425.3000,0.0000,20425.3000,0.5296,4642.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4642.1136,0.0000,0.0000,0.0000,15783.1864,15783.1864,12.8959,5.5986,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,12.9245,16.5041,14.7143,4.1382,62072.5482,4.4958,645.3246,6.4532,4.4958,0.0000,3.3035,16.4625,15.0905,15.7765,-2.9737,-23789.5659,4.4958,1159.9784,11.5998,4.4958,0.0000,11.6161,15.0622,15.0296,15.0459,-0.0810,-566.7177,4.4958,1364.6304,13.6463,4.4958,0.0000,15.1658,15.9682,15.9633,12.8093,15.9584,12.8106,15.9535,12.8119,15.9535,964.2914,38.5717,13.8008,13.8026,0.4211,13.8044,0.4653,13.8061,0.5091,13.8061,964.2914,38.5717,12.8796,12.8949,-6.7088,12.9098,-6.5176,12.9245,-6.3293,12.9245,282.0432,5.6409,16.5041,16.4902,28.2396,16.4763,28.1695,16.4625,28.0996,16.4625,964.2914,38.5717,15.0905,15.0811,19.6965,15.0716,19.6545,15.0622,19.6125,15.0622,964.2914,38.5717,15.0296,15.0100,20.3370,14.9905,20.2388,14.9711,20.1412,14.9711,282.0432,5.6409,4.4958,44.2190,2.9972,0.0000,30.0854,74.3044,66754.5000,36104.7950,37716.2646
605.0000,14.9290,24.9840,13881.8000,49496.0000,-35614.2000,1.2833,3154.9545,4.4000,1.0000,10999.1111,4.5000,1.0000,14154.0657,0.0000,0.0000,60495.1111,10726.8455,-49768.2657,17.5309,10.2336,13378.9000,0.0000,13378.9000,0.3469,3615.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3615.9189,0.0000,0.0000,0.0000,9762.9811,9762.9811,16.9765,9.2493,43515.5000,0.0000,43515.5000,1.1282,9889.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9889.8864,0.0000,0.0000,0.0000,33625.6136,33625.6136,15.2185,7.9212,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,15.1652,7.4379,19834.0000,0.0000,19834.0000,0.5142,4507.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4507.7273,0.0000,0.0000,0.0000,15326.2727,15326.2727,14.3639,7.0666,866.5000,0.0000,866.5000,0.0225,234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,234.1892,0.0000,0.0000,0.0000,632.3108,632.3108,14.2257,15.6022,14.9139,1.7552,26327.8085,4.9591,706.1652,7.0617,4.9591,0.0000,4.4338,15.5876,15.3800,15.4838,-0.4965,-3971.6455,4.9591,1294.3950,12.9439,4.9591,0.0000,15.5902,15.3472,14.9780,15.1626,-1.0088,-7061.6400,4.9591,1498.2831,14.9828,4.9591,0.0000,20.3543,17.0205,17.0058,24.5267,16.9911,24.4285,16.9765,24.3311,16.9765,1144.8034,45.7921,15.2024,15.1899,16.2490,15.1775,16.1472,15.1652,16.0465,15.1652,1144.8034,45.7921,14.3309,14.2946,13.1441,14.2595,12.7066,14.2257,12.2851,14.2257,334.3917,6.6878,15.6022,15.5974,19.0228,15.5925,19.0447,15.5876,19.0660,15.5876,1144.8034,45.7921,15.3800,15.3690,22.5609,15.3581,22.5049,15.3472,22.4491,15.3472,1144.8034,45.7921,14.9780,14.9617,19.7492,14.9453,19.6918,14.9290,19.6338,14.9290,334.3917,6.6878,4.9591,57.8911,3.3061,0.0000,40.3783,98.2694,42404.7000,9888.3180,15294.5231
606.0000,14.9842,25.6014,11699.9000,56326.6000,-44626.7000,1.4604,2659.0682,4.4000,1.0000,12517.0222,4.5000,1.0000,15176.0904,0.0000,0.0000,68843.6222,9040.8318,-59802.7904,17.8462,10.5489,13373.6000,0.0000,13373.6000,0.3467,3614.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3614.4865,0.0000,0.0000,0.0000,9759.1135,9759.1135,17.3427,9.6154,46219.6000,0.0000,46219.6000,1.1983,10504.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10504.4545,0.0000,0.0000,0.0000,35715.1455,35715.1455,15.6335,8.3362,540.0000,0.0000,540.0000,0.0140,145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,145.9459,0.0000,0.0000,0.0000,394.0541,394.0541,15.5869,7.8597,18308.0000,0.0000,18308.0000,0.4747,4160.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4160.9091,0.0000,0.0000,0.0000,14147.0909,14147.0909,14.9099,7.6126,4537.5000,0.0000,4537.5000,0.1176,1226.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1226.3514,0.0000,0.0000,0.0000,3311.1486,3311.1486,14.6895,15.3687,15.0291,0.9461,14191.3253,5.4176,767.9215,7.6792,5.4176,0.0000,5.7809,15.3498,15.3403,15.3450,-0.0248,-198.4698,5.4176,1421.8744,14.2187,5.4176,0.0000,20.3270,15.3147,15.0359,15.1753,-0.8321,-5824.9493,5.4176,1635.9914,16.3599,5.4176,0.0000,26.5385,17.3791,17.3670,27.3104,17.3548,27.2514,17.3427,27.1924,17.3427,1336.7026,53.4681,15.6146,15.6054,19.4624,15.5962,19.4119,15.5869,19.3614,15.5869,1336.7026,53.4681,14.7515,14.7309,17.1791,14.7103,17.0164,14.6895,16.8507,14.6895,389.9828,7.7997,15.3687,15.3624,17.9002,15.3561,17.8946,15.3498,17.8891,15.3498,1336.7026,53.4681,15.3403,15.3317,21.7297,15.3232,21.7005,15.3147,21.6712,15.3147,1336.7026,53.4681,15.0359,15.0186,20.5570,15.0014,20.4838,14.9842,20.4110,14.9842,389.9828,7.7997,5.4176,73.8276,3.6117,0.0000,52.6463,126.4740,38352.0000,3523.7622,8167.9062
607.0000,15.0408,26.8916,5293.3000,110126.4000,-104833.1000,2.8552,1203.0227,4.4000,1.0000,24472.5333,4.5000,1.0000,25675.5561,0.0000,0.0000,134598.9333,4090.2773,-130508.6561,19.8518,12.5545,13373.6000,0.0000,13373.6000,0.3467,3614.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3614.4865,0.0000,0.0000,0.0000,9759.1135,9759.1135,19.4312,11.7040,25250.2000,0.0000,25250.2000,0.6547,5738.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5738.6818,0.0000,0.0000,0.0000,19511.5182,19511.5182,18.7120,11.4147,512.9000,0.0000,512.9000,0.0133,138.6216,3.7000,1.0000,0.0000,0.0000,0.0000,138.6216,0.0000,0.0000,0.0000,374.2784,374.2784,18.6279,10.9007,16350.6000,0.0000,16350.6000,0.4239,3716.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3716.0455,0.0000,0.0000,0.0000,12634.5545,12634.5545,18.1622,10.8649,15231.6000,0.0000,15231.6000,0.3949,4116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4116.6486,0.0000,0.0000,0.0000,11114.9514,11114.9514,17.5496,14.2827,15.9162,-5.9080,-88620.1915,7.0331,962.5106,9.6251,7.0331,0.0000,12.6477,14.2841,15.3572,14.8206,3.6390,29111.7145,7.0331,1884.8365,18.8484,7.0331,0.0000,44.4725,15.3370,15.0814,15.2092,-0.9905,-6933.4919,7.0331,2120.9707,21.2097,7.0331,0.0000,58.0624,19.4921,19.4717,47.4535,19.4515,47.3164,19.4312,47.1797,19.4312,2114.7251,84.5890,18.6982,18.6747,49.1615,18.6513,48.9738,18.6279,48.7870,18.6279,2114.7251,84.5890,17.7524,17.6838,52.1335,17.6162,51.4100,17.5496,50.6982,17.5496,614.9032,12.2981,14.2827,14.2832,8.0752,14.2837,8.1330,14.2841,8.1905,14.2841,2114.7251,84.5890,15.3572,15.3505,21.7534,15.3438,21.7398,15.3370,21.7262,15.3370,2114.7251,84.5890,15.0814,15.0679,21.0742,15.0543,21.0463,15.0408,21.0175,15.0408,614.9032,12.2981,7.0331,151.5250,4.6888,0.0000,115.1826,266.7076,-34114.2000,-77114.2401,-66441.9689
608.0000,15.0657,27.1319,2956.7000,146464.3000,-143507.6000,3.7974,671.9773,4.4000,1.0000,32547.6222,4.5000,1.0000,33219.5995,0.0000,0.0000,179011.9222,2284.7227,-176727.1995,20.4230,13.1257,22715.9000,0.0000,22715.9000,0.5890,6139.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6139.4324,0.0000,0.0000,0.0000,16576.4676,16576.4676,19.8811,12.1539,18468.3000,0.0000,18468.3000,0.4788,4197.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4197.3409,0.0000,0.0000,0.0000,14270.9591,14270.9591,19.4485,12.1512,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,19.3821,11.6548,15058.6000,0.0000,15058.6000,0.3904,3422.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3422.4091,0.0000,0.0000,0.0000,11636.1909,11636.1909,19.0293,11.7320,16189.3000,0.0000,16189.3000,0.4197,4375.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4375.4865,0.0000,0.0000,0.0000,11813.8135,11813.8135,18.5559,14.5434,16.5496,-8.8241,-132360.9345,8.5527,1141.8399,11.4184,8.5527,0.0000,22.7445,14.5320,15.0890,14.8105,2.2968,18374.0876,8.5527,2293.0052,22.9301,8.5527,0.0000,79.9755,15.0764,15.0984,15.0874,0.1039,727.1106,8.5527,2591.7634,25.9176,8.5527,0.0000,104.4144,19.9205,19.9074,48.1218,19.8943,48.0705,19.8811,48.0190,19.8811,2986.4012,119.4560,19.4259,19.4113,51.3237,19.3967,51.2487,19.3821,51.1735,19.3821,2986.4012,119.4560,18.6712,18.6329,57.0969,18.5945,56.8395,18.5559,56.5777,18.5559,866.2856,17.3257,14.5434,14.5396,12.8164,14.5358,12.8189,14.5320,12.8216,14.5320,2986.4012,119.4560,15.0890,15.0848,18.9831,15.0806,18.9910,15.0764,18.9989,15.0764,2986.4012,119.4560,15.0984,15.0875,21.1840,15.0766,21.1806,15.0657,21.1766,15.0657,866.2856,17.3257,8.5527,260.0905,5.7018,0.0000,207.1344,467.2250,-70053.1000,-121683.6927,-113259.7363
609.0000,15.0347,27.1646,1864.6000,156001.4000,-154136.8000,4.0446,423.7727,4.4000,1.0000,34666.9778,4.5000,1.0000,35090.7505,0.0000,0.0000,190668.3778,1440.8273,-189227.5505,20.6785,13.3812,27712.1000,0.0000,27712.1000,0.7185,7489.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7489.7568,0.0000,0.0000,0.0000,20222.3432,20222.3432,20.0391,29.5059,2378.8000,7141.0000,-4762.2000,0.1851,540.6364,4.4000,1.0000,1457.3469,4.9000,1.0000,1997.9833,0.0000,0.0000,8598.3469,1838.1636,-6760.1833,20.2408,12.9435,1723.9000,0.0000,1723.9000,0.0447,465.9189,3.7000,1.0000,0.0000,0.0000,0.0000,465.9189,0.0000,0.0000,0.0000,1257.9811,1257.9811,20.1568,12.4295,15392.4000,0.0000,15392.4000,0.3991,3498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3498.2727,0.0000,0.0000,0.0000,11894.1273,11894.1273,19.8021,12.5048,15550.8000,0.0000,15550.8000,0.4032,4202.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4202.9189,0.0000,0.0000,0.0000,11347.8811,11347.8811,19.3482,14.6793,17.0138,-10.4360,-156539.9136,8.6928,1139.8626,11.3986,8.6928,0.0000,23.8808,14.6674,15.0323,14.8498,1.5295,12236.0472,8.6928,2326.9068,23.2691,8.6928,0.0000,83.9708,15.0187,15.0646,15.0416,0.2198,1538.4742,8.6928,2639.0326,26.3903,8.6928,0.0000,109.6306,20.0754,20.0633,47.2562,20.0512,47.2114,20.0391,47.1667,20.0391,3073.4125,122.9365,20.2032,20.1877,55.4659,20.1723,55.3810,20.1568,55.2962,20.1568,3073.4125,122.9365,19.4636,19.4250,61.7635,19.3866,61.4996,19.3482,61.2364,19.3482,891.3520,17.8270,14.6793,14.6753,14.8739,14.6714,14.8747,14.6674,14.8755,14.6674,3073.4125,122.9365,15.0323,15.0278,18.7584,15.0232,18.7574,15.0187,18.7564,15.0187,3073.4125,122.9365,15.0646,15.0546,20.6931,15.0447,20.6922,15.0347,20.6910,15.0347,891.3520,17.8270,8.6928,272.0429,5.7952,0.0000,217.4822,489.5251,-98519.8000,-151265.4011,-142765.3922
610.0000,15.0153,27.1985,826.3000,163610.4000,-162784.1000,4.2419,187.7955,4.4000,1.0000,36357.8667,4.5000,1.0000,36545.6621,0.0000,0.0000,199968.2667,638.5045,-199329.7621,20.7361,13.4388,31505.4000,0.0000,31505.4000,0.8168,8514.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8514.9730,0.0000,0.0000,0.0000,22990.4270,22990.4270,20.0435,31.8745,191.2000,7041.0000,-6849.8000,0.1826,43.4545,4.4000,1.0000,1436.9388,4.9000,1.0000,1480.3933,0.0000,0.0000,8477.9388,147.7455,-8330.1933,20.2826,12.9853,1862.8000,0.0000,1862.8000,0.0483,503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,503.4595,0.0000,0.0000,0.0000,1359.3405,1359.3405,20.2055,12.4783,14631.7000,0.0000,14631.7000,0.3794,3325.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3864,0.0000,0.0000,0.0000,11306.3136,11306.3136,19.8810,12.5838,13635.5000,0.0000,13635.5000,0.3535,3685.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3685.2703,0.0000,0.0000,0.0000,9950.2297,9950.2297,19.5068,14.9897,17.2482,-10.4924,-157386.5654,9.0337,1173.9112,11.7391,9.0337,0.0000,26.8018,14.9747,15.0232,14.9990,0.2115,1692.3026,9.0337,2403.7923,24.0379,9.0337,0.0000,94.2417,15.0097,15.0441,15.0269,0.1709,1196.1178,9.0337,2744.1307,27.4413,9.0337,0.0000,123.0402,20.0762,20.0653,45.6487,20.0544,45.6134,20.0435,45.5780,20.0435,3289.7112,131.5884,20.2436,20.2309,52.6558,20.2182,52.6014,20.2055,52.5471,20.2055,3289.7112,131.5884,19.5955,19.5659,59.0670,19.5363,58.9178,19.5068,58.7676,19.5068,953.6461,19.0729,14.9897,14.9847,18.2507,14.9797,18.2406,14.9747,18.2305,14.9747,3289.7112,131.5884,15.0232,15.0187,18.9011,15.0142,18.8981,15.0097,18.8951,15.0097,3289.7112,131.5884,15.0441,15.0345,20.4682,15.0249,20.4651,15.0153,20.4619,15.0153,953.6461,19.0729,9.0337,302.5794,6.0225,0.0000,244.0837,546.6632,-107998.5000,-162053.6445,-154498.1450
611.0000,15.0116,27.2269,151.9000,170793.6000,-170641.7000,4.4281,34.5227,4.4000,1.0000,37954.1333,4.5000,1.0000,37988.6561,0.0000,0.0000,208747.7333,117.3773,-208630.3561,20.7643,13.4670,37196.6000,0.0000,37196.6000,0.9644,10053.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10053.1351,0.0000,0.0000,0.0000,27143.4649,27143.4649,19.9859,32.0267,0.0000,6371.9000,-6371.9000,0.1652,0.0000,0.0000,0.0000,1300.3878,4.9000,1.0000,1300.3878,0.0000,0.0000,7672.2878,0.0000,-7672.2878,20.1975,12.9002,1909.8000,0.0000,1909.8000,0.0495,516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,516.1622,0.0000,0.0000,0.0000,1393.6378,1393.6378,20.1252,12.3979,13144.4000,0.0000,13144.4000,0.3408,2987.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2987.3636,0.0000,0.0000,0.0000,10157.0364,10157.0364,19.8451,12.5479,12358.6000,0.0000,12358.6000,0.3204,3340.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3340.1622,0.0000,0.0000,0.0000,9018.4378,9018.4378,19.5189,15.2424,17.3807,-10.3396,-155093.4137,9.4027,1215.6634,12.1566,9.4027,0.0000,30.2220,15.2267,15.0708,15.1487,-0.7067,-5653.8699,9.4027,2487.0907,24.8709,9.4027,0.0000,106.2682,15.0571,15.0397,15.0484,-0.0901,-630.5865,9.4027,2853.7761,28.5378,9.4027,0.0000,138.7417,20.0159,20.0059,44.0133,19.9959,43.9847,19.9859,43.9561,19.9859,3531.1712,141.2468,20.1590,20.1478,49.8496,20.1365,49.8070,20.1252,49.7643,20.1252,3531.1712,141.2468,19.5965,19.5706,56.2327,19.5448,56.1175,19.5189,56.0020,19.5189,1023.1582,20.4632,15.2424,15.2372,20.5479,15.2319,20.5363,15.2267,20.5248,15.2267,3531.1712,141.2468,15.0708,15.0662,19.5090,15.0616,19.5036,15.0571,19.4982,15.0571,3531.1712,141.2468,15.0397,15.0303,20.4612,15.0209,20.4562,15.0116,20.4512,15.0116,1023.1582,20.4632,9.4027,338.0227,6.2685,0.0000,275.2320,613.2546,-112404.2000,-168590.0669,-161377.8701
612.0000,15.0230,27.2452,0.0000,177969.3000,-177969.3000,4.6142,0.0000,0.0000,0.0000,39548.7333,4.5000,1.0000,39548.7333,0.0000,0.0000,217518.0333,0.0000,-217518.0333,20.8400,13.5427,39102.2000,0.0000,39102.2000,1.0138,10568.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10568.1622,0.0000,0.0000,0.0000,28534.0378,28534.0378,20.0472,32.0880,0.0000,8664.5000,-8664.5000,0.2246,0.0000,0.0000,0.0000,1768.2653,4.9000,1.0000,1768.2653,0.0000,0.0000,10432.7653,0.0000,-10432.7653,20.3262,13.0289,2257.6000,0.0000,2257.6000,0.0585,610.1622,3.7000,1.0000,0.0000,0.0000,0.0000,610.1622,0.0000,0.0000,0.0000,1647.4378,1647.4378,20.2481,12.5208,11333.0000,0.0000,11333.0000,0.2938,2575.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2575.6818,0.0000,0.0000,0.0000,8757.3182,8757.3182,20.0139,12.7166,9964.4000,0.0000,9964.4000,0.2583,2693.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2693.0811,0.0000,0.0000,0.0000,7271.3189,7271.3189,19.7375,15.3711,17.5543,-10.8851,-163276.0325,9.6950,1245.1439,12.4514,9.6950,0.0000,33.1291,15.3560,15.1283,15.2422,-1.0645,-8515.7933,9.6950,2554.8988,25.5490,9.6950,0.0000,116.4902,15.1145,15.0509,15.0827,-0.3401,-2380.8495,9.6950,2938.4698,29.3847,9.6950,0.0000,152.0874,20.0769,20.0670,43.9647,20.0571,43.9343,20.0472,43.9039,20.0472,3727.8136,149.1125,20.2821,20.2707,49.8446,20.2594,49.7988,20.2481,49.7531,20.2481,3727.8136,149.1125,19.8194,19.7921,56.9772,19.7648,56.8346,19.7375,56.6924,19.7375,1079.7474,21.5949,15.3711,15.3661,21.4271,15.3611,21.4179,15.3560,21.4086,15.3560,3727.8136,149.1125,15.1283,15.1237,20.0887,15.1191,20.0822,15.1145,20.0757,15.1145,3727.8136,149.1125,15.0509,15.0416,20.6261,15.0323,20.6186,15.0230,20.6108,15.0230,1079.7474,21.5949,9.6950,367.9132,6.4633,0.0000,301.7068,669.6199,-123976.6000,-181740.6859,-174172.6753
613.0000,15.0380,27.2602,0.0000,184913.0000,-184913.0000,4.7942,0.0000,0.0000,0.0000,41091.7778,4.5000,1.0000,41091.7778,0.0000,0.0000,226004.7778,0.0000,-226004.7778,21.0419,13.7446,33878.6000,0.0000,33878.6000,0.8784,9156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9156.3784,0.0000,0.0000,0.0000,24722.2216,24722.2216,20.3526,32.3934,0.0000,11385.6000,-11385.6000,0.2952,0.0000,0.0000,0.0000,2323.5918,4.9000,1.0000,2323.5918,0.0000,0.0000,13709.1918,0.0000,-13709.1918,20.7167,13.4194,2692.4000,0.0000,2692.4000,0.0698,727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,727.6757,0.0000,0.0000,0.0000,1964.7243,1964.7243,20.6275,12.9002,9395.7000,0.0000,9395.7000,0.2436,2135.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2135.3864,0.0000,0.0000,0.0000,7260.3136,7260.3136,20.4346,13.1373,8687.5000,0.0000,8687.5000,0.2252,2347.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2347.9730,0.0000,0.0000,0.0000,6339.5270,6339.5270,20.1744,15.4123,17.7933,-11.9506,-179259.1071,9.7596,1242.0587,12.4206,9.7596,0.0000,33.7961,15.3978,15.1684,15.2831,-1.0795,-8636.0695,9.7596,2567.7552,25.6776,9.7596,0.0000,118.8354,15.1546,15.0660,15.1103,-0.4762,-3333.3096,9.7596,2954.8091,29.5481,9.7596,0.0000,155.1492,20.3851,20.3743,46.3872,20.3634,46.3461,20.3526,46.3050,20.3526,3771.9286,150.8771,20.6646,20.6522,52.4828,20.6398,52.4263,20.6275,52.3698,20.6275,3771.9286,150.8771,20.2662,20.2355,60.4693,20.2049,60.2862,20.1744,60.1040,20.1744,1092.4403,21.8488,15.4123,15.4074,21.4913,15.4026,21.4835,15.3978,21.4757,15.3978,3771.9286,150.8771,15.1684,15.1638,20.4184,15.1592,20.4110,15.1546,20.4036,15.1546,3771.9286,150.8771,15.0660,15.0567,20.8034,15.0473,20.7926,15.0380,20.7817,15.0380,1092.4403,21.8488,9.7596,374.7428,6.5064,0.0000,307.7807,682.5235,-141644.4000,-199427.1830,-191228.4861
614.0000,15.0584,27.2806,0.0000,192700.9000,-192700.9000,4.9961,0.0000,0.0000,0.0000,42822.4222,4.5000,1.0000,42822.4222,0.0000,0.0000,235523.3222,0.0000,-235523.3222,21.0587,13.7614,39093.3000,0.0000,39093.3000,1.0136,10565.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10565.7568,0.0000,0.0000,0.0000,28527.5432,28527.5432,20.3036,32.3444,0.0000,12675.7000,-12675.7000,0.3286,0.0000,0.0000,0.0000,2586.8776,4.9000,1.0000,2586.8776,0.0000,0.0000,15262.5776,0.0000,-15262.5776,20.6925,13.3952,2571.1000,0.0000,2571.1000,0.0667,694.8919,3.7000,1.0000,0.0000,0.0000,0.0000,694.8919,0.0000,0.0000,0.0000,1876.2081,1876.2081,20.6124,12.8851,6906.1000,0.0000,6906.1000,0.1791,1569.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1569.5682,0.0000,0.0000,0.0000,5336.5318,5336.5318,20.4765,13.1792,7729.8000,0.0000,7729.8000,0.2004,2089.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2089.1351,0.0000,0.0000,0.0000,5640.6649,5640.6649,20.2558,15.6222,17.9390,-12.1251,-181876.1349,10.1767,1287.9783,12.8798,10.1767,0.0000,38.3165,15.6061,15.2164,15.4113,-1.9120,-15295.7005,10.1767,2663.9019,26.6390,10.1767,0.0000,134.7305,15.2029,15.0856,15.1443,-0.6577,-4603.9704,10.1767,3076.9138,30.7691,10.1767,0.0000,175.9015,20.3319,20.3225,44.9067,20.3131,44.8806,20.3036,44.8543,20.3036,4062.1407,162.4856,20.6447,20.6339,50.8431,20.6232,50.8039,20.6124,50.7646,20.6124,4062.1407,162.4856,20.3327,20.3071,59.0658,20.2814,58.9502,20.2558,58.8341,20.2558,1175.9198,23.5184,15.6222,15.6168,23.3451,15.6115,23.3317,15.6061,23.3182,15.6061,4062.1407,162.4856,15.2164,15.2119,20.8105,15.2074,20.8034,15.2029,20.7962,15.2029,4062.1407,162.4856,15.0856,15.0765,21.0122,15.0674,21.0027,15.0584,20.9929,15.0584,1175.9198,23.5184,10.1767,420.7805,6.7845,0.0000,348.9486,769.7291,-149076.3000,-209404.9517,-201775.8058
615.0000,15.0775,27.2998,0.0000,199993.7000,-199993.7000,5.1852,0.0000,0.0000,0.0000,44443.0444,4.5000,1.0000,44443.0444,0.0000,0.0000,244436.7444,0.0000,-244436.7444,21.3108,14.0135,37195.3000,0.0000,37195.3000,0.9644,10052.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10052.7838,0.0000,0.0000,0.0000,27142.5162,27142.5162,20.5869,32.6278,0.0000,10656.8000,-10656.8000,0.2763,0.0000,0.0000,0.0000,2174.8571,4.9000,1.0000,2174.8571,0.0000,0.0000,12831.6571,0.0000,-12831.6571,20.9142,13.6169,1705.3000,0.0000,1705.3000,0.0442,460.8919,3.7000,1.0000,0.0000,0.0000,0.0000,460.8919,0.0000,0.0000,0.0000,1244.4081,1244.4081,20.8478,13.1205,5110.8000,0.0000,5110.8000,0.1325,1161.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1161.5455,0.0000,0.0000,0.0000,3949.2545,3949.2545,20.7471,13.4498,6772.1000,0.0000,6772.1000,0.1756,1830.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1830.2973,0.0000,0.0000,0.0000,4941.8027,4941.8027,20.5363,15.6844,18.1104,-12.6847,-190270.6690,10.1672,1278.4387,12.7844,10.1672,0.0000,38.2099,15.6690,15.2646,15.4668,-1.9826,-15861.1844,10.1672,2655.5827,26.5558,10.1672,0.0000,134.3557,15.2508,15.1050,15.1779,-0.8165,-5715.6903,10.1672,3069.9433,30.6994,10.1672,0.0000,175.4122,20.6186,20.6081,47.2082,20.5975,47.1687,20.5869,47.1293,20.5869,4055.4618,162.2185,20.8824,20.8709,52.2641,20.8593,52.2152,20.8478,52.1663,20.8478,4055.4618,162.2185,20.6211,20.5927,60.9168,20.5645,60.7633,20.5363,60.6104,20.5363,1173.9990,23.4800,15.6844,15.6793,23.5119,15.6741,23.5011,15.6690,23.4904,15.6690,4055.4618,162.2185,15.2646,15.2600,21.1736,15.2554,21.1651,15.2508,21.1565,15.2508,4055.4618,162.2185,15.1050,15.0959,21.1940,15.0867,21.1815,15.0775,21.1689,15.0775,1173.9990,23.4800,10.1672,419.6997,6.7782,0.0000,347.9777,767.6774,-159867.0000,-219990.4200,-211847.5437
616.0000,15.0992,27.3214,0.0000,205876.6000,-205876.6000,5.3377,0.0000,0.0000,0.0000,45750.3556,4.5000,1.0000,45750.3556,0.0000,0.0000,251626.9556,0.0000,-251626.9556,21.4170,14.1197,35302.5000,0.0000,35302.5000,0.9153,9541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9541.2162,0.0000,0.0000,0.0000,25761.2838,25761.2838,20.7394,32.7802,0.0000,10835.1000,-10835.1000,0.2809,0.0000,0.0000,0.0000,2211.2449,4.9000,1.0000,2211.2449,0.0000,0.0000,13046.3449,0.0000,-13046.3449,21.0669,13.7696,1648.7000,0.0000,1648.7000,0.0427,445.5946,3.7000,1.0000,0.0000,0.0000,0.0000,445.5946,0.0000,0.0000,0.0000,1203.1054,1203.1054,21.0028,13.2755,4129.1000,0.0000,4129.1000,0.1071,938.4318,4.4000,1.0000,0.0000,0.0000,0.0000,938.4318,0.0000,0.0000,0.0000,3190.6682,3190.6682,20.9227,13.6254,7729.8000,0.0000,7729.8000,0.2004,2089.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2089.1351,0.0000,0.0000,0.0000,5640.6649,5640.6649,20.7005,15.8050,18.2528,-12.9985,-194977.1878,10.3262,1291.4474,12.9145,10.3262,0.0000,40.0305,15.7891,15.3099,15.5495,-2.3858,-19086.2755,10.3262,2688.2995,26.8830,10.3262,0.0000,140.7571,15.2961,15.1266,15.2114,-0.9645,-6751.3012,10.3262,3113.8019,31.1380,10.3262,0.0000,183.7698,20.7702,20.7599,47.8337,20.7496,47.7978,20.7394,47.7619,20.7394,4168.5113,166.7405,21.0367,21.0254,52.6987,21.0141,52.6528,21.0028,52.6069,21.0028,4168.5113,166.7405,20.7811,20.7542,61.0906,20.7273,60.9574,20.7005,60.8242,20.7005,1206.5085,24.1302,15.8050,15.7997,24.3756,15.7944,24.3624,15.7891,24.3492,15.7891,4168.5113,166.7405,15.3099,15.3053,21.4887,15.3007,21.4799,15.2961,21.4711,15.2961,4168.5113,166.7405,15.1266,15.1175,21.3898,15.1083,21.3765,15.0992,21.3631,15.0992,1206.5085,24.1302,10.3262,438.1287,6.8841,0.0000,364.5573,802.6861,-167901.6000,-228877.5782,-220814.7645
617.0000,15.1227,27.3449,0.0000,212053.6000,-212053.6000,5.4979,0.0000,0.0000,0.0000,47123.0222,4.5000,1.0000,47123.0222,0.0000,0.0000,259176.6222,0.0000,-259176.6222,21.5266,14.2293,30082.3000,0.0000,30082.3000,0.7799,8130.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8130.3514,0.0000,0.0000,0.0000,21951.9486,21951.9486,20.9527,32.9935,0.0000,13760.6000,-13760.6000,0.3568,0.0000,0.0000,0.0000,2808.2857,4.9000,1.0000,2808.2857,0.0000,0.0000,16568.8857,0.0000,-16568.8857,21.3621,14.0648,2119.2000,0.0000,2119.2000,0.0549,572.7568,3.7000,1.0000,0.0000,0.0000,0.0000,572.7568,0.0000,0.0000,0.0000,1546.4432,1546.4432,21.2887,13.5614,2787.4000,0.0000,2787.4000,0.0723,633.5000,4.4000,1.0000,0.0000,0.0000,0.0000,633.5000,0.0000,0.0000,0.0000,2153.9000,2153.9000,21.2355,13.9382,9006.7000,0.0000,9006.7000,0.2335,2434.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2434.2432,0.0000,0.0000,0.0000,6572.4568,6572.4568,20.9882,15.8918,18.4400,-13.7504,-206255.7509,10.4930,1303.0582,13.0306,10.4930,0.0000,42.0013,15.8760,15.3585,15.6173,-2.6179,-20943.4722,10.4930,2724.4020,27.2440,10.4930,0.0000,147.6872,15.3448,15.1500,15.2474,-1.1265,-7885.6888,10.4930,3159.5619,31.5956,10.4930,0.0000,192.8176,20.9842,20.9737,49.1507,20.9632,49.1125,20.9527,49.0742,20.9527,4288.5792,171.5432,21.3239,21.3122,54.5385,21.3004,54.4881,21.2887,54.4378,21.2887,4288.5792,171.5432,21.0731,21.0447,63.0674,21.0164,62.9156,20.9882,62.7644,20.9882,1241.0307,24.8206,15.8918,15.8866,24.8474,15.8813,24.8348,15.8760,24.8222,15.8760,4288.5792,171.5432,15.3585,15.3540,21.8269,15.3494,21.8177,15.3448,21.8085,15.3448,4288.5792,171.5432,15.1500,15.1409,21.5940,15.1318,21.5801,15.1227,21.5661,15.1227,1241.0307,24.8206,10.4930,458.0107,6.9953,0.0000,382.5061,840.5168,-181818.6000,-243520.7593,-235084.9118
618.0000,15.1406,27.3628,0.0000,217569.4000,-217569.4000,5.6409,0.0000,0.0000,0.0000,48348.7556,4.5000,1.0000,48348.7556,0.0000,0.0000,265918.1556,0.0000,-265918.1556,21.7779,14.4806,19654.7000,0.0000,19654.7000,0.5096,5312.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5312.0811,0.0000,0.0000,0.0000,14342.6189,14342.6189,21.3847,33.4256,0.0000,15037.3000,-15037.3000,0.3899,0.0000,0.0000,0.0000,3068.8367,4.9000,1.0000,3068.8367,0.0000,0.0000,18106.1367,0.0000,-18106.1367,21.8367,14.5394,1355.5000,0.0000,1355.5000,0.0351,366.3514,3.7000,1.0000,0.0000,0.0000,0.0000,366.3514,0.0000,0.0000,0.0000,989.1486,989.1486,21.7730,14.0457,1597.3000,0.0000,1597.3000,0.0414,363.0227,4.4000,1.0000,0.0000,0.0000,0.0000,363.0227,0.0000,0.0000,0.0000,1234.2773,1234.2773,21.7422,14.4449,11879.7000,0.0000,11879.7000,0.3080,3210.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3210.7297,0.0000,0.0000,0.0000,8668.9703,8668.9703,21.4315,15.9091,18.6703,-14.7501,-221250.8935,10.3874,1278.8140,12.7881,10.3874,0.0000,40.7457,15.8936,15.3883,15.6409,-2.5305,-20243.8238,10.3874,2694.4598,26.9446,10.3874,0.0000,143.2721,15.3744,15.1681,15.2713,-1.1808,-8265.3414,10.3874,3124.7878,31.2479,10.3874,0.0000,187.0533,21.4199,21.4082,52.5731,21.3965,52.5230,21.3847,52.4730,21.3847,4212.3556,168.4942,21.8120,21.7990,58.1905,21.7860,58.1285,21.7730,58.0667,21.7730,4212.3556,168.4942,21.5258,21.4943,66.8146,21.4628,66.6279,21.4315,66.4420,21.4315,1219.1154,24.3823,15.9091,15.9039,24.6577,15.8987,24.6461,15.8936,24.6345,15.8936,4212.3556,168.4942,15.3883,15.3837,21.9614,15.3791,21.9516,15.3744,21.9417,15.3744,4212.3556,168.4942,15.1681,15.1590,21.7224,15.1498,21.7062,15.1406,21.6901,15.1406,1219.1154,24.3823,10.3874,445.3522,6.9249,0.0000,371.0711,816.4234,-198119.5000,-258789.2772,-249760.0586
619.0000,15.0772,27.2956,60.3000,121501.4000,-121441.1000,3.1501,13.7045,4.4000,1.0000,27000.3111,4.5000,1.0000,27014.0157,0.0000,0.0000,148501.7111,46.5955,-148455.1157,21.5103,14.2130,16177.6000,0.0000,16177.6000,0.4194,4372.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4372.3243,0.0000,0.0000,0.0000,11805.2757,11805.2757,20.9519,32.9927,0.0000,187.8000,-187.8000,0.0049,0.0000,0.0000,0.0000,38.3265,4.9000,1.0000,38.3265,0.0000,0.0000,226.1265,0.0000,-226.1265,20.9617,13.6644,1120.5000,0.0000,1120.5000,0.0291,302.8378,3.7000,1.0000,0.0000,0.0000,0.0000,302.8378,0.0000,0.0000,0.0000,817.6622,817.6622,20.8830,13.1557,903.2000,0.0000,903.2000,0.0234,205.2727,4.4000,1.0000,0.0000,0.0000,0.0000,205.2727,0.0000,0.0000,0.0000,697.9273,697.9273,20.8528,13.5555,13954.7000,0.0000,13954.7000,0.3618,3771.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3771.5405,0.0000,0.0000,0.0000,10183.1595,10183.1595,20.3480,15.4193,17.8837,-7.5825,-113737.8884,5.9831,758.8228,7.5882,5.9831,0.0000,7.7865,15.4029,15.3331,15.3680,-0.2012,-1609.8392,5.9831,1568.8517,15.6885,5.9831,0.0000,27.3793,15.3107,15.1201,15.2154,-0.6282,-4397.6975,5.9831,1803.8684,18.0387,5.9831,0.0000,35.7458,20.9987,20.9830,47.1126,20.9674,47.0260,20.9519,46.9398,20.9519,1591.1698,63.6468,20.9262,20.9118,47.8603,20.8974,47.7867,20.8830,47.7133,20.8830,1591.1698,63.6468,20.4115,20.3904,51.3444,20.3693,51.2915,20.3480,51.2367,20.3480,463.6204,9.2724,15.4193,15.4138,19.5673,15.4084,19.5521,15.4029,19.5370,15.4029,1591.1698,63.6468,15.3331,15.3256,21.2611,15.3181,21.2227,15.3107,21.1845,15.3107,1591.1698,63.6468,15.1201,15.1057,21.0226,15.0914,20.9430,15.0772,20.8649,15.0772,463.6204,9.2724,5.9831,97.0294,3.9887,0.0000,70.9116,167.9410,-89472.9000,-125177.2176,-119745.4251
620.0000,15.0672,27.2894,0.0000,122415.2000,-122415.2000,3.1738,0.0000,0.0000,0.0000,27203.3778,4.5000,1.0000,27203.3778,0.0000,0.0000,149618.5778,0.0000,-149618.5778,21.5503,14.2530,16195.4000,0.0000,16195.4000,0.4199,4377.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1351,0.0000,0.0000,0.0000,11818.2649,11818.2649,20.9866,20.9866,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9866,13.6893,861.1000,0.0000,861.1000,0.0223,232.7297,3.7000,1.0000,0.0000,0.0000,0.0000,232.7297,0.0000,0.0000,0.0000,628.3703,628.3703,20.9066,13.1793,1068.7000,0.0000,1068.7000,0.0277,242.8864,4.4000,1.0000,0.0000,0.0000,0.0000,242.8864,0.0000,0.0000,0.0000,825.8136,825.8136,20.8708,13.5735,13316.2000,0.0000,13316.2000,0.3452,3598.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3598.9730,0.0000,0.0000,0.0000,9717.2270,9717.2270,20.3358,15.1599,17.7479,-7.9635,-119452.2876,5.9835,762.8138,7.6281,5.9835,0.0000,7.7882,15.1434,15.2902,15.2168,0.4236,3389.0407,5.9835,1578.4152,15.7842,5.9835,0.0000,27.3853,15.2681,15.1121,15.1901,-0.5142,-3599.6568,5.9835,1805.8186,18.0582,5.9835,0.0000,35.7538,21.0382,21.0209,47.3855,21.0037,47.2905,20.9866,47.1957,20.9866,1591.3769,63.6551,20.9594,20.9417,48.5917,20.9241,48.4901,20.9066,48.3888,20.9066,1591.3769,63.6551,20.4497,20.4113,52.5823,20.3734,52.3071,20.3358,52.0372,20.3358,463.6803,9.2736,15.1599,15.1544,17.6152,15.1489,17.6000,15.1434,17.5848,15.1434,1591.3769,63.6551,15.2902,15.2828,20.8404,15.2754,20.8074,15.2681,20.7744,15.2681,1591.3769,63.6551,15.1121,15.0971,20.9719,15.0821,20.8950,15.0672,20.8185,15.0672,463.6803,9.2736,5.9835,97.0492,3.9890,0.0000,70.9273,167.9765,-90973.8000,-126628.9020,-119662.9037
621.0000,15.0314,27.1954,572.5000,75966.5000,-75394.0000,1.9696,130.1136,4.4000,1.0000,16881.4444,4.5000,1.0000,17011.5581,0.0000,0.0000,92847.9444,442.3864,-92405.5581,20.8123,13.5150,16184.3000,0.0000,16184.3000,0.4196,4374.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1351,0.0000,0.0000,0.0000,11810.1649,11810.1649,20.0282,20.0282,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0282,12.7309,942.2000,0.0000,942.2000,0.0244,254.6486,3.7000,1.0000,0.0000,0.0000,0.0000,254.6486,0.0000,0.0000,0.0000,687.5514,687.5514,19.9381,12.2108,1273.3000,0.0000,1273.3000,0.0330,289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,289.3864,0.0000,0.0000,0.0000,983.9136,983.9136,19.8765,12.5792,12199.0000,0.0000,12199.0000,0.3163,3297.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3297.0270,0.0000,0.0000,0.0000,8901.9730,8901.9730,19.2662,15.1719,17.2191,-4.3631,-65446.2267,4.1444,539.1549,5.3915,4.1444,0.0000,2.5878,15.1432,15.2289,15.1861,0.1713,1370.5362,4.1444,1094.5897,10.9459,4.1444,0.0000,9.0995,15.1982,15.0942,15.1462,-0.2376,-1662.9458,4.1444,1252.9442,12.5294,4.1444,0.0000,11.8801,20.0735,20.0583,37.5400,20.0433,37.4721,20.0282,37.4044,20.0282,836.5098,33.4604,19.9852,19.9695,38.8501,19.9538,38.7743,19.9381,38.6987,19.9381,836.5098,33.4604,19.3196,19.3022,39.0657,19.2844,39.0668,19.2662,39.0618,19.2662,244.9472,4.8989,15.1719,15.1623,18.3796,15.1527,18.3242,15.1432,18.2692,15.1432,836.5098,33.4604,15.2289,15.2187,20.2697,15.2084,20.2101,15.1982,20.1509,15.1982,836.5098,33.4604,15.0942,15.0730,20.7488,15.0521,20.6045,15.0314,20.4632,15.0314,244.9472,4.8989,4.1444,35.3691,2.7629,0.0000,23.5675,58.9366,-44795.2000,-70021.9553,-65738.6363
