Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
622.0000,14.9745,27.1195,728.6000,72875.8000,-72147.2000,1.8894,165.5909,4.4000,1.0000,16194.6222,4.5000,1.0000,16360.2131,0.0000,0.0000,89070.4222,563.0091,-88507.4131,20.9630,13.6657,13705.0000,0.0000,13705.0000,0.3553,3704.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3704.0541,0.0000,0.0000,0.0000,10000.9459,10000.9459,20.2145,20.2145,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2145,12.9172,561.2000,0.0000,561.2000,0.0146,151.6757,3.7000,1.0000,0.0000,0.0000,0.0000,151.6757,0.0000,0.0000,0.0000,409.5243,409.5243,20.1129,12.3856,1424.6000,0.0000,1424.6000,0.0369,323.7727,4.4000,1.0000,0.0000,0.0000,0.0000,323.7727,0.0000,0.0000,0.0000,1100.8273,1100.8273,20.0384,12.7411,9964.4000,0.0000,9964.4000,0.2583,2693.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2693.0811,0.0000,0.0000,0.0000,7271.3189,7271.3189,19.3885,14.7405,17.0645,-4.5798,-68696.9723,3.8319,501.4831,5.0148,3.8319,0.0000,2.0455,14.7224,15.3441,15.0333,1.1485,9188.1747,3.8319,1018.2417,10.1824,3.8319,0.0000,7.1926,15.3062,15.0383,15.1723,-0.5655,-3958.7414,3.8319,1157.2812,11.5728,3.8319,0.0000,9.3906,20.2863,20.2622,40.8450,20.2383,40.6892,20.2145,40.5345,20.2145,729.6288,29.1852,20.1868,20.1620,42.1435,20.1374,41.9799,20.1129,41.8176,20.1129,729.6288,29.1852,19.5465,19.4925,43.6630,19.4399,43.2048,19.3885,42.7624,19.3885,213.8891,4.2778,14.7405,14.7345,14.4534,14.7285,14.4401,14.7224,14.4266,14.7224,729.6288,29.1852,15.3441,15.3314,21.5095,15.3188,21.4317,15.3062,21.3543,15.3062,729.6288,29.1852,15.0383,15.0169,20.1279,14.9956,19.9957,14.9745,19.8646,14.9745,213.8891,4.2778,3.8319,28.5306,2.5546,0.0000,18.6288,47.1593,-46492.0000,-69724.7967,-63467.5389
623.0000,15.0012,27.0580,1283.1000,59933.3000,-58650.2000,1.5539,291.6136,4.4000,1.0000,13318.5111,4.5000,1.0000,13610.1247,0.0000,0.0000,73251.8111,991.4864,-72260.3247,20.4402,13.1429,13380.6000,0.0000,13380.6000,0.3469,3616.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3784,0.0000,0.0000,0.0000,9764.2216,9764.2216,19.6487,11.9214,4064.4000,0.0000,4064.4000,0.1054,923.7273,4.4000,1.0000,0.0000,0.0000,0.0000,923.7273,0.0000,0.0000,0.0000,3140.6727,3140.6727,19.4123,12.1150,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,19.3374,11.6102,2082.8000,0.0000,2082.8000,0.0540,473.3636,4.4000,1.0000,0.0000,0.0000,0.0000,473.3636,0.0000,0.0000,0.0000,1609.4364,1609.4364,19.2163,11.9190,8687.5000,0.0000,8687.5000,0.2252,2347.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2347.9730,0.0000,0.0000,0.0000,6339.5270,6339.5270,18.6668,14.9490,16.8079,-3.2928,-49392.3839,3.4446,455.2836,4.5528,3.4446,0.0000,1.4858,14.9131,15.2071,15.0601,0.4882,3905.4101,3.4446,914.3348,9.1433,3.4446,0.0000,5.2245,15.1718,15.0812,15.1265,-0.1719,-1203.2285,3.4446,1042.1941,10.4219,3.4446,0.0000,6.8210,19.7053,19.6864,35.2727,19.6675,35.1825,19.6487,35.0924,19.6487,606.0862,24.2434,19.3891,19.3718,34.5012,19.3546,34.4269,19.3374,34.3525,19.3374,606.0862,24.2434,18.7391,18.7157,34.5426,18.6915,34.5005,18.6668,34.4478,18.6668,177.9493,3.5590,14.9490,14.9370,17.3762,14.9250,17.3009,14.9131,17.2264,14.9131,606.0862,24.2434,15.2071,15.1953,20.0282,15.1835,19.9660,15.1718,19.9040,15.1718,606.0862,24.2434,15.0812,15.0542,20.7525,15.0275,20.5628,15.0012,20.3768,15.0012,177.9493,3.5590,3.4446,21.3107,2.2964,0.0000,13.5314,34.8421,-30012.4000,-51098.1562,-46690.2023
624.0000,14.9779,26.9782,1554.9000,54154.9000,-52600.0000,1.4041,353.3864,4.4000,1.0000,12034.4222,4.5000,1.0000,12387.8086,0.0000,0.0000,66189.3222,1201.5136,-64987.8086,20.2775,12.9802,13381.0000,0.0000,13381.0000,0.3469,3616.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4865,0.0000,0.0000,0.0000,9764.5135,9764.5135,19.4163,11.6890,5938.1000,0.0000,5938.1000,0.1540,1349.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1349.5682,0.0000,0.0000,0.0000,4588.5318,4588.5318,19.0421,11.7448,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,18.9588,11.2315,3004.5000,0.0000,3004.5000,0.0779,682.8409,4.4000,1.0000,0.0000,0.0000,0.0000,682.8409,0.0000,0.0000,0.0000,2321.6591,2321.6591,18.7694,11.4721,4856.8000,0.0000,4856.8000,0.1259,1312.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1312.6486,0.0000,0.0000,0.0000,3544.1514,3544.1514,18.3689,14.9035,16.6362,-2.8330,-42495.5663,3.1793,423.0332,4.2303,3.1793,0.0000,1.1683,14.8696,15.2182,15.0439,0.5343,4274.6800,3.1793,844.4753,8.4448,3.1793,0.0000,4.1082,15.1768,15.0588,15.1178,-0.2068,-1447.7965,3.1793,962.2764,9.6228,3.1793,0.0000,5.3635,19.4813,19.4595,34.0317,19.4378,33.9130,19.4163,33.7952,19.4163,527.3094,21.0924,19.0173,18.9977,32.1684,18.9782,32.0669,18.9588,31.9661,18.9588,527.3094,21.0924,18.4804,18.4426,33.1644,18.4054,32.9258,18.3689,32.6953,18.3689,155.0056,3.1001,14.9035,14.8921,17.0787,14.8808,17.0190,14.8696,16.9594,14.8696,527.3094,21.0924,15.2182,15.2043,20.2863,15.1906,20.2064,15.1768,20.1270,15.1768,527.3094,21.0924,15.0588,15.0316,20.4714,15.0046,20.2957,14.9779,20.1218,14.9779,155.0056,3.1001,3.1793,17.1173,2.1195,0.0000,10.6400,27.7573,-25004.0000,-44465.6771,-39668.6828
625.0000,14.9474,26.8699,1926.0000,49657.2000,-47731.2000,1.2875,437.7273,4.4000,1.0000,11034.9333,4.5000,1.0000,11472.6606,0.0000,0.0000,60692.1333,1488.2727,-59203.8606,20.1910,12.8937,13386.2000,0.0000,13386.2000,0.3471,3617.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3617.8919,0.0000,0.0000,0.0000,9768.3081,9768.3081,19.2555,11.5282,6378.2000,0.0000,6378.2000,0.1654,1449.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1449.5909,0.0000,0.0000,0.0000,4928.6091,4928.6091,18.8190,11.5217,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,18.7275,11.0003,3924.1000,0.0000,3924.1000,0.1017,891.8409,4.4000,1.0000,0.0000,0.0000,0.0000,891.8409,0.0000,0.0000,0.0000,3032.2591,3032.2591,18.4590,11.1617,1505.6000,0.0000,1505.6000,0.0390,406.9189,3.7000,1.0000,0.0000,0.0000,0.0000,406.9189,0.0000,0.0000,0.0000,1098.6811,1098.6811,18.2279,14.7986,16.5133,-2.5813,-38719.5626,2.9274,391.3735,3.9137,2.9274,0.0000,0.9120,14.7648,15.2559,15.0103,0.6931,5544.9371,2.9274,778.5912,7.7859,2.9274,0.0000,3.2068,15.2095,15.0336,15.1216,-0.2838,-1986.4303,2.9274,885.8823,8.8588,2.9274,0.0000,4.1867,19.3258,19.3022,33.3032,19.2788,33.1726,19.2555,33.0427,19.2555,456.9398,18.2776,18.7918,18.7702,31.1510,18.7488,31.0340,18.7275,30.9178,18.7275,456.9398,18.2776,18.3617,18.3164,33.1102,18.2718,32.7984,18.2279,32.4932,18.2279,134.4894,2.6898,14.7986,14.7873,16.2740,14.7760,16.2175,14.7648,16.1612,14.7648,456.9398,18.2776,15.2559,15.2404,20.7037,15.2249,20.6124,15.2095,20.5217,15.2095,456.9398,18.2776,15.0336,15.0046,20.2093,14.9758,20.0219,14.9474,19.8372,14.9474,134.4894,2.6898,2.9274,13.6609,1.9516,0.0000,8.3055,21.9665,-22116.3000,-40068.9330,-35161.0558
626.0000,14.9430,26.8106,2095.0000,45644.0000,-43549.0000,1.1834,476.1364,4.4000,1.0000,10143.1111,4.5000,1.0000,10619.2475,0.0000,0.0000,55787.1111,1618.8636,-54168.2475,20.0278,12.7305,13381.7000,0.0000,13381.7000,0.3469,3616.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6757,0.0000,0.0000,0.0000,9765.0243,9765.0243,19.0412,11.3139,6756.4000,0.0000,6756.4000,0.1752,1535.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1535.5455,0.0000,0.0000,0.0000,5220.8545,5220.8545,18.5511,11.2538,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,18.4592,10.7319,3954.5000,0.0000,3954.5000,0.1025,898.7500,4.4000,1.0000,0.0000,0.0000,0.0000,898.7500,0.0000,0.0000,0.0000,3055.7500,3055.7500,18.1724,10.8751,866.9000,0.0000,866.9000,0.0225,234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,234.2973,0.0000,0.0000,0.0000,632.6027,632.6027,17.9906,14.8059,16.3983,-2.2618,-33926.3615,2.7620,370.9212,3.7092,2.7620,0.0000,0.7660,14.7669,15.2370,15.0019,0.6260,5008.0649,2.7620,734.8523,7.3485,2.7620,0.0000,2.6934,15.1895,15.0374,15.1134,-0.2315,-1620.6247,2.7620,836.1065,8.3611,2.7620,0.0000,3.5165,19.1112,19.0877,31.8660,19.0644,31.7427,19.0412,31.6201,19.0412,413.1525,16.5261,18.5226,18.5014,29.4983,18.4802,29.3893,18.4592,29.2808,18.4592,413.1525,16.5261,18.1130,18.0719,31.1660,18.0311,30.9254,17.9906,30.6857,17.9906,121.7116,2.4342,14.8059,14.7928,16.6748,14.7798,16.6031,14.7669,16.5319,14.7669,413.1525,16.5261,15.2370,15.2211,20.4887,15.2053,20.3995,15.1895,20.3107,15.1895,413.1525,16.5261,15.0374,15.0055,20.3219,14.9741,20.1116,14.9430,19.9049,14.9430,121.7116,2.4342,2.7620,11.6562,1.8413,0.0000,6.9759,18.6321,-18173.3000,-35190.3024,-30538.9214
627.0000,14.9288,26.7430,2219.9000,42043.8000,-39823.9000,1.0901,504.5227,4.4000,1.0000,9343.0667,4.5000,1.0000,9847.5894,0.0000,0.0000,51386.8667,1715.3773,-49671.4894,19.9441,12.6469,13381.9000,0.0000,13381.9000,0.3470,3616.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7297,0.0000,0.0000,0.0000,9765.1703,9765.1703,18.8835,11.1563,5900.4000,0.0000,5900.4000,0.1530,1341.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1341.0000,0.0000,0.0000,0.0000,4559.4000,4559.4000,18.4232,11.1259,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,18.3218,10.5946,3892.7000,0.0000,3892.7000,0.1009,884.7045,4.4000,1.0000,0.0000,0.0000,0.0000,884.7045,0.0000,0.0000,0.0000,3007.9955,3007.9955,18.0181,10.7208,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,17.8210,14.7812,16.3011,-2.0257,-30385.4212,2.5678,349.3742,3.4937,2.5917,0.0239,0.6329,14.7400,15.2426,14.9913,0.6222,4977.6668,2.5678,683.4738,6.8347,2.5678,0.0000,2.1643,15.1909,15.0288,15.1098,-0.2293,-1605.2278,2.5678,777.4313,7.7743,2.5678,0.0000,2.8257,18.9582,18.9332,31.0796,18.9083,30.9447,18.8835,30.8107,18.8835,364.1996,14.5680,18.3922,18.3687,29.2060,18.3452,29.0762,18.3218,28.9474,18.3218,364.1996,14.5680,17.9896,17.9421,30.7574,17.8953,30.4464,17.8492,30.1422,17.8492,107.4142,2.1483,14.7812,14.7674,16.6329,14.7537,16.5584,14.7400,16.4844,14.7400,364.1996,14.5680,15.2426,15.2253,20.5619,15.2080,20.4625,15.1909,20.3638,15.1909,364.1996,14.5680,15.0288,14.9950,20.2508,14.9617,20.0303,14.9288,19.8133,14.9288,107.4142,2.1483,2.5678,9.5549,1.7119,0.0000,5.6229,15.1778,-15841.4000,-31749.6669,-27012.9822
628.0000,14.9609,26.6891,2485.1000,38868.0000,-36382.9000,1.0077,564.7955,4.4000,1.0000,8637.3333,4.5000,1.0000,9202.1288,0.0000,0.0000,47505.3333,1920.3045,-45585.0288,19.7201,12.4228,13382.1000,0.0000,13382.1000,0.3470,3616.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7838,0.0000,0.0000,0.0000,9765.3162,9765.3162,18.6306,10.9033,6591.3000,0.0000,6591.3000,0.1709,1498.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1498.0227,0.0000,0.0000,0.0000,5093.2773,5093.2773,18.0988,10.8015,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,18.0048,10.2775,4209.2000,0.0000,4209.2000,0.1091,956.6364,4.4000,1.0000,0.0000,0.0000,0.0000,956.6364,0.0000,0.0000,0.0000,3252.5636,3252.5636,17.6652,10.3679,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,17.4211,14.9634,16.1922,-1.6378,-24567.5566,2.4834,350.8642,3.5086,2.5917,0.1083,0.6329,14.9110,15.1399,15.0254,0.2741,2192.4905,2.4834,660.1032,6.6010,2.4834,0.0000,1.9578,15.0914,15.0721,15.0818,-0.0263,-184.3043,2.4834,752.7112,7.5271,2.4834,0.0000,2.5560,18.7006,18.6772,29.2105,18.6538,29.0962,18.6306,28.9824,18.6306,343.7569,13.7503,18.0671,18.0463,26.8056,18.0255,26.7088,18.0048,26.6121,18.0048,343.7569,13.7503,17.6357,17.6000,27.4761,17.5642,27.3196,17.5283,27.1591,17.5283,101.4394,2.0288,14.9634,14.9458,18.6124,14.9283,18.5045,14.9110,18.3976,14.9110,343.7569,13.7503,15.1399,15.1236,19.5569,15.1075,19.4735,15.0914,19.3903,15.0914,343.7569,13.7503,15.0721,15.0345,20.8016,14.9974,20.5469,14.9609,20.2971,14.9609,101.4394,2.0288,2.4834,8.7230,1.6556,0.0000,5.1467,13.8697,-11395.5000,-26886.5852,-22559.3704
629.0000,14.8923,26.8636,1789.8000,55114.3000,-53324.5000,1.4289,406.7727,4.4000,1.0000,12247.6222,4.5000,1.0000,12654.3949,0.0000,0.0000,67361.9222,1383.0273,-65978.8949,20.3104,13.0131,13382.2000,0.0000,13382.2000,0.3470,3616.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3616.8108,0.0000,0.0000,0.0000,9765.3892,9765.3892,19.4163,11.6890,7138.9000,0.0000,7138.9000,0.1851,1622.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1622.4773,0.0000,0.0000,0.0000,5516.4227,5516.4227,18.9633,11.6660,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,18.8485,11.1212,4266.2000,0.0000,4266.2000,0.1106,969.5909,4.4000,1.0000,0.0000,0.0000,0.0000,969.5909,0.0000,0.0000,0.0000,3296.6091,3296.6091,18.5778,11.2805,866.9000,0.0000,866.9000,0.0225,234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,234.2973,0.0000,0.0000,0.0000,632.6027,632.6027,18.2993,14.3592,16.3293,-3.1986,-47979.6086,3.1572,425.1478,4.2515,3.1572,0.0000,1.1442,14.3441,15.3852,14.8646,1.5847,12677.4492,3.1572,844.6372,8.4464,3.1572,0.0000,4.0232,15.3354,14.9650,15.1502,-0.6444,-4510.5975,3.1572,954.3664,9.5437,3.1572,0.0000,5.2526,19.5084,19.4776,37.9747,19.4469,37.7881,19.4163,37.6027,19.4163,520.9717,20.8389,18.9384,18.9083,36.3926,18.8783,36.2029,18.8485,36.0146,18.8485,520.9717,20.8389,18.5258,18.4483,39.2392,18.3728,38.5782,18.2993,37.9397,18.2993,153.1587,3.0632,14.3592,14.3543,12.5578,14.3492,12.5821,14.3441,12.6052,14.3441,520.9717,20.8389,15.3852,15.3685,22.1488,15.3519,22.0626,15.3354,21.9767,15.3354,520.9717,20.8389,14.9650,14.9410,19.5409,14.9167,19.4612,14.8923,19.3763,14.8923,153.1587,3.0632,3.1572,16.7945,2.1048,0.0000,10.4200,27.2146,-27255.3000,-46465.0334,-39812.7570
630.0000,14.9532,27.0417,1069.9000,61833.7000,-60763.8000,1.6032,243.1591,4.4000,1.0000,13740.8222,4.5000,1.0000,13983.9813,0.0000,0.0000,75574.5222,826.7409,-74747.7813,20.3912,13.0939,13382.5000,0.0000,13382.5000,0.3470,3616.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3616.8919,0.0000,0.0000,0.0000,9765.6081,9765.6081,19.6072,11.8800,7444.7000,0.0000,7444.7000,0.1930,1691.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1691.9773,0.0000,0.0000,0.0000,5752.7227,5752.7227,19.1887,11.8914,549.2000,0.0000,549.2000,0.0142,148.4324,3.7000,1.0000,0.0000,0.0000,0.0000,148.4324,0.0000,0.0000,0.0000,400.7676,400.7676,19.0872,11.3600,3885.5000,0.0000,3885.5000,0.1007,883.0682,4.4000,1.0000,0.0000,0.0000,0.0000,883.0682,0.0000,0.0000,0.0000,3002.4318,3002.4318,18.8688,11.5715,4540.6000,0.0000,4540.6000,0.1177,1227.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1227.1892,0.0000,0.0000,0.0000,3313.4108,3313.4108,18.4745,14.3569,16.4157,-3.7732,-56598.4166,3.5638,478.2723,4.7827,3.5638,0.0000,1.6455,14.3326,15.2839,14.8082,1.6345,13075.9585,3.5638,955.5415,9.5554,3.5638,0.0000,5.7859,15.2475,15.0320,15.1398,-0.4231,-2961.7123,3.5638,1077.6914,10.7769,3.5638,0.0000,7.5540,19.6808,19.6562,38.9097,19.6317,38.7983,19.6072,38.6867,19.6072,643.0387,25.7215,19.1596,19.1354,37.8345,19.1113,37.7190,19.0872,37.6032,19.0872,643.0387,25.7215,18.6278,18.5769,39.6111,18.5258,39.3368,18.4745,39.0543,18.4745,188.7042,3.7741,14.3569,14.3487,13.4468,14.3406,13.4251,14.3326,13.4036,14.3326,643.0387,25.7215,15.2839,15.2717,20.8630,15.2596,20.8235,15.2475,20.7838,15.2475,643.0387,25.7215,15.0320,15.0056,20.5236,14.9793,20.3995,14.9532,20.2768,14.9532,188.7042,3.7741,3.5638,23.3901,2.3758,0.0000,14.9853,38.3754,-30961.3000,-52512.8403,-46484.1703
631.0000,15.0400,27.2551,110.0000,119622.4000,-119512.4000,3.1014,25.0000,4.4000,1.0000,26582.7556,4.5000,1.0000,26607.7556,0.0000,0.0000,146205.1556,85.0000,-146120.1556,21.2982,14.0009,13384.5000,0.0000,13384.5000,0.3470,3617.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3617.4324,0.0000,0.0000,0.0000,9767.0676,9767.0676,20.8148,13.0875,3393.0000,0.0000,3393.0000,0.0880,771.1364,4.4000,1.0000,0.0000,0.0000,0.0000,771.1364,0.0000,0.0000,0.0000,2621.8636,2621.8636,20.7025,13.4052,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,20.6161,12.8888,3505.0000,0.0000,3505.0000,0.0909,796.5909,4.4000,1.0000,0.0000,0.0000,0.0000,796.5909,0.0000,0.0000,0.0000,2708.4091,2708.4091,20.5001,13.2028,15242.4000,0.0000,15242.4000,0.3952,4119.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4119.5676,0.0000,0.0000,0.0000,11122.8324,11122.8324,19.8457,14.2676,17.0567,-8.6828,-130241.4689,6.0536,792.4720,7.9247,6.0536,0.0000,8.0649,14.2544,15.0911,14.6727,2.4418,19534.7649,6.0536,1631.9585,16.3196,6.0536,0.0000,28.3582,15.0725,15.0886,15.0805,0.0537,376.0663,6.0536,1834.9404,18.3494,6.0536,0.0000,37.0239,20.8799,20.8582,50.2163,20.8365,50.1297,20.8148,50.0428,20.8148,1624.2456,64.9698,20.6865,20.6630,52.3369,20.6395,52.2259,20.6161,52.1148,20.6161,1624.2456,64.9698,20.0237,19.9640,55.8125,19.9047,55.4225,19.8457,55.0350,19.8457,473.1861,9.4637,14.2676,14.2632,13.0589,14.2588,13.0725,14.2544,13.0859,14.2544,1624.2456,64.9698,15.0911,15.0849,19.0084,15.0787,19.0220,15.0725,19.0353,15.0725,1624.2456,64.9698,15.0886,15.0725,21.2303,15.0563,21.2285,15.0400,21.2238,15.0400,473.1861,9.4637,6.0536,100.2099,4.0357,0.0000,73.4469,173.6569,-83477.5000,-119527.8207,-110330.6377
632.0000,15.0283,27.2506,0.0000,161814.8000,-161814.8000,4.1953,0.0000,0.0000,0.0000,35958.8444,4.5000,1.0000,35958.8444,0.0000,0.0000,197773.6444,0.0000,-197773.6444,21.3875,14.0902,22737.3000,0.0000,22737.3000,0.5895,6145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6145.2162,0.0000,0.0000,0.0000,16592.0838,16592.0838,20.8157,13.0884,2250.4000,0.0000,2250.4000,0.0583,511.4545,4.4000,1.0000,0.0000,0.0000,0.0000,511.4545,0.0000,0.0000,0.0000,1738.9455,1738.9455,20.7598,13.4625,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0000,0.0000,0.0000,747.0243,747.0243,20.6950,12.9677,3309.7000,0.0000,3309.7000,0.0858,752.2045,4.4000,1.0000,0.0000,0.0000,0.0000,752.2045,0.0000,0.0000,0.0000,2557.4955,2557.4955,20.6127,13.3154,16200.7000,0.0000,16200.7000,0.4200,4378.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4378.5676,0.0000,0.0000,0.0000,11822.1324,11822.1324,20.1356,14.9115,17.5236,-10.8314,-162470.4675,8.0634,1036.8122,10.3681,8.0634,0.0000,19.0598,14.8910,14.9258,14.9084,0.1354,1083.4487,8.0634,2153.3679,21.5337,8.0634,0.0000,67.0190,14.9128,15.0612,14.9870,0.6596,4616.9793,8.0634,2453.2829,24.5328,8.0634,0.0000,87.4987,20.8540,20.8413,47.8221,20.8285,47.8194,20.8157,47.8163,20.8157,2691.2500,107.6500,20.7357,20.7222,50.1718,20.7086,50.1585,20.6950,50.1447,20.6950,2691.2500,107.6500,20.2326,20.2005,55.3957,20.1682,55.3523,20.1356,55.3031,20.1356,781.2243,15.6245,14.9115,14.9047,19.8669,14.8978,19.8491,14.8910,19.8313,14.8910,2691.2500,107.6500,14.9258,14.9215,17.6823,14.9171,17.7027,14.9128,17.7230,14.9128,2691.2500,107.6500,15.0612,15.0503,20.8031,15.0394,20.8426,15.0283,20.8806,15.0283,781.2243,15.6245,8.0634,221.0070,5.3756,0.0000,173.5774,394.5844,-116293.0000,-164315.9630,-156770.0396
633.0000,15.0017,27.2239,0.0000,173623.6000,-173623.6000,4.5015,0.0000,0.0000,0.0000,38583.0222,4.5000,1.0000,38583.0222,0.0000,0.0000,212206.6222,0.0000,-212206.6222,21.1057,13.8084,27733.5000,0.0000,27733.5000,0.7190,7495.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7495.5405,0.0000,0.0000,0.0000,20237.9595,20237.9595,20.4944,32.5352,0.0000,8509.9000,-8509.9000,0.2206,0.0000,0.0000,0.0000,1736.7143,4.9000,1.0000,1736.7143,0.0000,0.0000,10246.6143,0.0000,-10246.6143,20.7891,13.4918,1724.7000,0.0000,1724.7000,0.0447,466.1351,3.7000,1.0000,0.0000,0.0000,0.0000,466.1351,0.0000,0.0000,0.0000,1258.5649,1258.5649,20.7176,12.9903,4613.9000,0.0000,4613.9000,0.1196,1048.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1048.6136,0.0000,0.0000,0.0000,3565.2864,3565.2864,20.6151,13.3178,15561.8000,0.0000,15561.8000,0.4035,4205.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4205.8919,0.0000,0.0000,0.0000,11355.9081,11355.9081,20.2088,15.3409,17.7748,-11.2821,-169231.8065,9.0135,1147.9114,11.4791,9.0135,0.0000,26.6224,15.3214,14.9933,15.1573,-1.4258,-11406.3173,9.0135,2383.3340,23.8333,9.0135,0.0000,93.6110,14.9793,15.0303,15.0048,0.2532,1772.6187,9.0135,2740.4067,27.4041,9.0135,0.0000,122.2167,20.5236,20.5139,43.5156,20.5041,43.5273,20.4944,43.5387,20.4944,3276.7124,131.0685,20.7529,20.7411,48.9352,20.7294,48.9246,20.7176,48.9139,20.7176,3276.7124,131.0685,20.2884,20.2619,54.0974,20.2354,54.0780,20.2088,54.0570,20.2088,949.9031,18.9981,15.3409,15.3344,23.3944,15.3279,23.3800,15.3214,23.3656,15.3214,3276.7124,131.0685,14.9933,14.9886,18.7485,14.9840,18.7576,14.9793,18.7667,14.9793,3276.7124,131.0685,15.0303,15.0208,20.4326,15.0113,20.4684,15.0017,20.5033,15.0017,949.9031,18.9981,9.0135,300.7115,6.0090,0.0000,242.4501,543.1616,-132499.6000,-186035.5177,-178865.5051
634.0000,15.0105,27.2328,0.0000,182131.4000,-182131.4000,4.7221,0.0000,0.0000,0.0000,40473.6444,4.5000,1.0000,40473.6444,0.0000,0.0000,222605.0444,0.0000,-222605.0444,21.1001,13.8028,31528.6000,0.0000,31528.6000,0.8174,8521.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8521.2432,0.0000,0.0000,0.0000,23007.3568,23007.3568,20.4418,32.4826,0.0000,8806.3000,-8806.3000,0.2283,0.0000,0.0000,0.0000,1797.2041,4.9000,1.0000,1797.2041,0.0000,0.0000,10603.5041,0.0000,-10603.5041,20.7318,13.4345,1864.4000,0.0000,1864.4000,0.0483,503.8919,3.7000,1.0000,0.0000,0.0000,0.0000,503.8919,0.0000,0.0000,0.0000,1360.5081,1360.5081,20.6625,12.9352,5723.9000,0.0000,5723.9000,0.1484,1300.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1300.8864,0.0000,0.0000,0.0000,4423.0136,4423.0136,20.5415,13.2442,13645.1000,0.0000,13645.1000,0.3538,3687.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3687.8649,0.0000,0.0000,0.0000,9957.2351,9957.2351,20.1977,15.6108,17.9042,-11.1782,-167673.5089,9.4776,1201.0785,12.0108,9.4776,0.0000,30.9496,15.5920,15.0996,15.3458,-2.2498,-17998.0052,9.4776,2487.3389,24.8734,9.4776,0.0000,108.8265,15.0854,15.0390,15.0622,-0.2423,-1696.0371,9.4776,2874.9131,28.7491,9.4776,0.0000,142.0818,20.4708,20.4611,42.8409,20.4514,42.8411,20.4418,42.8411,20.4418,3581.0787,143.2431,20.6946,20.6839,47.4549,20.6732,47.4452,20.6625,47.4354,20.6625,3581.0787,143.2431,20.2691,20.2453,52.5533,20.2215,52.5363,20.1977,52.5181,20.1977,1037.5221,20.7504,15.6108,15.6045,25.1175,15.5983,25.1046,15.5920,25.0916,15.5920,3581.0787,143.2431,15.0996,15.0949,19.9051,15.0901,19.9088,15.0854,19.9125,15.0854,3581.0787,143.2431,15.0390,15.0295,20.5921,15.0200,20.6143,15.0105,20.6361,15.0105,1037.5221,20.7504,9.4776,345.5227,6.3184,0.0000,281.8579,627.3806,-138175.7000,-194460.4349,-187367.5512
635.0000,15.0410,27.2632,0.0000,189858.2000,-189858.2000,4.9224,0.0000,0.0000,0.0000,42190.7111,4.5000,1.0000,42190.7111,0.0000,0.0000,232048.9111,0.0000,-232048.9111,21.0913,13.7940,37220.5000,0.0000,37220.5000,0.9650,10059.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10059.5946,0.0000,0.0000,0.0000,27160.9054,27160.9054,20.3564,32.3972,0.0000,8210.7000,-8210.7000,0.2129,0.0000,0.0000,0.0000,1675.6531,4.9000,1.0000,1675.6531,0.0000,0.0000,9886.3531,0.0000,-9886.3531,20.6141,13.3168,1909.2000,0.0000,1909.2000,0.0495,516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,516.0000,0.0000,0.0000,0.0000,1393.2000,1393.2000,20.5487,12.8214,6120.3000,0.0000,6120.3000,0.1587,1390.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1390.9773,0.0000,0.0000,0.0000,4729.3227,4729.3227,20.4254,13.1281,12367.3000,0.0000,12367.3000,0.3206,3342.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3342.5135,0.0000,0.0000,0.0000,9024.7865,9024.7865,20.1259,15.8241,17.9750,-10.9991,-164986.9083,9.9437,1256.7714,12.5677,9.9437,0.0000,35.7447,15.8057,15.2073,15.5065,-2.8688,-22950.7099,9.9437,2593.1246,25.9312,9.9437,0.0000,125.6874,15.1930,15.0691,15.1311,-0.6789,-4752.1277,9.9437,3008.0529,30.0805,9.9437,0.0000,164.0950,20.3831,20.3742,41.8303,20.3653,41.8309,20.3564,41.8314,20.3564,3898.8446,155.9538,20.5778,20.5681,45.7607,20.5584,45.7537,20.5487,45.7466,20.5487,3898.8446,155.9538,20.1900,20.1687,50.7475,20.1473,50.7380,20.1259,50.7276,20.1259,1128.9521,22.5790,15.8241,15.8179,26.3438,15.8118,26.3311,15.8057,26.3184,15.8057,3898.8446,155.9538,15.2073,15.2025,20.8886,15.1978,20.8896,15.1930,20.8906,15.1930,3898.8446,155.9538,15.0691,15.0597,20.9650,15.0504,20.9797,15.0410,20.9940,15.0410,1128.9521,22.5790,9.9437,394.6408,6.6291,0.0000,325.5271,720.1679,-140451.6000,-199627.0496,-192689.7460
636.0000,15.0808,27.3030,0.0000,196636.9000,-196636.9000,5.0982,0.0000,0.0000,0.0000,43697.0889,4.5000,1.0000,43697.0889,0.0000,0.0000,240333.9889,0.0000,-240333.9889,21.1042,13.8069,39119.6000,0.0000,39119.6000,1.0142,10572.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10572.8649,0.0000,0.0000,0.0000,28546.7351,28546.7351,20.3625,32.4033,0.0000,11042.2000,-11042.2000,0.2863,0.0000,0.0000,0.0000,2253.5102,4.9000,1.0000,2253.5102,0.0000,0.0000,13295.7102,0.0000,-13295.7102,20.6957,13.3984,2259.3000,0.0000,2259.3000,0.0586,610.6216,3.7000,1.0000,0.0000,0.0000,0.0000,610.6216,0.0000,0.0000,0.0000,1648.6784,1648.6784,20.6250,12.8977,6969.5000,0.0000,6969.5000,0.1807,1583.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1583.9773,0.0000,0.0000,0.0000,5385.5227,5385.5227,20.4900,13.1927,9971.4000,0.0000,9971.4000,0.2585,2694.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2694.9730,0.0000,0.0000,0.0000,7276.4270,7276.4270,20.2401,15.9447,18.0924,-11.4257,-171385.2796,10.3448,1301.6481,13.0165,10.3448,0.0000,40.2466,15.9273,15.3010,15.6142,-3.1233,-24986.7470,10.3448,2686.2535,26.8625,10.3448,0.0000,141.5172,15.2870,15.1086,15.1978,-1.0167,-7116.6059,10.3448,3121.0817,31.2108,10.3448,0.0000,184.7622,20.3888,20.3800,41.8524,20.3713,41.8491,20.3625,41.8457,20.3625,4181.7956,167.2718,20.6544,20.6446,46.2649,20.6348,46.2513,20.6250,46.2375,20.6250,4181.7956,167.2718,20.3077,20.2851,51.6593,20.2626,51.6183,20.2401,51.5769,20.2401,1210.3283,24.2066,15.9447,15.9389,26.7215,15.9331,26.7111,15.9273,26.7006,15.9273,4181.7956,167.2718,15.3010,15.2963,21.6335,15.2917,21.6331,15.2870,21.6325,15.2870,4181.7956,167.2718,15.1086,15.0993,21.3899,15.0901,21.3997,15.0808,21.4090,15.0808,1210.3283,24.2066,10.3448,440.3129,6.8965,0.0000,366.5260,806.8389,-149359.3000,-210772.3358,-203488.6325
637.0000,15.1155,27.3378,0.0000,203352.5000,-203352.5000,5.2723,0.0000,0.0000,0.0000,45189.4444,4.5000,1.0000,45189.4444,0.0000,0.0000,248541.9444,0.0000,-248541.9444,21.2749,13.9776,33898.0000,0.0000,33898.0000,0.8789,9161.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9161.6216,0.0000,0.0000,0.0000,24736.3784,24736.3784,20.6329,32.6737,0.0000,12641.0000,-12641.0000,0.3277,0.0000,0.0000,0.0000,2579.7959,4.9000,1.0000,2579.7959,0.0000,0.0000,15220.7959,0.0000,-15220.7959,21.0101,13.7128,2694.8000,0.0000,2694.8000,0.0699,728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,728.3243,0.0000,0.0000,0.0000,1966.4757,1966.4757,20.9294,13.2021,7733.6000,0.0000,7733.6000,0.2005,1757.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1757.6364,0.0000,0.0000,0.0000,5975.9636,5975.9636,20.7813,13.4840,8693.6000,0.0000,8693.6000,0.2254,2349.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2349.6216,0.0000,0.0000,0.0000,6343.9784,6343.9784,20.5485,15.9884,18.2685,-12.2673,-184008.8045,10.4620,1307.6527,13.0765,10.4620,0.0000,41.6306,15.9718,15.3628,15.6673,-3.0716,-24572.8286,10.4620,2711.0033,27.1100,10.4620,0.0000,146.3834,15.3488,15.1433,15.2461,-1.1848,-8293.6032,10.4620,3150.3996,31.5040,10.4620,0.0000,191.1154,20.6619,20.6522,44.4455,20.6425,44.4290,20.6329,44.4124,20.6329,4266.1675,170.6467,20.9613,20.9507,48.9069,20.9400,48.8813,20.9294,48.8556,20.9294,4266.1675,170.6467,20.6240,20.5988,54.7762,20.5736,54.6945,20.5485,54.6128,20.5485,1234.5873,24.6917,15.9884,15.9829,26.4905,15.9773,26.4814,15.9718,26.4722,15.9718,4266.1675,170.6467,15.3628,15.3582,22.0186,15.3535,22.0168,15.3488,22.0150,15.3488,4266.1675,170.6467,15.1433,15.1341,21.7068,15.1248,21.7118,15.1155,21.7166,15.1155,1234.5873,24.6917,10.4620,454.2756,6.9747,0.0000,379.1294,833.4050,-162973.5000,-224739.9443,-216875.2362
638.0000,15.1567,27.3789,0.0000,209389.2000,-209389.2000,5.4288,0.0000,0.0000,0.0000,46530.9333,4.5000,1.0000,46530.9333,0.0000,0.0000,255920.1333,0.0000,-255920.1333,21.2128,13.9155,39123.2000,0.0000,39123.2000,1.0143,10573.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10573.8378,0.0000,0.0000,0.0000,28549.3622,28549.3622,20.5126,32.5534,0.0000,14578.8000,-14578.8000,0.3780,0.0000,0.0000,0.0000,2975.2653,4.9000,1.0000,2975.2653,0.0000,0.0000,17554.0653,0.0000,-17554.0653,20.9280,13.6307,2572.5000,0.0000,2572.5000,0.0667,695.2703,3.7000,1.0000,0.0000,0.0000,0.0000,695.2703,0.0000,0.0000,0.0000,1877.2297,1877.2297,20.8560,13.1287,8323.0000,0.0000,8323.0000,0.2158,1891.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1891.5909,0.0000,0.0000,0.0000,6431.4091,6431.4091,20.7038,13.4065,7735.2000,0.0000,7735.2000,0.2005,2090.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2090.5946,0.0000,0.0000,0.0000,5644.6054,5644.6054,20.5086,16.1840,18.3463,-12.1833,-182749.1202,10.9562,1365.4055,13.6541,10.9562,0.0000,47.8136,16.1665,15.4413,15.8039,-3.8309,-30647.3656,10.9562,2823.8317,28.2383,10.9562,0.0000,168.1247,15.4275,15.1838,15.3056,-1.4711,-10297.8071,10.9562,3291.4322,32.9143,10.9562,0.0000,219.5004,20.5372,20.5290,42.6781,20.5208,42.6748,20.5126,42.6715,20.5126,4630.0542,185.2022,20.8836,20.8744,47.3563,20.8652,47.3439,20.8560,47.3314,20.8560,4630.0542,185.2022,20.5702,20.5497,53.0130,20.5292,52.9868,20.5086,52.9597,20.5086,1339.1826,26.7837,16.1840,16.1782,27.9406,16.1723,27.9273,16.1665,27.9140,16.1665,4630.0542,185.2022,15.4413,15.4367,22.5833,15.4321,22.5809,15.4275,22.5784,15.4275,4630.0542,185.2022,15.1838,15.1748,22.0757,15.1657,22.0798,15.1567,22.0835,15.1567,1339.1826,26.7837,10.9562,516.2594,7.3042,0.0000,435.4388,951.6981,-166214.1000,-230971.5923,-223694.2929
639.0000,15.1911,27.4133,0.0000,214202.1000,-214202.1000,5.5536,0.0000,0.0000,0.0000,47600.4667,4.5000,1.0000,47600.4667,0.0000,0.0000,261802.5667,0.0000,-261802.5667,21.3644,14.0671,37219.0000,0.0000,37219.0000,0.9650,10059.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10059.1892,0.0000,0.0000,0.0000,27159.8108,27159.8108,20.6968,32.7376,0.0000,13515.5000,-13515.5000,0.3504,0.0000,0.0000,0.0000,2758.2653,4.9000,1.0000,2758.2653,0.0000,0.0000,16273.7653,0.0000,-16273.7653,21.0805,13.7832,1707.2000,0.0000,1707.2000,0.0443,461.4054,3.7000,1.0000,0.0000,0.0000,0.0000,461.4054,0.0000,0.0000,0.0000,1245.7946,1245.7946,21.0216,13.2944,9305.5000,0.0000,9305.5000,0.2413,2114.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2114.8864,0.0000,0.0000,0.0000,7190.6136,7190.6136,20.8521,13.5548,6776.8000,0.0000,6776.8000,0.1757,1831.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1831.5676,0.0000,0.0000,0.0000,4945.2324,4945.2324,20.6676,16.2386,18.4531,-12.5220,-187829.7257,10.9953,1364.7647,13.6476,10.9953,0.0000,48.3268,16.2219,15.5029,15.8624,-3.8113,-30490.1246,10.9953,2827.3758,28.2738,10.9953,0.0000,169.9290,15.4891,15.2182,15.3537,-1.6409,-11486.1770,10.9953,3296.8755,32.9688,10.9953,0.0000,221.8560,20.7240,20.7149,44.4090,20.7059,44.3935,20.6968,44.3779,20.6968,4659.3715,186.3749,21.0512,21.0413,48.6492,21.0315,48.6268,21.0216,48.6044,21.0216,4659.3715,186.3749,20.7355,20.7128,54.3820,20.6902,54.3183,20.6676,54.2545,20.6676,1347.6074,26.9521,16.2386,16.2330,27.8410,16.2275,27.8302,16.2219,27.8194,16.2219,4659.3715,186.3749,15.5029,15.4983,22.9529,15.4937,22.9491,15.4891,22.9452,15.4891,4659.3715,186.3749,15.2182,15.2092,22.3429,15.2001,22.3434,15.1911,22.3436,15.1911,1347.6074,26.9521,10.9953,521.3759,7.3302,0.0000,440.1118,961.4876,-172709.1000,-237534.8805,-229806.0272
640.0000,15.2251,27.4473,0.0000,218404.0000,-218404.0000,5.6625,0.0000,0.0000,0.0000,48534.2222,4.5000,1.0000,48534.2222,0.0000,0.0000,266938.2222,0.0000,-266938.2222,21.4250,14.1277,35322.2000,0.0000,35322.2000,0.9158,9546.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9546.5405,0.0000,0.0000,0.0000,25775.6595,25775.6595,20.7997,32.8405,0.0000,14059.5000,-14059.5000,0.3645,0.0000,0.0000,0.0000,2869.2857,4.9000,1.0000,2869.2857,0.0000,0.0000,16928.7857,0.0000,-16928.7857,21.1929,13.8956,1649.0000,0.0000,1649.0000,0.0428,445.6757,3.7000,1.0000,0.0000,0.0000,0.0000,445.6757,0.0000,0.0000,0.0000,1203.3243,1203.3243,21.1358,13.4085,9864.9000,0.0000,9864.9000,0.2558,2242.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2242.0227,0.0000,0.0000,0.0000,7622.8773,7622.8773,20.9587,13.6614,7735.2000,0.0000,7735.2000,0.2005,2090.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2090.5946,0.0000,0.0000,0.0000,5644.6054,5644.6054,20.7620,16.3285,18.5453,-12.7257,-190884.8287,11.1629,1380.7610,13.8076,11.1629,0.0000,50.5701,16.3117,15.5590,15.9354,-4.0508,-32406.0312,11.1629,2862.2456,28.6225,11.1629,0.0000,177.8170,15.5452,15.2521,15.3987,-1.8027,-12619.1103,11.1629,3341.1507,33.4115,11.1629,0.0000,232.1545,20.8263,20.8175,44.9966,20.8086,44.9817,20.7997,44.9667,20.7997,4786.0957,191.4438,21.1649,21.1552,49.2059,21.1455,49.1836,21.1358,49.1612,21.1358,4786.0957,191.4438,20.8276,20.8058,54.6774,20.7839,54.6204,20.7620,54.5630,20.7620,1384.0204,27.6804,16.3285,16.3229,28.2479,16.3173,28.2358,16.3117,28.2237,16.3117,4786.0957,191.4438,15.5590,15.5544,23.2732,15.5498,23.2687,15.5452,23.2641,15.5452,4786.0957,191.4438,15.2521,15.2431,22.5992,15.2341,22.5977,15.2251,22.5959,15.2251,1384.0204,27.6804,11.1629,543.6991,7.4419,0.0000,460.5417,1004.2408,-177892.2000,-243620.5415,-235909.9702
641.0000,15.2562,27.4784,0.0000,222182.3000,-222182.3000,5.7605,0.0000,0.0000,0.0000,49373.8444,4.5000,1.0000,49373.8444,0.0000,0.0000,271556.1444,0.0000,-271556.1444,21.5069,14.2096,30101.0000,0.0000,30101.0000,0.7804,8135.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8135.4054,0.0000,0.0000,0.0000,21965.5946,21965.5946,20.9738,33.0146,0.0000,16706.1000,-16706.1000,0.4331,0.0000,0.0000,0.0000,3409.4082,4.9000,1.0000,3409.4082,0.0000,0.0000,20115.5082,0.0000,-20115.5082,21.4368,14.1395,2120.4000,0.0000,2120.4000,0.0550,573.0811,3.7000,1.0000,0.0000,0.0000,0.0000,573.0811,0.0000,0.0000,0.0000,1547.3189,1547.3189,21.3707,13.6434,9502.0000,0.0000,9502.0000,0.2464,2159.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2159.5455,0.0000,0.0000,0.0000,7342.4545,7342.4545,21.2017,13.9044,9013.0000,0.0000,9013.0000,0.2337,2435.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2435.9459,0.0000,0.0000,0.0000,6577.0541,6577.0541,20.9801,16.3815,18.6808,-13.3187,-199780.9395,11.2636,1386.1399,13.8614,11.2636,0.0000,51.9514,16.3650,15.6079,15.9864,-4.1111,-32889.0161,11.2636,2882.2840,28.8228,11.2636,0.0000,182.6741,15.5941,15.2831,15.4386,-1.9301,-13510.9548,11.2636,3365.9659,33.6597,11.2636,0.0000,238.4958,21.0013,20.9921,46.3037,20.9830,46.2845,20.9738,46.2652,20.9738,4862.9980,194.5199,21.4012,21.3910,50.9794,21.3808,50.9512,21.3707,50.9230,21.3707,4862.9980,194.5199,21.0503,21.0268,56.6043,21.0035,56.5246,20.9801,56.4449,20.9801,1406.1148,28.1223,16.3815,16.3760,28.3005,16.3705,28.2890,16.3650,28.2775,16.3650,4862.9980,194.5199,15.6079,15.6033,23.5273,15.5987,23.5221,15.5941,23.5168,15.5941,4862.9980,194.5199,15.2831,15.2741,22.8150,15.2652,22.8116,15.2562,22.8079,15.2562,1406.1148,28.1223,11.2636,557.4085,7.5091,0.0000,473.1213,1030.5298,-188152.0000,-254239.2305,-246180.9105
642.0000,15.2723,27.4945,0.0000,225814.3000,-225814.3000,5.8547,0.0000,0.0000,0.0000,50180.9556,4.5000,1.0000,50180.9556,0.0000,0.0000,275995.2556,0.0000,-275995.2556,21.7775,14.4802,19665.6000,0.0000,19665.6000,0.5099,5315.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5315.0270,0.0000,0.0000,0.0000,14350.5730,14350.5730,21.4075,33.4483,0.0000,16079.7000,-16079.7000,0.4169,0.0000,0.0000,0.0000,3281.5714,4.9000,1.0000,3281.5714,0.0000,0.0000,19361.2714,0.0000,-19361.2714,21.8639,14.5666,1356.7000,0.0000,1356.7000,0.0352,366.6757,3.7000,1.0000,0.0000,0.0000,0.0000,366.6757,0.0000,0.0000,0.0000,990.0243,990.0243,21.8061,14.0789,8038.9000,0.0000,8038.9000,0.2084,1827.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1827.0227,0.0000,0.0000,0.0000,6211.8773,6211.8773,21.6597,14.3624,11888.1000,0.0000,11888.1000,0.3082,3213.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3213.0000,0.0000,0.0000,0.0000,8675.1000,8675.1000,21.3747,16.3551,18.8649,-14.1976,-212963.9262,10.9999,1344.3755,13.4438,10.9999,0.0000,48.3869,16.3389,15.6239,15.9814,-3.7919,-30334.8538,10.9999,2815.3493,28.1535,10.9999,0.0000,170.1404,15.6100,15.2996,15.4548,-1.8815,-13170.6608,10.9999,3285.0470,32.8505,10.9999,0.0000,222.1320,21.4393,21.4287,50.0748,21.4181,50.0409,21.4075,50.0070,21.4075,4662.7985,186.5119,21.8405,21.8291,54.5552,21.8176,54.5139,21.8061,54.4726,21.8061,4662.7985,186.5119,21.4552,21.4283,60.4814,21.4015,60.3597,21.3747,60.2384,21.3747,1348.5922,26.9718,16.3551,16.3497,27.6398,16.3443,27.6291,16.3389,27.6184,16.3389,4662.7985,186.5119,15.6239,15.6193,23.4661,15.6147,23.4599,15.6100,23.4537,15.6100,4662.7985,186.5119,15.2996,15.2905,22.8540,15.2814,22.8474,15.2723,22.8406,15.2723,1348.5922,26.9718,10.9999,521.9752,7.3332,0.0000,440.6593,962.6345,-200944.7000,-265128.9524,-256469.4409
643.0000,15.1801,27.3839,301.7000,126355.4000,-126053.7000,3.2760,68.5682,4.4000,1.0000,28078.9778,4.5000,1.0000,28147.5460,0.0000,0.0000,154434.3778,233.1318,-154201.2460,21.3747,14.0774,16193.0000,0.0000,16193.0000,0.4198,4376.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4376.4865,0.0000,0.0000,0.0000,11816.5135,11816.5135,20.8610,15.5448,919.4000,184.1000,735.3000,0.0238,208.9545,4.4000,1.0000,37.5714,4.9000,1.0000,246.5260,0.0000,0.0000,221.6714,710.4455,488.7740,20.8414,13.5441,1122.3000,0.0000,1122.3000,0.0291,303.3243,3.7000,1.0000,0.0000,0.0000,0.0000,303.3243,0.0000,0.0000,0.0000,818.9757,818.9757,20.7744,13.0471,7397.8000,0.0000,7397.8000,0.1918,1681.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1681.3182,0.0000,0.0000,0.0000,5716.4818,5716.4818,20.5448,13.2475,13964.6000,0.0000,13964.6000,0.3621,3774.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2162,0.0000,0.0000,0.0000,10190.3838,10190.3838,20.1007,15.9587,18.0297,-6.8737,-103105.3771,6.4539,814.0115,8.1401,6.4539,0.0000,9.7733,15.9387,15.4684,15.7035,-1.4634,-11707.5916,6.4539,1670.0095,16.7001,6.4539,0.0000,34.3654,15.4480,15.2202,15.3341,-0.8100,-5669.8560,6.4539,1936.6787,19.3668,6.4539,0.0000,44.8668,20.9000,20.8870,43.6866,20.8740,43.6304,20.8610,43.5744,20.8610,1817.8262,72.7130,20.8085,20.7971,43.1625,20.7858,43.1239,20.7744,43.0852,20.7744,1817.8262,72.7130,20.1354,20.1241,43.1750,20.1125,43.2458,20.1007,43.3130,20.1007,529.1465,10.5829,15.9587,15.9520,23.4755,15.9454,23.4515,15.9387,23.4275,15.9387,1817.8262,72.7130,15.4684,15.4616,21.7530,15.4548,21.7249,15.4480,21.6968,15.4480,1817.8262,72.7130,15.2202,15.2067,21.7375,15.1934,21.6777,15.1801,21.6188,15.1801,529.1465,10.5829,6.4539,119.5512,4.3026,0.0000,89.0055,208.5567,-86640.7000,-125170.1171,-120482.8246
644.0000,15.1514,27.3345,636.8000,125652.6000,-125015.8000,3.2578,144.7273,4.4000,1.0000,27922.8000,4.5000,1.0000,28067.5273,0.0000,0.0000,153575.4000,492.0727,-153083.3273,21.2711,13.9738,16190.5000,0.0000,16190.5000,0.4198,4375.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4375.8108,0.0000,0.0000,0.0000,11814.6892,11814.6892,20.7569,13.0296,2596.1000,0.0000,2596.1000,0.0673,590.0227,4.4000,1.0000,0.0000,0.0000,0.0000,590.0227,0.0000,0.0000,0.0000,2006.0773,2006.0773,20.6767,13.3794,861.7000,0.0000,861.7000,0.0223,232.8919,3.7000,1.0000,0.0000,0.0000,0.0000,232.8919,0.0000,0.0000,0.0000,628.8081,628.8081,20.6105,12.8832,8139.4000,0.0000,8139.4000,0.2110,1849.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1849.8636,0.0000,0.0000,0.0000,6289.5364,6289.5364,20.3591,13.0618,13325.6000,0.0000,13325.6000,0.3455,3601.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3601.5135,0.0000,0.0000,0.0000,9724.0865,9724.0865,19.8924,15.7497,17.8211,-6.9086,-103629.4563,6.4856,824.5140,8.2451,6.4856,0.0000,9.9177,15.7298,15.4131,15.5714,-0.9902,-7921.9298,6.4856,1686.9697,16.8697,6.4856,0.0000,34.8732,15.3923,15.1931,15.2927,-0.7117,-4981.7507,6.4856,1949.3703,19.4937,6.4856,0.0000,45.5297,20.7988,20.7848,42.9442,20.7708,42.8825,20.7569,42.8209,20.7569,1833.5290,73.3412,20.6515,20.6378,42.5298,20.6242,42.4686,20.6105,42.4075,20.6105,1833.5290,73.3412,19.9703,19.9441,42.8465,19.9181,42.7117,19.8924,42.5804,19.8924,533.6842,10.6737,15.7497,15.7431,21.8433,15.7364,21.8211,15.7298,21.7989,15.7298,1833.5290,73.3412,15.4131,15.4062,21.3420,15.3992,21.3156,15.3923,21.2891,15.3923,1833.5290,73.3412,15.1931,15.1792,21.4859,15.1653,21.4274,15.1514,21.3691,15.1514,533.6842,10.6737,6.4856,121.1734,4.3237,0.0000,90.3206,211.4941,-83902.5000,-122620.1299,-116533.1369
645.0000,15.1281,27.0943,2555.7000,77128.2000,-74572.5000,1.9997,580.8409,4.4000,1.0000,17139.6000,4.5000,1.0000,17720.4409,0.0000,0.0000,94267.8000,1974.8591,-92292.9409,20.0856,12.7883,16205.1000,0.0000,16205.1000,0.4201,4379.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4379.7568,0.0000,0.0000,0.0000,11825.3432,11825.3432,19.4264,11.6991,8323.7000,0.0000,8323.7000,0.2158,1891.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1891.7500,0.0000,0.0000,0.0000,6431.9500,6431.9500,19.0809,11.7836,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,19.0265,11.2992,9304.6000,0.0000,9304.6000,0.2412,2114.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2114.6818,0.0000,0.0000,0.0000,7189.9182,7189.9182,18.6403,11.3430,12207.5000,0.0000,12207.5000,0.3165,3299.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3299.3243,0.0000,0.0000,0.0000,8908.1757,8908.1757,18.1953,16.1288,17.1620,-2.5648,-38471.5197,4.8268,629.3107,6.2931,4.8268,0.0000,4.0882,16.0895,15.2104,15.6500,-2.0458,-16366.5892,4.8268,1251.6040,12.5160,4.8268,0.0000,14.3751,15.1868,15.1845,15.1856,-0.0061,-42.8420,4.8268,1456.9657,14.5697,4.8268,0.0000,18.7679,19.4504,19.4424,29.7927,19.4344,29.7938,19.4264,29.7946,19.4264,1091.8602,43.6744,19.0439,19.0382,27.1947,19.0323,27.2152,19.0265,27.2351,19.0265,1091.8602,43.6744,18.1617,18.1739,22.2329,18.1851,22.5695,18.1953,22.8938,18.1953,319.0443,6.3809,16.1288,16.1157,26.0324,16.1026,25.9469,16.0895,25.8619,16.0895,1091.8602,43.6744,15.2104,15.2025,19.4554,15.1946,19.4210,15.1868,19.3868,15.1868,1091.8602,43.6744,15.1845,15.1655,21.4226,15.1467,21.3086,15.1281,21.1964,15.1281,319.0443,6.3809,4.8268,53.7444,3.2178,0.0000,37.2313,90.9757,-27588.6000,-57249.4187,-54880.9509
646.0000,15.0724,26.9395,3362.4000,73162.4000,-69800.0000,1.8969,764.1818,4.4000,1.0000,16258.3111,4.5000,1.0000,17022.4929,0.0000,0.0000,89420.7111,2598.2182,-86822.4929,19.9537,12.6564,13715.0000,0.0000,13715.0000,0.3556,3706.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3706.7568,0.0000,0.0000,0.0000,10008.2432,10008.2432,19.3479,11.6207,10633.5000,0.0000,10633.5000,0.2757,2416.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2416.7045,0.0000,0.0000,0.0000,8216.7955,8216.7955,18.8860,11.5887,559.9000,0.0000,559.9000,0.0145,151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,151.3243,0.0000,0.0000,0.0000,408.5757,408.5757,18.8259,11.0987,10537.8000,0.0000,10537.8000,0.2732,2394.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2394.9545,0.0000,0.0000,0.0000,8142.8455,8142.8455,18.3681,11.0708,9971.4000,0.0000,9971.4000,0.2585,2694.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2694.9730,0.0000,0.0000,0.0000,7276.4270,7276.4270,17.9066,15.8965,16.9015,-2.3836,-35754.1430,4.6116,607.3347,6.0733,4.6116,0.0000,3.5655,15.8665,15.2681,15.5673,-1.3305,-10643.8049,4.6116,1199.7262,11.9973,4.6116,0.0000,12.5373,15.2389,15.1274,15.1831,-0.2831,-1981.7835,4.6116,1392.1612,13.9216,4.6116,0.0000,16.3685,19.3910,19.3766,31.3220,19.3622,31.2522,19.3479,31.1830,19.3479,1008.1461,40.3258,18.8630,18.8506,28.1281,18.8382,28.0727,18.8259,28.0179,18.8259,1008.1461,40.3258,17.9590,17.9409,23.6872,17.9235,23.5974,17.9066,23.5164,17.9066,294.7667,5.8953,15.8965,15.8865,23.3636,15.8765,23.3197,15.8665,23.2757,15.8665,1008.1461,40.3258,15.2681,15.2583,20.3894,15.2486,20.3387,15.2389,20.2882,15.2389,1008.1461,40.3258,15.1274,15.1090,20.7875,15.0907,20.6919,15.0724,20.5966,15.0724,294.7667,5.8953,4.6116,47.4178,3.0744,0.0000,32.4713,79.8891,-24382.4000,-52769.6061,-48379.7314
647.0000,15.0944,26.6440,5202.1000,59761.7000,-54559.6000,1.5494,1182.2955,4.4000,1.0000,13280.3778,4.5000,1.0000,14462.6732,0.0000,0.0000,73042.0778,4019.8045,-69022.2732,18.7207,11.4234,13382.3000,0.0000,13382.3000,0.3470,3616.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3616.8378,0.0000,0.0000,0.0000,9765.4622,9765.4622,18.1940,10.4667,31724.0000,0.0000,31724.0000,0.8225,7210.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7210.0000,0.0000,0.0000,0.0000,24514.0000,24514.0000,16.9061,9.6088,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,16.8993,9.1720,12914.9000,0.0000,12914.9000,0.3348,2935.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2045,0.0000,0.0000,0.0000,9979.6955,9979.6955,16.3749,9.0776,8693.6000,0.0000,8693.6000,0.2254,2349.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2349.6216,0.0000,0.0000,0.0000,6343.9784,6343.9784,16.1287,16.6183,16.3735,0.6213,9319.1087,4.9349,663.3699,6.6337,4.9349,0.0000,4.3691,16.5699,15.0792,15.8245,-3.5466,-28373.1720,4.9349,1270.8633,12.7086,4.9349,0.0000,15.3628,15.0569,15.1511,15.1040,0.2560,1792.0886,4.9349,1494.4445,14.9444,4.9349,0.0000,20.0574,18.2077,18.2032,20.7635,18.1986,20.7980,18.1940,20.8317,18.1940,1135.0265,45.4011,16.8901,16.8933,10.3009,16.8963,10.4040,16.8993,10.5059,16.8993,1135.0265,45.4011,16.0416,16.0719,3.2983,16.1009,3.8059,16.1287,4.2976,16.1287,331.5579,6.6312,16.6183,16.6021,30.6649,16.5859,30.5597,16.5699,30.4552,16.5699,1135.0265,45.4011,15.0792,15.0718,18.6216,15.0643,18.5984,15.0569,18.5751,15.0569,1135.0265,45.4011,15.1511,15.1321,21.2073,15.1132,21.1102,15.0944,21.0137,15.0944,331.5579,6.6312,4.9349,57.1170,3.2899,0.0000,39.7893,96.9063,12570.5000,-18116.0805,-17261.9748
648.0000,15.0529,26.3318,6550.9000,53664.9000,-47114.0000,1.3914,1488.8409,4.4000,1.0000,11925.5333,4.5000,1.0000,13414.3742,0.0000,0.0000,65590.4333,5062.0591,-60528.3742,18.2285,10.9312,13382.0000,0.0000,13382.0000,0.3470,3616.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7568,0.0000,0.0000,0.0000,9765.2432,9765.2432,17.6978,9.9705,39462.7000,0.0000,39462.7000,1.0231,8968.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8968.7955,0.0000,0.0000,0.0000,30493.9045,30493.9045,16.0979,8.8006,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,16.0828,8.3555,15273.9000,0.0000,15273.9000,0.3960,3471.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3471.3409,0.0000,0.0000,0.0000,11802.5591,11802.5591,15.4636,8.1663,4860.1000,0.0000,4860.1000,0.1260,1313.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1313.5405,0.0000,0.0000,0.0000,3546.5595,3546.5595,15.3201,16.7021,16.0111,1.7561,26341.2592,4.9417,673.7711,6.7377,4.9417,0.0000,4.3872,16.6612,15.1480,15.9046,-3.6052,-28841.7609,4.9417,1268.6125,12.6861,4.9417,0.0000,15.4265,15.1215,15.1046,15.1131,-0.0460,-322.2358,4.9417,1495.9656,14.9597,4.9417,0.0000,20.1405,17.7162,17.7101,18.4093,17.7039,18.4150,17.6978,18.4208,17.6978,1137.7702,45.5108,16.0817,16.0821,6.3541,16.0824,6.4076,16.0828,6.4611,16.0828,1137.7702,45.5108,15.2775,15.2916,-0.7162,15.3058,-0.4844,15.3201,-0.2498,15.3201,332.3532,6.6471,16.7021,16.6885,30.4276,16.6748,30.3585,16.6612,30.2894,16.6612,1137.7702,45.5108,15.1480,15.1392,19.6604,15.1303,19.6215,15.1215,19.5828,15.1215,1137.7702,45.5108,15.1046,15.0873,20.6780,15.0701,20.6056,15.0529,20.5331,15.0529,332.3532,6.6471,4.9417,57.3339,3.2944,0.0000,39.9542,97.2881,26288.0000,-4611.2133,-2822.7374
