Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
649.0000,15.0339,25.9574,8181.7000,48679.0000,-40497.3000,1.2621,1859.4773,4.4000,1.0000,10817.5556,4.5000,1.0000,12677.0328,0.0000,0.0000,59496.5556,6322.2227,-53174.3328,17.9059,10.6086,13389.3000,0.0000,13389.3000,0.3471,3618.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7297,0.0000,0.0000,0.0000,9770.5703,9770.5703,17.3590,9.6318,41929.5000,0.0000,41929.5000,1.0871,9529.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9529.4318,0.0000,0.0000,0.0000,32400.0682,32400.0682,15.6091,8.3118,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,15.5919,7.8646,17513.4000,0.0000,17513.4000,0.4541,3980.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3980.3182,0.0000,0.0000,0.0000,13533.0818,13533.0818,14.8610,7.5637,1506.5000,0.0000,1506.5000,0.0391,407.1622,3.7000,1.0000,0.0000,0.0000,0.0000,407.1622,0.0000,0.0000,0.0000,1099.3378,1099.3378,14.8327,16.6822,15.7575,2.2830,34244.7583,4.8003,661.0556,6.6106,4.8003,0.0000,4.0213,16.6426,15.1912,15.9169,-3.3592,-26873.8017,4.8003,1231.7270,12.3173,4.8003,0.0000,14.1400,15.1635,15.0883,15.1259,-0.1988,-1391.6763,4.8003,1452.4283,14.5243,4.8003,0.0000,18.4610,17.3782,17.3718,17.1790,17.3654,17.1789,17.3590,17.1788,17.3590,1081.4078,43.2563,15.5928,15.5925,4.9388,15.5922,4.9795,15.5919,5.0200,15.5919,1081.4078,43.2563,14.8016,14.8120,-2.0373,14.8224,-1.8643,14.8327,-1.6914,14.8327,316.0137,6.3203,16.6822,16.6690,29.5717,16.6558,29.5081,16.6426,29.4446,16.6426,1081.4078,43.2563,15.1912,15.1819,20.1686,15.1727,20.1278,15.1635,20.0871,15.1635,1081.4078,43.2563,15.0883,15.0701,20.5867,15.0519,20.5030,15.0339,20.4199,15.0339,316.0137,6.3203,4.8003,52.9390,3.2002,0.0000,36.6224,89.5613,34255.5000,3930.9064,5979.2803
650.0000,15.0303,25.5827,9531.3000,44107.7000,-34576.4000,1.1436,2166.2045,4.4000,1.0000,9801.7111,4.5000,1.0000,11967.9157,0.0000,0.0000,53909.4111,7365.0955,-46544.3157,17.4896,10.1923,13390.0000,0.0000,13390.0000,0.3472,3618.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3618.9189,0.0000,0.0000,0.0000,9771.0811,9771.0811,16.9583,9.2310,48642.5000,0.0000,48642.5000,1.2611,11055.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11055.1136,0.0000,0.0000,0.0000,37587.3864,37587.3864,14.9722,7.6749,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,14.9613,7.2340,18739.3000,0.0000,18739.3000,0.4859,4258.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4258.9318,0.0000,0.0000,0.0000,14480.3682,14480.3682,14.1962,6.8989,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,14.2114,16.7601,15.4858,3.2157,48235.4618,4.9068,683.0074,6.8301,4.9068,0.0000,4.2949,16.7197,15.2101,15.9649,-3.5714,-28571.0629,4.9068,1256.6777,12.5668,4.9068,0.0000,15.1021,15.1830,15.0844,15.1337,-0.2667,-1866.6590,4.9068,1484.1861,14.8419,4.9068,0.0000,19.7170,16.9733,16.9683,14.9708,16.9633,14.9822,16.9583,14.9934,16.9583,1123.7438,44.9498,14.9559,14.9577,1.4492,14.9595,1.5069,14.9613,1.5644,14.9613,1123.7438,44.9498,14.1628,14.1793,-6.0610,14.1955,-5.8214,14.2114,-5.5849,14.2114,328.2874,6.5657,16.7601,16.7466,29.9687,16.7332,29.9035,16.7197,29.8384,16.7197,1123.7438,44.9498,15.2101,15.2010,20.3626,15.1920,20.3255,15.1830,20.2884,15.1830,1123.7438,44.9498,15.0844,15.0663,20.6336,15.0482,20.5537,15.0303,20.4740,15.0303,328.2874,6.5657,4.9068,56.2284,3.2712,0.0000,39.1139,95.3423,47485.7000,16236.0902,17797.7399
651.0000,15.0243,25.1905,10623.9000,39927.6000,-29303.7000,1.0352,2414.5227,4.4000,1.0000,8872.8000,4.5000,1.0000,11287.3227,0.0000,0.0000,48800.4000,8209.3773,-40591.0227,17.2857,9.9884,13390.3000,0.0000,13390.3000,0.3472,3619.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3619.0000,0.0000,0.0000,0.0000,9771.3000,9771.3000,16.7241,8.9968,46164.6000,0.0000,46164.6000,1.1969,10491.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10491.9545,0.0000,0.0000,0.0000,35672.6455,35672.6455,14.7368,7.4395,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,14.7202,6.9929,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0000,0.0000,0.0000,14976.1500,14976.1500,13.8858,6.5885,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,13.9031,16.7276,15.3154,3.3801,50700.8948,4.6538,652.1887,6.5219,4.6538,0.0000,3.6644,16.6874,15.2197,15.9536,-3.2930,-26344.3415,4.6538,1192.4262,11.9243,4.6538,0.0000,12.8848,15.1912,15.0814,15.1363,-0.2816,-1970.9944,4.6538,1407.5293,14.0753,4.6538,0.0000,16.8222,16.7413,16.7356,14.4449,16.7298,14.4453,16.7241,14.4457,16.7241,1024.3441,40.9738,14.7199,14.7200,1.8972,14.7201,1.9313,14.7202,1.9653,14.7202,1024.3441,40.9738,13.8701,13.8811,-5.9808,13.8921,-5.8255,13.9031,-5.6697,13.9031,299.4652,5.9893,16.7276,16.7142,29.2519,16.7008,29.1887,16.6874,29.1257,16.6874,1024.3441,40.9738,15.2197,15.2102,20.4521,15.2007,20.4107,15.1912,20.3695,15.1912,1024.3441,40.9738,15.0814,15.0623,20.6555,15.0433,20.5650,15.0243,20.4751,15.0243,299.4652,5.9893,4.6538,48.6196,3.1026,0.0000,33.3714,81.9910,50434.4000,20414.5349,22385.5590
652.0000,15.0250,24.7393,11796.4000,36346.0000,-24549.6000,0.9423,2681.0000,4.4000,1.0000,8076.8889,4.5000,1.0000,10757.8889,0.0000,0.0000,44422.8889,9115.4000,-35307.4889,16.9473,9.6500,13395.9000,0.0000,13395.9000,0.3473,3620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5135,0.0000,0.0000,0.0000,9775.3865,9775.3865,16.4017,8.6744,51976.0000,0.0000,51976.0000,1.3476,11812.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11812.7273,0.0000,0.0000,0.0000,40163.2727,40163.2727,14.2150,6.9177,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,14.2059,6.4787,19922.8000,0.0000,19922.8000,0.5165,4527.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4527.9091,0.0000,0.0000,0.0000,15394.8909,15394.8909,13.3678,6.0705,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,13.4045,16.7947,15.0996,4.1512,62268.5814,4.7622,673.1174,6.7312,4.7622,0.0000,3.9262,16.7535,15.2232,15.9884,-3.5135,-28107.9143,4.7622,1218.5123,12.1851,4.7622,0.0000,13.8056,15.1954,15.0812,15.1383,-0.2997,-2097.6325,4.7622,1440.1762,14.4018,4.7622,0.0000,18.0243,16.4151,16.4106,12.7218,16.4061,12.7337,16.4017,12.7454,16.4017,1066.4146,42.6566,14.1983,14.2008,-1.0928,14.2034,-1.0355,14.2059,-0.9786,14.2059,1066.4146,42.6566,13.3524,13.3701,-9.2344,13.3875,-9.0022,13.4045,-8.7734,13.4045,311.6663,6.2333,16.7947,16.7809,29.6929,16.7672,29.6279,16.7535,29.5632,16.7535,1066.4146,42.6566,15.2232,15.2139,20.4858,15.2046,20.4480,15.1954,20.4102,15.1954,1066.4146,42.6566,15.0812,15.0624,20.7047,15.0437,20.6211,15.0250,20.5377,15.0250,311.6663,6.2333,4.7622,51.7912,3.1748,0.0000,35.7562,87.5474,61555.3000,30617.2883,32063.0346
653.0000,15.0189,24.3875,12591.9000,34096.5000,-21504.6000,0.8840,2861.7955,4.4000,1.0000,7577.0000,4.5000,1.0000,10438.7955,0.0000,0.0000,41673.5000,9730.1045,-31943.3955,16.7672,9.4699,13395.9000,0.0000,13395.9000,0.3473,3620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5135,0.0000,0.0000,0.0000,9775.3865,9775.3865,16.2174,8.4902,52133.6000,0.0000,52133.6000,1.3517,11848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11848.5455,0.0000,0.0000,0.0000,40285.0545,40285.0545,14.0126,6.7153,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,13.9996,6.2723,20901.6000,0.0000,20901.6000,0.5419,4750.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4750.3636,0.0000,0.0000,0.0000,16151.2364,16151.2364,13.1156,5.8183,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,13.1216,16.7602,14.9409,4.4322,66482.8137,4.7372,673.8446,6.7384,4.7372,0.0000,3.8649,16.7209,15.2509,15.9859,-3.3574,-26859.4355,4.7372,1212.2500,12.1225,4.7372,0.0000,13.5899,15.2222,15.0749,15.1486,-0.3845,-2691.3098,4.7372,1432.0477,14.3205,4.7372,0.0000,17.7427,16.2322,16.2273,12.4305,16.2223,12.4346,16.2174,12.4387,16.2174,1056.6650,42.2666,13.9960,13.9972,-0.7880,13.9984,-0.7503,13.9996,-0.7126,13.9996,1056.6650,42.2666,13.0810,13.0946,-9.4672,13.1081,-9.3007,13.1216,-9.1341,13.1216,308.8390,6.1768,16.7602,16.7471,29.0616,16.7340,29.0042,16.7209,28.9470,16.7209,1056.6650,42.2666,15.2509,15.2413,20.7605,15.2318,20.7204,15.2222,20.6805,15.2222,1056.6650,42.2666,15.0749,15.0562,20.6649,15.0375,20.5831,15.0189,20.5017,15.0189,308.8390,6.1768,4.7372,51.0498,3.1581,0.0000,35.1975,86.2473,66208.7000,35203.9414,36932.0684
654.0000,15.0232,23.7303,14202.4000,31220.7000,-17018.3000,0.8095,3227.8182,4.4000,1.0000,6937.9333,4.5000,1.0000,10165.7515,0.0000,0.0000,38158.6333,10974.5818,-27184.0515,16.3844,9.0871,13396.0000,0.0000,13396.0000,0.3473,3620.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5405,0.0000,0.0000,0.0000,9775.4595,9775.4595,15.8856,8.1583,62131.3000,0.0000,62131.3000,1.6109,14120.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14120.7500,0.0000,0.0000,0.0000,48010.5500,48010.5500,13.4816,6.1843,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,13.4725,5.7453,21295.1000,0.0000,21295.1000,0.5521,4839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4839.7955,0.0000,0.0000,0.0000,16455.3045,16455.3045,12.6486,5.3513,4543.5000,0.0000,4543.5000,0.1178,1227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1227.9730,0.0000,0.0000,0.0000,3315.5270,3315.5270,12.5464,16.8084,14.6774,5.6744,85115.2674,5.1778,744.3184,7.4432,5.1778,0.0000,5.0466,16.7711,15.2970,16.0341,-3.6800,-29439.6114,5.1778,1322.4862,13.2249,5.1778,0.0000,17.7450,15.2700,15.0751,15.1725,-0.5562,-3893.3221,5.1778,1563.7351,15.6374,5.1778,0.0000,23.1675,15.8949,15.8919,10.4009,15.8887,10.4217,15.8856,10.4424,15.8856,1234.6930,49.3877,13.4614,13.4652,-4.2063,13.4689,-4.1448,13.4725,-4.0837,13.4725,1234.6930,49.3877,12.4825,12.5042,-14.0307,12.5255,-13.7723,12.5464,-13.5174,12.5464,360.4387,7.2088,16.8084,16.7960,29.3862,16.7835,29.3355,16.7711,29.2850,16.7711,1234.6930,49.3877,15.2970,15.2880,21.1833,15.2790,21.1497,15.2700,21.1162,15.2700,1234.6930,49.3877,15.0751,15.0577,20.7143,15.0405,20.6506,15.0232,20.5866,15.0232,360.4387,7.2088,5.1778,65.1823,3.4518,0.0000,45.9590,111.1413,84898.9000,50775.0895,51782.3340
655.0000,15.0062,23.9886,14716.9000,35100.9000,-20384.0000,0.9101,3344.7500,4.4000,1.0000,7800.2000,4.5000,1.0000,11144.9500,0.0000,0.0000,42901.1000,11372.1500,-31528.9500,16.7369,9.4396,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,16.1764,8.4491,36187.3000,0.0000,36187.3000,0.9382,8224.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8224.3864,0.0000,0.0000,0.0000,27962.9136,27962.9136,14.6414,7.3441,500.7000,0.0000,500.7000,0.0130,135.3243,3.7000,1.0000,0.0000,0.0000,0.0000,135.3243,0.0000,0.0000,0.0000,365.3757,365.3757,14.5947,6.8674,21012.5000,0.0000,21012.5000,0.5448,4775.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4775.5682,0.0000,0.0000,0.0000,16236.9318,16236.9318,13.7034,6.4061,15252.3000,0.0000,15252.3000,0.3954,4122.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4122.2432,0.0000,0.0000,0.0000,11130.0568,11130.0568,13.0721,16.4218,14.7469,4.0683,61023.8360,4.7232,677.0870,6.7709,4.7232,0.0000,3.8307,16.3917,15.3730,15.8824,-2.3198,-18558.3420,4.7232,1213.5973,12.1360,4.7232,0.0000,13.4698,15.3422,15.0616,15.2019,-0.7302,-5111.0595,4.7232,1424.7923,14.2479,4.7232,0.0000,17.5860,16.2003,16.1923,14.8268,16.1843,14.7952,16.1764,14.7640,16.1764,1051.2105,42.0484,14.6214,14.6124,9.3639,14.6035,9.2947,14.5947,9.2264,14.5947,1051.2105,42.0484,13.0925,13.0850,-3.8131,13.0783,-3.9199,13.0721,-4.0181,13.0721,307.2572,6.1451,16.4218,16.4118,25.3571,16.4017,25.3296,16.3917,25.3020,16.3917,1051.2105,42.0484,15.3730,15.3627,21.8426,15.3524,21.7960,15.3422,21.7496,15.3422,1051.2105,42.0484,15.0616,15.0431,20.5707,15.0246,20.4901,15.0062,20.4102,15.0062,307.2572,6.1451,4.7232,50.6367,3.1488,0.0000,34.8865,85.5232,65965.1000,33942.0063,37354.4345
656.0000,15.0073,25.8959,9865.8000,57166.2000,-47300.4000,1.4821,2242.2273,4.4000,1.0000,12703.6000,4.5000,1.0000,14945.8273,0.0000,0.0000,69869.8000,7623.5727,-62246.2273,18.0264,10.7291,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,17.5032,9.7759,28885.6000,0.0000,28885.6000,0.7489,6564.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6564.9091,0.0000,0.0000,0.0000,22320.6909,22320.6909,16.4206,9.1233,682.5000,0.0000,682.5000,0.0177,184.4595,3.7000,1.0000,0.0000,0.0000,0.0000,184.4595,0.0000,0.0000,0.0000,498.0405,498.0405,16.3455,8.6182,21107.2000,0.0000,21107.2000,0.5472,4797.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4797.0909,0.0000,0.0000,0.0000,16310.1091,16310.1091,15.5544,8.2571,16211.3000,0.0000,16211.3000,0.4203,4381.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4381.4324,0.0000,0.0000,0.0000,11829.8676,11829.8676,14.8456,15.4041,15.1249,0.7676,11513.9762,5.3454,754.8035,7.5480,5.3454,0.0000,5.5528,15.3958,15.5844,15.4901,0.4862,3889.4705,5.3454,1394.8874,13.9489,5.3454,0.0000,19.5252,15.5534,15.0569,15.3052,-1.4622,-10235.1253,5.3454,1605.8854,16.0589,5.3454,0.0000,25.4917,17.5522,17.5358,28.6267,17.5195,28.5177,17.5032,28.4093,17.5032,1305.6266,52.2251,16.3964,16.3794,26.4842,16.3624,26.3516,16.3455,26.2197,16.3455,1305.6266,52.2251,14.9806,14.9346,19.5462,14.8896,19.0216,14.8456,18.5089,14.8456,380.9841,7.6197,15.4041,15.4014,15.7793,15.3986,15.8198,15.3958,15.8598,15.3958,1305.6266,52.2251,15.5844,15.5740,23.7743,15.5637,23.7290,15.5534,23.6839,15.5534,1305.6266,52.2251,15.0569,15.0404,20.5754,15.0238,20.5201,15.0073,20.4645,15.0073,380.9841,7.6197,5.3454,71.1530,3.5636,0.0000,50.5698,121.7227,32982.5000,-1511.8408,5168.3214
657.0000,15.0516,26.4864,7230.5000,70950.0000,-63719.5000,1.8395,1643.2955,4.4000,1.0000,15766.6667,4.5000,1.0000,17409.9621,0.0000,0.0000,86716.6667,5587.2045,-81129.4621,18.9376,11.6403,18462.0000,0.0000,18462.0000,0.4787,4989.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4989.7297,0.0000,0.0000,0.0000,13472.2703,13472.2703,18.2435,10.5162,12716.4000,0.0000,12716.4000,0.3297,2890.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2890.0909,0.0000,0.0000,0.0000,9826.3091,9826.3091,17.7728,10.4755,855.3000,0.0000,855.3000,0.0222,231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,231.1622,0.0000,0.0000,0.0000,624.1378,624.1378,17.6843,9.9570,20627.6000,0.0000,20627.6000,0.5348,4688.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4688.0909,0.0000,0.0000,0.0000,15939.5091,15939.5091,16.9208,9.6235,15572.0000,0.0000,15572.0000,0.4037,4208.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4208.6486,0.0000,0.0000,0.0000,11363.3514,11363.3514,16.2307,14.8574,15.5440,-1.9114,-28670.7116,5.4129,751.7204,7.5172,5.4129,0.0000,5.7657,14.8486,15.5429,15.1958,1.8117,14493.8279,5.4129,1429.0761,14.2908,5.4129,0.0000,20.2736,15.5158,15.1044,15.3101,-1.2272,-8590.1838,5.4129,1625.8263,16.2583,5.4129,0.0000,26.4688,18.2923,18.2760,34.2962,18.2597,34.2033,18.2435,34.1106,18.2435,1334.6503,53.3860,17.7429,17.7233,37.1842,17.7037,37.0464,17.6843,36.9091,17.6843,1334.6503,53.3860,16.3765,16.3275,33.5183,16.2789,33.0511,16.2307,32.5868,16.2307,389.3885,7.7878,14.8574,14.8545,12.1491,14.8516,12.1748,14.8486,12.2003,14.8486,1334.6503,53.3860,15.5429,15.5339,22.9535,15.5248,22.9228,15.5158,22.8920,15.5158,1334.6503,53.3860,15.1044,15.0867,21.1805,15.0691,21.1096,15.0516,21.0391,15.0516,389.3885,7.7878,5.4129,73.6499,3.6086,0.0000,52.5081,126.1580,4513.8000,-29903.8845,-22767.0675
658.0000,15.1065,26.9381,4895.7000,96834.0000,-91938.3000,2.5106,1112.6591,4.4000,1.0000,21518.6667,4.5000,1.0000,22631.3258,0.0000,0.0000,118352.6667,3783.0409,-114569.6258,19.8243,12.5270,23147.7000,0.0000,23147.7000,0.6001,6256.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6256.1351,0.0000,0.0000,0.0000,16891.5649,16891.5649,19.0792,11.3519,8624.8000,0.0000,8624.8000,0.2236,1960.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1960.1818,0.0000,0.0000,0.0000,6664.6182,6664.6182,18.8048,11.5075,1114.0000,0.0000,1114.0000,0.0289,301.0811,3.7000,1.0000,0.0000,0.0000,0.0000,301.0811,0.0000,0.0000,0.0000,812.9189,812.9189,18.7165,10.9892,18522.1000,0.0000,18522.1000,0.4802,4209.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4209.5682,0.0000,0.0000,0.0000,14312.5318,14312.5318,18.1271,10.8298,13654.0000,0.0000,13654.0000,0.3540,3690.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3690.2703,0.0000,0.0000,0.0000,9963.7297,9963.7297,17.5681,14.5436,16.0558,-4.8966,-73448.6013,6.2962,856.9496,8.5695,6.2962,0.0000,9.0741,14.5353,15.3986,14.9670,2.6204,20963.4647,6.2962,1677.5081,16.7751,6.2962,0.0000,31.9068,15.3779,15.1533,15.2656,-0.7791,-5453.9261,6.2962,1894.4918,18.9449,6.2962,0.0000,41.6569,19.1288,19.1122,40.7995,19.0957,40.7116,19.0792,40.6238,19.0792,1740.4168,69.6167,18.7713,18.7530,44.2009,18.7347,44.0903,18.7165,43.9797,18.7165,1740.4168,69.6167,17.7168,17.6669,45.8655,17.6174,45.4429,17.5681,45.0219,17.5681,506.7737,10.1355,14.5436,14.5408,10.7665,14.5381,10.7875,14.5353,10.8085,14.5353,1740.4168,69.6167,15.3986,15.3917,21.3899,15.3848,21.3787,15.3779,21.3673,15.3779,1740.4168,69.6167,15.1533,15.1377,21.7153,15.1221,21.6698,15.1065,21.6239,15.1065,506.7737,10.1355,6.2962,111.6700,4.1975,0.0000,82.6377,194.3077,-26875.7000,-65924.2622,-57939.0627
659.0000,15.1165,27.0556,4083.5000,111476.8000,-107393.3000,2.8902,928.0682,4.4000,1.0000,24772.6222,4.5000,1.0000,25700.6904,0.0000,0.0000,136249.4222,3155.4318,-133093.9904,20.1828,12.8855,27600.3000,0.0000,27600.3000,0.7156,7459.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7459.5405,0.0000,0.0000,0.0000,20140.7595,20140.7595,19.3742,14.7957,6455.3000,1688.1000,4767.2000,0.1674,1467.1136,4.4000,1.0000,344.5102,4.9000,1.0000,1811.6238,0.0000,0.0000,2032.6102,4988.1864,2955.5762,19.2617,11.9644,1042.0000,0.0000,1042.0000,0.0270,281.6216,3.7000,1.0000,0.0000,0.0000,0.0000,281.6216,0.0000,0.0000,0.0000,760.3784,760.3784,19.1855,11.4582,16185.3000,0.0000,16185.3000,0.4196,3678.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3678.4773,0.0000,0.0000,0.0000,12506.8227,12506.8227,18.7094,11.4121,12375.3000,0.0000,12375.3000,0.3209,3344.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3344.6757,0.0000,0.0000,0.0000,9030.6243,9030.6243,18.2471,14.6102,16.4287,-6.3695,-95542.4888,6.8111,913.6104,9.1361,6.8111,0.0000,11.4871,14.5974,15.2400,14.9187,2.1101,16880.9231,6.8111,1818.1775,18.1818,6.8111,0.0000,40.3914,15.2224,15.1579,15.1901,-0.2419,-1693.4093,6.8111,2055.5594,20.5556,6.8111,0.0000,52.7342,19.4161,19.4022,41.4996,19.3882,41.4419,19.3742,41.3842,19.3742,1998.5452,79.9418,19.2328,19.2170,45.6161,19.2013,45.5367,19.1855,45.4574,19.1855,1998.5452,79.9418,18.3657,18.3261,49.2573,18.2866,48.9935,18.2471,48.7284,18.2471,581.3552,11.6271,14.6102,14.6060,12.8562,14.6017,12.8579,14.5974,12.8597,14.5974,1998.5452,79.9418,15.2400,15.2341,19.9500,15.2283,19.9450,15.2224,19.9400,15.2224,1998.5452,79.9418,15.1579,15.1441,21.6554,15.1303,21.6277,15.1165,21.5995,15.1165,581.3552,11.6271,6.8111,138.6900,4.5407,0.0000,104.6126,243.3026,-45423.2000,-87699.8294,-80354.9749
660.0000,15.0967,27.0753,3655.5000,115935.3000,-112279.8000,3.0058,830.7955,4.4000,1.0000,25763.4000,4.5000,1.0000,26594.1955,0.0000,0.0000,141698.7000,2824.7045,-138873.9955,20.2750,12.9777,27601.8000,0.0000,27601.8000,0.7156,7459.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7459.9459,0.0000,0.0000,0.0000,20141.8541,20141.8541,19.4849,27.2126,5079.2000,9099.9000,-4020.7000,0.2359,1154.3636,4.4000,1.0000,1857.1224,4.9000,1.0000,3011.4861,0.0000,0.0000,10957.0224,3924.8364,-7032.1861,19.7471,12.4498,1204.6000,0.0000,1204.6000,0.0312,325.5676,3.7000,1.0000,0.0000,0.0000,0.0000,325.5676,0.0000,0.0000,0.0000,879.0324,879.0324,19.6657,11.9384,14969.3000,0.0000,14969.3000,0.3881,3402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3402.1136,0.0000,0.0000,0.0000,11567.1864,11567.1864,19.2344,11.9371,9977.8000,0.0000,9977.8000,0.2587,2696.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2696.7027,0.0000,0.0000,0.0000,7281.0973,7281.0973,18.8427,14.6376,16.7401,-7.5184,-112775.4785,6.9531,921.4467,9.2145,6.9531,0.0000,12.2211,14.6244,15.1714,14.8979,1.8335,14668.2986,6.9531,1857.6564,18.5766,6.9531,0.0000,42.9724,15.1537,15.1356,15.1447,-0.0693,-485.3210,6.9531,2102.2447,21.0224,6.9531,0.0000,56.1040,19.5240,19.5109,41.0012,19.4979,40.9521,19.4849,40.9029,19.4849,2072.5482,82.9019,19.7143,19.6981,47.9485,19.6819,47.8655,19.6657,47.7826,19.6657,2072.5482,82.9019,18.9629,18.9227,52.7893,18.8826,52.5218,18.8427,52.2552,18.8427,602.7256,12.0545,14.6376,14.6332,13.8820,14.6288,13.8820,14.6244,13.8820,14.6244,2072.5482,82.9019,15.1714,15.1655,19.5545,15.1596,19.5462,15.1537,19.5378,15.1537,2072.5482,82.9019,15.1356,15.1226,21.3189,15.1097,21.2959,15.0967,21.2727,15.0967,602.7256,12.0545,6.9531,146.8183,4.6354,0.0000,111.2975,258.1158,-62547.0000,-106037.0114,-98592.5009
661.0000,15.0786,27.0999,3112.0000,119644.7000,-116532.7000,3.1020,707.2727,4.4000,1.0000,26587.7111,4.5000,1.0000,27294.9838,0.0000,0.0000,146232.4111,2404.7273,-143827.6838,20.2709,12.9736,27383.5000,0.0000,27383.5000,0.7100,7400.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7400.9459,0.0000,0.0000,0.0000,19982.5541,19982.5541,19.5131,29.4487,3865.0000,14187.2000,-10322.2000,0.3678,878.4091,4.4000,1.0000,2895.3469,4.9000,1.0000,3773.7560,0.0000,0.0000,17082.5469,2986.5909,-14095.9560,20.0219,12.7246,1077.2000,0.0000,1077.2000,0.0279,291.1351,3.7000,1.0000,0.0000,0.0000,0.0000,291.1351,0.0000,0.0000,0.0000,786.0649,786.0649,19.9476,12.2203,13678.5000,0.0000,13678.5000,0.3546,3108.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3108.7500,0.0000,0.0000,0.0000,10569.7500,10569.7500,19.5660,12.2687,8699.2000,0.0000,8699.2000,0.2255,2351.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2351.1351,0.0000,0.0000,0.0000,6348.0649,6348.0649,19.2261,14.7459,16.9860,-8.2736,-124104.1172,7.1819,942.7487,9.4275,7.1819,0.0000,13.4673,14.7311,15.1204,14.9257,1.3480,10783.7748,7.1819,1916.6323,19.1663,7.1819,0.0000,47.3545,15.1034,15.1160,15.1097,0.0498,348.5795,7.1819,2174.4265,21.7443,7.1819,0.0000,61.8251,19.5495,19.5373,40.1699,19.5252,40.1285,19.5131,40.0870,19.5131,2194.1646,87.7666,19.9936,19.9782,48.5113,19.9629,48.4394,19.9476,48.3677,19.9476,2194.1646,87.7666,19.3368,19.2998,53.9913,19.2629,53.7714,19.2261,53.5514,19.2261,637.8356,12.7567,14.7459,14.7410,15.4566,14.7360,15.4503,14.7311,15.4441,14.7311,2194.1646,87.7666,15.1204,15.1147,19.2912,15.1091,19.2832,15.1034,19.2751,15.1034,2194.1646,87.7666,15.1160,15.1035,21.0876,15.0911,21.0665,15.0786,21.0451,15.0786,637.8356,12.7567,7.1819,160.5338,4.7879,0.0000,122.6469,283.1807,-76016.5000,-120237.2061,-112971.7629
662.0000,15.0626,27.1419,2302.6000,124512.4000,-122209.8000,3.2282,523.3182,4.4000,1.0000,27669.4222,4.5000,1.0000,28192.7404,0.0000,0.0000,152181.8222,1779.2818,-150402.5404,20.3908,13.0935,27384.2000,0.0000,27384.2000,0.7100,7401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7401.1351,0.0000,0.0000,0.0000,19983.0649,19983.0649,19.6458,30.4611,2428.0000,15309.0000,-12881.0000,0.3969,551.8182,4.4000,1.0000,3124.2857,4.9000,1.0000,3676.1039,0.0000,0.0000,18433.2857,1876.1818,-16557.1039,20.2324,12.9351,1033.0000,0.0000,1033.0000,0.0268,279.1892,3.7000,1.0000,0.0000,0.0000,0.0000,279.1892,0.0000,0.0000,0.0000,753.8108,753.8108,20.1608,12.4335,12204.3000,0.0000,12204.3000,0.3164,2773.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7045,0.0000,0.0000,0.0000,9430.5955,9430.5955,19.8267,12.5294,7740.2000,0.0000,7740.2000,0.2007,2091.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2091.9459,0.0000,0.0000,0.0000,5648.2541,5648.2541,19.5197,14.8444,17.1820,-8.7982,-131973.3528,7.3185,953.4489,9.5345,7.3185,0.0000,14.2506,14.8288,15.0999,14.9644,0.9563,7650.3333,7.3185,1950.0816,19.5008,7.3185,0.0000,50.1085,15.0829,15.0990,15.0910,0.0649,454.0377,7.3185,2217.4393,22.1744,7.3185,0.0000,65.4207,19.6829,19.6705,40.7474,19.6582,40.7023,19.6458,40.6572,19.6458,2268.2581,90.7303,20.2057,20.1907,48.8161,20.1757,48.7486,20.1608,48.6811,20.1608,2268.2581,90.7303,19.6266,19.5909,54.7218,19.5552,54.5190,19.5197,54.3164,19.5197,659.2200,13.1844,14.8444,14.8392,16.6559,14.8340,16.6474,14.8288,16.6388,14.8288,2268.2581,90.7303,15.0999,15.0942,19.2990,15.0886,19.2897,15.0829,19.2803,15.0829,2268.2581,90.7303,15.0990,15.0869,20.9182,15.0747,20.8971,15.0626,20.8758,15.0626,659.2200,13.1844,7.3185,169.1036,4.8790,0.0000,129.7798,298.8834,-86729.1000,-131143.9191,-123868.9818
663.0000,15.0503,27.1614,1827.8000,127033.3000,-125205.5000,3.2936,415.4091,4.4000,1.0000,28229.6222,4.5000,1.0000,28645.0313,0.0000,0.0000,155262.9222,1412.3909,-153850.5313,20.6678,13.3705,27346.6000,0.0000,27346.6000,0.7090,7390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7390.9730,0.0000,0.0000,0.0000,19955.6270,19955.6270,19.8983,27.6794,4913.6000,8913.3000,-3999.7000,0.2311,1116.7273,4.4000,1.0000,1819.0408,4.9000,1.0000,2935.7681,0.0000,0.0000,10732.3408,3796.8727,-6935.4681,20.1516,12.8543,860.7000,0.0000,860.7000,0.0223,232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,232.6216,0.0000,0.0000,0.0000,628.0784,628.0784,20.0868,12.3595,11650.5000,0.0000,11650.5000,0.3021,2647.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2647.8409,0.0000,0.0000,0.0000,9002.6591,9002.6591,19.7581,12.4608,6781.2000,0.0000,6781.2000,0.1758,1832.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1832.7568,0.0000,0.0000,0.0000,4948.4432,4948.4432,19.4846,14.9653,17.2249,-8.2517,-123776.1459,7.1008,923.5627,9.2356,7.1008,0.0000,13.0164,14.9479,15.0946,15.0213,0.5021,4016.9984,7.1008,1887.7855,18.8779,7.1008,0.0000,45.7688,15.0769,15.0879,15.0824,0.0427,299.2229,7.1008,2152.2173,21.5222,7.1008,0.0000,59.7548,19.9392,19.9255,42.5457,19.9119,42.4880,19.8983,42.4305,19.8983,2150.7080,86.0283,20.1286,20.1147,46.5578,20.1007,46.5007,20.0868,46.4435,20.0868,2150.7080,86.0283,19.5774,19.5464,51.7966,19.5155,51.6524,19.4846,51.5077,19.4846,625.2913,12.5058,14.9653,14.9595,17.9293,14.9537,17.9148,14.9479,17.9003,14.9479,2150.7080,86.0283,15.0946,15.0887,19.4023,15.0828,19.3895,15.0769,19.3766,15.0769,2150.7080,86.0283,15.0879,15.0753,20.8286,15.0628,20.8000,15.0503,20.7713,15.0503,625.2913,12.5058,7.1008,155.5824,4.7339,0.0000,118.5400,274.1224,-82566.2000,-126251.1917,-119459.9246
664.0000,15.0372,27.1047,1939.2000,96829.1000,-94889.9000,2.5105,440.7273,4.4000,1.0000,21517.5778,4.5000,1.0000,21958.3051,0.0000,0.0000,118346.6778,1498.4727,-116848.2051,20.2361,12.9388,27344.5000,0.0000,27344.5000,0.7090,7390.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7390.4054,0.0000,0.0000,0.0000,19954.0946,19954.0946,19.3143,17.3246,5923.3000,2822.5000,3100.8000,0.1536,1346.2045,4.4000,1.0000,576.0204,4.9000,1.0000,1922.2250,0.0000,0.0000,3398.5204,4577.0955,1178.5750,19.2619,11.9646,772.3000,0.0000,772.3000,0.0200,208.7297,3.7000,1.0000,0.0000,0.0000,0.0000,208.7297,0.0000,0.0000,0.0000,563.5703,563.5703,19.2046,11.4773,11226.0000,0.0000,11226.0000,0.2911,2551.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2551.3636,0.0000,0.0000,0.0000,8674.6364,8674.6364,18.8187,11.5214,7740.2000,0.0000,7740.2000,0.2007,2091.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2091.9459,0.0000,0.0000,0.0000,5648.2541,5648.2541,18.5259,15.2154,16.8707,-4.9604,-74405.4586,5.8271,768.3324,7.6833,5.8271,0.0000,7.1934,15.1904,15.0787,15.1345,-0.3139,-2511.4164,5.8271,1542.2002,15.4220,5.8271,0.0000,25.2937,15.0573,15.0829,15.0701,0.0821,574.8408,5.8271,1767.0409,17.6704,5.8271,0.0000,33.0230,19.3483,19.3370,35.8166,19.3257,35.7836,19.3143,35.7506,19.3143,1519.0478,60.7619,19.2368,19.2261,36.8627,19.2153,36.8365,19.2046,36.8102,19.2046,1519.0478,60.7619,18.5673,18.5538,38.2418,18.5400,38.2995,18.5259,38.3529,18.5259,442.7580,8.8552,15.2154,15.2070,20.3350,15.1987,20.2958,15.1904,20.2567,15.1904,1519.0478,60.7619,15.0787,15.0715,19.3488,15.0644,19.3235,15.0573,19.2982,15.0573,1519.0478,60.7619,15.0829,15.0676,20.7990,15.0523,20.7359,15.0372,20.6735,15.0372,442.7580,8.8552,5.8271,90.2233,3.8848,0.0000,65.5101,155.7334,-44706.1000,-80829.0747,-76342.0342
665.0000,15.0277,27.0850,2074.5000,97183.3000,-95108.8000,2.5197,471.4773,4.4000,1.0000,21596.2889,4.5000,1.0000,22067.7662,0.0000,0.0000,118779.5889,1603.0227,-117176.5662,20.1241,12.8268,27344.9000,0.0000,27344.9000,0.7090,7390.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7390.5135,0.0000,0.0000,0.0000,19954.3865,19954.3865,19.2188,11.4916,7610.4000,0.0000,7610.4000,0.1973,1729.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1729.6364,0.0000,0.0000,0.0000,5880.7636,5880.7636,18.9631,11.6658,814.1000,0.0000,814.1000,0.0211,220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,220.0270,0.0000,0.0000,0.0000,594.0730,594.0730,18.9025,11.1753,11308.3000,0.0000,11308.3000,0.2932,2570.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2570.0682,0.0000,0.0000,0.0000,8738.2318,8738.2318,18.5225,11.2252,9018.8000,0.0000,9018.8000,0.2338,2437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2437.5135,0.0000,0.0000,0.0000,6581.2865,6581.2865,18.1748,15.2855,16.7302,-4.4287,-66430.8606,5.9611,790.2831,7.9028,5.9611,0.0000,7.7010,15.2624,15.1055,15.1840,-0.4508,-3606.3159,5.9611,1574.5509,15.7455,5.9611,0.0000,27.0785,15.0839,15.0722,15.0780,-0.0383,-268.2082,5.9611,1807.0911,18.0709,5.9611,0.0000,35.3532,19.2562,19.2438,35.2768,19.2313,35.2299,19.2188,35.1832,19.2188,1580.9111,63.2364,18.9372,18.9257,34.6162,18.9141,34.5766,18.9025,34.5370,18.9025,1580.9111,63.2364,18.2362,18.2156,35.1271,18.1952,35.0648,18.1748,35.0043,18.1748,460.6533,9.2131,15.2855,15.2778,20.6795,15.2701,20.6507,15.2624,20.6220,15.2624,1580.9111,63.2364,15.1055,15.0983,19.7195,15.0911,19.6945,15.0839,19.6695,15.0839,1580.9111,63.2364,15.0722,15.0573,20.7122,15.0425,20.6589,15.0277,20.6056,15.0277,460.6533,9.2131,5.9611,96.0504,3.9741,0.0000,70.1326,166.1830,-39012.3000,-75427.8248,-70305.3846
666.0000,15.0246,27.0067,2844.1000,91526.4000,-88682.3000,2.3730,646.3864,4.4000,1.0000,20339.2000,4.5000,1.0000,20985.5864,0.0000,0.0000,111865.6000,2197.7136,-109667.8864,19.8601,12.5628,22492.1000,0.0000,22492.1000,0.5831,6078.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6078.9459,0.0000,0.0000,0.0000,16413.1541,16413.1541,19.0999,11.3726,12920.1000,0.0000,12920.1000,0.3350,2936.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2936.3864,0.0000,0.0000,0.0000,9983.7136,9983.7136,18.6597,11.3624,515.7000,0.0000,515.7000,0.0134,139.3784,3.7000,1.0000,0.0000,0.0000,0.0000,139.3784,0.0000,0.0000,0.0000,376.3216,376.3216,18.6103,10.8831,11848.1000,0.0000,11848.1000,0.3072,2692.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2692.7500,0.0000,0.0000,0.0000,9155.3500,9155.3500,18.2067,10.9094,11895.8000,0.0000,11895.8000,0.3084,3215.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3215.0811,0.0000,0.0000,0.0000,8680.7189,8680.7189,17.7736,15.3811,16.5773,-3.6175,-54261.8691,5.8801,784.1914,7.8419,5.8801,0.0000,7.3915,15.3566,15.1137,15.2352,-0.6885,-5507.8999,5.8801,1550.0100,15.5001,5.8801,0.0000,25.9902,15.0918,15.0701,15.0810,-0.0704,-492.9916,5.8801,1782.3431,17.8234,5.8801,0.0000,33.9323,19.1364,19.1242,34.2882,19.1120,34.2448,19.0999,34.2015,19.0999,1543.3944,61.7358,18.6431,18.6321,32.3187,18.6212,32.2846,18.6103,32.2505,18.6103,1543.3944,61.7358,17.8239,17.8072,30.9859,17.7904,30.9658,17.7736,30.9447,17.7736,449.8013,8.9960,15.3811,15.3729,21.3839,15.3647,21.3517,15.3566,21.3196,15.3566,1543.3944,61.7358,15.1137,15.1064,19.8318,15.0991,19.8068,15.0918,19.7818,15.0918,1543.3944,61.7358,15.0701,15.0549,20.7304,15.0397,20.6741,15.0246,20.6180,15.0246,449.8013,8.9960,5.8801,92.5009,3.9201,0.0000,67.3140,159.8149,-29010.5000,-65058.6281,-60262.7606
667.0000,15.0285,26.8419,4268.4000,80683.3000,-76414.9000,2.0919,970.0909,4.4000,1.0000,17929.6222,4.5000,1.0000,18899.7131,0.0000,0.0000,98612.9222,3298.3091,-95314.6131,19.0585,11.7612,13390.2000,0.0000,13390.2000,0.3472,3618.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3618.9730,0.0000,0.0000,0.0000,9771.2270,9771.2270,18.6185,10.8913,37201.3000,0.0000,37201.3000,0.9645,8454.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8454.8409,0.0000,0.0000,0.0000,28746.4591,28746.4591,17.4031,10.1058,500.3000,0.0000,500.3000,0.0130,135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,135.2162,0.0000,0.0000,0.0000,365.0838,365.0838,17.3775,9.6503,11928.3000,0.0000,11928.3000,0.3093,2710.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2710.9773,0.0000,0.0000,0.0000,9217.3227,9217.3227,16.9878,9.6905,13973.7000,0.0000,13973.7000,0.3623,3776.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3776.6757,0.0000,0.0000,0.0000,10197.0243,10197.0243,16.5726,15.8446,16.2086,-1.1479,-17217.9781,6.1321,829.6367,8.2964,6.1321,0.0000,8.3829,15.8132,15.0759,15.4445,-2.1798,-17438.0421,6.1321,1603.0577,16.0306,6.1321,0.0000,29.4765,15.0557,15.0725,15.0641,0.0569,398.0007,6.1321,1859.9677,18.5997,6.1321,0.0000,38.4839,18.6453,18.6364,29.6786,18.6275,29.6675,18.6185,29.6562,18.6185,1661.4655,66.4586,17.3877,17.3843,20.6160,17.3810,20.6549,17.3775,20.6933,17.3775,1661.4655,66.4586,16.5567,16.5625,16.9257,16.5678,17.1634,16.5726,17.3951,16.5726,483.9487,9.6790,15.8446,15.8341,25.7016,15.8236,25.6478,15.8132,25.5941,15.8132,1661.4655,66.4586,15.0759,15.0691,19.4843,15.0624,19.4654,15.0557,19.4464,15.0557,1661.4655,66.4586,15.0725,15.0578,20.7956,15.0431,20.7466,15.0285,20.6975,15.0285,483.9487,9.6790,6.1321,103.8329,4.0881,0.0000,76.3433,180.1762,578.9000,-37017.4962,-34258.0196
668.0000,15.0217,26.7324,5164.4000,78017.3000,-72852.9000,2.0227,1173.7273,4.4000,1.0000,17337.1778,4.5000,1.0000,18510.9051,0.0000,0.0000,95354.4778,3990.6727,-91363.8051,18.6102,11.3129,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,18.2040,10.4767,51130.2000,0.0000,51130.2000,1.3256,11620.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11620.5000,0.0000,0.0000,0.0000,39509.7000,39509.7000,16.6521,9.3549,510.9000,0.0000,510.9000,0.0132,138.0811,3.7000,1.0000,0.0000,0.0000,0.0000,138.0811,0.0000,0.0000,0.0000,372.8189,372.8189,16.6288,8.9015,13344.3000,0.0000,13344.3000,0.3460,3032.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3032.7955,0.0000,0.0000,0.0000,10311.5045,10311.5045,16.2238,8.9265,13334.3000,0.0000,13334.3000,0.3457,3603.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3603.8649,0.0000,0.0000,0.0000,9730.4351,9730.4351,15.8474,15.9763,15.9119,0.2188,3281.7008,6.6010,903.5219,9.0352,6.6010,0.0000,10.4566,15.9495,15.1609,15.5552,-2.5096,-20077.0766,6.6010,1718.0881,17.1809,6.6010,0.0000,36.7681,15.1402,15.0619,15.1011,-0.2846,-1991.9563,6.6010,1999.2355,19.9924,6.6010,0.0000,48.0037,18.2263,18.2188,26.4048,18.2114,26.4033,18.2040,26.4016,18.2040,1891.3199,75.6528,16.6375,16.6346,15.4861,16.6317,15.5167,16.6288,15.5472,16.6288,1891.3199,75.6528,15.8416,15.8436,11.3090,15.8455,11.4520,15.8474,11.5951,15.8474,550.3821,11.0076,15.9763,15.9674,26.1545,15.9584,26.1205,15.9495,26.0865,15.9495,1891.3199,75.6528,15.1609,15.1540,20.4115,15.1471,20.3902,15.1402,20.3688,15.1402,1891.3199,75.6528,15.0619,15.0485,20.6938,15.0351,20.6596,15.0217,20.6252,15.0217,550.3821,11.0076,6.6010,127.2110,4.4007,0.0000,95.2284,222.4394,18863.1000,-21663.6681,-18787.3321
669.0000,15.0404,25.6075,8838.0000,41260.8000,-32422.8000,1.0698,2008.6364,4.4000,1.0000,9169.0667,4.5000,1.0000,11177.7030,0.0000,0.0000,50429.8667,6829.3636,-43600.5030,17.2230,9.9257,13396.4000,0.0000,13396.4000,0.3473,3620.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6486,0.0000,0.0000,0.0000,9775.7514,9775.7514,16.7341,9.0068,51768.7000,0.0000,51768.7000,1.3422,11765.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11765.6136,0.0000,0.0000,0.0000,40003.0864,40003.0864,14.7316,7.4343,509.4000,0.0000,509.4000,0.0132,137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,137.6757,0.0000,0.0000,0.0000,371.7243,371.7243,14.7355,7.0083,14024.4000,0.0000,14024.4000,0.3636,3187.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3187.3636,0.0000,0.0000,0.0000,10837.0364,10837.0364,14.1930,6.8957,12215.5000,0.0000,12215.5000,0.3167,3301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3301.4865,0.0000,0.0000,0.0000,8914.0135,8914.0135,13.8740,16.7761,15.3251,3.8649,57973.0519,5.1792,725.5364,7.2554,5.1792,0.0000,5.0508,16.7257,14.9680,15.8468,-4.3891,-35112.7009,5.1792,1332.6218,13.3262,5.1792,0.0000,17.7599,14.9471,15.0942,15.0207,0.4199,2939.1561,5.1792,1573.6625,15.7366,5.1792,0.0000,23.1869,16.7337,16.7339,12.7521,16.7340,12.8209,16.7341,12.8890,16.7341,1235.2992,49.4120,14.7130,14.7206,-1.1914,14.7281,-1.0644,14.7355,-0.9383,14.7355,1235.2992,49.4120,13.7468,13.7904,-10.7602,13.8328,-10.1410,13.8740,-9.5358,13.8740,360.6144,7.2123,16.7761,16.7592,33.3937,16.7424,33.2814,16.7257,33.1698,16.7257,1235.2992,49.4120,14.9680,14.9610,18.4223,14.9541,18.4005,14.9471,18.3788,14.9471,1235.2992,49.4120,15.0942,15.0761,21.0907,15.0582,20.9983,15.0404,20.9075,15.0404,360.6144,7.2123,5.1792,65.2326,3.4528,0.0000,45.9976,111.2302,59491.6000,26301.1089,25799.5071
670.0000,14.9972,24.9819,10859.3000,37502.8000,-26643.5000,0.9723,2468.0227,4.4000,1.0000,8333.9556,4.5000,1.0000,10801.9783,0.0000,0.0000,45836.7556,8391.2773,-37445.4783,16.8696,9.5723,13395.9000,0.0000,13395.9000,0.3473,3620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5135,0.0000,0.0000,0.0000,9775.3865,9775.3865,16.3696,8.6423,57398.3000,0.0000,57398.3000,1.4882,13045.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13045.0682,0.0000,0.0000,0.0000,44353.2318,44353.2318,14.1518,6.8545,586.3000,0.0000,586.3000,0.0152,158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,158.4595,0.0000,0.0000,0.0000,427.8405,427.8405,14.1402,6.4129,14463.3000,0.0000,14463.3000,0.3750,3287.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3287.1136,0.0000,0.0000,0.0000,11176.1864,11176.1864,13.5813,6.2840,9977.8000,0.0000,9977.8000,0.2587,2696.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2696.7027,0.0000,0.0000,0.0000,7281.0973,7281.0973,13.2736,16.7415,15.0076,4.6236,69353.6129,5.1850,735.5833,7.3558,5.1850,0.0000,5.0678,16.7026,15.1072,15.9049,-3.9883,-31906.3290,5.1850,1331.0731,13.3107,5.1850,0.0000,17.8196,15.0806,15.0460,15.0633,-0.0989,-692.5898,5.1850,1572.7503,15.7275,5.1850,0.0000,23.2650,16.3808,16.3771,12.1727,16.3733,12.1879,16.3696,12.2032,16.3696,1237.7255,49.5090,14.1304,14.1336,-2.6634,14.1369,-2.5999,14.1402,-2.5363,14.1402,1237.7255,49.5090,13.2172,13.2358,-11.4494,13.2546,-11.2203,13.2736,-10.9861,13.2736,361.3172,7.2263,16.7415,16.7285,31.4440,16.7156,31.3828,16.7026,31.3216,16.7026,1237.7255,49.5090,15.1072,15.0983,20.0727,15.0895,20.0322,15.0806,19.9919,15.0806,1237.7255,49.5090,15.0460,15.0297,20.4812,15.0135,20.4180,14.9972,20.3546,14.9972,361.3172,7.2263,5.1850,65.4337,3.4567,0.0000,46.1524,111.5861,69178.1000,35568.2642,36754.6941
671.0000,14.9977,23.9135,13098.2000,30611.5000,-17513.3000,0.7937,2976.8636,4.4000,1.0000,6802.5556,4.5000,1.0000,9779.4192,0.0000,0.0000,37414.0556,10121.3364,-27292.7192,16.4771,9.1799,13389.3000,0.0000,13389.3000,0.3471,3618.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7297,0.0000,0.0000,0.0000,9770.5703,9770.5703,15.9392,8.2119,54119.7000,0.0000,54119.7000,1.4032,12299.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12299.9318,0.0000,0.0000,0.0000,41819.7682,41819.7682,13.6723,6.3750,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,13.6666,5.9393,15739.0000,0.0000,15739.0000,0.4081,3577.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3577.0455,0.0000,0.0000,0.0000,12161.9545,12161.9545,13.0073,5.7100,8699.2000,0.0000,8699.2000,0.2255,2351.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2351.1351,0.0000,0.0000,0.0000,6348.0649,6348.0649,12.7298,16.8373,14.7836,5.0517,75775.0550,4.7829,684.6430,6.8464,4.7829,0.0000,3.9779,16.7935,15.1014,15.9475,-3.9019,-31215.4784,4.7829,1225.8020,12.2580,4.7829,0.0000,13.9873,15.0745,15.0536,15.0641,-0.0551,-385.9340,4.7829,1450.7466,14.5075,4.7829,0.0000,18.2615,15.9475,15.9448,9.9600,15.9420,9.9836,15.9392,10.0070,15.9392,1074.5777,42.9831,13.6554,13.6592,-4.1258,13.6629,-4.0617,13.6666,-3.9978,13.6666,1074.5777,42.9831,12.6632,12.6857,-13.8594,12.7079,-13.5874,12.7298,-13.3183,12.7298,314.0333,6.2807,16.8373,16.8227,31.5837,16.8081,31.5065,16.7935,31.4295,16.7935,1074.5777,42.9831,15.1014,15.0924,19.9370,15.0835,19.8984,15.0745,19.8599,15.0745,1074.5777,42.9831,15.0536,15.0348,20.6416,15.0162,20.5492,14.9977,20.4580,14.9977,314.0333,6.2807,4.7829,52.4150,3.1886,0.0000,36.2267,88.6417,74860.9000,43119.2333,44173.6426
672.0000,14.9923,22.8400,15044.0000,26574.1000,-11530.1000,0.6890,3419.0909,4.4000,1.0000,5905.3556,4.5000,1.0000,9324.4465,0.0000,0.0000,32479.4556,11624.9091,-20854.5465,16.1263,8.8290,13389.4000,0.0000,13389.4000,0.3471,3618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7568,0.0000,0.0000,0.0000,9770.6432,9770.6432,15.5878,7.8605,59725.3000,0.0000,59725.3000,1.5485,13573.9318,4.4000,1.0000,0.0000,0.0000,0.0000,13573.9318,0.0000,0.0000,0.0000,46151.3682,46151.3682,13.0784,5.7811,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,13.0789,5.3516,17643.0000,0.0000,17643.0000,0.4574,4009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4009.7727,0.0000,0.0000,0.0000,13633.2273,13633.2273,12.3376,5.0403,4863.2000,0.0000,4863.2000,0.1261,1314.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1314.3784,0.0000,0.0000,0.0000,3548.8216,3548.8216,12.2164,16.9026,14.5595,5.7456,86183.9033,4.7683,688.7020,6.8870,4.7683,0.0000,3.9414,16.8590,15.1306,15.9948,-3.9735,-31787.8659,4.7683,1219.7687,12.1977,4.7683,0.0000,13.8588,15.1028,15.0478,15.0753,-0.1445,-1011.3548,4.7683,1445.6437,14.4564,4.7683,0.0000,18.0938,15.5950,15.5926,8.4091,15.5902,8.4329,15.5878,8.4565,15.5878,1068.8082,42.7523,13.0620,13.0676,-7.2574,13.0733,-7.1793,13.0789,-7.1016,13.0789,1068.8082,42.7523,12.1446,12.1688,-16.3602,12.1928,-16.0839,12.2164,-15.8099,12.2164,312.3603,6.2472,16.9026,16.8880,31.5461,16.8735,31.4734,16.8590,31.4009,16.8590,1068.8082,42.7523,15.1306,15.1213,20.2205,15.1120,20.1806,15.1028,20.1409,15.1028,1068.8082,42.7523,15.0478,15.0292,20.6019,15.0107,20.5171,14.9923,20.4326,14.9923,312.3603,6.2472,4.7683,51.9739,3.1788,0.0000,35.8939,87.8678,84503.7000,52550.8193,53384.6826
673.0000,15.0016,20.7481,18528.7000,22109.6000,-3580.9000,0.5732,4211.0682,4.4000,1.0000,4913.2444,4.5000,1.0000,9124.3126,0.0000,0.0000,27022.8444,14317.6318,-12705.2126,15.7525,8.4552,13396.0000,0.0000,13396.0000,0.3473,3620.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5405,0.0000,0.0000,0.0000,9775.4595,9775.4595,15.1713,7.4440,56009.1000,0.0000,56009.1000,1.4521,12729.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12729.3409,0.0000,0.0000,0.0000,43279.7591,43279.7591,12.6132,5.3159,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,12.6163,4.8890,19388.4000,0.0000,19388.4000,0.5027,4406.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4406.4545,0.0000,0.0000,0.0000,14981.9455,14981.9455,11.7307,4.4334,1507.3000,0.0000,1507.3000,0.0391,407.3784,3.7000,1.0000,0.0000,0.0000,0.0000,407.3784,0.0000,0.0000,0.0000,1099.9216,1099.9216,11.7480,17.0570,14.4025,5.9882,89822.4796,4.3865,637.5746,6.3757,4.3865,0.0000,3.0684,17.0072,15.0760,16.0416,-4.0842,-32673.2941,4.3865,1120.0486,11.2005,4.3865,0.0000,10.7894,15.0477,15.0635,15.0556,0.0381,266.8750,4.3865,1330.9399,13.3094,4.3865,0.0000,14.0864,15.1748,15.1736,6.0247,15.1725,6.0579,15.1713,6.0908,15.1713,923.6993,36.9480,12.5968,12.6033,-9.1528,12.6098,-9.0728,12.6163,-8.9931,12.6163,923.6993,36.9480,11.6657,11.6935,-18.6552,11.7209,-18.3526,11.7480,-18.0531,11.7480,270.2628,5.4053,17.0570,17.0404,32.4989,17.0237,32.4075,17.0072,32.3166,17.0072,923.6993,36.9480,15.0760,15.0665,19.6419,15.0571,19.6019,15.0477,19.5620,15.0477,923.6993,36.9480,15.0635,15.0427,20.8116,15.0221,20.7030,15.0016,20.5957,15.0016,270.2628,5.4053,4.3865,41.3308,2.9243,0.0000,27.9442,69.2749,87100.7000,56709.7541,57416.0605
674.0000,14.9872,18.4602,20775.0000,19038.0000,1737.0000,0.5386,4721.5909,4.4000,1.0000,4230.6667,4.5000,1.0000,8952.2576,0.0000,0.0000,23268.6667,16053.4091,-7215.2576,15.3987,8.1014,13396.7000,0.0000,13396.7000,0.3473,3620.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7297,0.0000,0.0000,0.0000,9775.9703,9775.9703,14.8389,7.1116,61504.4000,0.0000,61504.4000,1.5946,13978.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13978.2727,0.0000,0.0000,0.0000,47526.1273,47526.1273,12.1285,4.8312,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,12.1354,4.4081,19984.3000,0.0000,19984.3000,0.5181,4541.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4541.8864,0.0000,0.0000,0.0000,15442.4136,15442.4136,11.2547,3.9574,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,11.3026,17.0954,14.1990,6.7718,101577.0109,4.5462,666.2431,6.6624,4.5462,0.0000,3.4160,17.0491,15.1288,16.0889,-4.2088,-33670.7843,4.5462,1158.6854,11.5869,4.5462,0.0000,12.0116,15.0994,15.0447,15.0720,-0.1369,-958.4578,4.5462,1378.5079,13.7851,4.5462,0.0000,15.6821,14.8412,14.8404,4.5312,14.8397,4.5640,14.8389,4.5967,14.8389,983.2889,39.3316,12.1131,12.1205,-11.4510,12.1280,-11.3674,12.1354,-11.2842,12.1354,983.2889,39.3316,11.2186,11.2469,-20.8049,11.2749,-20.5150,11.3026,-20.2270,11.3026,287.5553,5.7511,17.0954,17.0799,32.2460,17.0645,32.1713,17.0491,32.0968,17.0491,983.2889,39.3316,15.1288,15.1190,20.2392,15.1092,20.1964,15.0994,20.1537,15.0994,983.2889,39.3316,15.0447,15.0255,20.5877,15.0063,20.5036,14.9872,20.4194,14.9872,287.5553,5.7511,4.5462,45.5948,3.0308,0.0000,31.1098,76.7046,97860.9000,66433.0239,66947.7689
675.0000,14.9802,16.0860,22542.3000,16291.3000,6251.0000,0.5845,5123.2500,4.4000,1.0000,3620.2889,4.5000,1.0000,8743.5389,0.0000,0.0000,19911.5889,17419.0500,-2492.5389,15.1255,7.8282,13396.8000,0.0000,13396.8000,0.3473,3620.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7568,0.0000,0.0000,0.0000,9776.0432,9776.0432,14.5545,6.8272,57289.0000,0.0000,57289.0000,1.4853,13020.2273,4.4000,1.0000,0.0000,0.0000,0.0000,13020.2273,0.0000,0.0000,0.0000,44268.7727,44268.7727,11.9749,4.6776,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.9762,4.2489,20413.5000,0.0000,20413.5000,0.5293,4639.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4639.4318,0.0000,0.0000,0.0000,15774.0682,15774.0682,11.0570,3.7597,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,11.1087,17.0542,14.0814,6.8020,102030.3374,4.4494,655.1552,6.5516,4.4494,0.0000,3.2023,17.0091,15.1664,16.0877,-3.9529,-31623.1317,4.4494,1134.0494,11.3405,4.4494,0.0000,11.2600,15.1360,15.0395,15.0878,-0.2365,-1655.7169,4.4494,1348.2896,13.4829,4.4494,0.0000,14.7009,14.5558,14.5554,3.4024,14.5550,3.4351,14.5545,3.4677,14.5545,946.9590,37.8784,11.9588,11.9646,-10.5680,11.9704,-10.5065,11.9762,-10.4451,11.9762,946.9590,37.8784,11.0405,11.0634,-19.9088,11.0861,-19.6976,11.1087,-19.4861,11.1087,277.0135,5.5403,17.0542,17.0391,31.3566,17.0241,31.2874,17.0091,31.2183,17.0091,946.9590,37.8784,15.1664,15.1562,20.5667,15.1461,20.5222,15.1360,20.4779,15.1360,946.9590,37.8784,15.0395,15.0197,20.5612,14.9999,20.4701,14.9802,20.3796,14.9802,277.0135,5.5403,4.4494,42.9772,2.9662,0.0000,29.1632,72.1403,98116.7000,67885.6101,68751.4888
