Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
676.0000,14.9751,14.1143,24381.2000,13697.5000,10683.7000,0.6321,5541.1818,4.4000,1.0000,3043.8889,4.5000,1.0000,8585.0707,0.0000,0.0000,16741.3889,18840.0182,2098.6293,14.8608,7.5635,13397.0000,0.0000,13397.0000,0.3473,3620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3620.8108,0.0000,0.0000,0.0000,9776.1892,9776.1892,14.3275,6.6002,63112.3000,0.0000,63112.3000,1.6363,14343.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14343.7045,0.0000,0.0000,0.0000,48768.5955,48768.5955,11.6723,4.3750,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,11.6769,3.9496,20794.5000,0.0000,20794.5000,0.5391,4726.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4726.0227,0.0000,0.0000,0.0000,16068.4773,16068.4773,10.8020,3.5047,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,10.8557,16.9590,13.9074,7.4732,112098.2494,4.7619,706.1487,7.0615,4.7619,0.0000,3.9257,16.9192,15.2545,16.0868,-3.8218,-30574.5319,4.7619,1213.7607,12.1376,4.7619,0.0000,13.8037,15.2244,15.0303,15.1273,-0.5094,-3566.0091,4.7619,1440.7369,14.4074,4.7619,0.0000,18.0219,14.3285,14.3282,2.7275,14.3279,2.7584,14.3275,2.7892,14.3275,1066.3293,42.6532,11.6575,11.6640,-11.6828,11.6705,-11.6154,11.6769,-11.5483,11.6769,1066.3293,42.6532,10.7866,10.8099,-20.5164,10.8329,-20.3013,10.8557,-20.0875,10.8557,311.6415,6.2328,16.9590,16.9457,30.1410,16.9324,30.0896,16.9192,30.0381,16.9192,1066.3293,42.6532,15.2545,15.2445,21.3690,15.2344,21.3269,15.2244,21.2848,15.2244,1066.3293,42.6532,15.0303,15.0118,20.4926,14.9934,20.4205,14.9751,20.3482,14.9751,311.6415,6.2328,4.7619,51.7847,3.1746,0.0000,35.7513,87.5360,108747.8000,77266.7047,77957.7084
677.0000,14.9826,13.2197,25331.8000,12361.9000,12969.9000,0.6568,5757.2273,4.4000,1.0000,2747.0889,4.5000,1.0000,8504.3162,0.0000,0.0000,15108.9889,19574.5727,4465.5838,14.7340,7.4367,13402.5000,0.0000,13402.5000,0.3475,3622.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3622.2973,0.0000,0.0000,0.0000,9780.2027,9780.2027,14.1875,6.4602,59015.6000,0.0000,59015.6000,1.5301,13412.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13412.6364,0.0000,0.0000,0.0000,45602.9636,45602.9636,11.6494,4.3521,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,11.6487,3.9214,20793.8000,0.0000,20793.8000,0.5391,4725.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4725.8636,0.0000,0.0000,0.0000,16067.9364,16067.9364,10.7544,3.4571,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,10.7759,16.8800,13.8279,7.3115,109672.2356,4.6583,693.0102,6.9301,4.6583,0.0000,3.6749,16.8403,15.2765,16.0584,-3.5120,-28095.9587,4.6583,1188.6620,11.8866,4.6583,0.0000,12.9217,15.2465,15.0403,15.1434,-0.5294,-3705.4961,4.6583,1408.4724,14.0847,4.6583,0.0000,16.8704,14.1897,14.1890,2.7771,14.1882,2.8018,14.1875,2.8266,14.1875,1026.0530,41.0421,11.6344,11.6392,-10.0948,11.6439,-10.0473,11.6487,-9.9999,11.6487,1026.0530,41.0421,10.7191,10.7381,-19.0691,10.7570,-18.9086,10.7759,-18.7478,10.7759,299.9609,5.9992,16.8800,16.8667,29.2676,16.8535,29.2147,16.8403,29.1618,16.8403,1026.0530,41.0421,15.2765,15.2665,21.4174,15.2565,21.3763,15.2465,21.3352,15.2465,1026.0530,41.0421,15.0403,15.0210,20.6488,15.0017,20.5648,14.9826,20.4815,14.9826,299.9609,5.9992,4.6583,48.7470,3.1055,0.0000,33.4669,82.2140,107417.9000,76818.7055,77870.7809
678.0000,14.9905,12.0089,26852.1000,10426.1000,16426.0000,0.6962,6102.7500,4.4000,1.0000,2316.9111,4.5000,1.0000,8419.6611,0.0000,0.0000,12743.0111,20749.3500,8006.3389,14.5817,7.2844,13402.7000,0.0000,13402.7000,0.3475,3622.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3622.3514,0.0000,0.0000,0.0000,9780.3486,9780.3486,14.0798,6.3525,65157.9000,0.0000,65157.9000,1.6893,14808.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14808.6136,0.0000,0.0000,0.0000,50349.2864,50349.2864,11.5089,4.2116,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,11.5045,3.7772,20094.9000,0.0000,20094.9000,0.5210,4567.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4567.0227,0.0000,0.0000,0.0000,15527.8773,15527.8773,10.7116,3.4143,4546.1000,0.0000,4546.1000,0.1179,1228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1228.6757,0.0000,0.0000,0.0000,3317.4243,3317.4243,10.6004,16.7343,13.6673,8.0087,120131.2367,5.0777,760.3579,7.6036,5.0777,0.0000,4.7595,16.7005,15.3586,16.0295,-3.2850,-26279.7661,5.0777,1297.1467,12.9715,5.0777,0.0000,16.7354,15.3295,15.0435,15.1865,-0.8001,-5600.6873,5.0777,1532.6481,15.3265,5.0777,0.0000,21.8495,14.0823,14.0815,2.9253,14.0806,2.9478,14.0798,2.9702,14.0798,1193.1713,47.7269,11.4899,11.4948,-10.1885,11.4997,-10.1395,11.5045,-10.0907,11.5045,1193.1713,47.7269,10.5422,10.5618,-19.4054,10.5811,-19.2348,10.6004,-19.0652,10.6004,348.4087,6.9682,16.7343,16.7230,27.8294,16.7118,27.7950,16.7005,27.7606,16.7005,1193.1713,47.7269,15.3586,15.3489,22.1138,15.3392,22.0761,15.3295,22.0385,15.3295,1193.1713,47.7269,15.0435,15.0258,20.7046,15.0082,20.6416,14.9905,20.5784,14.9905,348.4087,6.9682,5.0777,61.7757,3.3851,0.0000,43.3444,105.1200,120137.6000,87353.4377,88250.7833
679.0000,15.0098,13.9391,34607.6000,18848.2000,15759.4000,0.8973,7865.3636,4.4000,1.0000,4188.4889,4.5000,1.0000,12053.8525,0.0000,0.0000,23036.6889,26742.2364,3705.5475,14.8396,7.5423,13403.2000,0.0000,13403.2000,0.3475,3622.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4865,0.0000,0.0000,0.0000,9780.7135,9780.7135,14.3791,6.6518,62260.7000,0.0000,62260.7000,1.6142,14150.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14150.1591,0.0000,0.0000,0.0000,48110.5409,48110.5409,12.1688,4.8715,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,12.1523,4.4250,19202.7000,0.0000,19202.7000,0.4979,4364.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4364.2500,0.0000,0.0000,0.0000,14838.4500,14838.4500,11.4706,4.1733,15261.4000,0.0000,15261.4000,0.3957,4124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7027,0.0000,0.0000,0.0000,11136.6973,11136.6973,10.9702,16.2672,13.6187,7.6863,115295.2246,5.6433,846.7348,8.4673,5.6433,0.0000,6.5337,16.2450,15.4926,15.8688,-2.0473,-16378.1338,5.6433,1450.7697,14.5077,5.6433,0.0000,22.9741,15.4645,15.0585,15.2615,-1.2625,-8837.2199,5.6433,1698.3012,16.9830,5.6433,0.0000,29.9946,14.3902,14.3865,7.0008,14.3828,6.9940,14.3791,6.9873,14.3791,1435.9082,57.4363,12.1563,12.1549,-2.3583,12.1536,-2.3715,12.1523,-2.3843,12.1523,1435.9082,57.4363,10.9589,10.9624,-12.7348,10.9662,-12.7561,10.9702,-12.7735,10.9702,418.7007,8.3740,16.2672,16.2598,23.3903,16.2524,23.3913,16.2450,23.3921,16.2450,1435.9082,57.4363,15.4926,15.4832,23.2427,15.4739,23.2086,15.4645,23.1746,15.4645,1435.9082,57.4363,15.0585,15.0423,20.8970,15.0261,20.8491,15.0098,20.8008,15.0098,418.7007,8.3740,5.6433,82.6011,3.7622,0.0000,59.5024,142.1036,126259.3000,87843.3357,90079.8708
680.0000,15.0367,18.7904,27477.8000,25811.2000,1666.6000,0.7124,6244.9545,4.4000,1.0000,5735.8222,4.5000,1.0000,11980.7768,0.0000,0.0000,31547.0222,21232.8455,-10314.1768,15.5219,8.2246,13403.0000,0.0000,13403.0000,0.3475,3622.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4324,0.0000,0.0000,0.0000,9780.5676,9780.5676,15.0386,7.3113,65344.3000,0.0000,65344.3000,1.6942,14850.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14850.9773,0.0000,0.0000,0.0000,50493.3227,50493.3227,12.6634,5.3661,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,12.6423,4.9150,18898.8000,0.0000,18898.8000,0.4900,4295.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4295.1818,0.0000,0.0000,0.0000,14603.6182,14603.6182,11.9554,4.6581,16221.0000,0.0000,16221.0000,0.4206,4384.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4384.0541,0.0000,0.0000,0.0000,11836.9459,11836.9459,11.3948,16.0140,13.7044,6.5467,98200.4147,5.5118,824.1167,8.2412,5.5118,0.0000,6.0875,15.9912,15.4795,15.7354,-1.3597,-10877.6791,5.5118,1424.4226,14.2442,5.5118,0.0000,21.4051,15.4529,15.0878,15.2704,-1.1088,-7761.4691,5.5118,1658.1417,16.5814,5.5118,0.0000,27.9460,15.0618,15.0540,13.9162,15.0463,13.8729,15.0386,13.8299,15.0386,1377.7082,55.1083,12.6503,12.6476,2.4402,12.6450,2.4229,12.6423,2.4058,12.6423,1377.7082,55.1083,11.3986,11.3972,-6.9736,11.3959,-7.0245,11.3948,-7.0739,11.3948,401.8546,8.0371,16.0140,16.0064,21.6528,15.9988,21.6439,15.9912,21.6350,15.9912,1377.7082,55.1083,15.4795,15.4707,22.7964,15.4618,22.7665,15.4529,22.7366,15.4529,1377.7082,55.1083,15.0878,15.0707,21.2196,15.0537,21.1580,15.0367,21.0967,15.0367,401.8546,8.0371,5.5118,77.4110,3.6745,0.0000,55.4386,132.8496,115914.6000,76678.2317,79561.2665
681.0000,15.0149,22.8555,19805.3000,34927.9000,-15122.6000,0.9056,4501.2045,4.4000,1.0000,7761.7556,4.5000,1.0000,12262.9601,0.0000,0.0000,42689.6556,15304.0955,-27385.5601,16.5092,9.2119,17781.8000,0.0000,17781.8000,0.4610,4805.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4805.8919,0.0000,0.0000,0.0000,12975.9081,12975.9081,15.7643,8.0371,37193.6000,0.0000,37193.6000,0.9643,8453.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8453.0909,0.0000,0.0000,0.0000,28740.5091,28740.5091,14.1961,6.8988,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,14.1399,6.4127,16322.3000,0.0000,16322.3000,0.4232,3709.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3709.6136,0.0000,0.0000,0.0000,12612.6864,12612.6864,13.4517,6.1544,15581.3000,0.0000,15581.3000,0.4040,4211.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4211.1622,0.0000,0.0000,0.0000,11370.1378,11370.1378,12.7299,15.4692,14.0995,3.3467,50200.7174,4.7515,699.1265,6.9913,4.7515,0.0000,3.8998,15.4525,15.5280,15.4903,0.1730,1384.0150,4.7515,1239.8817,12.3988,4.7515,0.0000,13.7128,15.4960,15.0707,15.2833,-1.1135,-7794.3044,4.7515,1428.6784,14.2868,4.7515,0.0000,17.9032,15.8011,15.7888,20.5416,15.7766,20.4614,15.7643,20.3816,15.7643,1062.2292,42.4892,14.1814,14.1675,17.0423,14.1537,16.9203,14.1399,16.7992,14.1399,1062.2292,42.4892,12.8313,12.7965,9.9029,12.7627,9.4779,12.7299,9.0647,12.7299,310.4526,6.2091,15.4692,15.4636,17.0189,15.4581,17.0269,15.4525,17.0347,15.4525,1062.2292,42.4892,15.5280,15.5173,23.1142,15.5066,23.0656,15.4960,23.0172,15.4960,1062.2292,42.4892,15.0707,15.0520,20.9364,15.0334,20.8553,15.0149,20.7749,15.0149,310.4526,6.2091,4.7515,51.4725,3.1676,0.0000,35.5159,86.9884,72125.5000,38583.0245,43790.4280
682.0000,15.0230,24.8826,14012.2000,45829.6000,-31817.4000,1.1882,3184.5909,4.4000,1.0000,10184.3556,4.5000,1.0000,13368.9465,0.0000,0.0000,56013.9556,10827.6091,-45186.3465,17.4523,10.1550,22173.8000,0.0000,22173.8000,0.5749,5992.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5992.9189,0.0000,0.0000,0.0000,16180.8811,16180.8811,16.5370,8.8097,28845.9000,0.0000,28845.9000,0.7479,6555.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6555.8864,0.0000,0.0000,0.0000,22290.0136,22290.0136,15.3386,8.0413,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,15.2754,7.5481,13109.6000,0.0000,13109.6000,0.3399,2979.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2979.4545,0.0000,0.0000,0.0000,10130.1455,10130.1455,14.7308,7.4335,13662.1000,0.0000,13662.1000,0.3542,3692.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3692.4595,0.0000,0.0000,0.0000,9969.6405,9969.6405,14.0600,14.9191,14.4896,1.0652,15978.5160,4.8225,698.4934,6.9849,4.8225,0.0000,4.0773,14.9083,15.5551,15.2317,1.5038,12030.2822,4.8225,1271.3807,12.7138,4.8225,0.0000,14.3369,15.5237,15.0798,15.3017,-1.1795,-8256.2269,4.8225,1448.9723,14.4897,4.8225,0.0000,18.7180,16.5824,16.5672,26.9597,16.5521,26.8621,16.5370,26.7648,16.5370,1090.1641,43.6066,15.3237,15.3075,25.8998,15.2914,25.7764,15.2754,25.6535,15.2754,1090.1641,43.6066,14.1948,14.1492,23.6527,14.1043,23.1750,14.0600,22.7030,14.0600,318.5525,6.3711,14.9191,14.9155,12.8390,14.9119,12.8610,14.9083,12.8828,14.9083,1090.1641,43.6066,15.5551,15.5446,23.2023,15.5341,23.1582,15.5237,23.1141,15.5237,1090.1641,43.6066,15.0798,15.0608,21.0494,15.0418,20.9674,15.0230,20.8858,15.0230,318.5525,6.3711,4.8225,53.6134,3.2150,0.0000,37.1322,90.7456,46354.9000,13662.2883,19752.5713
683.0000,15.0406,25.4981,11614.8000,50857.5000,-39242.7000,1.3186,2639.7273,4.4000,1.0000,11301.6667,4.5000,1.0000,13941.3939,0.0000,0.0000,62159.1667,8975.0727,-53184.0939,17.9749,10.6776,26557.5000,0.0000,26557.5000,0.6886,7177.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7177.7027,0.0000,0.0000,0.0000,19379.7973,19379.7973,16.8627,9.7505,20881.3000,1066.7000,19814.6000,0.5414,4745.7500,4.4000,1.0000,217.6939,4.9000,1.0000,4963.4439,0.0000,0.0000,1284.3939,16135.5500,14851.1561,16.0433,8.7460,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,15.9785,8.2512,9782.9000,0.0000,9782.9000,0.2536,2223.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2223.3864,0.0000,0.0000,0.0000,7559.5136,7559.5136,15.5614,8.2641,12382.7000,0.0000,12382.7000,0.3210,3346.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3346.6757,0.0000,0.0000,0.0000,9036.0243,9036.0243,14.9322,14.6687,14.8005,-0.3184,-4776.7494,4.6992,672.2027,6.7220,4.6992,0.0000,3.7726,14.6554,15.4941,15.0747,1.9002,15201.2576,4.6992,1246.6516,12.4665,4.6992,0.0000,13.2655,15.4639,15.1001,15.2820,-0.9420,-6593.8444,4.6992,1413.0454,14.1305,4.6992,0.0000,17.3191,16.9057,16.8913,28.3972,16.8770,28.3177,16.8627,28.2382,16.8627,1041.8797,41.6752,16.0283,16.0117,30.0281,15.9950,29.9135,15.9785,29.7992,15.9785,1041.8797,41.6752,15.0628,15.0190,30.3268,14.9754,29.9304,14.9322,29.5359,14.9322,304.5512,6.0910,14.6687,14.6642,11.8896,14.6598,11.8968,14.6554,11.9039,14.6554,1041.8797,41.6752,15.4941,15.4840,22.4427,15.4739,22.4037,15.4639,22.3648,15.4639,1041.8797,41.6752,15.1001,15.0802,21.2709,15.0603,21.1801,15.0406,21.0900,15.0406,304.5512,6.0910,4.6992,49.9328,3.1328,0.0000,34.3572,84.2900,29665.7000,-2087.0917,3830.6638
684.0000,15.0234,25.7791,10283.5000,54183.0000,-43899.5000,1.4048,2337.1591,4.4000,1.0000,12040.6667,4.5000,1.0000,14377.8258,0.0000,0.0000,66223.6667,7946.3409,-58277.3258,18.3914,11.0941,26560.1000,0.0000,26560.1000,0.6886,7178.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7178.4054,0.0000,0.0000,0.0000,19381.6946,19381.6946,17.2225,17.0562,17001.9000,10676.2000,6325.7000,0.4408,3864.0682,4.4000,1.0000,2178.8163,4.9000,1.0000,6042.8845,0.0000,0.0000,12855.0163,13137.8318,282.8155,17.2062,9.9089,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,17.1158,9.3886,7162.0000,0.0000,7162.0000,0.1857,1627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1627.7273,0.0000,0.0000,0.0000,5534.2727,5534.2727,16.7960,9.4987,9983.8000,0.0000,9983.8000,0.2588,2698.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2698.3243,0.0000,0.0000,0.0000,7285.4757,7285.4757,16.1802,14.1840,15.1821,-2.3028,-34541.3127,4.4862,632.0375,6.3204,4.4862,0.0000,3.2825,14.1781,15.5378,14.8579,2.9411,23528.8923,4.4862,1200.4895,12.0049,4.4862,0.0000,11.5422,15.5043,15.0829,15.2936,-1.0417,-7291.8153,4.4862,1348.3763,13.4838,4.4862,0.0000,15.0693,17.2713,17.2550,30.6417,17.2387,30.5476,17.2225,30.4539,17.2225,960.7135,38.4285,17.1866,17.1629,38.9217,17.1393,38.7473,17.1158,38.5738,17.1158,960.7135,38.4285,16.3749,16.3090,42.4125,16.2441,41.7878,16.1802,41.1735,16.1802,281.0050,5.6201,14.1840,14.1820,8.3547,14.1801,8.3841,14.1781,8.4132,14.1781,960.7135,38.4285,15.5378,15.5266,22.8627,15.5155,22.8126,15.5043,22.7627,15.5043,960.7135,38.4285,15.0829,15.0630,21.0146,15.0432,20.9269,15.0234,20.8397,15.0234,281.0050,5.6201,4.4862,43.9616,2.9908,0.0000,29.8940,73.8557,6597.2000,-25453.6700,-18304.2357
685.0000,15.0312,26.0074,8780.6000,54451.6000,-45671.0000,1.4118,1995.5909,4.4000,1.0000,12100.3556,4.5000,1.0000,14095.9465,0.0000,0.0000,66551.9556,6785.0091,-59766.9465,18.7503,11.4530,26555.4000,0.0000,26555.4000,0.6885,7177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7177.1351,0.0000,0.0000,0.0000,19378.2649,19378.2649,17.4911,18.7131,11225.2000,8343.1000,2882.1000,0.2910,2551.1818,4.4000,1.0000,1702.6735,4.9000,1.0000,4253.8553,0.0000,0.0000,10045.7735,8674.0182,-1371.7553,17.5764,10.2791,457.5000,0.0000,457.5000,0.0119,123.6486,3.7000,1.0000,0.0000,0.0000,0.0000,123.6486,0.0000,0.0000,0.0000,333.8514,333.8514,17.4895,9.7622,5740.4000,0.0000,5740.4000,0.1488,1304.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1304.6364,0.0000,0.0000,0.0000,4435.7636,4435.7636,17.2135,9.9162,8704.3000,0.0000,8704.3000,0.2257,2352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2352.5135,0.0000,0.0000,0.0000,6351.7865,6351.7865,16.6564,14.1231,15.3897,-2.7140,-40709.5927,4.1665,582.1716,5.8217,4.1665,0.0000,2.6295,14.1096,15.4632,14.7864,2.7191,21752.9961,4.1665,1118.1251,11.1813,4.1665,0.0000,9.2461,15.4301,15.0975,15.2638,-0.7636,-5345.1519,4.1665,1253.7629,12.5376,4.1665,0.0000,12.0715,17.5445,17.5266,32.0139,17.5088,31.9110,17.4911,31.8086,17.4911,844.3222,33.7729,17.5557,17.5335,39.3595,17.5115,39.2177,17.4895,39.0763,17.4895,844.3222,33.7729,16.8182,16.7641,43.2370,16.7101,42.8172,16.6564,42.3968,16.6564,247.2163,4.9443,14.1231,14.1186,9.2696,14.1141,9.2680,14.1096,9.2665,14.1096,844.3222,33.7729,15.4632,15.4521,22.0256,15.4411,21.9786,15.4301,21.9317,15.4301,844.3222,33.7729,15.0975,15.0752,21.1858,15.0531,21.0721,15.0312,20.9598,15.0312,247.2163,4.9443,4.1665,35.8895,2.7777,0.0000,23.9471,59.8366,-1331.3000,-30639.0354,-24301.7486
686.0000,15.0711,26.0725,8116.8000,51375.4000,-43258.6000,1.3320,1844.7273,4.4000,1.0000,11416.7556,4.5000,1.0000,13261.4828,0.0000,0.0000,62792.1556,6272.0727,-56520.0828,18.7554,11.4582,26556.5000,0.0000,26556.5000,0.6885,7177.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7177.4324,0.0000,0.0000,0.0000,19379.0676,19379.0676,17.4436,9.7164,10198.4000,0.0000,10198.4000,0.2644,2317.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2317.8182,0.0000,0.0000,0.0000,7880.5818,7880.5818,16.9299,9.6326,595.8000,0.0000,595.8000,0.0154,161.0270,3.7000,1.0000,0.0000,0.0000,0.0000,161.0270,0.0000,0.0000,0.0000,434.7730,434.7730,16.8612,9.1339,5801.1000,0.0000,5801.1000,0.1504,1318.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1318.4318,0.0000,0.0000,0.0000,4482.6682,4482.6682,16.5690,9.2717,7744.7000,0.0000,7744.7000,0.2008,2093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2093.1622,0.0000,0.0000,0.0000,5651.5378,5651.5378,16.1319,14.5888,15.3603,-1.5781,-23671.4692,3.9774,556.3971,5.5640,3.9774,0.0000,2.2875,14.5581,15.2477,14.9029,1.3224,10579.1275,3.9774,1062.4164,10.6242,3.9774,0.0000,8.0434,15.2183,15.1443,15.1813,-0.1622,-1135.5128,3.9774,1200.7873,12.0079,3.9774,0.0000,10.5013,17.4922,17.4760,30.3233,17.4598,30.2429,17.4436,30.1627,17.4436,778.5993,31.1440,16.9016,16.8881,30.5664,16.8747,30.5172,16.8612,30.4676,16.8612,778.5993,31.1440,16.2006,16.1783,32.5216,16.1554,32.4981,16.1319,32.4647,16.1319,228.1229,4.5625,14.5888,14.5785,14.8542,14.5683,14.7963,14.5581,14.7389,14.5581,778.5993,31.1440,15.2477,15.2379,19.9536,15.2281,19.9201,15.2183,19.8865,15.2183,778.5993,31.1440,15.1443,15.1197,21.7116,15.0953,21.5759,15.0711,21.4418,15.0711,228.1229,4.5625,3.9774,31.5979,2.6516,0.0000,20.8322,52.4301,7637.9000,-18691.4544,-14227.8545
687.0000,15.0332,26.1713,7407.7000,52800.7000,-45393.0000,1.3690,1683.5682,4.4000,1.0000,11733.4889,4.5000,1.0000,13417.0571,0.0000,0.0000,64534.1889,5724.1318,-58810.0571,18.9488,11.6515,26557.6000,0.0000,26557.6000,0.6886,7177.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7177.7297,0.0000,0.0000,0.0000,19379.8703,19379.8703,17.6040,9.8768,8316.2000,0.0000,8316.2000,0.2156,1890.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1890.0455,0.0000,0.0000,0.0000,6426.1545,6426.1545,17.1762,9.8789,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,17.0961,9.3689,5209.3000,0.0000,5209.3000,0.1351,1183.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1183.9318,0.0000,0.0000,0.0000,4025.3682,4025.3682,16.8281,9.5308,6785.1000,0.0000,6785.1000,0.1759,1833.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1833.8108,0.0000,0.0000,0.0000,4951.2892,4951.2892,16.3652,14.5001,15.4327,-1.8675,-28012.3418,3.8941,543.1812,5.4318,3.8941,0.0000,2.1467,14.4782,15.2887,14.8834,1.5216,12172.6553,3.8941,1040.9680,10.4097,3.8941,0.0000,7.5484,15.2537,15.1003,15.1770,-0.3292,-2304.1083,3.8941,1175.8314,11.7583,3.8941,0.0000,9.8550,17.6585,17.6403,31.3370,17.6221,31.2387,17.6040,31.1409,17.6040,750.3812,30.0152,17.1538,17.1345,32.6029,17.1153,32.4883,17.0961,32.3745,17.0961,750.3812,30.0152,16.4985,16.4532,35.0738,16.4088,34.7341,16.3652,34.4045,16.3652,219.9218,4.3984,14.5001,14.4928,13.9452,14.4855,13.9253,14.4782,13.9053,14.4782,750.3812,30.0152,15.2887,15.2770,20.6983,15.2653,20.6448,15.2537,20.5917,15.2537,750.3812,30.0152,15.1003,15.0779,21.0882,15.0555,20.9853,15.0332,20.8823,15.0332,219.9218,4.3984,3.8941,29.8166,2.5960,0.0000,19.5501,49.3667,1935.6000,-23691.4073,-18143.7949
688.0000,15.0407,26.1559,7449.3000,51997.9000,-44548.6000,1.3481,1693.0227,4.4000,1.0000,11555.0889,4.5000,1.0000,13248.1116,0.0000,0.0000,63552.9889,5756.2773,-57796.7116,18.8409,11.5436,26560.0000,0.0000,26560.0000,0.6886,7178.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7178.3784,0.0000,0.0000,0.0000,19381.6216,19381.6216,17.5190,9.7918,9712.1000,0.0000,9712.1000,0.2518,2207.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2207.2955,0.0000,0.0000,0.0000,7504.8045,7504.8045,17.0256,9.7283,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,16.9598,9.2325,4998.8000,0.0000,4998.8000,0.1296,1136.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1136.0909,0.0000,0.0000,0.0000,3862.7091,3862.7091,16.7058,9.4085,7744.7000,0.0000,7744.7000,0.2008,2093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2093.1622,0.0000,0.0000,0.0000,5651.5378,5651.5378,16.2400,14.6490,15.4445,-1.6132,-24198.1176,3.9433,549.7870,5.4979,3.9433,0.0000,2.2291,14.6211,15.2154,14.9183,1.1300,9039.9659,3.9433,1052.6541,10.5265,3.9433,0.0000,7.8381,15.1836,15.1108,15.1472,-0.1581,-1106.9882,3.9433,1192.1028,11.9210,3.9433,0.0000,10.2333,17.5665,17.5507,29.7355,17.5348,29.6652,17.5190,29.5949,17.5190,766.9875,30.6795,17.0073,16.9915,30.2453,16.9756,30.1717,16.9598,30.0980,16.9598,766.9875,30.6795,16.3342,16.3029,31.7069,16.2715,31.5575,16.2400,31.4047,16.2400,224.7484,4.4950,14.6490,14.6396,15.7108,14.6303,15.6702,14.6211,15.6298,14.6211,766.9875,30.6795,15.2154,15.2048,20.0757,15.1942,20.0349,15.1836,19.9942,15.1836,766.9875,30.6795,15.1108,15.0873,21.2417,15.0639,21.1269,15.0407,21.0132,15.0407,224.7484,4.4950,3.9433,30.8604,2.6288,0.0000,20.3005,51.1609,4847.9000,-21118.0845,-16265.1398
689.0000,15.0496,26.0540,7889.6000,50060.4000,-42170.8000,1.2979,1793.0909,4.4000,1.0000,11124.5333,4.5000,1.0000,12917.6242,0.0000,0.0000,61184.9333,6096.5091,-55088.4242,18.6055,11.3082,26555.4000,0.0000,26555.4000,0.6885,7177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7177.1351,0.0000,0.0000,0.0000,19378.2649,19378.2649,17.3136,9.5863,12206.1000,0.0000,12206.1000,0.3165,2774.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2774.1136,0.0000,0.0000,0.0000,9431.9864,9431.9864,16.7048,9.4075,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,16.6489,8.9217,5064.5000,0.0000,5064.5000,0.1313,1151.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1151.0227,0.0000,0.0000,0.0000,3913.4773,3913.4773,16.3963,9.0990,9024.2000,0.0000,9024.2000,0.2340,2438.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2438.9730,0.0000,0.0000,0.0000,6585.2270,6585.2270,15.9077,14.8890,15.3983,-1.0520,-15780.6358,4.0166,561.0326,5.6103,4.0166,0.0000,2.3558,14.8565,15.1310,14.9937,0.5315,4252.1537,4.0166,1068.9986,10.6900,4.0166,0.0000,8.2835,15.1009,15.1186,15.1097,0.0392,274.1987,4.0166,1216.0768,12.1608,4.0166,0.0000,10.8147,17.3546,17.3409,27.3436,17.3273,27.2939,17.3136,27.2441,17.3136,792.0267,31.6811,16.6874,16.6746,26.6800,16.6617,26.6348,16.6489,26.5895,16.6489,792.0267,31.6811,15.9712,15.9502,26.6915,15.9290,26.6527,15.9077,26.6108,15.9077,232.0246,4.6405,14.8890,14.8782,18.0989,14.8673,18.0460,14.8565,17.9934,14.8565,792.0267,31.6811,15.1310,15.1209,19.4232,15.1109,19.3879,15.1009,19.3527,15.1009,792.0267,31.6811,15.1186,15.0955,21.3268,15.0725,21.2195,15.0496,21.1127,15.0496,232.0246,4.6405,4.0166,32.4586,2.6777,0.0000,21.4540,53.9126,11048.3000,-15510.2714,-11254.2835
690.0000,15.1273,23.1680,19352.0000,35761.4000,-16409.4000,0.9272,4398.1818,4.4000,1.0000,7946.9778,4.5000,1.0000,12345.1596,0.0000,0.0000,43708.3778,14953.8182,-28754.5596,17.0084,9.7111,22175.4000,0.0000,22175.4000,0.5749,5993.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5993.3514,0.0000,0.0000,0.0000,16182.0486,16182.0486,15.9476,8.2203,26422.2000,0.0000,26422.2000,0.6850,6005.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6005.0455,0.0000,0.0000,0.0000,20417.1545,20417.1545,14.6119,7.3146,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,14.6134,6.8861,5265.0000,0.0000,5265.0000,0.1365,1196.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1196.5909,0.0000,0.0000,0.0000,4068.4091,4068.4091,14.3473,7.0500,11902.9000,0.0000,11902.9000,0.3086,3217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3217.0000,0.0000,0.0000,0.0000,8685.9000,8685.9000,13.9112,16.0688,14.9900,2.1988,32982.0183,3.9632,562.6458,5.6265,3.9632,0.0000,2.2632,16.0040,14.7533,15.3786,-2.3899,-19119.1380,3.9632,1038.7799,10.3878,3.9632,0.0000,7.9579,14.7326,15.2053,14.9690,1.0322,7225.4270,3.9632,1206.6825,12.0668,3.9632,0.0000,10.3896,15.9498,15.9492,13.5941,15.9484,13.6701,15.9476,13.7449,15.9476,773.7759,30.9510,14.5937,14.6005,6.1915,14.6070,6.3342,14.6134,6.4751,14.6134,773.7759,30.9510,13.7790,13.8253,0.7522,13.8693,1.4886,13.9112,2.1978,13.9112,226.7212,4.5344,16.0688,16.0471,29.4429,16.0255,29.2871,16.0040,29.1324,16.0040,773.7759,30.9510,14.7533,14.7464,15.9370,14.7395,15.9322,14.7326,15.9271,14.7326,773.7759,30.9510,15.2053,15.1791,22.3315,15.1531,22.1890,15.1273,22.0483,15.1273,226.7212,4.5344,3.9632,31.2908,2.6422,0.0000,20.6106,51.9015,49737.3000,20877.1257,21088.3074
691.0000,15.0908,22.0254,19191.0000,28045.7000,-8854.7000,0.7271,4361.5909,4.4000,1.0000,6232.3778,4.5000,1.0000,10593.9687,0.0000,0.0000,34278.0778,14829.4091,-19448.6687,16.4543,9.1570,13397.4000,0.0000,13397.4000,0.3474,3620.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3620.9189,0.0000,0.0000,0.0000,9776.4811,9776.4811,15.7474,8.0201,33496.5000,0.0000,33496.5000,0.8685,7612.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7612.8409,0.0000,0.0000,0.0000,25883.6591,25883.6591,13.9327,6.6354,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,13.9196,6.1924,5796.2000,0.0000,5796.2000,0.1503,1317.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1317.3182,0.0000,0.0000,0.0000,4478.8818,4478.8818,13.6056,6.3083,13982.0000,0.0000,13982.0000,0.3625,3778.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3778.9189,0.0000,0.0000,0.0000,10203.0811,10203.0811,12.9736,16.4849,14.7293,3.3388,50082.4978,3.6980,530.4948,5.3049,3.6980,0.0000,1.8385,16.4232,14.7279,15.5755,-3.0226,-24180.4660,3.6980,961.7383,9.6174,3.6980,0.0000,6.4647,14.6997,15.1635,14.9316,0.9452,6616.2690,3.6980,1127.6115,11.2761,3.6980,0.0000,8.4402,15.7689,15.7617,13.9546,15.7545,13.9447,15.7474,13.9353,15.7474,685.7956,27.4318,13.9137,13.9157,2.6779,13.9177,2.7418,13.9196,2.8057,13.9196,685.7956,27.4318,12.8903,12.9181,-5.8575,12.9459,-5.4757,12.9736,-5.0906,12.9736,201.1429,4.0229,16.4849,16.4643,31.6365,16.4437,31.5105,16.4232,31.3848,16.4232,685.7956,27.4318,14.7279,14.7184,16.4032,14.7090,16.3676,14.6997,16.3324,14.6997,685.7956,27.4318,15.1635,15.1392,21.6526,15.1149,21.5391,15.0908,21.4257,15.0908,201.1429,4.0229,3.6980,25.8823,2.4653,0.0000,16.7435,42.6258,58187.9000,31163.7992,32518.3008
692.0000,15.0229,20.6706,22193.5000,26085.0000,-3891.5000,0.6763,5043.9773,4.4000,1.0000,5796.6667,4.5000,1.0000,10840.6439,0.0000,0.0000,31881.6667,17149.5227,-14732.1439,15.9599,8.6626,13403.1000,0.0000,13403.1000,0.3475,3622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4595,0.0000,0.0000,0.0000,9780.6405,9780.6405,15.3263,7.5990,44365.1000,0.0000,44365.1000,1.1502,10082.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10082.9773,0.0000,0.0000,0.0000,34282.1227,34282.1227,13.1459,5.8486,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,13.1432,5.4159,7244.7000,0.0000,7244.7000,0.1878,1646.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1646.5227,0.0000,0.0000,0.0000,5598.1773,5598.1773,12.7871,5.4898,13342.3000,0.0000,13342.3000,0.3459,3606.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0270,0.0000,0.0000,0.0000,9736.2730,9736.2730,12.2473,16.6673,14.4573,4.6330,69494.4687,4.0764,591.2038,5.9120,4.0764,0.0000,2.4627,16.6141,14.8377,15.7259,-3.4912,-27929.2336,4.0764,1053.8817,10.5388,4.0764,0.0000,8.6594,14.8078,15.0838,14.9458,0.6201,4340.4325,4.0764,1242.2969,12.4230,4.0764,0.0000,11.3055,15.3378,15.3340,11.0132,15.3301,11.0366,15.3263,11.0596,15.3263,812.7333,32.5093,13.1283,13.1333,-2.5078,13.1383,-2.4223,13.1432,-2.3373,13.1432,812.7333,32.5093,12.1679,12.1947,-10.8092,12.2211,-10.4784,12.2473,-10.1496,12.2473,238.0406,4.7608,16.6673,16.6495,31.8966,16.6318,31.8068,16.6141,31.7171,16.6141,812.7333,32.5093,14.8377,14.8277,17.9072,14.8177,17.8676,14.8078,17.8280,14.8078,812.7333,32.5093,15.0838,15.0635,20.7043,15.0432,20.6394,15.0229,20.5735,15.0229,238.0406,4.7608,4.0764,33.8022,2.7176,0.0000,22.4276,56.2298,74842.3000,44941.3452,45905.6676
693.0000,15.0036,12.6119,31521.7000,13760.7000,17761.0000,0.8173,7164.0227,4.4000,1.0000,3057.9333,4.5000,1.0000,10221.9561,0.0000,0.0000,16818.6333,24357.6773,7539.0439,14.5521,7.2548,13403.2000,0.0000,13403.2000,0.3475,3622.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4865,0.0000,0.0000,0.0000,9780.7135,9780.7135,13.9859,6.2586,45466.9000,0.0000,45466.9000,1.1788,10333.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10333.3864,0.0000,0.0000,0.0000,35133.5136,35133.5136,11.8820,4.5847,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,11.9006,4.1733,8341.2000,0.0000,8341.2000,0.2163,1895.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1895.7273,0.0000,0.0000,0.0000,6445.4727,6445.4727,11.5146,4.2173,12222.8000,0.0000,12222.8000,0.3169,3303.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3303.4595,0.0000,0.0000,0.0000,8919.3405,8919.3405,11.1129,17.0621,14.0875,6.6231,99346.4252,4.3296,637.3617,6.3736,4.3296,0.0000,2.9505,17.0051,14.8537,15.9294,-4.4908,-35926.3366,4.3296,1110.3959,11.1040,4.3296,0.0000,10.3748,14.8263,15.0639,14.9451,0.5667,3966.5822,4.3296,1319.4773,13.1948,4.3296,0.0000,13.5452,13.9664,13.9730,-1.0613,13.9795,-0.9420,13.9859,-0.8239,13.9859,902.8668,36.1147,11.8657,11.8774,-12.3079,11.8891,-12.1671,11.9006,-12.0272,11.9006,902.8668,36.1147,10.9805,11.0255,-21.5097,11.0696,-20.9880,11.1129,-20.4750,11.1129,264.2156,5.2843,17.0621,17.0430,34.6508,17.0240,34.5494,17.0051,34.4484,17.0051,902.8668,36.1147,14.8537,14.8446,18.1639,14.8355,18.1341,14.8263,18.1043,14.8263,902.8668,36.1147,15.0639,15.0437,20.6028,15.0236,20.5330,15.0036,20.4635,15.0036,264.2156,5.2843,4.3296,39.8760,2.8864,0.0000,26.8706,66.7466,97567.2000,68089.6168,67386.6707
694.0000,14.9597,13.4097,28207.2000,14256.2000,13951.0000,0.7313,6410.7273,4.4000,1.0000,3168.0444,4.5000,1.0000,9578.7717,0.0000,0.0000,17424.2444,21796.4727,4372.2283,14.6989,7.4016,13401.7000,0.0000,13401.7000,0.3475,3622.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0811,0.0000,0.0000,0.0000,9779.6189,9779.6189,14.1089,6.3816,50880.2000,0.0000,50880.2000,1.3192,11563.6818,4.4000,1.0000,0.0000,0.0000,0.0000,11563.6818,0.0000,0.0000,0.0000,39316.5182,39316.5182,11.7641,4.4668,507.3000,0.0000,507.3000,0.0132,137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,137.1081,0.0000,0.0000,0.0000,370.1919,370.1919,11.7587,4.0314,8807.1000,0.0000,8807.1000,0.2283,2001.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2001.6136,0.0000,0.0000,0.0000,6805.4864,6805.4864,11.3528,4.0555,9983.8000,0.0000,9983.8000,0.2588,2698.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2698.3243,0.0000,0.0000,0.0000,7285.4757,7285.4757,10.9773,16.8953,13.9363,6.6156,99233.7276,4.3474,643.9253,6.4393,4.3474,0.0000,2.9872,16.8503,15.0211,15.9357,-3.8341,-30672.9813,4.3474,1114.7036,11.1470,4.3474,0.0000,10.5038,14.9893,15.0169,15.0031,0.0661,462.7647,4.3474,1321.8609,13.2186,4.3474,0.0000,13.7136,14.1157,14.1134,3.3848,14.1111,3.3963,14.1089,3.4083,14.1089,909.3847,36.3754,11.7421,11.7476,-10.0278,11.7531,-9.9652,11.7587,-9.9023,11.7587,909.3847,36.3754,10.9183,10.9377,-17.9585,10.9573,-17.7952,10.9773,-17.6251,10.9773,266.1077,5.3222,16.8953,16.8803,31.6969,16.8653,31.6388,16.8503,31.5805,16.8503,909.3847,36.3754,15.0211,15.0104,19.8951,14.9998,19.8498,14.9893,19.8048,14.9893,909.3847,36.3754,15.0169,14.9978,20.1422,14.9787,20.0819,14.9597,20.0215,14.9597,266.1077,5.3222,4.3474,40.3291,2.8983,0.0000,27.2046,67.5337,97531.1000,67929.5193,69023.5110
695.0000,14.9577,11.2319,31531.5000,10323.2000,21208.3000,0.8175,7166.2500,4.4000,1.0000,2294.0444,4.5000,1.0000,9460.2944,0.0000,0.0000,12617.2444,24365.2500,11748.0056,14.2757,6.9784,13396.1000,0.0000,13396.1000,0.3473,3620.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5676,0.0000,0.0000,0.0000,9775.5324,9775.5324,13.7122,5.9850,49802.3000,0.0000,49802.3000,1.2912,11318.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11318.7045,0.0000,0.0000,0.0000,38483.5955,38483.5955,11.4782,4.1809,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,11.4812,3.7539,11032.8000,0.0000,11032.8000,0.2860,2507.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2507.4545,0.0000,0.0000,0.0000,8525.3455,8525.3455,10.9863,3.6890,8704.3000,0.0000,8704.3000,0.2257,2352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2352.5135,0.0000,0.0000,0.0000,6351.7865,6351.7865,10.6886,16.8638,13.7762,7.0917,106375.1676,4.4662,665.8349,6.6583,4.4662,0.0000,3.2388,16.8195,15.0928,15.9561,-3.7182,-29745.5672,4.4662,1144.2341,11.4423,4.4662,0.0000,11.3883,15.0622,15.0163,15.0393,-0.1130,-791.0277,4.4662,1356.0110,13.5601,4.4662,0.0000,14.8684,13.7083,13.7096,0.7764,13.7110,0.8275,13.7122,0.8783,13.7122,953.2312,38.1292,11.4624,11.4687,-10.5718,11.4750,-10.5018,11.4812,-10.4322,11.4812,953.2312,38.1292,10.6176,10.6416,-18.8139,10.6652,-18.5808,10.6886,-18.3504,10.6886,278.8337,5.5767,16.8638,16.8490,30.8602,16.8343,30.8007,16.8195,30.7412,16.8195,953.2312,38.1292,15.0928,15.0826,20.4256,15.0724,20.3866,15.0622,20.3477,15.0622,953.2312,38.1292,15.0163,14.9967,20.2806,14.9772,20.2105,14.9577,20.1408,14.9577,278.8337,5.5767,4.4662,43.4251,2.9775,0.0000,29.4955,72.9206,104517.8000,75157.1843,75838.5726
696.0000,14.9548,10.3114,34721.8000,8760.9000,25960.9000,0.9002,7891.3182,4.4000,1.0000,1946.8667,4.5000,1.0000,9838.1848,0.0000,0.0000,10707.7667,26830.4818,16122.7152,14.1040,6.8067,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,13.5879,5.8607,59228.0000,0.0000,59228.0000,1.5356,13460.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13460.9091,0.0000,0.0000,0.0000,45767.0909,45767.0909,11.1729,3.8756,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.1772,3.4499,13749.8000,0.0000,13749.8000,0.3565,3124.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3124.9545,0.0000,0.0000,0.0000,10624.8455,10624.8455,10.6166,3.3193,4866.0000,0.0000,4866.0000,0.1262,1315.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1315.1351,0.0000,0.0000,0.0000,3550.8649,3550.8649,10.4882,16.6907,13.5894,7.8363,117544.0964,4.9134,738.1056,7.3811,4.9134,0.0000,4.3124,16.6547,15.2259,15.9403,-3.3847,-27077.6895,4.9134,1259.5925,12.5959,4.9134,0.0000,15.1634,15.1959,15.0078,15.1019,-0.5093,-3564.9044,4.9134,1488.0764,14.8808,4.9134,0.0000,19.7970,13.5882,13.5881,1.2155,13.5880,1.2467,13.5879,1.2778,13.5879,1126.4053,45.0562,11.1584,11.1647,-11.6493,11.1710,-11.5828,11.1772,-11.5164,11.1772,1126.4053,45.0562,10.4292,10.4489,-18.6368,10.4686,-18.4607,10.4882,-18.2842,10.4882,329.0589,6.5812,16.6907,16.6787,28.7881,16.6667,28.7548,16.6547,28.7214,16.6547,1126.4053,45.0562,15.2259,15.2159,21.5758,15.2059,21.5389,15.1959,21.5020,15.1959,1126.4053,45.0562,15.0078,14.9901,20.2724,14.9724,20.2239,14.9548,20.1749,14.9548,329.0589,6.5812,4.9134,56.4375,3.2756,0.0000,39.2728,95.7103,117579.5000,86117.3975,86901.5025
697.0000,14.9712,10.1390,34563.3000,8186.8000,26376.5000,0.8961,7855.2955,4.4000,1.0000,1819.2889,4.5000,1.0000,9674.5843,0.0000,0.0000,10006.0889,26708.0045,16701.9157,14.0474,6.7501,13402.4000,0.0000,13402.4000,0.3475,3622.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3622.2703,0.0000,0.0000,0.0000,9780.1297,9780.1297,13.5052,5.7779,54646.3000,0.0000,54646.3000,1.4168,12419.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12419.6136,0.0000,0.0000,0.0000,42226.6864,42226.6864,11.1696,3.8723,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,11.1665,3.4392,15995.0000,0.0000,15995.0000,0.4147,3635.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3635.2273,0.0000,0.0000,0.0000,12359.7727,12359.7727,10.4829,3.1856,1508.0000,0.0000,1508.0000,0.0391,407.5676,3.7000,1.0000,0.0000,0.0000,0.0000,407.5676,0.0000,0.0000,0.0000,1100.4324,1100.4324,10.4685,16.6213,13.5449,7.4160,111240.6659,4.6875,705.4480,7.0545,4.6875,0.0000,3.7444,16.5834,15.2333,15.9084,-3.0511,-24408.9459,4.6875,1203.1832,12.0318,4.6875,0.0000,13.1664,15.2038,15.0290,15.1164,-0.4514,-3159.4740,4.6875,1418.8325,14.1883,4.6875,0.0000,17.1898,13.5065,13.5061,1.6589,13.5056,1.6850,13.5052,1.7111,13.5052,1037.3364,41.4935,11.1528,11.1574,-9.9076,11.1620,-9.8608,11.1665,-9.8141,11.1665,1037.3364,41.4935,10.4220,10.4376,-16.6618,10.4530,-16.5345,10.4685,-16.4067,10.4685,303.2335,6.0647,16.6213,16.6087,28.0592,16.5960,28.0147,16.5834,27.9702,16.5834,1037.3364,41.4935,15.2333,15.2235,21.3692,15.2136,21.3335,15.2038,21.2979,15.2038,1037.3364,41.4935,15.0290,15.0096,20.5879,14.9904,20.5154,14.9712,20.4435,14.9712,303.2335,6.0647,4.6875,49.5914,3.1250,0.0000,34.1006,83.6920,112344.3000,82472.5775,83672.2460
698.0000,14.9806,9.7909,36771.4000,7634.4000,29137.0000,0.9534,8357.1364,4.4000,1.0000,1696.5333,4.5000,1.0000,10053.6697,0.0000,0.0000,9330.9333,28414.2636,19083.3303,14.0171,6.7198,13402.9000,0.0000,13402.9000,0.3475,3622.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4054,0.0000,0.0000,0.0000,9780.4946,9780.4946,13.5195,5.7922,62766.6000,0.0000,62766.6000,1.6273,14265.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14265.1364,0.0000,0.0000,0.0000,48501.4636,48501.4636,11.0706,3.7733,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,11.0683,3.3410,17807.8000,0.0000,17807.8000,0.4617,4047.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4047.2273,0.0000,0.0000,0.0000,13760.5727,13760.5727,10.3735,3.0762,868.1000,0.0000,868.1000,0.0225,234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,234.6216,0.0000,0.0000,0.0000,633.4784,633.4784,10.3860,16.4417,13.4139,7.9958,119936.3584,5.1350,776.9435,7.7694,5.1350,0.0000,4.9224,16.4106,15.3195,15.8650,-2.7012,-21609.8624,5.1350,1320.2918,13.2029,5.1350,0.0000,17.3085,15.2907,15.0330,15.1618,-0.7291,-5104.0401,5.1350,1551.4694,15.5147,5.1350,0.0000,22.5977,13.5232,13.5220,2.8355,13.5207,2.8526,13.5195,2.8696,13.5195,1216.8640,48.6746,11.0551,11.0595,-9.6224,11.0639,-9.5771,11.0683,-9.5319,11.0683,1216.8640,48.6746,10.3415,10.3565,-16.1313,10.3713,-16.0050,10.3860,-15.8790,10.3860,355.2735,7.1055,16.4417,16.4313,26.2797,16.4209,26.2562,16.4106,26.2326,16.4106,1216.8640,48.6746,15.3195,15.3099,22.0750,15.3003,22.0419,15.2907,22.0088,15.2907,1216.8640,48.6746,15.0330,15.0155,20.6532,14.9980,20.6038,14.9806,20.5540,14.9806,355.2735,7.1055,5.1350,63.7115,3.4233,0.0000,44.8286,108.5401,124402.9000,92066.1910,93222.4558
699.0000,14.9978,9.4878,39065.8000,7087.1000,31978.7000,1.0129,8878.5909,4.4000,1.0000,1574.9111,4.5000,1.0000,10453.5020,0.0000,0.0000,8662.0111,30187.2091,21525.1980,13.9143,6.6170,13403.1000,0.0000,13403.1000,0.3475,3622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4595,0.0000,0.0000,0.0000,9780.6405,9780.6405,13.4199,5.6926,60060.5000,0.0000,60060.5000,1.5572,13650.1136,4.4000,1.0000,0.0000,0.0000,0.0000,13650.1136,0.0000,0.0000,0.0000,46410.3864,46410.3864,11.0838,3.7865,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,11.0789,3.3516,19111.5000,0.0000,19111.5000,0.4955,4343.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4343.5227,0.0000,0.0000,0.0000,14767.9773,14767.9773,10.3355,3.0382,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,10.3601,16.3400,13.3500,7.9202,118803.6300,5.1509,781.3903,7.8139,5.1509,0.0000,4.9683,16.3091,15.3354,15.8223,-2.4182,-19345.7189,5.1509,1326.6106,13.2661,5.1509,0.0000,17.4698,15.3075,15.0511,15.1793,-0.7278,-5094.6169,5.1509,1555.1914,15.5519,5.1509,0.0000,22.8083,13.4220,13.4213,2.5629,13.4206,2.5856,13.4199,2.6081,13.4199,1223.4746,48.9390,11.0685,11.0720,-8.3759,11.0754,-8.3405,11.0789,-8.3050,11.0789,1223.4746,48.9390,10.3213,10.3343,-15.0524,10.3472,-14.9468,10.3601,-14.8411,10.3601,357.1887,7.1438,16.3400,16.3297,25.4798,16.3194,25.4529,16.3091,25.4260,16.3091,1223.4746,48.9390,15.3354,15.3261,22.0110,15.3168,21.9806,15.3075,21.9502,15.3075,1223.4746,48.9390,15.0511,15.0333,20.8754,15.0155,20.8183,14.9978,20.7614,14.9978,357.1887,7.1438,5.1509,64.2554,3.4339,0.0000,45.2464,109.5018,125359.1000,93071.8535,94363.2942
700.0000,15.0153,9.2376,41168.2000,6566.7000,34601.5000,1.0674,9356.4091,4.4000,1.0000,1459.2667,4.5000,1.0000,10815.6758,0.0000,0.0000,8025.9667,31811.7909,23785.8242,13.8988,6.6015,13403.4000,0.0000,13403.4000,0.3475,3622.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5405,0.0000,0.0000,0.0000,9780.8595,9780.8595,13.4355,5.7082,66569.5000,0.0000,66569.5000,1.7259,15129.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15129.4318,0.0000,0.0000,0.0000,51440.0682,51440.0682,11.0210,3.7237,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,11.0169,3.2896,20086.7000,0.0000,20086.7000,0.5208,4565.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4565.1591,0.0000,0.0000,0.0000,15521.5409,15521.5409,10.2883,2.9910,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,10.3112,16.1759,13.2436,8.3299,124948.4843,5.5237,841.6197,8.4162,5.5237,0.0000,6.1272,16.1494,15.3801,15.7647,-2.0487,-16389.6628,5.5237,1425.8634,14.2586,5.5237,0.0000,21.5447,15.3535,15.0653,15.2094,-0.8772,-6140.4849,5.5237,1665.7720,16.6577,5.5237,0.0000,28.1284,13.4397,13.4383,3.4809,13.4369,3.4952,13.4355,3.5094,13.4355,1382.9582,55.3183,11.0067,11.0101,-8.1566,11.0135,-8.1210,11.0169,-8.0854,11.0169,1382.9582,55.3183,10.2751,10.2872,-14.5435,10.2992,-14.4441,10.3112,-14.3448,10.3112,403.3745,8.0675,16.1759,16.1671,24.0771,16.1582,24.0623,16.1494,24.0473,16.1494,1382.9582,55.3183,15.3801,15.3712,22.3069,15.3623,22.2799,15.3535,22.2529,15.3535,1382.9582,55.3183,15.0653,15.0486,21.0281,15.0319,20.9832,15.0153,20.9381,15.0153,403.3745,8.0675,5.5237,77.8742,3.6825,0.0000,55.8003,133.6745,135466.7000,101116.1631,102418.3366
701.0000,15.0208,11.3863,30597.3000,10246.0000,20351.3000,0.7933,6953.9318,4.4000,1.0000,2276.8889,4.5000,1.0000,9230.8207,0.0000,0.0000,12522.8889,23643.3682,11120.4793,14.4431,7.1458,13408.9000,0.0000,13408.9000,0.3477,3624.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3624.0270,0.0000,0.0000,0.0000,9784.8730,9784.8730,13.9176,6.1904,62284.1000,0.0000,62284.1000,1.6148,14155.4773,4.4000,1.0000,0.0000,0.0000,0.0000,14155.4773,0.0000,0.0000,0.0000,48128.6227,48128.6227,11.4175,4.1202,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,11.4015,3.6743,20755.2000,0.0000,20755.2000,0.5381,4717.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4717.0909,0.0000,0.0000,0.0000,16038.1091,16038.1091,10.5684,3.2711,868.1000,0.0000,868.1000,0.0225,234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,234.6216,0.0000,0.0000,0.0000,633.4784,633.4784,10.5497,16.1114,13.3306,7.1375,107063.2314,4.9909,757.7330,7.5773,4.9909,0.0000,4.5197,16.0814,15.3439,15.7126,-1.7746,-14196.4164,4.9909,1290.9836,12.9098,4.9909,0.0000,15.8925,15.3161,15.0759,15.1960,-0.6606,-4623.9392,4.9909,1505.9058,15.0591,4.9909,0.0000,20.7490,13.9348,13.9291,8.8987,13.9233,8.8705,13.9176,8.8425,13.9176,1157.7085,46.3083,11.4015,11.4015,-3.4800,11.4015,-3.4781,11.4015,-3.4759,11.4015,1157.7085,46.3083,10.5355,10.5401,-10.4798,10.5449,-10.4666,10.5497,-10.4513,10.5497,338.1320,6.7626,16.1114,16.1014,23.7727,16.0914,23.7424,16.0814,23.7121,16.0814,1157.7085,46.3083,15.3439,15.3346,21.7825,15.3253,21.7505,15.3161,21.7186,15.3161,1157.7085,46.3083,15.0759,15.0574,21.1090,15.0391,21.0401,15.0208,20.9718,15.0208,338.1320,6.7626,4.9909,58.9186,3.3273,0.0000,41.1612,100.0799,118087.8000,86012.1949,88242.8759
702.0000,15.0230,14.5595,22947.3000,13637.8000,9309.5000,0.5950,5215.2955,4.4000,1.0000,3030.6222,4.5000,1.0000,8245.9177,0.0000,0.0000,16668.4222,17732.0045,1063.5823,14.9684,7.6711,13408.9000,0.0000,13408.9000,0.3477,3624.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3624.0270,0.0000,0.0000,0.0000,9784.8730,9784.8730,14.4431,6.7159,68208.4000,0.0000,68208.4000,1.7684,15501.9091,4.4000,1.0000,0.0000,0.0000,0.0000,15501.9091,0.0000,0.0000,0.0000,52706.4909,52706.4909,11.7411,4.4438,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0000,0.0000,0.0000,401.5703,401.5703,11.7174,3.9901,20380.7000,0.0000,20380.7000,0.5284,4631.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4631.9773,0.0000,0.0000,0.0000,15748.7227,15748.7227,10.9100,3.6127,4548.5000,0.0000,4548.5000,0.1179,1229.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1229.3243,0.0000,0.0000,0.0000,3319.1757,3319.1757,10.7493,15.9838,13.3666,6.8071,102106.7178,5.0575,766.6991,7.6670,5.0575,0.0000,4.7029,15.9561,15.3540,15.6551,-1.4680,-11744.3427,5.0575,1311.1626,13.1116,5.0575,0.0000,16.5364,15.3260,15.0769,15.2014,-0.6939,-4857.4409,5.0575,1525.6419,15.2564,5.0575,0.0000,21.5896,14.4668,14.4589,13.8259,14.4510,13.7827,14.4431,13.7397,14.4431,1184.8659,47.3946,11.7206,11.7195,-0.3181,11.7184,-0.3217,11.7174,-0.3252,11.7174,1184.8659,47.3946,10.7398,10.7430,-7.7581,10.7462,-7.7474,10.7493,-7.7362,10.7493,346.0021,6.9200,15.9838,15.9746,22.7731,15.9653,22.7504,15.9561,22.7276,15.9561,1184.8659,47.3946,15.3540,15.3447,21.8417,15.3353,21.8090,15.3260,21.7764,15.3260,1184.8659,47.3946,15.0769,15.0589,21.0894,15.0409,21.0268,15.0230,20.9642,15.0230,346.0021,6.9200,5.0575,61.1022,3.3716,0.0000,42.8289,103.9311,116406.3000,83024.4149,85504.9341
