Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
703.0000,15.0195,25.2695,15597.3000,61112.9000,-45515.6000,1.5845,3544.8409,4.4000,1.0000,13580.6444,4.5000,1.0000,17125.4854,0.0000,0.0000,74693.5444,12052.4591,-62641.0854,17.7932,10.4959,13409.4000,0.0000,13409.4000,0.3477,3624.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3624.1622,0.0000,0.0000,0.0000,9785.2378,9785.2378,17.2860,9.5587,40818.4000,0.0000,40818.4000,1.0583,9276.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9276.9091,0.0000,0.0000,0.0000,31541.4909,31541.4909,15.8893,8.5920,503.5000,0.0000,503.5000,0.0131,136.0811,3.7000,1.0000,0.0000,0.0000,0.0000,136.0811,0.0000,0.0000,0.0000,367.4189,367.4189,15.7882,8.0609,19441.6000,0.0000,19441.6000,0.5041,4418.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4418.5455,0.0000,0.0000,0.0000,15023.0545,15023.0545,15.1229,7.8256,15269.7000,0.0000,15269.7000,0.3959,4126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4126.9459,0.0000,0.0000,0.0000,11142.7541,11142.7541,14.3797,14.1520,14.2659,-0.3429,-5142.8612,5.8551,855.7478,8.5575,5.8551,0.0000,7.2976,14.1641,15.6614,14.9128,4.2268,33814.3846,5.8551,1563.3757,15.6338,5.8551,0.0000,25.6602,15.6310,15.0654,15.3482,-1.8246,-12772.0205,5.8551,1756.0108,17.5601,5.8551,0.0000,33.5014,17.3599,17.3351,41.5283,17.3105,41.3252,17.2860,41.1232,17.2860,1531.8913,61.2757,15.8730,15.8445,40.3487,15.8163,40.0789,15.7882,39.8110,15.7882,1531.8913,61.2757,14.6295,14.5442,38.6492,14.4610,37.6153,14.3797,36.6061,14.3797,446.4736,8.9295,14.1520,14.1561,5.0607,14.1602,5.1680,14.1641,5.2744,14.1641,1531.8913,61.2757,15.6614,15.6513,24.8210,15.6411,24.7805,15.6310,24.7402,15.6310,1531.8913,61.2757,15.0654,15.0501,20.9474,15.0348,20.9171,15.0195,20.8861,15.0195,446.4736,8.9295,5.8551,91.4222,3.9034,0.0000,66.4592,157.8814,43927.0000,5218.8709,15899.5029
704.0000,15.1237,26.9936,4508.7000,98904.7000,-94396.0000,2.5643,1024.7045,4.4000,1.0000,21978.8222,4.5000,1.0000,23003.5268,0.0000,0.0000,120883.5222,3483.9955,-117399.5268,19.2279,11.9306,22763.2000,0.0000,22763.2000,0.5902,6152.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6152.2162,0.0000,0.0000,0.0000,16610.9838,16610.9838,18.5940,10.8667,32364.2000,0.0000,32364.2000,0.8391,7355.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7355.5000,0.0000,0.0000,0.0000,25008.7000,25008.7000,17.7197,10.4224,1024.1000,0.0000,1024.1000,0.0266,276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,276.7838,0.0000,0.0000,0.0000,747.3162,747.3162,17.6341,9.9068,19413.2000,0.0000,19413.2000,0.5033,4412.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4412.0909,0.0000,0.0000,0.0000,15001.1091,15001.1091,17.1097,9.8124,16229.9000,0.0000,16229.9000,0.4208,4386.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4595,0.0000,0.0000,0.0000,11843.4405,11843.4405,16.5247,13.7720,15.1483,-5.2493,-78739.7255,7.4164,1046.2493,10.4625,7.4164,0.0000,14.8299,13.7712,15.2879,14.5295,5.4231,43384.8901,7.4164,2010.8812,20.1088,7.4164,0.0000,52.1455,15.2727,15.1660,15.2193,-0.4360,-3051.9090,7.4164,2235.6421,22.3564,7.4164,0.0000,68.0802,18.6471,18.6294,49.4143,18.6117,49.3103,18.5940,49.2062,18.5940,2321.9984,92.8799,17.6936,17.6737,51.8607,17.6539,51.7207,17.6341,51.5807,17.6341,2321.9984,92.8799,16.6956,16.6387,56.1774,16.5817,55.6559,16.5247,55.1305,16.5247,674.7276,13.4946,13.7720,13.7717,4.3610,13.7715,4.4030,13.7712,4.4450,13.7712,2321.9984,92.8799,15.2879,15.2828,20.6223,15.2778,20.6336,15.2727,20.6447,15.2727,2321.9984,92.8799,15.1660,15.1519,22.1776,15.1378,22.1563,15.1237,22.1346,15.1237,674.7276,13.4946,7.4164,175.4189,4.9442,0.0000,135.0556,310.4745,-2601.4000,-48187.9771,-38406.7444
705.0000,15.1017,27.1134,3002.9000,110223.4000,-107220.5000,2.8577,682.4773,4.4000,1.0000,24494.0889,4.5000,1.0000,25176.5662,0.0000,0.0000,134717.4889,2320.4227,-132397.0662,19.8639,12.5666,27775.3000,0.0000,27775.3000,0.7201,7506.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7506.8378,0.0000,0.0000,0.0000,20268.4622,20268.4622,19.0862,16.6052,10201.5000,4444.9000,5756.6000,0.2645,2318.5227,4.4000,1.0000,907.1224,4.9000,1.0000,3225.6452,0.0000,0.0000,5352.0224,7882.9773,2530.9548,18.9952,11.6979,1727.7000,0.0000,1727.7000,0.0448,466.9459,3.7000,1.0000,0.0000,0.0000,0.0000,466.9459,0.0000,0.0000,0.0000,1260.7541,1260.7541,18.8874,11.1602,19824.4000,0.0000,19824.4000,0.5140,4505.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4505.5455,0.0000,0.0000,0.0000,15318.8545,15318.8545,18.3364,11.0391,15589.8000,0.0000,15589.8000,0.4042,4213.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4213.4595,0.0000,0.0000,0.0000,11376.3405,11376.3405,17.7696,13.7526,15.7611,-7.4451,-111676.6490,7.2080,992.4810,9.9248,7.2080,0.0000,13.6148,13.7472,15.1132,14.4302,4.7472,37977.2018,7.2080,1962.2192,19.6222,7.2080,0.0000,47.8731,15.0973,15.1398,15.1185,0.1687,1180.7207,7.2080,2181.5689,21.8157,7.2080,0.0000,62.5023,19.1349,19.1186,49.8721,19.1024,49.7867,19.0862,49.7014,19.0862,2208.2504,88.3300,18.9498,18.9290,58.3449,18.9082,58.2037,18.8874,58.0628,18.8874,2208.2504,88.3300,17.9272,17.8745,63.3053,17.8219,62.8714,17.7696,62.4381,17.7696,641.9012,12.8380,13.7526,13.7508,6.2816,13.7490,6.3043,13.7472,6.3268,13.7472,2208.2504,88.3300,15.1132,15.1079,19.2158,15.1026,19.2173,15.0973,19.2188,15.0973,2208.2504,88.3300,15.1398,15.1271,21.6680,15.1144,21.6584,15.1017,21.6484,15.1017,641.9012,12.8380,7.2080,162.1507,4.8053,0.0000,123.9902,286.1409,-36546.7000,-81641.7000,-72518.7265
706.0000,15.0679,27.1398,2321.5000,119361.6000,-117040.1000,3.0947,527.6136,4.4000,1.0000,26524.8000,4.5000,1.0000,27052.4136,0.0000,0.0000,145886.4000,1793.8864,-144092.5136,20.0961,12.7988,31577.1000,0.0000,31577.1000,0.8187,8534.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8534.3514,0.0000,0.0000,0.0000,23042.7486,23042.7486,19.2487,20.2268,4617.5000,3338.4000,1279.1000,0.1197,1049.4318,4.4000,1.0000,681.3061,4.9000,1.0000,1730.7379,0.0000,0.0000,4019.7061,3568.0682,-451.6379,19.2644,11.9672,1868.3000,0.0000,1868.3000,0.0484,504.9459,3.7000,1.0000,0.0000,0.0000,0.0000,504.9459,0.0000,0.0000,0.0000,1363.3541,1363.3541,19.1662,11.4389,19952.3000,0.0000,19952.3000,0.5173,4534.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4534.6136,0.0000,0.0000,0.0000,15417.6864,15417.6864,18.6282,11.3309,13669.6000,0.0000,13669.6000,0.3544,3694.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3694.4865,0.0000,0.0000,0.0000,9975.1135,9975.1135,18.1612,14.0522,16.1067,-7.8500,-117750.6134,7.4298,1009.2322,10.0923,7.4298,0.0000,14.9110,14.0407,14.9745,14.5076,3.3449,26759.3806,7.4298,2016.3173,20.1632,7.4298,0.0000,52.4308,14.9597,15.1036,15.0316,0.5893,4125.4017,7.4298,2256.5103,22.5651,7.4298,0.0000,68.4526,19.2920,19.2775,48.2571,19.2631,48.1914,19.2487,48.1256,19.2487,2329.4553,93.1782,19.2169,19.2000,55.7943,19.1830,55.7005,19.1662,55.6068,19.1662,2329.4553,93.1782,18.2801,18.2404,60.9602,18.2008,60.7045,18.1612,60.4471,18.1612,676.8792,13.5376,14.0522,14.0484,10.5138,14.0445,10.5155,14.0407,10.5173,14.0407,2329.4553,93.1782,14.9745,14.9695,18.2355,14.9646,18.2373,14.9597,18.2391,14.9597,2329.4553,93.1782,15.1036,15.0917,21.1901,15.0798,21.1839,15.0679,21.1775,15.0679,676.8792,13.5376,7.4298,176.3018,4.9532,0.0000,135.7944,312.0962,-48693.7000,-94745.2490,-86865.8311
707.0000,15.0292,27.1476,1716.4000,127706.7000,-125990.3000,3.3110,390.0909,4.4000,1.0000,28379.2667,4.5000,1.0000,28769.3576,0.0000,0.0000,156085.9667,1326.3091,-154759.6576,20.1422,12.8449,37278.7000,0.0000,37278.7000,0.9665,10075.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10075.3243,0.0000,0.0000,0.0000,27203.3757,27203.3757,19.2061,25.1893,2530.0000,3227.3000,-697.3000,0.0837,575.0000,4.4000,1.0000,658.6327,4.9000,1.0000,1233.6327,0.0000,0.0000,3885.9327,1955.0000,-1930.9327,19.2699,11.9726,1917.2000,0.0000,1917.2000,0.0497,518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,518.1622,0.0000,0.0000,0.0000,1399.0378,1399.0378,19.1804,11.4532,19268.0000,0.0000,19268.0000,0.4996,4379.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4379.0909,0.0000,0.0000,0.0000,14888.9091,14888.9091,18.6885,11.3912,12389.4000,0.0000,12389.4000,0.3212,3348.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3348.4865,0.0000,0.0000,0.0000,9040.9135,9040.9135,18.2909,14.3611,16.3260,-7.9300,-118949.7495,7.8476,1056.8688,10.5687,7.8476,0.0000,17.5700,14.3473,14.9228,14.6350,2.1776,17420.5460,7.8476,2118.8015,21.1880,7.8476,0.0000,61.7805,14.9082,15.0621,14.9852,0.6655,4658.4790,7.8476,2387.7957,23.8780,7.8476,0.0000,80.6594,19.2434,19.2310,45.5786,19.2186,45.5321,19.2061,45.4855,19.2061,2565.4121,102.6165,19.2237,19.2093,52.3843,19.1948,52.3152,19.1804,52.2462,19.1804,2565.4121,102.6165,18.3898,18.3568,57.6549,18.3239,57.4721,18.2909,57.2887,18.2909,744.9416,14.8988,14.3611,14.3565,13.9667,14.3519,13.9622,14.3473,13.9578,14.3473,2565.4121,102.6165,14.9228,14.9180,18.1322,14.9131,18.1322,14.9082,18.1322,14.9082,2565.4121,102.6165,15.0621,15.0512,20.7320,15.0402,20.7322,15.0292,20.7320,15.0292,744.9416,14.8988,7.8476,205.0481,5.2317,0.0000,160.0099,365.0580,-55834.3000,-104158.3541,-96870.7245
708.0000,15.0035,27.1669,1033.8000,135766.0000,-134732.2000,3.5200,234.9545,4.4000,1.0000,30170.2222,4.5000,1.0000,30405.1768,0.0000,0.0000,165936.2222,798.8455,-165137.3768,20.2199,12.9226,39174.6000,0.0000,39174.6000,1.0157,10587.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10587.7297,0.0000,0.0000,0.0000,28586.8703,28586.8703,19.2809,29.8625,1061.7000,5622.2000,-4560.5000,0.1458,241.2955,4.4000,1.0000,1147.3878,4.9000,1.0000,1388.6832,0.0000,0.0000,6769.5878,820.4045,-5949.1832,19.4689,12.1716,2258.7000,0.0000,2258.7000,0.0586,610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,610.4595,0.0000,0.0000,0.0000,1648.2405,1648.2405,19.3745,11.6472,18241.6000,0.0000,18241.6000,0.4729,4145.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4145.8182,0.0000,0.0000,0.0000,14095.7818,14095.7818,18.9292,11.6319,9989.1000,0.0000,9989.1000,0.2590,2699.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7568,0.0000,0.0000,0.0000,7289.3432,7289.3432,18.5978,14.5258,16.5618,-8.5940,-128910.2327,8.2079,1095.2858,10.9529,8.2079,0.0000,20.1029,14.5124,14.9286,14.7205,1.6470,13176.0324,8.2079,2208.5039,22.0850,8.2079,0.0000,70.6870,14.9139,15.0351,14.9745,0.5479,3835.2620,8.2079,2498.4913,24.9849,8.2079,0.0000,92.2876,19.3169,19.3049,44.8861,19.2929,44.8414,19.2809,44.7967,19.2809,2776.9940,111.0798,19.4168,19.4027,51.9690,19.3886,51.9010,19.3745,51.8331,19.3745,2776.9940,111.0798,18.6989,18.6651,58.0860,18.6314,57.8829,18.5978,57.6805,18.5978,805.9408,16.1188,14.5258,14.5213,15.5309,14.5169,15.5289,14.5124,15.5268,14.5124,2776.9940,111.0798,14.9286,14.9237,18.4915,14.9188,18.4896,14.9139,18.4876,14.9139,2776.9940,111.0798,15.0351,15.0246,20.5008,15.0141,20.5013,15.0035,20.5015,15.0035,805.9408,16.1188,8.2079,232.1251,5.4719,0.0000,183.0775,415.2026,-69628.7000,-119466.3241,-111898.9383
709.0000,14.9921,27.1938,383.4000,144296.7000,-143913.3000,3.7412,87.1364,4.4000,1.0000,32065.9333,4.5000,1.0000,32153.0697,0.0000,0.0000,176362.6333,296.2636,-176066.3697,20.4558,13.1585,33954.4000,0.0000,33954.4000,0.8803,9176.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9176.8649,0.0000,0.0000,0.0000,24777.5351,24777.5351,19.6477,30.8520,914.9000,8451.3000,-7536.4000,0.2191,207.9318,4.4000,1.0000,1724.7551,4.9000,1.0000,1932.6869,0.0000,0.0000,10176.0551,706.9682,-9469.0869,19.9415,12.6442,2698.6000,0.0000,2698.6000,0.0700,729.3514,3.7000,1.0000,0.0000,0.0000,0.0000,729.3514,0.0000,0.0000,0.0000,1969.2486,1969.2486,19.8350,12.1077,16719.9000,0.0000,16719.9000,0.4335,3799.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3799.9773,0.0000,0.0000,0.0000,12919.9227,12919.9227,19.4341,12.1368,8709.0000,0.0000,8709.0000,0.2258,2353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2353.7838,0.0000,0.0000,0.0000,6355.2162,6355.2162,19.1251,14.5790,16.8521,-9.7664,-146496.2159,8.3548,1102.4075,11.0241,8.3548,0.0000,21.2019,14.5663,14.9446,14.7555,1.5241,12192.6352,8.3548,2244.8864,22.4489,8.3548,0.0000,74.5511,14.9299,15.0235,14.9767,0.4305,3013.6682,8.3548,2542.9917,25.4299,8.3548,0.0000,97.3325,19.6869,19.6738,47.3480,19.6607,47.2910,19.6477,47.2341,19.6477,2865.3895,114.6156,19.8804,19.8653,54.5395,19.8501,54.4610,19.8350,54.3826,19.8350,2865.3895,114.6156,19.2368,19.1994,61.5840,19.1622,61.3381,19.1251,61.0935,19.1251,831.4169,16.6283,14.5790,14.5748,15.9302,14.5705,15.9304,14.5663,15.9306,14.5663,2865.3895,114.6156,14.9446,14.9397,18.8253,14.9348,18.8219,14.9299,18.8185,14.9299,2865.3895,114.6156,15.0235,15.0130,20.4580,15.0025,20.4549,14.9921,20.4517,14.9921,831.4169,16.6283,8.3548,243.7906,5.5699,0.0000,193.0854,436.8760,-89367.8000,-139513.5339,-131289.9124
710.0000,14.9866,27.2056,63.3000,152019.0000,-151955.7000,3.9414,14.3864,4.4000,1.0000,33782.0000,4.5000,1.0000,33796.3864,0.0000,0.0000,185801.0000,48.9136,-185752.0864,20.4218,13.1245,39180.8000,0.0000,39180.8000,1.0158,10589.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10589.4054,0.0000,0.0000,0.0000,28591.3946,28591.3946,19.5531,31.5939,0.0000,10034.6000,-10034.6000,0.2602,0.0000,0.0000,0.0000,2047.8776,4.9000,1.0000,2047.8776,0.0000,0.0000,12082.4776,0.0000,-12082.4776,19.9066,12.6093,2577.1000,0.0000,2577.1000,0.0668,696.5135,3.7000,1.0000,0.0000,0.0000,0.0000,696.5135,0.0000,0.0000,0.0000,1880.5865,1880.5865,19.8137,12.0864,16279.4000,0.0000,16279.4000,0.4221,3699.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3699.8636,0.0000,0.0000,0.0000,12579.5364,12579.5364,19.4456,12.1483,7748.9000,0.0000,7748.9000,0.2009,2094.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2094.2973,0.0000,0.0000,0.0000,5654.6027,5654.6027,19.1925,14.8533,17.0229,-9.8863,-148294.6284,8.8608,1161.4761,11.6148,8.8608,0.0000,25.2917,14.8379,14.9515,14.8947,0.4852,3881.5983,8.8608,2367.6070,23.6761,8.8608,0.0000,88.9321,14.9376,15.0164,14.9770,0.3848,2693.3096,8.8608,2696.9630,26.9696,8.8608,0.0000,116.1080,19.5852,19.5745,44.8642,19.5638,44.8320,19.5531,44.7997,19.5531,3179.1577,127.1663,19.8516,19.8389,52.0632,19.8263,52.0118,19.8137,51.9603,19.8137,3179.1577,127.1663,19.2801,19.2509,58.9678,19.2217,58.8288,19.1925,58.6887,19.1925,921.8098,18.4362,14.8533,14.8482,18.5964,14.8431,18.5872,14.8379,18.5781,14.8379,3179.1577,127.1663,14.9515,14.9469,18.9943,14.9422,18.9925,14.9376,18.9906,14.9376,3179.1577,127.1663,15.0164,15.0065,20.4518,14.9966,20.4524,14.9866,20.4527,14.9866,921.8098,18.4362,8.8608,286.8262,5.9072,0.0000,230.3319,517.1581,-96204.1000,-149128.4438,-141719.7206
711.0000,14.9873,27.2088,15.1000,158922.5000,-158907.4000,4.1204,3.4318,4.4000,1.0000,35316.1111,4.5000,1.0000,35319.5429,0.0000,0.0000,194238.6111,11.6682,-194226.9429,20.6320,13.3347,37282.8000,0.0000,37282.8000,0.9666,10076.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10076.4324,0.0000,0.0000,0.0000,27206.3676,27206.3676,19.8059,31.8467,0.0000,8165.5000,-8165.5000,0.2117,0.0000,0.0000,0.0000,1666.4286,4.9000,1.0000,1666.4286,0.0000,0.0000,9831.9286,0.0000,-9831.9286,20.0916,12.7943,1708.9000,0.0000,1708.9000,0.0443,461.8649,3.7000,1.0000,0.0000,0.0000,0.0000,461.8649,0.0000,0.0000,0.0000,1247.0351,1247.0351,20.0159,12.2886,16523.0000,0.0000,16523.0000,0.4284,3755.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3755.2273,0.0000,0.0000,0.0000,12767.7727,12767.7727,19.6448,12.3475,6788.8000,0.0000,6788.8000,0.1760,1834.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1834.8108,0.0000,0.0000,0.0000,4953.9892,4953.9892,19.4085,14.9624,17.1854,-10.1989,-152983.1519,8.9211,1162.0833,11.6208,8.9211,0.0000,25.8120,14.9477,14.9928,14.9702,0.1939,1551.1327,8.9211,2376.5537,23.7655,8.9211,0.0000,90.7615,14.9784,15.0171,14.9977,0.1905,1333.6537,8.9211,2713.0815,27.1308,8.9211,0.0000,118.4965,19.8413,19.8295,46.5490,19.8177,46.5029,19.8059,46.4570,19.8059,3217.5430,128.7017,20.0554,20.0422,52.6136,20.0290,52.5544,20.0159,52.4952,20.0159,3217.5430,128.7017,19.5008,19.4700,59.3694,19.4392,59.2005,19.4085,59.0323,19.4085,932.8644,18.6573,14.9624,14.9575,19.2895,14.9526,19.2834,14.9477,19.2772,14.9477,3217.5430,128.7017,14.9928,14.9880,19.4737,14.9832,19.4691,14.9784,19.4645,14.9784,3217.5430,128.7017,15.0171,15.0072,20.5201,14.9972,20.5170,14.9873,20.5136,14.9873,932.8644,18.6573,8.9211,292.2616,5.9474,0.0000,235.0700,527.3316,-104769.4000,-157883.7069,-150098.3655
712.0000,14.9942,27.2159,10.2000,164996.7000,-164986.5000,4.2778,2.3182,4.4000,1.0000,36665.9333,4.5000,1.0000,36668.2515,0.0000,0.0000,201662.6333,7.8818,-201654.7515,20.7215,13.4242,35377.6000,0.0000,35377.6000,0.9172,9561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9561.5135,0.0000,0.0000,0.0000,25816.0865,25816.0865,19.9541,31.9949,0.0000,8295.4000,-8295.4000,0.2151,0.0000,0.0000,0.0000,1692.9388,4.9000,1.0000,1692.9388,0.0000,0.0000,9988.3388,0.0000,-9988.3388,20.2378,12.9405,1652.4000,0.0000,1652.4000,0.0428,446.5946,3.7000,1.0000,0.0000,0.0000,0.0000,446.5946,0.0000,0.0000,0.0000,1205.8054,1205.8054,20.1653,12.4380,16657.2000,0.0000,16657.2000,0.4319,3785.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3785.7273,0.0000,0.0000,0.0000,12871.4727,12871.4727,19.7997,12.5024,7748.9000,0.0000,7748.9000,0.2009,2094.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2094.2973,0.0000,0.0000,0.0000,5654.6027,5654.6027,19.5516,15.1036,17.3276,-10.4407,-156610.9530,9.1286,1182.6367,11.8264,9.1286,0.0000,27.6558,15.0883,15.0279,15.0581,-0.2657,-2125.5234,9.1286,2423.3367,24.2334,9.1286,0.0000,97.2446,15.0136,15.0237,15.0186,0.0506,353.8510,9.1286,2773.8871,27.7389,9.1286,0.0000,126.9607,19.9883,19.9769,46.9066,19.9655,46.8651,19.9541,46.8237,19.9541,3351.1165,134.0447,20.2035,20.1907,52.6166,20.1780,52.5617,20.1653,52.5068,20.1653,3351.1165,134.0447,19.6391,19.6099,58.9092,19.5807,58.7607,19.5516,58.6122,19.5516,971.3264,19.4265,15.1036,15.0985,20.3780,15.0934,20.3696,15.0883,20.3612,15.0883,3351.1165,134.0447,15.0279,15.0231,19.8190,15.0184,19.8142,15.0136,19.8094,15.0136,3351.1165,134.0447,15.0237,15.0138,20.6372,15.0040,20.6332,14.9942,20.6289,14.9942,971.3264,19.4265,9.1286,311.4591,6.0858,0.0000,251.8611,563.3202,-111845.8000,-166095.1230,-158382.6254
713.0000,15.0040,27.2173,196.3000,170118.3000,-169922.0000,4.4106,44.6136,4.4000,1.0000,37804.0667,4.5000,1.0000,37848.6803,0.0000,0.0000,207922.3667,151.6864,-207770.6803,20.8072,13.5099,30147.7000,0.0000,30147.7000,0.7816,8148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8148.0270,0.0000,0.0000,0.0000,21999.6730,21999.6730,20.1580,32.1179,116.9000,11161.0000,-11044.1000,0.2894,26.5682,4.4000,1.0000,2277.7551,4.9000,1.0000,2304.3233,0.0000,0.0000,13438.7551,90.3318,-13348.4233,20.5308,13.2335,2128.5000,0.0000,2128.5000,0.0552,575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,575.2703,0.0000,0.0000,0.0000,1553.2297,1553.2297,20.4479,12.7207,16099.7000,0.0000,16099.7000,0.4174,3659.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3659.0227,0.0000,0.0000,0.0000,12440.6773,12440.6773,20.1005,12.8032,9029.0000,0.0000,9029.0000,0.2341,2440.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2440.2703,0.0000,0.0000,0.0000,6588.7297,6588.7297,19.8246,15.1873,17.5060,-11.0686,-166029.1674,9.2825,1194.3746,11.9437,9.2825,0.0000,29.0778,15.1722,15.0666,15.1194,-0.4726,-3780.5543,9.2825,2458.1664,24.5817,9.2825,0.0000,102.2447,15.0523,15.0332,15.0428,-0.0975,-682.6929,9.2825,2817.9255,28.1793,9.2825,0.0000,133.4887,20.1927,20.1811,47.9328,20.1696,47.8892,20.1580,47.8457,20.1580,3451.6842,138.0674,20.4875,20.4743,54.1161,20.4611,54.0566,20.4479,53.9972,20.4479,3451.6842,138.0674,19.9164,19.8857,60.4096,19.8551,60.2404,19.8246,60.0717,19.8246,1000.2784,20.0056,15.1873,15.1823,20.8445,15.1772,20.8372,15.1722,20.8299,15.1722,3451.6842,138.0674,15.0666,15.0618,20.1696,15.0571,20.1641,15.0523,20.1586,15.0523,3451.6842,138.0674,15.0332,15.0235,20.7676,15.0137,20.7624,15.0040,20.7570,15.0040,1000.2784,20.0056,9.2825,326.1999,6.1883,0.0000,264.8112,591.0110,-123561.2000,-178536.7939,-170492.4146
714.0000,15.0136,27.2161,447.3000,175122.3000,-174675.0000,4.5404,101.6591,4.4000,1.0000,38916.0667,4.5000,1.0000,39017.7258,0.0000,0.0000,214038.3667,345.6409,-213692.7258,21.0487,13.7514,19692.8000,0.0000,19692.8000,0.5106,5322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5322.3784,0.0000,0.0000,0.0000,14370.4216,14370.4216,20.6039,31.3668,2253.7000,13628.5000,-11374.8000,0.3533,512.2045,4.4000,1.0000,2781.3265,4.9000,1.0000,3293.5311,0.0000,0.0000,16409.8265,1741.4955,-14668.3311,21.0181,13.7208,1353.6000,0.0000,1353.6000,0.0351,365.8378,3.7000,1.0000,0.0000,0.0000,0.0000,365.8378,0.0000,0.0000,0.0000,987.7622,987.7622,20.9464,13.2192,14346.7000,0.0000,14346.7000,0.3720,3260.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3260.6136,0.0000,0.0000,0.0000,11086.0864,11086.0864,20.6333,13.3360,11909.4000,0.0000,11909.4000,0.3088,3218.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3218.7568,0.0000,0.0000,0.0000,8690.6432,8690.6432,20.2845,15.1847,17.7346,-12.0382,-180573.6305,9.1802,1170.9354,11.7094,9.1802,0.0000,28.1268,15.1702,15.0927,15.1315,-0.3429,-2742.8147,9.1802,2429.9036,24.2990,9.1802,0.0000,98.9008,15.0782,15.0433,15.0608,-0.1764,-1234.6732,9.1802,2784.8645,27.8486,9.1802,0.0000,129.1230,20.6429,20.6299,51.3404,20.6169,51.2827,20.6039,51.2251,20.6039,3384.6557,135.3862,20.9902,20.9756,57.6543,20.9610,57.5814,20.9464,57.5086,20.9464,3384.6557,135.3862,20.3879,20.3533,64.1349,20.3188,63.9213,20.2845,63.7087,20.2845,980.9824,19.6196,15.1847,15.1799,20.5134,15.1750,20.5080,15.1702,20.5025,15.1702,3384.6557,135.3862,15.0927,15.0879,20.3655,15.0831,20.3588,15.0782,20.3521,15.0782,3384.6557,135.3862,15.0433,15.0334,20.8851,15.0235,20.8762,15.0136,20.8672,15.0136,980.9824,19.6196,9.1802,316.3480,6.1201,0.0000,256.1507,572.4986,-138747.3000,-193226.1434,-184551.1184
715.0000,15.0021,27.0270,2459.2000,96317.4000,-93858.2000,2.4972,558.9091,4.4000,1.0000,21403.8667,4.5000,1.0000,21962.7758,0.0000,0.0000,117721.2667,1900.2909,-115820.9758,20.1215,12.8242,16225.4000,0.0000,16225.4000,0.4207,4385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4385.2432,0.0000,0.0000,0.0000,11840.1568,11840.1568,19.5647,11.9756,9671.8000,111.0000,9560.8000,0.2508,2198.1364,4.4000,1.0000,22.6531,4.9000,1.0000,2220.7894,0.0000,0.0000,133.6531,7473.6636,7340.0106,19.2402,11.9429,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,19.1791,11.4518,13493.8000,0.0000,13493.8000,0.3499,3066.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3066.7727,0.0000,0.0000,0.0000,10427.0273,10427.0273,18.7182,11.4209,13989.6000,0.0000,13989.6000,0.3627,3780.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3780.9730,0.0000,0.0000,0.0000,10208.6270,10208.6270,18.2772,15.4651,16.8711,-4.2413,-63619.6685,5.8657,773.3981,7.7340,5.8657,0.0000,7.3370,15.4369,15.0453,15.2411,-1.1076,-8860.4538,5.8657,1545.8281,15.4583,5.8657,0.0000,25.7987,15.0239,15.0479,15.0359,0.0775,542.5923,5.8657,1781.1493,17.8115,5.8657,0.0000,33.6823,19.5981,19.5870,39.5754,19.5758,39.5386,19.5647,39.5017,19.5647,1536.7281,61.4691,19.2039,19.1956,38.2078,19.1874,38.2007,19.1791,38.1933,19.1791,1536.7281,61.4691,18.2670,18.2711,36.4250,18.2745,36.6835,18.2772,36.9322,18.2772,447.8729,8.9575,15.4651,15.4557,23.1090,15.4463,23.0577,15.4369,23.0067,15.4369,1536.7281,61.4691,15.0453,15.0382,19.8227,15.0310,19.7931,15.0239,19.7636,15.0239,1536.7281,61.4691,15.0479,15.0325,20.8916,15.0172,20.8161,15.0021,20.7420,15.0021,447.8729,8.9575,5.8657,91.8752,3.9104,0.0000,66.8181,158.6933,-39460.6000,-75182.0190,-71937.5301
716.0000,14.9913,26.9610,3154.2000,96536.1000,-93381.9000,2.5029,716.8636,4.4000,1.0000,21452.4667,4.5000,1.0000,22169.3303,0.0000,0.0000,117988.5667,2437.3364,-115551.2303,19.9923,12.6950,16207.3000,0.0000,16207.3000,0.4202,4380.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4380.3514,0.0000,0.0000,0.0000,11826.9486,11826.9486,19.4393,11.7121,12608.1000,0.0000,12608.1000,0.3269,2865.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2865.4773,0.0000,0.0000,0.0000,9742.6227,9742.6227,19.0177,11.7204,864.0000,0.0000,864.0000,0.0224,233.5135,3.7000,1.0000,0.0000,0.0000,0.0000,233.5135,0.0000,0.0000,0.0000,630.4865,630.4865,18.9518,11.2245,14470.6000,0.0000,14470.6000,0.3752,3288.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3288.7727,0.0000,0.0000,0.0000,11181.8273,11181.8273,18.4678,11.1705,13349.5000,0.0000,13349.5000,0.3461,3607.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3607.9730,0.0000,0.0000,0.0000,9741.5270,9741.5270,17.9793,15.3180,16.6486,-4.0993,-61488.9183,5.9905,796.6972,7.9670,5.9905,0.0000,7.8154,15.2966,15.1151,15.2058,-0.5241,-4193.1739,5.9905,1580.9410,15.8094,5.9905,0.0000,27.4810,15.0922,15.0355,15.0639,-0.1871,-1309.8900,5.9905,1817.0288,18.1703,5.9905,0.0000,35.8787,19.4804,19.4667,39.1369,19.4530,39.0730,19.4393,39.0093,19.4393,1594.6310,63.7852,18.9904,18.9775,37.7118,18.9646,37.6502,18.9518,37.5889,18.9518,1594.6310,63.7852,18.0462,18.0234,36.2733,18.0011,36.1421,17.9793,36.0176,17.9793,464.6215,9.2924,15.3180,15.3109,21.1320,15.3037,21.1099,15.2966,21.0877,15.2966,1594.6310,63.7852,15.1151,15.1074,20.5613,15.0998,20.5300,15.0922,20.4988,15.0922,1594.6310,63.7852,15.0355,15.0207,20.7383,15.0060,20.6798,14.9913,20.6213,14.9913,464.6215,9.2924,5.9905,97.3605,3.9937,0.0000,71.1752,168.5357,-35882.4000,-72427.8181,-66991.9821
717.0000,15.0217,26.3791,6269.3000,56011.6000,-49742.3000,1.4522,1424.8409,4.4000,1.0000,12447.0222,4.5000,1.0000,13871.8631,0.0000,0.0000,68458.6222,4844.4591,-63614.1631,18.5840,11.2867,16229.7000,0.0000,16229.7000,0.4208,4386.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4054,0.0000,0.0000,0.0000,11843.2946,11843.2946,17.9063,10.1791,18294.6000,0.0000,18294.6000,0.4743,4157.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4157.8636,0.0000,0.0000,0.0000,14136.7364,14136.7364,17.1147,9.8174,947.5000,0.0000,947.5000,0.0246,256.0811,3.7000,1.0000,0.0000,0.0000,0.0000,256.0811,0.0000,0.0000,0.0000,691.4189,691.4189,17.0721,9.3448,15339.7000,0.0000,15339.7000,0.3977,3486.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3486.2955,0.0000,0.0000,0.0000,11853.4045,11853.4045,16.4083,9.1110,12229.4000,0.0000,12229.4000,0.3171,3305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3305.2432,0.0000,0.0000,0.0000,8924.1568,8924.1568,15.9889,16.0460,16.0175,0.0681,1021.2083,4.6300,631.1170,6.3112,4.6300,0.0000,3.6083,15.9978,14.9028,15.4503,-2.4441,-19553.1262,4.6300,1210.0968,12.1010,4.6300,0.0000,12.6878,14.8798,15.0832,14.9815,0.5190,3632.8494,4.6300,1408.9823,14.0898,4.6300,0.0000,16.5649,17.9208,17.9160,24.0470,17.9112,24.0748,17.9063,24.1021,17.9063,1015.1816,40.6073,17.0760,17.0748,19.6209,17.0734,19.6779,17.0721,19.7340,17.0721,1015.1816,40.6073,15.9086,15.9367,12.1103,15.9635,12.6018,15.9889,13.0763,15.9889,296.8075,5.9362,16.0460,16.0299,28.2513,16.0138,28.1399,15.9978,28.0293,15.9978,1015.1816,40.6073,14.9028,14.8951,18.3768,14.8874,18.3472,14.8798,18.3177,14.8798,1015.1816,40.6073,15.0832,15.0625,21.3013,15.0420,21.1757,15.0217,21.0525,15.0217,296.8075,5.9362,4.6300,47.9385,3.0867,0.0000,32.8610,80.7995,13298.6000,-16165.1520,-14899.0686
718.0000,14.9723,26.0939,7446.2000,52278.5000,-44832.3000,1.3554,1692.3182,4.4000,1.0000,11617.4444,4.5000,1.0000,13309.7626,0.0000,0.0000,63895.9444,5753.8818,-58142.0626,18.4338,11.1365,13735.1000,0.0000,13735.1000,0.3561,3712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1892,0.0000,0.0000,0.0000,10022.9108,10022.9108,17.8002,10.0730,19437.2000,0.0000,19437.2000,0.5039,4417.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4417.5455,0.0000,0.0000,0.0000,15019.6545,15019.6545,16.9060,9.6087,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,16.8537,9.1264,15985.0000,0.0000,15985.0000,0.4144,3632.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3632.9545,0.0000,0.0000,0.0000,12352.0455,12352.0455,16.1183,8.8210,9989.1000,0.0000,9989.1000,0.2590,2699.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7568,0.0000,0.0000,0.0000,7289.3432,7289.3432,15.6593,15.8844,15.7718,0.2520,3779.7259,4.3548,599.3639,5.9936,4.3548,0.0000,3.0024,15.8486,15.0271,15.4379,-1.7247,-13797.2322,4.3548,1138.7307,11.3873,4.3548,0.0000,10.5572,14.9960,15.0302,15.0131,0.0821,574.6350,4.3548,1323.5633,13.2356,4.3548,0.0000,13.7832,17.8371,17.8248,25.6799,17.8125,25.6209,17.8002,25.5624,17.8002,912.0707,36.4828,16.8821,16.8725,20.9576,16.8631,20.9162,16.8537,20.8755,16.8537,912.0707,36.4828,15.6843,15.6752,13.9915,15.6669,13.9512,15.6593,13.9222,15.6593,266.8874,5.3377,15.8844,15.8724,25.4674,15.8605,25.4121,15.8486,25.3568,15.8486,912.0707,36.4828,15.0271,15.0167,19.8963,15.0064,19.8412,14.9960,19.7865,14.9960,912.0707,36.4828,15.0302,15.0108,20.5920,14.9915,20.4953,14.9723,20.3987,14.9723,266.8874,5.3377,4.3548,40.5164,2.9032,0.0000,27.3428,67.8591,14865.4000,-13055.8086,-9442.8714
719.0000,15.0015,25.0679,10955.8000,39270.4000,-28314.6000,1.0182,2489.9545,4.4000,1.0000,8726.7556,4.5000,1.0000,11216.7101,0.0000,0.0000,47997.1556,8465.8455,-39531.3101,17.1540,9.8567,13403.1000,0.0000,13403.1000,0.3475,3622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4595,0.0000,0.0000,0.0000,9780.6405,9780.6405,16.6155,8.8883,42598.3000,0.0000,42598.3000,1.1044,9681.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9681.4318,0.0000,0.0000,0.0000,32916.8682,32916.8682,14.8231,7.5258,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,14.8276,7.1003,18023.4000,0.0000,18023.4000,0.4673,4096.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4096.2273,0.0000,0.0000,0.0000,13927.1727,13927.1727,14.0693,6.7720,8709.0000,0.0000,8709.0000,0.2258,2353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2353.7838,0.0000,0.0000,0.0000,6355.2162,6355.2162,13.8424,16.6318,15.2371,3.4151,51227.2064,4.7614,669.3373,6.6934,4.7614,0.0000,3.9243,16.5788,14.8852,15.7320,-3.8878,-31102.7207,4.7614,1230.6643,12.3066,4.7614,0.0000,13.7989,14.8617,15.0600,14.9609,0.5202,3641.6233,4.7614,1450.1586,14.5016,4.7614,0.0000,18.0156,16.6215,16.6195,14.9748,16.6176,15.0247,16.6155,15.0738,16.6155,1066.1114,42.6445,14.8062,14.8134,2.3514,14.8206,2.4803,14.8276,2.6079,14.8276,1066.1114,42.6445,13.7232,13.7643,-6.5702,13.8040,-5.9922,13.8424,-5.4313,13.8424,311.5783,6.2316,16.6318,16.6141,32.4853,16.5964,32.3732,16.5788,32.2618,16.5788,1066.1114,42.6445,14.8852,14.8774,18.4556,14.8696,18.4312,14.8617,18.4067,14.8617,1066.1114,42.6445,15.0600,15.0404,21.0218,15.0209,20.9271,15.0015,20.8328,15.0015,311.5783,6.2316,4.7614,51.7681,3.1743,0.0000,35.7388,87.5069,54846.0000,23760.0362,23766.1090
720.0000,14.9682,24.2137,12645.7000,32826.8000,-20181.1000,0.8511,2874.0227,4.4000,1.0000,7294.8444,4.5000,1.0000,10168.8672,0.0000,0.0000,40121.6444,9771.6773,-30349.9672,16.6179,9.3206,13403.0000,0.0000,13403.0000,0.3475,3622.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4324,0.0000,0.0000,0.0000,9780.5676,9780.5676,16.0760,8.3487,51061.8000,0.0000,51061.8000,1.3239,11604.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11604.9545,0.0000,0.0000,0.0000,39456.8455,39456.8455,13.9313,6.6340,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,13.9286,6.2013,20077.4000,0.0000,20077.4000,0.5205,4563.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4563.0455,0.0000,0.0000,0.0000,15514.3545,15514.3545,13.0853,5.7880,4868.5000,0.0000,4868.5000,0.1262,1315.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1315.8108,0.0000,0.0000,0.0000,3552.6892,3552.6892,12.9681,16.7656,14.8668,4.6577,69866.1899,4.7699,680.5077,6.8051,4.7699,0.0000,3.9455,16.7201,14.9785,15.8493,-4.0050,-32040.2133,4.7699,1227.1907,12.2719,4.7699,0.0000,13.8733,14.9509,15.0219,14.9864,0.1867,1307.1279,4.7699,1451.2852,14.5129,4.7699,0.0000,18.1128,16.0863,16.0828,12.3101,16.0794,12.3312,16.0760,12.3523,16.0760,1069.4627,42.7785,13.9149,13.9195,-2.1496,13.9240,-2.0721,13.9286,-1.9947,13.9286,1069.4627,42.7785,12.8922,12.9175,-11.1486,12.9428,-10.8465,12.9681,-10.5419,12.9681,312.5501,6.2510,16.7656,16.7504,32.3795,16.7352,32.3028,16.7201,32.2261,16.7201,1069.4627,42.7785,14.9785,14.9693,19.5950,14.9601,19.5550,14.9509,19.5151,14.9509,1069.4627,42.7785,15.0219,15.0040,20.5436,14.9861,20.4726,14.9682,20.4014,14.9682,312.5501,6.2510,4.7699,52.0238,3.1800,0.0000,35.9316,87.9554,69642.9000,38256.0869,39133.1045
721.0000,14.9562,23.2990,14497.9000,28878.3000,-14380.4000,0.7487,3294.9773,4.4000,1.0000,6417.4000,4.5000,1.0000,9712.3773,0.0000,0.0000,35295.7000,11202.9227,-24092.7773,16.3294,9.0321,13408.5000,0.0000,13408.5000,0.3476,3623.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3623.9189,0.0000,0.0000,0.0000,9784.5811,9784.5811,15.7594,8.0321,50777.8000,0.0000,50777.8000,1.3165,11540.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11540.4091,0.0000,0.0000,0.0000,39237.3909,39237.3909,13.5229,6.2256,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,13.5141,5.7868,21964.5000,0.0000,21964.5000,0.5695,4991.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4991.9318,0.0000,0.0000,0.0000,16972.5682,16972.5682,12.5466,5.2493,1508.7000,0.0000,1508.7000,0.0391,407.7568,3.7000,1.0000,0.0000,0.0000,0.0000,407.7568,0.0000,0.0000,0.0000,1100.9432,1100.9432,12.5397,16.7559,14.6478,4.9313,73970.1789,4.5487,654.6618,6.5466,4.5487,0.0000,3.4216,16.7115,15.0391,15.8753,-3.6678,-29342.2937,4.5487,1169.0744,11.6907,4.5487,0.0000,12.0310,15.0096,15.0138,15.0117,0.0104,72.6502,4.5487,1382.5730,13.8257,4.5487,0.0000,15.7075,15.7717,15.7676,11.4308,15.7635,11.4407,15.7594,11.4507,15.7594,984.2155,39.3686,13.5053,13.5082,-2.5347,13.5112,-2.4814,13.5141,-2.4282,13.5141,984.2155,39.3686,12.4839,12.5026,-11.4270,12.5212,-11.2223,12.5397,-11.0170,12.5397,287.8242,5.7565,16.7559,16.7411,31.3063,16.7263,31.2350,16.7115,31.1638,16.7115,984.2155,39.3686,15.0391,15.0292,20.1611,15.0194,20.1173,15.0096,20.0737,15.0096,984.2155,39.3686,15.0138,14.9945,20.5035,14.9753,20.4156,14.9562,20.3286,14.9562,287.8242,5.7565,4.5487,45.6623,3.0325,0.0000,31.1601,76.8224,73703.2000,43312.1845,44700.5354
722.0000,14.9525,22.2824,16461.2000,26000.4000,-9539.2000,0.6741,3741.1818,4.4000,1.0000,5777.8667,4.5000,1.0000,9519.0485,0.0000,0.0000,31778.2667,12720.0182,-19058.2485,16.0045,8.7072,13411.5000,0.0000,13411.5000,0.3477,3624.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3624.7297,0.0000,0.0000,0.0000,9786.7703,9786.7703,15.4539,7.7266,57335.6000,0.0000,57335.6000,1.4865,13030.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13030.8182,0.0000,0.0000,0.0000,44304.7818,44304.7818,13.0083,5.7110,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,13.0045,5.2772,22745.7000,0.0000,22745.7000,0.5897,5169.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5169.4773,0.0000,0.0000,0.0000,17576.2227,17576.2227,12.0343,4.7370,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,12.0628,16.7641,14.4135,5.6780,85170.2300,4.6970,682.4051,6.8241,4.6970,0.0000,3.7673,16.7216,15.1036,15.9126,-3.6641,-29312.8167,4.6970,1205.4221,12.0542,4.6970,0.0000,13.2466,15.0743,15.0086,15.0414,-0.1700,-1190.2307,4.6970,1425.9607,14.2596,4.6970,0.0000,17.2945,15.4642,15.4608,10.1982,15.4574,10.2127,15.4539,10.2272,15.4539,1041.0171,41.6407,12.9917,12.9960,-4.8134,13.0003,-4.7498,13.0045,-4.6864,13.0045,1041.0171,41.6407,11.9993,12.0208,-13.6290,12.0419,-13.3947,12.0628,-13.1625,12.0628,304.3010,6.0860,16.7641,16.7499,30.7944,16.7358,30.7306,16.7216,30.6668,16.7216,1041.0171,41.6407,15.1036,15.0938,20.7132,15.0840,20.6717,15.0743,20.6304,15.0743,1041.0171,41.6407,15.0086,14.9898,20.4952,14.9711,20.4167,14.9525,20.3384,14.9525,304.3010,6.0860,4.6970,49.8679,3.1313,0.0000,34.3084,84.1763,85235.8000,53545.1858,54667.1827
723.0000,14.9583,21.0963,18399.1000,23367.8000,-4968.7000,0.6059,4181.6136,4.4000,1.0000,5192.8444,4.5000,1.0000,9374.4581,0.0000,0.0000,28560.6444,14217.4864,-14343.1581,15.7853,8.4880,13414.4000,0.0000,13414.4000,0.3478,3625.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3625.5135,0.0000,0.0000,0.0000,9788.8865,9788.8865,15.2104,7.4831,54726.2000,0.0000,54726.2000,1.4189,12437.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12437.7727,0.0000,0.0000,0.0000,42288.4273,42288.4273,12.7723,5.4750,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,12.7640,5.0367,23309.7000,0.0000,23309.7000,0.6043,5297.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5297.6591,0.0000,0.0000,0.0000,18012.0409,18012.0409,11.7255,4.4282,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,11.7654,16.7698,14.2676,5.7865,86797.9958,4.4969,657.1862,6.5719,4.4969,0.0000,3.3060,16.7260,15.1159,15.9210,-3.4907,-27925.5539,4.4969,1153.6861,11.5369,4.4969,0.0000,11.6246,15.0860,15.0180,15.0520,-0.1686,-1179.9931,4.4969,1364.6327,13.6463,4.4969,0.0000,15.1769,15.2209,15.2174,9.4146,15.2139,9.4260,15.2104,9.4372,15.2104,964.7041,38.5882,12.7544,12.7576,-4.5654,12.7608,-4.5178,12.7640,-4.4702,12.7640,964.7041,38.5882,11.7092,11.7281,-13.8194,11.7468,-13.6269,11.7654,-13.4349,11.7654,282.1629,5.6433,16.7698,16.7552,30.4034,16.7406,30.3356,16.7260,30.2681,16.7260,964.7041,38.5882,15.1159,15.1059,20.7026,15.0960,20.6602,15.0860,20.6180,15.0860,964.7041,38.5882,15.0180,14.9980,20.6421,14.9781,20.5499,14.9583,20.4584,14.9583,282.1629,5.6433,4.4969,44.2488,2.9979,0.0000,30.1075,74.3563,87293.3000,56338.5182,57692.4488
724.0000,14.9604,19.6395,20346.1000,20842.9000,-496.8000,0.5404,4624.1136,4.4000,1.0000,4631.7556,4.5000,1.0000,9255.8692,0.0000,0.0000,25474.6556,15721.9864,-9752.6692,15.4979,8.2006,13414.5000,0.0000,13414.5000,0.3478,3625.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3625.5405,0.0000,0.0000,0.0000,9788.9595,9788.9595,14.9502,7.2229,61809.6000,0.0000,61809.6000,1.6025,14047.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14047.6364,0.0000,0.0000,0.0000,47761.9636,47761.9636,12.3180,5.0207,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,12.3163,4.5891,24097.0000,0.0000,24097.0000,0.6248,5476.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5476.5909,0.0000,0.0000,0.0000,18620.4091,18620.4091,11.2901,3.9928,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,11.3423,16.7850,14.0637,6.5837,98756.2179,4.7044,693.2106,6.9321,4.7044,0.0000,3.7852,16.7432,15.1611,15.9521,-3.5886,-28708.4268,4.7044,1205.4532,12.0545,4.7044,0.0000,13.3095,15.1315,15.0171,15.0743,-0.2965,-2075.7231,4.7044,1426.3423,14.2634,4.7044,0.0000,17.3767,14.9584,14.9557,8.2603,14.9530,8.2773,14.9502,8.2941,14.9502,1043.8972,41.7559,12.3013,12.3064,-6.9760,12.3114,-6.9122,12.3163,-6.8486,12.3163,1043.8972,41.7559,11.2745,11.2974,-16.2628,11.3200,-16.0270,11.3423,-15.7937,11.3423,305.1363,6.1027,16.7850,16.7710,30.2089,16.7571,30.1493,16.7432,30.0898,16.7432,1043.8972,41.7559,15.1611,15.1512,21.0701,15.1414,21.0303,15.1315,20.9905,15.1315,1043.8972,41.7559,15.0171,14.9982,20.6476,14.9793,20.5709,14.9604,20.4942,14.9604,305.1363,6.1027,4.7044,50.0847,3.1363,0.0000,34.4714,84.5561,99626.6000,67004.1252,67972.0680
725.0000,14.9373,23.3368,16206.0000,32758.8000,-16552.8000,0.8493,3683.1818,4.4000,1.0000,7279.7333,4.5000,1.0000,10962.9152,0.0000,0.0000,40038.5333,12522.8182,-27515.7152,16.3433,9.0460,13414.9000,0.0000,13414.9000,0.3478,3625.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6486,0.0000,0.0000,0.0000,9789.2514,9789.2514,15.8099,8.0826,58706.8000,0.0000,58706.8000,1.5221,13342.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13342.4545,0.0000,0.0000,0.0000,45364.3455,45364.3455,13.4918,6.1945,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,13.4544,5.7271,24295.4000,0.0000,24295.4000,0.6299,5521.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5521.6818,0.0000,0.0000,0.0000,18773.7182,18773.7182,12.4951,5.1978,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,12.4045,15.9822,14.1933,4.6678,70017.0586,5.0739,743.7470,7.4375,5.0739,0.0000,4.7490,15.9631,15.4164,15.6897,-1.3373,-10698.2590,5.0739,1313.6363,13.1364,5.0739,0.0000,16.6986,15.3836,14.9878,15.1857,-1.1067,-7746.5645,5.0739,1531.5733,15.3157,5.0739,0.0000,21.8014,15.8431,15.8320,18.3387,15.8209,18.2701,15.8099,18.2021,15.8099,1191.6381,47.6655,13.4760,13.4688,6.7144,13.4615,6.6519,13.4544,6.5903,13.4544,1191.6381,47.6655,12.4627,12.4423,0.5911,12.4229,0.2992,12.4045,0.0202,12.4045,347.9645,6.9593,15.9822,15.9759,22.0072,15.9695,22.0223,15.9631,22.0370,15.9631,1191.6381,47.6655,15.4164,15.4055,23.4756,15.3945,23.4254,15.3836,23.3754,15.3836,1191.6381,47.6655,14.9878,14.9709,20.3186,14.9541,20.2674,14.9373,20.2157,14.9373,347.9645,6.9593,5.0739,61.6511,3.3826,0.0000,43.2490,104.9002,81156.3000,47354.4106,51572.2351
726.0000,14.9963,24.4230,14611.7000,40389.3000,-25777.6000,1.0472,3320.8409,4.4000,1.0000,8975.4000,4.5000,1.0000,12296.2409,0.0000,0.0000,49364.7000,11290.8591,-38073.8409,16.7195,9.4222,13414.8000,0.0000,13414.8000,0.3478,3625.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6216,0.0000,0.0000,0.0000,9789.1784,9789.1784,16.2471,8.5198,64881.3000,0.0000,64881.3000,1.6822,14745.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14745.7500,0.0000,0.0000,0.0000,50135.5500,50135.5500,13.9779,6.6806,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,13.9426,6.2153,23518.0000,0.0000,23518.0000,0.6097,5345.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5345.0000,0.0000,0.0000,0.0000,18173.0000,18173.0000,13.1201,5.8228,4550.7000,0.0000,4550.7000,0.1180,1229.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1229.9189,0.0000,0.0000,0.0000,3320.7811,3320.7811,12.9324,15.6108,14.2716,3.9451,59175.8899,5.7284,837.0301,8.3703,5.7284,0.0000,6.8339,15.5926,15.4288,15.5107,-0.4522,-3617.7490,5.7284,1493.6044,14.9360,5.7284,0.0000,24.0296,15.4025,15.0466,15.2245,-1.1235,-7864.4188,5.7284,1726.4565,17.2646,5.7284,0.0000,31.3726,16.2765,16.2666,22.1477,16.2568,22.1036,16.2471,22.0595,16.2471,1474.1454,58.9658,13.9600,13.9542,11.0754,13.9484,11.0436,13.9426,11.0118,13.9426,1474.1454,58.9658,12.9698,12.9574,6.2666,12.9449,6.1421,12.9324,6.0163,12.9324,429.7661,8.5953,15.6108,15.6047,19.3654,15.5986,19.3719,15.5926,19.3783,15.5926,1474.1454,58.9658,15.4288,15.4201,23.1438,15.4113,23.1174,15.4025,23.0909,15.4025,1474.1454,58.9658,15.0466,15.0298,21.0971,15.0130,21.0425,14.9963,20.9879,14.9963,429.7661,8.5953,5.7284,86.0766,3.8189,0.0000,62.2361,148.3127,81129.6000,43740.4740,47693.7222
727.0000,15.0626,26.6885,7282.9000,94360.4000,-87077.5000,2.4465,1655.2045,4.4000,1.0000,20968.9778,4.5000,1.0000,22624.1823,0.0000,0.0000,115329.3778,5627.6955,-109701.6823,19.0573,11.7600,13414.9000,0.0000,13414.9000,0.3478,3625.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6486,0.0000,0.0000,0.0000,9789.2514,9789.2514,18.6401,10.9128,37672.6000,0.0000,37672.6000,0.9767,8561.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8561.9545,0.0000,0.0000,0.0000,29110.6455,29110.6455,17.5801,10.2828,512.7000,0.0000,512.7000,0.0133,138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,138.5676,0.0000,0.0000,0.0000,374.1324,374.1324,17.4957,9.7685,21844.2000,0.0000,21844.2000,0.5664,4964.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4964.5909,0.0000,0.0000,0.0000,16879.6091,16879.6091,16.8811,9.5838,15277.2000,0.0000,15277.2000,0.3961,4128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4128.9730,0.0000,0.0000,0.0000,11148.2270,11148.2270,16.2657,14.2213,15.2435,-3.7430,-56145.1580,7.1201,1000.6650,10.0066,7.1201,0.0000,13.1228,14.2263,15.4670,14.8466,4.2592,34073.2382,7.1201,1906.1650,19.0616,7.1201,0.0000,46.1431,15.4455,15.1044,15.2750,-1.3380,-9366.2828,7.1201,2141.6017,21.4160,7.1201,0.0000,60.2435,18.7008,18.6805,45.3964,18.6603,45.2519,18.6401,45.1080,18.6401,2161.0209,86.4408,17.5665,17.5428,46.0642,17.5192,45.8607,17.4957,45.6583,17.4957,2161.0209,86.4408,16.4752,16.4042,47.4376,16.3343,46.6341,16.2657,45.8445,16.2657,628.2684,12.5654,14.2213,14.2230,6.6675,14.2246,6.7449,14.2263,6.8217,14.2263,2161.0209,86.4408,15.4670,15.4598,23.2735,15.4527,23.2608,15.4455,23.2480,15.4455,2161.0209,86.4408,15.1044,15.0905,21.7324,15.0766,21.7106,15.0626,21.6881,15.0626,628.2684,12.5654,7.1201,156.7524,4.7467,0.0000,119.5094,276.2619,1644.1000,-42399.8170,-31438.2026
728.0000,15.0966,27.0303,4920.8000,131807.7000,-126886.9000,3.4174,1118.3636,4.4000,1.0000,29290.6000,4.5000,1.0000,30408.9636,0.0000,0.0000,161098.3000,3802.4364,-157295.8636,19.8219,12.5246,22773.8000,0.0000,22773.8000,0.5905,6155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6155.0811,0.0000,0.0000,0.0000,16618.7189,16618.7189,19.2828,11.5555,28863.2000,0.0000,28863.2000,0.7483,6559.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6559.8182,0.0000,0.0000,0.0000,22303.3818,22303.3818,18.6128,11.3155,1025.1000,0.0000,1025.1000,0.0266,277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,277.0541,0.0000,0.0000,0.0000,748.0459,748.0459,18.5456,10.8183,21210.4000,0.0000,21210.4000,0.5499,4820.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4820.5455,0.0000,0.0000,0.0000,16389.8545,16389.8545,18.0532,10.7559,16237.8000,0.0000,16237.8000,0.4210,4388.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5946,0.0000,0.0000,0.0000,11849.2054,11849.2054,17.5767,14.3422,15.9594,-7.1779,-107668.4273,8.6305,1179.1062,11.7911,8.6305,0.0000,23.3705,14.3335,15.1417,14.7376,3.3630,26904.1327,8.6305,2320.6131,23.2061,8.6305,0.0000,82.1764,15.1290,15.1304,15.1297,0.0069,48.5378,8.6305,2610.9252,26.1093,8.6305,0.0000,107.2880,19.3227,19.3094,47.5321,19.2961,47.4751,19.2828,47.4179,19.2828,3034.5472,121.3819,18.5903,18.5754,50.4459,18.5605,50.3598,18.5456,50.2735,18.5456,3034.5472,121.3819,17.6972,17.6572,55.2237,17.6170,54.9165,17.5767,54.6051,17.5767,880.1561,17.6031,14.3422,14.3393,10.5431,14.3364,10.5593,14.3335,10.5755,14.3335,3034.5472,121.3819,15.1417,15.1375,19.8499,15.1332,19.8627,15.1290,19.8753,15.1290,3034.5472,121.3819,15.1304,15.1192,21.9102,15.1079,21.9138,15.0966,21.9168,15.0966,880.1561,17.6031,8.6305,266.6803,5.7536,0.0000,212.8349,479.5152,-36776.6000,-89386.6570,-80715.7568
729.0000,15.0595,27.0677,3926.4000,141765.8000,-137839.4000,3.6755,892.3636,4.4000,1.0000,31503.5111,4.5000,1.0000,32395.8747,0.0000,0.0000,173269.3111,3034.0364,-170235.2747,20.2497,12.9524,27780.1000,0.0000,27780.1000,0.7203,7508.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7508.1351,0.0000,0.0000,0.0000,20271.9649,20271.9649,19.5932,19.7022,9618.8000,6260.0000,3358.8000,0.2494,2186.0909,4.4000,1.0000,1277.5510,4.9000,1.0000,3463.6419,0.0000,0.0000,7537.5510,7432.7091,-104.8419,19.5964,12.2991,1728.4000,0.0000,1728.4000,0.0448,467.1351,3.7000,1.0000,0.0000,0.0000,0.0000,467.1351,0.0000,0.0000,0.0000,1261.2649,1261.2649,19.5090,11.7818,22173.7000,0.0000,22173.7000,0.5749,5039.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5039.4773,0.0000,0.0000,0.0000,17134.2227,17134.2227,18.9866,11.6894,15597.4000,0.0000,15597.4000,0.4044,4215.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4215.5135,0.0000,0.0000,0.0000,11381.8865,11381.8865,18.5188,14.4243,16.4715,-8.9533,-134298.7909,8.5039,1138.7827,11.3878,8.5039,0.0000,22.3575,14.4142,15.0515,14.7328,2.6133,20906.2203,8.5039,2287.0247,22.8702,8.5039,0.0000,78.6145,15.0374,15.0908,15.0641,0.2503,1751.9058,8.5039,2579.3693,25.7937,8.5039,0.0000,102.6376,19.6316,19.6188,47.6868,19.6060,47.6329,19.5932,47.5790,19.5932,2956.3616,118.2545,19.5580,19.5416,55.6979,19.5253,55.5995,19.5090,55.5013,19.5090,2956.3616,118.2545,18.6396,18.5992,60.7314,18.5589,60.4270,18.5188,60.1234,18.5188,857.6306,17.1526,14.4243,14.4209,12.5327,14.4175,12.5433,14.4142,12.5538,14.4142,2956.3616,118.2545,15.0515,15.0468,19.3282,15.0421,19.3302,15.0374,19.3323,15.0374,2956.3616,118.2545,15.0908,15.0804,21.3076,15.0700,21.3124,15.0595,21.3169,15.0595,857.6306,17.1526,8.5039,256.0090,5.6693,0.0000,203.6096,459.6186,-67201.0000,-120290.7777,-111640.6648
