Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
730.0000,15.0312,27.1099,2770.5000,149231.0000,-146460.5000,3.8691,629.6591,4.4000,1.0000,33162.4444,4.5000,1.0000,33792.1035,0.0000,0.0000,182393.4444,2140.8409,-180252.6035,20.3920,13.0947,31589.0000,0.0000,31589.0000,0.8190,8537.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8537.5676,0.0000,0.0000,0.0000,23051.4324,23051.4324,19.6715,27.0449,3574.8000,5918.3000,-2343.5000,0.1534,812.4545,4.4000,1.0000,1207.8163,4.9000,1.0000,2020.2709,0.0000,0.0000,7126.1163,2762.3455,-4363.7709,19.8013,12.5040,1868.0000,0.0000,1868.0000,0.0484,504.8649,3.7000,1.0000,0.0000,0.0000,0.0000,504.8649,0.0000,0.0000,0.0000,1363.1351,1363.1351,19.7194,11.9922,21878.3000,0.0000,21878.3000,0.5672,4972.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4972.3409,0.0000,0.0000,0.0000,16905.9591,16905.9591,19.2166,11.9193,13676.2000,0.0000,13676.2000,0.3546,3696.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3696.2703,0.0000,0.0000,0.0000,9979.9297,9979.9297,18.8236,14.6944,16.7590,-9.2560,-138840.5475,8.7177,1154.4411,11.5444,8.7177,0.0000,24.0862,14.6809,15.0079,14.8444,1.3746,10997.0613,8.7177,2334.0662,23.3407,8.7177,0.0000,84.6932,14.9940,15.0615,15.0277,0.3243,2270.0819,8.7177,2648.0479,26.4805,8.7177,0.0000,110.5739,19.7064,19.6948,46.3079,19.6831,46.2653,19.6715,46.2228,19.6715,3088.9654,123.5586,19.7608,19.7470,53.7990,19.7332,53.7312,19.7194,53.6633,19.7194,3088.9654,123.5586,18.9198,18.8878,59.0251,18.8557,58.8340,18.8236,58.6421,18.8236,895.8321,17.9166,14.6944,14.6899,15.8508,14.6854,15.8489,14.6809,15.8469,14.6809,3088.9654,123.5586,15.0079,15.0033,19.1863,14.9986,19.1863,14.9940,19.1863,14.9940,3088.9654,123.5586,15.0615,15.0514,20.9618,15.0413,20.9642,15.0312,20.9664,15.0312,895.8321,17.9166,8.7177,274.1996,5.8118,0.0000,219.3533,493.5529,-79792.5000,-133315.9180,-125573.4043
731.0000,15.0154,27.1518,1731.3000,155850.5000,-154119.2000,4.0407,393.4773,4.4000,1.0000,34633.4444,4.5000,1.0000,35026.9217,0.0000,0.0000,190483.9444,1337.8227,-189146.1217,20.4170,13.1197,37297.0000,0.0000,37297.0000,0.9670,10080.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10080.2703,0.0000,0.0000,0.0000,27216.7297,27216.7297,19.6086,29.7407,1340.8000,5428.1000,-4087.3000,0.1407,304.7273,4.4000,1.0000,1107.7755,4.9000,1.0000,1412.5028,0.0000,0.0000,6535.8755,1036.0727,-5499.8028,19.7657,12.4684,1912.7000,0.0000,1912.7000,0.0496,516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,516.9459,0.0000,0.0000,0.0000,1395.7541,1395.7541,19.6898,11.9625,20560.9000,0.0000,20560.9000,0.5331,4672.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4672.9318,0.0000,0.0000,0.0000,15887.9682,15887.9682,19.2360,11.9387,12395.4000,0.0000,12395.4000,0.3214,3350.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3350.1081,0.0000,0.0000,0.0000,9045.2919,9045.2919,18.8959,14.9561,16.9260,-9.1972,-137958.4509,9.0787,1194.5088,11.9451,9.0787,0.0000,27.2045,14.9412,15.0254,14.9833,0.3681,2945.1569,9.0787,2417.2839,24.1728,9.0787,0.0000,95.6580,15.0113,15.0446,15.0280,0.1669,1168.3964,9.0787,2757.6937,27.5769,9.0787,0.0000,124.8892,19.6397,19.6294,44.2125,19.6190,44.1811,19.6086,44.1497,19.6086,3318.7690,132.7508,19.7258,19.7138,50.8356,19.7018,50.7850,19.6898,50.7343,19.6898,3318.7690,132.7508,18.9777,18.9504,56.1301,18.9232,55.9919,18.8959,55.8533,18.8959,962.0129,19.2403,14.9561,14.9512,18.5079,14.9462,18.5022,14.9412,18.4964,14.9412,3318.7690,132.7508,15.0254,15.0207,19.5734,15.0160,19.5714,15.0113,19.5692,15.0113,3318.7690,132.7508,15.0446,15.0349,20.8106,15.0251,20.8127,15.0154,20.8145,15.0154,962.0129,19.2403,9.0787,306.7699,6.0525,0.0000,247.7518,554.5217,-86040.5000,-141100.1806,-133844.8976
732.0000,15.0154,27.1965,866.1000,162586.4000,-161720.3000,4.2154,196.8409,4.4000,1.0000,36130.3111,4.5000,1.0000,36327.1520,0.0000,0.0000,198716.7111,669.2591,-198047.4520,20.4941,13.1968,39193.1000,0.0000,39193.1000,1.0162,10592.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10592.7297,0.0000,0.0000,0.0000,28600.3703,28600.3703,19.6721,31.5152,198.4000,7754.6000,-7556.2000,0.2011,45.0909,4.4000,1.0000,1582.5714,4.9000,1.0000,1627.6623,0.0000,0.0000,9337.1714,153.3091,-9183.8623,19.9262,12.6289,2265.9000,0.0000,2265.9000,0.0587,612.4054,3.7000,1.0000,0.0000,0.0000,0.0000,612.4054,0.0000,0.0000,0.0000,1653.4946,1653.4946,19.8445,12.1172,19198.1000,0.0000,19198.1000,0.4977,4363.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4363.2045,0.0000,0.0000,0.0000,14834.8955,14834.8955,19.4341,12.1368,9994.0000,0.0000,9994.0000,0.2591,2701.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2701.0811,0.0000,0.0000,0.0000,7292.9189,7292.9189,19.1471,15.0941,17.1206,-9.7676,-146513.5799,9.3723,1223.9027,12.2390,9.3723,0.0000,29.9294,15.0796,15.0663,15.0730,-0.0602,-481.7350,9.3723,2486.5288,24.8653,9.3723,0.0000,105.2393,15.0522,15.0442,15.0482,-0.0410,-287.2701,9.3723,2844.5539,28.4455,9.3723,0.0000,137.3985,19.7029,19.6926,43.9498,19.6824,43.9174,19.6721,43.8849,19.6721,3510.9631,140.4385,19.8804,19.8684,50.6788,19.8564,50.6267,19.8445,50.5746,19.8445,3510.9631,140.4385,19.2323,19.2039,56.6938,19.1755,56.5337,19.1471,56.3742,19.1471,1017.3417,20.3468,15.0941,15.0893,19.6407,15.0845,19.6368,15.0796,19.6328,15.0796,3510.9631,140.4385,15.0663,15.0616,20.0749,15.0569,20.0714,15.0522,20.0679,15.0522,3510.9631,140.4385,15.0442,15.0346,20.8594,15.0250,20.8592,15.0154,20.8588,15.0154,1017.3417,20.3468,9.3723,335.0027,6.2482,0.0000,272.5673,607.5699,-98625.4000,-154849.6351,-147282.5850
733.0000,15.0227,27.2318,286.5000,169096.4000,-168809.9000,4.3841,65.1136,4.4000,1.0000,37576.9778,4.5000,1.0000,37642.0914,0.0000,0.0000,206673.3778,221.3864,-206451.9914,20.6818,13.3845,33968.0000,0.0000,33968.0000,0.8807,9180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9180.5405,0.0000,0.0000,0.0000,24787.4595,24787.4595,19.9690,31.6504,487.5000,10482.5000,-9995.0000,0.2718,110.7955,4.4000,1.0000,2139.2857,4.9000,1.0000,2250.0812,0.0000,0.0000,12621.7857,376.7045,-12245.0812,20.3046,13.0073,2700.0000,0.0000,2700.0000,0.0700,729.7297,3.7000,1.0000,0.0000,0.0000,0.0000,729.7297,0.0000,0.0000,0.0000,1970.2703,1970.2703,20.2122,12.4849,18247.1000,0.0000,18247.1000,0.4731,4147.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4147.0682,0.0000,0.0000,0.0000,14100.0318,14100.0318,19.8257,12.5284,8713.2000,0.0000,8713.2000,0.2259,2354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2354.9189,0.0000,0.0000,0.0000,6358.2811,6358.2811,19.5588,15.1555,17.3572,-10.7093,-160638.7613,9.4584,1223.9685,12.2397,9.4584,0.0000,30.7623,15.1414,15.0994,15.1204,-0.1917,-1533.9055,9.4584,2504.6517,25.0465,9.4584,0.0000,108.1681,15.0852,15.0516,15.0684,-0.1749,-1224.1797,9.4584,2868.3924,28.6839,9.4584,0.0000,141.2221,20.0024,19.9912,46.1140,19.9801,46.0718,19.9690,46.0296,19.9690,3568.2793,142.7312,20.2506,20.2378,52.8407,20.2250,52.7802,20.2122,52.7198,20.2122,3568.2793,142.7312,19.6514,19.6204,59.4255,19.5896,59.2365,19.5588,59.0482,19.5588,1033.8384,20.6768,15.1555,15.1508,20.0123,15.1461,20.0091,15.1414,20.0059,15.1414,3568.2793,142.7312,15.0994,15.0946,20.4067,15.0899,20.4022,15.0852,20.3976,15.0852,3568.2793,142.7312,15.0516,15.0420,20.9749,15.0323,20.9713,15.0227,20.9676,15.0227,1033.8384,20.6768,9.4584,343.5936,6.3056,0.0000,280.1525,623.7461,-115176.6000,-171481.0300,-163396.8464
734.0000,15.0359,27.2553,63.9000,175416.7000,-175352.8000,4.5480,14.5227,4.4000,1.0000,38981.4889,4.5000,1.0000,38996.0116,0.0000,0.0000,214398.1889,49.3773,-214348.8116,20.6529,13.3556,39192.0000,0.0000,39192.0000,1.0161,10592.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10592.4324,0.0000,0.0000,0.0000,28599.5676,28599.5676,19.8752,31.9160,0.0000,11874.8000,-11874.8000,0.3079,0.0000,0.0000,0.0000,2423.4286,4.9000,1.0000,2423.4286,0.0000,0.0000,14298.2286,0.0000,-14298.2286,20.2498,12.9526,2578.3000,0.0000,2578.3000,0.0668,696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,696.8378,0.0000,0.0000,0.0000,1881.4622,1881.4622,20.1676,12.4404,17591.2000,0.0000,17591.2000,0.4561,3998.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3998.0000,0.0000,0.0000,0.0000,13593.2000,13593.2000,19.8114,12.5141,7752.6000,0.0000,7752.6000,0.2010,2095.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2095.2973,0.0000,0.0000,0.0000,5657.3027,5657.3027,19.5880,15.3814,17.4847,-10.7017,-160525.9855,9.8939,1274.0821,12.7408,9.8939,0.0000,35.2103,15.3656,15.1391,15.2523,-1.0807,-8645.3267,9.8939,2606.2622,26.0626,9.8939,0.0000,123.8083,15.1252,15.0639,15.0946,-0.3342,-2339.1967,9.8939,2997.3372,29.9734,9.8939,0.0000,161.6417,19.9035,19.8940,44.0671,19.8846,44.0426,19.8752,44.0180,19.8752,3864.3241,154.5730,20.2005,20.1896,50.6745,20.1786,50.6338,20.1676,50.5932,20.1676,3864.3241,154.5730,19.6632,19.6381,57.1244,19.6130,57.0125,19.5880,56.9000,19.5880,1119.0217,22.3804,15.3814,15.3761,22.0811,15.3709,22.0717,15.3656,22.0624,15.3656,3864.3241,154.5730,15.1391,15.1345,20.7695,15.1298,20.7654,15.1252,20.7612,15.1252,3864.3241,154.5730,15.0639,15.0546,21.1270,15.0453,21.1252,15.0359,21.1231,15.0359,1119.0217,22.3804,9.8939,389.1921,6.5959,0.0000,320.6603,709.8525,-120113.5000,-178915.5078,-171510.5089
735.0000,15.0502,27.2722,5.4000,181071.0000,-181065.6000,4.6946,1.2273,4.4000,1.0000,40238.0000,4.5000,1.0000,40239.2273,0.0000,0.0000,221309.0000,4.1727,-221304.8273,20.8713,13.5740,37299.0000,0.0000,37299.0000,0.9670,10080.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10080.8108,0.0000,0.0000,0.0000,27218.1892,27218.1892,20.1237,32.1645,0.0000,9752.1000,-9752.1000,0.2528,0.0000,0.0000,0.0000,1990.2245,4.9000,1.0000,1990.2245,0.0000,0.0000,11742.3245,0.0000,-11742.3245,20.4325,13.1352,1709.9000,0.0000,1709.9000,0.0443,462.1351,3.7000,1.0000,0.0000,0.0000,0.0000,462.1351,0.0000,0.0000,0.0000,1247.7649,1247.7649,20.3647,12.6374,16827.2000,0.0000,16827.2000,0.4363,3824.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3824.3636,0.0000,0.0000,0.0000,13002.8364,13002.8364,20.0226,12.7253,6792.0000,0.0000,6792.0000,0.1761,1835.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1835.6757,0.0000,0.0000,0.0000,4956.3243,4956.3243,19.8100,15.4465,17.6283,-11.0593,-165890.0307,9.8568,1262.3490,12.6235,9.8568,0.0000,34.8155,15.4315,15.1847,15.3081,-1.1730,-9383.6638,9.8568,2590.7456,25.9075,9.8568,0.0000,122.4201,15.1705,15.0785,15.1245,-0.4993,-3495.2258,9.8568,2982.5357,29.8254,9.8568,0.0000,159.8294,20.1554,20.1448,45.9999,20.1342,45.9618,20.1237,45.9238,20.1237,3838.6854,153.5474,20.3997,20.3880,51.5813,20.3763,51.5316,20.3647,51.4819,20.3647,3838.6854,153.5474,19.8923,19.8648,58.1743,19.8374,58.0261,19.8100,57.8785,19.8100,1111.6461,22.2329,15.4465,15.4415,22.3099,15.4365,22.3034,15.4315,22.2968,15.4315,3838.6854,153.5474,15.1847,15.1799,21.1546,15.1752,21.1486,15.1705,21.1425,15.1705,3838.6854,153.5474,15.0785,15.0691,21.2815,15.0596,21.2758,15.0502,21.2701,15.0502,1111.6461,22.2329,9.8568,385.1630,6.5712,0.0000,317.0650,702.2280,-128189.6000,-186622.0370,-178768.9204
736.0000,15.0667,27.2883,14.8000,185738.1000,-185723.3000,4.8156,3.3636,4.4000,1.0000,41275.1333,4.5000,1.0000,41278.4970,0.0000,0.0000,227013.2333,11.4364,-227001.7970,20.9682,13.6709,35391.6000,0.0000,35391.6000,0.9176,9565.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9565.2973,0.0000,0.0000,0.0000,25826.3027,25826.3027,20.2657,32.3065,0.0000,9731.9000,-9731.9000,0.2523,0.0000,0.0000,0.0000,1986.1020,4.9000,1.0000,1986.1020,0.0000,0.0000,11718.0020,0.0000,-11718.0020,20.5703,13.2730,1652.9000,0.0000,1652.9000,0.0429,446.7297,3.7000,1.0000,0.0000,0.0000,0.0000,446.7297,0.0000,0.0000,0.0000,1206.1703,1206.1703,20.5045,12.7773,16167.7000,0.0000,16167.7000,0.4192,3674.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3674.4773,0.0000,0.0000,0.0000,12493.2227,12493.2227,20.1797,12.8824,7752.6000,0.0000,7752.6000,0.2010,2095.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2095.2973,0.0000,0.0000,0.0000,5657.3027,5657.3027,19.9536,15.5511,17.7524,-11.2894,-169341.3654,9.9728,1271.1747,12.7117,9.9728,0.0000,36.0596,15.5356,15.2225,15.3790,-1.5054,-12042.8039,9.9728,2613.8766,26.1388,9.9728,0.0000,126.7946,15.2083,15.0950,15.1516,-0.6229,-4360.5107,9.9728,3014.3885,30.1439,9.9728,0.0000,165.5405,20.2967,20.2864,46.5347,20.2760,46.4996,20.2657,46.4644,20.2657,3919.0873,156.7635,20.5390,20.5275,51.8063,20.5160,51.7591,20.5045,51.7120,20.5045,3919.0873,156.7635,20.0327,20.0063,58.1239,19.9799,57.9912,19.9536,57.8587,19.9536,1134.7750,22.6955,15.5511,15.5459,23.0501,15.5407,23.0414,15.5356,23.0327,15.5356,3919.0873,156.7635,15.2225,15.2178,21.4310,15.2130,21.4247,15.2083,21.4183,15.2083,3919.0873,156.7635,15.0950,15.0855,21.4424,15.0761,21.4356,15.0667,21.4286,15.0667,1134.7750,22.6955,9.9728,397.8485,6.6485,0.0000,328.3947,726.2432,-134490.4000,-193536.8006,-185744.6800
737.0000,15.0833,27.2999,138.0000,189743.3000,-189605.3000,4.9194,31.3636,4.4000,1.0000,42165.1778,4.5000,1.0000,42196.5414,0.0000,0.0000,231908.4778,106.6364,-231801.8414,21.0603,13.7630,30163.6000,0.0000,30163.6000,0.7820,8152.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8152.3243,0.0000,0.0000,0.0000,22011.2757,22011.2757,20.4609,32.5017,0.0000,12427.0000,-12427.0000,0.3222,0.0000,0.0000,0.0000,2536.1224,4.9000,1.0000,2536.1224,0.0000,0.0000,14963.1224,0.0000,-14963.1224,20.8467,13.5494,2124.0000,0.0000,2124.0000,0.0551,574.0541,3.7000,1.0000,0.0000,0.0000,0.0000,574.0541,0.0000,0.0000,0.0000,1549.9459,1549.9459,20.7708,13.0435,15058.2000,0.0000,15058.2000,0.3904,3422.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3422.3182,0.0000,0.0000,0.0000,11635.8818,11635.8818,20.4708,13.1735,9033.4000,0.0000,9033.4000,0.2342,2441.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2441.4595,0.0000,0.0000,0.0000,6591.9405,6591.9405,20.2170,15.6131,17.9151,-11.9034,-178551.4014,10.0551,1273.7419,12.7374,10.0551,0.0000,36.9591,15.5977,15.2593,15.4285,-1.6405,-13123.9654,10.0551,2630.2679,26.3027,10.0551,0.0000,129.9573,15.2451,15.1115,15.1783,-0.7401,-5181.0032,10.0551,3036.0228,30.3602,10.0551,0.0000,169.6698,20.4927,20.4821,47.6719,20.4715,47.6340,20.4609,47.5961,20.4609,3976.5219,159.0609,20.8067,20.7947,53.4037,20.7828,53.3517,20.7708,53.2997,20.7708,3976.5219,159.0609,20.3008,20.2728,59.8162,20.2449,59.6637,20.2170,59.5118,20.2170,1151.2953,23.0259,15.6131,15.6080,23.3368,15.6028,23.3287,15.5977,23.3206,15.5977,3976.5219,159.0609,15.2593,15.2546,21.6888,15.2498,21.6819,15.2451,21.6750,15.2451,3976.5219,159.0609,15.1115,15.1021,21.5911,15.0927,21.5832,15.0833,21.5751,15.0833,1151.2953,23.0259,10.0551,407.0001,6.7034,0.0000,336.5862,743.5864,-145653.1000,-204975.9199,-196856.3700
738.0000,15.0950,27.3000,429.3000,193436.9000,-193007.6000,5.0152,97.5682,4.4000,1.0000,42985.9778,4.5000,1.0000,43083.5460,0.0000,0.0000,236422.8778,331.7318,-236091.1460,21.2873,13.9900,19698.3000,0.0000,19698.3000,0.5107,5323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5323.8649,0.0000,0.0000,0.0000,14374.4351,14374.4351,20.8745,32.4941,787.6000,14448.9000,-13661.3000,0.3746,179.0000,4.4000,1.0000,2948.7551,4.9000,1.0000,3127.7551,0.0000,0.0000,17397.6551,608.6000,-16789.0551,21.3148,14.0175,1360.1000,0.0000,1360.1000,0.0353,367.5946,3.7000,1.0000,0.0000,0.0000,0.0000,367.5946,0.0000,0.0000,0.0000,992.5054,992.5054,21.2487,13.5214,13317.0000,0.0000,13317.0000,0.3453,3026.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3026.5909,0.0000,0.0000,0.0000,10290.4091,10290.4091,20.9788,13.6815,11915.2000,0.0000,11915.2000,0.3089,3220.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3220.3243,0.0000,0.0000,0.0000,8694.8757,8694.8757,20.6560,15.6016,18.1288,-12.8470,-192704.3478,9.8850,1242.0790,12.4208,9.8850,0.0000,35.1152,15.5867,15.2785,15.4326,-1.4684,-11747.4031,9.8850,2585.3599,25.8536,9.8850,0.0000,123.4740,15.2642,15.1237,15.1939,-0.7651,-5355.8110,9.8850,2982.8193,29.8282,9.8850,0.0000,161.2052,20.9103,20.8983,50.9278,20.8864,50.8772,20.8745,50.8267,20.8745,3858.1600,154.3264,21.2888,21.2754,56.9686,21.2620,56.9037,21.2487,56.8388,21.2487,3858.1600,154.3264,20.7507,20.7190,63.5489,20.6875,63.3558,20.6560,63.1636,20.6560,1117.2485,22.3450,15.6016,15.5966,22.9482,15.5917,22.9413,15.5867,22.9343,15.5867,3858.1600,154.3264,15.2785,15.2738,21.7628,15.2690,21.7549,15.2642,21.7471,15.2642,3858.1600,154.3264,15.1237,15.1141,21.6766,15.1045,21.6656,15.0950,21.6546,15.0950,1117.2485,22.3450,9.8850,388.2221,6.5900,0.0000,319.7945,708.0165,-160378.3000,-218527.9758,-209807.5619
739.0000,15.0574,27.0904,2673.6000,109208.1000,-106534.5000,2.8314,607.6364,4.4000,1.0000,24268.4667,4.5000,1.0000,24876.1030,0.0000,0.0000,133476.5667,2065.9636,-131410.6030,20.5570,13.2597,16236.5000,0.0000,16236.5000,0.4210,4388.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2432,0.0000,0.0000,0.0000,11848.2568,11848.2568,20.0259,12.5867,6222.0000,148.9000,6073.1000,0.1613,1414.0909,4.4000,1.0000,30.3878,4.9000,1.0000,1444.4787,0.0000,0.0000,179.2878,4807.9091,4628.6213,19.8322,12.5349,1123.5000,0.0000,1123.5000,0.0291,303.6486,3.7000,1.0000,0.0000,0.0000,0.0000,303.6486,0.0000,0.0000,0.0000,819.8514,819.8514,19.7692,12.0419,12511.4000,0.0000,12511.4000,0.3244,2843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2843.5000,0.0000,0.0000,0.0000,9667.9000,9667.9000,19.3646,12.0673,13996.4000,0.0000,13996.4000,0.3629,3782.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3782.8108,0.0000,0.0000,0.0000,10213.5892,10213.5892,18.9277,15.6322,17.2800,-5.2497,-78744.8202,6.1951,804.0646,8.0406,6.1951,0.0000,8.6441,15.6079,15.2096,15.4088,-1.1895,-9515.8466,6.1951,1621.8333,16.2183,6.1951,0.0000,30.3948,15.1884,15.1006,15.1445,-0.2998,-2098.8555,6.1951,1873.0797,18.7308,6.1951,0.0000,39.6829,20.0611,20.0493,41.2788,20.0376,41.2323,20.0259,41.1859,20.0259,1691.6012,67.6640,19.7978,19.7883,40.6477,19.7787,40.6234,19.7692,40.5990,19.7692,1691.6012,67.6640,18.9371,18.9345,39.7487,18.9314,39.9126,18.9277,40.0698,18.9277,492.6618,9.8532,15.6322,15.6241,23.0929,15.6160,23.0544,15.6079,23.0162,15.6079,1691.6012,67.6640,15.2096,15.2025,20.9742,15.1955,20.9435,15.1884,20.9129,15.1884,1691.6012,67.6640,15.1006,15.0861,21.3093,15.0717,21.2390,15.0574,21.1699,15.0574,492.6618,9.8532,6.1951,106.8001,4.1301,0.0000,78.7219,185.5219,-56593.6000,-94232.3844,-90359.5222
740.0000,15.0448,27.0264,3372.5000,108294.9000,-104922.4000,2.8077,766.4773,4.4000,1.0000,24065.5333,4.5000,1.0000,24832.0106,0.0000,0.0000,132360.4333,2606.0227,-129754.4106,20.4064,13.1091,16219.8000,0.0000,16219.8000,0.4205,4383.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4383.7297,0.0000,0.0000,0.0000,11836.0703,11836.0703,19.8769,12.1497,9078.7000,0.0000,9078.7000,0.2354,2063.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2063.3409,0.0000,0.0000,0.0000,7015.3591,7015.3591,19.5871,12.2898,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,19.5224,11.7951,13527.8000,0.0000,13527.8000,0.3507,3074.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3074.5000,0.0000,0.0000,0.0000,10453.3000,10453.3000,19.0904,11.7932,13356.0000,0.0000,13356.0000,0.3463,3609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3609.7297,0.0000,0.0000,0.0000,9746.2703,9746.2703,18.6192,15.4818,17.0505,-5.0620,-75929.4508,6.2746,821.6006,8.2160,6.2746,0.0000,8.9809,15.4610,15.2301,15.3455,-0.6985,-5587.9281,6.2746,1646.7493,16.4675,6.2746,0.0000,31.5790,15.2080,15.0879,15.1480,-0.4151,-2905.8767,6.2746,1896.8308,18.9683,6.2746,0.0000,41.2289,19.9173,19.9038,40.4181,19.8904,40.3556,19.8769,40.2933,19.8769,1729.9154,69.1966,19.5610,19.5481,39.6297,19.5352,39.5678,19.5224,39.5062,19.5224,1729.9154,69.1966,18.6877,18.6645,38.8804,18.6417,38.7485,18.6192,38.6217,18.6192,503.7381,10.0748,15.4818,15.4748,21.4670,15.4679,21.4450,15.4610,21.4231,15.4610,1729.9154,69.1966,15.2301,15.2227,21.2286,15.2154,21.1985,15.2080,21.1684,15.2080,1729.9154,69.1966,15.0879,15.0735,21.1750,15.0592,21.1145,15.0448,21.0542,15.0448,503.7381,10.0748,6.2746,110.6157,4.1830,0.0000,81.7888,192.4045,-51877.0000,-90073.5812,-84423.2556
741.0000,15.0495,26.5416,6399.9000,67728.4000,-61328.5000,1.7560,1454.5227,4.4000,1.0000,15050.7556,4.5000,1.0000,16505.2783,0.0000,0.0000,82779.1556,4945.3773,-77833.7783,19.1526,11.8553,16224.7000,0.0000,16224.7000,0.4207,4385.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0541,0.0000,0.0000,0.0000,11839.6459,11839.6459,18.5090,10.7817,14900.8000,0.0000,14900.8000,0.3863,3386.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3386.5455,0.0000,0.0000,0.0000,11514.2545,11514.2545,17.9020,10.6047,944.5000,0.0000,944.5000,0.0245,255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,255.2703,0.0000,0.0000,0.0000,689.2297,689.2297,17.8542,10.1269,14431.7000,0.0000,14431.7000,0.3742,3279.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3279.9318,0.0000,0.0000,0.0000,11151.7682,11151.7682,17.2663,9.9690,12235.4000,0.0000,12235.4000,0.3172,3306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3306.8649,0.0000,0.0000,0.0000,8928.5351,8928.5351,16.8451,16.0211,16.4331,-1.0420,-15630.1537,4.9183,659.6072,6.5961,4.9183,0.0000,4.3252,15.9796,15.0552,15.5174,-2.1920,-17536.0953,4.9183,1282.0376,12.8204,4.9183,0.0000,15.2085,15.0316,15.1062,15.0689,0.2023,1416.0468,4.9183,1491.5068,14.9151,4.9183,0.0000,19.8559,18.5284,18.5220,27.0155,18.5155,27.0255,18.5090,27.0351,18.5090,1128.3587,45.1343,17.8657,17.8619,23.6449,17.8580,23.6765,17.8542,23.7075,17.8542,1128.3587,45.1343,16.7956,16.8131,17.5400,16.8296,17.9071,16.8451,18.2616,16.8451,329.6252,6.5925,16.0211,16.0072,26.9129,15.9934,26.8224,15.9796,26.7326,15.9796,1128.3587,45.1343,15.0552,15.0473,19.4770,15.0394,19.4440,15.0316,19.4111,15.0316,1128.3587,45.1343,15.1062,15.0872,21.3946,15.0683,21.2827,15.0495,21.1727,15.0495,329.6252,6.5925,4.9183,56.5912,3.2789,0.0000,39.3896,95.9808,-2591.4000,-33710.3447,-31750.2022
742.0000,15.0006,26.3521,7249.1000,64329.1000,-57080.0000,1.6679,1647.5227,4.4000,1.0000,14295.3556,4.5000,1.0000,15942.8783,0.0000,0.0000,78624.4556,5601.5773,-73022.8783,19.1013,11.8040,13739.6000,0.0000,13739.6000,0.3562,3713.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3713.4054,0.0000,0.0000,0.0000,10026.1946,10026.1946,18.4972,10.7700,15720.1000,0.0000,15720.1000,0.4076,3572.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3572.7500,0.0000,0.0000,0.0000,12147.3500,12147.3500,17.8151,10.5178,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,17.7570,10.0297,14371.5000,0.0000,14371.5000,0.3726,3266.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3266.2500,0.0000,0.0000,0.0000,11105.2500,11105.2500,17.1333,9.8360,9994.0000,0.0000,9994.0000,0.2591,2701.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2701.0811,0.0000,0.0000,0.0000,7292.9189,7292.9189,16.6727,15.7612,16.2170,-1.0821,-16231.6314,4.6169,624.4348,6.2443,4.6169,0.0000,3.5778,15.7314,15.1660,15.4487,-1.2586,-10068.4420,4.6169,1206.7557,12.0676,4.6169,0.0000,12.5806,15.1355,15.0559,15.0957,-0.2024,-1416.7510,4.6169,1398.6204,13.9862,4.6169,0.0000,16.4249,18.5383,18.5245,29.3297,18.5109,29.2587,18.4972,29.1882,18.4972,1010.1719,40.4069,17.7921,17.7803,25.8245,17.7686,25.7648,17.7570,25.7057,17.7570,1010.1719,40.4069,16.7238,16.7060,20.7660,16.6890,20.6425,16.6727,20.5297,16.6727,295.3543,5.9071,15.7612,15.7513,23.5594,15.7413,23.5192,15.7314,23.4788,15.7314,1010.1719,40.4069,15.1660,15.1558,20.8284,15.1456,20.7743,15.1355,20.7205,15.1355,1010.1719,40.4069,15.0559,15.0374,20.7691,15.0190,20.6753,15.0006,20.5819,15.0006,295.3543,5.9071,4.6169,47.5675,3.0779,0.0000,32.5833,80.1509,-2692.9000,-32041.1296,-27716.8244
743.0000,15.0283,25.7587,10126.2000,52449.5000,-42323.3000,1.3599,2301.4091,4.4000,1.0000,11655.4444,4.5000,1.0000,13956.8535,0.0000,0.0000,64104.9444,7824.7909,-56280.1535,18.0630,10.7657,13408.9000,0.0000,13408.9000,0.3477,3624.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3624.0270,0.0000,0.0000,0.0000,9784.8730,9784.8730,17.5197,9.7924,33951.1000,0.0000,33951.1000,0.8802,7716.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7716.1591,0.0000,0.0000,0.0000,26234.9409,26234.9409,16.1050,8.8077,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,16.0942,8.3670,14691.6000,0.0000,14691.6000,0.3809,3339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3339.0000,0.0000,0.0000,0.0000,11352.6000,11352.6000,15.4821,8.1848,8713.2000,0.0000,8713.2000,0.2259,2354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2354.9189,0.0000,0.0000,0.0000,6358.2811,6358.2811,15.2091,16.3426,15.7759,1.4014,21021.7056,4.8083,661.6782,6.6168,4.8083,0.0000,4.0415,16.2964,15.0197,15.6580,-2.9597,-23677.6219,4.8083,1246.4248,12.4642,4.8083,0.0000,14.2109,14.9953,15.0869,15.0411,0.2425,1697.6728,4.8083,1459.7732,14.5977,4.8083,0.0000,18.5535,17.5354,17.5302,20.4712,17.5249,20.4915,17.5197,20.5112,17.5197,1084.5667,43.3827,16.0884,16.0904,10.5422,16.0924,10.6250,16.0942,10.7067,16.0942,1084.5667,43.3827,15.1392,15.1636,4.1568,15.1869,4.5631,15.2091,4.9556,15.2091,316.9296,6.3386,16.3426,16.3271,29.3038,16.3117,29.2086,16.2964,29.1139,16.2964,1084.5667,43.3827,15.0197,15.0115,19.3429,15.0034,19.3141,14.9953,19.2852,14.9953,1084.5667,43.3827,15.0869,15.0673,21.2273,15.0477,21.1252,15.0283,21.0240,15.0283,316.9296,6.3386,4.8083,53.1819,3.2055,0.0000,36.8059,89.9879,28864.9000,-2240.4910,-958.2435
744.0000,14.9991,25.3814,11074.9000,46514.4000,-35439.5000,1.2060,2517.0227,4.4000,1.0000,10336.5333,4.5000,1.0000,12853.5561,0.0000,0.0000,56850.9333,8557.8773,-48293.0561,17.7564,10.4591,13411.8000,0.0000,13411.8000,0.3477,3624.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3624.8108,0.0000,0.0000,0.0000,9786.9892,9786.9892,17.1744,9.4471,36516.4000,0.0000,36516.4000,0.9468,8299.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8299.1818,0.0000,0.0000,0.0000,28217.2182,28217.2182,15.5633,8.2660,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,15.5404,7.8132,15032.4000,0.0000,15032.4000,0.3897,3416.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3416.4545,0.0000,0.0000,0.0000,11615.9455,11615.9455,14.8772,7.5799,4870.8000,0.0000,4870.8000,0.1263,1316.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1316.4324,0.0000,0.0000,0.0000,3554.3676,3554.3676,14.6936,16.3553,15.5245,1.9403,29104.6243,4.5409,631.1140,6.3111,4.5409,0.0000,3.4041,16.3146,15.0733,15.6940,-2.7175,-21740.1941,4.5409,1175.4430,11.7544,4.5409,0.0000,11.9695,15.0441,15.0566,15.0503,0.0314,219.7196,4.5409,1378.0883,13.7809,4.5409,0.0000,15.6272,17.1976,17.1899,19.2959,17.1821,19.2810,17.1744,19.2662,17.1744,981.2796,39.2512,15.5460,15.5441,8.7228,15.5423,8.7482,15.5404,8.7737,15.5404,981.2796,39.2512,14.6743,14.6805,2.9419,14.6869,3.0641,14.6936,3.1907,14.6936,286.9724,5.7394,16.3553,16.3417,28.4722,16.3282,28.4046,16.3146,28.3370,16.3146,981.2796,39.2512,15.0733,15.0635,20.0897,15.0538,20.0437,15.0441,19.9980,15.0441,981.2796,39.2512,15.0566,15.0373,20.8456,15.0182,20.7534,14.9991,20.6616,14.9991,286.9724,5.7394,4.5409,45.4486,3.0273,0.0000,31.0007,76.4493,34808.3000,5185.3238,7584.1498
745.0000,14.9829,25.0336,11721.2000,41710.3000,-29989.1000,1.0814,2663.9091,4.4000,1.0000,9268.9556,4.5000,1.0000,11932.8646,0.0000,0.0000,50979.2556,9057.2909,-41921.9646,17.6583,10.3610,13419.1000,0.0000,13419.1000,0.3479,3626.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7838,0.0000,0.0000,0.0000,9792.3162,9792.3162,17.0049,9.2777,32224.5000,0.0000,32224.5000,0.8355,7323.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7323.7500,0.0000,0.0000,0.0000,24900.7500,24900.7500,15.4158,8.1185,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,15.3826,7.6553,15180.8000,0.0000,15180.8000,0.3936,3450.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3450.1818,0.0000,0.0000,0.0000,11730.6182,11730.6182,14.6340,7.3367,1509.2000,0.0000,1509.2000,0.0391,407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,407.8919,0.0000,0.0000,0.0000,1101.3081,1101.3081,14.5558,16.2551,15.4055,1.7752,26627.6093,4.0625,567.2953,5.6730,4.0625,0.0000,2.4376,16.2136,15.1001,15.6569,-2.1811,-17448.8440,4.0625,1053.1554,10.5316,4.0625,0.0000,8.5712,15.0673,15.0480,15.0577,-0.0431,-301.7330,4.0625,1232.5520,12.3255,4.0625,0.0000,11.1904,17.0334,17.0239,19.3513,17.0144,19.3183,17.0049,19.2855,17.0049,807.9101,32.3164,15.3963,15.3917,9.9602,15.3872,9.9555,15.3826,9.9510,15.3826,807.9101,32.3164,14.5637,14.5609,4.9521,14.5582,4.9644,14.5558,4.9793,14.5558,236.6394,4.7328,16.2551,16.2413,26.9647,16.2274,26.8964,16.2136,26.8284,16.2136,807.9101,32.3164,15.1001,15.0891,20.3776,15.0782,20.3227,15.0673,20.2681,15.0673,807.9101,32.3164,15.0480,15.0261,20.7838,15.0044,20.6634,14.9829,20.5446,14.9829,236.6394,4.7328,4.0625,33.4875,2.7084,0.0000,22.1992,55.6867,32762.4000,5907.9819,8877.0322
746.0000,14.9850,24.7572,11898.6000,37528.7000,-25630.1000,0.9730,2704.2273,4.4000,1.0000,8339.7111,4.5000,1.0000,11043.9384,0.0000,0.0000,45868.4111,9194.3727,-36674.0384,17.4664,10.1691,13419.5000,0.0000,13419.5000,0.3479,3626.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8919,0.0000,0.0000,0.0000,9792.6081,9792.6081,16.7763,9.0490,32077.4000,0.0000,32077.4000,0.8317,7290.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7290.3182,0.0000,0.0000,0.0000,24787.0818,24787.0818,15.0991,7.8018,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,15.0684,7.3412,14213.9000,0.0000,14213.9000,0.3685,3230.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3230.4318,0.0000,0.0000,0.0000,10983.4682,10983.4682,14.3253,7.0280,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,14.2875,16.2847,15.2861,1.9678,29516.7165,3.8318,537.6109,5.3761,3.8318,0.0000,2.0454,16.2386,15.0749,15.6567,-2.1499,-17199.2956,3.8318,993.3382,9.9334,3.8318,0.0000,7.1920,15.0413,15.0556,15.0484,0.0301,210.8760,3.8318,1162.9675,11.6297,3.8318,0.0000,9.3897,16.8038,16.7946,18.3508,16.7854,18.3227,16.7763,18.2947,16.7763,729.5914,29.1837,15.0784,15.0751,8.6885,15.0718,8.6978,15.0684,8.7070,15.0684,729.5914,29.1837,14.2824,14.2843,3.8934,14.2860,3.9730,14.2875,4.0504,14.2875,213.8783,4.2776,16.2847,16.2693,27.0758,16.2539,26.9946,16.2386,26.9137,16.2386,729.5914,29.1837,15.0749,15.0636,20.1188,15.0525,20.0648,15.0413,20.0109,15.0413,729.5914,29.1837,15.0556,15.0318,20.9134,15.0083,20.7784,14.9850,20.6450,14.9850,213.8783,4.2776,3.8318,28.5283,2.5545,0.0000,18.6271,47.1554,35369.3000,9829.4495,12528.2969
747.0000,15.1067,16.2758,34362.3000,25011.9000,9350.4000,0.8909,7809.6136,4.4000,1.0000,5558.2000,4.5000,1.0000,13367.8136,0.0000,0.0000,30570.1000,26552.6864,-4017.4136,15.4157,8.1184,13415.1000,0.0000,13415.1000,0.3478,3625.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7027,0.0000,0.0000,0.0000,9789.3973,9789.3973,14.7014,6.9741,25360.1000,0.0000,25360.1000,0.6575,5763.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5763.6591,0.0000,0.0000,0.0000,19596.4409,19596.4409,13.1943,5.8970,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,13.2188,5.4915,12745.6000,0.0000,12745.6000,0.3305,2896.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2896.7273,0.0000,0.0000,0.0000,9848.8727,9848.8727,12.4614,5.1641,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,12.6317,17.2611,14.9464,4.0130,60195.3613,3.3712,479.4344,4.7943,3.3712,0.0000,1.3929,17.1751,14.6444,15.9097,-4.1132,-32905.2669,3.3712,865.2794,8.6528,3.3712,0.0000,4.8979,14.6211,15.2033,14.9122,1.0814,7569.7576,3.3712,1028.7637,10.2876,3.3712,0.0000,6.3946,14.6628,14.6759,-1.5268,14.6888,-1.3354,14.7014,-1.1465,14.7014,583.8302,23.3532,13.1711,13.1872,-8.3325,13.2031,-8.1340,13.2188,-7.9378,13.2188,583.8302,23.3532,12.4396,12.5063,-15.8211,12.5703,-14.9806,12.6317,-14.1717,12.6317,171.4696,3.4294,17.2611,17.2322,36.4551,17.2035,36.2454,17.1751,36.0376,17.1751,583.8302,23.3532,14.6444,14.6367,15.9281,14.6289,15.9103,14.6211,15.8923,14.6211,583.8302,23.3532,15.2033,15.1706,22.6578,15.1384,22.4245,15.1067,22.1966,15.1067,171.4696,3.4294,3.3712,20.0925,2.2475,0.0000,12.6855,32.7779,61673.7000,35802.9054,34859.8520
748.0000,14.8963,24.3079,11380.9000,31289.4000,-19908.5000,0.8112,2586.5682,4.4000,1.0000,6953.2000,4.5000,1.0000,9539.7682,0.0000,0.0000,38242.6000,8794.3318,-29448.2682,17.4218,10.1245,13424.1000,0.0000,13424.1000,0.3480,3628.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1351,0.0000,0.0000,0.0000,9795.9649,9795.9649,16.5009,8.7736,21227.0000,0.0000,21227.0000,0.5503,4824.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4824.3182,0.0000,0.0000,0.0000,16402.6818,16402.6818,15.0942,7.7969,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,15.0021,7.2749,10984.8000,0.0000,10984.8000,0.2848,2496.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2496.5455,0.0000,0.0000,0.0000,8488.2545,8488.2545,14.2742,6.9769,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,14.0701,16.1436,15.1069,1.6119,24178.7476,3.0232,427.2006,4.2720,3.0232,0.0000,1.0046,16.1134,15.1745,15.6439,-1.3685,-10948.3252,3.0232,784.1244,7.8412,3.0232,0.0000,3.5323,15.1182,14.9603,15.0392,-0.2630,-1840.9197,3.0232,917.9000,9.1790,3.0232,0.0000,4.6117,16.5817,16.5543,21.4121,16.5274,21.1712,16.5009,20.9348,16.5009,483.1961,19.3278,15.0677,15.0454,14.4099,15.0236,14.1997,15.0021,13.9938,15.0021,483.1961,19.3278,14.2499,14.1852,10.3468,14.1254,9.5144,14.0701,8.7442,14.0701,142.1469,2.8429,16.1436,16.1337,23.7931,16.1236,23.7929,16.1134,23.7910,16.1134,483.1961,19.3278,15.1745,15.1555,21.8280,15.1368,21.6967,15.1182,21.5669,15.1182,483.1961,19.3278,14.9603,14.9392,19.5190,14.9178,19.4441,14.8963,19.3651,14.8963,142.1469,2.8429,3.0232,14.9175,2.0155,0.0000,9.1485,24.0660,26539.2000,5831.0276,11389.5028
749.0000,14.7782,25.7449,7744.7000,47667.0000,-39922.3000,1.2359,1760.1591,4.4000,1.0000,10592.6667,4.5000,1.0000,12352.8258,0.0000,0.0000,58259.6667,5984.5409,-52275.1258,18.7264,11.4291,13419.9000,0.0000,13419.9000,0.3479,3627.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3627.0000,0.0000,0.0000,0.0000,9792.9000,9792.9000,17.8986,10.1713,16714.0000,0.0000,16714.0000,0.4333,3798.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3798.6364,0.0000,0.0000,0.0000,12915.3636,12915.3636,16.9231,9.6258,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,16.8102,9.0829,9186.1000,0.0000,9186.1000,0.2382,2087.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2087.7500,0.0000,0.0000,0.0000,7098.3500,7098.3500,16.2741,8.9768,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,15.9577,14.8868,15.4223,-0.9453,-14179.2774,3.4328,479.0313,4.7903,3.4328,0.0000,1.4706,14.8843,15.6350,15.2597,1.2423,9938.6519,3.4328,903.9972,9.0400,3.4328,0.0000,5.1710,15.5786,14.8383,15.2085,-1.4001,-9800.4537,3.4328,1035.2441,10.3524,3.4328,0.0000,6.7512,17.9868,17.9572,34.4801,17.9278,34.2629,17.8986,34.0467,17.8986,602.4804,24.0992,16.9004,16.8701,31.8215,16.8401,31.5755,16.8102,31.3311,16.8102,602.4804,24.0992,16.2262,16.1348,33.3672,16.0453,32.3869,15.9577,31.4237,15.9577,176.8996,3.5380,14.8868,14.8861,12.2951,14.8853,12.3685,14.8843,12.4409,14.8843,602.4804,24.0992,15.6350,15.6161,25.9019,15.5973,25.7868,15.5786,25.6720,15.5786,602.4804,24.0992,14.8383,14.8182,18.4042,14.7982,18.3326,14.7782,18.2611,14.7782,176.8996,3.5380,3.4328,21.1116,2.2885,0.0000,13.3928,34.5044,678.4000,-21533.9473,-14041.0792
750.0000,14.8783,26.3222,5546.8000,55068.3000,-49521.5000,1.4277,1260.6364,4.4000,1.0000,12237.4000,4.5000,1.0000,13498.0364,0.0000,0.0000,67305.7000,4286.1636,-63019.5364,19.1879,11.8906,13420.1000,0.0000,13420.1000,0.3479,3627.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3627.0541,0.0000,0.0000,0.0000,9793.0459,9793.0459,18.4461,10.7188,16276.2000,0.0000,16276.2000,0.4220,3699.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3699.1364,0.0000,0.0000,0.0000,12577.0636,12577.0636,17.5860,10.2887,554.0000,0.0000,554.0000,0.0144,149.7297,3.7000,1.0000,0.0000,0.0000,0.0000,149.7297,0.0000,0.0000,0.0000,404.2703,404.2703,17.4876,9.7603,7615.8000,0.0000,7615.8000,0.1975,1730.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1730.8636,0.0000,0.0000,0.0000,5884.9364,5884.9364,17.0851,9.7878,4552.6000,0.0000,4552.6000,0.1180,1230.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1230.4324,0.0000,0.0000,0.0000,3322.1676,3322.1676,16.6848,14.5857,15.6353,-2.0464,-30695.2643,3.7913,524.6269,5.2463,3.7913,0.0000,1.9812,14.5706,15.5571,15.0639,1.8032,14425.9960,3.7913,1006.2249,10.0622,3.7913,0.0000,6.9664,15.5168,14.9542,15.2355,-1.1753,-8227.4197,3.7913,1142.1432,11.4214,3.7913,0.0000,9.0952,18.5182,18.4941,37.5434,18.4701,37.4035,18.4461,37.2635,18.4461,716.2111,28.6484,17.5583,17.5347,35.6006,17.5111,35.4513,17.4876,35.3020,17.4876,716.2111,28.6484,16.8580,16.8005,37.4593,16.7427,37.0170,16.6848,36.5653,16.6848,209.9880,4.1998,14.5857,14.5807,11.5585,14.5756,11.5686,14.5706,11.5789,14.5706,716.2111,28.6484,15.5571,15.5437,24.2511,15.5303,24.1972,15.5168,24.1430,15.5168,716.2111,28.6484,14.9542,14.9286,20.1717,14.9033,20.0303,14.8783,19.8917,14.8783,209.9880,4.1998,3.7913,27.7100,2.5275,0.0000,18.0429,45.7529,-7102.8000,-31038.0526,-24496.6880
751.0000,15.0354,27.1250,1881.3000,109597.7000,-107716.4000,2.8415,427.5682,4.4000,1.0000,24355.0444,4.5000,1.0000,24782.6126,0.0000,0.0000,133952.7444,1453.7318,-132499.0126,20.7734,13.4761,13415.3000,0.0000,13415.3000,0.3478,3625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7568,0.0000,0.0000,0.0000,9789.5432,9789.5432,20.2737,12.5464,9001.9000,0.0000,9001.9000,0.2334,2045.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2045.8864,0.0000,0.0000,0.0000,6956.0136,6956.0136,19.9724,12.6751,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0000,0.0000,0.0000,372.9649,372.9649,19.8716,12.1443,6134.2000,0.0000,6134.2000,0.1590,1394.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1394.1364,0.0000,0.0000,0.0000,4740.0636,4740.0636,19.6663,12.3691,15283.8000,0.0000,15283.8000,0.3963,4130.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4130.7568,0.0000,0.0000,0.0000,11153.0432,11153.0432,18.9500,13.9151,16.4326,-7.7509,-116263.7489,5.9869,802.9429,8.0294,5.9869,0.0000,7.8015,13.9144,15.3941,14.6543,4.2711,34168.9555,5.9869,1615.1911,16.1519,5.9869,0.0000,27.4320,15.3714,15.0890,15.2302,-0.9319,-6522.9927,5.9869,1803.9663,18.0397,5.9869,0.0000,35.8147,20.3495,20.3241,53.8906,20.2989,53.7435,20.2737,53.5966,20.2737,1592.9654,63.7186,19.9563,19.9280,57.1267,19.8998,56.9381,19.8716,56.7501,19.8716,1592.9654,63.7186,19.1834,19.1048,62.5211,19.0270,61.8416,18.9500,61.1684,18.9500,464.1397,9.2828,13.9151,13.9149,6.5021,13.9147,6.5563,13.9144,6.6102,13.9144,1592.9654,63.7186,15.3941,15.3866,22.3453,15.3790,22.3458,15.3714,22.3459,15.3714,1592.9654,63.7186,15.0890,15.0712,21.8301,15.0534,21.7895,15.0354,21.7470,15.0354,464.1397,9.2828,5.9869,97.2011,3.9913,0.0000,71.0483,168.2494,-63370.1000,-99487.3840,-88617.7860
752.0000,15.0796,27.2969,93.9000,148548.6000,-148454.7000,3.8514,21.3409,4.4000,1.0000,33010.8000,4.5000,1.0000,33032.1409,0.0000,0.0000,181559.4000,72.5591,-181486.8409,21.1452,13.8479,22779.1000,0.0000,22779.1000,0.5906,6156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6156.5135,0.0000,0.0000,0.0000,16622.5865,16622.5865,20.5439,12.8166,5559.5000,0.0000,5559.5000,0.1441,1263.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1263.5227,0.0000,0.0000,0.0000,4295.9773,4295.9773,20.4003,13.1030,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,20.3249,12.5977,5311.8000,0.0000,5311.8000,0.1377,1207.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1207.2273,0.0000,0.0000,0.0000,4104.5727,4104.5727,20.1878,12.8905,16244.9000,0.0000,16244.9000,0.4212,4390.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4390.5135,0.0000,0.0000,0.0000,11854.3865,11854.3865,19.6630,14.4094,17.0362,-10.4792,-157187.9932,7.7574,1016.3303,10.1633,7.7574,0.0000,16.9716,14.3947,15.0540,14.7244,2.4659,19727.5884,7.7574,2086.9793,20.8698,7.7574,0.0000,59.6763,15.0406,15.1175,15.0790,0.3286,2299.8859,7.7574,2351.5559,23.5156,7.7574,0.0000,77.9122,20.5896,20.5744,52.5223,20.5591,52.4814,20.5439,52.4400,20.5439,2513.6524,100.5461,20.3753,20.3585,56.4397,20.3417,56.3783,20.3249,56.3164,20.3249,2513.6524,100.5461,19.7916,19.7490,63.9162,19.7061,63.7240,19.6630,63.5247,19.6630,730.0148,14.6003,14.4094,14.4045,13.3086,14.3996,13.3056,14.3947,13.3027,14.3947,2513.6524,100.5461,15.0540,15.0496,19.0354,15.0451,19.0565,15.0406,19.0773,15.0406,2513.6524,100.5461,15.1175,15.1049,21.9522,15.0923,21.9633,15.0796,21.9730,15.0796,730.0148,14.6003,7.7574,198.6094,5.1716,0.0000,154.5601,353.1695,-97533.4000,-143860.6152,-135160.5189
753.0000,15.0399,27.2621,0.0000,160321.3000,-160321.3000,4.1566,0.0000,0.0000,0.0000,35626.9556,4.5000,1.0000,35626.9556,0.0000,0.0000,195948.2556,0.0000,-195948.2556,21.0297,13.7324,27792.0000,0.0000,27792.0000,0.7206,7511.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7511.3514,0.0000,0.0000,0.0000,20280.6486,20280.6486,20.3740,32.4148,0.0000,7466.9000,-7466.9000,0.1936,0.0000,0.0000,0.0000,1523.8571,4.9000,1.0000,1523.8571,0.0000,0.0000,8990.7571,0.0000,-8990.7571,20.6488,13.3515,1728.8000,0.0000,1728.8000,0.0448,467.2432,3.7000,1.0000,0.0000,0.0000,0.0000,467.2432,0.0000,0.0000,0.0000,1261.5568,1261.5568,20.5662,12.8389,5177.5000,0.0000,5177.5000,0.1342,1176.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1176.7045,0.0000,0.0000,0.0000,4000.7955,4000.7955,20.4439,13.1466,15604.2000,0.0000,15604.2000,0.4046,4217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4217.3514,0.0000,0.0000,0.0000,11386.8486,11386.8486,19.9898,14.8047,17.3973,-11.3083,-169623.9431,8.4816,1095.8793,10.9588,8.4816,0.0000,22.1820,14.7886,15.0015,14.8951,0.8707,6965.3916,8.4816,2266.2659,22.6627,8.4816,0.0000,77.9976,14.9874,15.0711,15.0292,0.3913,2739.0728,8.4816,2576.1865,25.7619,8.4816,0.0000,101.8322,20.4098,20.3978,48.4278,20.3859,48.4085,20.3740,48.3891,20.3740,2942.6747,117.7070,20.6102,20.5955,55.6081,20.5808,55.5576,20.5662,55.5069,20.5662,2942.6747,117.7070,20.0958,20.0605,63.1609,20.0252,63.0227,19.9898,62.8827,19.9898,853.6871,17.0737,14.8047,14.7993,17.5353,14.7940,17.5294,14.7886,17.5235,14.7886,2942.6747,117.7070,15.0015,14.9968,19.0214,14.9921,19.0306,14.9874,19.0397,14.9874,2942.6747,117.7070,15.0711,15.0607,21.2365,15.0503,21.2594,15.0399,21.2815,15.0399,853.6871,17.0737,8.4816,254.1571,5.6544,0.0000,202.0118,456.1688,-117485.7000,-168009.1632,-159919.4786
754.0000,15.0201,27.2423,0.0000,169690.3000,-169690.3000,4.3995,0.0000,0.0000,0.0000,37708.9556,4.5000,1.0000,37708.9556,0.0000,0.0000,207399.2556,0.0000,-207399.2556,21.0586,13.7613,31597.5000,0.0000,31597.5000,0.8192,8539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8539.8649,0.0000,0.0000,0.0000,23057.6351,23057.6351,20.3532,32.3940,0.0000,7474.8000,-7474.8000,0.1938,0.0000,0.0000,0.0000,1525.4694,4.9000,1.0000,1525.4694,0.0000,0.0000,9000.2694,0.0000,-9000.2694,20.6153,13.3180,1869.0000,0.0000,1869.0000,0.0485,505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,505.1351,0.0000,0.0000,0.0000,1363.8649,1363.8649,20.5372,12.8099,4658.6000,0.0000,4658.6000,0.1208,1058.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1058.7727,0.0000,0.0000,0.0000,3599.8273,3599.8273,20.4324,13.1351,13682.2000,0.0000,13682.2000,0.3547,3697.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3697.8919,0.0000,0.0000,0.0000,9984.3081,9984.3081,20.0523,15.1298,17.5910,-11.2710,-169065.1515,8.9048,1142.0530,11.4205,8.9048,0.0000,25.6708,15.1128,15.0374,15.0751,-0.3237,-2589.2184,8.9048,2362.3099,23.6231,8.9048,0.0000,90.2649,15.0229,15.0501,15.0365,0.1335,934.2196,8.9048,2703.9451,27.0395,8.9048,0.0000,117.8482,20.3873,20.3759,47.0623,20.3646,47.0395,20.3532,47.0165,20.3532,3207.1554,128.2862,20.5755,20.5628,52.9880,20.5500,52.9504,20.5372,52.9127,20.5372,3207.1554,128.2862,20.1417,20.1119,60.4487,20.0821,60.3530,20.0523,60.2559,20.0523,929.8730,18.5975,15.1298,15.1242,20.4946,15.1185,20.4858,15.1128,20.4771,15.1128,3207.1554,128.2862,15.0374,15.0326,19.6795,15.0277,19.6830,15.0229,19.6864,15.0229,3207.1554,128.2862,15.0501,15.0401,20.9882,15.0301,21.0036,15.0201,21.0185,15.0201,929.8730,18.5975,8.9048,290.7871,5.9365,0.0000,233.7839,524.5710,-125357.8000,-178393.8896,-170720.1504
755.0000,15.0240,27.2463,0.0000,179416.0000,-179416.0000,4.6517,0.0000,0.0000,0.0000,39870.2222,4.5000,1.0000,39870.2222,0.0000,0.0000,219286.2222,0.0000,-219286.2222,21.0842,13.7869,37311.6000,0.0000,37311.6000,0.9674,10084.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10084.2162,0.0000,0.0000,0.0000,27227.3838,27227.3838,20.3006,32.3414,0.0000,6899.1000,-6899.1000,0.1789,0.0000,0.0000,0.0000,1407.9796,4.9000,1.0000,1407.9796,0.0000,0.0000,8307.0796,0.0000,-8307.0796,20.5301,13.2328,1913.9000,0.0000,1913.9000,0.0496,517.2703,3.7000,1.0000,0.0000,0.0000,0.0000,517.2703,0.0000,0.0000,0.0000,1396.6297,1396.6297,20.4570,12.7298,3289.4000,0.0000,3289.4000,0.0853,747.5909,4.4000,1.0000,0.0000,0.0000,0.0000,747.5909,0.0000,0.0000,0.0000,2541.8091,2541.8091,20.3868,13.0895,12400.8000,0.0000,12400.8000,0.3215,3351.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3351.5676,0.0000,0.0000,0.0000,9049.2324,9049.2324,20.0565,15.3911,17.7238,-11.2542,-168813.3769,9.3815,1197.1105,11.9711,9.3815,0.0000,30.0184,15.3739,15.1091,15.2415,-1.1978,-9582.2775,9.3815,2472.3562,24.7236,9.3815,0.0000,105.5524,15.0945,15.0532,15.0739,-0.2133,-1492.9442,9.3815,2844.4610,28.4446,9.3815,0.0000,137.8072,20.3318,20.3214,45.6903,20.3110,45.6718,20.3006,45.6531,20.3006,3517.1197,140.6848,20.4915,20.4800,50.7101,20.4685,50.6798,20.4570,50.6494,20.4570,3517.1197,140.6848,20.1367,20.1099,58.1538,20.0832,58.0747,20.0565,57.9945,20.0565,1019.1138,20.3823,15.3911,15.3854,22.5802,15.3797,22.5708,15.3739,22.5615,15.3739,3517.1197,140.6848,15.1091,15.1042,20.4977,15.0994,20.4984,15.0945,20.4990,15.0945,3517.1197,140.6848,15.0532,15.0435,21.0602,15.0338,21.0709,15.0240,21.0812,15.0240,1019.1138,20.3823,9.3815,335.9217,6.2544,0.0000,273.3780,609.2997,-131399.4000,-187378.2468,-179888.5985
756.0000,15.0448,27.2670,0.0000,189253.4000,-189253.4000,4.9067,0.0000,0.0000,0.0000,42056.3111,4.5000,1.0000,42056.3111,0.0000,0.0000,231309.7111,0.0000,-231309.7111,21.1599,13.8626,39209.8000,0.0000,39209.8000,1.0166,10597.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10597.2432,0.0000,0.0000,0.0000,28612.5568,28612.5568,20.3727,32.4136,0.0000,9367.7000,-9367.7000,0.2429,0.0000,0.0000,0.0000,1911.7755,4.9000,1.0000,1911.7755,0.0000,0.0000,11279.4755,0.0000,-11279.4755,20.6709,13.3736,2264.9000,0.0000,2264.9000,0.0587,612.1351,3.7000,1.0000,0.0000,0.0000,0.0000,612.1351,0.0000,0.0000,0.0000,1652.7649,1652.7649,20.5927,12.8654,2078.8000,0.0000,2078.8000,0.0539,472.4545,4.4000,1.0000,0.0000,0.0000,0.0000,472.4545,0.0000,0.0000,0.0000,1606.3455,1606.3455,20.5502,13.2529,9998.3000,0.0000,9998.3000,0.2592,2702.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2702.2432,0.0000,0.0000,0.0000,7296.0568,7296.0568,20.2735,15.5451,17.9093,-11.9237,-178855.1153,9.8071,1242.6015,12.4260,9.8071,0.0000,34.2914,15.5286,15.1853,15.3570,-1.6235,-12987.6802,9.8071,2572.6836,25.7268,9.8071,0.0000,120.5771,15.1708,15.0735,15.1221,-0.5259,-3681.2631,9.8071,2967.7725,29.6777,9.8071,0.0000,157.4232,20.4035,20.3932,45.8392,20.3830,45.8180,20.3727,45.7967,20.3727,3804.4645,152.1786,20.6272,20.6157,51.1057,20.6042,51.0707,20.5927,51.0357,20.5927,3804.4645,152.1786,20.3573,20.3293,59.1956,20.3014,59.0859,20.2735,58.9759,20.2735,1101.8010,22.0360,15.5451,15.5396,23.5193,15.5341,23.5122,15.5286,23.5051,15.5286,3804.4645,152.1786,15.1853,15.1805,21.2179,15.1756,21.2171,15.1708,21.2163,15.1708,3804.4645,152.1786,15.0735,15.0639,21.3105,15.0543,21.3175,15.0448,21.3242,15.0448,1101.8010,22.0360,9.8071,379.8086,6.5381,0.0000,312.2917,692.1003,-145069.3000,-203421.4628,-195524.0586
