Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
757.0000,15.0717,27.2939,0.0000,202061.8000,-202061.8000,5.2388,0.0000,0.0000,0.0000,44902.6222,4.5000,1.0000,44902.6222,0.0000,0.0000,246964.4222,0.0000,-246964.4222,21.3744,14.0771,33980.2000,0.0000,33980.2000,0.8810,9183.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9183.8378,0.0000,0.0000,0.0000,24796.3622,24796.3622,20.7087,32.7495,0.0000,13052.2000,-13052.2000,0.3384,0.0000,0.0000,0.0000,2663.7143,4.9000,1.0000,2663.7143,0.0000,0.0000,15715.9143,0.0000,-15715.9143,21.1098,13.8125,2701.8000,0.0000,2701.8000,0.0700,730.2162,3.7000,1.0000,0.0000,0.0000,0.0000,730.2162,0.0000,0.0000,0.0000,1971.5838,1971.5838,21.0223,13.2951,713.5000,0.0000,713.5000,0.0185,162.1591,4.4000,1.0000,0.0000,0.0000,0.0000,162.1591,0.0000,0.0000,0.0000,551.3409,551.3409,21.0083,13.7110,8716.9000,0.0000,8716.9000,0.2260,2355.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2355.9189,0.0000,0.0000,0.0000,6360.9811,6360.9811,20.7529,15.6422,18.1975,-13.3506,-200259.1479,10.1592,1273.2125,12.7321,10.1592,0.0000,38.1190,15.6263,15.2476,15.4370,-1.8549,-14838.8455,10.1592,2656.6102,26.5661,10.1592,0.0000,134.0358,15.2334,15.0999,15.1667,-0.7471,-5229.7597,10.1592,3068.8783,30.6888,10.1592,0.0000,174.9946,20.7416,20.7306,48.5800,20.7196,48.5488,20.7087,48.5176,20.7087,4049.7575,161.9903,21.0594,21.0471,54.3756,21.0347,54.3299,21.0223,54.2843,21.0223,4049.7575,161.9903,20.8459,20.8148,63.3747,20.7838,63.2228,20.7529,63.0711,20.7529,1172.3585,23.4472,15.6422,15.6369,23.9762,15.6316,23.9703,15.6263,23.9645,15.6263,4049.7575,161.9903,15.2476,15.2429,21.7172,15.2381,21.7157,15.2334,21.7142,15.2334,4049.7575,161.9903,15.0999,15.0905,21.5930,15.0811,21.5977,15.0717,21.6020,15.0717,1172.3585,23.4472,10.1592,418.7773,6.7728,0.0000,347.1494,765.9267,-169001.6000,-229000.0686,-220327.7531
758.0000,15.1208,27.3430,0.0000,218404.7000,-218404.7000,5.6625,0.0000,0.0000,0.0000,48534.3778,4.5000,1.0000,48534.3778,0.0000,0.0000,266939.0778,0.0000,-266939.0778,21.2475,13.9502,39208.2000,0.0000,39208.2000,1.0165,10596.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10596.8108,0.0000,0.0000,0.0000,28611.3892,28611.3892,20.5651,32.6059,0.0000,22398.1000,-22398.1000,0.5807,0.0000,0.0000,0.0000,4571.0408,4.9000,1.0000,4571.0408,0.0000,0.0000,26969.1408,0.0000,-26969.1408,21.1841,13.8868,2579.1000,0.0000,2579.1000,0.0669,697.0541,3.7000,1.0000,0.0000,0.0000,0.0000,697.0541,0.0000,0.0000,0.0000,1882.0459,1882.0459,21.1096,28.3751,74.9000,121.2000,-46.3000,0.0031,17.0227,4.4000,1.0000,24.7347,4.9000,1.0000,41.7574,0.0000,0.0000,145.9347,57.8773,-88.0574,21.1116,13.8143,7755.9000,0.0000,7755.9000,0.2011,2096.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2096.1892,0.0000,0.0000,0.0000,5659.7108,5659.7108,20.9064,15.9978,18.4521,-14.2577,-213865.1876,11.2964,1402.1842,14.0218,11.2964,0.0000,52.4060,15.9805,15.3600,15.6702,-3.3797,-27037.2316,11.2964,2926.8661,29.2687,11.2964,0.0000,184.2727,15.3464,15.1473,15.2468,-1.2392,-8674.4579,11.2964,3401.5414,34.0154,11.2964,0.0000,240.5829,20.5908,20.5822,46.1100,20.5737,46.1019,20.5651,46.0936,20.5651,4888.1280,195.5251,21.1409,21.1305,53.7626,21.1200,53.7361,21.1096,53.7095,21.1096,4888.1280,195.5251,20.9817,20.9566,62.8476,20.9315,62.7698,20.9064,62.6908,20.9064,1413.3344,28.2667,15.9978,15.9921,27.0738,15.9863,27.0622,15.9805,27.0505,15.9805,4888.1280,195.5251,15.3600,15.3554,22.6850,15.3509,22.6842,15.3464,22.6834,15.3464,4888.1280,195.5251,15.1473,15.1385,22.0953,15.1296,22.1037,15.1208,22.1117,15.1208,1413.3344,28.2667,11.2964,561.9149,7.5309,0.0000,477.2617,1039.1766,-191305.9000,-257843.1301,-249576.8771
759.0000,15.1863,27.4085,0.0000,229855.8000,-229855.8000,5.9594,0.0000,0.0000,0.0000,51079.0667,4.5000,1.0000,51079.0667,0.0000,0.0000,280934.8667,0.0000,-280934.8667,21.2419,13.9446,37307.9000,0.0000,37307.9000,0.9673,10083.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10083.2162,0.0000,0.0000,0.0000,27224.6838,27224.6838,20.6297,32.6706,0.0000,33239.6000,-33239.6000,0.8618,0.0000,0.0000,0.0000,6783.5918,4.9000,1.0000,6783.5918,0.0000,0.0000,40023.1918,0.0000,-40023.1918,21.4925,14.1952,1711.1000,0.0000,1711.1000,0.0444,462.4595,3.7000,1.0000,0.0000,0.0000,0.0000,462.4595,0.0000,0.0000,0.0000,1248.6405,1248.6405,21.4339,33.4747,0.0000,373.8000,-373.8000,0.0097,0.0000,0.0000,0.0000,76.2857,4.9000,1.0000,76.2857,0.0000,0.0000,450.0857,0.0000,-450.0857,21.4436,14.1463,6794.9000,0.0000,6794.9000,0.1762,1836.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1836.4595,0.0000,0.0000,0.0000,4958.4405,4958.4405,21.2587,16.2420,18.7503,-15.5159,-232738.0256,12.0281,1476.3693,14.7637,12.0281,0.0000,63.2643,16.2253,15.4981,15.8617,-4.2171,-33736.9211,12.0281,3093.0395,30.9304,12.0281,0.0000,222.4530,15.4846,15.2122,15.3484,-1.8058,-12640.2604,12.0281,3607.3092,36.0731,12.0281,0.0000,290.4304,20.6550,20.6466,46.3573,20.6382,46.3459,20.6297,46.3344,20.6297,5464.3929,218.5757,21.4655,21.4550,55.9178,21.4444,55.8865,21.4339,55.8552,21.4339,5464.3929,218.5757,21.3367,21.3106,65.4078,21.2846,65.3073,21.2587,65.2067,21.2587,1578.8327,31.5767,16.2420,16.2364,28.6843,16.2309,28.6753,16.2253,28.6662,16.2253,5464.3929,218.5757,15.4981,15.4936,23.8042,15.4891,23.8024,15.4846,23.8006,15.4846,5464.3929,218.5757,15.2122,15.2035,22.7448,15.1949,22.7516,15.1863,22.7581,15.1863,1578.8327,31.5767,12.0281,668.7552,8.0187,0.0000,576.1477,1244.9029,-217655.3000,-287976.3794,-279115.2070
760.0000,15.2616,27.4838,0.0000,244947.3000,-244947.3000,6.3507,0.0000,0.0000,0.0000,54432.7333,4.5000,1.0000,54432.7333,0.0000,0.0000,299380.0333,0.0000,-299380.0333,21.4358,14.1385,35405.5000,0.0000,35405.5000,0.9180,9569.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9569.0541,0.0000,0.0000,0.0000,25836.4459,25836.4459,20.8769,32.9177,0.0000,33127.1000,-33127.1000,0.8589,0.0000,0.0000,0.0000,6760.6327,4.9000,1.0000,6760.6327,0.0000,0.0000,39887.7327,0.0000,-39887.7327,21.6995,14.4022,1653.5000,0.0000,1653.5000,0.0429,446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,446.8919,0.0000,0.0000,0.0000,1206.6081,1206.6081,21.6444,33.6852,0.0000,372.5000,-372.5000,0.0097,0.0000,0.0000,0.0000,76.0204,4.9000,1.0000,76.0204,0.0000,0.0000,448.5204,0.0000,-448.5204,21.6537,14.3564,7755.9000,0.0000,7755.9000,0.2011,2096.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2096.1892,0.0000,0.0000,0.0000,5659.7108,5659.7108,21.4649,16.4883,18.9766,-16.0876,-241313.4741,12.5717,1530.0830,15.3008,12.5717,0.0000,72.2359,16.4715,15.6374,16.0544,-5.0559,-40447.5423,12.5717,3208.4635,32.0846,12.5717,0.0000,253.9995,15.6239,15.2873,15.4556,-2.3315,-16320.1587,12.5717,3754.3621,37.5436,12.5717,0.0000,331.6169,20.9029,20.8942,48.3470,20.8856,48.3303,20.8769,48.3136,20.8769,5910.9285,236.4371,21.6746,21.6645,56.7048,21.6545,56.6769,21.6444,56.6489,21.6444,5910.9285,236.4371,21.5369,21.5129,65.8885,21.4889,65.8086,21.4649,65.7282,21.4649,1707.0055,34.1401,16.4883,16.4827,30.3017,16.4771,30.2918,16.4715,30.2818,16.4715,5910.9285,236.4371,15.6374,15.6329,24.8335,15.6284,24.8309,15.6239,24.8282,15.6239,5910.9285,236.4371,15.2873,15.2788,23.4494,15.2702,23.4538,15.2616,23.4581,15.2616,1707.0055,34.1401,12.5717,756.0249,8.3812,0.0000,657.8523,1413.8772,-233632.0000,-307013.5215,-298081.1752
761.0000,15.3084,27.5306,0.0000,241910.2000,-241910.2000,6.2720,0.0000,0.0000,0.0000,53757.8222,4.5000,1.0000,53757.8222,0.0000,0.0000,295668.0222,0.0000,-295668.0222,21.5870,14.2897,30178.8000,0.0000,30178.8000,0.7824,8156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8156.4324,0.0000,0.0000,0.0000,22022.3676,22022.3676,21.0920,33.1328,0.0000,30328.5000,-30328.5000,0.7863,0.0000,0.0000,0.0000,6189.4898,4.9000,1.0000,6189.4898,0.0000,0.0000,36517.9898,0.0000,-36517.9898,21.8674,14.5701,2125.2000,0.0000,2125.2000,0.0551,574.3784,3.7000,1.0000,0.0000,0.0000,0.0000,574.3784,0.0000,0.0000,0.0000,1550.8216,1550.8216,21.8035,33.8443,0.0000,360.4000,-360.4000,0.0093,0.0000,0.0000,0.0000,73.5510,4.9000,1.0000,73.5510,0.0000,0.0000,433.9510,0.0000,-433.9510,21.8127,14.5154,9037.3000,0.0000,9037.3000,0.2343,2442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2442.5135,0.0000,0.0000,0.0000,6594.7865,6594.7865,21.6000,16.5590,19.0795,-15.8257,-237385.2080,12.2092,1480.2638,14.8026,12.2092,0.0000,66.1655,16.5427,15.7100,16.1263,-4.9017,-39213.3348,12.2092,3107.1805,31.0718,12.2092,0.0000,232.6544,15.6963,15.3346,15.5154,-2.4330,-17030.9518,12.2092,3637.4814,36.3748,12.2092,0.0000,303.7492,21.1194,21.1102,49.7364,21.1011,49.7139,21.0920,49.6914,21.0920,5611.4295,224.4572,21.8345,21.8242,57.0988,21.8138,57.0662,21.8035,57.0336,21.8035,5611.4295,224.4572,21.6726,21.6484,65.8026,21.6242,65.7137,21.6000,65.6247,21.6000,1621.0441,32.4209,16.5590,16.5536,30.1396,16.5481,30.1308,16.5427,30.1219,16.5427,5611.4295,224.4572,15.7100,15.7054,25.1410,15.7008,25.1368,15.6963,25.1325,15.6963,5611.4295,224.4572,15.3346,15.3259,23.7561,15.3171,23.7562,15.3084,23.7562,15.3084,1621.0441,32.4209,12.2092,697.0681,8.1395,0.0000,602.5691,1299.6372,-231257.8000,-302451.9874,-293629.4946
762.0000,15.3264,27.5486,0.0000,247658.8000,-247658.8000,6.4210,0.0000,0.0000,0.0000,55035.2889,4.5000,1.0000,55035.2889,0.0000,0.0000,302694.0889,0.0000,-302694.0889,22.0915,14.7942,19702.5000,0.0000,19702.5000,0.5108,5325.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5325.0000,0.0000,0.0000,0.0000,14377.5000,14377.5000,21.7360,33.7769,0.0000,17648.9000,-17648.9000,0.4576,0.0000,0.0000,0.0000,3601.8163,4.9000,1.0000,3601.8163,0.0000,0.0000,21250.7163,0.0000,-21250.7163,22.2110,14.9137,1360.1000,0.0000,1360.1000,0.0353,367.5946,3.7000,1.0000,0.0000,0.0000,0.0000,367.5946,0.0000,0.0000,0.0000,992.5054,992.5054,22.1538,22.1538,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1538,14.8565,11920.3000,0.0000,11920.3000,0.3091,3221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3221.7027,0.0000,0.0000,0.0000,8698.5973,8698.5973,21.8775,16.5155,19.1965,-15.9944,-239916.1457,11.6006,1400.3527,14.0035,11.6006,0.0000,56.7556,16.4995,15.7237,16.1116,-4.3392,-34713.7034,11.6006,2953.9948,29.5399,11.6006,0.0000,199.5669,15.7097,15.3533,15.5315,-2.2776,-15943.4615,11.6006,3453.9611,34.5396,11.6006,0.0000,260.5507,21.7702,21.7588,55.3279,21.7474,55.2830,21.7360,55.2381,21.7360,5124.2593,204.9704,22.1888,22.1771,59.5194,22.1655,59.4733,22.1538,59.4272,22.1538,5124.2593,204.9704,21.9594,21.9321,67.7499,21.9048,67.6207,21.8775,67.4918,21.8775,1481.1619,29.6232,16.5155,16.5102,29.0896,16.5048,29.0813,16.4995,29.0729,16.4995,5124.2593,204.9704,15.7237,15.7190,24.9270,15.7143,24.9212,15.7097,24.9155,15.7097,5124.2593,204.9704,15.3533,15.3444,23.7366,15.3354,23.7324,15.3264,23.7280,15.3264,1481.1619,29.6232,11.6006,604.8885,7.7337,0.0000,516.8731,1121.7616,-232324.8000,-299876.2025,-290573.3106
763.0000,15.2190,27.4410,4.1000,144890.5000,-144886.4000,3.7566,0.9318,4.4000,1.0000,32197.8889,4.5000,1.0000,32198.8207,0.0000,0.0000,177088.3889,3.1682,-177085.2207,21.9088,14.6115,16241.6000,0.0000,16241.6000,0.4211,4389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6216,0.0000,0.0000,0.0000,11851.9784,11851.9784,21.4159,33.4567,0.0000,209.5000,-209.5000,0.0054,0.0000,0.0000,0.0000,42.7551,4.9000,1.0000,42.7551,0.0000,0.0000,252.2551,0.0000,-252.2551,21.4254,14.1282,1124.8000,0.0000,1124.8000,0.0292,304.0000,3.7000,1.0000,0.0000,0.0000,0.0000,304.0000,0.0000,0.0000,0.0000,820.8000,820.8000,21.3537,33.3945,0.0000,3.2000,-3.2000,0.0001,0.0000,0.0000,0.0000,0.6531,4.9000,1.0000,0.6531,0.0000,0.0000,3.8531,0.0000,-3.8531,21.3538,14.0565,14002.5000,0.0000,14002.5000,0.3630,3784.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3784.4595,0.0000,0.0000,0.0000,10218.0405,10218.0405,20.9028,15.8683,18.3856,-8.8844,-133266.6470,6.8631,854.0313,8.5403,6.8631,0.0000,11.7522,15.8527,15.5611,15.7069,-0.9649,-7718.9573,6.8631,1775.6373,17.7564,6.8631,0.0000,41.3236,15.5407,15.2573,15.3990,-1.0718,-7502.2514,6.8631,2054.1508,20.5415,6.8631,0.0000,53.9513,21.4611,21.4460,50.6725,21.4309,50.5942,21.4159,50.5161,21.4159,2025.4893,81.0196,21.3944,21.3808,50.3209,21.3672,50.2572,21.3537,50.1937,21.3537,2025.4893,81.0196,20.9678,20.9462,54.1380,20.9245,54.0817,20.9028,54.0243,20.9028,589.1366,11.7827,15.8683,15.8631,22.3511,15.8579,22.3434,15.8527,22.3357,15.8527,2025.4893,81.0196,15.5611,15.5543,23.0713,15.5475,23.0442,15.5407,23.0171,15.5407,2025.4893,81.0196,15.2573,15.2444,22.3683,15.2317,22.3170,15.2190,22.2665,15.2190,589.1366,11.7827,6.8631,141.6302,4.5754,0.0000,107.0270,248.6572,-113730.2000,-154450.5100,-148487.8557
764.0000,15.1891,27.4113,0.0000,146947.4000,-146947.4000,3.8099,0.0000,0.0000,0.0000,32654.9778,4.5000,1.0000,32654.9778,0.0000,0.0000,179602.3778,0.0000,-179602.3778,21.9366,14.6393,16234.6000,0.0000,16234.6000,0.4209,4387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7297,0.0000,0.0000,0.0000,11846.8703,11846.8703,21.4439,21.4439,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4439,14.1466,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,21.3723,33.4131,0.0000,41.3000,-41.3000,0.0011,0.0000,0.0000,0.0000,8.4286,4.9000,1.0000,8.4286,0.0000,0.0000,49.7286,0.0000,-49.7286,21.3742,14.0769,13361.8000,0.0000,13361.8000,0.3464,3611.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3611.2973,0.0000,0.0000,0.0000,9750.5027,9750.5027,20.9035,15.6031,18.2533,-9.4055,-141082.8742,6.9010,863.0588,8.6306,6.9010,0.0000,11.9483,15.5861,15.4682,15.5271,-0.3922,-3137.3327,6.9010,1798.1815,17.9818,6.9010,0.0000,42.0134,15.4481,15.2294,15.3387,-0.8316,-5821.0035,6.9010,2070.4570,20.7046,6.9010,0.0000,54.8518,21.4916,21.4757,50.5452,21.4598,50.4658,21.4439,50.3865,21.4439,2045.2675,81.8107,21.4202,21.4042,50.9408,21.3882,50.8571,21.3723,50.7736,21.3723,2045.2675,81.8107,21.0078,20.9728,55.3708,20.9380,55.1444,20.9035,54.9213,20.9035,594.8481,11.8970,15.6031,15.5974,20.4880,15.5917,20.4753,15.5861,20.4626,15.5861,2045.2675,81.8107,15.4682,15.4615,22.2491,15.4548,22.2260,15.4481,22.2028,15.4481,2045.2675,81.8107,15.2294,15.2159,22.1035,15.2025,22.0510,15.1891,21.9988,15.1891,594.8481,11.8970,6.9010,143.8025,4.6007,0.0000,108.8136,252.6161,-116528.8000,-157424.6118,-150041.2104
765.0000,15.1190,27.3412,0.0000,88322.8000,-88322.8000,2.2899,0.0000,0.0000,0.0000,19627.2889,4.5000,1.0000,19627.2889,0.0000,0.0000,107950.0889,0.0000,-107950.0889,21.2276,13.9303,16221.3000,0.0000,16221.3000,0.4206,4384.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1351,0.0000,0.0000,0.0000,11837.1649,11837.1649,20.5118,20.5118,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5118,13.2146,945.1000,0.0000,945.1000,0.0245,255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,255.4324,0.0000,0.0000,0.0000,689.6676,689.6676,20.4262,32.4670,0.0000,81.9000,-81.9000,0.0021,0.0000,0.0000,0.0000,16.7143,4.9000,1.0000,16.7143,0.0000,0.0000,98.6143,0.0000,-98.6143,20.4318,13.1345,12240.6000,0.0000,12240.6000,0.3174,3308.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3308.2703,0.0000,0.0000,0.0000,8932.3297,8932.3297,19.8664,15.4314,17.6489,-5.2249,-78373.1877,4.5817,586.3153,5.8632,4.5817,0.0000,3.4967,15.4061,15.3980,15.4021,-0.0179,-143.1860,4.5817,1199.7734,11.9977,4.5817,0.0000,12.2952,15.3684,15.1760,15.2722,-0.4857,-3400.1336,4.5817,1378.2553,13.7826,4.5817,0.0000,16.0524,20.5578,20.5425,40.8440,20.5271,40.7749,20.5118,40.7061,20.5118,996.7520,39.8701,20.4728,20.4572,41.4543,20.4417,41.3806,20.4262,41.3071,20.4262,996.7520,39.8701,19.9263,19.9066,42.3942,19.8866,42.3721,19.8664,42.3460,19.8664,291.4613,5.8292,15.4314,15.4230,19.4822,15.4145,19.4424,15.4061,19.4028,15.4061,996.7520,39.8701,15.3980,15.3881,21.6880,15.3782,21.6343,15.3684,21.5809,15.3684,996.7520,39.8701,15.1760,15.1568,21.4872,15.1378,21.3711,15.1190,21.2573,15.1190,291.4613,5.8292,4.5817,46.5790,3.0545,0.0000,31.8442,78.4232,-58997.7000,-86589.5410,-81916.5073
766.0000,15.0577,27.2799,0.0000,82331.8000,-82331.8000,2.1346,0.0000,0.0000,0.0000,18295.9556,4.5000,1.0000,18295.9556,0.0000,0.0000,100627.7556,0.0000,-100627.7556,21.3438,14.0465,13744.5000,0.0000,13744.5000,0.3564,3714.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3714.7297,0.0000,0.0000,0.0000,10029.7703,10029.7703,20.6476,20.6476,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6476,13.3503,560.6000,0.0000,560.6000,0.0145,151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,151.5135,0.0000,0.0000,0.0000,409.0865,409.0865,20.5513,32.5921,0.0000,83.9000,-83.9000,0.0022,0.0000,0.0000,0.0000,17.1224,4.9000,1.0000,17.1224,0.0000,0.0000,101.0224,0.0000,-101.0224,20.5576,13.2603,9998.3000,0.0000,9998.3000,0.2592,2702.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2702.2432,0.0000,0.0000,0.0000,7296.0568,7296.0568,19.9505,14.9628,17.4566,-5.3228,-79841.4530,4.1503,535.0315,5.3503,4.1503,0.0000,2.5991,14.9451,15.4673,15.2062,1.0449,8359.2635,4.1503,1095.2918,10.9529,4.1503,0.0000,9.1389,15.4313,15.1190,15.2751,-0.7143,-5000.2200,4.1503,1248.3383,12.4834,4.1503,0.0000,11.9316,20.7173,20.6939,43.4743,20.6707,43.3284,20.6476,43.1836,20.6476,838.6180,33.5447,20.6220,20.5983,44.1897,20.5748,44.0386,20.5513,43.8885,20.5513,838.6180,33.5447,20.1018,20.0503,46.3047,19.9999,45.8866,19.9505,45.4813,19.9505,245.5595,4.9112,14.9628,14.9569,15.4753,14.9510,15.4651,14.9451,15.4547,14.9451,838.6180,33.5447,15.4673,15.4553,22.5275,15.4433,22.4586,15.4313,22.3901,15.4313,838.6180,33.5447,15.1190,15.0984,20.9224,15.0780,20.8030,15.0577,20.6847,15.0577,245.5595,4.9112,4.1503,35.5093,2.7669,0.0000,23.6696,59.1789,-58112.3000,-82993.8645,-76482.4095
767.0000,15.0225,27.2447,0.0000,65305.1000,-65305.1000,1.6932,0.0000,0.0000,0.0000,14512.2444,4.5000,1.0000,14512.2444,0.0000,0.0000,79817.3444,0.0000,-79817.3444,21.0791,13.7818,13419.2000,0.0000,13419.2000,0.3479,3626.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8108,0.0000,0.0000,0.0000,9792.3892,9792.3892,20.2672,20.2672,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2672,12.9699,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,20.1735,20.1735,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1735,12.8762,8716.9000,0.0000,8716.9000,0.2260,2355.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2355.9189,0.0000,0.0000,0.0000,6360.9811,6360.9811,19.5632,14.8324,17.1978,-4.1563,-62344.3037,3.4168,444.8644,4.4486,3.4168,0.0000,1.4502,14.8059,15.4474,15.1266,1.0568,8454.3822,3.4168,904.5600,9.0456,3.4168,0.0000,5.0991,15.4056,15.0987,15.2522,-0.5778,-4044.5778,3.4168,1028.6330,10.2863,3.4168,0.0000,6.6573,20.3361,20.3130,39.8389,20.2901,39.7100,20.2672,39.5816,20.2672,597.6096,23.9044,20.2442,20.2205,40.7213,20.1970,40.5850,20.1735,40.4493,20.1735,597.6096,23.9044,19.6909,19.6482,41.8879,19.6056,41.6254,19.5632,41.3620,19.5632,175.4816,3.5096,14.8324,14.8235,15.2479,14.8147,15.2062,14.8059,15.1649,14.8059,597.6096,23.9044,15.4474,15.4334,22.2862,15.4195,22.2045,15.4056,22.1233,15.4056,597.6096,23.9044,15.0987,15.0730,20.8227,15.0476,20.6517,15.0225,20.4841,15.0225,175.4816,3.5096,3.4168,20.8437,2.2778,0.0000,13.2065,34.0502,-42753.6000,-63360.8444,-57934.4993
768.0000,14.9565,27.1786,1.4000,58753.0000,-58751.6000,1.5233,0.3182,4.4000,1.0000,13056.2222,4.5000,1.0000,13056.5404,0.0000,0.0000,71809.2222,1.0818,-71808.1404,21.1360,13.8387,13419.4000,0.0000,13419.4000,0.3479,3626.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8649,0.0000,0.0000,0.0000,9792.5351,9792.5351,20.2085,20.2085,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2085,12.9112,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,20.0958,20.0958,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0958,12.7985,4872.9000,0.0000,4872.9000,0.1263,1317.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1317.0000,0.0000,0.0000,0.0000,3555.9000,3555.9000,19.5970,14.5043,17.0507,-3.9453,-59179.9945,3.0128,394.5027,3.9450,3.0128,0.0000,0.9942,14.4830,15.5459,15.0145,1.5439,12350.8447,3.0128,801.1956,8.0120,3.0128,0.0000,3.4960,15.4943,15.0373,15.2658,-0.7587,-5310.6105,3.0128,906.5387,9.0654,3.0128,0.0000,4.5643,20.2933,20.2649,40.0296,20.2366,39.8548,20.2085,39.6814,20.2085,480.3224,19.2129,20.1818,20.1530,40.7951,20.1243,40.6149,20.0958,40.4361,20.0958,480.3224,19.2129,19.7898,19.7242,44.0080,19.6599,43.4853,19.5970,42.9775,19.5970,141.3090,2.8262,14.5043,14.4972,12.7967,14.4901,12.7767,14.4830,12.7567,14.4830,480.3224,19.2129,15.5459,15.5286,23.2649,15.5114,23.1570,15.4943,23.0499,15.4943,480.3224,19.2129,15.0373,15.0101,20.2078,14.9832,20.0352,14.9565,19.8649,14.9565,141.3090,2.8262,3.0128,14.7780,2.0086,0.0000,9.0546,23.8326,-40034.4000,-58149.6431,-52139.7603
769.0000,14.8902,27.1103,14.9000,54010.6000,-53995.7000,1.4003,3.3864,4.4000,1.0000,12002.3556,4.5000,1.0000,12005.7419,0.0000,0.0000,66012.9556,11.5136,-66001.4419,21.2343,13.9370,13423.6000,0.0000,13423.6000,0.3480,3628.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0000,0.0000,0.0000,0.0000,9795.6000,9795.6000,20.1964,20.1964,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1964,12.8991,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,20.0696,20.0696,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0696,12.7723,1509.7000,0.0000,1509.7000,0.0391,408.0270,3.7000,1.0000,0.0000,0.0000,0.0000,408.0270,0.0000,0.0000,0.0000,1101.6730,1101.6730,19.7293,14.1755,16.9524,-3.8520,-57780.1251,2.6973,354.5339,3.5453,2.6973,0.0000,0.7135,14.1571,15.6573,14.9072,1.9509,15607.3842,2.6973,720.3736,7.2037,2.6973,0.0000,2.5087,15.5972,14.9778,15.2875,-0.9204,-6443.1396,2.6973,810.9080,8.1091,2.6973,0.0000,3.2753,20.2927,20.2604,40.3504,20.2283,40.1503,20.1964,39.9517,20.1964,396.5618,15.8625,20.1674,20.1346,41.0574,20.1020,40.8516,20.0696,40.6473,20.0696,396.5618,15.8625,19.9637,19.8841,46.3518,19.8060,45.7141,19.7293,45.0901,19.7293,116.8676,2.3374,14.1755,14.1693,10.5494,14.1632,10.5381,14.1571,10.5268,14.1571,396.5618,15.8625,15.6573,15.6371,24.2058,15.6171,24.0786,15.5972,23.9524,15.5972,396.5618,15.8625,14.9778,14.9483,19.6804,14.9191,19.4916,14.8902,19.3060,14.8902,116.8676,2.3374,2.6973,10.9271,1.7982,0.0000,6.4975,17.4247,-38648.6000,-54802.2068,-48615.8805
770.0000,14.9013,27.1141,61.3000,49771.2000,-49709.9000,1.2904,13.9318,4.4000,1.0000,11060.2667,4.5000,1.0000,11074.1985,0.0000,0.0000,60831.4667,47.3682,-60784.0985,21.1851,13.8878,13424.1000,0.0000,13424.1000,0.3480,3628.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1351,0.0000,0.0000,0.0000,9795.9649,9795.9649,20.0740,20.0740,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0740,12.7767,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,19.9419,19.9419,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9419,12.6446,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,19.4780,14.2080,16.8430,-3.5120,-52680.0079,2.5080,342.0903,3.4209,2.5917,0.0837,0.6329,14.1766,15.5893,14.8830,1.7081,13664.9990,2.5080,670.4489,6.7045,2.5080,0.0000,2.0166,15.5309,15.0067,15.2688,-0.7245,-5071.2627,2.5080,754.5378,7.5454,2.5080,0.0000,2.6328,20.1724,20.1394,39.3329,20.1066,39.1399,20.0740,38.9480,20.0740,349.6648,13.9866,20.0420,20.0085,40.0567,19.9751,39.8569,19.9419,39.6583,19.9419,349.6648,13.9866,19.8764,19.8015,45.1781,19.7273,44.6495,19.6539,44.1250,19.6539,103.1664,2.0633,14.2080,14.1975,11.9608,14.1870,11.9044,14.1766,11.8488,14.1766,349.6648,13.9866,15.5893,15.5698,23.2888,15.5503,23.1774,15.5309,23.0665,15.5309,349.6648,13.9866,15.0067,14.9709,20.2284,14.9358,19.9792,14.9013,19.7361,14.9013,103.1664,2.0633,2.5080,8.9606,1.6720,0.0000,5.2822,14.2428,-34992.7000,-50044.5201,-44086.2716
771.0000,14.9358,27.1400,107.4000,45944.7000,-45837.3000,1.1912,24.4091,4.4000,1.0000,10209.9333,4.5000,1.0000,10234.3424,0.0000,0.0000,56154.6333,82.9909,-56071.6424,21.1483,13.8510,13424.2000,0.0000,13424.2000,0.3480,3628.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1622,0.0000,0.0000,0.0000,9796.0378,9796.0378,19.9595,19.9595,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9595,12.6622,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,19.8209,19.8209,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8209,12.5236,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,19.0569,14.3995,16.7282,-3.1037,-46555.9712,2.3401,343.6149,3.4361,2.5917,0.2516,0.6329,14.3552,15.4645,14.9099,1.2515,10012.2483,2.3401,624.8944,6.2489,2.3401,0.0000,1.6381,15.4068,15.0544,15.2306,-0.4544,-3181.0982,2.3401,705.0950,7.0510,2.3401,0.0000,2.1387,20.0629,20.0283,38.5271,19.9938,38.3265,19.9595,38.1273,19.9595,310.2433,12.4097,19.9260,19.8908,39.2317,19.8557,39.0245,19.8209,38.8188,19.8209,310.2433,12.4097,19.7895,19.7111,44.2169,19.6339,43.6727,19.5577,43.1374,19.5577,91.6383,1.8328,14.3995,14.3846,14.4507,14.3699,14.3575,14.3552,14.2654,14.3552,310.2433,12.4097,15.4645,15.4452,22.0316,15.4260,21.9271,15.4068,21.8233,15.4068,310.2433,12.4097,15.0544,15.0142,20.8622,14.9747,20.5795,14.9358,20.3027,14.9358,91.6383,1.8328,2.3401,7.4198,1.5601,0.0000,4.4096,11.8294,-31610.7000,-45690.0695,-39724.8212
772.0000,14.9495,27.1454,146.3000,42907.5000,-42761.2000,1.1125,33.2500,4.4000,1.0000,9535.0000,4.5000,1.0000,9568.2500,0.0000,0.0000,52442.5000,113.0500,-52329.4500,21.0545,13.7572,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,19.8072,19.8072,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8072,12.5099,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,19.6648,19.6648,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6648,12.3675,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,18.7109,14.5369,16.6239,-2.7816,-41724.6311,2.2223,345.0090,3.4501,2.5917,0.3694,0.6329,14.4872,15.3878,14.9375,0.9650,7720.0312,2.2223,592.7965,5.9280,2.2223,0.0000,1.4030,15.3277,15.0725,15.2001,-0.3124,-2186.9007,2.2223,670.4293,6.7043,2.2223,0.0000,1.8318,19.9116,19.8766,37.3472,19.8418,37.1522,19.8072,36.9585,19.8072,283.8220,11.3529,19.7712,19.7355,38.0515,19.7001,37.8497,19.6648,37.6491,19.6648,283.8220,11.3529,19.6318,19.5552,42.5305,19.4795,42.0316,19.4047,41.5385,19.4047,83.9055,1.6781,14.5369,14.5202,15.9477,14.5036,15.8467,14.4872,15.7464,14.4872,283.8220,11.3529,15.3878,15.3677,21.4302,15.3476,21.3207,15.3277,21.2119,15.3277,283.8220,11.3529,15.0725,15.0309,21.0488,14.9899,20.7694,14.9495,20.4944,14.9495,83.9055,1.6781,2.2223,6.4475,1.4816,0.0000,3.8677,10.3152,-28525.1000,-41940.9446,-36191.5006
773.0000,14.8531,27.0643,85.6000,59759.3000,-59673.7000,1.5494,19.4545,4.4000,1.0000,13279.8444,4.5000,1.0000,13299.2990,0.0000,0.0000,73039.1444,66.1455,-72972.9990,21.3862,14.0889,13422.3000,0.0000,13422.3000,0.3480,3627.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3627.6486,0.0000,0.0000,0.0000,9794.6514,9794.6514,20.4002,20.4002,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4002,13.1029,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,20.2622,20.2622,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2622,12.9649,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,19.9362,13.6689,16.8025,-4.6670,-70004.8155,2.8960,382.8539,3.8285,2.8960,0.0000,0.8830,13.6689,15.7238,14.6963,2.8692,22953.6193,2.8960,779.9763,7.7998,2.8960,0.0000,3.1048,15.6616,14.9289,15.2953,-1.1691,-8183.8001,2.8960,870.3537,8.7035,2.8960,0.0000,4.0535,20.5093,20.4728,43.6543,20.4364,43.4507,20.4002,43.2480,20.4002,448.4828,17.9393,20.3731,20.3360,44.4250,20.2990,44.2152,20.2622,44.0063,20.2622,448.4828,17.9393,20.2055,20.1143,49.7559,20.0246,49.0988,19.9362,48.4534,19.9362,132.0222,2.6404,13.6689,13.6690,7.4294,13.6690,7.5015,13.6689,7.5717,13.6689,448.4828,17.9393,15.7238,15.7030,24.9338,15.6823,24.8216,15.6616,24.7099,15.6616,448.4828,17.9393,14.9289,14.9040,19.3900,14.8788,19.3218,14.8531,19.2465,14.8531,132.0222,2.6404,2.8960,13.2648,1.9306,0.0000,8.0413,21.3061,-44967.9000,-62241.7395,-55234.9964
774.0000,14.9812,27.2035,0.0000,66312.0000,-66312.0000,1.7193,0.0000,0.0000,0.0000,14736.0000,4.5000,1.0000,14736.0000,0.0000,0.0000,81048.0000,0.0000,-81048.0000,21.3502,14.0529,13417.5000,0.0000,13417.5000,0.3479,3626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3626.3514,0.0000,0.0000,0.0000,9791.1486,9791.1486,20.4938,20.4938,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4938,13.1965,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0000,0.0000,0.0000,403.2486,403.2486,20.3730,20.3730,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3730,13.0757,4554.2000,0.0000,4554.2000,0.1181,1230.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1230.8649,0.0000,0.0000,0.0000,3323.3351,3323.3351,19.9288,13.8526,16.8907,-5.1548,-77322.7131,3.2993,434.6907,4.3469,3.2993,0.0000,1.3057,13.8287,15.4712,14.6500,2.6127,20901.7703,3.2993,890.2630,8.9026,3.2993,0.0000,4.5911,15.4322,15.0754,15.2538,-0.6487,-4540.8768,3.2993,993.2079,9.9321,3.2993,0.0000,5.9940,20.5808,20.5518,43.6621,20.5228,43.5394,20.4938,43.4163,20.4938,562.3551,22.4942,20.4621,20.4324,44.6115,20.4027,44.4815,20.3730,44.3512,20.3730,562.3551,22.4942,20.1118,20.0512,47.8351,19.9902,47.5767,19.9288,47.3074,19.9288,165.2155,3.3043,13.8526,13.8445,10.6554,13.8366,10.6259,13.8287,10.5971,13.8287,562.3551,22.4942,15.4712,15.4582,22.0291,15.4452,21.9978,15.4322,21.9659,15.4322,562.3551,22.4942,15.0754,15.0436,21.3878,15.0122,21.2191,14.9812,21.0539,14.9812,165.2155,3.3043,3.2993,18.9418,2.1995,0.0000,11.8908,30.8325,-47787.7000,-67530.2676,-60961.8196
775.0000,15.1248,27.3471,0.0000,130646.3000,-130646.3000,3.3872,0.0000,0.0000,0.0000,29032.5111,4.5000,1.0000,29032.5111,0.0000,0.0000,159678.8111,0.0000,-159678.8111,21.7842,14.4869,13417.5000,0.0000,13417.5000,0.3479,3626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3626.3514,0.0000,0.0000,0.0000,9791.1486,9791.1486,21.3151,21.3151,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3151,14.0178,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,21.2373,21.2373,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2373,13.9400,15289.6000,0.0000,15289.6000,0.3964,4132.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4132.3243,0.0000,0.0000,0.0000,11157.2757,11157.2757,20.6281,14.4120,17.5201,-9.9367,-149050.5366,6.2168,799.4761,7.9948,6.2168,0.0000,8.7349,14.3895,15.0145,14.7020,1.8734,14986.8992,6.2168,1673.9938,16.7399,6.2168,0.0000,30.7142,15.0001,15.1770,15.0885,0.6061,4242.8499,6.2168,1883.8087,18.8381,6.2168,0.0000,40.0999,21.3759,21.3556,51.1204,21.3354,51.0778,21.3151,51.0344,21.3151,1701.9939,68.0798,21.2999,21.2790,52.4684,21.2582,52.4199,21.2373,52.3707,21.2373,1701.9939,68.0798,20.7720,20.7241,55.5561,20.6762,55.4178,20.6281,55.2754,20.6281,495.6664,9.9133,14.4120,14.4045,16.6664,14.3970,16.6449,14.3895,16.6232,14.3895,1701.9939,68.0798,15.0145,15.0097,17.7431,15.0049,17.7833,15.0001,17.8229,15.0001,1701.9939,68.0798,15.1770,15.1598,22.5513,15.1424,22.5597,15.1248,22.5640,15.1248,495.6664,9.9133,6.2168,107.8303,4.1445,0.0000,79.5490,187.3794,-101438.7000,-138365.1571,-129820.7875
776.0000,15.0699,27.2921,0.0000,168661.2000,-168661.2000,4.3729,0.0000,0.0000,0.0000,37480.2667,4.5000,1.0000,37480.2667,0.0000,0.0000,206141.4667,0.0000,-206141.4667,21.6529,14.3556,22789.8000,0.0000,22789.8000,0.5909,6159.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6159.4054,0.0000,0.0000,0.0000,16630.3946,16630.3946,21.0859,21.0859,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0859,13.7886,1033.3000,0.0000,1033.3000,0.0268,279.2703,3.7000,1.0000,0.0000,0.0000,0.0000,279.2703,0.0000,0.0000,0.0000,754.0297,754.0297,21.0246,33.0655,0.0000,26.7000,-26.7000,0.0007,0.0000,0.0000,0.0000,5.4490,4.9000,1.0000,5.4490,0.0000,0.0000,32.1490,0.0000,-32.1490,21.0257,13.7284,16251.0000,0.0000,16251.0000,0.4213,4392.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4392.1622,0.0000,0.0000,0.0000,11858.8378,11858.8378,20.5659,15.1884,17.8771,-11.2261,-168392.0653,8.1188,1029.9494,10.2995,8.1188,0.0000,19.4556,15.1639,14.9325,15.0482,-0.9056,-7244.5242,8.1188,2156.1106,21.5611,8.1188,0.0000,68.4107,14.9189,15.1021,15.0105,0.8194,5736.0983,8.1188,2467.8307,24.6783,8.1188,0.0000,89.3157,21.1218,21.1099,47.1192,21.0979,47.1428,21.0859,47.1658,21.0859,2724.0029,108.9601,21.0618,21.0494,48.5454,21.0371,48.5650,21.0246,48.5839,21.0246,2724.0029,108.9601,20.6470,20.6202,52.5823,20.5932,52.6598,20.5659,52.7318,20.5659,790.6661,15.8133,15.1884,15.1802,23.8287,15.1720,23.8006,15.1639,23.7724,15.1639,2724.0029,108.9601,14.9325,14.9280,17.7177,14.9235,17.7437,14.9189,17.7695,14.9189,2724.0029,108.9601,15.1021,15.0915,21.4156,15.0807,21.4774,15.0699,21.5371,15.0699,790.6661,15.8133,8.1188,225.2308,5.4125,0.0000,177.1820,402.4128,-128613.8000,-176930.3535,-169900.4912
777.0000,15.0475,27.2697,0.0000,194868.0000,-194868.0000,5.0523,0.0000,0.0000,0.0000,43304.0000,4.5000,1.0000,43304.0000,0.0000,0.0000,238172.0000,0.0000,-238172.0000,21.3534,14.0561,27802.8000,0.0000,27802.8000,0.7208,7514.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7514.2703,0.0000,0.0000,0.0000,20288.5297,20288.5297,20.7890,32.8299,0.0000,11788.8000,-11788.8000,0.3056,0.0000,0.0000,0.0000,2405.8776,4.9000,1.0000,2405.8776,0.0000,0.0000,14194.6776,0.0000,-14194.6776,21.1649,13.8676,1726.7000,0.0000,1726.7000,0.0448,466.6757,3.7000,1.0000,0.0000,0.0000,0.0000,466.6757,0.0000,0.0000,0.0000,1260.0243,1260.0243,21.0988,33.1396,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0000,0.0000,0.0816,4.9000,1.0000,0.0816,0.0000,0.0000,0.4816,0.0000,-0.4816,21.0988,13.8015,15610.1000,0.0000,15610.1000,0.4047,4218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4218.9459,0.0000,0.0000,0.0000,11391.1541,11391.1541,20.7219,15.7082,18.2151,-12.6242,-189363.6199,9.7925,1226.4386,12.2644,9.7925,0.0000,34.1382,15.6869,15.0893,15.3881,-2.8214,-22570.8889,9.7925,2565.6763,25.6568,9.7925,0.0000,120.0384,15.0753,15.0748,15.0750,-0.0025,-17.7290,9.7925,2968.9107,29.6891,9.7925,0.0000,156.7199,20.8162,20.8072,43.7133,20.7981,43.7455,20.7890,43.7774,20.7890,3794.4220,151.7769,21.1315,21.1206,48.7758,21.1097,48.7896,21.0988,48.8030,21.0988,3794.4220,151.7769,20.7972,20.7721,53.7805,20.7470,53.8198,20.7219,53.8574,20.7219,1098.9118,21.9782,15.7082,15.7011,27.6155,15.6940,27.5987,15.6869,27.5818,15.6869,3794.4220,151.7769,15.0893,15.0846,19.7746,15.0800,19.7905,15.0753,19.8062,15.0753,3794.4220,151.7769,15.0748,15.0657,21.1107,15.0566,21.1661,15.0475,21.2205,15.0475,1098.9118,21.9782,9.7925,378.2424,6.5283,0.0000,310.8965,689.1389,-161517.6000,-219427.4511,-211952.2378
778.0000,15.0831,27.3053,0.0000,208214.6000,-208214.6000,5.3984,0.0000,0.0000,0.0000,46269.9111,4.5000,1.0000,46269.9111,0.0000,0.0000,254484.5111,0.0000,-254484.5111,21.3786,14.0813,31608.5000,0.0000,31608.5000,0.8195,8542.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8542.8378,0.0000,0.0000,0.0000,23065.6622,23065.6622,20.7809,32.8217,0.0000,14096.0000,-14096.0000,0.3655,0.0000,0.0000,0.0000,2876.7347,4.9000,1.0000,2876.7347,0.0000,0.0000,16972.7347,0.0000,-16972.7347,21.2008,13.9035,1873.1000,0.0000,1873.1000,0.0486,506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,506.2432,0.0000,0.0000,0.0000,1366.8568,1366.8568,21.1367,33.1775,0.0000,10.0000,-10.0000,0.0003,0.0000,0.0000,0.0000,2.0408,4.9000,1.0000,2.0408,0.0000,0.0000,12.0408,0.0000,-12.0408,21.1370,13.8397,13687.3000,0.0000,13687.3000,0.3549,3699.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3699.2703,0.0000,0.0000,0.0000,9988.0297,9988.0297,20.8205,16.0130,18.4168,-12.9558,-194337.7072,10.4805,1302.6522,13.0265,10.4805,0.0000,41.8519,15.9933,15.2601,15.6267,-3.7044,-29635.3608,10.4805,2720.1556,27.2016,10.4805,0.0000,147.1619,15.2459,15.1107,15.1783,-0.7805,-5463.6204,10.4805,3164.4870,31.6449,10.4805,0.0000,192.1317,20.8080,20.7990,43.7815,20.7899,43.7992,20.7809,43.8166,20.7809,4279.5581,171.1823,21.1670,21.1569,48.6427,21.1468,48.6517,21.1367,48.6605,21.1367,4279.5581,171.1823,20.8899,20.8668,54.1353,20.8437,54.1642,20.8205,54.1914,20.8205,1238.4371,24.7687,16.0130,16.0064,29.1919,15.9998,29.1791,15.9933,29.1661,15.9933,4279.5581,171.1823,15.2601,15.2554,21.5116,15.2506,21.5216,15.2459,21.5316,15.2459,4279.5581,171.1823,15.1107,15.1015,21.5902,15.0923,21.6274,15.0831,21.6640,15.0831,1238.4371,24.7687,10.4805,456.5059,6.9870,0.0000,381.1455,837.6514,-175151.7000,-237048.7380,-229436.6884
779.0000,15.1427,27.3649,0.0000,217268.1000,-217268.1000,5.6331,0.0000,0.0000,0.0000,48281.8000,4.5000,1.0000,48281.8000,0.0000,0.0000,265549.9000,0.0000,-265549.9000,21.3899,14.0926,37320.4000,0.0000,37320.4000,0.9676,10086.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10086.5946,0.0000,0.0000,0.0000,27233.8054,27233.8054,20.7241,32.7649,0.0000,14411.2000,-14411.2000,0.3736,0.0000,0.0000,0.0000,2941.0612,4.9000,1.0000,2941.0612,0.0000,0.0000,17352.2612,0.0000,-17352.2612,21.1323,13.8350,1915.7000,0.0000,1915.7000,0.0497,517.7568,3.7000,1.0000,0.0000,0.0000,0.0000,517.7568,0.0000,0.0000,0.0000,1397.9432,1397.9432,21.0718,33.1126,0.0000,61.1000,-61.1000,0.0016,0.0000,0.0000,0.0000,12.4694,4.9000,1.0000,12.4694,0.0000,0.0000,73.5694,0.0000,-73.5694,21.0735,13.7762,12405.5000,0.0000,12405.5000,0.3216,3352.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3352.8378,0.0000,0.0000,0.0000,9052.6622,9052.6622,20.7987,16.2533,18.5260,-12.8808,-193211.8119,11.0208,1364.1804,13.6418,11.0208,0.0000,48.6639,16.2342,15.4115,15.8228,-4.3715,-34971.6279,11.0208,2838.3512,28.3835,11.0208,0.0000,171.1144,15.3973,15.1703,15.2838,-1.3780,-9646.2084,11.0208,3313.6992,33.1370,11.0208,0.0000,223.4037,20.7492,20.7408,43.1810,20.7325,43.1964,20.7241,43.2115,20.7241,4678.5647,187.1426,21.0994,21.0902,47.5676,21.0810,47.5765,21.0718,47.5852,21.0718,4678.5647,187.1426,20.8606,20.8400,53.0851,20.8193,53.1191,20.7987,53.1516,20.7987,1353.1228,27.0625,16.2533,16.2469,30.3354,16.2406,30.3232,16.2342,30.3109,16.2342,4678.5647,187.1426,15.4115,15.4067,22.8201,15.4020,22.8269,15.3973,22.8336,15.3973,4678.5647,187.1426,15.1703,15.1611,22.2550,15.1519,22.2821,15.1427,22.3087,15.1427,1353.1228,27.0625,11.0208,524.7353,7.3472,0.0000,443.1819,967.9173,-180098.8000,-245291.3198,-237829.6482
780.0000,15.2076,27.4299,0.0000,225852.0000,-225852.0000,5.8556,0.0000,0.0000,0.0000,50189.3333,4.5000,1.0000,50189.3333,0.0000,0.0000,276041.3333,0.0000,-276041.3333,21.4514,14.1541,39228.0000,0.0000,39228.0000,1.0171,10602.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10602.1622,0.0000,0.0000,0.0000,28625.8378,28625.8378,20.7789,32.8198,0.0000,17226.8000,-17226.8000,0.4466,0.0000,0.0000,0.0000,3515.6735,4.9000,1.0000,3515.6735,0.0000,0.0000,20742.4735,0.0000,-20742.4735,21.2481,13.9508,2261.0000,0.0000,2261.0000,0.0586,611.0811,3.7000,1.0000,0.0000,0.0000,0.0000,611.0811,0.0000,0.0000,0.0000,1649.9189,1649.9189,21.1828,33.2236,0.0000,166.1000,-166.1000,0.0043,0.0000,0.0000,0.0000,33.8980,4.9000,1.0000,33.8980,0.0000,0.0000,199.9980,0.0000,-199.9980,21.1874,13.8901,10002.0000,0.0000,10002.0000,0.2593,2703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2703.2432,0.0000,0.0000,0.0000,7298.7568,7298.7568,20.9569,16.4013,18.6791,-13.4271,-201406.0523,11.4624,1410.6937,14.1069,11.4624,0.0000,54.7506,16.3832,15.5365,15.9599,-4.6788,-37430.0300,11.4624,2936.2130,29.3621,11.4624,0.0000,192.5169,15.5225,15.2350,15.3787,-1.8155,-12708.5134,11.4624,3433.5065,34.3351,11.4624,0.0000,251.3464,20.8040,20.7956,43.7456,20.7873,43.7543,20.7789,43.7628,20.7789,5016.3545,200.6542,21.2108,21.2015,48.4653,21.1921,48.4659,21.1828,48.4663,21.1828,5016.3545,200.6542,21.0223,21.0005,54.5902,20.9787,54.5886,20.9569,54.5862,20.9569,1450.1691,29.0034,16.4013,16.3952,30.7119,16.3892,30.7017,16.3832,30.6914,16.3832,5016.3545,200.6542,15.5365,15.5318,23.7609,15.5272,23.7656,15.5225,23.7703,15.5225,5016.3545,200.6542,15.2350,15.2259,22.8899,15.2168,22.9108,15.2076,22.9313,15.2076,1450.1691,29.0034,11.4624,585.1103,7.6416,0.0000,498.6139,1083.7241,-191753.9000,-259409.2912,-251544.5957
781.0000,15.2570,27.4792,0.0000,233457.2000,-233457.2000,6.0528,0.0000,0.0000,0.0000,51879.3778,4.5000,1.0000,51879.3778,0.0000,0.0000,285336.5778,0.0000,-285336.5778,21.6957,14.3984,33989.7000,0.0000,33989.7000,0.8812,9186.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9186.4054,0.0000,0.0000,0.0000,24803.2946,24803.2946,21.1079,33.1487,0.0000,16429.6000,-16429.6000,0.4260,0.0000,0.0000,0.0000,3352.9796,4.9000,1.0000,3352.9796,0.0000,0.0000,19782.5796,0.0000,-19782.5796,21.5543,14.2570,2703.7000,0.0000,2703.7000,0.0701,730.7297,3.7000,1.0000,0.0000,0.0000,0.0000,730.7297,0.0000,0.0000,0.0000,1972.9703,1972.9703,21.4795,33.5203,0.0000,140.6000,-140.6000,0.0036,0.0000,0.0000,0.0000,28.6939,4.9000,1.0000,28.6939,0.0000,0.0000,169.2939,0.0000,-169.2939,21.4833,14.1860,8720.2000,0.0000,8720.2000,0.2261,2356.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2356.8108,0.0000,0.0000,0.0000,6363.3892,6363.3892,21.2675,16.4617,18.8646,-14.1985,-212977.0818,11.4898,1404.2683,14.0427,11.4898,0.0000,55.1445,16.4442,15.6135,16.0288,-4.6018,-36814.7628,11.4898,2935.2784,29.3528,11.4898,0.0000,193.9019,15.5994,15.2844,15.4419,-1.9945,-13961.5928,11.4898,3433.1141,34.3311,11.4898,0.0000,253.1546,21.1360,21.1266,46.8996,21.1172,46.8933,21.1079,46.8869,21.1079,5037.6769,201.5071,21.5097,21.4996,51.0389,21.4895,51.0272,21.4795,51.0154,21.4795,5037.6769,201.5071,21.3397,21.3156,57.7166,21.2915,57.6759,21.2675,57.6345,21.2675,1456.2937,29.1259,16.4617,16.4558,30.4161,16.4500,30.4068,16.4442,30.3975,16.4442,5037.6769,201.5071,15.6135,15.6088,24.1889,15.6041,24.1918,15.5994,24.1945,15.5994,5037.6769,201.5071,15.2844,15.2753,23.2805,15.2661,23.2958,15.2570,23.3107,15.2570,1456.2937,29.1259,11.4898,588.9998,7.6599,0.0000,502.2010,1091.2008,-204613.8000,-272148.7972,-263753.4373
782.0000,15.3192,27.5415,0.0000,240732.7000,-240732.7000,6.2414,0.0000,0.0000,0.0000,53496.1556,4.5000,1.0000,53496.1556,0.0000,0.0000,294228.8556,0.0000,-294228.8556,21.6352,14.3379,39222.6000,0.0000,39222.6000,1.0169,10600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10600.7027,0.0000,0.0000,0.0000,28621.8973,28621.8973,20.9971,33.0380,0.0000,19952.3000,-19952.3000,0.5173,0.0000,0.0000,0.0000,4071.8980,4.9000,1.0000,4071.8980,0.0000,0.0000,24024.1980,0.0000,-24024.1980,21.5129,14.2156,2579.9000,0.0000,2579.9000,0.0669,697.2703,3.7000,1.0000,0.0000,0.0000,0.0000,697.2703,0.0000,0.0000,0.0000,1882.6297,1882.6297,21.4458,33.4866,0.0000,318.1000,-318.1000,0.0082,0.0000,0.0000,0.0000,64.9184,4.9000,1.0000,64.9184,0.0000,0.0000,383.0184,0.0000,-383.0184,21.4540,14.1567,7758.8000,0.0000,7758.8000,0.2012,2096.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2096.9730,0.0000,0.0000,0.0000,5661.8270,5661.8270,21.2718,16.6743,18.9731,-14.2783,-214173.8395,12.0779,1470.1748,14.7017,12.0779,0.0000,64.0538,16.6562,15.7223,16.1893,-5.4384,-43507.2694,12.0779,3066.2045,30.6620,12.0779,0.0000,225.2292,15.7084,15.3461,15.5273,-2.4106,-16873.8793,12.0779,3596.6854,35.9669,12.0779,0.0000,294.0550,21.0208,21.0129,45.1431,21.0050,45.1495,20.9971,45.1556,20.9971,5504.6717,220.1869,21.4724,21.4636,49.9318,21.4547,49.9299,21.4458,49.9279,21.4458,5504.6717,220.1869,21.3325,21.3123,56.5415,21.2921,56.5429,21.2718,56.5430,21.2718,1590.3966,31.8079,16.6743,16.6683,31.8483,16.6623,31.8357,16.6562,31.8232,16.6562,5504.6717,220.1869,15.7223,15.7176,24.9704,15.7130,24.9720,15.7084,24.9736,15.7084,5504.6717,220.1869,15.3461,15.3372,23.8150,15.3282,23.8281,15.3192,23.8408,15.3192,1590.3966,31.8079,12.0779,676.4694,8.0520,0.0000,583.3380,1259.8074,-211441.8000,-282469.7178,-274554.9882
783.0000,15.3703,27.5925,0.0000,246483.4000,-246483.4000,6.3905,0.0000,0.0000,0.0000,54774.0889,4.5000,1.0000,54774.0889,0.0000,0.0000,301257.4889,0.0000,-301257.4889,21.7891,14.4918,37318.9000,0.0000,37318.9000,0.9676,10086.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10086.1892,0.0000,0.0000,0.0000,27232.7108,27232.7108,21.1830,33.2238,0.0000,20247.9000,-20247.9000,0.5250,0.0000,0.0000,0.0000,4132.2245,4.9000,1.0000,4132.2245,0.0000,0.0000,24380.1245,0.0000,-24380.1245,21.7025,14.4052,1711.8000,0.0000,1711.8000,0.0444,462.6486,3.7000,1.0000,0.0000,0.0000,0.0000,462.6486,0.0000,0.0000,0.0000,1249.1514,1249.1514,21.6474,33.6882,0.0000,331.0000,-331.0000,0.0086,0.0000,0.0000,0.0000,67.5510,4.9000,1.0000,67.5510,0.0000,0.0000,398.5510,0.0000,-398.5510,21.6559,14.3586,6797.4000,0.0000,6797.4000,0.1762,1837.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1837.1351,0.0000,0.0000,0.0000,4960.2649,4960.2649,21.4834,16.7523,19.1179,-14.8030,-222045.0869,12.1684,1473.2035,14.7320,12.1684,0.0000,65.5038,16.7350,15.8031,16.2690,-5.4676,-43741.0877,12.1684,3079.5472,30.7955,12.1684,0.0000,230.3278,15.7891,15.3971,15.5931,-2.6283,-18397.9657,12.1684,3614.1998,36.1420,12.1684,0.0000,300.7116,21.2088,21.2002,46.8408,21.1916,46.8357,21.1830,46.8305,21.1830,5578.1280,223.1251,21.6758,21.6664,51.5524,21.6569,51.5405,21.6474,51.5286,21.6474,5578.1280,223.1251,21.5502,21.5279,58.4838,21.5056,58.4472,21.4834,58.4101,21.4834,1611.4844,32.2297,16.7523,16.7466,31.8166,16.7408,31.8063,16.7350,31.7960,16.7350,5578.1280,223.1251,15.8031,15.7984,25.4295,15.7938,25.4298,15.7891,25.4299,15.7891,5578.1280,223.1251,15.3971,15.3882,24.1812,15.3792,24.1910,15.3703,24.2003,15.3703,1611.4844,32.2297,12.1684,690.6189,8.1123,0.0000,596.5433,1287.1622,-221234.2000,-292594.0374,-284184.1403
