Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
784.0000,15.4202,27.6424,0.0000,251023.7000,-251023.7000,6.5083,0.0000,0.0000,0.0000,55783.0444,4.5000,1.0000,55783.0444,0.0000,0.0000,306806.7444,0.0000,-306806.7444,21.8539,14.5566,35417.7000,0.0000,35417.7000,0.9183,9572.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9572.3514,0.0000,0.0000,0.0000,25845.3486,25845.3486,21.2866,33.3274,0.0000,21744.0000,-21744.0000,0.5638,0.0000,0.0000,0.0000,4437.5510,4.9000,1.0000,4437.5510,0.0000,0.0000,26181.5510,0.0000,-26181.5510,21.8356,14.5383,1651.6000,0.0000,1651.6000,0.0428,446.3784,3.7000,1.0000,0.0000,0.0000,0.0000,446.3784,0.0000,0.0000,0.0000,1205.2216,1205.2216,21.7823,33.8231,0.0000,321.7000,-321.7000,0.0083,0.0000,0.0000,0.0000,65.6531,4.9000,1.0000,65.6531,0.0000,0.0000,387.3531,0.0000,-387.3531,21.7904,14.4931,7758.8000,0.0000,7758.8000,0.2012,2096.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2096.9730,0.0000,0.0000,0.0000,5661.8270,5661.8270,21.6073,16.8657,19.2365,-15.0745,-226117.5000,12.3639,1490.2762,14.9028,12.3639,0.0000,68.7121,16.8482,15.8801,16.3641,-5.7709,-46167.1665,12.3639,3117.4289,31.1743,12.3639,0.0000,241.6090,15.8662,15.4470,15.6566,-2.8557,-19989.5989,12.3639,3663.0780,36.6308,12.3639,0.0000,315.4400,21.3119,21.3035,47.4111,21.2950,47.4058,21.2866,47.4005,21.2866,5738.3662,229.5346,21.8103,21.8010,52.2572,21.7916,52.2449,21.7823,52.2325,21.7823,5738.3662,229.5346,21.6717,21.6502,59.0108,21.6288,58.9803,21.6073,58.9490,21.6073,1657.4802,33.1496,16.8657,16.8598,32.2972,16.8540,32.2857,16.8482,32.2742,16.8482,5738.3662,229.5346,15.8801,15.8754,25.8663,15.8708,25.8655,15.8662,25.8646,15.8662,5738.3662,229.5346,15.4470,15.4381,24.5339,15.4291,24.5410,15.4202,24.5477,15.4202,1657.4802,33.1496,12.3639,721.8466,8.2426,0.0000,625.7611,1347.6077,-228261.3000,-300663.2512,-292274.2654
785.0000,15.4653,27.6875,0.0000,254110.6000,-254110.6000,6.5883,0.0000,0.0000,0.0000,56469.0222,4.5000,1.0000,56469.0222,0.0000,0.0000,310579.6222,0.0000,-310579.6222,21.9256,14.6283,30186.7000,0.0000,30186.7000,0.7826,8158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8158.5676,0.0000,0.0000,0.0000,22028.1324,22028.1324,21.4415,33.4823,0.0000,24706.8000,-24706.8000,0.6406,0.0000,0.0000,0.0000,5042.2041,4.9000,1.0000,5042.2041,0.0000,0.0000,29749.0041,0.0000,-29749.0041,22.0603,14.7630,2132.1000,0.0000,2132.1000,0.0553,576.2432,3.7000,1.0000,0.0000,0.0000,0.0000,576.2432,0.0000,0.0000,0.0000,1555.8568,1555.8568,21.9990,33.7961,10.2000,323.4000,-313.2000,0.0084,2.3182,4.4000,1.0000,66.0000,4.9000,1.0000,68.3182,0.0000,0.0000,389.4000,7.8818,-381.5182,22.0069,14.7096,9040.7000,0.0000,9040.7000,0.2344,2443.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2443.4324,0.0000,0.0000,0.0000,6597.2676,6597.2676,21.8027,16.9465,19.3746,-15.5639,-233458.8454,12.4643,1494.6918,14.9469,12.4643,0.0000,70.4004,16.9293,15.9470,16.4382,-5.9027,-47221.4350,12.4643,3133.7001,31.3370,12.4643,0.0000,247.5455,15.9331,15.4921,15.7126,-3.0289,-21202.0618,12.4643,3684.6873,36.8469,12.4643,0.0000,323.1907,21.4674,21.4588,48.5095,21.4501,48.5004,21.4415,48.4912,21.4415,5821.4779,232.8591,22.0279,22.0183,53.7904,22.0086,53.7731,21.9990,53.7558,21.9990,5821.4779,232.8591,21.8697,21.8473,60.5259,21.8250,60.4793,21.8027,60.4322,21.8027,1681.3343,33.6267,16.9465,16.9408,32.4774,16.9350,32.4661,16.9293,32.4548,16.9293,5821.4779,232.8591,15.9470,15.9424,26.2068,15.9377,26.2051,15.9331,26.2033,15.9331,5821.4779,232.8591,15.4921,15.4832,24.8247,15.4742,24.8295,15.4653,24.8340,15.4653,1681.3343,33.6267,12.4643,738.2374,8.3096,0.0000,641.1366,1379.3740,-237771.1000,-310528.8877,-301882.3422
786.0000,15.4846,27.7068,0.0000,255440.0000,-255440.0000,6.6228,0.0000,0.0000,0.0000,56764.4444,4.5000,1.0000,56764.4444,0.0000,0.0000,312204.4444,0.0000,-312204.4444,22.1855,14.8882,19710.1000,0.0000,19710.1000,0.5110,5327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5327.0541,0.0000,0.0000,0.0000,14383.0459,14383.0459,21.8470,33.8878,0.0000,22016.5000,-22016.5000,0.5708,0.0000,0.0000,0.0000,4493.1633,4.9000,1.0000,4493.1633,0.0000,0.0000,26509.6633,0.0000,-26509.6633,22.4159,15.1186,1355.1000,0.0000,1355.1000,0.0351,366.2432,3.7000,1.0000,0.0000,0.0000,0.0000,366.2432,0.0000,0.0000,0.0000,988.8568,988.8568,22.3626,24.8477,162.0000,137.4000,24.6000,0.0042,36.8182,4.4000,1.0000,28.0408,4.9000,1.0000,64.8590,0.0000,0.0000,165.4408,125.1818,-40.2590,22.3635,15.0662,11924.8000,0.0000,11924.8000,0.3092,3222.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3222.9189,0.0000,0.0000,0.0000,8701.8811,8701.8811,22.1024,16.9333,19.5178,-16.0558,-240837.6191,12.0797,1440.8879,14.4089,12.0797,0.0000,64.0811,16.9163,15.9658,16.4410,-5.5354,-44282.8718,12.0797,3036.6405,30.3664,12.0797,0.0000,225.3252,15.9517,15.5116,15.7317,-2.9292,-20504.7356,12.0797,3568.2764,35.6828,12.0797,0.0000,294.1802,21.8768,21.8669,52.0177,21.8569,51.9945,21.8470,51.9712,21.8470,5506.0604,220.2424,22.3947,22.3840,56.6516,22.3733,56.6230,22.3626,56.5943,22.3626,5506.0604,220.2424,22.1767,22.1519,63.2126,22.1271,63.1342,22.1024,63.0555,22.1024,1590.7953,31.8159,16.9333,16.9276,31.7961,16.9219,31.7852,16.9163,31.7743,16.9163,5506.0604,220.2424,15.9658,15.9611,26.0854,15.9564,26.0824,15.9517,26.0794,15.9517,5506.0604,220.2424,15.5116,15.5026,24.8099,15.4936,24.8116,15.4846,24.8130,15.4846,1590.7953,31.8159,12.0797,676.7359,8.0531,0.0000,583.5865,1260.3224,-244441.9000,-314680.5829,-305625.2264
787.0000,15.3441,27.5663,0.0000,151555.9000,-151555.9000,3.9294,0.0000,0.0000,0.0000,33679.0889,4.5000,1.0000,33679.0889,0.0000,0.0000,185234.9889,0.0000,-185234.9889,22.0561,14.7588,16243.2000,0.0000,16243.2000,0.4211,4390.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0541,0.0000,0.0000,0.0000,11853.1459,11853.1459,21.5847,33.6255,0.0000,710.5000,-710.5000,0.0184,0.0000,0.0000,0.0000,145.0000,4.9000,1.0000,145.0000,0.0000,0.0000,855.5000,0.0000,-855.5000,21.6157,14.3184,1130.5000,0.0000,1130.5000,0.0293,305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,305.5405,0.0000,0.0000,0.0000,824.9595,824.9595,21.5493,21.5488,336.6000,216.0000,120.6000,0.0087,76.5000,4.4000,1.0000,44.0816,4.9000,1.0000,120.5816,0.0000,0.0000,260.0816,260.1000,0.0184,21.5493,14.2520,14007.8000,0.0000,14007.8000,0.3632,3785.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3785.8919,0.0000,0.0000,0.0000,10221.9081,10221.9081,21.1243,16.2743,18.6993,-8.9232,-133848.1759,7.1552,879.9373,8.7994,7.1552,0.0000,13.3178,16.2570,15.7337,15.9953,-1.8055,-14444.3842,7.1552,1830.3348,18.3033,7.1552,0.0000,46.8288,15.7142,15.3808,15.5475,-1.3146,-9202.4295,7.1552,2129.0421,21.2904,7.1552,0.0000,61.1388,21.6266,21.6126,48.5321,21.5986,48.4701,21.5847,48.4084,21.5847,2179.8264,87.1931,21.5858,21.5736,47.5713,21.5615,47.5288,21.5493,47.4864,21.5493,2179.8264,87.1931,21.1789,21.1608,49.9199,21.1426,49.9235,21.1243,49.9254,21.1243,633.6968,12.6739,16.2743,16.2685,24.9135,16.2628,24.9013,16.2570,24.8891,16.2570,2179.8264,87.1931,15.7337,15.7272,23.5547,15.7207,23.5335,15.7142,23.5123,15.7142,2179.8264,87.1931,15.3808,15.3685,23.0110,15.3562,22.9719,15.3441,22.9334,15.3441,633.6968,12.6739,7.1552,158.8940,4.7701,0.0000,121.2855,280.1795,-120764.3000,-163190.4570,-157494.9896
788.0000,15.2954,27.5177,0.0000,151300.0000,-151300.0000,3.9227,0.0000,0.0000,0.0000,33622.2222,4.5000,1.0000,33622.2222,0.0000,0.0000,184922.2222,0.0000,-184922.2222,22.0422,14.7449,16247.4000,0.0000,16247.4000,0.4212,4391.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1892,0.0000,0.0000,0.0000,11856.2108,11856.2108,21.5659,33.6067,0.0000,20.8000,-20.8000,0.0005,0.0000,0.0000,0.0000,4.2449,4.9000,1.0000,4.2449,0.0000,0.0000,25.0449,0.0000,-25.0449,21.5668,14.2695,863.7000,0.0000,863.7000,0.0224,233.4324,3.7000,1.0000,0.0000,0.0000,0.0000,233.4324,0.0000,0.0000,0.0000,630.2676,630.2676,21.5007,15.8938,927.3000,163.3000,764.0000,0.0240,210.7500,4.4000,1.0000,33.3265,4.9000,1.0000,244.0765,0.0000,0.0000,196.6265,716.5500,519.9235,21.4817,14.1844,13366.9000,0.0000,13366.9000,0.3466,3612.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3612.6757,0.0000,0.0000,0.0000,9754.2243,9754.2243,21.0367,16.0115,18.5241,-9.1824,-137736.2825,7.1063,879.6922,8.7969,7.1063,0.0000,13.0464,15.9926,15.6249,15.8088,-1.2598,-10078.0730,7.1063,1831.1973,18.3120,7.1063,0.0000,45.8745,15.6051,15.3348,15.4700,-1.0583,-7408.3502,7.1063,2120.9753,21.2098,7.1063,0.0000,59.8929,21.6097,21.5951,48.1921,21.5805,48.1303,21.5659,48.0685,21.5659,2153.6248,86.1450,21.5438,21.5294,47.7773,21.5150,47.7151,21.5007,47.6531,21.5007,2153.6248,86.1450,21.1258,21.0959,50.4009,21.0662,50.2506,21.0367,50.1027,21.0367,626.1333,12.5227,16.0115,16.0052,23.0679,15.9989,23.0500,15.9926,23.0322,15.9926,2153.6248,86.1450,15.6249,15.6183,22.6911,15.6117,22.6710,15.6051,22.6509,15.6051,2153.6248,86.1450,15.3348,15.3217,22.5826,15.3085,22.5381,15.2954,22.4936,15.2954,626.1333,12.5227,7.1063,155.9130,4.7375,0.0000,118.8138,274.7269,-120078.8000,-162186.6409,-155222.7057
789.0000,15.2167,27.4303,101.3000,91480.1000,-91378.8000,2.3718,23.0227,4.4000,1.0000,20328.9111,4.5000,1.0000,20351.9338,0.0000,0.0000,111809.0111,78.2773,-111730.7338,21.2675,13.9702,16225.5000,0.0000,16225.5000,0.4207,4385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4385.2703,0.0000,0.0000,0.0000,11840.2297,11840.2297,20.5863,12.8590,610.2000,0.0000,610.2000,0.0158,138.6818,4.4000,1.0000,0.0000,0.0000,0.0000,138.6818,0.0000,0.0000,0.0000,471.5182,471.5182,20.5608,13.2635,945.5000,0.0000,945.5000,0.0245,255.5405,3.7000,1.0000,0.0000,0.0000,0.0000,255.5405,0.0000,0.0000,0.0000,689.9595,689.9595,20.4844,13.6220,1596.8000,114.7000,1482.1000,0.0414,362.9091,4.4000,1.0000,23.4082,4.9000,1.0000,386.3173,0.0000,0.0000,138.1082,1233.8909,1095.7827,20.4251,13.1278,12245.3000,0.0000,12245.3000,0.3175,3309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3309.5405,0.0000,0.0000,0.0000,8935.7595,8935.7595,19.9043,15.8805,17.8924,-4.9534,-74301.4661,4.7875,606.9905,6.0699,4.7875,0.0000,3.9893,15.8518,15.4926,15.6722,-0.8291,-6633.0848,4.7875,1240.3422,12.4034,4.7875,0.0000,14.0275,15.4651,15.2719,15.3685,-0.5097,-3567.5719,4.7875,1434.6683,14.3467,4.7875,0.0000,18.3140,20.6263,20.6129,38.2864,20.5996,38.2408,20.5863,38.1954,20.5863,1076.3780,43.0551,20.5234,20.5104,37.8977,20.4974,37.8537,20.4844,37.8096,20.4844,1076.3780,43.0551,19.9411,19.9293,36.6978,19.9170,36.7779,19.9043,36.8524,19.9043,314.5553,6.2911,15.8805,15.8709,22.4381,15.8614,22.3885,15.8518,22.3392,15.8518,1076.3780,43.0551,15.4926,15.4834,21.5997,15.4742,21.5551,15.4651,21.5106,15.4651,1076.3780,43.0551,15.2719,15.2533,21.9110,15.2349,21.8058,15.2167,21.7024,15.2167,314.5553,6.2911,4.7875,52.5529,3.1917,0.0000,36.3308,88.8837,-59870.2000,-88697.4843,-84502.1228
790.0000,15.1574,27.3414,414.2000,83724.2000,-83310.0000,2.1707,94.1364,4.4000,1.0000,18605.3778,4.5000,1.0000,18699.5141,0.0000,0.0000,102329.5778,320.0636,-102009.5141,21.1888,13.8915,13749.3000,0.0000,13749.3000,0.3565,3716.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3716.0270,0.0000,0.0000,0.0000,10033.2730,10033.2730,20.5381,12.8108,1910.7000,0.0000,1910.7000,0.0495,434.2500,4.4000,1.0000,0.0000,0.0000,0.0000,434.2500,0.0000,0.0000,0.0000,1476.4500,1476.4500,20.4508,13.1535,559.0000,0.0000,559.0000,0.0145,151.0811,3.7000,1.0000,0.0000,0.0000,0.0000,151.0811,0.0000,0.0000,0.0000,407.9189,407.9189,20.3712,12.8184,2809.4000,40.7000,2768.7000,0.0728,638.5000,4.4000,1.0000,8.3061,4.9000,1.0000,646.8061,0.0000,0.0000,49.0061,2170.9000,2121.8939,20.2457,12.9484,10002.0000,0.0000,10002.0000,0.2593,2703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2703.2432,0.0000,0.0000,0.0000,7298.7568,7298.7568,19.7131,15.5567,17.6349,-4.6865,-70298.0419,4.3851,561.4471,5.6145,4.3851,0.0000,3.0654,15.5318,15.4912,15.5115,-0.0859,-687.0618,4.3851,1143.3097,11.4331,4.3851,0.0000,10.7789,15.4590,15.2170,15.3380,-0.5845,-4091.4261,4.3851,1315.6512,13.1565,4.3851,0.0000,14.0727,20.5956,20.5763,39.3327,20.5572,39.2292,20.5381,39.1263,20.5381,923.1757,36.9270,20.4267,20.4081,38.5699,20.3896,38.4711,20.3712,38.3728,20.3712,923.1757,36.9270,19.8142,19.7799,37.5903,19.7462,37.3767,19.7131,37.1706,19.7131,270.1109,5.4022,15.5567,15.5484,19.7659,15.5401,19.7342,15.5318,19.7024,15.5318,923.1757,36.9270,15.4912,15.4804,21.8871,15.4697,21.8316,15.4590,21.7764,15.4590,923.1757,36.9270,15.2170,15.1970,21.4185,15.1772,21.3084,15.1574,21.1992,15.1574,270.1109,5.4022,4.3851,41.2940,2.9234,0.0000,27.9170,69.2109,-54320.3000,-80671.2216,-75076.5298
791.0000,15.1964,27.3016,997.1000,65850.1000,-64853.0000,1.7073,226.6136,4.4000,1.0000,14633.3556,4.5000,1.0000,14859.9692,0.0000,0.0000,80483.4556,770.4864,-79712.9692,20.0035,12.7062,13423.6000,0.0000,13423.6000,0.3480,3628.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0000,0.0000,0.0000,0.0000,9795.6000,9795.6000,19.3857,11.6584,17018.0000,0.0000,17018.0000,0.4412,3867.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3867.7273,0.0000,0.0000,0.0000,13150.2727,13150.2727,18.5927,11.2954,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,18.5667,10.8394,5117.5000,0.0000,5117.5000,0.1327,1163.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1163.0682,0.0000,0.0000,0.0000,3954.4318,3954.4318,18.3282,11.0309,8720.2000,0.0000,8720.2000,0.2261,2356.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2356.8108,0.0000,0.0000,0.0000,6363.3892,6363.3892,18.0002,16.2825,17.1414,-1.8990,-28484.2791,4.2992,560.9798,5.6098,4.2992,0.0000,2.8890,16.2313,15.1820,15.7067,-2.1751,-17401.1847,4.2992,1112.3256,11.1233,4.2992,0.0000,10.1583,15.1574,15.2655,15.2114,0.2558,1790.9160,4.2992,1296.4010,12.9640,4.2992,0.0000,13.2625,19.4128,19.4038,28.3257,19.3948,28.3326,19.3857,28.3389,19.3857,891.8460,35.6738,18.5743,18.5718,21.2413,18.5693,21.3100,18.5667,21.3774,18.5667,891.8460,35.6738,17.9444,17.9645,16.8532,17.9831,17.3136,18.0002,17.7543,18.0002,261.0161,5.2203,16.2825,16.2653,27.6877,16.2483,27.5698,16.2313,27.4529,16.2313,891.8460,35.6738,15.1820,15.1738,18.9972,15.1656,18.9720,15.1574,18.9467,15.1574,891.8460,35.6738,15.2655,15.2422,22.1785,15.2192,22.0392,15.1964,21.9015,15.1964,261.0161,5.2203,4.2992,39.1140,2.8662,0.0000,26.3097,65.4237,-20155.3000,-46143.9565,-44094.5478
792.0000,15.1523,27.1529,1673.1000,58323.0000,-56649.9000,1.5121,380.2500,4.4000,1.0000,12960.6667,4.5000,1.0000,13340.9167,0.0000,0.0000,71283.6667,1292.8500,-69990.8167,19.4393,12.1420,13423.9000,0.0000,13423.9000,0.3480,3628.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0811,0.0000,0.0000,0.0000,9795.8189,9795.8189,18.8091,11.0818,24342.5000,0.0000,24342.5000,0.6311,5532.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5532.3864,0.0000,0.0000,0.0000,18810.1136,18810.1136,17.6569,10.3596,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,17.6272,9.8999,7457.8000,0.0000,7457.8000,0.1934,1694.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1694.9545,0.0000,0.0000,0.0000,5762.8455,5762.8455,17.2742,9.9769,4874.7000,0.0000,4874.7000,0.1264,1317.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1317.4865,0.0000,0.0000,0.0000,3557.2135,3557.2135,17.0785,16.4798,16.7792,-0.6516,-9774.5749,4.2330,560.1127,5.6011,4.2330,0.0000,2.7574,16.4330,15.1585,15.7957,-2.6011,-20808.7586,4.2330,1091.3399,10.9134,4.2330,0.0000,9.6957,15.1293,15.2153,15.1723,0.2006,1404.3876,4.2330,1278.4051,12.7841,4.2330,0.0000,12.6585,18.8393,18.8292,24.8664,18.8191,24.8512,18.8091,24.8360,18.8091,867.9750,34.7190,17.6381,17.6345,15.4185,17.6308,15.4548,17.6272,15.4910,17.6272,867.9750,34.7190,17.0564,17.0637,10.6583,17.0711,10.8790,17.0785,11.1018,17.0785,254.0852,5.0817,16.4798,16.4642,28.9156,16.4486,28.8266,16.4330,28.7378,16.4330,867.9750,34.7190,15.1585,15.1487,19.3396,15.1390,19.2973,15.1293,19.2552,15.1293,867.9750,34.7190,15.2153,15.1942,21.5929,15.1733,21.4909,15.1523,21.3888,15.1523,254.0852,5.0817,4.2330,37.4818,2.8220,0.0000,25.1115,62.5934,-6129.4000,-31757.1711,-29178.9459
793.0000,15.1156,26.9912,2356.6000,52546.7000,-50190.1000,1.3624,535.5909,4.4000,1.0000,11677.0444,4.5000,1.0000,12212.6354,0.0000,0.0000,64223.7444,1821.0091,-62402.7354,19.0556,11.7583,13427.6000,0.0000,13427.6000,0.3481,3629.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0811,0.0000,0.0000,0.0000,9798.5189,9798.5189,18.4064,10.6791,27941.2000,0.0000,27941.2000,0.7244,6350.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6350.2727,0.0000,0.0000,0.0000,21590.9273,21590.9273,17.0432,9.7459,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,17.0127,9.2854,9746.0000,0.0000,9746.0000,0.2527,2215.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2215.0000,0.0000,0.0000,0.0000,7531.0000,7531.0000,16.5372,9.2399,1510.2000,0.0000,1510.2000,0.0392,408.1622,3.7000,1.0000,0.0000,0.0000,0.0000,408.1622,0.0000,0.0000,0.0000,1102.0378,1102.0378,16.4802,16.5364,16.5083,0.0594,891.0387,4.1064,549.1082,5.4911,4.1064,0.0000,2.5173,16.4902,15.1674,15.8288,-2.6189,-20950.8563,4.1064,1057.3257,10.5733,4.1064,0.0000,8.8516,15.1362,15.1801,15.1581,0.0995,696.4132,4.1064,1240.8708,12.4087,4.1064,0.0000,11.5564,18.4369,18.4267,22.9145,18.4166,22.8953,18.4064,22.8761,18.4064,823.1748,32.9270,17.0240,17.0202,12.5732,17.0165,12.6004,17.0127,12.6276,17.0127,823.1748,32.9270,16.4676,16.4719,7.7450,16.4761,7.9058,16.4802,8.0661,16.4802,241.0738,4.8215,16.5364,16.5210,28.8735,16.5056,28.7915,16.4902,28.7097,16.4902,823.1748,32.9270,15.1674,15.1570,19.7613,15.1465,19.7145,15.1362,19.6679,15.1362,823.1748,32.9270,15.1801,15.1585,21.2812,15.1370,21.1748,15.1156,21.0691,15.1156,241.0738,4.8215,4.1064,34.4872,2.7376,0.0000,22.9253,57.4125,2851.7000,-22076.1000,-19363.4044
794.0000,15.1019,26.8108,3179.8000,47870.9000,-44691.1000,1.2411,722.6818,4.4000,1.0000,10637.9778,4.5000,1.0000,11360.6596,0.0000,0.0000,58508.8778,2457.1182,-56051.7596,18.5129,11.2156,13428.0000,0.0000,13428.0000,0.3481,3629.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3629.1892,0.0000,0.0000,0.0000,9798.8108,9798.8108,17.8938,10.1665,35553.9000,0.0000,35553.9000,0.9218,8080.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8080.4318,0.0000,0.0000,0.0000,27473.4682,27473.4682,16.2219,8.9246,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,16.2031,8.4758,11407.2000,0.0000,11407.2000,0.2958,2592.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2592.5455,0.0000,0.0000,0.0000,8814.6545,8814.6545,15.6666,8.3693,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,15.6733,16.7502,16.2118,1.1798,17697.0850,4.2604,576.3412,5.7634,4.2604,0.0000,2.8115,16.7010,15.1416,15.9213,-3.2030,-25624.0790,4.2604,1093.0149,10.9301,4.2604,0.0000,9.8858,15.1120,15.1653,15.1387,0.1251,875.5176,4.2604,1288.4282,12.8843,4.2604,0.0000,12.9067,17.9166,17.9090,19.5669,17.9014,19.5714,17.8938,19.5757,17.8938,877.8417,35.1137,16.2032,16.2032,7.2778,16.2031,7.3372,16.2031,7.3961,16.2031,877.8417,35.1137,15.6281,15.6436,1.3163,15.6587,1.6006,15.6733,1.8793,15.6733,256.9501,5.1390,16.7502,16.7338,30.5799,16.7174,30.4911,16.7010,30.4026,16.7010,877.8417,35.1137,15.1416,15.1318,19.7062,15.1219,19.6671,15.1120,19.6282,15.1120,877.8417,35.1137,15.1653,15.1441,21.2391,15.1229,21.1410,15.1019,21.0432,15.1019,256.9501,5.1390,4.2604,38.1534,2.8403,0.0000,25.6040,63.7574,16988.4000,-9023.1828,-7051.4764
795.0000,15.0768,26.5901,4013.8000,43748.7000,-39734.9000,1.1343,912.2273,4.4000,1.0000,9721.9333,4.5000,1.0000,10634.1606,0.0000,0.0000,53470.6333,3101.5727,-50369.0606,18.2838,10.9865,13428.1000,0.0000,13428.1000,0.3481,3629.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2162,0.0000,0.0000,0.0000,9798.8838,9798.8838,17.6334,9.9062,34168.1000,0.0000,34168.1000,0.8859,7765.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7765.4773,0.0000,0.0000,0.0000,26402.6227,26402.6227,15.9524,8.6551,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,15.9248,8.1975,12558.3000,0.0000,12558.3000,0.3256,2854.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2854.1591,0.0000,0.0000,0.0000,9704.1409,9704.1409,15.3069,8.0096,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,15.3074,16.7270,16.0172,1.4865,22297.5382,4.0722,555.0837,5.5508,4.0722,0.0000,2.4549,16.6801,15.1684,15.9242,-2.9679,-23743.2311,4.0722,1044.5881,10.4459,4.0722,0.0000,8.6321,15.1360,15.1420,15.1390,0.0134,93.8787,4.0722,1231.4690,12.3147,4.0722,0.0000,11.2699,17.6599,17.6510,18.9280,17.6422,18.9149,17.6334,18.9019,17.6334,811.2444,32.4498,15.9330,15.9303,7.6026,15.9275,7.6256,15.9248,7.6487,15.9248,811.2444,32.4498,15.2889,15.2950,1.1118,15.3012,1.2529,15.3074,1.3957,15.3074,237.6081,4.7522,16.7270,16.7113,29.7678,16.6957,29.6908,16.6801,29.6139,16.6801,811.2444,32.4498,15.1684,15.1576,20.1489,15.1468,20.1011,15.1360,20.0535,15.1360,811.2444,32.4498,15.1420,15.1202,21.0593,15.0984,20.9560,15.0768,20.8535,15.0768,237.6081,4.7522,4.0722,33.7049,2.7148,0.0000,22.3570,56.0619,21225.1000,-3875.6159,-1351.8142
796.0000,15.0725,26.3085,5126.5000,40169.1000,-35042.6000,1.0415,1165.1136,4.4000,1.0000,8926.4667,4.5000,1.0000,10091.5803,0.0000,0.0000,49095.5667,3961.3864,-45134.1803,17.8476,10.5503,13424.3000,0.0000,13424.3000,0.3480,3628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1892,0.0000,0.0000,0.0000,9796.1108,9796.1108,17.2257,9.4984,40564.1000,0.0000,40564.1000,1.0517,9219.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9219.1136,0.0000,0.0000,0.0000,31344.9864,31344.9864,15.2984,8.0011,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,15.2830,7.5557,13457.1000,0.0000,13457.1000,0.3489,3058.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3058.4318,0.0000,0.0000,0.0000,10398.6682,10398.6682,14.6436,7.3463,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,14.6764,16.8782,15.7773,2.3872,35808.7268,4.2166,580.2237,5.8022,4.2166,0.0000,2.7256,16.8287,15.1523,15.9905,-3.4081,-27265.1198,4.2166,1078.8393,10.7884,4.2166,0.0000,9.5839,15.1217,15.1368,15.1292,0.0351,245.8695,4.2166,1275.6587,12.7566,4.2166,0.0000,12.5126,17.2453,17.2388,16.4079,17.2322,16.4165,17.2257,16.4249,17.2257,862.1402,34.4856,15.2795,15.2807,3.4277,15.2819,3.4886,15.2830,3.5490,15.2830,862.1402,34.4856,14.6262,14.6434,-3.6849,14.6602,-3.4135,14.6764,-3.1477,14.6764,252.3908,5.0478,16.8782,16.8617,30.9551,16.8452,30.8711,16.8287,30.7873,16.8287,862.1402,34.4856,15.1523,15.1420,20.0787,15.1318,20.0387,15.1217,19.9988,15.1217,862.1402,34.4856,15.1368,15.1153,21.1114,15.0938,21.0147,15.0725,20.9183,15.0725,252.3908,5.0478,4.2166,37.0867,2.8111,0.0000,24.8221,61.9089,33212.1000,6996.0824,8789.4764
797.0000,15.0166,26.6469,4308.1000,56233.8000,-51925.7000,1.4580,979.1136,4.4000,1.0000,12496.4000,4.5000,1.0000,13475.5136,0.0000,0.0000,68730.2000,3328.9864,-65401.2136,18.5470,11.2497,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,17.9746,10.2473,38452.2000,0.0000,38452.2000,0.9969,8739.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8739.1364,0.0000,0.0000,0.0000,29713.0636,29713.0636,16.3707,9.0734,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,16.3194,8.5921,14108.6000,0.0000,14108.6000,0.3658,3206.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3206.5000,0.0000,0.0000,0.0000,10902.1000,10902.1000,15.7309,8.4336,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,15.6100,16.1240,15.8670,0.6347,9520.8000,4.8031,658.5884,6.5859,4.8031,0.0000,4.0283,16.1017,15.4508,15.7763,-1.5073,-12058.2117,4.8031,1239.2720,12.3927,4.8031,0.0000,14.1644,15.4161,15.0682,15.2422,-0.9207,-6445.1648,4.8031,1446.5564,14.4656,4.8031,0.0000,18.4928,18.0183,18.0037,25.6920,17.9891,25.6161,17.9746,25.5408,17.9746,1082.4936,43.2997,16.3543,16.3425,16.5472,16.3309,16.4729,16.3194,16.3994,16.3194,1082.4936,43.2997,15.6966,15.6667,12.3665,15.6378,12.0509,15.6100,11.7498,15.6100,316.3285,6.3266,16.1240,16.1166,23.0769,16.1092,23.0859,16.1017,23.0943,16.1017,1082.4936,43.2997,15.4508,15.4392,23.1267,15.4276,23.0734,15.4161,23.0202,15.4161,1082.4936,43.2997,15.0682,15.0510,20.3891,15.0339,20.3459,15.0166,20.3015,15.0166,316.3285,6.3266,4.8031,53.0224,3.2020,0.0000,36.6854,89.7078,15343.1000,-14053.1851,-8982.5765
798.0000,15.0680,26.7300,4546.4000,62702.6000,-58156.2000,1.6257,1033.2727,4.4000,1.0000,13933.9111,4.5000,1.0000,14967.1838,0.0000,0.0000,76636.5111,3513.1273,-73123.3838,18.5503,11.2530,13421.4000,0.0000,13421.4000,0.3480,3627.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4054,0.0000,0.0000,0.0000,9793.9946,9793.9946,18.0520,10.3247,44713.0000,0.0000,44713.0000,1.1593,10162.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10162.0455,0.0000,0.0000,0.0000,34550.9545,34550.9545,16.4066,9.1093,551.1000,0.0000,551.1000,0.0143,148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,148.9459,0.0000,0.0000,0.0000,402.1541,402.1541,16.3670,8.6397,14048.7000,0.0000,14048.7000,0.3642,3192.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3192.8864,0.0000,0.0000,0.0000,10855.8136,10855.8136,15.8500,8.5527,4555.6000,0.0000,4555.6000,0.1181,1231.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1231.2432,0.0000,0.0000,0.0000,3324.3568,3324.3568,15.6608,16.0351,15.8479,0.5240,7859.5499,5.4443,747.0823,7.4708,5.4443,0.0000,5.8668,16.0086,15.4328,15.7207,-1.5112,-12089.8427,5.4443,1407.8161,14.0782,5.4443,0.0000,20.6292,15.4061,15.1209,15.2635,-0.8557,-5989.6809,5.4443,1638.3065,16.3831,5.4443,0.0000,26.9331,18.0839,18.0733,26.2099,18.0626,26.1833,18.0520,26.1565,18.0520,1348.2873,53.9315,16.3874,16.3806,16.8389,16.3738,16.8284,16.3670,16.8176,16.3670,1348.2873,53.9315,15.6917,15.6817,12.5146,15.6714,12.5094,15.6608,12.4991,15.6608,393.3370,7.8667,16.0351,16.0262,23.0909,16.0174,23.0732,16.0086,23.0554,16.0086,1348.2873,53.9315,15.4328,15.4239,22.5659,15.4150,22.5417,15.4061,22.5173,15.4061,1348.2873,53.9315,15.1209,15.1032,21.2102,15.0856,21.1538,15.0680,21.0976,15.0680,393.3370,7.8667,5.4443,74.8338,3.6296,0.0000,53.4292,128.2630,19133.6000,-14196.1103,-10219.9737
799.0000,15.1275,27.2416,1662.2000,118745.5000,-117083.3000,3.0787,377.7727,4.4000,1.0000,26387.8889,4.5000,1.0000,26765.6616,0.0000,0.0000,145133.3889,1284.4273,-143848.9616,20.3063,13.0090,13421.4000,0.0000,13421.4000,0.3480,3627.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4054,0.0000,0.0000,0.0000,9793.9946,9793.9946,19.8986,12.1713,23654.9000,0.0000,23654.9000,0.6133,5376.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5376.1136,0.0000,0.0000,0.0000,18278.7864,18278.7864,19.2405,11.9432,503.6000,0.0000,503.6000,0.0131,136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,136.1081,0.0000,0.0000,0.0000,367.4919,367.4919,19.1642,11.4369,13558.4000,0.0000,13558.4000,0.3515,3081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3081.4545,0.0000,0.0000,0.0000,10476.9455,10476.9455,18.7870,11.4897,15294.6000,0.0000,15294.6000,0.3965,4133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4133.6757,0.0000,0.0000,0.0000,11160.9243,11160.9243,18.2103,15.0310,16.6206,-5.8875,-88312.9092,7.2016,958.8145,9.5881,7.2016,0.0000,13.5788,15.0265,15.5301,15.2783,1.7486,13988.6230,7.2016,1895.1057,18.9511,7.2016,0.0000,47.7464,15.5083,15.1687,15.3385,-1.3476,-9433.4799,7.2016,2160.6703,21.6067,7.2016,0.0000,62.3368,19.9537,19.9353,44.7546,19.9169,44.6495,19.8986,44.5449,19.8986,2204.8144,88.1926,19.2273,19.2062,45.1907,19.1852,45.0379,19.1642,44.8859,19.1642,2204.8144,88.1926,18.3852,18.3260,45.3096,18.2677,44.7135,18.2103,44.1284,18.2103,640.9095,12.8182,15.0310,15.0295,13.6983,15.0280,13.7503,15.0265,13.8020,15.0265,2204.8144,88.1926,15.5301,15.5229,23.3970,15.5156,23.3859,15.5083,23.3747,15.5083,2204.8144,88.1926,15.1687,15.1550,21.8102,15.1413,21.7991,15.1275,21.7870,15.1275,640.9095,12.8182,7.2016,161.7557,4.8011,0.0000,123.6620,285.4177,-50650.4000,-93770.8190,-83757.7661
800.0000,15.1766,27.3719,552.5000,158297.1000,-157744.6000,4.1041,125.5682,4.4000,1.0000,35177.1333,4.5000,1.0000,35302.7015,0.0000,0.0000,193474.2333,426.9318,-193047.3015,20.7857,13.4884,22799.8000,0.0000,22799.8000,0.5911,6162.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6162.1081,0.0000,0.0000,0.0000,16637.6919,16637.6919,20.2669,12.5397,17730.3000,0.0000,17730.3000,0.4597,4029.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4029.6136,0.0000,0.0000,0.0000,13700.6864,13700.6864,19.8689,12.5716,1025.4000,0.0000,1025.4000,0.0266,277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,277.1351,0.0000,0.0000,0.0000,748.2649,748.2649,19.8087,12.0815,13338.3000,0.0000,13338.3000,0.3458,3031.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3031.4318,0.0000,0.0000,0.0000,10306.8682,10306.8682,19.5093,12.2120,16256.3000,0.0000,16256.3000,0.4215,4393.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5946,0.0000,0.0000,0.0000,11862.7054,11862.7054,19.0682,15.2909,17.1796,-8.6670,-130004.6431,8.9233,1162.6280,11.6263,8.9233,0.0000,25.8308,15.2761,15.3505,15.3133,0.3199,2558.9594,8.9233,2344.8939,23.4489,8.9233,0.0000,90.8276,15.3360,15.2103,15.2732,-0.6184,-4328.9988,8.9233,2684.1518,26.8415,8.9233,0.0000,118.5828,20.3023,20.2905,45.4687,20.2787,45.4407,20.2669,45.4124,20.2669,3218.9247,128.7570,19.8471,19.8343,47.2771,19.8215,47.2287,19.8087,47.1800,19.8087,3218.9247,128.7570,19.1646,19.1326,50.1003,19.1005,49.9259,19.0682,49.7473,19.0682,933.2623,18.6652,15.2909,15.2860,18.0988,15.2810,18.1028,15.2761,18.1067,15.2761,3218.9247,128.7570,15.3505,15.3457,21.3988,15.3409,21.4085,15.3360,21.4181,15.3360,3218.9247,128.7570,15.2103,15.1991,22.2467,15.1879,22.2565,15.1766,22.2657,15.1766,933.2623,18.6652,8.9233,292.4579,5.9488,0.0000,235.2413,527.6992,-86594.5000,-139791.0848,-131774.6826
801.0000,15.1681,27.3816,194.2000,170463.4000,-170269.2000,4.4196,44.1364,4.4000,1.0000,37880.7556,4.5000,1.0000,37924.8919,0.0000,0.0000,208344.1556,150.0636,-208194.0919,21.0121,13.7148,27811.9000,0.0000,27811.9000,0.7211,7516.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7516.7297,0.0000,0.0000,0.0000,20295.1703,20295.1703,20.4100,31.0183,1516.8000,8182.3000,-6665.5000,0.2121,344.7273,4.4000,1.0000,1669.8571,4.9000,1.0000,2014.5844,0.0000,0.0000,9852.1571,1172.0727,-8680.0844,20.6536,13.3563,1730.2000,0.0000,1730.2000,0.0449,467.6216,3.7000,1.0000,0.0000,0.0000,0.0000,467.6216,0.0000,0.0000,0.0000,1262.5784,1262.5784,20.5768,12.8495,13698.6000,0.0000,13698.6000,0.3552,3113.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3113.3182,0.0000,0.0000,0.0000,10585.2818,10585.2818,20.2797,12.9824,15615.2000,0.0000,15615.2000,0.4049,4220.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4220.3243,0.0000,0.0000,0.0000,11394.8757,11394.8757,19.8592,15.4094,17.6343,-10.5685,-158527.2330,9.2365,1182.6374,11.8264,9.2365,0.0000,28.6477,15.3948,15.3254,15.3601,-0.3089,-2471.0232,9.2365,2422.7071,24.2271,9.2365,0.0000,100.7324,15.3106,15.1988,15.2547,-0.5692,-3984.2221,9.2365,2780.4159,27.8042,9.2365,0.0000,131.5143,20.4425,20.4316,45.0807,20.4208,45.0570,20.4100,45.0332,20.4100,3421.4825,136.8593,20.6182,20.6044,52.1362,20.5906,52.0756,20.5768,52.0150,20.5768,3421.4825,136.8593,19.9598,19.9262,56.0137,19.8927,55.8157,19.8592,55.6182,19.8592,991.5843,19.8317,15.4094,15.4045,19.7857,15.3996,19.7887,15.3948,19.7917,15.3948,3421.4825,136.8593,15.3254,15.3205,21.3095,15.3155,21.3123,15.3106,21.3150,15.3106,3421.4825,136.8593,15.1988,15.1886,21.9995,15.1784,22.0117,15.1681,22.0236,15.1681,991.5843,19.8317,9.2365,321.7474,6.1577,0.0000,260.8945,582.6419,-118078.8000,-173336.2702,-164982.4783
802.0000,15.1689,27.3886,56.6000,178580.8000,-178524.2000,4.6300,12.8636,4.4000,1.0000,39684.6222,4.5000,1.0000,39697.4859,0.0000,0.0000,218265.4222,43.7364,-218221.6859,21.0264,13.7291,31618.4000,0.0000,31618.4000,0.8198,8545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8545.5135,0.0000,0.0000,0.0000,23072.8865,23072.8865,20.3781,32.2436,194.5000,8571.2000,-8376.7000,0.2222,44.2045,4.4000,1.0000,1749.2245,4.9000,1.0000,1793.4290,0.0000,0.0000,10320.4245,150.2955,-10170.1290,20.6511,13.3538,1872.3000,0.0000,1872.3000,0.0485,506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,506.0270,0.0000,0.0000,0.0000,1366.2730,1366.2730,20.5813,12.8540,14029.4000,0.0000,14029.4000,0.3637,3188.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3188.5000,0.0000,0.0000,0.0000,10840.9000,10840.9000,20.2903,12.9930,13691.8000,0.0000,13691.8000,0.3550,3700.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3700.4865,0.0000,0.0000,0.0000,9991.3135,9991.3135,19.9486,15.7143,17.8315,-10.5165,-157748.0328,9.6589,1227.4608,12.2746,9.6589,0.0000,32.7609,15.6971,15.3466,15.5219,-1.6319,-13055.2460,9.6589,2517.3293,25.1733,9.6589,0.0000,115.1954,15.3320,15.1983,15.2652,-0.7113,-4979.2589,9.6589,2906.3674,29.0637,9.6589,0.0000,150.3969,20.4071,20.3974,43.5477,20.3878,43.5325,20.3781,43.5172,20.3781,3703.3026,148.1321,20.6144,20.6034,49.4174,20.5923,49.3859,20.5813,49.3543,20.5813,3703.3026,148.1321,20.0221,19.9976,53.2823,19.9732,53.2021,19.9486,53.1206,19.9486,1072.6947,21.4539,15.7143,15.7086,22.9975,15.7028,22.9900,15.6971,22.9824,15.6971,3703.3026,148.1321,15.3466,15.3418,21.6172,15.3369,21.6177,15.3320,21.6181,15.3320,3703.3026,148.1321,15.1983,15.1885,21.9655,15.1787,21.9747,15.1689,21.9836,15.1689,1072.6947,21.4539,9.6589,364.1380,6.4393,0.0000,298.3532,662.4912,-125689.0000,-183120.4419,-175782.5377
803.0000,15.1854,27.4076,1.0000,185981.4000,-185980.4000,4.8219,0.2273,4.4000,1.0000,41329.2000,4.5000,1.0000,41329.4273,0.0000,0.0000,227310.6000,0.7727,-227309.8273,21.0247,13.7274,37329.2000,0.0000,37329.2000,0.9678,10088.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10088.9730,0.0000,0.0000,0.0000,27240.2270,27240.2270,20.2984,32.3392,0.0000,8114.9000,-8114.9000,0.2104,0.0000,0.0000,0.0000,1656.1020,4.9000,1.0000,1656.1020,0.0000,0.0000,9771.0020,0.0000,-9771.0020,20.5494,13.2521,1920.0000,0.0000,1920.0000,0.0498,518.9189,3.7000,1.0000,0.0000,0.0000,0.0000,518.9189,0.0000,0.0000,0.0000,1401.0811,1401.0811,20.4839,12.7566,13760.8000,0.0000,13760.8000,0.3568,3127.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3127.4545,0.0000,0.0000,0.0000,10633.3455,10633.3455,20.2107,12.9134,12409.5000,0.0000,12409.5000,0.3217,3353.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3353.9189,0.0000,0.0000,0.0000,9055.5811,9055.5811,19.9141,15.9460,17.9300,-10.2979,-154468.7379,10.0926,1277.7744,12.7777,10.0926,0.0000,37.3750,15.9286,15.4182,15.6734,-2.4838,-19870.4434,10.0926,2614.6624,26.1466,10.0926,0.0000,131.4199,15.4034,15.2142,15.3088,-1.0519,-7363.4224,10.0926,3031.6088,30.3161,10.0926,0.0000,171.5793,20.3249,20.3161,42.0689,20.3072,42.0585,20.2984,42.0481,20.2984,4002.8898,160.1156,20.5134,20.5036,46.9098,20.4937,46.8872,20.4839,46.8646,20.4839,4002.8898,160.1156,19.9781,19.9568,50.6441,19.9354,50.5899,19.9141,50.5352,19.9141,1158.8792,23.1776,15.9460,15.9402,25.0043,15.9344,24.9962,15.9286,24.9880,15.9286,4002.8898,160.1156,15.4182,15.4132,22.3399,15.4083,22.3381,15.4034,22.3362,15.4034,4002.8898,160.1156,15.2142,15.2046,22.1388,15.1950,22.1453,15.1854,22.1514,15.1854,1158.8792,23.1776,10.0926,411.2265,6.7284,0.0000,340.3742,751.6008,-128675.8000,-188750.5947,-181702.6038
804.0000,15.2148,27.4370,0.0000,194003.6000,-194003.6000,5.0299,0.0000,0.0000,0.0000,43111.9111,4.5000,1.0000,43111.9111,0.0000,0.0000,237115.5111,0.0000,-237115.5111,21.0794,13.7821,39242.2000,0.0000,39242.2000,1.0174,10606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10606.0000,0.0000,0.0000,0.0000,28636.2000,28636.2000,20.3448,32.3856,0.0000,10969.5000,-10969.5000,0.2844,0.0000,0.0000,0.0000,2238.6735,4.9000,1.0000,2238.6735,0.0000,0.0000,13208.1735,0.0000,-13208.1735,20.6715,13.3742,2260.9000,0.0000,2260.9000,0.0586,611.0541,3.7000,1.0000,0.0000,0.0000,0.0000,611.0541,0.0000,0.0000,0.0000,1649.8459,1649.8459,20.6008,12.8736,13062.2000,0.0000,13062.2000,0.3387,2968.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2968.6818,0.0000,0.0000,0.0000,10093.5182,10093.5182,20.3512,13.0539,10005.3000,0.0000,10005.3000,0.2594,2704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2704.1351,0.0000,0.0000,0.0000,7301.1649,7301.1649,20.1021,16.0662,18.0841,-10.8786,-163179.6015,10.4826,1319.4063,13.1941,10.4826,0.0000,41.8772,16.0496,15.4912,15.7704,-2.8220,-22576.1310,10.4826,2705.3282,27.0533,10.4826,0.0000,147.2507,15.4766,15.2432,15.3599,-1.3479,-9435.1150,10.4826,3142.3750,31.4237,10.4826,0.0000,192.2477,20.3711,20.3623,42.1823,20.3536,42.1696,20.3448,42.1569,20.3448,4281.0840,171.2434,20.6307,20.6207,47.2182,20.6108,47.1919,20.6008,47.1656,20.6008,4281.0840,171.2434,20.1706,20.1477,51.6592,20.1249,51.5767,20.1021,51.4944,20.1021,1238.8758,24.7775,16.0662,16.0606,25.7615,16.0551,25.7554,16.0496,25.7493,16.0496,4281.0840,171.2434,15.4912,15.4863,22.9642,15.4815,22.9616,15.4766,22.9590,15.4766,4281.0840,171.2434,15.2432,15.2338,22.4442,15.2243,22.4481,15.2148,22.4517,15.2148,1238.8758,24.7775,10.4826,456.7603,6.9884,0.0000,381.3755,838.1359,-140402.5000,-202642.9556,-195190.8475
805.0000,15.2412,27.4634,0.0000,201312.8000,-201312.8000,5.2194,0.0000,0.0000,0.0000,44736.1778,4.5000,1.0000,44736.1778,0.0000,0.0000,246048.9778,0.0000,-246048.9778,21.2742,13.9769,33999.5000,0.0000,33999.5000,0.8815,9189.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9189.0541,0.0000,0.0000,0.0000,24810.4459,24810.4459,20.6368,32.6776,0.0000,12526.0000,-12526.0000,0.3248,0.0000,0.0000,0.0000,2556.3265,4.9000,1.0000,2556.3265,0.0000,0.0000,15082.3265,0.0000,-15082.3265,21.0066,13.7093,2703.2000,0.0000,2703.2000,0.0701,730.5946,3.7000,1.0000,0.0000,0.0000,0.0000,730.5946,0.0000,0.0000,0.0000,1972.6054,1972.6054,20.9261,13.1988,12630.4000,0.0000,12630.4000,0.3275,2870.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2870.5455,0.0000,0.0000,0.0000,9759.8545,9759.8545,20.6868,13.3895,8723.0000,0.0000,8723.0000,0.2262,2357.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2357.5676,0.0000,0.0000,0.0000,6365.4324,6365.4324,20.4551,16.1157,18.2854,-11.7987,-176979.9696,10.5741,1320.8148,13.2081,10.5741,0.0000,42.9826,16.0995,15.5392,15.8194,-2.8567,-22853.9955,10.5741,2723.6699,27.2367,10.5741,0.0000,151.1377,15.5246,15.2697,15.3972,-1.4856,-10399.3358,10.5741,3165.1102,31.6511,10.5741,0.0000,197.3225,20.6658,20.6561,44.7307,20.6465,44.7072,20.6368,44.6838,20.6368,4347.5108,173.9004,20.9583,20.9475,49.6152,20.9368,49.5799,20.9261,49.5447,20.9261,4347.5108,173.9004,20.5307,20.5054,54.6553,20.4802,54.5429,20.4551,54.4308,20.4551,1257.9728,25.1595,16.1157,16.1103,25.8763,16.1049,25.8707,16.0995,25.8652,16.0995,4347.5108,173.9004,15.5392,15.5343,23.2808,15.5295,23.2773,15.5246,23.2738,15.5246,4347.5108,173.9004,15.2697,15.2602,22.6793,15.2507,22.6802,15.2412,22.6808,15.2412,1257.9728,25.1595,10.5741,467.8843,7.0494,0.0000,391.4429,859.3272,-155782.7000,-218222.9660,-210233.3009
806.0000,15.2775,27.4997,0.0000,207635.4000,-207635.4000,5.3833,0.0000,0.0000,0.0000,46141.2000,4.5000,1.0000,46141.2000,0.0000,0.0000,253776.6000,0.0000,-253776.6000,21.2251,13.9278,39232.6000,0.0000,39232.6000,1.0172,10603.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10603.4054,0.0000,0.0000,0.0000,28629.1946,28629.1946,20.5296,32.5704,0.0000,14713.9000,-14713.9000,0.3815,0.0000,0.0000,0.0000,3002.8367,4.9000,1.0000,3002.8367,0.0000,0.0000,17716.7367,0.0000,-17716.7367,20.9448,13.6475,2580.6000,0.0000,2580.6000,0.0669,697.4595,3.7000,1.0000,0.0000,0.0000,0.0000,697.4595,0.0000,0.0000,0.0000,1883.1405,1883.1405,20.8729,13.1456,12531.8000,0.0000,12531.8000,0.3249,2848.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2848.1364,0.0000,0.0000,0.0000,9683.6636,9683.6636,20.6460,13.3487,7761.3000,0.0000,7761.3000,0.2012,2097.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2097.6486,0.0000,0.0000,0.0000,5663.6514,5663.6514,20.4516,16.3134,18.3825,-11.7714,-176571.3005,11.0626,1376.7736,13.7677,11.0626,0.0000,49.2191,16.2962,15.6075,15.9519,-3.6733,-29386.6254,11.0626,2834.6888,28.3469,11.0626,0.0000,173.0666,15.5932,15.3053,15.4492,-1.7549,-12284.2680,11.0626,3304.5019,33.0450,11.0626,0.0000,225.9524,20.5542,20.5460,42.8976,20.5378,42.8890,20.5296,42.8804,20.5296,4710.0565,188.4023,20.9007,20.8914,47.9341,20.8822,47.9139,20.8729,47.8937,20.8729,4710.0565,188.4023,20.5132,20.4927,52.8335,20.4722,52.7821,20.4516,52.7301,20.4516,1362.1719,27.2434,16.3134,16.3077,27.5614,16.3019,27.5514,16.2962,27.5414,16.2962,4710.0565,188.4023,15.6075,15.6027,23.8011,15.5980,23.7975,15.5932,23.7939,15.5932,4710.0565,188.4023,15.3053,15.2960,23.0119,15.2868,23.0129,15.2775,23.0137,15.2775,1362.1719,27.2434,11.0626,530.2641,7.3750,0.0000,448.2381,978.5022,-160243.0000,-225633.6866,-218242.1938
807.0000,15.3074,27.5296,0.0000,213256.5000,-213256.5000,5.5291,0.0000,0.0000,0.0000,47390.3333,4.5000,1.0000,47390.3333,0.0000,0.0000,260646.8333,0.0000,-260646.8333,21.3955,14.0982,37327.9000,0.0000,37327.9000,0.9678,10088.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10088.6216,0.0000,0.0000,0.0000,27239.2784,27239.2784,20.7321,32.7729,0.0000,13767.0000,-13767.0000,0.3569,0.0000,0.0000,0.0000,2809.5918,4.9000,1.0000,2809.5918,0.0000,0.0000,16576.5918,0.0000,-16576.5918,21.1193,13.8220,1711.4000,0.0000,1711.4000,0.0444,462.5405,3.7000,1.0000,0.0000,0.0000,0.0000,462.5405,0.0000,0.0000,0.0000,1248.8595,1248.8595,21.0604,13.3332,12554.0000,0.0000,12554.0000,0.3255,2853.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2853.1818,0.0000,0.0000,0.0000,9700.8182,9700.8182,20.8338,13.5365,6799.6000,0.0000,6799.6000,0.1763,1837.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1837.7297,0.0000,0.0000,0.0000,4961.8703,4961.8703,20.6499,16.3731,18.5115,-12.2068,-183102.7085,11.0999,1374.7230,13.7472,11.0999,0.0000,49.7195,16.3566,15.6618,16.0092,-3.7183,-29746.6940,11.0999,2837.8677,28.3787,11.0999,0.0000,174.8262,15.6474,15.3352,15.4913,-1.9095,-13366.6739,11.0999,3310.1469,33.1015,11.0999,0.0000,228.2497,20.7592,20.7502,44.6646,20.7411,44.6449,20.7321,44.6251,20.7321,4738.3192,189.5328,21.0901,21.0802,49.1868,21.0703,49.1581,21.0604,49.1295,21.0604,4738.3192,189.5328,20.7179,20.6952,54.2838,20.6726,54.1988,20.6499,54.1139,20.6499,1370.2929,27.4059,16.3731,16.3676,27.6814,16.3621,27.6736,16.3566,27.6658,16.3566,4738.3192,189.5328,15.6618,15.6570,24.1439,15.6522,24.1393,15.6474,24.1346,15.6474,4738.3192,189.5328,15.3352,15.3259,23.2438,15.3166,23.2424,15.3074,23.2407,15.3074,1370.2929,27.4059,11.0999,535.2437,7.4000,0.0000,452.7954,988.0391,-168630.6000,-234072.5989,-226216.0763
808.0000,15.3376,27.5598,0.0000,217426.4000,-217426.4000,5.6372,0.0000,0.0000,0.0000,48316.9778,4.5000,1.0000,48316.9778,0.0000,0.0000,265743.3778,0.0000,-265743.3778,21.4620,14.1647,35428.1000,0.0000,35428.1000,0.9185,9575.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9575.1622,0.0000,0.0000,0.0000,25852.9378,25852.9378,20.8396,32.8804,0.0000,14333.5000,-14333.5000,0.3716,0.0000,0.0000,0.0000,2925.2041,4.9000,1.0000,2925.2041,0.0000,0.0000,17258.7041,0.0000,-17258.7041,21.2373,13.9400,1654.8000,0.0000,1654.8000,0.0429,447.2432,3.7000,1.0000,0.0000,0.0000,0.0000,447.2432,0.0000,0.0000,0.0000,1207.5568,1207.5568,21.1803,13.4531,12671.4000,0.0000,12671.4000,0.3285,2879.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2879.8636,0.0000,0.0000,0.0000,9791.5364,9791.5364,20.9547,13.6574,7761.3000,0.0000,7761.3000,0.2012,2097.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2097.6486,0.0000,0.0000,0.0000,5663.6514,5663.6514,20.7591,16.4690,18.6140,-12.4102,-186152.9373,11.2500,1387.9475,13.8795,11.2500,0.0000,51.7637,16.4522,15.7121,16.0821,-4.0144,-32115.4081,11.2500,2868.0245,28.6802,11.2500,0.0000,182.0140,15.6977,15.3654,15.5315,-2.0602,-14421.1379,11.2500,3349.5670,33.4957,11.2500,0.0000,237.6339,20.8662,20.8573,45.1728,20.8484,45.1548,20.8396,45.1368,20.8396,4852.5948,194.1038,21.2095,21.1998,49.5869,21.1901,49.5599,21.1803,49.5329,21.1803,4852.5948,194.1038,20.8242,20.8024,54.4105,20.7807,54.3384,20.7591,54.2661,20.7591,1403.1261,28.0625,16.4690,16.4634,28.2777,16.4578,28.2682,16.4522,28.2587,16.4522,4852.5948,194.1038,15.7121,15.7073,24.4453,15.7025,24.4402,15.6977,24.4350,15.6977,4852.5948,194.1038,15.3654,15.3561,23.4737,15.3469,23.4709,15.3376,23.4680,15.3376,1403.1261,28.0625,11.2500,555.5468,7.5000,0.0000,471.4115,1026.9583,-174244.3000,-240486.3995,-232689.4833
809.0000,15.3660,27.5882,0.0000,221395.9000,-221395.9000,5.7401,0.0000,0.0000,0.0000,49199.0889,4.5000,1.0000,49199.0889,0.0000,0.0000,270594.9889,0.0000,-270594.9889,21.5462,14.2489,30193.3000,0.0000,30193.3000,0.7828,8160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8160.3514,0.0000,0.0000,0.0000,22032.9486,22032.9486,21.0156,33.0564,0.0000,16905.2000,-16905.2000,0.4383,0.0000,0.0000,0.0000,3450.0408,4.9000,1.0000,3450.0408,0.0000,0.0000,20355.2408,0.0000,-20355.2408,21.4805,14.1832,2133.3000,0.0000,2133.3000,0.0553,576.5676,3.7000,1.0000,0.0000,0.0000,0.0000,576.5676,0.0000,0.0000,0.0000,1556.7324,1556.7324,21.4145,13.6873,12222.8000,0.0000,12222.8000,0.3169,2777.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2777.9091,0.0000,0.0000,0.0000,9444.8909,9444.8909,21.1988,13.9015,9043.6000,0.0000,9043.6000,0.2345,2444.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2162,0.0000,0.0000,0.0000,6599.3838,6599.3838,20.9791,16.5295,18.7543,-12.9881,-194821.3843,11.3518,1393.1564,13.9316,11.3518,0.0000,53.1822,16.5129,15.7577,16.1353,-4.1331,-33065.0504,11.3518,2887.9642,28.8796,11.3518,0.0000,187.0018,15.7434,15.3937,15.5685,-2.1873,-15311.1087,11.3518,3374.9496,33.7495,11.3518,0.0000,244.1459,21.0430,21.0339,46.4132,21.0247,46.3918,21.0156,46.3704,21.0156,4930.8259,197.2330,21.4450,21.4348,51.2021,21.4247,51.1704,21.4145,51.1388,21.4145,4930.8259,197.2330,21.0481,21.0250,56.1096,21.0020,56.0195,20.9791,55.9296,20.9791,1425.6005,28.5120,16.5295,16.5239,28.5034,16.5184,28.4943,16.5129,28.4852,16.5129,4930.8259,197.2330,15.7577,15.7529,24.7011,15.7482,24.6955,15.7434,24.6899,15.7434,4930.8259,197.2330,15.3937,15.3845,23.6740,15.3752,23.6700,15.3660,23.6658,15.3660,1425.6005,28.5120,11.3518,569.6014,7.5679,0.0000,484.3298,1053.9312,-184708.1000,-251316.2739,-243197.5435
810.0000,15.3791,27.6013,0.0000,224658.7000,-224658.7000,5.8247,0.0000,0.0000,0.0000,49924.1556,4.5000,1.0000,49924.1556,0.0000,0.0000,274582.8556,0.0000,-274582.8556,21.8057,14.5084,19719.2000,0.0000,19719.2000,0.5113,5329.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5329.5135,0.0000,0.0000,0.0000,14389.6865,14389.6865,21.4375,33.4613,35.7000,16227.9000,-16192.2000,0.4207,8.1136,4.4000,1.0000,3311.8163,4.9000,1.0000,3319.9300,0.0000,0.0000,19539.7163,27.5864,-19512.1300,21.8941,14.5968,1353.7000,0.0000,1353.7000,0.0351,365.8649,3.7000,1.0000,0.0000,0.0000,0.0000,365.8649,0.0000,0.0000,0.0000,987.8351,987.8351,21.8369,14.1096,10952.9000,0.0000,10952.9000,0.2840,2489.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2489.2955,0.0000,0.0000,0.0000,8463.6045,8463.6045,21.6388,14.3415,11928.7000,0.0000,11928.7000,0.3093,3223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3223.9730,0.0000,0.0000,0.0000,8704.7270,8704.7270,21.3565,16.5115,18.9340,-13.8006,-207009.3510,11.0776,1350.3732,13.5037,11.0776,0.0000,49.4195,16.4952,15.7712,16.1332,-3.8668,-30934.6508,11.0776,2818.4124,28.1841,11.0776,0.0000,173.7712,15.7567,15.4071,15.5819,-2.1338,-14936.3821,11.0776,3291.6569,32.9166,11.0776,0.0000,226.8723,21.4689,21.4584,50.0055,21.4479,49.9706,21.4375,49.9358,21.4375,4721.3873,188.8555,21.8710,21.8596,54.5413,21.8483,54.4979,21.8369,54.4544,21.8369,4721.3873,188.8555,21.4351,21.4088,59.6037,21.3827,59.4771,21.3565,59.3510,21.3565,1365.4278,27.3086,16.5115,16.5061,28.0014,16.5007,27.9928,16.4952,27.9841,16.4952,4721.3873,188.8555,15.7712,15.7664,24.6413,15.7616,24.6348,15.7567,24.6282,15.7567,4721.3873,188.8555,15.4071,15.3978,23.6917,15.3885,23.6850,15.3791,23.6781,15.3791,1365.4278,27.3086,11.0776,532.2585,7.3850,0.0000,450.0629,982.3214,-196896.4000,-261549.1323,-252880.3839
