Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
811.0000,15.2742,27.4408,895.9000,124436.5000,-123540.6000,3.2262,203.6136,4.4000,1.0000,27652.5556,4.5000,1.0000,27856.1692,0.0000,0.0000,152089.0556,692.2864,-151396.7692,21.2338,13.9365,16242.3000,0.0000,16242.3000,0.4211,4389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8108,0.0000,0.0000,0.0000,11852.4892,11852.4892,20.7321,13.6700,3307.2000,182.7000,3124.5000,0.0857,751.6364,4.4000,1.0000,37.2857,4.9000,1.0000,788.9221,0.0000,0.0000,219.9857,2555.5636,2335.5779,20.6402,13.3429,1133.1000,0.0000,1133.1000,0.0294,306.2432,3.7000,1.0000,0.0000,0.0000,0.0000,306.2432,0.0000,0.0000,0.0000,826.8568,826.8568,20.5785,12.8513,10227.6000,0.0000,10227.6000,0.2652,2324.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2324.4545,0.0000,0.0000,0.0000,7903.1455,7903.1455,20.2674,12.9701,14012.3000,0.0000,14012.3000,0.3633,3787.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3787.1081,0.0000,0.0000,0.0000,10225.1919,10225.1919,19.8481,16.2524,18.0502,-6.0896,-91344.3773,6.5864,830.0730,8.3007,6.5864,0.0000,10.3876,16.2299,15.5957,15.9128,-2.0137,-16109.7581,6.5864,1690.3074,16.9031,6.5864,0.0000,36.5254,15.5749,15.3144,15.4446,-0.9456,-6619.2427,6.5864,1967.7911,19.6779,6.5864,0.0000,47.6868,20.7673,20.7555,41.9965,20.7438,41.9513,20.7321,41.9063,20.7321,1883.9867,75.3595,20.6076,20.5979,40.8123,20.5882,40.7874,20.5785,40.7624,20.5785,1883.9867,75.3595,19.8649,19.8597,39.2271,19.8540,39.3586,19.8481,39.4852,19.8481,548.2635,10.9653,16.2524,16.2449,25.2463,16.2374,25.2166,16.2299,25.1869,16.2299,1883.9867,75.3595,15.5957,15.5888,22.7523,15.5818,22.7245,15.5749,22.6969,15.5749,1883.9867,75.3595,15.3144,15.3009,22.4295,15.2875,22.3727,15.2742,22.3168,15.2742,548.2635,10.9653,6.5864,126.4391,4.3909,0.0000,94.5998,221.0389,-78800.8000,-118253.5080,-114073.3781
812.0000,15.2387,27.3766,1353.0000,124072.3000,-122719.3000,3.2168,307.5000,4.4000,1.0000,27571.6222,4.5000,1.0000,27879.1222,0.0000,0.0000,151643.9222,1045.5000,-150598.4222,21.1289,13.8316,16252.5000,0.0000,16252.5000,0.4214,4392.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5676,0.0000,0.0000,0.0000,11859.9324,11859.9324,20.6254,12.8981,5285.4000,0.0000,5285.4000,0.1370,1201.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1201.2273,0.0000,0.0000,0.0000,4084.1727,4084.1727,20.4657,13.1684,864.8000,0.0000,864.8000,0.0224,233.7297,3.7000,1.0000,0.0000,0.0000,0.0000,233.7297,0.0000,0.0000,0.0000,631.0703,631.0703,20.4030,12.6758,10604.2000,0.0000,10604.2000,0.2749,2410.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2410.0455,0.0000,0.0000,0.0000,8194.1545,8194.1545,20.0825,12.7852,13371.2000,0.0000,13371.2000,0.3467,3613.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3613.8378,0.0000,0.0000,0.0000,9757.3622,9757.3622,19.6317,16.0279,17.8298,-6.1427,-92139.9618,6.6289,842.4512,8.4245,6.6289,0.0000,10.5897,16.0071,15.5573,15.7822,-1.4376,-11501.0696,6.6289,1709.9650,17.0996,6.6289,0.0000,37.2361,15.5356,15.2805,15.4080,-0.9318,-6522.6263,6.6289,1983.3475,19.8335,6.6289,0.0000,48.6147,20.6650,20.6518,41.4787,20.6386,41.4215,20.6254,41.3645,20.6254,1905.4042,76.2162,20.4410,20.4283,40.3977,20.4157,40.3418,20.4030,40.2860,20.4030,1905.4042,76.2162,19.7009,19.6775,39.3241,19.6545,39.2025,19.6317,39.0850,19.6317,554.4511,11.0890,16.0279,16.0210,23.3019,16.0140,23.2807,16.0071,23.2595,16.0071,1905.4042,76.2162,15.5573,15.5500,22.5523,15.5428,22.5247,15.5356,22.4971,15.5356,1905.4042,76.2162,15.2805,15.2665,22.1304,15.2525,22.0746,15.2387,22.0190,15.2387,554.4511,11.0890,6.6289,128.6984,4.4192,0.0000,96.4405,225.1389,-76341.2000,-116071.7301,-110163.6577
813.0000,15.2058,27.0917,3439.1000,79026.8000,-75587.7000,2.0489,781.6136,4.4000,1.0000,17561.5111,4.5000,1.0000,18343.1247,0.0000,0.0000,96588.3111,2657.4864,-93930.8247,20.0118,12.7145,16234.6000,0.0000,16234.6000,0.4209,4387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7297,0.0000,0.0000,0.0000,11846.8703,11846.8703,19.3823,11.6551,10711.8000,0.0000,10711.8000,0.2777,2434.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2434.5000,0.0000,0.0000,0.0000,8277.3000,8277.3000,18.9588,11.6615,946.1000,0.0000,946.1000,0.0245,255.7027,3.7000,1.0000,0.0000,0.0000,0.0000,255.7027,0.0000,0.0000,0.0000,690.3973,690.3973,18.9072,11.1800,11128.7000,0.0000,11128.7000,0.2885,2529.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2529.2500,0.0000,0.0000,0.0000,8599.4500,8599.4500,18.4672,11.1699,12249.2000,0.0000,12249.2000,0.3176,3310.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3310.5946,0.0000,0.0000,0.0000,8938.6054,8938.6054,18.0411,16.3784,17.2098,-2.1665,-32497.1546,5.0673,659.4599,6.5946,5.0673,0.0000,4.7304,16.3399,15.3614,15.8506,-2.3905,-19123.9155,5.0673,1303.6295,13.0363,5.0673,0.0000,16.6332,15.3372,15.2603,15.2987,-0.2145,-1501.2670,5.0673,1522.7133,15.2271,5.0673,0.0000,21.7159,19.4056,19.3979,29.3152,19.3901,29.3158,19.3823,29.3161,19.3823,1188.9083,47.5563,18.9235,18.9181,26.1028,18.9127,26.1227,18.9072,26.1421,18.9072,1188.9083,47.5563,18.0099,18.0211,20.2987,18.0315,20.6059,18.0411,20.9024,18.0411,347.1735,6.9435,16.3784,16.3655,27.1821,16.3527,27.1026,16.3399,27.0236,16.3399,1188.9083,47.5563,15.3614,15.3533,20.7320,15.3452,20.6978,15.3372,20.6637,15.3372,1188.9083,47.5563,15.2603,15.2420,21.9647,15.2238,21.8613,15.2058,21.7594,15.2058,347.1735,6.9435,5.0673,61.4297,3.3782,0.0000,43.0795,104.5091,-24317.3000,-55578.2018,-53122.3372
814.0000,15.1472,26.9228,4346.9000,75202.2000,-70855.3000,1.9498,987.9318,4.4000,1.0000,16711.6000,4.5000,1.0000,17699.5318,0.0000,0.0000,91913.8000,3358.9682,-88554.8318,19.9411,12.6438,13753.1000,0.0000,13753.1000,0.3566,3717.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3717.0541,0.0000,0.0000,0.0000,10036.0459,10036.0459,19.3557,11.6285,12026.7000,0.0000,12026.7000,0.3118,2733.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2733.3409,0.0000,0.0000,0.0000,9293.3591,9293.3591,18.8527,11.5554,550.8000,0.0000,550.8000,0.0143,148.8649,3.7000,1.0000,0.0000,0.0000,0.0000,148.8649,0.0000,0.0000,0.0000,401.9351,401.9351,18.7945,11.0672,11612.1000,0.0000,11612.1000,0.3011,2639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2639.1136,0.0000,0.0000,0.0000,8972.9864,8972.9864,18.3088,11.0115,10005.3000,0.0000,10005.3000,0.2594,2704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2704.1351,0.0000,0.0000,0.0000,7301.1649,7301.1649,17.8594,16.1019,16.9806,-2.1644,-32465.5665,4.7893,628.8174,6.2882,4.7893,0.0000,3.9939,16.0725,15.4174,15.7450,-1.5127,-12101.5132,4.7893,1237.2588,12.3726,4.7893,0.0000,14.0435,15.3876,15.2016,15.2946,-0.4909,-3435.9607,4.7893,1439.4286,14.3943,4.7893,0.0000,18.3349,19.3978,19.3837,31.2818,19.3697,31.2135,19.3557,31.1456,19.3557,1077.0941,43.0838,18.8309,18.8187,27.8524,18.8066,27.7958,18.7945,27.7398,18.7945,1077.0941,43.0838,17.9135,17.8949,22.9166,17.8768,22.8089,17.8594,22.7099,17.8594,314.7630,6.2953,16.1019,16.0921,24.1136,16.0823,24.0746,16.0725,24.0354,16.0725,1077.0941,43.0838,15.4174,15.4075,21.6431,15.3975,21.5925,15.3876,21.5422,15.3876,1077.0941,43.0838,15.2016,15.1834,21.3469,15.1653,21.2559,15.1472,21.1653,15.1472,314.7630,6.2953,4.7893,52.6078,3.1929,0.0000,36.3723,88.9801,-22907.3000,-52549.3404,-48003.0405
815.0000,15.1651,26.5585,6519.8000,60785.6000,-54265.8000,1.5760,1481.7727,4.4000,1.0000,13507.9111,4.5000,1.0000,14989.6838,0.0000,0.0000,74293.5111,5038.0273,-69255.4838,18.7755,11.4782,13427.5000,0.0000,13427.5000,0.3481,3629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0541,0.0000,0.0000,0.0000,9798.4459,9798.4459,18.2501,10.5228,31441.2000,0.0000,31441.2000,0.8152,7145.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7145.7273,0.0000,0.0000,0.0000,24295.4727,24295.4727,16.9836,9.6863,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,16.9742,9.2470,13076.7000,0.0000,13076.7000,0.3390,2971.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2971.9773,0.0000,0.0000,0.0000,10104.7227,10104.7227,16.4475,9.1502,8723.0000,0.0000,8723.0000,0.2262,2357.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2357.5676,0.0000,0.0000,0.0000,6365.4324,6365.4324,16.1950,16.7619,16.4784,0.7249,10873.9389,4.9734,665.8178,6.6582,4.9734,0.0000,4.4721,16.7142,15.2304,15.9723,-3.5578,-28462.0840,4.9734,1273.3600,12.7336,4.9734,0.0000,15.7252,15.2066,15.2226,15.2146,0.0437,305.9155,4.9734,1499.4893,14.9949,4.9734,0.0000,20.5305,18.2647,18.2599,21.1149,18.2550,21.1446,18.2501,21.1737,18.2501,1150.5775,46.0231,16.9673,16.9697,10.9493,16.9720,11.0427,16.9742,11.1349,16.9742,1150.5775,46.0231,16.1156,16.1433,3.7040,16.1697,4.1727,16.1950,4.6266,16.1950,336.0653,6.7213,16.7619,16.7459,30.8984,16.7300,30.7983,16.7142,30.6987,16.7142,1150.5775,46.0231,15.2304,15.2225,19.8947,15.2146,19.8687,15.2066,19.8426,15.2066,1150.5775,46.0231,15.2226,15.2033,21.7589,15.1842,21.6608,15.1651,21.5634,15.1651,336.0653,6.7213,4.9734,58.3501,3.3156,0.0000,40.7278,99.0779,12830.4000,-18379.2316,-17282.2296
816.0000,15.1248,26.2062,8004.1000,54215.7000,-46211.6000,1.4056,1819.1136,4.4000,1.0000,12047.9333,4.5000,1.0000,13867.0470,0.0000,0.0000,66263.6333,6184.9864,-60078.6470,18.3123,11.0150,13427.8000,0.0000,13427.8000,0.3481,3629.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3629.1351,0.0000,0.0000,0.0000,9798.6649,9798.6649,17.7731,10.0458,37843.6000,0.0000,37843.6000,0.9812,8600.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8600.8182,0.0000,0.0000,0.0000,29242.7818,29242.7818,16.2215,8.9242,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,16.2049,8.4777,14876.1000,0.0000,14876.1000,0.3857,3380.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3380.9318,0.0000,0.0000,0.0000,11495.1682,11495.1682,15.5951,8.2978,4876.2000,0.0000,4876.2000,0.1264,1317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1317.8919,0.0000,0.0000,0.0000,3558.3081,3558.3081,15.4445,16.8370,16.1407,1.7497,26245.7854,4.8867,662.8921,6.6289,4.8867,0.0000,4.2423,16.7954,15.2763,16.0358,-3.5790,-28632.1772,4.8867,1248.0424,12.4804,4.8867,0.0000,14.9169,15.2484,15.1788,15.2136,-0.1873,-1311.4275,4.8867,1473.4072,14.7341,4.8867,0.0000,19.4753,17.7924,17.7860,18.8261,17.7795,18.8283,17.7731,18.8304,17.7731,1115.6858,44.6274,16.2056,16.2054,7.2246,16.2052,7.2719,16.2049,7.3192,16.2049,1115.6858,44.6274,15.4063,15.4189,-0.0011,15.4317,0.2124,15.4445,0.4286,15.4445,325.9516,6.5190,16.8370,16.8231,30.7269,16.8092,30.6574,16.7954,30.5880,16.7954,1115.6858,44.6274,15.2763,15.2670,20.7055,15.2576,20.6647,15.2484,20.6241,15.2484,1115.6858,44.6274,15.1788,15.1607,21.2814,15.1427,21.2034,15.1248,21.1252,15.1248,325.9516,6.5190,4.8867,55.5968,3.2578,0.0000,38.6345,94.2313,25224.9000,-5682.4916,-3697.8193
817.0000,15.1022,25.8749,9232.4000,49216.6000,-39984.2000,1.2760,2098.2727,4.4000,1.0000,10937.0222,4.5000,1.0000,13035.2949,0.0000,0.0000,60153.6222,7134.1273,-53019.4949,18.0387,10.7414,13430.9000,0.0000,13430.9000,0.3482,3629.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3629.9730,0.0000,0.0000,0.0000,9800.9270,9800.9270,17.4747,9.7475,39119.0000,0.0000,39119.0000,1.0142,8890.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8890.6818,0.0000,0.0000,0.0000,30228.3182,30228.3182,15.8005,8.5032,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,15.7798,8.0526,16665.7000,0.0000,16665.7000,0.4321,3787.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3787.6591,0.0000,0.0000,0.0000,12878.0409,12878.0409,15.0666,7.7693,1510.5000,0.0000,1510.5000,0.0392,408.2432,3.7000,1.0000,0.0000,0.0000,0.0000,408.2432,0.0000,0.0000,0.0000,1102.2568,1102.2568,15.0297,16.8018,15.9157,2.1330,31995.4676,4.6812,640.6447,6.4064,4.6812,0.0000,3.7293,16.7610,15.3050,16.0330,-3.2861,-26288.6612,4.6812,1195.6911,11.9569,4.6812,0.0000,13.1131,15.2755,15.1594,15.2174,-0.2995,-2096.4528,4.6812,1411.2285,14.1123,4.6812,0.0000,17.1202,17.4959,17.4888,17.9113,17.4818,17.9051,17.4747,17.8988,17.4747,1034.8838,41.3954,15.7833,15.7822,6.2713,15.7810,6.3034,15.7798,6.3354,15.7798,1034.8838,41.3954,15.0055,15.0136,-0.7200,15.0217,-0.5740,15.0297,-0.4278,15.0297,302.5222,6.0504,16.8018,16.7882,29.8210,16.7746,29.7562,16.7610,29.6916,16.7610,1034.8838,41.3954,15.3050,15.2951,21.1077,15.2853,21.0638,15.2755,21.0200,15.2755,1034.8838,41.3954,15.1594,15.1402,21.1620,15.1211,21.0721,15.1022,20.9828,15.1022,302.5222,6.0504,4.6812,49.4074,3.1208,0.0000,33.9625,83.3699,31167.3000,1300.4750,3610.3536
818.0000,15.0961,25.5217,10400.8000,44732.7000,-34331.9000,1.1598,2363.8182,4.4000,1.0000,9940.6000,4.5000,1.0000,12304.4182,0.0000,0.0000,54673.3000,8036.9818,-46636.3182,17.6522,10.3549,13431.2000,0.0000,13431.2000,0.3482,3630.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0541,0.0000,0.0000,0.0000,9801.1459,9801.1459,17.0980,9.3707,44636.4000,0.0000,44636.4000,1.1573,10144.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10144.6364,0.0000,0.0000,0.0000,34491.7636,34491.7636,15.2075,7.9102,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,15.1940,7.4667,17551.7000,0.0000,17551.7000,0.4551,3989.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3989.0227,0.0000,0.0000,0.0000,13562.6773,13562.6773,14.4506,7.1533,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,14.4593,16.8826,15.6709,2.9475,44213.0873,4.7304,653.6564,6.5366,4.7304,0.0000,3.8482,16.8401,15.3056,16.0729,-3.4997,-27997.3213,4.7304,1206.3848,12.0638,4.7304,0.0000,13.5313,15.2766,15.1537,15.2152,-0.3205,-2243.7349,4.7304,1426.2051,14.2621,4.7304,0.0000,17.6662,17.1150,17.1093,15.8223,17.1037,15.8285,17.0980,15.8345,17.0980,1054.0059,42.1602,15.1910,15.1920,3.0041,15.1930,3.0552,15.1940,3.1059,15.1940,1054.0059,42.1602,14.4158,14.4306,-4.4714,14.4451,-4.2487,14.4593,-4.0293,14.4593,308.0679,6.1614,16.8826,16.8684,30.3395,16.8542,30.2707,16.8401,30.2020,16.8401,1054.0059,42.1602,15.3056,15.2959,21.1619,15.2863,21.1219,15.2766,21.0820,15.2766,1054.0059,42.1602,15.1537,15.1344,21.2009,15.1152,21.1133,15.0961,21.0261,15.0961,308.0679,6.1614,4.7304,50.8483,3.1536,0.0000,35.0458,85.8940,42569.9000,12155.1471,13972.0311
819.0000,15.0866,25.1372,11402.3000,40571.9000,-29169.6000,1.0519,2591.4318,4.4000,1.0000,9015.9778,4.5000,1.0000,11607.4096,0.0000,0.0000,49587.8778,8810.8682,-40777.0096,17.4417,10.1444,13427.4000,0.0000,13427.4000,0.3481,3629.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0270,0.0000,0.0000,0.0000,9798.3730,9798.3730,16.8570,9.1298,42497.9000,0.0000,42497.9000,1.1018,9658.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9658.6136,0.0000,0.0000,0.0000,32839.2864,32839.2864,14.9604,7.6631,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,14.9412,7.2139,18122.2000,0.0000,18122.2000,0.4699,4118.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4118.6818,0.0000,0.0000,0.0000,14003.5182,14003.5182,14.1324,6.8351,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,14.1471,16.8701,15.5086,3.1433,47149.3162,4.4892,624.3193,6.2432,4.4892,0.0000,3.2891,16.8272,15.3032,16.0652,-3.2985,-26388.0605,4.4892,1145.2163,11.4522,4.4892,0.0000,11.5653,15.2727,15.1471,15.2099,-0.3108,-2175.3596,4.4892,1353.7680,13.5377,4.4892,0.0000,15.0994,16.8758,16.8695,15.1212,16.8633,15.1187,16.8570,15.1161,16.8570,961.8302,38.4732,14.9425,14.9421,3.1330,14.9416,3.1638,14.9412,3.1946,14.9412,961.8302,38.4732,14.1161,14.1265,-4.7611,14.1368,-4.6084,14.1471,-4.4555,14.1471,281.3290,5.6266,16.8701,16.8558,29.8813,16.8415,29.8132,16.8272,29.7454,16.8272,961.8302,38.4732,15.3032,15.2930,21.1841,15.2829,21.1400,15.2727,21.0959,15.2727,961.8302,38.4732,15.1471,15.1268,21.1928,15.1067,21.0959,15.0866,20.9997,15.0866,281.3290,5.6266,4.4892,44.0419,2.9928,0.0000,29.9537,73.9956,45691.1000,16457.5841,18585.8961
820.0000,15.0837,24.7397,12302.2000,37043.9000,-24741.7000,0.9604,2795.9545,4.4000,1.0000,8231.9778,4.5000,1.0000,11027.9323,0.0000,0.0000,45275.8778,9506.2455,-35769.6323,17.1229,9.8256,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,16.5491,8.8218,47367.7000,0.0000,47367.7000,1.2281,10765.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10765.3864,0.0000,0.0000,0.0000,36602.3136,36602.3136,14.4624,7.1652,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,14.4510,6.7237,18304.8000,0.0000,18304.8000,0.4746,4160.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4160.1818,0.0000,0.0000,0.0000,14144.6182,14144.6182,13.6447,6.3474,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,13.6775,16.9452,15.3113,3.8214,57320.7945,4.5479,637.4500,6.3745,4.5479,0.0000,3.4199,16.9010,15.2955,16.0982,-3.5203,-28162.7492,4.5479,1158.6972,11.5870,4.5479,0.0000,12.0251,15.2655,15.1437,15.2046,-0.3051,-2135.7795,4.5479,1371.7666,13.7177,4.5479,0.0000,15.6998,16.5644,16.5593,13.4943,16.5542,13.5021,16.5491,13.5098,16.5491,983.9331,39.3573,14.4452,14.4472,0.2828,14.4491,0.3360,14.4510,0.3888,14.4510,983.9331,39.3573,13.6285,13.6452,-7.8196,13.6615,-7.5962,13.6775,-7.3761,13.6775,287.7422,5.7548,16.9452,16.9304,30.4188,16.9157,30.3482,16.9010,30.2779,16.9010,983.9331,39.3573,15.2955,15.2855,21.1552,15.2755,21.1142,15.2655,21.0733,15.2655,983.9331,39.3573,15.1437,15.1236,21.2195,15.1036,21.1283,15.0837,21.0373,15.0837,287.7422,5.7548,4.5479,45.6418,3.0320,0.0000,31.1447,76.7865,55157.1000,25358.6535,27022.2658
821.0000,15.0714,24.5143,12595.1000,35017.6000,-22422.5000,0.9079,2862.5227,4.4000,1.0000,7781.6889,4.5000,1.0000,10644.2116,0.0000,0.0000,42799.2889,9732.5773,-33066.7116,17.0208,9.7236,13424.5000,0.0000,13424.5000,0.3481,3628.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2432,0.0000,0.0000,0.0000,9796.2568,9796.2568,16.4247,8.6974,45080.0000,0.0000,45080.0000,1.1688,10245.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10245.4545,0.0000,0.0000,0.0000,34834.5455,34834.5455,14.3710,7.0737,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,14.3516,6.6244,18263.9000,0.0000,18263.9000,0.4735,4150.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4150.8864,0.0000,0.0000,0.0000,14113.0136,14113.0136,13.5196,6.2223,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,13.5109,16.8842,15.1976,3.8144,57216.7437,4.3977,619.1878,6.1919,4.3977,0.0000,3.0921,16.8415,15.3136,16.0776,-3.2396,-25916.7501,4.3977,1121.3353,11.2134,4.3977,0.0000,10.8725,15.2819,15.1327,15.2073,-0.3615,-2530.6448,4.3977,1326.3160,13.2632,4.3977,0.0000,14.1949,16.4433,16.4371,13.7498,16.4309,13.7439,16.4247,13.7380,16.4247,927.8383,37.1135,14.3527,14.3523,1.5530,14.3520,1.5780,14.3516,1.6031,14.3516,927.8383,37.1135,13.4822,13.4918,-6.7426,13.5014,-6.6194,13.5109,-6.4950,13.5109,271.4642,5.4293,16.8842,16.8699,29.5376,16.8557,29.4743,16.8415,29.4110,16.8415,927.8383,37.1135,15.3136,15.3030,21.3810,15.2925,21.3352,15.2819,21.2895,15.2819,927.8383,37.1135,15.1327,15.1122,21.1353,15.0917,21.0409,15.0714,20.9470,15.0714,271.4642,5.4293,4.3977,41.6220,2.9318,0.0000,28.1595,69.7815,55640.1000,26621.5204,28769.3488
822.0000,15.0724,24.0773,13397.0000,32176.4000,-18779.4000,0.8342,3044.7727,4.4000,1.0000,7150.3111,4.5000,1.0000,10195.0838,0.0000,0.0000,39326.7111,10352.2273,-28974.4838,16.7152,9.4179,13424.7000,0.0000,13424.7000,0.3481,3628.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2973,0.0000,0.0000,0.0000,9796.4027,9796.4027,16.1461,8.4189,49660.8000,0.0000,49660.8000,1.2875,11286.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11286.5455,0.0000,0.0000,0.0000,38374.2545,38374.2545,13.9703,6.6730,541.9000,0.0000,541.9000,0.0140,146.4595,3.7000,1.0000,0.0000,0.0000,0.0000,146.4595,0.0000,0.0000,0.0000,395.4405,395.4405,13.9541,6.2268,17218.4000,0.0000,17218.4000,0.4464,3913.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3913.2727,0.0000,0.0000,0.0000,13305.1273,13305.1273,13.1997,5.9024,4556.8000,0.0000,4556.8000,0.1181,1231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1231.5676,0.0000,0.0000,0.0000,3325.2324,3325.2324,13.0652,16.9579,15.0116,4.5770,68654.7351,4.5727,648.6083,6.4861,4.5727,0.0000,3.4760,16.9143,15.3140,16.1141,-3.5282,-28225.2929,4.5727,1164.2768,11.6428,4.5727,0.0000,12.2225,15.2837,15.1323,15.2080,-0.3815,-2670.4966,4.5727,1379.0473,13.7905,4.5727,0.0000,15.9574,16.1598,16.1553,12.1142,16.1507,12.1249,16.1461,12.1355,16.1461,993.3123,39.7325,13.9479,13.9500,-0.8322,13.9521,-0.7827,13.9541,-0.7336,13.9541,993.3123,39.7325,13.0112,13.0296,-10.1357,13.0476,-9.9049,13.0652,-9.6781,13.0652,290.4634,5.8093,16.9579,16.9433,30.1715,16.9288,30.1056,16.9143,30.0399,16.9143,993.3123,39.7325,15.3140,15.3038,21.3962,15.2938,21.3564,15.2837,21.3168,15.2837,993.3123,39.7325,15.1323,15.1122,21.1925,15.0923,21.1068,15.0724,21.0212,15.0724,290.4634,5.8093,4.5727,46.3268,3.0485,0.0000,31.6559,77.9827,66623.2000,36221.9737,37758.9455
823.0000,15.0327,24.4440,13377.2000,36774.2000,-23397.0000,0.9534,3040.2727,4.4000,1.0000,8172.0444,4.5000,1.0000,11212.3172,0.0000,0.0000,44946.2444,10336.9273,-34609.3172,17.1913,9.8940,13424.8000,0.0000,13424.8000,0.3481,3628.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3243,0.0000,0.0000,0.0000,9796.4757,9796.4757,16.5474,8.8201,25613.7000,0.0000,25613.7000,0.6641,5821.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5821.2955,0.0000,0.0000,0.0000,19792.4045,19792.4045,15.3129,8.0156,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,15.2493,7.5220,15260.0000,0.0000,15260.0000,0.3956,3468.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3468.1818,0.0000,0.0000,0.0000,11791.8182,11791.8182,14.5138,7.2165,15298.7000,0.0000,15298.7000,0.3966,4134.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4134.7838,0.0000,0.0000,0.0000,11163.9162,11163.9162,13.7652,16.4746,15.1199,2.8960,43439.3090,4.1568,587.0782,5.8708,4.1568,0.0000,2.6112,16.4420,15.4328,15.9374,-2.0226,-16180.7675,4.1568,1065.7517,10.6575,4.1568,0.0000,9.1817,15.3961,15.0948,15.2454,-0.6901,-4830.4534,4.1568,1251.7604,12.5176,4.1568,0.0000,11.9875,16.5803,16.5693,17.5113,16.5583,17.4551,16.5474,17.3995,16.5474,840.9001,33.6360,15.2895,15.2760,14.1734,15.2626,14.0646,15.2493,13.9572,15.2493,840.9001,33.6360,13.8175,13.7991,1.9343,13.7817,1.7108,13.7652,1.4999,13.7652,246.2223,4.9244,16.4746,16.4638,25.1928,16.4529,25.1645,16.4420,25.1360,16.4420,840.9001,33.6360,15.4328,15.4205,22.5763,15.4083,22.5154,15.3961,22.4549,15.3961,840.9001,33.6360,15.0948,15.0740,20.7758,15.0533,20.6816,15.0327,20.5881,15.0327,246.2223,4.9244,4.1568,35.6612,2.7712,0.0000,23.7805,59.4417,46714.2000,18310.3785,22428.0882
824.0000,15.0173,26.2258,7751.2000,59086.8000,-51335.6000,1.5319,1761.6364,4.4000,1.0000,13130.4000,4.5000,1.0000,14892.0364,0.0000,0.0000,72217.2000,5989.5636,-66227.6364,18.5680,11.2707,13425.0000,0.0000,13425.0000,0.3481,3628.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3784,0.0000,0.0000,0.0000,9796.6216,9796.6216,17.9826,10.2553,20405.9000,0.0000,20405.9000,0.5291,4637.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4637.7045,0.0000,0.0000,0.0000,15768.1955,15768.1955,17.1372,9.8399,682.4000,0.0000,682.4000,0.0177,184.4324,3.7000,1.0000,0.0000,0.0000,0.0000,184.4324,0.0000,0.0000,0.0000,497.9676,497.9676,17.0472,9.3200,14486.2000,0.0000,14486.2000,0.3756,3292.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3292.3182,0.0000,0.0000,0.0000,11193.8818,11193.8818,16.4471,9.1498,16260.7000,0.0000,16260.7000,0.4216,4394.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4394.7838,0.0000,0.0000,0.0000,11865.9162,11865.9162,15.6395,15.3793,15.5094,-0.3236,-4853.4631,4.8359,672.5111,6.7251,4.8359,0.0000,4.1115,15.3720,15.7009,15.5365,0.7668,6134.6667,4.8359,1259.6097,12.5961,4.8359,0.0000,14.4569,15.6642,15.0713,15.3678,-1.5797,-11058.1336,4.8359,1449.2023,14.4920,4.8359,0.0000,18.8747,18.0427,18.0226,32.1274,18.0025,31.9897,17.9826,31.8530,17.9826,1095.4796,43.8192,17.1105,17.0893,31.2675,17.0682,31.1048,17.0472,30.9430,17.0472,1095.4796,43.8192,15.8109,15.7525,25.8919,15.6954,25.2497,15.6395,24.6217,15.6395,320.0936,6.4019,15.3793,15.3769,15.0179,15.3745,15.0684,15.3720,15.1183,15.3720,1095.4796,43.8192,15.7009,15.6886,25.0583,15.6764,25.0013,15.6642,24.9444,15.6642,1095.4796,43.8192,15.0713,15.0533,20.6169,15.0353,20.5580,15.0173,20.4985,15.0173,320.0936,6.4019,4.8359,54.0244,3.2239,0.0000,37.4430,91.4674,13924.6000,-17105.0537,-9776.9299
825.0000,15.0903,26.5728,6713.8000,70132.3000,-63418.5000,1.8183,1525.8636,4.4000,1.0000,15584.9556,4.5000,1.0000,17110.8192,0.0000,0.0000,85717.2556,5187.9364,-80529.3192,19.1283,11.8310,18530.1000,0.0000,18530.1000,0.4804,5008.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5008.1351,0.0000,0.0000,0.0000,13521.9649,13521.9649,18.4029,10.6756,12127.7000,0.0000,12127.7000,0.3144,2756.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2756.2955,0.0000,0.0000,0.0000,9371.4045,9371.4045,17.9330,10.6357,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,17.8475,10.1203,15685.1000,0.0000,15685.1000,0.4067,3564.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3564.7955,0.0000,0.0000,0.0000,12120.3045,12120.3045,17.2398,9.9425,15619.4000,0.0000,15619.4000,0.4050,4221.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4221.4595,0.0000,0.0000,0.0000,11397.9405,11397.9405,16.5425,15.0738,15.8081,-1.9526,-29289.1144,5.1705,710.6215,7.1062,5.1705,0.0000,5.0254,15.0597,15.5995,15.3296,1.3457,10765.2855,5.1705,1357.8546,13.5785,5.1705,0.0000,17.6706,15.5711,15.1481,15.3596,-1.2051,-8435.4644,5.1705,1549.9890,15.4999,5.1705,0.0000,23.0705,18.4503,18.4345,34.2037,18.4187,34.1267,18.4029,34.0497,18.4029,1231.6703,49.2668,17.9016,17.8835,36.1568,17.8655,36.0470,17.8475,35.9373,17.8475,1231.6703,49.2668,16.6682,16.6263,32.8896,16.5844,32.5476,16.5425,32.2028,16.5425,359.5631,7.1913,15.0738,15.0691,13.9725,15.0644,13.9849,15.0597,13.9973,15.0597,1231.6703,49.2668,15.5995,15.5900,23.5687,15.5806,23.5411,15.5711,23.5134,15.5711,1231.6703,49.2668,15.1481,15.1287,21.6422,15.1095,21.5638,15.0903,21.4860,15.0903,359.5631,7.1913,5.1705,64.9321,3.4470,0.0000,45.7665,110.6986,-599.0000,-33492.1804,-26959.2932
826.0000,15.1433,27.0332,3996.8000,92922.1000,-88925.3000,2.4092,908.3636,4.4000,1.0000,20649.3556,4.5000,1.0000,21557.7192,0.0000,0.0000,113571.4556,3088.4364,-110483.0192,19.9228,12.6255,23197.6000,0.0000,23197.6000,0.6014,6269.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6269.6216,0.0000,0.0000,0.0000,16927.9784,16927.9784,19.1401,11.4128,7733.2000,0.0000,7733.2000,0.2005,1757.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1757.5455,0.0000,0.0000,0.0000,5975.6545,5975.6545,18.8816,11.5843,1117.9000,0.0000,1117.9000,0.0290,302.1351,3.7000,1.0000,0.0000,0.0000,0.0000,302.1351,0.0000,0.0000,0.0000,815.7649,815.7649,18.7908,11.0636,15442.5000,0.0000,15442.5000,0.4004,3509.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3509.6591,0.0000,0.0000,0.0000,11932.8409,11932.8409,18.2746,10.9773,13695.4000,0.0000,13695.4000,0.3551,3701.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3701.4595,0.0000,0.0000,0.0000,9993.9405,9993.9405,17.6978,14.7721,16.2350,-4.5087,-67630.8849,5.9933,810.0262,8.1003,5.9933,0.0000,7.8266,14.7615,15.4950,15.1283,2.1194,16955.4265,5.9933,1586.5796,15.8658,5.9933,0.0000,27.5202,15.4717,15.1932,15.3324,-0.9198,-6438.5677,5.9933,1798.5788,17.9858,5.9933,0.0000,35.9298,19.1905,19.1736,40.0907,19.1568,40.0061,19.1401,39.9216,19.1401,1595.9608,63.8384,18.8463,18.8278,42.9928,18.8093,42.8852,18.7908,42.7777,18.7908,1595.9608,63.8384,17.8423,17.7938,43.9020,17.7456,43.5067,17.6978,43.1142,17.6978,465.0060,9.3001,14.7721,14.7686,12.4524,14.7651,12.4724,14.7615,12.4922,14.7615,1595.9608,63.8384,15.4950,15.4872,22.4556,15.4795,22.4418,15.4717,22.4280,15.4717,1595.9608,63.8384,15.1932,15.1766,22.1140,15.1599,22.0694,15.1433,22.0241,15.1433,465.0060,9.3001,5.9933,97.4878,3.9956,0.0000,71.2766,168.7643,-27738.7000,-64836.8400,-57114.0260
827.0000,15.1588,27.1495,3165.6000,105647.4000,-102481.8000,2.7391,719.4545,4.4000,1.0000,23477.2000,4.5000,1.0000,24196.6545,0.0000,0.0000,129124.6000,2446.1455,-126678.4545,20.3341,13.0368,27676.2000,0.0000,27676.2000,0.7176,7480.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7480.0541,0.0000,0.0000,0.0000,20196.1459,20196.1459,19.4639,11.7366,2641.6000,0.0000,2641.6000,0.0685,600.3636,4.4000,1.0000,0.0000,0.0000,0.0000,600.3636,0.0000,0.0000,0.0000,2041.2364,2041.2364,19.3805,12.0832,1035.7000,0.0000,1035.7000,0.0269,279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,279.9189,0.0000,0.0000,0.0000,755.7811,755.7811,19.2990,11.5717,13768.7000,0.0000,13768.7000,0.3570,3129.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3129.2500,0.0000,0.0000,0.0000,10639.4500,10639.4500,18.8643,11.5670,12412.8000,0.0000,12412.8000,0.3218,3354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8108,0.0000,0.0000,0.0000,9057.9892,9057.9892,18.3699,14.7583,16.5641,-5.8934,-88401.7338,6.3462,846.7835,8.4678,6.3462,0.0000,9.2920,14.7445,15.3676,15.0561,1.9064,15251.5216,6.3462,1684.8338,16.8483,6.3462,0.0000,32.6731,15.3470,15.2045,15.2757,-0.4984,-3488.6161,6.3462,1908.7674,19.0877,6.3462,0.0000,42.6573,19.5090,19.4940,41.3745,19.4789,41.3114,19.4639,41.2483,19.4639,1764.7962,70.5918,19.3496,19.3327,45.2125,19.3158,45.1267,19.2990,45.0409,19.2990,1764.7962,70.5918,18.4942,18.4527,47.9173,18.4112,47.6376,18.3699,47.3574,18.3699,513.8205,10.2764,14.7583,14.7537,13.6276,14.7491,13.6322,14.7445,13.6368,14.7445,1764.7962,70.5918,15.3676,15.3607,21.2870,15.3539,21.2783,15.3470,21.2695,15.3470,1764.7962,70.5918,15.2045,15.1892,22.1366,15.1740,22.1038,15.1588,22.0706,15.1588,513.8205,10.2764,6.3462,114.1312,4.2308,0.0000,84.6224,198.7536,-44946.8000,-83987.8520,-76638.8282
828.0000,15.1461,27.1718,2766.6000,108785.0000,-106018.4000,2.8205,628.7727,4.4000,1.0000,24174.4444,4.5000,1.0000,24803.2172,0.0000,0.0000,132959.4444,2137.8273,-130821.6172,20.5099,13.2126,27671.7000,0.0000,27671.7000,0.7174,7478.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7478.8378,0.0000,0.0000,0.0000,20192.8622,20192.8622,19.6378,11.9105,1801.2000,0.0000,1801.2000,0.0467,409.3636,4.4000,1.0000,0.0000,0.0000,0.0000,409.3636,0.0000,0.0000,0.0000,1391.8364,1391.8364,19.5807,12.2834,1213.8000,0.0000,1213.8000,0.0315,328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,328.0541,0.0000,0.0000,0.0000,885.7459,885.7459,19.4967,11.7694,13121.2000,0.0000,13121.2000,0.3402,2982.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2982.0909,0.0000,0.0000,0.0000,10139.1091,10139.1091,19.0810,11.7837,10007.9000,0.0000,10007.9000,0.2595,2704.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8378,0.0000,0.0000,0.0000,7303.0622,7303.0622,18.6715,14.8311,16.7513,-6.2445,-93667.1975,6.3236,837.6556,8.3766,6.3236,0.0000,9.1930,14.8149,15.2933,15.0541,1.4585,11668.1547,6.3236,1678.9599,16.7896,6.3236,0.0000,32.3249,15.2727,15.1904,15.2315,-0.2867,-2007.0430,6.3236,1905.3072,19.0531,6.3236,0.0000,42.2028,19.6819,19.6672,41.6049,19.6525,41.5449,19.6378,41.4849,19.6378,1753.7502,70.1500,19.5444,19.5285,44.8536,19.5126,44.7795,19.4967,44.7054,19.4967,1753.7502,70.1500,18.7816,18.7448,48.0368,18.7081,47.8226,18.6715,47.6080,18.6715,510.6277,10.2126,14.8311,14.8257,15.1659,14.8203,15.1612,14.8149,15.1564,14.8149,1753.7502,70.1500,15.2933,15.2864,20.7731,15.2796,20.7611,15.2727,20.7490,15.2727,1753.7502,70.1500,15.1904,15.1756,21.8886,15.1609,21.8565,15.1461,21.8242,15.1461,510.6277,10.2126,6.3236,113.0137,4.2157,0.0000,83.7208,196.7344,-52202.6000,-90909.0014,-84006.0859
829.0000,15.1292,27.2055,2123.6000,112424.3000,-110300.7000,2.9148,482.6364,4.4000,1.0000,24983.1778,4.5000,1.0000,25465.8141,0.0000,0.0000,137407.4778,1640.9636,-135766.5141,20.7396,13.4423,27453.0000,0.0000,27453.0000,0.7118,7419.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7419.7297,0.0000,0.0000,0.0000,20033.2703,20033.2703,19.8656,12.1383,290.9000,0.0000,290.9000,0.0075,66.1136,4.4000,1.0000,0.0000,0.0000,0.0000,66.1136,0.0000,0.0000,0.0000,224.7864,224.7864,19.8563,12.5590,1082.3000,0.0000,1082.3000,0.0281,292.5135,3.7000,1.0000,0.0000,0.0000,0.0000,292.5135,0.0000,0.0000,0.0000,789.7865,789.7865,19.7737,12.0464,11352.7000,0.0000,11352.7000,0.2943,2580.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2580.1591,0.0000,0.0000,0.0000,8772.5409,8772.5409,19.4112,12.1139,8725.3000,0.0000,8725.3000,0.2262,2358.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2358.1892,0.0000,0.0000,0.0000,6367.1108,6367.1108,19.0305,14.8200,16.9252,-6.7927,-101890.2984,6.2741,825.5244,8.2552,6.2741,0.0000,8.9789,14.8041,15.2641,15.0341,1.3917,11133.3241,6.2741,1667.1515,16.6715,6.2741,0.0000,31.5721,15.2430,15.1732,15.2081,-0.2413,-1688.7981,6.2741,1892.1590,18.9216,6.2741,0.0000,41.2199,19.9118,19.8963,42.7428,19.8809,42.6764,19.8656,42.6100,19.8656,1729.6930,69.1877,19.8236,19.8070,45.9572,19.7903,45.8761,19.7737,45.7951,19.7737,1729.6930,69.1877,19.1481,19.1087,49.9136,19.0695,49.6681,19.0305,49.4241,19.0305,503.6738,10.0735,14.8200,14.8147,15.5161,14.8094,15.5121,14.8041,15.5081,14.8041,1729.6930,69.1877,15.2641,15.2571,20.7020,15.2501,20.6865,15.2430,20.6711,15.2430,1729.6930,69.1877,15.1732,15.1586,21.6658,15.1439,21.6311,15.1292,21.5963,15.1292,503.6738,10.0735,6.2741,110.5935,4.1827,0.0000,81.7709,192.3643,-61396.5000,-99579.0193,-92445.7724
830.0000,15.1188,27.2193,1806.3000,114729.8000,-112923.5000,2.9746,410.5227,4.4000,1.0000,25495.5111,4.5000,1.0000,25906.0338,0.0000,0.0000,140225.3111,1395.7773,-138829.5338,20.8241,13.5268,27453.5000,0.0000,27453.5000,0.7118,7419.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7419.8649,0.0000,0.0000,0.0000,20033.6351,20033.6351,19.9563,12.2291,283.9000,0.0000,283.9000,0.0074,64.5227,4.4000,1.0000,0.0000,0.0000,0.0000,64.5227,0.0000,0.0000,0.0000,219.3773,219.3773,19.9473,12.6500,1035.2000,0.0000,1035.2000,0.0268,279.7838,3.7000,1.0000,0.0000,0.0000,0.0000,279.7838,0.0000,0.0000,0.0000,755.4162,755.4162,19.8689,12.1416,10956.4000,0.0000,10956.4000,0.2841,2490.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2490.0909,0.0000,0.0000,0.0000,8466.3091,8466.3091,19.5209,12.2236,7763.4000,0.0000,7763.4000,0.2013,2098.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2162,0.0000,0.0000,0.0000,5665.1838,5665.1838,19.1812,14.8953,17.0382,-6.9528,-104292.2971,6.3089,826.4821,8.2648,6.3089,0.0000,9.1290,14.8775,15.2261,15.0518,1.0603,8482.3654,6.3089,1675.2056,16.7521,6.3089,0.0000,32.0997,15.2054,15.1626,15.1840,-0.1488,-1041.6464,6.3089,1904.4694,19.0447,6.3089,0.0000,41.9087,20.0008,19.9860,42.5541,19.9711,42.4949,19.9563,42.4359,19.9563,1746.5762,69.8630,19.9163,19.9004,45.3695,19.8846,45.2991,19.8689,45.2288,19.8689,1746.5762,69.8630,19.2881,19.2524,49.2966,19.2168,49.1039,19.1812,48.9111,19.1812,508.5541,10.1711,14.8953,14.8893,16.6548,14.8834,16.6439,14.8775,16.6330,14.8775,1746.5762,69.8630,15.2261,15.2192,20.4884,15.2123,20.4734,15.2054,20.4584,15.2054,1746.5762,69.8630,15.1626,15.1480,21.5579,15.1334,21.5217,15.1188,21.4854,15.1188,508.5541,10.1711,6.3089,112.2900,4.2059,0.0000,83.1373,195.4273,-65431.1000,-103689.6123,-96851.5782
831.0000,15.1105,27.2136,1784.2000,115666.7000,-113882.5000,2.9989,405.5000,4.4000,1.0000,25703.7111,4.5000,1.0000,26109.2111,0.0000,0.0000,141370.4111,1378.7000,-139991.7111,20.6825,13.3852,27417.6000,0.0000,27417.6000,0.7109,7410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7410.1622,0.0000,0.0000,0.0000,20007.4378,20007.4378,19.8468,12.1195,4631.3000,0.0000,4631.3000,0.1201,1052.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1052.5682,0.0000,0.0000,0.0000,3578.7318,3578.7318,19.7043,12.4070,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,19.6397,11.9124,12115.9000,0.0000,12115.9000,0.3141,2753.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2753.6136,0.0000,0.0000,0.0000,9362.2864,9362.2864,19.2670,11.9697,6801.4000,0.0000,6801.4000,0.1763,1838.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1838.2162,0.0000,0.0000,0.0000,4963.1838,4963.1838,18.9884,15.1144,17.0514,-6.4888,-97332.1420,6.5140,852.9159,8.5292,6.5140,0.0000,10.0485,15.0936,15.1851,15.1394,0.2875,2299.7226,6.5140,1723.6399,17.2364,6.5140,0.0000,35.3330,15.1653,15.1529,15.1591,-0.0448,-313.9034,6.5140,1968.3266,19.6833,6.5140,0.0000,46.1301,19.8862,19.8730,40.6125,19.8599,40.5705,19.8468,40.5284,19.8468,1847.6687,73.9067,19.6793,19.6661,41.9142,19.6529,41.8699,19.6397,41.8257,19.6397,1847.6687,73.9067,19.0695,19.0425,44.9404,19.0155,44.8517,18.9884,44.7614,18.9884,537.7700,10.7554,15.1144,15.1075,19.0166,15.1005,18.9959,15.0936,18.9752,15.0936,1847.6687,73.9067,15.1851,15.1785,20.2428,15.1719,20.2299,15.1653,20.2170,15.1653,1847.6687,73.9067,15.1529,15.1387,21.4715,15.1246,21.4396,15.1105,21.4076,15.1105,537.7700,10.7554,6.5140,122.6409,4.3426,0.0000,91.5116,214.1525,-62053.5000,-101450.4605,-95346.3227
832.0000,15.0966,27.0861,2553.6000,84785.1000,-82231.5000,2.1982,580.3636,4.4000,1.0000,18841.1333,4.5000,1.0000,19421.4970,0.0000,0.0000,103626.2333,1973.2364,-101652.9970,19.8628,12.5655,27417.9000,0.0000,27417.9000,0.7109,7410.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7410.2432,0.0000,0.0000,0.0000,20007.6568,20007.6568,18.8986,11.1713,8520.7000,0.0000,8520.7000,0.2209,1936.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1936.5227,0.0000,0.0000,0.0000,6584.1773,6584.1773,18.5899,11.2926,774.2000,0.0000,774.2000,0.0201,209.2432,3.7000,1.0000,0.0000,0.0000,0.0000,209.2432,0.0000,0.0000,0.0000,564.9568,564.9568,18.5392,10.8119,12924.9000,0.0000,12924.9000,0.3351,2937.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2937.4773,0.0000,0.0000,0.0000,9987.4227,9987.4227,18.0709,10.7736,7763.4000,0.0000,7763.4000,0.2013,2098.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2162,0.0000,0.0000,0.0000,5665.1838,5665.1838,17.7944,15.5490,16.6717,-3.1926,-47888.9868,5.5297,734.7520,7.3475,5.5297,0.0000,6.1470,15.5175,15.1280,15.3227,-1.0383,-8306.1634,5.5297,1452.5630,14.5256,5.5297,0.0000,21.6143,15.1054,15.1461,15.1258,0.1241,868.3582,5.5297,1673.1206,16.7312,5.5297,0.0000,28.2193,18.9247,18.9160,30.7537,18.9073,30.7533,18.8986,30.7527,18.8986,1385.5695,55.4228,18.5634,18.5553,30.4928,18.5473,30.4961,18.5392,30.4991,18.5392,1385.5695,55.4228,17.8053,17.8021,29.0522,17.7985,29.2331,17.7944,29.4073,17.7944,404.1304,8.0826,15.5490,15.5385,23.1556,15.5279,23.1009,15.5175,23.0464,15.5175,1385.5695,55.4228,15.1280,15.1205,19.8353,15.1129,19.8119,15.1054,19.7885,15.1054,1385.5695,55.4228,15.1461,15.1295,21.4078,15.1130,21.3441,15.0966,21.2812,15.0966,404.1304,8.0826,5.5297,78.1050,3.6864,0.0000,55.9806,134.0856,-24830.4000,-58843.5997,-55326.7919
833.0000,15.0755,27.0427,2875.0000,87107.9000,-84232.9000,2.2584,653.4091,4.4000,1.0000,19357.3111,4.5000,1.0000,20010.7202,0.0000,0.0000,106465.2111,2221.5909,-104243.6202,19.7254,12.4281,27418.9000,0.0000,27418.9000,0.7109,7410.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7410.5135,0.0000,0.0000,0.0000,20008.3865,20008.3865,18.7993,11.0720,12078.2000,0.0000,12078.2000,0.3131,2745.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2745.0455,0.0000,0.0000,0.0000,9333.1545,9333.1545,18.3830,11.0857,815.9000,0.0000,815.9000,0.0212,220.5135,3.7000,1.0000,0.0000,0.0000,0.0000,220.5135,0.0000,0.0000,0.0000,595.3865,595.3865,18.3253,10.5980,12990.2000,0.0000,12990.2000,0.3368,2952.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2952.3182,0.0000,0.0000,0.0000,10037.8818,10037.8818,17.8776,10.5803,9046.0000,0.0000,9046.0000,0.2345,2444.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2444.8649,0.0000,0.0000,0.0000,6601.1351,6601.1351,17.5313,15.5623,16.5468,-2.9428,-44142.6196,5.8124,776.0820,7.7608,5.8124,0.0000,7.1390,15.5369,15.1963,15.3666,-0.9545,-7636.0725,5.8124,1524.1871,15.2419,5.8124,0.0000,25.1026,15.1726,15.1216,15.1471,-0.1633,-1143.0328,5.8124,1757.1860,17.5719,5.8124,0.0000,32.7735,18.8329,18.8217,31.0361,18.8105,31.0028,18.7993,30.9696,18.7993,1512.3197,60.4928,18.3564,18.3460,29.7947,18.3357,29.7656,18.3253,29.7367,18.3253,1512.3197,60.4928,17.5831,17.5656,28.1376,17.5483,28.0953,17.5313,28.0564,17.5313,440.8115,8.8162,15.5623,15.5538,22.6259,15.5454,22.5980,15.5369,22.5700,15.5369,1512.3197,60.4928,15.1963,15.1884,20.7018,15.1805,20.6755,15.1726,20.6492,15.1726,1512.3197,60.4928,15.1216,15.1062,21.1529,15.0909,21.1073,15.0755,21.0615,15.0755,440.8115,8.8162,5.8124,89.5975,3.8750,0.0000,65.0152,154.6127,-21883.7000,-57667.6757,-52921.7249
834.0000,15.0740,26.9784,3508.0000,85295.8000,-81787.8000,2.2115,797.2727,4.4000,1.0000,18954.6222,4.5000,1.0000,19751.8949,0.0000,0.0000,104250.4222,2710.7273,-101539.6949,19.5275,12.2302,22546.9000,0.0000,22546.9000,0.5846,6093.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6093.7568,0.0000,0.0000,0.0000,16453.1432,16453.1432,18.7717,11.0445,19262.5000,0.0000,19262.5000,0.4994,4377.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4377.8409,0.0000,0.0000,0.0000,14884.6591,14884.6591,18.1189,10.8216,510.2000,0.0000,510.2000,0.0132,137.8919,3.7000,1.0000,0.0000,0.0000,0.0000,137.8919,0.0000,0.0000,0.0000,372.3081,372.3081,18.0742,10.3469,12452.1000,0.0000,12452.1000,0.3228,2830.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2830.0227,0.0000,0.0000,0.0000,9622.0773,9622.0773,17.6522,10.3549,11931.9000,0.0000,11931.9000,0.3094,3224.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3224.8378,0.0000,0.0000,0.0000,8707.0622,8707.0622,17.2278,15.6256,16.4267,-2.4354,-36531.2865,5.9113,792.9825,7.9298,5.9113,0.0000,7.5096,15.5998,15.2186,15.4092,-1.0864,-8690.8939,5.9113,1547.4975,15.4750,5.9113,0.0000,26.4056,15.1955,15.1203,15.1579,-0.2449,-1714.4294,5.9113,1786.3079,17.8631,5.9113,0.0000,34.4746,18.8058,18.7945,31.3899,18.7831,31.3552,18.7717,31.3206,18.7717,1557.7874,62.3115,18.1026,18.0931,28.1241,18.0836,28.1034,18.0742,28.0826,18.0742,1557.7874,62.3115,17.2703,17.2562,25.5298,17.2420,25.5287,17.2278,25.5266,17.2278,453.9648,9.0793,15.6256,15.6170,22.9514,15.6084,22.9218,15.5998,22.8923,15.5998,1557.7874,62.3115,15.2186,15.2109,20.9342,15.2032,20.9106,15.1955,20.8869,15.1955,1557.7874,62.3115,15.1203,15.1048,21.2046,15.0894,21.1568,15.0740,21.1090,15.0740,453.9648,9.0793,5.9113,93.8570,3.9409,0.0000,68.3897,162.2467,-15084.2000,-51500.4451,-46936.6099
835.0000,15.0808,26.7706,5185.8000,75264.4000,-70078.6000,1.9514,1178.5909,4.4000,1.0000,16725.4222,4.5000,1.0000,17904.0131,0.0000,0.0000,91989.8222,4007.2091,-87982.6131,18.7651,11.4678,13429.3000,0.0000,13429.3000,0.3482,3629.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3629.5405,0.0000,0.0000,0.0000,9799.7595,9799.7595,18.3303,10.6030,43764.3000,0.0000,43764.3000,1.1347,9946.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9946.4318,0.0000,0.0000,0.0000,33817.8682,33817.8682,16.9141,9.6169,507.3000,0.0000,507.3000,0.0132,137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,137.1081,0.0000,0.0000,0.0000,370.1919,370.1919,16.8918,9.1646,12221.8000,0.0000,12221.8000,0.3169,2777.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2777.6818,0.0000,0.0000,0.0000,9444.1182,9444.1182,16.4964,9.1991,14016.1000,0.0000,14016.1000,0.3634,3788.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3788.1351,0.0000,0.0000,0.0000,10227.9649,10227.9649,16.0907,16.0558,16.0732,-0.0557,-834.8825,6.1915,842.1181,8.4212,6.1915,0.0000,8.6287,16.0236,15.1903,15.6070,-2.4876,-19900.8521,6.1915,1608.2090,16.0821,6.1915,0.0000,30.3407,15.1689,15.1256,15.1472,-0.1479,-1035.4128,6.1915,1871.7596,18.7176,6.1915,0.0000,39.6122,18.3547,18.3466,27.3036,18.3384,27.3009,18.3303,27.2980,18.3303,1689.8339,67.5934,16.8986,16.8964,17.0545,16.8942,17.1026,16.8918,17.1503,16.8918,1689.8339,67.5934,16.0681,16.0761,12.3307,16.0836,12.5853,16.0907,12.8338,16.0907,492.1508,9.8430,16.0558,16.0450,26.9434,16.0343,26.8932,16.0236,26.8431,16.0236,1689.8339,67.5934,15.1903,15.1832,20.6543,15.1760,20.6366,15.1689,20.6190,15.1689,1689.8339,67.5934,15.1256,15.1106,21.3120,15.0957,21.2703,15.0808,21.2284,15.0808,492.1508,9.8430,6.1915,106.6252,4.1276,0.0000,78.5816,185.2068,13860.2000,-24322.7106,-21771.1474
836.0000,15.0782,26.6280,6324.1000,72674.9000,-66350.8000,1.8842,1437.2955,4.4000,1.0000,16149.9778,4.5000,1.0000,17587.2732,0.0000,0.0000,88824.8778,4886.8045,-83938.0732,18.3687,11.0714,13424.8000,0.0000,13424.8000,0.3481,3628.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3243,0.0000,0.0000,0.0000,9796.4757,9796.4757,17.9638,10.2365,56571.4000,0.0000,56571.4000,1.4667,12857.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12857.1364,0.0000,0.0000,0.0000,43714.2636,43714.2636,16.2501,8.9528,509.9000,0.0000,509.9000,0.0132,137.8108,3.7000,1.0000,0.0000,0.0000,0.0000,137.8108,0.0000,0.0000,0.0000,372.0892,372.0892,16.2287,8.5014,13505.0000,0.0000,13505.0000,0.3501,3069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3069.3182,0.0000,0.0000,0.0000,10435.6818,10435.6818,15.8196,8.5223,13374.8000,0.0000,13374.8000,0.3468,3614.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3614.8108,0.0000,0.0000,0.0000,9759.9892,9759.9892,15.4466,16.1431,15.7948,1.1845,17767.3447,6.6137,909.4438,9.0944,6.6137,0.0000,10.5173,16.1159,15.2768,15.6963,-2.6755,-21404.1040,6.6137,1711.8392,17.1184,6.6137,0.0000,36.9813,15.2549,15.1196,15.1873,-0.4930,-3451.3259,6.6137,1996.2323,19.9623,6.6137,0.0000,48.2821,17.9846,17.9777,24.5762,17.9707,24.5797,17.9638,24.5832,17.9638,1897.7465,75.9099,16.2355,16.2332,12.8256,16.2310,12.8606,16.2287,12.8956,16.2287,1897.7465,75.9099,15.4370,15.4402,7.7201,15.4434,7.8694,15.4466,8.0189,15.4466,552.2388,11.0448,16.1431,16.1340,27.0002,16.1249,26.9700,16.1159,26.9398,16.1159,1897.7465,75.9099,15.2768,15.2695,21.5699,15.2622,21.5496,15.2549,21.5293,15.2549,1897.7465,75.9099,15.1196,15.1058,21.2628,15.0920,21.2334,15.0782,21.2037,15.0782,552.2388,11.0448,6.6137,127.8890,4.4091,0.0000,95.7807,223.6696,31035.1000,-9859.5737,-7088.0853
837.0000,15.0957,24.8269,11824.2000,36678.0000,-24853.8000,0.9509,2687.3182,4.4000,1.0000,8150.6667,4.5000,1.0000,10837.9848,0.0000,0.0000,44828.6667,9136.8818,-35691.7848,16.8514,9.5541,13424.9000,0.0000,13424.9000,0.3481,3628.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3514,0.0000,0.0000,0.0000,9796.5486,9796.5486,16.3750,8.6477,57900.2000,0.0000,57900.2000,1.5012,13159.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13159.1364,0.0000,0.0000,0.0000,44741.0636,44741.0636,14.1742,6.8769,502.2000,0.0000,502.2000,0.0130,135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,135.7297,0.0000,0.0000,0.0000,366.4703,366.4703,14.1852,6.4580,14774.7000,0.0000,14774.7000,0.3831,3357.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3357.8864,0.0000,0.0000,0.0000,11416.8136,11416.8136,13.6237,6.3264,12252.5000,0.0000,12252.5000,0.3177,3311.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4865,0.0000,0.0000,0.0000,8941.0135,8941.0135,13.3298,17.0425,15.1861,5.0318,75477.6190,5.2709,742.4657,7.4247,5.2709,0.0000,5.3238,16.9895,15.0604,16.0249,-4.9024,-39219.3880,5.2709,1346.7552,13.4676,5.2709,0.0000,18.7198,15.0390,15.1499,15.0944,0.3222,2255.3862,5.2709,1596.8163,15.9682,5.2709,0.0000,24.4401,16.3695,16.3714,9.7175,16.3732,9.8036,16.3750,9.8890,16.3750,1273.8771,50.9551,14.1562,14.1660,-5.4417,14.1757,-5.2943,14.1852,-5.1480,14.1852,1273.8771,50.9551,13.1839,13.2338,-16.3332,13.2825,-15.6442,13.3298,-14.9706,13.3298,371.7891,7.4358,17.0425,17.0247,35.3056,17.0071,35.1894,16.9895,35.0738,16.9895,1273.8771,50.9551,15.0604,15.0532,19.3339,15.0461,19.3150,15.0390,19.2961,15.0390,1273.8771,50.9551,15.1499,15.1317,21.6275,15.1137,21.5432,15.0957,21.4603,15.0957,371.7891,7.4358,5.2709,68.4572,3.5139,0.0000,48.4837,116.9409,74000.7000,39570.1249,38513.6173
