Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
838.0000,15.0482,23.9772,14153.8000,33210.8000,-19057.0000,0.8611,3216.7727,4.4000,1.0000,7380.1778,4.5000,1.0000,10596.9505,0.0000,0.0000,40590.9778,10937.0273,-29653.9505,16.4482,9.1509,13425.1000,0.0000,13425.1000,0.3481,3628.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3628.4054,0.0000,0.0000,0.0000,9796.6946,9796.6946,15.9790,8.2517,67571.9000,0.0000,67571.9000,1.7519,15357.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15357.2500,0.0000,0.0000,0.0000,52214.6500,52214.6500,13.5139,6.2166,597.4000,0.0000,597.4000,0.0155,161.4595,3.7000,1.0000,0.0000,0.0000,0.0000,161.4595,0.0000,0.0000,0.0000,435.9405,435.9405,13.5091,5.7818,16397.7000,0.0000,16397.7000,0.4251,3726.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3726.7500,0.0000,0.0000,0.0000,12670.9500,12670.9500,12.9109,5.6136,10007.9000,0.0000,10007.9000,0.2595,2704.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8378,0.0000,0.0000,0.0000,7303.0622,7303.0622,12.6384,16.9927,14.8155,6.1487,92230.9824,5.4917,785.0950,7.8509,5.4917,0.0000,6.0213,16.9541,15.2400,16.0971,-4.5385,-36307.6374,5.4917,1399.2165,13.9922,5.4917,0.0000,21.1726,15.2129,15.0951,15.1540,-0.3566,-2496.0890,5.4917,1659.7760,16.5978,5.4917,0.0000,27.6425,15.9856,15.9834,9.0593,15.9812,9.0885,15.9790,9.1178,15.9790,1368.9380,54.7575,13.4933,13.4986,-7.4586,13.5038,-7.3788,13.5091,-7.2990,13.5091,1368.9380,54.7575,12.5661,12.5900,-17.7830,12.6141,-17.5049,12.6384,-17.2220,12.6384,399.3157,7.9863,16.9927,16.9798,33.0929,16.9670,33.0383,16.9541,32.9835,16.9541,1368.9380,54.7575,15.2400,15.2310,21.4122,15.2219,21.3740,15.2129,21.3360,15.2129,1368.9380,54.7575,15.0951,15.0794,20.9418,15.0638,20.8947,15.0482,20.8470,15.0482,399.3157,7.9863,5.4917,76.6395,3.6612,0.0000,54.8364,131.4759,88943.0000,52767.3468,53427.2560
839.0000,15.0469,22.4832,17526.7000,28298.0000,-10771.3000,0.7337,3983.3409,4.4000,1.0000,6288.4444,4.5000,1.0000,10271.7854,0.0000,0.0000,34586.4444,13543.3591,-21043.0854,16.0737,8.7764,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,15.5907,7.8634,66730.3000,0.0000,66730.3000,1.7301,15165.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15165.9773,0.0000,0.0000,0.0000,51564.3227,51564.3227,13.0747,5.7774,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,13.0746,5.3473,19035.1000,0.0000,19035.1000,0.4935,4326.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4326.1591,0.0000,0.0000,0.0000,14708.9409,14708.9409,12.3569,5.0596,8725.3000,0.0000,8725.3000,0.2262,2358.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2358.1892,0.0000,0.0000,0.0000,6367.1108,6367.1108,12.1184,17.0009,14.5596,6.6710,100064.9849,5.3136,767.4675,7.6747,5.3136,0.0000,5.4543,16.9614,15.2891,16.1252,-4.2842,-34273.6621,5.3136,1352.3435,13.5234,5.3136,0.0000,19.1786,15.2620,15.0982,15.1801,-0.4796,-3357.2541,5.3136,1604.2775,16.0428,5.3136,0.0000,25.0392,15.5956,15.5940,7.4572,15.5924,7.4901,15.5907,7.5228,15.5907,1292.0323,51.6813,13.0599,13.0649,-8.2422,13.0697,-8.1708,13.0746,-8.0996,13.0746,1292.0323,51.6813,12.0462,12.0705,-19.4414,12.0945,-19.1652,12.1184,-18.8908,12.1184,377.0472,7.5409,17.0009,16.9877,32.3438,16.9745,32.2850,16.9614,32.2263,16.9614,1292.0323,51.6813,15.2891,15.2800,21.7663,15.2710,21.7311,15.2620,21.6959,15.2620,1292.0323,51.6813,15.0982,15.0810,21.0647,15.0640,20.9977,15.0469,20.9313,15.0469,377.0472,7.5409,5.3136,69.9941,3.5424,0.0000,49.6722,119.6663,97561.7000,61698.4269,62434.0687
840.0000,15.0504,20.9754,20431.5000,25071.0000,-4639.5000,0.6500,4643.5227,4.4000,1.0000,5571.3333,4.5000,1.0000,10214.8561,0.0000,0.0000,30642.3333,15787.9773,-14854.3561,15.7558,8.4585,13430.5000,0.0000,13430.5000,0.3482,3629.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3629.8649,0.0000,0.0000,0.0000,9800.6351,9800.6351,15.2860,7.5587,75128.8000,0.0000,75128.8000,1.9479,17074.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17074.7273,0.0000,0.0000,0.0000,58054.0727,58054.0727,12.5292,5.2319,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,12.5329,4.8056,21454.5000,0.0000,21454.5000,0.5562,4876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4876.0227,0.0000,0.0000,0.0000,16578.4773,16578.4773,11.7456,4.4483,4877.5000,0.0000,4877.5000,0.1265,1318.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1318.2432,0.0000,0.0000,0.0000,3559.2568,3559.2568,11.6486,16.9632,14.3059,7.4611,111916.0173,5.4598,796.6723,7.9667,5.4598,0.0000,5.9168,16.9263,15.3578,16.1421,-4.1287,-33029.6061,5.4598,1388.6193,13.8862,5.4598,0.0000,20.8049,15.3307,15.1006,15.2156,-0.6920,-4843.7631,5.4598,1646.0724,16.4607,5.4598,0.0000,27.1625,15.2904,15.2890,6.4284,15.2875,6.4594,15.2860,6.4903,15.2860,1354.9891,54.1996,12.5144,12.5206,-10.8006,12.5267,-10.7207,12.5329,-10.6411,12.5329,1354.9891,54.1996,11.5766,11.6008,-21.2042,11.6248,-20.9397,11.6486,-20.6766,11.6486,395.2773,7.9055,16.9632,16.9509,31.4104,16.9386,31.3613,16.9263,31.3123,16.9263,1354.9891,54.1996,15.3578,15.3488,22.3309,15.3397,22.2964,15.3307,22.2620,15.3307,1354.9891,54.1996,15.1006,15.0839,21.1382,15.0671,21.0783,15.0504,21.0184,15.0504,395.2773,7.9055,5.4598,75.4181,3.6398,0.0000,53.8842,129.3023,110678.2000,73449.2426,74042.6481
841.0000,15.0598,17.5491,25158.8000,21030.4000,4128.4000,0.6523,5717.9091,4.4000,1.0000,4673.4222,4.5000,1.0000,10391.3313,0.0000,0.0000,25703.8222,19440.8909,-6262.9313,15.3648,8.0675,13432.9000,0.0000,13432.9000,0.3483,3630.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5135,0.0000,0.0000,0.0000,9802.3865,9802.3865,14.8866,7.1593,72611.3000,0.0000,72611.3000,1.8826,16502.5682,4.4000,1.0000,0.0000,0.0000,0.0000,16502.5682,0.0000,0.0000,0.0000,56108.7318,56108.7318,12.1542,4.8569,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,12.1593,4.4320,23812.1000,0.0000,23812.1000,0.6174,5411.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5411.8409,0.0000,0.0000,0.0000,18400.2591,18400.2591,11.2632,3.9659,1510.8000,0.0000,1510.8000,0.0392,408.3243,3.7000,1.0000,0.0000,0.0000,0.0000,408.3243,0.0000,0.0000,0.0000,1102.4757,1102.4757,11.2807,16.9643,14.1225,7.7805,116707.5301,5.3239,782.6295,7.8263,5.3239,0.0000,5.4861,16.9265,15.3704,16.1484,-3.9941,-31953.0412,5.3239,1353.7332,13.5373,5.3239,0.0000,19.2903,15.3432,15.1120,15.2276,-0.6782,-4747.7189,5.3239,1604.3574,16.0436,5.3239,0.0000,25.1851,14.8874,14.8872,4.1995,14.8869,4.2398,14.8866,4.2798,14.8866,1296.4256,51.8570,12.1410,12.1471,-11.7738,12.1532,-11.7001,12.1593,-11.6265,12.1593,1296.4256,51.8570,11.2095,11.2335,-22.1356,11.2572,-21.8850,11.2807,-21.6358,11.2807,378.3196,7.5664,16.9643,16.9516,31.0704,16.9391,31.0178,16.9265,30.9653,16.9265,1296.4256,51.8570,15.3704,15.3613,22.2960,15.3522,22.2621,15.3432,22.2283,15.3432,1296.4256,51.8570,15.1120,15.0945,21.2935,15.0771,21.2258,15.0598,21.1586,15.0598,378.3196,7.5664,5.3239,70.3679,3.5493,0.0000,49.9615,120.3294,115865.4000,79420.8488,80006.7699
842.0000,15.0717,14.9362,28660.3000,17802.4000,10857.9000,0.7431,6513.7045,4.4000,1.0000,3956.0889,4.5000,1.0000,10469.7934,0.0000,0.0000,21758.4889,22146.5955,388.1066,15.0546,7.7573,13433.1000,0.0000,13433.1000,0.3483,3630.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5676,0.0000,0.0000,0.0000,9802.5324,9802.5324,14.6219,6.8946,82516.1000,0.0000,82516.1000,2.1394,18753.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18753.6591,0.0000,0.0000,0.0000,63762.4409,63762.4409,11.8149,4.5176,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,11.8199,4.0927,25579.9000,0.0000,25579.9000,0.6632,5813.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5813.6136,0.0000,0.0000,0.0000,19766.2864,19766.2864,10.9498,3.6525,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,10.9839,16.7722,13.8781,8.7658,131487.2794,5.8896,874.4064,8.7441,5.8896,0.0000,7.4271,16.7423,15.4824,16.1123,-3.5775,-28619.6568,5.8896,1499.6839,14.9968,5.8896,0.0000,26.1154,15.4557,15.1190,15.2874,-1.0924,-7646.8162,5.8896,1770.6057,17.7061,5.8896,0.0000,34.0958,14.6230,14.6227,3.3795,14.6223,3.4145,14.6219,3.4494,14.6219,1547.7428,61.9097,11.8027,11.8085,-12.7408,11.8142,-12.6742,11.8199,-12.6077,11.8199,1547.7428,61.9097,10.9219,10.9427,-22.5394,10.9633,-22.3347,10.9839,-22.1303,10.9839,451.0592,9.0212,16.7722,16.7622,28.8981,16.7522,28.8721,16.7423,28.8460,16.7423,1547.7428,61.9097,15.4824,15.4735,23.3055,15.4646,23.2740,15.4557,23.2425,15.4557,1547.7428,61.9097,15.1190,15.1032,21.3848,15.0874,21.3386,15.0717,21.2920,15.0717,451.0592,9.0212,5.8896,92.9098,3.9264,0.0000,67.6382,160.5481,133638.2000,94632.4041,95220.8063
843.0000,15.0927,13.1206,31642.2000,14899.7000,16742.5000,0.8204,7191.4091,4.4000,1.0000,3311.0444,4.5000,1.0000,10502.4535,0.0000,0.0000,18210.7444,24450.7909,6240.0465,14.8208,7.5235,13433.3000,0.0000,13433.3000,0.3483,3630.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3630.6216,0.0000,0.0000,0.0000,9802.6784,9802.6784,14.3929,6.6656,80166.4000,0.0000,80166.4000,2.0785,18219.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18219.6364,0.0000,0.0000,0.0000,61946.7636,61946.7636,11.6937,4.3964,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.6959,3.9686,27000.6000,0.0000,27000.6000,0.7000,6136.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6136.5000,0.0000,0.0000,0.0000,20864.1000,20864.1000,10.7868,3.4895,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.8278,16.6322,13.7300,8.8809,133212.8069,5.9503,888.7573,8.8876,5.9503,0.0000,7.6591,16.6035,15.5111,16.0573,-3.1339,-25071.1451,5.9503,1518.4127,15.1841,5.9503,0.0000,26.9314,15.4854,15.1406,15.3130,-1.1304,-7912.9413,5.9503,1787.0357,17.8704,5.9503,0.0000,35.1611,14.3937,14.3934,2.7079,14.3932,2.7417,14.3929,2.7754,14.3929,1575.8759,63.0350,11.6819,11.6866,-11.7742,11.6912,-11.7210,11.6959,-11.6678,11.6959,1575.8759,63.0350,10.7744,10.7923,-21.6164,10.8101,-21.4483,10.8278,-21.2803,10.8278,459.1969,9.1839,16.6322,16.6226,27.5849,16.6131,27.5594,16.6035,27.5339,16.6035,1575.8759,63.0350,15.5111,15.5025,23.3563,15.4940,23.3283,15.4854,23.3003,15.4854,1575.8759,63.0350,15.1406,15.1246,21.6318,15.1086,21.5809,15.0927,21.5300,15.0927,459.1969,9.1839,5.9503,95.5713,3.9669,0.0000,69.7516,165.3228,138102.0000,99407.5993,100228.7205
844.0000,15.1208,11.7152,34465.0000,12186.4000,22278.6000,0.8936,7832.9545,4.4000,1.0000,2708.0889,4.5000,1.0000,10541.0434,0.0000,0.0000,14894.4889,26632.0455,11737.5566,14.6494,7.3521,13433.5000,0.0000,13433.5000,0.3483,3630.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3630.6757,0.0000,0.0000,0.0000,9802.8243,9802.8243,14.2541,6.5268,89150.4000,0.0000,89150.4000,2.3114,20261.4545,4.4000,1.0000,0.0000,0.0000,0.0000,20261.4545,0.0000,0.0000,0.0000,68888.9455,68888.9455,11.4873,4.1900,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,11.4901,3.7628,28171.5000,0.0000,28171.5000,0.7304,6402.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6402.6136,0.0000,0.0000,0.0000,21768.8864,21768.8864,10.6158,3.3185,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.6541,16.4179,13.5360,9.5674,143510.3657,6.4553,971.8565,9.7186,6.4553,0.0000,9.7797,16.3941,15.5622,15.9781,-2.5891,-20712.9843,6.4553,1652.4228,16.5242,6.4553,0.0000,34.3878,15.5379,15.1658,15.3519,-1.3236,-9265.5450,6.4553,1935.7343,19.3573,6.4553,0.0000,44.8961,14.2557,14.2552,2.7950,14.2546,2.8238,14.2541,2.8526,14.2541,1818.5218,72.7409,11.4762,11.4808,-12.1062,11.4855,-12.0535,11.4901,-12.0009,11.4901,1818.5218,72.7409,10.6044,10.6210,-21.4427,10.6376,-21.2871,10.6541,-21.1319,10.6541,529.3475,10.5870,16.4179,16.4100,25.6472,16.4020,25.6354,16.3941,25.6235,16.3941,1818.5218,72.7409,15.5622,15.5541,23.6948,15.5460,23.6712,15.5379,23.6477,15.5379,1818.5218,72.7409,15.1658,15.1508,21.8958,15.1358,21.8565,15.1208,21.8170,15.1208,529.3475,10.5870,6.4553,119.6229,4.3036,0.0000,89.0636,208.6864,153802.2000,112758.7911,113531.8363
845.0000,15.1414,11.1387,36668.7000,11174.5000,25494.2000,0.9507,8333.7955,4.4000,1.0000,2483.2222,4.5000,1.0000,10817.0177,0.0000,0.0000,13657.7222,28334.9045,14677.1823,14.5566,7.2593,13433.6000,0.0000,13433.6000,0.3483,3630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3630.7027,0.0000,0.0000,0.0000,9802.8973,9802.8973,14.1636,6.4363,86600.5000,0.0000,86600.5000,2.2453,19681.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19681.9318,0.0000,0.0000,0.0000,66918.5682,66918.5682,11.4973,4.2000,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,11.4967,3.7695,29373.5000,0.0000,29373.5000,0.7616,6675.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6675.7955,0.0000,0.0000,0.0000,22697.7045,22697.7045,10.5924,3.2951,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,10.6081,16.2621,13.4351,9.4601,141901.0774,6.5070,983.6900,9.8369,6.5070,0.0000,10.0166,16.2391,15.5575,15.8983,-2.1384,-17107.3914,6.5070,1670.8910,16.7089,6.5070,0.0000,35.2207,15.5341,15.1860,15.3601,-1.2481,-8736.4137,6.5070,1950.6024,19.5060,6.5070,0.0000,45.9835,14.1660,14.1652,3.1373,14.1644,3.1624,14.1636,3.1874,14.1636,1844.2233,73.7689,11.4865,11.4899,-10.4165,11.4933,-10.3770,11.4967,-10.3376,11.4967,1844.2233,73.7689,10.5671,10.5808,-19.9051,10.5945,-19.7829,10.6081,-19.6606,10.6081,536.7744,10.7355,16.2621,16.2544,24.4815,16.2468,24.4688,16.2391,24.4560,16.2391,1844.2233,73.7689,15.5575,15.5497,23.4660,15.5419,23.4446,15.5341,23.4232,15.5341,1844.2233,73.7689,15.1860,15.1711,22.0679,15.1562,22.0272,15.1414,21.9866,15.1414,536.7744,10.7355,6.5070,122.2827,4.3380,0.0000,91.2208,213.5035,156143.6000,115002.5307,116057.2724
846.0000,15.1698,10.4476,39887.0000,9807.1000,30079.9000,1.0341,9065.2273,4.4000,1.0000,2179.3556,4.5000,1.0000,11244.5828,0.0000,0.0000,11986.4556,30821.7727,18835.3172,14.4878,7.1905,13431.5000,0.0000,13431.5000,0.3482,3630.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3630.1351,0.0000,0.0000,0.0000,9801.3649,9801.3649,14.1297,6.4024,96344.8000,0.0000,96344.8000,2.4979,21896.5455,4.4000,1.0000,0.0000,0.0000,0.0000,21896.5455,0.0000,0.0000,0.0000,74448.2545,74448.2545,11.4342,4.1369,507.9000,0.0000,507.9000,0.0132,137.2703,3.7000,1.0000,0.0000,0.0000,0.0000,137.2703,0.0000,0.0000,0.0000,370.6297,370.6297,11.4302,3.7030,29400.6000,0.0000,29400.6000,0.7623,6681.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9545,0.0000,0.0000,0.0000,22718.6455,22718.6455,10.6077,3.3104,4557.8000,0.0000,4557.8000,0.1182,1231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1231.8378,0.0000,0.0000,0.0000,3325.9622,3325.9622,10.5249,16.0105,13.2677,10.1006,151509.0053,7.1609,1089.9795,10.8998,7.1609,0.0000,13.3494,15.9922,15.5733,15.7828,-1.4465,-11571.8890,7.1609,1847.1533,18.4715,7.1609,0.0000,46.9397,15.5519,15.2110,15.3814,-1.3447,-9413.0693,7.1609,2144.7753,21.4478,7.1609,0.0000,61.2836,14.1329,14.1319,3.8475,14.1308,3.8688,14.1297,3.8901,14.1297,2182.8566,87.3143,11.4208,11.4239,-9.9037,11.4271,-9.8661,11.4302,-9.8285,11.4302,2182.8566,87.3143,10.4873,10.4999,-19.2895,10.5124,-19.1760,10.5249,-19.0627,10.5249,634.5715,12.6914,16.0105,16.0044,22.4027,15.9983,22.4032,15.9922,22.4036,15.9922,2182.8566,87.3143,15.5733,15.5661,23.5227,15.5590,23.5067,15.5519,23.4906,15.5519,2182.8566,87.3143,15.2110,15.1973,22.2983,15.1835,22.2702,15.1698,22.2417,15.1698,634.5715,12.6914,7.1609,159.2400,4.7739,0.0000,121.5727,280.8127,174322.5000,129500.1739,130524.0471
847.0000,15.1952,11.6264,48484.4000,16495.9000,31988.5000,1.2570,11019.1818,4.4000,1.0000,3665.7556,4.5000,1.0000,14684.9374,0.0000,0.0000,20161.6556,37465.2182,17303.5626,14.6130,7.3157,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,14.2770,6.5497,92257.4000,0.0000,92257.4000,2.3919,20967.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20967.5909,0.0000,0.0000,0.0000,71289.8091,71289.8091,11.8782,4.5809,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,11.8694,4.1422,28281.6000,0.0000,28281.6000,0.7333,6427.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6427.6364,0.0000,0.0000,0.0000,21853.9636,21853.9636,11.1341,3.8368,15302.0000,0.0000,15302.0000,0.3967,4135.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4135.6757,0.0000,0.0000,0.0000,11166.3243,11166.3243,10.7742,15.6668,13.2205,9.6935,145402.5126,7.7052,1175.1127,11.7511,7.7052,0.0000,16.6309,15.6528,15.5545,15.6037,-0.3652,-2921.5844,7.7052,2001.6565,20.0166,7.7052,0.0000,58.4786,15.5351,15.2339,15.3845,-1.2790,-8952.7279,7.7052,2307.5356,23.0754,7.7052,0.0000,76.3485,14.2833,14.2812,6.1625,14.2791,6.1733,14.2770,6.1841,14.2770,2483.8589,99.3544,11.8690,11.8692,-4.4379,11.8693,-4.4300,11.8694,-4.4220,11.8694,2483.8589,99.3544,10.7583,10.7636,-14.6410,10.7688,-14.6123,10.7742,-14.5824,10.7742,721.4219,14.4284,15.6668,15.6621,19.6069,15.6575,19.6177,15.6528,19.6284,15.6528,2483.8589,99.3544,15.5545,15.5480,23.2400,15.5416,23.2291,15.5351,23.2182,15.5351,2483.8589,99.3544,15.2339,15.2210,22.4839,15.2081,22.4634,15.1952,22.4426,15.1952,721.4219,14.4284,7.7052,194.9367,5.1368,0.0000,151.4580,346.3948,181630.5000,131684.6597,133528.2003
848.0000,15.1926,14.4544,40431.9000,23120.5000,17311.4000,1.0483,9189.0682,4.4000,1.0000,5137.8889,4.5000,1.0000,14326.9571,0.0000,0.0000,28258.3889,31242.8318,2984.4429,15.0876,7.7903,13426.9000,0.0000,13426.9000,0.3481,3628.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8919,0.0000,0.0000,0.0000,9798.0081,9798.0081,14.7295,7.0022,91545.6000,0.0000,91545.6000,2.3735,20805.8182,4.4000,1.0000,0.0000,0.0000,0.0000,20805.8182,0.0000,0.0000,0.0000,70739.7818,70739.7818,12.2406,4.9434,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,12.2288,4.5015,27438.2000,0.0000,27438.2000,0.7114,6235.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6235.9545,0.0000,0.0000,0.0000,21202.2455,21202.2455,11.4828,4.1855,16264.2000,0.0000,16264.2000,0.4217,4395.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4395.7297,0.0000,0.0000,0.0000,11868.4703,11868.4703,11.0728,15.5476,13.3102,8.4790,127185.0839,7.3691,1119.7265,11.1973,7.3691,0.0000,14.5482,15.5315,15.4885,15.5100,-0.1531,-1224.5388,7.3691,1921.4483,19.2145,7.3691,0.0000,51.1552,15.4692,15.2318,15.3505,-0.9639,-6747.1678,7.3691,2209.8631,22.0986,7.3691,0.0000,66.7873,14.7428,14.7384,11.1213,14.7339,11.1099,14.7295,11.0985,14.7295,2295.9815,91.8393,12.2310,12.2302,-0.7233,12.2295,-0.7194,12.2288,-0.7154,12.2288,2295.9815,91.8393,11.0652,11.0677,-10.3573,11.0702,-10.3459,11.0728,-10.3340,11.0728,667.2203,13.3444,15.5476,15.5422,19.2771,15.5369,19.2765,15.5315,19.2759,15.5315,2295.9815,91.8393,15.4885,15.4820,22.5475,15.4756,22.5351,15.4692,22.5227,15.4692,2295.9815,91.8393,15.2318,15.2187,22.3559,15.2056,22.3294,15.1926,22.3028,15.1926,667.2203,13.3444,7.3691,172.3512,4.9127,0.0000,132.4908,304.8419,166363.9000,116868.4945,119213.3773
849.0000,15.1579,19.0321,31878.9000,30259.7000,1619.2000,0.8265,7245.2045,4.4000,1.0000,6724.3778,4.5000,1.0000,13969.5823,0.0000,0.0000,36984.0778,24633.6955,-12350.3823,15.7009,8.4036,17821.3000,0.0000,17821.3000,0.4621,4816.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4816.5676,0.0000,0.0000,0.0000,13004.7324,13004.7324,15.1093,7.3821,60831.2000,0.0000,60831.2000,1.5772,13825.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13825.2727,0.0000,0.0000,0.0000,47005.9273,47005.9273,13.0429,5.7456,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,13.0155,5.2882,25119.4000,0.0000,25119.4000,0.6513,5708.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5708.9545,0.0000,0.0000,0.0000,19410.4455,19410.4455,12.1622,4.8649,15622.7000,0.0000,15622.7000,0.4050,4222.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4222.3514,0.0000,0.0000,0.0000,11400.3486,11400.3486,11.6425,15.5847,13.6136,5.9783,89674.2849,5.8976,885.0794,8.8508,5.8976,0.0000,7.4575,15.5621,15.4208,15.4915,-0.4017,-3213.2991,5.8976,1538.8909,15.3889,5.8976,0.0000,26.2224,15.3974,15.2047,15.3011,-0.6264,-4384.6423,5.8976,1772.0559,17.7206,5.8976,0.0000,34.2355,15.1291,15.1225,14.6465,15.1159,14.6175,15.1093,14.5887,15.1093,1551.4531,62.0581,13.0309,13.0257,6.9754,13.0206,6.9389,13.0155,6.9028,13.0155,1551.4531,62.0581,11.6610,11.6546,-3.1398,11.6485,-3.2215,11.6425,-3.3008,11.6425,452.1325,9.0426,15.5847,15.5772,20.2797,15.5696,20.2559,15.5621,20.2321,15.5621,1551.4531,62.0581,15.4208,15.4130,21.9387,15.4052,21.9117,15.3974,21.8848,15.3974,1551.4531,62.0581,15.2047,15.1890,21.9580,15.1734,21.8990,15.1579,21.8407,15.1579,452.1325,9.0426,5.8976,93.2593,3.9317,0.0000,67.9154,161.1747,121387.5000,78743.7715,82076.3435
850.0000,15.1318,22.2216,25536.6000,38447.4000,-12910.8000,0.9968,5803.7727,4.4000,1.0000,8543.8667,4.5000,1.0000,14347.6394,0.0000,0.0000,46991.2667,19732.8273,-27258.4394,16.3954,9.0981,22219.3000,0.0000,22219.3000,0.5761,6005.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6005.2162,0.0000,0.0000,0.0000,16214.0838,16214.0838,15.6163,7.8891,46847.6000,0.0000,46847.6000,1.2146,10647.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10647.1818,0.0000,0.0000,0.0000,36200.4182,36200.4182,13.9381,6.6408,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,13.8996,6.1723,22227.4000,0.0000,22227.4000,0.5763,5051.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5051.6818,0.0000,0.0000,0.0000,17175.7182,17175.7182,13.1033,5.8060,13698.4000,0.0000,13698.4000,0.3552,3702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3702.2703,0.0000,0.0000,0.0000,9996.1297,9996.1297,12.5781,15.3082,13.9432,3.9261,58891.4225,5.5927,828.1457,8.2815,5.5927,0.0000,6.3598,15.2903,15.4396,15.3649,0.4025,3219.7981,5.5927,1466.6771,14.6668,5.5927,0.0000,22.3626,15.4136,15.1807,15.2972,-0.7178,-5024.8058,5.5927,1680.7152,16.8072,5.5927,0.0000,29.1961,15.6438,15.6346,19.1716,15.6254,19.1225,15.6163,19.0737,15.6163,1413.4233,56.5369,13.9257,13.9169,14.6830,13.9082,14.6197,13.8996,14.5567,13.8996,1413.4233,56.5369,12.6399,12.6189,7.7578,12.5983,7.5252,12.5781,7.2973,12.5781,412.1929,8.2439,15.3082,15.3022,17.8851,15.2963,17.8790,15.2903,17.8729,15.2903,1413.4233,56.5369,15.4396,15.4309,22.2459,15.4223,22.2121,15.4136,22.1783,15.4136,1413.4233,56.5369,15.1807,15.1643,21.6822,15.1480,21.6186,15.1318,21.5552,15.1318,412.1929,8.2439,5.5927,80.5816,3.7285,0.0000,57.9185,138.5001,92450.1000,52596.5970,57086.4147
851.0000,15.1324,22.4030,24710.6000,38562.3000,-13851.7000,0.9998,5616.0455,4.4000,1.0000,8569.4000,4.5000,1.0000,14185.4455,0.0000,0.0000,47131.7000,19094.5545,-28037.1455,16.4521,9.1548,26622.3000,0.0000,26622.3000,0.6902,7195.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7195.2162,0.0000,0.0000,0.0000,19427.0838,19427.0838,15.5185,7.7912,42507.4000,0.0000,42507.4000,1.1021,9660.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9660.7727,0.0000,0.0000,0.0000,32846.6273,32846.6273,13.9724,6.6751,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,13.9433,6.2161,21143.9000,0.0000,21143.9000,0.5482,4805.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4805.4318,0.0000,0.0000,0.0000,16338.4682,16338.4682,13.1743,5.8770,12415.5000,0.0000,12415.5000,0.3219,3355.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3355.5405,0.0000,0.0000,0.0000,9059.9595,9059.9595,12.7253,15.4059,14.0656,3.7965,56948.1818,5.5082,811.5870,8.1159,5.5082,0.0000,6.0757,15.3819,15.3620,15.3720,-0.0529,-422.9328,5.5082,1444.1019,14.4410,5.5082,0.0000,21.3637,15.3376,15.1835,15.2605,-0.4676,-3272.9817,5.5082,1657.7188,16.5772,5.5082,0.0000,27.8920,15.5376,15.5313,17.1798,15.5249,17.1648,15.5185,17.1497,15.5185,1376.1499,55.0460,13.9593,13.9540,13.2410,13.9486,13.2214,13.9433,13.2016,13.9433,1376.1499,55.0460,12.7478,12.7405,7.0218,12.7330,6.9934,12.7253,6.9619,12.7253,401.4035,8.0281,15.4059,15.3979,19.5232,15.3899,19.4953,15.3819,19.4675,15.3819,1376.1499,55.0460,15.3620,15.3539,21.5083,15.3457,21.4811,15.3376,21.4539,15.3376,1376.1499,55.0460,15.1835,15.1664,21.7590,15.1494,21.6896,15.1324,21.6206,15.1324,401.4035,8.0281,5.5082,77.2737,3.6721,0.0000,55.3314,132.6051,89220.4000,49914.4797,53252.2673
852.0000,15.1293,22.3743,24582.2000,38164.2000,-13582.0000,0.9895,5586.8636,4.4000,1.0000,8480.9333,4.5000,1.0000,14067.7970,0.0000,0.0000,46645.1333,18995.3364,-27649.7970,16.3584,9.0611,26616.8000,0.0000,26616.8000,0.6901,7193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7193.7297,0.0000,0.0000,0.0000,19423.0703,19423.0703,15.4771,7.7498,53393.0000,0.0000,53393.0000,1.3843,12134.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12134.7727,0.0000,0.0000,0.0000,41258.2273,41258.2273,13.6430,6.3458,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0000,0.0000,0.0000,332.1000,332.1000,13.6214,5.8941,21333.6000,0.0000,21333.6000,0.5531,4848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4848.5455,0.0000,0.0000,0.0000,16485.0545,16485.0545,12.8886,5.5913,10010.1000,0.0000,10010.1000,0.2595,2705.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2705.4324,0.0000,0.0000,0.0000,7304.6676,7304.6676,12.5631,15.5260,14.0446,4.4435,66651.8714,5.8325,860.1003,8.6010,5.8325,0.0000,7.2132,15.5016,15.3225,15.4120,-0.5036,-4028.8782,5.8325,1526.6967,15.2670,5.8325,0.0000,25.3634,15.2992,15.1772,15.2382,-0.3921,-2744.4818,5.8325,1756.8685,17.5687,5.8325,0.0000,33.1140,15.4950,15.4890,16.5346,15.4831,16.5225,15.4771,16.5105,15.4771,1521.4948,60.8598,13.6283,13.6260,9.1291,13.6237,9.1392,13.6214,9.1492,13.6214,1521.4948,60.8598,12.5638,12.5638,3.7231,12.5635,3.7776,12.5631,3.8302,12.5631,443.4659,8.8693,15.5260,15.5178,20.9534,15.5097,20.9261,15.5016,20.8988,15.5016,1521.4948,60.8598,15.3225,15.3147,21.2591,15.3070,21.2362,15.2992,21.2133,15.2992,1521.4948,60.8598,15.1772,15.1612,21.7032,15.1453,21.6500,15.1293,21.5967,15.1293,443.4659,8.8693,5.8325,90.4513,3.8883,0.0000,65.6905,156.1418,98226.6000,57153.3227,59878.5114
853.0000,15.1160,22.5740,23732.9000,38493.8000,-14760.9000,0.9980,5393.8409,4.4000,1.0000,8554.1778,4.5000,1.0000,13948.0187,0.0000,0.0000,47047.9778,18339.0591,-28708.9187,16.4257,9.1284,26617.8000,0.0000,26617.8000,0.6901,7194.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7194.0000,0.0000,0.0000,0.0000,19423.8000,19423.8000,15.5198,7.7925,51122.3000,0.0000,51122.3000,1.3254,11618.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11618.7045,0.0000,0.0000,0.0000,39503.5955,39503.5955,13.7176,6.4204,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,13.6900,5.9627,20704.1000,0.0000,20704.1000,0.5368,4705.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4705.4773,0.0000,0.0000,0.0000,15998.6227,15998.6227,12.9601,5.6628,8727.2000,0.0000,8727.2000,0.2263,2358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2358.7027,0.0000,0.0000,0.0000,6368.4973,6368.4973,12.6542,15.5183,14.0863,4.1853,62780.2412,5.6832,836.6751,8.3668,5.6832,0.0000,6.6735,15.4945,15.3224,15.4085,-0.4716,-3772.4823,5.6832,1487.8332,14.8783,5.6832,0.0000,23.4655,15.2981,15.1644,15.2313,-0.4186,-2930.2027,5.6832,1712.3835,17.1238,5.6832,0.0000,30.6362,15.5395,15.5330,16.9368,15.5264,16.9183,15.5198,16.8999,15.5198,1453.7979,58.1519,13.7020,13.6980,9.9238,13.6940,9.9132,13.6900,9.9026,13.6900,1453.7979,58.1519,12.6696,12.6644,4.7858,12.6593,4.7667,12.6542,4.7488,12.6542,423.8780,8.4776,15.5183,15.5104,20.8922,15.5024,20.8684,15.4945,20.8445,15.4945,1453.7979,58.1519,15.3224,15.3143,21.3897,15.3062,21.3625,15.2981,21.3353,15.2981,1453.7979,58.1519,15.1644,15.1482,21.5645,15.1321,21.5085,15.1160,21.4526,15.1160,423.8780,8.4776,5.6832,84.2207,3.7888,0.0000,60.7752,144.9959,92880.1000,52928.2779,56077.5563
854.0000,15.1076,22.9790,22098.7000,39248.8000,-17150.1000,1.0176,5022.4318,4.4000,1.0000,8721.9556,4.5000,1.0000,13744.3874,0.0000,0.0000,47970.7556,17076.2682,-30894.4874,16.5380,9.2407,26618.9000,0.0000,26618.9000,0.6901,7194.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7194.2973,0.0000,0.0000,0.0000,19424.6027,19424.6027,15.6170,7.8897,50435.6000,0.0000,50435.6000,1.3076,11462.6364,4.4000,1.0000,0.0000,0.0000,0.0000,11462.6364,0.0000,0.0000,0.0000,38972.9636,38972.9636,13.8125,6.5152,594.8000,0.0000,594.8000,0.0154,160.7568,3.7000,1.0000,0.0000,0.0000,0.0000,160.7568,0.0000,0.0000,0.0000,434.0432,434.0432,13.7791,6.0519,19323.4000,0.0000,19323.4000,0.5010,4391.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4391.6818,0.0000,0.0000,0.0000,14931.7182,14931.7182,13.0878,5.7905,7765.0000,0.0000,7765.0000,0.2013,2098.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2098.6486,0.0000,0.0000,0.0000,5666.3514,5666.3514,12.8038,15.4805,14.1421,3.8542,57812.2584,5.5997,822.5129,8.2251,5.5997,0.0000,6.3834,15.4571,15.3223,15.3897,-0.3638,-2910.6503,5.5997,1467.0540,14.6705,5.5997,0.0000,22.4458,15.2975,15.1568,15.2272,-0.4340,-3037.8410,5.5997,1687.4835,16.8748,5.5997,0.0000,29.3048,15.6386,15.6314,17.8462,15.6242,17.8223,15.6170,17.7985,15.6170,1416.4981,56.6599,13.7924,13.7880,10.6993,13.7836,10.6858,13.7791,10.6723,13.7791,1416.4981,56.6599,12.8254,12.8181,6.3390,12.8109,6.2999,12.8038,6.2614,12.8038,413.0829,8.2617,15.4805,15.4727,20.6054,15.4649,20.5826,15.4571,20.5599,15.4571,1416.4981,56.6599,15.3223,15.3140,21.4621,15.3058,21.4339,15.2975,21.4057,15.2975,1416.4981,56.6599,15.1568,15.1404,21.5058,15.1239,21.4469,15.1076,21.3882,15.1076,413.0829,8.2617,5.5997,80.8567,3.7331,0.0000,58.1341,138.9908,87587.6000,48535.1917,51863.7671
855.0000,15.1007,23.0816,21728.7000,39587.4000,-17858.7000,1.0264,4938.3409,4.4000,1.0000,8797.2000,4.5000,1.0000,13735.5409,0.0000,0.0000,48384.6000,16790.3591,-31594.2409,16.6202,9.3229,26619.3000,0.0000,26619.3000,0.6902,7194.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7194.4054,0.0000,0.0000,0.0000,19424.8946,19424.8946,15.6637,7.9364,46065.6000,0.0000,46065.6000,1.1943,10469.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10469.4545,0.0000,0.0000,0.0000,35596.1455,35596.1455,13.9518,6.6545,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,13.9197,6.1925,19085.9000,0.0000,19085.9000,0.4948,4337.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4337.7045,0.0000,0.0000,0.0000,14748.1955,14748.1955,13.2105,5.9132,6802.8000,0.0000,6802.8000,0.1764,1838.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1838.5946,0.0000,0.0000,0.0000,4964.2054,4964.2054,12.9465,15.4675,14.2070,3.4947,52421.0670,5.3911,789.7997,7.8980,5.3911,0.0000,5.6963,15.4429,15.3103,15.3766,-0.3446,-2756.7840,5.3911,1413.1379,14.1314,5.3911,0.0000,20.0298,15.2848,15.1519,15.2184,-0.3946,-2762.2781,5.3911,1625.1939,16.2519,5.3911,0.0000,26.1505,15.6860,15.6785,18.1557,15.6711,18.1311,15.6637,18.1066,15.6637,1325.2424,53.0097,13.9356,13.9303,11.9287,13.9250,11.9081,13.9197,11.8876,13.9197,1325.2424,53.0097,12.9717,12.9633,7.6537,12.9549,7.6070,12.9465,7.5608,12.9465,386.6644,7.7333,15.4675,15.4593,20.6203,15.4511,20.5936,15.4429,20.5670,15.4429,1325.2424,53.0097,15.3103,15.3018,21.3926,15.2933,21.3624,15.2848,21.3321,15.2848,1325.2424,53.0097,15.1519,15.1348,21.4754,15.1177,21.4095,15.1007,21.3441,15.1007,386.6644,7.7333,5.3911,72.8371,3.5941,0.0000,51.8766,124.7137,81176.9000,43476.3351,46902.0049
856.0000,15.1017,23.1674,21415.6000,39813.9000,-18398.3000,1.0322,4867.1818,4.4000,1.0000,8847.5333,4.5000,1.0000,13714.7152,0.0000,0.0000,48661.4333,16548.4182,-32113.0152,16.5838,9.2865,26616.6000,0.0000,26616.6000,0.6901,7193.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7193.6757,0.0000,0.0000,0.0000,19422.9243,19422.9243,15.6665,7.9392,51310.7000,0.0000,51310.7000,1.3303,11661.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11661.5227,0.0000,0.0000,0.0000,39649.1773,39649.1773,13.8366,6.5393,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,13.8128,6.0855,18561.1000,0.0000,18561.1000,0.4812,4218.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4218.4318,0.0000,0.0000,0.0000,14342.6682,14342.6682,13.1508,5.8535,7765.0000,0.0000,7765.0000,0.2013,2098.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2098.6486,0.0000,0.0000,0.0000,5666.3514,5666.3514,12.8784,15.5089,14.1937,3.7996,56994.5373,5.6176,823.4229,8.2342,5.6176,0.0000,6.4448,15.4841,15.2925,15.3883,-0.5188,-4150.3228,5.6176,1471.8202,14.7182,5.6176,0.0000,22.6616,15.2682,15.1511,15.2097,-0.3623,-2536.3998,5.6176,1694.0522,16.9405,5.6176,0.0000,29.5865,15.6873,15.6804,18.0522,15.6734,18.0337,15.6665,18.0152,15.6665,1424.4472,56.9779,13.8238,13.8201,10.5393,13.8165,10.5367,13.8128,10.5340,13.8128,1424.4472,56.9779,12.8893,12.8858,6.2004,12.8821,6.2186,12.8784,6.2356,12.8784,415.3836,8.3077,15.5089,15.5006,21.1568,15.4923,21.1301,15.4841,21.1035,15.4841,1424.4472,56.9779,15.2925,15.2844,21.2745,15.2763,21.2489,15.2682,21.2233,15.2682,1424.4472,56.9779,15.1511,15.1346,21.4979,15.1181,21.4410,15.1017,21.3841,15.1017,415.3836,8.3077,5.6176,81.5695,3.7450,0.0000,58.6929,140.2624,86234.2000,47244.7465,50307.8147
857.0000,15.0951,23.2551,21084.8000,40108.2000,-19023.4000,1.0399,4792.0000,4.4000,1.0000,8912.9333,4.5000,1.0000,13704.9333,0.0000,0.0000,49021.1333,16292.8000,-32728.3333,16.6316,9.3343,26617.7000,0.0000,26617.7000,0.6901,7193.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7193.9730,0.0000,0.0000,0.0000,19423.7270,19423.7270,15.6979,7.9706,48643.6000,0.0000,48643.6000,1.2612,11055.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11055.3636,0.0000,0.0000,0.0000,37588.2364,37588.2364,13.9332,6.6359,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,13.9059,6.1786,17211.9000,0.0000,17211.9000,0.4463,3911.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3911.7955,0.0000,0.0000,0.0000,13300.1045,13300.1045,13.2815,5.9842,9047.9000,0.0000,9047.9000,0.2346,2445.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2445.3784,0.0000,0.0000,0.0000,6602.5216,6602.5216,12.9513,15.4909,14.2211,3.6064,54095.5153,5.5225,808.5962,8.0860,5.5225,0.0000,6.1232,15.4665,15.2920,15.3792,-0.4646,-3716.7527,5.5225,1447.4436,14.4744,5.5225,0.0000,21.5308,15.2670,15.1450,15.2060,-0.3712,-2598.1223,5.5225,1665.6378,16.6564,5.5225,0.0000,28.1102,15.7197,15.7124,18.3351,15.7052,18.3132,15.6979,18.2914,15.6979,1382.4356,55.2974,13.9204,13.9156,11.5463,13.9107,11.5307,13.9059,11.5152,13.9059,1382.4356,55.2974,12.9715,12.9647,7.1102,12.9579,7.0838,12.9513,7.0583,12.9513,403.2232,8.0645,15.4909,15.4827,21.0115,15.4746,20.9864,15.4665,20.9613,15.4665,1382.4356,55.2974,15.2920,15.2836,21.3332,15.2753,21.3051,15.2670,21.2771,15.2670,1382.4356,55.2974,15.1450,15.1283,21.4409,15.1117,21.3821,15.0951,21.3235,15.0951,403.2232,8.0645,5.5225,77.8280,3.6817,0.0000,55.7643,133.5923,82871.2000,44458.8103,47780.6403
858.0000,15.1057,17.0801,37472.1000,29744.4000,7727.7000,0.9715,8516.3864,4.4000,1.0000,6609.8667,4.5000,1.0000,15126.2530,0.0000,0.0000,36354.2667,28955.7136,-7398.5530,15.4246,8.1274,22223.3000,0.0000,22223.3000,0.5762,6006.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6006.2973,0.0000,0.0000,0.0000,16217.0027,16217.0027,14.7258,6.9985,65636.2000,0.0000,65636.2000,1.7017,14917.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14917.3182,0.0000,0.0000,0.0000,50718.8818,50718.8818,12.5395,5.2422,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,12.5435,4.8163,17023.8000,0.0000,17023.8000,0.4414,3869.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3869.0455,0.0000,0.0000,0.0000,13154.7545,13154.7545,11.9765,4.6792,11934.4000,0.0000,11934.4000,0.3094,3225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3225.5135,0.0000,0.0000,0.0000,8708.8865,8708.8865,11.6776,16.0034,13.8405,6.6902,100352.2502,6.0147,894.3469,8.9435,6.0147,0.0000,7.9105,15.9704,15.2136,15.5920,-2.1944,-17555.4778,6.0147,1563.2157,15.6322,6.0147,0.0000,27.8153,15.1922,15.1525,15.1723,-0.1315,-920.3366,6.0147,1816.5044,18.1650,6.0147,0.0000,36.3152,14.7256,14.7257,8.4941,14.7258,8.5458,14.7258,8.5970,14.7258,1605.9631,64.2385,12.5280,12.5332,-2.2897,12.5384,-2.2043,12.5435,-2.1196,12.5435,1605.9631,64.2385,11.6011,11.6273,-9.4209,11.6528,-9.0488,11.6776,-8.6856,11.6776,467.8988,9.3580,16.0034,15.9923,26.1441,15.9813,26.0908,15.9704,26.0377,15.9704,1605.9631,64.2385,15.2136,15.2065,20.6071,15.1993,20.5910,15.1922,20.5748,15.1922,1605.9631,64.2385,15.1525,15.1369,21.5624,15.1213,21.5168,15.1057,21.4710,15.1057,467.8988,9.3580,6.0147,98.4473,4.0098,0.0000,72.0410,170.4884,124913.3000,81669.4401,81876.4358
859.0000,15.0886,14.6604,38949.2000,23260.3000,15688.9000,1.0098,8852.0909,4.4000,1.0000,5168.9556,4.5000,1.0000,14021.0465,0.0000,0.0000,28429.2556,30097.1091,1667.8535,15.0167,7.7194,13435.2000,0.0000,13435.2000,0.3483,3631.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1351,0.0000,0.0000,0.0000,9804.0649,9804.0649,14.5856,6.8583,70802.2000,0.0000,70802.2000,1.8357,16091.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16091.4091,0.0000,0.0000,0.0000,54710.7909,54710.7909,12.2256,4.9283,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,12.2201,4.4928,16962.1000,0.0000,16962.1000,0.4398,3855.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3855.0227,0.0000,0.0000,0.0000,13107.0773,13107.0773,11.6547,4.3574,14019.1000,0.0000,14019.1000,0.3635,3788.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3788.9459,0.0000,0.0000,0.0000,10230.1541,10230.1541,11.2553,16.0250,13.6402,7.3716,110573.3197,6.0105,901.0509,9.0105,6.0105,0.0000,7.8942,15.9972,15.2797,15.6384,-2.0792,-16633.3026,6.0105,1559.2775,15.5928,6.0105,0.0000,27.7579,15.2560,15.1338,15.1949,-0.4048,-2833.2747,6.0105,1813.6258,18.1363,6.0105,0.0000,36.2402,14.5938,14.5910,8.7541,14.5883,8.7667,14.5856,8.7794,14.5856,1604.0206,64.1608,12.2136,12.2157,-3.2337,12.2179,-3.1938,12.2201,-3.1539,12.2201,1604.0206,64.1608,11.2134,11.2273,-11.4973,11.2413,-11.3329,11.2553,-11.1665,11.2553,467.3370,9.3467,16.0250,16.0157,25.6196,16.0064,25.5880,15.9972,25.5563,15.9972,1604.0206,64.1608,15.2797,15.2718,21.4117,15.2639,21.3865,15.2560,21.3613,15.2560,1604.0206,64.1608,15.1338,15.1187,21.3381,15.1036,21.2971,15.0886,21.2560,15.0886,467.3370,9.3467,6.0105,98.2607,4.0070,0.0000,71.8923,170.1530,131290.9000,89799.7190,91106.7423
860.0000,15.0961,13.5790,42399.6000,21543.7000,20855.9000,1.0993,9636.2727,4.4000,1.0000,4787.4889,4.5000,1.0000,14423.7616,0.0000,0.0000,26331.1889,32763.3273,6432.1384,14.8435,7.5462,13426.9000,0.0000,13426.9000,0.3481,3628.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8919,0.0000,0.0000,0.0000,9798.0081,9798.0081,14.4517,6.7244,82351.7000,0.0000,82351.7000,2.1351,18716.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18716.2955,0.0000,0.0000,0.0000,63635.4045,63635.4045,11.9529,4.6556,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,11.9489,4.2216,17850.8000,0.0000,17850.8000,0.4628,4057.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4057.0000,0.0000,0.0000,0.0000,13793.8000,13793.8000,11.4072,4.1099,13377.7000,0.0000,13377.7000,0.3468,3615.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3615.5946,0.0000,0.0000,0.0000,9762.1054,9762.1054,11.0542,15.8448,13.4495,8.1332,121998.3560,6.6026,997.5532,9.9755,6.6026,0.0000,10.4645,15.8233,15.3603,15.5918,-1.4739,-11791.4116,6.6026,1716.0399,17.1604,6.6026,0.0000,36.7960,15.3378,15.1383,15.2381,-0.7257,-5080.1760,6.6026,1988.8697,19.8887,6.6026,0.0000,48.0401,14.4588,14.4564,8.4182,14.4540,8.4334,14.4517,8.4485,14.4517,1892.1612,75.6864,11.9423,11.9445,-4.3379,11.9467,-4.3001,11.9489,-4.2624,11.9489,1892.1612,75.6864,11.0239,11.0340,-11.6740,11.0441,-11.5625,11.0542,-11.4507,11.0542,550.6252,11.0125,15.8448,15.8376,23.4772,15.8305,23.4660,15.8233,23.4547,15.8233,1892.1612,75.6864,15.3603,15.3528,22.1915,15.3453,22.1707,15.3378,22.1499,15.3378,1892.1612,75.6864,15.1383,15.1242,21.4386,15.1102,21.4074,15.0961,21.3760,15.0961,550.6252,11.0125,6.6026,127.2997,4.4018,0.0000,95.3006,222.6003,148232.5000,103691.0916,105126.7684
861.0000,15.1170,9.7693,53769.5000,10468.5000,43301.0000,1.3941,12220.3409,4.4000,1.0000,2326.3333,4.5000,1.0000,14546.6742,0.0000,0.0000,12794.8333,41549.1591,28754.3258,14.0625,6.7652,13427.0000,0.0000,13427.0000,0.3481,3628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3628.9189,0.0000,0.0000,0.0000,9798.0811,9798.0811,13.7075,5.9803,82240.1000,0.0000,82240.1000,2.1322,18690.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18690.9318,0.0000,0.0000,0.0000,63549.1682,63549.1682,11.3770,4.0797,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,11.3793,3.6520,19711.8000,0.0000,19711.8000,0.5111,4479.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4479.9545,0.0000,0.0000,0.0000,15231.8455,15231.8455,10.8207,3.5234,12255.1000,0.0000,12255.1000,0.3177,3312.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3312.1892,0.0000,0.0000,0.0000,8942.9108,8942.9108,10.5416,15.8061,13.1738,9.5700,143549.2690,7.0697,1080.2572,10.8026,7.0697,0.0000,12.8459,15.7851,15.3745,15.5798,-1.3997,-11197.7671,7.0697,1838.2918,18.3829,7.0697,0.0000,45.1694,15.3540,15.1574,15.2557,-0.7658,-5360.5247,7.0697,2128.0576,21.2806,7.0697,0.0000,58.9722,13.7031,13.7046,1.7940,13.7061,1.8455,13.7075,1.8968,13.7075,2134.1213,85.3649,11.3668,11.3710,-8.6481,11.3752,-8.5929,11.3793,-8.5378,11.3793,2134.1213,85.3649,10.4928,10.5092,-16.3988,10.5255,-16.2115,10.5416,-16.0262,10.5416,620.5029,12.4101,15.8061,15.7991,23.1685,15.7921,23.1559,15.7851,23.1432,15.7851,2134.1213,85.3649,15.3745,15.3677,22.2143,15.3608,22.1995,15.3540,22.1847,15.3540,2134.1213,85.3649,15.1574,15.1439,21.6832,15.1304,21.6564,15.1170,21.6294,15.1170,620.5029,12.4101,7.0697,153.7073,4.7131,0.0000,116.9875,270.6948,171316.5000,126554.7232,126990.9773
862.0000,15.1331,9.9977,51287.9000,10876.2000,40411.7000,1.3297,11656.3409,4.4000,1.0000,2416.9333,4.5000,1.0000,14073.2742,0.0000,0.0000,13293.1333,39631.5591,26338.4258,14.2177,6.9204,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,13.8713,6.1440,94743.3000,0.0000,94743.3000,2.4564,21532.5682,4.4000,1.0000,0.0000,0.0000,0.0000,21532.5682,0.0000,0.0000,0.0000,73210.7318,73210.7318,11.3269,4.0296,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,11.3210,3.5937,21851.5000,0.0000,21851.5000,0.5665,4966.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4966.2500,0.0000,0.0000,0.0000,16885.2500,16885.2500,10.7342,3.4369,10010.1000,0.0000,10010.1000,0.2595,2705.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2705.4324,0.0000,0.0000,0.0000,7304.6676,7304.6676,10.5061,15.5680,13.0370,9.7096,145644.1337,7.4599,1146.3190,11.4632,7.4599,0.0000,15.0927,15.5516,15.3926,15.4721,-0.5722,-4577.4043,7.4599,1948.0421,19.4804,7.4599,0.0000,53.0695,15.3730,15.1715,15.2723,-0.8283,-5798.4356,7.4599,2244.0446,22.4404,7.4599,0.0000,69.2866,13.8772,13.8752,5.2453,13.8732,5.2553,13.8713,5.2654,13.8713,2346.0934,93.8437,11.3142,11.3165,-7.3909,11.3188,-7.3594,11.3210,-7.3280,11.3210,2346.0934,93.8437,10.4803,10.4889,-14.4506,10.4975,-14.3724,10.5061,-14.2930,10.5061,681.6799,13.6336,15.5680,15.5625,20.8830,15.5571,20.8837,15.5516,20.8844,15.5516,2346.0934,93.8437,15.3926,15.3860,22.3222,15.3795,22.3092,15.3730,22.2961,15.3730,2346.0934,93.8437,15.1715,15.1587,21.8270,15.1459,21.8055,15.1331,21.7838,15.1331,681.6799,13.6336,7.4599,178.2774,4.9733,0.0000,137.4488,315.7262,180942.9000,133901.5103,135268.2938
863.0000,15.1428,9.3235,55568.3000,8674.2000,46894.1000,1.4407,12629.1591,4.4000,1.0000,1927.6000,4.5000,1.0000,14556.7591,0.0000,0.0000,10601.8000,42939.1409,32337.3409,14.0421,6.7448,13427.5000,0.0000,13427.5000,0.3481,3629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0541,0.0000,0.0000,0.0000,9798.4459,9798.4459,13.7062,5.9789,92886.9000,0.0000,92886.9000,2.4083,21110.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21110.6591,0.0000,0.0000,0.0000,71776.2409,71776.2409,11.2630,3.9657,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,11.2597,3.5324,24861.1000,0.0000,24861.1000,0.6446,5650.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5650.2500,0.0000,0.0000,0.0000,19210.8500,19210.8500,10.6058,3.3085,8727.2000,0.0000,8727.2000,0.2263,2358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2358.7027,0.0000,0.0000,0.0000,6368.4973,6368.4973,10.4161,15.4468,12.9314,9.8529,147793.0173,7.6168,1175.5435,11.7554,7.6168,0.0000,16.0654,15.4306,15.3646,15.3976,-0.2425,-1939.8290,7.6168,1994.9056,19.9491,7.6168,0.0000,56.4901,15.3461,15.1804,15.2632,-0.6955,-4868.3190,7.6168,2292.0790,22.9208,7.6168,0.0000,73.7524,13.7086,13.7078,4.3032,13.7070,4.3262,13.7062,4.3492,13.7062,2433.8417,97.3537,11.2535,11.2555,-6.8203,11.2576,-6.7906,11.2597,-6.7610,11.2597,2433.8417,97.3537,10.3890,10.3981,-14.1882,10.4071,-14.0972,10.4161,-14.0067,10.4161,706.9947,14.1399,15.4468,15.4414,20.0812,15.4360,20.0790,15.4306,20.0767,15.4306,2433.8417,97.3537,15.3646,15.3584,21.9815,15.3523,21.9707,15.3461,21.9599,15.3461,2433.8417,97.3537,15.1804,15.1679,21.8943,15.1553,21.8733,15.1428,21.8522,15.1428,706.9947,14.1399,7.6168,188.8267,5.0779,0.0000,146.3079,335.1346,187180.6000,139771.4453,140984.8693
864.0000,15.1506,9.0020,59971.2000,7746.2000,52225.0000,1.5549,13629.8182,4.4000,1.0000,1721.3778,4.5000,1.0000,15351.1960,0.0000,0.0000,9467.5778,46341.3818,36873.8040,13.9936,6.6963,13427.7000,0.0000,13427.7000,0.3481,3629.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3629.1081,0.0000,0.0000,0.0000,9798.5919,9798.5919,13.6824,5.9551,105321.7000,0.0000,105321.7000,2.7307,23936.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23936.7500,0.0000,0.0000,0.0000,81384.9500,81384.9500,11.1286,3.8313,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.1267,3.3994,28487.1000,0.0000,28487.1000,0.7386,6474.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6474.3409,0.0000,0.0000,0.0000,22012.7591,22012.7591,10.4359,3.1386,4878.5000,0.0000,4878.5000,0.1265,1318.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1318.5135,0.0000,0.0000,0.0000,3559.9865,3559.9865,10.3479,15.2353,12.7916,10.3837,155755.8236,8.2625,1282.5806,12.8258,8.2625,0.0000,20.5070,15.2223,15.3356,15.2790,0.4511,3608.5167,8.2625,2174.2195,21.7422,8.2625,0.0000,72.1079,15.3187,15.1852,15.2520,-0.6081,-4256.6382,8.2625,2487.4880,24.8749,8.2625,0.0000,94.1427,13.6861,13.6849,4.9125,13.6836,4.9295,13.6824,4.9464,13.6824,2809.7220,112.3889,11.1201,11.1223,-7.2091,11.1245,-7.1787,11.1267,-7.1483,11.1267,2809.7220,112.3889,10.3242,10.3321,-13.8027,10.3400,-13.7253,10.3479,-13.6480,10.3479,815.3737,16.3075,15.2353,15.2310,18.3775,15.2267,18.3840,15.2223,18.3903,15.2223,2809.7220,112.3889,15.3356,15.3300,21.7059,15.3244,21.6993,15.3187,21.6927,15.3187,2809.7220,112.3889,15.1852,15.1737,21.9191,15.1621,21.9078,15.1506,21.8962,15.1506,815.3737,16.3075,8.2625,236.4203,5.5083,0.0000,186.7576,423.1779,204710.8000,153900.6753,155107.7021
