Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
865.0000,15.1442,8.8598,61210.7000,7226.6000,53984.1000,1.5870,13911.5227,4.4000,1.0000,1605.9111,4.5000,1.0000,15517.4338,0.0000,0.0000,8832.5111,47299.1773,38466.6662,13.9198,6.6225,13433.2000,0.0000,13433.2000,0.3483,3630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5946,0.0000,0.0000,0.0000,9802.6054,9802.6054,13.6045,5.8772,100670.0000,0.0000,100670.0000,2.6101,22879.5455,4.4000,1.0000,0.0000,0.0000,0.0000,22879.5455,0.0000,0.0000,0.0000,77790.4545,77790.4545,11.1285,3.8312,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,11.1237,3.3964,32200.7000,0.0000,32200.7000,0.8349,7318.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7318.3409,0.0000,0.0000,0.0000,24882.3591,24882.3591,10.3317,3.0344,1511.1000,0.0000,1511.1000,0.0392,408.4054,3.7000,1.0000,0.0000,0.0000,0.0000,408.4054,0.0000,0.0000,0.0000,1102.6946,1102.6946,10.3183,15.1665,12.7424,10.1546,152319.5729,8.1455,1266.9944,12.6699,8.1455,0.0000,19.6482,15.1525,15.2900,15.2213,0.5399,4319.0417,8.1455,2148.3529,21.4835,8.1455,0.0000,69.0880,15.2734,15.1786,15.2260,-0.4252,-2976.6088,8.1455,2454.7976,24.5480,8.1455,0.0000,90.2000,13.6078,13.6067,4.7620,13.6056,4.7799,13.6045,4.7977,13.6045,2739.8444,109.5938,11.1186,11.1203,-6.3157,11.1220,-6.2911,11.1237,-6.2665,11.1237,2739.8444,109.5938,10.2966,10.3038,-13.1349,10.3111,-13.0634,10.3183,-12.9919,10.3183,795.2326,15.9047,15.1665,15.1619,18.2427,15.1572,18.2427,15.1525,18.2426,15.1525,2739.8444,109.5938,15.2900,15.2845,21.2998,15.2789,21.2923,15.2734,21.2848,15.2734,2739.8444,109.5938,15.1786,15.1671,21.8075,15.1556,21.7929,15.1442,21.7782,15.1442,795.2326,15.9047,8.1455,227.2840,5.4303,0.0000,178.9362,406.2202,202222.1000,152353.4555,153662.0058
866.0000,15.1390,8.6792,64478.4000,6686.8000,57791.6000,1.6717,14654.1818,4.4000,1.0000,1485.9556,4.5000,1.0000,16140.1374,0.0000,0.0000,8172.7556,49824.2182,41651.4626,13.9137,6.6164,13434.8000,0.0000,13434.8000,0.3483,3631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0270,0.0000,0.0000,0.0000,9803.7730,9803.7730,13.6211,5.8938,112456.9000,0.0000,112456.9000,2.9157,25558.3864,4.4000,1.0000,0.0000,0.0000,0.0000,25558.3864,0.0000,0.0000,0.0000,86898.5136,86898.5136,11.0647,3.7674,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,11.0607,3.3335,34961.5000,0.0000,34961.5000,0.9064,7945.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7945.7955,0.0000,0.0000,0.0000,27015.7045,27015.7045,10.2660,2.9687,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,10.2677,14.9797,12.6237,10.6783,160174.9658,8.8132,1377.6025,13.7760,8.8132,0.0000,24.8865,14.9686,15.2462,15.1074,1.1797,9437.9997,8.8132,2334.9966,23.3500,8.8132,0.0000,87.5071,15.2311,15.1707,15.2009,-0.2933,-2052.8081,8.8132,2658.6575,26.5866,8.8132,0.0000,114.2476,13.6253,13.6239,5.5397,13.6225,5.5536,13.6211,5.5674,13.6211,3149.0354,125.9614,11.0557,11.0574,-6.2670,11.0591,-6.2423,11.0607,-6.2176,11.0607,3149.0354,125.9614,10.2473,10.2541,-12.9051,10.2609,-12.8374,10.2677,-12.7698,10.2677,913.1343,18.2627,14.9797,14.9760,16.8143,14.9723,16.8225,14.9686,16.8307,14.9686,3149.0354,125.9614,15.2462,15.2412,20.9620,15.2361,20.9583,15.2311,20.9546,15.2311,3149.0354,125.9614,15.1707,15.1601,21.7110,15.1496,21.7053,15.1390,21.6993,15.1390,913.1343,18.2627,8.8132,282.5865,5.8754,0.0000,226.6411,509.2276,219929.5000,166306.9376,167560.1573
867.0000,15.1259,8.5170,67832.6000,6207.2000,61625.4000,1.7587,15416.5000,4.4000,1.0000,1379.3778,4.5000,1.0000,16795.8778,0.0000,0.0000,7586.5778,52416.1000,44829.5222,13.8248,6.5275,13434.9000,0.0000,13434.9000,0.3483,3631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0541,0.0000,0.0000,0.0000,9803.8459,9803.8459,13.5371,5.8098,110619.2000,0.0000,110619.2000,2.8680,25140.7273,4.4000,1.0000,0.0000,0.0000,0.0000,25140.7273,0.0000,0.0000,0.0000,85478.4727,85478.4727,11.0563,3.7590,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,11.0516,3.3243,37012.6000,0.0000,37012.6000,0.9596,8411.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8411.9545,0.0000,0.0000,0.0000,28600.6455,28600.6455,10.2215,2.9242,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.2324,14.8811,12.5567,10.6784,160176.6258,8.9335,1400.3017,14.0030,8.9335,0.0000,25.9201,14.8698,15.1940,15.0319,1.3966,11172.7586,8.9335,2374.0155,23.7402,8.9335,0.0000,91.1414,15.1795,15.1567,15.1681,-0.1119,-783.5359,8.9335,2698.4851,26.9849,8.9335,0.0000,118.9925,13.5403,13.5392,5.1319,13.5382,5.1489,13.5371,5.1659,13.5371,3225.4745,129.0190,11.0474,11.0488,-5.7066,11.0502,-5.6848,11.0516,-5.6630,11.0516,3225.4745,129.0190,10.2133,10.2197,-12.5534,10.2261,-12.4894,10.2324,-12.4255,10.2324,935.1485,18.7030,14.8811,14.8773,16.3949,14.8735,16.4003,14.8698,16.4056,14.8698,3225.4745,129.0190,15.1940,15.1892,20.5632,15.1843,20.5598,15.1795,20.5564,15.1795,3225.4745,129.0190,15.1567,15.1464,21.5514,15.1361,21.5458,15.1259,21.5399,15.1259,935.1485,18.7030,8.9335,293.3893,5.9557,0.0000,236.0539,529.4432,223503.9000,169304.8809,170565.8485
868.0000,15.1091,8.3719,71504.0000,5792.1000,65711.9000,1.8539,16250.9091,4.4000,1.0000,1287.1333,4.5000,1.0000,17538.0424,0.0000,0.0000,7079.2333,55253.0909,48173.8576,13.8054,6.5081,13435.0000,0.0000,13435.0000,0.3483,3631.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0811,0.0000,0.0000,0.0000,9803.9189,9803.9189,13.5362,5.8090,121713.9000,0.0000,121713.9000,3.1557,27662.2500,4.4000,1.0000,0.0000,0.0000,0.0000,27662.2500,0.0000,0.0000,0.0000,94051.6500,94051.6500,10.9909,3.6936,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,10.9870,3.2597,38881.5000,0.0000,38881.5000,1.0081,8836.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8836.7045,0.0000,0.0000,0.0000,30044.7955,30044.7955,10.1739,2.8766,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.1843,14.7062,12.4453,11.1393,167089.1235,9.5802,1508.6320,15.0863,9.5802,0.0000,31.9659,14.6970,15.1311,14.9141,2.0051,16040.6333,9.5802,2557.8578,25.5786,9.5802,0.0000,112.3999,15.1179,15.1375,15.1277,0.1035,724.4171,9.5802,2898.4658,28.9847,9.5802,0.0000,146.7472,13.5400,13.5388,5.6254,13.5375,5.6394,13.5362,5.6535,13.5362,3650.0014,146.0001,10.9827,10.9841,-5.8273,10.9856,-5.8049,10.9870,-5.7825,10.9870,3650.0014,146.0001,10.1662,10.1723,-12.4477,10.1783,-12.3867,10.1843,-12.3258,10.1843,1057.3570,21.1471,14.7062,14.7032,15.1601,14.7001,15.1708,14.6970,15.1814,14.6970,3650.0014,146.0001,15.1311,15.1267,20.0900,15.1223,20.0899,15.1179,20.0898,15.1179,3650.0014,146.0001,15.1375,15.1280,21.3536,15.1186,21.3552,15.1091,21.3565,15.1091,1057.3570,21.1471,9.5802,355.9769,6.3868,0.0000,291.1130,647.0899,240546.3000,182660.9247,183854.1740
869.0000,15.0888,9.2102,62565.2000,9463.4000,53101.8000,1.6221,14219.3636,4.4000,1.0000,2102.9778,4.5000,1.0000,16322.3414,0.0000,0.0000,11566.3778,48345.8364,36779.4586,14.0482,6.7509,13435.1000,0.0000,13435.1000,0.3483,3631.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1081,0.0000,0.0000,0.0000,9803.9919,9803.9919,13.7635,6.0363,118222.7000,0.0000,118222.7000,3.0651,26868.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26868.7955,0.0000,0.0000,0.0000,91353.9045,91353.9045,11.1789,3.8816,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,11.1714,3.4442,40118.8000,0.0000,40118.8000,1.0402,9117.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9117.9091,0.0000,0.0000,0.0000,31000.8909,31000.8909,10.2943,2.9970,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,10.2881,14.6764,12.4822,10.3402,155102.7775,9.1639,1440.8610,14.4086,9.1639,0.0000,27.9773,14.6656,15.0895,14.8775,1.8725,14980.3876,9.1639,2450.2870,24.5029,9.1639,0.0000,98.3752,15.0757,15.1182,15.0969,0.2145,1501.6804,9.1639,2775.9220,27.7592,9.1639,0.0000,128.4368,13.7708,13.7684,8.2828,13.7660,8.2850,13.7635,8.2872,13.7635,3374.0370,134.9615,11.1702,11.1706,-3.4396,11.1710,-3.4275,11.1714,-3.4154,11.1714,3374.0370,134.9615,10.2764,10.2803,-10.4841,10.2842,-10.4476,10.2881,-10.4107,10.2881,977.9253,19.5585,14.6764,14.6728,15.4536,14.6692,15.4571,14.6656,15.4606,14.6656,3374.0370,134.9615,15.0895,15.0849,19.8605,15.0803,19.8570,15.0757,19.8534,15.0757,3374.0370,134.9615,15.1182,15.1084,21.1690,15.0986,21.1631,15.0888,21.1572,15.0888,977.9253,19.5585,9.1639,314.7972,6.1093,0.0000,254.7894,569.5866,226171.0000,169881.4946,171584.8454
870.0000,15.0712,10.2495,52618.9000,12509.0000,40109.9000,1.3642,11958.8409,4.4000,1.0000,2779.7778,4.5000,1.0000,14738.6187,0.0000,0.0000,15288.7778,40660.0591,25371.2813,14.3579,7.0606,13435.3000,0.0000,13435.3000,0.3483,3631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1622,0.0000,0.0000,0.0000,9804.1378,9804.1378,14.0724,6.3452,126114.0000,0.0000,126114.0000,3.2697,28662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,28662.2727,0.0000,0.0000,0.0000,97451.7273,97451.7273,11.3328,4.0355,543.9000,0.0000,543.9000,0.0141,147.0000,3.7000,1.0000,0.0000,0.0000,0.0000,147.0000,0.0000,0.0000,0.0000,396.9000,396.9000,11.3220,3.5947,39873.3000,0.0000,39873.3000,1.0338,9062.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9062.1136,0.0000,0.0000,0.0000,30811.1864,30811.1864,10.4558,3.1585,4558.5000,0.0000,4558.5000,0.1182,1232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1232.0270,0.0000,0.0000,0.0000,3326.4730,3326.4730,10.3727,14.6187,12.4957,10.0690,151035.3082,9.2226,1449.2807,14.4928,9.2226,0.0000,28.5184,14.6083,15.0545,14.8314,1.9842,15873.8904,9.2226,2470.5369,24.7054,9.2226,0.0000,100.2780,15.0409,15.1002,15.0706,0.3014,2109.5751,9.2226,2796.6385,27.9664,9.2226,0.0000,130.9210,14.0823,14.0790,11.3143,14.0757,11.3094,14.0724,11.3046,14.0724,3412.3706,136.4948,11.3217,11.3218,-1.8090,11.3219,-1.7986,11.3220,-1.7882,11.3220,3412.3706,136.4948,10.3623,10.3658,-9.1464,10.3693,-9.1105,10.3727,-9.0746,10.3727,988.9612,19.7792,14.6187,14.6152,15.2965,14.6118,15.3006,14.6083,15.3046,14.6083,3412.3706,136.4948,15.0545,15.0500,19.6883,15.0455,19.6846,15.0409,19.6809,15.0409,3412.3706,136.4948,15.1002,15.0905,21.0188,15.0809,21.0128,15.0712,21.0066,15.0712,988.9612,19.7792,9.2226,320.4084,6.1484,0.0000,259.7175,580.1258,224634.9000,167161.7058,169018.7737
871.0000,15.0585,21.7666,36699.4000,51429.5000,-14730.1000,1.3334,8340.7727,4.4000,1.0000,11428.7778,4.5000,1.0000,19769.5505,0.0000,0.0000,62858.2778,28358.6273,-34499.6505,16.2058,8.9085,13435.4000,0.0000,13435.4000,0.3483,3631.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1892,0.0000,0.0000,0.0000,9804.2108,9804.2108,15.8428,8.1156,80459.7000,0.0000,80459.7000,2.0861,18286.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18286.2955,0.0000,0.0000,0.0000,62173.4045,62173.4045,13.7752,6.4779,512.7000,0.0000,512.7000,0.0133,138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,138.5676,0.0000,0.0000,0.0000,374.1324,374.1324,13.7264,5.9992,39324.6000,0.0000,39324.6000,1.0196,8937.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8937.4091,0.0000,0.0000,0.0000,30387.1909,30387.1909,12.7159,5.4186,15304.4000,0.0000,15304.4000,0.3968,4136.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4136.3243,0.0000,0.0000,0.0000,11168.0757,11168.0757,12.2563,14.2425,13.2494,3.9816,59724.3821,7.7962,1187.5811,11.8758,7.7962,0.0000,17.2272,14.2353,15.0728,14.6540,3.1480,25183.8923,7.7962,2103.3285,21.0333,7.7962,0.0000,60.5751,15.0560,15.0930,15.0745,0.1590,1112.8518,7.7962,2363.7276,23.6373,7.7962,0.0000,79.0856,15.8798,15.8674,28.6542,15.8551,28.5618,15.8428,28.4699,15.8428,2535.8500,101.4340,13.7628,13.7506,22.2594,13.7385,22.1497,13.7264,22.0406,13.7264,2535.8500,101.4340,12.3445,12.3145,14.7428,12.2851,14.3816,12.2563,14.0273,12.2563,736.4165,14.7283,14.2425,14.2401,11.9623,14.2377,11.9762,14.2353,11.9899,14.2353,2535.8500,101.4340,15.0728,15.0672,20.0255,15.0616,20.0108,15.0560,19.9961,15.0560,2535.8500,101.4340,15.0930,15.0815,20.9927,15.0700,20.9629,15.0585,20.9333,15.0585,736.4165,14.7283,7.7962,201.3617,5.1975,0.0000,156.8879,358.2496,134306.7000,79407.3639,86021.1262
872.0000,15.0449,25.8474,16068.6000,87457.8000,-71389.2000,2.2675,3651.9545,4.4000,1.0000,19435.0667,4.5000,1.0000,23087.0212,0.0000,0.0000,106892.8667,12416.6455,-94476.2212,17.8710,10.5737,22805.0000,0.0000,22805.0000,0.5913,6163.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6163.5135,0.0000,0.0000,0.0000,16641.4865,16641.4865,17.3331,9.6058,57493.9000,0.0000,57493.9000,1.4906,13066.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13066.7955,0.0000,0.0000,0.0000,44427.1045,44427.1045,16.0041,8.7068,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,15.9368,8.2096,37819.2000,0.0000,37819.2000,0.9805,8595.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8595.2727,0.0000,0.0000,0.0000,29223.9273,29223.9273,15.0627,7.7654,16266.8000,0.0000,16266.8000,0.4217,4396.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4396.4324,0.0000,0.0000,0.0000,11870.3676,11870.3676,14.5791,13.7951,14.1871,-1.7473,-26209.2233,8.6675,1270.8109,12.7081,8.6675,0.0000,23.6723,13.7918,14.9506,14.3712,4.8423,38738.7324,8.6675,2365.1332,23.6513,8.6675,0.0000,83.2379,14.9373,15.0756,15.0064,0.6608,4625.7340,8.6675,2635.0281,26.3503,8.6675,0.0000,108.6738,17.3732,17.3598,40.4709,17.3464,40.3834,17.3331,40.2960,17.3331,3057.5791,122.3032,15.9817,15.9667,40.4446,15.9518,40.3268,15.9368,40.2092,15.9368,3057.5791,122.3032,14.7076,14.6644,39.4442,14.6216,38.9913,14.5791,38.5417,14.5791,886.7910,17.7358,13.7951,13.7940,8.4100,13.7929,8.4342,13.7918,8.4583,13.7918,3057.5791,122.3032,14.9506,14.9461,18.8984,14.9417,18.8962,14.9373,18.8939,14.9373,3057.5791,122.3032,15.0756,15.0654,20.8487,15.0552,20.8371,15.0449,20.8251,15.0449,886.7910,17.7358,8.6675,269.8536,5.7783,0.0000,215.5840,485.4377,64022.4000,8435.8782,17155.2431
873.0000,15.0243,26.4401,10550.9000,101101.0000,-90550.1000,2.6212,2397.9318,4.4000,1.0000,22466.8889,4.5000,1.0000,24864.8207,0.0000,0.0000,123567.8889,8152.9682,-115414.9207,18.8341,11.5368,27823.2000,0.0000,27823.2000,0.7214,7519.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7519.7838,0.0000,0.0000,0.0000,20303.4162,20303.4162,18.1214,12.5878,20622.1000,3757.0000,16865.1000,0.5347,4686.8409,4.4000,1.0000,766.7347,4.9000,1.0000,5453.5756,0.0000,0.0000,4523.7347,15935.2591,11411.5244,17.7447,10.4474,1731.0000,0.0000,1731.0000,0.0449,467.8378,3.7000,1.0000,0.0000,0.0000,0.0000,467.8378,0.0000,0.0000,0.0000,1263.1622,1263.1622,17.6475,9.9202,35056.9000,0.0000,35056.9000,0.9089,7967.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7967.4773,0.0000,0.0000,0.0000,27089.4227,27089.4227,16.7532,9.4560,15625.2000,0.0000,15625.2000,0.4051,4223.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4223.0270,0.0000,0.0000,0.0000,11402.1730,11402.1730,16.2351,13.6770,14.9560,-5.1662,-77493.6590,7.8543,1116.5529,11.1655,7.8543,0.0000,17.6150,13.6709,14.8973,14.2841,4.6439,37151.1834,7.8543,2150.7762,21.5078,7.8543,0.0000,61.9387,14.8823,15.0578,14.9700,0.7594,5316.0482,7.8543,2391.2765,23.9128,7.8543,0.0000,80.8660,18.1639,18.1497,44.5395,18.1356,44.4533,18.1214,44.3672,18.1214,2569.2746,102.7710,17.7030,17.6845,52.2224,17.6659,52.0834,17.6475,51.9448,17.6475,2569.2746,102.7710,16.3769,16.3293,53.0922,16.2820,52.6469,16.2351,52.2039,16.2351,746.0555,14.9211,13.6770,13.6750,8.4454,13.6729,8.4570,13.6709,8.4686,13.6709,2569.2746,102.7710,14.8973,14.8923,18.6249,14.8873,18.6158,14.8823,18.6067,14.8823,2569.2746,102.7710,15.0578,15.0466,20.6981,15.0354,20.6733,15.0243,20.6486,15.0243,746.0555,14.9211,7.8543,205.5316,5.2362,0.0000,160.4196,365.9512,6551.3000,-43945.2222,-35026.4274
874.0000,15.0004,26.6405,8430.9000,111909.5000,-103478.6000,2.9015,1916.1136,4.4000,1.0000,24868.7778,4.5000,1.0000,26784.8914,0.0000,0.0000,136778.2778,6514.7864,-130263.4914,19.2064,11.9091,31636.9000,0.0000,31636.9000,0.8202,8550.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8550.5135,0.0000,0.0000,0.0000,23086.3865,23086.3865,18.4231,12.6989,14478.8000,2408.6000,12070.2000,0.3754,3290.6364,4.4000,1.0000,491.5510,4.9000,1.0000,3782.1874,0.0000,0.0000,2900.1510,11188.1636,8288.0126,18.1555,10.8582,1871.1000,0.0000,1871.1000,0.0485,505.7027,3.7000,1.0000,0.0000,0.0000,0.0000,505.7027,0.0000,0.0000,0.0000,1365.3973,1365.3973,18.0675,10.3402,32879.2000,0.0000,32879.2000,0.8525,7472.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7472.5455,0.0000,0.0000,0.0000,25406.6545,25406.6545,17.2472,9.9499,13700.6000,0.0000,13700.6000,0.3552,3702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3702.8649,0.0000,0.0000,0.0000,9997.7351,9997.7351,16.8208,13.9564,15.3886,-5.9143,-88714.2944,8.0299,1122.0504,11.2205,8.0299,0.0000,18.8235,13.9446,14.8125,14.3786,3.3598,26878.5206,8.0299,2190.5146,21.9051,8.0299,0.0000,66.1880,14.7985,15.0327,14.9156,1.0359,7251.6286,8.0299,2450.0747,24.5007,8.0299,0.0000,86.4138,18.4610,18.4483,44.2661,18.4357,44.2019,18.4231,44.1378,18.4231,2671.5624,106.8625,18.1114,18.0968,50.8511,18.0821,50.7644,18.0675,50.6777,18.0675,2671.5624,106.8625,16.9244,16.8898,53.0836,16.8553,52.8373,16.8208,52.5897,16.8208,775.5485,15.5110,13.9564,13.9524,12.0838,13.9485,12.0763,13.9446,12.0688,13.9446,2671.5624,106.8625,14.8125,14.8078,18.0189,14.8032,18.0134,14.7985,18.0078,14.7985,2671.5624,106.8625,15.0327,15.0219,20.4780,15.0112,20.4593,15.0004,20.4404,15.0004,775.5485,15.5110,8.0299,218.4820,5.3533,0.0000,171.4252,389.9071,-11320.6000,-62119.3053,-54584.1453
875.0000,14.9724,26.7543,6971.9000,122365.9000,-115394.0000,3.1726,1584.5227,4.4000,1.0000,27192.4222,4.5000,1.0000,28776.9449,0.0000,0.0000,149558.3222,5387.3773,-144170.9449,19.4268,12.1295,37354.7000,0.0000,37354.7000,0.9685,10095.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10095.8649,0.0000,0.0000,0.0000,27258.8351,27258.8351,18.5504,15.4062,11565.8000,4402.2000,7163.6000,0.2999,2628.5909,4.4000,1.0000,898.4082,4.9000,1.0000,3526.9991,0.0000,0.0000,5300.6082,8937.2091,3636.6009,18.4381,11.1408,1915.8000,0.0000,1915.8000,0.0497,517.7838,3.7000,1.0000,0.0000,0.0000,0.0000,517.7838,0.0000,0.0000,0.0000,1398.0162,1398.0162,18.3544,10.6271,30151.5000,0.0000,30151.5000,0.7817,6852.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6852.6136,0.0000,0.0000,0.0000,23298.8864,23298.8864,17.6345,10.3372,12417.5000,0.0000,12417.5000,0.3219,3356.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3356.0811,0.0000,0.0000,0.0000,9061.4189,9061.4189,17.2589,14.1907,15.7248,-6.6204,-99306.1427,8.3914,1157.0789,11.5708,8.3914,0.0000,21.4818,14.1779,14.7932,14.4856,2.4897,19917.2834,8.3914,2279.2851,22.7929,8.3914,0.0000,75.5353,14.7794,15.0027,14.8910,1.0325,7227.1894,8.3914,2562.8860,25.6289,8.3914,0.0000,98.6175,18.5846,18.5732,43.1528,18.5618,43.1027,18.5504,43.0525,18.5504,2887.6060,115.5042,18.3949,18.3814,49.9704,18.3679,49.8972,18.3544,49.8241,18.3544,2887.6060,115.5042,17.3546,17.3226,53.4143,17.2907,53.2014,17.2589,52.9888,17.2589,837.8190,16.7564,14.1907,14.1864,14.5383,14.1821,14.5295,14.1779,14.5206,14.1779,2887.6060,115.5042,14.7932,14.7886,18.1072,14.7840,18.1013,14.7794,18.0954,14.7794,2887.6060,115.5042,15.0027,14.9926,20.2195,14.9825,20.2078,14.9724,20.1960,14.9724,837.8190,16.7564,8.3914,246.7547,5.5943,0.0000,195.6346,442.3893,-26390.9000,-79517.1874,-72161.6699
876.0000,14.9539,26.8157,6155.0000,131969.9000,-125814.9000,3.4216,1398.8636,4.4000,1.0000,29326.6444,4.5000,1.0000,30725.5081,0.0000,0.0000,161296.5444,4756.1364,-156540.4081,19.5831,12.2858,39254.0000,0.0000,39254.0000,1.0177,10609.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10609.1892,0.0000,0.0000,0.0000,28644.8108,28644.8108,18.7033,25.7587,9300.6000,14415.7000,-5115.1000,0.3738,2113.7727,4.4000,1.0000,2941.9796,4.9000,1.0000,5055.7523,0.0000,0.0000,17357.6796,7186.8273,-10170.8523,19.0040,11.7068,2269.4000,0.0000,2269.4000,0.0588,613.3514,3.7000,1.0000,0.0000,0.0000,0.0000,613.3514,0.0000,0.0000,0.0000,1656.0486,1656.0486,18.9125,11.1852,27517.9000,0.0000,27517.9000,0.7135,6254.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6254.0682,0.0000,0.0000,0.0000,21263.8318,21263.8318,18.2837,10.9864,10011.6000,0.0000,10011.6000,0.2596,2705.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2705.8378,0.0000,0.0000,0.0000,7305.7622,7305.7622,17.9612,14.2997,16.1305,-8.2545,-123817.6414,8.7674,1189.8046,11.8980,8.7674,0.0000,24.5005,14.2875,14.8040,14.5458,2.1831,17464.9870,8.7674,2375.6446,23.7564,8.7674,0.0000,86.1497,14.7903,14.9830,14.8867,0.9308,6515.6141,8.7674,2678.1795,26.7818,8.7674,0.0000,112.4755,18.7360,18.7251,42.9512,18.7142,42.9058,18.7033,42.8604,18.7033,3120.1583,124.8063,18.9551,18.9409,52.7019,18.9267,52.6229,18.9125,52.5439,18.9125,3120.1583,124.8063,18.0676,18.0320,58.0609,17.9965,57.8061,17.9612,57.5525,17.9612,904.8170,18.0963,14.2997,14.2956,15.4664,14.2916,15.4612,14.2875,15.4560,14.2875,3120.1583,124.8063,14.8040,14.7995,18.4148,14.7949,18.4090,14.7903,18.4031,14.7903,3120.1583,124.8063,14.9830,14.9733,20.1045,14.9636,20.0958,14.9539,20.0869,14.9539,904.8170,18.0963,8.7674,278.5434,5.8449,0.0000,223.1257,501.6691,-51877.1000,-107840.8070,-99837.0404
877.0000,14.9440,26.8717,5391.8000,141424.8000,-136033.0000,3.6667,1225.4091,4.4000,1.0000,31427.7333,4.5000,1.0000,32653.1424,0.0000,0.0000,172852.5333,4166.3909,-168686.1424,19.7499,12.4526,34019.5000,0.0000,34019.5000,0.8820,9194.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9194.4595,0.0000,0.0000,0.0000,24825.0405,24825.0405,19.0090,27.3478,10377.9000,21661.9000,-11284.0000,0.5616,2358.6136,4.4000,1.0000,4420.7959,4.9000,1.0000,6779.4096,0.0000,0.0000,26082.6959,8019.2864,-18063.4096,19.5236,12.2263,2704.6000,0.0000,2704.6000,0.0701,730.9730,3.7000,1.0000,0.0000,0.0000,0.0000,730.9730,0.0000,0.0000,0.0000,1973.6270,1973.6270,19.4250,11.6978,25461.8000,0.0000,25461.8000,0.6601,5786.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5786.7727,0.0000,0.0000,0.0000,19675.0273,19675.0273,18.8645,11.5672,8728.5000,0.0000,8728.5000,0.2263,2359.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0541,0.0000,0.0000,0.0000,6369.4459,6369.4459,18.5783,14.4530,16.5156,-9.6532,-144797.7276,9.1004,1216.5645,12.1656,9.1004,0.0000,27.3996,14.4401,14.8182,14.6292,1.6593,13274.7500,9.1004,2457.6333,24.5763,9.1004,0.0000,96.3437,14.8049,14.9724,14.8886,0.8399,5879.2037,9.1004,2779.6877,27.7969,9.1004,0.0000,125.7845,19.0426,19.0314,44.5597,19.0202,44.5113,19.0090,44.4628,19.0090,3332.7761,133.3110,19.4674,19.4533,54.9700,19.4391,54.8946,19.4250,54.8192,19.4250,3332.7761,133.3110,18.6830,18.6480,61.4411,18.6131,61.2055,18.5783,60.9703,18.5783,966.0458,19.3209,14.4530,14.4487,16.8416,14.4444,16.8339,14.4401,16.8263,14.4401,3332.7761,133.3110,14.8182,14.8138,18.6773,14.8093,18.6721,14.8049,18.6668,14.8049,3332.7761,133.3110,14.9724,14.9629,20.0893,14.9535,20.0821,14.9440,20.0748,14.9440,966.0458,19.3209,9.1004,308.7973,6.0669,0.0000,249.5278,558.3251,-76402.6000,-133906.4112,-125643.7739
878.0000,14.9400,26.9545,4081.6000,151834.9000,-147753.3000,3.9366,927.6364,4.4000,1.0000,33741.0889,4.5000,1.0000,34668.7253,0.0000,0.0000,185575.9889,3153.9636,-182422.0253,19.7758,12.4785,39252.2000,0.0000,39252.2000,1.0177,10608.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10608.7027,0.0000,0.0000,0.0000,28643.4973,28643.4973,18.9882,29.6037,4906.6000,26600.8000,-21694.2000,0.6897,1115.1364,4.4000,1.0000,5428.7347,4.9000,1.0000,6543.8711,0.0000,0.0000,32029.5347,3791.4636,-28238.0711,19.7368,12.4395,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,19.6495,11.9222,23451.5000,0.0000,23451.5000,0.6080,5329.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5329.8864,0.0000,0.0000,0.0000,18121.6136,18121.6136,19.1691,11.8718,7766.2000,0.0000,7766.2000,0.2014,2098.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9730,0.0000,0.0000,0.0000,5667.2270,5667.2270,18.9283,14.7396,16.8339,-10.5342,-158012.4722,9.7804,1291.4276,12.9143,9.7804,0.0000,34.0128,14.7250,14.8517,14.7883,0.5972,4777.5970,9.7804,2624.4948,26.2449,9.7804,0.0000,119.5976,14.8388,14.9665,14.9027,0.6881,4816.5821,9.7804,2985.7397,29.8574,9.7804,0.0000,156.1444,19.0165,19.0071,42.8131,18.9976,42.7835,18.9882,42.7539,18.9882,3786.1906,151.4476,19.6868,19.6744,54.4742,19.6619,54.4173,19.6495,54.3603,19.6495,3786.1906,151.4476,19.0189,18.9886,61.6418,18.9584,61.4712,18.9283,61.3003,18.9283,1096.5436,21.9309,14.7396,14.7347,19.4265,14.7299,19.4141,14.7250,19.4017,14.7250,3786.1906,151.4476,14.8517,14.8474,19.0843,14.8431,19.0803,14.8388,19.0764,14.8388,3786.1906,151.4476,14.9665,14.9577,20.1144,14.9488,20.1128,14.9400,20.1110,14.9400,1096.5436,21.9309,9.7804,376.9603,6.5203,0.0000,309.7548,686.7152,-96395.0000,-156343.1583,-148418.2931
879.0000,14.9487,27.0351,2827.8000,160895.8000,-158068.0000,4.1715,642.6818,4.4000,1.0000,35754.6222,4.5000,1.0000,36397.3040,0.0000,0.0000,196650.4222,2185.1182,-194465.3040,20.0861,12.7888,37355.1000,0.0000,37355.1000,0.9685,10095.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10095.9730,0.0000,0.0000,0.0000,27259.1270,27259.1270,19.3341,30.0815,3960.2000,23661.1000,-19700.9000,0.6135,900.0455,4.4000,1.0000,4828.7959,4.9000,1.0000,5728.8414,0.0000,0.0000,28489.8959,3060.1545,-25429.7414,20.0059,12.7086,1712.5000,0.0000,1712.5000,0.0444,462.8378,3.7000,1.0000,0.0000,0.0000,0.0000,462.8378,0.0000,0.0000,0.0000,1249.6622,1249.6622,19.9348,12.2075,21924.1000,0.0000,21924.1000,0.5684,4982.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4982.7500,0.0000,0.0000,0.0000,16941.3500,16941.3500,19.4872,12.1899,6803.9000,0.0000,6803.9000,0.1764,1838.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1838.8919,0.0000,0.0000,0.0000,4965.0081,4965.0081,19.2649,14.9005,17.0827,-11.0135,-165203.0826,9.8141,1283.4714,12.8347,9.8141,0.0000,34.3647,14.8861,14.9128,14.8994,0.1266,1012.7879,9.8141,2621.8376,26.2184,9.8141,0.0000,120.8350,14.8994,14.9758,14.9376,0.4127,2888.6871,9.8141,2991.8210,29.9182,9.8141,0.0000,157.7598,19.3660,19.3553,45.2895,19.3447,45.2456,19.3341,45.2017,19.3341,3809.2643,152.3706,19.9729,19.9601,55.1624,19.9475,55.1022,19.9348,55.0422,19.9348,3809.2643,152.3706,19.3561,19.3256,62.4643,19.2952,62.2878,19.2649,62.1117,19.2649,1103.1819,22.0636,14.9005,14.8957,20.4882,14.8909,20.4771,14.8861,20.4661,14.8861,3809.2643,152.3706,14.9128,14.9084,19.7058,14.9039,19.6994,14.8994,19.6931,14.8994,3809.2643,152.3706,14.9758,14.9667,20.2990,14.9577,20.2929,14.9487,20.2867,14.9487,1103.1819,22.0636,9.8141,380.5580,6.5427,0.0000,312.9595,693.5174,-109973.3000,-169479.8981,-161301.6076
880.0000,14.9642,27.0949,1988.5000,167943.3000,-165954.8000,4.3542,451.9318,4.4000,1.0000,37320.7333,4.5000,1.0000,37772.6652,0.0000,0.0000,205264.0333,1536.5682,-203727.4652,20.3385,13.0412,35446.3000,0.0000,35446.3000,0.9190,9580.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9580.0811,0.0000,0.0000,0.0000,25866.2189,25866.2189,19.6236,30.2241,3575.3000,19182.6000,-15607.3000,0.4973,812.5682,4.4000,1.0000,3914.8163,4.9000,1.0000,4727.3845,0.0000,0.0000,23097.4163,2762.7318,-20334.6845,20.1600,12.8627,1655.4000,0.0000,1655.4000,0.0429,447.4054,3.7000,1.0000,0.0000,0.0000,0.0000,447.4054,0.0000,0.0000,0.0000,1207.9946,1207.9946,20.0912,12.3639,20724.7000,0.0000,20724.7000,0.5373,4710.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1591,0.0000,0.0000,0.0000,16014.5409,16014.5409,19.6687,12.3714,7766.2000,0.0000,7766.2000,0.2014,2098.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9730,0.0000,0.0000,0.0000,5667.2270,5667.2270,19.4339,15.0635,17.2487,-11.0448,-165672.0808,9.8283,1277.1459,12.7715,9.8283,0.0000,34.5145,15.0483,14.9702,15.0092,-0.3699,-2959.4239,9.8283,2614.1545,26.1415,9.8283,0.0000,121.3615,14.9566,14.9917,14.9741,0.1901,1330.5299,9.8283,2991.7976,29.9180,9.8283,0.0000,158.4472,19.6561,19.6453,46.8475,19.6344,46.8028,19.6236,46.7581,19.6236,3819.0539,152.7622,20.1281,20.1158,54.7213,20.1035,54.6654,20.0912,54.6096,20.0912,3819.0539,152.7622,19.5192,19.4907,61.5093,19.4623,61.3579,19.4339,61.2065,19.4339,1105.9983,22.1200,15.0635,15.0584,21.6090,15.0533,21.5960,15.0483,21.5830,15.0483,3819.0539,152.7622,14.9702,14.9657,20.2129,14.9611,20.2054,14.9566,20.1980,14.9566,3819.0539,152.7622,14.9917,14.9825,20.5243,14.9733,20.5153,14.9642,20.5063,14.9642,1105.9983,22.1200,9.8283,382.0880,6.5522,0.0000,314.3231,696.4112,-115969.5000,-175306.1682,-167300.9748
881.0000,14.9810,27.1197,1844.8000,170819.8000,-168975.0000,4.4288,419.2727,4.4000,1.0000,37959.9556,4.5000,1.0000,38379.2283,0.0000,0.0000,208779.7556,1425.5273,-207354.2283,20.5780,13.2807,30210.4000,0.0000,30210.4000,0.7833,8164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8164.9730,0.0000,0.0000,0.0000,22045.4270,22045.4270,19.9481,29.8275,4128.8000,14760.9000,-10632.1000,0.3827,938.3636,4.4000,1.0000,3012.4286,4.9000,1.0000,3950.7922,0.0000,0.0000,17773.3286,3190.4364,-14582.8922,20.3417,13.0444,2126.3000,0.0000,2126.3000,0.0551,574.6757,3.7000,1.0000,0.0000,0.0000,0.0000,574.6757,0.0000,0.0000,0.0000,1551.6243,1551.6243,20.2619,12.5346,20015.7000,0.0000,20015.7000,0.5189,4549.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4549.0227,0.0000,0.0000,0.0000,15466.6773,15466.6773,19.8444,12.5471,9049.3000,0.0000,9049.3000,0.2346,2445.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2445.7568,0.0000,0.0000,0.0000,6603.5432,6603.5432,19.5802,15.1485,17.3644,-10.9455,-164182.4637,9.6052,1242.6233,12.4262,9.6052,0.0000,32.2172,15.1332,15.0205,15.0768,-0.5222,-4177.5450,9.6052,2547.9443,25.4794,9.6052,0.0000,113.2838,15.0063,15.0094,15.0078,0.0165,115.7577,9.6052,2919.9599,29.1996,9.6052,0.0000,147.9011,19.9829,19.9713,48.7407,19.9597,48.6895,19.9481,48.6385,19.9481,3666.9111,146.6764,20.2998,20.2872,54.7690,20.2745,54.7101,20.2619,54.6511,20.2619,3666.9111,146.6764,19.6662,19.6374,60.8904,19.6088,60.7344,19.5802,60.5788,19.5802,1062.2230,21.2445,15.1485,15.1434,21.9427,15.1383,21.9300,15.1332,21.9173,15.1332,3666.9111,146.6764,15.0205,15.0157,20.6106,15.0110,20.6014,15.0063,20.5921,15.0063,3666.9111,146.6764,15.0094,14.9999,20.7368,14.9904,20.7234,14.9810,20.7099,14.9810,1062.2230,21.2445,9.6052,358.5588,6.4035,0.0000,293.4021,651.9610,-118205.4000,-176269.8486,-168244.2510
882.0000,14.9948,27.0819,2938.5000,168076.6000,-165138.1000,4.3577,667.8409,4.4000,1.0000,37350.3556,4.5000,1.0000,38018.1965,0.0000,0.0000,205426.9556,2270.6591,-203156.2965,20.7302,13.4329,19728.4000,0.0000,19728.4000,0.5115,5332.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5332.0000,0.0000,0.0000,0.0000,14396.4000,14396.4000,20.2859,28.0724,7977.4000,14489.7000,-6512.3000,0.3757,1813.0455,4.4000,1.0000,2957.0816,4.9000,1.0000,4770.1271,0.0000,0.0000,17446.7816,6164.3545,-11282.4271,20.6044,13.3071,1363.4000,0.0000,1363.4000,0.0353,368.4865,3.7000,1.0000,0.0000,0.0000,0.0000,368.4865,0.0000,0.0000,0.0000,994.9135,994.9135,20.5351,12.8078,20547.9000,0.0000,20547.9000,0.5327,4669.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4669.9773,0.0000,0.0000,0.0000,15877.9227,15877.9227,20.0868,12.7896,11936.3000,0.0000,11936.3000,0.3095,3226.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3226.0270,0.0000,0.0000,0.0000,8710.2730,8710.2730,19.7503,15.1577,17.4540,-10.8450,-162675.6039,9.1836,1184.0079,11.8401,9.1836,0.0000,28.1586,15.1424,15.0529,15.0977,-0.3962,-3169.4978,9.1836,2434.0945,24.3409,9.1836,0.0000,99.0127,15.0380,15.0246,15.0313,-0.0678,-474.7339,9.1836,2789.1849,27.8918,9.1836,0.0000,129.2691,20.3237,20.3111,50.6958,20.2985,50.6365,20.2859,50.5773,20.2859,3386.9136,135.4765,20.5763,20.5626,56.0081,20.5488,55.9393,20.5351,55.8706,20.5351,3386.9136,135.4765,19.8409,19.8106,60.9344,19.7804,60.7601,19.7503,60.5864,19.7503,981.6324,19.6326,15.1577,15.1526,21.6245,15.1475,21.6122,15.1424,21.5999,15.1424,3386.9136,135.4765,15.0529,15.0480,20.8156,15.0430,20.8042,15.0380,20.7929,15.0380,3386.9136,135.4765,15.0246,15.0147,20.8952,15.0047,20.8760,14.9948,20.8568,14.9948,981.6324,19.6326,9.1836,316.6781,6.1224,0.0000,256.4405,573.1186,-118074.4000,-174459.2143,-166319.8355
883.0000,14.9941,26.6813,6376.7000,92089.6000,-85712.9000,2.3876,1449.2500,4.4000,1.0000,20464.3556,4.5000,1.0000,21913.6056,0.0000,0.0000,112553.9556,4927.4500,-107626.5056,19.4597,12.1624,16261.3000,0.0000,16261.3000,0.4216,4394.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4394.9459,0.0000,0.0000,0.0000,11866.3541,11866.3541,18.9426,11.3166,16132.3000,135.7000,15996.6000,0.4183,3666.4318,4.4000,1.0000,27.6939,4.9000,1.0000,3694.1257,0.0000,0.0000,163.3939,12465.8682,12302.4743,18.4322,11.1349,1125.2000,0.0000,1125.2000,0.0292,304.1081,3.7000,1.0000,0.0000,0.0000,0.0000,304.1081,0.0000,0.0000,0.0000,821.0919,821.0919,18.3839,10.6566,21046.9000,0.0000,21046.9000,0.5457,4783.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4783.3864,0.0000,0.0000,0.0000,16263.5136,16263.5136,17.7091,10.4118,14021.3000,0.0000,14021.3000,0.3635,3789.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3789.5405,0.0000,0.0000,0.0000,10231.7595,10231.7595,17.3280,15.6781,16.5031,-2.6511,-39766.6268,6.2488,835.7622,8.3576,6.2488,0.0000,8.8705,15.6459,14.9899,15.3179,-1.9764,-15811.3175,6.2488,1641.7730,16.4177,6.2488,0.0000,31.1909,14.9697,15.0378,15.0037,0.2343,1640.2209,6.2488,1899.9149,18.9991,6.2488,0.0000,40.7222,18.9673,18.9591,35.8260,18.9509,35.8129,18.9426,35.7997,18.9426,1717.4233,68.6969,18.3981,18.3934,32.9630,18.3887,32.9858,18.3839,33.0082,18.3839,1717.4233,68.6969,17.2845,17.2999,28.4588,17.3144,28.8343,17.3280,29.1987,17.3280,500.1269,10.0025,15.6781,15.6673,26.4898,15.6566,26.4221,15.6459,26.3548,15.6459,1717.4233,68.6969,14.9899,14.9832,20.0812,14.9764,20.0527,14.9697,20.0242,14.9697,1717.4233,68.6969,15.0378,15.0231,20.9926,15.0086,20.9181,14.9941,20.8448,14.9941,500.1269,10.0025,6.2488,109.3664,4.1658,0.0000,80.7836,190.1500,-17261.6000,-56141.3122,-53937.7234
884.0000,14.9850,26.5098,8318.0000,92157.1000,-83839.1000,2.3893,1890.4545,4.4000,1.0000,20479.3556,4.5000,1.0000,22369.8101,0.0000,0.0000,112636.4556,6427.5455,-106208.9101,19.2129,11.9156,16244.5000,0.0000,16244.5000,0.4212,4390.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4054,0.0000,0.0000,0.0000,11854.0946,11854.0946,18.7085,10.9813,21895.6000,0.0000,21895.6000,0.5677,4976.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4976.2727,0.0000,0.0000,0.0000,16919.3273,16919.3273,18.0350,10.7377,864.2000,0.0000,864.2000,0.0224,233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,233.5676,0.0000,0.0000,0.0000,630.6324,630.6324,17.9821,10.2549,22932.5000,0.0000,22932.5000,0.5946,5211.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5211.9318,0.0000,0.0000,0.0000,17720.5682,17720.5682,17.2767,9.9794,13379.8000,0.0000,13379.8000,0.3469,3616.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3616.1622,0.0000,0.0000,0.0000,9763.6378,9763.6378,16.8514,15.5566,16.2040,-2.1684,-32526.2752,6.5131,881.3407,8.8134,6.5131,0.0000,10.0445,15.5335,15.0997,15.3166,-1.3621,-10897.0168,6.5131,1711.3145,17.1131,6.5131,0.0000,35.3191,15.0777,15.0259,15.0518,-0.1856,-1299.4015,6.5131,1976.4952,19.7650,6.5131,0.0000,46.1119,18.7410,18.7302,34.7503,18.7193,34.7060,18.7085,34.6619,18.7085,1847.2417,73.8897,18.0099,18.0006,31.4430,17.9914,31.4082,17.9821,31.3736,17.9821,1847.2417,73.8897,16.8881,16.8755,27.2129,16.8633,27.1699,16.8514,27.1329,16.8514,537.6466,10.7529,15.5566,15.5489,24.3165,15.5412,24.2878,15.5335,24.2589,15.5335,1847.2417,73.8897,15.0997,15.0924,21.2150,15.0850,21.1833,15.0777,21.1517,15.0777,1847.2417,73.8897,15.0259,15.0123,20.8231,14.9986,20.7697,14.9850,20.7162,14.9850,537.6466,10.7529,6.5131,122.5965,4.3421,0.0000,91.4756,214.0720,-8522.5000,-49320.6498,-44722.6935
885.0000,15.0105,25.1827,13756.9000,51854.1000,-38097.2000,1.3444,3126.5682,4.4000,1.0000,11523.1333,4.5000,1.0000,14649.7015,0.0000,0.0000,63377.2333,10630.3318,-52746.9015,17.5898,10.2925,16249.9000,0.0000,16249.9000,0.4213,4391.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8649,0.0000,0.0000,0.0000,11858.0351,11858.0351,17.0062,9.2789,30040.9000,0.0000,30040.9000,0.7789,6827.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6827.4773,0.0000,0.0000,0.0000,23213.4227,23213.4227,15.8710,8.5737,946.0000,0.0000,946.0000,0.0245,255.6757,3.7000,1.0000,0.0000,0.0000,0.0000,255.6757,0.0000,0.0000,0.0000,690.3243,690.3243,15.8466,8.1194,24984.4000,0.0000,24984.4000,0.6478,5678.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5678.2727,0.0000,0.0000,0.0000,19306.1273,19306.1273,14.9026,7.6053,12257.1000,0.0000,12257.1000,0.3178,3312.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3312.7297,0.0000,0.0000,0.0000,8944.3703,8944.3703,14.5775,16.3864,15.4819,2.4661,36992.2430,5.3020,738.1338,7.3813,5.3020,0.0000,5.4186,16.3383,14.9182,15.6283,-3.6303,-29042.2826,5.3020,1376.0188,13.7602,5.3020,0.0000,19.0532,14.8966,15.0638,14.9802,0.4884,3418.8336,5.3020,1613.5718,16.1357,5.3020,0.0000,24.8754,17.0100,17.0088,18.3301,17.0075,18.3827,17.0062,18.4347,17.0062,1287.0861,51.4834,15.8373,15.8405,11.4087,15.8436,11.4982,15.8466,11.5869,15.8466,1287.0861,51.4834,14.4652,14.5039,0.4636,14.5413,1.0429,14.5775,1.6065,14.5775,375.6147,7.5123,16.3864,16.3703,32.1606,16.3543,32.0489,16.3383,31.9379,16.3383,1287.0861,51.4834,14.9182,14.9110,19.2667,14.9038,19.2390,14.8966,19.2114,14.8966,1287.0861,51.4834,15.0638,15.0459,21.2637,15.0281,21.1624,15.0105,21.0627,15.0105,375.6147,7.5123,5.3020,69.5742,3.5347,0.0000,49.3472,118.9214,46381.1000,11265.3782,11368.7940
886.0000,14.9732,24.5165,16574.1000,47806.8000,-31232.7000,1.2395,3766.8409,4.4000,1.0000,10623.7333,4.5000,1.0000,14390.5742,0.0000,0.0000,58430.5333,12807.2591,-45623.2742,17.2581,9.9608,13760.7000,0.0000,13760.7000,0.3568,3719.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3719.1081,0.0000,0.0000,0.0000,10041.5919,10041.5919,16.7347,9.0074,33509.8000,0.0000,33509.8000,0.8688,7615.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7615.8636,0.0000,0.0000,0.0000,25893.9364,25893.9364,15.4379,8.1406,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0000,0.0000,0.0000,409.8892,409.8892,15.4081,7.6808,27465.1000,0.0000,27465.1000,0.7121,6242.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6242.0682,0.0000,0.0000,0.0000,21223.0318,21223.0318,14.3452,7.0479,10011.6000,0.0000,10011.6000,0.2596,2705.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2705.8378,0.0000,0.0000,0.0000,7305.7622,7305.7622,14.0048,16.2939,15.1494,3.0471,45706.4306,5.1769,730.2939,7.3029,5.1769,0.0000,5.0440,16.2577,15.0571,15.6574,-2.9967,-23973.7636,5.1769,1342.0070,13.4201,5.1769,0.0000,17.7361,15.0295,15.0230,15.0262,-0.0187,-131.0637,5.1769,1572.6101,15.7261,5.1769,0.0000,23.1559,16.7552,16.7484,18.7441,16.7415,18.7268,16.7347,18.7098,16.7347,1234.3323,49.3733,15.4174,15.4142,11.2605,15.4111,11.2682,15.4081,11.2763,15.4081,1234.3323,49.3733,13.9793,13.9874,0.2821,13.9959,0.4013,14.0048,0.5276,14.0048,360.3342,7.2067,16.2939,16.2818,29.7121,16.2698,29.6536,16.2577,29.5951,16.2577,1234.3323,49.3733,15.0571,15.0479,20.8492,15.0387,20.8027,15.0295,20.7564,15.0295,1234.3323,49.3733,15.0230,15.0063,20.7114,14.9898,20.6355,14.9732,20.5596,14.9732,360.3342,7.2067,5.1769,65.1525,3.4513,0.0000,45.9360,111.0885,54076.2000,19250.9372,21601.6033
887.0000,14.9843,21.9771,23887.8000,35298.5000,-11410.7000,0.9152,5429.0455,4.4000,1.0000,7844.1111,4.5000,1.0000,13273.1566,0.0000,0.0000,43142.6111,18458.7545,-24683.8566,16.0136,8.7163,13429.4000,0.0000,13429.4000,0.3482,3629.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3629.5676,0.0000,0.0000,0.0000,9799.8324,9799.8324,15.6058,7.8786,70922.2000,0.0000,70922.2000,1.8388,16118.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16118.6818,0.0000,0.0000,0.0000,54803.5182,54803.5182,13.3205,6.0232,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,13.3342,5.6069,31070.8000,0.0000,31070.8000,0.8056,7061.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7061.5455,0.0000,0.0000,0.0000,24009.2545,24009.2545,12.3330,5.0357,8728.5000,0.0000,8728.5000,0.2263,2359.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0541,0.0000,0.0000,0.0000,6369.4459,6369.4459,12.1832,16.7097,14.4464,7.2365,108547.4477,6.2174,902.0973,9.0210,6.2174,0.0000,8.7375,16.6713,15.1376,15.9045,-4.5975,-36779.7805,6.2174,1596.1183,15.9612,6.2174,0.0000,30.7232,15.1144,15.0279,15.0712,-0.2962,-2073.5855,6.2174,1885.2959,18.8530,6.2174,0.0000,40.1116,15.6049,15.6053,9.1943,15.6056,9.2501,15.6058,9.3054,15.6058,1702.2841,68.0914,13.3077,13.3166,-6.9324,13.3255,-6.8056,13.3342,-6.6796,13.3342,1702.2841,68.0914,12.0674,12.1067,-18.6782,12.1453,-18.1800,12.1832,-17.6906,12.1832,495.7503,9.9150,16.7097,16.6969,33.1497,16.6841,33.0846,16.6713,33.0196,16.6713,1702.2841,68.0914,15.1376,15.1299,21.5324,15.1221,21.5043,15.1144,21.4763,15.1144,1702.2841,68.0914,15.0279,15.0134,20.8347,14.9988,20.7864,14.9843,20.7377,14.9843,495.7503,9.9150,6.2174,107.8591,4.1449,0.0000,79.5722,187.4313,113160.2000,70604.6810,69694.0818
888.0000,15.0006,19.6024,28843.7000,29247.9000,-404.2000,0.7583,6555.3864,4.4000,1.0000,6499.5333,4.5000,1.0000,13054.9197,0.0000,0.0000,35747.4333,22288.3136,-13459.1197,15.5178,8.2205,13431.2000,0.0000,13431.2000,0.3482,3630.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0541,0.0000,0.0000,0.0000,9801.1459,9801.1459,15.1380,7.4107,91059.5000,0.0000,91059.5000,2.3609,20695.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20695.3409,0.0000,0.0000,0.0000,70364.1591,70364.1591,12.4343,5.1370,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,12.4405,4.7132,34463.7000,0.0000,34463.7000,0.8935,7832.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.6591,0.0000,0.0000,0.0000,26631.0409,26631.0409,11.4172,4.1199,4879.2000,0.0000,4879.2000,0.1265,1318.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1318.7027,0.0000,0.0000,0.0000,3560.4973,3560.4973,11.3535,16.5381,13.9458,8.9953,134929.0724,6.7475,999.0344,9.9903,6.7475,0.0000,11.1687,16.5104,15.3162,15.9133,-3.8849,-31079.4701,6.7475,1731.6239,17.3162,6.7475,0.0000,39.2719,15.2924,15.0415,15.1670,-0.9330,-6531.0568,6.7475,2038.2691,20.3827,6.7475,0.0000,51.2726,15.1412,15.1401,7.4369,15.1390,7.4676,15.1380,7.4983,15.1380,1965.8506,78.6340,12.4225,12.4285,-10.8658,12.4345,-10.7877,12.4405,-10.7097,12.4405,1965.8506,78.6340,11.2804,11.3047,-22.1375,11.3291,-21.8809,11.3535,-21.6222,11.3535,571.9121,11.4382,16.5381,16.5288,30.3416,16.5196,30.3142,16.5104,30.2867,16.5104,1965.8506,78.6340,15.3162,15.3082,23.1246,15.3003,23.0946,15.2924,23.0646,15.2924,1965.8506,78.6340,15.0415,15.0279,21.0146,15.0142,20.9757,15.0006,20.9367,15.0006,571.9121,11.4382,6.7475,135.1522,4.4984,0.0000,101.7132,236.8653,143849.7000,97204.4290,97318.5454
889.0000,15.0388,16.8440,33122.3000,25833.2000,7289.1000,0.8588,7527.7955,4.4000,1.0000,5740.7111,4.5000,1.0000,13268.5066,0.0000,0.0000,31573.9111,25594.5045,-5979.4066,15.2600,7.9627,13435.9000,0.0000,13435.9000,0.3484,3631.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3243,0.0000,0.0000,0.0000,9804.5757,9804.5757,14.8925,7.1652,93910.9000,0.0000,93910.9000,2.4348,21343.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21343.3864,0.0000,0.0000,0.0000,72567.5136,72567.5136,12.2074,4.9101,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,12.2065,4.4792,37778.9000,0.0000,37778.9000,0.9795,8586.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8586.1136,0.0000,0.0000,0.0000,29192.7864,29192.7864,11.1263,3.8290,1511.2000,0.0000,1511.2000,0.0392,408.4324,3.7000,1.0000,0.0000,0.0000,0.0000,408.4324,0.0000,0.0000,0.0000,1102.7676,1102.7676,11.1291,16.2230,13.6761,9.1779,137668.0684,7.0070,1048.8966,10.4890,7.0070,0.0000,12.5073,16.2008,15.4020,15.8014,-2.6986,-21588.4251,7.0070,1806.1444,18.0614,7.0070,0.0000,43.9789,15.3795,15.0798,15.2296,-1.1569,-8098.4685,7.0070,2111.3834,21.1138,7.0070,0.0000,57.4180,14.8972,14.8956,7.3024,14.8941,7.3245,14.8925,7.3464,14.8925,2100.9127,84.0365,12.1962,12.1996,-9.1106,12.2030,-9.0637,12.2065,-9.0169,12.2065,2100.9127,84.0365,11.0855,11.1000,-19.5269,11.1145,-19.3948,11.1291,-19.2613,11.1291,610.9153,12.2183,16.2230,16.2156,26.8364,16.2082,26.8233,16.2008,26.8100,16.2008,2100.9127,84.0365,15.4020,15.3945,23.6084,15.3870,23.5829,15.3795,23.5573,15.3795,2100.9127,84.0365,15.0798,15.0661,21.4568,15.0524,21.4151,15.0388,21.3735,15.0388,610.9153,12.2183,7.0070,149.9777,4.6713,0.0000,113.9043,263.8820,154340.6000,106990.7826,107981.1748
890.0000,15.0845,14.8976,37035.2000,22848.5000,14186.7000,0.9602,8417.0909,4.4000,1.0000,5077.4444,4.5000,1.0000,13494.5354,0.0000,0.0000,27925.9444,28618.1091,692.1646,15.0611,7.7638,13436.0000,0.0000,13436.0000,0.3484,3631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3514,0.0000,0.0000,0.0000,9804.6486,9804.6486,14.7242,6.9970,105222.8000,0.0000,105222.8000,2.7281,23914.2727,4.4000,1.0000,0.0000,0.0000,0.0000,23914.2727,0.0000,0.0000,0.0000,81308.5273,81308.5273,11.9726,4.6754,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,11.9712,4.2440,40010.6000,0.0000,40010.6000,1.0373,9093.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9093.3182,0.0000,0.0000,0.0000,30917.2818,30917.2818,10.9250,3.6277,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,10.9405,15.9018,13.4212,9.7738,146607.4388,7.6613,1158.8458,11.5885,7.6613,0.0000,16.3484,15.8841,15.4343,15.6592,-1.6613,-13290.5460,7.6613,1985.8973,19.8590,7.6613,0.0000,57.4852,15.4141,15.1230,15.2685,-1.2290,-8602.7624,7.6613,2304.9734,23.0497,7.6613,0.0000,75.0515,14.7293,14.7276,7.4056,14.7259,7.4249,14.7242,7.4442,14.7242,2458.9592,98.3584,11.9622,11.9652,-8.6738,11.9682,-8.6315,11.9712,-8.5893,11.9712,2458.9592,98.3584,10.9035,10.9159,-18.2561,10.9282,-18.1399,10.9405,-18.0237,10.9405,714.2399,14.2848,15.9018,15.8959,23.8227,15.8900,23.8202,15.8841,23.8176,15.8841,2458.9592,98.3584,15.4343,15.4276,23.6087,15.4208,23.5907,15.4141,23.5725,15.4141,2458.9592,98.3584,15.1230,15.1101,21.8990,15.0973,21.8670,15.0845,21.8349,15.0845,714.2399,14.2848,7.6613,191.8863,5.1075,0.0000,148.8851,340.7714,174149.6000,123666.5278,124714.1304
891.0000,15.1098,13.3586,41038.3000,20065.9000,20972.4000,1.0640,9326.8864,4.4000,1.0000,4459.0889,4.5000,1.0000,13785.9753,0.0000,0.0000,24524.9889,31711.4136,7186.4247,14.8721,7.5748,13436.1000,0.0000,13436.1000,0.3484,3631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3784,0.0000,0.0000,0.0000,9804.7216,9804.7216,14.5434,6.8161,104597.1000,0.0000,104597.1000,2.7119,23772.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23772.0682,0.0000,0.0000,0.0000,80825.0318,80825.0318,11.8703,4.5730,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,11.8672,4.1399,41703.5000,0.0000,41703.5000,1.0812,9478.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9478.0682,0.0000,0.0000,0.0000,32225.4318,32225.4318,10.8014,3.5041,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.8236,15.6942,13.2589,9.8180,147270.5263,7.8393,1193.6866,11.9369,7.8393,0.0000,17.5148,15.6773,15.4048,15.5411,-1.0302,-8241.7608,7.8393,2041.5491,20.4155,7.8393,0.0000,61.5863,15.3859,15.1471,15.2665,-1.0317,-7222.1826,7.8393,2358.7269,23.5873,7.8393,0.0000,80.4059,14.5479,14.5464,7.0302,14.5449,7.0497,14.5434,7.0692,14.5434,2560.6666,102.4267,11.8603,11.8626,-7.4723,11.8649,-7.4382,11.8672,-7.4040,11.8672,2560.6666,102.4267,10.7920,10.8026,-16.8739,10.8131,-16.7743,10.8236,-16.6746,10.8236,743.5732,14.8715,15.6942,15.6886,22.2380,15.6830,22.2342,15.6773,22.2303,15.6773,2560.6666,102.4267,15.4048,15.3985,23.0820,15.3922,23.0672,15.3859,23.0524,15.3859,2560.6666,102.4267,15.1471,15.1346,22.0635,15.1222,22.0346,15.1098,22.0055,15.1098,743.5732,14.8715,7.8393,204.4548,5.2262,0.0000,159.5070,363.9618,181509.8000,130625.9046,131806.5828
