Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
892.0000,15.1276,12.0775,45577.8000,17441.6000,28136.2000,1.1817,10358.5909,4.4000,1.0000,3875.9111,4.5000,1.0000,14234.5020,0.0000,0.0000,21317.5111,35219.2091,13901.6980,14.7023,7.4050,13436.3000,0.0000,13436.3000,0.3484,3631.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4324,0.0000,0.0000,0.0000,9804.8676,9804.8676,14.3980,6.6708,114933.0000,0.0000,114933.0000,2.9799,26121.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26121.1364,0.0000,0.0000,0.0000,88811.8636,88811.8636,11.6807,4.3834,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,11.6783,3.9510,43128.6000,0.0000,43128.6000,1.1182,9801.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9801.9545,0.0000,0.0000,0.0000,33326.6455,33326.6455,10.6586,3.3613,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.6793,15.4496,13.0645,10.3941,155911.0991,8.4738,1300.6542,13.0065,8.4738,0.0000,22.1210,15.4357,15.3703,15.4030,-0.2673,-2138.2620,8.4738,2218.8782,22.1888,8.4738,0.0000,77.7831,15.3532,15.1620,15.2576,-0.8930,-6250.8595,8.4738,2550.5351,25.5054,8.4738,0.0000,101.5521,14.4023,14.4009,6.8513,14.3995,6.8700,14.3980,6.8887,14.3980,2937.9058,117.5162,11.6712,11.6736,-7.6380,11.6759,-7.6034,11.6783,-7.5689,11.6783,2937.9058,117.5162,10.6499,10.6598,-16.4172,10.6696,-16.3220,10.6793,-16.2268,10.6793,852.3130,17.0463,15.4496,15.4450,20.3145,15.4404,20.3178,15.4357,20.3210,15.4357,2937.9058,117.5162,15.3703,15.3646,22.6405,15.3589,22.6304,15.3532,22.6203,15.3532,2937.9058,117.5162,15.1620,15.1505,22.1329,15.1391,22.1141,15.1276,22.0950,15.1276,852.3130,17.0463,8.4738,253.5129,5.6492,0.0000,201.4562,454.9692,200449.0000,146439.7314,147521.9775
893.0000,15.1243,15.9848,41930.8000,29462.3000,12468.5000,1.0871,9529.7273,4.4000,1.0000,6547.1778,4.5000,1.0000,16076.9051,0.0000,0.0000,36009.4778,32401.0727,-3608.4051,15.2370,7.9397,13436.4000,0.0000,13436.4000,0.3484,3631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4595,0.0000,0.0000,0.0000,9804.9405,9804.9405,14.9167,7.1895,112540.2000,0.0000,112540.2000,2.9178,25577.3182,4.4000,1.0000,0.0000,0.0000,0.0000,25577.3182,0.0000,0.0000,0.0000,86962.8818,86962.8818,12.1993,4.9020,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,12.1871,4.4598,44156.4000,0.0000,44156.4000,1.1448,10035.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10035.5455,0.0000,0.0000,0.0000,34120.8545,34120.8545,11.1209,3.8236,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,11.1017,15.2015,13.1516,8.7467,131200.3357,8.2971,1268.9696,12.6897,8.2971,0.0000,20.7656,15.1888,15.3170,15.2529,0.5130,4104.1595,8.2971,2185.5815,21.8558,8.2971,0.0000,73.0170,15.3001,15.1585,15.2293,-0.6476,-4532.8987,8.2971,2500.1481,25.0015,8.2971,0.0000,95.3296,14.9306,14.9260,13.1609,14.9213,13.1463,14.9167,13.1319,14.9167,2830.5233,113.2209,12.1899,12.1889,-0.9774,12.1880,-0.9764,12.1871,-0.9753,12.1871,2830.5233,113.2209,11.1010,11.1011,-9.1425,11.1014,-9.1611,11.1017,-9.1780,11.1017,821.3688,16.4274,15.2015,15.1972,18.4725,15.1930,18.4765,15.1888,18.4804,15.1888,2830.5233,113.2209,15.3170,15.3114,22.0822,15.3057,22.0713,15.3001,22.0603,15.3001,2830.5233,113.2209,15.1585,15.1471,21.9925,15.1357,21.9711,15.1243,21.9496,15.1243,821.3688,16.4274,8.2971,239.1648,5.5314,0.0000,189.1121,428.2770,183883.8000,128216.0043,130771.5964
894.0000,15.1188,18.5982,39689.3000,36391.4000,3297.9000,1.0290,9020.2955,4.4000,1.0000,8086.9778,4.5000,1.0000,17107.2732,0.0000,0.0000,44478.3778,30669.0045,-13809.3732,15.5284,8.2311,13436.6000,0.0000,13436.6000,0.3484,3631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5135,0.0000,0.0000,0.0000,9805.0865,9805.0865,15.2236,7.4963,122393.8000,0.0000,122393.8000,3.1733,27816.7727,4.4000,1.0000,0.0000,0.0000,0.0000,27816.7727,0.0000,0.0000,0.0000,94577.0273,94577.0273,12.4184,5.1211,554.2000,0.0000,554.2000,0.0144,149.7838,3.7000,1.0000,0.0000,0.0000,0.0000,149.7838,0.0000,0.0000,0.0000,404.4162,404.4162,12.4039,4.6766,44135.8000,0.0000,44135.8000,1.1443,10030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10030.8636,0.0000,0.0000,0.0000,34104.9364,34104.9364,11.3923,4.0950,4558.9000,0.0000,4558.9000,0.1182,1232.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1351,0.0000,0.0000,0.0000,3326.7649,3326.7649,11.2972,15.0285,13.1629,8.3867,125801.1670,8.7413,1336.2895,13.3629,8.7413,0.0000,24.2827,15.0167,15.2501,15.1334,0.9837,7869.4552,8.7413,2313.5630,23.1356,8.7413,0.0000,85.3840,15.2346,15.1510,15.1928,-0.4029,-2820.1162,8.7413,2637.8297,26.3783,8.7413,0.0000,111.4758,15.2376,15.2329,16.1386,15.2282,16.1279,15.2236,16.1172,15.2236,3103.7865,124.1515,12.4064,12.4056,1.4718,12.4047,1.4781,12.4039,1.4844,12.4039,3103.7865,124.1515,11.2937,11.2949,-6.3064,11.2961,-6.2927,11.2972,-6.2792,11.2972,900.1013,18.0020,15.0285,15.0246,17.4638,15.0206,17.4683,15.0167,17.4727,15.0167,3103.7865,124.1515,15.2501,15.2449,21.4656,15.2398,21.4584,15.2346,21.4511,15.2346,3103.7865,124.1515,15.1510,15.1403,21.8522,15.1295,21.8373,15.1188,21.8223,15.1188,900.1013,18.0020,8.7413,276.2605,5.8275,0.0000,221.1425,497.4029,188377.2000,128408.8580,130850.5059
895.0000,15.1017,25.2216,22894.2000,84148.4000,-61254.2000,2.1817,5203.2273,4.4000,1.0000,18699.6444,4.5000,1.0000,23902.8717,0.0000,0.0000,102848.0444,17690.9727,-85157.0717,17.5448,10.2475,13435.0000,0.0000,13435.0000,0.3483,3631.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0811,0.0000,0.0000,0.0000,9803.9189,9803.9189,17.2250,9.4978,75999.3000,0.0000,75999.3000,1.9704,17272.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17272.5682,0.0000,0.0000,0.0000,58726.7318,58726.7318,15.5402,8.2429,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0000,0.0000,0.0000,372.9649,372.9649,15.4865,7.7593,42974.9000,0.0000,42974.9000,1.1142,9767.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9767.0227,0.0000,0.0000,0.0000,33207.8773,33207.8773,14.5338,7.2365,15306.0000,0.0000,15306.0000,0.3968,4136.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4136.7568,0.0000,0.0000,0.0000,11169.2432,11169.2432,14.0906,14.2185,14.1545,0.2972,4458.5577,9.0371,1326.7593,13.2676,9.0371,0.0000,26.8322,14.2163,15.1540,14.6852,4.0854,32683.3115,9.0371,2435.0738,24.3507,9.0371,0.0000,94.3488,15.1398,15.1321,15.1360,-0.0382,-267.2959,9.0371,2733.2663,27.3327,9.0371,0.0000,123.1799,17.2635,17.2506,35.8468,17.2378,35.7567,17.2250,35.6670,17.2250,3291.9133,131.6765,15.5295,15.5151,32.4426,15.5008,32.3169,15.4865,32.1917,15.4865,3291.9133,131.6765,14.2134,14.1718,28.9571,14.1309,28.4656,14.0906,27.9820,14.0906,954.2802,19.0856,14.2185,14.2178,10.1231,14.2171,10.1574,14.2163,10.1916,14.2163,3291.9133,131.6765,15.1540,15.1493,20.6240,15.1445,20.6198,15.1398,20.6154,15.1398,3291.9133,131.6765,15.1321,15.1220,21.6031,15.1118,21.5928,15.1017,21.5822,15.1017,954.2802,19.0856,9.0371,302.8963,6.0247,0.0000,244.3609,547.2572,86972.1000,28123.6644,36874.5734
896.0000,15.0582,26.3022,15470.9000,122208.2000,-106737.3000,3.1685,3516.1136,4.4000,1.0000,27157.3778,4.5000,1.0000,30673.4914,0.0000,0.0000,149365.5778,11954.7864,-137410.7914,18.5972,11.2999,22806.4000,0.0000,22806.4000,0.5913,6163.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6163.8919,0.0000,0.0000,0.0000,16642.5081,16642.5081,18.1366,10.4093,55120.6000,0.0000,55120.6000,1.4291,12527.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12527.4091,0.0000,0.0000,0.0000,42593.1909,42593.1909,17.0396,9.7423,1027.2000,0.0000,1027.2000,0.0266,277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,277.6216,0.0000,0.0000,0.0000,749.5784,749.5784,16.9844,9.2571,41417.2000,0.0000,41417.2000,1.0738,9413.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9413.0000,0.0000,0.0000,0.0000,32004.2000,32004.2000,16.1601,8.8628,16268.5000,0.0000,16268.5000,0.4218,4396.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4396.8919,0.0000,0.0000,0.0000,11871.6081,11871.6081,15.7563,14.1965,14.9764,-4.0375,-60562.3707,10.0667,1429.9063,14.2991,10.0667,0.0000,37.0873,14.1892,14.9579,14.5735,3.7309,29847.3034,10.0667,2724.6715,27.2467,10.0667,0.0000,130.4081,14.9468,15.0841,15.0155,0.7613,5329.3328,10.0667,3059.3092,30.5931,10.0667,0.0000,170.2584,18.1686,18.1579,41.6007,18.1473,41.5461,18.1366,41.4916,18.1366,3984.6617,159.3865,17.0203,17.0083,42.5683,16.9964,42.4881,16.9844,42.4080,16.9844,3984.6617,159.3865,15.8544,15.8216,43.3968,15.7889,43.0984,15.7563,42.7995,15.7563,1153.6364,23.0727,14.1965,14.1940,11.5605,14.1916,11.5712,14.1892,11.5820,14.1892,3984.6617,159.3865,14.9579,14.9542,18.8845,14.9505,18.8891,14.9468,18.8936,14.9468,3984.6617,159.3865,15.0841,15.0755,21.0465,15.0668,21.0519,15.0582,21.0568,15.0582,1153.6364,23.0727,10.0667,408.3031,6.7111,0.0000,337.7538,746.0569,29902.6000,-33549.7059,-25385.7346
897.0000,15.0210,26.6052,11219.0000,135882.5000,-124663.5000,3.5230,2549.7727,4.4000,1.0000,30196.1111,4.5000,1.0000,32745.8838,0.0000,0.0000,166078.6111,8669.2273,-157409.3838,19.4749,12.1776,27826.3000,0.0000,27826.3000,0.7214,7520.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7520.6216,0.0000,0.0000,0.0000,20305.6784,20305.6784,18.8633,15.1582,17796.5000,5944.8000,11851.7000,0.4614,4044.6591,4.4000,1.0000,1213.2245,4.9000,1.0000,5257.8836,0.0000,0.0000,7158.0245,13751.8409,6593.8164,18.6767,11.3794,1731.1000,0.0000,1731.1000,0.0449,467.8649,3.7000,1.0000,0.0000,0.0000,0.0000,467.8649,0.0000,0.0000,0.0000,1263.2351,1263.2351,18.5926,10.8653,36750.1000,0.0000,36750.1000,0.9528,8352.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8352.2955,0.0000,0.0000,0.0000,28397.8045,28397.8045,17.7891,10.4918,15626.8000,0.0000,15626.8000,0.4052,4223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4223.4595,0.0000,0.0000,0.0000,11403.3405,11403.3405,17.3410,14.1293,15.7352,-7.5672,-113507.7809,9.1631,1262.9669,12.6297,9.1631,0.0000,27.9698,14.1214,14.9142,14.5178,3.5026,28020.6273,9.1631,2485.6586,24.8566,9.1631,0.0000,98.3488,14.9012,15.0493,14.9752,0.7476,5233.3934,9.1631,2789.1740,27.8917,9.1631,0.0000,128.4023,18.9003,18.8880,45.9256,18.8756,45.8575,18.8633,45.7895,18.8633,3373.5025,134.9401,18.6410,18.6248,54.1556,18.6087,54.0412,18.5926,53.9271,18.5926,3373.5025,134.9401,17.4664,17.4244,57.0455,17.3826,56.6636,17.3410,56.2843,17.3410,977.7714,19.5554,14.1293,14.1267,11.8106,14.1240,11.8185,14.1214,11.8264,14.1214,3373.5025,134.9401,14.9142,14.9099,18.8544,14.9055,18.8498,14.9012,18.8453,14.9012,3373.5025,134.9401,15.0493,15.0398,20.7157,15.0304,20.7067,15.0210,20.6978,15.0210,977.7714,19.5554,9.1631,314.7192,6.1087,0.0000,254.7209,569.4402,-30877.5000,-89445.5088,-80253.7602
898.0000,14.9939,26.7701,8448.2000,146361.6000,-137913.4000,3.7947,1920.0455,4.4000,1.0000,32524.8000,4.5000,1.0000,34444.8455,0.0000,0.0000,178886.4000,6528.1545,-172358.2455,19.8452,12.5479,31638.3000,0.0000,31638.3000,0.8203,8550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8550.8919,0.0000,0.0000,0.0000,23087.4081,23087.4081,19.1611,18.1875,10501.1000,5890.1000,4611.0000,0.2723,2386.6136,4.4000,1.0000,1202.0612,4.9000,1.0000,3588.6749,0.0000,0.0000,7092.1612,8114.4864,1022.3251,19.1323,11.8350,1871.5000,0.0000,1871.5000,0.0485,505.8108,3.7000,1.0000,0.0000,0.0000,0.0000,505.8108,0.0000,0.0000,0.0000,1365.6892,1365.6892,19.0532,11.3259,32781.5000,0.0000,32781.5000,0.8499,7450.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7450.3409,0.0000,0.0000,0.0000,25331.1591,25331.1591,18.3402,11.0429,13702.0000,0.0000,13702.0000,0.3552,3703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3703.2432,0.0000,0.0000,0.0000,9998.7568,9998.7568,17.9605,14.3905,16.1755,-8.4557,-126835.5390,9.2114,1247.8629,12.4786,9.2114,0.0000,28.4147,14.3782,14.8756,14.6269,2.2087,17669.5362,9.2114,2487.8412,24.8784,9.2114,0.0000,99.9132,14.8626,15.0220,14.9423,0.8087,5660.5959,9.2114,2807.5734,28.0757,9.2114,0.0000,130.4448,19.1953,19.1839,46.1340,19.1725,46.0801,19.1611,46.0263,19.1611,3405.0446,136.2018,19.0938,19.0803,53.7608,19.0667,53.6835,19.0532,53.6062,19.0532,3405.0446,136.2018,18.0588,18.0260,57.9861,17.9932,57.7530,17.9605,57.5193,17.9605,986.8522,19.7370,14.3905,14.3864,15.0895,14.3823,15.0826,14.3782,15.0757,14.3782,3405.0446,136.2018,14.8756,14.8713,18.7495,14.8669,18.7450,14.8626,18.7405,14.8626,3405.0446,136.2018,15.0220,15.0126,20.5000,15.0032,20.4910,14.9939,20.4818,14.9939,986.8522,19.7370,9.2114,319.3333,6.1409,0.0000,258.7727,578.1060,-53309.1000,-111552.9072,-103505.4069
899.0000,14.9765,26.8471,7048.7000,154903.4000,-147854.7000,4.0162,1601.9773,4.4000,1.0000,34422.9778,4.5000,1.0000,36024.9551,0.0000,0.0000,189326.3778,5446.7227,-183879.6551,19.9488,12.6515,37357.7000,0.0000,37357.7000,0.9686,10096.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10096.6757,0.0000,0.0000,0.0000,27261.0243,27261.0243,19.1816,25.8339,7499.1000,10753.9000,-3254.8000,0.2788,1704.3409,4.4000,1.0000,2194.6735,4.9000,1.0000,3899.0144,0.0000,0.0000,12948.5735,5794.7591,-7153.8144,19.3751,12.0778,1916.4000,0.0000,1916.4000,0.0497,517.9459,3.7000,1.0000,0.0000,0.0000,0.0000,517.9459,0.0000,0.0000,0.0000,1398.4541,1398.4541,19.3002,11.5729,29189.9000,0.0000,29189.9000,0.7568,6634.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6634.0682,0.0000,0.0000,0.0000,22555.8318,22555.8318,18.6902,11.3929,12418.7000,0.0000,12418.7000,0.3220,3356.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3356.4054,0.0000,0.0000,0.0000,9062.2946,9062.2946,18.3565,14.6509,16.5037,-9.1358,-137036.9914,9.5880,1282.3510,12.8235,9.5880,0.0000,32.0444,14.6373,14.8924,14.7649,1.1792,9433.4200,9.5880,2575.2734,25.7527,9.5880,0.0000,112.6761,14.8794,15.0036,14.9415,0.6562,4593.6611,9.5880,2922.4561,29.2246,9.5880,0.0000,147.1078,19.2116,19.2016,44.2712,19.1916,44.2331,19.1816,44.1951,19.1816,3655.2911,146.2116,19.3372,19.3249,52.7422,19.3125,52.6792,19.3002,52.6162,19.3002,3655.2911,146.2116,18.4452,18.4156,57.9612,18.3860,57.7719,18.3565,57.5827,18.3565,1058.8792,21.1776,14.6509,14.6464,17.7327,14.6418,17.7230,14.6373,17.7133,14.6373,3655.2911,146.2116,14.8924,14.8881,19.1443,14.8837,19.1389,14.8794,19.1336,14.8794,3655.2911,146.2116,15.0036,14.9946,20.3948,14.9855,20.3886,14.9765,20.3822,14.9765,1058.8792,21.1776,9.5880,356.7839,6.3920,0.0000,291.8283,648.6122,-70226.8000,-130755.8646,-123009.9103
900.0000,14.9744,26.9078,6099.5000,163189.7000,-157090.2000,4.2310,1386.2500,4.4000,1.0000,36264.3778,4.5000,1.0000,37650.6278,0.0000,0.0000,199454.0778,4713.2500,-194740.8278,19.9149,12.6176,39257.8000,0.0000,39257.8000,1.0178,10610.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10610.2162,0.0000,0.0000,0.0000,28647.5838,28647.5838,19.1611,29.2677,5510.3000,22013.0000,-16502.7000,0.5707,1252.3409,4.4000,1.0000,4492.4490,4.9000,1.0000,5744.7899,0.0000,0.0000,26505.4490,4257.9591,-22247.4899,19.7255,12.4282,2267.6000,0.0000,2267.6000,0.0588,612.8649,3.7000,1.0000,0.0000,0.0000,0.0000,612.8649,0.0000,0.0000,0.0000,1654.7351,1654.7351,19.6476,11.9204,26043.0000,0.0000,26043.0000,0.6752,5918.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5918.8636,0.0000,0.0000,0.0000,20124.1364,20124.1364,19.1371,11.8398,10012.7000,0.0000,10012.7000,0.2596,2706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2706.1351,0.0000,0.0000,0.0000,7306.5649,7306.5649,18.8625,14.8735,16.8680,-10.4826,-157238.6500,10.2197,1347.6526,13.4765,10.2197,0.0000,38.8048,14.8598,14.9382,14.8990,0.3863,3090.2869,10.2197,2730.2667,27.3027,10.2197,0.0000,136.4475,14.9254,15.0003,14.9628,0.4217,2951.8213,10.2197,3112.3539,31.1235,10.2197,0.0000,178.1432,19.1881,19.1791,42.7296,19.1701,42.7009,19.1611,42.6721,19.1611,4092.6383,163.7055,19.6836,19.6716,53.6278,19.6596,53.5693,19.6476,53.5109,19.6476,4092.6383,163.7055,18.9517,18.9219,60.3658,18.8922,60.1757,18.8625,59.9862,18.8625,1184.6904,23.6938,14.8735,14.8689,19.6866,14.8643,19.6774,14.8598,19.6682,14.8598,4092.6383,163.7055,14.9382,14.9339,19.7162,14.9297,19.7114,14.9254,19.7066,14.9254,4092.6383,163.7055,15.0003,14.9917,20.4589,14.9830,20.4559,14.9744,20.4528,14.9744,1184.6904,23.6938,10.2197,425.7288,6.8132,0.0000,353.3955,779.1243,-96011.8000,-159255.2975,-151196.5418
901.0000,14.9851,26.9904,4839.1000,172373.6000,-167534.5000,4.4691,1099.7955,4.4000,1.0000,38305.2444,4.5000,1.0000,39405.0399,0.0000,0.0000,210678.8444,3739.3045,-206939.5399,20.0993,12.8020,34022.6000,0.0000,34022.6000,0.8821,9195.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9195.2973,0.0000,0.0000,0.0000,24827.3027,24827.3027,19.4565,29.9913,5677.7000,29131.9000,-23454.2000,0.7553,1290.3864,4.4000,1.0000,5945.2857,4.9000,1.0000,7235.6721,0.0000,0.0000,35077.1857,4387.3136,-30689.8721,20.2149,12.9176,2705.6000,0.0000,2705.6000,0.0701,731.2432,3.7000,1.0000,0.0000,0.0000,0.0000,731.2432,0.0000,0.0000,0.0000,1974.3568,1974.3568,20.1288,12.4016,22797.3000,0.0000,22797.3000,0.5911,5181.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5181.2045,0.0000,0.0000,0.0000,17616.0955,17616.0955,19.6935,12.3962,8729.4000,0.0000,8729.4000,0.2263,2359.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2973,0.0000,0.0000,0.0000,6370.1027,6370.1027,19.4429,15.0358,17.2394,-11.8886,-178328.5407,10.4911,1363.7573,13.6376,10.4911,0.0000,41.9783,15.0220,14.9954,15.0087,-0.1349,-1079.3150,10.4911,2790.5003,27.9050,10.4911,0.0000,147.6061,14.9825,15.0109,14.9967,0.1643,1150.3432,10.4911,3190.6671,31.9067,10.4911,0.0000,192.7117,19.4857,19.4760,44.7695,19.4662,44.7318,19.4565,44.6940,19.4565,4287.1873,171.4875,20.1661,20.1537,56.1281,20.1413,56.0659,20.1288,56.0037,20.1288,4287.1873,171.4875,19.5361,19.5049,63.9339,19.4739,63.7323,19.4429,63.5313,19.4429,1240.6305,24.8126,15.0358,15.0312,20.9046,15.0266,20.8957,15.0220,20.8868,15.0220,4287.1873,171.4875,14.9954,14.9911,20.3018,14.9868,20.2962,14.9825,20.2906,14.9825,4287.1873,171.4875,15.0109,15.0023,20.6556,14.9937,20.6510,14.9851,20.6464,14.9851,1240.6305,24.8126,10.4911,457.7784,6.9940,0.0000,382.2961,840.0745,-122733.8000,-186841.5544,-178257.5125
902.0000,15.0085,27.0965,3168.3000,182361.2000,-179192.9000,4.7281,720.0682,4.4000,1.0000,40524.7111,4.5000,1.0000,41244.7793,0.0000,0.0000,222885.9111,2448.2318,-220437.6793,20.1618,12.8645,39256.3000,0.0000,39256.3000,1.0178,10609.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10609.8108,0.0000,0.0000,0.0000,28646.4892,28646.4892,19.4666,31.1521,1524.8000,33166.4000,-31641.6000,0.8599,346.5455,4.4000,1.0000,6768.6531,4.9000,1.0000,7115.1985,0.0000,0.0000,39935.0531,1178.2545,-38756.7985,20.3726,13.0753,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,20.2953,12.5680,20043.8000,0.0000,20043.8000,0.5197,4555.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4555.4091,0.0000,0.0000,0.0000,15488.3909,15488.3909,19.9332,12.6359,7767.0000,0.0000,7767.0000,0.2014,2099.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1892,0.0000,0.0000,0.0000,5667.8108,5667.8108,19.7201,15.3205,17.5203,-12.5467,-188200.0287,11.0906,1426.2399,14.2624,11.0906,0.0000,49.5947,15.3054,15.0744,15.1899,-1.2357,-9885.3145,11.0906,2928.7640,29.2876,11.0906,0.0000,174.3872,15.0617,15.0336,15.0476,-0.1716,-1201.1417,11.0906,3366.1752,33.6618,11.0906,0.0000,227.6766,19.4921,19.4836,43.6687,19.4751,43.6440,19.4666,43.6193,19.4666,4731.2789,189.2512,20.3285,20.3174,55.4261,20.3064,55.3791,20.2953,55.3320,20.2953,4731.2789,189.2512,19.8007,19.7738,63.6641,19.7470,63.5208,19.7201,63.3772,19.7201,1368.2700,27.3654,15.3205,15.3155,23.3155,15.3105,23.3025,15.3054,23.2896,15.3054,4731.2789,189.2512,15.0744,15.0701,21.0312,15.0659,21.0258,15.0617,21.0204,15.0617,4731.2789,189.2512,15.0336,15.0252,20.9554,15.0169,20.9525,15.0085,20.9496,15.0085,1368.2700,27.3654,11.0906,534.0017,7.3938,0.0000,451.6584,985.6601,-141184.8000,-207507.1869,-199286.4849
903.0000,15.0358,27.1821,1866.6000,189849.7000,-187983.1000,4.9222,424.2273,4.4000,1.0000,42188.8222,4.5000,1.0000,42613.0495,0.0000,0.0000,232038.5222,1442.3727,-230596.1495,20.4933,13.1960,37357.2000,0.0000,37357.2000,0.9686,10096.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10096.5405,0.0000,0.0000,0.0000,27260.6595,27260.6595,19.8188,31.6051,909.7000,27620.7000,-26711.0000,0.7161,206.7500,4.4000,1.0000,5636.8776,4.9000,1.0000,5843.6276,0.0000,0.0000,33257.5776,702.9500,-32554.6276,20.5893,13.2920,1713.5000,0.0000,1713.5000,0.0444,463.1081,3.7000,1.0000,0.0000,0.0000,0.0000,463.1081,0.0000,0.0000,0.0000,1250.3919,1250.3919,20.5254,12.7982,18343.0000,0.0000,18343.0000,0.4756,4168.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4168.8636,0.0000,0.0000,0.0000,14174.1364,14174.1364,20.1900,12.8927,6804.6000,0.0000,6804.6000,0.1764,1839.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1839.0811,0.0000,0.0000,0.0000,4965.5189,4965.5189,19.9904,15.4547,17.7226,-12.7763,-191645.0105,10.9550,1397.9494,13.9795,10.9550,0.0000,47.7967,15.4398,15.1485,15.2941,-1.5390,-12311.7065,10.9550,2880.9772,28.8098,10.9550,0.0000,168.0653,15.1353,15.0616,15.0984,-0.4446,-3112.0987,10.9550,3318.2684,33.1827,10.9550,0.0000,219.4228,19.8481,19.8383,46.3887,19.8286,46.3501,19.8188,46.3117,19.8188,4629.0863,185.1635,20.5597,20.5483,55.9103,20.5368,55.8590,20.5254,55.8077,20.5254,4629.0863,185.1635,20.0725,20.0450,64.1009,20.0177,63.9482,19.9904,63.7959,19.9904,1338.9044,26.7781,15.4547,15.4498,24.0052,15.4448,23.9937,15.4398,23.9822,15.4398,4629.0863,185.1635,15.1485,15.1441,21.6322,15.1397,21.6249,15.1353,21.6175,15.1353,4629.0863,185.1635,15.0616,15.0530,21.2704,15.0444,21.2628,15.0358,21.2552,15.0358,1338.9044,26.7781,10.9550,516.0907,7.3033,0.0000,435.2848,951.3756,-150475.8000,-215500.0704,-207068.8158
904.0000,15.0614,27.2307,1331.5000,194087.8000,-192756.3000,5.0321,302.6136,4.4000,1.0000,43130.6222,4.5000,1.0000,43433.2359,0.0000,0.0000,237218.4222,1028.8864,-236189.5359,20.7460,13.4487,35449.8000,0.0000,35449.8000,0.9191,9581.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9581.0270,0.0000,0.0000,0.0000,25868.7730,25868.7730,20.0931,31.8188,820.5000,20120.1000,-19299.6000,0.5217,186.4773,4.4000,1.0000,4106.1429,4.9000,1.0000,4292.6201,0.0000,0.0000,24226.2429,634.0227,-23592.2201,20.6609,13.3636,1655.3000,0.0000,1655.3000,0.0429,447.3784,3.7000,1.0000,0.0000,0.0000,0.0000,447.3784,0.0000,0.0000,0.0000,1207.9216,1207.9216,20.5984,12.8711,17915.6000,0.0000,17915.6000,0.4645,4071.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4071.7273,0.0000,0.0000,0.0000,13843.8727,13843.8727,20.2652,12.9679,7767.0000,0.0000,7767.0000,0.2014,2099.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1892,0.0000,0.0000,0.0000,5667.8108,5667.8108,20.0526,15.5804,17.8165,-12.3877,-185815.7581,10.7724,1369.7432,13.6974,10.7724,0.0000,45.4474,15.5649,15.2070,15.3860,-1.8589,-14871.2776,10.7724,2822.6794,28.2268,10.7724,0.0000,159.8043,15.1934,15.0880,15.1407,-0.6260,-4381.8167,10.7724,3257.5003,32.5750,10.7724,0.0000,208.6374,20.1234,20.1133,47.9400,20.1032,47.8996,20.0931,47.8592,20.0931,4493.1777,179.7271,20.6318,20.6207,54.9666,20.6095,54.9187,20.5984,54.8708,20.5984,4493.1777,179.7271,20.1288,20.1034,62.2564,20.0780,62.1291,20.0526,62.0018,20.0526,1299.8446,25.9969,15.5804,15.5753,24.7148,15.5701,24.7014,15.5649,24.6881,15.5649,4493.1777,179.7271,15.2070,15.2025,22.0397,15.1979,22.0311,15.1934,22.0225,15.1934,4493.1777,179.7271,15.0880,15.0791,21.5285,15.0703,21.5176,15.0614,21.5066,15.0614,1299.8446,25.9969,10.7724,492.6116,7.1816,0.0000,413.8890,906.5005,-149268.2000,-213193.3779,-205068.8523
905.0000,15.0805,27.2284,1857.7000,193036.2000,-191178.5000,5.0048,422.2045,4.4000,1.0000,42896.9333,4.5000,1.0000,43319.1379,0.0000,0.0000,235933.1333,1435.4955,-234497.6379,20.9279,13.6306,30214.4000,0.0000,30214.4000,0.7834,8166.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8166.0541,0.0000,0.0000,0.0000,22048.3459,22048.3459,20.3460,31.6472,1387.9000,14501.6000,-13113.7000,0.3760,315.4318,4.4000,1.0000,2959.5102,4.9000,1.0000,3274.9420,0.0000,0.0000,17461.1102,1072.4682,-16388.6420,20.7546,13.4573,2128.3000,0.0000,2128.3000,0.0552,575.2162,3.7000,1.0000,0.0000,0.0000,0.0000,575.2162,0.0000,0.0000,0.0000,1553.0838,1553.0838,20.6815,12.9542,18425.6000,0.0000,18425.6000,0.4777,4187.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4187.6364,0.0000,0.0000,0.0000,14237.9636,14237.9636,20.3265,13.0292,9050.3000,0.0000,9050.3000,0.2346,2446.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2446.0270,0.0000,0.0000,0.0000,6604.2730,6604.2730,20.0854,15.6280,17.8567,-11.9171,-178756.9495,10.3976,1320.0566,13.2006,10.3976,0.0000,40.8660,15.6124,15.2468,15.4296,-1.8326,-14660.9055,10.3976,2719.7469,27.1975,10.3976,0.0000,143.6949,15.2327,15.1081,15.1704,-0.7141,-4998.5413,10.3976,3140.4304,31.4043,10.3976,0.0000,187.6054,20.3781,20.3674,49.2650,20.3567,49.2199,20.3460,49.1748,20.3460,4219.6963,168.7879,20.7159,20.7044,54.5028,20.6930,54.4518,20.6815,54.4008,20.6815,4219.6963,168.7879,20.1618,20.1363,60.7469,20.1108,60.6163,20.0854,60.4861,20.0854,1221.2260,24.4245,15.6280,15.6228,24.6842,15.6176,24.6709,15.6124,24.6577,15.6124,4219.6963,168.7879,15.2468,15.2421,22.2566,15.2374,22.2464,15.2327,22.2361,15.2327,4219.6963,168.7879,15.1081,15.0989,21.6916,15.0897,21.6766,15.0805,21.6615,15.0805,1221.2260,24.4245,10.3976,446.5658,6.9317,0.0000,372.1663,818.7320,-144473.6000,-206442.6136,-198416.3962
906.0000,15.0932,27.2025,2816.4000,192863.9000,-190047.5000,5.0004,640.0909,4.4000,1.0000,42858.6444,4.5000,1.0000,43498.7354,0.0000,0.0000,235722.5444,2176.3091,-233546.2354,21.1050,13.8077,19729.6000,0.0000,19729.6000,0.5115,5332.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5332.3243,0.0000,0.0000,0.0000,14397.2757,14397.2757,20.6992,30.2592,4829.3000,15042.4000,-10213.1000,0.3900,1097.5682,4.4000,1.0000,3069.8776,4.9000,1.0000,4167.4457,0.0000,0.0000,18112.2776,3731.7318,-14380.5457,21.0694,13.7721,1361.7000,0.0000,1361.7000,0.0353,368.0270,3.7000,1.0000,0.0000,0.0000,0.0000,368.0270,0.0000,0.0000,0.0000,993.6730,993.6730,21.0055,13.2783,18049.0000,0.0000,18049.0000,0.4680,4102.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4102.0455,0.0000,0.0000,0.0000,13946.9545,13946.9545,20.6465,13.3492,11937.5000,0.0000,11937.5000,0.3095,3226.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3226.3514,0.0000,0.0000,0.0000,8711.1486,8711.1486,20.3357,15.6033,17.9695,-12.2561,-183840.9123,10.0720,1273.2453,12.7325,10.0720,0.0000,37.1458,15.5880,15.2655,15.4268,-1.5658,-12526.5996,10.0720,2634.8715,26.3487,10.0720,0.0000,130.6138,15.2511,15.1215,15.1863,-0.7192,-5034.3274,10.0720,3040.1618,30.4016,10.0720,0.0000,170.5269,20.7344,20.7227,51.5977,20.7109,51.5440,20.6992,51.4903,20.6992,3988.3715,159.5349,21.0438,21.0310,56.6208,21.0183,56.5580,21.0055,56.4952,21.0055,3988.3715,159.5349,20.4223,20.3933,62.3466,20.3645,62.1748,20.3357,62.0039,20.3357,1154.7034,23.0941,15.6033,15.5982,24.0711,15.5931,24.0592,15.5880,24.0473,15.5880,3988.3715,159.5349,15.2655,15.2607,22.2838,15.2559,22.2726,15.2511,22.2614,15.2511,3988.3715,159.5349,15.1215,15.1120,21.7733,15.1026,21.7554,15.0932,21.7374,15.0932,1154.7034,23.0941,10.0720,408.8975,6.7146,0.0000,338.2864,747.1839,-149182.8000,-209877.7292,-201401.8393
907.0000,15.0615,26.9059,5226.8000,106915.3000,-101688.5000,2.7720,1187.9091,4.4000,1.0000,23758.9556,4.5000,1.0000,24946.8646,0.0000,0.0000,130674.2556,4038.8909,-126635.3646,20.1097,12.8124,16262.6000,0.0000,16262.6000,0.4216,4395.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4395.2973,0.0000,0.0000,0.0000,11867.3027,11867.3027,19.6071,12.0726,11187.1000,179.1000,11008.0000,0.2900,2542.5227,4.4000,1.0000,36.5510,4.9000,1.0000,2579.0737,0.0000,0.0000,215.6510,8644.5773,8428.9263,19.2710,11.9738,1126.1000,0.0000,1126.1000,0.0292,304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,304.3514,0.0000,0.0000,0.0000,821.7486,821.7486,19.2169,11.4897,17722.3000,0.0000,17722.3000,0.4595,4027.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4027.7955,0.0000,0.0000,0.0000,13694.5045,13694.5045,18.6710,11.3737,14022.8000,0.0000,14022.8000,0.3636,3789.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3789.9459,0.0000,0.0000,0.0000,10232.8541,10232.8541,18.2774,15.7797,17.0285,-4.1772,-62657.3731,6.5039,852.3463,8.5235,6.5039,0.0000,10.0019,15.7527,15.1831,15.4679,-1.7862,-14289.4243,6.5039,1698.6718,16.9867,6.5039,0.0000,35.1690,15.1626,15.1031,15.1328,-0.2131,-1491.8814,6.5039,1967.3313,19.6733,6.5039,0.0000,45.9160,19.6366,19.6267,39.3939,19.6169,39.3616,19.6071,39.3293,19.6071,1842.6355,73.7054,19.2383,19.2312,37.4062,19.2241,37.4019,19.2169,37.3974,19.2169,1842.6355,73.7054,18.2631,18.2685,34.7579,18.2733,35.0040,18.2774,35.2422,18.2774,536.3156,10.7263,15.7797,15.7706,25.5978,15.7617,25.5474,15.7527,25.4973,15.7527,1842.6355,73.7054,15.1831,15.1762,21.3375,15.1694,21.3066,15.1626,21.2759,15.1626,1842.6355,73.7054,15.1031,15.0891,21.4541,15.0753,21.3827,15.0615,21.3124,15.0615,536.3156,10.7263,6.5039,122.1178,4.3359,0.0000,91.0869,213.2047,-41546.7000,-81590.0284,-78438.6789
908.0000,15.0495,26.7773,6792.8000,106175.4000,-99382.6000,2.7528,1543.8182,4.4000,1.0000,23594.5333,4.5000,1.0000,25138.3515,0.0000,0.0000,129769.9333,5248.9818,-124520.9515,19.8838,12.5865,16248.6000,0.0000,16248.6000,0.4213,4391.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5135,0.0000,0.0000,0.0000,11857.0865,11857.0865,19.3883,11.6611,15547.5000,0.0000,15547.5000,0.4031,3533.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3533.5227,0.0000,0.0000,0.0000,12013.9773,12013.9773,18.9219,11.6246,864.5000,0.0000,864.5000,0.0224,233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,233.6486,0.0000,0.0000,0.0000,630.8514,630.8514,18.8656,11.1383,19501.3000,0.0000,19501.3000,0.5056,4432.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4432.1136,0.0000,0.0000,0.0000,15069.1864,15069.1864,18.2806,10.9833,13381.2000,0.0000,13381.2000,0.3469,3616.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3616.5405,0.0000,0.0000,0.0000,9764.6595,9764.6595,17.8522,15.6336,16.7429,-3.8097,-57146.0179,6.6782,884.9127,8.8491,6.6782,0.0000,10.8278,15.6119,15.2273,15.4196,-1.2380,-9904.3372,6.6782,1747.5378,17.4754,6.6782,0.0000,38.0733,15.2058,15.0902,15.1480,-0.4253,-2977.0567,6.6782,2018.8409,20.1884,6.6782,0.0000,49.7078,19.4234,19.4117,38.1418,19.4000,38.0895,19.3883,38.0374,19.3883,1930.4233,77.2169,18.8974,18.8868,35.9135,18.8762,35.8670,18.8656,35.8208,18.8656,1930.4233,77.2169,17.9015,17.8847,33.3326,17.8683,33.2529,17.8522,33.1780,17.8522,561.6788,11.2336,15.6336,15.6264,23.7350,15.6191,23.7081,15.6119,23.6811,15.6119,1930.4233,77.2169,15.2273,15.2202,21.8310,15.2130,21.7999,15.2058,21.7689,15.2058,1930.4233,77.2169,15.0902,15.0766,21.3015,15.0630,21.2432,15.0495,21.1850,15.0495,561.6788,11.2336,6.6782,131.3559,4.4521,0.0000,98.6090,229.9649,-33839.5000,-75185.1906,-70027.4118
909.0000,15.0528,25.9065,11750.1000,66343.2000,-54593.1000,1.7201,2670.4773,4.4000,1.0000,14742.9333,4.5000,1.0000,17413.4106,0.0000,0.0000,81086.1333,9079.6227,-72006.5106,18.4646,11.1673,16248.7000,0.0000,16248.7000,0.4213,4391.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5405,0.0000,0.0000,0.0000,11857.1595,11857.1595,17.8906,10.1634,23252.0000,0.0000,23252.0000,0.6029,5284.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5284.5455,0.0000,0.0000,0.0000,17967.4545,17967.4545,17.0393,9.7420,946.2000,0.0000,946.2000,0.0245,255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,255.7297,0.0000,0.0000,0.0000,690.4703,690.4703,17.0045,9.2772,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0000,0.0000,0.0000,16733.1000,16733.1000,16.2117,8.9144,12258.3000,0.0000,12258.3000,0.3178,3313.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3313.0541,0.0000,0.0000,0.0000,8945.2459,8945.2459,15.8605,16.2541,16.0573,0.5538,8306.4075,5.4720,744.7244,7.4472,5.4720,0.0000,5.9566,16.2125,15.0680,15.6402,-3.0192,-24153.7187,5.4720,1419.4598,14.1946,5.4720,0.0000,20.9450,15.0458,15.1039,15.0748,0.1750,1224.9266,5.4720,1659.0282,16.5903,5.4720,0.0000,27.3454,17.9028,17.8988,23.6551,17.8947,23.6813,17.8906,23.7071,17.8906,1360.3145,54.4126,17.0066,17.0060,18.4148,17.0052,18.4690,17.0045,18.5226,17.0045,1360.3145,54.4126,15.7878,15.8130,9.9290,15.8373,10.3612,15.8605,10.7812,15.8605,396.8191,7.9364,16.2541,16.2402,29.8202,16.2263,29.7277,16.2125,29.6357,16.2125,1360.3145,54.4126,15.0680,15.0606,20.1950,15.0532,20.1638,15.0458,20.1328,15.0458,1360.3145,54.4126,15.1039,15.0867,21.4632,15.0697,21.3668,15.0528,21.2717,15.0528,396.8191,7.9364,5.4720,75.8835,3.6480,0.0000,54.2470,130.1305,19766.7000,-15813.0804,-14622.3846
910.0000,15.0158,25.5690,13576.0000,62854.1000,-49278.1000,1.6296,3085.4545,4.4000,1.0000,13967.5778,4.5000,1.0000,17053.0323,0.0000,0.0000,76821.6778,10490.5455,-66331.1323,18.2530,10.9557,13761.7000,0.0000,13761.7000,0.3568,3719.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3719.3784,0.0000,0.0000,0.0000,10042.3216,10042.3216,17.7343,10.0070,26167.2000,0.0000,26167.2000,0.6784,5947.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5947.0909,0.0000,0.0000,0.0000,20220.1091,20220.1091,16.7475,9.4502,561.1000,0.0000,561.1000,0.0145,151.6486,3.7000,1.0000,0.0000,0.0000,0.0000,151.6486,0.0000,0.0000,0.0000,409.4514,409.4514,16.7074,8.9801,23243.2000,0.0000,23243.2000,0.6026,5282.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5282.5455,0.0000,0.0000,0.0000,17960.6545,17960.6545,15.8308,8.5335,10012.7000,0.0000,10012.7000,0.2596,2706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2706.1351,0.0000,0.0000,0.0000,7306.5649,7306.5649,15.4646,16.0796,15.7721,0.8402,12602.4153,5.3124,731.1576,7.3116,5.3124,0.0000,5.4506,16.0485,15.1749,15.6117,-2.2375,-17900.2129,5.3124,1379.6221,13.7962,5.3124,0.0000,19.1656,15.1476,15.0649,15.1063,-0.2420,-1694.1006,5.3124,1608.6341,16.0863,5.3124,0.0000,25.0222,17.7629,17.7534,24.8063,17.7438,24.7671,17.7343,24.7282,17.7343,1291.5184,51.6607,16.7275,16.7208,19.1014,16.7140,19.0808,16.7074,19.0606,16.7074,1291.5184,51.6607,15.4742,15.4706,11.0509,15.4674,11.0624,15.4646,11.0810,15.4646,376.8984,7.5380,16.0796,16.0692,27.0672,16.0589,27.0207,16.0485,26.9741,16.0485,1291.5184,51.6607,15.1749,15.1658,21.4636,15.1567,21.4173,15.1476,21.3712,15.1476,1291.5184,51.6607,15.0649,15.0485,20.9788,15.0321,20.8998,15.0158,20.8211,15.0158,376.8984,7.5380,5.3124,69.9505,3.5416,0.0000,49.6384,119.5888,24467.8000,-10392.0308,-6991.8982
911.0000,15.0287,24.4562,18422.4000,50937.3000,-32514.9000,1.3206,4186.9091,4.4000,1.0000,11319.4000,4.5000,1.0000,15506.3091,0.0000,0.0000,62256.7000,14235.4909,-48021.2091,17.1218,9.8245,13430.7000,0.0000,13430.7000,0.3482,3629.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3629.9189,0.0000,0.0000,0.0000,9800.7811,9800.7811,16.6877,8.9604,54372.8000,0.0000,54372.8000,1.4097,12357.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12357.4545,0.0000,0.0000,0.0000,42015.3455,42015.3455,14.8564,7.5591,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,14.8583,7.1310,25068.4000,0.0000,25068.4000,0.6499,5697.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5697.3636,0.0000,0.0000,0.0000,19371.0364,19371.0364,14.0140,6.7167,8729.4000,0.0000,8729.4000,0.2263,2359.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2973,0.0000,0.0000,0.0000,6370.1027,6370.1027,13.8233,16.5607,15.1920,4.1869,62803.5790,5.9484,837.7091,8.3771,5.9484,0.0000,7.6520,16.5218,15.1553,15.8385,-3.9190,-31352.0773,5.9484,1531.0438,15.3104,5.9484,0.0000,26.9064,15.1324,15.0752,15.1038,-0.1873,-1310.8208,5.9484,1801.4053,18.0141,5.9484,0.0000,35.1284,16.6946,16.6923,15.6878,16.6900,15.7244,16.6877,15.7605,16.6877,1575.0184,63.0007,14.8432,14.8483,2.6353,14.8533,2.7340,14.8583,2.8319,14.8583,1575.0184,63.0007,13.7363,13.7661,-6.5504,13.7951,-6.1261,13.8233,-5.7112,13.8233,458.9489,9.1790,16.5607,16.5477,31.5499,16.5347,31.4775,16.5218,31.4054,16.5218,1575.0184,63.0007,15.1553,15.1476,21.2071,15.1400,21.1790,15.1324,21.1508,15.1324,1575.0184,63.0007,15.0752,15.0597,21.1763,15.0442,21.1119,15.0287,21.0474,15.0287,458.9489,9.1790,5.9484,95.4897,3.9656,0.0000,69.6868,165.1765,69502.1000,29839.4052,30140.6809
912.0000,15.0204,23.6710,20727.1000,44843.6000,-24116.5000,1.1627,4710.7045,4.4000,1.0000,9965.2444,4.5000,1.0000,14675.9490,0.0000,0.0000,54808.8444,16016.3955,-38792.4490,16.7066,9.4093,13434.9000,0.0000,13434.9000,0.3483,3631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0541,0.0000,0.0000,0.0000,9803.8459,9803.8459,16.2692,8.5419,63651.1000,0.0000,63651.1000,1.6503,14466.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14466.1591,0.0000,0.0000,0.0000,49184.9409,49184.9409,14.1312,6.8339,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,14.1251,6.3979,26138.8000,0.0000,26138.8000,0.6777,5940.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5940.6364,0.0000,0.0000,0.0000,20198.1636,20198.1636,13.2472,5.9499,4879.7000,0.0000,4879.7000,0.1265,1318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1318.8378,0.0000,0.0000,0.0000,3560.8622,3560.8622,13.1405,16.5195,14.8300,5.1824,77735.3145,5.9647,852.2199,8.5222,5.9647,0.0000,7.7150,16.4871,15.2553,15.8712,-3.5422,-28337.6000,5.9647,1533.2618,15.3326,5.9647,0.0000,27.1279,15.2303,15.0657,15.1480,-0.5410,-3786.8095,5.9647,1803.1605,18.0316,5.9647,0.0000,35.4177,16.2805,16.2767,14.0800,16.2729,14.0915,16.2692,14.1031,16.2692,1582.6001,63.3040,14.1178,14.1202,-0.3545,14.1227,-0.3001,14.1251,-0.2458,14.1251,1582.6001,63.3040,13.0924,13.1084,-9.0601,13.1244,-8.8613,13.1405,-8.6603,13.1405,461.1418,9.2228,16.5195,16.5087,30.1693,16.4979,30.1237,16.4871,30.0781,16.4871,1582.6001,63.3040,15.2553,15.2470,22.2011,15.2386,22.1656,15.2303,22.1301,15.2303,1582.6001,63.3040,15.0657,15.0506,21.0735,15.0355,21.0150,15.0204,20.9565,15.0204,461.1418,9.2228,5.9647,96.2114,3.9765,0.0000,70.2606,166.4720,84412.9000,44265.4258,45610.9049
913.0000,15.0246,22.8308,22884.1000,40042.8000,-17158.7000,1.0382,5200.9318,4.4000,1.0000,8898.4000,4.5000,1.0000,14099.3318,0.0000,0.0000,48941.2000,17683.1682,-31258.0318,16.4704,9.1731,13436.5000,0.0000,13436.5000,0.3484,3631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4865,0.0000,0.0000,0.0000,9805.0135,9805.0135,16.0040,8.2767,61224.0000,0.0000,61224.0000,1.5873,13914.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13914.5455,0.0000,0.0000,0.0000,47309.4545,47309.4545,13.8159,6.5186,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,13.8052,6.0779,27509.2000,0.0000,27509.2000,0.7132,6252.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6252.0909,0.0000,0.0000,0.0000,21257.1091,21257.1091,12.8220,5.5247,1511.3000,0.0000,1511.3000,0.0392,408.4595,3.7000,1.0000,0.0000,0.0000,0.0000,408.4595,0.0000,0.0000,0.0000,1102.8405,1102.8405,12.8060,16.4524,14.6292,5.2558,78837.6939,5.6056,807.3759,8.0738,5.6056,0.0000,6.4036,16.4196,15.2793,15.8494,-3.0816,-24652.9566,5.6056,1442.1740,14.4217,5.6056,0.0000,22.5167,15.2534,15.0737,15.1636,-0.5548,-3883.3146,5.6056,1693.5383,16.9354,5.6056,0.0000,29.3974,16.0169,16.0126,13.4695,16.0083,13.4733,16.0040,13.4771,16.0040,1419.1145,56.7646,13.8019,13.8030,-0.0927,13.8041,-0.0567,13.8052,-0.0207,13.8052,1419.1145,56.7646,12.7710,12.7827,-8.6982,12.7944,-8.5581,12.8060,-8.4177,12.8060,413.8402,8.2768,16.4524,16.4414,29.0244,16.4305,28.9767,16.4196,28.9291,16.4196,1419.1145,56.7646,15.2793,15.2707,22.2824,15.2620,22.2452,15.2534,22.2081,15.2534,1419.1145,56.7646,15.0737,15.0573,21.1903,15.0409,21.1164,15.0246,21.0432,15.0246,413.8402,8.2768,5.6056,81.0911,3.7370,0.0000,58.3177,139.4088,86936.5000,48518.6399,50301.4227
914.0000,15.0325,21.9151,24634.2000,35649.3000,-11015.1000,0.9243,5598.6818,4.4000,1.0000,7922.0667,4.5000,1.0000,13520.7485,0.0000,0.0000,43571.3667,19035.5182,-24535.8485,16.1601,8.8628,13436.6000,0.0000,13436.6000,0.3484,3631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5135,0.0000,0.0000,0.0000,9805.0865,9805.0865,15.6988,7.9715,66871.4000,0.0000,66871.4000,1.7338,15198.0455,4.4000,1.0000,0.0000,0.0000,0.0000,15198.0455,0.0000,0.0000,0.0000,51673.3545,51673.3545,13.3240,6.0267,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0000,0.0000,0.0000,309.7703,309.7703,13.3175,5.5903,27811.7000,0.0000,27811.7000,0.7211,6320.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6320.8409,0.0000,0.0000,0.0000,21490.8591,21490.8591,12.3299,5.0326,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,12.3471,16.4544,14.4008,5.9582,89373.1230,5.6415,820.0559,8.2006,5.6415,0.0000,6.5277,16.4214,15.2970,15.8592,-3.0582,-24465.8263,5.6415,1450.8752,14.5088,5.6415,0.0000,22.9531,15.2712,15.0816,15.1764,-0.5892,-4124.1715,5.6415,1703.5370,17.0354,5.6415,0.0000,29.9671,15.7095,15.7059,12.0494,15.7024,12.0591,15.6988,12.0687,15.6988,1435.1389,57.4056,13.3098,13.3124,-2.4250,13.3150,-2.3762,13.3175,-2.3276,13.3175,1435.1389,57.4056,12.3007,12.3164,-11.0863,12.3318,-10.8991,12.3471,-10.7138,12.3471,418.4780,8.3696,16.4544,16.4434,28.8065,16.4324,28.7586,16.4214,28.7108,16.4214,1435.1389,57.4056,15.2970,15.2884,22.3464,15.2798,22.3111,15.2712,22.2758,15.2712,1435.1389,57.4056,15.0816,15.0652,21.2867,15.0488,21.2163,15.0325,21.1461,15.0325,418.4780,8.3696,5.6415,82.5317,3.7610,0.0000,59.4480,141.9797,98398.8000,59377.8679,60783.1252
915.0000,15.0353,20.8539,26421.9000,31883.5000,-5461.6000,0.8266,6004.9773,4.4000,1.0000,7085.2222,4.5000,1.0000,13090.1995,0.0000,0.0000,38968.7222,20416.9227,-18551.7995,15.9380,8.6407,13436.8000,0.0000,13436.8000,0.3484,3631.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5676,0.0000,0.0000,0.0000,9805.2324,9805.2324,15.4501,7.7228,62786.4000,0.0000,62786.4000,1.6279,14269.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14269.6364,0.0000,0.0000,0.0000,48516.7636,48516.7636,13.0892,5.7919,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,13.0798,5.3526,28094.7000,0.0000,28094.7000,0.7284,6385.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6385.1591,0.0000,0.0000,0.0000,21709.5409,21709.5409,12.0235,4.7262,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.0515,16.4633,14.2574,6.0443,90665.0023,5.3281,778.9892,7.7899,5.3281,0.0000,5.4991,16.4284,15.2846,15.8565,-2.9384,-23507.1250,5.3281,1370.4187,13.7042,5.3281,0.0000,19.3363,15.2578,15.0872,15.1725,-0.5009,-3506.4315,5.3281,1609.1488,16.0915,5.3281,0.0000,25.2451,15.4609,15.4573,11.1127,15.4537,11.1198,15.4501,11.1268,15.4501,1298.2293,51.9292,13.0745,13.0763,-2.3255,13.0781,-2.2890,13.0798,-2.2524,13.0798,1298.2293,51.9292,12.0097,12.0237,-11.5043,12.0377,-11.3473,12.0515,-11.1907,12.0515,378.8419,7.5768,16.4633,16.4517,28.6743,16.4400,28.6211,16.4284,28.5680,16.4284,1298.2293,51.9292,15.2846,15.2756,22.1305,15.2667,22.0929,15.2578,22.0554,15.2578,1298.2293,51.9292,15.0872,15.0698,21.3358,15.0525,21.2559,15.0353,21.1766,15.0353,378.8419,7.5768,5.3281,70.5215,3.5521,0.0000,50.0805,120.6021,99659.3000,62065.7105,63651.4458
916.0000,15.0391,19.4673,28793.5000,28636.2000,157.3000,0.7465,6543.9773,4.4000,1.0000,6363.6000,4.5000,1.0000,12907.5773,0.0000,0.0000,34999.8000,22249.5227,-12750.2773,15.6313,8.3340,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,15.1676,7.4403,71444.6000,0.0000,71444.6000,1.8523,16237.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16237.4091,0.0000,0.0000,0.0000,55207.1909,55207.1909,12.6037,5.3064,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,12.6002,4.8730,29063.6000,0.0000,29063.6000,0.7535,6605.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6605.3636,0.0000,0.0000,0.0000,22458.2364,22458.2364,11.5572,4.2599,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,11.5985,16.4685,14.0335,6.9909,104863.5736,5.5827,823.6416,8.2364,5.5827,0.0000,6.3257,16.4354,15.3138,15.8746,-3.0186,-24149.1141,5.5827,1434.8828,14.3488,5.5827,0.0000,22.2428,15.2876,15.0887,15.1881,-0.6119,-4283.2183,5.5827,1684.9957,16.8500,5.5827,0.0000,29.0398,15.1759,15.1731,9.6793,15.1704,9.6933,15.1676,9.7071,15.1676,1408.9922,56.3597,12.5893,12.5930,-5.1555,12.5966,-5.1021,12.6002,-5.0489,12.6002,1408.9922,56.3597,11.5441,11.5624,-14.4541,11.5806,-14.2507,11.5985,-14.0493,11.5985,410.9104,8.2182,16.4685,16.4574,28.5307,16.4464,28.4850,16.4354,28.4393,16.4354,1408.9922,56.3597,15.3138,15.3051,22.3845,15.2963,22.3496,15.2876,22.3147,15.2876,1408.9922,56.3597,15.0887,15.0721,21.3444,15.0556,21.2777,15.0391,21.2111,15.0391,410.9104,8.2182,5.5827,80.1858,3.7218,0.0000,57.6084,137.7942,114915.0000,75313.4338,76431.2412
917.0000,15.0486,22.9333,24593.6000,43813.5000,-19219.9000,1.1359,5589.4545,4.4000,1.0000,9736.3333,4.5000,1.0000,15325.7879,0.0000,0.0000,53549.8333,19004.1455,-34545.6879,16.4839,9.1866,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,16.0477,8.3204,71558.4000,0.0000,71558.4000,1.8553,16263.2727,4.4000,1.0000,0.0000,0.0000,0.0000,16263.2727,0.0000,0.0000,0.0000,55295.1273,55295.1273,13.7503,6.4530,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,13.7187,5.9915,30366.9000,0.0000,30366.9000,0.7873,6901.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6901.5682,0.0000,0.0000,0.0000,23465.3318,23465.3318,12.7438,5.4465,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,12.6667,15.6973,14.1820,4.8629,72943.6765,6.2404,915.1419,9.1514,6.2404,0.0000,8.8348,15.6828,15.4816,15.5822,-0.6054,-4843.4189,6.2404,1622.4979,16.2250,6.2404,0.0000,31.0652,15.4551,15.0933,15.2742,-1.2442,-8709.6506,6.2404,1877.0430,18.7704,6.2404,0.0000,40.5581,16.0765,16.0669,19.9167,16.0572,19.8603,16.0477,19.8043,16.0477,1713.3645,68.5346,13.7377,13.7314,8.2691,13.7250,8.2190,13.7187,8.1695,13.7187,1713.3645,68.5346,12.7174,12.6999,2.2351,12.6830,1.9972,12.6667,1.7679,12.6667,498.9536,9.9791,15.6973,15.6925,20.7630,15.6877,20.7789,15.6828,20.7944,15.6828,1713.3645,68.5346,15.4816,15.4727,23.9654,15.4639,23.9305,15.4551,23.8956,15.4551,1713.3645,68.5346,15.0933,15.0784,21.3999,15.0635,21.3535,15.0486,21.3067,15.0486,498.9536,9.9791,6.2404,108.9615,4.1602,0.0000,80.4581,189.4196,97427.1000,54957.6334,59390.6070
918.0000,15.1007,23.7651,23186.5000,50360.1000,-27173.6000,1.3057,5269.6591,4.4000,1.0000,11191.1333,4.5000,1.0000,16460.7924,0.0000,0.0000,61551.2333,17916.8409,-43634.3924,16.7074,9.4101,13437.3000,0.0000,13437.3000,0.3484,3631.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3631.7027,0.0000,0.0000,0.0000,9805.5973,9805.5973,16.3238,8.5965,81490.6000,0.0000,81490.6000,2.1128,18520.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18520.5909,0.0000,0.0000,0.0000,62970.0091,62970.0091,14.0051,6.7078,553.0000,0.0000,553.0000,0.0143,149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,149.4595,0.0000,0.0000,0.0000,403.5405,403.5405,13.9786,6.2513,30650.6000,0.0000,30650.6000,0.7947,6966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6966.0455,0.0000,0.0000,0.0000,23684.5545,23684.5545,13.1065,5.8092,4559.1000,0.0000,4559.1000,0.1182,1232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1892,0.0000,0.0000,0.0000,3326.9108,3326.9108,12.9644,15.4634,14.2139,4.5244,67865.2589,7.0411,1031.2426,10.3124,7.0411,0.0000,12.6908,15.4473,15.4225,15.4349,-0.0841,-673.0195,7.0411,1841.3905,18.4139,7.0411,0.0000,44.6242,15.4018,15.1429,15.2724,-1.0042,-7029.1656,7.0411,2118.0601,21.1806,7.0411,0.0000,58.2605,16.3463,16.3388,22.0710,16.3313,22.0451,16.3238,22.0191,16.3238,2118.9580,84.7583,13.9902,13.9864,10.3618,13.9825,10.3494,13.9786,10.3369,13.9786,2118.9580,84.7583,12.9840,12.9776,5.0123,12.9711,4.9676,12.9644,4.9210,12.9644,616.1253,12.3225,15.4634,15.4580,19.5231,15.4527,19.5244,15.4473,19.5256,15.4473,2118.9580,84.7583,15.4225,15.4156,23.0774,15.4087,23.0617,15.4018,23.0459,15.4018,2118.9580,84.7583,15.1429,15.1288,21.9876,15.1147,21.9480,15.1007,21.9083,15.1007,616.1253,12.3225,7.0411,152.0003,4.6941,0.0000,115.5755,267.5758,103517.0000,56556.2199,60163.0738
