Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
919.0000,15.1302,26.3873,12664.8000,101401.5000,-88736.7000,2.6290,2878.3636,4.4000,1.0000,22533.6667,4.5000,1.0000,25412.0303,0.0000,0.0000,123935.1667,9786.4364,-114148.7303,18.7570,11.4597,13432.2000,0.0000,13432.2000,0.3483,3630.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3630.3243,0.0000,0.0000,0.0000,9801.8757,9801.8757,18.3972,10.6700,49742.5000,0.0000,49742.5000,1.2897,11305.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11305.1136,0.0000,0.0000,0.0000,38437.3864,38437.3864,17.1760,9.8787,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0000,0.0000,0.0000,365.6676,365.6676,17.1093,9.3820,29443.5000,0.0000,29443.5000,0.7634,6691.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6691.7045,0.0000,0.0000,0.0000,22751.7955,22751.7955,16.3864,9.0891,15306.8000,0.0000,15306.8000,0.3969,4136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4136.9730,0.0000,0.0000,0.0000,11169.8270,11169.8270,15.8724,14.4332,15.1528,-3.0200,-45300.0371,8.1603,1150.9901,11.5099,8.1603,0.0000,19.7550,14.4323,15.3617,14.8970,3.6568,29254.3817,8.1603,2180.2348,21.8023,8.1603,0.0000,69.4636,15.3444,15.1662,15.2553,-0.8008,-5605.6448,8.1603,2456.3770,24.5638,8.1603,0.0000,90.6904,18.4455,18.4294,42.3460,18.4133,42.2356,18.3972,42.1258,18.3972,2748.6027,109.9441,17.1644,17.1460,41.4567,17.1276,41.3023,17.1093,41.1486,17.1093,2748.6027,109.9441,16.0316,15.9777,41.1891,15.9247,40.5847,15.8724,39.9901,15.8724,797.7572,15.9551,14.4332,14.4329,10.1980,14.4326,10.2458,14.4323,10.2932,14.4323,2748.6027,109.9441,15.3617,15.3559,22.4104,15.3501,22.4032,15.3444,22.3960,15.3444,2748.6027,109.9441,15.1662,15.1542,22.1716,15.1422,22.1547,15.1302,22.1374,15.1302,797.7572,15.9551,8.1603,228.4220,5.4402,0.0000,179.9091,408.3311,19689.4000,-31622.1782,-21651.3002
920.0000,15.1187,26.8526,8813.2000,139469.8000,-130656.6000,3.6160,2003.0000,4.4000,1.0000,30993.2889,4.5000,1.0000,32996.2889,0.0000,0.0000,170463.0889,6810.2000,-163652.8889,19.6523,12.3550,22808.7000,0.0000,22808.7000,0.5914,6164.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6164.5135,0.0000,0.0000,0.0000,16644.1865,16644.1865,19.1545,11.4273,33060.2000,0.0000,33060.2000,0.8571,7513.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7513.6818,0.0000,0.0000,0.0000,25546.5182,25546.5182,18.4468,11.1495,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0000,0.0000,0.0000,755.1243,755.1243,18.3842,10.6569,28007.8000,0.0000,28007.8000,0.7262,6365.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6365.4091,0.0000,0.0000,0.0000,21642.3909,21642.3909,17.7846,10.4873,16269.3000,0.0000,16269.3000,0.4218,4397.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4397.1081,0.0000,0.0000,0.0000,11872.1919,11872.1919,17.3434,14.4768,15.9101,-6.8986,-103478.5478,9.3590,1281.1194,12.8112,9.3590,0.0000,29.8024,14.4677,15.1275,14.7976,2.9770,23816.0788,9.3590,2510.4640,25.1046,9.3590,0.0000,104.7926,15.1150,15.1485,15.1317,0.1731,1212.0329,9.3590,2831.0869,28.3109,9.3590,0.0000,136.8152,19.1912,19.1790,46.3105,19.1667,46.2532,19.1545,46.1958,19.1545,3502.1634,140.0865,18.4259,18.4120,49.0237,18.3981,48.9380,18.3842,48.8523,18.3842,3502.1634,140.0865,17.4558,17.4183,52.4604,17.3808,52.1504,17.3434,51.8388,17.3434,1014.8089,20.2962,14.4768,14.4737,12.6895,14.4707,12.7000,14.4677,12.7106,14.4677,3502.1634,140.0865,15.1275,15.1233,20.1346,15.1191,20.1406,15.1150,20.1465,15.1150,3502.1634,140.0865,15.1485,15.1386,21.8656,15.1286,21.8681,15.1187,21.8702,15.1187,1014.8089,20.2962,9.3590,333.6906,6.2393,0.0000,271.4102,605.1008,-29475.8000,-87192.4771,-78450.4361
921.0000,15.0795,26.9996,5930.7000,151712.3000,-145781.6000,3.9334,1347.8864,4.4000,1.0000,33713.8444,4.5000,1.0000,35061.7308,0.0000,0.0000,185426.1444,4582.8136,-180843.3308,20.3257,13.0285,27828.0000,0.0000,27828.0000,0.7215,7521.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7521.0811,0.0000,0.0000,0.0000,20306.9189,20306.9189,19.6977,22.3959,8452.9000,7318.9000,1134.0000,0.2192,1921.1136,4.4000,1.0000,1493.6531,4.9000,1.0000,3414.7667,0.0000,0.0000,8812.5531,6531.7864,-2280.7667,19.7639,12.4666,1728.3000,0.0000,1728.3000,0.0448,467.1081,3.7000,1.0000,0.0000,0.0000,0.0000,467.1081,0.0000,0.0000,0.0000,1261.1919,1261.1919,19.6772,11.9499,24455.9000,0.0000,24455.9000,0.6341,5558.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5558.1591,0.0000,0.0000,0.0000,18897.7409,18897.7409,19.1290,11.8317,15627.6000,0.0000,15627.6000,0.4052,4223.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4223.6757,0.0000,0.0000,0.0000,11403.9243,11403.9243,18.6687,14.4483,16.5585,-9.6986,-145479.6615,8.9372,1192.7610,11.9276,8.9372,0.0000,25.9519,14.4387,15.0593,14.7490,2.6740,21392.0218,8.9372,2401.9904,24.0199,8.9372,0.0000,91.2532,15.0454,15.1093,15.0773,0.3148,2203.7999,8.9372,2709.3595,27.0936,8.9372,0.0000,119.1384,19.7366,19.7236,48.9153,19.7107,48.8513,19.6977,48.7875,19.6977,3227.8064,129.1123,19.7273,19.7106,57.6308,19.6939,57.5222,19.6772,57.4138,19.6772,3227.8064,129.1123,18.7981,18.7547,62.9486,18.7116,62.5873,18.6687,62.2279,18.6687,935.8201,18.7164,14.4483,14.4451,13.4071,14.4419,13.4150,14.4387,13.4227,14.4387,3227.8064,129.1123,15.0593,15.0547,19.8243,15.0500,19.8215,15.0454,19.8188,15.0454,3227.8064,129.1123,15.1093,15.0994,21.3670,15.0894,21.3626,15.0795,21.3580,15.0795,935.8201,18.7164,8.9372,293.7211,5.9581,0.0000,236.3435,530.0646,-75007.8000,-131254.3215,-121883.8398
922.0000,15.0513,27.0863,3945.8000,162818.7000,-158872.9000,4.2214,896.7727,4.4000,1.0000,36181.9333,4.5000,1.0000,37078.7061,0.0000,0.0000,199000.6333,3049.0273,-195951.6061,20.5918,13.2945,31638.8000,0.0000,31638.8000,0.8203,8551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8551.0270,0.0000,0.0000,0.0000,23087.7730,23087.7730,19.9034,28.4266,2809.7000,6172.1000,-3362.4000,0.1600,638.5682,4.4000,1.0000,1259.6122,4.9000,1.0000,1898.1804,0.0000,0.0000,7431.7122,2171.1318,-5260.5804,20.0522,12.7549,1875.2000,0.0000,1875.2000,0.0486,506.8108,3.7000,1.0000,0.0000,0.0000,0.0000,506.8108,0.0000,0.0000,0.0000,1368.3892,1368.3892,19.9720,12.2448,19574.1000,0.0000,19574.1000,0.5075,4448.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4448.6591,0.0000,0.0000,0.0000,15125.4409,15125.4409,19.5444,12.2471,13702.7000,0.0000,13702.7000,0.3553,3703.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3703.4324,0.0000,0.0000,0.0000,9999.2676,9999.2676,19.1596,14.7289,16.9443,-10.4468,-156702.2022,9.1696,1205.6163,12.0562,9.1696,0.0000,28.0298,14.7152,15.0161,14.8656,1.3300,10640.1918,9.1696,2452.9835,24.5298,9.1696,0.0000,98.5597,15.0024,15.0803,15.0414,0.3933,2753.0246,9.1696,2783.8122,27.8381,9.1696,0.0000,128.6777,19.9390,19.9271,48.5275,19.9153,48.4776,19.9034,48.4277,19.9034,3377.7667,135.1107,20.0135,19.9997,56.1294,19.9858,56.0579,19.9720,55.9864,19.9720,3377.7667,135.1107,19.2616,19.2276,62.8355,19.1936,62.6146,19.1596,62.3930,19.1596,978.9991,19.5800,14.7289,14.7243,16.8759,14.7198,16.8689,14.7152,16.8619,14.7152,3377.7667,135.1107,15.0161,15.0115,19.6724,15.0070,19.6692,15.0024,19.6661,15.0024,3377.7667,135.1107,15.0803,15.0706,21.0746,15.0610,21.0700,15.0513,21.0652,15.0513,978.9991,19.5800,9.1696,315.3416,6.1131,0.0000,255.2672,570.6088,-95444.5000,-151631.3158,-143308.9858
923.0000,15.0377,27.1324,2863.5000,173426.0000,-170562.5000,4.4964,650.7955,4.4000,1.0000,38539.1111,4.5000,1.0000,39189.9066,0.0000,0.0000,211965.1111,2212.7045,-209752.4066,20.4848,13.1875,37359.9000,0.0000,37359.9000,0.9686,10097.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10097.2703,0.0000,0.0000,0.0000,27262.6297,27262.6297,19.7484,31.4560,701.0000,16252.3000,-15551.3000,0.4214,159.3182,4.4000,1.0000,3316.7959,4.9000,1.0000,3476.1141,0.0000,0.0000,19569.0959,541.6818,-19027.4141,20.2426,12.9453,1917.2000,0.0000,1917.2000,0.0497,518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,518.1622,0.0000,0.0000,0.0000,1399.0378,1399.0378,20.1694,12.4421,15340.3000,0.0000,15340.3000,0.3977,3486.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3486.4318,0.0000,0.0000,0.0000,11853.8682,11853.8682,19.8615,12.5642,12419.4000,0.0000,12419.4000,0.3220,3356.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5946,0.0000,0.0000,0.0000,9062.8054,9062.8054,19.5350,15.0536,17.2943,-11.5044,-172566.1561,9.9837,1295.0718,12.9507,9.9837,0.0000,36.1780,15.0386,15.0443,15.0415,0.0270,216.3560,9.9837,2652.0878,26.5209,9.9837,0.0000,127.2108,15.0310,15.0646,15.0478,0.1848,1293.4355,9.9837,3030.1907,30.3019,9.9837,0.0000,166.0840,19.7768,19.7674,45.1930,19.7579,45.1668,19.7484,45.1406,19.7484,3926.6789,157.0672,20.2062,20.1939,55.1175,20.1816,55.0617,20.1694,55.0060,20.1694,3926.6789,157.0672,19.6262,19.5957,63.0125,19.5653,62.8353,19.5350,62.6579,19.5350,1136.9586,22.7392,15.0536,15.0486,20.1328,15.0436,20.1227,15.0386,20.1126,15.0386,3926.6789,157.0672,15.0443,15.0398,20.1710,15.0354,20.1679,15.0310,20.1648,15.0310,3926.6789,157.0672,15.0646,15.0557,20.9683,15.0467,20.9692,15.0377,20.9699,15.0377,1136.9586,22.7392,9.9837,399.0538,6.6558,0.0000,329.4727,728.5266,-119077.0000,-179201.4795,-171056.3647
924.0000,15.0473,27.1870,1939.5000,181613.1000,-179673.6000,4.7087,440.7955,4.4000,1.0000,40358.4667,4.5000,1.0000,40799.2621,0.0000,0.0000,221971.5667,1498.7045,-220472.8621,20.4571,13.1598,39259.8000,0.0000,39259.8000,1.0179,10610.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10610.7568,0.0000,0.0000,0.0000,28649.0432,28649.0432,19.7272,31.7638,13.9000,25382.4000,-25368.5000,0.6581,3.1591,4.4000,1.0000,5180.0816,4.9000,1.0000,5183.2407,0.0000,0.0000,30562.4816,10.7409,-30551.7407,20.4769,13.1796,2263.7000,0.0000,2263.7000,0.0587,611.8108,3.7000,1.0000,0.0000,0.0000,0.0000,611.8108,0.0000,0.0000,0.0000,1651.8892,1651.8892,20.4012,12.6740,13162.6000,0.0000,13162.6000,0.3413,2991.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2991.5000,0.0000,0.0000,0.0000,10171.1000,10171.1000,20.1517,12.8544,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,19.8858,15.3173,17.6016,-12.4123,-186184.9002,10.5663,1354.5964,13.5460,10.5663,0.0000,42.8878,15.3022,15.1179,15.2100,-0.9387,-7509.3880,10.5663,2788.0676,27.8807,10.5663,0.0000,150.8043,15.1046,15.0734,15.0890,-0.1815,-1270.4363,10.5663,3201.7420,32.0174,10.5663,0.0000,196.8872,19.7541,19.7451,44.0889,19.7362,44.0645,19.7272,44.0401,19.7272,4341.8398,173.6736,20.4363,20.4246,55.1985,20.4129,55.1479,20.4012,55.0972,20.4012,4341.8398,173.6736,19.9724,19.9435,63.7640,19.9146,63.6030,19.8858,63.4421,19.8858,1256.3425,25.1269,15.3173,15.3123,22.3838,15.3072,22.3738,15.3022,22.3637,15.3022,4341.8398,173.6736,15.1179,15.1135,20.9859,15.1090,20.9816,15.1046,20.9774,15.1046,4341.8398,173.6736,15.0734,15.0647,21.1455,15.0560,21.1456,15.0473,21.1456,15.0473,1256.3425,25.1269,10.5663,466.9309,7.0442,0.0000,390.5793,857.5102,-140342.8000,-203245.6407,-194964.7245
925.0000,15.0687,27.2521,954.1000,189730.6000,-188776.5000,4.9191,216.8409,4.4000,1.0000,42162.3556,4.5000,1.0000,42379.1965,0.0000,0.0000,231892.9556,737.2591,-231155.6965,20.6710,13.3737,34024.1000,0.0000,34024.1000,0.8821,9195.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9195.7027,0.0000,0.0000,0.0000,24828.3973,24828.3973,20.0394,32.0781,7.5000,28170.6000,-28163.1000,0.7304,1.7045,4.4000,1.0000,5749.1020,4.9000,1.0000,5750.8066,0.0000,0.0000,33919.7020,5.7955,-33913.9066,20.8613,13.5640,2706.5000,0.0000,2706.5000,0.0702,731.4865,3.7000,1.0000,0.0000,0.0000,0.0000,731.4865,0.0000,0.0000,0.0000,1975.0135,1975.0135,20.7769,13.0496,11714.0000,0.0000,11714.0000,0.3037,2662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2662.2727,0.0000,0.0000,0.0000,9051.7273,9051.7273,20.5575,13.2602,8729.9000,0.0000,8729.9000,0.2263,2359.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4324,0.0000,0.0000,0.0000,6370.4676,6370.4676,20.3130,15.4700,17.8915,-13.3220,-199829.4010,10.6978,1356.3742,13.5637,10.6978,0.0000,44.5089,15.4550,15.1901,15.3225,-1.3664,-10931.3037,10.6978,2810.1761,28.1018,10.6978,0.0000,156.5044,15.1766,15.0952,15.1359,-0.4795,-3356.3251,10.6978,3235.5418,32.3554,10.6978,0.0000,204.3291,20.0692,20.0593,46.5287,20.0493,46.4926,20.0394,46.4565,20.0394,4438.0984,177.5239,20.8134,20.8012,57.0447,20.7890,56.9886,20.7769,56.9326,20.7769,4438.0984,177.5239,20.4031,20.3730,65.9573,20.3429,65.7807,20.3130,65.6047,20.3130,1284.0131,25.6803,15.4700,15.4650,23.3875,15.4600,23.3782,15.4550,23.3690,15.4550,4438.0984,177.5239,15.1901,15.1856,21.6519,15.1811,21.6462,15.1766,21.6405,15.1766,4438.0984,177.5239,15.0952,15.0864,21.4274,15.0776,21.4235,15.0687,21.4196,15.0687,1284.0131,25.6803,10.6978,483.2081,7.1318,0.0000,405.3423,888.5504,-159765.1000,-222843.9974,-214117.0299
926.0000,15.1034,27.3202,139.4000,198520.7000,-198381.3000,5.1470,31.6818,4.4000,1.0000,44115.7111,4.5000,1.0000,44147.3929,0.0000,0.0000,242636.4111,107.7182,-242528.6929,20.7110,13.4137,39258.4000,0.0000,39258.4000,1.0178,10610.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10610.3784,0.0000,0.0000,0.0000,28648.0216,28648.0216,20.0226,32.0634,0.0000,29836.0000,-29836.0000,0.7736,0.0000,0.0000,0.0000,6088.9796,4.9000,1.0000,6088.9796,0.0000,0.0000,35924.9796,0.0000,-35924.9796,20.8532,13.5559,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,20.7778,13.1464,10367.9000,82.5000,10285.4000,0.2688,2356.3409,4.4000,1.0000,16.8367,4.9000,1.0000,2373.1776,0.0000,0.0000,99.3367,8011.5591,7912.2224,20.5949,13.2976,7767.4000,0.0000,7767.4000,0.2014,2099.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2973,0.0000,0.0000,0.0000,5668.1027,5668.1027,20.3886,15.7457,18.0672,-13.3871,-200805.9676,11.2134,1412.2889,14.1229,11.2134,0.0000,51.2593,15.7295,15.2805,15.5050,-2.4274,-19418.8091,11.2134,2924.3953,29.2440,11.2134,0.0000,180.2407,15.2670,15.1294,15.1982,-0.8503,-5952.0645,11.2134,3383.0767,33.8308,11.2134,0.0000,235.3188,20.0486,20.0399,45.2815,20.0313,45.2586,20.0226,45.2357,20.0226,4824.5737,192.9829,20.8096,20.7990,55.0949,20.7884,55.0554,20.7778,55.0160,20.7778,4824.5737,192.9829,20.4638,20.4387,63.7986,20.4137,63.6862,20.3886,63.5734,20.3886,1395.0756,27.9015,15.7457,15.7403,25.6584,15.7349,25.6450,15.7295,25.6315,15.7295,4824.5737,192.9829,15.2805,15.2760,22.4302,15.2715,22.4243,15.2670,22.4183,15.2670,4824.5737,192.9829,15.1294,15.1208,21.8134,15.1121,21.8098,15.1034,21.8060,15.1034,1395.0756,27.9015,11.2134,550.5433,7.4756,0.0000,466.8188,1017.3621,-168323.5000,-234340.7258,-226176.8412
927.0000,15.1326,27.3547,1.5000,203523.3000,-203521.8000,5.2767,0.3409,4.4000,1.0000,45227.4000,4.5000,1.0000,45227.7409,0.0000,0.0000,248750.7000,1.1591,-248749.5409,21.0108,13.7135,37358.0000,0.0000,37358.0000,0.9686,10096.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10096.7568,0.0000,0.0000,0.0000,27261.2432,27261.2432,20.3367,32.3776,0.0000,22835.7000,-22835.7000,0.5921,0.0000,0.0000,0.0000,4660.3469,4.9000,1.0000,4660.3469,0.0000,0.0000,27496.0469,0.0000,-27496.0469,20.9865,13.6892,1713.8000,0.0000,1713.8000,0.0444,463.1892,3.7000,1.0000,0.0000,0.0000,0.0000,463.1892,0.0000,0.0000,0.0000,1250.6108,1250.6108,20.9236,13.3086,9877.9000,92.1000,9785.8000,0.2561,2244.9773,4.4000,1.0000,18.7959,4.9000,1.0000,2263.7732,0.0000,0.0000,110.8959,7632.9227,7522.0268,20.7458,13.4485,6804.9000,0.0000,6804.9000,0.1764,1839.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1839.1622,0.0000,0.0000,0.0000,4965.7378,4965.7378,20.5495,15.8286,18.1891,-13.3184,-199776.4449,10.9715,1375.4570,13.7546,10.9715,0.0000,48.0134,15.8129,15.3466,15.5798,-2.4666,-19732.7008,10.9715,2852.8658,28.5287,10.9715,0.0000,168.8270,15.3327,15.1594,15.2461,-1.0481,-7336.7089,10.9715,3303.8173,33.0382,10.9715,0.0000,220.4172,20.3666,20.3566,47.7614,20.3467,47.7242,20.3367,47.6870,20.3367,4641.4799,185.6592,20.9569,20.9458,55.2526,20.9347,55.2062,20.9236,55.1599,20.9236,4641.4799,185.6592,20.6285,20.6021,63.6738,20.5758,63.5389,20.5495,63.4045,20.5495,1342.4660,26.8493,15.8286,15.8234,25.8142,15.8181,25.8032,15.8129,25.7921,15.8129,4641.4799,185.6592,15.3466,15.3420,22.8942,15.3374,22.8864,15.3327,22.8785,15.3327,4641.4799,185.6592,15.1594,15.1504,22.0945,15.1415,22.0861,15.1326,22.0776,15.1326,1342.4660,26.8493,10.9715,518.2513,7.3143,0.0000,437.2576,955.5088,-170695.0000,-235245.9691,-226845.8546
928.0000,15.1583,27.3803,6.4000,207456.4000,-207450.0000,5.3787,1.4545,4.4000,1.0000,46101.4222,4.5000,1.0000,46102.8768,0.0000,0.0000,253557.8222,4.9455,-253552.8768,21.2036,13.9063,35451.5000,0.0000,35451.5000,0.9191,9581.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9581.4865,0.0000,0.0000,0.0000,25870.0135,25870.0135,20.5565,32.5973,0.0000,17436.4000,-17436.4000,0.4521,0.0000,0.0000,0.0000,3558.4490,4.9000,1.0000,3558.4490,0.0000,0.0000,20994.8490,0.0000,-20994.8490,21.0570,13.7597,1653.3000,0.0000,1653.3000,0.0429,446.8378,3.7000,1.0000,0.0000,0.0000,0.0000,446.8378,0.0000,0.0000,0.0000,1206.4622,1206.4622,20.9953,13.3207,9849.3000,43.1000,9806.2000,0.2554,2238.4773,4.4000,1.0000,8.7959,4.9000,1.0000,2247.2732,0.0000,0.0000,51.8959,7610.8227,7558.9268,20.8151,13.5178,7767.4000,0.0000,7767.4000,0.2014,2099.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2973,0.0000,0.0000,0.0000,5668.1027,5668.1027,20.6044,15.9236,18.2640,-13.0883,-196324.0929,10.8743,1359.4124,13.5941,10.8743,0.0000,46.7485,15.9074,15.3960,15.6517,-2.6816,-21452.4528,10.8743,2819.5704,28.1957,10.8743,0.0000,164.3796,15.3819,15.1855,15.2837,-1.1768,-8237.5051,10.8743,3269.6579,32.6966,10.8743,0.0000,214.6108,20.5868,20.5767,48.9214,20.5666,48.8840,20.5565,48.8465,20.5565,4568.7912,182.7516,21.0283,21.0173,54.7292,21.0063,54.6845,20.9953,54.6399,20.9953,4568.7912,182.7516,20.6799,20.6547,62.4015,20.6295,62.2809,20.6044,62.1605,20.6044,1321.5766,26.4315,15.9236,15.9182,26.2751,15.9128,26.2624,15.9074,26.2497,15.9074,4568.7912,182.7516,15.3960,15.3913,23.1847,15.3866,23.1760,15.3819,23.1673,15.3819,4568.7912,182.7516,15.1855,15.1764,22.3108,15.1673,22.3001,15.1583,22.2892,15.1583,1321.5766,26.4315,10.8743,505.6260,7.2495,0.0000,425.7390,931.3650,-170208.0000,-234244.2206,-226014.0508
929.0000,15.1789,27.3919,249.4000,208767.0000,-208517.6000,5.4127,56.6818,4.4000,1.0000,46392.6667,4.5000,1.0000,46449.3485,0.0000,0.0000,255159.6667,192.7182,-254966.9485,21.3352,14.0379,30216.7000,0.0000,30216.7000,0.7834,8166.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8166.6757,0.0000,0.0000,0.0000,22050.0243,22050.0243,20.7715,32.8123,0.0000,15818.5000,-15818.5000,0.4101,0.0000,0.0000,0.0000,3228.2653,4.9000,1.0000,3228.2653,0.0000,0.0000,19046.7653,0.0000,-19046.7653,21.2314,13.9341,2133.4000,0.0000,2133.4000,0.0553,576.5946,3.7000,1.0000,0.0000,0.0000,0.0000,576.5946,0.0000,0.0000,0.0000,1556.8054,1556.8054,21.1595,13.4322,10115.9000,0.0000,10115.9000,0.2623,2299.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2299.0682,0.0000,0.0000,0.0000,7816.8318,7816.8318,20.9708,13.6735,9050.7000,0.0000,9050.7000,0.2347,2446.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2446.1351,0.0000,0.0000,0.0000,6604.5649,6604.5649,20.7329,15.9695,18.3512,-13.1518,-197277.5369,10.7377,1337.9228,13.3792,10.7377,0.0000,45.0090,15.9534,15.4333,15.6933,-2.6926,-21541.0130,10.7377,2779.5848,27.7958,10.7377,0.0000,158.2630,15.4190,15.2065,15.3127,-1.2572,-8800.1436,10.7377,3224.8682,32.2487,10.7377,0.0000,206.6251,20.8028,20.7924,50.0519,20.7819,50.0117,20.7715,49.9715,20.7715,4467.5097,178.7004,21.1938,21.1823,55.3431,21.1709,55.2941,21.1595,55.2452,21.1595,4467.5097,178.7004,20.8113,20.7851,62.4759,20.7590,62.3418,20.7329,62.2082,20.7329,1292.4670,25.8493,15.9695,15.9641,26.2917,15.9588,26.2793,15.9534,26.2670,15.9534,4467.5097,178.7004,15.4333,15.4285,23.3681,15.4237,23.3586,15.4190,23.3491,15.4190,4467.5097,178.7004,15.2065,15.1973,22.4584,15.1881,22.4455,15.1789,22.4327,15.1789,1292.4670,25.8493,10.7377,488.2213,7.1585,0.0000,409.8971,898.1184,-172819.4000,-235985.4874,-227618.6935
930.0000,15.1908,27.3869,711.2000,211008.0000,-210296.8000,5.4708,161.6364,4.4000,1.0000,46890.6667,4.5000,1.0000,47052.3030,0.0000,0.0000,257898.6667,549.5636,-257349.1030,21.5664,14.2691,19729.8000,0.0000,19729.8000,0.5115,5332.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5332.3784,0.0000,0.0000,0.0000,14397.4216,14397.4216,21.1747,33.1947,41.4000,15416.9000,-15375.5000,0.3997,9.4091,4.4000,1.0000,3146.3061,4.9000,1.0000,3155.7152,0.0000,0.0000,18563.2061,31.9909,-18531.2152,21.6338,14.3365,1357.5000,0.0000,1357.5000,0.0352,366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,366.8919,0.0000,0.0000,0.0000,990.6081,990.6081,21.5708,13.8436,9645.2000,0.0000,9645.2000,0.2501,2192.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.0909,0.0000,0.0000,0.0000,7453.1091,7453.1091,21.3862,14.0889,11938.1000,0.0000,11938.1000,0.3095,3226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3226.5135,0.0000,0.0000,0.0000,8711.5865,8711.5865,21.0809,15.9418,18.5113,-13.8291,-207435.9898,10.4652,1296.1216,12.9612,10.4652,0.0000,41.6686,15.9260,15.4475,15.6868,-2.4144,-19314.9283,10.4652,2709.7474,27.0975,10.4652,0.0000,146.5173,15.4330,15.2189,15.3260,-1.2344,-8640.5347,10.4652,3141.3802,31.4138,10.4652,0.0000,191.2902,21.2097,21.1980,53.0598,21.1863,53.0083,21.1747,52.9569,21.1747,4268.4730,170.7389,21.6092,21.5964,58.3941,21.5836,58.3323,21.5708,58.2707,21.5708,4268.4730,170.7389,21.1704,21.1404,65.3459,21.1106,65.1688,21.0809,64.9926,21.0809,1235.2501,24.7050,15.9418,15.9365,25.6775,15.9313,25.6664,15.9260,25.6552,15.9260,4268.4730,170.7389,15.4475,15.4427,23.3407,15.4378,23.3304,15.4330,23.3201,15.4330,4268.4730,170.7389,15.2189,15.2095,22.5047,15.2001,22.4894,15.1908,22.4740,15.1908,1235.2501,24.7050,10.4652,454.6593,6.9768,0.0000,379.4762,834.1355,-183001.7000,-244327.5929,-235391.4527
931.0000,15.1273,27.1963,2300.0000,115931.7000,-113631.7000,3.0057,522.7273,4.4000,1.0000,25762.6000,4.5000,1.0000,26285.3273,0.0000,0.0000,141694.3000,1777.2727,-139917.0273,20.9532,13.6559,16263.0000,0.0000,16263.0000,0.4216,4395.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4395.4054,0.0000,0.0000,0.0000,11867.5946,11867.5946,20.4200,13.4426,3002.5000,187.0000,2815.5000,0.0778,682.3864,4.4000,1.0000,38.1633,4.9000,1.0000,720.5496,0.0000,0.0000,225.1633,2320.1136,2094.9504,20.3328,13.0355,1130.5000,0.0000,1130.5000,0.0293,305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,305.5405,0.0000,0.0000,0.0000,824.9595,824.9595,20.2648,12.5375,9758.4000,0.0000,9758.4000,0.2530,2217.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2217.8182,0.0000,0.0000,0.0000,7540.5818,7540.5818,19.9508,12.6535,14023.5000,0.0000,14023.5000,0.3636,3790.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3790.1351,0.0000,0.0000,0.0000,10233.3649,10233.3649,19.5005,15.7355,17.6180,-6.0281,-90421.2969,6.2267,797.7613,7.9776,6.2267,0.0000,8.7769,15.7131,15.3493,15.5312,-1.0922,-8737.6667,6.2267,1622.2167,16.2222,6.2267,0.0000,30.8618,15.3271,15.1702,15.2487,-0.5382,-3767.6554,6.2267,1874.8403,18.7484,6.2267,0.0000,40.2926,20.4591,20.4460,44.3053,20.4330,44.2431,20.4200,44.1810,20.4200,1706.7829,68.2713,20.2984,20.2872,44.0016,20.2760,43.9583,20.2648,43.9151,20.2648,1706.7829,68.2713,19.5247,19.5170,43.7954,19.5089,43.8926,19.5005,43.9849,19.5005,497.0509,9.9410,15.7355,15.7280,23.4471,15.7205,23.4136,15.7131,23.3803,15.7131,1706.7829,68.2713,15.3493,15.3419,22.2303,15.3345,22.1949,15.3271,22.1595,15.3271,1706.7829,68.2713,15.1702,15.1558,21.7996,15.1415,21.7243,15.1273,21.6504,15.1273,497.0509,9.9410,6.2267,108.3062,4.1511,0.0000,79.9314,188.2376,-69640.8000,-107355.5762,-102926.6189
932.0000,15.1095,27.1457,2781.3000,115507.6000,-112726.3000,2.9947,632.1136,4.4000,1.0000,25668.3556,4.5000,1.0000,26300.4692,0.0000,0.0000,141175.9556,2149.1864,-139026.7692,20.8156,13.5183,16251.7000,0.0000,16251.7000,0.4214,4392.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4392.3514,0.0000,0.0000,0.0000,11859.3486,11859.3486,20.2856,12.5583,5442.4000,0.0000,5442.4000,0.1411,1236.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1236.9091,0.0000,0.0000,0.0000,4205.4909,4205.4909,20.1130,12.8157,864.5000,0.0000,864.5000,0.0224,233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,233.6486,0.0000,0.0000,0.0000,630.8514,630.8514,20.0450,12.3177,10984.0000,0.0000,10984.0000,0.2848,2496.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2496.3636,0.0000,0.0000,0.0000,8487.6364,8487.6364,19.6967,12.3994,13381.8000,0.0000,13381.8000,0.3469,3616.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7027,0.0000,0.0000,0.0000,9765.0973,9765.0973,19.2185,15.5529,17.3857,-5.9541,-89311.6565,6.3170,816.5628,8.1656,6.3170,0.0000,9.1644,15.5322,15.3309,15.4315,-0.6131,-4904.9134,6.3170,1652.2499,16.5225,6.3170,0.0000,32.2244,15.3084,15.1531,15.2307,-0.5406,-3784.0538,6.3170,1903.3908,19.0339,6.3170,0.0000,42.0715,20.3288,20.3144,43.3699,20.3000,43.2975,20.2856,43.2253,20.2856,1750.5501,70.0220,20.0871,20.0730,43.0258,20.0590,42.9535,20.0450,42.8815,20.0450,1750.5501,70.0220,19.2959,19.2697,42.9729,19.2439,42.8123,19.2185,42.6563,19.2185,509.7027,10.1941,15.5529,15.5460,21.8325,15.5391,21.8081,15.5322,21.7838,15.5322,1750.5501,70.0220,15.3309,15.3234,22.1218,15.3159,22.0893,15.3084,22.0568,15.3084,1750.5501,70.0220,15.1531,15.1385,21.6396,15.1240,21.5719,15.1095,21.5045,15.1095,509.7027,10.1941,6.3170,112.6906,4.2114,0.0000,83.4603,196.1509,-65801.9000,-104078.3446,-98000.6236
933.0000,15.1007,26.7674,5276.1000,73390.1000,-68114.0000,1.9028,1199.1136,4.4000,1.0000,16308.9111,4.5000,1.0000,17508.0247,0.0000,0.0000,89699.0111,4076.9864,-85622.0247,19.6346,12.3373,16247.2000,0.0000,16247.2000,0.4212,4391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1351,0.0000,0.0000,0.0000,11856.0649,11856.0649,18.9819,11.2546,11009.3000,0.0000,11009.3000,0.2854,2502.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2502.1136,0.0000,0.0000,0.0000,8507.1864,8507.1864,18.5314,11.2341,946.4000,0.0000,946.4000,0.0245,255.7838,3.7000,1.0000,0.0000,0.0000,0.0000,255.7838,0.0000,0.0000,0.0000,690.6162,690.6162,18.4765,10.7492,12046.2000,0.0000,12046.2000,0.3123,2737.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2737.7727,0.0000,0.0000,0.0000,9308.4273,9308.4273,17.9836,10.6863,12258.9000,0.0000,12258.9000,0.3178,3313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3313.2162,0.0000,0.0000,0.0000,8945.6838,8945.6838,17.5406,15.9905,16.7655,-1.9515,-29272.3336,4.8962,648.2190,6.4822,4.8962,0.0000,4.2672,15.9506,15.1564,15.5535,-1.8746,-14996.8751,4.8962,1274.4630,12.7446,4.8962,0.0000,15.0047,15.1315,15.1577,15.1446,0.0708,495.3992,4.8962,1480.3450,14.8034,4.8962,0.0000,19.5898,19.0068,18.9985,30.4827,18.9902,30.4751,18.9819,30.4672,18.9819,1119.5108,44.7804,18.4949,18.4888,27.9167,18.4826,27.9273,18.4765,27.9375,18.4765,1119.5108,44.7804,17.5099,17.5210,22.7479,17.5312,23.0478,17.5406,23.3363,17.5406,327.0604,6.5412,15.9905,15.9771,26.4660,15.9638,26.3786,15.9506,26.2918,15.9506,1119.5108,44.7804,15.1564,15.1481,20.4353,15.1398,20.3967,15.1315,20.3582,15.1315,1119.5108,44.7804,15.1577,15.1385,21.7126,15.1195,21.5948,15.1007,21.4790,15.1007,327.0604,6.5412,4.8962,55.8963,3.2641,0.0000,38.8618,94.7580,-15606.0000,-46314.0462,-43773.8095
934.0000,15.0541,26.5658,6430.9000,69945.1000,-63514.2000,1.8135,1461.5682,4.4000,1.0000,15543.3556,4.5000,1.0000,17004.9237,0.0000,0.0000,85488.4556,4969.3318,-80519.1237,19.4883,12.1910,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0000,0.0000,0.0000,10042.5405,10042.5405,18.8926,11.1653,13341.3000,0.0000,13341.3000,0.3459,3032.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3032.1136,0.0000,0.0000,0.0000,10309.1864,10309.1864,18.3248,11.0276,559.8000,0.0000,559.8000,0.0145,151.2973,3.7000,1.0000,0.0000,0.0000,0.0000,151.2973,0.0000,0.0000,0.0000,408.5027,408.5027,18.2654,10.5381,13434.2000,0.0000,13434.2000,0.3483,3053.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3053.2273,0.0000,0.0000,0.0000,10380.9727,10380.9727,17.6937,10.3964,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,17.2400,15.7937,16.5169,-1.7508,-26262.4466,4.7079,629.3339,6.2933,4.7079,0.0000,3.7935,15.7631,15.2297,15.4964,-1.2108,-9686.4638,4.7079,1228.2133,12.2821,4.7079,0.0000,13.3390,15.1994,15.1094,15.1544,-0.2334,-1633.5950,4.7079,1422.8525,14.2285,4.7079,0.0000,17.4152,18.9353,18.9210,31.7985,18.9068,31.7245,18.8926,31.6510,18.8926,1045.2457,41.8098,18.3024,18.2900,28.6831,18.2777,28.6217,18.2654,28.5608,18.2654,1045.2457,41.8098,17.2913,17.2736,23.9406,17.2565,23.8345,17.2400,23.7370,17.2400,305.5274,6.1105,15.7937,15.7835,23.9943,15.7733,23.9488,15.7631,23.9031,15.7631,1045.2457,41.8098,15.2297,15.2195,21.4415,15.2094,21.3877,15.1994,21.3341,15.1994,1045.2457,41.8098,15.1094,15.0909,21.1458,15.0724,21.0479,15.0541,20.9504,15.0541,305.5274,6.1105,4.7079,50.1863,3.1386,0.0000,34.5478,84.7341,-12403.7000,-42070.9917,-37582.5054
935.0000,15.0760,26.0749,9094.8000,57447.6000,-48352.8000,1.4894,2067.0000,4.4000,1.0000,12766.1333,4.5000,1.0000,14833.1333,0.0000,0.0000,70213.7333,7027.8000,-63185.9333,18.2308,10.9335,13432.4000,0.0000,13432.4000,0.3483,3630.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3630.3784,0.0000,0.0000,0.0000,9802.0216,9802.0216,17.7282,10.0009,37168.8000,0.0000,37168.8000,0.9637,8447.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8447.4545,0.0000,0.0000,0.0000,28721.3455,28721.3455,16.2941,8.9968,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,16.2881,8.5609,16327.7000,0.0000,16327.7000,0.4233,3710.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3710.8409,0.0000,0.0000,0.0000,12616.8591,12616.8591,15.6582,8.3609,8729.9000,0.0000,8729.9000,0.2263,2359.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4324,0.0000,0.0000,0.0000,6370.4676,6370.4676,15.4253,16.5212,15.9733,1.4633,21949.8323,5.1928,709.0638,7.0906,5.1928,0.0000,5.0906,16.4744,15.0777,15.7760,-3.4969,-27975.0279,5.1928,1339.8476,13.3985,5.1928,0.0000,17.9000,15.0544,15.1306,15.0925,0.2179,1525.3531,5.1928,1573.2809,15.7328,5.1928,0.0000,23.3699,17.7414,17.7370,21.0645,17.7326,21.0946,17.7282,21.1241,17.7282,1240.9827,49.6393,16.2789,16.2821,10.2961,16.2852,10.3930,16.2881,10.4888,16.2881,1240.9827,49.6393,15.3401,15.3697,3.0567,15.3981,3.5344,15.4253,3.9977,15.4253,362.2608,7.2452,16.5212,16.5056,31.2232,16.4900,31.1243,16.4744,31.0258,16.4744,1240.9827,49.6393,15.0777,15.0699,19.9718,15.0621,19.9457,15.0544,19.9195,15.0544,1240.9827,49.6393,15.1306,15.1123,21.5057,15.0941,21.4164,15.0760,21.3274,15.0760,362.2608,7.2452,5.1928,65.7041,3.4619,0.0000,46.3605,112.0646,27724.1000,-5370.1396,-4499.8425
936.0000,15.0425,25.5340,11493.3000,51315.2000,-39821.9000,1.3304,2612.1136,4.4000,1.0000,11403.3778,4.5000,1.0000,14015.4914,0.0000,0.0000,62718.5778,8881.1864,-53837.3914,17.6564,10.3591,13436.5000,0.0000,13436.5000,0.3484,3631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4865,0.0000,0.0000,0.0000,9805.0135,9805.0135,17.1646,9.4373,47736.6000,0.0000,47736.6000,1.2377,10849.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10849.2273,0.0000,0.0000,0.0000,36887.3727,36887.3727,15.3736,8.0763,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,15.3622,7.6349,19521.2000,0.0000,19521.2000,0.5061,4436.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4436.6364,0.0000,0.0000,0.0000,15084.5636,15084.5636,14.6298,7.3325,4880.0000,0.0000,4880.0000,0.1265,1318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1318.9189,0.0000,0.0000,0.0000,3561.0811,3561.0811,14.5060,16.6364,15.5712,2.9253,43878.8957,5.3401,740.8170,7.4082,5.3401,0.0000,5.5362,16.5973,15.1699,15.8836,-3.6750,-29400.0387,5.3401,1372.0315,13.7203,5.3401,0.0000,19.4668,15.1433,15.0917,15.1175,-0.1519,-1063.0037,5.3401,1616.2963,16.1630,5.3401,0.0000,25.4155,17.1803,17.1751,17.9655,17.1698,17.9744,17.1646,17.9831,17.1646,1303.3424,52.1337,15.3587,15.3599,5.2504,15.3610,5.3056,15.3622,5.3607,15.3622,1303.3424,52.1337,14.4569,14.4733,-2.4156,14.4897,-2.1764,14.5060,-1.9350,14.5060,380.3227,7.6065,16.6364,16.6233,31.2168,16.6103,31.1532,16.5973,31.0896,16.5973,1303.3424,52.1337,15.1699,15.1610,21.1459,15.1521,21.1073,15.1433,21.0688,15.1433,1303.3424,52.1337,15.0917,15.0753,21.0542,15.0589,20.9899,15.0425,20.9253,15.0425,380.3227,7.6065,5.3401,70.9578,3.5601,0.0000,50.4185,121.3762,46174.8000,11808.8774,13415.8533
937.0000,15.0303,24.9927,13543.3000,46309.6000,-32766.3000,1.2007,3078.0227,4.4000,1.0000,10291.0222,4.5000,1.0000,13369.0449,0.0000,0.0000,56600.6222,10465.2773,-46135.3449,17.3518,10.0545,13436.5000,0.0000,13436.5000,0.3484,3631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4865,0.0000,0.0000,0.0000,9805.0135,9805.0135,16.8407,9.1134,48613.9000,0.0000,48613.9000,1.2604,11048.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11048.6136,0.0000,0.0000,0.0000,37565.2864,37565.2864,14.9505,7.6532,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,14.9341,7.2068,22199.6000,0.0000,22199.6000,0.5756,5045.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5045.3636,0.0000,0.0000,0.0000,17154.2364,17154.2364,14.0709,6.7736,1511.3000,0.0000,1511.3000,0.0392,408.4595,3.7000,1.0000,0.0000,0.0000,0.0000,408.4595,0.0000,0.0000,0.0000,1102.8405,1102.8405,14.0457,16.5915,15.3186,3.3729,50593.0727,5.1525,721.9738,7.2197,5.1525,0.0000,4.9729,16.5543,15.2296,15.8920,-3.2910,-26327.7129,5.1525,1323.3897,13.2339,5.1525,0.0000,17.4861,15.2016,15.0825,15.1420,-0.3383,-2368.2410,5.1525,1557.9840,15.5798,5.1525,0.0000,22.8295,16.8584,16.8525,16.9362,16.8466,16.9342,16.8407,16.9322,16.8407,1224.1416,48.9657,14.9352,14.9348,4.6109,14.9345,4.6434,14.9341,4.6758,14.9341,1224.1416,48.9657,14.0154,14.0255,-3.1821,14.0356,-3.0354,14.0457,-2.8880,14.0457,357.3819,7.1476,16.5915,16.5791,30.0172,16.5667,29.9608,16.5543,29.9044,16.5543,1224.1416,48.9657,15.2296,15.2202,21.7258,15.2109,21.6844,15.2016,21.6431,15.2016,1224.1416,48.9657,15.0825,15.0650,21.0229,15.0476,20.9452,15.0303,20.8680,15.0303,357.3819,7.1476,5.1525,64.3104,3.4350,0.0000,45.2886,109.5990,53411.5000,19795.9643,21897.1188
938.0000,15.0342,24.3708,15586.7000,41739.3000,-26152.6000,1.0822,3542.4318,4.4000,1.0000,9275.4000,4.5000,1.0000,12817.8318,0.0000,0.0000,51014.7000,12044.2682,-38970.4318,16.9160,9.6187,13436.6000,0.0000,13436.6000,0.3484,3631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5135,0.0000,0.0000,0.0000,9805.0865,9805.0865,16.4293,8.7021,57351.4000,0.0000,57351.4000,1.4869,13034.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13034.4091,0.0000,0.0000,0.0000,44316.9909,44316.9909,14.2894,6.9921,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,14.2805,6.5533,24242.6000,0.0000,24242.6000,0.6285,5509.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5509.6818,0.0000,0.0000,0.0000,18732.9182,18732.9182,13.3760,6.0787,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.3951,16.6505,15.0228,4.4944,67416.4414,5.3692,761.2539,7.6125,5.3692,0.0000,5.6273,16.6134,15.2694,15.9414,-3.4793,-27834.4953,5.3692,1376.3857,13.7639,5.3692,0.0000,19.7871,15.2424,15.0852,15.1638,-0.4650,-3255.2016,5.3692,1622.1225,16.2212,5.3692,0.0000,25.8337,16.4425,16.4381,14.5816,16.4338,14.5928,16.4293,14.6038,16.4293,1315.8353,52.6334,14.2745,14.2766,0.8109,14.2786,0.8642,14.2805,0.9172,14.2805,1315.8353,52.6334,13.3453,13.3622,-7.6257,13.3788,-7.4014,13.3951,-7.1799,13.3951,383.9404,7.6788,16.6505,16.6381,30.2128,16.6258,30.1573,16.6134,30.1018,16.6134,1315.8353,52.6334,15.2694,15.2604,22.0462,15.2514,22.0095,15.2424,21.9728,15.2424,1315.8353,52.6334,15.0852,15.0681,21.1236,15.0511,21.0530,15.0342,20.9826,15.0342,383.9404,7.6788,5.3692,72.0277,3.5795,0.0000,51.2482,123.2759,70169.1000,34826.7178,36326.7445
939.0000,15.0370,23.5781,17876.9000,37526.7000,-19649.8000,0.9729,4062.9318,4.4000,1.0000,8339.2667,4.5000,1.0000,12402.1985,0.0000,0.0000,45865.9667,13813.9682,-32051.9985,16.6175,9.3203,13436.8000,0.0000,13436.8000,0.3484,3631.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5676,0.0000,0.0000,0.0000,9805.2324,9805.2324,16.1210,8.3938,57655.5000,0.0000,57655.5000,1.4948,13103.5227,4.4000,1.0000,0.0000,0.0000,0.0000,13103.5227,0.0000,0.0000,0.0000,44551.9773,44551.9773,13.9241,6.6268,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,13.9131,6.1859,25771.7000,0.0000,25771.7000,0.6682,5857.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5857.2045,0.0000,0.0000,0.0000,19914.4955,19914.4955,12.9311,5.6338,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.9606,16.6487,14.8046,4.9861,74792.1473,5.2578,751.9819,7.5198,5.2578,0.0000,5.2842,16.6120,15.2920,15.9520,-3.3462,-26769.6534,5.2578,1347.2636,13.4726,5.2578,0.0000,18.5807,15.2644,15.0893,15.1769,-0.5074,-3551.4768,5.2578,1587.6345,15.8763,5.2578,0.0000,24.2586,16.1340,16.1297,13.2782,16.1254,13.2861,16.1210,13.2939,16.1210,1268.3383,50.7335,13.9091,13.9105,-0.0382,13.9118,0.0021,13.9131,0.0423,13.9131,1268.3383,50.7335,12.9172,12.9318,-9.1575,12.9462,-8.9787,12.9606,-8.8002,12.9606,370.1848,7.4037,16.6487,16.6364,29.8124,16.6242,29.7588,16.6120,29.7053,16.6120,1268.3383,50.7335,15.2920,15.2828,22.1805,15.2736,22.1425,15.2644,22.1046,15.2644,1268.3383,50.7335,15.0893,15.0718,21.2039,15.0544,21.1288,15.0370,21.0541,15.0370,370.1848,7.4037,5.2578,67.9908,3.5052,0.0000,48.1235,116.1143,78019.5000,42807.3580,44471.0172
940.0000,15.0438,22.6406,20286.1000,33890.0000,-13603.9000,0.8787,4610.4773,4.4000,1.0000,7531.1111,4.5000,1.0000,12141.5884,0.0000,0.0000,41421.1111,15675.6227,-25745.4884,16.2544,8.9571,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,15.7834,8.0561,66596.9000,0.0000,66596.9000,1.7266,15135.6591,4.4000,1.0000,0.0000,0.0000,0.0000,15135.6591,0.0000,0.0000,0.0000,51461.2409,51461.2409,13.3636,6.0663,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,13.3586,5.6314,27043.2000,0.0000,27043.2000,0.7011,6146.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6146.1818,0.0000,0.0000,0.0000,20897.0182,20897.0182,12.3760,5.0787,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.4177,16.6636,14.5406,6.0197,90295.5709,5.5138,796.9855,7.9699,5.5138,0.0000,6.0942,16.6286,15.3323,15.9804,-3.4460,-27568.0800,5.5138,1411.2779,14.1128,5.5138,0.0000,21.4287,15.3054,15.0940,15.1997,-0.6424,-4496.5995,5.5138,1663.4154,16.6342,5.5138,0.0000,27.9769,15.7934,15.7900,11.4966,15.7867,11.5120,15.7834,11.5274,15.7834,1378.5968,55.1439,13.3491,13.3523,-3.2456,13.3555,-3.1897,13.3586,-3.1341,13.3586,1378.5968,55.1439,12.3627,12.3813,-12.6356,12.3996,-12.4171,12.4177,-12.2005,12.4177,402.1119,8.0422,16.6636,16.6519,29.6941,16.6402,29.6465,16.6286,29.5990,16.6286,1378.5968,55.1439,15.3323,15.3233,22.5039,15.3143,22.4691,15.3054,22.4343,15.3054,1378.5968,55.1439,15.0940,15.0772,21.2817,15.0605,21.2169,15.0438,21.1522,15.0438,402.1119,8.0422,5.5138,77.4893,3.6759,0.0000,55.4997,132.9891,94284.0000,57009.8140,58230.8914
941.0000,15.0550,24.4732,18028.6000,49683.2000,-31654.6000,1.2881,4097.4091,4.4000,1.0000,11040.7111,4.5000,1.0000,15138.1202,0.0000,0.0000,60723.9111,13931.1909,-46792.7202,17.0177,9.7204,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,16.5769,8.8496,66381.2000,0.0000,66381.2000,1.7211,15086.6364,4.4000,1.0000,0.0000,0.0000,0.0000,15086.6364,0.0000,0.0000,0.0000,51294.5636,51294.5636,14.4253,7.1280,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,14.3927,6.6654,28151.8000,0.0000,28151.8000,0.7299,6398.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6398.1364,0.0000,0.0000,0.0000,21753.6636,21753.6636,13.4803,6.1830,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.4032,15.9095,14.6563,3.9836,59754.6342,6.1812,889.3188,8.8932,6.1812,0.0000,8.5860,15.8934,15.5172,15.7053,-1.1210,-8968.1213,6.1812,1599.3328,15.9933,6.1812,0.0000,30.1905,15.4901,15.1001,15.2951,-1.3284,-9299.1214,6.1812,1857.7177,18.5772,6.1812,0.0000,39.4161,16.6064,16.5965,21.0669,16.5867,21.0145,16.5769,20.9624,16.5769,1684.9280,67.3971,14.4126,14.4059,9.6501,14.3993,9.6033,14.3927,9.5570,14.3927,1684.9280,67.3971,13.4536,13.4362,3.5381,13.4193,3.3122,13.4032,3.0950,13.4032,490.7325,9.8146,15.9095,15.9042,22.0322,15.8988,22.0467,15.8934,22.0608,15.8934,1684.9280,67.3971,15.5172,15.5082,24.2275,15.4991,24.1921,15.4901,24.1566,15.4901,1684.9280,67.3971,15.1001,15.0850,21.3700,15.0700,21.3255,15.0550,21.2807,15.0550,490.7325,9.8146,6.1812,106.1404,4.1208,0.0000,78.1926,184.3330,77602.3000,36999.9746,41487.3915
942.0000,15.1105,24.9647,17267.6000,56348.5000,-39080.9000,1.4609,3924.4545,4.4000,1.0000,12521.8889,4.5000,1.0000,16446.3434,0.0000,0.0000,68870.3889,13343.1455,-55527.2434,17.1878,9.8905,13436.1000,0.0000,13436.1000,0.3484,3631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3784,0.0000,0.0000,0.0000,9804.7216,9804.7216,16.7977,9.0705,74986.2000,0.0000,74986.2000,1.9442,17042.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17042.3182,0.0000,0.0000,0.0000,57943.8818,57943.8818,14.6301,7.3328,551.7000,0.0000,551.7000,0.0143,149.1081,3.7000,1.0000,0.0000,0.0000,0.0000,149.1081,0.0000,0.0000,0.0000,402.5919,402.5919,14.6025,6.8752,28324.2000,0.0000,28324.2000,0.7344,6437.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6437.3182,0.0000,0.0000,0.0000,21886.8818,21886.8818,13.7837,6.4864,4559.1000,0.0000,4559.1000,0.1182,1232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1892,0.0000,0.0000,0.0000,3326.9108,3326.9108,13.6397,15.6962,14.6680,3.6647,54971.1344,6.9305,996.6519,9.9665,6.9305,0.0000,12.1020,15.6784,15.4739,15.5762,-0.6832,-5465.8621,6.9305,1802.3571,18.0236,6.9305,0.0000,42.5535,15.4523,15.1536,15.3030,-1.1407,-7984.7979,6.9305,2082.2451,20.8225,6.9305,0.0000,55.5570,16.8210,16.8132,22.9264,16.8055,22.9032,16.7977,22.8799,16.7977,2060.6624,82.4265,14.6150,14.6108,11.5605,14.6067,11.5504,14.6025,11.5402,14.6025,2060.6624,82.4265,13.6592,13.6528,6.0287,13.6463,5.9943,13.6397,5.9578,13.6397,599.2936,11.9859,15.6962,15.6903,20.9274,15.6843,20.9265,15.6784,20.9257,15.6784,2060.6624,82.4265,15.4739,15.4667,23.4577,15.4595,23.4408,15.4523,23.4239,15.4523,2060.6624,82.4265,15.1536,15.1392,22.0136,15.1248,21.9737,15.1105,21.9336,15.1105,599.2936,11.9859,6.9305,145.5016,4.6203,0.0000,110.2125,255.7141,82776.4000,37837.7445,41520.4744
943.0000,15.1500,26.7023,9453.5000,109040.1000,-99586.6000,2.8271,2148.5227,4.4000,1.0000,24231.1333,4.5000,1.0000,26379.6561,0.0000,0.0000,133271.2333,7304.9773,-125966.2561,19.1565,11.8592,13430.2000,0.0000,13430.2000,0.3482,3629.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7838,0.0000,0.0000,0.0000,9800.4162,9800.4162,18.7967,11.0694,44355.9000,0.0000,44355.9000,1.1500,10080.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10080.8864,0.0000,0.0000,0.0000,34275.0136,34275.0136,17.7066,10.4093,503.4000,0.0000,503.4000,0.0131,136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,136.0541,0.0000,0.0000,0.0000,367.3459,367.3459,17.6400,9.9127,26968.4000,0.0000,26968.4000,0.6992,6129.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6129.1818,0.0000,0.0000,0.0000,20839.2182,20839.2182,16.9772,9.6799,15306.7000,0.0000,15306.7000,0.3969,4136.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4136.9459,0.0000,0.0000,0.0000,11169.7541,11169.7541,16.4647,14.6850,15.5748,-3.7303,-55954.3313,8.1516,1130.6857,11.3069,8.1516,0.0000,19.6921,14.6827,15.4356,15.0592,2.9589,23671.1721,8.1516,2163.8690,21.6387,8.1516,0.0000,69.2425,15.4176,15.1867,15.3021,-1.0373,-7260.9221,8.1516,2449.2084,24.4921,8.1516,0.0000,90.4017,18.8448,18.8287,42.6874,18.8127,42.5822,18.7967,42.4775,18.7967,2743.4489,109.7380,17.6949,17.6765,41.9897,17.6582,41.8407,17.6400,41.6923,17.6400,2743.4489,109.7380,16.6219,16.5687,41.5837,16.5163,40.9959,16.4647,40.4177,16.4647,796.2716,15.9254,14.6850,14.6842,11.7150,14.6835,11.7617,14.6827,11.8082,14.6827,2743.4489,109.7380,15.4356,15.4296,22.9718,15.4236,22.9642,15.4176,22.9565,15.4176,2743.4489,109.7380,15.1867,15.1745,22.3166,15.1623,22.3004,15.1500,22.2838,15.1500,796.2716,15.9254,8.1516,227.7521,5.4344,0.0000,179.3363,407.0885,978.0000,-49514.5080,-39544.0813
944.0000,15.1507,27.0387,6299.2000,145654.7000,-139355.5000,3.7764,1431.6364,4.4000,1.0000,32367.7111,4.5000,1.0000,33799.3475,0.0000,0.0000,178022.4111,4867.5636,-173154.8475,19.9273,12.6300,22809.8000,0.0000,22809.8000,0.5914,6164.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6164.8108,0.0000,0.0000,0.0000,16644.9892,16644.9892,19.4328,11.7055,30377.7000,0.0000,30377.7000,0.7876,6904.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6904.0227,0.0000,0.0000,0.0000,23473.6773,23473.6773,18.7852,11.4879,1026.1000,0.0000,1026.1000,0.0266,277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,277.3243,0.0000,0.0000,0.0000,748.7757,748.7757,18.7249,10.9977,25532.1000,0.0000,25532.1000,0.6620,5802.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5802.7500,0.0000,0.0000,0.0000,19729.3500,19729.3500,18.1807,10.8834,16269.2000,0.0000,16269.2000,0.4218,4397.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4397.0811,0.0000,0.0000,0.0000,11872.1189,11872.1189,17.7485,14.7763,16.2624,-7.1829,-107743.2390,9.3986,1268.8997,12.6890,9.3986,0.0000,30.1826,14.7657,15.2242,14.9950,2.0773,16618.7810,9.3986,2501.2885,25.0129,9.3986,0.0000,106.1294,15.2111,15.1811,15.1961,-0.1550,-1085.1100,9.3986,2835.8042,28.3580,9.3986,0.0000,138.5605,19.4681,19.4563,45.7021,19.4446,45.6527,19.4328,45.6031,19.4328,3528.4498,141.1380,18.7646,18.7514,47.9784,18.7381,47.9033,18.7249,47.8281,18.7249,3528.4498,141.1380,17.8532,17.8183,50.9639,17.7835,50.6922,17.7485,50.4185,17.7485,1022.3749,20.4475,14.7763,14.7728,14.6019,14.7693,14.6105,14.7657,14.6190,14.7657,3528.4498,141.1380,15.2242,15.2198,20.8649,15.2154,20.8705,15.2111,20.8759,15.2111,3528.4498,141.1380,15.1811,15.1710,22.1416,15.1608,22.1444,15.1507,22.1468,15.1507,1022.3749,20.4475,9.3986,337.6154,6.2657,0.0000,274.8725,612.4879,-43340.6000,-100685.9364,-92209.5679
945.0000,15.1174,27.1317,4210.7000,156465.7000,-152255.0000,4.0567,956.9773,4.4000,1.0000,34770.1556,4.5000,1.0000,35727.1328,0.0000,0.0000,191235.8556,3253.7227,-187982.1328,20.5024,13.2051,27828.3000,0.0000,27828.3000,0.7215,7521.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7521.1622,0.0000,0.0000,0.0000,20307.1378,20307.1378,19.8837,25.0647,6585.0000,7417.8000,-832.8000,0.1923,1496.5909,4.4000,1.0000,1513.8367,4.9000,1.0000,3010.4276,0.0000,0.0000,8931.6367,5088.4091,-3843.2276,19.9937,12.6965,1731.4000,0.0000,1731.4000,0.0449,467.9459,3.7000,1.0000,0.0000,0.0000,0.0000,467.9459,0.0000,0.0000,0.0000,1263.4541,1263.4541,19.9099,12.1827,23652.3000,0.0000,23652.3000,0.6132,5375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5375.5227,0.0000,0.0000,0.0000,18276.7773,18276.7773,19.3864,12.0891,15627.5000,0.0000,15627.5000,0.4052,4223.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4223.6486,0.0000,0.0000,0.0000,11403.8514,11403.8514,18.9392,14.7610,16.8501,-9.7236,-145853.9313,9.0507,1194.3170,11.9432,9.0507,0.0000,26.9530,14.7501,15.1638,14.9570,1.8051,14440.4797,9.0507,2412.3456,24.1235,9.0507,0.0000,94.7737,15.1495,15.1475,15.1485,-0.0099,-69.0087,9.0507,2736.0016,27.3600,9.0507,0.0000,123.7347,19.9207,19.9083,47.7374,19.8960,47.6822,19.8837,47.6270,19.8837,3300.6454,132.0258,19.9576,19.9417,56.0085,19.9258,55.9103,19.9099,55.8123,19.9099,3300.6454,132.0258,19.0597,19.0193,60.4698,18.9792,60.1465,18.9392,59.8251,18.9392,956.7945,19.1359,14.7610,14.7574,15.3273,14.7538,15.3339,14.7501,15.3404,14.7501,3300.6454,132.0258,15.1638,15.1590,20.5652,15.1542,20.5626,15.1495,20.5599,15.1495,3300.6454,132.0258,15.1475,15.1375,21.6806,15.1274,21.6777,15.1174,21.6746,15.1174,956.7945,19.1359,9.0507,304.1539,6.0338,0.0000,245.4614,549.6152,-84248.3000,-140574.1400,-131482.4603
