Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
946.0000,15.0960,27.1882,2794.0000,166072.9000,-163278.9000,4.3057,635.0000,4.4000,1.0000,36905.0889,4.5000,1.0000,37540.0889,0.0000,0.0000,202977.9889,2159.0000,-200818.9889,20.6392,13.3419,31637.9000,0.0000,31637.9000,0.8203,8550.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8550.7838,0.0000,0.0000,0.0000,23087.1162,23087.1162,19.9693,30.0219,1946.2000,7563.8000,-5617.6000,0.1961,442.3182,4.4000,1.0000,1543.6327,4.9000,1.0000,1985.9508,0.0000,0.0000,9107.4327,1503.8818,-7603.5508,20.1792,12.8819,1874.8000,0.0000,1874.8000,0.0486,506.7027,3.7000,1.0000,0.0000,0.0000,0.0000,506.7027,0.0000,0.0000,0.0000,1368.0973,1368.0973,20.1031,12.3758,20668.2000,0.0000,20668.2000,0.5359,4697.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4697.3182,0.0000,0.0000,0.0000,15970.8818,15970.8818,19.6622,12.3649,13702.6000,0.0000,13702.6000,0.3553,3703.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3703.4054,0.0000,0.0000,0.0000,9999.1946,9999.1946,19.2951,15.0583,17.1767,-10.2328,-153492.5518,9.3928,1223.9380,12.2394,9.3928,0.0000,30.1266,15.0435,15.1340,15.0887,0.4098,3278.6875,9.3928,2490.4174,24.9042,9.3928,0.0000,105.9327,15.1200,15.1250,15.1225,0.0257,179.5642,9.3928,2842.3662,28.4237,9.3928,0.0000,138.3037,20.0019,19.9910,46.5026,19.9802,46.4639,19.9693,46.4252,19.9693,3524.5904,140.9836,20.1414,20.1286,53.9493,20.1159,53.8892,20.1031,53.8291,20.1031,3524.5904,140.9836,19.3862,19.3559,59.3645,19.3255,59.1856,19.2951,59.0058,19.2951,1021.2641,20.4253,15.0583,15.0533,18.8701,15.0484,18.8622,15.0435,18.8544,15.0435,3524.5904,140.9836,15.1340,15.1293,20.4963,15.1246,20.4933,15.1200,20.4903,15.1200,3524.5904,140.9836,15.1250,15.1153,21.4411,15.1056,21.4385,15.0960,21.4357,15.0960,1021.2641,20.4253,9.3928,337.0381,6.2619,0.0000,274.3631,611.4012,-101013.0000,-157997.2498,-150034.3000
947.0000,15.0894,27.2245,1938.0000,171942.0000,-170004.0000,4.4579,440.4545,4.4000,1.0000,38209.3333,4.5000,1.0000,38649.7879,0.0000,0.0000,210151.3333,1497.5455,-208653.7879,20.6717,13.3744,37359.0000,0.0000,37359.0000,0.9686,10097.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10097.0270,0.0000,0.0000,0.0000,27261.9730,27261.9730,19.9128,31.4701,441.2000,7050.9000,-6609.7000,0.1828,100.2727,4.4000,1.0000,1438.9592,4.9000,1.0000,1539.2319,0.0000,0.0000,8489.8592,340.9273,-8148.9319,20.1309,12.8336,1921.4000,0.0000,1921.4000,0.0498,519.2973,3.7000,1.0000,0.0000,0.0000,0.0000,519.2973,0.0000,0.0000,0.0000,1402.1027,1402.1027,20.0595,12.3323,18493.6000,0.0000,18493.6000,0.4795,4203.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4203.0909,0.0000,0.0000,0.0000,14290.5091,14290.5091,19.6772,12.3799,12419.3000,0.0000,12419.3000,0.3220,3356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5676,0.0000,0.0000,0.0000,9062.7324,9062.7324,19.3580,15.3233,17.3406,-10.0539,-150808.5534,9.6909,1254.8550,12.5486,9.6909,0.0000,33.0873,15.3074,15.1727,15.2400,-0.6293,-5034.5371,9.6909,2554.0435,25.5404,9.6909,0.0000,116.3434,15.1584,15.1178,15.1381,-0.2164,-1515.0938,9.6909,2930.7619,29.3076,9.6909,0.0000,151.8957,19.9423,19.9325,44.5797,19.9227,44.5503,19.9128,44.5208,19.9128,3725.0393,149.0016,20.0933,20.0821,50.9950,20.0708,50.9495,20.0595,50.9041,20.0595,3725.0393,149.0016,19.4348,19.4091,56.4138,19.3835,56.2890,19.3580,56.1638,19.3580,1078.9491,21.5790,15.3233,15.3180,21.4514,15.3127,21.4408,15.3074,21.4303,15.3074,3725.0393,149.0016,15.1727,15.1679,21.0458,15.1631,21.0404,15.1584,21.0349,15.1584,3725.0393,149.0016,15.1178,15.1083,21.4072,15.0989,21.4033,15.0894,21.3993,15.0894,1078.9491,21.5790,9.6909,367.4852,6.4606,0.0000,301.3264,668.8116,-106420.4000,-164785.4026,-157358.1842
948.0000,15.0982,27.2734,1080.7000,177589.6000,-176508.9000,4.6043,245.6136,4.4000,1.0000,39464.3556,4.5000,1.0000,39709.9692,0.0000,0.0000,217053.9556,835.0864,-216218.8692,20.7543,13.4570,39261.1000,0.0000,39261.1000,1.0179,10611.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10611.1081,0.0000,0.0000,0.0000,28649.9919,28649.9919,19.9754,32.0162,0.0000,9451.8000,-9451.8000,0.2451,0.0000,0.0000,0.0000,1928.9388,4.9000,1.0000,1928.9388,0.0000,0.0000,11380.7388,0.0000,-11380.7388,20.2731,12.9758,2261.3000,0.0000,2261.3000,0.0586,611.1622,3.7000,1.0000,0.0000,0.0000,0.0000,611.1622,0.0000,0.0000,0.0000,1650.1378,1650.1378,20.1960,12.4687,16275.7000,0.0000,16275.7000,0.4220,3699.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3699.0227,0.0000,0.0000,0.0000,12576.6773,12576.6773,19.8670,12.5697,10013.1000,0.0000,10013.1000,0.2596,2706.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2432,0.0000,0.0000,0.0000,7306.8568,7306.8568,19.5953,15.4575,17.5264,-10.5453,-158179.5307,9.9113,1274.2833,12.7428,9.9113,0.0000,35.3962,15.4420,15.2260,15.3340,-1.0321,-8256.8215,9.9113,2602.3870,26.0239,9.9113,0.0000,124.4620,15.2116,15.1266,15.1691,-0.4641,-3248.9333,9.9113,2993.7089,29.9371,9.9113,0.0000,162.4953,20.0048,19.9950,44.3980,19.9852,44.3671,19.9754,44.3361,19.9754,3876.3581,155.0543,20.2300,20.2186,50.8078,20.2073,50.7602,20.1960,50.7127,20.1960,3876.3581,155.0543,19.6758,19.6489,56.9425,19.6221,56.7952,19.5953,56.6483,19.5953,1122.4836,22.4497,15.4575,15.4523,22.4614,15.4472,22.4529,15.4420,22.4443,15.4420,3876.3581,155.0543,15.2260,15.2212,21.6117,15.2164,21.6051,15.2116,21.5984,15.2116,3876.3581,155.0543,15.1266,15.1171,21.5498,15.1077,21.5433,15.0982,21.5368,15.0982,1122.4836,22.4497,9.9113,391.0885,6.6075,0.0000,322.3536,713.4420,-118149.5000,-177415.9442,-169685.2856
949.0000,15.1111,27.3136,464.9000,182378.2000,-181913.3000,4.7285,105.6591,4.4000,1.0000,40528.4889,4.5000,1.0000,40634.1480,0.0000,0.0000,222906.6889,359.2409,-222547.4480,20.9262,13.6289,34024.0000,0.0000,34024.0000,0.8821,9195.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9195.6757,0.0000,0.0000,0.0000,24828.3243,24828.3243,20.2456,32.2845,2.9000,11917.2000,-11914.3000,0.3090,0.6591,4.4000,1.0000,2432.0816,4.9000,1.0000,2432.7407,0.0000,0.0000,14349.2816,2.2409,-14347.0407,20.6204,13.3231,2706.3000,0.0000,2706.3000,0.0702,731.4324,3.7000,1.0000,0.0000,0.0000,0.0000,731.4324,0.0000,0.0000,0.0000,1974.8676,1974.8676,20.5324,12.8051,15382.3000,0.0000,15382.3000,0.3988,3495.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3495.9773,0.0000,0.0000,0.0000,11886.3227,11886.3227,20.2218,12.9245,8729.8000,0.0000,8729.8000,0.2263,2359.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4054,0.0000,0.0000,0.0000,6370.3946,6370.3946,19.9682,15.5173,17.7428,-11.3559,-170338.8057,9.9224,1265.2076,12.6521,9.9224,0.0000,35.5152,15.5021,15.2649,15.3835,-1.1347,-9077.9453,9.9224,2600.1916,26.0019,9.9224,0.0000,124.8804,15.2504,15.1398,15.1951,-0.6047,-4232.7126,9.9224,2993.9674,29.9397,9.9224,0.0000,163.0414,20.2774,20.2668,46.3793,20.2562,46.3395,20.2456,46.2997,20.2456,3884.0449,155.3618,20.5688,20.5567,52.8099,20.5445,52.7542,20.5324,52.6986,20.5324,3884.0449,155.3618,20.0554,20.0262,59.3483,19.9972,59.1758,19.9682,59.0040,19.9682,1124.6948,22.4939,15.5173,15.5123,22.7560,15.5072,22.7481,15.5021,22.7402,15.5021,3884.0449,155.3618,15.2649,15.2601,21.9501,15.2552,21.9425,15.2504,21.9349,15.2504,3884.0449,155.3618,15.1398,15.1302,21.7091,15.1206,21.6995,15.1111,21.6899,15.1111,1124.6948,22.4939,9.9224,392.3015,6.6149,0.0000,323.4370,715.7385,-132985.2000,-191834.5795,-183649.4635
950.0000,15.1316,27.3525,30.3000,190068.3000,-190038.0000,4.9279,6.8864,4.4000,1.0000,42237.4000,4.5000,1.0000,42244.2864,0.0000,0.0000,232305.7000,23.4136,-232282.2864,20.9472,13.6499,39258.8000,0.0000,39258.8000,1.0179,10610.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10610.4865,0.0000,0.0000,0.0000,28648.3135,28648.3135,20.2020,32.2428,0.0000,12915.8000,-12915.8000,0.3349,0.0000,0.0000,0.0000,2635.8776,4.9000,1.0000,2635.8776,0.0000,0.0000,15551.6776,0.0000,-15551.6776,20.5914,13.2941,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,20.5124,12.7851,13681.8000,0.0000,13681.8000,0.3547,3109.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3109.5000,0.0000,0.0000,0.0000,10572.3000,10572.3000,20.2477,12.9504,7767.3000,0.0000,7767.3000,0.2014,2099.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2703,0.0000,0.0000,0.0000,5668.0297,5668.0297,20.0323,15.7234,17.8778,-11.4734,-172101.6816,10.3555,1313.6595,13.1366,10.3555,0.0000,40.3719,15.7069,15.3151,15.5110,-1.9560,-15647.8670,10.3555,2700.0278,27.0003,10.3555,0.0000,141.9577,15.3008,15.1595,15.2301,-0.8063,-5644.0105,10.3555,3120.2987,31.2030,10.3555,0.0000,185.3373,20.2299,20.2206,44.9541,20.2113,44.9284,20.2020,44.9027,20.2020,4189.4807,167.5792,20.5442,20.5336,51.0603,20.5230,51.0215,20.5124,50.9827,20.5124,4189.4807,167.5792,20.1058,20.0813,57.7099,20.0568,57.5991,20.0323,57.4879,20.0323,1212.5381,24.2508,15.7234,15.7179,24.5791,15.7124,24.5665,15.7069,24.5539,15.7069,4189.4807,167.5792,15.3151,15.3103,22.3765,15.3056,22.3694,15.3008,22.3622,15.3008,4189.4807,167.5792,15.1595,15.1502,21.9254,15.1409,21.9176,15.1316,21.9097,15.1316,1212.5381,24.2508,10.3555,441.5782,6.9037,0.0000,367.6669,809.2451,-139663.3000,-201060.7207,-193393.5591
951.0000,15.1510,27.3732,0.0000,196989.1000,-196989.1000,5.1073,0.0000,0.0000,0.0000,43775.3556,4.5000,1.0000,43775.3556,0.0000,0.0000,240764.4556,0.0000,-240764.4556,21.1755,13.8782,37356.9000,0.0000,37356.9000,0.9685,10096.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10096.4595,0.0000,0.0000,0.0000,27260.4405,27260.4405,20.4625,32.5033,0.0000,10960.6000,-10960.6000,0.2842,0.0000,0.0000,0.0000,2236.8571,4.9000,1.0000,2236.8571,0.0000,0.0000,13197.4571,0.0000,-13197.4571,20.7927,13.4954,1712.3000,0.0000,1712.3000,0.0444,462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,462.7838,0.0000,0.0000,0.0000,1249.5162,1249.5162,20.7276,13.0004,12604.4000,0.0000,12604.4000,0.3268,2864.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2864.6364,0.0000,0.0000,0.0000,9739.7636,9739.7636,20.4839,13.1866,6804.9000,0.0000,6804.9000,0.1764,1839.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1839.1622,0.0000,0.0000,0.0000,4965.7378,4965.7378,20.2796,15.7925,18.0361,-11.9548,-179322.6353,10.3615,1306.5374,13.0654,10.3615,0.0000,40.4418,15.7766,15.3634,15.5700,-2.0640,-16512.3895,10.3615,2695.2858,26.9529,10.3615,0.0000,142.2035,15.3489,15.1791,15.2640,-0.9695,-6786.6062,10.3615,3117.8998,31.1790,10.3615,0.0000,185.6582,20.4933,20.4831,47.0045,20.4728,46.9673,20.4625,46.9302,20.4625,4193.7650,167.7506,20.7615,20.7502,52.2274,20.7389,52.1804,20.7276,52.1334,20.7276,4193.7650,167.7506,20.3597,20.3329,59.1295,20.3062,58.9868,20.2796,58.8447,20.2796,1213.7700,24.2754,15.7925,15.7872,24.8350,15.7819,24.8249,15.7766,24.8147,15.7766,4193.7650,167.7506,15.3634,15.3586,22.7462,15.3538,22.7379,15.3489,22.7295,15.3489,4193.7650,167.7506,15.1791,15.1697,22.1111,15.1603,22.1010,15.1510,22.0907,15.1510,1213.7700,24.2754,10.3615,442.2842,6.9076,0.0000,368.3035,810.5877,-149471.2000,-210746.4545,-202621.6311
952.0000,15.1728,27.3947,10.1000,200964.9000,-200954.8000,5.2104,2.2955,4.4000,1.0000,44658.8667,4.5000,1.0000,44661.1621,0.0000,0.0000,245623.7667,7.8045,-245615.9621,21.2322,13.9349,35451.4000,0.0000,35451.4000,0.9191,9581.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9581.4595,0.0000,0.0000,0.0000,25869.9405,25869.9405,20.5643,32.6052,0.0000,11639.6000,-11639.6000,0.3018,0.0000,0.0000,0.0000,2375.4286,4.9000,1.0000,2375.4286,0.0000,0.0000,14015.0286,0.0000,-14015.0286,20.9101,13.6128,1655.2000,0.0000,1655.2000,0.0429,447.3514,3.7000,1.0000,0.0000,0.0000,0.0000,447.3514,0.0000,0.0000,0.0000,1207.8486,1207.8486,20.8474,13.1201,12755.7000,0.0000,12755.7000,0.3307,2899.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2899.0227,0.0000,0.0000,0.0000,9856.6773,9856.6773,20.6042,13.3069,7767.3000,0.0000,7767.3000,0.2014,2099.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2703,0.0000,0.0000,0.0000,5668.0297,5668.0297,20.3895,15.9140,18.1518,-12.0944,-181415.5631,10.5095,1319.4000,13.1940,10.5095,0.0000,42.1998,15.8975,15.4093,15.6534,-2.4735,-19787.7900,10.5095,2724.7971,27.2480,10.5095,0.0000,148.3851,15.3949,15.2009,15.2979,-1.1233,-7863.2541,10.5095,3158.1914,31.5819,10.5095,0.0000,193.7287,20.5940,20.5841,47.1473,20.5742,47.1150,20.5643,47.0828,20.5643,4300.5423,172.0217,20.8803,20.8693,52.3002,20.8584,52.2571,20.8474,52.2140,20.8474,4300.5423,172.0217,20.4644,20.4394,58.6826,20.4145,58.5643,20.3895,58.4460,20.3895,1244.4701,24.8894,15.9140,15.9085,25.7131,15.9030,25.7007,15.8975,25.6883,15.8975,4300.5423,172.0217,15.4093,15.4045,23.0705,15.3997,23.0620,15.3949,23.0534,15.3949,4300.5423,172.0217,15.2009,15.1915,22.3087,15.1822,22.2979,15.1728,22.2870,15.1728,1244.4701,24.8894,10.5095,460.0089,7.0063,0.0000,384.3136,844.3225,-154964.8000,-217028.4945,-209066.6072
953.0000,15.1953,27.4152,61.5000,205705.2000,-205643.7000,5.3333,13.9773,4.4000,1.0000,45712.2667,4.5000,1.0000,45726.2439,0.0000,0.0000,251417.4667,47.5227,-251369.9439,21.3279,14.0306,30217.7000,0.0000,30217.7000,0.7835,8166.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8166.9459,0.0000,0.0000,0.0000,22050.7541,22050.7541,20.7594,32.8002,0.0000,14412.2000,-14412.2000,0.3737,0.0000,0.0000,0.0000,2941.2653,4.9000,1.0000,2941.2653,0.0000,0.0000,17353.4653,0.0000,-17353.4653,21.1827,13.8854,2136.2000,0.0000,2136.2000,0.0554,577.3514,3.7000,1.0000,0.0000,0.0000,0.0000,577.3514,0.0000,0.0000,0.0000,1558.8486,1558.8486,21.1104,13.3831,11740.7000,0.0000,11740.7000,0.3044,2668.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2668.3409,0.0000,0.0000,0.0000,9072.3591,9072.3591,20.8891,13.5918,9050.6000,0.0000,9050.6000,0.2347,2446.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2446.1081,0.0000,0.0000,0.0000,6604.4919,6604.4919,20.6480,15.9850,18.3165,-12.7423,-191134.8796,10.6273,1325.8989,13.2590,10.6273,0.0000,43.6346,15.9687,15.4546,15.7117,-2.6341,-21072.8649,10.6273,2749.0085,27.4901,10.6273,0.0000,153.4300,15.4401,15.2233,15.3317,-1.2696,-8887.5306,10.6273,3189.2981,31.8930,10.6273,0.0000,200.3153,20.7899,20.7797,48.3719,20.7695,48.3363,20.7594,48.3007,20.7594,4386.3604,175.4544,21.1447,21.1333,53.9522,21.1218,53.9043,21.1104,53.8564,21.1104,4386.3604,175.4544,20.7279,20.7012,60.4392,20.6746,60.2988,20.6480,60.1590,20.6480,1269.1409,25.3828,15.9850,15.9796,26.0362,15.9741,26.0248,15.9687,26.0133,15.9687,4386.3604,175.4544,15.4546,15.4498,23.3758,15.4450,23.3669,15.4401,23.3580,15.4401,4386.3604,175.4544,15.2233,15.2140,22.4996,15.2046,22.4881,15.1953,22.4765,15.1953,1269.1409,25.3828,10.6273,474.4345,7.0848,0.0000,397.3799,871.8143,-166910.7000,-229436.9556,-221095.2751
954.0000,15.2095,27.4228,240.5000,209667.4000,-209426.9000,5.4360,54.6591,4.4000,1.0000,46592.7556,4.5000,1.0000,46647.4146,0.0000,0.0000,256260.1556,185.8409,-256074.3146,21.5767,14.2794,19728.2000,0.0000,19728.2000,0.5115,5331.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5331.9459,0.0000,0.0000,0.0000,14396.2541,14396.2541,21.1842,33.2160,17.6000,15010.7000,-14993.1000,0.3892,4.0000,4.4000,1.0000,3063.4082,4.9000,1.0000,3067.4082,0.0000,0.0000,18074.1082,13.6000,-18060.5082,21.6333,14.3360,1353.1000,0.0000,1353.1000,0.0351,365.7027,3.7000,1.0000,0.0000,0.0000,0.0000,365.7027,0.0000,0.0000,0.0000,987.3973,987.3973,21.5705,13.8432,10420.5000,0.0000,10420.5000,0.2702,2368.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2368.2955,0.0000,0.0000,0.0000,8052.2045,8052.2045,21.3703,14.0730,11938.0000,0.0000,11938.0000,0.3095,3226.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3226.4865,0.0000,0.0000,0.0000,8711.5135,8711.5135,21.0639,15.9811,18.5225,-13.6280,-204419.5786,10.4272,1290.8705,12.9087,10.4272,0.0000,41.2161,15.9651,15.4762,15.7206,-2.4582,-19665.7463,10.4272,2696.2991,26.9630,10.4272,0.0000,144.9263,15.4615,15.2379,15.3497,-1.2846,-8991.8985,10.4272,3127.0229,31.2702,10.4272,0.0000,189.2130,21.2187,21.2072,51.7970,21.1957,51.7486,21.1842,51.7003,21.1842,4241.0235,169.6409,21.6087,21.5960,57.4136,21.5832,57.3536,21.5705,57.2938,21.5705,4241.0235,169.6409,21.1537,21.1237,63.9802,21.0937,63.8034,21.0639,63.6275,21.0639,1227.3581,24.5472,15.9811,15.9758,25.6698,15.9704,25.6593,15.9651,25.6488,15.9651,4241.0235,169.6409,15.4762,15.4713,23.4350,15.4664,23.4253,15.4615,23.4155,15.4615,4241.0235,169.6409,15.2379,15.2284,22.5837,15.2189,22.5696,15.2095,22.5555,15.2095,1227.3581,24.5472,10.4272,450.0982,6.9515,0.0000,375.3554,825.4536,-180980.2000,-241987.4534,-233077.2234
955.0000,15.1453,27.2360,1957.7000,114979.9000,-113022.2000,2.9811,444.9318,4.4000,1.0000,25551.0889,4.5000,1.0000,25996.0207,0.0000,0.0000,140530.9889,1512.7682,-139018.2207,20.9268,13.6295,16262.7000,0.0000,16262.7000,0.4216,4395.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4395.3243,0.0000,0.0000,0.0000,11867.3757,11867.3757,20.3961,13.3007,3453.2000,181.2000,3272.0000,0.0895,784.8182,4.4000,1.0000,36.9796,4.9000,1.0000,821.7978,0.0000,0.0000,218.1796,2668.3818,2450.2022,20.2942,12.9969,1134.9000,0.0000,1134.9000,0.0294,306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,306.7297,0.0000,0.0000,0.0000,828.1703,828.1703,20.2280,12.5007,10448.0000,0.0000,10448.0000,0.2709,2374.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2374.5455,0.0000,0.0000,0.0000,8073.4545,8073.4545,19.8922,12.5949,14023.4000,0.0000,14023.4000,0.3636,3790.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3790.1081,0.0000,0.0000,0.0000,10233.2919,10233.2919,19.4481,15.8331,17.6406,-5.7950,-86924.6302,6.2342,798.0302,7.9803,6.2342,0.0000,8.8086,15.8096,15.3732,15.5914,-1.3118,-10494.5610,6.2342,1620.3063,16.2031,6.2342,0.0000,30.9733,15.3510,15.1883,15.2696,-0.5590,-3912.9546,6.2342,1875.5305,18.7553,6.2342,0.0000,40.4381,20.4333,20.4209,42.8022,20.4085,42.7474,20.3961,42.6927,20.3961,1710.3921,68.4157,20.2598,20.2492,42.5812,20.2386,42.5450,20.2280,42.5089,20.2280,1710.3921,68.4157,19.4666,19.4609,41.8076,19.4547,41.9297,19.4481,42.0463,19.4481,498.0943,9.9619,15.8331,15.8253,24.0005,15.8174,23.9646,15.8096,23.9289,15.8096,1710.3921,68.4157,15.3732,15.3658,22.2795,15.3584,22.2449,15.3510,22.2105,15.3510,1710.3921,68.4157,15.1883,15.1738,21.8717,15.1595,21.7982,15.1453,21.7258,15.1453,498.0943,9.9619,6.2342,108.6654,4.1561,0.0000,80.2200,188.8855,-67881.2000,-105565.7261,-101332.1458
956.0000,15.1275,27.1770,2582.0000,115491.5000,-112909.5000,2.9943,586.8182,4.4000,1.0000,25664.7778,4.5000,1.0000,26251.5960,0.0000,0.0000,141156.2778,1995.1818,-139161.0960,20.7705,13.4732,16253.4000,0.0000,16253.4000,0.4214,4392.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4392.8108,0.0000,0.0000,0.0000,11860.5892,11860.5892,20.2484,12.5212,6735.4000,0.0000,6735.4000,0.1746,1530.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1530.7727,0.0000,0.0000,0.0000,5204.6273,5204.6273,20.0374,12.7401,864.6000,0.0000,864.6000,0.0224,233.6757,3.7000,1.0000,0.0000,0.0000,0.0000,233.6757,0.0000,0.0000,0.0000,630.9243,630.9243,19.9723,12.2450,11679.8000,0.0000,11679.8000,0.3028,2654.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2654.5000,0.0000,0.0000,0.0000,9025.3000,9025.3000,19.6063,12.3090,13381.7000,0.0000,13381.7000,0.3469,3616.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6757,0.0000,0.0000,0.0000,9765.0243,9765.0243,19.1395,15.6803,17.4099,-5.6871,-85307.1220,6.3938,825.7208,8.2572,6.3938,0.0000,9.5027,15.6588,15.3619,15.5104,-0.9152,-7321.3868,6.3938,1667.1214,16.6712,6.3938,0.0000,33.4138,15.3395,15.1707,15.2551,-0.5949,-4164.3208,6.3938,1924.6631,19.2466,6.3938,0.0000,43.6244,20.2895,20.2758,41.8752,20.2621,41.8101,20.2484,41.7451,20.2484,1788.1427,71.5257,20.0118,19.9986,41.3013,19.9854,41.2376,19.9723,41.1741,19.9723,1788.1427,71.5257,19.2103,19.1864,40.7114,19.1628,40.5751,19.1395,40.4432,19.1395,520.5681,10.4114,15.6803,15.6732,22.5941,15.6660,22.5687,15.6588,22.5433,15.6588,1788.1427,71.5257,15.3619,15.3545,22.2544,15.3470,22.2228,15.3395,22.1912,15.3395,1788.1427,71.5257,15.1707,15.1562,21.7125,15.1418,21.6480,15.1275,21.5837,15.1275,520.5681,10.4114,6.3938,116.5062,4.2625,0.0000,86.5409,203.0471,-63994.6000,-102674.6308,-96792.8296
957.0000,15.1175,26.7953,5221.8000,74122.7000,-68900.9000,1.9218,1186.7727,4.4000,1.0000,16471.7111,4.5000,1.0000,17658.4838,0.0000,0.0000,90594.4111,4035.0273,-86559.3838,19.5726,12.2753,16244.6000,0.0000,16244.6000,0.4212,4390.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4324,0.0000,0.0000,0.0000,11854.1676,11854.1676,18.9402,11.2129,12994.0000,0.0000,12994.0000,0.3369,2953.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2953.1818,0.0000,0.0000,0.0000,10040.8182,10040.8182,18.4234,11.1261,946.7000,0.0000,946.7000,0.0245,255.8649,3.7000,1.0000,0.0000,0.0000,0.0000,255.8649,0.0000,0.0000,0.0000,690.8351,690.8351,18.3728,10.6455,12959.8000,0.0000,12959.8000,0.3360,2945.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2945.4091,0.0000,0.0000,0.0000,10014.3909,10014.3909,17.8574,10.5601,12258.9000,0.0000,12258.9000,0.3178,3313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3313.2162,0.0000,0.0000,0.0000,8945.6838,8945.6838,17.4345,16.1436,16.7891,-1.6721,-25081.4183,5.0373,666.2945,6.6629,5.0373,0.0000,4.6469,16.1033,15.1881,15.6457,-2.2226,-17781.0907,5.0373,1306.4298,13.0643,5.0373,0.0000,16.3398,15.1637,15.1730,15.1683,0.0259,181.6083,5.0373,1521.5748,15.2157,5.0373,0.0000,21.3330,18.9625,18.9551,29.0619,18.9477,29.0624,18.9402,29.0625,18.9402,1176.6211,47.0648,18.3878,18.3829,25.9852,18.3779,26.0061,18.3728,26.0265,18.3728,1176.6211,47.0648,17.3970,17.4104,20.2649,17.4229,20.5877,17.4345,20.8992,17.4345,343.6129,6.8723,16.1436,16.1301,27.3993,16.1166,27.3123,16.1033,27.2258,16.1033,1176.6211,47.0648,15.1881,15.1799,20.5715,15.1718,20.5352,15.1637,20.4989,15.1637,1176.6211,47.0648,15.1730,15.1543,21.7649,15.1358,21.6545,15.1175,21.5458,15.1175,343.6129,6.8723,5.0373,60.4363,3.3582,0.0000,42.3198,102.7560,-13496.9000,-45013.4883,-42680.9008
958.0000,15.0720,26.5807,6498.2000,70375.1000,-63876.9000,1.8246,1476.8636,4.4000,1.0000,15638.9111,4.5000,1.0000,17115.7747,0.0000,0.0000,86014.0111,5021.3364,-80992.6747,19.3937,12.0964,13761.7000,0.0000,13761.7000,0.3568,3719.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3719.3784,0.0000,0.0000,0.0000,10042.3216,10042.3216,18.8191,11.0918,15380.7000,0.0000,15380.7000,0.3988,3495.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3495.6136,0.0000,0.0000,0.0000,11885.0864,11885.0864,18.1849,10.8876,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0000,0.0000,0.0000,401.5703,401.5703,18.1309,10.4036,14857.7000,0.0000,14857.7000,0.3852,3376.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3376.7500,0.0000,0.0000,0.0000,11480.9500,11480.9500,17.5182,10.2209,10013.1000,0.0000,10013.1000,0.2596,2706.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2432,0.0000,0.0000,0.0000,7306.8568,7306.8568,17.0889,15.9708,16.5299,-1.3969,-20954.1439,4.8589,649.1926,6.4919,4.8589,0.0000,4.1704,15.9394,15.2591,15.5993,-1.5937,-12749.6631,4.8589,1262.4649,12.6246,4.8589,0.0000,14.6642,15.2296,15.1259,15.1777,-0.2777,-1943.6193,4.8589,1467.1278,14.6713,4.8589,0.0000,19.1454,18.8579,18.8449,30.1514,18.8320,30.0892,18.8191,30.0274,18.8191,1104.6182,44.1847,18.1635,18.1525,26.5615,18.1417,26.5128,18.1309,26.4644,18.1309,1104.6182,44.1847,17.1283,17.1147,21.0023,17.1016,20.9380,17.0889,20.8814,17.0889,322.7431,6.4549,15.9708,15.9603,25.0825,15.9499,25.0357,15.9394,24.9889,15.9394,1104.6182,44.1847,15.2591,15.2492,21.5564,15.2394,21.5055,15.2296,21.4548,15.2296,1104.6182,44.1847,15.1259,15.1079,21.2205,15.0899,21.1283,15.0720,21.0365,15.0720,322.7431,6.4549,4.8589,54.7335,3.2393,0.0000,37.9800,92.7135,-9313.4000,-39875.8897,-35647.4262
959.0000,15.0886,25.9636,10066.1000,57734.3000,-47668.2000,1.4969,2287.7500,4.4000,1.0000,12829.8444,4.5000,1.0000,15117.5944,0.0000,0.0000,70564.1444,7778.3500,-62785.7944,18.0849,10.7876,13434.8000,0.0000,13434.8000,0.3483,3631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0270,0.0000,0.0000,0.0000,9803.7730,9803.7730,17.6072,9.8800,41064.1000,0.0000,41064.1000,1.0647,9332.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9332.7500,0.0000,0.0000,0.0000,31731.3500,31731.3500,16.0930,8.7957,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,16.0906,8.3633,18306.0000,0.0000,18306.0000,0.4746,4160.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4160.4545,0.0000,0.0000,0.0000,14145.5455,14145.5455,15.4156,8.1183,8729.8000,0.0000,8729.8000,0.2263,2359.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4054,0.0000,0.0000,0.0000,6370.3946,6370.3946,15.2046,16.6927,15.9487,2.0789,31183.7668,5.4329,742.5629,7.4256,5.4329,0.0000,5.8299,16.6469,15.1391,15.8930,-3.9494,-31595.5414,5.4329,1395.3554,13.9536,5.4329,0.0000,20.4992,15.1160,15.1405,15.1283,0.0734,513.5107,5.4329,1643.6746,16.4367,5.4329,0.0000,26.7634,17.6170,17.6138,19.0828,17.6106,19.1220,17.6072,19.1607,17.6072,1343.3132,53.7325,16.0780,16.0823,7.6959,16.0865,7.8010,16.0906,7.9051,16.0906,1343.3132,53.7325,15.1115,15.1437,-0.4820,15.1747,0.0161,15.2046,0.5006,15.2046,391.8968,7.8379,16.6927,16.6774,32.1768,16.6621,32.0826,16.6469,31.9889,16.6469,1343.3132,53.7325,15.1391,15.1314,20.4068,15.1237,20.3812,15.1160,20.3555,15.1160,1343.3132,53.7325,15.1405,15.1232,21.5062,15.1059,21.4271,15.0886,21.3482,15.0886,391.8968,7.8379,5.4329,74.4012,3.6219,0.0000,53.0925,127.4937,34295.2000,-421.8963,101.7360
960.0000,15.0597,25.3477,12880.5000,51458.0000,-38577.5000,1.3341,2927.3864,4.4000,1.0000,11435.1111,4.5000,1.0000,14362.4975,0.0000,0.0000,62893.1111,9953.1136,-52939.9975,17.4890,10.1917,13436.4000,0.0000,13436.4000,0.3484,3631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4595,0.0000,0.0000,0.0000,9804.9405,9804.9405,17.0266,9.2993,53267.2000,0.0000,53267.2000,1.3811,12106.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12106.1818,0.0000,0.0000,0.0000,41161.0182,41161.0182,15.1378,7.8405,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,15.1308,7.4035,21827.2000,0.0000,21827.2000,0.5659,4960.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4960.7273,0.0000,0.0000,0.0000,16866.4727,16866.4727,14.3568,7.0595,4879.9000,0.0000,4879.9000,0.1265,1318.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1318.8919,0.0000,0.0000,0.0000,3561.0081,3561.0081,14.2499,16.7813,15.5156,3.6777,55166.0423,5.6500,785.5360,7.8554,5.6500,0.0000,6.5572,16.7439,15.2529,15.9984,-4.0616,-32492.4495,5.6500,1445.1269,14.4513,5.6500,0.0000,23.0566,15.2268,15.1066,15.1667,-0.3744,-2620.8497,5.6500,1706.7534,17.0675,5.6500,0.0000,30.1023,17.0390,17.0349,15.9816,17.0308,15.9987,17.0266,16.0159,17.0266,1438.9210,57.5568,15.1240,15.1263,2.5086,15.1286,2.5717,15.1308,2.6347,15.1308,1438.9210,57.5568,14.1934,14.2123,-6.1080,14.2311,-5.8498,14.2499,-5.5896,14.2499,419.5726,8.3915,16.7813,16.7688,31.8701,16.7564,31.8126,16.7439,31.7550,16.7439,1438.9210,57.5568,15.2529,15.2442,21.7472,15.2355,21.7104,15.2268,21.6737,15.2268,1438.9210,57.5568,15.1066,15.0909,21.1283,15.0753,21.0714,15.0597,21.0143,15.0597,419.5726,8.3915,5.6500,82.8731,3.7667,0.0000,59.7160,142.5891,55245.4000,18754.2367,20052.7431
961.0000,15.0531,24.7719,15037.8000,46417.7000,-31379.9000,1.2035,3417.6818,4.4000,1.0000,10315.0444,4.5000,1.0000,13732.7263,0.0000,0.0000,56732.7444,11620.1182,-45112.6263,17.1979,9.9006,13435.9000,0.0000,13435.9000,0.3484,3631.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3243,0.0000,0.0000,0.0000,9804.5757,9804.5757,16.7169,8.9896,53945.7000,0.0000,53945.7000,1.3986,12260.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12260.3864,0.0000,0.0000,0.0000,41685.3136,41685.3136,14.7350,7.4377,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,14.7218,6.9945,24485.7000,0.0000,24485.7000,0.6348,5564.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5564.9318,0.0000,0.0000,0.0000,18920.7682,18920.7682,13.8223,6.5250,1511.2000,0.0000,1511.2000,0.0392,408.4324,3.7000,1.0000,0.0000,0.0000,0.0000,408.4324,0.0000,0.0000,0.0000,1102.7676,1102.7676,13.8054,16.7062,15.2558,4.0676,61014.4799,5.4533,766.0363,7.6604,5.4533,0.0000,5.8958,16.6709,15.3163,15.9936,-3.5614,-28491.2270,5.4533,1395.0728,13.9507,5.4533,0.0000,20.7312,15.2892,15.1030,15.1961,-0.5596,-3917.5451,5.4533,1645.4052,16.4541,5.4533,0.0000,27.0663,16.7317,16.7268,15.2310,16.7218,15.2355,16.7169,15.2400,16.7169,1352.1801,54.0872,14.7202,14.7208,2.2404,14.7213,2.2785,14.7218,2.3166,14.7218,1352.1801,54.0872,13.7698,13.7817,-6.4195,13.7935,-6.2626,13.8054,-6.1049,13.8054,394.4641,7.8893,16.7062,16.6944,30.3857,16.6827,30.3355,16.6709,30.2853,16.6709,1352.1801,54.0872,15.3163,15.3073,22.3087,15.2982,22.2698,15.2892,22.2309,15.2892,1352.1801,54.0872,15.1030,15.0863,21.1630,15.0696,21.0922,15.0531,21.0218,15.0531,394.4641,7.8893,5.4533,75.1730,3.6355,0.0000,53.6933,128.8663,62425.1000,26712.0285,28605.7078
962.0000,15.0624,24.0173,17661.0000,41768.4000,-24107.4000,1.0829,4013.8636,4.4000,1.0000,9281.8667,4.5000,1.0000,13295.7303,0.0000,0.0000,51050.2667,13647.1364,-37403.1303,16.7591,9.4619,13436.0000,0.0000,13436.0000,0.3484,3631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3514,0.0000,0.0000,0.0000,9804.6486,9804.6486,16.3039,8.5766,63944.8000,0.0000,63944.8000,1.6579,14532.9091,4.4000,1.0000,0.0000,0.0000,0.0000,14532.9091,0.0000,0.0000,0.0000,49411.8909,49411.8909,14.0624,6.7651,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,14.0572,6.3300,26532.3000,0.0000,26532.3000,0.6879,6030.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0682,0.0000,0.0000,0.0000,20502.2318,20502.2318,13.1272,5.8299,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.1523,16.7328,14.9426,5.2620,78930.0761,5.7155,812.9410,8.1294,5.7155,0.0000,6.7877,16.6982,15.3637,16.0310,-3.6772,-29417.4026,5.7155,1459.9981,14.6000,5.7155,0.0000,23.8671,15.3376,15.1110,15.2243,-0.7135,-4994.1805,5.7155,1722.5708,17.2257,5.7155,0.0000,31.1605,16.3144,16.3109,12.9346,16.3074,12.9518,16.3039,12.9688,16.3039,1468.3036,58.7321,14.0488,14.0516,-1.5775,14.0544,-1.5191,14.0572,-1.4610,14.0572,1468.3036,58.7321,13.0984,13.1166,-10.7501,13.1346,-10.5187,13.1523,-10.2899,13.1523,428.0757,8.5615,16.7328,16.7212,30.3104,16.7097,30.2622,16.6982,30.2141,16.6982,1468.3036,58.7321,15.3637,15.3550,22.6682,15.3463,22.6339,15.3376,22.5997,15.3376,1468.3036,58.7321,15.1110,15.0948,21.3176,15.0786,21.2541,15.0624,21.1906,15.0624,428.0757,8.5615,5.7155,85.5423,3.8103,0.0000,61.8152,147.3575,81087.9000,43251.3005,44518.4929
963.0000,15.0703,23.0202,20626.6000,37307.1000,-16680.5000,0.9673,4687.8636,4.4000,1.0000,8290.4667,4.5000,1.0000,12978.3303,0.0000,0.0000,45597.5667,15938.7364,-29658.8303,16.4251,9.1278,13436.2000,0.0000,13436.2000,0.3484,3631.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4054,0.0000,0.0000,0.0000,9804.7946,9804.7946,15.9676,8.2403,65653.3000,0.0000,65653.3000,1.7022,14921.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14921.2045,0.0000,0.0000,0.0000,50732.0955,50732.0955,13.6502,6.3529,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,13.6433,5.9160,28730.7000,0.0000,28730.7000,0.7449,6529.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6529.7045,0.0000,0.0000,0.0000,22200.9955,22200.9955,12.6291,5.3318,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.6671,16.7214,14.6943,5.9169,88753.9291,5.6757,815.3491,8.1535,5.6757,0.0000,6.6471,16.6874,15.3894,16.0384,-3.5520,-28416.2161,5.6757,1449.4241,14.4942,5.6757,0.0000,23.3727,15.3631,15.1195,15.2413,-0.7619,-5333.2706,5.6757,1709.4395,17.0944,5.6757,0.0000,30.5150,15.9773,15.9740,11.4171,15.9708,11.4332,15.9676,11.4493,15.9676,1450.4312,58.0172,13.6360,13.6384,-2.7971,13.6409,-2.7487,13.6433,-2.7004,13.6433,1450.4312,58.0172,12.6162,12.6333,-12.8100,12.6503,-12.6093,12.6671,-12.4092,12.6671,422.9037,8.4581,16.7214,16.7101,29.8873,16.6987,29.8413,16.6874,29.7952,16.6874,1450.4312,58.0172,15.3894,15.3806,22.7989,15.3719,22.7646,15.3631,22.7304,15.3631,1450.4312,58.0172,15.1195,15.1031,21.4362,15.0867,21.3706,15.0703,21.3053,15.0703,422.9037,8.4581,5.6757,83.9151,3.7838,0.0000,60.5348,144.4499,91954.3000,53673.4930,55004.4424
964.0000,15.0796,22.1086,22618.2000,33654.6000,-11036.4000,0.8726,5140.5000,4.4000,1.0000,7478.8000,4.5000,1.0000,12619.3000,0.0000,0.0000,41133.4000,17477.7000,-23655.7000,16.1292,8.8319,13436.3000,0.0000,13436.3000,0.3484,3631.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4324,0.0000,0.0000,0.0000,9804.8676,9804.8676,15.6855,7.9582,73187.8000,0.0000,73187.8000,1.8975,16633.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16633.5909,0.0000,0.0000,0.0000,56554.2091,56554.2091,13.1763,5.8790,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,13.1731,5.4458,29180.0000,0.0000,29180.0000,0.7565,6631.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6631.8182,0.0000,0.0000,0.0000,22548.1818,22548.1818,12.1727,4.8754,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.2130,16.6805,14.4468,6.7130,100694.9195,5.8437,847.8631,8.4786,5.8437,0.0000,7.2547,16.6485,15.4276,16.0381,-3.4398,-27518.5270,5.8437,1492.3316,14.9233,5.8437,0.0000,25.5094,15.4017,15.1277,15.2647,-0.8821,-6175.0206,5.8437,1758.3870,17.5839,5.8437,0.0000,33.3046,15.6942,15.6913,10.3060,15.6884,10.3225,15.6855,10.3390,15.6855,1526.6169,61.0647,13.1630,13.1664,-4.9946,13.1697,-4.9403,13.1731,-4.8861,13.1731,1526.6169,61.0647,12.1601,12.1779,-14.9118,12.1955,-14.7127,12.2130,-14.5145,12.2130,444.9477,8.8990,16.6805,16.6699,29.2689,16.6592,29.2292,16.6485,29.1896,16.6485,1526.6169,61.0647,15.4276,15.4189,23.0745,15.4103,23.0417,15.4017,23.0090,15.4017,1526.6169,61.0647,15.1277,15.1116,21.5371,15.0956,21.4771,15.0796,21.4172,15.0796,444.9477,8.8990,5.8437,90.9292,3.8958,0.0000,66.0688,156.9980,105569.1000,65836.3639,67001.3719
965.0000,15.0987,24.2710,19678.0000,49856.8000,-30178.8000,1.2926,4472.2727,4.4000,1.0000,11079.2889,4.5000,1.0000,15551.5616,0.0000,0.0000,60936.0889,15205.7273,-45730.3616,16.9320,9.6347,13436.4000,0.0000,13436.4000,0.3484,3631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4595,0.0000,0.0000,0.0000,9804.9405,9804.9405,16.5113,8.7840,71628.8000,0.0000,71628.8000,1.8571,16279.2727,4.4000,1.0000,0.0000,0.0000,0.0000,16279.2727,0.0000,0.0000,0.0000,55349.5273,55349.5273,14.2924,6.9951,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,14.2617,6.5345,30077.9000,0.0000,30077.9000,0.7798,6835.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6835.8864,0.0000,0.0000,0.0000,23242.0136,23242.0136,13.3300,6.0327,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.2574,15.9263,14.5918,4.4383,66574.7274,6.4673,932.8840,9.3288,6.4673,0.0000,9.8339,15.9112,15.5774,15.7443,-1.0408,-8326.2774,6.4673,1670.7708,16.7077,6.4673,0.0000,34.5785,15.5516,15.1428,15.3472,-1.4566,-10195.9442,6.4673,1939.6664,19.3967,6.4673,0.0000,45.1451,16.5389,16.5297,20.1736,16.5205,20.1250,16.5113,20.0767,16.5113,1824.4290,72.9772,14.2799,14.2738,8.3970,14.2678,8.3535,14.2617,8.3105,14.2617,1824.4290,72.9772,13.3045,13.2882,1.8636,13.2725,1.6469,13.2574,1.4382,13.2574,531.0546,10.6211,15.9263,15.9213,21.7203,15.9162,21.7357,15.9112,21.7508,15.9112,1824.4290,72.9772,15.5774,15.5688,24.4362,15.5602,24.4041,15.5516,24.3721,15.5516,1824.4290,72.9772,15.1428,15.1281,21.7160,15.1134,21.6719,15.0987,21.6275,15.0987,531.0546,10.6211,6.4673,120.2324,4.3115,0.0000,89.5575,209.7899,86259.3000,43611.1198,48052.5058
966.0000,15.1504,24.7646,18956.2000,56163.7000,-37207.5000,1.4561,4308.2273,4.4000,1.0000,12480.8222,4.5000,1.0000,16789.0495,0.0000,0.0000,68644.5222,14647.9727,-53996.5495,17.0918,9.7945,13431.8000,0.0000,13431.8000,0.3482,3630.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3630.2162,0.0000,0.0000,0.0000,9801.5838,9801.5838,16.7182,8.9909,80565.0000,0.0000,80565.0000,2.0888,18310.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18310.2273,0.0000,0.0000,0.0000,62254.7727,62254.7727,14.4799,7.1826,546.9000,0.0000,546.9000,0.0142,147.8108,3.7000,1.0000,0.0000,0.0000,0.0000,147.8108,0.0000,0.0000,0.0000,399.0892,399.0892,14.4549,6.7277,30156.1000,0.0000,30156.1000,0.7819,6853.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6853.6591,0.0000,0.0000,0.0000,23302.4409,23302.4409,13.6171,6.3198,4558.8000,0.0000,4558.8000,0.1182,1232.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1081,0.0000,0.0000,0.0000,3326.6919,3326.6919,13.4826,15.7267,14.6047,4.1610,62415.5454,7.2111,1039.6484,10.3965,7.2111,0.0000,13.6325,15.7096,15.5190,15.6143,-0.6626,-5301.0327,7.2111,1872.5191,18.7252,7.2111,0.0000,47.9353,15.4983,15.1922,15.3453,-1.2161,-8512.4997,7.2111,2162.9330,21.6293,7.2111,0.0000,62.5834,16.7394,16.7323,21.8593,16.7253,21.8401,16.7182,21.8209,16.7182,2209.9346,88.3974,14.4655,14.4620,10.0708,14.4585,10.0650,14.4549,10.0591,14.4549,2209.9346,88.3974,13.4975,13.4927,4.1096,13.4877,4.0881,13.4826,4.0647,13.4826,642.3874,12.8477,15.7267,15.7210,20.8152,15.7153,20.8148,15.7096,20.8145,15.7096,2209.9346,88.3974,15.5190,15.5121,23.5604,15.5052,23.5453,15.4983,23.5301,15.4983,2209.9346,88.3974,15.1922,15.1783,22.2827,15.1644,22.2454,15.1504,22.2080,15.1504,642.3874,12.8477,7.2111,162.3444,4.8074,0.0000,124.1513,286.4956,92051.1000,45088.0290,48602.0130
967.0000,15.1830,26.6719,10308.9000,108623.6000,-98314.7000,2.8163,2342.9318,4.4000,1.0000,24138.5778,4.5000,1.0000,26481.5096,0.0000,0.0000,132762.1778,7965.9682,-124796.2096,19.0572,11.7599,13429.6000,0.0000,13429.6000,0.3482,3629.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3629.6216,0.0000,0.0000,0.0000,9799.9784,9799.9784,18.7070,10.9797,48287.8000,0.0000,48287.8000,1.2520,10974.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10974.5000,0.0000,0.0000,0.0000,37313.3000,37313.3000,17.5487,10.2514,509.0000,0.0000,509.0000,0.0132,137.5676,3.7000,1.0000,0.0000,0.0000,0.0000,137.5676,0.0000,0.0000,0.0000,371.4324,371.4324,17.4848,9.7575,28591.1000,0.0000,28591.1000,0.7413,6497.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6497.9773,0.0000,0.0000,0.0000,22093.1227,22093.1227,16.7989,9.5016,15305.8000,0.0000,15305.8000,0.3968,4136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4136.7027,0.0000,0.0000,0.0000,11169.0973,11169.0973,16.3020,14.7486,15.5253,-3.3359,-50039.1199,8.3516,1160.6957,11.6070,8.3516,0.0000,21.1773,14.7460,15.4642,15.1051,2.8920,23135.9447,8.3516,2212.9033,22.1290,8.3516,0.0000,74.4647,15.4468,15.2188,15.3328,-1.0488,-7341.8012,8.3516,2506.2427,25.0624,8.3516,0.0000,97.2197,18.7530,18.7376,41.5407,18.7223,41.4400,18.7070,41.3397,18.7070,2863.4342,114.5374,17.5371,17.5196,40.4317,17.5022,40.2888,17.4848,40.1466,17.4848,2863.4342,114.5374,16.4522,16.4014,39.5776,16.3513,39.0116,16.3020,38.4548,16.3020,830.8534,16.6171,14.7486,14.7477,11.9486,14.7468,11.9929,14.7460,12.0369,14.7460,2863.4342,114.5374,15.4642,15.4584,22.9517,15.4526,22.9449,15.4468,22.9380,15.4468,2863.4342,114.5374,15.2188,15.2069,22.4994,15.1950,22.4837,15.1830,22.4677,15.1830,830.8534,16.6171,8.3516,243.5304,5.5677,0.0000,192.8617,436.3920,7808.6000,-44049.2788,-34244.9764
968.0000,15.1767,27.0609,6418.8000,146708.3000,-140289.5000,3.8037,1458.8182,4.4000,1.0000,32601.8444,4.5000,1.0000,34060.6626,0.0000,0.0000,179310.1444,4959.9818,-174350.1626,19.9809,12.6836,22808.8000,0.0000,22808.8000,0.5914,6164.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6164.5405,0.0000,0.0000,0.0000,16644.2595,16644.2595,19.4859,11.7586,29505.9000,0.0000,29505.9000,0.7650,6705.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6705.8864,0.0000,0.0000,0.0000,22800.0136,22800.0136,18.8576,11.5603,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,18.7955,11.0682,25625.8000,0.0000,25625.8000,0.6644,5824.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5824.0455,0.0000,0.0000,0.0000,19801.7545,19801.7545,18.2498,10.9525,16268.2000,0.0000,16268.2000,0.4218,4396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4396.8108,0.0000,0.0000,0.0000,11871.3892,11871.3892,17.8107,14.7673,16.2890,-7.3632,-110448.0822,9.4092,1269.0214,12.6902,9.4092,0.0000,30.2853,14.7575,15.2589,15.0082,2.2746,18196.9348,9.4092,2502.8006,25.0280,9.4092,0.0000,106.4906,15.2457,15.2072,15.2264,-0.1999,-1399.1314,9.4092,2835.5959,28.3560,9.4092,0.0000,139.0320,19.5223,19.5101,46.0311,19.4980,45.9756,19.4859,45.9199,19.4859,3535.5277,141.4211,18.8370,18.8231,48.7196,18.8093,48.6356,18.7955,48.5516,18.7955,3535.5277,141.4211,17.9227,17.8853,51.8482,17.8480,51.5373,17.8107,51.2252,17.8107,1024.4121,20.4882,14.7673,14.7640,14.0874,14.7608,14.0980,14.7575,14.1087,14.7575,3535.5277,141.4211,15.2589,15.2545,20.9509,15.2501,20.9552,15.2457,20.9595,15.2457,3535.5277,141.4211,15.2072,15.1970,22.2552,15.1869,22.2559,15.1767,22.2562,15.1767,1024.4121,20.4882,9.4092,338.6750,6.2728,0.0000,275.8078,614.4828,-45054.4000,-102483.7512,-93650.2788
969.0000,15.1409,27.1755,3864.4000,159132.1000,-155267.7000,4.1258,878.2727,4.4000,1.0000,35362.6889,4.5000,1.0000,36240.9616,0.0000,0.0000,194494.7889,2986.1273,-191508.6616,20.6082,13.3109,27827.3000,0.0000,27827.3000,0.7215,7520.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7520.8919,0.0000,0.0000,0.0000,20306.4081,20306.4081,19.9907,25.8678,6022.3000,7549.9000,-1527.6000,0.1957,1368.7045,4.4000,1.0000,1540.7959,4.9000,1.0000,2909.5005,0.0000,0.0000,9090.6959,4653.5955,-4437.1005,20.1174,12.8201,1731.3000,0.0000,1731.3000,0.0449,467.9189,3.7000,1.0000,0.0000,0.0000,0.0000,467.9189,0.0000,0.0000,0.0000,1263.3811,1263.3811,20.0329,12.3056,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0000,0.0000,0.0000,16733.1000,16733.1000,19.5552,12.2579,15626.6000,0.0000,15626.6000,0.4051,4223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4223.4054,0.0000,0.0000,0.0000,11403.1946,11403.1946,19.1044,14.7574,16.9309,-10.1511,-152266.3056,9.0817,1194.6792,11.9468,9.0817,0.0000,27.2315,14.7468,15.1894,14.9681,1.9379,15503.2203,9.0817,2419.5540,24.1955,9.0817,0.0000,95.7529,15.1751,15.1710,15.1730,-0.0209,-146.1225,9.0817,2742.7113,27.4271,9.0817,0.0000,125.0132,20.0284,20.0159,48.3953,20.0033,48.3369,19.9907,48.2786,19.9907,3320.7106,132.8284,20.0813,20.0652,56.9216,20.0490,56.8201,20.0329,56.7188,20.0329,3320.7106,132.8284,19.2297,19.1877,62.1224,19.1459,61.7795,19.1044,61.4384,19.1044,962.5719,19.2514,14.7574,14.7539,14.9732,14.7503,14.9797,14.7468,14.9862,14.7468,3320.7106,132.8284,15.1894,15.1846,20.5761,15.1799,20.5733,15.1751,20.5704,15.1751,3320.7106,132.8284,15.1710,15.1609,21.7768,15.1509,21.7724,15.1409,21.7680,15.1409,962.5719,19.2514,9.0817,307.0507,6.0545,0.0000,247.9976,555.0483,-89955.5000,-146239.6783,-136909.2079
970.0000,15.1171,27.2227,2575.6000,170742.9000,-168167.3000,4.4268,585.3636,4.4000,1.0000,37942.8667,4.5000,1.0000,38528.2303,0.0000,0.0000,208685.7667,1990.2364,-206695.5303,20.7778,13.4805,31636.5000,0.0000,31636.5000,0.8202,8550.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8550.4054,0.0000,0.0000,0.0000,23086.0946,23086.0946,20.1125,30.9512,1395.1000,8968.2000,-7573.1000,0.2325,317.0682,4.4000,1.0000,1830.2449,4.9000,1.0000,2147.3131,0.0000,0.0000,10798.4449,1078.0318,-9720.4131,20.3787,13.0814,1870.9000,0.0000,1870.9000,0.0485,505.6486,3.7000,1.0000,0.0000,0.0000,0.0000,505.6486,0.0000,0.0000,0.0000,1365.2514,1365.2514,20.3018,12.5745,16503.9000,0.0000,16503.9000,0.4279,3750.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3750.8864,0.0000,0.0000,0.0000,12753.0136,12753.0136,19.9525,12.6552,13701.7000,0.0000,13701.7000,0.3552,3703.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3703.1622,0.0000,0.0000,0.0000,9998.5378,9998.5378,19.5813,15.0638,17.3225,-10.9967,-164950.6520,9.4668,1226.6899,12.2669,9.4668,0.0000,30.8447,15.0492,15.1561,15.1026,0.4882,3905.9396,9.4668,2508.6568,25.0866,9.4668,0.0000,108.4577,15.1423,15.1459,15.1441,0.0186,130.0311,9.4668,2862.3106,28.6231,9.4668,0.0000,141.6003,20.1456,20.1345,47.3454,20.1235,47.3046,20.1125,47.2637,20.1125,3573.9137,142.9565,20.3413,20.3281,55.3820,20.3150,55.3180,20.3018,55.2539,20.3018,3573.9137,142.9565,19.6787,19.6462,62.0838,19.6137,61.8815,19.5813,61.6784,19.5813,1035.4600,20.7092,15.0638,15.0589,18.6519,15.0540,18.6441,15.0492,18.6363,15.0492,3573.9137,142.9565,15.1561,15.1515,20.4997,15.1469,20.4968,15.1423,20.4938,15.1423,3573.9137,142.9565,15.1459,15.1363,21.5174,15.1267,21.5144,15.1171,21.5112,15.1171,1035.4600,20.7092,9.4668,344.4423,6.3112,0.0000,280.9027,625.3451,-112027.4000,-169213.0460,-160914.6812
971.0000,15.1131,27.2616,1722.4000,180429.3000,-178706.9000,4.6780,391.4545,4.4000,1.0000,40095.4000,4.5000,1.0000,40486.8545,0.0000,0.0000,220524.7000,1330.9455,-219193.7545,20.6792,13.3819,37355.6000,0.0000,37355.6000,0.9685,10096.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10096.1081,0.0000,0.0000,0.0000,27259.4919,27259.4919,19.9597,31.9389,140.2000,17579.3000,-17439.1000,0.4558,31.8636,4.4000,1.0000,3587.6122,4.9000,1.0000,3619.4759,0.0000,0.0000,21166.9122,108.3364,-21058.5759,20.4945,13.1972,1920.0000,0.0000,1920.0000,0.0498,518.9189,3.7000,1.0000,0.0000,0.0000,0.0000,518.9189,0.0000,0.0000,0.0000,1401.0811,1401.0811,20.4241,12.6968,12832.9000,0.0000,12832.9000,0.3327,2916.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2916.5682,0.0000,0.0000,0.0000,9916.3318,9916.3318,20.1723,12.8750,12418.5000,0.0000,12418.5000,0.3220,3356.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3356.3514,0.0000,0.0000,0.0000,9062.1486,9062.1486,19.8577,15.3960,17.6268,-11.7136,-175704.2870,10.2101,1307.6666,13.0767,10.2101,0.0000,38.6950,15.3802,15.2044,15.2923,-0.8654,-6923.5841,10.2101,2685.2856,26.8529,10.2101,0.0000,136.0612,15.1907,15.1403,15.1655,-0.2835,-1984.4130,10.2101,3084.4040,30.8440,10.2101,0.0000,177.6389,19.9870,19.9779,44.3039,19.9688,44.2817,19.9597,44.2594,19.9597,4085.7910,163.4316,20.4589,20.4473,53.8212,20.4357,53.7727,20.4241,53.7243,20.4241,4085.7910,163.4316,19.9422,19.9140,61.2593,19.8858,61.1083,19.8577,60.9571,19.8577,1182.7212,23.6544,15.3960,15.3907,21.9155,15.3855,21.9049,15.3802,21.8943,15.3802,4085.7910,163.4316,15.2044,15.1998,21.1654,15.1953,21.1616,15.1907,21.1577,15.1907,4085.7910,163.4316,15.1403,15.1312,21.5151,15.1222,21.5152,15.1131,21.5150,15.1131,1182.7212,23.6544,10.2101,424.6160,6.8067,0.0000,352.3951,777.0111,-131619.0000,-192613.2770,-184612.2842
972.0000,15.1328,27.3251,733.2000,189396.9000,-188663.7000,4.9105,166.6364,4.4000,1.0000,42088.2000,4.5000,1.0000,42254.8364,0.0000,0.0000,231485.1000,566.5636,-230918.5364,20.6861,13.3888,39260.8000,0.0000,39260.8000,1.0179,10611.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10611.0270,0.0000,0.0000,0.0000,28649.7730,28649.7730,19.9708,32.0116,0.0000,25776.4000,-25776.4000,0.6683,0.0000,0.0000,0.0000,5260.4898,4.9000,1.0000,5260.4898,0.0000,0.0000,31036.8898,0.0000,-31036.8898,20.7172,13.4199,2266.1000,0.0000,2266.1000,0.0588,612.4595,3.7000,1.0000,0.0000,0.0000,0.0000,612.4595,0.0000,0.0000,0.0000,1653.6405,1653.6405,20.6438,12.9233,10500.8000,5.9000,10494.9000,0.2723,2386.5455,4.4000,1.0000,1.2041,4.9000,1.0000,2387.7495,0.0000,0.0000,7.1041,8114.2545,8107.1505,20.4489,13.1516,10012.5000,0.0000,10012.5000,0.2596,2706.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0811,0.0000,0.0000,0.0000,7306.4189,7306.4189,20.1906,15.6409,17.9157,-12.6122,-189182.5240,10.7809,1365.6546,13.6565,10.7809,0.0000,45.5547,15.6252,15.2894,15.4573,-1.7456,-13965.1759,10.7809,2816.9238,28.1692,10.7809,0.0000,160.1817,15.2757,15.1595,15.2176,-0.6904,-4833.0134,10.7809,3250.1083,32.5011,10.7809,0.0000,209.1301,19.9971,19.9884,43.6826,19.9796,43.6604,19.9708,43.6382,19.9708,4499.4480,179.9779,20.6775,20.6662,54.0462,20.6550,54.0004,20.6438,53.9546,20.6438,4499.4480,179.9779,20.2731,20.2456,62.1899,20.2180,62.0418,20.1906,61.8939,20.1906,1301.6469,26.0329,15.6409,15.6357,23.9302,15.6305,23.9205,15.6252,23.9109,15.6252,4499.4480,179.9779,15.2894,15.2848,22.0424,15.2803,22.0376,15.2757,22.0327,15.2757,4499.4480,179.9779,15.1595,15.1506,21.7858,15.1417,21.7847,15.1328,21.7835,15.1328,1301.6469,26.0329,10.7809,493.6862,7.1873,0.0000,414.8665,908.5527,-152405.8000,-216238.4433,-207980.7133
