Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
973.0000,15.1637,27.3841,46.7000,199823.1000,-199776.4000,5.1808,10.6136,4.4000,1.0000,44405.1333,4.5000,1.0000,44415.7470,0.0000,0.0000,244228.2333,36.0864,-244192.1470,20.8735,13.5762,34021.3000,0.0000,34021.3000,0.8821,9194.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9194.9459,0.0000,0.0000,0.0000,24826.3541,24826.3541,20.2646,32.3054,0.0000,31346.9000,-31346.9000,0.8127,0.0000,0.0000,0.0000,6397.3265,4.9000,1.0000,6397.3265,0.0000,0.0000,37744.2265,0.0000,-37744.2265,21.1471,13.8498,2704.6000,0.0000,2704.6000,0.0701,730.9730,3.7000,1.0000,0.0000,0.0000,0.0000,730.9730,0.0000,0.0000,0.0000,1973.6270,1973.6270,21.0657,13.3985,8489.8000,42.3000,8447.5000,0.2201,1929.5000,4.4000,1.0000,8.6327,4.9000,1.0000,1938.1327,0.0000,0.0000,50.9327,6560.3000,6509.3673,20.9135,13.6162,8729.3000,0.0000,8729.3000,0.2263,2359.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2703,0.0000,0.0000,0.0000,6370.0297,6370.0297,20.6769,15.8035,18.2402,-13.8948,-208422.5691,11.0882,1387.4034,13.8740,11.0882,0.0000,49.5622,15.7880,15.3706,15.5793,-2.2316,-17853.1198,11.0882,2883.2698,28.8327,11.0882,0.0000,174.2729,15.3569,15.1903,15.2736,-1.0178,-7124.7459,11.0882,3335.3198,33.3532,11.0882,0.0000,227.5274,20.2930,20.2835,46.0009,20.2740,45.9700,20.2646,45.9392,20.2646,4729.4452,189.1778,21.1010,21.0892,56.5386,21.0775,56.4870,21.0657,56.4355,21.0657,4729.4452,189.1778,20.7646,20.7353,65.3804,20.7061,65.2110,20.6769,65.0421,20.6769,1367.7431,27.3549,15.8035,15.7983,25.0283,15.7932,25.0194,15.7880,25.0105,15.7880,4729.4452,189.1778,15.3706,15.3660,22.7513,15.3614,22.7458,15.3569,22.7402,15.3569,4729.4452,189.1778,15.1903,15.1814,22.1394,15.1725,22.1360,15.1637,22.1324,15.1637,1367.7431,27.3549,11.0882,533.6784,7.3921,0.0000,451.3625,985.0409,-177220.6000,-242256.9953,-233400.4348
974.0000,15.2173,27.4396,0.0000,212679.7000,-212679.7000,5.5141,0.0000,0.0000,0.0000,47262.1556,4.5000,1.0000,47262.1556,0.0000,0.0000,259941.8556,0.0000,-259941.8556,20.8621,13.5648,39257.3000,0.0000,39257.3000,1.0178,10610.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10610.0811,0.0000,0.0000,0.0000,28647.2189,28647.2189,20.2160,32.2569,0.0000,38104.2000,-38104.2000,0.9879,0.0000,0.0000,0.0000,7776.3673,4.9000,1.0000,7776.3673,0.0000,0.0000,45880.5673,0.0000,-45880.5673,21.2124,13.9151,2582.7000,0.0000,2582.7000,0.0670,698.0270,3.7000,1.0000,0.0000,0.0000,0.0000,698.0270,0.0000,0.0000,0.0000,1884.6730,1884.6730,21.1410,14.0652,6612.8000,357.8000,6255.0000,0.1714,1502.9091,4.4000,1.0000,73.0204,4.9000,1.0000,1575.9295,0.0000,0.0000,430.8204,5109.8909,4679.0705,21.0394,13.7421,7766.9000,0.0000,7766.9000,0.2014,2099.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1622,0.0000,0.0000,0.0000,5667.7378,5667.7378,20.8431,16.1273,18.4852,-14.4776,-217164.3033,11.9395,1480.1647,14.8016,11.9395,0.0000,61.8757,16.1107,15.4911,15.8009,-3.5664,-28530.9032,11.9395,3077.6009,30.7760,11.9395,0.0000,217.5706,15.4776,15.2432,15.3604,-1.5426,-10798.0312,11.9395,3579.0201,35.7902,11.9395,0.0000,284.0560,20.2400,20.2320,44.5370,20.2240,44.5212,20.2160,44.5054,20.2160,5393.0607,215.7224,21.1714,21.1613,55.3887,21.1512,55.3540,21.1410,55.3192,21.1410,5393.0607,215.7224,20.9163,20.8919,64.3920,20.8675,64.2857,20.8431,64.1791,20.8431,1558.3523,31.1670,16.1273,16.1218,27.7487,16.1162,27.7358,16.1107,27.7229,16.1107,5393.0607,215.7224,15.4911,15.4866,23.7850,15.4821,23.7796,15.4776,23.7742,15.4776,5393.0607,215.7224,15.2432,15.2346,22.7107,15.2259,22.7087,15.2173,22.7065,15.2173,1558.3523,31.1670,11.9395,655.1717,7.9596,0.0000,563.5023,1218.6739,-194922.0000,-264943.7227,-256493.2378
975.0000,15.2801,27.5024,0.0000,228121.6000,-228121.6000,5.9145,0.0000,0.0000,0.0000,50693.6889,4.5000,1.0000,50693.6889,0.0000,0.0000,278815.2889,0.0000,-278815.2889,21.1008,13.8035,37353.8000,0.0000,37353.8000,0.9685,10095.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10095.6216,0.0000,0.0000,0.0000,27258.1784,27258.1784,20.5059,32.5467,0.0000,40217.0000,-40217.0000,1.0427,0.0000,0.0000,0.0000,8207.5510,4.9000,1.0000,8207.5510,0.0000,0.0000,48424.5510,0.0000,-48424.5510,21.5168,14.2195,1712.5000,0.0000,1712.5000,0.0444,462.8378,3.7000,1.0000,0.0000,0.0000,0.0000,462.8378,0.0000,0.0000,0.0000,1249.6622,1249.6622,21.4594,14.8493,5132.6000,476.2000,4656.4000,0.1331,1166.5000,4.4000,1.0000,97.1837,4.9000,1.0000,1263.6837,0.0000,0.0000,573.3837,3966.1000,3392.7163,21.3886,14.0913,6804.5000,0.0000,6804.5000,0.1764,1839.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1839.0541,0.0000,0.0000,0.0000,4965.4459,4965.4459,21.2078,16.3361,18.7720,-15.5574,-233361.4714,12.4193,1523.1479,15.2315,12.4193,0.0000,69.6399,16.3200,15.6150,15.9675,-4.2212,-33769.9962,12.4193,3180.3878,31.8039,12.4193,0.0000,244.8713,15.6015,15.3058,15.4537,-2.0237,-14166.1206,12.4193,3709.1274,37.0913,12.4193,0.0000,319.6993,20.5317,20.5231,46.8926,20.5145,46.8682,20.5059,46.8438,20.5059,5784.1392,231.3656,21.4907,21.4803,57.2072,21.4698,57.1676,21.4594,57.1280,21.4594,5784.1392,231.3656,21.2849,21.2592,66.6401,21.2335,66.5117,21.2078,66.3836,21.2078,1670.6179,33.4124,16.3361,16.3307,29.0549,16.3254,29.0441,16.3200,29.0333,16.3200,5784.1392,231.3656,15.6150,15.6105,24.7451,15.6060,24.7392,15.6015,24.7332,15.6015,5784.1392,231.3656,15.3058,15.2972,23.3255,15.2887,23.3221,15.2801,23.3187,15.2801,1670.6179,33.4124,12.4193,730.8574,8.2795,0.0000,634.2104,1365.0678,-217811.4000,-290373.8371,-281297.5882
976.0000,15.3540,27.5762,0.0000,241049.0000,-241049.0000,6.2496,0.0000,0.0000,0.0000,53566.4444,4.5000,1.0000,53566.4444,0.0000,0.0000,294615.4444,0.0000,-294615.4444,21.2485,13.9512,35449.9000,0.0000,35449.9000,0.9191,9581.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9581.0541,0.0000,0.0000,0.0000,25868.8459,25868.8459,20.7060,32.7468,0.0000,42868.5000,-42868.5000,1.1114,0.0000,0.0000,0.0000,8748.6735,4.9000,1.0000,8748.6735,0.0000,0.0000,51617.1735,0.0000,-51617.1735,21.7387,14.4414,1655.8000,0.0000,1655.8000,0.0429,447.5135,3.7000,1.0000,0.0000,0.0000,0.0000,447.5135,0.0000,0.0000,0.0000,1208.2865,1208.2865,21.6846,15.2479,4421.4000,473.9000,3947.5000,0.1146,1004.8636,4.4000,1.0000,96.7143,4.9000,1.0000,1101.5779,0.0000,0.0000,570.6143,3416.5364,2845.9221,21.6277,14.3304,7766.9000,0.0000,7766.9000,0.2014,2099.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1622,0.0000,0.0000,0.0000,5667.7378,5667.7378,21.4426,16.5807,19.0116,-16.2006,-243008.2610,12.9587,1575.1134,15.7511,12.9587,0.0000,79.1134,16.5642,15.7480,16.1561,-5.0993,-40794.5048,12.9587,3294.0688,32.9407,12.9587,0.0000,278.1824,15.7346,15.3795,15.5570,-2.5352,-17746.3856,12.9587,3854.4229,38.5442,12.9587,0.0000,363.1896,20.7309,20.7226,47.9818,20.7143,47.9604,20.7060,47.9389,20.7060,6238.2489,249.5300,21.7146,21.7046,57.9358,21.6946,57.9005,21.6846,57.8652,21.6846,6238.2489,249.5300,21.5143,21.4904,67.1080,21.4665,67.0023,21.4426,66.8966,21.4426,1800.9242,36.0185,16.5807,16.5752,30.7434,16.5697,30.7313,16.5642,30.7192,16.5642,6238.2489,249.5300,15.7480,15.7435,25.7278,15.7390,25.7214,15.7346,25.7151,15.7346,6238.2489,249.5300,15.3795,15.3710,24.0144,15.3625,24.0102,15.3540,24.0058,15.3540,1800.9242,36.0185,12.9587,822.3928,8.6391,0.0000,720.4854,1542.8782,-235097.4000,-310641.8256,-301549.1515
977.0000,15.4033,27.6255,0.0000,240091.6000,-240091.6000,6.2248,0.0000,0.0000,0.0000,53353.6889,4.5000,1.0000,53353.6889,0.0000,0.0000,293445.2889,0.0000,-293445.2889,21.3960,14.0987,30216.1000,0.0000,30216.1000,0.7834,8166.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8166.5135,0.0000,0.0000,0.0000,22049.5865,22049.5865,20.9196,32.9604,0.0000,40738.5000,-40738.5000,1.0562,0.0000,0.0000,0.0000,8313.9796,4.9000,1.0000,8313.9796,0.0000,0.0000,49052.4796,0.0000,-49052.4796,21.9213,14.6240,2131.5000,0.0000,2131.5000,0.0553,576.0811,3.7000,1.0000,0.0000,0.0000,0.0000,576.0811,0.0000,0.0000,0.0000,1555.4189,1555.4189,21.8590,15.2808,4220.9000,402.8000,3818.1000,0.1094,959.2955,4.4000,1.0000,82.2041,4.9000,1.0000,1041.4995,0.0000,0.0000,485.0041,3261.6045,2776.6005,21.8023,14.5050,9050.1000,0.0000,9050.1000,0.2346,2445.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2445.9730,0.0000,0.0000,0.0000,6604.1270,6604.1270,21.5961,16.6789,19.1375,-16.0522,-240782.9664,12.6957,1535.9169,15.3592,12.6957,0.0000,74.3935,16.6627,15.8269,16.2448,-5.1154,-40923.4184,12.6957,3216.0361,32.1604,12.6957,0.0000,261.5860,15.8133,15.4292,15.6212,-2.6868,-18807.4231,12.6957,3766.6304,37.6663,12.6957,0.0000,341.5217,20.9457,20.9370,49.2277,20.9283,49.2015,20.9196,49.1753,20.9196,6014.9135,240.5965,21.8896,21.8794,58.3006,21.8692,58.2626,21.8590,58.2246,21.8590,6014.9135,240.5965,21.6675,21.6436,66.9176,21.6199,66.8101,21.5961,66.7027,21.5961,1736.8452,34.7369,16.6789,16.6735,30.9079,16.6681,30.8967,16.6627,30.8854,16.6627,6014.9135,240.5965,15.8269,15.8224,26.1143,15.8178,26.1068,15.8133,26.0994,15.8133,6014.9135,240.5965,15.4292,15.4205,24.3528,15.4119,24.3458,15.4033,24.3387,15.4033,1736.8452,34.7369,12.6957,776.8923,8.4638,0.0000,677.5012,1454.3935,-235614.3000,-309512.0356,-300513.8078
978.0000,15.3914,27.6136,0.0000,232626.9000,-232626.9000,6.0313,0.0000,0.0000,0.0000,51694.8667,4.5000,1.0000,51694.8667,0.0000,0.0000,284321.7667,0.0000,-284321.7667,21.9466,14.6493,19726.9000,0.0000,19726.9000,0.5115,5331.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5331.5946,0.0000,0.0000,0.0000,14395.3054,14395.3054,21.5797,33.6205,0.0000,18721.3000,-18721.3000,0.4854,0.0000,0.0000,0.0000,3820.6735,4.9000,1.0000,3820.6735,0.0000,0.0000,22541.9735,0.0000,-22541.9735,22.0994,14.8021,1357.9000,0.0000,1357.9000,0.0352,367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,367.0000,0.0000,0.0000,0.0000,990.9000,990.9000,22.0416,14.3144,4786.9000,0.0000,4786.9000,0.1241,1087.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1087.9318,0.0000,0.0000,0.0000,3698.9682,3698.9682,21.9564,14.6591,11937.3000,0.0000,11937.3000,0.3095,3226.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3226.2973,0.0000,0.0000,0.0000,8711.0027,8711.0027,21.6774,16.5229,19.1002,-14.9045,-223567.5570,11.2454,1362.3575,13.6236,11.2454,0.0000,51.7002,16.5072,15.7902,16.1487,-3.8871,-31096.6642,11.2454,2859.3851,28.5939,11.2454,0.0000,181.7907,15.7758,15.4187,15.5973,-2.2123,-15485.8832,11.2454,3339.5108,33.3951,11.2454,0.0000,237.3425,21.6147,21.6030,54.9136,21.5913,54.8581,21.5797,54.8027,21.5797,4849.0737,193.9629,22.0765,22.0649,58.9117,22.0533,58.8594,22.0416,58.8072,22.0416,4849.0737,193.9629,21.7555,21.7294,66.2155,21.7034,66.0795,21.6774,65.9440,21.6774,1402.1145,28.0423,16.5229,16.5177,28.7399,16.5124,28.7300,16.5072,28.7201,16.5072,4849.0737,193.9629,15.7902,15.7854,25.4000,15.7806,25.3899,15.7758,25.3797,15.7758,4849.0737,193.9629,15.4187,15.4096,23.9754,15.4005,23.9616,15.3914,23.9477,15.3914,1402.1145,28.0423,11.2454,554.9172,7.4969,0.0000,470.8334,1025.7506,-213539.2000,-279067.5638,-270150.1043
979.0000,15.2735,27.4624,569.3000,132052.5000,-131483.2000,3.4237,129.3864,4.4000,1.0000,29345.0000,4.5000,1.0000,29474.3864,0.0000,0.0000,161397.5000,439.9136,-160957.5864,21.6167,14.3194,16261.6000,0.0000,16261.6000,0.4216,4395.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4395.0270,0.0000,0.0000,0.0000,11866.5730,11866.5730,21.1054,20.3567,485.7000,281.5000,204.2000,0.0126,110.3864,4.4000,1.0000,57.4490,4.9000,1.0000,167.8353,0.0000,0.0000,338.9490,375.3136,36.3647,21.1039,13.8066,1127.5000,0.0000,1127.5000,0.0292,304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,304.7297,0.0000,0.0000,0.0000,822.7703,822.7703,21.0333,13.3060,5215.2000,0.0000,5215.2000,0.1352,1185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1185.2727,0.0000,0.0000,0.0000,4029.9273,4029.9273,20.8745,13.5772,14022.5000,0.0000,14022.5000,0.3636,3789.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3789.8649,0.0000,0.0000,0.0000,10232.6351,10232.6351,20.4241,15.9956,18.2098,-7.4914,-112371.0565,6.5789,824.1231,8.2412,6.5789,0.0000,10.3519,15.9772,15.6191,15.7982,-1.1358,-9086.5411,6.5789,1696.0002,16.9600,6.5789,0.0000,36.4000,15.5975,15.3134,15.4555,-1.0298,-7208.8763,6.5789,1964.6947,19.6469,6.5789,0.0000,47.5231,21.1491,21.1345,48.6316,21.1199,48.5521,21.1054,48.4729,21.1054,1880.1909,75.2076,21.0715,21.0587,47.7904,21.0460,47.7295,21.0333,47.6687,21.0333,1880.1909,75.2076,20.4712,20.4556,49.3220,20.4399,49.3162,20.4241,49.3084,20.4241,547.1668,10.9433,15.9956,15.9895,23.3675,15.9833,23.3486,15.9772,23.3297,15.9772,1880.1909,75.2076,15.6191,15.6119,23.5398,15.6047,23.5061,15.5975,23.4725,15.5975,1880.1909,75.2076,15.3134,15.3000,22.5490,15.2867,22.4846,15.2735,22.4211,15.2735,547.1668,10.9433,6.5789,126.0402,4.3859,0.0000,94.2751,220.3152,-94652.2000,-133969.3161,-128666.4739
980.0000,15.2374,27.3980,1037.9000,130217.0000,-129179.1000,3.3761,235.8864,4.4000,1.0000,28937.1111,4.5000,1.0000,29172.9975,0.0000,0.0000,159154.1111,802.0136,-158352.0975,21.4604,14.1631,16255.4000,0.0000,16255.4000,0.4215,4393.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4393.3514,0.0000,0.0000,0.0000,11862.0486,11862.0486,20.9496,13.2224,1979.8000,0.0000,1979.8000,0.0513,449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,449.9545,0.0000,0.0000,0.0000,1529.8455,1529.8455,20.8895,13.5922,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,20.8209,13.0937,6943.3000,0.0000,6943.3000,0.1800,1578.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1578.0227,0.0000,0.0000,0.0000,5365.2773,5365.2773,20.6101,13.3128,13380.9000,0.0000,13380.9000,0.3469,3616.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4595,0.0000,0.0000,0.0000,9764.4405,9764.4405,20.1432,15.7871,17.9651,-7.3897,-110844.9533,6.5974,834.1470,8.3415,6.5974,0.0000,10.4396,15.7674,15.5331,15.6502,-0.7454,-5962.8552,6.5974,1710.7257,17.1073,6.5974,0.0000,36.7083,15.5114,15.2796,15.3955,-0.8425,-5897.7092,6.5974,1974.9116,19.7491,6.5974,0.0000,47.9257,20.9942,20.9793,46.8705,20.9645,46.7949,20.9496,46.7195,20.9496,1889.5163,75.5807,20.8647,20.8501,46.4895,20.8355,46.4132,20.8209,46.3370,20.8209,1889.5163,75.5807,20.2264,20.1984,47.7709,20.1706,47.5991,20.1432,47.4306,20.1432,549.8611,10.9972,15.7871,15.7805,21.9721,15.7740,21.9498,15.7674,21.9276,15.7674,1889.5163,75.5807,15.5331,15.5258,22.8369,15.5186,22.8070,15.5114,22.7771,15.5114,1889.5163,75.5807,15.2796,15.2655,22.2579,15.2514,22.1927,15.2374,22.1279,15.2374,549.8611,10.9972,6.5974,127.0210,4.3983,0.0000,95.0736,222.0946,-89754.8000,-129199.3423,-122705.5177
981.0000,15.1976,27.1793,2434.1000,78201.7000,-75767.6000,2.0275,553.2045,4.4000,1.0000,17378.1556,4.5000,1.0000,17931.3601,0.0000,0.0000,95579.8556,1880.8955,-93698.9601,20.2584,12.9611,16240.7000,0.0000,16240.7000,0.4211,4389.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4389.3784,0.0000,0.0000,0.0000,11851.3216,11851.3216,19.5899,11.8626,6787.7000,0.0000,6787.7000,0.1760,1542.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1542.6591,0.0000,0.0000,0.0000,5245.0409,5245.0409,19.3066,12.0093,950.8000,0.0000,950.8000,0.0247,256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,256.9730,0.0000,0.0000,0.0000,693.8270,693.8270,19.2461,11.5188,8992.1000,0.0000,8992.1000,0.2331,2043.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2043.6591,0.0000,0.0000,0.0000,6948.4409,6948.4409,18.8708,11.5735,12258.1000,0.0000,12258.1000,0.3178,3313.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3313.0000,0.0000,0.0000,0.0000,8945.1000,8945.1000,18.4113,16.1225,17.2669,-2.8251,-42375.8159,4.8003,623.3381,6.2334,4.8003,0.0000,4.0213,16.0838,15.3321,15.7080,-1.7398,-13918.0455,4.8003,1241.8925,12.4189,4.8003,0.0000,14.1398,15.3062,15.2550,15.2806,-0.1355,-948.8114,4.8003,1443.5127,14.4351,4.8003,0.0000,18.4607,19.6183,19.6088,33.1972,19.5993,33.1795,19.5899,33.1615,19.5899,1081.3971,43.2559,19.2691,19.2615,31.1667,19.2538,31.1635,19.2461,31.1600,19.2461,1081.3971,43.2559,18.3876,18.3964,26.6658,18.4043,26.9471,18.4113,27.2170,18.4113,316.0106,6.3202,16.1225,16.1096,25.8458,16.0967,25.7619,16.0838,25.6786,16.0838,1081.3971,43.2559,15.3321,15.3234,21.0110,15.3148,20.9689,15.3062,20.9269,15.3062,1081.3971,43.2559,15.2550,15.2356,22.0291,15.2165,21.9074,15.1976,21.7878,15.1976,316.0106,6.3202,4.8003,52.9381,3.2002,0.0000,36.6217,89.5599,-30538.2000,-60015.2296,-57242.6727
982.0000,15.1379,27.0390,3116.4000,74988.4000,-71872.0000,1.9442,708.2727,4.4000,1.0000,16664.0889,4.5000,1.0000,17372.3616,0.0000,0.0000,91652.4889,2408.1273,-89244.3616,20.1171,12.8198,13761.5000,0.0000,13761.5000,0.3568,3719.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3719.3243,0.0000,0.0000,0.0000,10042.1757,10042.1757,19.5097,11.7824,9562.5000,0.0000,9562.5000,0.2479,2173.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2173.2955,0.0000,0.0000,0.0000,7389.2045,7389.2045,19.0974,11.8001,554.2000,0.0000,554.2000,0.0144,149.7838,3.7000,1.0000,0.0000,0.0000,0.0000,149.7838,0.0000,0.0000,0.0000,404.4162,404.4162,19.0331,11.3058,10609.3000,0.0000,10609.3000,0.2751,2411.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2411.2045,0.0000,0.0000,0.0000,8198.0955,8198.0955,18.5757,11.2784,10012.5000,0.0000,10012.5000,0.2596,2706.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0811,0.0000,0.0000,0.0000,7306.4189,7306.4189,18.1056,15.8885,16.9971,-2.6491,-39737.0958,4.6469,609.7323,6.0973,4.6469,0.0000,3.6481,15.8589,15.3813,15.6201,-1.0701,-8560.6864,4.6469,1206.3984,12.0640,4.6469,0.0000,12.8276,15.3503,15.1939,15.2721,-0.4004,-2802.6572,4.6469,1397.8751,13.9788,4.6469,0.0000,16.7475,19.5569,19.5411,34.5407,19.5253,34.4546,19.5097,34.3691,19.5097,1021.6912,40.8676,19.0748,19.0609,31.8184,19.0469,31.7447,19.0331,31.6716,19.0331,1021.6912,40.8676,18.1680,18.1466,27.7951,18.1258,27.6544,18.1056,27.5232,18.1056,298.6957,5.9739,15.8885,15.8787,23.3059,15.8688,23.2629,15.8589,23.2199,15.8589,1021.6912,40.8676,15.3813,15.3709,21.8763,15.3606,21.8205,15.3503,21.7649,15.3503,1021.6912,40.8676,15.1939,15.1752,21.3904,15.1565,21.2885,15.1379,21.1871,15.1379,298.6957,5.9739,4.6469,48.4220,3.0980,0.0000,33.2233,81.6453,-27372.0000,-55904.0508,-51100.4394
983.0000,15.1579,26.7523,4984.0000,61340.2000,-56356.2000,1.5904,1132.7273,4.4000,1.0000,13631.1556,4.5000,1.0000,14763.8828,0.0000,0.0000,74971.3556,3851.2727,-71120.0828,18.8652,11.5679,13435.5000,0.0000,13435.5000,0.3483,3631.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3631.2162,0.0000,0.0000,0.0000,9804.2838,9804.2838,18.3371,10.6098,31178.0000,0.0000,31178.0000,0.8083,7085.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7085.9091,0.0000,0.0000,0.0000,24092.0909,24092.0909,17.0812,9.7839,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,17.0703,9.3431,12785.1000,0.0000,12785.1000,0.3315,2905.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2905.7045,0.0000,0.0000,0.0000,9879.3955,9879.3955,16.5553,9.2581,8729.3000,0.0000,8729.3000,0.2263,2359.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2703,0.0000,0.0000,0.0000,6370.0297,6370.0297,16.3017,16.6182,16.4599,0.4049,6073.0914,4.9738,666.3599,6.6636,4.9738,0.0000,4.4734,16.5699,15.1835,15.8767,-3.3247,-26597.6125,4.9738,1278.2730,12.7827,4.9738,0.0000,15.7297,15.1596,15.2156,15.1876,0.1535,1074.1789,4.9738,1501.2405,15.0124,4.9738,0.0000,20.5363,18.3541,18.3485,23.6386,18.3428,23.6600,18.3371,23.6809,18.3371,1150.7682,46.0307,17.0650,17.0669,13.5053,17.0687,13.5939,17.0703,13.6815,17.0703,1150.7682,46.0307,16.2233,16.2506,6.9521,16.2767,7.4173,16.3017,7.8671,16.3017,336.1205,6.7224,16.6182,16.6021,30.7780,16.5859,30.6734,16.5699,30.5694,16.5699,1150.7682,46.0307,15.1835,15.1755,20.0406,15.1676,20.0132,15.1596,19.9857,15.1596,1150.7682,46.0307,15.2156,15.1963,21.8169,15.1771,21.7144,15.1579,21.6125,15.1579,336.1205,6.7224,4.9738,58.3652,3.3159,0.0000,40.7394,99.1046,10197.5000,-20663.5640,-19450.3422
984.0000,15.1152,26.4327,6428.2000,54905.2000,-48477.0000,1.4235,1460.9545,4.4000,1.0000,12201.1556,4.5000,1.0000,13662.1101,0.0000,0.0000,67106.3556,4967.2455,-62139.1101,18.3081,11.0108,13435.8000,0.0000,13435.8000,0.3483,3631.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3631.2973,0.0000,0.0000,0.0000,9804.5027,9804.5027,17.7842,10.0569,40539.3000,0.0000,40539.3000,1.0511,9213.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9213.4773,0.0000,0.0000,0.0000,31325.8227,31325.8227,16.1745,8.8772,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,16.1583,8.4311,15568.6000,0.0000,15568.6000,0.4036,3538.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3538.3182,0.0000,0.0000,0.0000,12030.2818,12030.2818,15.5402,8.2429,4879.7000,0.0000,4879.7000,0.1265,1318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1318.8378,0.0000,0.0000,0.0000,3560.8622,3560.8622,15.3980,16.7413,16.0697,1.7429,26142.8834,5.0457,686.3830,6.8638,5.0457,0.0000,4.6703,16.7002,15.2463,15.9732,-3.5367,-28293.7659,5.0457,1291.8456,12.9185,5.0457,0.0000,16.4219,15.2186,15.1673,15.1930,-0.1426,-998.3727,5.0457,1522.6226,15.2262,5.0457,0.0000,21.4401,17.8043,17.7976,20.6040,17.7909,20.6026,17.7842,20.6012,17.7842,1180.0664,47.2027,16.1590,16.1588,8.5322,16.1586,8.5787,16.1583,8.6250,16.1583,1180.0664,47.2027,15.3572,15.3708,1.6282,15.3844,1.8474,15.3980,2.0690,15.3980,344.6113,6.8922,16.7413,16.7276,30.9849,16.7138,30.9151,16.7002,30.8453,16.7002,1180.0664,47.2027,15.2463,15.2371,21.0434,15.2278,21.0018,15.2186,20.9604,15.2186,1180.0664,47.2027,15.1673,15.1499,21.2871,15.1325,21.2125,15.1152,21.1377,15.1152,344.6113,6.8922,5.0457,60.7142,3.3638,0.0000,42.5322,103.2464,26360.9000,-5115.1677,-3149.2552
985.0000,15.0930,26.0742,8028.5000,49988.1000,-41959.6000,1.2960,1824.6591,4.4000,1.0000,11108.4667,4.5000,1.0000,12933.1258,0.0000,0.0000,61096.5667,6203.8409,-54892.7258,17.9661,10.6688,13434.7000,0.0000,13434.7000,0.3483,3631.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0000,0.0000,0.0000,0.0000,9803.7000,9803.7000,17.4320,9.7047,43672.9000,0.0000,43672.9000,1.1323,9925.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9925.6591,0.0000,0.0000,0.0000,33747.2409,33747.2409,15.6656,8.3683,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,15.6461,7.9189,18338.7000,0.0000,18338.7000,0.4755,4167.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4167.8864,0.0000,0.0000,0.0000,14170.8136,14170.8136,14.9044,7.6071,1511.1000,0.0000,1511.1000,0.0392,408.4054,3.7000,1.0000,0.0000,0.0000,0.0000,408.4054,0.0000,0.0000,0.0000,1102.6946,1102.6946,14.8735,16.7215,15.7975,2.3538,35307.1298,4.9535,681.0743,6.8107,4.9535,0.0000,4.4187,16.6824,15.2984,15.9904,-3.3052,-26441.4171,4.9535,1267.3663,12.6737,4.9535,0.0000,15.5373,15.2696,15.1471,15.2083,-0.3343,-2339.8551,4.9535,1493.8678,14.9387,4.9535,0.0000,20.2852,17.4530,17.4460,19.2286,17.4390,19.2206,17.4320,19.2126,17.4320,1142.5343,45.7014,15.6494,15.6483,6.9782,15.6472,7.0089,15.6461,7.0396,15.6461,1142.5343,45.7014,14.8467,14.8557,-0.0337,14.8646,0.1136,14.8735,0.2612,14.8735,333.7340,6.6747,16.7215,16.7085,30.1175,16.6954,30.0562,16.6824,29.9951,16.6824,1142.5343,45.7014,15.2984,15.2888,21.6611,15.2792,21.6175,15.2696,21.5740,15.2696,1142.5343,45.7014,15.1471,15.1290,21.1657,15.1110,21.0829,15.0930,21.0007,15.0930,333.7340,6.6747,4.9535,57.7111,3.3023,0.0000,40.2413,97.9524,35422.8000,4241.8585,6525.8576
986.0000,15.0903,25.5775,10197.9000,45416.9000,-35219.0000,1.1775,2317.7045,4.4000,1.0000,10092.6444,4.5000,1.0000,12410.3490,0.0000,0.0000,55509.5444,7880.1955,-47629.3490,17.4761,10.1788,13434.8000,0.0000,13434.8000,0.3483,3631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0270,0.0000,0.0000,0.0000,9803.7730,9803.7730,16.9697,9.2424,52300.5000,0.0000,52300.5000,1.3560,11886.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11886.4773,0.0000,0.0000,0.0000,40414.0227,40414.0227,14.9453,7.6480,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,14.9347,7.2074,20656.6000,0.0000,20656.6000,0.5356,4694.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4694.6818,0.0000,0.0000,0.0000,15961.9182,15961.9182,14.1352,6.8379,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,14.1526,16.8186,15.4856,3.5482,53223.2212,5.1760,720.4906,7.2049,5.1760,0.0000,5.0415,16.7791,15.3273,16.0532,-3.6229,-28983.5800,5.1760,1321.0476,13.2105,5.1760,0.0000,17.7270,15.2996,15.1431,15.2214,-0.4462,-3123.3439,5.1760,1560.1767,15.6018,5.1760,0.0000,23.1441,16.9850,16.9799,16.3667,16.9748,16.3757,16.9697,16.3847,16.9697,1233.9651,49.3586,14.9302,14.9317,2.6938,14.9332,2.7468,14.9347,2.7995,14.9347,1233.9651,49.3586,14.1034,14.1201,-5.2629,14.1365,-5.0283,14.1526,-4.7968,14.1526,360.2279,7.2046,16.8186,16.8054,30.7170,16.7923,30.6554,16.7791,30.5939,16.7791,1233.9651,49.3586,15.3273,15.3181,21.9514,15.3088,21.9132,15.2996,21.8751,15.2996,1233.9651,49.3586,15.1431,15.1255,21.2317,15.1079,21.1563,15.0903,21.0811,15.0903,360.2279,7.2046,5.1760,65.1221,3.4507,0.0000,45.9126,111.0346,52457.2000,19487.5568,21116.2973
987.0000,15.0857,25.0642,11953.9000,41169.7000,-29215.8000,1.0674,2716.7955,4.4000,1.0000,9148.8222,4.5000,1.0000,11865.6177,0.0000,0.0000,50318.5222,9237.1045,-41081.4177,17.1877,9.8904,13434.9000,0.0000,13434.9000,0.3483,3631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0541,0.0000,0.0000,0.0000,9803.8459,9803.8459,16.6700,8.9427,52535.7000,0.0000,52535.7000,1.3621,11939.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11939.9318,0.0000,0.0000,0.0000,40595.7682,40595.7682,14.5928,7.2955,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,14.5783,6.8510,22336.8000,0.0000,22336.8000,0.5791,5076.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5076.5455,0.0000,0.0000,0.0000,17260.2545,17260.2545,13.6951,6.3978,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,13.7189,16.8054,15.2621,4.0214,60321.2146,5.0670,711.5895,7.1159,5.0670,0.0000,4.7295,16.7670,15.3533,16.0602,-3.4536,-27628.7452,5.0670,1292.8660,12.9287,5.0670,0.0000,16.6301,15.3247,15.1396,15.2322,-0.5166,-3616.4804,5.0670,1526.6521,15.2665,5.0670,0.0000,21.7119,16.6861,16.6807,15.2302,16.6754,15.2323,16.6700,15.2344,16.6700,1188.7805,47.5512,14.5770,14.5774,2.0904,14.5778,2.1259,14.5783,2.1612,14.5783,1188.7805,47.5512,13.6806,13.6934,-6.5583,13.7062,-6.3913,13.7189,-6.2242,13.7189,347.1364,6.9427,16.8054,16.7926,30.1792,16.7798,30.1224,16.7670,30.0657,16.7670,1188.7805,47.5512,15.3533,15.3437,22.1864,15.3342,22.1459,15.3247,22.1055,15.3247,1188.7805,47.5512,15.1396,15.1216,21.2610,15.1036,21.1816,15.0857,21.1026,15.0857,347.1364,6.9427,5.0670,61.4193,3.3780,0.0000,43.0716,104.4908,59903.7000,27171.0645,29075.9889
988.0000,15.0881,24.5059,13618.7000,37525.0000,-23906.3000,0.9729,3095.1591,4.4000,1.0000,8338.8889,4.5000,1.0000,11434.0480,0.0000,0.0000,45863.8889,10523.5409,-35340.3480,16.8282,9.5309,13435.1000,0.0000,13435.1000,0.3483,3631.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1081,0.0000,0.0000,0.0000,9803.9919,9803.9919,16.3326,8.6053,60292.3000,0.0000,60292.3000,1.5632,13702.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13702.7955,0.0000,0.0000,0.0000,46589.5045,46589.5045,14.0385,6.7412,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,14.0308,6.3035,23334.9000,0.0000,23334.9000,0.6050,5303.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5303.3864,0.0000,0.0000,0.0000,18031.5136,18031.5136,13.1429,5.8456,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,13.1798,16.8341,15.0069,4.9476,74214.3106,5.2654,747.0038,7.4700,5.2654,0.0000,5.3071,16.7966,15.3840,16.0903,-3.5861,-28688.8994,5.2654,1341.9040,13.4190,5.2654,0.0000,18.6611,15.3560,15.1405,15.2483,-0.6254,-4377.5763,5.2654,1585.4156,15.8542,5.2654,0.0000,24.3636,16.3455,16.3412,13.4650,16.3369,13.4756,16.3326,13.4861,16.3326,1271.5451,50.8618,14.0236,14.0260,-1.0083,14.0284,-0.9559,14.0308,-0.9037,14.0308,1271.5451,50.8618,13.1290,13.1462,-9.9223,13.1631,-9.7101,13.1798,-9.5000,13.1798,371.1136,7.4223,16.8341,16.8216,30.2158,16.8091,30.1626,16.7966,30.1095,16.7966,1271.5451,50.8618,15.3840,15.3747,22.4541,15.3653,22.4169,15.3560,22.3797,15.3560,1271.5451,50.8618,15.1405,15.1230,21.3314,15.1055,21.2601,15.0881,21.1889,15.0881,371.1136,7.4223,5.2654,68.2607,3.5103,0.0000,48.3319,116.5926,73959.6000,39671.0729,41147.8349
989.0000,15.0874,24.0704,14717.0000,35108.2000,-20391.2000,0.9102,3344.7727,4.4000,1.0000,7801.8222,4.5000,1.0000,11146.5949,0.0000,0.0000,42910.0222,11372.2273,-31537.7949,16.6518,9.3545,13433.7000,0.0000,13433.7000,0.3483,3630.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3630.7297,0.0000,0.0000,0.0000,9802.9703,9802.9703,16.1511,8.4238,60076.2000,0.0000,60076.2000,1.5576,13653.6818,4.4000,1.0000,0.0000,0.0000,0.0000,13653.6818,0.0000,0.0000,0.0000,46422.5182,46422.5182,13.8482,6.5510,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,13.8356,6.1083,24480.5000,0.0000,24480.5000,0.6347,5563.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5563.7500,0.0000,0.0000,0.0000,18916.7500,18916.7500,12.8972,5.5999,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,12.9032,16.7657,14.8345,5.1909,77863.4530,5.2265,746.6145,7.4661,5.2265,0.0000,5.1904,16.7302,15.4161,16.0731,-3.3114,-26490.9881,5.2265,1332.8945,13.3289,5.2265,0.0000,18.2509,15.3876,15.1401,15.2639,-0.7126,-4988.5373,5.2265,1572.7366,15.7274,5.2265,0.0000,23.8280,16.1655,16.1607,13.2537,16.1559,13.2558,16.1511,13.2580,16.1511,1255.1376,50.2055,13.8329,13.8338,-0.4570,13.8347,-0.4250,13.8356,-0.3930,13.8356,1255.1376,50.2055,12.8657,12.8783,-9.8571,12.8908,-9.7144,12.9032,-9.5712,12.9032,366.3611,7.3272,16.7657,16.7539,29.3022,16.7420,29.2555,16.7302,29.2089,16.7302,1255.1376,50.2055,15.4161,15.4066,22.7108,15.3971,22.6722,15.3876,22.6336,15.3876,1255.1376,50.2055,15.1401,15.1225,21.3631,15.1049,21.2905,15.0874,21.2181,15.0874,366.3611,7.3272,5.2265,66.8838,3.4843,0.0000,47.2694,114.1532,78892.0000,44547.8381,46383.9277
990.0000,15.0983,23.3220,16544.0000,31971.7000,-15427.7000,0.8289,3760.0000,4.4000,1.0000,7104.8222,4.5000,1.0000,10864.8222,0.0000,0.0000,39076.5222,12784.0000,-26292.5222,16.3142,9.0169,13428.3000,0.0000,13428.3000,0.3482,3629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2703,0.0000,0.0000,0.0000,9799.0297,9799.0297,15.8508,8.1235,69071.3000,0.0000,69071.3000,1.7908,15698.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15698.0227,0.0000,0.0000,0.0000,53373.2773,53373.2773,13.3825,6.0852,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,13.3725,5.6453,24582.5000,0.0000,24582.5000,0.6373,5586.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5586.9318,0.0000,0.0000,0.0000,18995.5682,18995.5682,12.4941,5.1968,4558.3000,0.0000,4558.3000,0.1182,1231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1231.9730,0.0000,0.0000,0.0000,3326.3270,3326.3270,12.3948,16.7604,14.5776,6.2933,94399.7221,5.6063,809.1486,8.0915,5.6063,0.0000,6.4060,16.7268,15.4563,16.0916,-3.4339,-27471.3552,5.6063,1428.7039,14.2870,5.6063,0.0000,22.5250,15.4293,15.1483,15.2888,-0.8681,-6077.0064,5.6063,1685.3345,16.8533,5.6063,0.0000,29.4082,15.8611,15.8576,11.5547,15.8542,11.5695,15.8508,11.5842,15.8508,1419.4203,56.7768,13.3641,13.3670,-3.1851,13.3698,-3.1349,13.3725,-3.0849,13.3725,1419.4203,56.7768,12.3402,12.3587,-13.4722,12.3769,-13.2603,12.3948,-13.0506,12.3948,413.9287,8.2786,16.7604,16.7492,29.1803,16.7380,29.1392,16.7268,29.0982,16.7268,1419.4203,56.7768,15.4563,15.4473,23.0346,15.4383,23.0014,15.4293,22.9682,15.4293,1419.4203,56.7768,15.1483,15.1316,21.4964,15.1149,21.4358,15.0983,21.3752,15.0983,413.9287,8.2786,5.6063,81.1185,3.7375,0.0000,58.3392,139.4577,96756.3000,59598.3611,60851.3605
991.0000,15.0828,23.6136,16821.3000,35212.4000,-18391.1000,0.9129,3823.0227,4.4000,1.0000,7824.9778,4.5000,1.0000,11648.0005,0.0000,0.0000,43037.3778,12998.2773,-30039.1005,16.6626,9.3653,13428.3000,0.0000,13428.3000,0.3482,3629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2703,0.0000,0.0000,0.0000,9799.0297,9799.0297,16.1233,8.3961,38850.2000,0.0000,38850.2000,1.0073,8829.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8829.5909,0.0000,0.0000,0.0000,30020.6091,30020.6091,14.5445,7.2472,513.1000,0.0000,513.1000,0.0133,138.6757,3.7000,1.0000,0.0000,0.0000,0.0000,138.6757,0.0000,0.0000,0.0000,374.4243,374.4243,14.4980,6.7707,23454.2000,0.0000,23454.2000,0.6081,5330.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5330.5000,0.0000,0.0000,0.0000,18123.7000,18123.7000,13.5448,6.2475,15304.0000,0.0000,15304.0000,0.3968,4136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4136.2162,0.0000,0.0000,0.0000,11167.7838,11167.7838,12.9359,16.4208,14.6783,4.4175,66262.8620,4.9298,708.6483,7.0865,4.9298,0.0000,4.3557,16.3909,15.4866,15.9388,-2.1493,-17194.7246,4.9298,1263.8744,12.6387,4.9298,0.0000,15.3158,15.4558,15.1381,15.2969,-0.8631,-6041.4144,4.9298,1481.5076,14.8151,4.9298,0.0000,19.9960,16.1473,16.1393,15.7364,16.1313,15.7028,16.1233,15.6695,16.1233,1132.9976,45.3199,14.5248,14.5158,10.3131,14.5068,10.2422,14.4980,10.1722,14.4980,1132.9976,45.3199,12.9575,12.9497,-3.2530,12.9425,-3.3670,12.9359,-3.4735,12.9359,330.9698,6.6194,16.4208,16.4108,25.7420,16.4009,25.7124,16.3909,25.6828,16.3909,1132.9976,45.3199,15.4866,15.4763,23.2239,15.4661,23.1778,15.4558,23.1320,15.4558,1132.9976,45.3199,15.1381,15.1195,21.3673,15.1011,21.2838,15.0828,21.2012,15.0828,330.9698,6.6194,4.9298,56.9568,3.2865,0.0000,39.6675,96.6243,73158.7000,39446.4464,43026.7230
992.0000,15.0702,26.0318,9779.3000,59944.7000,-50165.4000,1.5542,2222.5682,4.4000,1.0000,13321.0444,4.5000,1.0000,15543.6126,0.0000,0.0000,73265.7444,7556.7318,-65709.0126,18.2693,10.9720,13428.5000,0.0000,13428.5000,0.3482,3629.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3629.3243,0.0000,0.0000,0.0000,9799.1757,9799.1757,17.7353,10.0080,25406.2000,0.0000,25406.2000,0.6587,5774.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5774.1364,0.0000,0.0000,0.0000,19632.0636,19632.0636,16.7795,9.4822,681.9000,0.0000,681.9000,0.0177,184.2973,3.7000,1.0000,0.0000,0.0000,0.0000,184.2973,0.0000,0.0000,0.0000,497.6027,497.6027,16.6927,8.9655,21204.6000,0.0000,21204.6000,0.5498,4819.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4819.2273,0.0000,0.0000,0.0000,16385.3727,16385.3727,15.8950,8.5977,16266.3000,0.0000,16266.3000,0.4217,4396.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4396.2973,0.0000,0.0000,0.0000,11870.0027,11870.0027,15.1451,15.2335,15.1893,0.1211,1816.4201,5.3253,750.0404,7.5004,5.3253,0.0000,5.4904,15.2285,15.7100,15.4693,1.2364,9890.8116,5.3253,1390.7874,13.9079,5.3253,0.0000,19.3057,15.6769,15.1209,15.3989,-1.6313,-11419.1559,5.3253,1593.9083,15.9391,5.3253,0.0000,25.2052,17.7922,17.7731,32.4151,17.7542,32.2777,17.7353,32.1411,17.7353,1297.0300,51.8812,16.7553,16.7343,31.8732,16.7135,31.7004,16.6927,31.5287,16.6927,1297.0300,51.8812,15.3171,15.2584,25.6513,15.2010,24.9703,15.1451,24.3053,15.1451,378.4946,7.5699,15.2335,15.2319,14.4928,15.2302,14.5431,15.2285,14.5929,15.2285,1297.0300,51.8812,15.7100,15.6990,25.3276,15.6879,25.2758,15.6769,25.2242,15.6769,1297.0300,51.8812,15.1209,15.1040,21.2020,15.0871,21.1406,15.0702,21.0790,15.0702,378.4946,7.5699,5.3253,70.4194,3.5502,0.0000,50.0014,120.4207,26822.1000,-7524.7952,288.0759
993.0000,15.1174,26.6060,7221.9000,76070.6000,-68848.7000,1.9723,1641.3409,4.4000,1.0000,16904.5778,4.5000,1.0000,18545.9187,0.0000,0.0000,92975.1778,5580.5591,-87394.6187,19.2912,11.9939,18520.2000,0.0000,18520.2000,0.4802,5005.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5005.4595,0.0000,0.0000,0.0000,13514.7405,13514.7405,18.5906,10.8633,9791.6000,0.0000,9791.6000,0.2539,2225.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2225.3636,0.0000,0.0000,0.0000,7566.2364,7566.2364,18.2292,10.9319,857.5000,0.0000,857.5000,0.0222,231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,231.7568,0.0000,0.0000,0.0000,625.7432,625.7432,18.1331,10.4059,18727.3000,0.0000,18727.3000,0.4855,4256.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4256.2045,0.0000,0.0000,0.0000,14471.0955,14471.0955,17.4420,10.1447,15624.7000,0.0000,15624.7000,0.4051,4222.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4222.8919,0.0000,0.0000,0.0000,11401.8081,11401.8081,16.7256,14.6573,15.6915,-2.8872,-43308.0527,5.4288,749.5503,7.4955,5.4288,0.0000,5.8166,14.6504,15.6407,15.1456,2.5919,20735.2413,5.4288,1436.1351,14.3614,5.4288,0.0000,20.4527,15.6125,15.1717,15.3921,-1.3186,-9229.8849,5.4288,1625.3031,16.2530,5.4288,0.0000,26.7026,18.6458,18.6273,38.7293,18.6089,38.6175,18.5906,38.5059,18.5906,1341.5294,53.6612,18.1993,18.1772,42.7906,18.1551,42.6319,18.1331,42.4737,18.1331,1341.5294,53.6612,16.8975,16.8398,40.8818,16.7825,40.3286,16.7256,39.7779,16.7256,391.3804,7.8276,14.6573,14.6550,10.8539,14.6527,10.8835,14.6504,10.9130,14.6504,1341.5294,53.6612,15.6407,15.6313,24.2365,15.6219,24.2035,15.6125,24.1705,15.6125,1341.5294,53.6612,15.1717,15.1535,21.8617,15.1354,21.7840,15.1174,21.7068,15.1174,391.3804,7.8276,5.4288,74.2463,3.6192,0.0000,52.9719,127.2182,-5327.4000,-39814.9950,-31802.6964
994.0000,15.1740,27.0122,5101.1000,102631.7000,-97530.6000,2.6609,1159.3409,4.4000,1.0000,22807.0444,4.5000,1.0000,23966.3854,0.0000,0.0000,125438.7444,3941.7591,-121496.9854,20.1287,12.8314,23212.7000,0.0000,23212.7000,0.6018,6273.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6273.7027,0.0000,0.0000,0.0000,16938.9973,16938.9973,19.3856,11.7119,6296.3000,28.0000,6268.3000,0.1632,1430.9773,4.4000,1.0000,5.7143,4.9000,1.0000,1436.6916,0.0000,0.0000,33.7143,4865.3227,4831.6084,19.1886,11.8913,1118.9000,0.0000,1118.9000,0.0290,302.4054,3.7000,1.0000,0.0000,0.0000,0.0000,302.4054,0.0000,0.0000,0.0000,816.4946,816.4946,19.0972,11.3699,16517.5000,0.0000,16517.5000,0.4282,3753.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3753.9773,0.0000,0.0000,0.0000,12763.5227,12763.5227,18.5767,11.2794,13700.1000,0.0000,13700.1000,0.3552,3702.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3702.7297,0.0000,0.0000,0.0000,9997.3703,9997.3703,18.0125,14.4540,16.2333,-5.8173,-87259.9716,6.3577,859.3250,8.5932,6.3577,0.0000,9.3425,14.4449,15.4419,14.9434,3.0560,24447.6231,6.3577,1695.4801,16.9548,6.3577,0.0000,32.8504,15.4211,15.2218,15.3214,-0.6980,-4886.2378,6.3577,1908.7509,19.0875,6.3577,0.0000,42.8889,19.4379,19.4205,44.3771,19.4030,44.2833,19.3856,44.1896,19.3856,1770.4068,70.8163,19.1553,19.1359,48.5645,19.1165,48.4478,19.0972,48.3313,19.0972,1770.4068,70.8163,18.1690,18.1166,51.5540,18.0645,51.1239,18.0125,50.6943,18.0125,515.4421,10.3088,14.4540,14.4510,10.7547,14.4480,10.7709,14.4449,10.7870,14.4449,1770.4068,70.8163,15.4419,15.4350,22.1799,15.4280,22.1699,15.4211,22.1599,15.4211,1770.4068,70.8163,15.2218,15.2059,22.4097,15.1899,22.3611,15.1740,22.3121,15.1740,515.4421,10.3088,6.3577,114.7004,4.2385,0.0000,85.0818,199.7822,-36713.1000,-76148.9920,-67698.5863
995.0000,15.1733,27.1093,4285.6000,115698.7000,-111413.1000,2.9997,974.0000,4.4000,1.0000,25710.8222,4.5000,1.0000,26684.8222,0.0000,0.0000,141409.5222,3311.6000,-138097.9222,20.4207,13.1234,27685.3000,0.0000,27685.3000,0.7178,7482.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7482.5135,0.0000,0.0000,0.0000,20202.7865,20202.7865,19.6093,20.7075,4069.1000,2982.5000,1086.6000,0.1055,924.7955,4.4000,1.0000,608.6735,4.9000,1.0000,1533.4689,0.0000,0.0000,3591.1735,3144.3045,-446.8689,19.6263,12.3290,1036.1000,0.0000,1036.1000,0.0269,280.0270,3.7000,1.0000,0.0000,0.0000,0.0000,280.0270,0.0000,0.0000,0.0000,756.0730,756.0730,19.5468,11.8195,14542.3000,0.0000,14542.3000,0.3770,3305.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3305.0682,0.0000,0.0000,0.0000,11237.2318,11237.2318,19.1198,11.8225,12417.1000,0.0000,12417.1000,0.3219,3355.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3355.9730,0.0000,0.0000,0.0000,9061.1270,9061.1270,18.6497,14.5724,16.6111,-7.1534,-107301.1330,6.8232,908.7743,9.0877,6.8232,0.0000,11.5489,14.5588,15.2784,14.9186,2.3671,18937.0065,6.8232,1821.4421,18.2144,6.8232,0.0000,40.6087,15.2600,15.2153,15.2377,-0.1681,-1176.4336,6.8232,2055.3538,20.5535,6.8232,0.0000,53.0180,19.6531,19.6385,44.1862,19.6239,44.1247,19.6093,44.0632,19.6093,2004.8503,80.1940,19.5975,19.5806,49.5828,19.5637,49.4953,19.5468,49.4077,19.5468,2004.8503,80.1940,18.7755,18.7335,54.0546,18.6915,53.7760,18.6497,53.4963,18.6497,583.1761,11.6635,14.5724,14.5679,13.3025,14.5634,13.3011,14.5588,13.2998,14.5588,2004.8503,80.1940,15.2784,15.2723,20.7968,15.2661,20.7906,15.2600,20.7844,15.2600,2004.8503,80.1940,15.2153,15.2013,22.2122,15.1873,22.1835,15.1733,22.1545,15.1733,583.1761,11.6635,6.8232,139.3760,4.5488,0.0000,105.1756,244.5516,-54645.7000,-97287.5728,-89540.5601
996.0000,15.1473,27.1489,3404.4000,119266.2000,-115861.8000,3.0922,773.7273,4.4000,1.0000,26503.6000,4.5000,1.0000,27277.3273,0.0000,0.0000,145769.8000,2630.6727,-143139.1273,20.5049,13.2076,27684.4000,0.0000,27684.4000,0.7178,7482.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7482.2703,0.0000,0.0000,0.0000,20202.1297,20202.1297,19.7073,29.8133,1863.6000,7443.1000,-5579.5000,0.1930,423.5455,4.4000,1.0000,1519.0000,4.9000,1.0000,1942.5455,0.0000,0.0000,8962.1000,1440.0545,-7522.0455,19.9888,12.6915,1208.6000,0.0000,1208.6000,0.0313,326.6486,3.7000,1.0000,0.0000,0.0000,0.0000,326.6486,0.0000,0.0000,0.0000,881.9514,881.9514,19.9056,12.1783,12498.2000,0.0000,12498.2000,0.3240,2840.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2840.5000,0.0000,0.0000,0.0000,9657.7000,9657.7000,19.5441,12.2468,10011.3000,0.0000,10011.3000,0.2596,2705.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2705.7568,0.0000,0.0000,0.0000,7305.5432,7305.5432,19.1475,14.6466,16.8970,-8.0166,-120248.5045,6.9268,912.3985,9.1240,6.9268,0.0000,12.0828,14.6322,15.2127,14.9225,1.9387,15509.2551,6.9268,1848.8043,18.4880,6.9268,0.0000,42.4862,15.1941,15.1870,15.1906,-0.0270,-189.1301,6.9268,2090.4619,20.9046,6.9268,0.0000,55.4692,19.7488,19.7349,43.5406,19.7211,43.4852,19.7073,43.4299,19.7073,2058.7485,82.3499,19.9558,19.9390,50.5573,19.9223,50.4721,19.9056,50.3871,19.9056,2058.7485,82.3499,19.2707,19.2294,56.1570,19.1884,55.8889,19.1475,55.6216,19.1475,598.7409,11.9748,14.6466,14.6418,14.7115,14.6370,14.7079,14.6322,14.7043,14.6322,2058.7485,82.3499,15.2127,15.2065,20.4917,15.2003,20.4815,15.1941,20.4713,15.1941,2058.7485,82.3499,15.1870,15.1738,21.8222,15.1605,21.7972,15.1473,21.7720,15.1473,598.7409,11.9748,6.9268,145.2900,4.6179,0.0000,110.0382,255.3282,-70038.8000,-112613.8484,-104928.3795
997.0000,15.1241,27.1775,2635.3000,120622.9000,-117987.6000,3.1274,598.9318,4.4000,1.0000,26805.0889,4.5000,1.0000,27404.0207,0.0000,0.0000,147427.9889,2036.3682,-145391.6207,20.6943,13.3970,27461.2000,0.0000,27461.2000,0.7120,7421.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7421.9459,0.0000,0.0000,0.0000,20039.2541,20039.2541,19.8828,30.5767,790.2000,4533.5000,-3743.3000,0.1175,179.5909,4.4000,1.0000,925.2041,4.9000,1.0000,1104.7950,0.0000,0.0000,5458.7041,610.6091,-4848.0950,20.0685,12.7712,1087.3000,0.0000,1087.3000,0.0282,293.8649,3.7000,1.0000,0.0000,0.0000,0.0000,293.8649,0.0000,0.0000,0.0000,793.4351,793.4351,19.9903,12.2631,11579.9000,0.0000,11579.9000,0.3002,2631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2631.7955,0.0000,0.0000,0.0000,8948.1045,8948.1045,19.6475,12.3502,8728.3000,0.0000,8728.3000,0.2263,2359.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0000,0.0000,0.0000,0.0000,6369.3000,6369.3000,19.2942,14.7634,17.0288,-7.8841,-118261.8030,6.7674,886.8764,8.8688,6.7674,0.0000,11.2677,14.7469,15.1800,14.9634,1.4130,11304.0096,6.7674,1803.3101,18.0331,6.7674,0.0000,39.6201,15.1607,15.1645,15.1626,0.0144,100.6565,6.7674,2044.6309,20.4463,6.7674,0.0000,51.7272,19.9266,19.9120,44.1683,19.8974,44.1046,19.8828,44.0409,19.8828,1976.0605,79.0424,20.0381,20.0222,49.2415,20.0063,49.1657,19.9903,49.0900,19.9903,1976.0605,79.0424,19.4035,19.3670,54.4743,19.3306,54.2674,19.2942,54.0604,19.2942,574.8611,11.4972,14.7634,14.7579,16.2705,14.7524,16.2595,14.7469,16.2485,14.7469,1976.0605,79.0424,15.1800,15.1735,20.4378,15.1671,20.4238,15.1607,20.4098,15.1607,1976.0605,79.0424,15.1645,15.1510,21.5715,15.1376,21.5398,15.1241,21.5082,15.1241,574.8611,11.4972,6.7674,136.2534,4.5116,0.0000,102.6151,238.8685,-72874.2000,-114089.6220,-106857.1370
998.0000,15.1079,27.2051,2002.3000,123683.9000,-121681.6000,3.2067,455.0682,4.4000,1.0000,27485.3111,4.5000,1.0000,27940.3793,0.0000,0.0000,151169.2111,1547.2318,-149621.9793,20.8438,13.5465,27460.7000,0.0000,27460.7000,0.7120,7421.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7421.8108,0.0000,0.0000,0.0000,20038.8892,20038.8892,20.0317,31.1292,440.7000,3610.1000,-3169.4000,0.0936,100.1591,4.4000,1.0000,736.7551,4.9000,1.0000,836.9142,0.0000,0.0000,4346.8551,340.5409,-4006.3142,20.1852,12.8879,1035.9000,0.0000,1035.9000,0.0269,279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,279.9730,0.0000,0.0000,0.0000,755.9270,755.9270,20.1084,12.3812,10344.7000,0.0000,10344.7000,0.2682,2351.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2351.0682,0.0000,0.0000,0.0000,7993.6318,7993.6318,19.8020,12.5047,7766.0000,0.0000,7766.0000,0.2013,2098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9189,0.0000,0.0000,0.0000,5667.0811,5667.0811,19.4741,14.8275,17.1508,-8.0806,-121208.6466,6.7631,882.1483,8.8215,6.7631,0.0000,11.2460,14.8106,15.1679,14.9892,1.1650,9319.6937,6.7631,1800.2953,18.0030,6.7631,0.0000,39.5438,15.1483,15.1483,15.1483,-0.0001,-0.4337,6.7631,2044.4788,20.4448,6.7631,0.0000,51.6276,20.0756,20.0609,44.6102,20.0463,44.5470,20.0317,44.4838,20.0317,1973.8261,78.9530,20.1563,20.1403,48.9131,20.1244,48.8376,20.1084,48.7622,20.1084,1973.8261,78.9530,19.5848,19.5477,54.3087,19.5109,54.0931,19.4741,53.8782,19.4741,574.2157,11.4843,14.8275,14.8219,17.0741,14.8162,17.0627,14.8106,17.0513,14.8106,1973.8261,78.9530,15.1679,15.1614,20.5227,15.1548,20.5070,15.1483,20.4914,15.1483,1973.8261,78.9530,15.1483,15.1348,21.4255,15.1214,21.3919,15.1079,21.3584,15.1079,574.2157,11.4843,6.7631,136.0121,4.5087,0.0000,102.4174,238.4295,-78243.7000,-119172.7644,-111889.3866
999.0000,15.0970,27.2263,1510.9000,125613.3000,-124102.4000,3.2568,343.3864,4.4000,1.0000,27914.0667,4.5000,1.0000,28257.4530,0.0000,0.0000,153527.3667,1167.5136,-152359.8530,21.0057,13.7084,27424.8000,0.0000,27424.8000,0.7110,7412.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7412.1081,0.0000,0.0000,0.0000,20012.6919,20012.6919,20.1845,13.7804,1820.9000,200.1000,1620.8000,0.0472,413.8409,4.4000,1.0000,40.8367,4.9000,1.0000,454.6776,0.0000,0.0000,240.9367,1407.0591,1166.1224,20.1392,12.8419,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,20.0694,12.3421,9379.6000,0.0000,9379.6000,0.2432,2131.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2131.7273,0.0000,0.0000,0.0000,7247.8727,7247.8727,19.7883,12.4910,6803.7000,0.0000,6803.7000,0.1764,1838.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1838.8378,0.0000,0.0000,0.0000,4964.8622,4964.8622,19.4937,14.9175,17.2056,-7.8668,-118001.3797,6.6855,870.1856,8.7019,6.6855,0.0000,10.8632,14.8993,15.1572,15.0282,0.8313,6650.2010,6.6855,1776.8686,17.7687,6.6855,0.0000,38.1978,15.1373,15.1379,15.1376,0.0021,14.6371,6.6855,2021.8748,20.2187,6.6855,0.0000,49.8703,20.2295,20.2145,45.2093,20.1995,45.1434,20.1845,45.0775,20.1845,1934.1229,77.3649,20.1148,20.0996,47.2708,20.0845,47.2040,20.0694,47.1374,20.0694,1934.1229,77.3649,19.5958,19.5617,52.4817,19.5277,52.3034,19.4937,52.1251,19.4937,562.7475,11.2549,14.9175,14.9114,18.0692,14.9053,18.0535,14.8993,18.0378,14.8993,1934.1229,77.3649,15.1572,15.1505,20.5623,15.1439,20.5452,15.1373,20.5282,15.1373,1934.1229,77.3649,15.1379,15.1242,21.3538,15.1106,21.3168,15.0970,21.2797,15.0970,562.7475,11.2549,6.6855,131.7505,4.4570,0.0000,98.9313,230.6818,-78010.4000,-118338.4742,-111336.5417
