Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1000.0000,15.0835,27.1515,1848.9000,92625.6000,-90776.7000,2.4015,420.2045,4.4000,1.0000,20583.4667,4.5000,1.0000,21003.6712,0.0000,0.0000,113209.0667,1428.6955,-111780.3712,20.3409,13.0436,27425.8000,0.0000,27425.8000,0.7111,7412.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7412.3784,0.0000,0.0000,0.0000,20013.4216,20013.4216,19.3658,11.6385,3312.2000,0.0000,3312.2000,0.0859,752.7727,4.4000,1.0000,0.0000,0.0000,0.0000,752.7727,0.0000,0.0000,0.0000,2559.4273,2559.4273,19.2454,11.9481,774.2000,0.0000,774.2000,0.0201,209.2432,3.7000,1.0000,0.0000,0.0000,0.0000,209.2432,0.0000,0.0000,0.0000,564.9568,564.9568,19.1839,11.4567,9838.4000,0.0000,9838.4000,0.2551,2236.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2236.0000,0.0000,0.0000,0.0000,7602.4000,7602.4000,18.8264,11.5291,7766.0000,0.0000,7766.0000,0.2013,2098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9189,0.0000,0.0000,0.0000,5667.0811,5667.0811,18.5161,15.2050,16.8605,-4.6932,-70397.9212,5.5124,727.1169,7.2712,5.5124,0.0000,6.0896,15.1775,15.1290,15.1533,-0.1288,-1030.5710,5.5124,1457.8109,14.5781,5.5124,0.0000,21.4125,15.1054,15.1330,15.1192,0.0839,586.9657,5.5124,1668.3301,16.6833,5.5124,0.0000,27.9557,19.3996,19.3883,36.1527,19.3770,36.1253,19.3658,36.0977,19.3658,1377.9879,55.1195,19.2188,19.2072,37.6048,19.1956,37.5727,19.1839,37.5404,19.1839,1377.9879,55.1195,18.5598,18.5456,38.6888,18.5310,38.7446,18.5161,38.7954,18.5161,401.9356,8.0387,15.2050,15.1958,20.9006,15.1867,20.8551,15.1775,20.8099,15.1775,1377.9879,55.1195,15.1290,15.1212,20.3940,15.1133,20.3642,15.1054,20.3344,15.1054,1377.9879,55.1195,15.1330,15.1164,21.3273,15.0999,21.2544,15.0835,21.1825,15.0835,401.9356,8.0387,5.5124,77.4357,3.6749,0.0000,55.4578,132.8935,-41660.1000,-75373.0845,-70841.5265
1001.0000,15.0720,27.1122,2211.6000,93890.7000,-91679.1000,2.4343,502.6364,4.4000,1.0000,20864.6000,4.5000,1.0000,21367.2364,0.0000,0.0000,114755.3000,1708.9636,-113046.3364,20.1520,12.8547,27426.1000,0.0000,27426.1000,0.7111,7412.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7412.4595,0.0000,0.0000,0.0000,20013.6405,20013.6405,19.2144,11.4871,6952.2000,0.0000,6952.2000,0.1802,1580.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1580.0455,0.0000,0.0000,0.0000,5372.1545,5372.1545,18.9730,11.6757,815.9000,0.0000,815.9000,0.0212,220.5135,3.7000,1.0000,0.0000,0.0000,0.0000,220.5135,0.0000,0.0000,0.0000,595.3865,595.3865,18.9089,11.1817,10222.3000,0.0000,10222.3000,0.2650,2323.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2323.2500,0.0000,0.0000,0.0000,7899.0500,7899.0500,18.5540,11.2567,9049.1000,0.0000,9049.1000,0.2346,2445.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2445.7027,0.0000,0.0000,0.0000,6603.3973,6603.3973,18.1907,15.2867,16.7387,-4.3082,-64623.4454,5.7696,764.6471,7.6465,5.7696,0.0000,6.9825,15.2619,15.1544,15.2082,-0.2990,-2391.8670,5.7696,1522.5085,15.2251,5.7696,0.0000,24.5520,15.1309,15.1190,15.1249,-0.0378,-264.6201,5.7696,1745.7821,17.4578,5.7696,0.0000,32.0547,19.2526,19.2399,35.4217,19.2271,35.3747,19.2144,35.3278,19.2144,1492.8167,59.7127,18.9462,18.9338,35.6744,18.9213,35.6288,18.9089,35.5834,18.9089,1492.8167,59.7127,18.2572,18.2349,36.0019,18.2127,35.9231,18.1907,35.8464,18.1907,435.1687,8.7034,15.2867,15.2784,21.3327,15.2702,21.3014,15.2619,21.2701,15.2619,1492.8167,59.7127,15.1544,15.1466,20.7731,15.1387,20.7452,15.1309,20.7174,15.1309,1492.8167,59.7127,15.1190,15.1033,21.2053,15.0877,21.1487,15.0720,21.0920,15.0720,435.1687,8.7034,5.7696,87.7923,3.8464,0.0000,63.5892,151.3815,-37213.5000,-72562.7075,-67279.9325
1002.0000,15.0676,27.0549,2792.6000,91874.3000,-89081.7000,2.3820,634.6818,4.4000,1.0000,20416.5111,4.5000,1.0000,21051.1929,0.0000,0.0000,112290.8111,2157.9182,-110132.8929,19.9645,12.6672,22555.4000,0.0000,22555.4000,0.5848,6096.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6096.0541,0.0000,0.0000,0.0000,16459.3459,16459.3459,19.1933,11.4660,13186.6000,0.0000,13186.6000,0.3419,2996.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2996.9545,0.0000,0.0000,0.0000,10189.6455,10189.6455,18.7402,11.4429,505.4000,0.0000,505.4000,0.0131,136.5946,3.7000,1.0000,0.0000,0.0000,0.0000,136.5946,0.0000,0.0000,0.0000,368.8054,368.8054,18.6882,10.9609,9878.6000,0.0000,9878.6000,0.2561,2245.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2245.1364,0.0000,0.0000,0.0000,7633.4636,7633.4636,18.3488,11.0515,11935.9000,0.0000,11935.9000,0.3095,3225.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3225.9189,0.0000,0.0000,0.0000,8709.9811,8709.9811,17.9007,15.3601,16.6304,-3.8093,-57138.9614,5.8311,776.0431,7.7604,5.8311,0.0000,7.2079,15.3352,15.1689,15.2521,-0.4676,-3740.4013,5.8311,1536.0413,15.3604,5.8311,0.0000,25.3448,15.1455,15.1144,15.1300,-0.0998,-698.7867,5.8311,1764.0212,17.6402,5.8311,0.0000,33.0897,19.2326,19.2195,35.6516,19.2064,35.6011,19.1933,35.5507,19.1933,1520.8428,60.8337,18.7238,18.7119,34.0720,18.7000,34.0309,18.6882,33.9899,18.6882,1520.8428,60.8337,17.9615,17.9412,33.2473,17.9210,33.1901,17.9007,33.1327,17.9007,443.2773,8.8655,15.3601,15.3518,21.7943,15.3435,21.7634,15.3352,21.7326,15.3352,1520.8428,60.8337,15.1689,15.1611,20.9620,15.1533,20.9353,15.1455,20.9086,15.1455,1520.8428,60.8337,15.1144,15.0988,21.2036,15.0832,21.1480,15.0676,21.0926,15.0676,443.2773,8.8655,5.8311,90.3905,3.8874,0.0000,65.6424,156.0330,-31019.8000,-66771.6514,-61578.1494
1003.0000,15.0718,26.9272,3865.0000,81430.1000,-77565.1000,2.1112,878.4091,4.4000,1.0000,18095.5778,4.5000,1.0000,18973.9869,0.0000,0.0000,99525.6778,2986.5909,-96539.0869,19.2086,11.9113,13439.5000,0.0000,13439.5000,0.3484,3632.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3632.2973,0.0000,0.0000,0.0000,9807.2027,9807.2027,18.7588,11.0316,36019.7000,0.0000,36019.7000,0.9339,8186.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8186.2955,0.0000,0.0000,0.0000,27833.4045,27833.4045,17.5662,10.2689,513.0000,0.0000,513.0000,0.0133,138.6486,3.7000,1.0000,0.0000,0.0000,0.0000,138.6486,0.0000,0.0000,0.0000,374.3514,374.3514,17.5365,9.8092,10154.4000,0.0000,10154.4000,0.2633,2307.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2307.8182,0.0000,0.0000,0.0000,7846.5818,7846.5818,17.2002,9.9029,14020.9000,0.0000,14020.9000,0.3635,3789.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3789.4324,0.0000,0.0000,0.0000,10231.4676,10231.4676,16.7689,15.8185,16.2937,-1.4787,-22181.1078,6.0505,815.8719,8.1587,6.0505,0.0000,8.0525,15.7862,15.1250,15.4556,-1.9290,-15432.3807,6.0505,1581.0199,15.8102,6.0505,0.0000,28.3146,15.1034,15.1174,15.1104,0.0469,328.4987,6.0505,1831.8181,18.3182,6.0505,0.0000,36.9670,18.7883,18.7785,31.4659,18.7687,31.4487,18.7588,31.4312,18.7588,1622.7846,64.9114,17.5501,17.5456,23.0574,17.5410,23.0875,17.5365,23.1173,17.5365,1622.7846,64.9114,16.7618,16.7647,19.7681,16.7670,19.9799,16.7689,20.1857,16.7689,472.7636,9.4553,15.8185,15.8077,26.0838,15.7970,26.0296,15.7862,25.9757,15.7862,1622.7846,64.9114,15.1250,15.1178,20.5527,15.1106,20.5323,15.1034,20.5120,15.1034,1622.7846,64.9114,15.1174,15.1022,21.2838,15.0870,21.2334,15.0718,21.1831,15.0718,472.7636,9.4553,6.0505,100.0687,4.0336,0.0000,73.3342,173.4028,-3417.6000,-40446.0789,-37284.9898
1004.0000,15.0621,26.8481,4457.1000,78955.9000,-74498.8000,2.0471,1012.9773,4.4000,1.0000,17545.7556,4.5000,1.0000,18558.7328,0.0000,0.0000,96501.6556,3444.1227,-93057.5328,18.8635,11.5662,13428.3000,0.0000,13428.3000,0.3482,3629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2703,0.0000,0.0000,0.0000,9799.0297,9799.0297,18.4365,10.7092,45763.3000,0.0000,45763.3000,1.1865,10400.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10400.7500,0.0000,0.0000,0.0000,35362.5500,35362.5500,16.9919,9.6946,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0000,0.0000,0.0000,371.8703,371.8703,16.9620,9.2348,11160.4000,0.0000,11160.4000,0.2894,2536.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2536.4545,0.0000,0.0000,0.0000,8623.9455,8623.9455,16.6097,9.3124,13379.4000,0.0000,13379.4000,0.3469,3616.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3616.0541,0.0000,0.0000,0.0000,9763.3459,9763.3459,16.2012,15.9116,16.0564,-0.4726,-7088.3970,6.3468,863.8125,8.6381,6.3468,0.0000,9.2945,15.8841,15.2006,15.5423,-2.0914,-16731.0798,6.3468,1652.7670,16.5277,6.3468,0.0000,32.6818,15.1781,15.1047,15.1414,-0.2565,-1795.7550,6.3468,1919.1596,19.1916,6.3468,0.0000,42.6687,18.4632,18.4543,29.0369,18.4454,29.0239,18.4365,29.0108,18.4365,1765.0720,70.6029,16.9767,16.9718,19.4811,16.9669,19.4953,16.9620,19.5094,16.9620,1765.0720,70.6029,16.2109,16.2077,15.8594,16.2044,15.9499,16.2012,16.0412,16.2012,513.9002,10.2780,15.9116,15.9024,26.1763,15.8933,26.1421,15.8841,26.1079,15.8841,1765.0720,70.6029,15.2006,15.1931,21.3965,15.1856,21.3724,15.1781,21.3483,15.1781,1765.0720,70.6029,15.1047,15.0905,21.1573,15.0763,21.1186,15.0621,21.0796,15.0621,513.9002,10.2780,6.3468,114.1592,4.2312,0.0000,84.6449,198.8041,9742.2000,-29136.7914,-25615.2317
1005.0000,15.0858,25.9166,7577.6000,42083.6000,-34506.0000,1.0911,1722.1818,4.4000,1.0000,9351.9111,4.5000,1.0000,11074.0929,0.0000,0.0000,51435.5111,5855.4182,-45580.0929,17.4814,10.1841,13428.4000,0.0000,13428.4000,0.3482,3629.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2973,0.0000,0.0000,0.0000,9799.1027,9799.1027,16.9637,9.2364,46630.9000,0.0000,46630.9000,1.2090,10597.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10597.9318,0.0000,0.0000,0.0000,36032.9682,36032.9682,15.0699,7.7726,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,15.0695,7.3423,11939.7000,0.0000,11939.7000,0.3096,2713.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2713.5682,0.0000,0.0000,0.0000,9226.1318,9226.1318,14.5846,7.2873,12256.7000,0.0000,12256.7000,0.3178,3312.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3312.6216,0.0000,0.0000,0.0000,8944.0784,8944.0784,14.2372,16.7458,15.4915,3.1820,47729.3826,4.9330,686.4970,6.8650,4.9330,0.0000,4.3641,16.6919,14.9827,15.8373,-4.0651,-32520.9784,4.9330,1269.7371,12.6974,4.9330,0.0000,15.3451,14.9600,15.1440,15.0520,0.5001,3500.3523,4.9330,1496.9671,14.9697,4.9330,0.0000,20.0343,16.9664,16.9655,15.1554,16.9646,15.2181,16.9637,15.2803,16.9637,1134.2639,45.3706,15.0506,15.0570,2.4061,15.0633,2.5263,15.0695,2.6455,15.0695,1134.2639,45.3706,14.1145,14.1567,-6.6866,14.1976,-6.0693,14.2372,-5.4676,14.2372,331.3368,6.6267,16.7458,16.7277,33.8252,16.7098,33.7036,16.6919,33.5829,16.6919,1134.2639,45.3706,14.9827,14.9751,19.1806,14.9676,19.1563,14.9600,19.1320,14.9600,1134.2639,45.3706,15.1440,15.1244,21.6406,15.1050,21.5361,15.0858,21.4335,15.0858,331.3368,6.6267,4.9330,57.0568,3.2886,0.0000,39.7435,96.8003,50253.5000,18789.8260,18708.7565
1006.0000,15.0371,25.4023,9191.9000,38248.4000,-29056.5000,0.9917,2089.0682,4.4000,1.0000,8499.6444,4.5000,1.0000,10588.7126,0.0000,0.0000,46748.0444,7102.8318,-39645.2126,17.0955,9.7982,13428.6000,0.0000,13428.6000,0.3482,3629.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3629.3514,0.0000,0.0000,0.0000,9799.2486,9799.2486,16.5727,8.8454,53482.5000,0.0000,53482.5000,1.3866,12155.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12155.1136,0.0000,0.0000,0.0000,41327.3864,41327.3864,14.4270,7.1297,596.8000,0.0000,596.8000,0.0155,161.2973,3.7000,1.0000,0.0000,0.0000,0.0000,161.2973,0.0000,0.0000,0.0000,435.5027,435.5027,14.4117,6.6844,12636.9000,0.0000,12636.9000,0.3276,2872.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2872.0227,0.0000,0.0000,0.0000,9764.8773,9764.8773,13.9047,6.6074,10011.3000,0.0000,10011.3000,0.2596,2705.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2705.7568,0.0000,0.0000,0.0000,7305.5432,7305.5432,13.5790,16.7610,15.1700,4.0859,61288.6589,4.9937,703.8697,7.0387,4.9937,0.0000,4.5272,16.7189,15.1167,15.9178,-3.8573,-30858.2698,4.9937,1281.3039,12.8130,4.9937,0.0000,15.9188,15.0882,15.0886,15.0884,0.0010,6.7109,4.9937,1513.1986,15.1320,4.9937,0.0000,20.7833,16.5867,16.5820,14.2173,16.5773,14.2274,16.5727,14.2376,16.5727,1158.8256,46.3530,14.4044,14.4068,0.1000,14.4093,0.1599,14.4117,0.2198,14.4117,1158.8256,46.3530,13.5254,13.5431,-8.3627,13.5609,-8.1336,13.5790,-7.8994,13.5790,338.4557,6.7691,16.7610,16.7470,32.3547,16.7329,32.2865,16.7189,32.2183,16.7189,1158.8256,46.3530,15.1167,15.1072,20.8305,15.0977,20.7868,15.0882,20.7434,15.0882,1158.8256,46.3530,15.0886,15.0714,20.9378,15.0542,20.8712,15.0371,20.8041,15.0371,338.4557,6.7691,4.9937,59.0079,3.3291,0.0000,41.2293,100.2372,61099.6000,28987.3456,30437.1000
1007.0000,15.0342,24.4733,11204.4000,31109.1000,-19904.7000,0.8066,2546.4545,4.4000,1.0000,6913.1333,4.5000,1.0000,9459.5879,0.0000,0.0000,38022.2333,8657.9455,-29364.2879,16.6826,9.3853,13428.8000,0.0000,13428.8000,0.3482,3629.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3629.4054,0.0000,0.0000,0.0000,9799.3946,9799.3946,16.1216,8.3943,50940.1000,0.0000,50940.1000,1.3207,11577.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11577.2955,0.0000,0.0000,0.0000,39362.8045,39362.8045,13.9118,6.6145,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,13.9035,6.1762,14131.0000,0.0000,14131.0000,0.3664,3211.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3211.5909,0.0000,0.0000,0.0000,10919.4091,10919.4091,13.2905,5.9932,8728.3000,0.0000,8728.3000,0.2263,2359.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0000,0.0000,0.0000,0.0000,6369.3000,6369.3000,12.9969,16.8805,14.9387,4.6120,69179.6084,4.6184,656.9979,6.5700,4.6184,0.0000,3.5812,16.8333,15.1132,15.9733,-3.8300,-30640.3663,4.6184,1182.4243,11.8242,4.6184,0.0000,12.5925,15.0842,15.0931,15.0886,0.0225,157.6477,4.6184,1399.4574,13.9946,4.6184,0.0000,16.4406,16.1325,16.1289,11.7762,16.1252,11.7952,16.1216,11.8140,16.1216,1010.7330,40.4293,13.8948,13.8977,-1.7461,13.9006,-1.6863,13.9035,-1.6268,13.9035,1010.7330,40.4293,12.9329,12.9546,-11.3047,12.9759,-11.0348,12.9969,-10.7679,12.9969,295.5171,5.9103,16.8805,16.8647,32.6498,16.8490,32.5658,16.8333,32.4820,16.8333,1010.7330,40.4293,15.1132,15.1035,20.7509,15.0939,20.7088,15.0842,20.6667,15.0842,1010.7330,40.4293,15.0931,15.0733,21.0684,15.0537,20.9712,15.0342,20.8751,15.0342,295.5171,5.9103,4.6184,47.6090,3.0789,0.0000,32.6144,80.2234,67740.1000,37390.6258,38696.8898
1008.0000,15.0262,23.4587,13221.1000,26957.8000,-13736.7000,0.6989,3004.7955,4.4000,1.0000,5990.6222,4.5000,1.0000,8995.4177,0.0000,0.0000,32948.4222,10216.3045,-22732.1177,16.2981,9.0008,13429.0000,0.0000,13429.0000,0.3482,3629.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3629.4595,0.0000,0.0000,0.0000,9799.5405,9799.5405,15.7406,8.0134,57328.3000,0.0000,57328.3000,1.4863,13029.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13029.1591,0.0000,0.0000,0.0000,44299.1409,44299.1409,13.2622,5.9649,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,13.2603,5.5331,16137.8000,0.0000,16137.8000,0.4184,3667.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3667.6818,0.0000,0.0000,0.0000,12470.1182,12470.1182,12.5627,5.2654,4879.1000,0.0000,4879.1000,0.1265,1318.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1318.6757,0.0000,0.0000,0.0000,3560.4243,3560.4243,12.4347,16.9712,14.7030,5.4056,81083.8564,4.6340,665.4744,6.6547,4.6340,0.0000,3.6178,16.9243,15.1454,16.0349,-3.9745,-31796.1787,4.6340,1183.5735,11.8357,4.6340,0.0000,12.7212,15.1156,15.0843,15.0999,-0.0799,-558.9946,4.6340,1403.5755,14.0358,4.6340,0.0000,16.6085,15.7498,15.7468,9.9310,15.7437,9.9521,15.7406,9.9731,15.7406,1016.7390,40.6696,13.2448,13.2500,-5.4394,13.2552,-5.3621,13.2603,-5.2851,13.2603,1016.7390,40.6696,12.3635,12.3875,-14.4224,12.4113,-14.1413,12.4347,-13.8626,12.4347,297.2593,5.9452,16.9712,16.9556,32.7925,16.9399,32.7136,16.9243,32.6349,16.9243,1016.7390,40.6696,15.1454,15.1354,21.0815,15.1255,21.0385,15.1156,20.9956,15.1156,1016.7390,40.6696,15.0843,15.0649,21.0038,15.0455,20.9160,15.0262,20.8286,15.0262,297.2593,5.9452,4.6340,48.0540,3.0894,0.0000,32.9475,81.0015,78462.4000,47707.1684,48728.6832
1009.0000,15.0349,21.2669,17280.9000,22292.0000,-5011.1000,0.5780,3927.4773,4.4000,1.0000,4953.7778,4.5000,1.0000,8881.2551,0.0000,0.0000,27245.7778,13353.4227,-13892.3551,15.8716,8.5743,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,15.2769,7.5497,54847.0000,0.0000,54847.0000,1.4220,12465.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12465.2273,0.0000,0.0000,0.0000,42381.7727,42381.7727,12.7245,5.4272,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,12.7272,4.9999,18245.6000,0.0000,18245.6000,0.4731,4146.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4146.7273,0.0000,0.0000,0.0000,14098.8727,14098.8727,11.8781,4.5808,1510.9000,0.0000,1510.9000,0.0392,408.3514,3.7000,1.0000,0.0000,0.0000,0.0000,408.3514,0.0000,0.0000,0.0000,1102.5486,1102.5486,11.8963,17.1496,14.5230,5.8151,87225.8020,4.3049,622.6946,6.2269,4.3049,0.0000,2.9004,17.0964,15.0955,16.0959,-4.1529,-33222.9270,4.3049,1096.8855,10.9689,4.3049,0.0000,10.1987,15.0653,15.0991,15.0822,0.0804,562.5575,4.3049,1304.8122,13.0481,4.3049,0.0000,13.3152,15.2815,15.2800,7.1064,15.2785,7.1395,15.2769,7.1724,15.2769,893.9097,35.7564,12.7081,12.7145,-7.9804,12.7209,-7.8989,12.7272,-7.8177,12.7272,893.9097,35.7564,11.8117,11.8403,-17.5303,11.8685,-17.2129,11.8963,-16.8990,11.8963,261.6153,5.2323,17.1496,17.1318,33.9035,17.1141,33.8061,17.0964,33.7090,17.0964,893.9097,35.7564,15.0955,15.0854,20.5570,15.0753,20.5142,15.0653,20.4715,15.0653,893.9097,35.7564,15.0991,15.0776,21.2141,15.0562,21.1033,15.0349,20.9939,15.0349,261.6153,5.2323,4.3049,39.2563,2.8700,0.0000,26.4143,65.6706,83391.1000,53760.1607,54565.4325
1010.0000,15.0213,19.3499,19494.2000,19228.8000,265.4000,0.5054,4430.5000,4.4000,1.0000,4273.0667,4.5000,1.0000,8703.5667,0.0000,0.0000,23501.8667,15063.7000,-8438.1667,15.5168,8.2195,13431.2000,0.0000,13431.2000,0.3482,3630.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0541,0.0000,0.0000,0.0000,9801.1459,9801.1459,14.9374,7.2102,60378.7000,0.0000,60378.7000,1.5654,13722.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13722.4318,0.0000,0.0000,0.0000,46656.2682,46656.2682,12.1979,4.9006,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,12.2039,4.4766,18985.2000,0.0000,18985.2000,0.4922,4314.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4314.8182,0.0000,0.0000,0.0000,14670.3818,14670.3818,11.3425,4.0452,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,11.3934,17.2266,14.3100,6.6229,99343.8798,4.4155,644.1972,6.4420,4.4155,0.0000,3.1298,17.1759,15.1379,16.1569,-4.3385,-34708.0131,4.4155,1122.3875,11.2239,4.4155,0.0000,11.0053,15.1065,15.0819,15.0942,-0.0600,-420.0509,4.4155,1337.7008,13.3770,4.4155,0.0000,14.3683,14.9413,14.9400,5.6278,14.9388,5.6582,14.9374,5.6885,14.9374,934.4201,37.3768,12.1816,12.1891,-10.5794,12.1965,-10.4939,12.2039,-10.4086,12.2039,934.4201,37.3768,11.3052,11.3350,-20.2433,11.3644,-19.9346,11.3934,-19.6283,11.3934,273.3745,5.4675,17.2266,17.2097,33.9499,17.1928,33.8661,17.1759,33.7825,17.1759,934.4201,37.3768,15.1379,15.1274,21.0509,15.1170,21.0054,15.1065,20.9601,15.1065,934.4201,37.3768,15.0819,15.0616,21.0141,15.0415,20.9249,15.0213,20.8358,15.0213,273.3745,5.4675,4.4155,42.0867,2.9437,0.0000,28.5033,70.5901,94309.8000,63601.2806,64215.8159
1011.0000,15.0100,16.6240,21605.7000,16512.9000,5092.8000,0.5602,4910.3864,4.4000,1.0000,3669.5333,4.5000,1.0000,8579.9197,0.0000,0.0000,20182.4333,16695.3136,-3487.1197,15.2181,7.9208,13432.5000,0.0000,13432.5000,0.3483,3630.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4054,0.0000,0.0000,0.0000,9802.0946,9802.0946,14.6307,6.9034,56394.4000,0.0000,56394.4000,1.4621,12816.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12816.9091,0.0000,0.0000,0.0000,43577.4909,43577.4909,12.0298,4.7325,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,12.0303,4.3030,19508.0000,0.0000,19508.0000,0.5058,4433.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4433.6364,0.0000,0.0000,0.0000,15074.3636,15074.3636,11.1306,3.8333,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,11.1828,17.1821,14.1825,6.7013,100519.5337,4.3441,637.0462,6.3705,4.3441,0.0000,2.9803,17.1337,15.1879,16.1608,-4.0752,-32601.4773,4.3441,1104.0563,11.0406,4.3441,0.0000,10.4796,15.1552,15.0715,15.1134,-0.2004,-1402.7477,4.3441,1315.0499,13.1505,4.3441,0.0000,13.6820,14.6331,14.6323,4.3155,14.6315,4.3475,14.6307,4.3793,14.6307,908.1630,36.3265,12.0136,12.0192,-9.7189,12.0248,-9.6579,12.0303,-9.5971,12.0303,908.1630,36.3265,11.1137,11.1368,-19.3413,11.1599,-19.1281,11.1828,-18.9144,11.1828,265.7531,5.3151,17.1821,17.1659,32.9224,17.1498,32.8480,17.1337,32.7738,17.1337,908.1630,36.3265,15.1879,15.1770,21.5194,15.1661,21.4711,15.1552,21.4229,15.1552,908.1630,36.3265,15.0715,15.0509,20.9277,15.0304,20.8352,15.0100,20.7432,15.0100,265.7531,5.3151,4.3441,40.2440,2.8961,0.0000,27.1419,67.3859,95188.4000,65521.9348,66515.3087
1012.0000,15.0031,14.6257,23288.2000,14004.3000,9283.9000,0.6038,5292.7727,4.4000,1.0000,3112.0667,4.5000,1.0000,8404.8394,0.0000,0.0000,17116.3667,17995.4273,879.0606,14.9532,7.6559,13432.6000,0.0000,13432.6000,0.3483,3630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4324,0.0000,0.0000,0.0000,9802.1676,9802.1676,14.3945,6.6673,60601.9000,0.0000,60601.9000,1.5712,13773.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13773.1591,0.0000,0.0000,0.0000,46828.7409,46828.7409,11.7358,4.4385,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,11.7389,4.0116,19332.2000,0.0000,19332.2000,0.5012,4393.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4393.6818,0.0000,0.0000,0.0000,14938.5182,14938.5182,10.8908,3.5935,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.9435,17.1014,14.0224,7.2308,108461.3197,4.5666,674.0230,6.7402,4.5666,0.0000,3.4621,17.0573,15.2684,16.1629,-3.9386,-31509.0757,4.5666,1160.5024,11.6050,4.5666,0.0000,12.1735,15.2359,15.0617,15.1488,-0.4384,-3068.5965,4.5666,1380.4484,13.8045,4.5666,0.0000,15.8935,14.3967,14.3960,3.6064,14.3953,3.6360,14.3945,3.6654,14.3945,990.9900,39.6396,11.7201,11.7264,-10.6806,11.7327,-10.6139,11.7389,-10.5475,11.7389,990.9900,39.6396,10.8747,10.8978,-19.6631,10.9207,-19.4499,10.9435,-19.2379,10.9435,289.7896,5.7958,17.1014,17.0867,31.7911,17.0720,31.7317,17.0573,31.6723,17.0573,990.9900,39.6396,15.2684,15.2575,22.2366,15.2467,22.1904,15.2359,22.1444,15.2359,990.9900,39.6396,15.0617,15.0421,20.8611,15.0226,20.7828,15.0031,20.7045,15.0031,289.7896,5.7958,4.5666,46.1569,3.0444,0.0000,31.5290,77.6859,103417.4000,73008.0440,73883.6475
1013.0000,15.0103,13.8588,23785.3000,12796.9000,10988.4000,0.6167,5405.7500,4.4000,1.0000,2843.7556,4.5000,1.0000,8249.5056,0.0000,0.0000,15640.6556,18379.5500,2738.8944,14.8456,7.5483,13432.7000,0.0000,13432.7000,0.3483,3630.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4595,0.0000,0.0000,0.0000,9802.2405,9802.2405,14.2522,6.5250,53877.5000,0.0000,53877.5000,1.3969,12244.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12244.8864,0.0000,0.0000,0.0000,41632.6136,41632.6136,11.7477,4.4504,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,11.7443,4.0170,18481.8000,0.0000,18481.8000,0.4792,4200.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4200.4091,0.0000,0.0000,0.0000,14281.3909,14281.3909,10.8851,3.5878,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,10.9019,17.0544,13.9781,6.8183,102274.4325,4.3098,637.2746,6.3727,4.3098,0.0000,2.9104,17.0083,15.2643,16.1363,-3.6238,-28990.5839,4.3098,1096.4026,10.9640,4.3098,0.0000,10.2337,15.2313,15.0739,15.1526,-0.3737,-2615.7978,4.3098,1302.6452,13.0265,4.3098,0.0000,13.3609,14.2559,14.2547,3.6768,14.2535,3.6990,14.2522,3.7213,14.2522,895.6932,35.8277,11.7313,11.7356,-8.7286,11.7400,-8.6841,11.7443,-8.6396,11.7443,895.6932,35.8277,10.8470,10.8653,-17.7117,10.8836,-17.5586,10.9019,-17.4051,10.9019,262.1331,5.2427,17.0544,17.0390,31.1682,17.0236,31.1003,17.0083,31.0326,17.0083,895.6932,35.8277,15.2643,15.2533,22.0351,15.2423,21.9882,15.2313,21.9415,15.2313,895.6932,35.8277,15.0739,15.0526,21.0458,15.0314,20.9459,15.0103,20.8471,15.0103,262.1331,5.2427,4.3098,39.3794,2.8732,0.0000,26.5049,65.8843,98023.7000,69362.4125,70668.0507
1014.0000,15.0101,12.5068,25193.4000,10768.0000,14425.4000,0.6532,5725.7727,4.4000,1.0000,2392.8889,4.5000,1.0000,8118.6616,0.0000,0.0000,13160.8889,19467.6273,6306.7384,14.6576,7.3603,13432.9000,0.0000,13432.9000,0.3483,3630.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5135,0.0000,0.0000,0.0000,9802.3865,9802.3865,14.1066,6.3793,58220.2000,0.0000,58220.2000,1.5095,13231.8636,4.4000,1.0000,0.0000,0.0000,0.0000,13231.8636,0.0000,0.0000,0.0000,44988.3364,44988.3364,11.5918,4.2945,507.5000,0.0000,507.5000,0.0132,137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,137.1622,0.0000,0.0000,0.0000,370.3378,370.3378,11.5856,3.8584,17352.3000,0.0000,17352.3000,0.4499,3943.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3943.7045,0.0000,0.0000,0.0000,13408.5955,13408.5955,10.8361,3.5388,4557.6000,0.0000,4557.6000,0.1182,1231.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1231.7838,0.0000,0.0000,0.0000,3325.8162,3325.8162,10.7118,16.9622,13.8370,7.4546,111818.6561,4.6382,689.7705,6.8977,4.6382,0.0000,3.6276,16.9213,15.3351,16.1282,-3.5471,-28376.7445,4.6382,1180.3121,11.8031,4.6382,0.0000,12.7555,15.3026,15.0685,15.1855,-0.5983,-4187.7825,4.6382,1400.0581,14.0006,4.6382,0.0000,16.6533,14.1097,14.1087,3.4666,14.1076,3.4899,14.1066,3.5131,14.1066,1018.3363,40.7335,11.5711,11.5760,-9.0135,11.5808,-8.9630,11.5856,-8.9126,11.5856,1018.3363,40.7335,10.6502,10.6709,-18.3387,10.6915,-18.1527,10.7118,-17.9683,10.7118,297.7226,5.9545,16.9622,16.9486,30.1655,16.9349,30.1155,16.9213,30.0655,16.9213,1018.3363,40.7335,15.3351,15.3242,22.6655,15.3134,22.6213,15.3026,22.5772,15.3026,1018.3363,40.7335,15.0685,15.0490,20.9981,15.0296,20.9237,15.0101,20.8490,15.0101,297.7226,5.9545,4.6382,48.1726,3.0921,0.0000,33.0364,81.2090,108495.9000,78202.2107,79254.1292
1015.0000,15.0111,14.4209,33082.3000,19318.3000,13764.0000,0.8577,7518.7045,4.4000,1.0000,4292.9556,4.5000,1.0000,11811.6601,0.0000,0.0000,23611.2556,25563.5955,1952.3399,14.9123,7.6150,13433.0000,0.0000,13433.0000,0.3483,3630.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5405,0.0000,0.0000,0.0000,9802.4595,9802.4595,14.4032,6.6759,53791.3000,0.0000,53791.3000,1.3946,12225.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12225.2955,0.0000,0.0000,0.0000,41566.0045,41566.0045,12.2996,5.0023,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,12.2787,4.5514,15745.5000,0.0000,15745.5000,0.4082,3578.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3578.5227,0.0000,0.0000,0.0000,12166.9773,12166.9773,11.6629,4.3657,15301.4000,0.0000,15301.4000,0.3967,4135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4135.5135,0.0000,0.0000,0.0000,11165.8865,11165.8865,11.1053,16.4980,13.8017,7.1038,106557.6632,5.1230,762.9611,7.6296,5.1230,0.0000,4.8881,16.4708,15.5005,15.9857,-2.3964,-19171.2874,5.1230,1310.9826,13.1098,5.1230,0.0000,17.1877,15.4682,15.0639,15.2661,-1.1411,-7987.7038,5.1230,1541.4493,15.4145,5.1230,0.0000,22.4399,14.4162,14.4118,7.6009,14.4075,7.5899,14.4032,7.5792,14.4032,1211.8950,48.4758,12.2857,12.2833,-0.7045,12.2810,-0.7264,12.2787,-0.7479,12.2787,1211.8950,48.4758,11.0979,11.1000,-11.3016,11.1025,-11.3406,11.1053,-11.3745,11.1053,353.8339,7.0767,16.4980,16.4890,25.6184,16.4799,25.6116,16.4708,25.6046,16.4708,1211.8950,48.4758,15.5005,15.4897,24.1458,15.4789,24.1025,15.4682,24.0593,15.4682,1211.8950,48.4758,15.0639,15.0463,20.9749,15.0287,20.9210,15.0111,20.8667,15.0111,353.8339,7.0767,5.1230,63.3037,3.4153,0.0000,44.5156,107.8193,112411.0000,76927.9001,79398.6720
1016.0000,15.0343,19.8139,25474.8000,26449.2000,-974.4000,0.6857,5789.7273,4.4000,1.0000,5877.6000,4.5000,1.0000,11667.3273,0.0000,0.0000,32326.8000,19685.0727,-12641.7273,15.6868,8.3895,13433.2000,0.0000,13433.2000,0.3483,3630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5946,0.0000,0.0000,0.0000,9802.6054,9802.6054,15.1523,7.4250,57518.8000,0.0000,57518.8000,1.4913,13072.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13072.4545,0.0000,0.0000,0.0000,44446.3455,44446.3455,12.8582,5.5609,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,12.8320,5.1047,15131.8000,0.0000,15131.8000,0.3923,3439.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3439.0455,0.0000,0.0000,0.0000,11692.7545,11692.7545,12.2285,4.9312,16263.5000,0.0000,16263.5000,0.4217,4395.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4395.5405,0.0000,0.0000,0.0000,11867.9595,11867.9595,11.6020,16.1960,13.8990,5.9338,89006.6817,5.0232,745.1517,7.4515,5.0232,0.0000,4.6081,16.1694,15.5179,15.8437,-1.5778,-12622.3356,5.0232,1292.6523,12.9265,5.0232,0.0000,16.2032,15.4868,15.0904,15.2886,-1.0972,-7680.6588,5.0232,1510.0853,15.1009,5.0232,0.0000,21.1546,15.1808,15.1713,15.4705,15.1617,15.4122,15.1523,15.3543,15.1523,1170.8660,46.8346,12.8444,12.8402,4.6543,12.8361,4.6251,12.8320,4.5962,12.8320,1170.8660,46.8346,11.6160,11.6111,-4.6694,11.6065,-4.7597,11.6020,-4.8475,11.6020,341.9451,6.8389,16.1960,16.1871,23.3135,16.1783,23.3007,16.1694,23.2879,16.1694,1170.8660,46.8346,15.5179,15.5075,23.9734,15.4972,23.9347,15.4868,23.8960,15.4868,1170.8660,46.8346,15.0904,15.0716,21.3097,15.0529,21.2382,15.0343,21.1674,15.0343,341.9451,6.8389,5.0232,59.9730,3.3488,0.0000,41.9658,101.9388,101741.0000,65436.5511,68703.6873
1017.0000,15.0459,22.6733,19507.8000,32807.0000,-13299.2000,0.8506,4433.5909,4.4000,1.0000,7290.4444,4.5000,1.0000,11724.0354,0.0000,0.0000,40097.4444,15074.2091,-25023.2354,16.3413,9.0440,17810.0000,0.0000,17810.0000,0.4618,4813.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4813.5135,0.0000,0.0000,0.0000,12996.4865,12996.4865,15.6377,7.9104,46481.3000,0.0000,46481.3000,1.2051,10563.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10563.9318,0.0000,0.0000,0.0000,35917.3682,35917.3682,13.7783,6.4810,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,13.7365,6.0092,15675.8000,0.0000,15675.8000,0.4064,3562.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3562.6818,0.0000,0.0000,0.0000,12113.1182,12113.1182,13.1094,5.8121,15622.1000,0.0000,15622.1000,0.4050,4222.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4222.1892,0.0000,0.0000,0.0000,11399.9108,11399.9108,12.4595,15.7591,14.1093,4.2492,63737.9474,5.0083,736.6223,7.3662,5.0083,0.0000,4.5670,15.7385,15.5581,15.6483,-0.4355,-3483.8018,5.0083,1298.7570,12.9876,5.0083,0.0000,16.0586,15.5265,15.1017,15.3141,-1.1722,-8205.2017,5.0083,1504.0602,15.0406,5.0083,0.0000,20.9659,15.6685,15.6582,19.5016,15.6479,19.4460,15.6377,19.3906,15.6377,1164.7574,46.5903,13.7638,13.7547,13.0951,13.7456,13.0237,13.7365,12.9527,13.7365,1164.7574,46.5903,12.5193,12.4989,5.7321,12.4789,5.4851,12.4595,5.2437,12.4595,340.1748,6.8035,15.7591,15.7522,19.7648,15.7454,19.7677,15.7385,19.7705,15.7385,1164.7574,46.5903,15.5581,15.5476,24.1610,15.5370,24.1200,15.5265,24.0791,15.5265,1164.7574,46.5903,15.1017,15.0830,21.4102,15.0644,21.3404,15.0459,21.2708,15.0459,340.1748,6.8035,5.0083,59.4826,3.3388,0.0000,41.5915,101.0741,82673.2000,47683.2807,52048.9439
1018.0000,15.0741,24.4630,14793.7000,40346.9000,-25553.2000,1.0461,3362.2045,4.4000,1.0000,8965.9778,4.5000,1.0000,12328.1823,0.0000,0.0000,49312.8778,11431.4955,-37881.3823,16.9359,9.6386,22225.8000,0.0000,22225.8000,0.5762,6006.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6006.9730,0.0000,0.0000,0.0000,16218.8270,16218.8270,16.1052,8.3779,43882.6000,0.0000,43882.6000,1.1377,9973.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9973.3182,0.0000,0.0000,0.0000,33909.2818,33909.2818,14.4386,7.1413,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,14.3960,6.6687,15121.9000,0.0000,15121.9000,0.3921,3436.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3436.7955,0.0000,0.0000,0.0000,11685.1045,11685.1045,13.8217,6.5244,13697.8000,0.0000,13697.8000,0.3551,3702.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3702.1081,0.0000,0.0000,0.0000,9995.6919,9995.6919,13.2575,15.3981,14.3278,2.9035,43552.7963,5.2753,769.0713,7.6907,5.2753,0.0000,5.3370,15.3808,15.5490,15.4649,0.4280,3423.7313,5.2753,1377.9494,13.7795,5.2753,0.0000,18.7663,15.5198,15.1286,15.3242,-1.1372,-7960.2384,5.2753,1583.6060,15.8361,5.2753,0.0000,24.5009,16.1387,16.1275,23.1947,16.1163,23.1358,16.1052,23.0771,16.1052,1275.7263,51.0291,14.4253,14.4155,18.0945,14.4057,18.0283,14.3960,17.9623,14.3960,1275.7263,51.0291,13.3304,13.3058,13.8071,13.2815,13.5555,13.2575,13.3064,13.2575,372.3246,7.4465,15.3981,15.3923,17.2706,15.3865,17.2788,15.3808,17.2867,15.3808,1275.7263,51.0291,15.5490,15.5393,23.8792,15.5295,23.8466,15.5198,23.8141,15.5198,1275.7263,51.0291,15.1286,15.1104,21.7016,15.0922,21.6370,15.0741,21.5725,15.0741,372.3246,7.4465,5.2753,68.6132,3.5168,0.0000,48.6042,117.2174,69744.6000,34197.3040,39016.2892
1019.0000,15.0985,24.5540,14735.2000,41153.5000,-26418.3000,1.0670,3348.9091,4.4000,1.0000,9145.2222,4.5000,1.0000,12494.1313,0.0000,0.0000,50298.7222,11386.2909,-38912.4313,17.0151,9.7178,26621.1000,0.0000,26621.1000,0.6902,7194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7194.8919,0.0000,0.0000,0.0000,19426.2081,19426.2081,16.0329,8.3057,39708.2000,0.0000,39708.2000,1.0295,9024.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9024.5909,0.0000,0.0000,0.0000,30683.6091,30683.6091,14.5217,7.2244,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,14.4858,6.7586,15078.1000,0.0000,15078.1000,0.3909,3426.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3426.8409,0.0000,0.0000,0.0000,11651.2591,11651.2591,13.9120,6.6147,12415.0000,0.0000,12415.0000,0.3219,3355.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3355.4054,0.0000,0.0000,0.0000,9059.5946,9059.5946,13.4258,15.4203,14.4231,2.6996,40494.1032,5.2641,764.4962,7.6450,5.2641,0.0000,5.3031,15.3972,15.4493,15.4233,0.1324,1058.9644,5.2641,1377.2913,13.7729,5.2641,0.0000,18.6469,15.4224,15.1536,15.2880,-0.7796,-5457.3636,5.2641,1582.5142,15.8251,5.2641,0.0000,24.3451,16.0583,16.0498,21.2979,16.0414,21.2710,16.0329,21.2440,16.0329,1270.9788,50.8392,14.5080,14.5006,17.2607,14.4932,17.2257,14.4858,17.1907,14.4858,1270.9788,50.8392,13.4658,13.4526,13.2570,13.4393,13.1742,13.4258,13.0891,13.4258,370.9496,7.4190,15.4203,15.4126,18.6163,15.4049,18.6002,15.3972,18.5842,15.3972,1270.9788,50.8392,15.4493,15.4403,22.7853,15.4314,22.7592,15.4224,22.7330,15.4224,1270.9788,50.8392,15.1536,15.1352,21.9306,15.1168,21.8630,15.0985,21.7955,15.0985,370.9496,7.4190,5.2641,68.2130,3.5094,0.0000,48.2950,116.5081,67784.7000,32185.9747,36095.7040
1020.0000,15.1048,24.5885,14707.2000,41498.2000,-26791.0000,1.0759,3342.5455,4.4000,1.0000,9221.8222,4.5000,1.0000,12564.3677,0.0000,0.0000,50720.0222,11364.6545,-39355.3677,17.0011,9.7038,26616.1000,0.0000,26616.1000,0.6901,7193.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7193.5405,0.0000,0.0000,0.0000,19422.5595,19422.5595,16.0400,8.3127,44197.8000,0.0000,44197.8000,1.1459,10044.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10044.9545,0.0000,0.0000,0.0000,34152.8455,34152.8455,14.3943,7.0970,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,14.3615,6.6342,15579.2000,0.0000,15579.2000,0.4039,3540.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3540.7273,0.0000,0.0000,0.0000,12038.4727,12038.4727,13.7814,6.4841,10009.6000,0.0000,10009.6000,0.2595,2705.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2705.2973,0.0000,0.0000,0.0000,7304.3027,7304.3027,13.4032,15.4836,14.4434,2.8784,43175.4383,5.3808,780.8055,7.8081,5.3808,0.0000,5.6637,15.4591,15.3872,15.4231,-0.1864,-1491.3318,5.3808,1407.8335,14.0783,5.3808,0.0000,19.9148,15.3611,15.1577,15.2594,-0.6031,-4221.3633,5.3808,1619.4378,16.1944,5.3808,0.0000,26.0004,16.0653,16.0568,20.9777,16.0484,20.9496,16.0400,20.9215,16.0400,1320.7929,52.8317,14.3783,14.3727,15.0649,14.3671,15.0484,14.3615,15.0319,14.3615,1320.7929,52.8317,13.4295,13.4208,11.5233,13.4120,11.4930,13.4032,11.4620,13.4032,385.3760,7.7075,15.4836,15.4754,19.8435,15.4672,19.8228,15.4591,19.8021,15.4591,1320.7929,52.8317,15.3872,15.3785,22.2452,15.3698,22.2202,15.3611,22.1953,15.3611,1320.7929,52.8317,15.1577,15.1400,21.8977,15.1224,21.8390,15.1048,21.7802,15.1048,385.3760,7.7075,5.3808,72.4539,3.5872,0.0000,51.5789,124.0328,70068.2000,33895.9343,37462.7431
1021.0000,15.0953,24.6116,14636.0000,41796.2000,-27160.2000,1.0836,3326.3636,4.4000,1.0000,9288.0444,4.5000,1.0000,12614.4081,0.0000,0.0000,51084.2444,11309.6364,-39774.6081,17.0673,9.7700,26616.0000,0.0000,26616.0000,0.6901,7193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7193.5135,0.0000,0.0000,0.0000,19422.4865,19422.4865,16.0778,8.3505,41081.8000,0.0000,41081.8000,1.0651,9336.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9336.7727,0.0000,0.0000,0.0000,31745.0273,31745.0273,14.5039,7.2066,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0000,0.0000,0.0000,341.6595,341.6595,14.4662,6.7389,15773.2000,0.0000,15773.2000,0.4089,3584.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3584.8182,0.0000,0.0000,0.0000,12188.3818,12188.3818,13.8619,6.5646,8726.8000,0.0000,8726.8000,0.2263,2358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2358.5946,0.0000,0.0000,0.0000,6368.2054,6368.2054,13.5103,15.4702,14.4903,2.6353,39530.0239,5.2293,757.3933,7.5739,5.2293,0.0000,5.1987,15.4456,15.3668,15.4062,-0.1986,-1588.9264,5.2293,1369.1160,13.6912,5.2293,0.0000,18.2798,15.3396,15.1486,15.2441,-0.5505,-3853.8051,5.2293,1574.8021,15.7480,5.2293,0.0000,23.8657,16.1044,16.0955,21.1319,16.0866,21.0996,16.0778,21.0673,16.0778,1256.2967,50.2519,14.4869,14.4800,15.8323,14.4731,15.8010,14.4662,15.7698,14.4662,1256.2967,50.2519,13.5461,13.5341,12.2767,13.5221,12.2013,13.5103,12.1272,13.5103,366.6969,7.3339,15.4702,15.4620,20.0218,15.4538,20.0009,15.4456,19.9801,15.4456,1256.2967,50.2519,15.3668,15.3577,22.1497,15.3487,22.1199,15.3396,22.0902,15.3396,1256.2967,50.2519,15.1486,15.1308,21.7301,15.1130,21.6683,15.0953,21.6066,15.0953,366.6969,7.3339,5.2293,66.9808,3.4862,0.0000,47.3441,114.3249,65505.8000,30291.1524,34087.2924
1022.0000,15.0935,24.6387,14620.2000,42201.9000,-27581.7000,1.0942,3322.7727,4.4000,1.0000,9378.2000,4.5000,1.0000,12700.9727,0.0000,0.0000,51580.1000,11297.4273,-40282.6727,17.0563,9.7590,26617.1000,0.0000,26617.1000,0.6901,7193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7193.8108,0.0000,0.0000,0.0000,19423.2892,19423.2892,16.0843,8.3570,44161.5000,0.0000,44161.5000,1.1450,10036.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10036.7045,0.0000,0.0000,0.0000,34124.7955,34124.7955,14.4215,7.1242,591.9000,0.0000,591.9000,0.0153,159.9730,3.7000,1.0000,0.0000,0.0000,0.0000,159.9730,0.0000,0.0000,0.0000,431.9270,431.9270,14.3836,6.6563,15480.9000,0.0000,15480.9000,0.4014,3518.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3518.3864,0.0000,0.0000,0.0000,11962.5136,11962.5136,13.8007,6.5034,7764.7000,0.0000,7764.7000,0.2013,2098.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2098.5676,0.0000,0.0000,0.0000,5666.1324,5666.1324,13.4977,15.4938,14.4957,2.7310,40964.6493,5.3209,770.4939,7.7049,5.3209,0.0000,5.4767,15.4685,15.3429,15.4057,-0.3224,-2579.0462,5.3209,1393.1307,13.9313,5.3209,0.0000,19.2575,15.3164,15.1461,15.2312,-0.4993,-3494.7507,5.3209,1603.2120,16.0321,5.3209,0.0000,25.1422,16.1099,16.1014,20.9991,16.0928,20.9708,16.0843,20.9426,16.0843,1295.1341,51.8054,14.4005,14.3949,14.6071,14.3892,14.5907,14.3836,14.5743,14.3836,1295.1341,51.8054,13.5246,13.5157,11.4245,13.5067,11.3914,13.4977,11.3578,13.4977,377.9455,7.5589,15.4938,15.4854,20.5282,15.4769,20.5051,15.4685,20.4821,15.4685,1295.1341,51.8054,15.3429,15.3340,21.9877,15.3252,21.9601,15.3164,21.9325,15.3164,1295.1341,51.8054,15.1461,15.1285,21.6847,15.1110,21.6252,15.0935,21.5657,15.0935,377.9455,7.5589,5.3209,70.2579,3.5473,0.0000,49.8764,120.1343,67034.4000,31325.9850,34890.8524
1023.0000,15.0858,24.5680,15039.7000,42415.3000,-27375.6000,1.0997,3418.1136,4.4000,1.0000,9425.6222,4.5000,1.0000,12843.7359,0.0000,0.0000,51840.9222,11621.5864,-40219.3359,17.1043,9.8070,26618.4000,0.0000,26618.4000,0.6901,7194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7194.1622,0.0000,0.0000,0.0000,19424.2378,19424.2378,16.1028,8.3755,40886.0000,0.0000,40886.0000,1.0600,9292.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9292.2727,0.0000,0.0000,0.0000,31593.7273,31593.7273,14.5172,7.2199,465.8000,0.0000,465.8000,0.0121,125.8919,3.7000,1.0000,0.0000,0.0000,0.0000,125.8919,0.0000,0.0000,0.0000,339.9081,339.9081,14.4796,6.7523,15644.7000,0.0000,15644.7000,0.4056,3555.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3555.6136,0.0000,0.0000,0.0000,12089.0864,12089.0864,13.8729,6.5756,6802.6000,0.0000,6802.6000,0.1764,1838.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1838.5405,0.0000,0.0000,0.0000,4964.0595,4964.0595,13.5883,15.4724,14.5303,2.5027,37541.1029,5.1659,747.0111,7.4701,5.1659,0.0000,5.0119,15.4470,15.3340,15.3905,-0.2813,-2250.3944,5.1659,1353.3681,13.5337,5.1659,0.0000,17.6232,15.3066,15.1394,15.2230,-0.4758,-3330.8451,5.1659,1557.0230,15.5702,5.1659,0.0000,23.0086,16.1294,16.1205,21.0841,16.1117,21.0526,16.1028,21.0211,16.1028,1229.7392,49.1896,14.5001,14.4933,15.5146,14.4864,15.4852,14.4796,15.4559,14.4796,1229.7392,49.1896,13.6237,13.6118,12.3012,13.6000,12.2308,13.5883,12.1616,13.5883,359.0036,7.1801,15.4724,15.4639,20.4919,15.4554,20.4682,15.4470,20.4444,15.4470,1229.7392,49.1896,15.3340,15.3249,21.9703,15.3157,21.9391,15.3066,21.9079,15.3066,1229.7392,49.1896,15.1394,15.1215,21.5906,15.1036,21.5259,15.0858,21.4615,15.0858,359.0036,7.1801,5.1659,64.7724,3.4439,0.0000,45.6437,110.4162,63041.9000,28191.6832,31959.8635
1024.0000,15.0899,24.4949,15494.9000,42501.2000,-27006.3000,1.1019,3521.5682,4.4000,1.0000,9444.7111,4.5000,1.0000,12966.2793,0.0000,0.0000,51945.9111,11973.3318,-39972.5793,17.0054,9.7081,26617.6000,0.0000,26617.6000,0.6901,7193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7193.9459,0.0000,0.0000,0.0000,19423.6541,19423.6541,16.0507,8.3234,45793.5000,0.0000,45793.5000,1.1873,10407.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10407.6136,0.0000,0.0000,0.0000,35385.8864,35385.8864,14.3549,7.0576,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,14.3272,6.5999,16068.5000,0.0000,16068.5000,0.4166,3651.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3651.9318,0.0000,0.0000,0.0000,12416.5682,12416.5682,13.7322,6.4349,7764.7000,0.0000,7764.7000,0.2013,2098.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2098.5676,0.0000,0.0000,0.0000,5666.1324,5666.1324,13.4440,15.5376,14.4908,2.9125,43687.4761,5.4102,783.5821,7.8358,5.4102,0.0000,5.7572,15.5114,15.3079,15.4096,-0.5310,-4248.0736,5.4102,1416.2954,14.1630,5.4102,0.0000,20.2436,15.2821,15.1417,15.2119,-0.4185,-2929.6237,5.4102,1631.3784,16.3138,5.4102,0.0000,26.4297,16.0746,16.0666,20.4623,16.0587,20.4404,16.0507,20.4186,16.0507,1333.4968,53.3399,14.3420,14.3371,13.7447,14.3321,13.7361,14.3272,13.7274,14.3272,1333.4968,53.3399,13.4606,13.4552,9.9877,13.4497,10.0004,13.4440,10.0115,13.4440,389.0546,7.7811,15.5376,15.5289,21.3228,15.5202,21.2964,15.5114,21.2701,15.5114,1333.4968,53.3399,15.3079,15.2993,21.7650,15.2907,21.7394,15.2821,21.7139,15.2821,1333.4968,53.3399,15.1417,15.1244,21.6246,15.1071,21.5677,15.0899,21.5108,15.0899,389.0546,7.7811,5.4102,73.5501,3.6068,0.0000,52.4305,125.9806,69607.2000,33189.0780,36509.7788
1025.0000,15.0908,24.1162,17300.8000,41819.3000,-24518.5000,1.0842,3932.0000,4.4000,1.0000,9293.1778,4.5000,1.0000,13225.1778,0.0000,0.0000,51112.4778,13368.8000,-37743.6778,16.8264,9.5291,26615.9000,0.0000,26615.9000,0.6901,7193.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7193.4865,0.0000,0.0000,0.0000,19422.4135,19422.4135,15.9128,8.1855,50244.0000,0.0000,50244.0000,1.3027,11419.0909,4.4000,1.0000,0.0000,0.0000,0.0000,11419.0909,0.0000,0.0000,0.0000,38824.9091,38824.9091,14.1275,6.8302,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,14.1035,6.3762,16870.5000,0.0000,16870.5000,0.4374,3834.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3834.2045,0.0000,0.0000,0.0000,13036.2955,13036.2955,13.5041,6.2068,9047.5000,0.0000,9047.5000,0.2346,2445.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2445.2703,0.0000,0.0000,0.0000,6602.2297,6602.2297,13.1960,15.6166,14.4063,3.5094,52640.8961,5.6383,819.4088,8.1941,5.6383,0.0000,6.5166,15.5903,15.2948,15.4426,-0.8033,-6426.0273,5.6383,1474.0922,14.7409,5.6383,0.0000,22.9140,15.2700,15.1404,15.2052,-0.4028,-2819.6896,5.6383,1700.6208,17.0062,5.6383,0.0000,29.9161,15.9333,15.9264,19.1214,15.9196,19.1098,15.9128,19.0981,15.9128,1433.7085,57.3483,14.1146,14.1109,11.6476,14.1072,11.6492,14.1035,11.6507,14.1035,1433.7085,57.3483,13.2005,13.1991,6.9897,13.1976,7.0416,13.1960,7.0923,13.1960,418.0641,8.3613,15.6166,15.6078,22.1440,15.5991,22.1178,15.5903,22.0917,15.5903,1433.7085,57.3483,15.2948,15.2866,21.7080,15.2783,21.6848,15.2700,21.6616,15.2700,1433.7085,57.3483,15.1404,15.1238,21.6053,15.1073,21.5565,15.0908,21.5077,15.0908,418.0641,8.3613,5.6383,82.4028,3.7589,0.0000,59.3467,141.7495,78643.0000,40422.0943,43395.1793
1026.0000,15.0980,19.1476,32572.1000,31385.1000,1187.0000,0.8445,7402.7500,4.4000,1.0000,6974.4667,4.5000,1.0000,14377.2167,0.0000,0.0000,38359.5667,25169.3500,-13190.2167,15.6868,8.3895,22224.3000,0.0000,22224.3000,0.5762,6006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6006.5676,0.0000,0.0000,0.0000,16217.7324,16217.7324,14.9614,7.2342,65815.1000,0.0000,65815.1000,1.7064,14957.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14957.9773,0.0000,0.0000,0.0000,50857.1227,50857.1227,12.6914,5.3941,369.4000,0.0000,369.4000,0.0096,99.8378,3.7000,1.0000,0.0000,0.0000,0.0000,99.8378,0.0000,0.0000,0.0000,269.5622,269.5622,12.6957,4.9684,16442.7000,0.0000,16442.7000,0.4263,3736.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3736.9773,0.0000,0.0000,0.0000,12705.7227,12705.7227,12.1285,4.8312,11933.9000,0.0000,11933.9000,0.3094,3225.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3225.3784,0.0000,0.0000,0.0000,8708.5216,8708.5216,11.8242,16.1753,13.9998,6.4986,97479.5372,5.8086,858.1285,8.5813,5.8086,0.0000,7.1248,16.1391,15.2118,15.6755,-2.5967,-20773.7264,5.8086,1504.6773,15.0468,5.8086,0.0000,25.0525,15.1893,15.1466,15.1679,-0.1366,-956.0891,5.8086,1754.5580,17.5456,5.8086,0.0000,32.7080,14.9629,14.9624,9.8141,14.9620,9.8634,14.9614,9.9123,14.9614,1510.5505,60.4220,12.6794,12.6849,-2.0729,12.6903,-1.9834,12.6957,-1.8946,12.6957,1510.5505,60.4220,11.7398,11.7687,-9.8908,11.7968,-9.4895,11.8242,-9.0969,11.8242,440.2996,8.8060,16.1753,16.1632,27.5965,16.1511,27.5373,16.1391,27.4784,16.1391,1510.5505,60.4220,15.2118,15.2043,20.9494,15.1968,20.9328,15.1893,20.9161,15.1893,1510.5505,60.4220,15.1466,15.1304,21.6777,15.1142,21.6308,15.0980,21.5838,15.0980,440.2996,8.8060,5.8086,89.4332,3.8724,0.0000,64.8853,154.3185,117972.4000,75568.4450,75749.7217
