Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1027.0000,15.0773,16.2261,34084.5000,24753.0000,9331.5000,0.8837,7746.4773,4.4000,1.0000,5500.6667,4.5000,1.0000,13247.1439,0.0000,0.0000,30253.6667,26338.0227,-3915.6439,15.2534,7.9561,13433.1000,0.0000,13433.1000,0.3483,3630.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5676,0.0000,0.0000,0.0000,9802.5324,9802.5324,14.8028,7.0755,69837.9000,0.0000,69837.9000,1.8107,15872.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15872.2500,0.0000,0.0000,0.0000,53965.6500,53965.6500,12.3754,5.0781,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,12.3691,4.6418,16457.9000,0.0000,16457.9000,0.4267,3740.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3740.4318,0.0000,0.0000,0.0000,12717.4682,12717.4682,11.7971,4.4998,14018.5000,0.0000,14018.5000,0.3635,3788.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3788.7838,0.0000,0.0000,0.0000,10229.7162,10229.7162,11.3817,16.1914,13.7866,7.1287,106930.7398,5.7641,858.9681,8.5897,5.7641,0.0000,6.9624,16.1611,15.2875,15.7243,-2.4277,-19421.3169,5.7641,1490.2900,14.9029,5.7641,0.0000,24.4817,15.2622,15.1244,15.1933,-0.4378,-3064.5858,5.7641,1739.3773,17.3938,5.7641,0.0000,31.9629,14.8125,14.8093,9.9944,14.8060,10.0052,14.8028,10.0160,14.8028,1490.3125,59.6125,12.3629,12.3650,-2.7157,12.3670,-2.6757,12.3691,-2.6356,12.3691,1490.3125,59.6125,11.3369,11.3518,-11.6118,11.3667,-11.4416,11.3817,-11.2689,11.3817,434.4441,8.6889,16.1914,16.1813,26.8877,16.1712,26.8532,16.1611,26.8186,16.1611,1490.3125,59.6125,15.2875,15.2790,21.8594,15.2706,21.8319,15.2622,21.8045,15.2622,1490.3125,59.6125,15.1244,15.1086,21.3946,15.0930,21.3521,15.0773,21.3095,15.0773,434.4441,8.6889,5.7641,87.5615,3.8427,0.0000,63.4070,150.9685,123461.5000,83078.9175,84444.8371
1028.0000,15.0839,14.8130,37631.3000,22957.5000,14673.8000,0.9757,8552.5682,4.4000,1.0000,5101.6667,4.5000,1.0000,13654.2348,0.0000,0.0000,28059.1667,29078.7318,1019.5652,15.0422,7.7449,13433.2000,0.0000,13433.2000,0.3483,3630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5946,0.0000,0.0000,0.0000,9802.6054,9802.6054,14.6329,6.9056,80722.4000,0.0000,80722.4000,2.0929,18346.0000,4.4000,1.0000,0.0000,0.0000,0.0000,18346.0000,0.0000,0.0000,0.0000,62376.4000,62376.4000,12.0799,4.7826,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,12.0754,4.3481,17347.2000,0.0000,17347.2000,0.4498,3942.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3942.5455,0.0000,0.0000,0.0000,13404.6545,13404.6545,11.5267,4.2294,13377.1000,0.0000,13377.1000,0.3468,3615.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3615.4324,0.0000,0.0000,0.0000,9761.6676,9761.6676,11.1597,16.0067,13.5832,7.8949,118423.4664,6.3345,951.8296,9.5183,6.3345,0.0000,9.2408,15.9832,15.3826,15.6829,-1.8344,-14674.8115,6.3345,1640.4484,16.4045,6.3345,0.0000,32.4930,15.3584,15.1280,15.2432,-0.8041,-5628.6482,6.3345,1907.7180,19.0772,6.3345,0.0000,42.4222,14.6410,14.6383,9.3905,14.6356,9.4056,14.6329,9.4206,14.6329,1759.0890,70.3636,12.0688,12.0710,-3.8576,12.0732,-3.8188,12.0754,-3.7801,12.0754,1759.0890,70.3636,11.1272,11.1381,-11.6935,11.1489,-11.5778,11.1597,-11.4617,11.1597,512.1709,10.2434,16.0067,15.9989,24.6426,15.9910,24.6300,15.9832,24.6173,15.9832,1759.0890,70.3636,15.3826,15.3745,22.7690,15.3665,22.7459,15.3584,22.7228,15.3584,1759.0890,70.3636,15.1280,15.1133,21.4790,15.0986,21.4464,15.0839,21.4135,15.0839,512.1709,10.2434,6.3345,113.5533,4.2230,0.0000,84.1560,197.7093,139924.6000,96635.5494,98120.0067
1029.0000,15.1058,10.2941,48380.4000,11540.9000,36839.5000,1.2544,10995.5455,4.4000,1.0000,2564.6444,4.5000,1.0000,13560.1899,0.0000,0.0000,14105.5444,37384.8545,23279.3101,14.2012,6.9039,13429.1000,0.0000,13429.1000,0.3482,3629.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3629.4865,0.0000,0.0000,0.0000,9799.6135,9799.6135,13.8253,6.0980,78669.3000,0.0000,78669.3000,2.0396,17879.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17879.3864,0.0000,0.0000,0.0000,60789.9136,60789.9136,11.4632,4.1659,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,11.4658,3.7385,18457.5000,0.0000,18457.5000,0.4785,4194.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4194.8864,0.0000,0.0000,0.0000,14262.6136,14262.6136,10.9116,3.6143,12254.6000,0.0000,12254.6000,0.3177,3312.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3312.0541,0.0000,0.0000,0.0000,8942.5459,8942.5459,10.6174,16.0027,13.3100,9.2397,138594.9911,6.6724,1013.8711,10.1387,6.6724,0.0000,10.7998,15.9788,15.3970,15.6879,-1.8717,-14973.6437,6.6724,1727.6064,17.2761,6.6724,0.0000,37.9748,15.3748,15.1488,15.2618,-0.8308,-5815.7723,6.6724,2007.9948,20.0799,6.6724,0.0000,49.5792,13.8205,13.8221,2.2382,13.8237,2.2936,13.8253,2.3487,13.8253,1927.4919,77.0997,11.4524,11.4569,-8.4132,11.4614,-8.3543,11.4658,-8.2957,11.4658,1927.4919,77.0997,10.5641,10.5821,-16.5416,10.5998,-16.3410,10.6174,-16.1424,10.6174,560.8320,11.2166,16.0027,15.9948,24.6443,15.9868,24.6270,15.9788,24.6097,15.9788,1927.4919,77.0997,15.3970,15.3896,22.7627,15.3822,22.7454,15.3748,22.7281,15.3748,1927.4919,77.0997,15.1488,15.1344,21.7372,15.1201,21.7058,15.1058,21.6742,15.1058,560.8320,11.2166,6.6724,131.0435,4.4483,0.0000,98.3539,229.3974,160029.4000,117350.8563,117805.5751
1030.0000,15.1216,10.4446,45908.9000,11457.6000,34451.3000,1.1903,10433.8409,4.4000,1.0000,2546.1333,4.5000,1.0000,12979.9742,0.0000,0.0000,14003.7333,35475.0591,21471.3258,14.3205,7.0232,13426.4000,0.0000,13426.4000,0.3481,3628.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3628.7568,0.0000,0.0000,0.0000,9797.6432,9797.6432,13.9488,6.2215,88859.2000,0.0000,88859.2000,2.3038,20195.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20195.2727,0.0000,0.0000,0.0000,68663.9273,68663.9273,11.3871,4.0898,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,11.3809,3.6536,19990.5000,0.0000,19990.5000,0.5183,4543.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4543.2955,0.0000,0.0000,0.0000,15447.2045,15447.2045,10.8046,3.5073,10009.6000,0.0000,10009.6000,0.2595,2705.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2705.2973,0.0000,0.0000,0.0000,7304.3027,7304.3027,10.5608,15.7877,13.1743,9.3402,140103.2381,6.9495,1061.8755,10.6188,6.9495,0.0000,12.2019,15.7685,15.4286,15.5985,-1.1390,-9112.2041,6.9495,1805.7082,18.0571,6.9495,0.0000,42.9050,15.4069,15.1629,15.2849,-0.9344,-6540.8743,6.9495,2089.4643,20.8946,6.9495,0.0000,56.0159,13.9550,13.9529,5.4628,13.9509,5.4734,13.9488,5.4842,13.9488,2070.6376,82.8255,11.3735,11.3760,-7.2485,11.3785,-7.2152,11.3809,-7.1818,11.3809,2070.6376,82.8255,10.5321,10.5416,-14.5972,10.5512,-14.5133,10.5608,-14.4281,10.5608,602.1739,12.0435,15.7877,15.7813,22.5082,15.7749,22.5048,15.7685,22.5013,15.7685,2070.6376,82.8255,15.4286,15.4213,22.9839,15.4141,22.9671,15.4069,22.9502,15.4069,2070.6376,82.8255,15.1629,15.1491,21.8709,15.1353,21.8438,15.1216,21.8165,15.1216,602.1739,12.0435,6.9495,146.6064,4.6330,0.0000,111.1228,257.7292,167237.5000,123049.6333,124450.1597
1031.0000,15.1355,9.6157,50146.4000,9057.0000,41089.4000,1.3001,11396.9091,4.4000,1.0000,2012.6667,4.5000,1.0000,13409.5758,0.0000,0.0000,11069.6667,38749.4909,27679.8242,14.1250,6.8277,13426.5000,0.0000,13426.5000,0.3481,3628.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3628.7838,0.0000,0.0000,0.0000,9797.7162,9797.7162,13.7647,6.0374,86872.1000,0.0000,86872.1000,2.2523,19743.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19743.6591,0.0000,0.0000,0.0000,67128.4409,67128.4409,11.3141,4.0168,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,11.3105,3.5832,23064.2000,0.0000,23064.2000,0.5980,5241.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5241.8636,0.0000,0.0000,0.0000,17822.3364,17822.3364,10.6599,3.3626,8726.8000,0.0000,8726.8000,0.2263,2358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2358.5946,0.0000,0.0000,0.0000,6368.2054,6368.2054,10.4571,15.6672,13.0622,9.5144,142716.4117,7.1021,1090.2041,10.9020,7.1021,0.0000,13.0233,15.6484,15.4139,15.5312,-0.8030,-6423.6703,7.1021,1850.2701,18.5027,7.1021,0.0000,45.7931,15.3933,15.1760,15.2847,-0.8501,-5950.7388,7.1021,2135.3513,21.3535,7.1021,0.0000,59.7866,13.7673,13.7665,4.4846,13.7656,4.5084,13.7647,4.5321,13.7647,2151.3784,86.0551,11.3039,11.3061,-6.6190,11.3083,-6.5884,11.3105,-6.5579,11.3105,2151.3784,86.0551,10.4274,10.4374,-14.3022,10.4473,-14.2066,10.4571,-14.1115,10.4571,625.4848,12.5097,15.6672,15.6609,21.6305,15.6547,21.6253,15.6484,21.6200,15.6484,2151.3784,86.0551,15.4139,15.4070,22.7389,15.4001,22.7246,15.3933,22.7103,15.3933,2151.3784,86.0551,15.1760,15.1625,21.9829,15.1490,21.9560,15.1355,21.9290,15.1355,625.4848,12.5097,7.1021,155.6584,4.7347,0.0000,118.6029,274.2613,173560.9000,129075.2069,130342.0026
1032.0000,15.1510,9.2284,54404.5000,8033.0000,46371.5000,1.4105,12364.6591,4.4000,1.0000,1785.1111,4.5000,1.0000,14149.7702,0.0000,0.0000,9818.1111,42039.8409,32221.7298,14.0729,6.7756,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,13.7409,6.0136,99430.5000,0.0000,99430.5000,2.5779,22597.8409,4.4000,1.0000,0.0000,0.0000,0.0000,22597.8409,0.0000,0.0000,0.0000,76832.6591,76832.6591,11.1701,3.8728,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,11.1679,3.4406,26733.0000,0.0000,26733.0000,0.6931,6075.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6075.6818,0.0000,0.0000,0.0000,20657.3182,20657.3182,10.4767,3.1794,4878.3000,0.0000,4878.3000,0.1265,1318.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1318.4595,0.0000,0.0000,0.0000,3559.8405,3559.8405,10.3830,15.4440,12.9135,10.0839,151258.6070,7.7487,1196.7794,11.9678,7.7487,0.0000,16.9143,15.4291,15.4032,15.4162,-0.0969,-774.8547,7.7487,2027.9473,20.2795,7.7487,0.0000,59.4749,15.3844,15.1884,15.2864,-0.8367,-5857.0473,7.7487,2329.6149,23.2961,7.7487,0.0000,77.6493,13.7451,13.7437,5.2146,13.7423,5.2310,13.7409,5.2474,13.7409,2508.6607,100.3464,11.1610,11.1633,-6.9948,11.1656,-6.9637,11.1679,-6.9326,11.1679,2508.6607,100.3464,10.3576,10.3661,-13.8213,10.3745,-13.7430,10.3830,-13.6646,10.3830,728.5751,14.5715,15.4440,15.4391,19.7620,15.4341,19.7675,15.4291,19.7729,15.4291,2508.6607,100.3464,15.4032,15.3969,22.6010,15.3907,22.5914,15.3844,22.5818,15.3844,2508.6607,100.3464,15.1884,15.1759,22.0849,15.1635,22.0686,15.1510,22.0521,15.1510,728.5751,14.5715,7.7487,197.9924,5.1658,0.0000,154.0386,352.0309,191212.3000,143341.0882,144626.7050
1033.0000,15.1512,9.0615,55843.3000,7482.0000,48361.3000,1.4478,12691.6591,4.4000,1.0000,1662.6667,4.5000,1.0000,14354.3258,0.0000,0.0000,9144.6667,43151.6409,34006.9742,14.0014,6.7041,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,13.6664,5.9391,95650.9000,0.0000,95650.9000,2.4799,21738.8409,4.4000,1.0000,0.0000,0.0000,0.0000,21738.8409,0.0000,0.0000,0.0000,73912.0591,73912.0591,11.1675,3.8702,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,11.1622,3.4349,30332.5000,0.0000,30332.5000,0.7864,6893.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6893.7500,0.0000,0.0000,0.0000,23438.7500,23438.7500,10.3697,3.0724,1510.6000,0.0000,1510.6000,0.0392,408.2703,3.7000,1.0000,0.0000,0.0000,0.0000,408.2703,0.0000,0.0000,0.0000,1102.3297,1102.3297,10.3552,15.3603,12.8578,9.8692,148038.1084,7.6685,1187.1203,11.8712,7.6685,0.0000,16.3945,15.3445,15.3616,15.3531,0.0633,506.5608,7.6685,2011.9831,20.1198,7.6685,0.0000,57.6472,15.3432,15.1884,15.2658,-0.6541,-4578.9659,7.6685,2307.3881,23.0739,7.6685,0.0000,75.2631,13.6702,13.6690,5.1723,13.6677,5.1894,13.6664,5.2064,13.6664,2463.0320,98.5213,11.1571,11.1588,-6.0362,11.1605,-6.0117,11.1622,-5.9873,11.1622,2463.0320,98.5213,10.3325,10.3401,-13.0033,10.3477,-12.9334,10.3552,-12.8635,10.3552,715.4147,14.3083,15.3603,15.3551,19.4617,15.3498,19.4607,15.3445,19.4597,15.3445,2463.0320,98.5213,15.3616,15.3555,22.1784,15.3494,22.1684,15.3432,22.1585,15.3432,2463.0320,98.5213,15.1884,15.1760,22.0272,15.1636,22.0080,15.1512,21.9887,15.1512,715.4147,14.3083,7.6685,192.3841,5.1123,0.0000,149.3048,341.6888,189701.0000,142563.7320,143965.7034
1034.0000,15.1535,8.8663,59033.5000,6955.6000,52077.9000,1.5306,13416.7045,4.4000,1.0000,1545.6889,4.5000,1.0000,14962.3934,0.0000,0.0000,8501.2889,45616.7955,37115.5066,13.9937,6.6964,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,13.6828,5.9555,106989.0000,0.0000,106989.0000,2.7739,24315.6818,4.4000,1.0000,0.0000,0.0000,0.0000,24315.6818,0.0000,0.0000,0.0000,82673.3182,82673.3182,11.0994,3.8021,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,11.0950,3.3677,32612.4000,0.0000,32612.4000,0.8455,7411.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7411.9091,0.0000,0.0000,0.0000,25200.4909,25200.4909,10.3075,3.0102,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,10.3088,15.1677,12.7382,10.3663,155494.9669,8.2971,1290.7883,12.9079,8.2971,0.0000,20.7653,15.1550,15.3275,15.2412,0.6901,5520.9330,8.2971,2186.5828,21.8658,8.2971,0.0000,73.0161,15.3106,15.1879,15.2492,-0.5613,-3928.7584,8.2971,2498.1567,24.9816,8.2971,0.0000,95.3284,13.6876,13.6860,5.9948,13.6844,6.0077,13.6828,6.0206,13.6828,2830.5023,113.2201,11.0899,11.0916,-5.9631,11.0933,-5.9385,11.0950,-5.9140,11.0950,2830.5023,113.2201,10.2877,10.2947,-12.6372,10.3018,-12.5720,10.3088,-12.5068,10.3088,821.3627,16.4273,15.1677,15.1635,17.9804,15.1592,17.9881,15.1550,17.9958,15.1550,2830.5023,113.2201,15.3275,15.3219,21.8946,15.3163,21.8886,15.3106,21.8826,15.3106,2830.5023,113.2201,15.1879,15.1764,21.9915,15.1650,21.9815,15.1535,21.9712,15.1535,821.3627,16.4273,8.2971,239.1621,5.5314,0.0000,189.1097,428.2718,206389.6000,155723.8589,157087.1415
1035.0000,15.1457,8.6838,62219.8000,6441.3000,55778.5000,1.6132,14140.8636,4.4000,1.0000,1431.4000,4.5000,1.0000,15572.2636,0.0000,0.0000,7872.7000,48078.9364,40206.2364,13.8956,6.5983,13424.8000,0.0000,13424.8000,0.3481,3628.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3243,0.0000,0.0000,0.0000,9796.4757,9796.4757,13.5873,5.8601,103791.6000,0.0000,103791.6000,2.6910,23589.0000,4.4000,1.0000,0.0000,0.0000,0.0000,23589.0000,0.0000,0.0000,0.0000,80202.6000,80202.6000,11.0936,3.7963,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,11.0882,3.3610,34165.0000,0.0000,34165.0000,0.8858,7764.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7764.7727,0.0000,0.0000,0.0000,26400.2273,26400.2273,10.2674,2.9701,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.2783,15.0786,12.6785,10.2923,154384.7655,8.3384,1300.4376,13.0044,8.3384,0.0000,21.0774,15.0655,15.2803,15.1729,0.8633,6906.5580,8.3384,2203.4629,22.0346,8.3384,0.0000,74.1135,15.2639,15.1794,15.2217,-0.3879,-2715.6396,8.3384,2513.3642,25.1336,8.3384,0.0000,96.7612,13.5910,13.5898,5.5075,13.5886,5.5241,13.5873,5.5406,13.5873,2855.4753,114.2190,11.0841,11.0855,-5.3225,11.0869,-5.3013,11.0882,-5.2800,11.0882,2855.4753,114.2190,10.2586,10.2652,-12.1716,10.2718,-12.1100,10.2783,-12.0484,10.2783,828.5598,16.5712,15.0786,15.0743,17.6589,15.0699,17.6626,15.0655,17.6662,15.0655,2855.4753,114.2190,15.2803,15.2748,21.5005,15.2693,21.4946,15.2639,21.4886,15.2639,2855.4753,114.2190,15.1794,15.1682,21.8662,15.1570,21.8552,15.1457,21.8440,15.1457,828.5598,16.5712,8.3384,242.4720,5.5589,0.0000,191.9522,434.4242,207967.5000,157194.8690,158575.6840
1036.0000,15.1368,8.5304,65136.5000,5973.4000,59163.1000,1.6888,14803.7500,4.4000,1.0000,1327.4222,4.5000,1.0000,16131.1722,0.0000,0.0000,7300.8222,50332.7500,43031.9278,13.8739,6.5766,13430.0000,0.0000,13430.0000,0.3482,3629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7297,0.0000,0.0000,0.0000,9800.2703,9800.2703,13.5818,5.8546,112543.1000,0.0000,112543.1000,2.9179,25577.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25577.9773,0.0000,0.0000,0.0000,86965.1227,86965.1227,11.0294,3.7321,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,11.0248,3.2975,35227.0000,0.0000,35227.0000,0.9133,8006.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8006.1364,0.0000,0.0000,0.0000,27220.8636,27220.8636,10.2259,2.9286,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.2362,14.9253,12.5808,10.6510,159765.2688,8.8337,1383.2716,13.8327,8.8337,0.0000,25.0607,14.9141,15.2323,15.0732,1.3549,10839.0170,8.8337,2343.6267,23.4363,8.8337,0.0000,88.1198,15.2171,15.1684,15.1927,-0.2366,-1656.4847,8.8337,2665.7136,26.6571,8.8337,0.0000,115.0475,13.5862,13.5848,6.0020,13.5833,6.0151,13.5818,6.0281,13.5818,3162.0117,126.4805,11.0204,11.0219,-5.3959,11.0233,-5.3738,11.0248,-5.3518,11.0248,3162.0117,126.4805,10.2175,10.2238,-11.9564,10.2300,-11.8976,10.2362,-11.8387,10.2362,916.8717,18.3374,14.9253,14.9216,16.6175,14.9179,16.6260,14.9141,16.6345,14.9141,3162.0117,126.4805,15.2323,15.2272,21.1365,15.2221,21.1332,15.2171,21.1299,15.2171,3162.0117,126.4805,15.1684,15.1579,21.7350,15.1474,21.7300,15.1368,21.7247,15.1368,916.8717,18.3374,8.8337,284.4101,5.8891,0.0000,228.2281,512.6382,221170.6000,167607.3682,168947.8011
1037.0000,15.1201,9.5361,55600.2000,9750.0000,45850.2000,1.4415,12636.4091,4.4000,1.0000,2166.6667,4.5000,1.0000,14803.0758,0.0000,0.0000,11916.6667,42963.7909,31047.1242,14.1473,6.8500,13430.2000,0.0000,13430.2000,0.3482,3629.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7838,0.0000,0.0000,0.0000,9800.4162,9800.4162,13.8314,6.1042,106764.2000,0.0000,106764.2000,2.7681,24264.5909,4.4000,1.0000,0.0000,0.0000,0.0000,24264.5909,0.0000,0.0000,0.0000,82499.6091,82499.6091,11.2465,3.9492,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,11.2376,3.5104,35691.3000,0.0000,35691.3000,0.9254,8111.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8111.6591,0.0000,0.0000,0.0000,27579.6409,27579.6409,10.3735,3.0762,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,10.3646,14.9194,12.6420,9.6913,145369.4165,8.2747,1292.4540,12.9245,8.2747,0.0000,20.5979,14.9060,15.1972,15.0516,1.1615,9291.6045,8.2747,2197.2122,21.9721,8.2747,0.0000,72.4274,15.1810,15.1533,15.1672,-0.1263,-884.4494,8.2747,2499.5688,24.9957,8.2747,0.0000,94.5598,13.8402,13.8373,8.9250,13.8344,8.9233,13.8314,8.9217,13.8314,2817.0442,112.6818,11.2370,11.2372,-2.6927,11.2374,-2.6833,11.2376,-2.6738,11.2376,2817.0442,112.6818,10.3536,10.3572,-9.6613,10.3609,-9.6325,10.3646,-9.6033,10.3646,817.4841,16.3497,14.9194,14.9149,17.0985,14.9105,17.0978,14.9060,17.0971,14.9060,2817.0442,112.6818,15.1972,15.1918,20.9204,15.1864,20.9125,15.1810,20.9046,15.1810,2817.0442,112.6818,15.1533,15.1422,21.5628,15.1311,21.5478,15.1201,21.5327,15.1201,817.4841,16.3497,8.2747,237.3851,5.5165,0.0000,187.5851,424.9701,203020.3000,151864.0553,153776.5716
1038.0000,15.1078,10.7565,46580.6000,12866.2000,33714.4000,1.2077,10586.5000,4.4000,1.0000,2859.1556,4.5000,1.0000,13445.6556,0.0000,0.0000,15725.3556,35994.1000,20268.7444,14.4792,7.1819,13430.0000,0.0000,13430.0000,0.3482,3629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7297,0.0000,0.0000,0.0000,9800.2703,9800.2703,14.1636,6.4363,114546.6000,0.0000,114546.6000,2.9698,26033.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26033.3182,0.0000,0.0000,0.0000,88513.2818,88513.2818,11.4185,4.1212,550.9000,0.0000,550.9000,0.0143,148.8919,3.7000,1.0000,0.0000,0.0000,0.0000,148.8919,0.0000,0.0000,0.0000,402.0081,402.0081,11.4056,3.6783,35299.8000,0.0000,35299.8000,0.9152,8022.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8022.6818,0.0000,0.0000,0.0000,27277.1182,27277.1182,10.5596,3.2624,4556.6000,0.0000,4556.6000,0.1181,1231.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1231.5135,0.0000,0.0000,0.0000,3325.0865,3325.0865,10.4659,14.8566,12.6613,9.4384,141576.1813,8.3600,1304.7368,13.0474,8.3600,0.0000,21.2417,14.8440,15.1707,15.0073,1.3166,10532.9960,8.3600,2223.7909,22.2379,8.3600,0.0000,74.6913,15.1547,15.1407,15.1477,-0.0648,-453.5923,8.3600,2527.3015,25.2730,8.3600,0.0000,97.5155,14.1753,14.1714,12.1788,14.1675,12.1691,14.1636,12.1595,14.1636,2868.5616,114.7425,11.4061,11.4059,-0.9113,11.4057,-0.9037,11.4056,-0.8960,11.4056,2868.5616,114.7425,10.4565,10.4597,-8.1477,10.4628,-8.1192,10.4659,-8.0907,10.4659,832.3310,16.6466,14.8566,14.8524,16.8258,14.8482,16.8273,14.8440,16.8287,14.8440,2868.5616,114.7425,15.1707,15.1654,20.7880,15.1601,20.7804,15.1547,20.7727,15.1547,2868.5616,114.7425,15.1407,15.1297,21.4448,15.1188,21.4305,15.1078,21.4161,15.1078,832.3310,16.6466,8.3600,244.2130,5.5734,0.0000,193.4486,437.6616,202098.3000,149586.5093,151655.5850
1039.0000,15.0929,22.9041,30844.6000,54032.9000,-23188.3000,1.4009,7010.1364,4.4000,1.0000,12007.3111,4.5000,1.0000,19017.4475,0.0000,0.0000,66040.2111,23834.4636,-42205.7475,16.5794,9.2821,13430.3000,0.0000,13430.3000,0.3482,3629.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3629.8108,0.0000,0.0000,0.0000,9800.4892,9800.4892,16.1901,8.4628,72113.1000,0.0000,72113.1000,1.8697,16389.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16389.3409,0.0000,0.0000,0.0000,55723.7591,55723.7591,14.2275,6.9302,511.3000,0.0000,511.3000,0.0133,138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,138.1892,0.0000,0.0000,0.0000,373.1108,373.1108,14.1692,6.4419,33901.6000,0.0000,33901.6000,0.8790,7704.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7704.9091,0.0000,0.0000,0.0000,26196.6909,26196.6909,13.2465,5.9492,15297.9000,0.0000,15297.9000,0.3966,4134.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4134.5676,0.0000,0.0000,0.0000,11163.3324,11163.3324,12.7356,14.2332,13.4844,2.8347,42520.7297,7.3614,1110.6070,11.1061,7.3614,0.0000,14.5028,14.2283,15.1969,14.7126,3.4374,27499.5366,7.3614,1981.3750,19.8137,7.3614,0.0000,50.9956,15.1781,15.1300,15.1540,-0.1948,-1363.7969,7.3614,2224.8567,22.2486,7.3614,0.0000,66.5789,16.2342,16.2195,32.0604,16.2048,31.9460,16.1901,31.8321,16.1901,2291.7685,91.6707,14.2144,14.1992,26.7457,14.1842,26.6065,14.1692,26.4681,14.1692,2291.7685,91.6707,12.8533,12.8133,20.6477,12.7741,20.1638,12.7356,19.6893,12.7356,666.0046,13.3201,14.2332,14.2316,11.0228,14.2300,11.0489,14.2283,11.0749,14.2283,2291.7685,91.6707,15.1969,15.1906,21.1602,15.1843,21.1425,15.1781,21.1248,15.1781,2291.7685,91.6707,15.1300,15.1176,21.3470,15.1053,21.3142,15.0929,21.2817,15.0929,666.0046,13.3201,7.3614,171.8562,4.9076,0.0000,132.0773,303.9336,112065.9000,61051.6350,68656.4694
1040.0000,15.0867,26.2116,12821.1000,90285.4000,-77464.3000,2.3408,2913.8864,4.4000,1.0000,20063.4222,4.5000,1.0000,22977.3086,0.0000,0.0000,110348.8222,9907.2136,-100441.6086,18.2184,10.9211,22799.4000,0.0000,22799.4000,0.5911,6162.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6162.0000,0.0000,0.0000,0.0000,16637.4000,16637.4000,17.6559,9.9286,51290.6000,0.0000,51290.6000,1.3298,11656.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11656.9545,0.0000,0.0000,0.0000,39633.6455,39633.6455,16.4202,9.1229,1026.6000,0.0000,1026.6000,0.0266,277.4595,3.7000,1.0000,0.0000,0.0000,0.0000,277.4595,0.0000,0.0000,0.0000,749.1405,749.1405,16.3475,8.6202,32159.2000,0.0000,32159.2000,0.8338,7308.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7308.9091,0.0000,0.0000,0.0000,24850.2909,24850.2909,15.5727,8.2754,16259.8000,0.0000,16259.8000,0.4216,4394.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4394.5405,0.0000,0.0000,0.0000,11865.2595,11865.2595,15.0614,13.7862,14.4238,-2.7266,-40898.6211,8.3156,1207.6282,12.0763,8.3156,0.0000,20.9046,13.7832,15.0363,14.4098,5.0240,40191.8251,8.3156,2265.5852,22.6559,8.3156,0.0000,73.5057,15.0221,15.1196,15.0709,0.4465,3125.3360,8.3156,2521.5617,25.2156,8.3156,0.0000,95.9676,17.6996,17.6850,43.1773,17.6704,43.0826,17.6559,42.9880,17.6559,2841.6619,113.6665,16.3968,16.3803,43.9842,16.3639,43.8562,16.3475,43.7285,16.3475,2841.6619,113.6665,15.2028,15.1553,44.3725,15.1082,43.8849,15.0614,43.3999,15.0614,824.5789,16.4916,13.7862,13.7852,7.8373,13.7842,7.8647,13.7832,7.8920,13.7832,2841.6619,113.6665,15.0363,15.0316,19.6125,15.0269,19.6111,15.0221,19.6097,15.0221,2841.6619,113.6665,15.1196,15.1086,21.2725,15.0977,21.2587,15.0867,21.2446,15.0867,824.5789,16.4916,8.3156,240.6392,5.5437,0.0000,190.3778,431.0170,46071.3000,-6705.8722,2418.5401
1041.0000,15.0606,26.6439,8501.9000,102811.2000,-94309.3000,2.6656,1932.2500,4.4000,1.0000,22846.9333,4.5000,1.0000,24779.1833,0.0000,0.0000,125658.1333,6569.6500,-119088.4833,19.0991,11.8018,27816.8000,0.0000,27816.8000,0.7212,7518.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7518.0541,0.0000,0.0000,0.0000,20298.7459,20298.7459,18.3662,13.1361,18105.8000,3755.0000,14350.8000,0.4694,4114.9545,4.4000,1.0000,766.3265,4.9000,1.0000,4881.2811,0.0000,0.0000,4521.3265,13990.8455,9469.5189,18.0450,10.7477,1730.3000,0.0000,1730.3000,0.0449,467.6486,3.7000,1.0000,0.0000,0.0000,0.0000,467.6486,0.0000,0.0000,0.0000,1262.6514,1262.6514,17.9442,10.2169,30510.6000,0.0000,30510.6000,0.7910,6934.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6934.2273,0.0000,0.0000,0.0000,23576.3727,23576.3727,17.1447,9.8474,15618.5000,0.0000,15618.5000,0.4049,4221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4221.2162,0.0000,0.0000,0.0000,11397.2838,11397.2838,16.6109,13.6884,15.1497,-5.7453,-86179.2096,7.6456,1078.5292,10.7853,7.6456,0.0000,16.2478,13.6822,14.9612,14.3217,4.7146,37716.7411,7.6456,2090.4523,20.9045,7.6456,0.0000,57.1314,14.9456,15.0954,15.0205,0.6312,4418.5547,7.6456,2323.0593,23.2306,7.6456,0.0000,74.5897,18.4107,18.3958,46.2974,18.3810,46.2087,18.3662,46.1201,18.3662,2450.0508,98.0020,18.0022,17.9828,54.3905,17.9635,54.2475,17.9442,54.1049,17.9442,2450.0508,98.0020,16.7582,16.7088,56.2689,16.6597,55.8169,16.6109,55.3670,16.6109,711.6703,14.2334,13.6884,13.6864,8.2412,13.6843,8.2544,13.6822,8.2676,13.6822,2450.0508,98.0020,14.9612,14.9560,19.1537,14.9508,19.1453,14.9456,19.1370,14.9456,2450.0508,98.0020,15.0954,15.0838,21.0190,15.0722,20.9952,15.0606,20.9715,15.0606,711.6703,14.2334,7.6456,190.7991,5.0970,0.0000,147.9690,338.7681,-4282.3000,-53083.9106,-44043.9137
1042.0000,15.0338,26.7847,6821.7000,111842.0000,-105020.3000,2.8997,1550.3864,4.4000,1.0000,24853.7778,4.5000,1.0000,26404.1641,0.0000,0.0000,136695.7778,5271.3136,-131424.4641,19.4210,12.1237,31626.4000,0.0000,31626.4000,0.8200,8547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8547.6757,0.0000,0.0000,0.0000,23078.7243,23078.7243,18.6109,13.4371,11302.3000,2396.9000,8905.4000,0.2930,2568.7045,4.4000,1.0000,489.1633,4.9000,1.0000,3057.8678,0.0000,0.0000,2886.0633,8733.5955,5847.5322,18.4157,11.1184,1870.5000,0.0000,1870.5000,0.0485,505.5405,3.7000,1.0000,0.0000,0.0000,0.0000,505.5405,0.0000,0.0000,0.0000,1364.9595,1364.9595,18.3235,10.5962,29374.6000,0.0000,29374.6000,0.7616,6676.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6676.0455,0.0000,0.0000,0.0000,22698.5545,22698.5545,17.5658,10.2685,13694.7000,0.0000,13694.7000,0.3551,3701.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3701.2703,0.0000,0.0000,0.0000,9993.4297,9993.4297,17.1237,13.9722,15.5480,-6.2938,-94407.5489,7.7668,1078.4567,10.7846,7.7668,0.0000,17.0331,13.9601,14.8677,14.4139,3.3986,27188.6743,7.7668,2115.7192,21.1572,7.7668,0.0000,59.8925,14.8530,15.0675,14.9602,0.9180,6425.7913,7.7668,2365.5723,23.6557,7.7668,0.0000,78.1945,18.6506,18.6373,45.4761,18.6241,45.4093,18.6109,45.3425,18.6109,2519.0045,100.7602,18.3701,18.3545,52.6510,18.3390,52.5588,18.3235,52.4667,18.3235,2519.0045,100.7602,17.2322,17.1960,55.3535,17.1599,55.0987,17.1237,54.8426,17.1237,731.5584,14.6312,13.9722,13.9682,11.9909,13.9642,11.9843,13.9601,11.9778,13.9601,2519.0045,100.7602,14.8677,14.8628,18.5011,14.8579,18.4955,14.8530,18.4898,14.8530,2519.0045,100.7602,15.0675,15.0563,20.7585,15.0450,20.7390,15.0338,20.7194,15.0338,731.5584,14.6312,7.7668,199.2718,5.1779,0.0000,155.1201,354.3918,-19548.7000,-68441.2639,-60793.0833
1043.0000,15.0032,26.8976,5191.8000,122393.2000,-117201.4000,3.1733,1179.9545,4.4000,1.0000,27198.4889,4.5000,1.0000,28378.4434,0.0000,0.0000,149591.6889,4011.8455,-145579.8434,19.6517,12.3544,37338.8000,0.0000,37338.8000,0.9681,10091.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10091.5676,0.0000,0.0000,0.0000,27247.2324,27247.2324,18.7452,14.6498,8189.2000,2470.1000,5719.1000,0.2123,1861.1818,4.4000,1.0000,504.1020,4.9000,1.0000,2365.2839,0.0000,0.0000,2974.2020,6328.0182,3353.8161,18.6381,11.3408,1915.3000,0.0000,1915.3000,0.0497,517.6486,3.7000,1.0000,0.0000,0.0000,0.0000,517.6486,0.0000,0.0000,0.0000,1397.6514,1397.6514,18.5511,10.8238,26534.4000,0.0000,26534.4000,0.6880,6030.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6030.5455,0.0000,0.0000,0.0000,20503.8545,20503.8545,17.8964,10.5991,12412.2000,0.0000,12412.2000,0.3218,3354.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3354.6486,0.0000,0.0000,0.0000,9057.5514,9057.5514,17.5074,14.2086,15.8580,-6.8873,-103310.2229,8.1196,1113.7485,11.1375,8.1196,0.0000,19.4615,14.1953,14.8407,14.5180,2.5265,20212.3561,8.1196,2202.5862,22.0259,8.1196,0.0000,68.4315,14.8261,15.0348,14.9305,0.9335,6534.6714,8.1196,2475.9793,24.7598,8.1196,0.0000,89.3428,18.7816,18.7695,44.5088,18.7573,44.4542,18.7452,44.3997,18.7452,2724.4890,108.9796,18.5935,18.5793,51.2221,18.5652,51.1457,18.5511,51.0695,18.5511,2724.4890,108.9796,17.6071,17.5738,55.1033,17.5406,54.8828,17.5074,54.6625,17.5074,790.8063,15.8161,14.2086,14.2042,14.5106,14.1998,14.5024,14.1953,14.4943,14.1953,2724.4890,108.9796,14.8407,14.8359,18.5409,14.8310,18.5349,14.8261,18.5289,14.8261,2724.4890,108.9796,15.0348,15.0243,20.4646,15.0137,20.4525,15.0032,20.4401,15.0032,790.8063,15.8161,8.1196,225.2937,5.4131,0.0000,177.2357,402.5295,-33281.6000,-84019.7376,-76563.1954
1044.0000,14.9835,26.9504,4362.0000,131995.5000,-127633.5000,3.4222,991.3636,4.4000,1.0000,29332.3333,4.5000,1.0000,30323.6970,0.0000,0.0000,161327.8333,3370.6364,-157957.1970,19.8863,12.5890,39237.4000,0.0000,39237.4000,1.0173,10604.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10604.7027,0.0000,0.0000,0.0000,28632.6973,28632.6973,18.9612,24.2211,6064.6000,6911.0000,-846.4000,0.1792,1378.3182,4.4000,1.0000,1410.4082,4.9000,1.0000,2788.7263,0.0000,0.0000,8321.4082,4686.2818,-3635.1263,19.0740,11.7767,2267.8000,0.0000,2267.8000,0.0588,612.9189,3.7000,1.0000,0.0000,0.0000,0.0000,612.9189,0.0000,0.0000,0.0000,1654.8811,1654.8811,18.9788,11.2516,24367.2000,0.0000,24367.2000,0.6318,5538.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5538.0000,0.0000,0.0000,0.0000,18829.2000,18829.2000,18.3944,11.0971,10007.4000,0.0000,10007.4000,0.2595,2704.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2704.7027,0.0000,0.0000,0.0000,7302.6973,7302.6973,18.0608,14.3207,16.1907,-8.0331,-120497.0722,8.3531,1130.9136,11.3091,8.3531,0.0000,21.1890,14.3079,14.8512,14.5796,2.1881,17504.8363,8.3531,2260.3219,22.6032,8.3531,0.0000,74.5057,14.8365,15.0144,14.9255,0.8188,5731.2854,8.3531,2547.6806,25.4768,8.3531,0.0000,97.2732,18.9975,18.9854,44.9521,18.9733,44.8979,18.9612,44.8438,18.9612,2864.3623,114.5745,19.0227,19.0080,52.7573,18.9934,52.6770,18.9788,52.5967,18.9788,2864.3623,114.5745,18.1677,18.1319,58.0375,18.0963,57.7880,18.0608,57.5397,18.0608,831.1208,16.6224,14.3207,14.3164,15.5017,14.3122,15.4964,14.3079,15.4912,14.3079,2864.3623,114.5745,14.8512,14.8463,18.8696,14.8414,18.8626,14.8365,18.8557,14.8365,2864.3623,114.5745,15.0144,15.0041,20.3399,14.9938,20.3285,14.9835,20.3170,14.9835,831.1208,16.6224,8.3531,243.6539,5.5687,0.0000,192.9679,436.6217,-52600.1000,-105172.8476,-97260.9505
1045.0000,14.9731,26.9898,3735.2000,140444.8000,-136709.6000,3.6413,848.9091,4.4000,1.0000,31209.9556,4.5000,1.0000,32058.8646,0.0000,0.0000,171654.7556,2886.2909,-168768.4646,20.0772,12.7799,34008.3000,0.0000,34008.3000,0.8817,9191.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9191.4324,0.0000,0.0000,0.0000,24816.8676,24816.8676,19.2892,26.9775,6737.1000,11960.8000,-5223.7000,0.3101,1531.1591,4.4000,1.0000,2440.9796,4.9000,1.0000,3972.1387,0.0000,0.0000,14401.7796,5205.9409,-9195.8387,19.5673,12.2700,2703.9000,0.0000,2703.9000,0.0701,730.7838,3.7000,1.0000,0.0000,0.0000,0.0000,730.7838,0.0000,0.0000,0.0000,1973.1162,1973.1162,19.4629,11.7356,22590.0000,0.0000,22590.0000,0.5857,5134.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5134.0909,0.0000,0.0000,0.0000,17455.9091,17455.9091,18.9349,11.6376,8724.9000,0.0000,8724.9000,0.2262,2358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2358.0811,0.0000,0.0000,0.0000,6366.8189,6366.8189,18.6328,14.4274,16.5301,-9.2701,-139051.1758,8.5727,1145.3802,11.4538,8.5727,0.0000,22.9044,14.4142,14.8619,14.6381,1.8503,14802.3408,8.5727,2314.3014,23.1430,8.5727,0.0000,80.5374,14.8474,15.0034,14.9254,0.7371,5160.0070,8.5727,2614.6617,26.1466,8.5727,0.0000,105.1481,19.3267,19.3142,46.6800,19.3017,46.6227,19.2892,46.5656,19.2892,2998.7447,119.9498,19.5076,19.4927,54.9988,19.4778,54.9175,19.4629,54.8364,19.4629,2998.7447,119.9498,18.7424,18.7057,61.2680,18.6692,61.0171,18.6328,60.7670,18.6328,869.8418,17.3968,14.4274,14.4230,16.4380,14.4186,16.4319,14.4142,16.4258,14.4142,2998.7447,119.9498,14.8619,14.8571,19.1085,14.8522,19.1018,14.8474,19.0951,14.8474,2998.7447,119.9498,15.0034,14.9933,20.3184,14.9832,20.3074,14.9731,20.2964,14.9731,869.8418,17.3968,8.5727,261.7744,5.7151,0.0000,208.5899,470.3643,-73906.2000,-127351.5915,-119088.8280
1046.0000,14.9672,27.0383,2860.3000,146274.0000,-143413.7000,3.7924,650.0682,4.4000,1.0000,32505.3333,4.5000,1.0000,33155.4015,0.0000,0.0000,178779.3333,2210.2318,-176569.1015,20.0956,12.7983,39242.9000,0.0000,39242.9000,1.0174,10606.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10606.1892,0.0000,0.0000,0.0000,28636.7108,28636.7108,19.2319,29.6294,2444.1000,11492.1000,-9048.0000,0.2980,555.4773,4.4000,1.0000,2345.3265,4.9000,1.0000,2900.8038,0.0000,0.0000,13837.4265,1888.6227,-11948.8038,19.5790,12.2817,2581.6000,0.0000,2581.6000,0.0669,697.7297,3.7000,1.0000,0.0000,0.0000,0.0000,697.7297,0.0000,0.0000,0.0000,1883.8703,1883.8703,19.4860,11.7587,22179.0000,0.0000,22179.0000,0.5750,5040.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5040.6818,0.0000,0.0000,0.0000,17138.3182,17138.3182,18.9882,11.6909,7763.0000,0.0000,7763.0000,0.2013,2098.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2098.1081,0.0000,0.0000,0.0000,5664.8919,5664.8919,18.7360,14.6954,16.7157,-9.2744,-139116.1298,8.9266,1184.0938,11.8409,8.9266,0.0000,25.8597,14.6800,14.8793,14.7796,0.8580,6863.8212,8.9266,2396.2022,23.9620,8.9266,0.0000,90.9291,14.8652,14.9965,14.9308,0.6462,4523.1509,8.9266,2722.0100,27.2201,8.9266,0.0000,118.7153,19.2638,19.2532,44.4810,19.2426,44.4437,19.2319,44.4063,19.2319,3221.0436,128.8417,19.5243,19.5115,52.6601,19.4987,52.6026,19.4860,52.5451,19.4860,3221.0436,128.8417,18.8236,18.7944,58.6638,18.7652,58.5110,18.7360,58.3574,18.7360,933.8725,18.6775,14.6954,14.6903,18.9323,14.6851,18.9188,14.6800,18.9054,14.6800,3221.0436,128.8417,14.8793,14.8746,19.3686,14.8699,19.3626,14.8652,19.3566,14.8652,3221.0436,128.8417,14.9965,14.9868,20.3265,14.9770,20.3183,14.9672,20.3100,14.9672,933.8725,18.6775,8.9266,292.7591,5.9511,0.0000,235.5041,528.2632,-80695.2000,-135194.1142,-127729.1576
1047.0000,14.9688,27.0892,2053.4000,155918.2000,-153864.8000,4.0425,466.6818,4.4000,1.0000,34648.4889,4.5000,1.0000,35115.1707,0.0000,0.0000,190566.6889,1586.7182,-188979.9707,20.3515,13.0542,37342.8000,0.0000,37342.8000,0.9682,10092.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10092.6486,0.0000,0.0000,0.0000,27250.1514,27250.1514,19.5403,30.1779,2092.4000,11522.9000,-9430.5000,0.2988,475.5455,4.4000,1.0000,2351.6122,4.9000,1.0000,2827.1577,0.0000,0.0000,13874.5122,1616.8545,-12257.6577,19.8894,12.5921,1711.8000,0.0000,1711.8000,0.0444,462.6486,3.7000,1.0000,0.0000,0.0000,0.0000,462.6486,0.0000,0.0000,0.0000,1249.1514,1249.1514,19.8132,12.0859,20758.6000,0.0000,20758.6000,0.5382,4717.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4717.8636,0.0000,0.0000,0.0000,16040.7364,16040.7364,19.3563,12.0590,6801.0000,0.0000,6801.0000,0.1763,1838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1838.1081,0.0000,0.0000,0.0000,4962.8919,4962.8919,19.1177,14.8021,16.9599,-10.1008,-151511.3080,9.1025,1196.0664,11.9607,9.1025,0.0000,27.4186,14.7875,14.9238,14.8557,0.5979,4783.0072,9.1025,2435.9967,24.3600,9.1025,0.0000,96.4107,14.9094,14.9979,14.9536,0.4439,3107.1921,9.1025,2773.1213,27.7312,9.1025,0.0000,125.8719,19.5754,19.5636,46.5857,19.5519,46.5359,19.5403,46.4861,19.5403,3334.1417,133.3657,19.8538,19.8403,54.1893,19.8267,54.1227,19.8132,54.0562,19.8132,3334.1417,133.3657,19.2149,19.1824,60.7745,19.1500,60.5741,19.1177,60.3748,19.1177,966.4390,19.3288,14.8021,14.7973,19.5400,14.7924,19.5308,14.7875,19.5215,14.7875,3334.1417,133.3657,14.9238,14.9190,19.8561,14.9142,19.8487,14.9094,19.8414,14.9094,3334.1417,133.3657,14.9979,14.9882,20.4154,14.9785,20.4063,14.9688,20.3971,14.9688,966.4390,19.3288,9.1025,308.9952,6.0683,0.0000,249.7012,558.6965,-96681.1000,-151734.6974,-143621.1086
1048.0000,14.9763,27.1206,1625.5000,161177.4000,-159551.9000,4.1788,369.4318,4.4000,1.0000,35817.2000,4.5000,1.0000,36186.6318,0.0000,0.0000,196994.6000,1256.0682,-195738.5318,20.5074,13.2101,35434.0000,0.0000,35434.0000,0.9187,9576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9576.7568,0.0000,0.0000,0.0000,25857.2432,25857.2432,19.7421,30.1471,2025.9000,9570.1000,-7544.2000,0.2481,460.4318,4.4000,1.0000,1953.0816,4.9000,1.0000,2413.5135,0.0000,0.0000,11523.1816,1565.4682,-9957.7135,20.0235,12.7262,1654.8000,0.0000,1654.8000,0.0429,447.2432,3.7000,1.0000,0.0000,0.0000,0.0000,447.2432,0.0000,0.0000,0.0000,1207.5568,1207.5568,19.9506,12.2233,20323.5000,0.0000,20323.5000,0.5269,4618.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4618.9773,0.0000,0.0000,0.0000,15704.5227,15704.5227,19.5068,12.2095,7763.0000,0.0000,7763.0000,0.2013,2098.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2098.1081,0.0000,0.0000,0.0000,5664.8919,5664.8919,19.2588,14.9605,17.1096,-10.1407,-152110.8251,9.1751,1198.6648,11.9866,9.1751,0.0000,28.0802,14.9448,14.9631,14.9539,0.0807,645.2276,9.1751,2445.8092,24.4581,9.1751,0.0000,98.7369,14.9485,15.0055,14.9770,0.2881,2016.9293,9.1751,2792.6361,27.9264,9.1751,0.0000,128.9090,19.7768,19.7652,47.3158,19.7536,47.2685,19.7421,47.2214,19.7421,3381.3461,135.2538,19.9894,19.9764,53.7006,19.9635,53.6414,19.9506,53.5822,19.9506,3381.3461,135.2538,19.3468,19.3174,59.6846,19.2881,59.5275,19.2588,59.3702,19.2588,980.0296,19.6006,14.9605,14.9553,20.7510,14.9500,20.7384,14.9448,20.7258,14.9448,3381.3461,135.2538,14.9631,14.9582,20.2255,14.9534,20.2175,14.9485,20.2095,14.9485,3381.3461,135.2538,15.0055,14.9958,20.5549,14.9860,20.5439,14.9763,20.5328,14.9763,980.0296,19.6006,9.1751,315.8643,6.1167,0.0000,255.7261,571.5904,-101920.8000,-157262.0306,-149448.6683
1049.0000,14.9867,27.1179,1913.2000,162386.1000,-160472.9000,4.2102,434.8182,4.4000,1.0000,36085.8000,4.5000,1.0000,36520.6182,0.0000,0.0000,198471.9000,1478.3818,-196993.5182,20.5526,13.2554,30195.6000,0.0000,30195.6000,0.7829,8160.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8160.9730,0.0000,0.0000,0.0000,22034.6270,22034.6270,19.8955,29.9467,2988.3000,11606.3000,-8618.0000,0.3009,679.1591,4.4000,1.0000,2368.6327,4.9000,1.0000,3047.7917,0.0000,0.0000,13974.9327,2309.1409,-11665.7917,20.2251,12.9278,2126.9000,0.0000,2126.9000,0.0551,574.8378,3.7000,1.0000,0.0000,0.0000,0.0000,574.8378,0.0000,0.0000,0.0000,1552.0622,1552.0622,20.1419,12.4146,20592.5000,0.0000,20592.5000,0.5339,4680.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4680.1136,0.0000,0.0000,0.0000,15912.3864,15912.3864,19.6923,12.3950,9045.5000,0.0000,9045.5000,0.2345,2444.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2444.7297,0.0000,0.0000,0.0000,6600.7703,6600.7703,19.4175,15.0634,17.2404,-10.2738,-154107.3813,9.1763,1192.7961,11.9280,9.1763,0.0000,28.0909,15.0476,15.0065,15.0271,-0.1821,-1457.0812,9.1763,2438.9959,24.3900,9.1763,0.0000,98.7747,14.9917,15.0163,15.0040,0.1245,871.6367,9.1763,2789.9922,27.8999,9.1763,0.0000,128.9583,19.9301,19.9185,47.6531,19.9070,47.6066,19.8955,47.5601,19.8955,3382.1093,135.2844,20.1812,20.1681,54.0873,20.1550,54.0260,20.1419,53.9647,20.1419,3382.1093,135.2844,19.5058,19.4763,59.4462,19.4469,59.2849,19.4175,59.1239,19.4175,980.2493,19.6050,15.0634,15.0581,21.3453,15.0529,21.3331,15.0476,21.3210,15.0476,3382.1093,135.2844,15.0065,15.0015,20.6059,14.9966,20.5968,14.9917,20.5876,14.9917,3382.1093,135.2844,15.0163,15.0064,20.7054,14.9966,20.6923,14.9867,20.6792,14.9867,980.2493,19.6050,9.1763,315.9758,6.1175,0.0000,255.8240,571.7998,-107130.4000,-162559.4641,-154692.8258
1050.0000,14.9979,27.0953,2658.1000,164559.7000,-161901.6000,4.2665,604.1136,4.4000,1.0000,36568.8222,4.5000,1.0000,37172.9359,0.0000,0.0000,201128.5222,2053.9864,-199074.5359,20.7220,13.4247,19724.1000,0.0000,19724.1000,0.5114,5330.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5330.8378,0.0000,0.0000,0.0000,14393.2622,14393.2622,20.2696,27.9610,7786.8000,13834.1000,-6047.3000,0.3587,1769.7273,4.4000,1.0000,2823.2857,4.9000,1.0000,4593.0130,0.0000,0.0000,16657.3857,6017.0727,-10640.3130,20.5756,13.2783,1361.3000,0.0000,1361.3000,0.0353,367.9189,3.7000,1.0000,0.0000,0.0000,0.0000,367.9189,0.0000,0.0000,0.0000,993.3811,993.3811,20.5043,12.7770,20443.5000,0.0000,20443.5000,0.5300,4646.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4646.2500,0.0000,0.0000,0.0000,15797.2500,15797.2500,20.0500,12.7527,11931.2000,0.0000,11931.2000,0.3093,3224.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3224.6486,0.0000,0.0000,0.0000,8706.5514,8706.5514,19.7038,15.0866,17.3952,-10.7054,-160580.3862,9.0169,1165.1298,11.6513,9.0169,0.0000,26.6522,15.0712,15.0400,15.0556,-0.1354,-1083.2138,9.0169,2393.8990,23.9390,9.0169,0.0000,93.7158,15.0248,15.0281,15.0265,0.0165,115.1792,9.0169,2739.0623,27.3906,9.0169,0.0000,122.3536,20.3081,20.2953,50.3215,20.2824,50.2623,20.2696,50.2033,20.2696,3278.8756,131.1550,20.5470,20.5327,56.2719,20.5185,56.2002,20.5043,56.1286,20.5043,3278.8756,131.1550,19.7997,19.7676,61.0551,19.7357,60.8631,19.7038,60.6720,19.7038,950.5260,19.0105,15.0866,15.0814,21.1949,15.0763,21.1842,15.0712,21.1734,15.0712,3278.8756,131.1550,15.0400,15.0350,20.8596,15.0299,20.8492,15.0248,20.8388,15.0248,3278.8756,131.1550,15.0281,15.0180,20.8476,15.0080,20.8310,14.9979,20.8142,14.9979,950.5260,19.0105,9.0169,301.0221,6.0112,0.0000,242.7216,543.7437,-114488.8000,-169824.4043,-161548.4207
1051.0000,14.9987,26.6768,6488.6000,92148.5000,-85659.9000,2.3891,1474.6818,4.4000,1.0000,20477.4444,4.5000,1.0000,21952.1263,0.0000,0.0000,112625.9444,5013.9182,-107612.0263,19.4474,12.1501,16250.5000,0.0000,16250.5000,0.4213,4392.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4392.0270,0.0000,0.0000,0.0000,11858.4730,11858.4730,18.9327,11.2837,17387.1000,113.0000,17274.1000,0.4508,3951.6136,4.4000,1.0000,23.0612,4.9000,1.0000,3974.6749,0.0000,0.0000,136.0612,13435.4864,13299.4251,18.3829,11.0856,1125.3000,0.0000,1125.3000,0.0292,304.1351,3.7000,1.0000,0.0000,0.0000,0.0000,304.1351,0.0000,0.0000,0.0000,821.1649,821.1649,18.3350,10.6077,20334.3000,0.0000,20334.3000,0.5272,4621.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4621.4318,0.0000,0.0000,0.0000,15712.8682,15712.8682,17.6854,10.3881,14015.4000,0.0000,14015.4000,0.3634,3787.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3787.9459,0.0000,0.0000,0.0000,10227.4541,10227.4541,17.3046,15.6541,16.4793,-2.6616,-39924.6901,6.2715,839.5779,8.3958,6.2715,0.0000,8.9677,15.6216,14.9843,15.3029,-1.9268,-15414.3239,6.2715,1648.7253,16.4873,6.2715,0.0000,31.5325,14.9640,15.0422,15.0031,0.2702,1891.2242,6.2715,1906.8763,19.0688,6.2715,0.0000,41.1682,18.9572,18.9491,35.6219,18.9409,35.6117,18.9327,35.6014,18.9327,1728.4226,69.1369,18.3490,18.3444,32.9471,18.3397,32.9728,18.3350,32.9979,18.3350,1728.4226,69.1369,17.2626,17.2775,28.6837,17.2915,29.0585,17.3046,29.4219,17.3046,503.3066,10.0661,15.6541,15.6432,26.5328,15.6324,26.4655,15.6216,26.3986,15.6216,1728.4226,69.1369,14.9843,14.9775,20.2182,14.9708,20.1909,14.9640,20.1637,14.9640,1728.4226,69.1369,15.0422,15.0276,20.9752,15.0131,20.9047,14.9987,20.8352,14.9987,503.3066,10.0661,6.2715,110.4662,4.1810,0.0000,81.6684,192.1346,-16660.3000,-55692.6410,-53447.7898
1052.0000,14.9883,26.5543,7830.8000,92210.1000,-84379.3000,2.3907,1779.7273,4.4000,1.0000,20491.1333,4.5000,1.0000,22270.8606,0.0000,0.0000,112701.2333,6051.0727,-106650.1606,19.2939,11.9966,16233.1000,0.0000,16233.1000,0.4209,4387.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4387.3243,0.0000,0.0000,0.0000,11845.7757,11845.7757,18.7813,11.0540,21130.1000,0.0000,21130.1000,0.5478,4802.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4802.2955,0.0000,0.0000,0.0000,16327.8045,16327.8045,18.1221,10.8248,864.2000,0.0000,864.2000,0.0224,233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,233.5676,0.0000,0.0000,0.0000,630.6324,630.6324,18.0659,10.3387,21324.0000,0.0000,21324.0000,0.5529,4846.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4846.3636,0.0000,0.0000,0.0000,16477.6364,16477.6364,17.4007,10.1034,13374.1000,0.0000,13374.1000,0.3467,3614.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3614.6216,0.0000,0.0000,0.0000,9759.4784,9759.4784,16.9604,15.4896,16.2250,-2.4288,-36432.0244,6.4222,868.3235,8.6832,6.4222,0.0000,9.6297,15.4670,15.1035,15.2852,-1.1254,-9002.8709,6.4222,1689.5251,16.8953,6.4222,0.0000,33.8604,15.0808,15.0298,15.0553,-0.1807,-1265.2027,6.4222,1948.6298,19.4863,6.4222,0.0000,44.2075,18.8157,18.8042,35.4526,18.7927,35.4033,18.7813,35.3543,18.7813,1802.1157,72.0846,18.0966,18.0864,32.7736,18.0761,32.7302,18.0659,32.6870,18.0659,1802.1157,72.0846,17.0067,16.9908,29.0425,16.9754,28.9637,16.9604,28.8917,16.9604,524.6064,10.4921,15.4896,15.4821,23.8754,15.4745,23.8499,15.4670,23.8243,15.4670,1802.1157,72.0846,15.1035,15.0959,21.4464,15.0884,21.4141,15.0808,21.3818,15.0808,1802.1157,72.0846,15.0298,15.0159,20.8054,15.0021,20.7525,14.9883,20.6995,14.9883,524.6064,10.4921,6.4222,117.9361,4.2814,0.0000,87.6975,205.6336,-11453.8000,-51608.8332,-46700.0980
1053.0000,15.0182,25.2669,13235.2000,51822.2000,-38587.0000,1.3436,3008.0000,4.4000,1.0000,11516.0444,4.5000,1.0000,14524.0444,0.0000,0.0000,63338.2444,10227.2000,-53111.0444,17.6963,10.3990,16256.3000,0.0000,16256.3000,0.4215,4393.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5946,0.0000,0.0000,0.0000,11862.7054,11862.7054,17.0931,9.3658,28055.3000,0.0000,28055.3000,0.7274,6376.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6376.2045,0.0000,0.0000,0.0000,21679.0955,21679.0955,15.9999,8.7026,945.6000,0.0000,945.6000,0.0245,255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,255.5676,0.0000,0.0000,0.0000,690.0324,690.0324,15.9724,8.2451,22877.2000,0.0000,22877.2000,0.5931,5199.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5199.3636,0.0000,0.0000,0.0000,17677.8364,17677.8364,15.0810,7.7837,12251.9000,0.0000,12251.9000,0.3177,3311.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3311.3243,0.0000,0.0000,0.0000,8940.5757,8940.5757,14.7382,16.3275,15.5329,2.1011,31517.0817,5.1416,714.3657,7.1437,5.1416,0.0000,4.9416,16.2782,14.9086,15.5934,-3.3952,-27161.7469,5.1416,1336.2329,13.3623,5.1416,0.0000,17.3759,14.8864,15.0735,14.9800,0.5301,3710.5294,5.1416,1564.7782,15.6478,5.1416,0.0000,22.6857,17.0982,17.0965,19.0870,17.0949,19.1377,17.0931,19.1878,17.0931,1219.6299,48.7852,15.9651,15.9676,12.9422,15.9701,13.0271,15.9724,13.1111,15.9724,1219.6299,48.7852,14.6302,14.6675,2.5548,14.7035,3.1257,14.7382,3.6802,14.7382,356.0748,7.1215,16.3275,16.3110,31.8440,16.2946,31.7295,16.2782,31.6158,16.2782,1219.6299,48.7852,14.9086,14.9012,19.3555,14.8938,19.3273,14.8864,19.2992,14.8864,1219.6299,48.7852,15.0735,15.0549,21.3206,15.0365,21.2135,15.0182,21.1082,15.0182,356.0748,7.1215,5.1416,63.9389,3.4278,0.0000,45.0032,108.9421,41799.3000,7739.2009,8065.8642
