Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1054.0000,14.9780,24.6782,15713.8000,48146.3000,-32432.5000,1.2483,3571.3182,4.4000,1.0000,10699.1778,4.5000,1.0000,14270.4960,0.0000,0.0000,58845.4778,12142.4818,-46702.9960,17.4148,10.1175,13757.0000,0.0000,13757.0000,0.3567,3718.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3718.1081,0.0000,0.0000,0.0000,10038.8919,10038.8919,16.8676,9.1403,30816.8000,0.0000,30816.8000,0.7990,7003.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7003.8182,0.0000,0.0000,0.0000,23812.9818,23812.9818,15.6251,8.3278,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,15.5908,7.8635,24482.2000,0.0000,24482.2000,0.6347,5564.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5564.1364,0.0000,0.0000,0.0000,18918.0636,18918.0636,14.6037,7.3064,10007.4000,0.0000,10007.4000,0.2595,2704.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2704.7027,0.0000,0.0000,0.0000,7302.6973,7302.6973,14.2382,16.2256,15.2319,2.5393,38089.5913,4.9691,698.6787,6.9868,4.9691,0.0000,4.4606,16.1885,15.0459,15.6172,-2.7373,-21898.4276,4.9691,1290.1749,12.9017,4.9691,0.0000,15.6846,15.0171,15.0297,15.0234,0.0343,240.3106,4.9691,1509.6462,15.0965,4.9691,0.0000,20.4775,16.8910,16.8832,19.9240,16.8753,19.8991,16.8676,19.8745,16.8676,1148.8419,45.9537,15.6037,15.5994,13.2102,15.5951,13.2085,15.5908,13.2071,15.5908,1148.8419,45.9537,14.2227,14.2274,3.0628,14.2326,3.1481,14.2382,3.2414,14.2382,335.5622,6.7112,16.2256,16.2132,29.3149,16.2009,29.2554,16.1885,29.1957,16.1885,1148.8419,45.9537,15.0459,15.0363,20.9397,15.0267,20.8906,15.0171,20.8418,15.0171,1148.8419,45.9537,15.0297,15.0124,20.7250,14.9952,20.6447,14.9780,20.5644,14.9780,335.5622,6.7112,4.9691,58.2120,3.3127,0.0000,40.6227,98.8346,47192.8000,13779.6738,16431.4743
1055.0000,14.9878,22.5554,21488.9000,35673.9000,-14185.0000,0.9249,4883.8409,4.4000,1.0000,7927.5333,4.5000,1.0000,12811.3742,0.0000,0.0000,43601.4333,16605.0591,-26996.3742,16.2121,8.9148,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,15.7670,8.0397,61870.2000,0.0000,61870.2000,1.6041,14061.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14061.4091,0.0000,0.0000,0.0000,47808.7909,47808.7909,13.5989,6.3016,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,13.6101,5.8828,26901.1000,0.0000,26901.1000,0.6975,6113.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6113.8864,0.0000,0.0000,0.0000,20787.2136,20787.2136,12.6674,5.3701,8724.9000,0.0000,8724.9000,0.2262,2358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2358.0811,0.0000,0.0000,0.0000,6366.8189,6366.8189,12.4937,16.7220,14.6078,6.2160,93240.3415,5.7172,824.1648,8.2416,5.7172,0.0000,6.7940,16.6791,15.0690,15.8740,-4.4381,-35504.6238,5.7172,1469.4817,14.6948,5.7172,0.0000,23.8893,15.0449,15.0353,15.0401,-0.0301,-210.8523,5.7172,1735.7886,17.3579,5.7172,0.0000,31.1895,15.7678,15.7676,10.5505,15.7673,10.6035,15.7670,10.6561,15.7670,1469.1034,58.7641,13.5852,13.5936,-4.2571,13.6019,-4.1325,13.6101,-4.0087,13.6101,1469.1034,58.7641,12.3787,12.4179,-15.3523,12.4562,-14.8458,12.4937,-14.3497,12.4937,428.3071,8.5661,16.7220,16.7077,33.5703,16.6933,33.4918,16.6791,33.4135,16.6791,1469.1034,58.7641,15.0690,15.0609,21.0666,15.0529,21.0375,15.0449,21.0082,15.0449,1469.1034,58.7641,15.0353,15.0195,20.8556,15.0036,20.7955,14.9878,20.7352,14.9878,428.3071,8.5661,5.7172,85.6154,3.8115,0.0000,61.8728,147.4881,97150.4000,58065.3249,57524.8654
1056.0000,14.9844,20.6273,25553.5000,30012.3000,-4458.8000,0.7781,5807.6136,4.4000,1.0000,6669.4000,4.5000,1.0000,12477.0136,0.0000,0.0000,36681.7000,19745.8864,-16935.8136,15.7090,8.4117,13424.3000,0.0000,13424.3000,0.3480,3628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1892,0.0000,0.0000,0.0000,9796.1108,9796.1108,15.2852,7.5580,77685.7000,0.0000,77685.7000,2.0141,17655.8409,4.4000,1.0000,0.0000,0.0000,0.0000,17655.8409,0.0000,0.0000,0.0000,60029.8591,60029.8591,12.7168,5.4195,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,12.7209,4.9936,29392.2000,0.0000,29392.2000,0.7620,6680.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6680.0455,0.0000,0.0000,0.0000,22712.1545,22712.1545,11.7491,4.4518,4877.2000,0.0000,4877.2000,0.1265,1318.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1318.1622,0.0000,0.0000,0.0000,3559.0378,3559.0378,11.6714,16.6543,14.1629,7.7643,116463.9903,6.0598,889.3528,8.8935,6.0598,0.0000,8.0899,16.6211,15.2322,15.9266,-4.0578,-32462.3403,6.0598,1554.3132,15.5431,6.0598,0.0000,28.4460,15.2065,15.0285,15.1175,-0.5941,-4159.0466,6.0598,1834.1273,18.3413,6.0598,0.0000,37.1385,15.2899,15.2883,8.5638,15.2868,8.5925,15.2852,8.6211,15.2852,1627.1896,65.0876,12.7035,12.7093,-8.4015,12.7151,-8.3229,12.7209,-8.2443,12.7209,1627.1896,65.0876,11.5969,11.6217,-19.0548,11.6466,-18.7864,11.6714,-18.5161,11.6714,474.0374,9.4807,16.6543,16.6432,31.6781,16.6321,31.6364,16.6211,31.5946,16.6211,1627.1896,65.0876,15.2322,15.2236,22.6032,15.2150,22.5685,15.2065,22.5338,15.2065,1627.1896,65.0876,15.0285,15.0138,20.7916,14.9991,20.7447,14.9844,20.6976,14.9844,474.0374,9.4807,6.0598,100.4948,4.0399,0.0000,73.6744,174.1692,121346.7000,79472.2865,79842.6034
1057.0000,15.0036,18.4327,29203.6000,26656.8000,2546.8000,0.7572,6637.1818,4.4000,1.0000,5923.7333,4.5000,1.0000,12560.9152,0.0000,0.0000,32580.5333,22566.4182,-10014.1152,15.4326,8.1353,13421.4000,0.0000,13421.4000,0.3480,3627.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4054,0.0000,0.0000,0.0000,9793.9946,9793.9946,15.0070,7.2797,78897.8000,0.0000,78897.8000,2.0456,17931.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17931.3182,0.0000,0.0000,0.0000,60966.4818,60966.4818,12.3950,5.0977,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,12.3934,4.6661,32158.3000,0.0000,32158.3000,0.8338,7308.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7308.7045,0.0000,0.0000,0.0000,24849.5955,24849.5955,11.3287,4.0314,1510.3000,0.0000,1510.3000,0.0392,408.1892,3.7000,1.0000,0.0000,0.0000,0.0000,408.1892,0.0000,0.0000,0.0000,1102.1108,1102.1108,11.3339,16.4873,13.9106,8.0190,120284.4357,6.0515,897.2637,8.9726,6.0515,0.0000,8.0567,16.4574,15.3154,15.8864,-3.3319,-26655.1337,6.0515,1554.6447,15.5464,6.0515,0.0000,28.3294,15.2898,15.0495,15.1696,-0.8015,-5610.6291,6.0515,1827.8221,18.2782,6.0515,0.0000,36.9864,15.0130,15.0110,8.0773,15.0090,8.0977,15.0070,8.1179,15.0070,1623.2813,64.9313,12.3821,12.3858,-7.7299,12.3896,-7.6777,12.3934,-7.6256,12.3934,1623.2813,64.9313,11.2815,11.2990,-18.0775,11.3164,-17.9074,11.3339,-17.7365,11.3339,472.9072,9.4581,16.4873,16.4773,29.4200,16.4673,29.3870,16.4574,29.3539,16.4574,1623.2813,64.9313,15.3154,15.3068,23.1327,15.2983,23.0996,15.2898,23.0665,15.2898,1623.2813,64.9313,15.0495,15.0341,21.0617,15.0188,21.0061,15.0036,20.9507,15.0036,472.9072,9.4581,6.0515,100.1167,4.0343,0.0000,73.3725,173.4892,128947.9000,86999.6648,88018.6729
1058.0000,15.0381,16.1927,32602.7000,23692.4000,8910.3000,0.8453,7409.7045,4.4000,1.0000,5264.9778,4.5000,1.0000,12674.6823,0.0000,0.0000,28957.3778,25192.9955,-3764.3823,15.1846,7.8873,13421.5000,0.0000,13421.5000,0.3480,3627.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4324,0.0000,0.0000,0.0000,9794.0676,9794.0676,14.7977,7.0704,89864.1000,0.0000,89864.1000,2.3299,20423.6591,4.4000,1.0000,0.0000,0.0000,0.0000,20423.6591,0.0000,0.0000,0.0000,69440.4409,69440.4409,12.0958,4.7985,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,12.0940,4.3667,34156.4000,0.0000,34156.4000,0.8856,7762.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7762.8182,0.0000,0.0000,0.0000,26393.5818,26393.5818,11.0670,3.7697,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,11.0854,16.2136,13.6495,8.7866,131798.4716,6.6634,998.5451,9.9855,6.6634,0.0000,10.7562,16.1901,15.4060,15.7980,-2.5191,-20152.5514,6.6634,1717.8035,17.1780,6.6634,0.0000,37.8213,15.3821,15.0810,15.2315,-1.1057,-7739.5706,6.6634,2007.6965,20.0770,6.6634,0.0000,49.3788,14.8035,14.8016,7.7997,14.7996,7.8188,14.7977,7.8378,14.7977,1922.9169,76.9167,12.0838,12.0872,-7.8765,12.0906,-7.8297,12.0940,-7.7831,12.0940,1922.9169,76.9167,11.0423,11.0567,-17.3946,11.0711,-17.2580,11.0854,-17.1213,11.0854,559.5103,11.1902,16.2136,16.2058,26.5372,16.1979,26.5233,16.1901,26.5093,16.1901,1922.9169,76.9167,15.4060,15.3980,23.7553,15.3901,23.7284,15.3821,23.7014,15.3821,1922.9169,76.9167,15.0810,15.0667,21.4196,15.0524,21.3770,15.0381,21.3341,15.0381,559.5103,11.1902,6.6634,130.5565,4.4423,0.0000,97.9563,228.5128,147646.4000,102808.0512,103906.3496
1059.0000,15.0684,14.5120,35757.2000,20978.8000,14778.4000,0.9271,8126.6364,4.4000,1.0000,4661.9556,4.5000,1.0000,12788.5919,0.0000,0.0000,25640.7556,27630.5636,1989.8081,14.9923,7.6950,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,14.6115,6.8843,88425.6000,0.0000,88425.6000,2.2926,20096.7273,4.4000,1.0000,0.0000,0.0000,0.0000,20096.7273,0.0000,0.0000,0.0000,68328.8727,68328.8727,11.9952,4.6979,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,11.9908,4.2635,35697.1000,0.0000,35697.1000,0.9255,8112.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8112.9773,0.0000,0.0000,0.0000,27584.1227,27584.1227,10.9345,3.6373,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.9588,16.0276,13.4932,8.8254,132380.2529,6.7711,1021.1832,10.2118,6.7711,0.0000,11.2863,16.0054,15.4140,15.7097,-1.9307,-15445.7391,6.7711,1751.6620,17.5166,6.7711,0.0000,39.6854,15.3914,15.1111,15.2512,-1.0458,-7320.3455,6.7711,2038.5568,20.3856,6.7711,0.0000,51.8125,14.6171,14.6152,7.4467,14.6134,7.4647,14.6115,7.4826,14.6115,1977.9701,79.1188,11.9836,11.9860,-6.5573,11.9884,-6.5225,11.9908,-6.4877,11.9908,1977.9701,79.1188,10.9237,10.9354,-15.9696,10.9471,-15.8616,10.9588,-15.7534,10.9588,575.4127,11.5083,16.0276,16.0202,24.9108,16.0128,24.8967,16.0054,24.8825,16.0054,1977.9701,79.1188,15.4140,15.4064,23.5385,15.3989,23.5155,15.3914,23.4924,15.3914,1977.9701,79.1188,15.1111,15.0968,21.7079,15.0826,21.6646,15.0684,21.6213,15.0684,575.4127,11.5083,6.7711,136.4598,4.5141,0.0000,102.7841,239.2439,153129.8000,108285.9089,109614.1683
1060.0000,15.0974,13.1660,38829.9000,18413.4000,20416.5000,1.0067,8824.9773,4.4000,1.0000,4091.8667,4.5000,1.0000,12916.8439,0.0000,0.0000,22505.2667,30004.9227,7499.6561,14.8316,7.5343,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,14.4787,6.7514,98173.1000,0.0000,98173.1000,2.5453,22312.0682,4.4000,1.0000,0.0000,0.0000,0.0000,22312.0682,0.0000,0.0000,0.0000,75861.0318,75861.0318,11.7895,4.4922,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,11.7861,4.0589,36819.1000,0.0000,36819.1000,0.9546,8367.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8367.9773,0.0000,0.0000,0.0000,28451.1227,28451.1227,10.7776,3.4803,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.8006,15.8057,13.3032,9.4128,141191.6062,7.3138,1111.6382,11.1164,7.3138,0.0000,14.2230,15.7871,15.4220,15.6045,-1.2875,-10299.9100,7.3138,1899.9093,18.9991,7.3138,0.0000,50.0116,15.4011,15.1372,15.2692,-1.0634,-7444.1219,7.3138,2200.3573,22.0036,7.3138,0.0000,65.2942,14.4843,14.4824,7.4338,14.4806,7.4501,14.4787,7.4665,14.4787,2265.6794,90.6272,11.7785,11.7811,-6.8462,11.7836,-6.8097,11.7861,-6.7734,11.7861,2265.6794,90.6272,10.7675,10.7786,-15.6143,10.7896,-15.5097,10.8006,-15.4052,10.8006,658.4758,13.1695,15.8057,15.7995,23.0228,15.7933,23.0179,15.7871,23.0131,15.7871,2265.6794,90.6272,15.4220,15.4150,23.4357,15.4081,23.4177,15.4011,23.3998,15.4011,2265.6794,90.6272,15.1372,15.1240,21.9316,15.1107,21.8991,15.0974,21.8664,15.0974,658.4758,13.1695,7.3138,168.8027,4.8758,0.0000,129.5288,298.3315,169648.3000,122202.8701,123447.5743
1061.0000,15.1061,17.9519,35030.5000,30304.1000,4726.4000,0.9082,7961.4773,4.4000,1.0000,6734.2444,4.5000,1.0000,14695.7217,0.0000,0.0000,37038.3444,27069.0227,-9969.3217,15.4697,8.1724,13427.1000,0.0000,13427.1000,0.3481,3628.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3628.9459,0.0000,0.0000,0.0000,9798.1541,9798.1541,15.0938,7.3666,95468.0000,0.0000,95468.0000,2.4752,21697.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21697.2727,0.0000,0.0000,0.0000,73770.7273,73770.7273,12.4026,5.1053,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,12.3860,4.6587,37535.5000,0.0000,37535.5000,0.9732,8530.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8530.7955,0.0000,0.0000,0.0000,29004.7045,29004.7045,11.3279,4.0306,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,11.2992,15.5097,13.4044,7.6945,115418.2113,7.1070,1075.7329,10.7573,7.1070,0.0000,13.0503,15.4934,15.4013,15.4473,-0.3156,-2524.8642,7.1070,1857.7039,18.5770,7.1070,0.0000,45.8882,15.3804,15.1463,15.2634,-0.9166,-6416.4144,7.1070,2138.6382,21.3864,7.1070,0.0000,59.9108,15.1123,15.1061,14.7260,15.1000,14.6985,15.0938,14.6711,15.0938,2154.0027,86.1601,12.3916,12.3897,0.7826,12.3878,0.7740,12.3860,0.7657,12.3860,2154.0027,86.1601,11.3047,11.3027,-7.2615,11.3008,-7.3116,11.2992,-7.3590,11.2992,626.2424,12.5248,15.5097,15.5043,20.5470,15.4988,20.5465,15.4934,20.5459,15.4934,2154.0027,86.1601,15.4013,15.3943,23.0932,15.3873,23.0738,15.3804,23.0545,15.3804,2154.0027,86.1601,15.1463,15.1329,21.9338,15.1194,21.8970,15.1061,21.8603,15.1061,626.2424,12.5248,7.1070,155.9559,4.7380,0.0000,118.8493,274.8052,152440.2000,103540.6533,106476.9327
1062.0000,15.1204,20.6634,32385.0000,37466.7000,-5081.7000,0.9714,7360.2273,4.4000,1.0000,8325.9333,4.5000,1.0000,15686.1606,0.0000,0.0000,45792.6333,25024.7727,-20767.8606,15.8216,8.5243,13427.0000,0.0000,13427.0000,0.3481,3628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3628.9189,0.0000,0.0000,0.0000,9798.0811,9798.0811,15.4725,7.7453,104237.1000,0.0000,104237.1000,2.7025,23690.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23690.2500,0.0000,0.0000,0.0000,80546.8500,80546.8500,12.7528,5.4555,553.0000,0.0000,553.0000,0.0143,149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,149.4595,0.0000,0.0000,0.0000,403.5405,403.5405,12.7329,5.0056,37199.8000,0.0000,37199.8000,0.9645,8454.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8454.5000,0.0000,0.0000,0.0000,28745.3000,28745.3000,11.7623,4.4650,4555.4000,0.0000,4555.4000,0.1181,1231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1231.1892,0.0000,0.0000,0.0000,3324.2108,3324.2108,11.6430,15.2554,13.4492,7.1322,106983.6670,7.6785,1160.1053,11.6011,7.6785,0.0000,16.4584,15.2415,15.3562,15.2989,0.4244,3395.4950,7.6785,2018.9341,20.1893,7.6785,0.0000,57.8720,15.3375,15.1579,15.2477,-0.7597,-5317.6205,7.6785,2312.0477,23.1205,7.6785,0.0000,75.5566,15.4908,15.4847,18.2587,15.4786,18.2377,15.4725,18.2167,15.4725,2468.6759,98.7470,12.7392,12.7371,4.3954,12.7350,4.3906,12.7329,4.3858,12.7329,2468.6759,98.7470,11.6500,11.6477,-2.7330,11.6453,-2.7617,11.6430,-2.7901,11.6430,717.0426,14.3409,15.2554,15.2508,18.7009,15.2462,18.7055,15.2415,18.7099,15.2415,2468.6759,98.7470,15.3562,15.3499,22.5856,15.3437,22.5728,15.3375,22.5601,15.3375,2468.6759,98.7470,15.1579,15.1454,22.0005,15.1329,21.9740,15.1204,21.9473,15.1204,717.0426,14.3409,7.6785,193.0746,5.1190,0.0000,149.8870,342.9617,154890.6000,102050.1218,105061.5415
1063.0000,15.1253,25.7221,18094.2000,86020.0000,-67925.8000,2.2302,4112.3182,4.4000,1.0000,19115.5556,4.5000,1.0000,23227.8737,0.0000,0.0000,105135.5556,13981.8818,-91153.6737,17.9437,10.6464,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,17.5960,9.8687,64463.9000,0.0000,64463.9000,1.6713,14650.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14650.8864,0.0000,0.0000,0.0000,49813.0136,49813.0136,16.0558,8.7585,504.4000,0.0000,504.4000,0.0131,136.3243,3.7000,1.0000,0.0000,0.0000,0.0000,136.3243,0.0000,0.0000,0.0000,368.0757,368.0757,15.9935,8.2662,35908.4000,0.0000,35908.4000,0.9310,8161.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8161.0000,0.0000,0.0000,0.0000,27747.4000,27747.4000,15.1356,7.8383,15293.6000,0.0000,15293.6000,0.3965,4133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4133.4054,0.0000,0.0000,0.0000,11160.1946,11160.1946,14.6427,14.2433,14.4430,-0.8611,-12916.8226,8.3854,1216.8360,12.1684,8.3854,0.0000,21.4359,14.2429,15.2801,14.7615,4.1932,33545.5978,8.3854,2252.5757,22.5258,8.3854,0.0000,75.3741,15.2637,15.1593,15.2115,-0.4822,-3375.3205,8.3854,2528.5539,25.2855,8.3854,0.0000,98.4070,17.6408,17.6258,39.0037,17.6109,38.8973,17.5960,38.7914,17.5960,2883.9755,115.3590,16.0445,16.0274,36.8901,16.0104,36.7405,15.9935,36.5917,15.9935,2883.9755,115.3590,14.7905,14.7404,34.7887,14.6912,34.2019,14.6427,33.6246,14.6427,836.7729,16.7355,14.2433,14.2432,9.4485,14.2430,9.4944,14.2429,9.5401,14.2429,2883.9755,115.3590,15.2801,15.2746,21.8470,15.2692,21.8406,15.2637,21.8342,15.2637,2883.9755,115.3590,15.1593,15.1480,21.9507,15.1367,21.9360,15.1253,21.9211,15.1253,836.7729,16.7355,8.3854,246.2694,5.5903,0.0000,195.2171,441.4865,61671.8000,7733.3102,17253.4546
1064.0000,15.0989,26.6480,10942.3000,125620.6000,-114678.3000,3.2569,2486.8864,4.4000,1.0000,27915.6889,4.5000,1.0000,30402.5753,0.0000,0.0000,153536.2889,8455.4136,-145080.8753,19.1937,11.8964,22794.6000,0.0000,22794.6000,0.5910,6160.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6160.7027,0.0000,0.0000,0.0000,16633.8973,16633.8973,18.6849,10.9576,38367.5000,0.0000,38367.5000,0.9947,8719.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8719.8864,0.0000,0.0000,0.0000,29647.6136,29647.6136,17.8481,10.5508,1031.6000,0.0000,1031.6000,0.0267,278.8108,3.7000,1.0000,0.0000,0.0000,0.0000,278.8108,0.0000,0.0000,0.0000,752.7892,752.7892,17.7808,10.0535,32131.6000,0.0000,32131.6000,0.8331,7302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7302.6364,0.0000,0.0000,0.0000,24828.9636,24828.9636,17.0800,9.7827,16255.2000,0.0000,16255.2000,0.4214,4393.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4393.2973,0.0000,0.0000,0.0000,11861.9027,11861.9027,16.6164,14.1097,15.3631,-5.9208,-88812.0858,9.1859,1284.8827,12.8488,9.1859,0.0000,28.1797,14.1034,15.0517,14.5775,4.1995,33595.8624,9.1859,2485.8854,24.8589,9.1859,0.0000,99.0867,15.0392,15.1285,15.0838,0.4519,3163.3991,9.1859,2784.0507,27.8405,9.1859,0.0000,129.3657,18.7242,18.7111,46.2234,18.6980,46.1503,18.6849,46.0772,18.6849,3388.4058,135.5362,17.8268,17.8115,49.4659,17.7961,49.3580,17.7808,49.2501,17.7808,3388.4058,135.5362,16.7452,16.7021,52.3651,16.6592,51.9620,16.6164,51.5590,16.6164,982.0620,19.6412,14.1097,14.1076,10.1183,14.1055,10.1358,14.1034,10.1532,14.1034,3388.4058,135.5362,15.0517,15.0475,19.6980,15.0433,19.7025,15.0392,19.7068,15.0392,3388.4058,135.5362,15.1285,15.1186,21.5348,15.1088,21.5343,15.0989,21.5335,15.0989,982.0620,19.6412,9.1859,316.8963,6.1240,0.0000,256.6321,573.5284,-4097.8000,-61355.7088,-52052.8243
1065.0000,15.0564,26.8519,7676.6000,139007.0000,-131330.4000,3.6040,1744.6818,4.4000,1.0000,30890.4444,4.5000,1.0000,32635.1263,0.0000,0.0000,169897.4444,5931.9182,-163965.5263,19.9326,12.6353,27807.3000,0.0000,27807.3000,0.7210,7515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7515.4865,0.0000,0.0000,0.0000,20291.8135,20291.8135,19.2889,18.2470,11768.5000,6534.2000,5234.3000,0.3051,2674.6591,4.4000,1.0000,1333.5102,4.9000,1.0000,4008.1693,0.0000,0.0000,7867.7102,9093.8409,1226.1307,19.2524,11.9551,1727.3000,0.0000,1727.3000,0.0448,466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,466.8378,0.0000,0.0000,0.0000,1260.4622,1260.4622,19.1627,11.4354,28247.8000,0.0000,28247.8000,0.7324,6419.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6419.9545,0.0000,0.0000,0.0000,21827.8455,21827.8455,18.5135,11.2162,15614.1000,0.0000,15614.1000,0.4048,4220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4220.0270,0.0000,0.0000,0.0000,11394.0730,11394.0730,18.0393,14.1098,16.0746,-8.8090,-132135.3615,8.7181,1185.7146,11.8571,8.7181,0.0000,24.0898,14.1013,14.9681,14.5347,3.6432,29145.3761,8.7181,2363.3513,23.6335,8.7181,0.0000,84.7059,14.9543,15.0864,15.0204,0.6347,4443.0564,8.7181,2648.9566,26.4896,8.7181,0.0000,110.5904,19.3291,19.3157,48.8555,19.3023,48.7841,19.2889,48.7127,19.2889,3089.2382,123.5695,19.2149,19.1975,58.0680,19.1801,57.9492,19.1627,57.8305,19.1627,3089.2382,123.5695,18.1747,18.1294,62.8731,18.0842,62.4815,18.0393,62.0916,18.0393,895.9107,17.9182,14.1098,14.1069,11.3612,14.1041,11.3700,14.1013,11.3787,14.1013,3089.2382,123.5695,14.9681,14.9635,19.2675,14.9589,19.2645,14.9543,19.2615,14.9543,3089.2382,123.5695,15.0864,15.0764,21.0505,15.0664,21.0431,15.0564,21.0356,15.0564,895.9107,17.9182,8.7181,274.2375,5.8121,0.0000,219.3862,493.6237,-52699.6000,-107965.2015,-98546.9291
1066.0000,15.0227,26.9504,5685.6000,149187.5000,-143501.9000,3.8680,1292.1818,4.4000,1.0000,33152.7778,4.5000,1.0000,34444.9596,0.0000,0.0000,182340.2778,4393.4182,-177946.8596,20.2091,12.9118,31618.4000,0.0000,31618.4000,0.8198,8545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8545.5135,0.0000,0.0000,0.0000,23072.8865,23072.8865,19.5002,24.3312,6943.4000,7441.7000,-498.3000,0.1929,1578.0455,4.4000,1.0000,1518.7143,4.9000,1.0000,3096.7597,0.0000,0.0000,8960.4143,5365.3545,-3595.0597,19.6050,12.3077,1872.8000,0.0000,1872.8000,0.0486,506.1622,3.7000,1.0000,0.0000,0.0000,0.0000,506.1622,0.0000,0.0000,0.0000,1366.6378,1366.6378,19.5217,11.7944,24921.5000,0.0000,24921.5000,0.6461,5663.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5663.9773,0.0000,0.0000,0.0000,19257.5227,19257.5227,18.9604,11.6631,13690.9000,0.0000,13690.9000,0.3550,3700.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3700.2432,0.0000,0.0000,0.0000,9990.6568,9990.6568,18.5637,14.4101,16.4869,-9.5005,-142506.9889,8.8955,1190.5058,11.9051,8.8955,0.0000,25.5903,14.3972,14.9139,14.6556,2.2159,17727.5132,8.8955,2399.7574,23.9976,8.8955,0.0000,89.9819,14.9004,15.0519,14.9761,0.7425,5197.4611,8.8955,2707.6262,27.0763,8.8955,0.0000,117.4786,19.5366,19.5245,48.1550,19.5124,48.1002,19.5002,48.0454,19.5002,3201.2234,128.0489,19.5652,19.5507,56.6484,19.5362,56.5680,19.5217,56.4877,19.5217,3201.2234,128.0489,18.6692,18.6340,62.4589,18.5988,62.2191,18.5637,61.9786,18.5637,928.1646,18.5633,14.4101,14.4058,15.0962,14.4015,15.0896,14.3972,15.0831,14.3972,3201.2234,128.0489,14.9139,14.9094,19.0550,14.9049,19.0518,14.9004,19.0485,14.9004,3201.2234,128.0489,15.0519,15.0421,20.7215,15.0324,20.7150,15.0227,20.7084,15.0227,928.1646,18.5633,8.8955,289.9463,5.9303,0.0000,233.0508,522.9971,-71896.6000,-127854.2155,-119582.0146
1067.0000,14.9996,27.0085,4393.1000,159112.2000,-154719.1000,4.1253,998.4318,4.4000,1.0000,35358.2667,4.5000,1.0000,36356.6985,0.0000,0.0000,194470.4667,3394.6682,-191075.7985,20.1861,12.8889,37330.9000,0.0000,37330.9000,0.9679,10089.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10089.4324,0.0000,0.0000,0.0000,27241.4676,27241.4676,19.4165,29.4662,3527.3000,13689.3000,-10162.0000,0.3549,801.6591,4.4000,1.0000,2793.7347,4.9000,1.0000,3595.3938,0.0000,0.0000,16483.0347,2725.6409,-13757.3938,19.7899,12.4926,1915.1000,0.0000,1915.1000,0.0497,517.5946,3.7000,1.0000,0.0000,0.0000,0.0000,517.5946,0.0000,0.0000,0.0000,1397.5054,1397.5054,19.7135,11.9862,21149.1000,0.0000,21149.1000,0.5483,4806.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4806.6136,0.0000,0.0000,0.0000,16342.4864,16342.4864,19.2699,11.9726,12408.7000,0.0000,12408.7000,0.3217,3353.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3353.7027,0.0000,0.0000,0.0000,9054.9973,9054.9973,18.9303,14.7255,16.8279,-10.3274,-154910.5232,9.5517,1261.5129,12.6151,9.5517,0.0000,31.6813,14.7112,14.9265,14.8188,0.9918,7934.1715,9.5517,2559.9742,25.5997,9.5517,0.0000,111.3994,14.9133,15.0268,14.9700,0.5978,4184.3785,9.5517,2908.0598,29.0806,9.5517,0.0000,145.4409,19.4467,19.4366,45.3130,19.4266,45.2794,19.4165,45.2456,19.4165,3630.7944,145.2318,19.7520,19.7391,55.1554,19.7263,55.0930,19.7135,55.0307,19.7135,3630.7944,145.2318,19.0241,18.9928,62.0655,18.9615,61.8737,18.9303,61.6820,18.9303,1051.8297,21.0366,14.7255,14.7207,18.2808,14.7159,18.2713,14.7112,18.2618,14.7112,3630.7944,145.2318,14.9265,14.9221,19.4457,14.9177,19.4424,14.9133,19.4391,14.9133,3630.7944,145.2318,15.0268,15.0178,20.5309,15.0087,20.5301,14.9996,20.5291,14.9996,1051.8297,21.0366,9.5517,353.0524,6.3678,0.0000,288.5217,641.5741,-92077.3000,-150796.7356,-142791.9732
1068.0000,14.9973,27.0633,3417.1000,169030.7000,-165613.6000,4.3824,776.6136,4.4000,1.0000,37562.3778,4.5000,1.0000,38338.9914,0.0000,0.0000,206593.0778,2640.4864,-203952.5914,20.1418,12.8445,39228.8000,0.0000,39228.8000,1.0171,10602.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10602.3784,0.0000,0.0000,0.0000,28626.4216,28626.4216,19.3922,30.9973,1456.0000,25821.2000,-24365.2000,0.6695,330.9091,4.4000,1.0000,5269.6327,4.9000,1.0000,5600.5417,0.0000,0.0000,31090.8327,1125.0909,-29965.7417,20.1481,12.8508,2263.0000,0.0000,2263.0000,0.0587,611.6216,3.7000,1.0000,0.0000,0.0000,0.0000,611.6216,0.0000,0.0000,0.0000,1651.3784,1651.3784,20.0690,12.3417,17951.5000,0.0000,17951.5000,0.4654,4079.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4079.8864,0.0000,0.0000,0.0000,13871.6136,13871.6136,19.7191,12.4218,10004.6000,0.0000,10004.6000,0.2594,2703.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2703.9459,0.0000,0.0000,0.0000,7300.6541,7300.6541,19.4409,14.9797,17.2103,-11.7910,-176864.3086,10.2787,1337.6444,13.3764,10.2787,0.0000,39.4803,14.9654,14.9831,14.9742,0.0877,701.2773,10.2787,2737.7735,27.3777,10.2787,0.0000,138.8226,14.9701,15.0232,14.9966,0.3010,2107.1678,10.2787,3126.0886,31.2609,10.2787,0.0000,181.2442,19.4197,19.4106,43.9071,19.4014,43.8800,19.3922,43.8528,19.3922,4134.5718,165.3829,20.1064,20.0939,56.2076,20.0815,56.1485,20.0690,56.0894,20.0690,4134.5718,165.3829,19.5350,19.5035,64.5195,19.4722,64.3246,19.4409,64.1303,19.4409,1196.7491,23.9350,14.9797,14.9750,20.4774,14.9702,20.4688,14.9654,20.4603,14.9654,4134.5718,165.3829,14.9831,14.9788,20.1461,14.9744,20.1428,14.9701,20.1395,14.9701,4134.5718,165.3829,15.0232,15.0146,20.5950,15.0060,20.5965,14.9973,20.5978,14.9973,1196.7491,23.9350,10.2787,432.5662,6.8525,0.0000,359.5471,792.1133,-120530.9000,-182468.2655,-174055.8635
1069.0000,15.0118,27.1343,2316.7000,179470.3000,-177153.6000,4.6531,526.5227,4.4000,1.0000,39882.2889,4.5000,1.0000,40408.8116,0.0000,0.0000,219352.5889,1790.1773,-217562.4116,20.3143,13.0170,34000.3000,0.0000,34000.3000,0.8815,9189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9189.2703,0.0000,0.0000,0.0000,24811.0297,24811.0297,19.6800,31.4696,1092.3000,33590.7000,-32498.4000,0.8709,248.2500,4.4000,1.0000,6855.2449,4.9000,1.0000,7103.4949,0.0000,0.0000,40445.9449,844.0500,-39601.8949,20.6452,13.3479,2704.1000,0.0000,2704.1000,0.0701,730.8378,3.7000,1.0000,0.0000,0.0000,0.0000,730.8378,0.0000,0.0000,0.0000,1973.2622,1973.2622,20.5587,12.8314,15050.2000,0.0000,15050.2000,0.3902,3420.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3420.5000,0.0000,0.0000,0.0000,11629.7000,11629.7000,20.2752,12.9779,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,20.0232,15.1733,17.5983,-13.2663,-198994.9103,10.6380,1363.9581,13.6396,10.6380,0.0000,43.7666,15.1589,15.0528,15.1058,-0.5443,-4354.0872,10.6380,2818.6422,28.1864,10.6380,0.0000,153.8944,15.0397,15.0376,15.0386,-0.0125,-87.4466,10.6380,3229.9428,32.2994,10.6380,0.0000,200.9215,19.7096,19.6997,45.9423,19.6899,45.9066,19.6800,45.8708,19.6800,4394.2018,175.7681,20.5971,20.5843,58.7948,20.5715,58.7324,20.5587,58.6701,20.5587,4394.2018,175.7681,20.1201,20.0877,68.0445,20.0554,67.8406,20.0232,67.6373,20.0232,1271.3950,25.4279,15.1733,15.1685,21.9288,15.1637,21.9204,15.1589,21.9120,15.1589,4394.2018,175.7681,15.0528,15.0484,20.8478,15.0441,20.8435,15.0397,20.8392,15.0397,4394.2018,175.7681,15.0376,15.0290,20.8341,15.0204,20.8335,15.0118,20.8327,15.0118,1271.3950,25.4279,10.6380,475.7605,7.0920,0.0000,398.5825,874.3430,-149175.0000,-212385.3200,-203436.4441
1070.0000,15.0429,27.2310,840.5000,190565.5000,-189725.0000,4.9408,191.0227,4.4000,1.0000,42347.8889,4.5000,1.0000,42538.9116,0.0000,0.0000,232913.3889,649.4773,-232263.9116,20.3827,13.0855,39230.4000,0.0000,39230.4000,1.0171,10602.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10602.8108,0.0000,0.0000,0.0000,28627.5892,28627.5892,19.6987,31.7325,33.6000,37401.6000,-37368.0000,0.9697,7.6364,4.4000,1.0000,7632.9796,4.9000,1.0000,7640.6160,0.0000,0.0000,45034.5796,25.9636,-45008.6160,20.7334,13.4361,2580.5000,0.0000,2580.5000,0.0669,697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,697.4324,0.0000,0.0000,0.0000,1883.0676,1883.0676,20.6567,12.9946,12435.6000,67.3000,12368.3000,0.3224,2826.2727,4.4000,1.0000,13.7347,4.9000,1.0000,2840.0074,0.0000,0.0000,81.0347,9609.3273,9528.2926,20.4376,13.1403,7760.8000,0.0000,7760.8000,0.2012,2097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5135,0.0000,0.0000,0.0000,5663.2865,5663.2865,20.2263,15.4966,17.8615,-13.7149,-205723.5403,11.2772,1431.4716,14.3147,11.2772,0.0000,52.1398,15.4808,15.1499,15.3154,-1.7992,-14393.9815,11.2772,2963.2225,29.6322,11.2772,0.0000,183.3364,15.1369,15.0680,15.1024,-0.4284,-2999.0035,11.2772,3415.3296,34.1533,11.2772,0.0000,239.3605,19.7246,19.7159,44.9730,19.7073,44.9494,19.6987,44.9259,19.6987,4873.4201,194.9368,20.6901,20.6790,57.3852,20.6678,57.3406,20.6567,57.2959,20.6567,4873.4201,194.9368,20.3074,20.2804,66.7857,20.2534,66.6514,20.2263,66.5166,20.2263,1409.1090,28.1822,15.4966,15.4914,24.6357,15.4861,24.6229,15.4808,24.6101,15.4808,4873.4201,194.9368,15.1499,15.1456,21.7327,15.1412,21.7282,15.1369,21.7237,15.1369,4873.4201,194.9368,15.0680,15.0596,21.2156,15.0512,21.2157,15.0429,21.2156,15.0429,1409.1090,28.1822,11.2772,559.2759,7.5181,0.0000,474.8366,1034.1125,-165153.0000,-231570.2917,-223116.5254
1071.0000,15.0785,27.2956,133.4000,200914.3000,-200780.9000,5.2091,30.3182,4.4000,1.0000,44647.6222,4.5000,1.0000,44677.9404,0.0000,0.0000,245561.9222,103.0818,-245458.8404,20.7206,13.4233,37334.0000,0.0000,37334.0000,0.9680,10090.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10090.2703,0.0000,0.0000,0.0000,27243.7297,27243.7297,20.0650,32.1058,0.0000,32886.0000,-32886.0000,0.8526,0.0000,0.0000,0.0000,6711.4286,4.9000,1.0000,6711.4286,0.0000,0.0000,39597.4286,0.0000,-39597.4286,20.9752,13.6779,1712.9000,0.0000,1712.9000,0.0444,462.9459,3.7000,1.0000,0.0000,0.0000,0.0000,462.9459,0.0000,0.0000,0.0000,1249.9541,1249.9541,20.9117,13.4124,10389.0000,196.7000,10192.3000,0.2694,2361.1364,4.4000,1.0000,40.1429,4.9000,1.0000,2401.2792,0.0000,0.0000,236.8429,8027.8636,7791.0208,20.7327,13.4354,6799.2000,0.0000,6799.2000,0.1763,1837.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1837.6216,0.0000,0.0000,0.0000,4961.5784,4961.5784,20.5338,15.6478,18.0908,-14.1711,-212566.3443,11.2796,1419.3558,14.1936,11.2796,0.0000,52.1727,15.6324,15.2390,15.4357,-2.1395,-17116.2705,11.2796,2949.7381,29.4974,11.2796,0.0000,183.4521,15.2256,15.1042,15.1649,-0.7549,-5283.9855,11.2796,3407.5636,34.0756,11.2796,0.0000,239.5116,20.0944,20.0846,47.8390,20.0748,47.8023,20.0650,47.7657,20.0650,4875.2396,195.0096,20.9465,20.9349,58.2049,20.9233,58.1544,20.9117,58.1039,20.9117,4875.2396,195.0096,20.6186,20.5903,67.7900,20.5620,67.6340,20.5338,67.4784,20.5338,1409.6317,28.1926,15.6478,15.6427,25.3862,15.6375,25.3757,15.6324,25.3651,15.6324,4875.2396,195.0096,15.2390,15.2345,22.4402,15.2301,22.4341,15.2256,22.4279,15.2256,4875.2396,195.0096,15.1042,15.0956,21.6058,15.0871,21.6017,15.0785,21.5975,15.0785,1409.6317,28.1926,11.2796,559.6021,7.5197,0.0000,475.1364,1034.7385,-177628.5000,-243809.9860,-234966.6003
1072.0000,15.1090,27.3300,33.9000,205532.3000,-205498.4000,5.3288,7.7045,4.4000,1.0000,45673.8444,4.5000,1.0000,45681.5490,0.0000,0.0000,251206.1444,26.1955,-251179.9490,21.0038,13.7065,35424.5000,0.0000,35424.5000,0.9184,9574.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9574.1892,0.0000,0.0000,0.0000,25850.3108,25850.3108,20.3665,32.4073,0.0000,24708.9000,-24708.9000,0.6406,0.0000,0.0000,0.0000,5042.6327,4.9000,1.0000,5042.6327,0.0000,0.0000,29751.5327,0.0000,-29751.5327,21.0647,13.7674,1652.0000,0.0000,1652.0000,0.0428,446.4865,3.7000,1.0000,0.0000,0.0000,0.0000,446.4865,0.0000,0.0000,0.0000,1205.5135,1205.5135,21.0023,13.4741,8992.3000,148.7000,8843.6000,0.2331,2043.7045,4.4000,1.0000,30.3469,4.9000,1.0000,2074.0515,0.0000,0.0000,179.0469,6948.5955,6769.5485,20.8434,13.5461,7760.8000,0.0000,7760.8000,0.2012,2097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5135,0.0000,0.0000,0.0000,5663.2865,5663.2865,20.6306,15.7662,18.1984,-13.8183,-207274.6326,11.0476,1384.5094,13.8451,11.0476,0.0000,49.0196,15.7504,15.3029,15.5267,-2.3833,-19066.4525,11.0476,2878.6939,28.7869,11.0476,0.0000,172.3652,15.2892,15.1354,15.2123,-0.9360,-6551.7386,11.0476,3331.2008,33.3120,11.0476,0.0000,225.0367,20.3971,20.3869,49.6449,20.3767,49.6049,20.3665,49.5649,20.3665,4698.7584,187.9503,21.0364,21.0250,57.4268,21.0136,57.3786,21.0023,57.3304,21.0023,4698.7584,187.9503,20.7105,20.6838,66.3134,20.6572,66.1788,20.6306,66.0443,20.6306,1358.9255,27.1785,15.7662,15.7609,25.9372,15.7557,25.9251,15.7504,25.9131,15.7504,4698.7584,187.9503,15.3029,15.2984,22.8540,15.2938,22.8463,15.2892,22.8387,15.2892,4698.7584,187.9503,15.1354,15.1266,21.8920,15.1178,21.8839,15.1090,21.8757,15.1090,1358.9255,27.1785,11.0476,528.2782,7.3651,0.0000,446.4214,974.6996,-176526.4000,-241442.8223,-232892.8236
1073.0000,15.1288,27.3452,150.3000,202378.3000,-202228.0000,5.2470,34.1591,4.4000,1.0000,44972.9556,4.5000,1.0000,45007.1146,0.0000,0.0000,247351.2556,116.1409,-247235.1146,21.1800,13.8827,30188.5000,0.0000,30188.5000,0.7827,8159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8159.0541,0.0000,0.0000,0.0000,22029.4459,22029.4459,20.6084,32.6492,0.0000,19967.1000,-19967.1000,0.5177,0.0000,0.0000,0.0000,4074.9184,4.9000,1.0000,4074.9184,0.0000,0.0000,24042.0184,0.0000,-24042.0184,21.1968,13.8995,2130.6000,0.0000,2130.6000,0.0552,575.8378,3.7000,1.0000,0.0000,0.0000,0.0000,575.8378,0.0000,0.0000,0.0000,1554.7622,1554.7622,21.1231,13.4840,8673.5000,63.5000,8610.0000,0.2249,1971.2500,4.4000,1.0000,12.9592,4.9000,1.0000,1984.2092,0.0000,0.0000,76.4592,6702.2500,6625.7908,20.9609,13.6636,9043.0000,0.0000,9043.0000,0.2345,2444.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2444.0541,0.0000,0.0000,0.0000,6598.9459,6598.9459,20.7175,15.7922,18.2548,-13.4156,-201233.7195,10.5930,1324.7067,13.2471,10.5930,0.0000,43.2136,15.7763,15.3393,15.5578,-2.2321,-17856.4892,10.5930,2756.8369,27.5684,10.5930,0.0000,151.9498,15.3250,15.1562,15.2406,-0.9853,-6897.0754,10.5930,3190.5294,31.9053,10.5930,0.0000,198.3828,20.6408,20.6300,50.8083,20.6192,50.7638,20.6084,50.7194,20.6084,4361.3009,174.4520,21.1588,21.1469,57.3044,21.1350,57.2510,21.1231,57.1976,21.1231,4361.3009,174.4520,20.7994,20.7720,65.3612,20.7447,65.2159,20.7175,65.0711,20.7175,1261.9371,25.2387,15.7922,15.7869,25.6496,15.7816,25.6379,15.7763,25.6261,15.7763,4361.3009,174.4520,15.3393,15.3345,22.9999,15.3298,22.9905,15.3250,22.9810,15.3250,4361.3009,174.4520,15.1562,15.1470,22.0341,15.1379,22.0214,15.1288,22.0087,15.1288,1261.9371,25.2387,10.5930,470.2056,7.0620,0.0000,393.5462,863.7518,-172223.0000,-234468.1881,-225987.2841
1074.0000,15.1415,27.3397,644.5000,206843.1000,-206198.6000,5.3628,146.4773,4.4000,1.0000,45965.1333,4.5000,1.0000,46111.6106,0.0000,0.0000,252808.2333,498.0227,-252310.2106,21.4965,14.1992,19717.9000,0.0000,19717.9000,0.5112,5329.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5329.1622,0.0000,0.0000,0.0000,14388.7378,14388.7378,21.0971,33.0608,153.7000,15413.0000,-15259.3000,0.3996,34.9318,4.4000,1.0000,3145.5102,4.9000,1.0000,3180.4420,0.0000,0.0000,18558.5102,118.7682,-18439.7420,21.5615,14.2642,1357.9000,0.0000,1357.9000,0.0352,367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,367.0000,0.0000,0.0000,0.0000,990.9000,990.9000,21.4968,13.7696,9426.0000,0.0000,9426.0000,0.2444,2142.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2142.2727,0.0000,0.0000,0.0000,7283.7273,7283.7273,21.3134,14.0161,11927.9000,0.0000,11927.9000,0.3093,3223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3223.7568,0.0000,0.0000,0.0000,8704.1432,8704.1432,21.0024,15.7724,18.3874,-13.8431,-207647.1612,10.2937,1280.8487,12.8085,10.2937,0.0000,39.6535,15.7567,15.3558,15.5563,-1.9900,-15920.0349,10.2937,2679.1156,26.7912,10.2937,0.0000,139.4317,15.3412,15.1697,15.2554,-0.9728,-6809.8171,10.2937,3098.5646,30.9856,10.2937,0.0000,182.0394,21.1341,21.1217,54.4826,21.1094,54.4243,21.0971,54.3661,21.0971,4145.2792,165.8112,21.5366,21.5233,59.8313,21.5101,59.7656,21.4968,59.7000,21.4968,4145.2792,165.8112,21.0941,21.0635,67.1897,21.0329,67.0063,21.0024,66.8238,21.0024,1199.8281,23.9966,15.7724,15.7672,25.0855,15.7620,25.0743,15.7567,25.0631,15.7567,4145.2792,165.8112,15.3558,15.3509,22.9855,15.3461,22.9753,15.3412,22.9651,15.3412,4145.2792,165.8112,15.1697,15.1603,22.0964,15.1509,22.0811,15.1415,22.0658,15.1415,1199.8281,23.9966,10.2937,434.3184,6.8625,0.0000,361.1247,795.4430,-179028.2000,-239382.4443,-230377.0133
1075.0000,15.0909,27.1509,2364.8000,112692.8000,-110328.0000,2.9218,537.4545,4.4000,1.0000,25042.8444,4.5000,1.0000,25580.2990,0.0000,0.0000,137735.6444,1827.3455,-135908.2990,20.8412,13.5439,16251.9000,0.0000,16251.9000,0.4214,4392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4054,0.0000,0.0000,0.0000,11859.4946,11859.4946,20.2993,13.1872,3683.7000,188.2000,3495.5000,0.0955,837.2045,4.4000,1.0000,38.4082,4.9000,1.0000,875.6127,0.0000,0.0000,226.6082,2846.4955,2619.8873,20.1885,12.8912,1128.2000,0.0000,1128.2000,0.0293,304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,304.9189,0.0000,0.0000,0.0000,823.2811,823.2811,20.1194,12.3922,9798.9000,0.0000,9798.9000,0.2541,2227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.0227,0.0000,0.0000,0.0000,7571.8773,7571.8773,19.7991,12.5018,14011.4000,0.0000,14011.4000,0.3633,3786.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3786.8649,0.0000,0.0000,0.0000,10224.5351,10224.5351,19.3436,15.6023,17.4729,-5.8952,-88427.6754,6.1278,789.4611,7.8946,6.1278,0.0000,8.3654,15.5794,15.2806,15.4300,-0.8827,-7061.4939,6.1278,1602.8581,16.0286,6.1278,0.0000,29.4147,15.2581,15.1345,15.1963,-0.4172,-2920.6794,6.1278,1848.9125,18.4891,6.1278,0.0000,38.4033,20.3394,20.3260,45.0322,20.3126,44.9671,20.2993,44.9022,20.2993,1659.4252,66.3770,20.1536,20.1422,44.6473,20.1308,44.6027,20.1194,44.5581,20.1194,1659.4252,66.3770,19.3665,19.3593,44.5584,19.3516,44.6629,19.3436,44.7622,19.3436,483.3588,9.6672,15.6023,15.5946,23.1744,15.5870,23.1395,15.5794,23.1048,15.5794,1659.4252,66.3770,15.2806,15.2731,22.0957,15.2656,22.0591,15.2581,22.0226,15.2581,1659.4252,66.3770,15.1345,15.1198,21.5546,15.1053,21.4766,15.0909,21.4000,15.0909,483.3588,9.6672,6.1278,103.6331,4.0852,0.0000,76.1834,179.8165,-65642.1000,-102809.2236,-98409.8487
1076.0000,15.0779,27.1058,2816.0000,111974.2000,-109158.2000,2.9031,640.0000,4.4000,1.0000,24883.1556,4.5000,1.0000,25523.1556,0.0000,0.0000,136857.3556,2176.0000,-134681.3556,20.7007,13.4034,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0000,0.0000,0.0000,11842.9297,11842.9297,20.1618,12.4345,6181.0000,0.0000,6181.0000,0.1603,1404.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1404.7727,0.0000,0.0000,0.0000,4776.2273,4776.2273,19.9623,12.6651,864.0000,0.0000,864.0000,0.0224,233.5135,3.7000,1.0000,0.0000,0.0000,0.0000,233.5135,0.0000,0.0000,0.0000,630.4865,630.4865,19.8926,12.1654,11065.4000,0.0000,11065.4000,0.2869,2514.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2514.8636,0.0000,0.0000,0.0000,8550.5364,8550.5364,19.5357,12.2384,13370.3000,0.0000,13370.3000,0.3466,3613.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5946,0.0000,0.0000,0.0000,9756.7054,9756.7054,19.0487,15.4188,17.2337,-5.7964,-86945.7948,6.2102,807.4478,8.0745,6.2102,0.0000,8.7071,15.3981,15.2741,15.3361,-0.3712,-2969.4490,6.2102,1630.4545,16.3045,6.2102,0.0000,30.6164,15.2512,15.1220,15.1866,-0.4422,-3095.2376,6.2102,1874.4776,18.7448,6.2102,0.0000,39.9722,20.2063,20.1914,43.9769,20.1766,43.9005,20.1618,43.8242,20.1618,1698.8171,67.9527,19.9360,19.9215,43.6303,19.9071,43.5539,19.8926,43.4778,19.8926,1698.8171,67.9527,19.1283,19.1014,43.6526,19.0749,43.4816,19.0487,43.3156,19.0487,494.7480,9.8950,15.4188,15.4119,21.4705,15.4050,21.4465,15.3981,21.4225,15.3981,1698.8171,67.9527,15.2741,15.2665,22.0644,15.2588,22.0309,15.2512,21.9975,15.2512,1698.8171,67.9527,15.1220,15.1072,21.4266,15.0926,21.3578,15.0779,21.2893,15.0779,494.7480,9.8950,6.2102,107.5150,4.1401,0.0000,79.2958,186.8108,-61448.3000,-99124.4703,-93010.4814
1077.0000,15.0791,26.7087,5324.4000,69430.1000,-64105.7000,1.8001,1210.0909,4.4000,1.0000,15428.9111,4.5000,1.0000,16639.0020,0.0000,0.0000,84859.0111,4114.3091,-80744.7020,19.4451,12.1478,16246.5000,0.0000,16246.5000,0.4212,4390.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9459,0.0000,0.0000,0.0000,11855.5541,11855.5541,18.7800,11.0527,11855.1000,0.0000,11855.1000,0.3074,2694.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2694.3409,0.0000,0.0000,0.0000,9160.7591,9160.7591,18.2846,10.9873,945.7000,0.0000,945.7000,0.0245,255.5946,3.7000,1.0000,0.0000,0.0000,0.0000,255.5946,0.0000,0.0000,0.0000,690.1054,690.1054,18.2302,10.5029,12566.0000,0.0000,12566.0000,0.3258,2855.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2855.9091,0.0000,0.0000,0.0000,9710.0909,9710.0909,17.7051,10.4078,12248.4000,0.0000,12248.4000,0.3176,3310.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3310.3784,0.0000,0.0000,0.0000,8938.0216,8938.0216,17.2614,15.9272,16.5943,-1.6449,-24673.5788,4.7949,639.0326,6.3903,4.7949,0.0000,4.0077,15.8852,15.0919,15.4886,-1.8338,-14670.7031,4.7949,1251.2895,12.5129,4.7949,0.0000,14.0920,15.0668,15.1376,15.1022,0.1871,1310.0035,4.7949,1452.1496,14.5215,4.7949,0.0000,18.3982,18.8041,18.7961,30.2203,18.7880,30.2159,18.7800,30.2112,18.7800,1079.2623,43.1705,18.2473,18.2416,27.5495,18.2359,27.5648,18.2302,27.5795,18.2302,1079.2623,43.1705,17.2218,17.2360,21.9745,17.2492,22.3108,17.2614,22.6341,17.2614,315.3916,6.3078,15.9272,15.9131,26.7568,15.8991,26.6628,15.8852,26.5695,15.8852,1079.2623,43.1705,15.0919,15.0835,20.2632,15.0751,20.2247,15.0668,20.1862,15.0668,1079.2623,43.1705,15.1376,15.1179,21.6099,15.0984,21.4872,15.0791,21.3666,15.0791,315.3916,6.3078,4.7949,52.7742,3.1966,0.0000,36.4979,89.2721,-10244.0000,-40390.1709,-38034.2783
1078.0000,15.0325,26.4894,6543.8000,66064.3000,-59520.5000,1.7128,1487.2273,4.4000,1.0000,14680.9556,4.5000,1.0000,16168.1828,0.0000,0.0000,80745.2556,5056.5727,-75688.6828,19.2851,11.9878,13753.0000,0.0000,13753.0000,0.3566,3717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3717.0270,0.0000,0.0000,0.0000,10035.9730,10035.9730,18.6782,10.9510,14413.3000,0.0000,14413.3000,0.3737,3275.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3275.7500,0.0000,0.0000,0.0000,11137.5500,11137.5500,18.0525,10.7552,560.4000,0.0000,560.4000,0.0145,151.4595,3.7000,1.0000,0.0000,0.0000,0.0000,151.4595,0.0000,0.0000,0.0000,408.9405,408.9405,17.9929,10.2656,13861.3000,0.0000,13861.3000,0.3594,3150.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3150.2955,0.0000,0.0000,0.0000,10711.0045,10711.0045,17.3911,10.0938,10004.6000,0.0000,10004.6000,0.2594,2703.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2703.9459,0.0000,0.0000,0.0000,7300.6541,7300.6541,16.9324,15.7423,16.3374,-1.4122,-21182.5890,4.6146,621.1949,6.2119,4.6146,0.0000,3.5725,15.7105,15.1788,15.4447,-1.1830,-9463.7500,4.6146,1206.3445,12.0634,4.6146,0.0000,12.5617,15.1478,15.0886,15.1182,-0.1505,-1053.7881,4.6146,1396.6701,13.9667,4.6146,0.0000,16.4003,18.7212,18.7068,31.4788,18.6925,31.4036,18.6782,31.3289,18.6782,1009.2897,40.3716,18.0295,18.0172,28.1772,18.0050,28.1160,17.9929,28.0554,17.9929,1009.2897,40.3716,16.9809,16.9641,23.0733,16.9479,22.9710,16.9324,22.8782,16.9324,295.0984,5.9020,15.7423,15.7317,24.2617,15.7211,24.2137,15.7105,24.1657,15.7105,1009.2897,40.3716,15.1788,15.1684,21.3950,15.1581,21.3394,15.1478,21.2842,15.1478,1009.2897,40.3716,15.0886,15.0698,21.0037,15.0511,20.9049,15.0325,20.8064,15.0325,295.0984,5.9020,4.6146,47.5023,3.0764,0.0000,32.5345,80.0368,-6927.9000,-36094.5607,-31700.1270
1079.0000,15.0570,25.9411,9283.6000,53610.0000,-44326.4000,1.3899,2109.9091,4.4000,1.0000,11913.3333,4.5000,1.0000,14023.2424,0.0000,0.0000,65523.3333,7173.6909,-58349.6424,18.0108,10.7135,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,17.5022,9.7750,39078.1000,0.0000,39078.1000,1.0132,8881.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8881.3864,0.0000,0.0000,0.0000,30196.7136,30196.7136,15.9736,8.6763,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,15.9693,8.2420,16448.2000,0.0000,16448.2000,0.4265,3738.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3738.2273,0.0000,0.0000,0.0000,12709.9727,12709.9727,15.3259,8.0286,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,15.0940,16.4820,15.7880,1.8280,27420.4885,5.1217,704.4744,7.0447,5.1217,0.0000,4.8845,16.4340,15.0299,15.7319,-3.4673,-27738.6369,5.1217,1323.8093,13.2381,5.1217,0.0000,17.1751,15.0063,15.1121,15.0592,0.2987,2090.7153,5.1217,1553.8080,15.5381,5.1217,0.0000,22.4235,17.5150,17.5108,20.6428,17.5065,20.6743,17.5022,20.7052,17.5022,1211.3777,48.4551,15.9582,15.9620,9.3901,15.9657,9.4922,15.9693,9.5931,15.9693,1211.3777,48.4551,15.0037,15.0350,1.9877,15.0650,2.4798,15.0940,2.9569,15.0940,353.6840,7.0737,16.4820,16.4659,31.5163,16.4500,31.4149,16.4340,31.3141,16.4340,1211.3777,48.4551,15.0299,15.0220,19.9270,15.0142,19.9009,15.0063,19.8746,15.0063,1211.3777,48.4551,15.1121,15.0937,21.3765,15.0753,21.2868,15.0570,21.1974,15.0570,353.6840,7.0737,5.1217,63.2613,3.4145,0.0000,44.4831,107.7444,33760.8000,1020.4034,1772.5670
1080.0000,15.0239,25.3280,11774.5000,47434.8000,-35660.3000,1.2298,2676.0227,4.4000,1.0000,10541.0667,4.5000,1.0000,13217.0894,0.0000,0.0000,57975.8667,9098.4773,-48877.3894,17.4422,10.1449,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,16.9420,9.2147,49049.9000,0.0000,49049.9000,1.2717,11147.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11147.7045,0.0000,0.0000,0.0000,37902.1955,37902.1955,15.0667,7.7694,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,15.0557,7.3285,19535.9000,0.0000,19535.9000,0.5065,4439.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4439.9773,0.0000,0.0000,0.0000,15095.9227,15095.9227,14.3088,7.0115,4875.9000,0.0000,4875.9000,0.1264,1317.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1317.8108,0.0000,0.0000,0.0000,3558.0892,3558.0892,14.1843,16.5946,15.3895,3.2476,48713.8827,5.2401,732.1899,7.3219,5.2401,0.0000,5.2309,16.5545,15.1264,15.8405,-3.6080,-28863.7536,5.2401,1348.6183,13.4862,5.2401,0.0000,18.3933,15.0993,15.0737,15.0865,-0.0740,-517.8375,5.2401,1587.9822,15.8798,5.2401,0.0000,24.0139,16.9576,16.9524,17.5933,16.9472,17.6020,16.9420,17.6107,16.9420,1260.8495,50.4340,15.0514,15.0529,4.5732,15.0543,4.6293,15.0557,4.6853,15.0557,1260.8495,50.4340,14.1328,14.1499,-3.2509,14.1671,-3.0100,14.1843,-2.7668,14.1843,368.0156,7.3603,16.5946,16.5812,31.4050,16.5679,31.3398,16.5545,31.2747,16.5545,1260.8495,50.4340,15.1264,15.1174,21.1220,15.1083,21.0825,15.0993,21.0432,15.0993,1260.8495,50.4340,15.0737,15.0570,20.9140,15.0404,20.8489,15.0239,20.7837,15.0239,368.0156,7.3603,5.2401,67.3620,3.4934,0.0000,47.6381,115.0002,51644.9000,17780.8315,19332.2916
