Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1081.0000,15.0120,24.7597,13635.5000,42581.5000,-28946.0000,1.1040,3098.9773,4.4000,1.0000,9462.5556,4.5000,1.0000,12561.5328,0.0000,0.0000,52044.0556,10536.5227,-41507.5328,17.1770,9.8797,13419.0000,0.0000,13419.0000,0.3479,3626.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7568,0.0000,0.0000,0.0000,9792.2432,9792.2432,16.6477,8.9204,48112.8000,0.0000,48112.8000,1.2474,10934.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10934.7273,0.0000,0.0000,0.0000,37178.0727,37178.0727,14.7084,7.4111,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,14.6908,6.9635,21769.7000,0.0000,21769.7000,0.5644,4947.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4947.6591,0.0000,0.0000,0.0000,16822.0409,16822.0409,13.8133,6.5160,1509.8000,0.0000,1509.8000,0.0391,408.0541,3.7000,1.0000,0.0000,0.0000,0.0000,408.0541,0.0000,0.0000,0.0000,1101.7459,1101.7459,13.7842,16.5366,15.1604,3.5178,52766.4572,4.9705,700.8706,7.0087,4.9705,0.0000,4.4645,16.4982,15.1854,15.8418,-3.1458,-25166.7465,4.9705,1279.1746,12.7917,4.9705,0.0000,15.6982,15.1566,15.0657,15.1111,-0.2489,-1742.1726,4.9705,1504.8146,15.0481,4.9705,0.0000,20.4953,16.6663,16.6601,16.8535,16.6539,16.8480,16.6477,16.8426,16.6477,1149.4245,45.9770,14.6926,14.6920,4.5892,14.6914,4.6176,14.6908,4.6460,14.6908,1149.4245,45.9770,13.7559,13.7653,-3.2344,13.7747,-3.1032,13.7842,-2.9708,13.7842,335.7311,6.7146,16.5366,16.5238,30.0263,16.5110,29.9675,16.4982,29.9087,16.4982,1149.4245,45.9770,15.1854,15.1758,21.6744,15.1662,21.6309,15.1566,21.5874,15.1566,1149.4245,45.9770,15.0657,15.0477,20.8845,15.0298,20.8021,15.0120,20.7205,15.0120,335.7311,6.7146,4.9705,58.2583,3.3137,0.0000,40.6580,98.9163,56281.1000,23689.9916,25857.5381
1082.0000,15.0161,24.0464,15747.6000,38122.7000,-22375.1000,0.9884,3579.0000,4.4000,1.0000,8471.7111,4.5000,1.0000,12050.7111,0.0000,0.0000,46594.4111,12168.6000,-34425.8111,16.7531,9.4558,13422.8000,0.0000,13422.8000,0.3480,3627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3627.7838,0.0000,0.0000,0.0000,9795.0162,9795.0162,16.2451,8.5178,55912.1000,0.0000,55912.1000,1.4496,12707.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12707.2955,0.0000,0.0000,0.0000,43204.8045,43204.8045,14.0652,6.7679,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,14.0556,6.3284,23382.1000,0.0000,23382.1000,0.6062,5314.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5314.1136,0.0000,0.0000,0.0000,18067.9864,18067.9864,13.1440,5.8467,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,13.1623,16.6053,14.8838,4.5494,68240.4724,5.1386,732.6090,7.3261,5.1386,0.0000,4.9329,16.5664,15.2174,15.8919,-3.3423,-26738.1486,5.1386,1319.8308,13.1983,5.1386,0.0000,17.3453,15.1894,15.0690,15.1292,-0.3408,-2385.9370,5.1386,1554.5833,15.5458,5.1386,0.0000,22.6457,16.2588,16.2543,14.5208,16.2497,14.5300,16.2451,14.5390,16.2451,1218.3742,48.7350,14.0496,14.0517,0.8689,14.0537,0.9214,14.0556,0.9736,14.0556,1218.3742,48.7350,13.1120,13.1291,-7.4846,13.1458,-7.2623,13.1623,-7.0431,13.1623,355.7111,7.1142,16.6053,16.5923,30.3016,16.5794,30.2417,16.5664,30.1818,16.5664,1218.3742,48.7350,15.2174,15.2080,21.9046,15.1987,21.8660,15.1894,21.8276,15.1894,1218.3742,48.7350,15.0690,15.0513,20.9816,15.0337,20.9057,15.0161,20.8299,15.0161,355.7111,7.1142,5.1386,63.8356,3.4257,0.0000,44.9239,108.7595,71633.0000,37584.1501,39116.3867
1083.0000,15.0185,23.1607,18055.3000,34196.1000,-16140.8000,0.8866,4103.4773,4.4000,1.0000,7599.1333,4.5000,1.0000,11702.6106,0.0000,0.0000,41795.2333,13951.8227,-27843.4106,16.4610,9.1637,13422.9000,0.0000,13422.9000,0.3480,3627.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3627.8108,0.0000,0.0000,0.0000,9795.0892,9795.0892,15.9399,8.2127,55561.5000,0.0000,55561.5000,1.4405,12627.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12627.6136,0.0000,0.0000,0.0000,42933.8864,42933.8864,13.7156,6.4183,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,13.7037,5.9765,24694.5000,0.0000,24694.5000,0.6403,5612.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5612.3864,0.0000,0.0000,0.0000,19082.1136,19082.1136,12.7151,5.4178,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,12.7446,16.6183,14.6815,4.9846,74768.6986,5.0044,719.2758,7.1928,5.0044,0.0000,4.5563,16.5793,15.2356,15.9075,-3.2420,-25936.1055,5.0044,1284.5676,12.8457,5.0044,0.0000,16.0213,15.2070,15.0730,15.1400,-0.3696,-2587.1684,5.0044,1513.3283,15.1333,5.0044,0.0000,20.9171,15.9535,15.9490,13.1962,15.9445,13.2023,15.9399,13.2084,15.9399,1163.1739,46.5270,13.6999,13.7012,0.0947,13.7025,0.1338,13.7037,0.1727,13.7037,1163.1739,46.5270,12.7004,12.7153,-8.9408,12.7300,-8.7632,12.7446,-8.5859,12.7446,339.7159,6.7943,16.6183,16.6053,30.0111,16.5923,29.9522,16.5793,29.8935,16.5793,1163.1739,46.5270,15.2356,15.2261,21.9993,15.2165,21.9591,15.2070,21.9189,15.2070,1163.1739,46.5270,15.0730,15.0547,21.0507,15.0366,20.9696,15.0185,20.8891,15.0185,339.7159,6.7943,5.0044,59.3558,3.3363,0.0000,41.4947,100.8505,78342.5000,44554.6732,46245.4247
1084.0000,15.0218,22.3132,19686.4000,30851.8000,-11165.4000,0.7999,4474.1818,4.4000,1.0000,6855.9556,4.5000,1.0000,11330.1374,0.0000,0.0000,37707.7556,15212.2182,-22495.5374,16.1602,8.8629,13423.0000,0.0000,13423.0000,0.3480,3627.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3627.8378,0.0000,0.0000,0.0000,9795.1622,9795.1622,15.6527,7.9254,61576.9000,0.0000,61576.9000,1.5965,13994.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13994.7500,0.0000,0.0000,0.0000,47582.1500,47582.1500,13.2447,5.9474,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,13.2373,5.5100,25072.2000,0.0000,25072.2000,0.6500,5698.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5698.2273,0.0000,0.0000,0.0000,19373.9727,19373.9727,12.2568,4.9595,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,12.2938,16.6337,14.4637,5.7172,85757.2558,5.1231,742.8155,7.4282,5.1231,0.0000,4.8885,16.5958,15.2660,15.9309,-3.2846,-26276.7052,5.1231,1313.8432,13.1384,5.1231,0.0000,17.1892,15.2376,15.0751,15.1563,-0.4588,-3211.5582,5.1231,1548.2341,15.4823,5.1231,0.0000,22.4419,15.6645,15.6606,11.8815,15.6566,11.8912,15.6527,11.9007,15.6527,1211.9595,48.4784,13.2291,13.2319,-2.3073,13.2346,-2.2569,13.2373,-2.2067,13.2373,1211.9595,48.4784,12.2425,12.2598,-11.3766,12.2769,-11.1776,12.2938,-10.9803,12.2938,353.8525,7.0771,16.6337,16.6211,29.8476,16.6084,29.7933,16.5958,29.7391,16.5958,1211.9595,48.4784,15.2660,15.2565,22.2296,15.2471,22.1911,15.2376,22.1527,15.2376,1211.9595,48.4784,15.0751,15.0573,21.0898,15.0395,21.0158,15.0218,20.9420,15.0218,353.8525,7.0771,5.1231,63.3090,3.4154,0.0000,44.5197,107.8287,89716.1000,54846.3908,56268.9924
1085.0000,15.0159,24.5158,16449.7000,46692.1000,-30242.4000,1.2106,3738.5682,4.4000,1.0000,10376.0222,4.5000,1.0000,14114.5904,0.0000,0.0000,57068.1222,12711.1318,-44356.9904,17.0469,9.7496,13423.3000,0.0000,13423.3000,0.3480,3627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3627.9189,0.0000,0.0000,0.0000,9795.3811,9795.3811,16.5633,8.8360,58833.9000,0.0000,58833.9000,1.5254,13371.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13371.3409,0.0000,0.0000,0.0000,45462.5591,45462.5591,14.4817,7.1844,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,14.4416,6.7143,25369.2000,0.0000,25369.2000,0.6577,5765.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5765.7273,0.0000,0.0000,0.0000,19603.4727,19603.4727,13.5440,6.2467,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,13.4449,15.8091,14.6270,3.4423,51634.7459,5.6626,815.6598,8.1566,5.6626,0.0000,6.6010,15.7928,15.4866,15.6397,-0.8358,-6686.6274,5.6626,1468.9354,14.6894,5.6626,0.0000,23.2108,15.4566,15.0634,15.2600,-1.2267,-8586.8206,5.6626,1704.2159,17.0422,5.6626,0.0000,30.3035,16.5984,16.5866,22.5262,16.5749,22.4562,16.5633,22.3868,16.5633,1444.5422,57.7817,14.4678,14.4590,12.1192,14.4503,12.0513,14.4416,11.9842,14.4416,1444.5422,57.7817,13.5150,13.4908,6.6839,13.4674,6.3766,13.4449,6.0805,13.4449,421.1994,8.4240,15.8091,15.8037,21.4592,15.7982,21.4766,15.7928,21.4936,15.7928,1444.5422,57.7817,15.4866,15.4766,24.3202,15.4666,24.2770,15.4566,24.2339,15.4566,1444.5422,57.7817,15.0634,15.0476,20.9662,15.0318,20.9166,15.0159,20.8667,15.0159,421.1994,8.4240,5.6626,83.3814,3.7751,0.0000,60.1153,143.4967,68669.5000,31442.4901,36361.2979
1086.0000,15.0736,25.0933,15330.8000,53785.4000,-38454.6000,1.3945,3484.2727,4.4000,1.0000,11952.3111,4.5000,1.0000,15436.5838,0.0000,0.0000,65737.7111,11846.5273,-53891.1838,17.2891,9.9918,13423.4000,0.0000,13423.4000,0.3480,3627.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3627.9459,0.0000,0.0000,0.0000,9795.4541,9795.4541,16.8582,9.1309,65114.0000,0.0000,65114.0000,1.6882,14798.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14798.6364,0.0000,0.0000,0.0000,50315.3636,50315.3636,14.7898,7.4925,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,14.7554,7.0281,24741.6000,0.0000,24741.6000,0.6415,5623.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5623.0909,0.0000,0.0000,0.0000,19118.5091,19118.5091,13.9694,6.6721,4553.9000,0.0000,4553.9000,0.1181,1230.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1230.7838,0.0000,0.0000,0.0000,3323.1162,3323.1162,13.7985,15.5793,14.6889,2.8878,43317.3754,6.3068,906.2042,9.0620,6.3068,0.0000,9.1201,15.5606,15.4419,15.5012,-0.3609,-2887.4602,6.3068,1645.0368,16.4504,6.3068,0.0000,32.0685,15.4181,15.1205,15.2693,-1.0344,-7240.9209,6.3068,1897.4070,18.9741,6.3068,0.0000,41.8680,16.8864,16.8770,24.8543,16.8676,24.8181,16.8582,24.7818,16.8582,1745.5805,69.8232,14.7732,14.7673,14.6634,14.7613,14.6387,14.7554,14.6139,14.7554,1745.5805,69.8232,13.8328,13.8215,10.0213,13.8101,9.9385,13.7985,9.8534,13.7985,508.2663,10.1653,15.5793,15.5730,20.2769,15.5668,20.2752,15.5606,20.2734,15.5606,1745.5805,69.8232,15.4419,15.4339,23.4880,15.4260,23.4670,15.4181,23.4459,15.4181,1745.5805,69.8232,15.1205,15.1048,21.6831,15.0892,21.6329,15.0736,21.5827,15.0736,508.2663,10.1653,6.3068,112.1897,4.2045,0.0000,83.0565,195.2461,69929.6000,29063.5592,33188.9944
1087.0000,15.1204,26.7648,8007.9000,107091.6000,-99083.7000,2.7765,1819.9773,4.4000,1.0000,23798.1333,4.5000,1.0000,25618.1106,0.0000,0.0000,130889.7333,6187.9227,-124701.8106,19.3637,12.0664,13423.4000,0.0000,13423.4000,0.3480,3627.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3627.9459,0.0000,0.0000,0.0000,9795.4541,9795.4541,18.9756,11.2483,37483.8000,0.0000,37483.8000,0.9718,8519.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8519.0455,0.0000,0.0000,0.0000,28964.7545,28964.7545,17.9900,10.6927,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,17.9145,10.1872,22129.0000,0.0000,22129.0000,0.5737,5029.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5029.3182,0.0000,0.0000,0.0000,17099.6818,17099.6818,17.3326,10.0353,15288.5000,0.0000,15288.5000,0.3964,4132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4132.0270,0.0000,0.0000,0.0000,11156.4730,11156.4730,16.7706,14.4681,15.6194,-4.5110,-67665.1179,7.6193,1055.0003,10.5500,7.6193,0.0000,16.0812,14.4678,15.4291,14.9485,3.5315,28251.6601,7.6193,2031.5333,20.3153,7.6193,0.0000,56.5456,15.4095,15.1593,15.2844,-1.0502,-7351.0842,7.6193,2290.9040,22.9090,7.6193,0.0000,73.8248,19.0304,19.0120,45.5419,18.9938,45.4188,18.9756,45.2962,18.9756,2435.2469,97.4099,17.9775,17.9564,45.9424,17.9354,45.7705,17.9145,45.5995,17.9145,2435.2469,97.4099,16.9530,16.8913,46.9366,16.8305,46.2608,16.7706,45.5962,16.7706,707.4000,14.1480,14.4681,14.4681,10.1407,14.4679,10.1960,14.4678,10.2510,14.4678,2435.2469,97.4099,15.4291,15.4226,23.2348,15.4160,23.2246,15.4095,23.2144,15.4095,2435.2469,97.4099,15.1593,15.1464,22.0683,15.1334,22.0483,15.1204,22.0277,15.1204,707.4000,14.1480,7.6193,188.9974,5.0796,0.0000,146.4516,335.4490,-10256.4000,-57318.6851,-46764.5420
1088.0000,15.1306,27.0878,4930.0000,143765.7000,-138835.7000,3.7274,1120.4545,4.4000,1.0000,31947.9333,4.5000,1.0000,33068.3879,0.0000,0.0000,175713.6333,3809.5455,-171904.0879,20.1640,12.8667,22785.6000,0.0000,22785.6000,0.5908,6158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6158.2703,0.0000,0.0000,0.0000,16627.3297,16627.3297,19.6375,11.9102,24474.4000,0.0000,24474.4000,0.6345,5562.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5562.3636,0.0000,0.0000,0.0000,18912.0364,18912.0364,19.0837,11.7865,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,19.0170,11.2897,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0000,0.0000,0.0000,14976.1500,14976.1500,18.5784,11.2811,16249.8000,0.0000,16249.8000,0.4213,4391.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8378,0.0000,0.0000,0.0000,11857.9622,11857.9622,18.1109,14.5639,16.3374,-8.0761,-121140.9353,8.8546,1191.9651,11.9197,8.8546,0.0000,25.2394,14.5536,15.1821,14.8678,2.6832,21465.9911,8.8546,2368.5162,23.6852,8.8546,0.0000,88.7479,15.1685,15.1630,15.1658,-0.0268,-187.9320,8.8546,2674.9020,26.7490,8.8546,0.0000,115.8676,19.6772,19.6640,48.4484,19.6507,48.3904,19.6375,48.3322,19.6375,3175.2754,127.0110,19.0618,19.0469,51.6592,19.0319,51.5730,19.0170,51.4868,19.0170,3175.2754,127.0110,18.2312,18.1912,56.2756,18.1511,55.9645,18.1109,55.6507,18.1109,920.6917,18.4138,14.5639,14.5604,13.2553,14.5570,13.2655,14.5536,13.2757,14.5536,3175.2754,127.0110,15.1821,15.1776,20.7228,15.1730,20.7296,15.1685,20.7363,15.1685,3175.2754,127.0110,15.1630,15.1522,21.9986,15.1414,21.9988,15.1306,21.9985,15.1306,920.6917,18.4138,8.8546,286.2785,5.9031,0.0000,229.8548,516.1333,-54919.0000,-108781.9069,-99862.8762
1089.0000,15.0964,27.1667,3030.3000,154193.7000,-151163.4000,3.9978,688.7045,4.4000,1.0000,34265.2667,4.5000,1.0000,34953.9712,0.0000,0.0000,188458.9667,2341.5955,-186117.3712,20.6303,13.3330,27797.9000,0.0000,27797.9000,0.7207,7512.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7512.9459,0.0000,0.0000,0.0000,20284.9541,20284.9541,19.9882,28.9070,2963.6000,7335.0000,-4371.4000,0.1902,673.5455,4.4000,1.0000,1496.9388,4.9000,1.0000,2170.4842,0.0000,0.0000,8831.9388,2290.0545,-6541.8842,20.1828,12.8855,1729.3000,0.0000,1729.3000,0.0448,467.3784,3.7000,1.0000,0.0000,0.0000,0.0000,467.3784,0.0000,0.0000,0.0000,1261.9216,1261.9216,20.0948,12.3675,17551.0000,0.0000,17551.0000,0.4550,3988.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3988.8636,0.0000,0.0000,0.0000,13562.1364,13562.1364,19.6916,12.3943,15608.9000,0.0000,15608.9000,0.4047,4218.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4218.6216,0.0000,0.0000,0.0000,11390.2784,11390.2784,19.2246,14.5977,16.9111,-10.3741,-155611.0711,8.7198,1147.9454,11.4795,8.7198,0.0000,24.1040,14.5867,15.1094,14.8480,2.1975,17580.2779,8.7198,2334.2996,23.3430,8.7198,0.0000,84.7556,15.0948,15.1273,15.1110,0.1562,1093.2565,8.7198,2639.9189,26.3992,8.7198,0.0000,110.6553,20.0271,20.0141,49.2328,20.0012,49.1769,19.9882,49.1210,19.9882,3090.3052,123.6122,20.1452,20.1284,58.3305,20.1116,58.2289,20.0948,58.1275,20.0948,3090.3052,123.6122,19.3529,19.3099,64.2969,19.2671,63.9645,19.2246,63.6336,19.2246,896.2181,17.9244,14.5977,14.5941,14.5533,14.5904,14.5600,14.5867,14.5667,14.5867,3090.3052,123.6122,15.1094,15.1045,20.3280,15.0997,20.3266,15.0948,20.3251,15.0948,3090.3052,123.6122,15.1273,15.1170,21.4936,15.1067,21.4923,15.0964,21.4907,15.0964,896.2181,17.9244,8.7198,274.3857,5.8132,0.0000,219.5148,493.9005,-92847.7000,-146159.9650,-136937.5366
1090.0000,15.0718,27.2128,1703.8000,162028.3000,-160324.5000,4.2009,387.2273,4.4000,1.0000,36006.2889,4.5000,1.0000,36393.5162,0.0000,0.0000,198034.5889,1316.5727,-196718.0162,20.7266,13.4293,31609.1000,0.0000,31609.1000,0.8195,8543.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8543.0000,0.0000,0.0000,0.0000,23066.1000,23066.1000,20.0292,31.7175,336.8000,7384.2000,-7047.4000,0.1914,76.5455,4.4000,1.0000,1506.9796,4.9000,1.0000,1583.5250,0.0000,0.0000,8891.1796,260.2545,-8630.9250,20.2773,12.9800,1873.2000,0.0000,1873.2000,0.0486,506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,506.2703,0.0000,0.0000,0.0000,1366.9297,1366.9297,20.1976,12.4703,15336.9000,0.0000,15336.9000,0.3976,3485.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3485.6591,0.0000,0.0000,0.0000,11851.2409,11851.2409,19.8569,12.5596,13686.3000,0.0000,13686.3000,0.3548,3699.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3699.0000,0.0000,0.0000,0.0000,9987.3000,9987.3000,19.4747,14.9242,17.1994,-10.5534,-158301.2895,9.0194,1174.2511,11.7425,9.0194,0.0000,26.6743,14.9089,15.0750,14.9919,0.7222,5777.9732,9.0194,2400.6481,24.0065,9.0194,0.0000,93.7936,15.0607,15.1015,15.0811,0.2031,1422.0109,9.0194,2733.8621,27.3386,9.0194,0.0000,122.4551,20.0635,20.0521,47.5562,20.0406,47.5156,20.0292,47.4750,20.0292,3280.4791,131.2192,20.2380,20.2245,55.3495,20.2111,55.2874,20.1976,55.2254,20.1976,3280.4791,131.2192,19.5698,19.5381,61.7279,19.5064,61.5502,19.4747,61.3714,19.4747,950.9877,19.0198,14.9242,14.9191,18.3612,14.9140,18.3529,14.9089,18.3445,14.9089,3280.4791,131.2192,15.0750,15.0702,20.2399,15.0654,20.2375,15.0607,20.2351,15.0607,3280.4791,131.2192,15.1015,15.0916,21.2085,15.0817,21.2068,15.0718,21.2049,15.0718,950.9877,19.0198,9.0194,301.2524,6.0129,0.0000,242.9230,544.1754,-104866.4000,-159077.3706,-151101.3054
1091.0000,15.0617,27.2446,860.1000,169320.5000,-168460.4000,4.3899,195.4773,4.4000,1.0000,37626.7778,4.5000,1.0000,37822.2551,0.0000,0.0000,206947.2778,664.6227,-206282.6551,20.7794,13.4821,37321.2000,0.0000,37321.2000,0.9676,10086.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10086.8108,0.0000,0.0000,0.0000,27234.3892,27234.3892,19.9930,32.0338,0.0000,6783.8000,-6783.8000,0.1759,0.0000,0.0000,0.0000,1384.4490,4.9000,1.0000,1384.4490,0.0000,0.0000,8168.2490,0.0000,-8168.2490,20.2194,12.9221,1919.2000,0.0000,1919.2000,0.0498,518.7027,3.7000,1.0000,0.0000,0.0000,0.0000,518.7027,0.0000,0.0000,0.0000,1400.4973,1400.4973,20.1446,12.4174,12770.3000,0.0000,12770.3000,0.3311,2902.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2902.3409,0.0000,0.0000,0.0000,9867.9591,9867.9591,19.8711,12.5738,12404.5000,0.0000,12404.5000,0.3216,3352.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3352.5676,0.0000,0.0000,0.0000,9051.9324,9051.9324,19.5373,15.1930,17.3651,-10.4489,-156733.0768,9.3539,1210.0728,12.1007,9.3539,0.0000,29.7537,15.1768,15.1112,15.1440,-0.2959,-2367.3277,9.3539,2474.6438,24.7464,9.3539,0.0000,104.6214,15.0966,15.0907,15.0936,-0.0305,-213.4462,9.3539,2833.8439,28.3384,9.3539,0.0000,136.5917,20.0245,20.0140,45.8635,20.0035,45.8307,19.9930,45.7980,19.9930,3498.7878,139.9515,20.1806,20.1686,52.3808,20.1566,52.3322,20.1446,52.2836,20.1446,3498.7878,139.9515,19.6202,19.5925,58.8599,19.5649,58.7233,19.5373,58.5866,19.5373,1013.8372,20.2767,15.1930,15.1876,20.9357,15.1822,20.9254,15.1768,20.9151,15.1768,3498.7878,139.9515,15.1112,15.1063,20.7829,15.1014,20.7780,15.0966,20.7731,15.0966,3498.7878,139.9515,15.0907,15.0810,21.1313,15.0713,21.1287,15.0617,21.1260,15.0617,1013.8372,20.2767,9.3539,333.1878,6.2359,0.0000,270.9668,604.1546,-110829.0000,-166896.1260,-159313.8508
1092.0000,15.0682,27.2826,179.6000,177227.1000,-177047.5000,4.5949,40.8182,4.4000,1.0000,39383.8000,4.5000,1.0000,39424.6182,0.0000,0.0000,216610.9000,138.7818,-216472.1182,20.8858,13.5885,39218.4000,0.0000,39218.4000,1.0168,10599.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10599.5676,0.0000,0.0000,0.0000,28618.8324,28618.8324,20.0853,32.1261,0.0000,9099.8000,-9099.8000,0.2359,0.0000,0.0000,0.0000,1857.1020,4.9000,1.0000,1857.1020,0.0000,0.0000,10956.9020,0.0000,-10956.9020,20.3798,13.0825,2258.3000,0.0000,2258.3000,0.0586,610.3514,3.7000,1.0000,0.0000,0.0000,0.0000,610.3514,0.0000,0.0000,0.0000,1647.9486,1647.9486,20.2994,12.5721,10260.9000,0.0000,10260.9000,0.2660,2332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2332.0227,0.0000,0.0000,0.0000,7928.8773,7928.8773,20.0863,12.7890,10001.3000,0.0000,10001.3000,0.2593,2703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2703.0541,0.0000,0.0000,0.0000,7298.2459,7298.2459,19.8030,15.3357,17.5693,-11.0817,-166224.9453,9.6474,1238.3126,12.3831,9.6474,0.0000,32.6430,15.3201,15.1642,15.2422,-0.7249,-5799.5882,9.6474,2542.3420,25.4234,9.6474,0.0000,114.7811,15.1496,15.0969,15.1233,-0.2798,-1958.8620,9.6474,2919.3089,29.1931,9.6474,0.0000,149.8560,20.1167,20.1062,45.9281,20.0958,45.8939,20.0853,45.8597,20.0853,3695.4365,147.8175,20.3355,20.3234,52.3893,20.3114,52.3383,20.2994,52.2874,20.2994,3695.4365,147.8175,19.8902,19.8610,59.7015,19.8319,59.5398,19.8030,59.3787,19.8030,1070.4312,21.4086,15.3357,15.3305,22.0072,15.3253,21.9992,15.3201,21.9912,15.3201,3695.4365,147.8175,15.1642,15.1593,21.3585,15.1545,21.3525,15.1496,21.3466,15.1496,3695.4365,147.8175,15.0969,15.0874,21.2505,15.0778,21.2460,15.0682,21.2412,15.0682,1070.4312,21.4086,9.6474,362.9294,6.4316,0.0000,297.2802,660.2096,-124408.4000,-181935.1159,-173983.3955
1093.0000,15.0805,27.3027,0.0000,184400.4000,-184400.4000,4.7809,0.0000,0.0000,0.0000,40977.8667,4.5000,1.0000,40977.8667,0.0000,0.0000,225378.2667,0.0000,-225378.2667,21.0898,13.7925,33988.8000,0.0000,33988.8000,0.8812,9186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9186.1622,0.0000,0.0000,0.0000,24802.6378,24802.6378,20.3945,32.4354,0.0000,11813.2000,-11813.2000,0.3063,0.0000,0.0000,0.0000,2410.8571,4.9000,1.0000,2410.8571,0.0000,0.0000,14224.0571,0.0000,-14224.0571,20.7738,13.4765,2703.7000,0.0000,2703.7000,0.0701,730.7297,3.7000,1.0000,0.0000,0.0000,0.0000,730.7297,0.0000,0.0000,0.0000,1972.9703,1972.9703,20.6824,12.9551,8405.5000,0.0000,8405.5000,0.2179,1910.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1910.3409,0.0000,0.0000,0.0000,6495.1591,6495.1591,20.5092,13.2119,8719.5000,0.0000,8719.5000,0.2261,2356.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2356.6216,0.0000,0.0000,0.0000,6362.8784,6362.8784,20.2442,15.3983,17.8213,-12.1162,-181742.3212,9.7238,1236.1808,12.3618,9.7238,0.0000,33.4251,15.3831,15.2047,15.2939,-0.8365,-6692.1169,9.7238,2557.2254,25.5723,9.7238,0.0000,117.5308,15.1900,15.1093,15.1496,-0.4320,-3023.7629,9.7238,2939.3478,29.3935,9.7238,0.0000,153.4460,20.4285,20.4172,48.2082,20.4058,48.1647,20.3945,48.1213,20.3945,3747.4322,149.8973,20.7212,20.7083,54.8103,20.6953,54.7502,20.6824,54.6902,20.6824,3747.4322,149.8973,20.3396,20.3077,62.8332,20.2759,62.6398,20.2442,62.4473,20.2442,1085.3922,21.7078,15.3983,15.3933,22.3051,15.3882,22.2981,15.3831,22.2912,15.3831,3747.4322,149.8973,15.2047,15.1998,21.7198,15.1949,21.7130,15.1900,21.7062,15.1900,3747.4322,149.8973,15.1093,15.0997,21.4086,15.0901,21.4011,15.0805,21.3935,15.0805,1085.3922,21.7078,9.7238,370.9448,6.4825,0.0000,304.4019,675.3467,-142396.1000,-199968.6782,-191458.2010
1094.0000,15.0999,27.3221,0.0000,191873.5000,-191873.5000,4.9747,0.0000,0.0000,0.0000,42638.5556,4.5000,1.0000,42638.5556,0.0000,0.0000,234512.0556,0.0000,-234512.0556,21.0820,13.7847,39216.8000,0.0000,39216.8000,1.0168,10599.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10599.1351,0.0000,0.0000,0.0000,28617.6649,28617.6649,20.3229,32.3637,0.0000,12895.5000,-12895.5000,0.3343,0.0000,0.0000,0.0000,2631.7347,4.9000,1.0000,2631.7347,0.0000,0.0000,15527.2347,0.0000,-15527.2347,20.7190,13.4217,2579.7000,0.0000,2579.7000,0.0669,697.2162,3.7000,1.0000,0.0000,0.0000,0.0000,697.2162,0.0000,0.0000,0.0000,1882.4838,1882.4838,20.6376,12.9104,7021.9000,0.0000,7021.9000,0.1821,1595.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1595.8864,0.0000,0.0000,0.0000,5426.0136,5426.0136,20.4992,13.2019,7758.2000,0.0000,7758.2000,0.2011,2096.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2096.8108,0.0000,0.0000,0.0000,5661.3892,5661.3892,20.2771,15.6373,17.9572,-12.1259,-181888.1469,10.1638,1285.4552,12.8546,10.1638,0.0000,38.1712,15.6204,15.2560,15.4382,-1.7858,-14286.0946,10.1638,2657.6933,26.5769,10.1638,0.0000,134.2194,15.2416,15.1279,15.1847,-0.6365,-4455.3117,10.1638,3068.0735,30.6807,10.1638,0.0000,175.2343,20.3520,20.3423,46.3745,20.3326,46.3479,20.3229,46.3213,20.3229,4053.0324,162.1213,20.6710,20.6598,52.6954,20.6487,52.6550,20.6376,52.6146,20.6376,4053.0324,162.1213,20.3548,20.3289,60.5481,20.3030,60.4339,20.2771,60.3191,20.2771,1173.3003,23.4660,15.6373,15.6317,24.4364,15.6260,24.4234,15.6204,24.4104,15.6204,4053.0324,162.1213,15.2560,15.2512,22.1595,15.2464,22.1531,15.2416,22.1467,15.2416,4053.0324,162.1213,15.1279,15.1186,21.6158,15.1092,21.6100,15.0999,21.6040,15.0999,1173.3003,23.4660,10.1638,419.3067,6.7759,0.0000,347.6249,766.9316,-148192.4000,-208451.7388,-200629.5532
1095.0000,15.1198,27.3421,0.0000,199059.3000,-199059.3000,5.1610,0.0000,0.0000,0.0000,44235.4000,4.5000,1.0000,44235.4000,0.0000,0.0000,243294.7000,0.0000,-243294.7000,21.3117,14.0144,37321.1000,0.0000,37321.1000,0.9676,10086.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10086.7838,0.0000,0.0000,0.0000,27234.3162,27234.3162,20.5863,32.6271,0.0000,10959.9000,-10959.9000,0.2842,0.0000,0.0000,0.0000,2236.7143,4.9000,1.0000,2236.7143,0.0000,0.0000,13196.6143,0.0000,-13196.6143,20.9221,13.6248,1710.5000,0.0000,1710.5000,0.0443,462.2973,3.7000,1.0000,0.0000,0.0000,0.0000,462.2973,0.0000,0.0000,0.0000,1248.2027,1248.2027,20.8549,13.1276,6104.3000,0.0000,6104.3000,0.1583,1387.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1387.3409,0.0000,0.0000,0.0000,4716.9591,4716.9591,20.7349,13.4376,6796.9000,0.0000,6796.9000,0.1762,1837.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1837.0000,0.0000,0.0000,0.0000,4959.9000,4959.9000,20.5237,15.7161,18.1199,-12.5936,-188904.0881,10.1874,1280.5087,12.8051,10.1874,0.0000,38.4375,15.6999,15.3101,15.5050,-1.9144,-15315.3550,10.1874,2656.8207,26.5682,10.1874,0.0000,135.1559,15.2955,15.1481,15.2218,-0.8273,-5791.0651,10.1874,3070.6659,30.7067,10.1874,0.0000,176.4569,20.6186,20.6078,48.4213,20.5970,48.3822,20.5863,48.3431,20.5863,4069.7109,162.7884,20.8904,20.8785,53.8513,20.8667,53.8018,20.8549,53.7524,20.8549,4069.7109,162.7884,20.6086,20.5802,61.8887,20.5519,61.7373,20.5237,61.5866,20.5237,1178.0969,23.5619,15.7161,15.7107,24.7252,15.7053,24.7152,15.6999,24.7053,15.6999,4069.7109,162.7884,15.3101,15.3053,22.5867,15.3004,22.5789,15.2955,22.5710,15.2955,4069.7109,162.7884,15.1481,15.1387,21.8130,15.1292,21.8044,15.1198,21.7958,15.1198,1178.0969,23.5619,10.1874,422.0069,6.7916,0.0000,350.0503,772.0571,-158086.4000,-218331.9363,-210010.5083
1096.0000,15.1430,27.3652,0.0000,203623.3000,-203623.3000,5.2793,0.0000,0.0000,0.0000,45249.6222,4.5000,1.0000,45249.6222,0.0000,0.0000,248872.9222,0.0000,-248872.9222,21.3694,14.0721,35414.3000,0.0000,35414.3000,0.9182,9571.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9571.4324,0.0000,0.0000,0.0000,25842.8676,25842.8676,20.6919,32.7327,0.0000,11640.4000,-11640.4000,0.3018,0.0000,0.0000,0.0000,2375.5918,4.9000,1.0000,2375.5918,0.0000,0.0000,14015.9918,0.0000,-14015.9918,21.0426,13.7453,1653.1000,0.0000,1653.1000,0.0429,446.7838,3.7000,1.0000,0.0000,0.0000,0.0000,446.7838,0.0000,0.0000,0.0000,1206.3162,1206.3162,20.9780,13.2508,6381.3000,0.0000,6381.3000,0.1654,1450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1450.2955,0.0000,0.0000,0.0000,4931.0045,4931.0045,20.8547,13.5574,7758.2000,0.0000,7758.2000,0.2011,2096.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2096.8108,0.0000,0.0000,0.0000,5661.3892,5661.3892,20.6337,15.8509,18.2423,-12.7450,-191174.4557,10.3631,1296.5745,12.9657,10.3631,0.0000,40.4611,15.8341,15.3607,15.5974,-2.3649,-18919.2215,10.3631,2692.7995,26.9280,10.3631,0.0000,142.2714,15.3461,15.1711,15.2586,-0.9991,-6993.7467,10.3631,3119.0659,31.1907,10.3631,0.0000,185.7468,20.7229,20.7125,48.5563,20.7022,48.5224,20.6919,48.4885,20.6919,4194.9480,167.7979,21.0124,21.0009,53.9146,20.9895,53.8693,20.9780,53.8240,20.9780,4194.9480,167.7979,20.7130,20.6866,61.3597,20.6601,61.2341,20.6337,61.1084,20.6337,1214.1101,24.2822,15.8509,15.8453,25.6869,15.8397,25.6746,15.8341,25.6623,15.8341,4194.9480,167.7979,15.3607,15.3559,22.9482,15.3510,22.9402,15.3461,22.9322,15.3461,4194.9480,167.7979,15.1711,15.1617,22.0272,15.1524,22.0180,15.1430,22.0087,15.1430,1214.1101,24.2822,10.3631,442.4792,6.9087,0.0000,368.4794,810.9586,-164056.8000,-225247.3365,-217087.4239
1097.0000,15.1619,27.3841,0.0000,201503.1000,-201503.1000,5.2243,0.0000,0.0000,0.0000,44778.4667,4.5000,1.0000,44778.4667,0.0000,0.0000,246281.5667,0.0000,-246281.5667,21.3921,14.0948,30183.2000,0.0000,30183.2000,0.7826,8157.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8157.6216,0.0000,0.0000,0.0000,22025.5784,22025.5784,20.8034,32.8442,0.0000,14455.3000,-14455.3000,0.3748,0.0000,0.0000,0.0000,2950.0612,4.9000,1.0000,2950.0612,0.0000,0.0000,17405.3612,0.0000,-17405.3612,21.2437,13.9464,2134.1000,0.0000,2134.1000,0.0553,576.7838,3.7000,1.0000,0.0000,0.0000,0.0000,576.7838,0.0000,0.0000,0.0000,1557.3162,1557.3162,21.1686,13.4414,6218.0000,0.0000,6218.0000,0.1612,1413.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1413.1818,0.0000,0.0000,0.0000,4804.8182,4804.8182,21.0471,13.7498,9040.0000,0.0000,9040.0000,0.2344,2443.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2443.2432,0.0000,0.0000,0.0000,6596.7568,6596.7568,20.7979,15.9023,18.3501,-12.9016,-193523.4174,10.2489,1277.0713,12.7707,10.2489,0.0000,39.1380,15.8857,15.4009,15.6433,-2.3957,-19165.8757,10.2489,2658.2963,26.5830,10.2489,0.0000,137.6189,15.3860,15.1904,15.2882,-1.1044,-7730.9475,10.2489,3081.0645,30.8106,10.2489,0.0000,179.6727,20.8350,20.8244,48.9065,20.8139,48.8701,20.8034,48.8338,20.8034,4113.3573,164.5343,21.2043,21.1924,54.8059,21.1805,54.7559,21.1686,54.7060,21.1686,4113.3573,164.5343,20.8802,20.8527,61.8856,20.8253,61.7454,20.7979,61.6056,20.7979,1190.6486,23.8130,15.9023,15.8968,25.7670,15.8913,25.7556,15.8857,25.7442,15.8857,4113.3573,164.5343,15.4009,15.3959,23.1907,15.3910,23.1815,15.3860,23.1723,15.3860,4113.3573,164.5343,15.1904,15.1809,22.1777,15.1714,22.1657,15.1619,22.1538,15.1619,1190.6486,23.8130,10.2489,429.1022,6.8326,0.0000,356.4296,785.5318,-168383.1000,-228702.4584,-220420.2407
1098.0000,15.1809,27.4031,0.0000,213203.9000,-213203.9000,5.5277,0.0000,0.0000,0.0000,47378.6444,4.5000,1.0000,47378.6444,0.0000,0.0000,260582.5444,0.0000,-260582.5444,21.7103,14.4130,19710.4000,0.0000,19710.4000,0.5110,5327.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5327.1351,0.0000,0.0000,0.0000,14383.2649,14383.2649,21.3137,33.3545,0.0000,15038.2000,-15038.2000,0.3899,0.0000,0.0000,0.0000,3069.0204,4.9000,1.0000,3069.0204,0.0000,0.0000,18107.2204,0.0000,-18107.2204,21.7674,14.4701,1351.5000,0.0000,1351.5000,0.0350,365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,365.2703,0.0000,0.0000,0.0000,986.2297,986.2297,21.7027,13.9754,4833.3000,0.0000,4833.3000,0.1253,1098.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1098.4773,0.0000,0.0000,0.0000,3734.8227,3734.8227,21.6091,14.3118,11923.9000,0.0000,11923.9000,0.3091,3222.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3222.6757,0.0000,0.0000,0.0000,8701.2243,8701.2243,21.2953,15.9193,18.6073,-14.3033,-214549.8071,10.3472,1276.8863,12.7689,10.3472,0.0000,40.2749,15.9032,15.4310,15.6671,-2.3558,-18846.5158,10.3472,2681.2729,26.8127,10.3472,0.0000,141.6167,15.4162,15.2093,15.3127,-1.1796,-8257.3144,10.3472,3107.5866,31.0759,10.3472,0.0000,184.8920,21.3499,21.3378,53.2759,21.3257,53.2243,21.3137,53.1728,21.3137,4183.5317,167.3413,21.7427,21.7293,59.0779,21.7160,59.0146,21.7027,58.9514,21.7027,4183.5317,167.3413,21.3911,21.3590,66.5749,21.3271,66.3818,21.2953,66.1897,21.2953,1210.8275,24.2165,15.9193,15.9140,25.6089,15.9086,25.5989,15.9032,25.5888,15.9032,4183.5317,167.3413,15.4310,15.4261,23.3366,15.4211,23.3276,15.4162,23.3186,15.4162,4183.5317,167.3413,15.2093,15.1998,22.3200,15.1903,22.3079,15.1809,22.2957,15.1809,1210.8275,24.2165,10.3472,440.5986,6.8981,0.0000,366.7836,807.3822,-190423.0000,-250884.2232,-241653.6373
1099.0000,15.1175,27.3244,237.1000,119271.6000,-119034.5000,3.0923,53.8864,4.4000,1.0000,26504.8000,4.5000,1.0000,26558.6864,0.0000,0.0000,145776.4000,183.2136,-145593.1864,21.3994,14.1021,16246.6000,0.0000,16246.6000,0.4212,4390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9730,0.0000,0.0000,0.0000,11855.6270,11855.6270,20.8413,32.8821,0.0000,184.9000,-184.9000,0.0048,0.0000,0.0000,0.0000,37.7347,4.9000,1.0000,37.7347,0.0000,0.0000,222.6347,0.0000,-222.6347,20.8509,13.5536,1133.9000,0.0000,1133.9000,0.0294,306.4595,3.7000,1.0000,0.0000,0.0000,0.0000,306.4595,0.0000,0.0000,0.0000,827.4405,827.4405,20.7721,13.0448,3669.0000,0.0000,3669.0000,0.0951,833.8636,4.4000,1.0000,0.0000,0.0000,0.0000,833.8636,0.0000,0.0000,0.0000,2835.1364,2835.1364,20.6498,13.3525,14006.7000,0.0000,14006.7000,0.3631,3785.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3785.5946,0.0000,0.0000,0.0000,10221.1054,10221.1054,20.1506,15.5056,17.8281,-7.1771,-107656.9491,6.0090,763.7294,7.6373,6.0090,0.0000,7.8883,15.4866,15.3740,15.4303,-0.3263,-2610.6632,6.0090,1571.7721,15.7177,6.0090,0.0000,27.7372,15.3502,15.1616,15.2559,-0.6244,-4371.0680,6.0090,1808.7807,18.0878,6.0090,0.0000,36.2131,20.8878,20.8723,47.3588,20.8568,47.2756,20.8413,47.1927,20.8413,1603.3186,64.1327,20.8152,20.8008,48.2990,20.7865,48.2280,20.7721,48.1571,20.7721,1603.3186,64.1327,20.2088,20.1895,50.2856,20.1701,50.2559,20.1506,50.2238,20.1506,467.1340,9.3427,15.5056,15.4992,21.2788,15.4929,21.2591,15.4866,21.2393,15.4866,1603.3186,64.1327,15.3740,15.3660,22.6191,15.3581,22.5802,15.3502,22.5414,15.3502,1603.3186,64.1327,15.1616,15.1468,21.6228,15.1321,21.5462,15.1175,21.4711,15.1175,467.1340,9.3427,6.0090,98.1933,4.0060,0.0000,71.8386,170.0319,-84163.2000,-120076.5117,-114638.6803
1100.0000,15.1058,27.3085,303.9000,120190.9000,-119887.0000,3.1162,69.0682,4.4000,1.0000,26709.0889,4.5000,1.0000,26778.1571,0.0000,0.0000,146899.9889,234.8318,-146665.1571,21.4397,14.1424,16231.5000,0.0000,16231.5000,0.4208,4386.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4386.8919,0.0000,0.0000,0.0000,11844.6081,11844.6081,20.8764,20.8764,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8764,13.5791,863.8000,0.0000,863.8000,0.0224,233.4595,3.7000,1.0000,0.0000,0.0000,0.0000,233.4595,0.0000,0.0000,0.0000,630.3405,630.3405,20.7961,13.0688,3718.1000,0.0000,3718.1000,0.0964,845.0227,4.4000,1.0000,0.0000,0.0000,0.0000,845.0227,0.0000,0.0000,0.0000,2873.0773,2873.0773,20.6720,13.3747,13365.8000,0.0000,13365.8000,0.3465,3612.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3612.3784,0.0000,0.0000,0.0000,9753.4216,9753.4216,20.1391,15.2480,17.6935,-7.5504,-113255.3995,6.0035,766.9482,7.6695,6.0035,0.0000,7.8665,15.2297,15.3417,15.2857,0.3241,2593.0187,6.0035,1579.3525,15.7935,6.0035,0.0000,27.6605,15.3180,15.1517,15.2348,-0.5501,-3850.5665,6.0035,1808.6268,18.0863,6.0035,0.0000,36.1130,20.9282,20.9109,47.6799,20.8936,47.5863,20.8764,47.4929,20.8764,1600.7198,64.0288,20.8492,20.8314,49.0798,20.8137,48.9786,20.7961,48.8779,20.7961,1600.7198,64.0288,20.2508,20.2131,51.6927,20.1759,51.4243,20.1391,51.1612,20.1391,466.3824,9.3276,15.2480,15.2419,19.2321,15.2358,19.2158,15.2297,19.1995,15.2297,1600.7198,64.0288,15.3417,15.3338,22.3057,15.3259,22.2715,15.3180,22.2373,15.3180,1600.7198,64.0288,15.1517,15.1363,21.5464,15.1210,21.4730,15.1058,21.4001,15.1058,466.3824,9.3276,6.0035,97.9439,4.0023,0.0000,71.6399,169.5838,-85707.8000,-121563.7095,-114512.9473
1101.0000,15.0800,27.1525,1462.4000,75470.7000,-74008.3000,1.9567,332.3636,4.4000,1.0000,16771.2667,4.5000,1.0000,17103.6303,0.0000,0.0000,92241.9667,1130.0364,-91111.9303,20.5988,13.3015,16233.6000,0.0000,16233.6000,0.4209,4387.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4595,0.0000,0.0000,0.0000,11846.1405,11846.1405,19.8393,12.1120,1105.5000,0.0000,1105.5000,0.0287,251.2500,4.4000,1.0000,0.0000,0.0000,0.0000,251.2500,0.0000,0.0000,0.0000,854.2500,854.2500,19.7875,12.4902,945.8000,0.0000,945.8000,0.0245,255.6216,3.7000,1.0000,0.0000,0.0000,0.0000,255.6216,0.0000,0.0000,0.0000,690.1784,690.1784,19.7030,11.9757,4063.6000,0.0000,4063.6000,0.1054,923.5455,4.4000,1.0000,0.0000,0.0000,0.0000,923.5455,0.0000,0.0000,0.0000,3140.0545,3140.0545,19.5128,12.2155,12244.3000,0.0000,12244.3000,0.3175,3309.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3309.2703,0.0000,0.0000,0.0000,8935.0297,8935.0297,18.9361,15.3861,17.1611,-3.9072,-58608.4991,4.2804,558.0978,5.5810,4.2804,0.0000,2.8511,15.3524,15.2423,15.2974,-0.2271,-1816.5502,4.2804,1125.5334,11.2553,4.2804,0.0000,10.0254,15.2115,15.1435,15.1775,-0.1603,-1122.2389,4.2804,1292.4651,12.9247,4.2804,0.0000,13.0889,19.8812,19.8672,37.0394,19.8533,36.9843,19.8393,36.9291,19.8393,885.0339,35.4014,19.7457,19.7315,38.0748,19.7172,38.0153,19.7030,37.9558,19.7030,885.0339,35.4014,18.9715,18.9603,36.4607,18.9485,36.5333,18.9361,36.5978,18.9361,259.0384,5.1808,15.3861,15.3748,21.1807,15.3636,21.1134,15.3524,21.0466,15.3524,885.0339,35.4014,15.2423,15.2320,21.3440,15.2217,21.2883,15.2115,21.2329,15.2115,885.0339,35.4014,15.1435,15.1221,21.4422,15.1009,21.3028,15.0800,21.1662,15.0800,259.0384,5.1808,4.2804,38.6457,2.8536,0.0000,25.9654,64.6111,-39415.5000,-65646.2771,-61547.2882
1102.0000,15.0332,27.0537,1887.2000,72272.0000,-70384.8000,1.8738,428.9091,4.4000,1.0000,16060.4444,4.5000,1.0000,16489.3535,0.0000,0.0000,88332.4444,1458.2909,-86874.1535,20.6189,13.3217,13748.2000,0.0000,13748.2000,0.3564,3715.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3715.7297,0.0000,0.0000,0.0000,10032.4703,10032.4703,19.9098,12.1825,2366.1000,0.0000,2366.1000,0.0613,537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,537.7500,0.0000,0.0000,0.0000,1828.3500,1828.3500,19.7922,12.4949,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,19.7025,11.9753,4749.0000,0.0000,4749.0000,0.1231,1079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1079.3182,0.0000,0.0000,0.0000,3669.6818,3669.6818,19.4666,12.1693,10001.3000,0.0000,10001.3000,0.2593,2703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2703.0541,0.0000,0.0000,0.0000,7298.2459,7298.2459,18.8743,15.0878,16.9810,-3.9261,-58890.7566,4.0324,529.4249,5.2942,4.0324,0.0000,2.3837,15.0626,15.3193,15.1909,0.4990,3992.2546,4.0324,1064.8140,10.6481,4.0324,0.0000,8.3818,15.2825,15.0971,15.1898,-0.4120,-2884.0833,4.0324,1216.9834,12.1698,4.0324,0.0000,10.9431,19.9739,19.9524,39.2963,19.9310,39.1661,19.9098,39.0368,19.9098,797.4775,31.8991,19.7664,19.7450,39.7906,19.7237,39.6594,19.7025,39.5290,19.7025,797.4775,31.8991,18.9973,18.9553,38.9906,18.9143,38.6621,18.8743,38.3460,18.8743,233.6084,4.6722,15.0878,15.0794,18.3327,15.0710,18.3020,15.0626,18.2713,15.0626,797.4775,31.8991,15.3193,15.3070,22.2587,15.2947,22.1886,15.2825,22.1189,15.2825,797.4775,31.8991,15.0971,15.0757,20.9154,15.0544,20.7907,15.0332,20.6670,15.0332,233.6084,4.6722,4.0324,32.8104,2.6883,0.0000,21.7085,54.5189,-38970.4000,-63644.2001,-57782.5853
1103.0000,15.0940,26.9028,3157.7000,59015.4000,-55857.7000,1.5301,717.6591,4.4000,1.0000,13114.5333,4.5000,1.0000,13832.1924,0.0000,0.0000,72129.9333,2440.0409,-69689.8924,19.6198,12.3225,13417.4000,0.0000,13417.4000,0.3479,3626.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3626.3243,0.0000,0.0000,0.0000,9791.0757,9791.0757,18.9494,11.2222,15040.5000,0.0000,15040.5000,0.3900,3418.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3418.2955,0.0000,0.0000,0.0000,11622.2045,11622.2045,18.1947,10.8974,428.5000,0.0000,428.5000,0.0111,115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,115.8108,0.0000,0.0000,0.0000,312.6892,312.6892,18.1569,10.4296,6034.7000,0.0000,6034.7000,0.1565,1371.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1371.5227,0.0000,0.0000,0.0000,4663.1773,4663.1773,17.8540,10.5567,8719.5000,0.0000,8719.5000,0.2261,2356.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2356.6216,0.0000,0.0000,0.0000,6362.8784,6362.8784,17.4661,15.7464,16.6062,-1.7654,-26480.6433,3.9923,531.8287,5.3183,3.9923,0.0000,2.3134,15.6961,15.0500,15.3730,-1.2435,-9948.0375,3.9923,1046.6348,10.4663,3.9923,0.0000,8.1343,15.0221,15.1688,15.0955,0.3226,2258.4849,3.9923,1209.4217,12.0942,3.9923,0.0000,10.6200,18.9840,18.9725,29.9553,18.9610,29.9352,18.9494,29.9144,18.9494,783.7060,31.3482,18.1744,18.1686,24.7095,18.1628,24.7433,18.1569,24.7760,18.1569,783.7060,31.3482,17.4408,17.4507,21.5197,17.4591,21.8457,17.4661,22.1528,17.4661,229.6068,4.5921,15.7464,15.7295,25.3616,15.7127,25.2472,15.6961,25.1337,15.6961,783.7060,31.3482,15.0500,15.0407,19.5627,15.0314,19.5278,15.0221,19.4928,15.0221,783.7060,31.3482,15.1688,15.1436,21.8670,15.1187,21.7060,15.0940,21.5472,15.0940,229.6068,4.5921,3.9923,31.9243,2.6615,0.0000,21.0678,52.9921,-12217.1000,-36937.8674,-34170.1959
1104.0000,15.0551,26.7166,3859.5000,53187.9000,-49328.4000,1.3790,877.1591,4.4000,1.0000,11819.5333,4.5000,1.0000,12696.6924,0.0000,0.0000,65007.4333,2982.3409,-62025.0924,19.3414,12.0441,13421.1000,0.0000,13421.1000,0.3480,3627.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3243,0.0000,0.0000,0.0000,9793.7757,9793.7757,18.6204,10.8931,17139.8000,0.0000,17139.8000,0.4444,3895.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3895.4091,0.0000,0.0000,0.0000,13244.3909,13244.3909,17.7051,10.4078,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,17.6529,9.9256,7435.2000,0.0000,7435.2000,0.1928,1689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1689.8182,0.0000,0.0000,0.0000,5745.3818,5745.3818,17.2559,9.9586,4874.3000,0.0000,4874.3000,0.1264,1317.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1317.3784,0.0000,0.0000,0.0000,3556.9216,3556.9216,16.9737,15.7803,16.3770,-1.1512,-17268.6062,3.7518,504.2622,5.0426,3.7518,0.0000,1.9199,15.7367,15.0813,15.4090,-1.1856,-9485.1036,3.7518,982.1664,9.8217,3.7518,0.0000,6.7507,15.0459,15.1253,15.0856,0.1641,1148.3858,3.7518,1136.9918,11.3699,3.7518,0.0000,8.8136,18.6646,18.6498,28.5423,18.6351,28.4799,18.6204,28.4180,18.6204,703.2477,28.1299,17.6843,17.6738,22.6409,17.6634,22.6093,17.6529,22.5780,17.6529,703.2477,28.1299,17.0101,16.9974,19.8102,16.9853,19.7936,16.9737,19.7847,16.9737,206.2184,4.1244,15.7803,15.7658,24.9630,15.7512,24.8849,15.7367,24.8069,15.7367,703.2477,28.1299,15.0813,15.0694,20.2679,15.0577,20.2068,15.0459,20.1460,15.0459,703.2477,28.1299,15.1253,15.1018,21.2636,15.0784,21.1349,15.0551,21.0065,15.0551,206.2184,4.1244,3.7518,26.9255,2.5012,0.0000,17.4842,44.4096,-6046.1000,-29384.0467,-25605.3241
1105.0000,15.0300,26.5370,4493.7000,48544.2000,-44050.5000,1.2586,1021.2955,4.4000,1.0000,10787.6000,4.5000,1.0000,11808.8955,0.0000,0.0000,59331.8000,3472.4045,-55859.3955,19.1339,11.8366,13418.6000,0.0000,13418.6000,0.3479,3626.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6486,0.0000,0.0000,0.0000,9791.9514,9791.9514,18.3683,10.6411,17944.5000,0.0000,17944.5000,0.4652,4078.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4078.2955,0.0000,0.0000,0.0000,13866.2045,13866.2045,17.3496,10.0523,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,17.2937,9.5664,8900.5000,0.0000,8900.5000,0.2308,2022.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2022.8409,0.0000,0.0000,0.0000,6877.6591,6877.6591,16.7884,9.4911,1509.3000,0.0000,1509.3000,0.0391,407.9189,3.7000,1.0000,0.0000,0.0000,0.0000,407.9189,0.0000,0.0000,0.0000,1101.3811,1101.3811,16.6610,15.7669,16.2140,-0.8113,-12169.8534,3.5290,477.3561,4.7736,3.5290,0.0000,1.5978,15.7224,15.1019,15.4121,-1.0558,-8446.2892,3.5290,923.7467,9.2375,3.5290,0.0000,5.6184,15.0638,15.1052,15.0845,0.0805,563.6136,3.5290,1069.5423,10.6954,3.5290,0.0000,7.3353,18.4145,18.3991,27.4269,18.3837,27.3598,18.3683,27.2930,18.3683,632.1755,25.2870,17.3268,17.3157,21.2395,17.3047,21.2018,17.2937,21.1643,17.2937,632.1755,25.2870,16.7075,16.6919,18.8465,16.6764,18.7966,16.6610,18.7483,16.6610,185.5430,3.7109,15.7669,15.7520,24.4670,15.7372,24.3887,15.7224,24.3107,15.7224,632.1755,25.2870,15.1019,15.0891,20.6145,15.0764,20.5484,15.0638,20.4826,15.0638,632.1755,25.2870,15.1052,15.0799,21.0606,15.0549,20.9155,15.0300,20.7722,15.0300,185.5430,3.7109,3.5290,22.7716,2.3527,0.0000,14.5515,37.3231,-1851.4000,-23911.1886,-20052.5289
1106.0000,15.0423,26.3221,5395.2000,44240.1000,-38844.9000,1.1470,1226.1818,4.4000,1.0000,9831.1333,4.5000,1.0000,11057.3152,0.0000,0.0000,54071.2333,4169.0182,-49902.2152,18.7120,11.4147,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,17.9539,10.2266,21737.5000,0.0000,21737.5000,0.5636,4940.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4940.3409,0.0000,0.0000,0.0000,16797.1591,16797.1591,16.7187,9.4214,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,16.6759,8.9486,9979.7000,0.0000,9979.7000,0.2587,2268.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2268.1136,0.0000,0.0000,0.0000,7711.5864,7711.5864,16.1088,8.8115,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,16.0586,15.9855,16.0220,-0.0663,-994.3747,3.5257,480.4993,4.8050,3.5257,0.0000,1.5933,15.9335,15.0288,15.4812,-1.5378,-12302.4473,3.5257,920.3433,9.2034,3.5257,0.0000,5.6023,14.9934,15.1211,15.0573,0.2481,1736.5410,3.5257,1069.6809,10.6968,3.5257,0.0000,7.3143,17.9919,17.9792,24.4199,17.9666,24.3815,17.9539,24.3431,17.9539,631.1250,25.2450,16.6966,16.6897,16.7986,16.6828,16.8018,16.6759,16.8047,16.6759,631.1250,25.2450,16.0622,16.0615,13.3228,16.0603,13.4538,16.0586,13.5784,16.0586,185.2372,3.7047,15.9855,15.9681,26.4394,15.9508,26.3399,15.9335,26.2409,15.9335,631.1250,25.2450,15.0288,15.0170,19.9628,15.0052,19.9090,14.9934,19.8553,14.9934,631.1250,25.2450,15.1211,15.0946,21.3088,15.0683,21.1563,15.0423,21.0053,15.0423,185.2372,3.7047,3.5257,22.7121,2.3504,0.0000,14.5099,37.2219,7571.6000,-14666.9535,-11560.2810
1107.0000,15.0422,26.0245,6454.7000,40223.4000,-33768.7000,1.0429,1466.9773,4.4000,1.0000,8938.5333,4.5000,1.0000,10405.5106,0.0000,0.0000,49161.9333,4987.7227,-44174.2106,18.3529,11.0556,13418.6000,0.0000,13418.6000,0.3479,3626.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6486,0.0000,0.0000,0.0000,9791.9514,9791.9514,17.5839,9.8566,23376.5000,0.0000,23376.5000,0.6061,5312.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5312.8409,0.0000,0.0000,0.0000,18063.6591,18063.6591,16.2301,8.9328,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,16.1887,8.4614,11120.6000,0.0000,11120.6000,0.2883,2527.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2527.4091,0.0000,0.0000,0.0000,8593.1909,8593.1909,15.5446,8.2473,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,15.5276,16.1583,15.8429,0.5611,8416.4679,3.4594,474.7994,4.7480,3.4594,0.0000,1.5051,16.1038,14.9871,15.5455,-1.8625,-14899.9244,3.4594,900.7563,9.0076,3.4594,0.0000,5.2924,14.9510,15.1216,15.0363,0.3252,2276.4801,3.4594,1050.4592,10.5046,3.4594,0.0000,6.9097,17.6190,17.6073,22.0973,17.5956,22.0649,17.5839,22.0325,17.5839,610.6394,24.4256,16.2068,16.2008,14.0261,16.1947,14.0306,16.1887,14.0351,16.1887,610.6394,24.4256,15.5234,15.5250,9.4696,15.5264,9.6009,15.5276,9.7304,15.5276,179.2748,3.5855,16.1583,16.1401,27.6813,16.1219,27.5796,16.1038,27.4782,16.1038,610.6394,24.4256,14.9871,14.9750,19.7190,14.9630,19.6636,14.9510,19.6084,14.9510,610.6394,24.4256,15.1216,15.0949,21.3154,15.0685,21.1682,15.0422,21.0222,15.0422,179.2748,3.5855,3.4594,21.5631,2.3063,0.0000,13.7072,35.2703,14961.0000,-7131.4093,-4206.9764
