Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1108.0000,15.0480,25.6684,7609.8000,36709.9000,-29100.1000,0.9518,1729.5000,4.4000,1.0000,8157.7556,4.5000,1.0000,9887.2556,0.0000,0.0000,44867.6556,5880.3000,-38987.3556,17.8364,10.5391,13418.8000,0.0000,13418.8000,0.3479,3626.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7027,0.0000,0.0000,0.0000,9792.0973,9792.0973,17.1102,9.3829,29879.4000,0.0000,29879.4000,0.7747,6790.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6790.7727,0.0000,0.0000,0.0000,23088.6273,23088.6273,15.4589,8.1616,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,15.4343,7.7070,12403.5000,0.0000,12403.5000,0.3216,2818.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2818.9773,0.0000,0.0000,0.0000,9584.5227,9584.5227,14.7488,7.4515,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,14.7735,16.4620,15.6178,1.5739,23607.9768,3.6251,501.9696,5.0197,3.6251,0.0000,1.7319,16.4035,14.9239,15.6637,-2.5860,-20688.2935,3.6251,939.4892,9.3949,3.6251,0.0000,6.0896,14.8905,15.1242,15.0074,0.4669,3268.4054,3.6251,1102.0283,11.0203,3.6251,0.0000,7.9505,17.1361,17.1275,18.7273,17.1189,18.7227,17.1102,18.7179,17.1102,662.4120,26.4965,15.4374,15.4364,8.4429,15.4354,8.4925,15.4343,8.5416,15.4343,662.4120,26.4965,14.7285,14.7442,2.6254,14.7592,2.9038,14.7735,3.1752,14.7735,194.3409,3.8868,16.4620,16.4424,30.1522,16.4229,30.0424,16.4035,29.9331,16.4035,662.4120,26.4965,14.9239,14.9127,19.2636,14.9016,19.2187,14.8905,19.1738,14.8905,662.4120,26.4965,15.1242,15.0987,21.3588,15.0733,21.2297,15.0480,21.1010,15.0480,194.3409,3.8868,3.6251,24.5080,2.4167,0.0000,15.7720,40.2800,27402.4000,4062.2593,6188.0887
1109.0000,14.9515,26.2501,6304.8000,52750.2000,-46445.4000,1.3676,1432.9091,4.4000,1.0000,11722.2667,4.5000,1.0000,13155.1758,0.0000,0.0000,64472.4667,4871.8909,-59600.5758,18.5396,11.2423,13418.9000,0.0000,13418.9000,0.3479,3626.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7297,0.0000,0.0000,0.0000,9792.1703,9792.1703,17.8969,10.1696,30016.1000,0.0000,30016.1000,0.7782,6821.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6821.8409,0.0000,0.0000,0.0000,23194.2591,23194.2591,16.5005,9.2032,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,16.4365,8.7092,13257.3000,0.0000,13257.3000,0.3437,3013.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3013.0227,0.0000,0.0000,0.0000,10244.2773,10244.2773,15.8198,8.5225,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,15.6693,15.7271,15.6982,0.0640,960.2804,4.3066,594.4487,5.9445,4.3066,0.0000,2.9037,15.7034,15.2828,15.4931,-0.8732,-6985.9783,4.3066,1123.6612,11.2366,4.3066,0.0000,10.2103,15.2435,15.0050,15.1242,-0.5660,-3961.8995,4.3066,1303.1233,13.0312,4.3066,0.0000,13.3304,17.9501,17.9323,28.3338,17.9146,28.2322,17.8969,28.1314,17.8969,894.5021,35.7801,16.4819,16.4666,21.1455,16.4515,21.0439,16.4365,20.9435,16.4365,894.5021,35.7801,15.7816,15.7427,18.2291,15.7053,17.8219,15.6693,17.4340,15.6693,261.7873,5.2357,15.7271,15.7193,22.1567,15.7114,22.1676,15.7034,22.1776,15.7034,894.5021,35.7801,15.2828,15.2697,23.0053,15.2566,22.9403,15.2435,22.8756,15.2435,894.5021,35.7801,15.0050,14.9873,19.9647,14.9694,19.9301,14.9515,19.8930,14.9515,261.7873,5.2357,4.3066,39.2971,2.8710,0.0000,26.4444,65.7416,11540.6000,-15425.8178,-9987.5973
1110.0000,14.9983,26.4496,5925.0000,59383.1000,-53458.1000,1.5396,1346.5909,4.4000,1.0000,13196.2444,4.5000,1.0000,14542.8354,0.0000,0.0000,72579.3444,4578.4091,-68000.9354,18.5145,11.2172,13419.1000,0.0000,13419.1000,0.3479,3626.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7838,0.0000,0.0000,0.0000,9792.3162,9792.3162,17.9705,10.2432,37408.9000,0.0000,37408.9000,0.9699,8502.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8502.0227,0.0000,0.0000,0.0000,28906.8773,28906.8773,16.4758,9.1785,546.5000,0.0000,546.5000,0.0142,147.7027,3.7000,1.0000,0.0000,0.0000,0.0000,147.7027,0.0000,0.0000,0.0000,398.7973,398.7973,16.4286,8.7013,13618.2000,0.0000,13618.2000,0.3531,3095.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3095.0455,0.0000,0.0000,0.0000,10523.1545,10523.1545,15.8845,8.5872,4552.2000,0.0000,4552.2000,0.1180,1230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1230.3243,0.0000,0.0000,0.0000,3321.8757,3321.8757,15.6695,15.6912,15.6803,0.0279,418.8121,5.0140,692.5941,6.9259,5.0140,0.0000,4.5828,15.6625,15.2704,15.4664,-0.9480,-7584.3318,5.0140,1309.6377,13.0964,5.0140,0.0000,16.1143,15.2414,15.0544,15.1479,-0.5168,-3617.3036,5.0140,1515.7720,15.1577,5.0140,0.0000,21.0385,18.0082,17.9956,28.6066,17.9831,28.5679,17.9705,28.5290,17.9705,1167.1123,46.6845,16.4552,16.4463,20.7245,16.4375,20.7022,16.4286,20.6797,16.4286,1167.1123,46.6845,15.7127,15.6987,17.4061,15.6843,17.3735,15.6695,17.3346,15.6695,340.8573,6.8171,15.6912,15.6816,22.5078,15.6721,22.4873,15.6625,22.4668,15.6625,1167.1123,46.6845,15.2704,15.2607,22.4518,15.2511,22.4245,15.2414,22.3971,15.2414,1167.1123,46.6845,15.0544,15.0356,20.7889,15.0170,20.7291,14.9983,20.6697,14.9983,340.8573,6.8171,5.0140,59.6715,3.3427,0.0000,41.7356,101.4071,16086.8000,-15057.9143,-10782.8233
1111.0000,15.0502,27.0975,2581.8000,114035.5000,-111453.7000,2.9566,586.7727,4.4000,1.0000,25341.2222,4.5000,1.0000,25927.9949,0.0000,0.0000,139376.7222,1995.0273,-137381.6949,20.1967,12.8994,13413.1000,0.0000,13413.1000,0.3478,3625.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3625.1622,0.0000,0.0000,0.0000,9787.9378,9787.9378,19.7715,12.0442,21526.7000,0.0000,21526.7000,0.5581,4892.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4892.4318,0.0000,0.0000,0.0000,16634.2682,16634.2682,19.1483,11.8510,508.5000,0.0000,508.5000,0.0132,137.4324,3.7000,1.0000,0.0000,0.0000,0.0000,137.4324,0.0000,0.0000,0.0000,371.0676,371.0676,19.0680,11.3407,13196.6000,0.0000,13196.6000,0.3421,2999.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2999.2273,0.0000,0.0000,0.0000,10197.3727,10197.3727,18.6860,11.3887,15282.5000,0.0000,15282.5000,0.3962,4130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4130.4054,0.0000,0.0000,0.0000,11152.0946,11152.0946,18.0855,14.7347,16.4101,-5.9633,-89449.4420,6.9210,929.0346,9.2903,6.9210,0.0000,12.0525,14.7299,15.3829,15.0564,2.1789,17431.4107,6.9210,1837.4119,18.3741,6.9210,0.0000,42.3797,15.3601,15.0918,15.2259,-1.0231,-7161.9333,6.9210,2085.7818,20.8578,6.9210,0.0000,55.3302,19.8300,19.8104,46.5478,19.7909,46.4366,19.7715,46.3259,19.7715,2055.7184,82.2287,19.1344,19.1122,47.4305,19.0900,47.2732,19.0680,47.1168,19.0680,2055.7184,82.2287,18.2682,18.2064,48.4211,18.1455,47.8089,18.0855,47.2082,18.0855,597.8659,11.9573,14.7347,14.7331,13.4006,14.7316,13.4555,14.7299,13.5098,14.7299,2055.7184,82.2287,15.3829,15.3753,23.4044,15.3677,23.3933,15.3601,23.3820,15.3601,2055.7184,82.2287,15.0918,15.0780,21.2858,15.0641,21.2814,15.0502,21.2758,15.0502,597.8659,11.9573,6.9210,144.9552,4.6140,0.0000,109.7624,254.7176,-47526.3000,-89238.9540,-79179.9646
1112.0000,15.0966,27.2683,996.1000,152464.8000,-151468.7000,3.9529,226.3864,4.4000,1.0000,33881.0667,4.5000,1.0000,34107.4530,0.0000,0.0000,186345.8667,769.7136,-185576.1530,20.6657,13.3684,22777.9000,0.0000,22777.9000,0.5906,6156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6156.1892,0.0000,0.0000,0.0000,16621.7108,16621.7108,20.1293,12.4020,16602.6000,0.0000,16602.6000,0.4305,3773.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3773.3182,0.0000,0.0000,0.0000,12829.2818,12829.2818,19.7443,12.4470,1025.1000,0.0000,1025.1000,0.0266,277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,277.0541,0.0000,0.0000,0.0000,748.0459,748.0459,19.6808,11.9536,13033.5000,0.0000,13033.5000,0.3379,2962.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2962.1591,0.0000,0.0000,0.0000,10071.3409,10071.3409,19.3786,12.0813,16243.4000,0.0000,16243.4000,0.4211,4390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1081,0.0000,0.0000,0.0000,11853.2919,11853.2919,18.9197,15.0002,16.9600,-8.7071,-130605.9865,8.6394,1135.2106,11.3521,8.6394,0.0000,23.4430,14.9852,15.1966,15.0909,0.8803,7042.4176,8.6394,2290.4548,22.9045,8.6394,0.0000,82.4314,15.1818,15.1304,15.1561,-0.2445,-1711.6137,8.6394,2610.8745,26.1087,8.6394,0.0000,107.6209,20.1669,20.1544,47.1040,20.1418,47.0723,20.1293,47.0403,20.1293,3040.0911,121.6036,19.7218,19.7082,49.3436,19.6945,49.2909,19.6808,49.2380,19.6808,3040.0911,121.6036,19.0229,18.9887,53.0192,18.9543,52.8275,18.9197,52.6317,18.9197,881.7532,17.6351,15.0002,14.9952,17.6722,14.9902,17.6780,14.9852,17.6839,14.9852,3040.0911,121.6036,15.1966,15.1917,21.2975,15.1867,21.3085,15.1818,21.3193,15.1818,3040.0911,121.6036,15.1304,15.1192,21.7106,15.1079,21.7248,15.0966,21.7381,15.0966,881.7532,17.6351,8.6394,267.4429,5.7596,0.0000,213.4953,480.9383,-81786.2000,-133452.4817,-125275.1826
1113.0000,15.0868,27.2933,334.8000,165016.0000,-164681.2000,4.2783,76.0909,4.4000,1.0000,36670.2222,4.5000,1.0000,36746.3131,0.0000,0.0000,201686.2222,258.7091,-201427.5131,20.8975,13.6002,27790.1000,0.0000,27790.1000,0.7205,7510.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7510.8378,0.0000,0.0000,0.0000,20279.2622,20279.2622,20.2779,31.4740,869.6000,7955.6000,-7086.0000,0.2063,197.6364,4.4000,1.0000,1623.5918,4.9000,1.0000,1821.2282,0.0000,0.0000,9579.1918,671.9636,-8907.2282,20.5348,13.2375,1729.0000,0.0000,1729.0000,0.0448,467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,467.2973,0.0000,0.0000,0.0000,1261.7027,1261.7027,20.4543,12.7270,13005.7000,0.0000,13005.7000,0.3372,2955.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2955.8409,0.0000,0.0000,0.0000,10049.8591,10049.8591,20.1644,12.8671,15602.8000,0.0000,15602.8000,0.4045,4216.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4216.9730,0.0000,0.0000,0.0000,11385.8270,11385.8270,19.7276,15.1159,17.4217,-10.6576,-159863.3365,8.9875,1160.1569,11.6016,8.9875,0.0000,26.3928,15.1013,15.1723,15.1368,0.3079,2462.8193,8.9875,2378.4025,23.7840,8.9875,0.0000,92.8037,15.1572,15.1174,15.1373,-0.1970,-1378.8260,8.9875,2718.1202,27.1812,8.9875,0.0000,121.1627,20.3125,20.3009,46.7171,20.2894,46.6890,20.2779,46.6608,20.2779,3260.0232,130.4009,20.4984,20.4837,54.3151,20.4690,54.2483,20.4543,54.1815,20.4543,3260.0232,130.4009,19.8359,19.7997,59.1520,19.7636,58.9293,19.7276,58.7074,19.7276,945.0974,18.9019,15.1159,15.1110,19.2128,15.1061,19.2179,15.1013,19.2230,15.1013,3260.0232,130.4009,15.1723,15.1673,21.2009,15.1622,21.2041,15.1572,21.2072,15.1572,3260.0232,130.4009,15.1174,15.1072,21.4603,15.0970,21.4759,15.0868,21.4911,15.0868,945.0974,18.9019,8.9875,298.3194,5.9917,0.0000,240.3591,538.6785,-113639.6000,-167358.0903,-158779.3432
1114.0000,15.0853,27.3055,45.6000,176839.9000,-176794.3000,4.5849,10.3636,4.4000,1.0000,39297.7556,4.5000,1.0000,39308.1192,0.0000,0.0000,216137.6556,35.2364,-216102.4192,21.0050,13.7077,31594.7000,0.0000,31594.7000,0.8192,8539.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8539.1081,0.0000,0.0000,0.0000,23055.5919,23055.5919,20.3416,32.3746,8.1000,8094.1000,-8086.0000,0.2099,1.8409,4.4000,1.0000,1651.8571,4.9000,1.0000,1653.6981,0.0000,0.0000,9745.9571,6.2591,-9739.6981,20.6084,13.3111,1868.4000,0.0000,1868.4000,0.0484,504.9730,3.7000,1.0000,0.0000,0.0000,0.0000,504.9730,0.0000,0.0000,0.0000,1363.4270,1363.4270,20.5347,12.8075,11290.7000,0.0000,11290.7000,0.2927,2566.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2566.0682,0.0000,0.0000,0.0000,8724.6318,8724.6318,20.2957,12.9984,13680.9000,0.0000,13680.9000,0.3547,3697.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3697.5405,0.0000,0.0000,0.0000,9983.3595,9983.3595,19.9378,15.4136,17.6757,-11.0104,-165155.9665,9.4647,1209.9377,12.0994,9.4647,0.0000,30.8237,15.3966,15.1897,15.2931,-0.9441,-7552.5606,9.4647,2489.1593,24.8916,9.4647,0.0000,108.3837,15.1749,15.1146,15.1447,-0.3146,-2202.5224,9.4647,2861.5858,28.6159,9.4647,0.0000,141.5037,20.3735,20.3628,46.0628,20.3522,46.0397,20.3416,46.0166,20.3416,3572.4742,142.8990,20.5710,20.5589,52.3305,20.5468,52.2908,20.5347,52.2510,20.5347,3572.4742,142.8990,20.0223,19.9941,57.8136,19.9660,57.6944,19.9378,57.5742,19.9378,1035.0457,20.7009,15.4136,15.4079,22.2777,15.4023,22.2723,15.3966,22.2669,15.3966,3572.4742,142.8990,15.1897,15.1848,21.4549,15.1798,21.4560,15.1749,21.4570,15.1749,3572.4742,142.8990,15.1146,15.1048,21.4063,15.0950,21.4188,15.0853,21.4309,15.0853,1035.0457,20.7009,9.4647,344.2254,6.3098,0.0000,280.7110,624.9364,-126445.6000,-182715.1070,-174911.0495
1115.0000,15.0983,27.3206,0.0000,184709.2000,-184709.2000,4.7889,0.0000,0.0000,0.0000,41046.4889,4.5000,1.0000,41046.4889,0.0000,0.0000,225755.6889,0.0000,-225755.6889,21.0135,13.7162,37308.0000,0.0000,37308.0000,0.9673,10083.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10083.2432,0.0000,0.0000,0.0000,27224.7568,27224.7568,20.2715,32.3123,0.0000,7621.7000,-7621.7000,0.1976,0.0000,0.0000,0.0000,1555.4490,4.9000,1.0000,1555.4490,0.0000,0.0000,9177.1490,0.0000,-9177.1490,20.5119,13.2146,1917.1000,0.0000,1917.1000,0.0497,518.1351,3.7000,1.0000,0.0000,0.0000,0.0000,518.1351,0.0000,0.0000,0.0000,1398.9649,1398.9649,20.4433,12.7160,10482.1000,0.0000,10482.1000,0.2718,2382.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2382.2955,0.0000,0.0000,0.0000,8099.8045,8099.8045,20.2311,12.9338,12399.7000,0.0000,12399.7000,0.3215,3351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3351.2703,0.0000,0.0000,0.0000,9048.4297,9048.4297,19.9226,15.6744,17.7985,-10.8089,-162133.0494,9.8952,1259.0596,12.5906,9.8952,0.0000,35.2237,15.6568,15.2593,15.4581,-1.8967,-15173.2443,9.8952,2585.4103,25.8541,9.8952,0.0000,123.8553,15.2444,15.1269,15.1856,-0.6404,-4482.5738,9.8952,2986.8711,29.8687,9.8952,0.0000,161.7031,20.3002,20.2906,44.4500,20.2810,44.4343,20.2715,44.4184,20.2715,3865.1904,154.6076,20.4753,20.4646,49.7121,20.4539,49.6833,20.4433,49.6545,20.4433,3865.1904,154.6076,19.9940,19.9702,55.0176,19.9464,54.9404,19.9226,54.8627,19.9226,1119.2710,22.3854,15.6744,15.6686,24.5260,15.6627,24.5184,15.6568,24.5107,15.6568,3865.1904,154.6076,15.2593,15.2543,22.1518,15.2493,22.1503,15.2444,22.1486,15.2444,3865.1904,154.6076,15.1269,15.1174,21.5462,15.1079,21.5553,15.0983,21.5640,15.0983,1119.2710,22.3854,9.8952,389.3285,6.5968,0.0000,320.7821,710.1107,-130224.0000,-189160.8820,-181788.8675
1116.0000,15.1240,27.3463,0.0000,190456.9000,-190456.9000,4.9379,0.0000,0.0000,0.0000,42323.7556,4.5000,1.0000,42323.7556,0.0000,0.0000,232780.6556,0.0000,-232780.6556,21.0441,13.7468,39207.6000,0.0000,39207.6000,1.0165,10596.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10596.6486,0.0000,0.0000,0.0000,28610.9514,28610.9514,20.2883,32.3291,0.0000,9984.3000,-9984.3000,0.2589,0.0000,0.0000,0.0000,2037.6122,4.9000,1.0000,2037.6122,0.0000,0.0000,12021.9122,0.0000,-12021.9122,20.5941,13.2968,2263.2000,0.0000,2263.2000,0.0587,611.6757,3.7000,1.0000,0.0000,0.0000,0.0000,611.6757,0.0000,0.0000,0.0000,1651.5243,1651.5243,20.5202,12.7929,10229.5000,0.0000,10229.5000,0.2652,2324.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2324.8864,0.0000,0.0000,0.0000,7904.6136,7904.6136,20.3191,13.0218,9997.4000,0.0000,9997.4000,0.2592,2702.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2702.0000,0.0000,0.0000,0.0000,7295.4000,7295.4000,20.0601,15.8132,17.9367,-11.1327,-166990.0068,10.1947,1290.3650,12.9036,10.1947,0.0000,38.5198,15.7963,15.3340,15.5652,-2.2722,-18177.3377,10.1947,2652.4007,26.5240,10.1947,0.0000,135.4454,15.3191,15.1524,15.2358,-0.9363,-6553.8655,10.1947,3071.1472,30.7115,10.1947,0.0000,176.8349,20.3164,20.3071,44.1136,20.2977,44.0961,20.2883,44.0787,20.2883,4074.8575,162.9943,20.5521,20.5414,49.5007,20.5308,49.4689,20.5202,49.4371,20.5202,4074.8575,162.9943,20.1336,20.1091,55.1362,20.0845,55.0385,20.0601,54.9411,20.0601,1179.5770,23.5915,15.8132,15.8076,25.3822,15.8020,25.3762,15.7963,25.3702,15.7963,4074.8575,162.9943,15.3340,15.3291,22.7871,15.3241,22.7840,15.3191,22.7808,15.3191,4074.8575,162.9943,15.1524,15.1430,21.8205,15.1335,21.8255,15.1240,21.8303,15.1240,1179.5770,23.5915,10.1947,422.8413,6.7964,0.0000,350.8001,773.6414,-138743.5000,-199340.0785,-191721.2101
1117.0000,15.1527,27.3750,0.0000,200246.0000,-200246.0000,5.1917,0.0000,0.0000,0.0000,44499.1111,4.5000,1.0000,44499.1111,0.0000,0.0000,244745.1111,0.0000,-244745.1111,21.2389,13.9416,33977.6000,0.0000,33977.6000,0.8809,9183.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9183.1351,0.0000,0.0000,0.0000,24794.4649,24794.4649,20.5916,32.6325,0.0000,13151.8000,-13151.8000,0.3410,0.0000,0.0000,0.0000,2684.0408,4.9000,1.0000,2684.0408,0.0000,0.0000,15835.8408,0.0000,-15835.8408,20.9854,13.6881,2700.7000,0.0000,2700.7000,0.0700,729.9189,3.7000,1.0000,0.0000,0.0000,0.0000,729.9189,0.0000,0.0000,0.0000,1970.7811,1970.7811,20.9018,13.1745,9295.7000,0.0000,9295.7000,0.2410,2112.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2112.6591,0.0000,0.0000,0.0000,7183.0409,7183.0409,20.7231,13.4258,8716.2000,0.0000,8716.2000,0.2260,2355.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2355.7297,0.0000,0.0000,0.0000,6360.4703,6360.4703,20.4813,15.8760,18.1786,-12.3464,-185196.1812,10.4260,1307.5911,13.0759,10.4260,0.0000,41.2024,15.8597,15.3912,15.6255,-2.3549,-18839.0883,10.4260,2706.1400,27.0614,10.4260,0.0000,144.8778,15.3765,15.1809,15.2787,-1.1237,-7865.6349,10.4260,3135.4931,31.3549,10.4260,0.0000,189.1497,20.6223,20.6121,46.7030,20.6019,46.6747,20.5916,46.6465,20.5916,4240.1852,169.6074,20.9364,20.9249,52.4225,20.9133,52.3799,20.9018,52.3373,20.9018,4240.1852,169.6074,20.5650,20.5370,58.8904,20.5091,58.7483,20.4813,58.6068,20.4813,1227.1170,24.5423,15.8760,15.8705,25.5455,15.8651,25.5408,15.8597,25.5360,15.8597,4240.1852,169.6074,15.3912,15.3863,23.1851,15.3814,23.1814,15.3765,23.1777,15.3765,4240.1852,169.6074,15.1809,15.1715,22.0935,15.1621,22.0959,15.1527,22.0981,15.1527,1227.1170,24.5423,10.4260,449.9592,6.9507,0.0000,375.2299,825.1890,-158707.6000,-220272.1948,-211900.9044
1118.0000,15.2033,27.4255,0.0000,214383.8000,-214383.8000,5.5583,0.0000,0.0000,0.0000,47640.8444,4.5000,1.0000,47640.8444,0.0000,0.0000,262024.6444,0.0000,-262024.6444,21.1340,13.8367,39205.5000,0.0000,39205.5000,1.0165,10596.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10596.0811,0.0000,0.0000,0.0000,28609.4189,28609.4189,20.4619,32.5027,0.0000,22807.7000,-22807.7000,0.5913,0.0000,0.0000,0.0000,4654.6327,4.9000,1.0000,4654.6327,0.0000,0.0000,27462.3327,0.0000,-27462.3327,21.0835,13.7862,2579.1000,0.0000,2579.1000,0.0669,697.0541,3.7000,1.0000,0.0000,0.0000,0.0000,697.0541,0.0000,0.0000,0.0000,1882.0459,1882.0459,21.0108,13.3122,7809.1000,18.6000,7790.5000,0.2025,1774.7955,4.4000,1.0000,3.7959,4.9000,1.0000,1778.5914,0.0000,0.0000,22.3959,6034.3045,6011.9086,20.8747,13.5774,7755.2000,0.0000,7755.2000,0.2011,2096.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2096.0000,0.0000,0.0000,0.0000,5659.2000,5659.2000,20.6755,16.1584,18.4169,-13.3046,-199569.1281,11.4548,1423.7332,14.2373,11.4548,0.0000,54.6418,16.1412,15.4916,15.8164,-3.5872,-28697.8508,11.4548,2950.8640,29.5086,11.4548,0.0000,192.1341,15.4775,15.2300,15.3537,-1.5625,-10937.3907,11.4548,3434.6320,34.3463,11.4548,0.0000,250.8465,20.4864,20.4782,44.5396,20.4701,44.5317,20.4619,44.5236,20.4619,5010.4496,200.4180,21.0409,21.0308,52.1947,21.0208,52.1679,21.0108,52.1411,21.0108,5010.4496,200.4180,20.7466,20.7229,59.2058,20.6992,59.1197,20.6755,59.0331,20.6755,1448.4729,28.9695,16.1584,16.1527,27.9946,16.1469,27.9854,16.1412,27.9761,16.1412,5010.4496,200.4180,15.4916,15.4869,23.9994,15.4822,23.9969,15.4775,23.9943,15.4775,5010.4496,200.4180,15.2300,15.2211,22.5919,15.2122,22.5975,15.2033,22.6028,15.2033,1448.4729,28.9695,11.4548,584.0347,7.6365,0.0000,497.6223,1081.6571,-179861.2000,-247324.4036,-239204.3695
1119.0000,15.2639,27.4862,0.0000,229069.8000,-229069.8000,5.9391,0.0000,0.0000,0.0000,50904.4000,4.5000,1.0000,50904.4000,0.0000,0.0000,279974.2000,0.0000,-279974.2000,21.2676,13.9703,37305.1000,0.0000,37305.1000,0.9672,10082.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10082.4595,0.0000,0.0000,0.0000,27222.6405,27222.6405,20.6582,32.6990,0.0000,29151.1000,-29151.1000,0.7558,0.0000,0.0000,0.0000,5949.2041,4.9000,1.0000,5949.2041,0.0000,0.0000,35100.3041,0.0000,-35100.3041,21.4108,14.1135,1710.2000,0.0000,1710.2000,0.0443,462.2162,3.7000,1.0000,0.0000,0.0000,0.0000,462.2162,0.0000,0.0000,0.0000,1247.9838,1247.9838,21.3532,13.9295,6861.1000,173.0000,6688.1000,0.1779,1559.3409,4.4000,1.0000,35.3061,4.9000,1.0000,1594.6470,0.0000,0.0000,208.3061,5301.7591,5093.4530,21.2440,13.9467,6794.3000,0.0000,6794.3000,0.1762,1836.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1836.2973,0.0000,0.0000,0.0000,4958.0027,4958.0027,21.0626,16.3557,18.7092,-14.6333,-219499.6296,12.0907,1486.3406,14.8634,12.0907,0.0000,64.2565,16.3391,15.6080,15.9735,-4.2618,-34094.0053,12.0907,3095.4956,30.9550,12.0907,0.0000,225.9419,15.5941,15.2901,15.4421,-2.0254,-14177.5436,12.0907,3612.6327,36.1263,12.0907,0.0000,294.9854,20.6839,20.6753,46.1922,20.6667,46.1767,20.6582,46.1611,20.6582,5514.9786,220.5991,21.3841,21.3738,54.6054,21.3635,54.5735,21.3532,54.5416,21.3532,5514.9786,220.5991,21.1377,21.1126,62.3161,21.0876,62.2078,21.0626,62.0997,21.0626,1593.3556,31.8671,16.3557,16.3502,29.2912,16.3446,29.2838,16.3391,29.2763,16.3391,5514.9786,220.5991,15.6080,15.6033,24.8906,15.5987,24.8875,15.5941,24.8844,15.5941,5514.9786,220.5991,15.2901,15.2814,23.1634,15.2726,23.1681,15.2639,23.1726,15.2639,1593.3556,31.8671,12.0907,678.4484,8.0604,0.0000,585.1837,1263.6321,-205723.2000,-276552.4241,-267771.1785
1120.0000,15.3328,27.5551,0.0000,240722.2000,-240722.2000,6.2412,0.0000,0.0000,0.0000,53493.8222,4.5000,1.0000,53493.8222,0.0000,0.0000,294216.0222,0.0000,-294216.0222,21.3831,14.0858,35403.0000,0.0000,35403.0000,0.9179,9568.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9568.3784,0.0000,0.0000,0.0000,25834.6216,25834.6216,20.8268,32.8676,0.0000,32691.6000,-32691.6000,0.8476,0.0000,0.0000,0.0000,6671.7551,4.9000,1.0000,6671.7551,0.0000,0.0000,39363.3551,0.0000,-39363.3551,21.6362,14.3389,1653.6000,0.0000,1653.6000,0.0429,446.9189,3.7000,1.0000,0.0000,0.0000,0.0000,446.9189,0.0000,0.0000,0.0000,1206.6811,1206.6811,21.5818,14.3084,5966.4000,224.9000,5741.5000,0.1547,1356.0000,4.4000,1.0000,45.8980,4.9000,1.0000,1401.8980,0.0000,0.0000,270.7980,4610.4000,4339.6020,21.4926,14.1953,7755.2000,0.0000,7755.2000,0.2011,2096.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2096.0000,0.0000,0.0000,0.0000,5659.2000,5659.2000,21.3062,16.5773,18.9417,-15.3309,-229964.2463,12.6079,1536.4850,15.3649,12.6079,0.0000,72.8613,16.5604,15.7302,16.1453,-5.0464,-40371.1427,12.6079,3206.2592,32.0626,12.6079,0.0000,256.1985,15.7164,15.3587,15.5376,-2.4849,-17394.0713,12.6079,3752.9773,37.5298,12.6079,0.0000,334.4879,20.8518,20.8435,47.2624,20.8351,47.2476,20.8268,47.2327,20.8268,5941.1964,237.6479,21.6114,21.6015,55.6138,21.5917,55.5854,21.5818,55.5569,21.5818,5941.1964,237.6479,21.3762,21.3528,63.3076,21.3295,63.2201,21.3062,63.1325,21.3062,1715.6915,34.3138,16.5773,16.5716,30.8089,16.5660,30.8001,16.5604,30.7912,16.5604,5941.1964,237.6479,15.7302,15.7256,25.7686,15.7210,25.7650,15.7164,25.7613,15.7164,5941.1964,237.6479,15.3587,15.3501,23.7838,15.3415,23.7870,15.3328,23.7900,15.3328,1715.6915,34.3138,12.6079,762.0779,8.4053,0.0000,663.5477,1425.6256,-222860.5000,-296539.2726,-287729.4603
1121.0000,15.3926,27.6148,0.0000,247090.8000,-247090.8000,6.4063,0.0000,0.0000,0.0000,54909.0667,4.5000,1.0000,54909.0667,0.0000,0.0000,301999.8667,0.0000,-301999.8667,21.5528,14.2555,30176.5000,0.0000,30176.5000,0.7824,8155.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8155.8108,0.0000,0.0000,0.0000,22020.6892,22020.6892,21.0775,33.1183,0.0000,33114.0000,-33114.0000,0.8585,0.0000,0.0000,0.0000,6757.9592,4.9000,1.0000,6757.9592,0.0000,0.0000,39871.9592,0.0000,-39871.9592,21.8908,14.5935,2127.9000,0.0000,2127.9000,0.0552,575.1081,3.7000,1.0000,0.0000,0.0000,0.0000,575.1081,0.0000,0.0000,0.0000,1552.7919,1552.7919,21.8290,14.5598,5283.7000,201.0000,5082.7000,0.1370,1200.8409,4.4000,1.0000,41.0204,4.9000,1.0000,1241.8613,0.0000,0.0000,242.0204,4082.8591,3840.8387,21.7506,14.4533,9036.5000,0.0000,9036.5000,0.2343,2442.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2442.2973,0.0000,0.0000,0.0000,6594.2027,6594.2027,21.5456,16.7161,19.1308,-15.7842,-236763.2650,12.7105,1538.0909,15.3809,12.7105,0.0000,74.6540,16.6994,15.8277,16.2635,-5.3421,-42736.8938,12.7105,3217.4296,32.1743,12.7105,0.0000,262.5023,15.8138,15.4186,15.6162,-2.7679,-19375.2018,12.7105,3771.7719,37.7177,12.7105,0.0000,342.7179,21.1036,21.0949,49.0980,21.0862,49.0781,21.0775,49.0582,21.0775,6027.3893,241.0956,21.8591,21.8491,56.9009,21.8390,56.8695,21.8290,56.8382,21.8290,6027.3893,241.0956,21.6161,21.5926,64.4855,21.5691,64.3919,21.5456,64.2983,21.5456,1740.4251,34.8085,16.7161,16.7105,31.4333,16.7050,31.4248,16.6994,31.4162,16.6994,6027.3893,241.0956,15.8277,15.8230,26.3491,15.8184,26.3445,15.8138,26.3398,15.8138,6027.3893,241.0956,15.4186,15.4099,24.2480,15.4013,24.2487,15.3926,24.2493,15.3926,1740.4251,34.8085,12.7105,779.4095,8.4737,0.0000,679.8743,1459.2838,-233781.2000,-307863.3034,-298875.3606
1122.0000,15.3884,27.6106,0.0000,235655.5000,-235655.5000,6.1098,0.0000,0.0000,0.0000,52367.8889,4.5000,1.0000,52367.8889,0.0000,0.0000,288023.3889,0.0000,-288023.3889,21.9580,14.6607,19700.6000,0.0000,19700.6000,0.5108,5324.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5324.4865,0.0000,0.0000,0.0000,14376.1135,14376.1135,21.5970,33.6378,0.0000,18149.6000,-18149.6000,0.4706,0.0000,0.0000,0.0000,3704.0000,4.9000,1.0000,3704.0000,0.0000,0.0000,21853.6000,0.0000,-21853.6000,22.0954,14.7981,1356.9000,0.0000,1356.9000,0.0352,366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,366.7297,0.0000,0.0000,0.0000,990.1703,990.1703,22.0388,14.3115,5496.6000,0.0000,5496.6000,0.1425,1249.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1249.2273,0.0000,0.0000,0.0000,4247.3727,4247.3727,21.9419,14.6446,11919.2000,0.0000,11919.2000,0.3090,3221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3221.4054,0.0000,0.0000,0.0000,8697.7946,8697.7946,21.6674,16.5903,19.1289,-14.8393,-222589.1407,11.3668,1375.5898,13.7559,11.3668,0.0000,53.3925,16.5741,15.8036,16.1889,-4.2226,-33781.0298,11.3668,2885.7090,28.8571,11.3668,0.0000,187.7413,15.7891,15.4156,15.6023,-2.3392,-16374.5682,11.3668,3374.8834,33.7488,11.3668,0.0000,245.1115,21.6301,21.6190,53.4644,21.6080,53.4212,21.5970,53.3781,21.5970,4942.3538,197.6942,22.0728,22.0615,57.8319,22.0501,57.7873,22.0388,57.7427,22.0388,4942.3538,197.6942,21.7435,21.7181,64.3559,21.6927,64.2387,21.6674,64.1218,21.6674,1428.9121,28.5782,16.5903,16.5849,29.5249,16.5795,29.5174,16.5741,29.5098,16.5741,4942.3538,197.6942,15.8036,15.7988,25.7297,15.7939,25.7223,15.7891,25.7149,15.7891,4942.3538,197.6942,15.4156,15.4065,23.9379,15.3974,23.9319,15.3884,23.9258,15.3884,1428.9121,28.5782,11.3668,571.6830,7.5779,0.0000,486.2453,1057.9283,-215331.8000,-281565.5378,-272744.7387
1123.0000,15.2688,27.4825,145.0000,132439.0000,-132294.0000,3.4337,32.9545,4.4000,1.0000,29430.8889,4.5000,1.0000,29463.8434,0.0000,0.0000,161869.8889,112.0455,-161757.8434,21.5853,14.2880,16240.2000,0.0000,16240.2000,0.4211,4389.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2432,0.0000,0.0000,0.0000,11850.9568,11850.9568,21.0810,17.0800,666.3000,206.2000,460.1000,0.0173,151.4318,4.4000,1.0000,42.0816,4.9000,1.0000,193.5135,0.0000,0.0000,248.2816,514.8682,266.5865,21.0706,13.7733,1124.7000,0.0000,1124.7000,0.0292,303.9730,3.7000,1.0000,0.0000,0.0000,0.0000,303.9730,0.0000,0.0000,0.0000,820.7270,820.7270,21.0023,13.2750,6253.8000,0.0000,6253.8000,0.1621,1421.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1421.3182,0.0000,0.0000,0.0000,4832.4818,4832.4818,20.8136,13.5163,14001.2000,0.0000,14001.2000,0.3630,3784.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3784.1081,0.0000,0.0000,0.0000,10217.0919,10217.0919,20.3740,16.0914,18.2327,-7.3115,-109673.0853,6.6396,831.0057,8.3101,6.6396,0.0000,10.6410,16.0719,15.6177,15.8448,-1.4539,-11631.2563,6.6396,1708.5022,17.0850,6.6396,0.0000,37.4165,15.5963,15.3081,15.4522,-1.0545,-7381.4234,6.6396,1983.0730,19.8307,6.6396,0.0000,48.8502,21.1225,21.1086,47.0729,21.0948,47.0054,21.0810,46.9380,21.0810,1910.8137,76.4325,21.0386,21.0265,46.4678,21.0143,46.4173,21.0023,46.3669,21.0023,1910.8137,76.4325,20.4146,20.4012,46.9942,20.3877,47.0243,20.3740,47.0520,20.3740,556.0139,11.1203,16.0914,16.0849,24.3638,16.0784,24.3450,16.0719,24.3262,16.0719,1910.8137,76.4325,15.6177,15.6106,23.6849,15.6034,23.6546,15.5963,23.6244,15.5963,1910.8137,76.4325,15.3081,15.2949,22.4577,15.2818,22.4022,15.2688,22.3475,15.2688,556.0139,11.1203,6.6396,129.2713,4.4264,0.0000,96.9077,226.1790,-94214.0000,-133769.9994,-128685.7650
1124.0000,15.2302,27.4273,424.6000,130533.1000,-130108.5000,3.3843,96.5000,4.4000,1.0000,29007.3556,4.5000,1.0000,29103.8556,0.0000,0.0000,159540.4556,328.1000,-159212.3556,21.4832,14.1859,16234.8000,0.0000,16234.8000,0.4209,4387.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7838,0.0000,0.0000,0.0000,11847.0162,11847.0162,20.9737,13.2464,1669.2000,0.0000,1669.2000,0.0433,379.3636,4.4000,1.0000,0.0000,0.0000,0.0000,379.3636,0.0000,0.0000,0.0000,1289.8364,1289.8364,20.9230,13.6257,863.6000,0.0000,863.6000,0.0224,233.4054,3.7000,1.0000,0.0000,0.0000,0.0000,233.4054,0.0000,0.0000,0.0000,630.1946,630.1946,20.8545,13.1272,7084.2000,0.0000,7084.2000,0.1837,1610.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1610.0455,0.0000,0.0000,0.0000,5474.1545,5474.1545,20.6395,13.3422,13360.6000,0.0000,13360.6000,0.3464,3610.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3610.9730,0.0000,0.0000,0.0000,9749.6270,9749.6270,20.1724,15.8372,18.0048,-7.3587,-110380.1904,6.6015,833.4029,8.3340,6.6015,0.0000,10.4589,15.8175,15.5406,15.6790,-0.8811,-7048.4986,6.6015,1709.8304,17.0983,6.6015,0.0000,36.7760,15.5187,15.2721,15.3954,-0.8970,-6279.0126,6.6015,1976.1347,19.7613,6.6015,0.0000,48.0140,21.0179,21.0031,46.0481,20.9884,45.9772,20.9737,45.9064,20.9737,1891.5591,75.6624,20.8983,20.8837,45.9344,20.8691,45.8613,20.8545,45.7883,20.8545,1891.5591,75.6624,20.2566,20.2282,46.6654,20.2001,46.4944,20.1724,46.3271,20.1724,550.4513,11.0090,15.8372,15.8306,22.4344,15.8240,22.4156,15.8175,22.3968,15.8175,1891.5591,75.6624,15.5406,15.5333,23.0690,15.5260,23.0406,15.5187,23.0121,15.5187,1891.5591,75.6624,15.2721,15.2581,22.1269,15.2441,22.0687,15.2302,22.0108,15.2302,550.4513,11.0090,6.6015,127.2363,4.4010,0.0000,95.2489,222.4852,-90896.1000,-130221.5268,-123707.7017
1125.0000,15.1910,27.2413,1754.6000,78854.3000,-77099.7000,2.0444,398.7727,4.4000,1.0000,17523.1778,4.5000,1.0000,17921.9505,0.0000,0.0000,96377.4778,1355.8273,-95021.6505,20.3047,13.0074,16218.9000,0.0000,16218.9000,0.4205,4383.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4383.4865,0.0000,0.0000,0.0000,11835.4135,11835.4135,19.6399,11.9126,6655.7000,0.0000,6655.7000,0.1726,1512.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1512.6591,0.0000,0.0000,0.0000,5143.0409,5143.0409,19.3631,12.0658,949.4000,0.0000,949.4000,0.0246,256.5946,3.7000,1.0000,0.0000,0.0000,0.0000,256.5946,0.0000,0.0000,0.0000,692.8054,692.8054,19.3030,11.5757,8960.4000,0.0000,8960.4000,0.2323,2036.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2036.4545,0.0000,0.0000,0.0000,6923.9455,6923.9455,18.9304,11.6331,12239.6000,0.0000,12239.6000,0.3173,3308.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3308.0000,0.0000,0.0000,0.0000,8931.6000,8931.6000,18.4735,16.1621,17.3178,-2.8634,-42950.5097,4.8177,624.3743,6.2437,4.8177,0.0000,4.0651,16.1232,15.3336,15.7284,-1.8339,-14671.0955,4.8177,1245.3891,12.4539,4.8177,0.0000,14.2941,15.3077,15.2479,15.2778,-0.1586,-1110.5346,4.8177,1448.9032,14.4890,4.8177,0.0000,18.6620,19.6678,19.6585,32.7086,19.6492,32.6960,19.6399,32.6830,19.6399,1088.2630,43.5305,19.3258,19.3182,30.8255,19.3106,30.8268,19.3030,30.8276,19.3030,1088.2630,43.5305,18.4497,18.4586,25.9208,18.4665,26.2108,18.4735,26.4892,18.4735,318.0013,6.3600,16.1621,16.1491,26.2239,16.1361,26.1423,16.1232,26.0613,16.1232,1088.2630,43.5305,15.3336,15.3249,21.1620,15.3163,21.1222,15.3077,21.0825,15.3077,1088.2630,43.5305,15.2479,15.2288,21.8987,15.2098,21.7842,15.1910,21.6716,15.1910,318.0013,6.3600,4.8177,53.4667,3.2118,0.0000,37.0212,90.4880,-32075.7000,-61494.8452,-58732.1398
1126.0000,15.1366,27.0857,2656.2000,75150.1000,-72493.9000,1.9484,603.6818,4.4000,1.0000,16700.0222,4.5000,1.0000,17303.7040,0.0000,0.0000,91850.1222,2052.5182,-89797.6040,20.0721,12.7748,13743.9000,0.0000,13743.9000,0.3563,3714.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3714.5676,0.0000,0.0000,0.0000,10029.3324,10029.3324,19.4772,11.7499,10500.0000,0.0000,10500.0000,0.2722,2386.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2386.3636,0.0000,0.0000,0.0000,8113.6364,8113.6364,19.0312,11.7339,556.0000,0.0000,556.0000,0.0144,150.2703,3.7000,1.0000,0.0000,0.0000,0.0000,150.2703,0.0000,0.0000,0.0000,405.7297,405.7297,18.9714,11.2441,11345.8000,0.0000,11345.8000,0.2942,2578.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2578.5909,0.0000,0.0000,0.0000,8767.2091,8767.2091,18.4895,11.1922,9997.4000,0.0000,9997.4000,0.2592,2702.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2702.0000,0.0000,0.0000,0.0000,7295.4000,7295.4000,18.0410,16.0046,17.0228,-2.4700,-37049.2747,4.7171,618.3279,6.1833,4.7171,0.0000,3.8159,15.9730,15.3604,15.6667,-1.3930,-11144.2136,4.7171,1222.3706,12.2237,4.7171,0.0000,13.4177,15.3302,15.1919,15.2610,-0.3597,-2517.8832,4.7171,1419.6121,14.1961,4.7171,0.0000,17.5179,19.5209,19.5063,33.2490,19.4917,33.1779,19.4772,33.1072,19.4772,1048.8373,41.9535,19.0089,18.9964,30.2619,18.9839,30.2056,18.9714,30.1497,18.9714,1048.8373,41.9535,18.0885,18.0722,25.3477,18.0563,25.2758,18.0410,25.2113,18.0410,306.5690,6.1314,16.0046,15.9940,24.4503,15.9835,24.4035,15.9730,24.3567,15.9730,1048.8373,41.9535,15.3604,15.3503,21.8017,15.3403,21.7508,15.3302,21.7002,15.3302,1048.8373,41.9535,15.1919,15.1733,21.3133,15.1549,21.2191,15.1366,21.1251,15.1366,306.5690,6.1314,4.7171,50.4573,3.1448,0.0000,34.7516,85.2089,-26350.8000,-55186.2964,-50711.3716
1127.0000,15.1508,26.7562,4884.6000,61195.3000,-56310.7000,1.5866,1110.1364,4.4000,1.0000,13598.9556,4.5000,1.0000,14709.0919,0.0000,0.0000,74794.2556,3774.4636,-71019.7919,18.7303,11.4330,13418.2000,0.0000,13418.2000,0.3479,3626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5405,0.0000,0.0000,0.0000,9791.6595,9791.6595,18.2236,10.4963,34550.3000,0.0000,34550.3000,0.8958,7852.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7852.3409,0.0000,0.0000,0.0000,26697.9591,26697.9591,16.8779,9.5806,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,16.8723,9.1450,13964.1000,0.0000,13964.1000,0.3620,3173.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3173.6591,0.0000,0.0000,0.0000,10790.4409,10790.4409,16.3284,9.0311,8716.2000,0.0000,8716.2000,0.2260,2355.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2355.7297,0.0000,0.0000,0.0000,6360.4703,6360.4703,16.0999,16.7769,16.4384,0.8955,13432.0138,5.1440,689.7396,6.8974,5.1440,0.0000,4.9485,16.7279,15.1811,15.9545,-3.8361,-30688.9254,5.1440,1317.9766,13.1798,5.1440,0.0000,17.4003,15.1577,15.2058,15.1817,0.1362,953.7041,5.1440,1552.9751,15.5298,5.1440,0.0000,22.7174,18.2368,18.2324,21.7260,18.2280,21.7618,18.2236,21.7970,18.2236,1220.6273,48.8251,16.8623,16.8657,10.8093,16.8691,10.9146,16.8723,11.0189,16.8723,1220.6273,48.8251,16.0079,16.0398,3.1683,16.0704,3.6862,16.0999,4.1892,16.0999,356.3638,7.1273,16.7769,16.7605,32.2227,16.7442,32.1195,16.7279,32.0168,16.7279,1220.6273,48.8251,15.1811,15.1733,20.1754,15.1655,20.1509,15.1577,20.1264,15.1577,1220.6273,48.8251,15.2058,15.1874,21.6330,15.1690,21.5454,15.1508,21.4580,15.1508,356.3638,7.1273,5.1440,64.0209,3.4294,0.0000,45.0662,109.0872,14764.2000,-17068.3244,-16303.2075
1128.0000,15.1057,26.4536,6172.7000,54550.7000,-48378.0000,1.4143,1402.8864,4.4000,1.0000,12122.3778,4.5000,1.0000,13525.2641,0.0000,0.0000,66673.0778,4769.8136,-61903.2641,18.2309,10.9337,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,17.7177,9.9905,42640.1000,0.0000,42640.1000,1.1055,9690.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9690.9318,0.0000,0.0000,0.0000,32949.1682,32949.1682,16.0543,8.7570,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,16.0394,8.3121,16154.9000,0.0000,16154.9000,0.4188,3671.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5682,0.0000,0.0000,0.0000,12483.3318,12483.3318,15.4092,8.1119,4872.5000,0.0000,4872.5000,0.1263,1316.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1316.8919,0.0000,0.0000,0.0000,3555.6081,3555.6081,15.2714,16.8334,16.0524,2.0625,30938.1227,5.1355,699.0669,6.9907,5.1355,0.0000,4.9240,16.7928,15.2655,16.0292,-3.7816,-30252.4704,5.1355,1311.9448,13.1194,5.1355,0.0000,17.3140,15.2377,15.1564,15.1971,-0.2299,-1609.3353,5.1355,1549.4605,15.4946,5.1355,0.0000,22.6048,17.7366,17.7303,19.4183,17.7240,19.4217,17.7177,19.4250,17.7177,1217.0901,48.6836,16.0390,16.0392,6.9879,16.0393,7.0374,16.0394,7.0869,16.0394,1217.0901,48.6836,15.2297,15.2435,-0.6654,15.2574,-0.4493,15.2714,-0.2297,15.2714,355.3390,7.1068,16.8334,16.8198,31.6391,16.8063,31.5747,16.7928,31.5102,16.7928,1217.0901,48.6836,15.2655,15.2562,21.3696,15.2469,21.3290,15.2377,21.2886,15.2377,1217.0901,48.6836,15.1564,15.1395,21.0923,15.1226,21.0258,15.1057,20.9592,15.1057,355.3390,7.1068,5.1355,63.7301,3.4237,0.0000,44.8429,108.5729,29122.6000,-2820.7317,-923.6830
1129.0000,15.0876,26.0141,8290.6000,49442.6000,-41152.0000,1.2819,1884.2273,4.4000,1.0000,10987.2444,4.5000,1.0000,12871.4717,0.0000,0.0000,60429.8444,6406.3727,-54023.4717,17.8821,10.5848,13413.8000,0.0000,13413.8000,0.3478,3625.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3514,0.0000,0.0000,0.0000,9788.4486,9788.4486,17.3566,9.6294,44454.0000,0.0000,44454.0000,1.1526,10103.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10103.1818,0.0000,0.0000,0.0000,34350.8182,34350.8182,15.5798,8.2825,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,15.5617,7.8344,19638.4000,0.0000,19638.4000,0.5092,4463.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4463.2727,0.0000,0.0000,0.0000,15175.1273,15175.1273,14.7767,7.4794,1508.8000,0.0000,1508.8000,0.0391,407.7838,3.7000,1.0000,0.0000,0.0000,0.0000,407.7838,0.0000,0.0000,0.0000,1101.0162,1101.0162,14.7517,16.8058,15.7787,2.6473,39710.2484,5.0122,689.6598,6.8966,5.0122,0.0000,4.5778,16.7665,15.3122,16.0393,-3.5143,-28114.1513,5.0122,1279.9361,12.7994,5.0122,0.0000,16.0966,15.2834,15.1409,15.2122,-0.3934,-2754.0987,5.0122,1511.3499,15.1135,5.0122,0.0000,21.0154,17.3758,17.3694,18.0162,17.3630,18.0155,17.3566,18.0147,17.3566,1166.3641,46.6546,15.5638,15.5631,5.8373,15.5624,5.8724,15.5617,5.9074,15.5617,1166.3641,46.6546,14.7197,14.7305,-2.2175,14.7411,-2.0502,14.7517,-1.8830,14.7517,340.6405,6.8128,16.8058,16.7927,30.7206,16.7795,30.6611,16.7665,30.6016,16.7665,1166.3641,46.6546,15.3122,15.3026,21.8879,15.2930,21.8464,15.2834,21.8049,15.2834,1166.3641,46.6546,15.1409,15.1231,21.0285,15.1053,20.9508,15.0876,20.8737,15.0876,340.6405,6.8128,5.0122,59.6115,3.3415,0.0000,41.6898,101.3013,38286.2000,6700.7602,8841.9984
1130.0000,15.0871,25.4947,10504.7000,44734.5000,-34229.8000,1.1598,2387.4318,4.4000,1.0000,9941.0000,4.5000,1.0000,12328.4318,0.0000,0.0000,54675.5000,8117.2682,-46558.2318,17.3759,10.0786,13413.7000,0.0000,13413.7000,0.3478,3625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3243,0.0000,0.0000,0.0000,9788.3757,9788.3757,16.8814,9.1541,53789.5000,0.0000,53789.5000,1.3946,12224.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12224.8864,0.0000,0.0000,0.0000,41564.6136,41564.6136,14.8380,7.5407,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,14.8294,7.1021,22386.7000,0.0000,22386.7000,0.5804,5087.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5087.8864,0.0000,0.0000,0.0000,17298.8136,17298.8136,13.9790,6.6817,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,14.0034,16.9013,15.4524,3.9297,58945.6542,5.2738,735.0697,7.3507,5.2738,0.0000,5.3326,16.8618,15.3450,16.1034,-3.8569,-30854.9505,5.2738,1343.3620,13.4336,5.2738,0.0000,18.7509,15.3174,15.1387,15.2280,-0.5192,-3634.2496,5.2738,1589.2308,15.8923,5.2738,0.0000,24.4808,16.8947,16.8903,15.1071,16.8858,15.1234,16.8814,15.1395,16.8814,1275.1147,51.0046,14.8231,14.8252,1.3611,14.8273,1.4208,14.8294,1.4802,14.8294,1275.1147,51.0046,13.9478,13.9667,-7.6848,13.9852,-7.4262,14.0034,-7.1710,14.0034,372.1475,7.4430,16.9013,16.8881,31.3121,16.8750,31.2530,16.8618,31.1939,16.8618,1275.1147,51.0046,15.3450,15.3358,22.1996,15.3266,22.1636,15.3174,22.1276,15.3174,1275.1147,51.0046,15.1387,15.1214,21.1056,15.1042,21.0372,15.0871,20.9689,15.0871,372.1475,7.4430,5.2738,68.5616,3.5159,0.0000,48.5643,117.1259,56643.3000,23029.9603,24456.4541
1131.0000,15.0838,24.9022,12564.1000,40387.0000,-27822.9000,1.0471,2855.4773,4.4000,1.0000,8974.8889,4.5000,1.0000,11830.3662,0.0000,0.0000,49361.8889,9708.6227,-39653.2662,17.0830,9.7857,13413.8000,0.0000,13413.8000,0.3478,3625.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3514,0.0000,0.0000,0.0000,9788.4486,9788.4486,16.5753,8.8480,53709.5000,0.0000,53709.5000,1.3925,12206.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12206.7045,0.0000,0.0000,0.0000,41502.7955,41502.7955,14.4829,7.1856,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,14.4703,6.7430,23911.6000,0.0000,23911.6000,0.6200,5434.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5434.4545,0.0000,0.0000,0.0000,18477.1455,18477.1455,13.5387,6.2414,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,13.5679,16.8824,15.2252,4.3829,65743.2209,5.1426,723.2664,7.2327,5.1426,0.0000,4.9443,16.8440,15.3691,16.1065,-3.6568,-29254.7552,5.1426,1309.7697,13.0977,5.1426,0.0000,17.3855,15.3406,15.1368,15.2387,-0.5775,-4042.4650,5.1426,1549.0214,15.4902,5.1426,0.0000,22.6982,16.5895,16.5848,13.9951,16.5800,14.0039,16.5753,14.0125,16.5753,1220.0227,48.8009,14.4673,14.4683,0.8072,14.4693,0.8485,14.4703,0.8897,14.4703,1220.0227,48.8009,13.5244,13.5390,-8.8355,13.5535,-8.6507,13.5679,-8.4658,13.5679,356.1886,7.1238,16.8824,16.8696,30.7148,16.8568,30.6600,16.8440,30.6054,16.8440,1220.0227,48.8009,15.3691,15.3596,22.3961,15.3501,22.3577,15.3406,22.3193,15.3406,1220.0227,48.8009,15.1368,15.1191,21.1438,15.1014,21.0702,15.0838,20.9971,15.0838,356.1886,7.1238,5.1426,63.9712,3.4284,0.0000,45.0280,108.9992,64022.9000,30706.8612,32446.0008
1132.0000,15.0875,24.1685,14907.3000,36671.8000,-21764.5000,0.9508,3388.0227,4.4000,1.0000,8149.2889,4.5000,1.0000,11537.3116,0.0000,0.0000,44821.0889,11519.2773,-33301.8116,16.6989,9.4016,13414.0000,0.0000,13414.0000,0.3478,3625.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3625.4054,0.0000,0.0000,0.0000,9788.5946,9788.5946,16.2145,8.4872,61772.2000,0.0000,61772.2000,1.6016,14039.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14039.1364,0.0000,0.0000,0.0000,47733.0636,47733.0636,13.9048,6.6075,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,13.8992,6.1720,25115.0000,0.0000,25115.0000,0.6512,5707.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5707.9545,0.0000,0.0000,0.0000,19407.0455,19407.0455,12.9602,5.6629,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,13.0035,16.9100,14.9568,5.3821,80732.0458,5.3582,761.6886,7.6169,5.3582,0.0000,5.5926,16.8725,15.4020,16.1373,-3.7988,-30390.4939,5.3582,1363.0369,13.6304,5.3582,0.0000,19.6650,15.3743,15.1388,15.2565,-0.6953,-4866.8132,5.3582,1612.8203,16.1282,5.3582,0.0000,25.6743,16.2252,16.2217,12.0709,16.2181,12.0889,16.2145,12.1068,16.2145,1311.0828,52.4433,13.8901,13.8932,-2.4634,13.8962,-2.4043,13.8992,-2.3456,13.8992,1311.0828,52.4433,12.9465,12.9658,-12.3993,12.9848,-12.1648,13.0035,-11.9325,13.0035,382.5642,7.6513,16.9100,16.8975,30.7407,16.8850,30.6897,16.8725,30.6388,16.8725,1311.0828,52.4433,15.4020,15.3928,22.6743,15.3835,22.6391,15.3743,22.6039,15.3743,1311.0828,52.4433,15.1388,15.1216,21.2172,15.1045,21.1522,15.0875,21.0872,15.0875,382.5642,7.6513,5.3582,71.6200,3.5721,0.0000,50.9319,122.5519,79340.1000,44213.1569,45474.7387
1133.0000,15.0926,25.4477,12732.9000,52696.0000,-39963.1000,1.3662,2893.8409,4.4000,1.0000,11710.2222,4.5000,1.0000,14604.0631,0.0000,0.0000,64406.2222,9839.0591,-54567.1631,17.4481,10.1508,13409.3000,0.0000,13409.3000,0.3477,3624.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3624.1351,0.0000,0.0000,0.0000,9785.1649,9785.1649,16.9948,9.2675,60986.6000,0.0000,60986.6000,1.5812,13860.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13860.5909,0.0000,0.0000,0.0000,47126.0091,47126.0091,14.9606,7.6633,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,14.9260,7.1988,26060.7000,0.0000,26060.7000,0.6757,5922.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5922.8864,0.0000,0.0000,0.0000,20137.8136,20137.8136,14.0568,6.7595,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,13.9772,16.1521,15.0646,3.3590,50385.0814,6.0063,850.1646,8.5016,6.0063,0.0000,7.8777,16.1344,15.6040,15.8692,-1.5358,-12286.6501,6.0063,1544.0826,15.4408,6.0063,0.0000,27.6998,15.5756,15.1385,15.3571,-1.4465,-10125.7900,6.0063,1800.7249,18.0072,6.0063,0.0000,36.1644,17.0257,17.0154,21.6206,17.0051,21.5684,16.9948,21.5167,16.9948,1602.0536,64.0821,14.9473,14.9401,10.4769,14.9331,10.4299,14.9260,10.3835,14.9260,1602.0536,64.0821,14.0294,14.0113,3.8620,13.9939,3.6352,13.9772,3.4177,13.9772,466.7682,9.3354,16.1521,16.1462,23.0331,16.1403,23.0474,16.1344,23.0613,16.1344,1602.0536,64.0821,15.6040,15.5945,24.5969,15.5851,24.5597,15.5756,24.5224,15.5756,1602.0536,64.0821,15.1385,15.1232,21.2522,15.1079,21.2091,15.0926,21.1657,15.0926,466.7682,9.3354,6.0063,98.0719,4.0042,0.0000,71.7418,169.8137,61784.2000,23423.6866,27972.6413
1134.0000,15.1524,25.6650,13102.8000,59223.9000,-46121.1000,1.5355,2977.9091,4.4000,1.0000,13160.8667,4.5000,1.0000,16138.7758,0.0000,0.0000,72384.7667,10124.8909,-62259.8758,17.5275,10.2302,13406.9000,0.0000,13406.9000,0.3476,3623.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3623.4865,0.0000,0.0000,0.0000,9783.4135,9783.4135,17.1315,9.4042,70365.2000,0.0000,70365.2000,1.8243,15992.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15992.0909,0.0000,0.0000,0.0000,54373.1091,54373.1091,15.0572,7.7599,543.4000,0.0000,543.4000,0.0141,146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,146.8649,0.0000,0.0000,0.0000,396.5351,396.5351,15.0304,7.3031,26666.9000,0.0000,26666.9000,0.6914,6060.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6060.6591,0.0000,0.0000,0.0000,20606.2409,20606.2409,14.2443,6.9470,4550.2000,0.0000,4550.2000,0.1180,1229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1229.7838,0.0000,0.0000,0.0000,3320.4162,3320.4162,14.1038,15.9771,15.0404,3.2738,49107.2594,6.7963,962.9106,9.6291,6.7963,0.0000,11.4127,15.9573,15.5689,15.7631,-1.2728,-10182.0719,6.7963,1754.4797,17.5448,6.7963,0.0000,40.1301,15.5464,15.1965,15.3714,-1.3105,-9173.2618,6.7963,2036.4036,20.3640,6.7963,0.0000,52.3930,17.1543,17.1467,22.7244,17.1391,22.7075,17.1315,22.6905,17.1315,1990.9469,79.6379,15.0421,15.0382,11.4171,15.0343,11.4143,15.0304,11.4115,15.0304,1990.9469,79.6379,14.1176,14.1132,5.1087,14.1085,5.1055,14.1038,5.0997,14.1038,579.1607,11.5832,15.9771,15.9705,22.3105,15.9639,22.3076,15.9573,22.3046,15.9573,1990.9469,79.6379,15.5689,15.5614,23.9010,15.5539,23.8840,15.5464,23.8669,15.5464,1990.9469,79.6379,15.1965,15.1818,21.9749,15.1671,21.9356,15.1524,21.8961,15.1524,579.1607,11.5832,6.7963,137.8649,4.5309,0.0000,103.9358,241.8007,69411.5000,26219.8391,29751.9257
