Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1135.0000,15.2035,26.9375,7188.2000,113750.4000,-106562.2000,2.9492,1633.6818,4.4000,1.0000,25277.8667,4.5000,1.0000,26911.5485,0.0000,0.0000,139028.2667,5554.5182,-133473.7485,19.4154,12.1181,13407.0000,0.0000,13407.0000,0.3476,3623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3623.5135,0.0000,0.0000,0.0000,9783.4865,9783.4865,19.0600,11.3328,42300.9000,0.0000,42300.9000,1.0967,9613.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9613.8409,0.0000,0.0000,0.0000,32687.0591,32687.0591,18.0286,10.7313,511.9000,0.0000,511.9000,0.0133,138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,138.3514,0.0000,0.0000,0.0000,373.5486,373.5486,17.9638,10.2365,26020.7000,0.0000,26020.7000,0.6746,5913.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5913.7955,0.0000,0.0000,0.0000,20106.9045,20106.9045,17.3293,10.0320,15275.7000,0.0000,15275.7000,0.3961,4128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4128.5676,0.0000,0.0000,0.0000,11147.1324,11147.1324,16.8275,14.9816,15.9046,-3.8997,-58495.7940,8.2162,1124.9341,11.2493,8.2162,0.0000,20.1643,14.9781,15.5518,15.2650,2.2726,18181.0356,8.2162,2163.2376,21.6324,8.2162,0.0000,70.9026,15.5333,15.2404,15.3869,-1.3261,-9282.7470,8.2162,2460.3438,24.6034,8.2162,0.0000,92.5691,19.1067,19.0911,41.9821,19.0755,41.8855,19.0600,41.7893,19.0600,2781.9779,111.2791,18.0168,17.9990,41.0473,17.9814,40.9082,17.9638,40.7697,17.9638,2781.9779,111.2791,16.9775,16.9268,39.7821,16.8768,39.2274,16.8275,38.6822,16.8275,807.3773,16.1475,14.9816,14.9805,13.1956,14.9793,13.2428,14.9781,13.2897,14.9781,2781.9779,111.2791,15.5518,15.5457,23.6135,15.5395,23.6070,15.5333,23.6004,15.5333,2781.9779,111.2791,15.2404,15.2281,22.4173,15.2159,22.4046,15.2035,22.3914,15.2035,807.3773,16.1475,8.2162,232.7774,5.4775,0.0000,183.6360,416.4133,-9046.0000,-59375.6173,-49597.5053
1136.0000,15.2119,27.2430,3758.8000,151924.3000,-148165.5000,3.9389,854.2727,4.4000,1.0000,33760.9556,4.5000,1.0000,34615.2283,0.0000,0.0000,185685.2556,2904.5273,-182780.7283,20.3764,13.0791,22773.1000,0.0000,22773.1000,0.5904,6154.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6154.8919,0.0000,0.0000,0.0000,16618.2081,16618.2081,19.8687,12.1414,21969.9000,0.0000,21969.9000,0.5696,4993.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4993.1591,0.0000,0.0000,0.0000,16976.7409,16976.7409,19.3890,12.0917,1025.2000,0.0000,1025.2000,0.0266,277.0811,3.7000,1.0000,0.0000,0.0000,0.0000,277.0811,0.0000,0.0000,0.0000,748.1189,748.1189,19.3240,11.5967,22017.1000,0.0000,22017.1000,0.5708,5003.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5003.8864,0.0000,0.0000,0.0000,17013.2136,17013.2136,18.8433,11.5460,16236.2000,0.0000,16236.2000,0.4210,4388.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1622,0.0000,0.0000,0.0000,11848.0378,11848.0378,18.3901,14.9495,16.6698,-8.1180,-121770.3825,9.1760,1219.3471,12.1935,9.1760,0.0000,28.0884,14.9393,15.3589,15.1491,1.8564,14851.2602,9.1760,2427.0974,24.2710,9.1760,0.0000,98.7658,15.3448,15.2436,15.2942,-0.5114,-3580.0715,9.1760,2757.8694,27.5787,9.1760,0.0000,128.9467,19.9068,19.8941,46.9693,19.8814,46.9133,19.8687,46.8573,19.8687,3381.9293,135.2772,19.3678,19.3532,50.1148,19.3386,50.0283,19.3240,49.9418,19.3240,3381.9293,135.2772,18.5085,18.4690,53.1575,18.4295,52.8307,18.3901,52.5030,18.3901,980.1975,19.6039,14.9495,14.9461,14.8101,14.9427,14.8241,14.9393,14.8381,14.9393,3381.9293,135.2772,15.3589,15.3542,21.6502,15.3495,21.6549,15.3448,21.6596,15.3448,3381.9293,135.2772,15.2436,15.2331,22.3293,15.2225,22.3309,15.2119,22.3321,15.2119,980.1975,19.6039,9.1760,315.9495,6.1173,0.0000,255.8009,571.7504,-64144.0000,-119576.4089,-110499.1939
1137.0000,15.1831,27.2982,2301.4000,165937.0000,-163635.6000,4.3022,523.0455,4.4000,1.0000,36874.8889,4.5000,1.0000,37397.9343,0.0000,0.0000,202811.8889,1778.3545,-201033.5343,20.8361,13.5388,27781.3000,0.0000,27781.3000,0.7203,7508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7508.4595,0.0000,0.0000,0.0000,20272.8405,20272.8405,20.2301,28.8121,3571.5000,7979.0000,-4407.5000,0.2069,811.7045,4.4000,1.0000,1628.3673,4.9000,1.0000,2440.0719,0.0000,0.0000,9607.3673,2759.7955,-6847.5719,20.4227,13.1254,1727.6000,0.0000,1727.6000,0.0448,466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,466.9189,0.0000,0.0000,0.0000,1260.6811,1260.6811,20.3414,12.6141,18061.9000,0.0000,18061.9000,0.4683,4104.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4104.9773,0.0000,0.0000,0.0000,13956.9227,13956.9227,19.9490,12.6517,15595.8000,0.0000,15595.8000,0.4044,4215.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4215.0811,0.0000,0.0000,0.0000,11380.7189,11380.7189,19.5116,15.0276,17.2696,-10.6309,-159463.4092,9.2202,1197.1652,11.9717,9.2202,0.0000,28.4963,15.0154,15.2813,15.1483,1.1818,9454.5631,9.2202,2438.8632,24.3886,9.2202,0.0000,100.2002,15.2669,15.2131,15.2400,-0.2734,-1914.1058,9.2202,2777.1324,27.7713,9.2202,0.0000,130.8195,20.2660,20.2541,47.9462,20.2421,47.8992,20.2301,47.8523,20.2301,3410.8101,136.4324,20.3872,20.3719,56.1727,20.3567,56.0857,20.3414,55.9987,20.3414,3410.8101,136.4324,19.6289,19.5897,61.3162,19.5506,61.0191,19.5116,60.7229,19.5116,988.5120,19.7702,15.0276,15.0235,16.6224,15.0195,16.6279,15.0154,16.6334,15.0154,3410.8101,136.4324,15.2813,15.2765,21.1337,15.2717,21.1336,15.2669,21.1334,15.2669,3410.8101,136.4324,15.2131,15.2031,21.8842,15.1931,21.8862,15.1831,21.8880,15.1831,988.5120,19.7702,9.2202,320.1793,6.1468,0.0000,259.5161,579.6954,-104876.5000,-161009.9430,-151922.9518
1138.0000,15.1655,27.3226,1504.3000,178591.8000,-177087.5000,4.6303,341.8864,4.4000,1.0000,39687.0667,4.5000,1.0000,40028.9530,0.0000,0.0000,218278.8667,1162.4136,-217116.4530,20.9616,13.6643,31584.0000,0.0000,31584.0000,0.8189,8536.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8536.2162,0.0000,0.0000,0.0000,23047.7838,23047.7838,20.3146,31.9199,558.3000,9904.4000,-9346.1000,0.2568,126.8864,4.4000,1.0000,2021.3061,4.9000,1.0000,2148.1925,0.0000,0.0000,11925.7061,431.4136,-11494.2925,20.6215,13.3242,1867.8000,0.0000,1867.8000,0.0484,504.8108,3.7000,1.0000,0.0000,0.0000,0.0000,504.8108,0.0000,0.0000,0.0000,1362.9892,1362.9892,20.5476,12.8203,14103.8000,0.0000,14103.8000,0.3657,3205.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3205.4091,0.0000,0.0000,0.0000,10898.3909,10898.3909,20.2566,12.9593,13674.9000,0.0000,13674.9000,0.3545,3695.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3695.9189,0.0000,0.0000,0.0000,9978.9811,9978.9811,19.8995,15.3560,17.6277,-11.3462,-170192.3965,9.7119,1243.8238,12.4382,9.7119,0.0000,33.3031,15.3405,15.2675,15.3040,-0.3416,-2732.7570,9.7119,2553.0860,25.5309,9.7119,0.0000,117.1021,15.2534,15.1939,15.2237,-0.3185,-2229.1704,9.7119,2927.1361,29.2714,9.7119,0.0000,152.8863,20.3463,20.3358,46.8147,20.3252,46.7820,20.3146,46.7493,20.3146,3739.3576,149.5743,20.5851,20.5726,54.4395,20.5601,54.3853,20.5476,54.3309,20.5476,3739.3576,149.5743,19.9902,19.9600,60.6873,19.9297,60.5167,19.8995,60.3454,19.8995,1083.0690,21.6614,15.3560,15.3508,20.4001,15.3457,20.3934,15.3405,20.3868,15.3405,3739.3576,149.5743,15.2675,15.2628,21.2255,15.2581,21.2242,15.2534,21.2229,15.2534,3739.3576,149.5743,15.1939,15.1845,21.6674,15.1750,21.6705,15.1655,21.6733,15.1655,1083.0690,21.6614,9.7119,369.6960,6.4746,0.0000,303.2915,672.9874,-125203.1000,-183322.6006,-175154.3239
1139.0000,15.1779,27.3699,747.1000,190822.7000,-190075.6000,4.9474,169.7955,4.4000,1.0000,42405.0444,4.5000,1.0000,42574.8399,0.0000,0.0000,233227.7444,577.3045,-232650.4399,20.7457,13.4484,37290.2000,0.0000,37290.2000,0.9668,10078.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10078.4324,0.0000,0.0000,0.0000,27211.7676,27211.7676,20.0700,32.1109,0.0000,25614.4000,-25614.4000,0.6641,0.0000,0.0000,0.0000,5227.4286,4.9000,1.0000,5227.4286,0.0000,0.0000,30841.8286,0.0000,-30841.8286,20.8082,13.5109,1913.3000,0.0000,1913.3000,0.0496,517.1081,3.7000,1.0000,0.0000,0.0000,0.0000,517.1081,0.0000,0.0000,0.0000,1396.1919,1396.1919,20.7415,13.0840,10532.3000,61.0000,10471.3000,0.2731,2393.7045,4.4000,1.0000,12.4490,4.9000,1.0000,2406.1535,0.0000,0.0000,73.4490,8138.5955,8065.1465,20.5485,13.2512,12394.2000,0.0000,12394.2000,0.3213,3349.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3349.7838,0.0000,0.0000,0.0000,9044.4162,9044.4162,20.2506,15.7211,17.9858,-12.6178,-189266.8797,10.8336,1368.6720,13.6867,10.8336,0.0000,46.2253,15.7048,15.3469,15.5259,-1.8697,-14957.3266,10.8336,2823.0103,28.2301,10.8336,0.0000,162.5396,15.3332,15.2043,15.2688,-0.7693,-5385.2618,10.8336,3259.3411,32.5934,10.8336,0.0000,212.2086,20.0945,20.0863,43.0639,20.0782,43.0537,20.0700,43.0433,20.0700,4538.4866,181.5395,20.7747,20.7637,53.9132,20.7526,53.8721,20.7415,53.8310,20.7415,4538.4866,181.5395,20.3320,20.3049,61.2423,20.2777,61.1054,20.2506,60.9685,20.2506,1312.8670,26.2573,15.7211,15.7157,23.8937,15.7103,23.8854,15.7048,23.8771,15.7048,4538.4866,181.5395,15.3469,15.3423,22.1484,15.3378,22.1469,15.3332,22.1455,15.3332,4538.4866,181.5395,15.2043,15.1955,21.8294,15.1867,21.8365,15.1779,21.8434,15.1779,1312.8670,26.2573,10.8336,500.3955,7.2224,0.0000,420.9735,921.3689,-153621.0000,-217774.7463,-209609.4681
1140.0000,15.2187,27.4386,61.4000,203643.9000,-203582.5000,5.2798,13.9545,4.4000,1.0000,45254.2000,4.5000,1.0000,45268.1545,0.0000,0.0000,248898.1000,47.4455,-248850.6545,20.7881,13.4908,39198.8000,0.0000,39198.8000,1.0163,10594.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10594.2703,0.0000,0.0000,0.0000,28604.5297,28604.5297,20.1236,32.1644,0.0000,35098.3000,-35098.3000,0.9100,0.0000,0.0000,0.0000,7162.9184,4.9000,1.0000,7162.9184,0.0000,0.0000,42261.2184,0.0000,-42261.2184,21.0694,13.7721,2265.5000,0.0000,2265.5000,0.0587,612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,612.2973,0.0000,0.0000,0.0000,1653.2027,1653.2027,21.0006,13.8064,7679.2000,340.0000,7339.2000,0.1991,1745.2727,4.4000,1.0000,69.3878,4.9000,1.0000,1814.6605,0.0000,0.0000,409.3878,5933.9273,5524.5395,20.8769,13.5796,9993.0000,0.0000,9993.0000,0.2591,2700.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2700.8108,0.0000,0.0000,0.0000,7292.1892,7292.1892,20.6349,16.0038,18.3194,-13.7949,-206924.0105,11.5846,1445.1817,14.4518,11.5846,0.0000,56.5208,15.9878,15.4651,15.7264,-2.9195,-23356.1333,11.5846,2994.9009,29.9490,11.5846,0.0000,198.7413,15.4515,15.2446,15.3480,-1.3204,-9242.7790,11.5846,3474.3451,34.7435,11.5846,0.0000,259.4728,20.1480,20.1398,43.1469,20.1317,43.1325,20.1236,43.1180,20.1236,5111.7035,204.4681,21.0324,21.0218,54.6074,21.0112,54.5695,21.0006,54.5315,21.0006,5111.7035,204.4681,20.7137,20.6874,62.8968,20.6611,62.7663,20.6349,62.6360,20.6349,1477.5558,29.5511,16.0038,15.9985,26.1731,15.9931,26.1656,15.9878,26.1582,15.9878,5111.7035,204.4681,15.4651,15.4605,23.2735,15.4560,23.2710,15.4515,23.2685,15.4515,5111.7035,204.4681,15.2446,15.2360,22.3049,15.2274,22.3100,15.2187,22.3150,15.2187,1477.5558,29.5511,11.5846,602.5750,7.7231,0.0000,514.7349,1117.3099,-179884.3000,-248037.4118,-239522.9228
1141.0000,15.2698,27.4920,0.0000,217173.4000,-217173.4000,5.6306,0.0000,0.0000,0.0000,48260.7556,4.5000,1.0000,48260.7556,0.0000,0.0000,265434.1556,0.0000,-265434.1556,21.0226,13.7253,33963.1000,0.0000,33963.1000,0.8806,9179.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9179.2162,0.0000,0.0000,0.0000,24783.8838,24783.8838,20.4590,32.4998,0.0000,39852.2000,-39852.2000,1.0332,0.0000,0.0000,0.0000,8133.1020,4.9000,1.0000,8133.1020,0.0000,0.0000,47985.3020,0.0000,-47985.3020,21.4990,14.2017,2699.9000,0.0000,2699.9000,0.0700,729.7027,3.7000,1.0000,0.0000,0.0000,0.0000,729.7027,0.0000,0.0000,0.0000,1970.1973,1970.1973,21.4233,15.2518,5196.9000,671.5000,4525.4000,0.1347,1181.1136,4.4000,1.0000,137.0408,4.9000,1.0000,1318.1545,0.0000,0.0000,808.5408,4015.7864,3207.2455,21.3538,14.0565,8712.3000,0.0000,8712.3000,0.2259,2354.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2354.6757,0.0000,0.0000,0.0000,6357.6243,6357.6243,21.1335,16.2040,18.6688,-15.1630,-227444.9189,11.9626,1472.8239,14.7282,11.9626,0.0000,62.2357,16.1882,15.5746,15.8814,-3.5390,-28311.6109,11.9626,3073.8100,30.7381,11.9626,0.0000,218.8363,15.5610,15.2957,15.4283,-1.7487,-12240.9106,11.9626,3576.3084,35.7631,11.9626,0.0000,285.7085,20.4855,20.4766,45.9734,20.4678,45.9500,20.4590,45.9266,20.4590,5411.6147,216.4646,21.4563,21.4453,57.1275,21.4343,57.0847,21.4233,57.0419,21.4233,5411.6147,216.4646,21.2160,21.1885,66.2321,21.1610,66.0853,21.1335,65.9389,21.1335,1563.6795,31.2736,16.2040,16.1988,27.5166,16.1935,27.5095,16.1882,27.5023,16.1882,5411.6147,216.4646,15.5746,15.5700,24.1636,15.5655,24.1601,15.5610,24.1566,15.5610,5411.6147,216.4646,15.2957,15.2870,22.8313,15.2784,22.8335,15.2698,22.8355,15.2698,1563.6795,31.2736,11.9626,658.6953,7.9750,0.0000,566.7805,1225.4758,-207124.9000,-277100.5066,-267997.4405
1142.0000,15.3478,27.5700,0.0000,232450.4000,-232450.4000,6.0267,0.0000,0.0000,0.0000,51655.6444,4.5000,1.0000,51655.6444,0.0000,0.0000,284106.0444,0.0000,-284106.0444,21.0920,13.7947,39190.7000,0.0000,39190.7000,1.0161,10592.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10592.0811,0.0000,0.0000,0.0000,28598.6189,28598.6189,20.4907,32.5316,0.0000,44206.4000,-44206.4000,1.1461,0.0000,0.0000,0.0000,9021.7143,4.9000,1.0000,9021.7143,0.0000,0.0000,53228.1143,0.0000,-53228.1143,21.5669,14.2696,2578.1000,0.0000,2578.1000,0.0668,696.7838,3.7000,1.0000,0.0000,0.0000,0.0000,696.7838,0.0000,0.0000,0.0000,1881.3162,1881.3162,21.5002,17.5707,3553.2000,1120.7000,2432.5000,0.0921,807.5455,4.4000,1.0000,228.7143,4.9000,1.0000,1036.2597,0.0000,0.0000,1349.4143,2745.6545,1396.2403,21.4720,14.1747,7751.8000,0.0000,7751.8000,0.2010,2095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2095.0811,0.0000,0.0000,0.0000,5656.7189,5656.7189,21.2889,16.5395,18.9142,-15.6603,-234904.1650,12.8233,1564.3466,15.6435,12.8233,0.0000,76.6598,16.5227,15.7272,16.1249,-4.9182,-39345.2113,12.8233,3263.6384,32.6364,12.8233,0.0000,269.5551,15.7137,15.3732,15.5435,-2.4052,-16836.4490,12.8233,3816.2056,38.1621,12.8233,0.0000,351.9259,20.5138,20.5061,45.3280,20.4984,45.3160,20.4907,45.3039,20.4907,6122.8421,244.9137,21.5289,21.5193,56.0398,21.5098,56.0116,21.5002,55.9834,21.5002,6122.8421,244.9137,21.3576,21.3347,65.1452,21.3118,65.0569,21.2889,64.9683,21.2889,1767.8135,35.3563,16.5395,16.5339,30.2150,16.5283,30.2044,16.5227,30.1939,16.5227,6122.8421,244.9137,15.7272,15.7227,25.4111,15.7182,25.4071,15.7137,25.4032,15.7137,6122.8421,244.9137,15.3732,15.3648,23.6181,15.3563,23.6197,15.3478,23.6211,15.3478,1767.8135,35.3563,12.8233,798.7651,8.5489,0.0000,698.1408,1496.9059,-224703.7000,-299801.2644,-291085.8253
1143.0000,15.4058,27.6281,0.0000,241819.7000,-241819.7000,6.2696,0.0000,0.0000,0.0000,53737.7111,4.5000,1.0000,53737.7111,0.0000,0.0000,295557.4111,0.0000,-295557.4111,21.4385,14.1412,37289.0000,0.0000,37289.0000,0.9668,10078.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10078.1081,0.0000,0.0000,0.0000,27210.8919,27210.8919,20.8567,32.8976,0.0000,36278.7000,-36278.7000,0.9406,0.0000,0.0000,0.0000,7403.8163,4.9000,1.0000,7403.8163,0.0000,0.0000,43682.5163,0.0000,-43682.5163,21.7483,14.4511,1709.6000,0.0000,1709.6000,0.0443,462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,462.0541,0.0000,0.0000,0.0000,1247.5459,1247.5459,21.6931,18.0632,2732.1000,929.7000,1802.4000,0.0708,620.9318,4.4000,1.0000,189.7347,4.9000,1.0000,810.6665,0.0000,0.0000,1119.4347,2111.1682,991.7335,21.6729,14.3756,6791.4000,0.0000,6791.4000,0.1761,1835.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1835.5135,0.0000,0.0000,0.0000,4955.8865,4955.8865,21.5005,16.6669,19.0837,-15.7877,-236816.0005,12.7024,1539.8102,15.3981,12.7024,0.0000,74.5110,16.6507,15.8264,16.2385,-5.0481,-40384.4444,12.7024,3218.5175,32.1852,12.7024,0.0000,261.9993,15.8127,15.4316,15.6221,-2.6671,-18669.5957,12.7024,3768.4755,37.6848,12.7024,0.0000,342.0612,20.8831,20.8743,48.3551,20.8655,48.3301,20.8567,48.3051,20.8567,6020.5421,240.8217,21.7229,21.7130,56.6573,21.7030,56.6234,21.6931,56.5895,21.6931,6020.5421,240.8217,21.5717,21.5479,65.5928,21.5242,65.4876,21.5005,65.3826,21.5005,1738.4603,34.7692,16.6669,16.6615,30.6124,16.6561,30.6039,16.6507,30.5954,16.6507,6020.5421,240.8217,15.8264,15.8218,26.0133,15.8172,26.0080,15.8127,26.0028,15.8127,6020.5421,240.8217,15.4316,15.4230,24.0818,15.4144,24.0801,15.4058,24.0784,15.4058,1738.4603,34.7692,12.7024,778.0276,8.4682,0.0000,678.5714,1456.5990,-230506.0000,-304833.8696,-295870.0405
1144.0000,15.4701,27.6924,0.0000,251948.1000,-251948.1000,6.5322,0.0000,0.0000,0.0000,55988.4667,4.5000,1.0000,55988.4667,0.0000,0.0000,307936.5667,0.0000,-307936.5667,21.6004,14.3031,35390.1000,0.0000,35390.1000,0.9176,9564.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9564.8919,0.0000,0.0000,0.0000,25825.2081,25825.2081,21.0608,33.1017,0.0000,35670.5000,-35670.5000,0.9248,0.0000,0.0000,0.0000,7279.6939,4.9000,1.0000,7279.6939,0.0000,0.0000,42950.1939,0.0000,-42950.1939,21.9159,14.6186,1652.7000,0.0000,1652.7000,0.0428,446.6757,3.7000,1.0000,0.0000,0.0000,0.0000,446.6757,0.0000,0.0000,0.0000,1206.0243,1206.0243,21.8627,18.5701,2468.1000,909.0000,1559.1000,0.0640,560.9318,4.4000,1.0000,185.5102,4.9000,1.0000,746.4420,0.0000,0.0000,1094.5102,1907.1682,812.6580,21.8465,14.5492,7751.8000,0.0000,7751.8000,0.2010,2095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2095.0811,0.0000,0.0000,0.0000,5656.7189,5656.7189,21.6655,16.8419,19.2537,-16.1531,-242296.0780,13.0236,1568.7904,15.6879,13.0236,0.0000,80.3087,16.8254,15.9308,16.3781,-5.6176,-44940.5585,13.0236,3281.9873,32.8199,13.0236,0.0000,282.3855,15.9170,15.4959,15.7065,-3.0219,-21153.1793,13.0236,3850.9506,38.5095,13.0236,0.0000,368.6771,21.0863,21.0778,49.3348,21.0693,49.3133,21.0608,49.2919,21.0608,6293.9507,251.7580,21.8919,21.8821,57.0781,21.8724,57.0460,21.8627,57.0140,21.8627,6293.9507,251.7580,21.7339,21.7111,65.6099,21.6883,65.5149,21.6655,65.4199,21.6655,1816.9041,36.3381,16.8419,16.8364,31.6713,16.8309,31.6614,16.8254,31.6514,16.8254,6293.9507,251.7580,15.9308,15.9262,26.6820,15.9216,26.6763,15.9170,26.6706,15.9170,6293.9507,251.7580,15.4959,15.4873,24.6067,15.4787,24.6037,15.4701,24.6007,15.4701,1816.9041,36.3381,13.0236,833.8847,8.6824,0.0000,731.3714,1565.2561,-241264.9000,-317386.1512,-308389.8157
1145.0000,15.5014,27.7236,0.0000,248734.4000,-248734.4000,6.4489,0.0000,0.0000,0.0000,55274.3111,4.5000,1.0000,55274.3111,0.0000,0.0000,304008.7111,0.0000,-304008.7111,21.7774,14.4801,30161.6000,0.0000,30161.6000,0.7820,8151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8151.7838,0.0000,0.0000,0.0000,22009.8162,22009.8162,21.2958,33.3366,0.0000,30860.0000,-30860.0000,0.8001,0.0000,0.0000,0.0000,6297.9592,4.9000,1.0000,6297.9592,0.0000,0.0000,37157.9592,0.0000,-37157.9592,22.0629,14.7656,2123.7000,0.0000,2123.7000,0.0551,573.9730,3.7000,1.0000,0.0000,0.0000,0.0000,573.9730,0.0000,0.0000,0.0000,1549.7270,1549.7270,22.0007,19.0416,2019.2000,799.6000,1219.6000,0.0524,458.9091,4.4000,1.0000,163.1837,4.9000,1.0000,622.0928,0.0000,0.0000,962.7837,1560.2909,597.5072,21.9884,14.6911,9032.5000,0.0000,9032.5000,0.2342,2441.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2441.2162,0.0000,0.0000,0.0000,6591.2838,6591.2838,21.7826,16.8750,19.3288,-15.8481,-237721.6097,12.5589,1508.5948,15.0859,12.5589,0.0000,72.0146,16.8587,15.9738,16.4162,-5.3577,-42861.8580,12.5589,3160.1670,31.6017,12.5589,0.0000,253.2215,15.9598,15.5276,15.7437,-2.9913,-20939.1649,12.5589,3708.0861,37.0809,12.5589,0.0000,330.6011,21.3231,21.3140,50.7255,21.3049,50.6977,21.2958,50.6698,21.2958,5900.1942,236.0078,22.0309,22.0208,57.3033,22.0108,57.2672,22.0007,57.2311,22.0007,5900.1942,236.0078,21.8523,21.8290,65.3326,21.8058,65.2301,21.7826,65.1279,21.7826,1703.9250,34.0785,16.8750,16.8695,31.3081,16.8641,31.2988,16.8587,31.2894,16.8587,5900.1942,236.0078,15.9738,15.9692,26.7275,15.9645,26.7207,15.9598,26.7138,15.9598,5900.1942,236.0078,15.5276,15.5188,24.7092,15.5101,24.7036,15.5014,24.6979,15.5014,1703.9250,34.0785,12.5589,753.8823,8.3726,0.0000,655.8373,1409.7196,-237057.0000,-310418.3360,-301522.6327
1146.0000,15.5077,27.7299,0.0000,252733.4000,-252733.4000,6.5526,0.0000,0.0000,0.0000,56162.9778,4.5000,1.0000,56162.9778,0.0000,0.0000,308896.3778,0.0000,-308896.3778,22.2001,14.9028,19697.6000,0.0000,19697.6000,0.5107,5323.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5323.6757,0.0000,0.0000,0.0000,14373.9243,14373.9243,21.8560,33.8968,0.0000,20023.2000,-20023.2000,0.5191,0.0000,0.0000,0.0000,4086.3673,4.9000,1.0000,4086.3673,0.0000,0.0000,24109.5673,0.0000,-24109.5673,22.3784,15.0811,1360.0000,0.0000,1360.0000,0.0353,367.5676,3.7000,1.0000,0.0000,0.0000,0.0000,367.5676,0.0000,0.0000,0.0000,992.4324,992.4324,22.3231,16.3744,1979.5000,292.4000,1687.1000,0.0513,449.8864,4.4000,1.0000,59.6735,4.9000,1.0000,509.5598,0.0000,0.0000,352.0735,1529.6136,1177.5402,22.2976,15.0003,11914.0000,0.0000,11914.0000,0.3089,3220.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3220.0000,0.0000,0.0000,0.0000,8694.0000,8694.0000,22.0314,16.8289,19.4301,-16.0084,-240125.5837,11.9668,1432.0777,14.3208,11.9668,0.0000,62.3024,16.8127,15.9718,16.3923,-4.8512,-38809.9844,11.9668,3014.0058,30.1401,11.9668,0.0000,219.0710,15.9576,15.5344,15.7460,-2.7902,-19531.7434,11.9668,3532.9614,35.3296,11.9668,0.0000,286.0149,21.8887,21.8778,55.3220,21.8669,55.2769,21.8560,55.2320,21.8560,5415.0495,216.6020,22.3569,22.3456,59.4802,22.3343,59.4327,22.3231,59.3852,22.3231,5415.0495,216.6020,22.1092,22.0832,66.9419,22.0573,66.8069,22.0314,66.6725,22.0314,1564.6657,31.2933,16.8289,16.8235,30.3762,16.8181,30.3669,16.8127,30.3575,16.8127,5415.0495,216.6020,15.9718,15.9671,26.4083,15.9623,26.4003,15.9576,26.3922,15.9576,5415.0495,216.6020,15.5344,15.5255,24.5580,15.5166,24.5493,15.5077,24.5406,15.5077,1564.6657,31.2933,11.9668,659.3483,7.9779,0.0000,567.3883,1226.7365,-238097.9000,-307768.0482,-298467.3116
1147.0000,15.3667,27.5889,0.0000,147082.6000,-147082.6000,3.8134,0.0000,0.0000,0.0000,32685.0222,4.5000,1.0000,32685.0222,0.0000,0.0000,179767.6222,0.0000,-179767.6222,21.9996,14.7023,16225.8000,0.0000,16225.8000,0.4207,4385.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4385.3514,0.0000,0.0000,0.0000,11840.4486,11840.4486,21.5189,33.5597,0.0000,288.4000,-288.4000,0.0075,0.0000,0.0000,0.0000,58.8571,4.9000,1.0000,58.8571,0.0000,0.0000,347.2571,0.0000,-347.2571,21.5317,14.2344,1123.6000,0.0000,1123.6000,0.0291,303.6757,3.7000,1.0000,0.0000,0.0000,0.0000,303.6757,0.0000,0.0000,0.0000,819.9243,819.9243,21.4626,15.5799,1966.8000,301.3000,1665.5000,0.0510,447.0000,4.4000,1.0000,61.4898,4.9000,1.0000,508.4898,0.0000,0.0000,362.7898,1519.8000,1157.0102,21.4200,14.1227,13995.0000,0.0000,13995.0000,0.3628,3782.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3782.4324,0.0000,0.0000,0.0000,10212.5676,10212.5676,20.9854,16.1805,18.5829,-8.6815,-130222.0463,7.0268,867.9289,8.6793,7.0268,0.0000,12.6135,16.1640,15.7641,15.9641,-1.3547,-10837.6077,7.0268,1799.6923,17.9969,7.0268,0.0000,44.3523,15.7436,15.4036,15.5736,-1.3164,-9214.6464,7.0268,2088.6726,20.8867,7.0268,0.0000,57.9055,21.5627,21.5481,50.5405,21.5334,50.4616,21.5189,50.3830,21.5189,2111.3665,84.4547,21.5014,21.4885,49.7375,21.4756,49.6753,21.4626,49.6134,21.4626,2111.3665,84.4547,21.0431,21.0239,52.4995,21.0047,52.4516,20.9854,52.4029,20.9854,613.9335,12.2787,16.1805,16.1750,23.7079,16.1695,23.6972,16.1640,23.6865,16.1640,2111.3665,84.4547,15.7641,15.7573,24.1484,15.7504,24.1197,15.7436,24.0911,15.7436,2111.3665,84.4547,15.4036,15.3912,22.7931,15.3789,22.7426,15.3667,22.6929,15.3667,613.9335,12.2787,7.0268,151.1482,4.6845,0.0000,114.8713,266.0195,-114361.1000,-156084.9286,-150274.3005
1148.0000,15.3196,27.5397,39.5000,146104.0000,-146064.5000,3.7880,8.9773,4.4000,1.0000,32467.5556,4.5000,1.0000,32476.5328,0.0000,0.0000,178571.5556,30.5227,-178541.0328,21.9656,14.6683,16235.2000,0.0000,16235.2000,0.4209,4387.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8919,0.0000,0.0000,0.0000,11847.3081,11847.3081,21.4787,13.7514,7.0000,0.0000,7.0000,0.0002,1.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1.5909,0.0000,0.0000,0.0000,5.4091,5.4091,21.4785,14.1812,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,21.4092,14.7675,2531.3000,228.2000,2303.1000,0.0656,575.2955,4.4000,1.0000,46.5714,4.9000,1.0000,621.8669,0.0000,0.0000,274.7714,1956.0045,1681.2331,21.3466,14.0493,13354.7000,0.0000,13354.7000,0.3462,3609.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3609.3784,0.0000,0.0000,0.0000,9745.3216,9745.3216,20.8891,15.9114,18.4002,-8.9147,-133721.2387,6.9651,866.2470,8.6625,6.9651,0.0000,12.2841,15.8933,15.6568,15.7751,-0.7941,-6352.4230,6.9651,1797.1936,17.9719,6.9651,0.0000,43.1939,15.6361,15.3595,15.4978,-1.0616,-7431.1229,6.9651,2076.5438,20.7654,6.9651,0.0000,56.3931,21.5246,21.5093,49.7642,21.4940,49.6859,21.4787,49.6078,21.4787,2078.8122,83.1525,21.4551,21.4397,49.7687,21.4245,49.6870,21.4092,49.6055,21.4092,2078.8122,83.1525,20.9839,20.9520,52.7165,20.9204,52.5071,20.8891,52.3010,20.8891,604.5343,12.0907,15.9114,15.9054,21.8621,15.8993,21.8462,15.8933,21.8303,15.8933,2078.8122,83.1525,15.6568,15.6499,23.2721,15.6430,23.2458,15.6361,23.2196,15.6361,2078.8122,83.1525,15.3595,15.3461,22.4039,15.3328,22.3482,15.3196,22.2928,15.3196,604.5343,12.0907,6.9651,147.5140,4.6434,0.0000,111.8711,259.3850,-113301.4000,-154631.9312,-147504.7846
1149.0000,15.2448,27.3924,839.3000,86906.6000,-86067.3000,2.2532,190.7500,4.4000,1.0000,19312.5778,4.5000,1.0000,19503.3278,0.0000,0.0000,106219.1778,648.5500,-105570.6278,21.0462,13.7489,16216.9000,0.0000,16216.9000,0.4205,4382.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4382.9459,0.0000,0.0000,0.0000,11833.9541,11833.9541,20.3571,12.6299,1426.9000,0.0000,1426.9000,0.0370,324.2955,4.4000,1.0000,0.0000,0.0000,0.0000,324.2955,0.0000,0.0000,0.0000,1102.6045,1102.6045,20.2966,12.9993,944.5000,0.0000,944.5000,0.0245,255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,255.2703,0.0000,0.0000,0.0000,689.2297,689.2297,20.2211,12.9546,3588.1000,137.3000,3450.8000,0.0930,815.4773,4.4000,1.0000,28.0204,4.9000,1.0000,843.4977,0.0000,0.0000,165.3204,2772.6227,2607.3023,20.0778,12.7805,12234.1000,0.0000,12234.1000,0.3172,3306.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5135,0.0000,0.0000,0.0000,8927.5865,8927.5865,19.5621,15.9118,17.7369,-4.4285,-66427.2427,4.7181,601.7355,6.0174,4.7181,0.0000,3.8182,15.8809,15.5112,15.6960,-0.8409,-6727.3171,4.7181,1221.1965,12.2120,4.7181,0.0000,13.4257,15.4828,15.3007,15.3918,-0.4734,-3313.9860,4.7181,1412.5455,14.1255,4.7181,0.0000,17.5283,20.3959,20.3830,38.2613,20.3700,38.2116,20.3571,38.1619,20.3571,1049.1989,41.9680,20.2587,20.2461,38.0114,20.2336,37.9627,20.2211,37.9140,20.2211,1049.1989,41.9680,19.5872,19.5794,36.2819,19.5710,36.3786,19.5621,36.4685,19.5621,306.6738,6.1335,15.9118,15.9014,22.5954,15.8911,22.5378,15.8809,22.4807,15.8809,1049.1989,41.9680,15.5112,15.5017,22.0327,15.4923,21.9827,15.4828,21.9329,15.4828,1049.1989,41.9680,15.3007,15.2819,21.7898,15.2633,21.6738,15.2448,21.5599,15.2448,306.6738,6.1335,4.7181,50.4846,3.1454,0.0000,34.7721,85.2568,-51794.1000,-80409.9506,-76468.5458
1150.0000,15.1841,27.2921,1191.1000,80583.8000,-79392.7000,2.0893,270.7045,4.4000,1.0000,17907.5111,4.5000,1.0000,18178.2157,0.0000,0.0000,98491.3111,920.3955,-97570.9157,20.9466,13.6493,13738.6000,0.0000,13738.6000,0.3562,3713.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1351,0.0000,0.0000,0.0000,10025.4649,10025.4649,20.2973,12.5700,2861.1000,0.0000,2861.1000,0.0742,650.2500,4.4000,1.0000,0.0000,0.0000,0.0000,650.2500,0.0000,0.0000,0.0000,2210.8500,2210.8500,20.1667,12.8694,561.5000,0.0000,561.5000,0.0146,151.7568,3.7000,1.0000,0.0000,0.0000,0.0000,151.7568,0.0000,0.0000,0.0000,409.7432,409.7432,20.0873,12.4410,5143.1000,34.6000,5108.5000,0.1333,1168.8864,4.4000,1.0000,7.0612,4.9000,1.0000,1175.9476,0.0000,0.0000,41.6612,3974.2136,3932.5524,19.8551,12.5578,9993.0000,0.0000,9993.0000,0.2591,2700.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2700.8108,0.0000,0.0000,0.0000,7292.1892,7292.1892,19.3278,15.6237,17.4758,-4.1812,-62717.6338,4.3900,565.5101,5.6551,4.3900,0.0000,3.0758,15.5978,15.5206,15.5592,-0.1635,-1307.9899,4.3900,1142.4358,11.4244,4.3900,0.0000,10.8152,15.4874,15.2431,15.3653,-0.5910,-4137.3301,4.3900,1315.7044,13.1570,4.3900,0.0000,14.1201,20.3545,20.3353,39.2790,20.3163,39.1674,20.2973,39.0565,20.2973,924.9860,36.9994,20.1425,20.1241,38.6261,20.1056,38.5177,20.0873,38.4099,20.0873,924.9860,36.9994,19.4244,19.3915,36.9403,19.3593,36.7042,19.3278,36.4770,19.3278,270.6363,5.4127,15.6237,15.6151,20.1301,15.6064,20.0961,15.5978,20.0621,15.5978,924.9860,36.9994,15.5206,15.5095,22.4370,15.4984,22.3763,15.4874,22.3158,15.4874,924.9860,36.9994,15.2431,15.2233,21.2635,15.2036,21.1491,15.1841,21.0357,15.1841,270.6363,5.4127,4.3900,41.4212,2.9267,0.0000,28.0110,69.4322,-47130.0000,-73700.1159,-68162.9538
1151.0000,15.2179,27.1853,2162.7000,65576.5000,-63413.8000,1.7002,491.5227,4.4000,1.0000,14572.5556,4.5000,1.0000,15064.0783,0.0000,0.0000,80149.0556,1671.1773,-78477.8783,19.7836,12.4863,13413.3000,0.0000,13413.3000,0.3478,3625.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3625.2162,0.0000,0.0000,0.0000,9788.0838,9788.0838,19.1870,11.4597,18727.1000,0.0000,18727.1000,0.4855,4256.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4256.1591,0.0000,0.0000,0.0000,14470.9409,14470.9409,18.3451,11.0478,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,18.3190,10.5918,7748.7000,0.0000,7748.7000,0.2009,1761.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1761.0682,0.0000,0.0000,0.0000,5987.6318,5987.6318,17.9707,10.6734,8712.3000,0.0000,8712.3000,0.2259,2354.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2354.6757,0.0000,0.0000,0.0000,6357.6243,6357.6243,17.6524,16.3389,16.9957,-1.5052,-22578.5138,4.4565,584.7768,5.8478,4.4565,0.0000,3.2177,16.2894,15.2407,15.7651,-2.2533,-18026.2625,4.4565,1150.3629,11.5036,4.4565,0.0000,11.3143,15.2155,15.2835,15.2495,0.1670,1168.9972,4.4565,1341.7932,13.4179,4.4565,0.0000,14.7718,19.2141,19.2051,28.6873,19.1961,28.6852,19.1870,28.6826,19.1870,949.6178,37.9847,18.3275,18.3248,21.6984,18.3220,21.7544,18.3190,21.8092,18.3190,949.6178,37.9847,17.6008,17.6194,16.8305,17.6366,17.2352,17.6524,17.6226,17.6524,277.7851,5.5557,16.3389,16.3223,27.8475,16.3058,27.7363,16.2894,27.6260,16.2894,949.6178,37.9847,15.2407,15.2323,19.8225,15.2239,19.7931,15.2155,19.7636,15.2155,949.6178,37.9847,15.2835,15.2615,21.9384,15.2396,21.8062,15.2179,21.6754,15.2179,277.7851,5.5557,4.4565,43.1668,2.9710,0.0000,29.3039,72.4707,-14398.6000,-41571.6353,-39435.7791
1152.0000,15.1792,26.9218,3623.0000,58381.0000,-54758.0000,1.5136,823.4091,4.4000,1.0000,12973.5556,4.5000,1.0000,13796.9646,0.0000,0.0000,71354.5556,2799.5909,-68554.9646,19.0363,11.7390,13413.7000,0.0000,13413.7000,0.3478,3625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3243,0.0000,0.0000,0.0000,9788.3757,9788.3757,18.4615,10.7342,30148.9000,0.0000,30148.9000,0.7817,6852.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6852.0227,0.0000,0.0000,0.0000,23296.8773,23296.8773,17.1507,9.8534,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,17.1294,9.4021,11250.0000,0.0000,11250.0000,0.2917,2556.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2556.8182,0.0000,0.0000,0.0000,8693.1818,8693.1818,16.6403,9.3430,4870.4000,0.0000,4870.4000,0.1263,1316.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1316.3243,0.0000,0.0000,0.0000,3554.0757,3554.0757,16.4846,16.6713,16.5779,0.2212,3318.6478,4.6081,614.5352,6.1454,4.6081,0.0000,3.5574,16.6245,15.2130,15.9188,-3.1359,-25087.4744,4.6081,1182.3261,11.8233,4.6081,0.0000,12.5088,15.1852,15.2368,15.2110,0.1309,916.3799,4.6081,1389.5661,13.8957,4.6081,0.0000,16.3312,18.4856,18.4775,23.6012,18.4695,23.5982,18.4615,23.5952,18.4615,1006.8085,40.2723,17.1332,17.1320,13.2552,17.1307,13.3061,17.1294,13.3567,17.1294,1006.8085,40.2723,16.4403,16.4553,7.3015,16.4701,7.5815,16.4846,7.8611,16.4846,294.3786,5.8876,16.6713,16.6557,30.3820,16.6401,30.2932,16.6245,30.2046,16.6245,1006.8085,40.2723,15.2130,15.2037,20.0710,15.1944,20.0315,15.1852,19.9922,15.1852,1006.8085,40.2723,15.2368,15.2175,21.4160,15.1983,21.3268,15.1792,21.2373,15.1792,294.3786,5.8876,4.6081,47.3191,3.0721,0.0000,32.3974,79.7165,5351.0000,-22911.5893,-20852.4467
1153.0000,15.1408,26.6472,4890.7000,52796.9000,-47906.2000,1.3689,1111.5227,4.4000,1.0000,11732.6444,4.5000,1.0000,12844.1672,0.0000,0.0000,64529.5444,3779.1773,-60750.3672,18.5393,11.2420,13408.5000,0.0000,13408.5000,0.3476,3623.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3623.9189,0.0000,0.0000,0.0000,9784.5811,9784.5811,17.9688,10.2416,36627.6000,0.0000,36627.6000,0.9496,8324.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8324.4545,0.0000,0.0000,0.0000,28303.1455,28303.1455,16.3855,9.0882,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,16.3652,8.6379,14417.0000,0.0000,14417.0000,0.3738,3276.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3276.5909,0.0000,0.0000,0.0000,11140.4091,11140.4091,15.7419,8.4446,1508.1000,0.0000,1508.1000,0.0391,407.5946,3.7000,1.0000,0.0000,0.0000,0.0000,407.5946,0.0000,0.0000,0.0000,1100.5054,1100.5054,15.7149,16.7841,16.2495,1.2743,19113.8109,4.6346,626.0266,6.2603,4.6346,0.0000,3.6190,16.7399,15.2514,15.9957,-3.3259,-26607.4597,4.6346,1185.5270,11.8553,4.6346,0.0000,12.7254,15.2220,15.1973,15.2096,-0.0631,-441.5824,4.6346,1397.6172,13.9762,4.6346,0.0000,16.6141,17.9919,17.9842,20.9161,17.9765,20.9105,17.9688,20.9049,17.9688,1016.9375,40.6775,16.3687,16.3675,9.2610,16.3663,9.3015,16.3652,9.3419,16.3652,1016.9375,40.6775,15.6804,15.6920,2.7716,15.7035,2.9761,15.7149,3.1805,15.7149,297.3168,5.9463,16.7841,16.7694,30.6747,16.7546,30.5997,16.7399,30.5247,16.7399,1016.9375,40.6775,15.2514,15.2416,20.7613,15.2318,20.7178,15.2220,20.6744,15.2220,1016.9375,40.6775,15.1973,15.1784,21.0596,15.1596,20.9752,15.1408,20.8911,15.1408,297.3168,5.9463,4.6346,48.0687,3.0897,0.0000,32.9586,81.0273,18467.1000,-10121.0045,-7935.2312
1154.0000,15.1213,26.3652,6067.5000,47921.3000,-41853.8000,1.2424,1378.9773,4.4000,1.0000,10649.1778,4.5000,1.0000,12028.1551,0.0000,0.0000,58570.4778,4688.5227,-53881.9551,18.0204,10.7231,13408.3000,0.0000,13408.3000,0.3476,3623.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3623.8649,0.0000,0.0000,0.0000,9784.4351,9784.4351,17.4757,9.7484,44862.8000,0.0000,44862.8000,1.1632,10196.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10196.0909,0.0000,0.0000,0.0000,34666.7091,34666.7091,15.6105,8.3132,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,15.5965,7.8693,16419.7000,0.0000,16419.7000,0.4257,3731.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3731.7500,0.0000,0.0000,0.0000,12687.9500,12687.9500,14.9139,7.6166,868.0000,0.0000,868.0000,0.0225,234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,234.5946,0.0000,0.0000,0.0000,633.4054,633.4054,14.9291,16.9179,15.9235,2.4642,36963.6041,4.8187,659.2696,6.5927,4.8187,0.0000,4.0678,16.8741,15.2866,16.0804,-3.6881,-29504.7478,4.8187,1228.5418,12.2854,4.8187,0.0000,14.3033,15.2577,15.1764,15.2171,-0.2158,-1510.6538,4.8187,1452.7189,14.5272,4.8187,0.0000,18.6742,17.4940,17.4879,17.9808,17.4818,17.9876,17.4757,17.9942,17.4757,1088.6751,43.5470,15.5938,15.5947,4.7810,15.5957,4.8357,15.5965,4.8900,15.5965,1088.6751,43.5470,14.8798,14.8965,-2.6995,14.9129,-2.4505,14.9291,-2.2042,14.9291,318.1208,6.3624,16.9179,16.9033,31.4002,16.8887,31.3289,16.8741,31.2578,16.8741,1088.6751,43.5470,15.2866,15.2770,21.2428,15.2673,21.2027,15.2577,21.1626,15.2577,1088.6751,43.5470,15.1764,15.1580,20.9547,15.1396,20.8770,15.1213,20.7994,15.1213,318.1208,6.3624,4.8187,53.4985,3.2125,0.0000,37.0453,90.5438,34130.0000,4200.6797,5948.2025
1155.0000,15.1064,25.9764,7650.5000,43718.5000,-36068.0000,1.1335,1738.7500,4.4000,1.0000,9715.2222,4.5000,1.0000,11453.9722,0.0000,0.0000,53433.7222,5911.7500,-47521.9722,17.7220,10.4247,13403.4000,0.0000,13403.4000,0.3475,3622.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5405,0.0000,0.0000,0.0000,9780.8595,9780.8595,17.1642,9.4370,45056.6000,0.0000,45056.6000,1.1682,10240.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10240.1364,0.0000,0.0000,0.0000,34816.4636,34816.4636,15.2480,7.9507,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,15.2299,7.5027,18149.6000,0.0000,18149.6000,0.4706,4124.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4124.9091,0.0000,0.0000,0.0000,14024.6909,14024.6909,14.4581,7.1608,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,14.4772,16.9064,15.6918,2.9425,44136.9933,4.7107,650.4019,6.5040,4.7107,0.0000,3.8004,16.8643,15.3242,16.0943,-3.4978,-27982.5386,4.7107,1200.3583,12.0036,4.7107,0.0000,13.3632,15.2940,15.1630,15.2285,-0.3402,-2381.1840,4.7107,1419.5195,14.1952,4.7107,0.0000,17.4467,17.1836,17.1772,16.8649,17.1707,16.8631,17.1642,16.8613,17.1642,1046.3486,41.8539,15.2314,15.2310,4.3038,15.2305,4.3367,15.2299,4.3696,15.2299,1046.3486,41.8539,14.4425,14.4541,-3.8837,14.4657,-3.7178,14.4772,-3.5515,14.4772,305.8472,6.1169,16.9064,16.8923,30.7239,16.8783,30.6600,16.8643,30.5961,16.8643,1046.3486,41.8539,15.3242,15.3142,21.6620,15.3041,21.6185,15.2940,21.5751,15.2940,1046.3486,41.8539,15.1630,15.1441,20.9123,15.1252,20.8288,15.1064,20.7458,15.1064,305.8472,6.1169,4.7107,50.2695,3.1405,0.0000,34.6103,84.8798,41342.1000,11684.1904,13773.2707
1156.0000,15.1037,25.5451,9240.8000,40097.6000,-30856.8000,1.0396,2100.1818,4.4000,1.0000,8910.5778,4.5000,1.0000,11010.7596,0.0000,0.0000,49008.1778,7140.6182,-41867.5596,17.3361,10.0388,13401.2000,0.0000,13401.2000,0.3475,3621.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9459,0.0000,0.0000,0.0000,9779.2541,9779.2541,16.7992,9.0719,51502.8000,0.0000,51502.8000,1.3353,11705.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11705.1818,0.0000,0.0000,0.0000,39797.6182,39797.6182,14.6771,7.3798,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,14.6657,6.9384,19213.2000,0.0000,19213.2000,0.4981,4366.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4366.6364,0.0000,0.0000,0.0000,14846.5636,14846.5636,13.8740,6.5767,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,13.9089,16.9664,15.4377,3.8227,57340.5830,4.8624,678.1195,6.7812,4.8624,0.0000,4.1794,16.9245,15.3483,16.1364,-3.6950,-29559.9247,4.8624,1236.9638,12.3696,4.8624,0.0000,14.6959,15.3189,15.1592,15.2391,-0.4277,-2993.8576,4.8624,1464.6087,14.6461,4.8624,0.0000,19.1867,16.8147,16.8095,14.9018,16.8044,14.9107,16.7992,14.9195,16.7992,1106.0099,44.2404,14.6606,14.6623,1.1484,14.6640,1.2008,14.6657,1.2529,14.6657,1106.0099,44.2404,13.8589,13.8759,-7.4572,13.8926,-7.2336,13.9089,-7.0127,13.9089,323.1465,6.4629,16.9664,16.9524,30.9881,16.9384,30.9252,16.9245,30.8625,16.9245,1106.0099,44.2404,15.3483,15.3385,21.8970,15.3287,21.8574,15.3189,21.8178,15.3189,1106.0099,44.2404,15.1592,15.1407,20.9714,15.1222,20.8938,15.1037,20.8164,15.1037,323.1465,6.4629,4.8624,54.8418,3.2416,0.0000,38.0621,92.9038,54074.1000,23149.6574,24786.8007
1157.0000,15.0938,25.3443,9723.1000,38105.7000,-28382.6000,0.9880,2209.7955,4.4000,1.0000,8467.9333,4.5000,1.0000,10677.7288,0.0000,0.0000,46573.6333,7513.3045,-39060.3288,17.2432,9.9459,13401.3000,0.0000,13401.3000,0.3475,3621.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9730,0.0000,0.0000,0.0000,9779.3270,9779.3270,16.6852,8.9579,48994.7000,0.0000,48994.7000,1.2703,11135.1591,4.4000,1.0000,0.0000,0.0000,0.0000,11135.1591,0.0000,0.0000,0.0000,37859.5409,37859.5409,14.6019,7.3046,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,14.5822,6.8549,19368.5000,0.0000,19368.5000,0.5022,4401.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4401.9318,0.0000,0.0000,0.0000,14966.5682,14966.5682,13.7586,6.4613,868.0000,0.0000,868.0000,0.0225,234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,234.5946,0.0000,0.0000,0.0000,633.4054,633.4054,13.7474,16.8571,15.3022,3.7674,56510.8537,4.7116,660.6280,6.6063,4.7116,0.0000,3.8025,16.8178,15.3863,16.1020,-3.2517,-26013.8876,4.7116,1200.2167,12.0022,4.7116,0.0000,13.3706,15.3553,15.1507,15.2530,-0.5312,-3718.3022,4.7116,1418.4029,14.1840,4.7116,0.0000,17.4564,16.7051,16.6984,15.4699,16.6918,15.4606,16.6852,15.4514,16.6852,1046.6887,41.8675,14.5853,14.5842,2.9243,14.5832,2.9437,14.5822,2.9631,14.5822,1046.6887,41.8675,13.7238,13.7316,-5.7183,13.7395,-5.6199,13.7474,-5.5195,13.7474,305.9459,6.1189,16.8571,16.8440,29.5725,16.8309,29.5192,16.8178,29.4660,16.8178,1046.6887,41.8675,15.3863,15.3759,22.2504,15.3656,22.2060,15.3553,22.1617,15.3553,1046.6887,41.8675,15.1507,15.1316,20.9369,15.1127,20.8544,15.0938,20.7723,15.0938,305.9459,6.1189,4.7116,50.2951,3.1411,0.0000,34.6296,84.9247,54662.8000,24479.8181,26778.6639
1158.0000,15.0987,24.9248,10967.7000,35369.9000,-24402.2000,0.9170,2492.6591,4.4000,1.0000,7859.9778,4.5000,1.0000,10352.6369,0.0000,0.0000,43229.8778,8475.0409,-34754.8369,16.9502,9.6529,13401.5000,0.0000,13401.5000,0.3475,3622.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0270,0.0000,0.0000,0.0000,9779.4730,9779.4730,16.4138,8.6866,53047.7000,0.0000,53047.7000,1.3754,12056.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12056.2955,0.0000,0.0000,0.0000,40991.4045,40991.4045,14.2300,6.9327,553.1000,0.0000,553.1000,0.0143,149.4865,3.7000,1.0000,0.0000,0.0000,0.0000,149.4865,0.0000,0.0000,0.0000,403.6135,403.6135,14.2116,6.4843,18218.9000,0.0000,18218.9000,0.4724,4140.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4140.6591,0.0000,0.0000,0.0000,14078.2409,14078.2409,13.4616,6.1643,4548.0000,0.0000,4548.0000,0.1179,1229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1229.1892,0.0000,0.0000,0.0000,3318.8108,3318.8108,13.3296,16.8884,15.1090,4.4534,66801.1076,4.8667,687.6372,6.8764,4.8667,0.0000,4.1905,16.8484,15.3938,16.1211,-3.4130,-27303.9412,4.8667,1238.8004,12.3880,4.8667,0.0000,14.7350,15.3641,15.1548,15.2594,-0.5612,-3928.3282,4.8667,1464.7177,14.6472,4.8667,0.0000,19.2377,16.4292,16.4241,13.9913,16.4190,13.9970,16.4138,14.0026,16.4138,1107.7230,44.3089,14.2085,14.2096,0.9746,14.2106,1.0150,14.2116,1.0553,14.2116,1107.7230,44.3089,13.2848,13.3000,-8.4493,13.3150,-8.2566,13.3296,-8.0668,13.3296,323.6432,6.4729,16.8884,16.8750,29.8178,16.8617,29.7616,16.8484,29.7054,16.8484,1107.7230,44.3089,15.3938,15.3839,22.2701,15.3740,22.2313,15.3641,22.1925,15.3641,1107.7230,44.3089,15.1548,15.1360,21.0556,15.1173,20.9778,15.0987,20.9003,15.0987,323.6432,6.4729,4.8667,54.9752,3.2445,0.0000,38.1632,93.1383,65367.0000,33816.7059,35568.8382
1159.0000,15.0709,24.8694,12592.6000,40146.3000,-27553.7000,1.0409,2861.9545,4.4000,1.0000,8921.4000,4.5000,1.0000,11783.3545,0.0000,0.0000,49067.7000,9730.6455,-39337.0545,17.3400,10.0427,13401.6000,0.0000,13401.6000,0.3475,3622.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0541,0.0000,0.0000,0.0000,9779.5459,9779.5459,16.7447,9.0174,28606.0000,0.0000,28606.0000,0.7417,6501.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6501.3636,0.0000,0.0000,0.0000,22104.6364,22104.6364,15.4696,8.1723,509.7000,0.0000,509.7000,0.0132,137.7568,3.7000,1.0000,0.0000,0.0000,0.0000,137.7568,0.0000,0.0000,0.0000,371.9432,371.9432,15.4110,7.6837,17641.0000,0.0000,17641.0000,0.4574,4009.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4009.3182,0.0000,0.0000,0.0000,13631.6818,13631.6818,14.6246,7.3273,15268.0000,0.0000,15268.0000,0.3959,4126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4126.4865,0.0000,0.0000,0.0000,11141.5135,11141.5135,13.9378,16.4457,15.1917,2.8985,43477.2976,4.4947,632.9824,6.3298,4.4947,0.0000,3.3011,16.4148,15.4890,15.9519,-2.0062,-16049.7769,4.4947,1151.7131,11.5171,4.4947,0.0000,11.6074,15.4545,15.1291,15.2918,-0.8060,-5641.9156,4.4947,1351.0082,13.5101,4.4947,0.0000,15.1544,16.7759,16.7655,18.6986,16.7550,18.6490,16.7447,18.5999,16.7447,963.8701,38.5548,15.4481,15.4356,15.0418,15.4232,14.9451,15.4110,14.8494,15.4110,963.8701,38.5548,13.9819,13.9665,2.4597,13.9517,2.2740,13.9378,2.0982,13.9378,281.9209,5.6384,16.4457,16.4354,25.3053,16.4251,25.2798,16.4148,25.2542,16.4148,963.8701,38.5548,15.4890,15.4775,23.1718,15.4660,23.1171,15.4545,23.0627,15.4545,963.8701,38.5548,15.1291,15.1096,20.7775,15.0902,20.6920,15.0709,20.6072,15.0709,281.9209,5.6384,4.4947,44.1887,2.9964,0.0000,30.0628,74.2515,47872.6000,17692.2663,21785.6050
1160.0000,15.0693,26.4018,7334.3000,63697.9000,-56363.6000,1.6515,1666.8864,4.4000,1.0000,14155.0889,4.5000,1.0000,15821.9753,0.0000,0.0000,77852.9889,5667.4136,-72185.5753,18.6931,11.3958,13401.8000,0.0000,13401.8000,0.3475,3622.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1081,0.0000,0.0000,0.0000,9779.6919,9779.6919,18.1450,10.4177,21626.9000,0.0000,21626.9000,0.5607,4915.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4915.2045,0.0000,0.0000,0.0000,16711.6955,16711.6955,17.3061,10.0088,673.3000,0.0000,673.3000,0.0175,181.9730,3.7000,1.0000,0.0000,0.0000,0.0000,181.9730,0.0000,0.0000,0.0000,491.3270,491.3270,17.2205,9.4932,17173.7000,0.0000,17173.7000,0.4453,3903.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3903.1136,0.0000,0.0000,0.0000,13270.5864,13270.5864,16.5543,9.2570,16228.0000,0.0000,16228.0000,0.4207,4385.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4385.9459,0.0000,0.0000,0.0000,11842.0541,11842.0541,15.7984,15.3933,15.5958,-0.5380,-8069.5283,5.1647,715.7864,7.1579,5.1647,0.0000,5.0084,15.3854,15.7116,15.5485,0.8123,6498.4539,5.1647,1344.6131,13.4461,5.1647,0.0000,17.6108,15.6775,15.1211,15.3993,-1.5834,-11084.0594,5.1647,1545.8012,15.4580,5.1647,0.0000,22.9924,18.2021,18.1830,33.0945,18.1640,32.9661,18.1450,32.8383,18.1450,1229.2331,49.1693,17.2814,17.2610,32.4638,17.2407,32.3080,17.2205,32.1530,17.2205,1229.2331,49.1693,15.9599,15.9049,26.5405,15.8511,25.9330,15.7984,25.3386,15.7984,358.8570,7.1771,15.3933,15.3907,15.5138,15.3881,15.5597,15.3854,15.6050,15.3854,1229.2331,49.1693,15.7116,15.7002,25.2102,15.6889,25.1600,15.6775,25.1099,15.6775,1229.2331,49.1693,15.1211,15.1038,20.7775,15.0866,20.7202,15.0693,20.6625,15.0693,358.8570,7.1771,5.1647,64.7306,3.4431,0.0000,45.6116,110.3422,12740.1000,-20090.2205,-12655.1338
1161.0000,15.1172,26.7836,5554.8000,77227.0000,-71672.2000,2.0023,1262.4545,4.4000,1.0000,17161.5556,4.5000,1.0000,18424.0101,0.0000,0.0000,94388.5556,4292.3455,-90096.2101,19.5619,12.2646,18500.8000,0.0000,18500.8000,0.4797,5000.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5000.2162,0.0000,0.0000,0.0000,13500.5838,13500.5838,18.8414,11.1141,7710.2000,0.0000,7710.2000,0.1999,1752.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1752.3182,0.0000,0.0000,0.0000,5957.8818,5957.8818,18.5474,11.2502,856.0000,0.0000,856.0000,0.0222,231.3514,3.7000,1.0000,0.0000,0.0000,0.0000,231.3514,0.0000,0.0000,0.0000,624.6486,624.6486,18.4517,10.7244,15256.0000,0.0000,15256.0000,0.3955,3467.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2727,0.0000,0.0000,0.0000,11788.7273,11788.7273,17.8702,10.5729,15588.0000,0.0000,15588.0000,0.4041,4212.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4212.9730,0.0000,0.0000,0.0000,11375.0270,11375.0270,17.1461,14.8704,16.0082,-3.0753,-46129.6338,5.2556,716.6486,7.1665,5.2556,0.0000,5.2774,14.8610,15.6609,15.2609,2.0267,16213.9426,5.2556,1383.9519,13.8395,5.2556,0.0000,18.5568,15.6315,15.1724,15.4019,-1.3294,-9305.9426,5.2556,1572.8342,15.7283,5.2556,0.0000,24.2274,18.8959,18.8777,38.1052,18.8595,38.0023,18.8414,37.8997,18.8414,1267.3847,50.6954,18.5166,18.4949,41.8136,18.4733,41.6657,18.4517,41.5183,18.4517,1267.3847,50.6954,17.3090,17.2543,39.5760,17.1999,39.0705,17.1461,38.5676,17.1461,369.9086,7.3982,14.8704,14.8673,12.2424,14.8641,12.2691,14.8610,12.2957,14.8610,1267.3847,50.6954,15.6609,15.6511,24.2826,15.6413,24.2492,15.6315,24.2158,15.6315,1267.3847,50.6954,15.1724,15.1539,21.4531,15.1355,21.3786,15.1172,21.3047,15.1172,369.9086,7.3982,5.2556,67.9106,3.5037,0.0000,48.0615,115.9722,-13761.2000,-46849.3416,-39221.6338
