Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1162.0000,15.1721,27.1403,3392.7000,103220.1000,-99827.4000,2.6762,771.0682,4.4000,1.0000,22937.8000,4.5000,1.0000,23708.8682,0.0000,0.0000,126157.9000,2621.6318,-123536.2682,20.5106,13.2133,23157.4000,0.0000,23157.4000,0.6004,6258.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6258.7568,0.0000,0.0000,0.0000,16898.6432,16898.6432,19.7233,11.9961,1470.6000,0.0000,1470.6000,0.0381,334.2273,4.4000,1.0000,0.0000,0.0000,0.0000,334.2273,0.0000,0.0000,0.0000,1136.3727,1136.3727,19.6742,12.3769,1123.1000,0.0000,1123.1000,0.0291,303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,303.5405,0.0000,0.0000,0.0000,819.5595,819.5595,19.5744,11.8471,11631.3000,0.0000,11631.3000,0.3016,2643.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2643.4773,0.0000,0.0000,0.0000,8987.8227,8987.8227,19.1860,11.8887,13668.0000,0.0000,13668.0000,0.3544,3694.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3694.0541,0.0000,0.0000,0.0000,9973.9459,9973.9459,18.5793,14.5163,16.5478,-6.2680,-94019.4655,5.9996,801.0453,8.0105,5.9996,0.0000,7.8512,14.5083,15.5259,15.0171,2.9434,23546.8825,5.9996,1595.2952,15.9530,5.9996,0.0000,27.6069,15.5025,15.2218,15.3622,-0.9280,-6496.1670,5.9996,1798.3463,17.9835,5.9996,0.0000,36.0431,19.7804,19.7613,45.0293,19.7423,44.9249,19.7233,44.8207,19.7233,1598.9058,63.9562,19.6388,19.6173,49.7628,19.5958,49.6299,19.5744,49.4972,19.5744,1598.9058,63.9562,18.7550,18.6960,53.0254,18.6374,52.5217,18.5793,52.0210,18.5793,465.8578,9.3172,14.5163,14.5137,10.5019,14.5110,10.5272,14.5083,10.5523,14.5083,1598.9058,63.9562,15.5259,15.5181,22.8177,15.5103,22.8026,15.5025,22.7873,15.5025,1598.9058,63.9562,15.2218,15.2052,22.0005,15.1887,21.9498,15.1721,21.8987,15.1721,465.8578,9.3172,5.9996,97.7700,3.9997,0.0000,71.5013,169.2713,-48777.0000,-85719.9241,-76968.7500
1163.0000,15.1890,27.2422,2540.6000,116162.7000,-113622.1000,3.0117,577.4091,4.4000,1.0000,25813.9333,4.5000,1.0000,26391.3424,0.0000,0.0000,141976.6333,1963.1909,-140013.4424,20.7973,13.5000,27626.5000,0.0000,27626.5000,0.7163,7466.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7466.6216,0.0000,0.0000,0.0000,20159.8784,20159.8784,19.9431,12.2158,147.1000,0.0000,147.1000,0.0038,33.4318,4.4000,1.0000,0.0000,0.0000,0.0000,33.4318,0.0000,0.0000,0.0000,113.6682,113.6682,19.9385,12.6412,1036.4000,0.0000,1036.4000,0.0269,280.1081,3.7000,1.0000,0.0000,0.0000,0.0000,280.1081,0.0000,0.0000,0.0000,756.2919,756.2919,19.8567,12.1294,9074.0000,0.0000,9074.0000,0.2353,2062.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2062.2727,0.0000,0.0000,0.0000,7011.7273,7011.7273,19.5758,12.2785,12388.0000,0.0000,12388.0000,0.3212,3348.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3348.1081,0.0000,0.0000,0.0000,9039.8919,9039.8919,19.0871,14.6742,16.8806,-7.3446,-110169.2037,6.4727,853.1226,8.5312,6.4727,0.0000,9.8587,14.6592,15.3423,15.0007,2.1316,17053.0566,6.4727,1722.2086,17.2221,6.4727,0.0000,34.6658,15.3227,15.2336,15.2782,-0.3179,-2225.1430,6.4727,1946.6223,19.4662,6.4727,0.0000,45.2590,19.9898,19.9742,44.8294,19.9586,44.7649,19.9431,44.7003,19.9431,1827.1279,73.0851,19.9082,19.8910,49.0974,19.8738,49.0149,19.8567,48.9324,19.8567,1827.1279,73.0851,19.2137,19.1715,53.8145,19.1293,53.5535,19.0871,53.2899,19.0871,531.8345,10.6367,14.6742,14.6692,13.5907,14.6642,13.5880,14.6592,13.5855,14.6592,1827.1279,73.0851,15.3423,15.3358,21.1189,15.3292,21.1128,15.3227,21.1066,15.3227,1827.1279,73.0851,15.2336,15.2187,22.0327,15.2039,21.9992,15.1890,21.9653,15.1890,531.8345,10.6367,6.4727,120.5112,4.3151,0.0000,89.7836,210.2948,-63350.1000,-102931.9848,-95341.2900
1164.0000,15.1663,27.2622,1936.1000,118408.6000,-116472.5000,3.0700,440.0227,4.4000,1.0000,26313.0222,4.5000,1.0000,26753.0449,0.0000,0.0000,144721.6222,1496.0773,-143225.5449,20.9429,13.6456,27624.1000,0.0000,27624.1000,0.7162,7465.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7465.9730,0.0000,0.0000,0.0000,20158.1270,20158.1270,20.0836,20.0836,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0836,12.7863,1204.2000,0.0000,1204.2000,0.0312,325.4595,3.7000,1.0000,0.0000,0.0000,0.0000,325.4595,0.0000,0.0000,0.0000,878.7405,878.7405,19.9984,12.2711,8070.4000,0.0000,8070.4000,0.2092,1834.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1834.1818,0.0000,0.0000,0.0000,6236.2182,6236.2182,19.7468,12.4495,9988.0000,0.0000,9988.0000,0.2590,2699.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2699.4595,0.0000,0.0000,0.0000,7288.5405,7288.5405,19.3362,14.7854,17.0608,-7.5223,-112833.7606,6.4284,841.4064,8.4141,6.4284,0.0000,9.6577,14.7689,15.2763,15.0226,1.5724,12578.9088,6.4284,1708.9270,17.0893,6.4284,0.0000,33.9587,15.2559,15.2090,15.2325,-0.1662,-1163.4484,6.4284,1936.8105,19.3681,6.4284,0.0000,44.3358,20.1299,20.1144,44.6789,20.0990,44.6144,20.0836,44.5499,20.0836,1805.1823,72.2073,20.0482,20.0316,48.2393,20.0149,48.1612,19.9984,48.0832,19.9984,1805.1823,72.2073,19.4529,19.4139,53.2065,19.3750,52.9791,19.3362,52.7518,19.3362,525.4926,10.5099,14.7854,14.7799,15.3626,14.7744,15.3556,14.7689,15.3487,14.7689,1805.1823,72.2073,15.2763,15.2695,20.7822,15.2627,20.7696,15.2559,20.7570,15.2559,1805.1823,72.2073,15.2090,15.1948,21.6571,15.1805,21.6268,15.1663,21.5962,15.1663,525.4926,10.5099,6.4284,118.2507,4.2856,0.0000,87.9522,206.2029,-69585.8000,-108663.9187,-101418.3002
1165.0000,15.1471,27.2892,1287.9000,124263.6000,-122975.7000,3.2218,292.7045,4.4000,1.0000,27614.1333,4.5000,1.0000,27906.8379,0.0000,0.0000,151877.7333,995.1955,-150882.5379,21.1330,13.8357,27405.7000,0.0000,27405.7000,0.7105,7406.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7406.9459,0.0000,0.0000,0.0000,19998.7541,19998.7541,20.2926,32.3334,0.0000,684.1000,-684.1000,0.0177,0.0000,0.0000,0.0000,139.6122,4.9000,1.0000,139.6122,0.0000,0.0000,823.7122,0.0000,-823.7122,20.3253,13.0280,1078.6000,0.0000,1078.6000,0.0280,291.5135,3.7000,1.0000,0.0000,0.0000,0.0000,291.5135,0.0000,0.0000,0.0000,787.0865,787.0865,20.2433,12.5430,5900.0000,13.2000,5886.8000,0.1530,1340.9091,4.4000,1.0000,2.6939,4.9000,1.0000,1343.6030,0.0000,0.0000,15.8939,4559.0909,4543.1970,20.0631,12.7658,8708.0000,0.0000,8708.0000,0.2258,2353.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5135,0.0000,0.0000,0.0000,6354.4865,6354.4865,19.6884,14.8190,17.2537,-8.1827,-122739.8156,6.5351,849.0480,8.4905,6.5351,0.0000,10.1468,14.8028,15.2469,15.0248,1.3993,11194.2796,6.5351,1737.1493,17.3715,6.5351,0.0000,35.6786,15.2266,15.1887,15.2076,-0.1364,-954.7076,6.5351,1970.9140,19.7091,6.5351,0.0000,46.5813,20.3396,20.3239,45.6005,20.3083,45.5334,20.2926,45.4664,20.2926,1858.2455,74.3298,20.2941,20.2771,49.0597,20.2602,48.9786,20.2433,48.8976,20.2433,1858.2455,74.3298,19.8110,19.7699,54.9254,19.7291,54.6714,19.6884,54.4188,19.6884,540.8261,10.8165,14.8190,14.8136,16.0447,14.8082,16.0389,14.8028,16.0330,14.8028,1858.2455,74.3298,15.2469,15.2401,20.7421,15.2333,20.7281,15.2266,20.7141,15.2266,1858.2455,74.3298,15.1887,15.1748,21.4174,15.1609,21.3874,15.1471,21.3572,15.1471,540.8261,10.8165,6.5351,123.7427,4.3567,0.0000,92.4067,216.1494,-80580.7000,-120022.7261,-112500.2436
1166.0000,15.1364,27.3179,694.1000,131633.1000,-130939.0000,3.4128,157.7500,4.4000,1.0000,29251.8000,4.5000,1.0000,29409.5500,0.0000,0.0000,160884.9000,536.3500,-160348.5500,21.1120,13.8147,27406.3000,0.0000,27406.3000,0.7106,7407.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7407.1081,0.0000,0.0000,0.0000,19999.1919,19999.1919,20.3247,32.3656,0.0000,7253.7000,-7253.7000,0.1881,0.0000,0.0000,0.0000,1480.3469,4.9000,1.0000,1480.3469,0.0000,0.0000,8734.0469,0.0000,-8734.0469,20.6502,13.3529,1042.1000,0.0000,1042.1000,0.0270,281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,281.6486,0.0000,0.0000,0.0000,760.4514,760.4514,20.5719,13.6151,3811.7000,243.9000,3567.8000,0.0988,866.2955,4.4000,1.0000,49.7755,4.9000,1.0000,916.0710,0.0000,0.0000,293.6755,2945.4045,2651.7290,20.4731,13.1758,7748.0000,0.0000,7748.0000,0.2009,2094.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2094.0541,0.0000,0.0000,0.0000,5653.9459,5653.9459,20.1380,14.8817,17.5099,-9.4034,-141050.3580,6.9573,895.0556,8.9506,6.9573,0.0000,12.2429,14.8654,15.2133,15.0393,1.1671,9336.7585,6.9573,1848.2934,18.4829,6.9573,0.0000,43.0491,15.1944,15.1756,15.1850,-0.0720,-503.7921,6.9573,2100.1171,21.0012,6.9573,0.0000,56.2040,20.3667,20.3527,44.7948,20.3387,44.7454,20.3247,44.6959,20.3247,2074.7170,82.9887,20.6219,20.6052,50.8350,20.5885,50.7577,20.5719,50.6805,20.5719,2074.7170,82.9887,20.2624,20.2207,57.9651,20.1793,57.7107,20.1380,57.4571,20.1380,603.3518,12.0670,14.8817,14.8762,16.9391,14.8708,16.9325,14.8654,16.9260,14.8654,2074.7170,82.9887,15.2133,15.2070,20.5954,15.2007,20.5850,15.1944,20.5745,15.1944,2074.7170,82.9887,15.1756,15.1626,21.2993,15.1495,21.2763,15.1364,21.2532,15.1364,603.3518,12.0670,6.9573,147.0590,4.6382,0.0000,111.4960,258.5550,-98428.5000,-140017.2787,-132217.3917
1167.0000,15.1246,27.3327,246.9000,135574.1000,-135327.2000,3.5150,56.1136,4.4000,1.0000,30127.5778,4.5000,1.0000,30183.6914,0.0000,0.0000,165701.6778,190.7864,-165510.8914,21.2928,13.9955,27370.4000,0.0000,27370.4000,0.7096,7397.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7397.4054,0.0000,0.0000,0.0000,19972.9946,19972.9946,20.5043,32.5451,0.0000,5561.4000,-5561.4000,0.1442,0.0000,0.0000,0.0000,1134.9796,4.9000,1.0000,1134.9796,0.0000,0.0000,6696.3796,0.0000,-6696.3796,20.7539,13.4566,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,20.6826,14.2409,2730.2000,291.5000,2438.7000,0.0708,620.5000,4.4000,1.0000,59.4898,4.9000,1.0000,679.9898,0.0000,0.0000,350.9898,2109.7000,1758.7102,20.6171,13.3198,6788.0000,0.0000,6788.0000,0.1760,1834.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1834.5946,0.0000,0.0000,0.0000,4953.4054,4953.4054,20.3190,14.9786,17.6488,-9.5532,-143298.4317,6.9569,890.2653,8.9027,6.9569,0.0000,12.2410,14.9610,15.1961,15.0786,0.7886,6308.5715,6.9569,1845.3099,18.4531,6.9569,0.0000,43.0423,15.1771,15.1636,15.1703,-0.0519,-362.9903,6.9569,2101.2353,21.0124,6.9569,0.0000,56.1953,20.5484,20.5337,45.8428,20.5190,45.7841,20.5043,45.7255,20.5043,2074.5270,82.9811,20.7304,20.7145,50.4120,20.6985,50.3428,20.6826,50.2737,20.6826,2074.5270,82.9811,20.4325,20.3946,57.5610,20.3568,57.3577,20.3190,57.1543,20.3190,603.2970,12.0659,14.9786,14.9728,18.0499,14.9669,18.0385,14.9610,18.0272,14.9610,2074.5270,82.9811,15.1961,15.1898,20.5895,15.1834,20.5772,15.1771,20.5648,15.1771,2074.5270,82.9811,15.1636,15.1506,21.1930,15.1376,21.1674,15.1246,21.1417,15.1246,603.2970,12.0659,6.9569,147.0380,4.6379,0.0000,111.4786,258.5165,-103430.0000,-144893.4986,-137352.8504
1168.0000,15.1027,27.3190,77.9000,102424.9000,-102347.0000,2.6556,17.7045,4.4000,1.0000,22761.0889,4.5000,1.0000,22778.7934,0.0000,0.0000,125185.9889,60.1955,-125125.7934,21.0127,13.7154,27370.8000,0.0000,27370.8000,0.7096,7397.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7397.5135,0.0000,0.0000,0.0000,19973.2865,19973.2865,20.0268,32.0677,0.0000,313.7000,-313.7000,0.0081,0.0000,0.0000,0.0000,64.0204,4.9000,1.0000,64.0204,0.0000,0.0000,377.7204,0.0000,-377.7204,20.0447,12.7474,769.2000,0.0000,769.2000,0.0199,207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,207.8919,0.0000,0.0000,0.0000,561.3081,561.3081,19.9758,13.2257,2517.6000,204.3000,2313.3000,0.0653,572.1818,4.4000,1.0000,41.6939,4.9000,1.0000,613.8757,0.0000,0.0000,245.9939,1945.4182,1699.4243,19.8956,12.5983,7748.0000,0.0000,7748.0000,0.2009,2094.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2094.0541,0.0000,0.0000,0.0000,5653.9459,5653.9459,19.5570,15.0992,17.3281,-6.2918,-94377.3591,5.4891,711.1177,7.1112,5.4891,0.0000,6.0128,15.0753,15.2008,15.1380,0.3321,2657.1126,5.4891,1452.5411,14.5254,5.4891,0.0000,21.1426,15.1763,15.1515,15.1639,-0.0752,-526.1360,5.4891,1658.3414,16.5834,5.4891,0.0000,27.6034,20.0693,20.0552,40.2816,20.0410,40.2290,20.0268,40.1764,20.0268,1367.8056,54.7122,20.0182,20.0040,42.2220,19.9899,42.1707,19.9758,42.1193,19.9758,1367.8056,54.7122,19.6285,19.6048,46.0001,19.5810,45.9650,19.5570,45.9267,19.5570,398.9879,7.9798,15.0992,15.0912,19.2517,15.0833,19.2197,15.0753,19.1878,15.0753,1367.8056,54.7122,15.2008,15.1926,20.7571,15.1845,20.7258,15.1763,20.6946,15.1763,1367.8056,54.7122,15.1515,15.1351,21.0701,15.1188,21.0024,15.1027,20.9357,15.1027,398.9879,7.9798,5.4891,76.5401,3.6594,0.0000,54.7589,131.2989,-64459.4000,-97615.5490,-92246.3824
1169.0000,15.0951,27.3146,38.4000,106870.7000,-106832.3000,2.7708,8.7273,4.4000,1.0000,23749.0444,4.5000,1.0000,23757.7717,0.0000,0.0000,130619.7444,29.6727,-130590.0717,21.0457,13.7484,27371.8000,0.0000,27371.8000,0.7097,7397.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7397.7838,0.0000,0.0000,0.0000,19974.0162,19974.0162,20.0882,12.3609,126.9000,0.0000,126.9000,0.0033,28.8409,4.4000,1.0000,0.0000,0.0000,0.0000,28.8409,0.0000,0.0000,0.0000,98.0591,98.0591,20.0837,12.7864,810.8000,0.0000,810.8000,0.0210,219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,219.1351,0.0000,0.0000,0.0000,591.6649,591.6649,20.0076,14.0806,2096.7000,313.5000,1783.2000,0.0544,476.5227,4.4000,1.0000,63.9796,4.9000,1.0000,540.5023,0.0000,0.0000,377.4796,1620.1773,1242.6977,19.9509,12.6536,9028.0000,0.0000,9028.0000,0.2341,2440.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2440.0000,0.0000,0.0000,0.0000,6588.0000,6588.0000,19.5451,15.0672,17.3062,-6.5513,-98270.0954,5.6898,737.7392,7.3774,5.6898,0.0000,6.6968,15.0461,15.2193,15.1327,0.4752,3801.5957,5.6898,1505.9699,15.0597,5.6898,0.0000,23.5476,15.1952,15.1425,15.1689,-0.1652,-1156.5371,5.6898,1718.6338,17.1863,5.6898,0.0000,30.7433,20.1356,20.1197,41.1376,20.1039,41.0681,20.0882,40.9987,20.0882,1456.7694,58.2708,20.0567,20.0403,42.9130,20.0239,42.8364,20.0076,42.7601,20.0076,1456.7694,58.2708,19.6508,19.6152,46.4741,19.5800,46.2712,19.5451,46.0720,19.5451,424.7379,8.4948,15.0672,15.0602,18.8362,15.0531,18.8168,15.0461,18.7973,15.0461,1456.7694,58.2708,15.2193,15.2113,21.0227,15.2033,20.9950,15.1952,20.9673,15.1952,1456.7694,58.2708,15.1425,15.1267,21.0170,15.1109,20.9606,15.0951,20.9042,15.0951,424.7379,8.4948,5.6898,84.4909,3.7932,0.0000,60.9876,145.4785,-67711.6000,-102095.6339,-95625.0368
1170.0000,15.0912,27.3051,109.4000,101521.5000,-101412.1000,2.6321,24.8636,4.4000,1.0000,22560.3333,4.5000,1.0000,22585.1970,0.0000,0.0000,124081.8333,84.5364,-123997.2970,20.9284,13.6311,22507.6000,0.0000,22507.6000,0.5836,6083.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6083.1351,0.0000,0.0000,0.0000,16424.4649,16424.4649,20.1067,12.3794,2694.4000,0.0000,2694.4000,0.0699,612.3636,4.4000,1.0000,0.0000,0.0000,0.0000,612.3636,0.0000,0.0000,0.0000,2082.0364,2082.0364,20.0086,12.7113,515.2000,0.0000,515.2000,0.0134,139.2432,3.7000,1.0000,0.0000,0.0000,0.0000,139.2432,0.0000,0.0000,0.0000,375.9568,375.9568,19.9421,13.6669,2469.5000,297.8000,2171.7000,0.0640,561.2500,4.4000,1.0000,60.7755,4.9000,1.0000,622.0255,0.0000,0.0000,358.5755,1908.2500,1549.6745,19.8692,12.5719,11908.0000,0.0000,11908.0000,0.3087,3218.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3218.3784,0.0000,0.0000,0.0000,8689.6216,8689.6216,19.3657,15.1012,17.2335,-6.0392,-90587.8823,5.5075,716.0943,7.1609,5.5075,0.0000,6.0734,15.0783,15.2129,15.1456,0.3575,2860.0222,5.5075,1456.9592,14.5696,5.5075,0.0000,21.3554,15.1883,15.1404,15.1644,-0.1455,-1018.4405,5.5075,1663.8547,16.6385,5.5075,0.0000,27.8813,20.1552,20.1390,41.1789,20.1228,41.1081,20.1067,41.0374,20.1067,1375.8397,55.0336,19.9909,19.9746,42.1288,19.9584,42.0561,19.9421,41.9835,19.9421,1375.8397,55.0336,19.4601,19.4286,43.9451,19.3971,43.8003,19.3657,43.6553,19.3657,401.3137,8.0263,15.1012,15.0936,19.2226,15.0859,19.1972,15.0783,19.1718,15.0783,1375.8397,55.0336,15.2129,15.2047,20.9922,15.1965,20.9635,15.1883,20.9348,15.1883,1375.8397,55.0336,15.1404,15.1239,21.0337,15.1075,20.9709,15.0912,20.9084,15.0912,401.3137,8.0263,5.5075,77.2464,3.6717,0.0000,55.3101,132.5565,-61615.2000,-94875.5429,-88746.3006
1171.0000,15.0929,27.2870,318.3000,87672.2000,-87353.9000,2.2731,72.3409,4.4000,1.0000,19482.7111,4.5000,1.0000,19555.0520,0.0000,0.0000,107154.9111,245.9591,-106908.9520,20.4016,13.1043,13403.6000,0.0000,13403.6000,0.3475,3622.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5946,0.0000,0.0000,0.0000,9781.0054,9781.0054,19.8707,12.1434,15729.5000,0.0000,15729.5000,0.4078,3574.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3574.8864,0.0000,0.0000,0.0000,12154.6136,12154.6136,19.2671,11.9698,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0000,0.0000,0.0000,371.8703,371.8703,19.2137,12.6623,2952.0000,288.3000,2663.7000,0.0765,670.9091,4.4000,1.0000,58.8367,4.9000,1.0000,729.7458,0.0000,0.0000,347.1367,2281.0909,1933.9542,19.1176,11.8203,13988.0000,0.0000,13988.0000,0.3627,3780.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3780.5405,0.0000,0.0000,0.0000,10207.4595,10207.4595,18.5675,15.4075,16.9875,-4.2424,-63635.4801,5.2212,685.3365,6.8534,5.2212,0.0000,5.1746,15.3766,15.1503,15.2635,-0.5698,-4558.7678,5.2212,1374.7691,13.7477,5.2212,0.0000,18.1953,15.1257,15.1453,15.1355,0.0565,395.3452,5.2212,1579.1814,15.7918,5.2212,0.0000,23.7555,19.9159,19.9008,38.6356,19.8857,38.5777,19.8707,38.5198,19.8707,1252.9041,50.1162,19.2486,19.2370,34.7286,19.2253,34.7029,19.2137,34.6769,19.2137,1252.9041,50.1162,18.6108,18.5967,33.8597,18.5822,33.9196,18.5675,33.9748,18.5675,365.7142,7.3143,15.4075,15.3972,22.2448,15.3869,22.1941,15.3766,22.1437,15.3766,1252.9041,50.1162,15.1503,15.1421,20.4181,15.1339,20.3900,15.1257,20.3620,15.1257,1252.9041,50.1162,15.1453,15.1277,21.1191,15.1103,21.0453,15.0929,20.9720,15.0929,365.7142,7.3143,5.2212,66.6972,3.4808,0.0000,47.1255,113.8226,-41059.5000,-72460.0491,-67798.9027
1172.0000,15.0837,27.2634,465.5000,84762.1000,-84296.6000,2.1976,105.7955,4.4000,1.0000,18836.0222,4.5000,1.0000,18941.8177,0.0000,0.0000,103598.1222,359.7045,-103238.4177,20.0009,12.7037,13401.8000,0.0000,13401.8000,0.3475,3622.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1081,0.0000,0.0000,0.0000,9779.6919,9779.6919,19.4974,11.7701,24154.7000,0.0000,24154.7000,0.6263,5489.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5489.7045,0.0000,0.0000,0.0000,18664.9955,18664.9955,18.6083,11.3110,501.3000,0.0000,501.3000,0.0130,135.4865,3.7000,1.0000,0.0000,0.0000,0.0000,135.4865,0.0000,0.0000,0.0000,365.8135,365.8135,18.5630,11.5563,3798.4000,227.3000,3571.1000,0.0985,863.2727,4.4000,1.0000,46.3878,4.9000,1.0000,909.6605,0.0000,0.0000,273.6878,2935.1273,2661.4395,18.4362,11.1389,13348.0000,0.0000,13348.0000,0.3461,3607.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3607.5676,0.0000,0.0000,0.0000,9740.4324,9740.4324,17.9364,15.6358,16.7861,-3.2201,-48300.8014,5.4433,720.0801,7.2008,5.4433,0.0000,5.8635,15.6048,15.1475,15.3761,-1.2000,-9600.0212,5.4433,1426.8592,14.2686,5.4433,0.0000,20.6177,15.1231,15.1330,15.1281,0.0296,207.0210,5.4433,1646.8479,16.4685,5.4433,0.0000,26.9181,19.5351,19.5225,35.1052,19.5100,35.0715,19.4974,35.0377,19.4974,1347.8465,53.9139,18.5909,18.5816,29.2713,18.5723,29.2623,18.5630,29.2531,18.5630,1347.8465,53.9139,17.9723,17.9604,27.7416,17.9484,27.7939,17.9364,27.8454,17.9364,393.2094,7.8642,15.6358,15.6254,24.0536,15.6151,24.0073,15.6048,23.9612,15.6048,1347.8465,53.9139,15.1475,15.1394,20.5268,15.1312,20.4999,15.1231,20.4730,15.1231,1347.8465,53.9139,15.1330,15.1165,20.9904,15.1001,20.9325,15.0837,20.8745,15.0837,393.2094,7.8642,5.4433,74.7954,3.6289,0.0000,53.3993,128.1947,-29319.7000,-62026.0449,-57693.8016
1173.0000,15.1271,27.0236,1984.9000,47080.4000,-45095.5000,1.2206,451.1136,4.4000,1.0000,10462.3111,4.5000,1.0000,10913.4247,0.0000,0.0000,57542.7111,1533.7864,-56008.9247,18.5994,11.3021,13401.9000,0.0000,13401.9000,0.3475,3622.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1351,0.0000,0.0000,0.0000,9779.7649,9779.7649,17.9822,10.2550,29052.5000,0.0000,29052.5000,0.7532,6602.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6602.8409,0.0000,0.0000,0.0000,22449.6591,22449.6591,16.5905,9.2932,511.3000,0.0000,511.3000,0.0133,138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,138.1892,0.0000,0.0000,0.0000,373.1108,373.1108,16.5781,9.1434,5263.0000,127.9000,5135.1000,0.1365,1196.1364,4.4000,1.0000,26.1020,4.9000,1.0000,1222.2384,0.0000,0.0000,154.0020,4066.8636,3912.8616,16.3355,9.0382,12228.0000,0.0000,12228.0000,0.3170,3304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3304.8649,0.0000,0.0000,0.0000,8923.1351,8923.1351,15.9002,16.5302,16.2152,0.6774,10161.4898,4.1821,565.6737,5.6567,4.1821,0.0000,2.6593,16.4682,14.8758,15.6720,-3.2108,-25686.7980,4.1821,1083.5121,10.8351,4.1821,0.0000,9.3507,14.8518,15.1975,15.0246,0.7966,5576.3519,4.1821,1270.5094,12.7051,4.1821,0.0000,12.2081,17.9931,17.9895,20.5443,17.9859,20.5958,17.9822,20.6465,17.9822,849.8696,33.9948,16.5674,16.5710,10.7804,16.5746,10.8929,16.5781,11.0041,16.5781,849.8696,33.9948,15.7823,15.8234,3.5786,15.8626,4.2377,15.9002,4.8761,15.9002,248.8273,4.9765,16.5302,16.5094,32.2984,16.4887,32.1520,16.4682,32.0068,16.4682,849.8696,33.9948,14.8758,14.8678,17.9219,14.8598,17.8963,14.8518,17.8708,14.8518,849.8696,33.9948,15.1975,15.1738,21.7605,15.1503,21.6161,15.1271,21.4750,15.1271,248.8273,4.9765,4.1821,36.2607,2.7881,0.0000,24.2181,60.4789,15233.3000,-10570.3933,-9948.9562
1174.0000,15.0675,26.7587,2993.3000,43553.8000,-40560.5000,1.1292,680.2955,4.4000,1.0000,9678.6222,4.5000,1.0000,10358.9177,0.0000,0.0000,53232.4222,2313.0045,-50919.4177,18.1591,10.8619,13406.2000,0.0000,13406.2000,0.3476,3623.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3623.2973,0.0000,0.0000,0.0000,9782.9027,9782.9027,17.5422,9.8149,35751.5000,0.0000,35751.5000,0.9269,8125.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8125.3409,0.0000,0.0000,0.0000,27626.1591,27626.1591,15.8648,8.5675,594.1000,0.0000,594.1000,0.0154,160.5676,3.7000,1.0000,0.0000,0.0000,0.0000,160.5676,0.0000,0.0000,0.0000,433.5324,433.5324,15.8370,8.1832,6506.3000,39.7000,6466.6000,0.1687,1478.7045,4.4000,1.0000,8.1020,4.9000,1.0000,1486.8066,0.0000,0.0000,47.8020,5027.5955,4979.7934,15.5346,8.2373,9988.0000,0.0000,9988.0000,0.2590,2699.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2699.4595,0.0000,0.0000,0.0000,7288.5405,7288.5405,15.1344,16.6514,15.8929,1.6657,24984.8190,4.2701,584.9220,5.8492,4.2701,0.0000,2.8307,16.6015,14.9797,15.7906,-3.3388,-26710.0081,4.2701,1101.1512,11.0115,4.2701,0.0000,9.9535,14.9490,15.1265,15.0377,0.4178,2924.2908,4.2701,1296.5662,12.9657,4.2701,0.0000,12.9951,17.5652,17.5575,19.0143,17.5498,19.0093,17.5422,19.0044,17.5422,881.3357,35.2534,15.8385,15.8380,7.4661,15.8375,7.5137,15.8370,7.5614,15.8370,881.3357,35.2534,15.0921,15.1059,0.4395,15.1200,0.6642,15.1344,0.8957,15.1344,257.9646,5.1593,16.6514,16.6347,31.8328,16.6181,31.7447,16.6015,31.6565,16.6015,881.3357,35.2534,14.9797,14.9694,19.4279,14.9592,19.3798,14.9490,19.3320,14.9490,881.3357,35.2534,15.1265,15.1068,20.8259,15.0872,20.7435,15.0675,20.6602,15.0675,257.9646,5.1593,4.2701,38.3923,2.8468,0.0000,25.7793,64.1716,25645.9000,-808.4895,1199.1017
1175.0000,15.0552,26.3124,4520.0000,36195.1000,-31675.1000,0.9384,1027.2727,4.4000,1.0000,8043.3556,4.5000,1.0000,9070.6283,0.0000,0.0000,44238.4556,3492.7273,-40745.7283,17.7059,10.4086,13407.6000,0.0000,13407.6000,0.3476,3623.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3623.6757,0.0000,0.0000,0.0000,9783.9243,9783.9243,17.0503,9.3231,35385.8000,0.0000,35385.8000,0.9174,8042.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8042.2273,0.0000,0.0000,0.0000,27343.5727,27343.5727,15.2715,7.9742,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,15.2521,7.5248,8358.5000,0.0000,8358.5000,0.2167,1899.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1899.6591,0.0000,0.0000,0.0000,6458.8409,6458.8409,14.8319,7.5346,8708.0000,0.0000,8708.0000,0.2258,2353.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5135,0.0000,0.0000,0.0000,6354.4865,6354.4865,14.4725,16.8115,15.6420,2.3969,35953.6606,3.9853,551.3230,5.5132,3.9853,0.0000,2.3011,16.7567,14.9789,15.8678,-3.4159,-27326.9101,3.9853,1024.5719,10.2457,3.9853,0.0000,8.0914,14.9473,15.1221,15.0347,0.3837,2686.0550,3.9853,1210.2167,12.1022,3.9853,0.0000,10.5639,17.0694,17.0631,16.1286,17.0567,16.1352,17.0503,16.1416,17.0503,781.2964,31.2519,15.2515,15.2517,4.7973,15.2519,4.8464,15.2521,4.8952,15.2521,781.2964,31.2519,14.4185,14.4369,-3.5018,14.4549,-3.2334,14.4725,-2.9686,14.4725,228.9066,4.5781,16.8115,16.7932,32.3673,16.7749,32.2655,16.7567,32.1642,16.7567,781.2964,31.2519,14.9789,14.9684,19.5079,14.9578,19.4606,14.9473,19.4135,14.9473,781.2964,31.2519,15.1221,15.0996,20.8492,15.0773,20.7334,15.0552,20.6193,15.0552,228.9066,4.5781,3.9853,31.7702,2.6569,0.0000,20.9565,52.7266,34604.7000,9501.5097,11312.8056
1176.0000,15.0463,25.7557,6166.5000,31498.5000,-25332.0000,0.8167,1401.4773,4.4000,1.0000,6999.6667,4.5000,1.0000,8401.1439,0.0000,0.0000,38498.1667,4765.0227,-33733.1439,17.2598,9.9625,13407.7000,0.0000,13407.7000,0.3476,3623.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3623.7027,0.0000,0.0000,0.0000,9783.9973,9783.9973,16.6020,8.8747,40887.3000,0.0000,40887.3000,1.0601,9292.5682,4.4000,1.0000,0.0000,0.0000,0.0000,9292.5682,0.0000,0.0000,0.0000,31594.7318,31594.7318,14.5288,7.2315,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,14.5190,6.7917,10516.5000,0.0000,10516.5000,0.2727,2390.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2390.1136,0.0000,0.0000,0.0000,8126.3864,8126.3864,13.9858,6.6885,4868.0000,0.0000,4868.0000,0.1262,1315.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1315.6757,0.0000,0.0000,0.0000,3552.3243,3552.3243,13.8202,16.9842,15.4022,3.2145,48217.7691,3.9512,551.8137,5.5181,3.9512,0.0000,2.2426,16.9274,14.9821,15.9547,-3.7058,-29646.4829,3.9512,1012.3407,10.1234,3.9512,0.0000,7.8854,14.9499,15.1136,15.0318,0.3564,2494.8042,3.9512,1200.0003,12.0000,3.9512,0.0000,10.2951,16.6178,16.6126,13.6085,16.6073,13.6221,16.6020,13.6356,16.6020,769.6749,30.7870,14.5087,14.5122,0.2108,14.5156,0.2864,14.5190,0.3615,14.5190,769.6749,30.7870,13.7527,13.7756,-7.7080,13.7981,-7.4059,13.8202,-7.1075,13.8202,225.5294,4.5106,16.9842,16.9652,33.1890,16.9463,33.0859,16.9274,32.9831,16.9274,769.6749,30.7870,14.9821,14.9713,19.6275,14.9606,19.5806,14.9499,19.5339,14.9499,769.6749,30.7870,15.1136,15.0911,20.8002,15.0686,20.6893,15.0463,20.5791,15.0463,225.5294,4.5106,3.9512,31.0305,2.6341,0.0000,20.4231,51.4536,44767.5000,19630.7824,21066.0904
1177.0000,15.0584,24.6250,8906.2000,25915.4000,-17009.2000,0.6719,2024.1364,4.4000,1.0000,5758.9778,4.5000,1.0000,7783.1141,0.0000,0.0000,31674.3778,6882.0636,-24792.3141,16.8310,9.5337,13401.9000,0.0000,13401.9000,0.3475,3622.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1351,0.0000,0.0000,0.0000,9779.7649,9779.7649,16.1203,8.3930,39653.7000,0.0000,39653.7000,1.0281,9012.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9012.2045,0.0000,0.0000,0.0000,30641.4955,30641.4955,13.9295,6.6322,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.9243,6.1970,12389.3000,0.0000,12389.3000,0.3212,2815.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2815.7500,0.0000,0.0000,0.0000,9573.5500,9573.5500,13.2398,5.9425,1507.4000,0.0000,1507.4000,0.0391,407.4054,3.7000,1.0000,0.0000,0.0000,0.0000,407.4054,0.0000,0.0000,0.0000,1099.9946,1099.9946,13.2417,17.1909,15.2163,3.6824,55235.8104,3.6262,510.1851,5.1019,3.6262,0.0000,1.7335,17.1264,14.9172,16.0218,-3.8624,-30899.4032,3.6262,926.6451,9.2665,3.6262,0.0000,6.0956,14.8843,15.1344,15.0093,0.4997,3498.2022,3.6262,1102.3010,11.0230,3.6262,0.0000,7.9583,16.1317,16.1279,10.6864,16.1241,10.7101,16.1203,10.7335,16.1203,662.7881,26.5115,13.9099,13.9148,-2.8411,13.9196,-2.7612,13.9243,-2.6816,13.9243,662.7881,26.5115,13.1612,13.1885,-11.1364,13.2153,-10.8068,13.2417,-10.4814,13.2417,194.4503,3.8890,17.1909,17.1693,34.3873,17.1478,34.2632,17.1264,34.1397,17.1264,662.7881,26.5115,14.9172,14.9062,19.0541,14.8952,19.0063,14.8843,18.9586,14.8843,662.7881,26.5115,15.1344,15.1088,21.0802,15.0835,20.9375,15.0584,20.7969,15.0584,194.4503,3.8890,3.6262,24.5299,2.4175,0.0000,15.7874,40.3173,50318.2000,26576.2124,27834.6095
1178.0000,15.0562,23.3950,10726.4000,21343.7000,-10617.3000,0.5534,2437.8182,4.4000,1.0000,4743.0444,4.5000,1.0000,7180.8626,0.0000,0.0000,26086.7444,8288.5818,-17798.1626,16.3035,9.0062,13401.7000,0.0000,13401.7000,0.3475,3622.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0811,0.0000,0.0000,0.0000,9779.6189,9779.6189,15.6128,7.8855,45536.5000,0.0000,45536.5000,1.1806,10349.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10349.2045,0.0000,0.0000,0.0000,35187.2955,35187.2955,13.1467,5.8494,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,13.1535,5.4263,13605.8000,0.0000,13605.8000,0.3528,3092.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3092.2273,0.0000,0.0000,0.0000,10513.5727,10513.5727,12.4167,5.1194,867.6000,0.0000,867.6000,0.0225,234.4865,3.7000,1.0000,0.0000,0.0000,0.0000,234.4865,0.0000,0.0000,0.0000,633.1135,633.1135,12.4849,17.4617,14.9733,4.7341,71012.2054,3.6994,525.5391,5.2554,3.6994,0.0000,1.8406,17.3943,14.8863,16.1403,-4.4732,-35785.3045,3.6994,940.9580,9.4096,3.6994,0.0000,6.4720,14.8537,15.1291,14.9914,0.5614,3929.5932,3.6994,1125.3396,11.2534,3.6994,0.0000,8.4497,15.6181,15.6164,7.5452,15.6146,7.5841,15.6128,7.6226,15.6128,686.2403,27.4496,13.1279,13.1365,-7.8431,13.1451,-7.7338,13.1535,-7.6251,13.1535,686.2403,27.4496,12.3723,12.4106,-17.0817,12.4481,-16.6472,12.4849,-16.2198,12.4849,201.2723,4.0254,17.4617,17.4391,36.1989,17.4167,36.0724,17.3943,35.9463,17.3943,686.2403,27.4496,14.8863,14.8754,18.9123,14.8646,18.8671,14.8537,18.8221,14.8537,686.2403,27.4496,15.1291,15.1047,21.0136,15.0804,20.8925,15.0562,20.7719,15.0562,201.2723,4.0254,3.6994,25.9087,2.4663,0.0000,16.7622,42.6709,63162.7000,38584.2704,39156.4940
1179.0000,15.0524,21.7009,12766.8000,17699.6000,-4932.8000,0.4589,2901.5455,4.4000,1.0000,3933.2444,4.5000,1.0000,6834.7899,0.0000,0.0000,21632.8444,9865.2545,-11767.5899,15.9130,8.6157,13401.9000,0.0000,13401.9000,0.3475,3622.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1351,0.0000,0.0000,0.0000,9779.7649,9779.7649,15.1946,7.4673,44543.2000,0.0000,44543.2000,1.1549,10123.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10123.4545,0.0000,0.0000,0.0000,34419.7455,34419.7455,12.6773,5.3801,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,12.6819,4.9547,14744.0000,0.0000,14744.0000,0.3823,3350.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3350.9091,0.0000,0.0000,0.0000,11393.0909,11393.0909,11.8487,4.5514,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,11.9389,17.6410,14.7900,5.1979,77968.0733,3.5451,507.3295,5.0733,3.5451,0.0000,1.6198,17.5707,14.8612,16.2160,-4.6311,-37049.1883,3.5451,899.0575,8.9906,3.5451,0.0000,5.6957,14.8273,15.1285,14.9779,0.5884,4118.7681,3.5451,1078.9986,10.7900,3.5451,0.0000,7.4362,15.1977,15.1967,5.4073,15.1957,5.4471,15.1946,5.4865,15.1946,637.2035,25.4881,12.6570,12.6654,-9.5345,12.6737,-9.4388,12.6819,-9.3435,12.6819,637.2035,25.4881,11.8280,11.8655,-19.8059,11.9024,-19.4188,11.9389,-19.0344,11.9389,187.0062,3.7401,17.6410,17.6175,36.9873,17.5941,36.8571,17.5707,36.7275,17.5707,637.2035,25.4881,14.8612,14.8499,18.8121,14.8386,18.7634,14.8273,18.7149,14.8273,637.2035,25.4881,15.1285,15.1030,21.0100,15.0776,20.8783,15.0524,20.7480,15.0524,187.0062,3.7401,3.5451,23.0571,2.3634,0.0000,14.7517,37.8088,68525.0000,44385.9546,45037.6530
1180.0000,15.0246,19.7904,14550.6000,15079.2000,-528.6000,0.3910,3306.9545,4.4000,1.0000,3350.9333,4.5000,1.0000,6657.8879,0.0000,0.0000,18430.1333,11243.6455,-7186.4879,15.5263,8.2290,13401.4000,0.0000,13401.4000,0.3475,3622.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0000,0.0000,0.0000,0.0000,9779.4000,9779.4000,14.8423,7.1150,50734.0000,0.0000,50734.0000,1.3154,11530.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11530.4545,0.0000,0.0000,0.0000,39203.5455,39203.5455,12.1055,4.8082,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,12.1172,4.3899,15524.8000,0.0000,15524.8000,0.4025,3528.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3528.3636,0.0000,0.0000,0.0000,11996.4364,11996.4364,11.2797,3.9824,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,11.3786,17.7549,14.5667,6.0892,91338.0218,3.7139,536.2630,5.3626,3.7139,0.0000,1.8624,17.6883,14.9192,16.3038,-4.9583,-39666.4382,3.7139,938.6353,9.3864,3.7139,0.0000,6.5485,14.8843,15.0940,14.9892,0.4291,3003.9860,3.7139,1129.8613,11.2986,3.7139,0.0000,8.5496,14.8436,14.8432,3.8409,14.8427,3.8818,14.8423,3.9224,14.8423,690.9409,27.6376,12.0866,12.0969,-12.5518,12.1070,-12.4439,12.1172,-12.3364,12.1172,690.9409,27.6376,11.2599,11.3000,-23.0968,11.3395,-22.7007,11.3786,-22.3083,11.3786,202.6394,4.0528,17.7549,17.7326,37.2215,17.7104,37.1092,17.6883,36.9971,17.6883,690.9409,27.6376,14.9192,14.9075,19.5239,14.8959,19.4733,14.8843,19.4228,14.8843,690.9409,27.6376,15.0940,15.0708,20.6179,15.0477,20.5187,15.0246,20.4192,15.0246,202.6394,4.0528,3.7139,26.1883,2.4759,0.0000,16.9605,43.1488,79889.5000,54345.9561,54675.5696
1181.0000,14.9981,17.9331,15833.3000,13812.5000,2020.8000,0.4105,3598.4773,4.4000,1.0000,3069.4444,4.5000,1.0000,6667.9217,0.0000,0.0000,16881.9444,12234.8227,-4647.1217,15.3252,8.0279,13394.8000,0.0000,13394.8000,0.3473,3620.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2162,0.0000,0.0000,0.0000,9774.5838,9774.5838,14.6340,6.9068,48408.5000,0.0000,48408.5000,1.2551,11001.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11001.9318,0.0000,0.0000,0.0000,37406.5682,37406.5682,12.0013,4.7040,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,12.0027,4.2754,15835.8000,0.0000,15835.8000,0.4106,3599.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3599.0455,0.0000,0.0000,0.0000,12236.7545,12236.7545,11.1414,3.8441,867.6000,0.0000,867.6000,0.0225,234.4865,3.7000,1.0000,0.0000,0.0000,0.0000,234.4865,0.0000,0.0000,0.0000,633.1135,633.1135,11.1847,17.6901,14.4374,6.1619,92428.2736,3.6837,534.6685,5.3467,3.6837,0.0000,1.8172,17.6282,15.0017,16.3149,-4.6648,-37318.2812,3.6837,930.5836,9.3058,3.6837,0.0000,6.3898,14.9647,15.0676,15.0161,0.2088,1461.6805,3.6837,1119.4544,11.1945,3.6837,0.0000,8.3424,14.6372,14.6362,3.6067,14.6351,3.6371,14.6340,3.6673,14.6340,681.1704,27.2468,11.9818,11.9888,-10.9709,11.9957,-10.9026,12.0027,-10.8343,12.0027,681.1704,27.2468,11.0968,11.1262,-21.6428,11.1555,-21.3952,11.1847,-21.1455,11.1847,199.7977,3.9960,17.6901,17.6694,35.8205,17.6488,35.7254,17.6282,35.6304,17.6282,681.1704,27.2468,15.0017,14.9893,20.3394,14.9770,20.2832,14.9647,20.2273,14.9647,681.1704,27.2468,15.0676,15.0443,20.3731,15.0211,20.2719,14.9981,20.1713,14.9981,199.7977,3.9960,3.6837,25.6083,2.4558,0.0000,16.5494,42.1577,80907.0000,55680.8307,56571.6730
1182.0000,14.9664,15.3480,17726.8000,11760.8000,5966.0000,0.4596,4028.8182,4.4000,1.0000,2613.5111,4.5000,1.0000,6642.3293,0.0000,0.0000,14374.3111,13697.9818,-676.3293,15.0089,7.7116,13394.8000,0.0000,13394.8000,0.3473,3620.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2162,0.0000,0.0000,0.0000,9774.5838,9774.5838,14.3948,6.6675,54646.3000,0.0000,54646.3000,1.4168,12419.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12419.6136,0.0000,0.0000,0.0000,42226.6864,42226.6864,11.7464,4.4491,499.2000,0.0000,499.2000,0.0129,134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,134.9189,0.0000,0.0000,0.0000,364.2811,364.2811,11.7453,4.0180,15483.5000,0.0000,15483.5000,0.4014,3518.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3518.9773,0.0000,0.0000,0.0000,11964.5227,11964.5227,10.9949,3.6976,4545.6000,0.0000,4545.6000,0.1179,1228.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1228.5405,0.0000,0.0000,0.0000,3317.0595,3317.0595,10.8767,17.5699,14.2233,7.1146,106719.2360,4.1339,605.2215,6.0522,4.1339,0.0000,2.5683,17.5179,15.1672,16.3426,-4.6851,-37480.4721,4.1339,1043.1955,10.4320,4.1339,0.0000,9.0307,15.1307,15.0267,15.0787,-0.2369,-1658.6078,4.1339,1253.1472,12.5315,4.1339,0.0000,11.7904,14.3958,14.3955,2.7498,14.3952,2.7853,14.3948,2.8206,14.3948,832.8268,33.3131,11.7236,11.7309,-11.6152,11.7381,-11.5441,11.7453,-11.4733,11.7453,832.8268,33.3131,10.7868,10.8171,-22.7201,10.8470,-22.4578,10.8767,-22.1972,10.8767,243.8774,4.8775,17.5699,17.5525,34.2222,17.5352,34.1593,17.5179,34.0964,17.5179,832.8268,33.3131,15.1672,15.1550,21.8768,15.1428,21.8242,15.1307,21.7717,15.1307,832.8268,33.3131,15.0267,15.0066,19.9912,14.9865,19.9281,14.9664,19.8642,14.9664,243.8774,4.8775,4.1339,35.1247,2.7559,0.0000,23.3894,58.5141,94535.4000,66970.8041,67580.1561
1183.0000,14.9419,17.3144,26059.1000,21533.8000,4525.3000,0.6756,5922.5227,4.4000,1.0000,4785.2889,4.5000,1.0000,10707.8116,0.0000,0.0000,26319.0889,20136.5773,-6182.5116,15.2871,7.9898,13394.9000,0.0000,13394.9000,0.3473,3620.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2432,0.0000,0.0000,0.0000,9774.6568,9774.6568,14.7265,6.9992,50274.2000,0.0000,50274.2000,1.3035,11425.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11425.9545,0.0000,0.0000,0.0000,38848.2455,38848.2455,12.5571,5.2598,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,12.5340,4.8068,14011.5000,0.0000,14011.5000,0.3633,3184.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3184.4318,0.0000,0.0000,0.0000,10827.0682,10827.0682,11.9294,4.6321,15259.5000,0.0000,15259.5000,0.3956,4124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1892,0.0000,0.0000,0.0000,11135.3108,11135.3108,11.3201,16.9890,14.1545,6.7676,101514.3714,4.6428,681.6171,6.8162,4.6428,0.0000,3.6383,16.9565,15.4460,16.2013,-3.3811,-27048.6153,4.6428,1178.1014,11.7810,4.6428,0.0000,12.7933,15.4087,14.9954,15.2020,-1.0573,-7400.9422,4.6428,1400.5204,14.0052,4.6428,0.0000,16.7027,14.7413,14.7363,7.5866,14.7314,7.5736,14.7265,7.5609,14.7265,1020.0946,40.8038,12.5415,12.5390,-1.7720,12.5365,-1.7994,12.5340,-1.8260,12.5340,1020.0946,40.8038,11.3076,11.3112,-14.0550,11.3154,-14.1119,11.3201,-14.1606,11.3201,298.2326,5.9647,16.9890,16.9782,28.3442,16.9674,28.3409,16.9565,28.3372,16.9565,1020.0946,40.8038,15.4460,15.4335,24.3389,15.4211,24.2846,15.4087,24.2303,15.4087,1020.0946,40.8038,14.9954,14.9775,19.7591,14.9597,19.7172,14.9419,19.6747,14.9419,298.2326,5.9647,4.6428,48.3033,3.0952,0.0000,33.1343,81.4375,97847.8000,64681.8182,67064.8139
1184.0000,14.9716,22.1461,18993.7000,29076.2000,-10082.5000,0.7539,4316.7500,4.4000,1.0000,6461.3778,4.5000,1.0000,10778.1278,0.0000,0.0000,35537.5778,14676.9500,-20860.6278,16.0824,8.7851,13395.2000,0.0000,13395.2000,0.3473,3620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3620.3243,0.0000,0.0000,0.0000,9774.8757,9774.8757,15.5309,7.8036,52744.1000,0.0000,52744.1000,1.3675,11987.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11987.2955,0.0000,0.0000,0.0000,40756.8045,40756.8045,13.3608,6.0635,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,13.3287,5.6014,13401.3000,0.0000,13401.3000,0.3475,3045.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3045.7500,0.0000,0.0000,0.0000,10355.5500,10355.5500,12.7773,5.4800,16219.0000,0.0000,16219.0000,0.4205,4383.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4383.5135,0.0000,0.0000,0.0000,11835.4865,11835.4865,12.1128,16.4038,14.2583,5.3726,80588.9518,4.8693,711.8878,7.1189,4.8693,0.0000,4.1974,16.3796,15.5824,15.9810,-1.8716,-14972.4948,4.8693,1246.3005,12.4630,4.8693,0.0000,14.7590,15.5474,15.0271,15.2873,-1.3960,-9772.2319,4.8693,1463.8968,14.6390,4.8693,0.0000,19.2691,15.5619,15.5515,16.1388,15.5412,16.0774,15.5309,16.0164,15.5309,1108.7784,44.3511,13.3464,13.3404,6.1831,13.3346,6.1361,13.3287,6.0893,13.3287,1108.7784,44.3511,12.1472,12.1353,-3.2287,12.1238,-3.4252,12.1128,-3.6160,12.1128,323.9491,6.4790,16.4038,16.3957,23.2815,16.3877,23.2936,16.3796,23.3055,16.3796,1108.7784,44.3511,15.5824,15.5707,25.1143,15.5591,25.0690,15.5474,25.0237,15.5474,1108.7784,44.3511,15.0271,15.0085,20.2728,14.9901,20.2155,14.9716,20.1586,14.9716,323.9491,6.4790,4.8693,55.0574,3.2462,0.0000,38.2255,93.2829,86048.5000,52133.1106,55844.2251
1185.0000,15.0125,24.2532,13908.1000,36046.3000,-22138.2000,0.9346,3160.9318,4.4000,1.0000,8010.2889,4.5000,1.0000,11171.2207,0.0000,0.0000,44056.5889,10747.1682,-33309.4207,16.7552,9.4579,17791.9000,0.0000,17791.9000,0.4613,4808.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4808.6216,0.0000,0.0000,0.0000,12983.2784,12983.2784,16.0433,8.3160,43444.1000,0.0000,43444.1000,1.1264,9873.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9873.6591,0.0000,0.0000,0.0000,33570.4409,33570.4409,14.2869,6.9896,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,14.2430,6.5157,14185.1000,0.0000,14185.1000,0.3678,3223.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3223.8864,0.0000,0.0000,0.0000,10961.2136,10961.2136,13.6695,6.3722,15579.4000,0.0000,15579.4000,0.4039,4210.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4210.6486,0.0000,0.0000,0.0000,11368.7514,11368.7514,13.0090,15.9108,14.4599,3.6976,55464.3103,4.9556,718.6303,7.1863,4.9556,0.0000,4.4243,15.8908,15.6224,15.7566,-0.6413,-5130.7456,4.9556,1279.6141,12.7961,4.9556,0.0000,15.5571,15.5893,15.0688,15.3291,-1.4211,-9947.4113,4.9556,1487.3500,14.8735,4.9556,0.0000,20.3110,16.0759,16.0650,20.4462,16.0541,20.3900,16.0433,20.3340,16.0433,1143.3811,45.7352,14.2725,14.2626,14.4652,14.2527,14.3900,14.2430,14.3152,14.2430,1143.3811,45.7352,13.0747,13.0524,7.1496,13.0304,6.8802,13.0090,6.6152,13.0090,333.9795,6.6796,15.9108,15.9041,19.5863,15.8975,19.6020,15.8908,19.6176,15.8908,1143.3811,45.7352,15.6224,15.6113,25.0041,15.6003,24.9645,15.5893,24.9250,15.5893,1143.3811,45.7352,15.0688,15.0500,20.7914,15.0312,20.7282,15.0125,20.6653,15.0125,333.9795,6.6796,4.9556,57.7783,3.3037,0.0000,40.2924,98.0707,69239.9000,35849.8095,40386.1534
1186.0000,15.0587,25.5301,9941.2000,43874.4000,-33933.2000,1.1375,2259.3636,4.4000,1.0000,9749.8667,4.5000,1.0000,12009.2303,0.0000,0.0000,53624.2667,7681.8364,-45942.4303,17.3336,10.0363,22166.7000,0.0000,22166.7000,0.5747,5991.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5991.0000,0.0000,0.0000,0.0000,16175.7000,16175.7000,16.4980,8.7707,40768.9000,0.0000,40768.9000,1.0570,9265.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9265.6591,0.0000,0.0000,0.0000,31503.2409,31503.2409,14.9381,7.6408,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,14.8936,7.1663,13791.8000,0.0000,13791.8000,0.3576,3134.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3134.5000,0.0000,0.0000,0.0000,10657.3000,10657.3000,14.3659,7.0686,13660.4000,0.0000,13660.4000,0.3542,3692.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3692.0000,0.0000,0.0000,0.0000,9968.4000,9968.4000,13.7967,15.5443,14.6705,2.3529,35294.0097,5.2360,752.8984,7.5290,5.2360,0.0000,5.2188,15.5269,15.6037,15.5653,0.1938,1550.3018,5.2360,1362.2743,13.6227,5.2360,0.0000,18.3504,15.5736,15.1135,15.3436,-1.3274,-9292.0438,5.2360,1570.6151,15.7062,5.2360,0.0000,23.9580,16.5327,16.5211,24.0030,16.5095,23.9459,16.4980,23.8891,16.4980,1259.1327,50.3653,14.9246,14.9142,19.3067,14.9039,19.2389,14.8936,19.1712,14.8936,1259.1327,50.3653,13.8723,13.8468,14.9356,13.8216,14.6759,13.7967,14.4185,13.7967,367.5184,7.3504,15.5443,15.5385,17.2936,15.5327,17.3098,15.5269,17.3259,15.5269,1259.1327,50.3653,15.6037,15.5936,24.4711,15.5836,24.4407,15.5736,24.4103,15.5736,1259.1327,50.3653,15.1135,15.0952,21.2744,15.0769,21.2170,15.0587,21.1595,15.0587,367.5184,7.3504,5.2360,67.2182,3.4907,0.0000,47.5272,114.7453,56827.7000,22634.4728,27552.2676
1187.0000,15.0778,25.7477,9164.7000,45620.4000,-36455.7000,1.1828,2082.8864,4.4000,1.0000,10137.8667,4.5000,1.0000,12220.7530,0.0000,0.0000,55758.2667,7081.8136,-48676.4530,17.6162,10.3189,26552.0000,0.0000,26552.0000,0.6884,7176.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7176.2162,0.0000,0.0000,0.0000,19375.7838,19375.7838,16.5741,8.8468,30569.5000,0.0000,30569.5000,0.7926,6947.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6947.6136,0.0000,0.0000,0.0000,23621.8864,23621.8864,15.3423,8.0450,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,15.2955,7.5682,12349.6000,0.0000,12349.6000,0.3202,2806.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2806.7273,0.0000,0.0000,0.0000,9542.8727,9542.8727,14.7978,7.5005,12381.2000,0.0000,12381.2000,0.3210,3346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3346.2703,0.0000,0.0000,0.0000,9034.9297,9034.9297,14.2560,15.4266,14.8413,1.4965,22447.3920,4.9718,710.0305,7.1003,4.9718,0.0000,4.4679,15.4053,15.5303,15.4678,0.2997,2397.9385,4.9718,1298.5258,12.9853,4.9718,0.0000,15.7101,15.5005,15.1345,15.3175,-1.0027,-7019.1667,4.9718,1492.8974,14.9290,4.9718,0.0000,20.5109,16.6058,16.5952,23.6547,16.5846,23.6121,16.5741,23.5696,16.5741,1149.9348,45.9974,15.3283,15.3173,21.6351,15.3064,21.5686,15.2955,21.5023,15.2955,1149.9348,45.9974,14.3267,14.3030,18.1726,14.2794,17.9675,14.2560,17.7633,14.2560,335.8790,6.7176,15.4266,15.4195,17.3957,15.4124,17.3930,15.4053,17.3903,15.4053,1149.9348,45.9974,15.5303,15.5204,23.5489,15.5104,23.5175,15.5005,23.4860,15.5005,1149.9348,45.9974,15.1345,15.1155,21.4143,15.0966,21.3471,15.0778,21.2802,15.0778,335.8790,6.7176,4.9718,58.2989,3.3145,0.0000,40.6889,98.9878,45764.9000,13167.7790,17826.1638
1188.0000,15.0955,25.7541,9280.0000,45861.4000,-36581.4000,1.1890,2109.0909,4.4000,1.0000,10191.4222,4.5000,1.0000,12300.5131,0.0000,0.0000,56052.8222,7170.9091,-48881.9131,17.6114,10.3141,26553.8000,0.0000,26553.8000,0.6885,7176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7176.7027,0.0000,0.0000,0.0000,19377.0973,19377.0973,16.5842,8.8570,34383.0000,0.0000,34383.0000,0.8914,7814.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7814.3182,0.0000,0.0000,0.0000,26568.6818,26568.6818,15.2167,7.9194,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,15.1762,7.4490,12275.4000,0.0000,12275.4000,0.3183,2789.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2789.8636,0.0000,0.0000,0.0000,9485.5364,9485.5364,14.6880,7.3907,9982.5000,0.0000,9982.5000,0.2588,2697.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2697.9730,0.0000,0.0000,0.0000,7284.5270,7284.5270,14.2717,15.5076,14.8896,1.6008,24011.2673,5.0372,717.9874,7.1799,5.0372,0.0000,4.6466,15.4821,15.4392,15.4606,-0.1043,-834.2293,5.0372,1315.9917,13.1599,5.0372,0.0000,16.3387,15.4111,15.1516,15.2814,-0.7204,-5042.6362,5.0372,1514.7202,15.1472,5.0372,0.0000,21.3315,16.6141,16.6041,23.1389,16.5942,23.1034,16.5842,23.0680,16.5842,1176.5749,47.0630,15.1992,15.1915,18.9577,15.1839,18.9294,15.1762,18.9011,15.1762,1176.5749,47.0630,14.3131,14.2994,16.1245,14.2856,16.0569,14.2717,15.9873,14.2717,343.5995,6.8720,15.5076,15.4991,19.0958,15.4906,19.0775,15.4821,19.0593,15.4821,1176.5749,47.0630,15.4392,15.4298,22.6179,15.4205,22.5913,15.4111,22.5647,15.4111,1176.5749,47.0630,15.1516,15.1328,21.5294,15.1141,21.4649,15.0955,21.4004,15.0955,343.5995,6.8720,5.0372,60.4325,3.3581,0.0000,42.3169,102.7494,47081.0000,14175.2240,18134.4019
