Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1189.0000,15.0879,25.7461,9353.3000,46211.2000,-36857.9000,1.1981,2125.7500,4.4000,1.0000,10269.1556,4.5000,1.0000,12394.9056,0.0000,0.0000,56480.3556,7227.5500,-49252.8056,17.7017,10.4044,26554.9000,0.0000,26554.9000,0.6885,7177.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7177.0000,0.0000,0.0000,0.0000,19377.9000,19377.9000,16.6417,8.9144,31559.9000,0.0000,31559.9000,0.8182,7172.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7172.7045,0.0000,0.0000,0.0000,24387.1955,24387.1955,15.3474,8.0502,457.1000,0.0000,457.1000,0.0119,123.5405,3.7000,1.0000,0.0000,0.0000,0.0000,123.5405,0.0000,0.0000,0.0000,333.5595,333.5595,15.3021,7.5749,12135.4000,0.0000,12135.4000,0.3146,2758.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2758.0455,0.0000,0.0000,0.0000,9377.3545,9377.3545,14.8045,7.5072,8703.2000,0.0000,8703.2000,0.2256,2352.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2352.2162,0.0000,0.0000,0.0000,6350.9838,6350.9838,14.4148,15.4854,14.9501,1.3449,20173.4836,4.8855,694.6767,6.9468,4.8855,0.0000,4.2392,15.4601,15.4123,15.4362,-0.1126,-900.6236,4.8855,1277.5838,12.7758,4.8855,0.0000,14.9061,15.3829,15.1440,15.2634,-0.6430,-4501.3156,4.8855,1470.1342,14.7013,4.8855,0.0000,19.4611,16.6733,16.6628,23.3979,16.6522,23.3565,16.6417,23.3152,16.6417,1115.2118,44.6085,15.3297,15.3205,19.7094,15.3113,19.6642,15.3021,19.6191,15.3021,1115.2118,44.6085,14.4675,14.4497,16.9887,14.4322,16.8676,14.4148,16.7484,14.4148,325.8141,6.5163,15.4854,15.4769,19.3192,15.4685,19.3016,15.4601,19.2841,15.4601,1115.2118,44.6085,15.4123,15.4024,22.4337,15.3926,22.4011,15.3829,22.3686,15.3829,1115.2118,44.6085,15.1440,15.1252,21.3528,15.1065,21.2880,15.0879,21.2233,15.0879,325.8141,6.5163,4.8855,55.5597,3.2570,0.0000,38.6064,94.1661,42552.6000,10574.1877,14771.5444
1190.0000,15.0907,25.7273,9539.5000,46488.2000,-36948.7000,1.2053,2168.0682,4.4000,1.0000,10330.7111,4.5000,1.0000,12498.7793,0.0000,0.0000,56818.9111,7371.4318,-49447.4793,17.6589,10.3616,26556.6000,0.0000,26556.6000,0.6885,7177.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7177.4595,0.0000,0.0000,0.0000,19379.1405,19379.1405,16.6229,8.8956,34742.2000,0.0000,34742.2000,0.9008,7895.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7895.9545,0.0000,0.0000,0.0000,26846.2455,26846.2455,15.2286,7.9313,595.3000,0.0000,595.3000,0.0154,160.8919,3.7000,1.0000,0.0000,0.0000,0.0000,160.8919,0.0000,0.0000,0.0000,434.4081,434.4081,15.1842,7.4569,12236.6000,0.0000,12236.6000,0.3173,2781.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2781.0455,0.0000,0.0000,0.0000,9455.5545,9455.5545,14.6931,7.3958,7743.8000,0.0000,7743.8000,0.2008,2092.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2092.9189,0.0000,0.0000,0.0000,5650.8811,5650.8811,14.3630,15.5442,14.9536,1.5162,22743.2313,4.9921,709.7344,7.0973,4.9921,0.0000,4.5228,15.5173,15.3719,15.4446,-0.3499,-2798.9547,4.9921,1305.0248,13.0502,4.9921,0.0000,15.9033,15.3437,15.1461,15.2449,-0.5434,-3803.9568,4.9921,1503.3162,15.0332,4.9921,0.0000,20.7630,16.6524,16.6425,22.9205,16.6327,22.8879,16.6229,22.8552,16.6229,1158.1651,46.3266,15.2060,15.1987,17.9460,15.1914,17.9225,15.1842,17.8989,15.1842,1158.1651,46.3266,14.3996,14.3875,15.3198,14.3753,15.2732,14.3630,15.2256,14.3630,338.2643,6.7653,15.5442,15.5352,20.2762,15.5262,20.2528,15.5173,20.2294,15.5173,1158.1651,46.3266,15.3719,15.3625,22.0911,15.3531,22.0624,15.3437,22.0338,15.3437,1158.1651,46.3266,15.1461,15.1276,21.3464,15.1092,21.2840,15.0907,21.2217,15.0907,338.2643,6.7653,4.9921,58.9551,3.3280,0.0000,41.1891,100.1442,44925.8000,12318.7504,16140.3199
1191.0000,15.0842,25.6456,9996.6000,46511.2000,-36514.6000,1.2059,2271.9545,4.4000,1.0000,10335.8222,4.5000,1.0000,12607.7768,0.0000,0.0000,56847.0222,7724.6455,-49122.3768,17.6777,10.3804,26552.7000,0.0000,26552.7000,0.6884,7176.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7176.4054,0.0000,0.0000,0.0000,19376.2946,19376.2946,16.6246,8.8973,33448.5000,0.0000,33448.5000,0.8672,7601.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7601.9318,0.0000,0.0000,0.0000,25846.5682,25846.5682,15.2599,7.9626,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,15.2175,7.4902,12503.0000,0.0000,12503.0000,0.3242,2841.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2841.5909,0.0000,0.0000,0.0000,9661.4091,9661.4091,14.7074,7.4101,6784.3000,0.0000,6784.3000,0.1759,1833.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1833.5946,0.0000,0.0000,0.0000,4950.7054,4950.7054,14.4031,15.5393,14.9712,1.4347,21519.9794,4.9106,697.6659,6.9767,4.9106,0.0000,4.3050,15.5124,15.3605,15.4364,-0.3597,-2877.3770,4.9106,1284.1458,12.8415,4.9106,0.0000,15.1375,15.3316,15.1397,15.2356,-0.5191,-3633.8269,4.9106,1479.3348,14.7933,4.9106,0.0000,19.7632,16.6547,16.6446,22.8288,16.6346,22.7939,16.6246,22.7590,16.6246,1125.2817,45.0113,15.2419,15.2337,18.1736,15.2256,18.1405,15.2175,18.1075,15.2175,1125.2817,45.0113,14.4460,14.4316,15.4908,14.4173,15.4123,14.4031,15.3350,14.4031,328.7332,6.5747,15.5393,15.5303,20.4172,15.5214,20.3944,15.5124,20.3716,15.5124,1125.2817,45.0113,15.3605,15.3508,22.0534,15.3412,22.0214,15.3316,21.9896,15.3316,1125.2817,45.0113,15.1397,15.1211,21.2376,15.1026,21.1738,15.0842,21.1103,15.0842,328.7332,6.5747,4.9106,56.3492,3.2737,0.0000,39.2057,95.5549,43242.6000,11054.6248,15008.7755
1192.0000,15.0902,25.5476,10612.9000,46468.7000,-35855.8000,1.2048,2412.0227,4.4000,1.0000,10326.3778,4.5000,1.0000,12738.4005,0.0000,0.0000,56795.0778,8200.8773,-48594.2005,17.5373,10.2401,26553.8000,0.0000,26553.8000,0.6885,7176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7176.7027,0.0000,0.0000,0.0000,19377.0973,19377.0973,16.5351,8.8078,38922.6000,0.0000,38922.6000,1.0091,8846.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8846.0455,0.0000,0.0000,0.0000,30076.5545,30076.5545,15.0205,7.7232,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,14.9896,7.2624,12322.3000,0.0000,12322.3000,0.3195,2800.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2800.5227,0.0000,0.0000,0.0000,9521.7773,9521.7773,14.5101,7.2128,7743.8000,0.0000,7743.8000,0.2008,2092.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2092.9189,0.0000,0.0000,0.0000,5650.8811,5650.8811,14.2045,15.6368,14.9207,1.8961,28441.3279,5.1484,732.9319,7.3293,5.1484,0.0000,4.9613,15.6086,15.3279,15.4683,-0.6967,-5573.5135,5.1484,1344.6447,13.4464,5.1484,0.0000,17.4451,15.3009,15.1439,15.2224,-0.4453,-3116.8716,5.1484,1551.7975,15.5180,5.1484,0.0000,22.7760,16.5615,16.5527,21.8442,16.5439,21.8218,16.5351,21.7994,16.5351,1222.4648,48.8986,15.0068,15.0011,15.6965,14.9954,15.6884,14.9896,15.6802,14.9896,1222.4648,48.8986,14.2256,14.2187,12.5271,14.2117,12.5421,14.2045,12.5551,14.2045,356.8962,7.1379,15.6368,15.6274,21.5646,15.6180,21.5371,15.6086,21.5096,15.6086,1222.4648,48.8986,15.3279,15.3189,21.7820,15.3099,21.7563,15.3009,21.7306,15.3009,1222.4648,48.8986,15.1439,15.1260,21.2828,15.1081,21.2263,15.0902,21.1698,15.0902,356.8962,7.1379,5.1484,64.1722,3.4323,0.0000,45.1825,109.3547,50059.3000,16304.0070,19750.9429
1193.0000,15.0839,25.4089,11383.2000,46363.0000,-34979.8000,1.2020,2587.0909,4.4000,1.0000,10302.8889,4.5000,1.0000,12889.9798,0.0000,0.0000,56665.8889,8796.1091,-47869.7798,17.5127,10.2154,26554.9000,0.0000,26554.9000,0.6885,7177.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7177.0000,0.0000,0.0000,0.0000,19377.9000,19377.9000,16.5025,8.7752,37950.0000,0.0000,37950.0000,0.9839,8625.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8625.0000,0.0000,0.0000,0.0000,29325.0000,29325.0000,15.0146,7.7173,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.9805,7.2533,11125.3000,0.0000,11125.3000,0.2884,2528.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2528.4773,0.0000,0.0000,0.0000,8596.8227,8596.8227,14.5444,7.2471,9023.1000,0.0000,9023.1000,0.2339,2438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2438.6757,0.0000,0.0000,0.0000,6584.4243,6584.4243,14.1796,15.6316,14.9056,1.9079,28619.1507,5.1100,727.8913,7.2789,5.1100,0.0000,4.8509,15.6044,15.3311,15.4677,-0.6735,-5387.9744,5.1100,1334.6211,13.3462,5.1100,0.0000,17.0569,15.3033,15.1372,15.2202,-0.4677,-3273.9185,5.1100,1540.3304,15.4033,5.1100,0.0000,22.2691,16.5295,16.5205,21.6405,16.5115,21.6145,16.5025,21.5885,16.5025,1206.5006,48.2600,15.0006,14.9939,15.9069,14.9872,15.8861,14.9805,15.8653,14.9805,1206.5006,48.2600,14.2103,14.2000,12.5513,14.1897,12.5134,14.1796,12.4767,14.1796,352.2709,7.0454,15.6316,15.6226,21.5140,15.6135,21.4902,15.6044,21.4664,15.6044,1206.5006,48.2600,15.3311,15.3218,21.8847,15.3125,21.8555,15.3033,21.8263,15.3033,1206.5006,48.2600,15.1372,15.1194,21.1819,15.1016,21.1257,15.0839,21.0696,15.0839,352.2709,7.0454,5.1100,62.8621,3.4066,0.0000,44.1769,107.0389,50051.5000,16290.2051,19957.2579
1194.0000,15.1077,21.9634,24164.2000,34794.0000,-10629.8000,0.9021,5491.8636,4.4000,1.0000,7732.0000,4.5000,1.0000,13223.8636,0.0000,0.0000,42526.0000,18672.3364,-23853.6636,16.3918,9.0945,22168.3000,0.0000,22168.3000,0.5748,5991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5991.4324,0.0000,0.0000,0.0000,16176.8676,16176.8676,15.5169,7.7896,45309.7000,0.0000,45309.7000,1.1747,10297.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10297.6591,0.0000,0.0000,0.0000,35012.0409,35012.0409,13.6322,6.3349,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,13.6305,5.9032,9297.9000,0.0000,9297.9000,0.2411,2113.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2113.1591,0.0000,0.0000,0.0000,7184.7409,7184.7409,13.2437,5.9464,11901.4000,0.0000,11901.4000,0.3086,3216.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3216.5946,0.0000,0.0000,0.0000,8684.8054,8684.8054,12.8610,16.3290,14.5950,4.2949,64423.4607,4.8163,694.6552,6.9466,4.8163,0.0000,4.0618,16.2826,15.1445,15.7135,-2.6426,-21141.0399,4.8163,1245.7734,12.4577,4.8163,0.0000,14.2822,15.1198,15.1668,15.1433,0.1250,874.8479,4.8163,1456.2700,14.5627,4.8163,0.0000,18.6466,15.5209,15.5196,11.8176,15.5183,11.8675,15.5169,11.9167,15.5169,1087.7373,43.5095,13.6175,13.6219,2.4190,13.6263,2.5079,13.6305,2.5958,13.6305,1087.7373,43.5095,12.7762,12.8056,-4.3950,12.8338,-3.9599,12.8610,-3.5379,12.8610,317.8489,6.3570,16.3290,16.3134,28.4398,16.2980,28.3521,16.2826,28.2649,16.2826,1087.7373,43.5095,15.1445,15.1363,20.0749,15.1280,20.0553,15.1198,20.0358,15.1198,1087.7373,43.5095,15.1668,15.1470,21.5263,15.1273,21.4450,15.1077,21.3645,15.1077,317.8489,6.3570,4.8163,53.4262,3.2109,0.0000,36.9906,90.4168,78420.3000,43476.8344,44157.2687
1195.0000,15.0861,20.8987,23189.8000,27957.2000,-4767.4000,0.7248,5270.4091,4.4000,1.0000,6212.7111,4.5000,1.0000,11483.1202,0.0000,0.0000,34169.9111,17919.3909,-16250.5202,16.0962,8.7989,13396.6000,0.0000,13396.6000,0.3473,3620.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7027,0.0000,0.0000,0.0000,9775.8973,9775.8973,15.4687,7.7414,43510.1000,0.0000,43510.1000,1.1281,9888.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9888.6591,0.0000,0.0000,0.0000,33621.4409,33621.4409,13.3789,6.0816,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,13.3624,5.6352,8043.7000,0.0000,8043.7000,0.2085,1828.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1828.1136,0.0000,0.0000,0.0000,6215.5864,6215.5864,12.9761,5.6788,13980.3000,0.0000,13980.3000,0.3625,3778.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3778.4595,0.0000,0.0000,0.0000,10201.8405,10201.8405,12.3906,16.5576,14.4741,4.4694,67041.4342,4.1712,604.5412,6.0454,4.1712,0.0000,2.6385,16.5085,15.1062,15.8074,-2.8201,-22560.6704,4.1712,1074.9291,10.7493,4.1712,0.0000,9.2776,15.0758,15.1507,15.1132,0.1721,1204.9465,4.1712,1262.7228,12.6272,4.1712,0.0000,12.1126,15.4885,15.4819,13.1452,15.4753,13.1301,15.4687,13.1153,15.4687,845.9956,33.8398,13.3622,13.3623,2.1551,13.3623,2.1839,13.3624,2.2128,13.3624,845.9956,33.8398,12.3420,12.3581,-6.7689,12.3743,-6.5648,12.3906,-6.3581,12.3906,247.7023,4.9540,16.5576,16.5412,29.6583,16.5248,29.5716,16.5085,29.4852,16.5085,845.9956,33.8398,15.1062,15.0961,19.9995,15.0859,19.9594,15.0758,19.9195,15.0758,845.9956,33.8398,15.1507,15.1290,21.2569,15.1075,21.1569,15.0861,21.0581,15.0861,247.7023,4.9540,4.1712,36.0014,2.7808,0.0000,24.0287,60.0301,74531.4000,43832.8584,45685.7103
1196.0000,15.0582,19.7774,25430.5000,26190.7000,-760.2000,0.6790,5779.6591,4.4000,1.0000,5820.1556,4.5000,1.0000,11599.8146,0.0000,0.0000,32010.8556,19650.8409,-12360.0146,15.8103,8.5130,13395.4000,0.0000,13395.4000,0.3473,3620.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3620.3784,0.0000,0.0000,0.0000,9775.0216,9775.0216,15.2019,7.4746,48336.6000,0.0000,48336.6000,1.2532,10985.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10985.5909,0.0000,0.0000,0.0000,37351.0091,37351.0091,12.9289,5.6316,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,12.9190,5.1918,7905.9000,0.0000,7905.9000,0.2050,1796.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1796.7955,0.0000,0.0000,0.0000,6109.1045,6109.1045,12.5473,5.2500,13340.6000,0.0000,13340.6000,0.3459,3605.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3605.5676,0.0000,0.0000,0.0000,9735.0324,9735.0324,12.0053,16.6519,14.3286,5.0903,76355.0565,4.2605,621.1032,6.2110,4.2605,0.0000,2.8115,16.6054,15.1472,15.8763,-2.9953,-23962.6103,4.2605,1094.9506,10.9495,4.2605,0.0000,9.8858,15.1154,15.1197,15.1175,0.0102,71.3692,4.2605,1289.5154,12.8952,4.2605,0.0000,12.9067,15.2155,15.2110,11.3465,15.2064,11.3545,15.2019,11.3624,15.2019,877.8431,35.1137,12.9119,12.9143,-0.7444,12.9167,-0.6943,12.9190,-0.6445,12.9190,877.8431,35.1137,11.9549,11.9719,-9.0680,11.9887,-8.8676,12.0053,-8.6688,12.0053,256.9505,5.1390,16.6519,16.6364,29.7620,16.6209,29.6902,16.6054,29.6184,16.6054,877.8431,35.1137,15.1472,15.1366,20.6172,15.1259,20.5746,15.1154,20.5322,15.1154,877.8431,35.1137,15.1197,15.0991,20.8901,15.0786,20.8082,15.0582,20.7263,15.0582,256.9505,5.1390,4.2605,38.1535,2.8403,0.0000,25.6040,63.7575,82599.6000,50888.3990,52463.8155
1197.0000,15.0624,12.4198,33673.5000,14009.0000,19664.5000,0.8730,7653.0682,4.4000,1.0000,3113.1111,4.5000,1.0000,10766.1793,0.0000,0.0000,17122.1111,26020.4318,8898.3207,14.5281,7.2308,13395.7000,0.0000,13395.7000,0.3473,3620.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3620.4595,0.0000,0.0000,0.0000,9775.2405,9775.2405,13.9581,6.2308,43603.4000,0.0000,43603.4000,1.1305,9909.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9909.8636,0.0000,0.0000,0.0000,33693.5364,33693.5364,11.9350,4.6377,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,11.9451,4.2178,7765.7000,0.0000,7765.7000,0.2013,1764.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1764.9318,0.0000,0.0000,0.0000,6000.7682,6000.7682,11.5848,4.2875,12221.3000,0.0000,12221.3000,0.3169,3303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3303.0541,0.0000,0.0000,0.0000,8918.2459,8918.2459,11.1540,17.0044,14.0792,6.4957,97435.2476,4.3180,635.8647,6.3586,4.3180,0.0000,2.9269,16.9509,15.0961,16.0235,-3.8614,-30891.5922,4.3180,1103.3350,11.0334,4.3180,0.0000,10.2916,15.0665,15.1255,15.0960,0.1404,982.6550,4.3180,1308.0437,13.0804,4.3180,0.0000,13.4365,13.9411,13.9469,-0.2048,13.9525,-0.0985,13.9581,0.0067,13.9581,898.6413,35.9457,11.9188,11.9276,-8.8918,11.9364,-8.7838,11.9451,-8.6765,11.9451,898.6413,35.9457,11.0493,11.0850,-17.7109,11.1199,-17.3021,11.1540,-16.9015,11.1540,262.9889,5.2598,17.0044,16.9865,32.6350,16.9687,32.5419,16.9509,32.4491,16.9509,898.6413,35.9457,15.0961,15.0862,20.1751,15.0763,20.1417,15.0665,20.1083,15.0665,898.6413,35.9457,15.1255,15.1044,21.0117,15.0833,20.9238,15.0624,20.8364,15.0624,262.9889,5.2598,4.3180,39.5832,2.8786,0.0000,26.6550,66.2382,97020.3000,67555.8928,67526.3104
1198.0000,15.0295,13.1988,29906.1000,14428.0000,15478.1000,0.7754,6796.8409,4.4000,1.0000,3206.2222,4.5000,1.0000,10003.0631,0.0000,0.0000,17634.2222,23109.2591,5475.0369,14.6991,7.4018,13401.3000,0.0000,13401.3000,0.3475,3621.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9730,0.0000,0.0000,0.0000,9779.3270,9779.3270,14.1006,6.3733,48478.3000,0.0000,48478.3000,1.2569,11017.7955,4.4000,1.0000,0.0000,0.0000,0.0000,11017.7955,0.0000,0.0000,0.0000,37460.5045,37460.5045,11.8397,4.5424,508.8000,0.0000,508.8000,0.0132,137.5135,3.7000,1.0000,0.0000,0.0000,0.0000,137.5135,0.0000,0.0000,0.0000,371.2865,371.2865,11.8297,4.1024,8179.5000,0.0000,8179.5000,0.2121,1858.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1858.9773,0.0000,0.0000,0.0000,6320.5227,6320.5227,11.4482,4.1509,9982.5000,0.0000,9982.5000,0.2588,2697.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2697.9730,0.0000,0.0000,0.0000,7284.5270,7284.5270,11.0581,16.9037,13.9809,6.4569,96853.7567,4.2957,635.1103,6.3511,4.2957,0.0000,2.8818,16.8587,15.1975,16.0281,-3.4405,-27523.7975,4.2957,1097.4430,10.9744,4.2957,0.0000,10.1331,15.1641,15.0893,15.1267,-0.1770,-1238.6731,4.2957,1299.7036,12.9970,4.2957,0.0000,13.2296,14.1088,14.1060,4.0521,14.1033,4.0568,14.1006,4.0620,14.1006,890.5600,35.6224,11.8173,11.8214,-7.3444,11.8256,-7.2960,11.8297,-7.2475,11.8297,890.5600,35.6224,11.0086,11.0248,-15.1505,11.0413,-15.0167,11.0581,-14.8779,11.0581,260.6428,5.2129,16.9037,16.8887,30.7292,16.8737,30.6699,16.8587,30.6105,16.8587,890.5600,35.6224,15.1975,15.1864,21.3061,15.1752,21.2595,15.1641,21.2132,15.1641,890.5600,35.6224,15.0893,15.0693,20.5940,15.0494,20.5213,15.0295,20.4486,15.0295,260.6428,5.2129,4.2957,39.0254,2.8638,0.0000,26.2445,65.2700,96028.5000,66691.2047,68091.2860
1199.0000,15.0295,11.2801,32366.4000,10533.9000,21832.5000,0.8392,7356.0000,4.4000,1.0000,2340.8667,4.5000,1.0000,9696.8667,0.0000,0.0000,12874.7667,25010.4000,12135.6333,14.2949,6.9976,13401.3000,0.0000,13401.3000,0.3475,3621.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9730,0.0000,0.0000,0.0000,9779.3270,9779.3270,13.7063,5.9790,45685.7000,0.0000,45685.7000,1.1845,10383.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10383.1136,0.0000,0.0000,0.0000,35302.5864,35302.5864,11.5690,4.2718,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,11.5687,3.8414,9591.6000,0.0000,9591.6000,0.2487,2179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2179.9091,0.0000,0.0000,0.0000,7411.6909,7411.6909,11.1199,3.8227,8703.2000,0.0000,8703.2000,0.2256,2352.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2352.2162,0.0000,0.0000,0.0000,6350.9838,6350.9838,10.8006,16.9446,13.8726,6.7657,101485.9785,4.2826,635.9637,6.3596,4.2826,0.0000,2.8555,16.8976,15.2124,16.0550,-3.4795,-27835.6304,4.2826,1092.9445,10.9294,4.2826,0.0000,10.0407,15.1799,15.0920,15.1360,-0.2074,-1452.0708,4.2826,1295.2645,12.9526,4.2826,0.0000,13.1090,13.7028,13.7040,1.2254,13.7052,1.2733,13.7063,1.3207,13.7063,885.8246,35.4330,11.5526,11.5580,-8.3096,11.5633,-8.2493,11.5687,-8.1893,11.5687,885.8246,35.4330,10.7355,10.7575,-16.4402,10.7792,-16.2275,10.8006,-16.0180,10.8006,259.2679,5.1854,16.9446,16.9289,30.7641,16.9132,30.6966,16.8976,30.6293,16.8976,885.8246,35.4330,15.2124,15.2016,21.3762,15.1907,21.3347,15.1799,21.2933,15.1799,885.8246,35.4330,15.0920,15.0711,20.6990,15.0503,20.6143,15.0295,20.5303,15.0295,259.2679,5.1854,4.2826,38.6999,2.8551,0.0000,26.0053,64.7052,99585.9000,71251.3890,72198.2774
1200.0000,15.0218,10.4479,34345.8000,8861.5000,25484.3000,0.8905,7805.8636,4.4000,1.0000,1969.2222,4.5000,1.0000,9775.0859,0.0000,0.0000,10830.7222,26539.9364,15709.2141,14.1115,6.8142,13401.4000,0.0000,13401.4000,0.3475,3622.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0000,0.0000,0.0000,0.0000,9779.4000,9779.4000,13.5451,5.8179,50887.9000,0.0000,50887.9000,1.3194,11565.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11565.4318,0.0000,0.0000,0.0000,39322.4682,39322.4682,11.2665,3.9692,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,11.2683,3.5411,11166.1000,0.0000,11166.1000,0.2895,2537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2537.7500,0.0000,0.0000,0.0000,8628.3500,8628.3500,10.7684,3.4711,4865.4000,0.0000,4865.4000,0.1261,1314.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1314.9730,0.0000,0.0000,0.0000,3550.4270,3550.4270,10.6205,16.8823,13.7514,7.2040,108059.8930,4.4742,667.7025,6.6770,4.4742,0.0000,3.2562,16.8400,15.2817,16.0608,-3.3613,-26890.5873,4.4742,1141.5854,11.4159,4.4742,0.0000,11.4497,15.2490,15.0807,15.1649,-0.4148,-2903.7153,4.4742,1351.6641,13.5166,4.4742,0.0000,14.9485,13.5448,13.5449,1.1445,13.5450,1.1763,13.5451,1.2082,13.5451,956.2202,38.2488,11.2504,11.2564,-9.7573,11.2624,-9.6940,11.2683,-9.6310,11.2683,956.2202,38.2488,10.5626,10.5820,-16.6196,10.6013,-16.4474,10.6205,-16.2753,10.6205,279.7011,5.5940,16.8823,16.8682,29.8083,16.8541,29.7573,16.8400,29.7064,16.8400,956.2202,38.2488,15.2817,15.2708,22.0183,15.2599,21.9765,15.2490,21.9349,15.2490,956.2202,38.2488,15.0807,15.0610,20.6039,15.0414,20.5354,15.0218,20.4668,15.0218,279.7011,5.5940,4.4742,43.6391,2.9828,0.0000,29.6545,73.2936,106185.4000,77267.3756,78265.5904
1201.0000,15.0255,9.9839,36476.8000,8015.2000,28461.6000,0.9457,8290.1818,4.4000,1.0000,1781.1556,4.5000,1.0000,10071.3374,0.0000,0.0000,9796.3556,28186.6182,18390.2626,13.9317,6.6344,13395.1000,0.0000,13395.1000,0.3473,3620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2973,0.0000,0.0000,0.0000,9774.8027,9774.8027,13.3521,5.6249,47479.0000,0.0000,47479.0000,1.2310,10790.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10790.6818,0.0000,0.0000,0.0000,36688.3182,36688.3182,11.1699,3.8726,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,11.1687,3.4414,12855.7000,0.0000,12855.7000,0.3333,2921.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2921.7500,0.0000,0.0000,0.0000,9933.9500,9933.9500,10.5779,3.2806,1506.7000,0.0000,1506.7000,0.0391,407.2162,3.7000,1.0000,0.0000,0.0000,0.0000,407.2162,0.0000,0.0000,0.0000,1099.4838,1099.4838,10.5616,16.8466,13.7041,7.0445,105667.1253,4.3590,651.7632,6.5176,4.3590,0.0000,3.0111,16.8036,15.2944,16.0490,-3.1717,-25373.5345,4.3590,1112.7059,11.1271,4.3590,0.0000,10.5878,15.2615,15.0872,15.1744,-0.4188,-2931.5577,4.3590,1316.3602,13.1636,4.3590,0.0000,13.8232,13.3503,13.3509,0.4365,13.3515,0.4719,13.3521,0.5071,13.3521,913.6094,36.5444,11.1538,11.1588,-9.1869,11.1638,-9.1371,11.1687,-9.0874,11.1687,913.6094,36.5444,10.5125,10.5289,-15.5673,10.5453,-15.4323,10.5616,-15.2971,10.5616,267.3341,5.3467,16.8466,16.8322,29.2993,16.8179,29.2444,16.8036,29.1897,16.8036,913.6094,36.5444,15.2944,15.2834,22.0181,15.2725,21.9766,15.2615,21.9351,15.2615,913.6094,36.5444,15.0872,15.0665,20.7185,15.0460,20.6371,15.0255,20.5563,15.0255,267.3341,5.3467,4.3590,40.6238,2.9060,0.0000,27.4220,68.0458,104069.1000,76157.5470,77362.0331
1202.0000,15.0249,9.6116,38677.0000,7322.7000,31354.3000,1.0028,8790.2273,4.4000,1.0000,1627.2667,4.5000,1.0000,10417.4939,0.0000,0.0000,8949.9667,29886.7727,20936.8061,13.8764,6.5791,13394.8000,0.0000,13394.8000,0.3473,3620.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2162,0.0000,0.0000,0.0000,9774.5838,9774.5838,13.3383,5.6110,54209.6000,0.0000,54209.6000,1.4055,12320.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12320.3636,0.0000,0.0000,0.0000,41889.2364,41889.2364,11.0404,3.7431,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.0395,3.3122,14003.9000,0.0000,14003.9000,0.3631,3182.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3182.7045,0.0000,0.0000,0.0000,10821.1955,10821.1955,10.4459,3.1486,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,10.4589,16.7149,13.5869,7.6030,114044.7697,4.7264,710.0822,7.1008,4.7264,0.0000,3.8384,16.6782,15.3770,16.0276,-2.9651,-23720.7605,4.7264,1207.4996,12.0750,4.7264,0.0000,13.4968,15.3448,15.0812,15.2130,-0.6865,-4805.1802,4.7264,1425.1129,14.2511,4.7264,0.0000,17.6212,13.3402,13.3396,1.4822,13.3389,1.5027,13.3383,1.5232,13.3383,1052.4389,42.0976,11.0253,11.0300,-9.2654,11.0348,-9.2186,11.0395,-9.1719,11.0395,1052.4389,42.0976,10.4112,10.4272,-15.4942,10.4431,-15.3617,10.4589,-15.2296,10.4589,307.6135,6.1523,16.7149,16.7027,27.9139,16.6904,27.8800,16.6782,27.8459,16.6782,1052.4389,42.0976,15.3770,15.3663,22.7578,15.3555,22.7189,15.3448,22.6801,15.3448,1052.4389,42.0976,15.0812,15.0624,20.6708,15.0436,20.6126,15.0249,20.5541,15.0249,307.6135,6.1523,4.7264,50.7296,3.1509,0.0000,34.9565,85.6861,114208.4000,84330.9190,85518.8290
1203.0000,15.0355,9.3381,40629.7000,6747.8000,33881.9000,1.0534,9234.0227,4.4000,1.0000,1499.5111,4.5000,1.0000,10733.5338,0.0000,0.0000,8247.3111,31395.6773,23148.3662,13.7442,6.4469,13395.0000,0.0000,13395.0000,0.3473,3620.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2703,0.0000,0.0000,0.0000,9774.7297,9774.7297,13.1993,5.4720,50207.8000,0.0000,50207.8000,1.3017,11410.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11410.8636,0.0000,0.0000,0.0000,38796.9364,38796.9364,11.0350,3.7377,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,11.0313,3.3041,14512.3000,0.0000,14512.3000,0.3763,3298.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3298.2500,0.0000,0.0000,0.0000,11214.0500,11214.0500,10.4058,3.1085,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,10.4316,16.6585,13.5451,7.4414,111621.4587,4.6476,699.4385,6.9944,4.6476,0.0000,3.6496,16.6210,15.3835,16.0022,-2.7728,-22182.4346,4.6476,1188.5530,11.8855,4.6476,0.0000,12.8331,15.3519,15.0941,15.2230,-0.6602,-4621.4503,4.6476,1400.8021,14.0080,4.6476,0.0000,16.7546,13.1989,13.1990,0.9095,13.1992,0.9382,13.1993,0.9667,13.1993,1021.9424,40.8777,11.0198,11.0237,-8.2402,11.0275,-8.2030,11.0313,-8.1659,11.0313,1021.9424,40.8777,10.3900,10.4039,-14.5626,10.4178,-14.4540,10.4316,-14.3453,10.4316,298.7686,5.9754,16.6585,16.6460,27.4580,16.6335,27.4177,16.6210,27.3776,16.6210,1021.9424,40.8777,15.3835,15.3730,22.6473,15.3624,22.6102,15.3519,22.5732,15.3519,1021.9424,40.8777,15.0941,15.0745,20.8419,15.0549,20.7714,15.0355,20.7013,15.0355,298.7686,5.9754,4.6476,48.4407,3.0984,0.0000,33.2373,81.6780,112757.4000,83488.9687,84817.5738
1204.0000,15.0441,9.1004,42560.3000,6210.8000,36349.5000,1.1035,9672.7955,4.4000,1.0000,1380.1778,4.5000,1.0000,11052.9732,0.0000,0.0000,7590.9778,32887.5045,25296.5268,13.7176,6.4203,13391.9000,0.0000,13391.9000,0.3472,3619.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3619.4324,0.0000,0.0000,0.0000,9772.4676,9772.4676,13.2027,5.4754,55596.9000,0.0000,55596.9000,1.4415,12635.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12635.6591,0.0000,0.0000,0.0000,42961.2409,42961.2409,10.9498,3.6525,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,10.9473,3.2201,14822.7000,0.0000,14822.7000,0.3843,3368.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3368.7955,0.0000,0.0000,0.0000,11453.9045,11453.9045,10.3467,3.0494,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,10.3722,16.5343,13.4532,7.8340,117509.5479,4.9442,746.8736,7.4687,4.9442,0.0000,4.3939,16.5012,15.4348,15.9680,-2.5420,-20336.1429,4.9442,1266.1032,12.6610,4.9442,0.0000,15.4501,15.4040,15.0991,15.2516,-0.8306,-5814.5455,4.9442,1488.5054,14.8851,4.9442,0.0000,20.1714,13.2051,13.2043,1.8263,13.2035,1.8437,13.2027,1.8610,13.2027,1138.7863,45.5515,10.9356,10.9395,-8.2635,10.9434,-8.2251,10.9473,-8.1867,10.9473,1138.7863,45.5515,10.3319,10.3454,-14.3131,10.3588,-14.2061,10.3722,-14.0994,10.3722,332.6477,6.6530,16.5343,16.5233,26.3319,16.5122,26.3054,16.5012,26.2788,16.5012,1138.7863,45.5515,15.4348,15.4245,23.0523,15.4143,23.0178,15.4040,22.9834,15.4040,1138.7863,45.5515,15.0991,15.0808,20.8983,15.0624,20.8427,15.0441,20.7870,15.0441,332.6477,6.6530,4.9442,57.4143,3.2961,0.0000,40.0154,97.4296,120920.9000,90038.6614,91358.8595
1205.0000,15.0541,9.2732,43833.6000,6980.6000,36853.0000,1.1365,9962.1818,4.4000,1.0000,1551.2444,4.5000,1.0000,11513.4263,0.0000,0.0000,8531.8444,33871.4182,25339.5737,13.7064,6.4091,13387.7000,0.0000,13387.7000,0.3471,3618.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2973,0.0000,0.0000,0.0000,9769.4027,9769.4027,13.1840,5.4567,51685.5000,0.0000,51685.5000,1.3400,11746.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11746.7045,0.0000,0.0000,0.0000,39938.7955,39938.7955,11.0598,3.7625,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,11.0523,3.3251,15196.2000,0.0000,15196.2000,0.3940,3453.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3453.6818,0.0000,0.0000,0.0000,11742.5182,11742.5182,10.4278,3.1305,867.2000,0.0000,867.2000,0.0225,234.3784,3.7000,1.0000,0.0000,0.0000,0.0000,234.3784,0.0000,0.0000,0.0000,632.8216,632.8216,10.4247,16.4477,13.4362,7.5497,113245.7757,4.8748,736.9110,7.3691,4.8748,0.0000,4.2116,16.4146,15.4394,15.9270,-2.2920,-18336.1434,4.8748,1250.3568,12.5036,4.8748,0.0000,14.8090,15.4088,15.1103,15.2596,-0.8018,-5612.5108,4.8748,1467.1581,14.6716,4.8748,0.0000,19.3343,13.1868,13.1858,2.2682,13.1849,2.2848,13.1840,2.3014,13.1840,1110.9666,44.4387,11.0451,11.0475,-6.3980,11.0499,-6.3749,11.0523,-6.3518,11.0523,1110.9666,44.4387,10.3942,10.4043,-12.6921,10.4145,-12.6233,10.4247,-12.5538,10.4247,324.5835,6.4917,16.4477,16.4366,25.6916,16.4256,25.6619,16.4146,25.6322,16.4146,1110.9666,44.4387,15.4394,15.4292,22.9497,15.4190,22.9156,15.4088,22.8815,15.4088,1110.9666,44.4387,15.1103,15.0915,21.0162,15.0728,20.9529,15.0541,20.8899,15.0541,324.5835,6.4917,4.8748,55.2281,3.2499,0.0000,38.3549,93.5829,118367.7000,87699.0225,89297.1215
1206.0000,15.0677,9.1866,45287.7000,6840.9000,38446.8000,1.1742,10292.6591,4.4000,1.0000,1520.2000,4.5000,1.0000,11812.8591,0.0000,0.0000,8361.1000,34995.0409,26633.9409,13.7541,6.4569,13387.9000,0.0000,13387.9000,0.3471,3618.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3618.3514,0.0000,0.0000,0.0000,9769.5486,9769.5486,13.2669,5.5396,57080.5000,0.0000,57080.5000,1.4799,12972.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12972.8409,0.0000,0.0000,0.0000,44107.6591,44107.6591,11.0916,3.7944,503.4000,0.0000,503.4000,0.0131,136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,136.0541,0.0000,0.0000,0.0000,367.3459,367.3459,11.0802,3.3529,14377.3000,0.0000,14377.3000,0.3728,3267.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3267.5682,0.0000,0.0000,0.0000,11109.7318,11109.7318,10.5323,3.2350,4542.9000,0.0000,4542.9000,0.1178,1227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1227.8108,0.0000,0.0000,0.0000,3315.0892,3315.0892,10.4004,16.3006,13.3505,7.9759,119638.1457,5.2572,797.5017,7.9750,5.2572,0.0000,5.2823,16.2720,15.4818,15.8769,-2.0030,-16023.9501,5.2572,1351.0808,13.5108,5.2572,0.0000,18.5739,15.4527,15.1202,15.2864,-0.9631,-6741.6328,5.2572,1580.5458,15.8055,5.2572,0.0000,24.2498,13.2723,13.2705,3.6507,13.2687,3.6587,13.2669,3.6666,13.2669,1268.0703,50.7228,11.0735,11.0758,-5.6712,11.0780,-5.6480,11.0802,-5.6248,11.0802,1268.0703,50.7228,10.3688,10.3794,-12.4050,10.3899,-12.3243,10.4004,-12.2439,10.4004,370.1072,7.4021,16.3006,16.2911,24.4707,16.2816,24.4544,16.2720,24.4381,16.2720,1268.0703,50.7228,15.4818,15.4721,23.2777,15.4624,23.2479,15.4527,23.2180,15.4527,1268.0703,50.7228,15.1202,15.1027,21.1139,15.0851,21.0657,15.0677,21.0171,15.0677,370.1072,7.4021,5.2572,67.9683,3.5048,0.0000,48.1060,116.0743,128338.8000,95303.3156,96872.5628
1207.0000,15.0967,10.7082,61423.9000,16779.2000,44644.7000,1.5925,13959.9773,4.4000,1.0000,3728.7111,4.5000,1.0000,17688.6884,0.0000,0.0000,20507.9111,47463.9227,26956.0116,13.9388,6.6415,13387.9000,0.0000,13387.9000,0.3471,3618.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3618.3514,0.0000,0.0000,0.0000,9769.5486,9769.5486,13.5100,5.7827,51988.2000,0.0000,51988.2000,1.3479,11815.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11815.5000,0.0000,0.0000,0.0000,40172.7000,40172.7000,11.7844,4.4871,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,11.7642,4.0369,12772.8000,0.0000,12772.8000,0.3312,2902.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2902.9091,0.0000,0.0000,0.0000,9869.8909,9869.8909,11.3403,4.0430,15250.2000,0.0000,15250.2000,0.3954,4121.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4121.6757,0.0000,0.0000,0.0000,11128.5243,11128.5243,10.8548,15.8202,13.3375,7.7063,115595.1328,6.0358,916.1089,9.1611,6.0358,0.0000,7.9942,15.8031,15.5753,15.6892,-0.6629,-5303.5106,6.0358,1562.6993,15.6270,6.0358,0.0000,28.1096,15.5486,15.1437,15.3461,-1.3464,-9425.1332,6.0358,1810.3437,18.1034,6.0358,0.0000,36.6993,13.5192,13.5161,6.3967,13.5131,6.3934,13.5100,6.3901,13.5100,1615.8905,64.6356,11.7725,11.7697,1.6099,11.7670,1.5845,11.7642,1.5595,11.7642,1615.8905,64.6356,10.8622,10.8595,-5.9337,10.8570,-6.0096,10.8548,-6.0821,10.8548,470.7698,9.4154,15.8202,15.8145,20.0795,15.8088,20.0979,15.8031,20.1160,15.8031,1615.8905,64.6356,15.5753,15.5664,24.0740,15.5575,24.0512,15.5486,24.0284,15.5486,1615.8905,64.6356,15.1437,15.1281,21.3730,15.1124,21.3443,15.0967,21.3151,15.0967,470.7698,9.4154,6.0358,99.4030,4.0239,0.0000,72.8031,172.2061,138421.9000,98172.5863,100866.4889
1208.0000,15.1060,13.9205,45158.1000,24170.2000,20987.9000,1.1708,10263.2045,4.4000,1.0000,5371.1556,4.5000,1.0000,15634.3601,0.0000,0.0000,29541.3556,34894.8955,5353.5399,14.8507,7.5534,13388.3000,0.0000,13388.3000,0.3471,3618.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3618.4595,0.0000,0.0000,0.0000,9769.8405,9769.8405,14.3581,6.6308,52894.5000,0.0000,52894.5000,1.3714,12021.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12021.4773,0.0000,0.0000,0.0000,40873.0227,40873.0227,12.4090,5.1117,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,12.3813,4.6540,11781.5000,0.0000,11781.5000,0.3055,2677.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2677.6136,0.0000,0.0000,0.0000,9103.8864,9103.8864,11.9471,4.6498,16209.1000,0.0000,16209.1000,0.4203,4380.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4380.8378,0.0000,0.0000,0.0000,11828.2622,11828.2622,11.3592,15.6809,13.5201,6.0417,90626.0231,5.4369,819.0556,8.1906,5.4369,0.0000,5.8427,15.6590,15.5198,15.5894,-0.3650,-2920.1152,5.4369,1413.1840,14.1318,5.4369,0.0000,20.5443,15.4926,15.1576,15.3251,-1.0035,-7024.6885,5.4369,1632.0562,16.3206,5.4369,0.0000,26.8222,14.3848,14.3759,14.8617,14.3670,14.8027,14.3581,14.7441,14.3581,1345.0373,53.8015,12.3962,12.3912,7.0423,12.3862,7.0034,12.3813,6.9647,12.3813,1345.0373,53.8015,11.3831,11.3749,-0.1466,11.3670,-0.2602,11.3592,-0.3717,11.3592,392.3960,7.8479,15.6809,15.6736,19.6275,15.6663,19.6219,15.6590,19.6162,15.6590,1345.0373,53.8015,15.5198,15.5107,23.2937,15.5017,23.2678,15.4926,23.2419,15.4926,1345.0373,53.8015,15.1576,15.1404,21.4613,15.1232,21.4083,15.1060,21.3558,15.1060,392.3960,7.8479,5.4369,74.5510,3.6246,0.0000,53.2091,127.7601,115629.7000,77197.3841,80681.2194
1209.0000,15.1027,15.2452,39594.8000,25494.8000,14100.0000,1.0266,8998.8182,4.4000,1.0000,5665.5111,4.5000,1.0000,14664.3293,0.0000,0.0000,31160.3111,30595.9818,-564.3293,15.1325,7.8352,17785.6000,0.0000,17785.6000,0.4611,4806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4806.9189,0.0000,0.0000,0.0000,12978.6811,12978.6811,14.4273,6.7000,40842.2000,0.0000,40842.2000,1.0589,9282.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9282.3182,0.0000,0.0000,0.0000,31559.8818,31559.8818,12.7599,5.4626,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,12.7289,5.0016,12011.3000,0.0000,12011.3000,0.3114,2729.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2729.8409,0.0000,0.0000,0.0000,9281.4591,9281.4591,12.2385,4.9412,15569.9000,0.0000,15569.9000,0.4037,4208.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4208.0811,0.0000,0.0000,0.0000,11361.8189,11361.8189,11.6198,15.7144,13.6671,5.1667,77500.3645,4.9073,734.8617,7.3486,4.9073,0.0000,4.2964,15.6868,15.4458,15.5663,-0.5701,-4560.7807,4.9073,1276.7147,12.7671,4.9073,0.0000,15.1073,15.4170,15.1590,15.2880,-0.6976,-4883.1295,4.9073,1475.2778,14.7528,4.9073,0.0000,19.7237,14.4468,14.4403,14.2297,14.4338,14.2049,14.4273,14.1802,14.4273,1123.9699,44.9588,12.7452,12.7397,9.3244,12.7343,9.2882,12.7289,9.2522,12.7289,1123.9699,44.9588,11.6382,11.6321,1.8768,11.6259,1.8106,11.6198,1.7444,11.6198,328.3530,6.5671,15.7144,15.7051,20.6443,15.6959,20.6182,15.6868,20.5922,15.6868,1123.9699,44.9588,15.4458,15.4362,22.5166,15.4266,22.4845,15.4170,22.4525,15.4170,1123.9699,44.9588,15.1590,15.1401,21.4032,15.1214,21.3315,15.1027,21.2605,15.1027,328.3530,6.5671,4.9073,56.2461,3.2716,0.0000,39.1274,95.3735,100689.5000,64895.1738,68056.4543
1210.0000,15.0770,19.9290,30291.2000,31758.5000,-1467.3000,0.8234,6884.3636,4.4000,1.0000,7057.4444,4.5000,1.0000,13941.8081,0.0000,0.0000,38815.9444,23406.8364,-15409.1081,15.9789,8.6816,22155.3000,0.0000,22155.3000,0.5744,5987.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5987.9189,0.0000,0.0000,0.0000,16167.3811,16167.3811,14.9969,7.2696,34972.3000,0.0000,34972.3000,0.9067,7948.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7948.2500,0.0000,0.0000,0.0000,27024.0500,27024.0500,13.4153,6.1180,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,13.3696,5.6423,11000.1000,0.0000,11000.1000,0.2852,2500.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2500.0227,0.0000,0.0000,0.0000,8500.0773,8500.0773,12.8721,5.5748,13652.1000,0.0000,13652.1000,0.3540,3689.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3689.7568,0.0000,0.0000,0.0000,9962.3432,9962.3432,12.2274,15.5486,13.8880,3.7832,56748.3302,4.4299,657.4320,6.5743,4.4299,0.0000,3.1605,15.5225,15.4527,15.4876,-0.1490,-1192.0687,4.4299,1156.1001,11.5610,4.4299,0.0000,11.1131,15.4196,15.1371,15.2784,-0.6895,-4826.1692,4.4299,1332.2631,13.3226,4.4299,0.0000,14.5091,15.0327,15.0207,19.3974,15.0087,19.3200,14.9969,19.2431,14.9969,939.7431,37.5897,13.3995,13.3894,14.7350,13.3795,14.6589,13.3696,14.5834,13.3696,939.7431,37.5897,12.2890,12.2680,8.7262,12.2474,8.4931,12.2274,8.2660,12.2274,274.9194,5.4984,15.5486,15.5399,19.3641,15.5312,19.3443,15.5225,19.3244,15.5225,939.7431,37.5897,15.4527,15.4416,22.6470,15.4306,22.6011,15.4196,22.5554,15.4196,939.7431,37.5897,15.1371,15.1170,21.0913,15.0970,21.0073,15.0770,20.9240,15.0770,274.9194,5.4984,4.4299,42.4639,2.9533,0.0000,28.7827,71.2466,80682.5000,46514.7435,50730.0924
1211.0000,15.0508,20.9442,27965.6000,34144.7000,-6179.1000,0.8853,6355.8182,4.4000,1.0000,7587.7111,4.5000,1.0000,13943.5293,0.0000,0.0000,41732.4111,21609.7818,-20122.6293,16.3636,9.0663,26536.6000,0.0000,26536.6000,0.6880,7172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7172.0541,0.0000,0.0000,0.0000,19364.5459,19364.5459,15.0686,7.3413,20252.5000,0.0000,20252.5000,0.5251,4602.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4602.8409,0.0000,0.0000,0.0000,15649.6591,15649.6591,14.0477,6.7504,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,13.9890,6.2618,8503.7000,0.0000,8503.7000,0.2205,1932.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1932.6591,0.0000,0.0000,0.0000,6571.0409,6571.0409,13.5604,6.2631,12373.6000,0.0000,12373.6000,0.3208,3344.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3344.2162,0.0000,0.0000,0.0000,9029.3838,9029.3838,12.8793,15.3631,14.1212,2.5383,38074.1483,3.9742,584.2499,5.8425,3.9742,0.0000,2.2820,15.3364,15.4671,15.4018,0.2503,2002.6170,3.9742,1040.7019,10.4070,3.9742,0.0000,8.0241,15.4298,15.1170,15.2734,-0.6850,-4795.3401,3.9742,1195.4452,11.9545,3.9742,0.0000,10.4762,15.1003,15.0897,18.8586,15.0791,18.8048,15.0686,18.7511,15.0686,777.5163,31.1007,14.0296,14.0160,19.4147,14.0025,19.3135,13.9890,19.2129,13.9890,777.5163,31.1007,12.9713,12.9401,15.1880,12.9094,14.8694,12.8793,14.5566,12.8793,227.8082,4.5562,15.3631,15.3542,18.0462,15.3453,18.0240,15.3364,18.0019,15.3364,777.5163,31.1007,15.4671,15.4546,22.7860,15.4422,22.7288,15.4298,22.6719,15.4298,777.5163,31.1007,15.1170,15.0948,20.8531,15.0727,20.7481,15.0508,20.6443,15.0508,227.8082,4.5562,3.9742,31.5289,2.6495,0.0000,20.7823,52.3112,61866.5000,30768.7140,35281.4252
1212.0000,15.0101,22.0009,25089.7000,37059.8000,-11970.1000,0.9608,5702.2045,4.4000,1.0000,8235.5111,4.5000,1.0000,13937.7157,0.0000,0.0000,45295.3111,19387.4955,-25907.8157,16.8933,9.5960,26540.0000,0.0000,26540.0000,0.6881,7172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7172.9730,0.0000,0.0000,0.0000,19367.0270,19367.0270,15.4397,7.7125,12010.7000,0.0000,12010.7000,0.3114,2729.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2729.7045,0.0000,0.0000,0.0000,9280.9955,9280.9955,14.7651,7.4678,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,14.6850,6.9577,5671.2000,0.0000,5671.2000,0.1470,1288.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1288.9091,0.0000,0.0000,0.0000,4382.2909,4382.2909,14.3664,7.0691,9976.5000,0.0000,9976.5000,0.2587,2696.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2696.3514,0.0000,0.0000,0.0000,7280.1486,7280.1486,13.6932,15.0549,14.3740,1.2489,18732.8198,3.5668,519.0320,5.1903,3.5668,0.0000,1.6497,15.0315,15.5356,15.2836,0.8670,6936.1327,3.5668,938.4109,9.3841,3.5668,0.0000,5.8008,15.4922,15.0812,15.2867,-0.8076,-5653.0349,3.5668,1072.3358,10.7234,3.5668,0.0000,7.5734,15.4856,15.4702,21.9430,15.4549,21.8452,15.4397,21.7482,15.4397,644.0001,25.7600,14.7409,14.7221,24.6491,14.7035,24.5084,14.6850,24.3687,14.6850,644.0001,25.7600,13.8373,13.7882,23.3228,13.7402,22.8330,13.6932,22.3538,13.6932,188.9839,3.7797,15.0549,15.0471,15.6160,15.0393,15.6046,15.0315,15.5932,15.0315,644.0001,25.7600,15.5356,15.5211,23.4255,15.5066,23.3510,15.4922,23.2769,15.4922,644.0001,25.7600,15.0812,15.0573,20.4550,15.0336,20.3359,15.0101,20.2182,15.0101,188.9839,3.7797,3.5668,23.4451,2.3779,0.0000,15.0240,38.4691,42685.0000,14735.9140,20015.9176
1213.0000,15.0233,22.2337,24490.1000,37758.7000,-13268.6000,0.9790,5565.9318,4.4000,1.0000,8390.8222,4.5000,1.0000,13956.7540,0.0000,0.0000,46149.5222,18924.1682,-27225.3540,17.0636,9.7663,26541.1000,0.0000,26541.1000,0.6881,7173.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7173.2703,0.0000,0.0000,0.0000,19367.8297,19367.8297,15.5686,7.8414,10270.5000,0.0000,10270.5000,0.2663,2334.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2334.2045,0.0000,0.0000,0.0000,7936.2955,7936.2955,14.9739,7.6766,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,14.8989,7.1717,5226.9000,0.0000,5226.9000,0.1355,1187.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1187.9318,0.0000,0.0000,0.0000,4038.9682,4038.9682,14.5962,7.2990,8698.0000,0.0000,8698.0000,0.2255,2350.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2350.8108,0.0000,0.0000,0.0000,6347.1892,6347.1892,14.0096,15.0321,14.5208,0.9097,13645.4295,3.4597,500.4843,5.0048,3.4597,0.0000,1.5056,15.0022,15.4779,15.2401,0.7935,6347.7535,3.4597,911.8148,9.1181,3.4597,0.0000,5.2939,15.4364,15.1019,15.2692,-0.6375,-4462.7416,3.4597,1040.8696,10.4087,3.4597,0.0000,6.9117,15.6122,15.5976,22.1862,15.5831,22.1060,15.5686,22.0260,15.5686,610.7421,24.4297,14.9484,14.9318,24.6320,14.9154,24.5274,14.8989,24.4232,14.8989,610.7421,24.4297,14.1206,14.0835,23.9145,14.0465,23.6221,14.0096,23.3281,14.0096,179.3046,3.5861,15.0321,15.0221,16.2412,15.0121,16.2061,15.0022,16.1712,15.0022,610.7421,24.4297,15.4779,15.4640,22.7294,15.4502,22.6666,15.4364,22.6039,15.4364,610.7421,24.4297,15.1019,15.0755,20.7812,15.0493,20.6383,15.0233,20.4974,15.0233,179.3046,3.5861,3.4597,21.5689,2.3065,0.0000,13.7112,35.2800,37934.4000,10805.3474,15530.4414
1214.0000,15.0270,22.4858,23922.3000,38807.5000,-14885.2000,1.0062,5436.8864,4.4000,1.0000,8623.8889,4.5000,1.0000,14060.7753,0.0000,0.0000,47431.3889,18485.4136,-28945.9753,17.2328,9.9355,26541.9000,0.0000,26541.9000,0.6881,7173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7173.4865,0.0000,0.0000,0.0000,19368.4135,19368.4135,15.7110,7.9837,9089.4000,0.0000,9089.4000,0.2357,2065.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2065.7727,0.0000,0.0000,0.0000,7023.6273,7023.6273,15.1758,7.8785,584.8000,0.0000,584.8000,0.0152,158.0541,3.7000,1.0000,0.0000,0.0000,0.0000,158.0541,0.0000,0.0000,0.0000,426.7459,426.7459,15.0924,7.3651,4721.9000,0.0000,4721.9000,0.1224,1073.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1073.1591,0.0000,0.0000,0.0000,3648.7409,3648.7409,14.8144,7.5171,7739.1000,0.0000,7739.1000,0.2007,2091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2091.6486,0.0000,0.0000,0.0000,5647.4514,5647.4514,14.2702,14.9982,14.6342,0.6368,9552.5420,3.4023,489.9385,4.8994,3.4023,0.0000,1.4318,14.9675,15.4466,15.2070,0.7858,6286.6036,3.4023,897.8534,8.9785,3.4023,0.0000,5.0346,15.4045,15.1062,15.2553,-0.5592,-3914.5276,3.4023,1024.1508,10.2415,3.4023,0.0000,6.5731,15.7568,15.7415,22.8594,15.7262,22.7758,15.7110,22.6926,15.7110,593.2170,23.7287,15.1433,15.1262,25.0687,15.1093,24.9645,15.0924,24.8608,15.0924,593.2170,23.7287,14.3840,14.3457,24.9158,14.3078,24.6211,14.2702,24.3295,14.2702,174.2027,3.4841,14.9982,14.9879,16.4442,14.9777,16.4090,14.9675,16.3740,14.9675,593.2170,23.7287,15.4466,15.4325,22.4396,15.4184,22.3765,15.4045,22.3137,15.4045,593.2170,23.7287,15.1062,15.0796,20.8364,15.0532,20.7004,15.0270,20.5656,15.0270,174.2027,3.4841,3.4023,20.6031,2.2682,0.0000,13.0395,33.6426,33791.9000,7169.0037,11924.6180
1215.0000,15.0266,22.6599,23591.1000,39725.2000,-16134.1000,1.0299,5361.6136,4.4000,1.0000,8827.8222,4.5000,1.0000,14189.4359,0.0000,0.0000,48553.0222,18229.4864,-30323.5359,17.3679,10.0706,26538.9000,0.0000,26538.9000,0.6881,7172.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7172.6757,0.0000,0.0000,0.0000,19366.2243,19366.2243,15.8258,8.0985,8561.4000,0.0000,8561.4000,0.2220,1945.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1945.7727,0.0000,0.0000,0.0000,6615.6273,6615.6273,15.3150,8.0177,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0000,0.0000,0.0000,343.4838,343.4838,15.2374,7.5101,4267.9000,0.0000,4267.9000,0.1107,969.9773,4.4000,1.0000,0.0000,0.0000,0.0000,969.9773,0.0000,0.0000,0.0000,3297.9227,3297.9227,14.9827,7.6854,6780.3000,0.0000,6780.3000,0.1758,1832.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1832.5135,0.0000,0.0000,0.0000,4947.7865,4947.7865,14.4860,14.9671,14.7265,0.4154,6230.6639,3.3580,481.7656,4.8177,3.3580,0.0000,1.3766,14.9357,15.4241,15.1799,0.7907,6325.9214,3.3580,887.1066,8.8711,3.3580,0.0000,4.8403,15.3817,15.1065,15.2441,-0.5091,-3563.9276,3.3580,1011.2532,10.1125,3.3580,0.0000,6.3194,15.8726,15.8569,23.3189,15.8413,23.2364,15.8258,23.1541,15.8258,579.8416,23.1937,15.2884,15.2714,25.2672,15.2543,25.1672,15.2374,25.0676,15.2374,579.8416,23.1937,14.6007,14.5621,25.6727,14.5239,25.3883,14.4860,25.1066,14.4860,170.3081,3.4062,14.9671,14.9566,16.5619,14.9461,16.5258,14.9357,16.4897,14.9357,579.8416,23.1937,15.4241,15.4099,22.2620,15.3958,22.1993,15.3817,22.1369,15.3817,579.8416,23.1937,15.1065,15.0797,20.8382,15.0530,20.7047,15.0266,20.5723,15.0266,170.3081,3.4062,3.3580,19.8769,2.2386,0.0000,12.5363,32.4131,30485.1000,4247.5087,8992.6577
