Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1216.0000,15.0418,22.8285,23329.2000,40642.7000,-17313.5000,1.0537,5302.0909,4.4000,1.0000,9031.7111,4.5000,1.0000,14333.8020,0.0000,0.0000,49674.4111,18027.1091,-31647.3020,17.4108,10.1136,26540.0000,0.0000,26540.0000,0.6881,7172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7172.9730,0.0000,0.0000,0.0000,19367.0270,19367.0270,15.9156,8.1883,10100.5000,0.0000,10100.5000,0.2619,2295.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2295.5682,0.0000,0.0000,0.0000,7804.9318,7804.9318,15.3313,8.0340,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,15.2651,7.5378,3665.7000,0.0000,3665.7000,0.0950,833.1136,4.4000,1.0000,0.0000,0.0000,0.0000,833.1136,0.0000,0.0000,0.0000,2832.5864,2832.5864,15.0530,7.7557,7739.1000,0.0000,7739.1000,0.2007,2091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2091.6486,0.0000,0.0000,0.0000,5647.4514,5647.4514,14.5364,15.0208,14.7786,0.4314,6471.1731,3.4635,495.8694,4.9587,3.4635,0.0000,1.5104,14.9874,15.3683,15.1778,0.6360,5088.1999,3.4635,915.0602,9.1506,3.4635,0.0000,5.3111,15.3286,15.1211,15.2248,-0.3959,-2771.2917,3.4635,1043.8307,10.4383,3.4635,0.0000,6.9341,15.9611,15.9459,23.5923,15.9307,23.5177,15.9156,23.4433,15.9156,611.8900,24.4756,15.3111,15.2957,24.4659,15.2804,24.3864,15.2651,24.3071,15.2651,611.8900,24.4756,14.6303,14.5989,24.4528,14.5676,24.2663,14.5364,24.0786,14.5364,179.6388,3.5928,15.0208,15.0097,17.4484,14.9985,17.4063,14.9874,17.3644,14.9874,611.8900,24.4756,15.3683,15.3550,21.7630,15.3418,21.7108,15.3286,21.6587,15.3286,611.8900,24.4756,15.1211,15.0945,21.0169,15.0681,20.8902,15.0418,20.7643,15.0418,179.6388,3.5928,3.4635,21.6327,2.3090,0.0000,13.7557,35.3883,31101.6000,4274.5486,8788.0812
1217.0000,15.0648,22.7718,23744.8000,40636.0000,-16891.2000,1.0536,5396.5455,4.4000,1.0000,9030.2222,4.5000,1.0000,14426.7677,0.0000,0.0000,49666.2222,18348.2545,-31317.9677,17.2976,10.0003,26541.2000,0.0000,26541.2000,0.6881,7173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7173.2973,0.0000,0.0000,0.0000,19367.9027,19367.9027,15.8772,8.1499,13406.9000,0.0000,13406.9000,0.3476,3047.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3047.0227,0.0000,0.0000,0.0000,10359.8773,10359.8773,15.1386,7.8413,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,15.0829,7.3556,3529.0000,0.0000,3529.0000,0.0915,802.0455,4.4000,1.0000,0.0000,0.0000,0.0000,802.0455,0.0000,0.0000,0.0000,2726.9545,2726.9545,14.8885,7.5912,9017.6000,0.0000,9017.6000,0.2338,2437.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2437.1892,0.0000,0.0000,0.0000,6580.4108,6580.4108,14.3591,15.1899,14.7745,0.7769,11653.3381,3.6367,520.7557,5.2076,3.6367,0.0000,1.7486,15.1529,15.2816,15.2172,0.2256,1804.8673,3.6367,959.3193,9.5932,3.6367,0.0000,6.1485,15.2455,15.1417,15.1936,-0.2080,-1456.2051,3.6367,1097.3950,10.9739,3.6367,0.0000,8.0273,15.9168,15.9036,22.6422,15.8904,22.5889,15.8772,22.5356,15.8772,666.1191,26.6448,15.1188,15.1068,21.8511,15.0948,21.8056,15.0829,21.7600,15.0829,666.1191,26.6448,14.4193,14.3995,20.8498,14.3794,20.7950,14.3591,20.7365,14.3591,195.4194,3.9084,15.1899,15.1775,19.2941,15.1652,19.2421,15.1529,19.1903,15.1529,666.1191,26.6448,15.2816,15.2695,21.0197,15.2575,20.9793,15.2455,20.9389,15.2455,666.1191,26.6448,15.1417,15.1160,21.2420,15.0904,21.1279,15.0648,21.0141,15.0648,195.4194,3.9084,3.6367,24.7241,2.4245,0.0000,15.9244,40.6485,35984.5000,7995.2047,12002.0002
1218.0000,15.1395,17.4553,40176.0000,33013.1000,7162.9000,1.0416,9130.9091,4.4000,1.0000,7336.2444,4.5000,1.0000,16467.1535,0.0000,0.0000,40349.3444,31045.0909,-9304.2535,15.7638,8.4665,22156.5000,0.0000,22156.5000,0.5744,5988.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5988.2432,0.0000,0.0000,0.0000,16168.2568,16168.2568,14.6798,6.9525,21596.8000,0.0000,21596.8000,0.5599,4908.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4908.3636,0.0000,0.0000,0.0000,16688.4364,16688.4364,13.5600,6.2627,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,13.5546,5.8273,3159.0000,0.0000,3159.0000,0.0819,717.9545,4.4000,1.0000,0.0000,0.0000,0.0000,717.9545,0.0000,0.0000,0.0000,2441.0455,2441.0455,13.3908,6.0935,11894.2000,0.0000,11894.2000,0.3084,3214.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3214.6486,0.0000,0.0000,0.0000,8679.5514,8679.5514,12.9048,16.0789,14.4919,3.1535,47302.7169,3.8638,559.5926,5.5959,3.8638,0.0000,2.0971,16.0191,14.9719,15.4955,-1.9509,-15606.8994,3.8638,1008.0512,10.0805,3.8638,0.0000,7.3740,14.9460,15.2183,15.0821,0.5797,4058.1184,3.8638,1171.1237,11.7112,3.8638,0.0000,9.6274,14.6789,14.6793,10.1991,14.6796,10.2785,14.6798,10.3567,14.6798,740.2621,29.6105,13.5419,13.5462,6.1075,13.5505,6.2188,13.5546,6.3286,13.5546,740.2621,29.6105,12.8084,12.8423,1.3422,12.8745,1.9055,12.9048,2.4466,12.9048,216.9804,4.3396,16.0789,16.0589,27.9529,16.0389,27.8280,16.0191,27.7040,16.0191,740.2621,29.6105,14.9719,14.9633,18.1617,14.9546,18.1530,14.9460,18.1440,14.9460,740.2621,29.6105,15.2183,15.1919,22.1051,15.1656,21.9833,15.1395,21.8624,15.1395,216.9804,4.3396,3.8638,29.1870,2.5759,0.0000,19.0985,48.2855,66339.3000,34942.9634,35753.9359
1219.0000,15.1091,16.1612,36080.4000,25917.0000,10163.4000,0.9355,8200.0909,4.4000,1.0000,5759.3333,4.5000,1.0000,13959.4242,0.0000,0.0000,31676.3333,27880.3091,-3796.0242,15.3865,8.0892,13388.1000,0.0000,13388.1000,0.3471,3618.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3618.4054,0.0000,0.0000,0.0000,9769.6946,9769.6946,14.6513,6.9240,24486.6000,0.0000,24486.6000,0.6349,5565.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5565.1364,0.0000,0.0000,0.0000,18921.4636,18921.4636,13.2686,5.9714,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,13.2434,5.5161,2926.5000,0.0000,2926.5000,0.0759,665.1136,4.4000,1.0000,0.0000,0.0000,0.0000,665.1136,0.0000,0.0000,0.0000,2261.3864,2261.3864,13.0782,5.7809,13971.8000,0.0000,13971.8000,0.3622,3776.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3776.1622,0.0000,0.0000,0.0000,10195.6378,10195.6378,12.3754,16.3430,14.3592,3.6197,54295.6328,3.5481,516.6130,5.1661,3.5481,0.0000,1.6238,16.2855,14.9513,15.6184,-2.2824,-18259.2115,3.5481,921.1826,9.2118,3.5481,0.0000,5.7098,14.9179,15.1851,15.0515,0.5223,3656.3083,3.5481,1076.7287,10.7673,3.5481,0.0000,7.4547,14.6726,14.6655,11.8457,14.6584,11.8293,14.6513,11.8135,14.6513,638.1221,25.5249,13.2484,13.2467,5.4031,13.2451,5.4280,13.2434,5.4532,13.2434,638.1221,25.5249,12.3331,12.3471,-1.7160,12.3612,-1.4987,12.3754,-1.2762,12.3754,187.2735,3.7455,16.3430,16.3238,29.1846,16.3046,29.0812,16.2855,28.9782,16.2855,638.1221,25.5249,14.9513,14.9401,18.5305,14.9290,18.4909,14.9179,18.4515,14.9179,638.1221,25.5249,15.1851,15.1597,21.5255,15.1343,21.4180,15.1091,21.3107,15.1091,187.2735,3.7455,3.5481,23.1094,2.3654,0.0000,14.7883,37.8978,65315.9000,37629.0906,39692.7296
1220.0000,15.0583,15.0933,37939.7000,24095.1000,13844.6000,0.9837,8622.6591,4.4000,1.0000,5354.4667,4.5000,1.0000,13977.1258,0.0000,0.0000,29449.5667,29317.0409,-132.5258,15.0672,7.7699,13388.5000,0.0000,13388.5000,0.3471,3618.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3618.5135,0.0000,0.0000,0.0000,9769.9865,9769.9865,14.4043,6.6770,32072.5000,0.0000,32072.5000,0.8315,7289.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7289.2045,0.0000,0.0000,0.0000,24783.2955,24783.2955,12.7562,5.4589,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,12.7426,5.0153,3146.3000,0.0000,3146.3000,0.0816,715.0682,4.4000,1.0000,0.0000,0.0000,0.0000,715.0682,0.0000,0.0000,0.0000,2431.2318,2431.2318,12.5809,5.2836,13332.5000,0.0000,13332.5000,0.3457,3603.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3603.3784,0.0000,0.0000,0.0000,9729.1216,9729.1216,11.9743,16.4198,14.1971,4.4567,66850.0447,3.8988,571.4058,5.7141,3.8988,0.0000,2.1545,16.3707,15.0380,15.7043,-2.5050,-20039.7862,3.8988,1008.8105,10.0881,3.8988,0.0000,7.5759,15.0040,15.1235,15.0638,0.2566,1796.0064,3.8988,1182.5805,11.8258,3.8988,0.0000,9.8910,14.4175,14.4131,10.1313,14.4087,10.1440,14.4043,10.1565,14.4043,751.9705,30.0788,12.7382,12.7397,1.8088,12.7412,1.8616,12.7426,1.9140,12.7426,751.9705,30.0788,11.9339,11.9476,-4.3393,11.9610,-4.1458,11.9743,-3.9538,11.9743,220.3838,4.4077,16.4198,16.4034,28.9118,16.3870,28.8415,16.3707,28.7711,16.3707,751.9705,30.0788,15.0380,15.0267,19.7188,15.0153,19.6782,15.0040,19.6377,15.0040,751.9705,30.0788,15.1235,15.1018,20.7747,15.0801,20.7109,15.0583,20.6461,15.0583,220.3838,4.4077,3.8988,29.9159,2.5992,0.0000,19.6214,49.5373,76155.8000,46852.1312,48606.2648
1221.0000,15.0533,10.2561,48492.8000,11625.3000,36867.5000,1.2573,11021.0909,4.4000,1.0000,2583.4000,4.5000,1.0000,13604.4909,0.0000,0.0000,14208.7000,37471.7091,23263.0091,13.6382,6.3410,13392.8000,0.0000,13392.8000,0.3472,3619.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3619.6757,0.0000,0.0000,0.0000,9773.1243,9773.1243,13.0657,5.3385,31258.3000,0.0000,31258.3000,0.8104,7104.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7104.1591,0.0000,0.0000,0.0000,24154.1409,24154.1409,11.5964,4.2991,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,11.6072,3.8800,3860.1000,0.0000,3860.1000,0.1001,877.2955,4.4000,1.0000,0.0000,0.0000,0.0000,877.2955,0.0000,0.0000,0.0000,2982.8045,2982.8045,11.4258,4.1285,12213.8000,0.0000,12213.8000,0.3167,3301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3301.0270,0.0000,0.0000,0.0000,8912.7730,8912.7730,10.9895,16.7902,13.8899,6.3573,95359.6924,4.2622,632.4881,6.3249,4.2622,0.0000,2.8149,16.7369,15.0213,15.8791,-3.5255,-28203.6207,4.2622,1095.2735,10.9527,4.2622,0.0000,9.8978,14.9917,15.1160,15.0538,0.2919,2043.4564,4.2622,1293.3149,12.9331,4.2622,0.0000,12.9224,13.0437,13.0512,-2.5247,13.0585,-2.4004,13.0657,-2.2772,13.0657,878.4630,35.1385,11.5797,11.5890,-8.0247,11.5982,-7.9036,11.6072,-7.7833,11.6072,878.4630,35.1385,10.8836,10.9198,-14.9022,10.9551,-14.4567,10.9895,-14.0211,10.9895,257.1305,5.1426,16.7902,16.7724,31.8759,16.7546,31.7910,16.7369,31.7063,16.7369,878.4630,35.1385,15.0213,15.0114,19.6295,15.0015,19.6040,14.9917,19.5783,14.9917,878.4630,35.1385,15.1160,15.0951,20.7794,15.0742,20.7182,15.0533,20.6569,15.0533,257.1305,5.1426,4.2622,38.1959,2.8414,0.0000,25.6351,63.8310,97969.5000,69360.9600,69199.5281
1222.0000,15.0142,10.8239,42156.8000,12199.7000,29957.1000,1.0930,9581.0909,4.4000,1.0000,2711.0444,4.5000,1.0000,12292.1354,0.0000,0.0000,14910.7444,32575.7091,17664.9646,13.9749,6.6776,13394.3000,0.0000,13394.3000,0.3473,3620.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3620.0811,0.0000,0.0000,0.0000,9774.2189,9774.2189,13.3901,5.6628,42126.1000,0.0000,42126.1000,1.0922,9574.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9574.1136,0.0000,0.0000,0.0000,32551.9864,32551.9864,11.4750,4.1777,500.9000,0.0000,500.9000,0.0130,135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,135.3784,0.0000,0.0000,0.0000,365.5216,365.5216,11.4648,3.7376,5161.1000,0.0000,5161.1000,0.1338,1172.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1172.9773,0.0000,0.0000,0.0000,3988.1227,3988.1227,11.2302,3.9329,9976.5000,0.0000,9976.5000,0.2587,2696.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2696.3514,0.0000,0.0000,0.0000,7280.1486,7280.1486,10.8457,16.6501,13.7479,6.5772,98658.5671,4.4069,657.7487,6.5775,4.4069,0.0000,3.1114,16.6085,15.1692,15.8889,-3.0580,-24464.2324,4.4069,1132.0244,11.3202,4.4069,0.0000,10.9406,15.1362,15.0713,15.1038,-0.1575,-1102.5784,4.4069,1334.5663,13.3457,4.4069,0.0000,14.2838,13.3999,13.3966,3.6329,13.3933,3.6302,13.3901,3.6281,13.3901,931.2171,37.2487,11.4535,11.4573,-6.5719,11.4610,-6.5218,11.4648,-6.4716,11.4648,931.2171,37.2487,10.8019,10.8162,-12.7689,10.8309,-12.6373,10.8457,-12.5000,10.8457,272.4449,5.4489,16.6501,16.6362,29.4932,16.6224,29.4501,16.6085,29.4068,16.6085,931.2171,37.2487,15.1692,15.1582,21.1926,15.1472,21.1535,15.1362,21.1145,15.1362,931.2171,37.2487,15.0713,15.0523,20.2997,15.0332,20.2562,15.0142,20.2121,15.0142,272.4449,5.4489,4.4069,41.8604,2.9379,0.0000,28.3358,70.1962,101116.0000,71624.9629,73091.7563
1223.0000,15.0168,9.5562,44762.2000,8301.6000,36460.6000,1.1605,10173.2273,4.4000,1.0000,1844.8000,4.5000,1.0000,12018.0273,0.0000,0.0000,10146.4000,34588.9727,24442.5727,13.5875,6.2902,13394.4000,0.0000,13394.4000,0.3473,3620.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3620.1081,0.0000,0.0000,0.0000,9774.2919,9774.2919,13.0197,5.2925,39869.9000,0.0000,39869.9000,1.0337,9061.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9061.3409,0.0000,0.0000,0.0000,30808.5591,30808.5591,11.2182,3.9209,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,11.2159,3.4887,6905.5000,0.0000,6905.5000,0.1790,1569.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1569.4318,0.0000,0.0000,0.0000,5336.0682,5336.0682,10.9039,3.6066,8698.0000,0.0000,8698.0000,0.2255,2350.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2350.8108,0.0000,0.0000,0.0000,6347.1892,6347.1892,10.5885,16.6584,13.6234,6.9203,103803.7888,4.4339,665.1438,6.6514,4.4339,0.0000,3.1690,16.6156,15.2052,15.9104,-3.0151,-24121.0449,4.4339,1137.9948,11.3799,4.4339,0.0000,11.1429,15.1735,15.0767,15.1251,-0.2365,-1655.7391,4.4339,1341.6031,13.4160,4.4339,0.0000,14.5479,13.0159,13.0173,0.7081,13.0185,0.7567,13.0197,0.8049,13.0197,941.2069,37.6483,11.2020,11.2067,-7.3628,11.2113,-7.3048,11.2159,-7.2471,11.2159,941.2069,37.6483,10.5328,10.5516,-13.9922,10.5702,-13.7982,10.5885,-13.6066,10.5885,275.3442,5.5069,16.6584,16.6441,29.2112,16.6299,29.1597,16.6156,29.1084,16.6156,941.2069,37.6483,15.2052,15.1946,21.3976,15.1840,21.3636,15.1735,21.3297,15.1735,941.2069,37.6483,15.0767,15.0566,20.4691,15.0366,20.4077,15.0168,20.3467,15.0168,275.3442,5.5069,4.4339,42.5679,2.9559,0.0000,28.8597,71.4276,105708.2000,76985.8324,78027.0048
1224.0000,15.0143,9.0549,47206.3000,6828.1000,40378.2000,1.2239,10728.7045,4.4000,1.0000,1517.3556,4.5000,1.0000,12246.0601,0.0000,0.0000,8345.4556,36477.5955,28132.1399,13.5150,6.2177,13394.6000,0.0000,13394.6000,0.3473,3620.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3620.1622,0.0000,0.0000,0.0000,9774.4378,9774.4378,12.9920,5.2648,50137.5000,0.0000,50137.5000,1.2999,11394.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11394.8864,0.0000,0.0000,0.0000,38742.6136,38742.6136,10.9273,3.6300,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,10.9278,3.2005,9117.7000,0.0000,9117.7000,0.2364,2072.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2072.2045,0.0000,0.0000,0.0000,7045.4955,7045.4955,10.5523,3.2550,4862.5000,0.0000,4862.5000,0.1261,1314.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1314.1892,0.0000,0.0000,0.0000,3548.3108,3548.3108,10.4099,16.5136,13.4617,7.6352,114527.9750,4.8648,734.6322,7.3463,4.8648,0.0000,4.1858,16.4787,15.3133,15.8960,-2.7334,-21866.9915,4.8648,1249.3158,12.4932,4.8648,0.0000,14.7181,15.2822,15.0684,15.1753,-0.5733,-4013.2059,4.8648,1469.0657,14.6907,4.8648,0.0000,19.2157,12.9941,12.9934,1.7509,12.9927,1.7738,12.9920,1.7968,12.9920,1106.9856,44.2794,10.9128,10.9178,-8.7250,10.9228,-8.6671,10.9278,-8.6094,10.9278,1106.9856,44.2794,10.3632,10.3788,-14.2008,10.3944,-14.0530,10.4099,-13.9050,10.4099,323.4294,6.4686,16.5136,16.5019,27.4859,16.4903,27.4593,16.4787,27.4327,16.4787,1106.9856,44.2794,15.3133,15.3029,22.3633,15.2926,22.3310,15.2822,22.2988,15.2822,1106.9856,44.2794,15.0684,15.0504,20.4272,15.0323,20.3883,15.0143,20.3488,15.0143,323.4294,6.4686,4.8648,54.9177,3.2432,0.0000,38.1196,93.0374,118263.4000,87515.1139,88647.7776
1225.0000,15.0267,8.9073,47200.8000,6209.3000,40991.5000,1.2238,10727.4545,4.4000,1.0000,1379.8444,4.5000,1.0000,12107.2990,0.0000,0.0000,7589.1444,36473.3455,28884.2010,13.4146,6.1173,13387.6000,0.0000,13387.6000,0.3471,3618.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2703,0.0000,0.0000,0.0000,9769.3297,9769.3297,12.8689,5.1417,44854.2000,0.0000,44854.2000,1.1629,10194.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10194.1364,0.0000,0.0000,0.0000,34660.0636,34660.0636,10.9344,3.6371,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,10.9277,3.2004,12086.7000,0.0000,12086.7000,0.3134,2746.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2746.9773,0.0000,0.0000,0.0000,9339.7227,9339.7227,10.4064,3.1091,1505.8000,0.0000,1505.8000,0.0390,406.9730,3.7000,1.0000,0.0000,0.0000,0.0000,406.9730,0.0000,0.0000,0.0000,1098.8270,1098.8270,10.3820,16.4738,13.4279,7.2765,109148.0589,4.6453,702.4519,7.0245,4.6453,0.0000,3.6443,16.4366,15.3131,15.8749,-2.5162,-20129.7677,4.6453,1193.9273,11.9393,4.6453,0.0000,12.8141,15.2823,15.0850,15.1836,-0.5049,-3534.4028,4.6453,1402.3056,14.0231,4.6453,0.0000,16.7299,12.8693,12.8692,1.3652,12.8691,1.3934,12.8689,1.4214,12.8689,1021.0632,40.8425,10.9177,10.9210,-7.2308,10.9244,-7.1927,10.9277,-7.1546,10.9277,1021.0632,40.8425,10.3451,10.3574,-12.8595,10.3697,-12.7524,10.3820,-12.6449,10.3820,298.5135,5.9703,16.4738,16.4614,27.0788,16.4490,27.0400,16.4366,27.0013,16.4366,1021.0632,40.8425,15.3131,15.3028,22.1459,15.2925,22.1137,15.2823,22.0814,15.2823,1021.0632,40.8425,15.0850,15.0655,20.6631,15.0461,20.6012,15.0267,20.5399,15.0267,298.5135,5.9703,4.6453,48.3753,3.0969,0.0000,33.1883,81.5636,113237.1000,84052.2820,85483.8884
1226.0000,15.0359,8.7057,49136.5000,5616.7000,43519.8000,1.2740,11167.3864,4.4000,1.0000,1248.1556,4.5000,1.0000,12415.5419,0.0000,0.0000,6864.8556,37969.1136,31104.2581,13.4842,6.1869,13387.4000,0.0000,13387.4000,0.3471,3618.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2162,0.0000,0.0000,0.0000,9769.1838,9769.1838,12.9912,5.2639,55945.7000,0.0000,55945.7000,1.4505,12714.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12714.9318,0.0000,0.0000,0.0000,43230.7682,43230.7682,10.8347,3.5374,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,10.8293,3.1020,13880.1000,0.0000,13880.1000,0.3599,3154.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3154.5682,0.0000,0.0000,0.0000,10725.5318,10725.5318,10.2942,2.9969,866.8000,0.0000,866.8000,0.0225,234.2703,3.7000,1.0000,0.0000,0.0000,0.0000,234.2703,0.0000,0.0000,0.0000,632.5297,632.5297,10.2983,16.2858,13.2920,8.0018,120027.1858,5.1974,790.3212,7.9032,5.1974,0.0000,5.1041,16.2564,15.4004,15.8284,-2.1451,-17160.4387,5.1974,1338.2628,13.3826,5.1974,0.0000,17.9472,15.3709,15.0877,15.2293,-0.8109,-5676.2451,5.1974,1566.1153,15.6612,5.1974,0.0000,23.4315,12.9969,12.9950,3.4349,12.9931,3.4438,12.9912,3.4527,12.9912,1242.8939,49.7158,10.8192,10.8226,-7.2447,10.8259,-7.2061,10.8293,-7.1676,10.8293,1242.8939,49.7158,10.2627,10.2746,-12.7245,10.2865,-12.6183,10.2983,-12.5124,10.2983,362.8145,7.2563,16.2858,16.2760,25.2150,16.2662,25.2012,16.2564,25.1873,16.2564,1242.8939,49.7158,15.4004,15.3905,22.9066,15.3807,22.8784,15.3709,22.8502,15.3709,1242.8939,49.7158,15.0877,15.0704,20.7044,15.0531,20.6690,15.0359,20.6330,15.0359,362.8145,7.2563,5.1974,65.8630,3.4649,0.0000,46.4828,112.3457,128025.1000,95772.6256,97190.5019
1227.0000,15.0519,8.5300,51223.4000,5052.0000,46171.4000,1.3281,11641.6818,4.4000,1.0000,1122.6667,4.5000,1.0000,12764.3485,0.0000,0.0000,6174.6667,39581.7182,33407.0515,13.3651,6.0678,13385.8000,0.0000,13385.8000,0.3471,3617.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3617.7838,0.0000,0.0000,0.0000,9768.0162,9768.0162,12.8700,5.1427,51312.5000,0.0000,51312.5000,1.3304,11661.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11661.9318,0.0000,0.0000,0.0000,39650.5682,39650.5682,10.8679,3.5706,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,10.8600,3.1327,15312.8000,0.0000,15312.8000,0.3970,3480.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3480.1818,0.0000,0.0000,0.0000,11832.6182,11832.6182,10.2625,2.9652,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,10.2789,16.2141,13.2465,7.8365,117547.8387,5.1348,782.2735,7.8227,5.1348,0.0000,4.9221,16.1837,15.4005,15.7921,-1.9390,-15511.9492,5.1348,1324.0520,13.2405,5.1348,0.0000,17.3072,15.3718,15.1054,15.2386,-0.7539,-5277.0653,5.1348,1546.6987,15.4670,5.1348,0.0000,22.5959,12.8719,12.8713,2.5882,12.8706,2.6110,12.8700,2.6336,12.8700,1216.8091,48.6724,10.8528,10.8552,-6.0326,10.8576,-6.0042,10.8600,-5.9759,10.8600,1216.8091,48.6724,10.2482,10.2585,-11.8839,10.2687,-11.7969,10.2789,-11.7097,10.2789,355.2576,7.1052,16.2141,16.2040,24.7444,16.1938,24.7223,16.1837,24.7003,16.1837,1216.8091,48.6724,15.4005,15.3909,22.7069,15.3814,22.6805,15.3718,22.6541,15.3718,1216.8091,48.6724,15.1054,15.0875,20.9098,15.0697,20.8624,15.0519,20.8152,15.0519,355.2576,7.1052,5.1348,63.7070,3.4232,0.0000,44.8251,108.5321,126981.9000,95241.6000,96758.8241
1228.0000,15.0714,8.3818,53397.9000,4533.6000,48864.3000,1.3844,12135.8864,4.4000,1.0000,1007.4667,4.5000,1.0000,13143.3530,0.0000,0.0000,5541.0667,41262.0136,35720.9470,13.4494,6.1521,13380.0000,0.0000,13380.0000,0.3469,3616.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3616.2162,0.0000,0.0000,0.0000,9763.7838,9763.7838,12.9996,5.2724,62534.2000,0.0000,62534.2000,1.6213,14212.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14212.3182,0.0000,0.0000,0.0000,48321.8818,48321.8818,10.8055,3.5082,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,10.7988,3.0715,16694.2000,0.0000,16694.2000,0.4328,3794.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3794.1364,0.0000,0.0000,0.0000,12900.0636,12900.0636,10.2131,2.9158,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,10.2287,16.0122,13.1205,8.4912,127368.0384,5.7098,874.3898,8.7439,5.7098,0.0000,6.7677,15.9881,15.4545,15.7213,-1.4689,-11751.3499,5.7098,1476.4310,14.7643,5.7098,0.0000,23.7968,15.4278,15.1199,15.2738,-0.9685,-6779.6722,5.7098,1717.4956,17.1750,5.7098,0.0000,31.0686,13.0060,13.0039,4.4678,13.0018,4.4739,12.9996,4.4800,12.9996,1465.7703,58.6308,10.7914,10.7939,-6.0359,10.7963,-6.0062,10.7988,-5.9764,10.7988,1465.7703,58.6308,10.2002,10.2098,-11.6710,10.2193,-11.5893,10.2287,-11.5075,10.2287,427.3426,8.5469,16.0122,16.0042,22.9552,15.9962,22.9522,15.9881,22.9491,15.9881,1465.7703,58.6308,15.4545,15.4456,23.1335,15.4367,23.1122,15.4278,23.0910,15.4278,1465.7703,58.6308,15.1199,15.1037,21.0606,15.0876,21.0321,15.0714,21.0031,15.0714,427.3426,8.5469,5.7098,85.3109,3.8066,0.0000,61.6331,146.9440,142285.6000,107299.8735,108837.0163
1229.0000,15.0775,9.3460,43215.9000,7056.6000,36159.3000,1.1205,9821.7955,4.4000,1.0000,1568.1333,4.5000,1.0000,11389.9288,0.0000,0.0000,8624.7333,33394.1045,24769.3712,13.8405,6.5432,13380.1000,0.0000,13380.1000,0.3469,3616.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3616.2432,0.0000,0.0000,0.0000,9763.8568,9763.8568,13.3389,5.6117,57621.3000,0.0000,57621.3000,1.4939,13095.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13095.7500,0.0000,0.0000,0.0000,44525.5500,44525.5500,11.1152,3.8179,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,11.0998,3.3725,17990.4000,0.0000,17990.4000,0.4664,4088.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4088.7273,0.0000,0.0000,0.0000,13901.6727,13901.6727,10.4055,3.1082,866.8000,0.0000,866.8000,0.0225,234.2703,3.7000,1.0000,0.0000,0.0000,0.0000,234.2703,0.0000,0.0000,0.0000,632.5297,632.5297,10.3877,15.9849,13.1863,7.4715,112072.0270,5.1913,792.8385,7.9284,5.1913,0.0000,5.0863,15.9564,15.4127,15.6845,-1.3609,-10887.1569,5.1913,1344.3067,13.4431,5.1913,0.0000,17.8847,15.3850,15.1306,15.2578,-0.7278,-5094.6183,5.1913,1562.5256,15.6253,5.1913,0.0000,23.3500,13.3528,13.3482,8.0912,13.3436,8.0738,13.3389,8.0566,13.3389,1240.3655,49.6146,11.1002,11.1001,-2.3901,11.0999,-2.3865,11.0998,-2.3828,11.0998,1240.3655,49.6146,10.3739,10.3785,-8.8692,10.3830,-8.8454,10.3877,-8.8203,10.3877,362.0820,7.2416,15.9849,15.9754,23.0831,15.9659,23.0607,15.9564,23.0384,15.9564,1240.3655,49.6146,15.4127,15.4034,22.5578,15.3942,22.5321,15.3850,22.5064,15.3850,1240.3655,49.6146,15.1306,15.1128,21.1324,15.0951,21.0806,15.0775,21.0291,15.0775,362.0820,7.2416,5.1913,65.6528,3.4609,0.0000,46.3210,111.9739,126430.0000,93893.7020,96090.2519
1230.0000,15.0834,11.2587,33170.2000,10591.4000,22578.8000,0.8600,7538.6818,4.4000,1.0000,2353.6444,4.5000,1.0000,9892.3263,0.0000,0.0000,12945.0444,25631.5182,12686.4737,14.4843,7.1870,13380.4000,0.0000,13380.4000,0.3469,3616.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3243,0.0000,0.0000,0.0000,9764.0757,9764.0757,13.9994,6.2721,70812.6000,0.0000,70812.6000,1.8359,16093.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16093.7727,0.0000,0.0000,0.0000,54718.8273,54718.8273,11.4157,4.1184,552.5000,0.0000,552.5000,0.0143,149.3243,3.7000,1.0000,0.0000,0.0000,0.0000,149.3243,0.0000,0.0000,0.0000,403.1757,403.1757,11.3929,3.6657,18734.2000,0.0000,18734.2000,0.4857,4257.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4257.7727,0.0000,0.0000,0.0000,14476.4273,14476.4273,10.7094,3.4121,4540.0000,0.0000,4540.0000,0.1177,1227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1227.0270,0.0000,0.0000,0.0000,3312.9730,3312.9730,10.5599,15.8100,13.1850,7.4126,111188.5593,5.4909,838.6367,8.3864,5.4909,0.0000,6.0187,15.7863,15.4380,15.6122,-0.9221,-7376.7727,5.4909,1425.9513,14.2595,5.4909,0.0000,21.1632,15.4109,15.1334,15.2721,-0.8397,-5877.6497,5.4909,1651.7556,16.5176,5.4909,0.0000,27.6302,14.0233,14.0153,14.3997,14.0073,14.3534,13.9994,14.3074,13.9994,1368.5826,54.7433,11.3966,11.3954,0.5271,11.3942,0.5236,11.3929,0.5201,11.3929,1368.5826,54.7433,10.5530,10.5553,-6.4859,10.5576,-6.4786,10.5599,-6.4707,10.5599,399.2128,7.9843,15.8100,15.8021,21.6029,15.7942,21.5961,15.7863,21.5892,15.7863,1368.5826,54.7433,15.4380,15.4290,22.7814,15.4199,22.7570,15.4109,22.7326,15.4109,1368.5826,54.7433,15.1334,15.1167,21.1272,15.1000,21.0884,15.0834,21.0494,15.0834,399.2128,7.9843,5.4909,76.6083,3.6606,0.0000,54.8121,131.4203,130598.5000,95361.9526,97934.1369
1231.0000,15.0571,23.2584,26369.9000,50675.9000,-24306.0000,1.3139,5993.1591,4.4000,1.0000,11261.3111,4.5000,1.0000,17254.4702,0.0000,0.0000,61937.2111,20376.7409,-41560.4702,17.0454,9.7481,13380.5000,0.0000,13380.5000,0.3469,3616.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3514,0.0000,0.0000,0.0000,9764.1486,9764.1486,16.5056,8.7783,40844.2000,0.0000,40844.2000,1.0590,9282.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9282.7727,0.0000,0.0000,0.0000,31561.4273,31561.4273,14.9957,7.6984,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,14.8980,7.1708,18703.9000,0.0000,18703.9000,0.4849,4250.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4250.8864,0.0000,0.0000,0.0000,14453.0136,14453.0136,14.2066,6.9093,15240.1000,0.0000,15240.1000,0.3951,4118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4118.9459,0.0000,0.0000,0.0000,11121.1541,11121.1541,13.4593,14.4180,13.9386,1.3360,20040.3698,5.4195,802.6406,8.0264,5.4195,0.0000,5.7869,14.4226,15.6817,15.0522,3.2899,26318.8905,5.4195,1439.0290,14.3903,5.4195,0.0000,20.3482,15.6492,15.1054,15.3773,-1.6237,-11366.0155,5.4195,1623.4845,16.2348,5.4195,0.0000,26.5662,16.5783,16.5539,38.4886,16.5297,38.2882,16.5056,38.0892,16.5056,1337.5172,53.5007,14.9779,14.9511,35.5170,14.9245,35.2648,14.8980,35.0145,14.8980,1337.5172,53.5007,13.6746,13.6009,30.6850,13.5292,29.7963,13.4593,28.9306,13.4593,390.2186,7.8044,14.4180,14.4196,8.2995,14.4211,8.3833,14.4226,8.4662,14.4226,1337.5172,53.5007,15.6817,15.6708,25.1071,15.6600,25.0642,15.6492,25.0214,15.6492,1337.5172,53.5007,15.1054,15.0893,20.7601,15.0732,20.7257,15.0571,20.6912,15.0571,390.2186,7.8044,5.4195,73.8982,3.6130,0.0000,52.7012,126.5995,64371.8000,25710.7788,34993.2448
1232.0000,15.1523,26.5056,10129.5000,90071.7000,-79942.2000,2.3353,2302.1591,4.4000,1.0000,20015.9333,4.5000,1.0000,22318.0924,0.0000,0.0000,110087.6333,7827.3409,-102260.2924,19.1064,11.8091,22731.4000,0.0000,22731.4000,0.5894,6143.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6143.6216,0.0000,0.0000,0.0000,16587.7784,16587.7784,18.3980,10.6708,25145.0000,0.0000,25145.0000,0.6519,5714.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5714.7727,0.0000,0.0000,0.0000,19430.2273,19430.2273,17.6467,10.3494,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0000,0.0000,0.0000,747.0243,747.0243,17.5413,9.8140,17242.9000,0.0000,17242.9000,0.4471,3918.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3918.8409,0.0000,0.0000,0.0000,13324.0591,13324.0591,17.0261,9.7288,16198.3000,0.0000,16198.3000,0.4200,4377.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4377.9189,0.0000,0.0000,0.0000,11820.3811,11820.3811,16.3437,13.5313,14.9375,-4.8489,-72733.6472,6.7052,953.9094,9.5391,6.7052,0.0000,10.9597,13.5369,15.4653,14.5011,6.2340,49871.6263,6.7052,1820.1334,18.2013,6.7052,0.0000,38.5372,15.4453,15.1983,15.3218,-0.9126,-6388.1599,6.7052,2013.0543,20.1305,6.7052,0.0000,50.3134,18.4650,18.4427,52.6469,18.4203,52.4954,18.3980,52.3441,18.3980,1944.1865,77.7675,17.6178,17.5923,55.9374,17.5667,55.7388,17.5413,55.5405,17.5413,1944.1865,77.7675,16.5690,16.4934,59.4885,16.4182,58.7247,16.3437,57.9637,16.3437,565.6545,11.3131,13.5313,13.5332,1.9616,13.5351,2.0316,13.5369,2.1014,13.5369,1944.1865,77.7675,15.4653,15.4587,22.5516,15.4520,22.5527,15.4453,22.5535,15.4453,1944.1865,77.7675,15.1983,15.1830,21.9196,15.1677,21.8920,15.1523,21.8641,15.1523,565.6545,11.3131,6.7052,132.8261,4.4701,0.0000,99.8103,232.6364,2399.1000,-40350.8223,-29250.1808
1233.0000,15.1594,26.9726,5607.5000,105948.5000,-100341.0000,2.7469,1274.4318,4.4000,1.0000,23544.1111,4.5000,1.0000,24818.5429,0.0000,0.0000,129492.6111,4333.0682,-125159.5429,19.9123,12.6150,27727.6000,0.0000,27727.6000,0.7189,7493.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7493.9459,0.0000,0.0000,0.0000,20233.6541,20233.6541,19.0868,19.3400,7507.3000,4975.7000,2531.6000,0.1946,1706.2045,4.4000,1.0000,1015.4490,4.9000,1.0000,2721.6535,0.0000,0.0000,5991.1490,5801.0955,-190.0535,19.0940,11.7967,1724.2000,0.0000,1724.2000,0.0447,466.0000,3.7000,1.0000,0.0000,0.0000,0.0000,466.0000,0.0000,0.0000,0.0000,1258.2000,1258.2000,18.9743,11.2471,17086.9000,0.0000,17086.9000,0.4430,3883.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3883.3864,0.0000,0.0000,0.0000,13203.5136,13203.5136,18.4729,11.1756,15559.5000,0.0000,15559.5000,0.4034,4205.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4205.2703,0.0000,0.0000,0.0000,11354.2297,11354.2297,17.8558,13.4607,15.6582,-7.7158,-115736.8851,6.8273,943.8889,9.4389,6.8273,0.0000,11.5697,13.4576,15.2152,14.3364,5.7853,46282.7930,6.8273,1865.6282,18.6563,6.8273,0.0000,40.6820,15.1981,15.2009,15.1995,0.0105,73.1952,6.8273,2059.7108,20.5971,6.8273,0.0000,53.1136,19.1439,19.1249,54.1835,19.1058,54.0764,19.0868,53.9693,19.0868,2006.9714,80.2789,19.0463,19.0222,63.2052,18.9983,63.0406,18.9743,62.8763,18.9743,2006.9714,80.2789,18.0418,17.9796,68.5964,17.9176,68.0763,17.8558,67.5554,17.8558,583.7887,11.6758,13.4607,13.4597,3.8696,13.4586,3.9017,13.4576,3.9338,13.4576,2006.9714,80.2789,15.2152,15.2095,20.1986,15.2038,20.2036,15.1981,20.2085,15.1981,2006.9714,80.2789,15.2009,15.1871,21.7815,15.1732,21.7687,15.1594,21.7554,15.1594,583.7887,11.6758,6.8273,139.6071,4.5516,0.0000,105.3653,244.9724,-35711.2000,-79299.9990,-69380.8968
1234.0000,15.1276,27.1543,2963.8000,117182.1000,-114218.3000,3.0382,673.5909,4.4000,1.0000,26040.4667,4.5000,1.0000,26714.0576,0.0000,0.0000,143222.5667,2290.2091,-140932.3576,20.1821,12.8848,31522.5000,0.0000,31522.5000,0.8173,8519.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8519.5946,0.0000,0.0000,0.0000,23002.9054,23002.9054,19.3084,22.5729,4615.1000,4213.0000,402.1000,0.1197,1048.8864,4.4000,1.0000,859.7959,4.9000,1.0000,1908.6823,0.0000,0.0000,5072.7959,3566.2136,-1506.5823,19.3625,12.0652,1864.5000,0.0000,1864.5000,0.0483,503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,503.9189,0.0000,0.0000,0.0000,1360.5811,1360.5811,19.2578,11.5305,17055.3000,0.0000,17055.3000,0.4422,3876.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3876.2045,0.0000,0.0000,0.0000,13179.0955,13179.0955,18.7851,11.4878,13643.1000,0.0000,13643.1000,0.3537,3687.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3687.3243,0.0000,0.0000,0.0000,9955.7757,9955.7757,18.2958,13.8317,16.0637,-8.2981,-124470.8406,7.2290,983.6072,9.8361,7.2290,0.0000,13.7343,13.8206,15.0113,14.4159,4.1500,33200.1698,7.2290,1969.0683,19.6907,7.2290,0.0000,48.2932,14.9962,15.1645,15.0803,0.6700,4690.0736,7.2290,2191.2604,21.9126,7.2290,0.0000,63.0507,19.3571,19.3409,52.4191,19.3246,52.3425,19.3084,52.2659,19.3084,2219.6121,88.7845,19.3137,19.2950,59.9656,19.2764,59.8636,19.2578,59.7616,19.2578,2219.6121,88.7845,18.4281,18.3840,65.7601,18.3399,65.4819,18.2958,65.2013,18.2958,645.1806,12.9036,13.8317,13.8280,9.0924,13.8243,9.0969,13.8206,9.1015,13.8206,2219.6121,88.7845,15.0113,15.0063,18.5987,15.0013,18.6062,14.9962,18.6136,14.9962,2219.6121,88.7845,15.1645,15.1522,21.2556,15.1399,21.2564,15.1276,21.2566,15.1276,645.1806,12.9036,7.2290,163.4591,4.8194,0.0000,125.0782,288.5372,-49730.8000,-94940.5822,-86580.5972
1235.0000,15.0781,27.2130,1431.8000,126719.7000,-125287.9000,3.2854,325.4091,4.4000,1.0000,28159.9333,4.5000,1.0000,28485.3424,0.0000,0.0000,154879.6333,1106.3909,-153773.2424,20.2031,12.9058,37214.3000,0.0000,37214.3000,0.9648,10057.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10057.9189,0.0000,0.0000,0.0000,27156.3811,27156.3811,19.2576,27.2082,2962.8000,5597.4000,-2634.6000,0.1451,673.3636,4.4000,1.0000,1142.3265,4.9000,1.0000,1815.6902,0.0000,0.0000,6739.7265,2289.4364,-4450.2902,19.4059,12.1086,1909.0000,0.0000,1909.0000,0.0495,515.9459,3.7000,1.0000,0.0000,0.0000,0.0000,515.9459,0.0000,0.0000,0.0000,1393.0541,1393.0541,19.3120,11.5848,16222.4000,0.0000,16222.4000,0.4206,3686.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3686.9091,0.0000,0.0000,0.0000,12535.4909,12535.4909,18.8943,11.5970,12365.5000,0.0000,12365.5000,0.3206,3342.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3342.0270,0.0000,0.0000,0.0000,9023.4730,9023.4730,18.4837,14.1953,16.3395,-8.5782,-128672.2811,7.7792,1047.1045,10.4710,7.7792,0.0000,17.1145,14.1816,14.9298,14.5557,2.8061,22449.1862,7.7792,2107.0320,21.0703,7.7792,0.0000,60.1789,14.9152,15.1108,15.0130,0.8384,5868.5413,7.7792,2364.3569,23.6436,7.7792,0.0000,78.5684,19.2981,19.2846,49.1375,19.2711,49.0866,19.2576,49.0357,19.2576,2526.0817,101.0433,19.3595,19.3436,56.5393,19.3278,56.4640,19.3120,56.3887,19.3120,2526.0817,101.0433,18.5935,18.5569,62.5499,18.5203,62.3482,18.4837,62.1458,18.4837,733.5994,14.6720,14.1953,14.1907,13.1306,14.1862,13.1291,14.1816,13.1276,14.1816,2526.0817,101.0433,14.9298,14.9250,18.3025,14.9201,18.3079,14.9152,18.3132,14.9152,2526.0817,101.0433,15.1108,15.0999,20.6281,15.0890,20.6397,15.0781,20.6509,15.0781,733.5994,14.6720,7.7792,200.1488,5.1861,0.0000,155.8618,356.0106,-60211.3000,-108115.1336,-100354.5536
1236.0000,15.0379,27.2177,765.1000,139319.8000,-138554.7000,3.6121,173.8864,4.4000,1.0000,30959.9556,4.5000,1.0000,31133.8419,0.0000,0.0000,170279.7556,591.2136,-169688.5419,20.1192,12.8219,39118.2000,0.0000,39118.2000,1.0142,10572.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10572.4865,0.0000,0.0000,0.0000,28545.7135,28545.7135,19.2294,30.5136,1639.3000,16741.4000,-15102.1000,0.4341,372.5682,4.4000,1.0000,3416.6122,4.9000,1.0000,3789.1804,0.0000,0.0000,20158.0122,1266.7318,-18891.2804,19.7951,12.4978,2257.1000,0.0000,2257.1000,0.0585,610.0270,3.7000,1.0000,0.0000,0.0000,0.0000,610.0270,0.0000,0.0000,0.0000,1647.0730,1647.0730,19.7001,11.9728,15224.7000,0.0000,15224.7000,0.3947,3460.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3460.1591,0.0000,0.0000,0.0000,11764.5409,11764.5409,19.3478,12.0505,9969.9000,0.0000,9969.9000,0.2585,2694.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2694.5676,0.0000,0.0000,0.0000,7275.3324,7275.3324,19.0166,14.4337,16.7251,-10.2030,-153045.3307,8.6582,1148.0717,11.4807,8.6582,0.0000,23.5965,14.4206,14.9149,14.6677,2.0636,16508.5779,8.6582,2334.6018,23.3460,8.6582,0.0000,82.9712,14.9011,15.0669,14.9840,0.7911,5537.3818,8.6582,2634.5669,26.3457,8.6582,0.0000,108.3256,19.2644,19.2527,47.0746,19.2411,47.0382,19.2294,47.0017,19.2294,3051.8030,122.0721,19.7458,19.7305,57.6921,19.7153,57.6195,19.7001,57.5469,19.7001,3051.8030,122.0721,19.1299,19.0920,65.2244,19.0542,64.9940,19.0166,64.7643,19.0166,885.1271,17.7025,14.4337,14.4293,15.3869,14.4249,15.3887,14.4206,15.3905,14.4206,3051.8030,122.0721,14.9149,14.9103,18.5492,14.9057,18.5551,14.9011,18.5609,14.9011,3051.8030,122.0721,15.0669,15.0573,20.2054,15.0476,20.2253,15.0379,20.2447,15.0379,885.1271,17.7025,8.6582,269.0565,5.7721,0.0000,214.8932,483.9498,-87086.9000,-139347.1625,-130999.3710
1237.0000,15.0175,27.2171,443.8000,152109.7000,-151665.9000,3.9437,100.8636,4.4000,1.0000,33802.1556,4.5000,1.0000,33903.0192,0.0000,0.0000,185911.8556,342.9364,-185568.9192,20.2323,12.9350,33890.4000,0.0000,33890.4000,0.8787,9159.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9159.5676,0.0000,0.0000,0.0000,24730.8324,24730.8324,19.5016,30.8212,2370.6000,25401.2000,-23030.6000,0.6586,538.7727,4.4000,1.0000,5183.9184,4.9000,1.0000,5722.6911,0.0000,0.0000,30585.1184,1831.8273,-28753.2911,20.3096,13.0123,2694.8000,0.0000,2694.8000,0.0699,728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,728.3243,0.0000,0.0000,0.0000,1966.4757,1966.4757,20.2089,12.4817,14444.6000,0.0000,14444.6000,0.3745,3282.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3282.8636,0.0000,0.0000,0.0000,11161.7364,11161.7364,19.8953,12.5980,8692.3000,0.0000,8692.3000,0.2254,2349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2349.2703,0.0000,0.0000,0.0000,6343.0297,6343.0297,19.6045,14.6405,17.1225,-11.7764,-176645.3338,9.2261,1204.7247,12.0472,9.2261,0.0000,28.5506,14.6271,14.9357,14.7814,1.3729,10982.9143,9.2261,2476.4149,24.7641,9.2261,0.0000,100.3911,14.9222,15.0451,14.9837,0.6246,4372.0627,9.2261,2807.4001,28.0740,9.2261,0.0000,131.0686,19.5373,19.5254,48.5051,19.5135,48.4624,19.5016,48.4196,19.5016,3414.6393,136.5856,20.2543,20.2392,60.1574,20.2240,60.0849,20.2089,60.0123,20.2089,3414.6393,136.5856,19.7170,19.6794,68.5363,19.6419,68.3090,19.6045,68.0822,19.6045,989.6143,19.7923,14.6405,14.6360,17.1875,14.6316,17.1885,14.6271,17.1894,14.6271,3414.6393,136.5856,14.9357,14.9312,19.0101,14.9267,19.0148,14.9222,19.0195,14.9222,3414.6393,136.5856,15.0451,15.0359,20.0736,15.0267,20.0926,15.0175,20.1112,15.0175,989.6143,19.7923,9.2261,320.7416,6.1507,0.0000,260.0103,580.7519,-114974.4000,-170120.1361,-161290.3568
1238.0000,15.0144,27.2336,63.7000,164670.8000,-164607.1000,4.2694,14.4773,4.4000,1.0000,36593.5111,4.5000,1.0000,36607.9884,0.0000,0.0000,201264.3111,49.2227,-201215.0884,20.2179,12.9206,39118.4000,0.0000,39118.4000,1.0142,10572.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10572.5405,0.0000,0.0000,0.0000,28545.8595,28545.8595,19.4500,31.3752,454.3000,30361.2000,-29906.9000,0.7872,103.2500,4.4000,1.0000,6196.1633,4.9000,1.0000,6299.4133,0.0000,0.0000,36557.3633,351.0500,-36206.3133,20.3863,13.0890,2572.0000,0.0000,2572.0000,0.0667,695.1351,3.7000,1.0000,0.0000,0.0000,0.0000,695.1351,0.0000,0.0000,0.0000,1876.8649,1876.8649,20.2996,12.5723,13336.5000,0.0000,13336.5000,0.3458,3031.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3031.0227,0.0000,0.0000,0.0000,10305.4773,10305.4773,20.0331,12.7358,7734.1000,0.0000,7734.1000,0.2005,2090.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2090.2973,0.0000,0.0000,0.0000,5643.8027,5643.8027,19.7962,15.0083,17.4022,-12.3427,-185141.1615,10.0256,1295.1309,12.9513,10.0256,0.0000,36.6356,14.9930,14.9882,14.9906,-0.0230,-184.0108,10.0256,2668.6313,26.6863,10.0256,0.0000,128.8199,14.9752,15.0404,15.0078,0.3600,2520.1775,10.0256,3047.7739,30.4777,10.0256,0.0000,168.1848,19.4797,19.4698,46.4949,19.4599,46.4708,19.4500,46.4466,19.4500,3955.9330,158.2373,20.3378,20.3250,58.3743,20.3123,58.3255,20.2996,58.2766,20.2996,3955.9330,158.2373,19.8871,19.8568,66.8504,19.8265,66.7118,19.7962,66.5724,19.7962,1145.3733,22.9075,15.0083,15.0032,20.4890,14.9981,20.4834,14.9930,20.4777,14.9930,3955.9330,158.2373,14.9882,14.9839,19.6664,14.9795,19.6710,14.9752,19.6757,14.9752,3955.9330,158.2373,15.0404,15.0317,20.1278,15.0231,20.1486,15.0144,20.1690,15.0144,1145.3733,22.9075,10.0256,403.7109,6.6838,0.0000,333.6404,737.3513,-131753.0000,-191049.3973,-182804.9948
1239.0000,15.0283,27.2502,7.3000,176078.3000,-176071.0000,4.5652,1.6591,4.4000,1.0000,39128.5111,4.5000,1.0000,39130.1702,0.0000,0.0000,215206.8111,5.6409,-215201.1702,20.5153,13.2180,37214.4000,0.0000,37214.4000,0.9649,10057.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10057.9459,0.0000,0.0000,0.0000,27156.4541,27156.4541,19.7898,31.7555,264.7000,27240.7000,-26976.0000,0.7063,60.1591,4.4000,1.0000,5559.3265,4.9000,1.0000,5619.4856,0.0000,0.0000,32800.0265,204.5409,-32595.4856,20.6209,13.3236,1708.1000,0.0000,1708.1000,0.0443,461.6486,3.7000,1.0000,0.0000,0.0000,0.0000,461.6486,0.0000,0.0000,0.0000,1246.4514,1246.4514,20.5502,12.8409,12448.4000,18.6000,12429.8000,0.3227,2829.1818,4.4000,1.0000,3.7959,4.9000,1.0000,2832.9777,0.0000,0.0000,22.3959,9619.2182,9596.8223,20.3055,13.0082,6775.8000,0.0000,6775.8000,0.1757,1831.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1831.2973,0.0000,0.0000,0.0000,4944.5027,4944.5027,20.0862,15.1895,17.6378,-12.8033,-192048.9670,10.1685,1301.7917,13.0179,10.1685,0.0000,38.2238,15.1747,15.0671,15.1209,-0.5271,-4217.1940,10.1685,2692.6299,26.9263,10.1685,0.0000,134.4045,15.0536,15.0546,15.0541,0.0055,38.2612,10.1685,3085.4877,30.8549,10.1685,0.0000,175.4760,19.8229,19.8119,48.9306,19.8008,48.8916,19.7898,48.8526,19.7898,4056.3332,162.2533,20.5891,20.5761,58.9254,20.5631,58.8708,20.5502,58.8162,20.5502,4056.3332,162.2533,20.1794,20.1483,67.4538,20.1172,67.2933,20.0862,67.1332,20.0862,1174.2496,23.4850,15.1895,15.1845,21.6040,15.1796,21.6010,15.1747,21.5979,15.1747,4056.3332,162.2533,15.0671,15.0626,20.4709,15.0581,20.4726,15.0536,20.4742,15.0536,4056.3332,162.2533,15.0546,15.0458,20.3687,15.0371,20.3832,15.0283,20.3975,15.0283,1174.2496,23.4850,10.1685,419.8406,6.7790,0.0000,348.1043,767.9450,-144918.9000,-204852.4255,-196227.8998
1240.0000,15.0515,27.2734,7.3000,185580.5000,-185573.2000,4.8115,1.6591,4.4000,1.0000,41240.1111,4.5000,1.0000,41241.7702,0.0000,0.0000,226820.6111,5.6409,-226814.9702,20.7002,13.4029,35318.3000,0.0000,35318.3000,0.9157,9545.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9545.4865,0.0000,0.0000,0.0000,25772.8135,25772.8135,20.0259,32.0182,160.5000,25516.8000,-25356.3000,0.6616,36.4773,4.4000,1.0000,5207.5102,4.9000,1.0000,5243.9875,0.0000,0.0000,30724.3102,124.0227,-30600.2875,20.7880,13.4907,1646.7000,0.0000,1646.7000,0.0427,445.0541,3.7000,1.0000,0.0000,0.0000,0.0000,445.0541,0.0000,0.0000,0.0000,1201.6459,1201.6459,20.7206,13.0174,11892.5000,23.8000,11868.7000,0.3083,2702.8409,4.4000,1.0000,4.8571,4.9000,1.0000,2707.6981,0.0000,0.0000,28.6571,9189.6591,9161.0019,20.4925,13.1952,7734.1000,0.0000,7734.1000,0.2005,2090.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2090.2973,0.0000,0.0000,0.0000,5643.8027,5643.8027,20.2645,15.3868,17.8256,-13.0572,-195858.3204,10.4105,1323.2628,13.2326,10.4105,0.0000,41.0186,15.3714,15.1408,15.2561,-1.1572,-9257.8461,10.4105,2741.9362,27.4194,10.4105,0.0000,144.2317,15.1272,15.0778,15.1025,-0.2837,-1986.1170,10.4105,3152.8420,31.5284,10.4105,0.0000,188.3062,20.0583,20.0475,49.9312,20.0367,49.8946,20.0259,49.8580,20.0259,4229.0027,169.1601,20.7581,20.7456,58.7440,20.7331,58.6934,20.7206,58.6429,20.7206,4229.0027,169.1601,20.3519,20.3227,66.8191,20.2936,66.6795,20.2645,66.5398,20.2645,1223.9018,24.4780,15.3868,15.3816,22.9736,15.3765,22.9685,15.3714,22.9634,15.3714,4229.0027,169.1601,15.1408,15.1363,21.1203,15.1318,21.1209,15.1272,21.1215,15.1272,4229.0027,169.1601,15.0778,15.0690,20.6639,15.0602,20.6755,15.0515,20.6870,15.0515,1223.9018,24.4780,10.4105,448.1060,6.9403,0.0000,373.5565,821.6625,-154361.7000,-215635.9936,-207102.2836
1241.0000,15.0764,27.2981,14.1000,192238.9000,-192224.8000,4.9842,3.2045,4.4000,1.0000,42719.7556,4.5000,1.0000,42722.9601,0.0000,0.0000,234958.6556,10.8955,-234947.7601,20.9216,13.6243,30096.9000,0.0000,30096.9000,0.7803,8134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8134.2973,0.0000,0.0000,0.0000,21962.6027,21962.6027,20.3413,32.3281,161.5000,23116.8000,-22955.3000,0.5993,36.7045,4.4000,1.0000,4717.7143,4.9000,1.0000,4754.4188,0.0000,0.0000,27834.5143,124.7955,-27709.7188,21.0306,13.7333,2122.8000,0.0000,2122.8000,0.0550,573.7297,3.7000,1.0000,0.0000,0.0000,0.0000,573.7297,0.0000,0.0000,0.0000,1549.0703,1549.0703,20.9539,13.2328,11380.0000,5.9000,11374.1000,0.2950,2586.3636,4.4000,1.0000,1.2041,4.9000,1.0000,2587.5677,0.0000,0.0000,7.1041,8793.6364,8786.5323,20.7353,13.4380,9011.7000,0.0000,9011.7000,0.2336,2435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2435.5946,0.0000,0.0000,0.0000,6576.1054,6576.1054,20.4829,15.5053,17.9941,-13.3383,-200074.9141,10.4213,1316.1793,13.1618,10.4213,0.0000,41.1466,15.4900,15.2066,15.3483,-1.4239,-11391.0343,10.4213,2734.7562,27.3476,10.4213,0.0000,144.6819,15.1928,15.1031,15.1479,-0.5151,-3605.6376,10.4213,3150.4169,31.5042,10.4213,0.0000,188.8939,20.3752,20.3639,51.7743,20.3526,51.7320,20.3413,51.6897,20.3413,4236.7963,169.4719,20.9921,20.9793,59.4344,20.9666,59.3803,20.9539,59.3262,20.9539,4236.7963,169.4719,20.5717,20.5420,67.1455,20.5124,66.9950,20.4829,66.8448,20.4829,1226.1426,24.5229,15.5053,15.5002,23.5367,15.4951,23.5321,15.4900,23.5275,15.4900,4236.7963,169.4719,15.2066,15.2020,21.6394,15.1974,21.6384,15.1928,21.6373,15.1928,4236.7963,169.4719,15.1031,15.0942,20.9384,15.0853,20.9462,15.0764,20.9539,15.0764,1226.1426,24.5229,10.4213,449.3972,6.9475,0.0000,374.7224,824.1197,-162574.6000,-223783.1683,-215071.5860
1242.0000,15.0865,27.3041,109.1000,182161.0000,-182051.9000,4.7229,24.7955,4.4000,1.0000,40480.2222,4.5000,1.0000,40505.0177,0.0000,0.0000,222641.2222,84.3045,-222556.9177,21.2175,13.9202,19665.8000,0.0000,19665.8000,0.5099,5315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5315.0811,0.0000,0.0000,0.0000,14350.7189,14350.7189,20.7818,31.8787,1893.5000,15501.9000,-13608.4000,0.4019,430.3409,4.4000,1.0000,3163.6531,4.9000,1.0000,3593.9940,0.0000,0.0000,18665.5531,1463.1591,-17202.3940,21.2557,13.9584,1354.8000,0.0000,1354.8000,0.0351,366.1622,3.7000,1.0000,0.0000,0.0000,0.0000,366.1622,0.0000,0.0000,0.0000,988.6378,988.6378,21.1856,13.4583,11430.0000,0.0000,11430.0000,0.2963,2597.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2597.7273,0.0000,0.0000,0.0000,8832.2727,8832.2727,20.9423,13.6450,11886.3000,0.0000,11886.3000,0.3082,3212.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3212.5135,0.0000,0.0000,0.0000,8673.7865,8673.7865,20.6084,15.4211,18.0147,-12.5534,-188300.5150,9.4114,1187.7040,11.8770,9.4114,0.0000,30.3064,15.4063,15.2285,15.3174,-0.8069,-6455.2475,9.4114,2472.7775,24.7278,9.4114,0.0000,106.5650,15.2134,15.1157,15.1646,-0.5063,-3544.4210,9.4114,2843.2431,28.4324,9.4114,0.0000,139.1293,20.8222,20.8087,54.7821,20.7952,54.7189,20.7818,54.6558,20.7818,3536.9865,141.4795,21.2284,21.2142,60.1783,21.1999,60.1089,21.1856,60.0397,21.1856,3536.9865,141.4795,20.7034,20.6716,66.5426,20.6400,66.3661,20.6084,66.1902,20.6084,1024.8319,20.4966,15.4211,15.4161,22.1877,15.4112,22.1847,15.4063,22.1817,15.4063,3536.9865,141.4795,15.2285,15.2234,21.6952,15.2184,21.6896,15.2134,21.6839,15.2134,3536.9865,141.4795,15.1157,15.1060,21.0264,15.0962,21.0221,15.0865,21.0176,15.0865,1024.8319,20.4966,9.4114,338.8935,6.2743,0.0000,276.0008,614.8943,-151323.4000,-206913.8957,-198300.1835
