Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1243.0000,15.0603,27.1660,1441.7000,95615.7000,-94174.0000,2.4790,327.6591,4.4000,1.0000,21247.9333,4.5000,1.0000,21575.5924,0.0000,0.0000,116863.6333,1114.0409,-115749.5924,20.3342,13.0369,16180.4000,0.0000,16180.4000,0.4195,4373.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4373.0811,0.0000,0.0000,0.0000,11807.3189,11807.3189,19.7577,12.3436,6967.2000,181.2000,6786.0000,0.1806,1583.4545,4.4000,1.0000,36.9796,4.9000,1.0000,1620.4341,0.0000,0.0000,218.1796,5383.7455,5165.5659,19.5223,12.2250,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0000,0.0000,0.0000,820.2162,820.2162,19.4554,11.7281,12468.0000,0.0000,12468.0000,0.3233,2833.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2833.6364,0.0000,0.0000,0.0000,9634.3636,9634.3636,19.0164,11.7192,13962.5000,0.0000,13962.5000,0.3620,3773.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3773.6486,0.0000,0.0000,0.0000,10188.8514,10188.8514,18.5588,15.5497,17.0542,-4.4029,-66042.8265,5.6903,744.9941,7.4499,5.6903,0.0000,6.6986,15.5220,15.1694,15.3457,-0.9673,-7738.7401,5.6903,1493.4119,14.9341,5.6903,0.0000,23.5538,15.1461,15.1068,15.1265,-0.1234,-864.0066,5.6903,1721.6897,17.2169,5.6903,0.0000,30.7514,19.7962,19.7834,42.9732,19.7705,42.9199,19.7577,42.8668,19.7577,1456.9949,58.2798,19.4850,19.4751,41.4123,19.4653,41.3895,19.4554,41.3664,19.4554,1456.9949,58.2798,18.5522,18.5551,38.9015,18.5573,39.1421,18.5588,39.3737,18.5588,424.8032,8.4961,15.5497,15.5404,23.2746,15.5312,23.2284,15.5220,23.1825,15.5220,1456.9949,58.2798,15.1694,15.1616,20.9852,15.1539,20.9528,15.1461,20.9205,15.1461,1456.9949,58.2798,15.1068,15.0911,20.8301,15.0756,20.7559,15.0603,20.6833,15.0603,424.8032,8.4961,5.6903,84.5114,3.7936,0.0000,61.0038,145.5151,-43653.1000,-78133.2764,-74645.5732
1244.0000,15.0491,27.1139,1965.6000,96493.6000,-94528.0000,2.5018,446.7273,4.4000,1.0000,21443.0222,4.5000,1.0000,21889.7495,0.0000,0.0000,117936.6222,1518.8727,-116417.7495,20.1787,12.8814,16201.4000,0.0000,16201.4000,0.4201,4378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7568,0.0000,0.0000,0.0000,11822.6432,11822.6432,19.6128,11.8855,10381.4000,0.0000,10381.4000,0.2692,2359.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2359.4091,0.0000,0.0000,0.0000,8021.9909,8021.9909,19.2593,11.9620,861.8000,0.0000,861.8000,0.0223,232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,232.9189,0.0000,0.0000,0.0000,628.8811,628.8811,19.1896,11.4623,14040.2000,0.0000,14040.2000,0.3640,3190.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3190.9545,0.0000,0.0000,0.0000,10849.2455,10849.2455,18.7116,11.4143,13323.7000,0.0000,13323.7000,0.3454,3601.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3601.0000,0.0000,0.0000,0.0000,9722.7000,9722.7000,18.2126,15.3793,16.7959,-4.2868,-64302.2470,5.8842,778.1021,7.7810,5.8842,0.0000,7.4067,15.3575,15.2187,15.2881,-0.3938,-3150.4551,5.8842,1547.8172,15.4782,5.8842,0.0000,26.0438,15.1946,15.0940,15.1443,-0.3261,-2282.9087,5.8842,1779.0774,17.7908,5.8842,0.0000,34.0023,19.6577,19.6427,42.1323,19.6277,42.0586,19.6128,41.9851,19.6128,1545.2576,61.8103,19.2316,19.2176,40.5176,19.2036,40.4477,19.1896,40.3782,19.1896,1545.2576,61.8103,18.2832,18.2591,38.3640,18.2356,38.2202,18.2126,38.0831,18.2126,450.3403,9.0068,15.3793,15.3720,21.2675,15.3648,21.2476,15.3575,21.2275,15.3575,1545.2576,61.8103,15.2187,15.2106,21.5045,15.2026,21.4733,15.1946,21.4421,15.1946,1545.2576,61.8103,15.0940,15.0790,20.6746,15.0640,20.6187,15.0491,20.5627,15.0491,450.3403,9.0068,5.8842,92.6761,3.9228,0.0000,67.4528,160.1289,-39719.5000,-75372.2888,-69735.6107
1245.0000,15.0793,26.6452,4642.3000,54652.7000,-50010.4000,1.4170,1055.0682,4.4000,1.0000,12145.0444,4.5000,1.0000,13200.1126,0.0000,0.0000,66797.7444,3587.2318,-63210.5126,18.6724,11.3751,16201.2000,0.0000,16201.2000,0.4200,4378.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7027,0.0000,0.0000,0.0000,11822.4973,11822.4973,17.9842,10.2569,17676.9000,0.0000,17676.9000,0.4583,4017.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4017.4773,0.0000,0.0000,0.0000,13659.4227,13659.4227,17.2077,9.9104,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,17.1645,9.4373,15604.5000,0.0000,15604.5000,0.4046,3546.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3546.4773,0.0000,0.0000,0.0000,12058.0227,12058.0227,16.4791,9.1818,12205.7000,0.0000,12205.7000,0.3165,3298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3298.8378,0.0000,0.0000,0.0000,8906.8622,8906.8622,16.0631,16.1637,16.1134,0.1179,1769.0660,4.5612,619.4078,6.1941,4.5612,0.0000,3.4499,16.1128,14.9751,15.5440,-2.5020,-20015.7000,4.5612,1187.7109,11.8771,4.5612,0.0000,12.1307,14.9512,15.1415,15.0464,0.4784,3348.9607,4.5612,1384.4663,13.8447,4.5612,0.0000,15.8376,18.0003,17.9950,25.9586,17.9896,25.9843,17.9842,26.0094,17.9842,988.9590,39.5584,17.1686,17.1673,20.9907,17.1660,21.0507,17.1645,21.1098,17.1645,988.9590,39.5584,15.9729,16.0045,12.3036,16.0345,12.8402,16.0631,13.3578,16.0631,289.2004,5.7840,16.1637,16.1466,29.0528,16.1297,28.9363,16.1128,28.8208,16.1128,988.9590,39.5584,14.9751,14.9671,19.0227,14.9591,18.9945,14.9512,18.9664,14.9512,988.9590,39.5584,15.1415,15.1206,21.2303,15.0998,21.1076,15.0793,20.9873,15.0793,289.2004,5.7840,4.5612,46.0084,3.0408,0.0000,31.4182,77.4266,12620.9000,-16075.5726,-14897.6733
1246.0000,15.0277,26.2864,6301.5000,50535.1000,-44233.6000,1.3102,1432.1591,4.4000,1.0000,11230.0222,4.5000,1.0000,12662.1813,0.0000,0.0000,61765.1222,4869.3409,-56895.7813,18.3755,11.0782,13711.7000,0.0000,13711.7000,0.3555,3705.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8649,0.0000,0.0000,0.0000,10005.8351,10005.8351,17.7510,10.0238,21023.7000,0.0000,21023.7000,0.5451,4778.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4778.1136,0.0000,0.0000,0.0000,16245.5864,16245.5864,16.7951,9.4978,558.9000,0.0000,558.9000,0.0145,151.0541,3.7000,1.0000,0.0000,0.0000,0.0000,151.0541,0.0000,0.0000,0.0000,407.8459,407.8459,16.7463,9.0190,17500.4000,0.0000,17500.4000,0.4537,3977.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3977.3636,0.0000,0.0000,0.0000,13523.0364,13523.0364,15.9506,8.6533,9969.9000,0.0000,9969.9000,0.2585,2694.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2694.5676,0.0000,0.0000,0.0000,7275.3324,7275.3324,15.5169,16.0889,15.8029,0.6482,9722.6387,4.4063,605.7065,6.0571,4.4063,0.0000,3.1101,16.0501,15.0818,15.5659,-2.0571,-16456.4354,4.4063,1146.3665,11.4637,4.4063,0.0000,10.9359,15.0505,15.0845,15.0675,0.0827,578.7226,4.4063,1336.3076,13.3631,4.4063,0.0000,14.2778,17.7868,17.7748,26.3541,17.7629,26.3016,17.7510,26.2497,17.7510,930.9874,37.2395,16.7711,16.7628,20.5381,16.7545,20.5107,16.7463,20.4839,16.7463,930.9874,37.2395,15.5225,15.5200,11.8742,15.5182,11.9082,15.5169,11.9520,15.5169,272.3782,5.4476,16.0889,16.0760,27.0920,16.0630,27.0312,16.0501,26.9704,16.0501,930.9874,37.2395,15.0818,15.0713,20.4156,15.0609,20.3642,15.0505,20.3130,15.0505,930.9874,37.2395,15.0845,15.0655,20.4692,15.0466,20.3836,15.0277,20.2978,15.0277,272.3782,5.4476,4.4063,41.8441,2.9375,0.0000,28.3238,70.1679,18531.0000,-9438.1451,-6155.0741
1247.0000,15.0424,25.2035,9696.4000,36351.9000,-26655.5000,0.9425,2203.7273,4.4000,1.0000,8078.2000,4.5000,1.0000,10281.9273,0.0000,0.0000,44430.1000,7492.6727,-36937.4273,16.9168,9.6195,13387.2000,0.0000,13387.2000,0.3471,3618.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1622,0.0000,0.0000,0.0000,9769.0378,9769.0378,16.4180,8.6907,51422.6000,0.0000,51422.6000,1.3332,11686.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11686.9545,0.0000,0.0000,0.0000,39735.6455,39735.6455,14.4016,7.1043,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,14.4136,6.6863,21108.3000,0.0000,21108.3000,0.5473,4797.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4797.3409,0.0000,0.0000,0.0000,16310.9591,16310.9591,13.5859,6.2886,8692.3000,0.0000,8692.3000,0.2254,2349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2349.2703,0.0000,0.0000,0.0000,6343.0297,6343.0297,13.4029,16.8876,15.1452,4.5782,68673.4798,5.1094,720.8832,7.2088,5.1094,0.0000,4.8491,16.8351,14.9886,15.9118,-4.5486,-36388.5293,5.1094,1311.2899,13.1129,5.1094,0.0000,17.0508,14.9649,15.0954,15.0301,0.3673,2571.1734,5.1094,1551.8497,15.5185,5.1094,0.0000,22.2612,16.4210,16.4201,14.3464,16.4191,14.4070,16.4180,14.4668,16.4180,1206.2497,48.2500,14.3862,14.3955,-0.7189,14.4046,-0.5709,14.4136,-0.4242,14.4136,1206.2497,48.2500,13.2640,13.3116,-11.6432,13.3579,-11.0009,13.4029,-10.3749,13.4029,352.1982,7.0440,16.8876,16.8700,34.4704,16.8525,34.3656,16.8351,34.2613,16.8351,1206.2497,48.2500,14.9886,14.9807,19.5021,14.9728,19.4805,14.9649,19.4589,14.9649,1206.2497,48.2500,15.0954,15.0777,20.6787,15.0600,20.6121,15.0424,20.5454,15.0424,352.1982,7.0440,5.1094,62.8416,3.4062,0.0000,44.1611,107.0027,68371.3000,35525.1043,34856.1239
1248.0000,15.0068,23.7488,13306.4000,29544.1000,-16237.7000,0.7660,3024.1818,4.4000,1.0000,6565.3556,4.5000,1.0000,9589.5374,0.0000,0.0000,36109.4556,10282.2182,-25827.2374,16.2214,8.9241,13380.9000,0.0000,13380.9000,0.3469,3616.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4595,0.0000,0.0000,0.0000,9764.4405,9764.4405,15.7564,8.0291,67999.6000,0.0000,67999.6000,1.7630,15454.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15454.4545,0.0000,0.0000,0.0000,52545.1455,52545.1455,13.2854,5.9881,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.2905,5.5632,25559.8000,0.0000,25559.8000,0.6627,5809.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5809.0455,0.0000,0.0000,0.0000,19750.7545,19750.7545,12.3617,5.0644,4859.4000,0.0000,4859.4000,0.1260,1313.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1313.3514,0.0000,0.0000,0.0000,3546.0486,3546.0486,12.2883,16.9648,14.6266,6.6298,99446.6193,5.5133,794.1693,7.9417,5.5133,0.0000,6.0926,16.9245,15.1704,16.0475,-4.6624,-37299.4557,5.5133,1407.4452,14.0745,5.5133,0.0000,21.4230,15.1434,15.0523,15.0978,-0.2765,-1935.3483,5.5133,1670.0228,16.7002,5.5133,0.0000,27.9694,15.7622,15.7603,10.7546,15.7584,10.7900,15.7564,10.8254,15.7564,1378.3819,55.1353,13.2710,13.2775,-6.7601,13.2840,-6.6659,13.2905,-6.5718,13.2905,1378.3819,55.1353,12.1949,12.2261,-18.1788,12.2572,-17.8269,12.2883,-17.4726,12.2883,402.0497,8.0410,16.9648,16.9514,33.6536,16.9379,33.5982,16.9245,33.5427,16.9245,1378.3819,55.1353,15.1704,15.1614,21.4607,15.1524,21.4263,15.1434,21.3921,15.1434,1378.3819,55.1353,15.0523,15.0372,20.1795,15.0220,20.1433,15.0068,20.1065,15.0068,402.0497,8.0410,5.5133,77.4704,3.6755,0.0000,55.4849,132.9553,95983.5000,60086.7329,60211.8154
1249.0000,15.0091,21.8831,17249.8000,24922.9000,-7673.1000,0.6462,3920.4091,4.4000,1.0000,5538.4222,4.5000,1.0000,9458.8313,0.0000,0.0000,30461.3222,13329.3909,-17131.9313,15.8088,8.5115,13372.3000,0.0000,13372.3000,0.3467,3614.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1351,0.0000,0.0000,0.0000,9758.1649,9758.1649,15.3467,7.6194,72969.9000,0.0000,72969.9000,1.8919,16584.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16584.0682,0.0000,0.0000,0.0000,56385.8318,56385.8318,12.7148,5.4175,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,12.7159,4.9886,29639.8000,0.0000,29639.8000,0.7685,6736.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6736.3182,0.0000,0.0000,0.0000,22903.4818,22903.4818,11.6468,4.3495,1504.9000,0.0000,1504.9000,0.0390,406.7297,3.7000,1.0000,0.0000,0.0000,0.0000,406.7297,0.0000,0.0000,0.0000,1098.1703,1098.1703,11.6696,16.8863,14.2779,7.4507,111760.2010,5.5545,811.4110,8.1141,5.5545,0.0000,6.2302,16.8499,15.2856,16.0677,-4.1891,-33512.8855,5.5545,1416.8354,14.1684,5.5545,0.0000,21.9068,15.2583,15.0566,15.1574,-0.6173,-4321.3915,5.5545,1678.5157,16.7852,5.5545,0.0000,28.6011,15.3533,15.3511,9.2678,15.3489,9.2945,15.3467,9.3211,15.3467,1396.5026,55.8601,12.7006,12.7057,-8.0381,12.7108,-7.9676,12.7159,-7.8972,12.7159,1396.5026,55.8601,11.5956,11.6203,-19.7927,11.6450,-19.5372,11.6696,-19.2814,11.6696,407.2952,8.1459,16.8863,16.8741,31.9018,16.8620,31.8581,16.8499,31.8144,16.8499,1396.5026,55.8601,15.2856,15.2765,22.4017,15.2674,22.3680,15.2583,22.3344,15.2583,1396.5026,55.8601,15.0566,15.0407,20.3143,15.0249,20.2658,15.0091,20.2176,15.0091,407.2952,8.1459,5.5545,79.0738,3.7030,0.0000,56.7380,135.8118,110228.6000,73316.4094,73925.9240
1250.0000,15.0294,19.7288,21112.4000,21686.1000,-573.7000,0.5623,4798.2727,4.4000,1.0000,4819.1333,4.5000,1.0000,9617.4061,0.0000,0.0000,26505.2333,16314.1273,-10191.1061,15.4741,8.1768,13372.0000,0.0000,13372.0000,0.3467,3614.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0541,0.0000,0.0000,0.0000,9757.9459,9757.9459,15.0421,7.3148,84610.2000,0.0000,84610.2000,2.1937,19229.5909,4.4000,1.0000,0.0000,0.0000,0.0000,19229.5909,0.0000,0.0000,0.0000,65380.6091,65380.6091,12.1890,4.8917,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,12.1912,4.4640,31812.3000,0.0000,31812.3000,0.8248,7230.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7230.0682,0.0000,0.0000,0.0000,24582.2318,24582.2318,11.1185,3.8212,866.4000,0.0000,866.4000,0.0225,234.1622,3.7000,1.0000,0.0000,0.0000,0.0000,234.1622,0.0000,0.0000,0.0000,632.2378,632.2378,11.1591,16.7284,13.9437,8.5082,127622.4720,5.9412,879.7280,8.7973,5.9412,0.0000,7.6243,16.6974,15.3999,16.0486,-3.7166,-29732.7831,5.9412,1516.6233,15.1662,5.9412,0.0000,26.8088,15.3734,15.0750,15.2242,-0.9767,-6836.9966,5.9412,1790.6259,17.9063,5.9412,0.0000,35.0011,15.0483,15.0462,8.3670,15.0442,8.3914,15.0421,8.4157,15.0421,1571.6736,62.8669,12.1755,12.1808,-9.8005,12.1860,-9.7328,12.1912,-9.6653,12.1912,1571.6736,62.8669,11.0909,11.1138,-21.3313,11.1365,-21.1040,11.1591,-20.8772,11.1591,457.9814,9.1596,16.7284,16.7180,29.8413,16.7077,29.8136,16.6974,29.7857,16.6974,1571.6736,62.8669,15.3999,15.3910,23.2737,15.3822,23.2436,15.3734,23.2136,15.3734,1571.6736,62.8669,15.0750,15.0598,20.5764,15.0446,20.5350,15.0294,20.4935,15.0294,457.9814,9.1596,5.9412,95.1720,3.9608,0.0000,69.4342,164.6062,130509.5000,90470.0835,91052.6923
1251.0000,15.0546,16.8405,24426.8000,19012.8000,5414.0000,0.6333,5551.5455,4.4000,1.0000,4225.0667,4.5000,1.0000,9776.6121,0.0000,0.0000,23237.8667,18875.2545,-4362.6121,15.2435,7.9462,13372.2000,0.0000,13372.2000,0.3467,3614.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1081,0.0000,0.0000,0.0000,9758.0919,9758.0919,14.8145,7.0873,82590.2000,0.0000,82590.2000,2.1413,18770.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18770.5000,0.0000,0.0000,0.0000,63819.7000,63819.7000,12.0511,4.7538,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,12.0481,4.3209,32769.9000,0.0000,32769.9000,0.8496,7447.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7447.7045,0.0000,0.0000,0.0000,25322.1955,25322.1955,10.9517,3.6544,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,10.9878,16.5249,13.7564,8.5250,127875.4587,5.9876,893.3742,8.9337,5.9876,0.0000,7.8042,16.4969,15.4529,15.9749,-3.0140,-24112.0817,5.9876,1532.8907,15.3289,5.9876,0.0000,27.4416,15.4270,15.1007,15.2638,-1.0762,-7533.5406,5.9876,1801.7651,18.0177,5.9876,0.0000,35.8272,14.8209,14.8188,7.9049,14.8167,7.9257,14.8145,7.9465,14.8145,1593.2909,63.7316,12.0380,12.0414,-8.1793,12.0448,-8.1341,12.0481,-8.0889,12.0481,1593.2909,63.7316,10.9394,10.9556,-19.2741,10.9717,-19.1317,10.9878,-18.9883,10.9878,464.2339,9.2847,16.5249,16.5156,27.6828,16.5063,27.6618,16.4969,27.6407,16.4969,1593.2909,63.7316,15.4529,15.4442,23.4885,15.4356,23.4605,15.4270,23.4325,15.4270,1593.2909,63.7316,15.1007,15.0853,20.8703,15.0699,20.8254,15.0546,20.7805,15.0546,464.2339,9.2847,5.9876,97.2322,3.9917,0.0000,71.0731,168.3053,134949.1000,95123.2023,96229.8364
1252.0000,15.0880,14.4914,28260.9000,16488.0000,11772.9000,0.7327,6422.9318,4.4000,1.0000,3664.0000,4.5000,1.0000,10086.9318,0.0000,0.0000,20152.0000,21837.9682,1685.9682,15.0206,7.7233,13372.4000,0.0000,13372.4000,0.3467,3614.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1622,0.0000,0.0000,0.0000,9758.2378,9758.2378,14.6243,6.8971,90551.9000,0.0000,90551.9000,2.3477,20579.9773,4.4000,1.0000,0.0000,0.0000,0.0000,20579.9773,0.0000,0.0000,0.0000,69971.9227,69971.9227,11.8251,4.5278,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,11.8230,4.0957,33650.7000,0.0000,33650.7000,0.8725,7647.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7647.8864,0.0000,0.0000,0.0000,26002.8136,26002.8136,10.7827,3.4854,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,10.8148,16.2774,13.5461,9.1032,136547.4290,6.4808,975.2906,9.7529,6.4808,0.0000,9.8960,16.2543,15.5057,15.8800,-2.3391,-18712.6046,6.4808,1665.3591,16.6536,6.4808,0.0000,34.7968,15.4814,15.1316,15.3065,-1.2491,-8743.9393,6.4808,1946.8779,19.4688,6.4808,0.0000,45.4301,14.6302,14.6282,7.5346,14.6263,7.5551,14.6243,7.5756,14.6243,1831.1739,73.2470,11.8128,11.8162,-8.2403,11.8196,-8.1953,11.8230,-8.1504,11.8230,1831.1739,73.2470,10.7714,10.7859,-18.4072,10.8004,-18.2774,10.8148,-18.1477,10.8148,533.0037,10.6601,16.2774,16.2697,25.3646,16.2620,25.3566,16.2543,25.3484,16.2543,1831.1739,73.2470,15.5057,15.4976,23.7618,15.4895,23.7393,15.4814,23.7168,15.4814,1831.1739,73.2470,15.1316,15.1171,21.1939,15.1025,21.1592,15.0880,21.1242,15.0880,533.0037,10.6601,6.4808,120.9296,4.3206,0.0000,90.1229,211.0525,150156.1000,108008.7100,109090.8850
1253.0000,15.1077,20.4934,24571.2000,27772.9000,-3201.7000,0.7201,5584.3636,4.4000,1.0000,6171.7556,4.5000,1.0000,11756.1192,0.0000,0.0000,33944.6556,18986.8364,-14957.8192,15.7106,8.4133,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,15.2955,7.5682,88392.7000,0.0000,88392.7000,2.2917,20089.2500,4.4000,1.0000,0.0000,0.0000,0.0000,20089.2500,0.0000,0.0000,0.0000,68303.4500,68303.4500,12.5424,5.2451,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,12.5231,4.7958,34579.1000,0.0000,34579.1000,0.8965,7858.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7858.8864,0.0000,0.0000,0.0000,26720.2136,26720.2136,11.4461,4.1488,866.3000,0.0000,866.3000,0.0225,234.1351,3.7000,1.0000,0.0000,0.0000,0.0000,234.1351,0.0000,0.0000,0.0000,632.1649,632.1649,11.4123,15.8596,13.6360,7.3558,110336.7351,6.4324,964.4604,9.6446,6.4324,0.0000,9.6759,15.8416,15.5256,15.6836,-0.9800,-7839.9998,6.4324,1665.7524,16.6575,6.4324,0.0000,34.0227,15.5015,15.1514,15.3265,-1.2409,-8685.9949,6.4324,1930.8061,19.3081,6.4324,0.0000,44.4194,15.3172,15.3100,15.6169,15.3027,15.5828,15.2955,15.5490,15.2955,1807.1767,72.2871,12.5302,12.5278,0.7135,12.5254,0.7001,12.5231,0.6870,12.5231,1807.1767,72.2871,11.4206,11.4176,-8.2771,11.4148,-8.3533,11.4123,-8.4254,11.4123,526.0690,10.5214,15.8596,15.8536,21.5999,15.8476,21.6048,15.8416,21.6095,15.8416,1807.1767,72.2871,15.5256,15.5175,23.7233,15.5095,23.7005,15.5015,23.6776,15.5015,1807.1767,72.2871,15.1514,15.1368,21.3431,15.1222,21.3058,15.1077,21.2685,15.1077,526.0690,10.5214,6.4324,118.4555,4.2883,0.0000,88.1180,206.5735,134424.5000,90759.5958,93810.7404
1254.0000,15.1440,22.3784,22800.2000,35322.5000,-12522.3000,0.9158,5181.8636,4.4000,1.0000,7849.4444,4.5000,1.0000,13031.3081,0.0000,0.0000,43171.9444,17618.3364,-25553.6081,16.0642,8.7669,13378.5000,0.0000,13378.5000,0.3469,3615.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3615.8108,0.0000,0.0000,0.0000,9762.6892,9762.6892,15.6921,7.9648,96846.5000,0.0000,96846.5000,2.5109,22010.5682,4.4000,1.0000,0.0000,0.0000,0.0000,22010.5682,0.0000,0.0000,0.0000,74835.9318,74835.9318,12.9973,5.7000,549.9000,0.0000,549.9000,0.0143,148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,148.6216,0.0000,0.0000,0.0000,401.2784,401.2784,12.9743,5.2471,34501.3000,0.0000,34501.3000,0.8945,7841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7841.2045,0.0000,0.0000,0.0000,26660.0955,26660.0955,12.0143,4.7170,4536.8000,0.0000,4536.8000,0.1176,1226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1226.1622,0.0000,0.0000,0.0000,3310.6378,3310.6378,11.8820,15.4881,13.6850,6.6762,100142.4820,7.2000,1077.3881,10.7739,7.2000,0.0000,13.5694,15.4742,15.4990,15.4866,0.0861,688.9179,7.2000,1879.0890,18.7909,7.2000,0.0000,47.7132,15.4782,15.1842,15.3312,-1.1664,-8164.8976,7.2000,2160.7922,21.6079,7.2000,0.0000,62.2935,15.7126,15.7058,19.3439,15.6989,19.3208,15.6921,19.2978,15.6921,2203.9143,88.1566,12.9828,12.9800,5.4022,12.9772,5.3919,12.9743,5.3818,12.9743,2203.9143,88.1566,11.8951,11.8907,-2.1020,11.8863,-2.1608,11.8820,-2.2191,11.8820,640.6497,12.8130,15.4881,15.4835,18.7119,15.4788,18.7257,15.4742,18.7393,15.4742,2203.9143,88.1566,15.4990,15.4921,23.2879,15.4851,23.2756,15.4782,23.2632,15.4782,2203.9143,88.1566,15.1842,15.1708,21.6596,15.1574,21.6358,15.1440,21.6116,15.1440,640.6497,12.8130,7.2000,161.6523,4.8000,0.0000,123.5761,285.2284,137290.7000,89417.0246,92666.5022
1255.0000,15.1702,26.2782,12905.0000,89495.6000,-76590.6000,2.3203,2932.9545,4.4000,1.0000,19887.9111,4.5000,1.0000,22820.8657,0.0000,0.0000,109383.5111,9972.0455,-99411.4657,18.3316,11.0343,13378.9000,0.0000,13378.9000,0.3469,3615.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3615.9189,0.0000,0.0000,0.0000,9762.9811,9762.9811,17.9719,10.2446,58149.7000,0.0000,58149.7000,1.5076,13215.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13215.8409,0.0000,0.0000,0.0000,44933.8591,44933.8591,16.5429,9.2456,501.3000,0.0000,501.3000,0.0130,135.4865,3.7000,1.0000,0.0000,0.0000,0.0000,135.4865,0.0000,0.0000,0.0000,365.8135,365.8135,16.4746,8.7473,32886.1000,0.0000,32886.1000,0.8526,7474.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7474.1136,0.0000,0.0000,0.0000,25411.9864,25411.9864,15.6665,8.3692,15229.2000,0.0000,15229.2000,0.3948,4116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4116.0000,0.0000,0.0000,0.0000,11113.2000,11113.2000,15.1464,14.3117,14.7291,-1.7500,-26249.4559,8.1530,1169.5900,11.6959,8.1530,0.0000,19.7023,14.3135,15.4249,14.8692,4.3688,34950.5636,8.1530,2180.7132,21.8071,8.1530,0.0000,69.2783,15.4076,15.2057,15.3066,-0.9070,-6349.3288,8.1530,2449.1931,24.4919,8.1530,0.0000,90.4484,18.0211,18.0046,41.6563,17.9882,41.5407,17.9719,41.4255,17.9719,2744.2833,109.7713,16.5313,16.5123,40.1981,16.4934,40.0323,16.4746,39.8672,16.4746,2744.2833,109.7713,15.3131,15.2566,38.6094,15.2011,37.9474,15.1464,37.2962,15.1464,796.5122,15.9302,14.3117,14.3123,8.0525,14.3129,8.1133,14.3135,8.1737,14.3135,2744.2833,109.7713,15.4249,15.4192,22.4809,15.4134,22.4778,15.4076,22.4746,15.4076,2744.2833,109.7713,15.2057,15.1939,21.8106,15.1821,21.8030,15.1702,21.7949,15.1702,796.5122,15.9302,8.1530,227.8605,5.4353,0.0000,179.4290,407.2896,43554.6000,-7823.6256,2351.7789
1256.0000,15.1544,26.9393,7342.7000,129750.5000,-122407.8000,3.3640,1668.7955,4.4000,1.0000,28833.4444,4.5000,1.0000,30502.2399,0.0000,0.0000,158583.9444,5673.9045,-152910.0399,19.5730,12.2757,22714.1000,0.0000,22714.1000,0.5889,6138.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6138.9459,0.0000,0.0000,0.0000,16575.1541,16575.1541,19.0521,11.3248,32391.3000,0.0000,32391.3000,0.8398,7361.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7361.6591,0.0000,0.0000,0.0000,25029.6409,25029.6409,18.3288,11.0315,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,18.2581,10.5308,28643.2000,0.0000,28643.2000,0.7426,6509.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6509.8182,0.0000,0.0000,0.0000,22133.3818,22133.3818,17.6185,10.3212,16186.7000,0.0000,16186.7000,0.4197,4374.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4374.7838,0.0000,0.0000,0.0000,11811.9162,11811.9162,17.1400,14.1841,15.6621,-6.8195,-102292.5530,8.9723,1240.2463,12.4025,8.9723,0.0000,26.2592,14.1784,15.1642,14.6713,4.2644,34115.2632,8.9723,2418.9621,24.1896,8.9723,0.0000,92.3340,15.1514,15.1849,15.1682,0.1654,1158.0656,8.9723,2710.1978,27.1020,8.9723,0.0000,120.5495,19.0940,19.0800,48.5328,19.0660,48.4579,19.0521,48.3830,19.0521,3250.2875,130.0115,18.3072,18.2908,52.3110,18.2745,52.1981,18.2581,52.0852,18.2581,3250.2875,130.0115,17.2772,17.2314,55.7503,17.1856,55.3269,17.1400,54.9031,17.1400,942.2939,18.8459,14.1841,14.1822,9.1335,14.1803,9.1579,14.1784,9.1824,14.1784,3250.2875,130.0115,15.1642,15.1599,19.9550,15.1557,19.9643,15.1514,19.9735,15.1514,3250.2875,130.0115,15.1849,15.1747,21.4567,15.1646,21.4641,15.1544,21.4711,15.1544,942.2939,18.8459,8.9723,296.9271,5.9816,0.0000,239.1427,536.0699,-21449.6000,-76613.5064,-67019.2242
1257.0000,15.1090,27.0514,5189.4000,143299.1000,-138109.7000,3.7153,1179.4091,4.4000,1.0000,31844.2444,4.5000,1.0000,33023.6535,0.0000,0.0000,175143.3444,4009.9909,-171133.3535,20.2468,12.9495,27714.5000,0.0000,27714.5000,0.7185,7490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7490.4054,0.0000,0.0000,0.0000,20224.0946,20224.0946,19.5982,21.2556,8877.2000,6919.0000,1958.2000,0.2302,2017.5455,4.4000,1.0000,1412.0408,4.9000,1.0000,3429.5863,0.0000,0.0000,8331.0408,6859.6545,-1471.3863,19.6423,12.3450,1723.1000,0.0000,1723.1000,0.0447,465.7027,3.7000,1.0000,0.0000,0.0000,0.0000,465.7027,0.0000,0.0000,0.0000,1257.3973,1257.3973,19.5511,11.8238,24896.1000,0.0000,24896.1000,0.6455,5658.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5658.2045,0.0000,0.0000,0.0000,19237.8955,19237.8955,18.9735,11.6762,15548.3000,0.0000,15548.3000,0.4031,4202.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4202.2432,0.0000,0.0000,0.0000,11346.0568,11346.0568,18.4951,14.2131,16.3541,-9.5084,-142626.1179,8.6359,1161.7644,11.6176,8.6359,0.0000,23.4148,14.2048,15.0621,14.6335,3.5696,28557.1409,8.6359,2331.7975,23.3180,8.6359,0.0000,82.3324,15.0483,15.1390,15.0936,0.4315,3020.4134,8.6359,2616.3280,26.1633,8.6359,0.0000,107.4916,19.6396,19.6258,50.4817,19.6120,50.4124,19.5982,50.3432,19.5982,3037.9388,121.5176,19.6046,19.5867,59.8429,19.5689,59.7251,19.5511,59.6075,19.5511,3037.9388,121.5176,18.6329,18.5868,65.0989,18.5408,64.7099,18.4951,64.3222,18.4951,881.1332,17.6227,14.2131,14.2104,10.8310,14.2076,10.8451,14.2048,10.8592,14.2048,3037.9388,121.5176,15.0621,15.0575,19.3530,15.0529,19.3548,15.0483,19.3565,15.0483,3037.9388,121.5176,15.1390,15.1290,20.8750,15.1190,20.8784,15.1090,20.8816,15.1090,881.1332,17.6227,8.6359,267.1468,5.7573,0.0000,213.2388,480.3856,-66269.5000,-120539.2957,-111048.5636
1258.0000,15.0718,27.1037,3810.7000,154741.2000,-150930.5000,4.0120,866.0682,4.4000,1.0000,34386.9333,4.5000,1.0000,35253.0015,0.0000,0.0000,189128.1333,2944.6318,-186183.5015,20.4311,13.1338,31504.4000,0.0000,31504.4000,0.8168,8514.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8514.7027,0.0000,0.0000,0.0000,22989.6973,22989.6973,19.7332,29.0710,3302.0000,9439.4000,-6137.4000,0.2447,750.4545,4.4000,1.0000,1926.4082,4.9000,1.0000,2676.8627,0.0000,0.0000,11365.8082,2551.5455,-8814.2627,19.9870,12.6897,1866.5000,0.0000,1866.5000,0.0484,504.4595,3.7000,1.0000,0.0000,0.0000,0.0000,504.4595,0.0000,0.0000,0.0000,1362.0405,1362.0405,19.9036,12.1763,20417.0000,0.0000,20417.0000,0.5293,4640.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4640.2273,0.0000,0.0000,0.0000,15776.7727,15776.7727,19.4494,12.1521,13633.3000,0.0000,13633.3000,0.3535,3684.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3684.6757,0.0000,0.0000,0.0000,9948.6243,9948.6243,19.0540,14.5364,16.7952,-10.4630,-156944.4330,9.0071,1191.0930,11.9109,9.0071,0.0000,26.5654,14.5236,14.9985,14.7610,2.0620,16495.6888,9.0071,2419.6056,24.1961,9.0071,0.0000,93.4105,14.9851,15.1002,15.0427,0.5709,3996.4407,9.0071,2734.3212,27.3432,9.0071,0.0000,121.9549,19.7693,19.7573,49.0416,19.7453,48.9930,19.7332,48.9444,19.7332,3272.5728,130.9029,19.9477,19.9330,58.3914,19.9183,58.3131,19.9036,58.2347,19.9036,3272.5728,130.9029,19.1630,19.1267,65.0995,19.0903,64.8548,19.0540,64.6095,19.0540,948.7111,18.9742,14.5364,14.5321,14.8534,14.5279,14.8522,14.5236,14.8510,14.5236,3272.5728,130.9029,14.9985,14.9940,19.0703,14.9896,19.0722,14.9851,19.0741,14.9851,3272.5728,130.9029,15.1002,15.0907,20.4728,15.0813,20.4789,15.0718,20.4847,15.0718,948.7111,18.9742,9.0071,300.1176,6.0047,0.0000,241.9307,542.0483,-89646.7000,-144920.6293,-136452.3035
1259.0000,15.0489,27.1416,2778.6000,165741.4000,-162962.8000,4.2972,631.5000,4.4000,1.0000,36831.4222,4.5000,1.0000,37462.9222,0.0000,0.0000,202572.8222,2147.1000,-200425.7222,20.4169,13.1196,37192.8000,0.0000,37192.8000,0.9643,10052.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10052.1081,0.0000,0.0000,0.0000,27140.6919,27140.6919,19.6594,31.1780,1070.1000,15836.3000,-14766.2000,0.4106,243.2045,4.4000,1.0000,3231.8980,4.9000,1.0000,3475.1025,0.0000,0.0000,19068.1980,826.8955,-18241.3025,20.1479,12.8506,1912.5000,0.0000,1912.5000,0.0496,516.8919,3.7000,1.0000,0.0000,0.0000,0.0000,516.8919,0.0000,0.0000,0.0000,1395.6081,1395.6081,20.0717,12.3444,15877.4000,0.0000,15877.4000,0.4117,3608.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3608.5000,0.0000,0.0000,0.0000,12268.9000,12268.9000,19.7431,12.4458,12356.6000,0.0000,12356.6000,0.3204,3339.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3339.6216,0.0000,0.0000,0.0000,9016.9784,9016.9784,19.4063,14.8766,17.1415,-11.2753,-169129.2870,9.6805,1263.1356,12.6314,9.6805,0.0000,32.9802,14.8623,15.0165,14.9394,0.7197,5757.3323,9.6805,2582.0180,25.8202,9.6805,0.0000,115.9667,15.0033,15.0755,15.0394,0.3849,2694.0591,9.6805,2939.1285,29.3913,9.6805,0.0000,151.4039,19.6900,19.6798,46.4209,19.6696,46.3898,19.6594,46.3588,19.6594,3717.9170,148.7167,20.1106,20.0976,56.6685,20.0846,56.6084,20.0717,56.5484,20.0717,3717.9170,148.7167,19.5016,19.4698,64.4069,19.4380,64.2180,19.4063,64.0290,19.4063,1076.8998,21.5380,14.8766,14.8718,18.3002,14.8671,18.2953,14.8623,18.2904,14.8623,3717.9170,148.7167,15.0165,15.0121,19.5351,15.0077,19.5360,15.0033,19.5368,15.0033,3717.9170,148.7167,15.0755,15.0666,20.2761,15.0578,20.2861,15.0489,20.2957,15.0489,1076.8998,21.5380,9.6805,366.3872,6.4536,0.0000,300.3509,666.7381,-110389.7000,-168844.8463,-160677.8956
1260.0000,15.0500,27.1974,1700.8000,175556.4000,-173855.6000,4.5516,386.5455,4.4000,1.0000,39012.5333,4.5000,1.0000,39399.0788,0.0000,0.0000,214568.9333,1314.2545,-213254.6788,20.4326,13.1353,39084.8000,0.0000,39084.8000,1.0133,10563.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10563.4595,0.0000,0.0000,0.0000,28521.3405,28521.3405,19.6839,31.7001,79.4000,24913.7000,-24834.3000,0.6459,18.0455,4.4000,1.0000,5084.4286,4.9000,1.0000,5102.4740,0.0000,0.0000,29998.1286,61.3545,-29936.7740,20.4395,13.1422,2250.6000,0.0000,2250.6000,0.0584,608.2703,3.7000,1.0000,0.0000,0.0000,0.0000,608.2703,0.0000,0.0000,0.0000,1642.3297,1642.3297,20.3604,12.6352,12360.6000,2.1000,12358.5000,0.3205,2809.2273,4.4000,1.0000,0.4286,4.9000,1.0000,2809.6558,0.0000,0.0000,2.5286,9551.3727,9548.8442,20.1194,12.8221,9962.8000,0.0000,9962.8000,0.2583,2692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2692.6486,0.0000,0.0000,0.0000,7270.1514,7270.1514,19.8420,15.1348,17.4884,-12.4330,-186495.0425,10.2720,1322.5879,13.2259,10.2720,0.0000,39.4038,15.1204,15.0803,15.1004,-0.1986,-1588.6905,10.2720,2722.2795,27.2228,10.2720,0.0000,138.5535,15.0672,15.0758,15.0715,0.0487,340.9129,10.2720,3114.7628,31.1476,10.2720,0.0000,180.8928,19.7127,19.7031,45.5345,19.6935,45.5067,19.6839,45.4789,19.6839,4129.8351,165.1934,20.3980,20.3855,57.0903,20.3730,57.0336,20.3604,56.9769,20.3604,4129.8351,165.1934,19.9359,19.9045,65.9064,19.8732,65.7192,19.8420,65.5324,19.8420,1195.3870,23.9077,15.1348,15.1300,20.5203,15.1252,20.5159,15.1204,20.5115,15.1204,4129.8351,165.1934,15.0803,15.0759,20.3053,15.0715,20.3051,15.0672,20.3049,15.0672,4129.8351,165.1934,15.0758,15.0672,20.3752,15.0586,20.3846,15.0500,20.3938,15.0500,1195.3870,23.9077,10.2720,431.7919,6.8480,0.0000,358.8501,790.6420,-135033.2000,-196208.7870,-187742.8201
1261.0000,15.0657,27.2628,601.7000,185196.4000,-184594.7000,4.8016,136.7500,4.4000,1.0000,41154.7556,4.5000,1.0000,41291.5056,0.0000,0.0000,226351.1556,464.9500,-225886.2056,20.6694,13.3721,33877.1000,0.0000,33877.1000,0.8783,9155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9155.9730,0.0000,0.0000,0.0000,24721.1270,24721.1270,20.0245,32.0653,0.0000,28791.4000,-28791.4000,0.7465,0.0000,0.0000,0.0000,5875.7959,4.9000,1.0000,5875.7959,0.0000,0.0000,34667.1959,0.0000,-34667.1959,20.8845,13.5872,2693.1000,0.0000,2693.1000,0.0698,727.8649,3.7000,1.0000,0.0000,0.0000,0.0000,727.8649,0.0000,0.0000,0.0000,1965.2351,1965.2351,20.7966,13.0914,9488.5000,17.4000,9471.1000,0.2460,2156.4773,4.4000,1.0000,3.5510,4.9000,1.0000,2160.0283,0.0000,0.0000,20.9510,7332.0227,7311.0717,20.6153,13.3180,8686.1000,0.0000,8686.1000,0.2252,2347.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2347.5946,0.0000,0.0000,0.0000,6338.5054,6338.5054,20.3600,15.2972,17.8286,-13.6055,-204081.9843,10.4511,1328.2712,13.2827,10.4511,0.0000,41.5003,15.2829,15.1476,15.2152,-0.6815,-5452.3727,10.4511,2757.0974,27.5710,10.4511,0.0000,145.9254,15.1342,15.0916,15.1129,-0.2453,-1716.8453,10.4511,3163.8198,31.6382,10.4511,0.0000,190.5174,20.0561,20.0456,48.0328,20.0350,47.9939,20.0245,47.9551,20.0245,4258.2741,170.3310,20.8358,20.8227,59.2673,20.8097,59.2053,20.7966,59.1434,20.7966,4258.2741,170.3310,20.4580,20.4253,68.7902,20.3926,68.5874,20.3600,68.3853,20.3600,1232.3179,24.6464,15.2972,15.2924,21.6600,15.2877,21.6561,15.2829,21.6522,15.2829,4258.2741,170.3310,15.1476,15.1432,20.9696,15.1387,20.9679,15.1342,20.9662,15.1342,4258.2741,170.3310,15.0916,15.0830,20.6149,15.0743,20.6204,15.0657,20.6258,15.0657,1232.3179,24.6464,10.4511,452.9627,6.9674,0.0000,377.9430,830.9057,-158658.7000,-220217.4622,-211251.2023
1262.0000,15.0924,27.3140,15.5000,193581.0000,-193565.5000,5.0189,3.5227,4.4000,1.0000,43018.0000,4.5000,1.0000,43021.5227,0.0000,0.0000,236599.0000,11.9773,-236587.0227,20.7693,13.4720,39090.8000,0.0000,39090.8000,1.0135,10565.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10565.0811,0.0000,0.0000,0.0000,28525.7189,28525.7189,20.0565,32.0973,0.0000,27428.9000,-27428.9000,0.7111,0.0000,0.0000,0.0000,5597.7347,4.9000,1.0000,5597.7347,0.0000,0.0000,33026.6347,0.0000,-33026.6347,20.8489,13.5516,2570.2000,0.0000,2570.2000,0.0666,694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,694.6486,0.0000,0.0000,0.0000,1875.5514,1875.5514,20.7701,13.4067,7435.4000,224.7000,7210.7000,0.1928,1689.8636,4.4000,1.0000,45.8571,4.9000,1.0000,1735.7208,0.0000,0.0000,270.5571,5745.5364,5474.9792,20.6387,13.3414,7728.6000,0.0000,7728.6000,0.2004,2088.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2088.8108,0.0000,0.0000,0.0000,5639.7892,5639.7892,20.4230,15.5772,18.0001,-13.4635,-201952.0789,10.8051,1364.3350,13.6434,10.8051,0.0000,45.8617,15.5613,15.2280,15.3947,-1.7362,-13889.4147,10.8051,2830.2539,28.3025,10.8051,0.0000,161.2613,15.2146,15.1182,15.1664,-0.5741,-4018.6967,10.8051,3264.0325,32.6403,10.8051,0.0000,210.5396,20.0849,20.0754,47.0795,20.0659,47.0522,20.0565,47.0248,20.0565,4517.3509,180.6940,20.8039,20.7926,56.7596,20.7814,56.7162,20.7701,56.6729,20.7701,4517.3509,180.6940,20.5034,20.4766,65.9982,20.4498,65.8723,20.4230,65.7459,20.4230,1306.7925,26.1358,15.5772,15.5719,23.9911,15.5666,23.9820,15.5613,23.9730,15.5613,4517.3509,180.6940,15.2280,15.2236,21.6848,15.2191,21.6823,15.2146,21.6798,15.2146,4517.3509,180.6940,15.1182,15.1096,20.9336,15.1010,20.9380,15.0924,20.9423,15.0924,1306.7925,26.1358,10.8051,496.7590,7.2034,0.0000,417.6627,914.4217,-164394.1000,-228097.6187,-219860.1903
1263.0000,15.1245,27.3468,0.0000,204968.7000,-204968.7000,5.3142,0.0000,0.0000,0.0000,45548.6000,4.5000,1.0000,45548.6000,0.0000,0.0000,250517.3000,0.0000,-250517.3000,21.0419,13.7446,37197.2000,0.0000,37197.2000,0.9644,10053.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10053.2973,0.0000,0.0000,0.0000,27143.9027,27143.9027,20.3700,32.4108,0.0000,25878.0000,-25878.0000,0.6709,0.0000,0.0000,0.0000,5281.2245,4.9000,1.0000,5281.2245,0.0000,0.0000,31159.2245,0.0000,-31159.2245,21.1060,13.8087,1704.5000,0.0000,1704.5000,0.0442,460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,460.6757,0.0000,0.0000,0.0000,1243.8243,1243.8243,21.0410,14.2322,5720.6000,436.4000,5284.2000,0.1483,1300.1364,4.4000,1.0000,89.0612,4.9000,1.0000,1389.1976,0.0000,0.0000,525.4612,4420.4636,3895.0024,20.9489,13.6517,6771.1000,0.0000,6771.1000,0.1756,1830.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1830.0270,0.0000,0.0000,0.0000,4941.0730,4941.0730,20.7449,15.7164,18.2307,-14.1926,-212888.4222,10.9764,1373.9099,13.7391,10.9764,0.0000,48.0780,15.7011,15.3081,15.5046,-2.0793,-16634.3141,10.9764,2862.6397,28.6264,10.9764,0.0000,169.0542,15.2945,15.1504,15.2225,-0.8716,-6101.1110,10.9764,3308.3955,33.0840,10.9764,0.0000,220.7139,20.4007,20.3905,49.3272,20.3802,49.2906,20.3700,49.2540,20.3700,4645.1726,185.8069,21.0766,21.0647,58.0088,21.0528,57.9578,21.0410,57.9067,21.0410,4645.1726,185.8069,20.8322,20.8031,67.5838,20.7739,67.4215,20.7449,67.2599,20.7449,1343.5272,26.8705,15.7164,15.7113,24.7212,15.7062,24.7146,15.7011,24.7081,15.7011,4645.1726,185.8069,15.3081,15.3036,22.3259,15.2991,22.3224,15.2945,22.3189,15.2945,4645.1726,185.8069,15.1504,15.1418,21.2737,15.1332,21.2759,15.1245,21.2779,15.1245,1343.5272,26.8705,10.9764,518.8956,7.3176,0.0000,437.8460,956.7416,-179889.7000,-244452.7221,-235623.8473
1264.0000,15.1603,27.3825,0.0000,214378.1000,-214378.1000,5.5582,0.0000,0.0000,0.0000,47639.5778,4.5000,1.0000,47639.5778,0.0000,0.0000,262017.6778,0.0000,-262017.6778,21.2263,13.9290,35296.5000,0.0000,35296.5000,0.9151,9539.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9539.5946,0.0000,0.0000,0.0000,25756.9054,25756.9054,20.5997,32.6405,0.0000,24418.9000,-24418.9000,0.6331,0.0000,0.0000,0.0000,4983.4490,4.9000,1.0000,4983.4490,0.0000,0.0000,29402.3490,0.0000,-29402.3490,21.2804,13.9831,1648.6000,0.0000,1648.6000,0.0427,445.5676,3.7000,1.0000,0.0000,0.0000,0.0000,445.5676,0.0000,0.0000,0.0000,1203.0324,1203.0324,21.2180,14.7417,4488.9000,466.4000,4022.5000,0.1164,1020.2045,4.4000,1.0000,95.1837,4.9000,1.0000,1115.3882,0.0000,0.0000,561.5837,3468.6955,2907.1118,21.1507,13.8534,7728.6000,0.0000,7728.6000,0.2004,2088.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2088.8108,0.0000,0.0000,0.0000,5639.7892,5639.7892,20.9378,15.8926,18.4152,-14.5281,-217922.0003,11.1988,1392.0154,13.9202,11.1988,0.0000,51.0605,15.8767,15.3848,15.6308,-2.6557,-21245.7662,11.1988,2906.1231,29.0612,11.1988,0.0000,179.5413,15.3712,15.1861,15.2786,-1.1420,-7994.0730,11.1988,3367.9159,33.6792,11.1988,0.0000,234.4057,20.6300,20.6199,50.4375,20.6098,50.4029,20.5997,50.3683,20.5997,4813.4923,192.5397,21.2525,21.2410,58.1958,21.2295,58.1487,21.2180,58.1017,21.2180,4813.4923,192.5397,21.0201,20.9926,67.4247,20.9652,67.2855,20.9378,67.1464,20.9378,1391.8918,27.8378,15.8926,15.8873,25.9151,15.8820,25.9065,15.8767,25.8980,15.8767,4813.4923,192.5397,15.3848,15.3803,22.8885,15.3757,22.8846,15.3712,22.8806,15.3712,4813.4923,192.5397,15.1861,15.1775,21.6175,15.1689,21.6185,15.1603,21.6194,15.1603,1391.8918,27.8378,11.1988,548.5691,7.4659,0.0000,465.0075,1013.5766,-190100.8000,-255913.1879,-247161.8395
1265.0000,15.1931,27.4154,0.0000,216527.4000,-216527.4000,5.6139,0.0000,0.0000,0.0000,48117.2000,4.5000,1.0000,48117.2000,0.0000,0.0000,264644.6000,0.0000,-264644.6000,21.3178,14.0205,30078.2000,0.0000,30078.2000,0.7798,8129.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8129.2432,0.0000,0.0000,0.0000,21948.9568,21948.9568,20.7794,32.8202,0.0000,26969.9000,-26969.9000,0.6992,0.0000,0.0000,0.0000,5504.0612,4.9000,1.0000,5504.0612,0.0000,0.0000,32473.9612,0.0000,-32473.9612,21.5310,14.2337,2124.9000,0.0000,2124.9000,0.0551,574.2973,3.7000,1.0000,0.0000,0.0000,0.0000,574.2973,0.0000,0.0000,0.0000,1550.6027,1550.6027,21.4596,15.6891,3357.3000,545.6000,2811.7000,0.0870,763.0227,4.4000,1.0000,111.3469,4.9000,1.0000,874.3697,0.0000,0.0000,656.9469,2594.2773,1937.3303,21.4148,14.1175,9005.3000,0.0000,9005.3000,0.2335,2433.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2433.8649,0.0000,0.0000,0.0000,6571.4351,6571.4351,21.1783,16.0007,18.5895,-14.9148,-223722.3486,11.2029,1383.4052,13.8341,11.2029,0.0000,51.1155,15.9849,15.4507,15.7178,-2.8850,-23080.1059,11.2029,2897.2019,28.9720,11.2029,0.0000,179.7348,15.4369,15.2193,15.3281,-1.3434,-9403.6055,11.2029,3362.5221,33.6252,11.2029,0.0000,234.6583,20.8099,20.7997,51.0872,20.7896,51.0523,20.7794,51.0174,20.7794,4816.5598,192.6624,21.4951,21.4832,59.2040,21.4714,59.1537,21.4596,59.1034,21.4596,4816.5598,192.6624,21.2627,21.2345,68.2401,21.2064,68.0907,21.1783,67.9418,21.1783,1392.7731,27.8555,16.0007,15.9954,26.3927,15.9901,26.3847,15.9849,26.3766,15.9849,4816.5598,192.6624,15.4507,15.4461,23.3171,15.4415,23.3122,15.4369,23.3073,15.4369,4816.5598,192.6624,15.2193,15.2106,21.8998,15.2018,21.8987,15.1931,21.8974,15.1931,1392.7731,27.8555,11.2029,549.1153,7.4686,0.0000,465.5086,1014.6239,-199477.2000,-265110.2363,-256206.0600
1266.0000,15.2108,27.4330,0.0000,223810.9000,-223810.9000,5.8027,0.0000,0.0000,0.0000,49735.7556,4.5000,1.0000,49735.7556,0.0000,0.0000,273546.6556,0.0000,-273546.6556,21.8095,14.5122,19647.1000,0.0000,19647.1000,0.5094,5310.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5310.0270,0.0000,0.0000,0.0000,14337.0730,14337.0730,21.4262,33.4670,0.0000,16880.2000,-16880.2000,0.4377,0.0000,0.0000,0.0000,3444.9388,4.9000,1.0000,3444.9388,0.0000,0.0000,20325.1388,0.0000,-20325.1388,21.9165,14.6192,1348.8000,0.0000,1348.8000,0.0350,364.5405,3.7000,1.0000,0.0000,0.0000,0.0000,364.5405,0.0000,0.0000,0.0000,984.2595,984.2595,21.8534,15.2713,2797.9000,266.1000,2531.8000,0.0725,635.8864,4.4000,1.0000,54.3061,4.9000,1.0000,690.1925,0.0000,0.0000,320.4061,2162.0136,1841.6075,21.8090,14.5117,11877.8000,0.0000,11877.8000,0.3080,3210.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3210.2162,0.0000,0.0000,0.0000,8667.5838,8667.5838,21.5073,15.9916,18.7495,-15.2433,-228650.1404,10.7478,1319.2648,13.1926,10.7478,0.0000,45.1365,15.9761,15.4777,15.7269,-2.5825,-20660.3575,10.7478,2778.5232,27.7852,10.7478,0.0000,158.7114,15.4635,15.2377,15.3506,-1.3370,-9359.2829,10.7478,3223.0601,32.2306,10.7478,0.0000,207.2105,21.4637,21.4511,56.4917,21.4386,56.4336,21.4262,56.3756,21.4262,4474.9873,178.9995,21.8927,21.8796,61.7264,21.8665,61.6641,21.8534,61.6017,21.8534,4474.9873,178.9995,21.5999,21.5689,70.2543,21.5381,70.0734,21.5073,69.8933,21.5073,1294.6163,25.8923,15.9916,15.9865,25.7917,15.9813,25.7847,15.9761,25.7777,15.9761,4474.9873,178.9995,15.4777,15.4730,23.3551,15.4683,23.3487,15.4635,23.3423,15.4635,4474.9873,178.9995,15.2377,15.2288,21.9893,15.2198,21.9839,15.2108,21.9785,15.2108,1294.6163,25.8923,10.7478,489.4988,7.1652,0.0000,411.0584,900.5572,-205285.6000,-268041.2706,-258669.7809
1267.0000,15.1419,27.3568,117.8000,125390.2000,-125272.4000,3.2510,26.7727,4.4000,1.0000,27864.4889,4.5000,1.0000,27891.2616,0.0000,0.0000,153254.6889,91.0273,-153163.6616,21.5202,14.2229,16190.9000,0.0000,16190.9000,0.4198,4375.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4375.9189,0.0000,0.0000,0.0000,11814.9811,11814.9811,20.9799,33.0207,0.0000,203.0000,-203.0000,0.0053,0.0000,0.0000,0.0000,41.4286,4.9000,1.0000,41.4286,0.0000,0.0000,244.4286,0.0000,-244.4286,20.9901,13.6928,1128.2000,0.0000,1128.2000,0.0293,304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,304.9189,0.0000,0.0000,0.0000,823.2811,823.2811,20.9117,14.1714,3222.0000,264.1000,2957.9000,0.0835,732.2727,4.4000,1.0000,53.8980,4.9000,1.0000,786.1707,0.0000,0.0000,317.9980,2489.7273,2171.7293,20.8212,13.5239,13952.5000,0.0000,13952.5000,0.3617,3770.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3770.9459,0.0000,0.0000,0.0000,10181.5541,10181.5541,20.3351,15.4912,17.9131,-7.7546,-116318.3393,6.2258,788.7241,7.8872,6.2258,0.0000,8.7732,15.4744,15.4155,15.4450,-0.1767,-1413.7462,6.2258,1627.5279,16.2753,6.2258,0.0000,30.8487,15.3927,15.1833,15.2880,-0.7185,-5029.3242,6.2258,1871.6469,18.7165,6.2258,0.0000,40.2754,21.0282,21.0121,50.3974,20.9960,50.3076,20.9799,50.2180,20.9799,1706.3556,68.2542,20.9558,20.9411,50.8129,20.9264,50.7370,20.9117,50.6613,20.9117,1706.3556,68.2542,20.3972,20.3766,53.6375,20.3559,53.5873,20.3351,53.5353,20.3351,496.9274,9.9385,15.4912,15.4856,20.5410,15.4800,20.5297,15.4744,20.5184,15.4744,1706.3556,68.2542,15.4155,15.4079,22.5492,15.4003,22.5143,15.3927,22.4796,15.3927,1706.3556,68.2542,15.1833,15.1694,21.1881,15.1556,21.1238,15.1419,21.0606,15.1419,496.9274,9.9385,6.2258,108.2637,4.1505,0.0000,79.8972,188.1610,-91245.9000,-128416.5447,-122761.4096
1268.0000,15.1263,27.3239,384.0000,120361.2000,-119977.2000,3.1206,87.2727,4.4000,1.0000,26746.9333,4.5000,1.0000,26834.2061,0.0000,0.0000,147108.1333,296.7273,-146811.4061,21.4504,14.1531,16170.7000,0.0000,16170.7000,0.4193,4370.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4370.4595,0.0000,0.0000,0.0000,11800.2405,11800.2405,20.8901,13.1628,65.0000,0.0000,65.0000,0.0017,14.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14.7727,0.0000,0.0000,0.0000,50.2273,50.2273,20.8879,13.5906,862.7000,0.0000,862.7000,0.0224,233.1622,3.7000,1.0000,0.0000,0.0000,0.0000,233.1622,0.0000,0.0000,0.0000,629.5378,629.5378,20.8077,13.6592,3990.8000,191.8000,3799.0000,0.1035,907.0000,4.4000,1.0000,39.1429,4.9000,1.0000,946.1429,0.0000,0.0000,230.9429,3083.8000,2852.8571,20.6849,13.3876,13314.1000,0.0000,13314.1000,0.3452,3598.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3598.4054,0.0000,0.0000,0.0000,9715.6946,9715.6946,20.1596,15.2404,17.7000,-7.6132,-114198.6265,6.0188,768.7177,7.6872,6.0188,0.0000,7.9269,15.2227,15.3686,15.2957,0.4234,3386.9113,6.0188,1582.7610,15.8276,6.0188,0.0000,27.8730,15.3453,15.1709,15.2581,-0.5784,-4048.8938,6.0188,1811.5685,18.1157,6.0188,0.0000,36.3905,20.9421,20.9247,49.1563,20.9074,49.0619,20.8901,48.9678,20.8901,1607.9121,64.3165,20.8608,20.8431,50.2318,20.8254,50.1305,20.8077,50.0294,20.8077,1607.9121,64.3165,20.2663,20.2304,52.8634,20.1948,52.6141,20.1596,52.3696,20.1596,468.4625,9.3692,15.2404,15.2345,18.6430,15.2286,18.6291,15.2227,18.6152,15.2227,1607.9121,64.3165,15.3686,15.3609,22.0721,15.3531,22.0402,15.3453,22.0083,15.3453,1607.9121,64.3165,15.1709,15.1560,21.0764,15.1411,21.0088,15.1263,20.9415,15.1263,468.4625,9.3692,6.0188,98.6347,4.0126,0.0000,72.1904,170.8251,-85765.7000,-121762.8487,-114860.6090
1269.0000,15.0981,27.1759,1379.4000,73806.2000,-72426.8000,1.9136,313.5000,4.4000,1.0000,16401.3778,4.5000,1.0000,16714.8778,0.0000,0.0000,90207.5778,1065.9000,-89141.6778,20.5261,13.2288,16189.3000,0.0000,16189.3000,0.4197,4375.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4375.4865,0.0000,0.0000,0.0000,11813.8135,11813.8135,19.7648,12.0376,1931.4000,0.0000,1931.4000,0.0501,438.9545,4.4000,1.0000,0.0000,0.0000,0.0000,438.9545,0.0000,0.0000,0.0000,1492.4455,1492.4455,19.6740,12.3767,942.9000,0.0000,942.9000,0.0244,254.8378,3.7000,1.0000,0.0000,0.0000,0.0000,254.8378,0.0000,0.0000,0.0000,688.0622,688.0622,19.5907,12.2794,4417.3000,152.6000,4264.7000,0.1145,1003.9318,4.4000,1.0000,31.1429,4.9000,1.0000,1035.0747,0.0000,0.0000,183.7429,3413.3682,3229.6253,19.3941,12.0968,12197.0000,0.0000,12197.0000,0.3162,3296.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3296.4865,0.0000,0.0000,0.0000,8900.5135,8900.5135,18.8252,15.4046,17.1149,-3.7450,-56174.9409,4.2579,556.1479,5.5615,4.2579,0.0000,2.8064,15.3709,15.2612,15.3160,-0.2252,-1801.4073,4.2579,1118.7795,11.1878,4.2579,0.0000,9.8679,15.2307,15.1603,15.1955,-0.1653,-1156.9964,4.2579,1284.7413,12.8474,4.2579,0.0000,12.8833,19.8067,19.7928,37.6215,19.7788,37.5665,19.7648,37.5115,19.7648,876.9142,35.0766,19.6321,19.6183,38.0929,19.6045,38.0372,19.5907,37.9814,19.5907,876.9142,35.0766,18.8521,18.8438,36.2141,18.8348,36.3158,18.8252,36.4089,18.8252,256.6808,5.1336,15.4046,15.3933,20.8633,15.3821,20.7966,15.3709,20.7305,15.3709,876.9142,35.0766,15.2612,15.2510,21.0380,15.2408,20.9847,15.2307,20.9316,15.2307,876.9142,35.0766,15.1603,15.1393,20.9416,15.1186,20.8088,15.0981,20.6788,15.0981,256.6808,5.1336,4.2579,38.0901,2.8386,0.0000,25.5575,63.6476,-36901.5000,-63017.2178,-59133.3447
