Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1270.0000,15.0457,27.0724,1803.8000,71264.9000,-69461.1000,1.8477,409.9545,4.4000,1.0000,15836.6444,4.5000,1.0000,16246.5990,0.0000,0.0000,87101.5444,1393.8455,-85707.6990,20.5647,13.2674,13703.3000,0.0000,13703.3000,0.3553,3703.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3703.5946,0.0000,0.0000,0.0000,9999.7054,9999.7054,19.8549,12.1276,2997.4000,0.0000,2997.4000,0.0777,681.2273,4.4000,1.0000,0.0000,0.0000,0.0000,681.2273,0.0000,0.0000,0.0000,2316.1727,2316.1727,19.7058,12.4085,549.6000,0.0000,549.6000,0.0142,148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,148.5405,0.0000,0.0000,0.0000,401.0595,401.0595,19.6148,12.1063,5052.9000,91.8000,4961.1000,0.1310,1148.3864,4.4000,1.0000,18.7347,4.9000,1.0000,1167.1211,0.0000,0.0000,110.5347,3904.5136,3793.9789,19.3705,12.0732,9962.8000,0.0000,9962.8000,0.2583,2692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2692.6486,0.0000,0.0000,0.0000,7270.1514,7270.1514,18.7769,15.0714,16.9242,-3.8363,-57545.0155,4.0263,529.7935,5.2979,4.0263,0.0000,2.3730,15.0478,15.3522,15.2000,0.5911,4728.5732,4.0263,1062.8330,10.6283,4.0263,0.0000,8.3441,15.3155,15.1075,15.2115,-0.4615,-3230.7625,4.0263,1214.1113,12.1411,4.0263,0.0000,10.8939,19.9208,19.8987,40.1511,19.8768,40.0147,19.8549,39.8794,19.8549,795.3925,31.8157,19.6799,19.6581,40.2697,19.6364,40.1327,19.6148,39.9968,19.6148,795.3925,31.8157,18.9024,18.8595,39.3177,18.8177,38.9688,18.7769,38.6336,18.7769,233.0026,4.6601,15.0714,15.0635,17.6352,15.0556,17.6111,15.0478,17.5868,15.0478,795.3925,31.8157,15.3522,15.3400,22.1033,15.3277,22.0344,15.3155,21.9658,15.3155,795.3925,31.8157,15.1075,15.0868,20.3411,15.0662,20.2265,15.0457,20.1126,15.0457,233.0026,4.6601,4.0263,32.6757,2.6842,0.0000,21.6110,54.2867,-37286.9000,-61926.6311,-56047.2048
1271.0000,15.1009,26.9156,3055.9000,57948.8000,-54892.9000,1.5024,694.5227,4.4000,1.0000,12877.5111,4.5000,1.0000,13572.0338,0.0000,0.0000,70826.3111,2361.3773,-68464.9338,19.6416,12.3443,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,18.9558,11.2286,14175.0000,0.0000,14175.0000,0.3675,3221.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3221.5909,0.0000,0.0000,0.0000,10953.4091,10953.4091,18.2294,10.9321,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,18.1863,10.4591,5911.7000,0.0000,5911.7000,0.1533,1343.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1343.5682,0.0000,0.0000,0.0000,4568.1318,4568.1318,17.8834,10.5861,8686.1000,0.0000,8686.1000,0.2252,2347.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2347.5946,0.0000,0.0000,0.0000,6338.5054,6338.5054,17.4757,15.6481,16.5619,-1.8371,-27556.4162,3.9093,521.6634,5.2166,3.9093,0.0000,2.1720,15.6003,15.1050,15.3527,-0.9336,-7468.4818,3.9093,1025.6899,10.2569,3.9093,0.0000,7.6372,15.0762,15.1749,15.1255,0.2126,1488.4044,3.9093,1182.8464,11.8285,3.9093,0.0000,9.9709,18.9944,18.9816,31.3867,18.9687,31.3539,18.9558,31.3206,18.9558,755.4980,30.2199,18.2088,18.2014,26.3976,18.1939,26.4147,18.1863,26.4307,18.1863,755.4980,30.2199,17.4630,17.4685,23.3005,17.4727,23.5701,17.4757,23.8221,17.4757,221.4091,4.4282,15.6481,15.6321,23.8908,15.6162,23.7855,15.6003,23.6812,15.6003,755.4980,30.2199,15.1050,15.0954,19.6037,15.0858,19.5670,15.0762,19.5302,15.0762,755.4980,30.2199,15.1749,15.1499,21.2491,15.1253,21.0921,15.1009,20.9376,15.1009,221.4091,4.4282,3.9093,30.1368,2.6062,0.0000,19.7801,49.9169,-12321.3000,-36535.4929,-33536.4935
1272.0000,15.0615,26.7437,3604.4000,51574.0000,-47969.6000,1.3372,819.1818,4.4000,1.0000,11460.8889,4.5000,1.0000,12280.0707,0.0000,0.0000,63034.8889,2785.2182,-60249.6707,19.4065,12.1092,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,18.6534,10.9262,15245.8000,0.0000,15245.8000,0.3953,3464.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3464.9545,0.0000,0.0000,0.0000,11780.8455,11780.8455,17.8039,10.5066,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,17.7446,10.0173,6982.2000,0.0000,6982.2000,0.1810,1586.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1586.8636,0.0000,0.0000,0.0000,5395.3364,5395.3364,17.3555,10.0582,4856.0000,0.0000,4856.0000,0.1259,1312.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1312.4324,0.0000,0.0000,0.0000,3543.5676,3543.5676,17.0488,15.6401,16.3444,-1.3022,-19533.3620,3.5951,483.8244,4.8382,3.5951,0.0000,1.6893,15.5984,15.1400,15.3692,-0.7946,-6356.5073,3.5951,942.6479,9.4265,3.5951,0.0000,5.9400,15.1031,15.1327,15.1179,0.0586,410.5480,3.5951,1088.1266,10.8813,3.5951,0.0000,7.7552,18.7028,18.6863,30.0948,18.6698,30.0177,18.6534,29.9412,18.6534,652.9214,26.1169,17.7822,17.7696,24.7572,17.7570,24.7071,17.7446,24.6575,17.7446,652.9214,26.1169,17.0999,17.0823,22.1814,17.0652,22.1089,17.0488,22.0454,17.0488,191.5797,3.8316,15.6401,15.6262,23.2191,15.6123,23.1472,15.5984,23.0754,15.5984,652.9214,26.1169,15.1400,15.1277,20.2999,15.1153,20.2354,15.1031,20.1712,15.1031,652.9214,26.1169,15.1327,15.1088,20.6715,15.0851,20.5405,15.0615,20.4102,15.0615,191.5797,3.8316,3.5951,23.9580,2.3968,0.0000,15.3845,39.3425,-7100.8000,-29470.7429,-25479.3213
1273.0000,15.0435,26.5769,4139.7000,46436.7000,-42297.0000,1.2040,940.8409,4.4000,1.0000,10319.2667,4.5000,1.0000,11260.1076,0.0000,0.0000,56755.9667,3198.8591,-53557.1076,19.1651,11.8678,13366.5000,0.0000,13366.5000,0.3466,3612.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3612.5676,0.0000,0.0000,0.0000,9753.9324,9753.9324,18.3648,10.6375,16621.0000,0.0000,16621.0000,0.4309,3777.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3777.5000,0.0000,0.0000,0.0000,12843.5000,12843.5000,17.3764,10.0791,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,17.3168,9.5896,8277.7000,0.0000,8277.7000,0.2146,1881.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1881.2955,0.0000,0.0000,0.0000,6396.4045,6396.4045,16.8246,9.5273,1503.9000,0.0000,1503.9000,0.0390,406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,406.4595,0.0000,0.0000,0.0000,1097.4405,1097.4405,16.6899,15.6630,16.1765,-0.8896,-13344.5479,3.3691,456.3860,4.5639,3.3691,0.0000,1.3902,15.6181,15.1384,15.3783,-0.7792,-6233.4607,3.3691,883.0550,8.8305,3.3691,0.0000,4.8884,15.0994,15.1210,15.1102,0.0401,280.9493,3.3691,1020.0144,10.2001,3.3691,0.0000,6.3823,18.4145,18.3979,28.4594,18.3813,28.3845,18.3648,28.3098,18.3648,583.1759,23.3270,17.3526,17.3407,22.4373,17.3287,22.3947,17.3168,22.3522,17.3168,583.1759,23.3270,16.7401,16.7234,20.2868,16.7066,20.2326,16.6899,20.1786,16.6899,171.2790,3.4256,15.6630,15.6480,23.2132,15.6330,23.1337,15.6181,23.0546,15.6181,583.1759,23.3270,15.1384,15.1254,20.3976,15.1123,20.3308,15.0994,20.2644,15.0994,583.1759,23.3270,15.1210,15.0949,20.5710,15.0691,20.4199,15.0435,20.2708,15.0435,171.2790,3.4256,3.3691,20.0570,2.2460,0.0000,12.6609,32.7180,-2104.0000,-23156.4976,-19297.0593
1274.0000,15.0446,26.4304,4553.6000,42068.4000,-37514.8000,1.0907,1034.9091,4.4000,1.0000,9348.5333,4.5000,1.0000,10383.4424,0.0000,0.0000,51416.9333,3518.6909,-47898.2424,18.8735,11.5762,13369.7000,0.0000,13369.7000,0.3466,3613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4324,0.0000,0.0000,0.0000,9756.2676,9756.2676,18.0466,10.3193,17967.6000,0.0000,17967.6000,0.4658,4083.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4083.5455,0.0000,0.0000,0.0000,13884.0545,13884.0545,16.9368,9.6395,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,16.8809,9.1536,8714.9000,0.0000,8714.9000,0.2259,1980.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1980.6591,0.0000,0.0000,0.0000,6734.2409,6734.2409,16.3426,9.0453,865.9000,0.0000,865.9000,0.0225,234.0270,3.7000,1.0000,0.0000,0.0000,0.0000,234.0270,0.0000,0.0000,0.0000,631.8730,631.8730,16.2590,15.7753,16.0172,-0.4034,-6051.7316,3.2434,442.1175,4.4212,3.2434,0.0000,1.2404,15.7252,15.0967,15.4110,-0.9829,-7863.3308,3.2434,849.0233,8.4902,3.2434,0.0000,4.3617,15.0574,15.1269,15.0922,0.1242,869.3001,3.2434,982.6792,9.8268,3.2434,0.0000,5.6945,18.0936,18.0779,26.4075,18.0622,26.3432,18.0466,26.2790,18.0466,545.9083,21.8363,16.9127,16.9021,19.8447,16.8915,19.8141,16.8809,19.7836,16.8809,545.9083,21.8363,16.2921,16.2812,17.0364,16.2702,17.0534,16.2590,17.0679,16.2590,160.4246,3.2085,15.7753,15.7585,24.1559,15.7419,24.0636,15.7252,23.9718,15.7252,545.9083,21.8363,15.0967,15.0836,20.0660,15.0705,20.0024,15.0574,19.9390,15.0574,545.9083,21.8363,15.1269,15.0992,20.6823,15.0718,20.5203,15.0446,20.3603,15.0446,160.4246,3.2085,3.2434,18.0772,2.1623,0.0000,11.2966,29.3739,3815.9000,-16590.7199,-13045.7623
1275.0000,15.0408,26.2768,4922.1000,38565.9000,-33643.8000,0.9999,1118.6591,4.4000,1.0000,8570.2000,4.5000,1.0000,9688.8591,0.0000,0.0000,47136.1000,3803.4409,-43332.6591,18.6476,11.3503,13369.8000,0.0000,13369.8000,0.3466,3613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4595,0.0000,0.0000,0.0000,9756.3405,9756.3405,17.7884,10.0612,18396.4000,0.0000,18396.4000,0.4770,4181.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4181.0000,0.0000,0.0000,0.0000,14215.4000,14215.4000,16.6052,9.3079,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,16.5477,8.8204,8950.5000,0.0000,8950.5000,0.2321,2034.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2034.2045,0.0000,0.0000,0.0000,6916.2955,6916.2955,15.9720,8.6747,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,15.9145,15.8515,15.8830,-0.0504,-756.6149,3.1149,426.8378,4.2684,3.1149,0.0000,1.0987,15.7990,15.0725,15.4358,-1.0911,-8728.4809,3.1149,814.5709,8.1457,3.1149,0.0000,3.8633,15.0316,15.1260,15.0788,0.1620,1133.8189,3.1149,944.2343,9.4423,3.1149,0.0000,5.0439,17.8356,17.8198,25.0015,17.8041,24.9364,17.7884,24.8716,17.7884,508.8917,20.3557,16.5795,16.5689,18.2691,16.5583,18.2360,16.5477,18.2031,16.5477,508.8917,20.3557,15.9485,15.9371,15.0600,15.9258,15.0594,15.9145,15.0591,15.9145,149.6380,2.9928,15.8515,15.8339,24.6326,15.8165,24.5379,15.7990,24.4437,15.7990,508.8917,20.3557,15.0725,15.0588,19.9479,15.0452,19.8810,15.0316,19.8145,15.0316,508.8917,20.3557,15.1260,15.0973,20.6805,15.0689,20.5158,15.0408,20.3530,15.0408,149.6380,2.9928,3.1149,16.1855,2.0766,0.0000,10.0060,26.1915,7883.9000,-11852.8123,-8351.2769
1276.0000,15.0523,26.0502,5589.0000,35274.2000,-29685.2000,0.9145,1270.2273,4.4000,1.0000,7838.7111,4.5000,1.0000,9108.9384,0.0000,0.0000,43112.9111,4318.7727,-38794.1384,18.3234,11.0261,13370.0000,0.0000,13370.0000,0.3466,3613.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5135,0.0000,0.0000,0.0000,9756.4865,9756.4865,17.4591,9.7318,20126.6000,0.0000,20126.6000,0.5218,4574.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4574.2273,0.0000,0.0000,0.0000,15552.3727,15552.3727,16.1477,8.8504,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,16.0985,8.3712,9492.9000,0.0000,9492.9000,0.2461,2157.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2157.4773,0.0000,0.0000,0.0000,7335.4227,7335.4227,15.4800,8.1827,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,15.4489,16.0282,15.7386,0.4580,6870.2034,3.0748,423.7540,4.2375,3.0748,0.0000,1.0569,15.9702,15.0079,15.4890,-1.4265,-11412.1543,3.0748,802.4078,8.0241,3.0748,0.0000,3.7163,14.9683,15.1407,15.0545,0.2920,2044.2237,3.0748,933.0027,9.3300,3.0748,0.0000,4.8519,17.5007,17.4868,22.7783,17.4729,22.7316,17.4591,22.6848,17.4591,497.5957,19.9038,16.1223,16.1144,15.3181,16.1064,15.3103,16.0985,15.3022,16.0985,497.5957,19.9038,15.4561,15.4541,11.1820,15.4517,11.2860,15.4489,11.3852,15.4489,146.3452,2.9269,16.0282,16.0088,26.0988,15.9894,25.9902,15.9702,25.8823,15.9702,497.5957,19.9038,15.0079,14.9947,19.4242,14.9815,19.3643,14.9683,19.3045,14.9683,497.5957,19.9038,15.1407,15.1109,20.8648,15.0815,20.6951,15.0523,20.5273,15.0523,146.3452,2.9269,3.0748,15.6235,2.0499,0.0000,9.6251,25.2486,14104.8000,-5565.7078,-2497.7272
1277.0000,14.9612,26.4884,4594.3000,51081.4000,-46487.1000,1.3244,1044.1591,4.4000,1.0000,11351.4222,4.5000,1.0000,12395.5813,0.0000,0.0000,62432.8222,3550.1409,-58882.6813,18.9695,11.6722,13370.1000,0.0000,13370.1000,0.3466,3613.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5405,0.0000,0.0000,0.0000,9756.5595,9756.5595,18.2393,10.5121,22267.8000,0.0000,22267.8000,0.5773,5060.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5060.8636,0.0000,0.0000,0.0000,17206.9364,17206.9364,17.0680,9.7707,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,16.9891,9.2618,9925.8000,0.0000,9925.8000,0.2573,2255.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2255.8636,0.0000,0.0000,0.0000,7669.9364,7669.9364,16.4670,9.1697,865.8000,0.0000,865.8000,0.0224,234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,234.0000,0.0000,0.0000,0.0000,631.8000,631.8000,16.2800,15.3770,15.8285,-0.8844,-13265.2797,3.8087,523.0309,5.2303,3.8087,0.0000,2.0085,15.3537,15.3200,15.3369,-0.0620,-495.8600,3.8087,999.9199,9.9992,3.8087,0.0000,7.0626,15.2768,15.0201,15.1484,-0.5388,-3771.6761,3.8087,1151.3537,11.5135,3.8087,0.0000,9.2207,18.3054,18.2832,31.8760,18.2612,31.7461,18.2393,31.6171,18.2393,721.9350,28.8774,17.0470,17.0276,26.0948,17.0083,25.9687,16.9891,25.8437,16.9891,721.9350,28.8774,16.4240,16.3744,24.8090,16.3264,24.3283,16.2800,23.8674,16.2800,211.6522,4.2330,15.3770,15.3693,19.2729,15.3615,19.2860,15.3537,19.2981,15.3537,721.9350,28.8774,15.3200,15.3055,22.6781,15.2911,22.6075,15.2768,22.5371,15.2768,721.9350,28.8774,15.0201,15.0006,19.4511,14.9810,19.4101,14.9612,19.3655,14.9612,211.6522,4.2330,3.8087,28.0590,2.5391,0.0000,18.2919,46.3508,364.9000,-23309.1383,-17532.8157
1278.0000,14.9982,26.6748,4131.2000,58504.8000,-54373.6000,1.5168,938.9091,4.4000,1.0000,13001.0667,4.5000,1.0000,13939.9758,0.0000,0.0000,71505.8667,3192.2909,-68313.5758,19.1068,11.8095,13370.3000,0.0000,13370.3000,0.3466,3613.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5946,0.0000,0.0000,0.0000,9756.7054,9756.7054,18.4668,10.7395,24419.8000,0.0000,24419.8000,0.6331,5549.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5549.9545,0.0000,0.0000,0.0000,18869.8455,18869.8455,17.3319,10.0346,540.7000,0.0000,540.7000,0.0140,146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,146.1351,0.0000,0.0000,0.0000,394.5649,394.5649,17.2622,9.5349,9477.8000,0.0000,9477.8000,0.2457,2154.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2154.0455,0.0000,0.0000,0.0000,7323.7545,7323.7545,16.8217,9.5245,4533.5000,0.0000,4533.5000,0.1175,1225.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1225.2703,0.0000,0.0000,0.0000,3308.2297,3308.2297,16.5293,15.2457,15.8875,-1.4228,-21342.5568,4.3109,590.6251,5.9063,4.3109,0.0000,2.9125,15.2193,15.3112,15.2653,0.1911,1529.0849,4.3109,1134.9901,11.3499,4.3109,0.0000,10.2410,15.2780,15.0609,15.1694,-0.5155,-3608.6565,4.3109,1302.0825,13.0208,4.3109,0.0000,13.3704,18.5200,18.5022,33.4563,18.4845,33.3813,18.4668,33.3061,18.4668,896.0645,35.8426,17.3082,17.2929,28.2717,17.2775,28.2011,17.2622,28.1305,17.2622,896.0645,35.8426,16.6228,16.5918,26.7747,16.5606,26.5897,16.5293,26.4002,16.5293,262.2408,5.2448,15.2457,15.2369,18.7443,15.2281,18.7318,15.2193,18.7193,15.2193,896.0645,35.8426,15.3112,15.3001,22.2138,15.2890,22.1789,15.2780,22.1438,15.2780,896.0645,35.8426,15.0609,15.0399,20.1607,15.0190,20.0871,14.9982,20.0142,14.9982,262.2408,5.2448,4.3109,39.4050,2.8739,0.0000,26.5238,65.9288,-2031.5000,-28660.4758,-23422.1284
1279.0000,15.0601,27.1893,1388.1000,115193.6000,-113805.5000,2.9866,315.4773,4.4000,1.0000,25598.5778,4.5000,1.0000,25914.0551,0.0000,0.0000,140792.1778,1072.6227,-139719.5551,20.6886,13.3913,13369.8000,0.0000,13369.8000,0.3466,3613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4595,0.0000,0.0000,0.0000,9756.3405,9756.3405,20.2290,12.5017,12960.5000,0.0000,12960.5000,0.3360,2945.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2945.5682,0.0000,0.0000,0.0000,10014.9318,10014.9318,19.8255,12.5282,512.1000,0.0000,512.1000,0.0133,138.4054,3.7000,1.0000,0.0000,0.0000,0.0000,138.4054,0.0000,0.0000,0.0000,373.6946,373.6946,19.7354,12.0081,8238.1000,0.0000,8238.1000,0.2136,1872.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1872.2955,0.0000,0.0000,0.0000,6365.8045,6365.8045,19.4790,12.1817,15217.4000,0.0000,15217.4000,0.3945,4112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4112.8108,0.0000,0.0000,0.0000,11104.5892,11104.5892,18.8269,14.4321,16.6295,-7.2729,-109093.9051,6.4360,856.5852,8.5659,6.4360,0.0000,9.6921,14.4279,15.3577,14.8928,2.8850,23080.1052,6.4360,1719.8445,17.1984,6.4360,0.0000,34.0798,15.3345,15.1041,15.2193,-0.8173,-5720.9814,6.4360,1940.1240,19.4012,6.4360,0.0000,44.4939,20.2956,20.2733,50.5306,20.2511,50.4099,20.2290,50.2895,20.2290,1808.9529,72.3581,19.8105,19.7854,52.5826,19.7604,52.4165,19.7354,52.2510,19.7354,1808.9529,72.3581,19.0316,18.9625,55.2224,18.8942,54.5859,18.8269,53.9595,18.8269,526.5823,10.5316,14.4321,14.4308,11.2676,14.4294,11.3240,14.4279,11.3798,14.4279,1808.9529,72.3581,15.3577,15.3500,22.5324,15.3423,22.5275,15.3345,22.5224,15.3345,1808.9529,72.3581,15.1041,15.0895,20.7487,15.0749,20.7487,15.0601,20.7470,15.0601,526.5823,10.5316,6.4360,118.6380,4.2907,0.0000,88.2658,206.9038,-63507.6000,-102104.1944,-91734.7813
1280.0000,15.0996,27.3161,116.8000,159295.1000,-159178.3000,4.1300,26.5455,4.4000,1.0000,35398.9111,4.5000,1.0000,35425.4566,0.0000,0.0000,194694.0111,90.2545,-194603.7566,21.2635,13.9662,22692.2000,0.0000,22692.2000,0.5883,6133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6133.0270,0.0000,0.0000,0.0000,16559.1730,16559.1730,20.6947,12.9674,4917.9000,0.0000,4917.9000,0.1275,1117.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1117.7045,0.0000,0.0000,0.0000,3800.1955,3800.1955,20.5743,13.2770,1021.7000,0.0000,1021.7000,0.0265,276.1351,3.7000,1.0000,0.0000,0.0000,0.0000,276.1351,0.0000,0.0000,0.0000,745.5649,745.5649,20.5012,12.7739,6373.6000,0.0000,6373.6000,0.1652,1448.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1448.5455,0.0000,0.0000,0.0000,4925.0545,4925.0545,20.3452,13.0479,16174.2000,0.0000,16174.2000,0.4193,4371.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4054,0.0000,0.0000,0.0000,11802.7946,11802.7946,19.8428,14.7322,17.2875,-10.7567,-161350.1176,8.1854,1062.0750,10.6207,8.1854,0.0000,19.9384,14.7176,15.1333,14.9254,1.6404,13123.4418,8.1854,2184.4749,21.8447,8.1854,0.0000,70.1083,15.1188,15.1341,15.1265,0.0686,480.3890,8.1854,2476.6105,24.7661,8.1854,0.0000,91.5321,20.7390,20.7243,51.9564,20.7095,51.9170,20.6947,51.8772,20.6947,2763.5891,110.5436,20.5507,20.5342,55.8946,20.5177,55.8298,20.5012,55.7647,20.5012,2763.5891,110.5436,19.9714,19.9287,61.8157,19.8858,61.5741,19.8428,61.3283,19.8428,802.0770,16.0415,14.7322,14.7273,15.7856,14.7224,15.7932,14.7176,15.8009,14.7176,2763.5891,110.5436,15.1333,15.1285,20.1605,15.1237,20.1777,15.1188,20.1947,15.1188,2763.5891,110.5436,15.1341,15.1226,21.0636,15.1111,21.0867,15.0996,21.1088,15.0996,802.0770,16.0415,8.1854,230.3740,5.4569,0.0000,181.5787,411.9528,-107998.7000,-156770.9741,-147746.2868
1281.0000,15.0817,27.3039,0.0000,176173.5000,-176173.5000,4.5676,0.0000,0.0000,0.0000,39149.6667,4.5000,1.0000,39149.6667,0.0000,0.0000,215323.1667,0.0000,-215323.1667,21.1039,13.8066,27687.3000,0.0000,27687.3000,0.7178,7483.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7483.0541,0.0000,0.0000,0.0000,20204.2459,20204.2459,20.5066,32.5474,0.0000,11847.1000,-11847.1000,0.3072,0.0000,0.0000,0.0000,2417.7755,4.9000,1.0000,2417.7755,0.0000,0.0000,14264.8755,0.0000,-14264.8755,20.9056,13.6083,1722.5000,0.0000,1722.5000,0.0447,465.5405,3.7000,1.0000,0.0000,0.0000,0.0000,465.5405,0.0000,0.0000,0.0000,1256.9595,1256.9595,20.8293,13.1337,5398.1000,14.2000,5383.9000,0.1400,1226.8409,4.4000,1.0000,2.8980,4.9000,1.0000,1229.7389,0.0000,0.0000,17.0980,4171.2591,4154.1611,20.7131,13.4158,15536.3000,0.0000,15536.3000,0.4028,4199.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4199.0000,0.0000,0.0000,0.0000,11337.3000,11337.3000,20.2962,15.1642,17.7302,-12.2329,-183493.5721,9.2701,1182.5987,11.8260,9.2701,0.0000,28.9612,15.1473,15.1073,15.1273,-0.1788,-1430.2261,9.2701,2454.1091,24.5411,9.2701,0.0000,101.8348,15.0933,15.1101,15.1017,0.0856,599.1265,9.2701,2807.5528,28.0755,9.2701,0.0000,132.9535,20.5388,20.5281,47.8394,20.5173,47.8320,20.5066,47.8243,20.5066,3443.5156,137.7406,20.8704,20.8567,55.9746,20.8430,55.9324,20.8293,55.8901,20.8293,3443.5156,137.7406,20.3960,20.3628,62.7191,20.3295,62.5823,20.2962,62.4440,20.2962,997.9270,19.9585,15.1642,15.1586,20.3827,15.1529,20.3807,15.1473,20.3788,15.1473,3443.5156,137.7406,15.1073,15.1026,20.1609,15.0980,20.1720,15.0933,20.1829,15.0933,3443.5156,137.7406,15.1101,15.1006,20.6992,15.0912,20.7332,15.0817,20.7664,15.0817,997.9270,19.9585,9.2701,324.9935,6.1801,0.0000,263.7495,588.7429,-137690.6000,-192635.3756,-184324.6717
1282.0000,15.0863,27.3086,0.0000,190378.0000,-190378.0000,4.9359,0.0000,0.0000,0.0000,42306.2222,4.5000,1.0000,42306.2222,0.0000,0.0000,232684.2222,0.0000,-232684.2222,21.0196,13.7223,31478.8000,0.0000,31478.8000,0.8161,8507.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8507.7838,0.0000,0.0000,0.0000,22971.0162,22971.0162,20.4052,32.4460,0.0000,20308.8000,-20308.8000,0.5265,0.0000,0.0000,0.0000,4144.6531,4.9000,1.0000,4144.6531,0.0000,0.0000,24453.4531,0.0000,-24453.4531,21.0287,13.7314,1861.4000,0.0000,1861.4000,0.0483,503.0811,3.7000,1.0000,0.0000,0.0000,0.0000,503.0811,0.0000,0.0000,0.0000,1358.3189,1358.3189,20.9583,14.2876,3798.6000,333.3000,3465.3000,0.0985,863.3182,4.4000,1.0000,68.0204,4.9000,1.0000,931.3386,0.0000,0.0000,401.3204,2935.2818,2533.9614,20.8937,13.5964,13622.8000,0.0000,13622.8000,0.3532,3681.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3681.8378,0.0000,0.0000,0.0000,9940.9622,9940.9622,20.5543,15.5549,18.0546,-13.0710,-196065.7350,10.1678,1281.2149,12.8121,10.1678,0.0000,38.2162,15.5375,15.1903,15.3639,-1.7020,-13615.6171,10.1678,2666.5829,26.6658,10.1678,0.0000,134.3779,15.1763,15.1129,15.1446,-0.3552,-2486.4308,10.1678,3074.1826,30.7418,10.1678,0.0000,175.4411,20.4338,20.4243,45.8798,20.4147,45.8748,20.4052,45.8697,20.4052,4055.8576,162.2343,20.9941,20.9821,54.9588,20.9702,54.9289,20.9583,54.8989,20.9583,4055.8576,162.2343,20.6402,20.6116,62.4419,20.5830,62.3434,20.5543,62.2441,20.5543,1174.1128,23.4823,15.5549,15.5491,23.8481,15.5433,23.8438,15.5375,23.8395,15.5375,4055.8576,162.2343,15.1903,15.1856,21.1274,15.1810,21.1341,15.1763,21.1407,15.1763,4055.8576,162.2343,15.1129,15.1041,20.7412,15.0952,20.7707,15.0863,20.7998,15.0863,1174.1128,23.4823,10.1678,419.7637,6.7785,0.0000,348.0352,767.7989,-160258.5000,-220333.4166,-212167.7829
1283.0000,15.1300,27.3522,0.0000,205328.0000,-205328.0000,5.3235,0.0000,0.0000,0.0000,45628.4444,4.5000,1.0000,45628.4444,0.0000,0.0000,250956.4444,0.0000,-250956.4444,20.9123,13.6150,37170.9000,0.0000,37170.9000,0.9637,10046.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10046.1892,0.0000,0.0000,0.0000,27124.7108,27124.7108,20.2628,32.3036,0.0000,30563.1000,-30563.1000,0.7924,0.0000,0.0000,0.0000,6237.3673,4.9000,1.0000,6237.3673,0.0000,0.0000,36800.4673,0.0000,-36800.4673,21.1107,13.8134,1906.4000,0.0000,1906.4000,0.0494,515.2432,3.7000,1.0000,0.0000,0.0000,0.0000,515.2432,0.0000,0.0000,0.0000,1391.1568,1391.1568,21.0470,20.1049,2021.6000,1139.2000,882.4000,0.0524,459.4545,4.4000,1.0000,232.4898,4.9000,1.0000,691.9443,0.0000,0.0000,1371.6898,1562.1455,190.4557,21.0426,13.7453,12347.1000,0.0000,12347.1000,0.3201,3337.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3337.0541,0.0000,0.0000,0.0000,9010.0459,9010.0459,20.7587,15.9318,18.3452,-13.9662,-209492.8352,11.2524,1402.3711,14.0237,11.2524,0.0000,51.7967,15.9144,15.3369,15.6256,-3.1331,-25064.4691,11.2524,2920.6188,29.2062,11.2524,0.0000,182.1303,15.3231,15.1555,15.2393,-1.0394,-7275.7056,11.2524,3389.3200,33.8932,11.2524,0.0000,237.7858,20.2873,20.2791,43.9088,20.2710,43.9108,20.2628,43.9128,20.2628,4854.4287,194.1771,21.0786,21.0681,54.1930,21.0575,54.1716,21.0470,54.1501,21.0470,4854.4287,194.1771,20.8350,20.8096,62.2975,20.7841,62.2227,20.7587,62.1472,20.7587,1403.6529,28.0731,15.9318,15.9260,26.8526,15.9202,26.8475,15.9144,26.8424,15.9144,4854.4287,194.1771,15.3369,15.3323,22.5231,15.3277,22.5278,15.3231,22.5324,15.3231,4854.4287,194.1771,15.1555,15.1470,21.2473,15.1385,21.2730,15.1300,21.2982,15.1300,1403.6529,28.0731,11.2524,555.8748,7.5016,0.0000,471.7128,1027.5876,-183584.3000,-250040.5426,-241833.0099
1284.0000,15.2054,27.4277,0.0000,219769.6000,-219769.6000,5.6979,0.0000,0.0000,0.0000,48837.6889,4.5000,1.0000,48837.6889,0.0000,0.0000,268607.2889,0.0000,-268607.2889,20.9128,13.6155,39063.3000,0.0000,39063.3000,1.0128,10557.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10557.6486,0.0000,0.0000,0.0000,28505.6514,28505.6514,20.2837,32.3245,0.0000,40779.8000,-40779.8000,1.0573,0.0000,0.0000,0.0000,8322.4082,4.9000,1.0000,8322.4082,0.0000,0.0000,49102.2082,0.0000,-49102.2082,21.3270,14.0297,2257.4000,0.0000,2257.4000,0.0585,610.1081,3.7000,1.0000,0.0000,0.0000,0.0000,610.1081,0.0000,0.0000,0.0000,1647.2919,1647.2919,21.2618,28.3945,1226.7000,1931.3000,-704.6000,0.0501,278.7955,4.4000,1.0000,394.1429,4.9000,1.0000,672.9383,0.0000,0.0000,2325.4429,947.9045,-1377.5383,21.2910,13.9937,9955.2000,0.0000,9955.2000,0.2581,2690.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2690.5946,0.0000,0.0000,0.0000,7264.6054,7264.6054,21.0625,16.2412,18.6518,-15.1269,-226904.2131,12.2021,1503.2698,15.0327,12.2021,0.0000,66.0494,16.2244,15.5064,15.8654,-4.2240,-33791.7181,12.2021,3137.3293,31.3733,12.2021,0.0000,232.2461,15.4928,15.2305,15.3617,-1.7638,-12346.5738,12.2021,3657.5617,36.5756,12.2021,0.0000,303.2160,20.3071,20.2993,43.8825,20.2915,43.8825,20.2837,43.8824,20.2837,5605.5938,224.2238,21.2920,21.2819,55.0641,21.2718,55.0427,21.2618,55.0212,21.2618,5605.5938,224.2238,21.1367,21.1119,63.8683,21.0872,63.7887,21.0625,63.7088,21.0625,1619.3689,32.3874,16.2412,16.2356,28.9923,16.2300,28.9881,16.2244,28.9839,16.2244,5605.5938,224.2238,15.5064,15.5019,23.9528,15.4973,23.9560,15.4928,23.9593,15.4928,5605.5938,224.2238,15.2305,15.2222,22.0600,15.2138,22.0812,15.2054,22.1021,15.2054,1619.3689,32.3874,12.2021,695.9364,8.1347,0.0000,601.5114,1297.4478,-209978.1000,-281669.4867,-273042.5050
1285.0000,15.2775,27.4997,0.0000,232099.3000,-232099.3000,6.0176,0.0000,0.0000,0.0000,51577.6222,4.5000,1.0000,51577.6222,0.0000,0.0000,283676.9222,0.0000,-283676.9222,21.1846,13.8873,33851.8000,0.0000,33851.8000,0.8777,9149.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9149.1351,0.0000,0.0000,0.0000,24702.6649,24702.6649,20.6440,32.6848,0.0000,40474.9000,-40474.9000,1.0494,0.0000,0.0000,0.0000,8260.1837,4.9000,1.0000,8260.1837,0.0000,0.0000,48735.0837,0.0000,-48735.0837,21.6588,14.3615,2690.2000,0.0000,2690.2000,0.0697,727.0811,3.7000,1.0000,0.0000,0.0000,0.0000,727.0811,0.0000,0.0000,0.0000,1963.1189,1963.1189,21.5867,31.8315,547.9000,2357.3000,-1809.4000,0.0611,124.5227,4.4000,1.0000,481.0816,4.9000,1.0000,605.6044,0.0000,0.0000,2838.3816,423.3773,-2415.0044,21.6370,14.3397,8679.5000,0.0000,8679.5000,0.2250,2345.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2345.8108,0.0000,0.0000,0.0000,6333.6892,6333.6892,21.4286,16.4257,18.9271,-16.0169,-240253.3304,12.4508,1518.1704,15.1817,12.4508,0.0000,70.1718,16.4093,15.6360,16.0227,-4.6419,-37135.2790,12.4508,3181.5686,31.8157,12.4508,0.0000,246.7416,15.6225,15.3027,15.4626,-2.1942,-15359.6150,12.4508,3717.2341,37.1723,12.4508,0.0000,322.1412,20.6702,20.6614,47.1702,20.6527,47.1567,20.6440,47.1433,20.6440,5810.2712,232.4108,21.6179,21.6075,57.0455,21.5971,57.0177,21.5867,56.9899,21.5867,5810.2712,232.4108,21.5051,21.4796,66.2559,21.4541,66.1590,21.4286,66.0621,21.4286,1678.1179,33.5624,16.4257,16.4202,29.8534,16.4148,29.8498,16.4093,29.8461,16.4093,5810.2712,232.4108,15.6360,15.6315,24.8481,15.6270,24.8498,15.6225,24.8513,15.6225,5810.2712,232.4108,15.3027,15.2943,22.7303,15.2859,22.7463,15.2775,22.7621,15.2775,1678.1179,33.5624,12.4508,736.0196,8.3006,0.0000,639.0546,1375.0742,-229162.1000,-301827.5373,-292748.2244
1286.0000,15.3128,27.5350,0.0000,223506.8000,-223506.8000,5.7948,0.0000,0.0000,0.0000,49668.1778,4.5000,1.0000,49668.1778,0.0000,0.0000,273174.9778,0.0000,-273174.9778,21.3422,14.0449,39062.2000,0.0000,39062.2000,1.0128,10557.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10557.3514,0.0000,0.0000,0.0000,28504.8486,28504.8486,20.6871,32.7279,0.0000,28009.1000,-28009.1000,0.7262,0.0000,0.0000,0.0000,5716.1429,4.9000,1.0000,5716.1429,0.0000,0.0000,33725.2429,0.0000,-33725.2429,21.4314,14.1341,2568.9000,0.0000,2568.9000,0.0666,694.2973,3.7000,1.0000,0.0000,0.0000,0.0000,694.2973,0.0000,0.0000,0.0000,1874.6027,1874.6027,21.3617,26.8136,1004.2000,1177.7000,-173.5000,0.0305,228.2273,4.4000,1.0000,240.3469,4.9000,1.0000,468.5742,0.0000,0.0000,1418.0469,775.9727,-642.0742,21.3759,14.0786,7722.7000,0.0000,7722.7000,0.2002,2087.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2087.2162,0.0000,0.0000,0.0000,5635.4838,5635.4838,21.1896,16.5045,18.8471,-14.1511,-212265.9172,11.7467,1436.6126,14.3661,11.7467,0.0000,58.9271,16.4877,15.6918,16.0898,-4.5073,-36058.4172,11.7467,2993.7549,29.9375,11.7467,0.0000,207.2025,15.6778,15.3389,15.5083,-2.1934,-15354.1173,11.7467,3500.6682,35.0067,11.7467,0.0000,270.5196,20.7131,20.7044,46.7529,20.6957,46.7390,20.6871,46.7251,20.6871,5239.4086,209.5763,21.3900,21.3806,53.4075,21.3711,53.3876,21.3617,53.3677,21.3617,5239.4086,209.5763,21.2515,21.2309,61.0712,21.2102,61.0306,21.1896,60.9893,21.1896,1514.2315,30.2846,16.5045,16.4989,29.8037,16.4933,29.7976,16.4877,29.7914,16.4877,5239.4086,209.5763,15.6918,15.6871,24.9902,15.6825,24.9889,15.6778,24.9875,15.6778,5239.4086,209.5763,15.3389,15.3302,22.9135,15.3215,22.9225,15.3128,22.9312,15.3128,1514.2315,30.2846,11.7467,626.2528,7.8311,0.0000,536.6493,1162.9021,-202335.6000,-271527.3597,-263678.4517
1287.0000,15.3448,27.5670,0.0000,232499.5000,-232499.5000,6.0280,0.0000,0.0000,0.0000,51666.5556,4.5000,1.0000,51666.5556,0.0000,0.0000,284166.0556,0.0000,-284166.0556,21.6627,14.3654,37166.5000,0.0000,37166.5000,0.9636,10045.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10045.0000,0.0000,0.0000,0.0000,27121.5000,27121.5000,21.0305,33.0713,0.0000,19720.9000,-19720.9000,0.5113,0.0000,0.0000,0.0000,4024.6735,4.9000,1.0000,4024.6735,0.0000,0.0000,23745.5735,0.0000,-23745.5735,21.5584,14.2611,1703.9000,0.0000,1703.9000,0.0442,460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,460.5135,0.0000,0.0000,0.0000,1243.3865,1243.3865,21.5000,18.4655,1994.9000,777.5000,1217.4000,0.0517,453.3864,4.4000,1.0000,158.6735,4.9000,1.0000,612.0598,0.0000,0.0000,936.1735,1541.5136,605.3402,21.4865,14.1892,6765.9000,0.0000,6765.9000,0.1754,1828.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1828.6216,0.0000,0.0000,0.0000,4937.2784,4937.2784,21.3056,16.5272,18.9164,-14.3283,-214924.0531,11.6613,1422.4717,14.2247,11.6613,0.0000,57.6513,16.5107,15.7368,16.1238,-4.3511,-34808.7281,11.6613,2968.0337,29.6803,11.6613,0.0000,202.7164,15.7226,15.3712,15.5469,-2.2581,-15806.9655,11.6613,3469.9184,34.6992,11.6613,0.0000,264.6626,21.0597,21.0500,49.5996,21.0402,49.5735,21.0305,49.5475,21.0305,5171.9670,206.8787,21.5308,21.5205,54.2297,21.5102,54.1991,21.5000,54.1685,21.5000,5171.9670,206.8787,21.3767,21.3530,61.6309,21.3293,61.5408,21.3056,61.4510,21.3056,1494.8636,29.8973,16.5272,16.5217,29.4011,16.5162,29.3958,16.5107,29.3903,16.5107,5171.9670,206.8787,15.7368,15.7321,25.1157,15.7274,25.1132,15.7226,25.1107,15.7226,5171.9670,206.8787,15.3712,15.3624,23.0875,15.3536,23.0933,15.3448,23.0988,15.3448,1494.8636,29.8973,11.6613,613.7078,7.7742,0.0000,525.0303,1138.7381,-205366.7000,-274004.1240,-265539.7467
1288.0000,15.3731,27.5954,0.0000,234360.4000,-234360.4000,6.0762,0.0000,0.0000,0.0000,52080.0889,4.5000,1.0000,52080.0889,0.0000,0.0000,286440.4889,0.0000,-286440.4889,21.7461,14.4488,35273.2000,0.0000,35273.2000,0.9145,9533.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9533.2973,0.0000,0.0000,0.0000,25739.9027,25739.9027,21.1452,33.1860,0.0000,17191.7000,-17191.7000,0.4457,0.0000,0.0000,0.0000,3508.5102,4.9000,1.0000,3508.5102,0.0000,0.0000,20700.2102,0.0000,-20700.2102,21.6058,14.3085,1647.1000,0.0000,1647.1000,0.0427,445.1622,3.7000,1.0000,0.0000,0.0000,0.0000,445.1622,0.0000,0.0000,0.0000,1201.9378,1201.9378,21.5488,15.6519,3445.7000,523.8000,2921.9000,0.0893,783.1136,4.4000,1.0000,106.8980,4.9000,1.0000,890.0116,0.0000,0.0000,630.6980,2662.5864,2031.8884,21.5036,14.2063,7722.7000,0.0000,7722.7000,0.2002,2087.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2087.2162,0.0000,0.0000,0.0000,5635.4838,5635.4838,21.3108,16.5947,18.9528,-14.1316,-211973.8461,11.6531,1419.5414,14.1954,11.6531,0.0000,57.5298,16.5779,15.7776,16.1777,-4.4962,-35969.8922,11.6531,2959.6906,29.5969,11.6531,0.0000,202.2891,15.7633,15.3996,15.5815,-2.3353,-16347.4071,11.6531,3462.7463,34.6275,11.6531,0.0000,264.1048,21.1734,21.1640,49.7636,21.1546,49.7415,21.1452,49.7194,21.1452,5165.5130,206.6205,21.5790,21.5689,53.9459,21.5589,53.9170,21.5488,53.8880,21.5488,5165.5130,206.6205,21.3782,21.3557,60.5508,21.3333,60.4760,21.3108,60.4010,21.3108,1493.0100,29.8602,16.5947,16.5891,29.6183,16.5835,29.6111,16.5779,29.6038,16.5779,5165.5130,206.6205,15.7776,15.7728,25.2464,15.7681,25.2431,15.7633,25.2398,15.7633,5165.5130,206.6205,15.3996,15.3908,23.2322,15.3820,23.2359,15.3731,23.2394,15.3731,1493.0100,29.8602,11.6531,612.5120,7.7687,0.0000,523.9238,1136.4358,-203987.2000,-272531.4864,-264291.1454
1289.0000,15.4015,27.6237,0.0000,237203.9000,-237203.9000,6.1500,0.0000,0.0000,0.0000,52711.9778,4.5000,1.0000,52711.9778,0.0000,0.0000,289915.8778,0.0000,-289915.8778,21.8047,14.5074,30063.6000,0.0000,30063.6000,0.7795,8125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8125.2973,0.0000,0.0000,0.0000,21938.3027,21938.3027,21.2916,33.3324,0.0000,19239.4000,-19239.4000,0.4988,0.0000,0.0000,0.0000,3926.4082,4.9000,1.0000,3926.4082,0.0000,0.0000,23165.8082,0.0000,-23165.8082,21.8032,14.5059,2116.1000,0.0000,2116.1000,0.0549,571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,571.9189,0.0000,0.0000,0.0000,1544.1811,1544.1811,21.7377,15.2813,4225.7000,446.0000,3779.7000,0.1096,960.3864,4.4000,1.0000,91.0204,4.9000,1.0000,1051.4068,0.0000,0.0000,537.0204,3265.3136,2728.2932,21.6775,14.3802,8998.4000,0.0000,8998.4000,0.2333,2432.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2432.0000,0.0000,0.0000,0.0000,6566.4000,6566.4000,21.4612,16.6439,19.0526,-14.5409,-218113.7126,11.7389,1424.6732,14.2467,11.7389,0.0000,58.8100,16.6273,15.8195,16.2234,-4.5716,-36573.1490,11.7389,2976.1600,29.7616,11.7389,0.0000,206.7906,15.8053,15.4280,15.6166,-2.4405,-17083.5246,11.7389,3483.4024,34.8340,11.7389,0.0000,269.9818,21.3201,21.3106,50.4463,21.3011,50.4225,21.2916,50.3987,21.2916,5233.2405,209.3296,21.7691,21.7586,55.1751,21.7482,55.1416,21.7377,55.1081,21.7377,5233.2405,209.3296,21.5325,21.5087,61.5482,21.4849,61.4539,21.4612,61.3599,21.4612,1512.4602,30.2492,16.6439,16.6384,29.6725,16.6328,29.6655,16.6273,29.6585,16.6273,5233.2405,209.3296,15.8195,15.8148,25.4169,15.8100,25.4132,15.8053,25.4094,15.8053,5233.2405,209.3296,15.4280,15.4192,23.3899,15.4103,23.3923,15.4015,23.3944,15.4015,1512.4602,30.2492,11.7389,625.1017,7.8259,0.0000,535.5824,1160.6841,-211485.5000,-280304.5089,-271770.3862
1290.0000,15.4162,27.6384,0.0000,240393.3000,-240393.3000,6.2326,0.0000,0.0000,0.0000,53420.7333,4.5000,1.0000,53420.7333,0.0000,0.0000,293814.0333,0.0000,-293814.0333,22.0421,14.7448,19631.1000,0.0000,19631.1000,0.5090,5305.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5305.7027,0.0000,0.0000,0.0000,14325.3973,14325.3973,21.6868,33.7276,0.0000,18691.1000,-18691.1000,0.4846,0.0000,0.0000,0.0000,3814.5102,4.9000,1.0000,3814.5102,0.0000,0.0000,22505.6102,0.0000,-22505.6102,22.1943,14.8970,1355.9000,0.0000,1355.9000,0.0352,366.4595,3.7000,1.0000,0.0000,0.0000,0.0000,366.4595,0.0000,0.0000,0.0000,989.4405,989.4405,22.1372,15.3845,3682.7000,298.1000,3384.6000,0.0955,836.9773,4.4000,1.0000,60.8367,4.9000,1.0000,897.8140,0.0000,0.0000,358.9367,2845.7227,2486.7860,22.0811,14.7838,11868.7000,0.0000,11868.7000,0.3077,3207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3207.7568,0.0000,0.0000,0.0000,8660.9432,8660.9432,21.8050,16.6250,19.2150,-15.3134,-229701.0855,11.4969,1386.8755,13.8688,11.4969,0.0000,55.2464,16.6087,15.8336,16.2211,-4.2958,-34366.6497,11.4969,2915.0470,29.1505,11.4969,0.0000,194.2601,15.8193,15.4429,15.6311,-2.3844,-16690.5293,11.4969,3409.6235,34.0962,11.4969,0.0000,253.6222,21.7190,21.7083,53.6291,21.6975,53.5929,21.6868,53.5567,21.6868,5043.1811,201.7272,22.1720,22.1604,58.3395,22.1488,58.2944,22.1372,58.2494,22.1372,5043.1811,201.7272,21.8858,21.8588,64.7678,21.8319,64.6356,21.8050,64.5040,21.8050,1457.8747,29.1575,16.6250,16.6195,29.1046,16.6141,29.0982,16.6087,29.0917,16.6087,5043.1811,201.7272,15.8336,15.8289,25.3233,15.8241,25.3187,15.8193,25.3141,15.8193,5043.1811,201.7272,15.4429,15.4340,23.3905,15.4251,23.3905,15.4162,23.3903,15.4162,1457.8747,29.1575,11.4969,590.0054,7.6646,0.0000,503.1286,1093.1340,-222844.1000,-289857.0765,-280758.2645
1291.0000,15.2994,27.5215,2.7000,140448.4000,-140445.7000,3.6414,0.6136,4.4000,1.0000,31210.7556,4.5000,1.0000,31211.3692,0.0000,0.0000,171659.1556,2.0864,-171657.0692,21.8323,14.5350,16175.3000,0.0000,16175.3000,0.4194,4371.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4371.7027,0.0000,0.0000,0.0000,11803.5973,11803.5973,21.3393,33.3801,0.0000,204.8000,-204.8000,0.0053,0.0000,0.0000,0.0000,41.7959,4.9000,1.0000,41.7959,0.0000,0.0000,246.5959,0.0000,-246.5959,21.3487,14.0514,1119.9000,0.0000,1119.9000,0.0290,302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,302.6757,0.0000,0.0000,0.0000,817.2243,817.2243,21.2786,15.0156,3280.9000,399.0000,2881.9000,0.0851,745.6591,4.4000,1.0000,81.4286,4.9000,1.0000,827.0877,0.0000,0.0000,480.4286,2535.2409,2054.8123,21.2004,13.9031,13941.7000,0.0000,13941.7000,0.3615,3768.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3768.0270,0.0000,0.0000,0.0000,10173.6730,10173.6730,20.7577,16.0546,18.4062,-8.2385,-123576.7938,6.8125,847.0765,8.4708,6.8125,0.0000,11.4941,16.0374,15.6629,15.8501,-1.2298,-9838.4555,6.8125,1752.6269,17.5263,6.8125,0.0000,40.4163,15.6421,15.3368,15.4895,-1.1461,-8022.3944,6.8125,2031.7126,20.3171,6.8125,0.0000,52.7667,21.3831,21.3685,49.1335,21.3539,49.0606,21.3393,48.9880,21.3393,1999.2685,79.9707,21.3176,21.3046,48.6619,21.2916,48.6049,21.2786,48.5480,21.2786,1999.2685,79.9707,20.8132,20.7948,50.3937,20.7763,50.3704,20.7577,50.3456,20.7577,581.5641,11.6313,16.0546,16.0489,23.2207,16.0431,23.2106,16.0374,23.2005,16.0374,1999.2685,79.9707,15.6629,15.6560,23.4425,15.6490,23.4162,15.6421,23.3900,15.6421,1999.2685,79.9707,15.3368,15.3243,21.9383,15.3118,21.8937,15.2994,21.8499,15.2994,581.5641,11.6313,6.8125,138.7686,4.5416,0.0000,104.6771,243.4458,-106531.7000,-147054.3582,-141437.6437
1292.0000,15.2624,27.4805,74.8000,139474.8000,-139400.0000,3.6161,17.0000,4.4000,1.0000,30994.4000,4.5000,1.0000,31011.4000,0.0000,0.0000,170469.2000,57.8000,-170411.4000,21.8046,14.5073,16181.8000,0.0000,16181.8000,0.4195,4373.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4373.4595,0.0000,0.0000,0.0000,11808.3405,11808.3405,21.3050,21.3050,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3050,14.0077,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,21.2344,14.6404,3832.4000,360.7000,3471.7000,0.0994,871.0000,4.4000,1.0000,73.6122,4.9000,1.0000,944.6122,0.0000,0.0000,434.3122,2961.4000,2527.0878,21.1374,13.8401,13303.8000,0.0000,13303.8000,0.3449,3595.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3595.6216,0.0000,0.0000,0.0000,9708.1784,9708.1784,20.6699,15.7934,18.2317,-8.4682,-127023.7419,6.7534,845.2903,8.4529,6.7534,0.0000,11.1980,15.7752,15.5764,15.6758,-0.6471,-5176.7074,6.7534,1749.4172,17.4942,6.7534,0.0000,39.3749,15.5554,15.3025,15.4289,-0.9412,-6588.0571,6.7534,2018.9433,20.1894,6.7534,0.0000,51.4071,21.3513,21.3358,48.6376,21.3204,48.5631,21.3050,48.4888,21.3050,1968.8754,78.7550,21.2809,21.2653,48.8647,21.2498,48.7860,21.2344,48.7074,21.2344,1968.8754,78.7550,20.7647,20.7328,50.9045,20.7012,50.7069,20.6699,50.5127,20.6699,572.7858,11.4557,15.7934,15.7873,21.3442,15.7813,21.3309,15.7752,21.3177,15.7752,1968.8754,78.7550,15.5764,15.5694,22.7266,15.5624,22.7027,15.5554,22.6787,15.5554,1968.8754,78.7550,15.3025,15.2891,21.6321,15.2757,21.5835,15.2624,21.5350,15.2624,572.7858,11.4557,6.7534,135.4781,4.5023,0.0000,101.9800,237.4581,-105582.1000,-145739.7879,-138788.5064
1293.0000,15.2026,27.3577,724.0000,83418.5000,-82694.5000,2.1628,164.5455,4.4000,1.0000,18537.4444,4.5000,1.0000,18701.9899,0.0000,0.0000,101955.9444,559.4545,-101396.4899,20.8834,13.5861,16162.1000,0.0000,16162.1000,0.4190,4368.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4368.1351,0.0000,0.0000,0.0000,11793.9649,11793.9649,20.1845,12.4572,1543.1000,0.0000,1543.1000,0.0400,350.7045,4.4000,1.0000,0.0000,0.0000,0.0000,350.7045,0.0000,0.0000,0.0000,1192.3955,1192.3955,20.1177,12.8204,941.7000,0.0000,941.7000,0.0244,254.5135,3.7000,1.0000,0.0000,0.0000,0.0000,254.5135,0.0000,0.0000,0.0000,687.1865,687.1865,20.0422,13.0656,4739.8000,295.5000,4444.3000,0.1229,1077.2273,4.4000,1.0000,60.3061,4.9000,1.0000,1137.5334,0.0000,0.0000,355.8061,3662.5727,3306.7666,19.8569,12.5596,12187.6000,0.0000,12187.6000,0.3160,3293.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3293.9459,0.0000,0.0000,0.0000,8893.6541,8893.6541,19.3383,15.8457,17.5920,-4.1559,-62339.0346,4.6277,593.4815,5.9348,4.6277,0.0000,3.6029,15.8137,15.4355,15.6246,-0.8438,-6750.0161,4.6277,1201.1805,12.0118,4.6277,0.0000,12.6687,15.4073,15.2586,15.3330,-0.3791,-2653.8538,4.6277,1388.7174,13.8872,4.6277,0.0000,16.5400,20.2226,20.2099,37.2662,20.1972,37.2234,20.1845,37.1806,20.1845,1014.2915,40.5717,20.0792,20.0668,37.1133,20.0545,37.0713,20.0422,37.0293,20.0422,1014.2915,40.5717,19.3586,19.3524,34.4906,19.3457,34.6179,19.3383,34.7375,19.3383,296.5493,5.9310,15.8457,15.8350,22.5256,15.8243,22.4671,15.8137,22.4090,15.8137,1014.2915,40.5717,15.4355,15.4261,21.4842,15.4167,21.4379,15.4073,21.3918,15.4073,1014.2915,40.5717,15.2586,15.2397,21.1651,15.2210,21.0555,15.2026,20.9481,15.2026,296.5493,5.9310,4.6277,47.8725,3.0851,0.0000,32.8116,80.6841,-47415.7000,-75522.5224,-71742.9045
1294.0000,15.1441,27.2523,1155.3000,78248.2000,-77092.9000,2.0287,262.5682,4.4000,1.0000,17388.4889,4.5000,1.0000,17651.0571,0.0000,0.0000,95636.6889,892.7318,-94743.9571,20.8324,13.5351,13694.0000,0.0000,13694.0000,0.3550,3701.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3701.0811,0.0000,0.0000,0.0000,9992.9189,9992.9189,20.1742,12.4470,2873.0000,0.0000,2873.0000,0.0745,652.9545,4.4000,1.0000,0.0000,0.0000,0.0000,652.9545,0.0000,0.0000,0.0000,2220.0455,2220.0455,20.0409,12.7436,559.1000,0.0000,559.1000,0.0145,151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,151.1081,0.0000,0.0000,0.0000,407.9919,407.9919,19.9601,12.6660,5711.4000,205.5000,5505.9000,0.1481,1298.0455,4.4000,1.0000,41.9388,4.9000,1.0000,1339.9842,0.0000,0.0000,247.4388,4413.3545,4165.9158,19.7100,12.4127,9955.2000,0.0000,9955.2000,0.2581,2690.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2690.5946,0.0000,0.0000,0.0000,7264.6054,7264.6054,19.1734,15.5329,17.3531,-4.0425,-60637.2501,4.3184,558.9123,5.5891,4.3184,0.0000,2.9278,15.5075,15.4692,15.4883,-0.0797,-637.7304,4.3184,1126.9645,11.2696,4.3184,0.0000,10.2948,15.4357,15.2023,15.3190,-0.5555,-3888.4910,4.3184,1296.6332,12.9663,4.3184,0.0000,13.4407,20.2324,20.2129,38.8801,20.1935,38.7691,20.1742,38.6589,20.1742,898.8053,35.9522,20.0165,19.9976,38.3157,19.9788,38.2073,19.9601,38.0996,19.9601,898.8053,35.9522,19.2738,19.2396,36.2006,19.2061,35.9555,19.1734,35.7205,19.1734,263.0365,5.2607,15.5329,15.5244,19.6959,15.5160,19.6669,15.5075,19.6379,15.5075,898.8053,35.9522,15.4692,15.4580,22.0952,15.4468,22.0362,15.4357,21.9773,15.4357,898.8053,35.9522,15.2023,15.1828,20.6103,15.1634,20.5063,15.1441,20.4030,15.1441,263.0365,5.2607,4.3184,39.5945,2.8789,0.0000,26.6633,66.2579,-44505.7000,-70692.4796,-65163.4715
1295.0000,15.1809,27.1675,1951.8000,64014.0000,-62062.2000,1.6597,443.5909,4.4000,1.0000,14225.3333,4.5000,1.0000,14668.9242,0.0000,0.0000,78239.3333,1508.2091,-76731.1242,19.7982,12.5009,13369.8000,0.0000,13369.8000,0.3466,3613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4595,0.0000,0.0000,0.0000,9756.3405,9756.3405,19.1803,11.4531,17207.8000,0.0000,17207.8000,0.4461,3910.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3910.8636,0.0000,0.0000,0.0000,13296.9364,13296.9364,18.3802,11.0829,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,18.3490,10.6852,7096.3000,37.4000,7058.9000,0.1840,1612.7955,4.4000,1.0000,7.6327,4.9000,1.0000,1620.4281,0.0000,0.0000,45.0327,5483.5045,5438.4719,18.0217,10.7244,8679.5000,0.0000,8679.5000,0.2250,2345.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2345.8108,0.0000,0.0000,0.0000,6333.6892,6333.6892,17.6785,16.1609,16.9197,-1.6813,-25219.5154,4.3086,567.0273,5.6703,4.3086,0.0000,2.9078,16.1129,15.2093,15.6611,-1.8771,-15016.9481,4.3086,1116.7475,11.1675,4.3086,0.0000,10.2246,15.1832,15.2471,15.2152,0.1516,1061.5253,4.3086,1299.0255,12.9903,4.3086,0.0000,13.3491,19.2111,19.2009,29.4497,19.1906,29.4399,19.1803,29.4296,19.1803,895.2331,35.8093,18.3617,18.3576,22.9346,18.3533,22.9807,18.3490,23.0257,18.3490,895.2331,35.8093,17.6406,17.6545,18.3159,17.6671,18.6754,17.6785,19.0181,17.6785,261.9995,5.2400,16.1609,16.1448,26.5234,16.1288,26.4194,16.1129,26.3163,16.1129,895.2331,35.8093,15.2093,15.2006,19.6186,15.1919,19.5893,15.1832,19.5600,15.1832,895.2331,35.8093,15.2471,15.2249,21.3087,15.2028,21.1799,15.1809,21.0527,15.1809,261.9995,5.2400,4.3086,39.3476,2.8724,0.0000,26.4816,65.8292,-15325.6000,-41598.7619,-39174.9381
1296.0000,15.1347,27.0022,2643.6000,57583.6000,-54940.0000,1.4930,600.8182,4.4000,1.0000,12796.3556,4.5000,1.0000,13397.1737,0.0000,0.0000,70379.9556,2042.7818,-68337.1737,19.4685,12.1712,13370.1000,0.0000,13370.1000,0.3466,3613.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5405,0.0000,0.0000,0.0000,9756.5595,9756.5595,18.8109,11.0836,20229.4000,0.0000,20229.4000,0.5245,4597.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4597.5909,0.0000,0.0000,0.0000,15631.8091,15631.8091,17.8196,10.5223,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,17.7758,10.0485,8670.6000,0.0000,8670.6000,0.2248,1970.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1970.5909,0.0000,0.0000,0.0000,6700.0091,6700.0091,17.3509,10.0536,4852.4000,0.0000,4852.4000,0.1258,1311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1311.4595,0.0000,0.0000,0.0000,3540.9405,3540.9405,17.1095,16.1839,16.6467,-0.9731,-14596.6935,4.0883,543.7568,5.4376,4.0883,0.0000,2.4842,16.1422,15.2289,15.6856,-1.8001,-14401.0415,4.0883,1058.6269,10.5863,4.0883,0.0000,8.7351,15.1966,15.1970,15.1968,0.0008,5.9105,4.0883,1233.5066,12.3351,4.0883,0.0000,11.4044,18.8498,18.8368,27.8014,18.8238,27.7553,18.8109,27.7095,18.8109,816.8598,32.6744,17.8003,17.7921,20.4691,17.7839,20.4576,17.7758,20.4463,17.7758,816.8598,32.6744,17.1264,17.1204,16.1120,17.1148,16.1614,17.1095,16.2167,17.1095,239.2393,4.7848,16.1839,16.1699,26.1108,16.1561,26.0406,16.1422,25.9704,16.1422,816.8598,32.6744,15.2289,15.2181,20.2649,15.2074,20.2138,15.1966,20.1629,15.1966,816.8598,32.6744,15.1970,15.1762,20.7119,15.1554,20.6099,15.1347,20.5080,15.1347,239.2393,4.7848,4.0883,34.0723,2.7255,0.0000,22.6238,56.6961,-7400.1000,-32403.2664,-28991.8245
