Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1297.0000,15.1126,26.8393,3359.8000,52393.6000,-49033.8000,1.3584,763.5909,4.4000,1.0000,11643.0222,4.5000,1.0000,12406.6131,0.0000,0.0000,64036.6222,2596.2091,-61440.4131,19.1339,11.8366,13361.4000,0.0000,13361.4000,0.3464,3611.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3611.1892,0.0000,0.0000,0.0000,9750.2108,9750.2108,18.4587,10.7314,23908.6000,0.0000,23908.6000,0.6199,5433.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5433.7727,0.0000,0.0000,0.0000,18474.8273,18474.8273,17.2495,9.9522,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,17.2098,9.4826,10280.2000,0.0000,10280.2000,0.2665,2336.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2336.4091,0.0000,0.0000,0.0000,7943.7909,7943.7909,16.6899,9.3926,1502.8000,0.0000,1502.8000,0.0390,406.1622,3.7000,1.0000,0.0000,0.0000,0.0000,406.1622,0.0000,0.0000,0.0000,1096.6378,1096.6378,16.6077,16.2406,16.4242,-0.3739,-5608.7414,3.9613,531.4446,5.3144,3.9613,0.0000,2.2598,16.1968,15.2164,15.7066,-1.8723,-14978.6691,3.9613,1024.8880,10.2489,3.9613,0.0000,7.9461,15.1834,15.1783,15.1808,-0.0113,-78.8229,3.9613,1195.9467,11.9595,3.9613,0.0000,10.3742,18.4958,18.4834,25.8433,18.4710,25.8037,18.4587,25.7642,18.4587,773.1088,30.9244,17.2298,17.2232,17.2864,17.2165,17.2878,17.2098,17.2890,17.2098,773.1088,30.9244,16.6181,16.6148,13.1952,16.6113,13.2738,16.6077,13.3510,16.6077,226.5273,4.5305,16.2406,16.2260,26.3720,16.2114,26.2973,16.1968,26.2229,16.1968,773.1088,30.9244,15.2164,15.2054,20.3407,15.1944,20.2906,15.1834,20.2405,15.1834,773.1088,30.9244,15.1783,15.1562,20.5882,15.1343,20.4756,15.1126,20.3641,15.1126,226.5273,4.5305,3.9613,31.2484,2.6409,0.0000,20.5801,51.8285,430.3000,-23874.9544,-20666.2334
1298.0000,15.1053,26.6707,4068.6000,47864.3000,-43795.7000,1.2410,924.6818,4.4000,1.0000,10636.5111,4.5000,1.0000,11561.1929,0.0000,0.0000,58500.8111,3143.9182,-55356.8929,18.7287,11.4314,13361.1000,0.0000,13361.1000,0.3464,3611.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3611.1081,0.0000,0.0000,0.0000,9749.9919,9749.9919,18.0583,10.3310,27723.6000,0.0000,27723.6000,0.7188,6300.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6300.8182,0.0000,0.0000,0.0000,21422.7818,21422.7818,16.6561,9.3588,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,16.6219,8.8946,11613.0000,0.0000,11613.0000,0.3011,2639.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2639.3182,0.0000,0.0000,0.0000,8973.6818,8973.6818,16.0345,8.7372,865.3000,0.0000,865.3000,0.0224,233.8649,3.7000,1.0000,0.0000,0.0000,0.0000,233.8649,0.0000,0.0000,0.0000,631.4351,631.4351,16.0047,16.3925,16.1986,0.3950,5925.4411,3.9611,536.1164,5.3612,3.9611,0.0000,2.2594,16.3453,15.1781,15.7617,-2.2291,-17832.4353,3.9611,1022.6091,10.2261,3.9611,0.0000,7.9447,15.1458,15.1720,15.1589,0.0571,399.5914,3.9611,1196.9260,11.9693,3.9611,0.0000,10.3725,18.0905,18.0798,23.2796,18.0690,23.2554,18.0583,23.2311,18.0583,773.0346,30.9214,16.6358,16.6312,13.7347,16.6265,13.7521,16.6219,13.7693,16.6219,773.0346,30.9214,15.9932,15.9974,8.6130,16.0012,8.7714,16.0047,8.9261,16.0047,226.5058,4.5301,16.3925,16.3767,27.6159,16.3610,27.5335,16.3453,27.4514,16.3453,773.0346,30.9214,15.1781,15.1673,20.1129,15.1565,20.0673,15.1458,20.0219,15.1458,773.0346,30.9214,15.1720,15.1496,20.6061,15.1274,20.4950,15.1053,20.3847,15.1053,226.5058,4.5301,3.9611,31.2437,2.6407,0.0000,20.5767,51.8204,10192.1000,-14269.0131,-11507.4027
1299.0000,15.0940,26.4770,4755.5000,43788.5000,-39033.0000,1.1353,1080.7955,4.4000,1.0000,9730.7778,4.5000,1.0000,10811.5732,0.0000,0.0000,53519.2778,3674.7045,-49844.5732,18.3907,11.0934,13354.6000,0.0000,13354.6000,0.3462,3609.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3609.3514,0.0000,0.0000,0.0000,9745.2486,9745.2486,17.7159,9.9887,30146.8000,0.0000,30146.8000,0.7816,6851.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6851.5455,0.0000,0.0000,0.0000,23295.2545,23295.2545,16.1752,8.8779,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,16.1436,8.4164,12707.0000,0.0000,12707.0000,0.3295,2887.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2887.9545,0.0000,0.0000,0.0000,9819.0455,9819.0455,15.4942,8.1969,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,15.4912,16.5012,15.9962,1.0181,15271.2270,3.9200,534.7777,5.3478,3.9200,0.0000,2.1898,16.4530,15.1605,15.8067,-2.4428,-19542.0453,3.9200,1010.2046,10.1020,3.9200,0.0000,7.7000,15.1276,15.1608,15.1442,0.0718,502.6716,3.9200,1185.1984,11.8520,3.9200,0.0000,10.0529,17.7462,17.7361,21.3737,17.7260,21.3527,17.7159,21.3318,17.7159,759.1023,30.3641,16.1553,16.1514,11.3154,16.1475,11.3344,16.1436,11.3531,16.1436,759.1023,30.3641,15.4755,15.4809,5.4253,15.4862,5.5777,15.4912,5.7286,15.4912,222.4567,4.4491,16.5012,16.4851,28.2971,16.4690,28.2156,16.4530,28.1344,16.4530,759.1023,30.3641,15.1605,15.1495,20.0995,15.1385,20.0529,15.1276,20.0065,15.1276,759.1023,30.3641,15.1608,15.1384,20.5389,15.1161,20.4312,15.0940,20.3242,15.0940,222.4567,4.4491,3.9200,30.3632,2.6133,0.0000,19.9427,50.3059,17973.7000,-6402.4813,-3768.1466
1300.0000,15.0886,26.1475,6047.0000,40165.7000,-34118.7000,1.0414,1374.3182,4.4000,1.0000,8925.7111,4.5000,1.0000,10300.0293,0.0000,0.0000,49091.4111,4672.6818,-44418.7293,17.9478,10.6505,13353.4000,0.0000,13353.4000,0.3462,3609.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3609.0270,0.0000,0.0000,0.0000,9744.3730,9744.3730,17.2966,9.5694,35134.4000,0.0000,35134.4000,0.9109,7985.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7985.0909,0.0000,0.0000,0.0000,27149.3091,27149.3091,15.5490,8.2518,424.3000,0.0000,424.3000,0.0110,114.6757,3.7000,1.0000,0.0000,0.0000,0.0000,114.6757,0.0000,0.0000,0.0000,309.6243,309.6243,15.5262,7.7989,14103.5000,0.0000,14103.5000,0.3657,3205.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3205.3409,0.0000,0.0000,0.0000,10898.1591,10898.1591,14.8247,7.5274,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,14.8469,16.6885,15.7677,1.9073,28609.1391,4.0278,554.4522,5.5445,4.0278,0.0000,2.3756,16.6381,15.1337,15.8859,-2.9213,-23370.1641,4.0278,1034.7722,10.3477,4.0278,0.0000,8.3532,15.1020,15.1539,15.1280,0.1152,806.1306,4.0278,1218.5953,12.1860,4.0278,0.0000,10.9058,17.3206,17.3126,18.6219,17.3046,18.6194,17.2966,18.6168,17.2966,795.8978,31.8359,15.5291,15.5282,7.3227,15.5272,7.3660,15.5262,7.4090,15.5262,795.8978,31.8359,14.8065,14.8204,0.3350,14.8338,0.5727,14.8469,0.8061,14.8469,233.1494,4.6630,16.6885,16.6716,29.7490,16.6548,29.6636,16.6381,29.5785,16.6381,795.8978,31.8359,15.1337,15.1231,19.9686,15.1126,19.9272,15.1020,19.8859,15.1020,795.8978,31.8359,15.1539,15.1320,20.5240,15.1103,20.4255,15.0886,20.3273,15.0886,233.1494,4.6630,4.0278,32.7083,2.6852,0.0000,21.6346,54.3430,29284.2000,3965.3605,6045.1057
1301.0000,15.0365,26.4948,5556.9000,56208.8000,-50651.9000,1.4573,1262.9318,4.4000,1.0000,12490.8444,4.5000,1.0000,13753.7763,0.0000,0.0000,68699.6444,4293.9682,-64405.6763,18.4369,11.1396,13353.5000,0.0000,13353.5000,0.3462,3609.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3609.0541,0.0000,0.0000,0.0000,9744.4459,9744.4459,17.8810,10.1538,39927.6000,0.0000,39927.6000,1.0352,9074.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9074.4545,0.0000,0.0000,0.0000,30853.1455,30853.1455,16.2521,8.9548,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,16.2062,8.4790,15505.1000,0.0000,15505.1000,0.4020,3523.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3523.8864,0.0000,0.0000,0.0000,11981.2136,11981.2136,15.5737,8.2764,865.3000,0.0000,865.3000,0.0224,233.8649,3.7000,1.0000,0.0000,0.0000,0.0000,233.8649,0.0000,0.0000,0.0000,631.4351,631.4351,15.4729,16.1011,15.7870,0.7932,11897.7984,4.9107,675.4780,6.7548,4.9107,0.0000,4.3053,16.0769,15.4145,15.7457,-1.5683,-12546.2814,4.9107,1268.5851,12.6859,4.9107,0.0000,15.1387,15.3811,15.0854,15.2333,-0.7999,-5599.4589,4.9107,1479.5130,14.7951,4.9107,0.0000,19.7648,17.9224,17.9085,26.1143,17.8948,26.0493,17.8810,25.9847,17.8810,1125.3332,45.0133,16.2363,16.2262,16.6398,16.2162,16.5858,16.2062,16.5325,16.2062,1125.3332,45.0133,15.5403,15.5170,12.1680,15.4946,11.9369,15.4729,11.7172,15.4729,328.7482,6.5750,16.1011,16.0931,23.4447,16.0850,23.4494,16.0769,23.4536,16.0769,1125.3332,45.0133,15.4145,15.4033,22.8724,15.3922,22.8255,15.3811,22.7788,15.3811,1125.3332,45.0133,15.0854,15.0692,19.7847,15.0529,19.7543,15.0365,19.7225,15.0365,328.7482,6.5750,4.9107,56.3532,3.2738,0.0000,39.2088,95.5620,19411.0000,-10895.2253,-6247.9419
1302.0000,15.0759,26.5810,5790.2000,62391.0000,-56600.8000,1.6176,1315.9545,4.4000,1.0000,13864.6667,4.5000,1.0000,15180.6212,0.0000,0.0000,76255.6667,4474.2455,-71781.4212,18.4763,11.1790,13353.8000,0.0000,13353.8000,0.3462,3609.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1351,0.0000,0.0000,0.0000,9744.6649,9744.6649,17.9817,10.2544,44000.9000,0.0000,44000.9000,1.1408,10000.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10000.2045,0.0000,0.0000,0.0000,34000.6955,34000.6955,16.3710,9.0737,552.7000,0.0000,552.7000,0.0143,149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,149.3784,0.0000,0.0000,0.0000,403.3216,403.3216,16.3292,8.6019,15903.0000,0.0000,15903.0000,0.4123,3614.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3614.3182,0.0000,0.0000,0.0000,12288.6818,12288.6818,15.7470,8.4497,4529.8000,0.0000,4529.8000,0.1174,1224.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1224.2703,0.0000,0.0000,0.0000,3305.5297,3305.5297,15.5556,15.9734,15.7645,0.5879,8818.9369,5.4731,753.4956,7.5350,5.4731,0.0000,5.9602,15.9478,15.4288,15.6883,-1.3693,-10954.4646,5.4731,1417.0547,14.1705,5.4731,0.0000,20.9576,15.4018,15.1261,15.2640,-0.8315,-5820.2404,5.4731,1646.9221,16.4692,5.4731,0.0000,27.3618,18.0147,18.0037,27.0557,17.9927,27.0251,17.9817,26.9943,17.9817,1360.7928,54.4317,16.3519,16.3443,18.1568,16.3368,18.1372,16.3292,18.1176,16.3292,1360.7928,54.4317,15.5904,15.5790,13.4006,15.5674,13.3643,15.5556,13.3252,15.5556,396.9576,7.9392,15.9734,15.9648,22.7880,15.9563,22.7762,15.9478,22.7644,15.9478,1360.7928,54.4317,15.4288,15.4198,22.6646,15.4108,22.6403,15.4018,22.6158,15.4018,1360.7928,54.4317,15.1261,15.1093,20.4398,15.0926,20.3940,15.0759,20.3484,15.0759,396.9576,7.9392,5.4731,75.9254,3.6487,0.0000,54.2796,130.2050,21739.4000,-12038.5277,-7955.7682
1303.0000,15.1375,27.1873,2641.2000,118416.4000,-115775.2000,3.0702,600.2727,4.4000,1.0000,26314.7556,4.5000,1.0000,26915.0283,0.0000,0.0000,144731.1556,2040.9273,-142690.2283,20.1972,12.8999,13353.9000,0.0000,13353.9000,0.3462,3609.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1622,0.0000,0.0000,0.0000,9744.7378,9744.7378,19.7973,12.0700,25077.6000,0.0000,25077.6000,0.6502,5699.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5699.4545,0.0000,0.0000,0.0000,19378.1455,19378.1455,19.1101,11.8128,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0000,0.0000,0.0000,370.9216,370.9216,19.0352,11.3079,15444.6000,0.0000,15444.6000,0.4004,3510.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3510.1364,0.0000,0.0000,0.0000,11934.4636,11934.4636,18.6120,11.3147,15204.8000,0.0000,15204.8000,0.3942,4109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4109.4054,0.0000,0.0000,0.0000,11095.3946,11095.3946,18.0482,14.9989,16.5235,-5.7328,-85992.4300,7.3116,977.1358,9.7714,7.3116,0.0000,14.2103,14.9944,15.5194,15.2569,1.8509,14807.5351,7.3116,1925.6775,19.2568,7.3116,0.0000,49.9669,15.4980,15.1768,15.3374,-1.2938,-9056.9356,7.3116,2193.7529,21.9375,7.3116,0.0000,65.2358,19.8517,19.8335,45.2716,19.8154,45.1684,19.7973,45.0656,19.7973,2264.4882,90.5795,19.0970,19.0763,45.5869,19.0557,45.4383,19.0352,45.2904,19.0352,2264.4882,90.5795,18.2186,18.1609,45.4667,18.1041,44.8808,18.0482,44.3054,18.0482,658.1321,13.1626,14.9989,14.9974,13.6098,14.9959,13.6637,14.9944,13.7171,14.9944,2264.4882,90.5795,15.5194,15.5123,23.3936,15.5051,23.3850,15.4980,23.3762,15.4980,2264.4882,90.5795,15.1768,15.1637,21.0813,15.1506,21.0764,15.1375,21.0705,15.1375,658.1321,13.1626,7.3116,168.6637,4.8744,0.0000,129.4129,298.0766,-46186.0000,-90166.5651,-80241.8305
1304.0000,15.1812,27.3522,1061.0000,159871.4000,-158810.4000,4.1450,241.1364,4.4000,1.0000,35526.9778,4.5000,1.0000,35768.1141,0.0000,0.0000,195398.3778,819.8636,-194578.5141,20.8970,13.5997,22688.4000,0.0000,22688.4000,0.5882,6132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6132.0000,0.0000,0.0000,0.0000,16556.4000,16556.4000,20.3716,12.6444,13351.8000,0.0000,13351.8000,0.3462,3034.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3034.5000,0.0000,0.0000,0.0000,10317.3000,10317.3000,20.0686,12.7713,1021.8000,0.0000,1021.8000,0.0265,276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,276.1622,0.0000,0.0000,0.0000,745.6378,745.6378,20.0030,12.2757,13856.9000,0.0000,13856.9000,0.3593,3149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3149.2955,0.0000,0.0000,0.0000,10707.6045,10707.6045,19.6884,12.3911,16160.8000,0.0000,16160.8000,0.4190,4367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4367.7838,0.0000,0.0000,0.0000,11793.0162,11793.0162,19.2285,15.1292,17.1789,-9.3033,-139549.5296,8.8262,1150.0114,11.5001,8.8262,0.0000,24.9969,15.1162,15.3430,15.2296,0.9653,7722.1198,8.8262,2327.1055,23.2711,8.8262,0.0000,87.8955,15.3284,15.2140,15.2712,-0.5566,-3896.2660,8.8262,2655.1587,26.5516,8.8262,0.0000,114.7547,20.4106,20.3976,48.0853,20.3846,48.0440,20.3716,48.0026,20.3716,3157.2655,126.2906,20.0467,20.0321,51.0632,20.0175,50.9953,20.0030,50.9274,20.0030,3157.2655,126.2906,19.3420,19.3042,54.4880,19.2664,54.2317,19.2285,53.9729,19.2285,915.5047,18.3101,15.1292,15.1249,16.6312,15.1205,16.6431,15.1162,16.6551,15.1162,3157.2655,126.2906,15.3430,15.3382,21.4182,15.3333,21.4282,15.3284,21.4380,15.3284,3157.2655,126.2906,15.2140,15.2031,21.4551,15.1922,21.4675,15.1812,21.4793,15.1812,915.5047,18.3101,8.8262,283.7426,5.8841,0.0000,227.6471,511.3897,-91730.7000,-144458.5555,-135723.6758
1305.0000,15.1740,27.3685,628.3000,175074.3000,-174446.0000,4.5391,142.7955,4.4000,1.0000,38905.4000,4.5000,1.0000,39048.1955,0.0000,0.0000,213979.7000,485.5045,-213494.1955,21.0139,13.7166,27673.2000,0.0000,27673.2000,0.7175,7479.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7479.2432,0.0000,0.0000,0.0000,20193.9568,20193.9568,20.4295,31.0203,1881.1000,10025.0000,-8143.9000,0.2599,427.5227,4.4000,1.0000,2045.9184,4.9000,1.0000,2473.4411,0.0000,0.0000,12070.9184,1453.5773,-10617.3411,20.7199,13.4226,1720.4000,0.0000,1720.4000,0.0446,464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,464.9730,0.0000,0.0000,0.0000,1255.4270,1255.4270,20.6447,12.9174,13701.5000,0.0000,13701.5000,0.3552,3113.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3113.9773,0.0000,0.0000,0.0000,10587.5227,10587.5227,20.3550,13.0578,15523.4000,0.0000,15523.4000,0.4025,4195.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4195.5135,0.0000,0.0000,0.0000,11327.8865,11327.8865,19.9458,15.3687,17.6572,-11.1551,-167326.6129,9.4783,1212.5282,12.1253,9.4783,0.0000,30.9565,15.3538,15.3061,15.3300,-0.2181,-1744.8606,9.4783,2489.0893,24.8909,9.4783,0.0000,108.8508,15.2918,15.2028,15.2473,-0.4648,-3253.8216,9.4783,2854.0235,28.5402,9.4783,0.0000,142.1135,20.4616,20.4509,46.4796,20.4402,46.4580,20.4295,46.4363,20.4295,3581.5495,143.2620,20.6855,20.6719,54.1477,20.6583,54.0896,20.6447,54.0316,20.6447,3581.5495,143.2620,20.0452,20.0120,58.6698,19.9789,58.4777,19.9458,58.2855,19.9458,1037.6576,20.7532,15.3687,15.3637,19.6560,15.3588,19.6594,15.3538,19.6627,15.3538,3581.5495,143.2620,15.3061,15.3013,21.1988,15.2966,21.2043,15.2918,21.2097,15.2918,3581.5495,143.2620,15.2028,15.1932,21.2162,15.1836,21.2350,15.1740,21.2534,15.1740,1037.6576,20.7532,9.4783,345.5937,6.3188,0.0000,281.9207,627.5144,-123971.4000,-180746.7436,-172325.2950
1306.0000,15.1803,27.3865,388.0000,187653.0000,-187265.0000,4.8653,88.1818,4.4000,1.0000,41700.6667,4.5000,1.0000,41788.8485,0.0000,0.0000,229353.6667,299.8182,-229053.8485,20.9836,13.6863,31460.4000,0.0000,31460.4000,0.8157,8502.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8502.8108,0.0000,0.0000,0.0000,22957.5892,22957.5892,20.3740,32.2273,379.4000,15634.3000,-15254.9000,0.4053,86.2273,4.4000,1.0000,3190.6735,4.9000,1.0000,3276.9007,0.0000,0.0000,18824.9735,293.1727,-18531.8007,20.8435,13.5462,1860.9000,0.0000,1860.9000,0.0482,502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,502.9459,0.0000,0.0000,0.0000,1357.9541,1357.9541,20.7751,13.0478,12909.4000,0.0000,12909.4000,0.3347,2933.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2933.9545,0.0000,0.0000,0.0000,9975.4455,9975.4455,20.5223,13.2250,13611.5000,0.0000,13611.5000,0.3529,3678.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3678.7838,0.0000,0.0000,0.0000,9932.7162,9932.7162,20.1917,15.7190,17.9553,-11.7691,-176536.7827,10.2332,1294.3222,12.9432,10.2332,0.0000,38.9582,15.7023,15.3526,15.5275,-1.7252,-13801.2377,10.2332,2666.3946,26.6639,10.2332,0.0000,136.9867,15.3386,15.2074,15.2730,-0.7399,-5179.4597,10.2332,3078.2005,30.7820,10.2332,0.0000,178.8472,20.4020,20.3927,44.6681,20.3833,44.6557,20.3740,44.6433,20.3740,4102.1838,164.0874,20.8091,20.7978,52.6550,20.7864,52.6196,20.7751,52.5841,20.7751,4102.1838,164.0874,20.2707,20.2444,57.7346,20.2180,57.6262,20.1917,57.5171,20.1917,1187.4354,23.7487,15.7190,15.7134,23.1813,15.7079,23.1776,15.7023,23.1739,15.7023,4102.1838,164.0874,15.3526,15.3480,21.7642,15.3433,21.7673,15.3386,21.7704,15.3386,4102.1838,164.0874,15.2074,15.1984,21.2398,15.1893,21.2577,15.1803,21.2752,15.1803,1187.4354,23.7487,10.2332,427.2818,6.8221,0.0000,354.7920,782.0738,-142677.7000,-203361.9443,-195517.4801
1307.0000,15.2146,27.4306,160.4000,199092.9000,-198932.5000,5.1619,36.4545,4.4000,1.0000,44242.8667,4.5000,1.0000,44279.3212,0.0000,0.0000,243335.7667,123.9455,-243211.8212,20.9096,13.6123,37140.0000,0.0000,37140.0000,0.9629,10037.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10037.8378,0.0000,0.0000,0.0000,27102.1622,27102.1622,20.2506,32.2914,0.0000,22755.8000,-22755.8000,0.5900,0.0000,0.0000,0.0000,4644.0408,4.9000,1.0000,4644.0408,0.0000,0.0000,27399.8408,0.0000,-27399.8408,20.8922,13.5949,1905.0000,0.0000,1905.0000,0.0494,514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,514.8649,0.0000,0.0000,0.0000,1390.1351,1390.1351,20.8293,13.3882,11477.5000,272.8000,11204.7000,0.2976,2608.5227,4.4000,1.0000,55.6735,4.9000,1.0000,2664.1962,0.0000,0.0000,328.4735,8868.9773,8540.5038,20.6293,13.3320,12336.9000,0.0000,12336.9000,0.3199,3334.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3334.2973,0.0000,0.0000,0.0000,9002.6027,9002.6027,20.3484,16.0269,18.1876,-12.3038,-184556.2764,11.0724,1388.1820,13.8818,11.0724,0.0000,49.3503,16.0102,15.4628,15.7365,-2.9222,-23377.5696,11.0724,2861.3526,28.6135,11.0724,0.0000,173.5279,15.4488,15.2407,15.3448,-1.2697,-8887.8549,11.0724,3321.1608,33.2116,11.0724,0.0000,226.5546,20.2750,20.2669,42.7269,20.2587,42.7223,20.2506,42.7175,20.2506,4717.4767,188.6991,20.8596,20.8495,51.3810,20.8394,51.3549,20.8293,51.3288,20.8293,4717.4767,188.6991,20.4185,20.3951,56.9368,20.3718,56.8542,20.3484,56.7714,20.3484,1364.3041,27.2861,16.0269,16.0213,25.8071,16.0157,25.8028,16.0102,25.7985,16.0102,4717.4767,188.6991,15.4628,15.4581,22.8272,15.4535,22.8286,15.4488,22.8299,15.4488,4717.4767,188.6991,15.2407,15.2320,21.6095,15.2233,21.6252,15.2146,21.6406,15.2146,1364.3041,27.2861,11.0724,531.5699,7.3816,0.0000,449.4328,981.0026,-159101.7000,-224576.2582,-216821.7010
1308.0000,15.2655,27.4869,22.4000,207973.0000,-207950.6000,5.3921,5.0909,4.4000,1.0000,46216.2222,4.5000,1.0000,46221.3131,0.0000,0.0000,254189.2222,17.3091,-254171.9131,20.9420,13.6447,39037.6000,0.0000,39037.6000,1.0121,10550.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10550.7027,0.0000,0.0000,0.0000,28486.8973,28486.8973,20.2818,32.3226,0.0000,29051.2000,-29051.2000,0.7532,0.0000,0.0000,0.0000,5928.8163,4.9000,1.0000,5928.8163,0.0000,0.0000,34980.0163,0.0000,-34980.0163,21.0630,13.7657,2251.8000,0.0000,2251.8000,0.0584,608.5946,3.7000,1.0000,0.0000,0.0000,0.0000,608.5946,0.0000,0.0000,0.0000,1643.2054,1643.2054,20.9966,14.0278,10244.4000,645.3000,9599.1000,0.2656,2328.2727,4.4000,1.0000,131.6939,4.9000,1.0000,2459.9666,0.0000,0.0000,776.9939,7916.1273,7139.1334,20.8372,13.5399,9947.0000,0.0000,9947.0000,0.2579,2688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2688.3784,0.0000,0.0000,0.0000,7258.6216,7258.6216,20.6046,16.2303,18.4175,-13.0574,-195860.7168,11.6089,1442.8683,14.4287,11.6089,0.0000,56.8781,16.2142,15.5763,15.8952,-3.5701,-28561.1856,11.6089,2981.3230,29.8132,11.6089,0.0000,199.9975,15.5624,15.2913,15.4269,-1.7342,-12139.4703,11.6089,3470.7846,34.7078,11.6089,0.0000,261.1129,20.3058,20.2978,42.7210,20.2898,42.7134,20.2818,42.7058,20.2818,5130.8002,205.2320,21.0263,21.0164,51.7779,21.0065,51.7510,20.9966,51.7240,20.9966,5130.8002,205.2320,20.6751,20.6515,58.0581,20.6281,57.9658,20.6046,57.8736,20.6046,1483.0405,29.6608,16.2303,16.2249,27.1917,16.2196,27.1885,16.2142,27.1852,16.2142,5130.8002,205.2320,15.5763,15.5717,23.7666,15.5671,23.7668,15.5624,23.7669,15.5624,5130.8002,205.2320,15.2913,15.2827,22.1302,15.2741,22.1423,15.2655,22.1541,15.2655,1483.0405,29.6608,11.6089,606.0949,7.7393,0.0000,517.9885,1124.0834,-176166.3000,-244624.0717,-236561.3727
1309.0000,15.3132,27.5355,0.0000,217640.7000,-217640.7000,5.6427,0.0000,0.0000,0.0000,48364.6000,4.5000,1.0000,48364.6000,0.0000,0.0000,266005.3000,0.0000,-266005.3000,21.1644,13.8671,33823.8000,0.0000,33823.8000,0.8769,9141.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9141.5676,0.0000,0.0000,0.0000,24682.2324,24682.2324,20.5950,32.6358,0.0000,31395.6000,-31395.6000,0.8140,0.0000,0.0000,0.0000,6407.2653,4.9000,1.0000,6407.2653,0.0000,0.0000,37802.8653,0.0000,-37802.8653,21.4265,14.1292,2689.0000,0.0000,2689.0000,0.0697,726.7568,3.7000,1.0000,0.0000,0.0000,0.0000,726.7568,0.0000,0.0000,0.0000,1962.2432,1962.2432,21.3518,14.8238,8856.5000,882.1000,7974.4000,0.2296,2012.8409,4.4000,1.0000,180.0204,4.9000,1.0000,2192.8613,0.0000,0.0000,1062.1204,6843.6591,5781.5387,21.2247,13.9274,8672.4000,0.0000,8672.4000,0.2248,2343.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2343.8919,0.0000,0.0000,0.0000,6328.5081,6328.5081,21.0094,16.3502,18.6798,-14.1210,-211814.9759,11.7868,1450.5835,14.5058,11.7868,0.0000,59.5324,16.3343,15.6615,15.9979,-3.8237,-30589.5118,11.7868,3014.8111,30.1481,11.7868,0.0000,209.3307,15.6477,15.3391,15.4934,-2.0040,-14028.1420,11.7868,3514.6896,35.1469,11.7868,0.0000,273.2982,20.6215,20.6127,45.4927,20.6038,45.4742,20.5950,45.4557,20.5950,5271.1963,210.8479,21.3833,21.3728,54.1483,21.3623,54.1138,21.3518,54.0793,21.3518,5271.1963,210.8479,21.0855,21.0600,61.1293,21.0347,61.0112,21.0094,60.8936,21.0094,1523.3599,30.4672,16.3502,16.3449,27.7614,16.3396,27.7583,16.3343,27.7552,16.3343,5271.1963,210.8479,15.6615,15.6569,24.3391,15.6523,24.3382,15.6477,24.3372,15.6477,5271.1963,210.8479,15.3391,15.3305,22.5535,15.3219,22.5621,15.3132,22.5705,15.3132,1523.3599,30.4672,11.7868,632.1972,7.8579,0.0000,542.1613,1174.3585,-195876.7000,-265053.6428,-256432.6297
1310.0000,15.3877,27.6099,0.0000,230612.7000,-230612.7000,5.9791,0.0000,0.0000,0.0000,51247.2667,4.5000,1.0000,51247.2667,0.0000,0.0000,281859.9667,0.0000,-281859.9667,21.1448,13.8475,39041.9000,0.0000,39041.9000,1.0122,10551.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10551.8649,0.0000,0.0000,0.0000,28490.0351,28490.0351,20.5406,32.5814,0.0000,38696.2000,-38696.2000,1.0033,0.0000,0.0000,0.0000,7897.1837,4.9000,1.0000,7897.1837,0.0000,0.0000,46593.3837,0.0000,-46593.3837,21.4923,14.1950,2566.4000,0.0000,2566.4000,0.0665,693.6216,3.7000,1.0000,0.0000,0.0000,0.0000,693.6216,0.0000,0.0000,0.0000,1872.7784,1872.7784,21.4264,15.7087,7755.7000,1294.4000,6461.3000,0.2011,1762.6591,4.4000,1.0000,264.1633,4.9000,1.0000,2026.8224,0.0000,0.0000,1558.5633,5993.0409,4434.4776,21.3358,14.0385,7716.4000,0.0000,7716.4000,0.2001,2085.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2085.5135,0.0000,0.0000,0.0000,5630.8865,5630.8865,21.1560,16.6369,18.8965,-14.7499,-221247.9213,12.6934,1549.5192,15.4952,12.6934,0.0000,74.3529,16.6203,15.7952,16.2077,-5.0492,-40393.3888,12.6934,3220.1129,32.2011,12.6934,0.0000,261.4433,15.7817,15.4130,15.5973,-2.5787,-18051.0843,12.6934,3769.5034,37.6950,12.6934,0.0000,341.3353,20.5629,20.5555,44.1405,20.5480,44.1357,20.5406,44.1309,20.5406,6012.9680,240.5187,21.4540,21.4448,53.4749,21.4356,53.4532,21.4264,53.4315,21.4264,6012.9680,240.5187,21.2208,21.1992,60.6867,21.1776,60.6170,21.1560,60.5470,21.1560,1736.2870,34.7257,16.6369,16.6314,30.0780,16.6258,30.0714,16.6203,30.0647,16.6203,6012.9680,240.5187,15.7952,15.7907,25.3825,15.7862,25.3814,15.7817,25.3803,15.7817,6012.9680,240.5187,15.4130,15.4045,23.2638,15.3961,23.2722,15.3877,23.2804,15.3877,1736.2870,34.7257,12.6934,776.5000,8.4622,0.0000,677.1315,1453.6314,-213522.9000,-288025.1727,-279692.3943
1311.0000,15.4518,27.6740,0.0000,241786.6000,-241786.6000,6.2688,0.0000,0.0000,0.0000,53730.3556,4.5000,1.0000,53730.3556,0.0000,0.0000,295516.9556,0.0000,-295516.9556,21.4028,14.1055,37138.8000,0.0000,37138.8000,0.9629,10037.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10037.5135,0.0000,0.0000,0.0000,27101.2865,27101.2865,20.8322,32.8730,0.0000,36428.3000,-36428.3000,0.9445,0.0000,0.0000,0.0000,7434.3469,4.9000,1.0000,7434.3469,0.0000,0.0000,43862.6469,0.0000,-43862.6469,21.7155,14.4182,1703.9000,0.0000,1703.9000,0.0442,460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,460.5135,0.0000,0.0000,0.0000,1243.3865,1243.3865,21.6618,16.1037,7240.1000,1304.3000,5935.8000,0.1877,1645.4773,4.4000,1.0000,266.1837,4.9000,1.0000,1911.6609,0.0000,0.0000,1570.4837,5594.6227,4024.1391,21.5808,14.2835,6760.4000,0.0000,6760.4000,0.1753,1827.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1827.1351,0.0000,0.0000,0.0000,4933.2649,4933.2649,21.4137,16.7809,19.0973,-15.3373,-230059.9110,12.8749,1559.9397,15.5994,12.8749,0.0000,77.5894,16.7648,15.9005,16.3326,-5.3648,-42918.2941,12.8749,3250.2763,32.5028,12.8749,0.0000,272.8239,15.8869,15.4771,15.6820,-2.9076,-20353.3906,12.8749,3810.6629,38.1066,12.8749,0.0000,356.1936,20.8570,20.8487,46.6682,20.8405,46.6523,20.8322,46.6364,20.8322,6166.7411,246.6696,21.6905,21.6809,54.8018,21.6714,54.7746,21.6618,54.7474,21.6618,6166.7411,246.6696,21.4815,21.4588,62.1851,21.4363,62.0969,21.4137,62.0089,21.4137,1780.4088,35.6082,16.7809,16.7755,30.7410,16.7701,30.7359,16.7648,30.7307,16.7648,6166.7411,246.6696,15.9005,15.8960,26.0509,15.8914,26.0489,15.8869,26.0468,15.8869,6166.7411,246.6696,15.4771,15.4686,23.7813,15.4602,23.7875,15.4518,23.7935,15.4518,1780.4088,35.6082,12.8749,807.7237,8.5833,0.0000,706.6070,1514.3306,-226676.0000,-302077.5256,-293331.5957
1312.0000,15.4970,27.7192,0.0000,245469.6000,-245469.6000,6.3643,0.0000,0.0000,0.0000,54548.8000,4.5000,1.0000,54548.8000,0.0000,0.0000,300018.4000,0.0000,-300018.4000,21.6179,14.3206,35248.1000,0.0000,35248.1000,0.9139,9526.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9526.5135,0.0000,0.0000,0.0000,25721.5865,25721.5865,21.0674,33.1082,0.0000,29219.3000,-29219.3000,0.7576,0.0000,0.0000,0.0000,5963.1224,4.9000,1.0000,5963.1224,0.0000,0.0000,35182.4224,0.0000,-35182.4224,21.7852,14.4879,1643.2000,0.0000,1643.2000,0.0426,444.1081,3.7000,1.0000,0.0000,0.0000,0.0000,444.1081,0.0000,0.0000,0.0000,1199.0919,1199.0919,21.7327,15.5848,7474.9000,980.5000,6494.4000,0.1938,1698.8409,4.4000,1.0000,200.1020,4.9000,1.0000,1898.9429,0.0000,0.0000,1180.6020,5776.0591,4595.4571,21.6389,14.3416,7716.4000,0.0000,7716.4000,0.2001,2085.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2085.5135,0.0000,0.0000,0.0000,5630.8865,5630.8865,21.4610,16.8801,19.1705,-14.9689,-224533.7761,12.7082,1535.5446,15.3554,12.7082,0.0000,74.6144,16.8638,15.9688,16.4163,-5.4839,-43871.2868,12.7082,3197.7394,31.9774,12.7082,0.0000,262.3628,15.9550,15.5225,15.7387,-3.0290,-21203.1475,12.7082,3752.9134,37.5291,12.7082,0.0000,342.5358,21.0931,21.0845,48.2348,21.0760,48.2157,21.0674,48.1966,21.0674,6025.4912,241.0196,21.7607,21.7514,54.3925,21.7420,54.3666,21.7327,54.3408,21.7327,6025.4912,241.0196,21.5241,21.5030,61.0264,21.4820,60.9563,21.4610,60.8860,21.4610,1739.8804,34.7976,16.8801,16.8747,31.0624,16.8692,31.0561,16.8638,31.0497,16.8638,6025.4912,241.0196,15.9688,15.9642,26.3447,15.9596,26.3415,15.9550,26.3382,15.9550,6025.4912,241.0196,15.5225,15.5140,24.0513,15.5055,24.0547,15.4970,24.0579,15.4970,1739.8804,34.7976,12.7082,779.0263,8.4722,0.0000,679.5130,1458.5393,-223586.8000,-298053.8005,-289608.2105
1313.0000,15.5368,27.7590,0.0000,250876.5000,-250876.5000,6.5044,0.0000,0.0000,0.0000,55750.3333,4.5000,1.0000,55750.3333,0.0000,0.0000,306626.8333,0.0000,-306626.8333,21.7982,14.5009,30037.0000,0.0000,30037.0000,0.7788,8118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8118.1081,0.0000,0.0000,0.0000,21918.8919,21918.8919,21.3240,33.3648,0.0000,27435.4000,-27435.4000,0.7113,0.0000,0.0000,0.0000,5599.0612,4.9000,1.0000,5599.0612,0.0000,0.0000,33034.4612,0.0000,-33034.4612,21.9986,14.7013,2119.5000,0.0000,2119.5000,0.0550,572.8378,3.7000,1.0000,0.0000,0.0000,0.0000,572.8378,0.0000,0.0000,0.0000,1546.6622,1546.6622,21.9377,15.7638,7011.7000,904.6000,6107.1000,0.1818,1593.5682,4.4000,1.0000,184.6122,4.9000,1.0000,1778.1804,0.0000,0.0000,1089.2122,5418.1318,4328.9196,21.8493,14.5520,8991.0000,0.0000,8991.0000,0.2331,2430.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2430.0000,0.0000,0.0000,0.0000,6561.0000,6561.0000,21.6481,16.9459,19.2970,-15.3513,-230270.0922,12.6966,1526.9295,15.2693,12.6966,0.0000,74.4088,16.9297,16.0255,16.4776,-5.5351,-44280.5446,12.6966,3187.1752,31.8718,12.6966,0.0000,261.6399,16.0117,15.5624,15.7870,-3.1432,-22002.7381,12.6966,3742.3344,37.4233,12.6966,0.0000,341.5920,21.3506,21.3418,49.9411,21.3329,49.9187,21.3240,49.8963,21.3240,6015.6472,240.6259,21.9670,21.9572,55.5718,21.9475,55.5410,21.9377,55.5102,21.9377,6015.6472,240.6259,21.7153,21.6929,62.0955,21.6705,62.0050,21.6481,61.9147,21.6481,1737.0558,34.7411,16.9459,16.9405,31.1465,16.9351,31.1401,16.9297,31.1337,16.9297,6015.6472,240.6259,16.0255,16.0209,26.5682,16.0163,26.5642,16.0117,26.5602,16.0117,6015.6472,240.6259,15.5624,15.5539,24.2747,15.5453,24.2762,15.5368,24.2775,15.5368,1737.0558,34.7411,12.6966,777.0402,8.4644,0.0000,677.6407,1454.6809,-231057.3000,-305305.8209,-296553.3749
1314.0000,15.5419,27.7641,0.0000,249303.5000,-249303.5000,6.4637,0.0000,0.0000,0.0000,55400.7778,4.5000,1.0000,55400.7778,0.0000,0.0000,304704.2778,0.0000,-304704.2778,22.1075,14.8102,19624.1000,0.0000,19624.1000,0.5088,5303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5303.8108,0.0000,0.0000,0.0000,14320.2892,14320.2892,21.7680,33.8088,0.0000,20379.9000,-20379.9000,0.5284,0.0000,0.0000,0.0000,4159.1633,4.9000,1.0000,4159.1633,0.0000,0.0000,24539.0633,0.0000,-24539.0633,22.2968,14.9995,1350.1000,0.0000,1350.1000,0.0350,364.8919,3.7000,1.0000,0.0000,0.0000,0.0000,364.8919,0.0000,0.0000,0.0000,985.2081,985.2081,22.2430,15.4089,6876.0000,510.0000,6366.0000,0.1783,1562.7273,4.4000,1.0000,104.0816,4.9000,1.0000,1666.8089,0.0000,0.0000,614.0816,5313.2727,4699.1911,22.1418,14.8445,11858.9000,0.0000,11858.9000,0.3075,3205.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3205.1081,0.0000,0.0000,0.0000,8653.7919,8653.7919,21.8817,16.8965,19.3891,-15.4241,-231361.3255,12.0324,1442.1126,14.4211,12.0324,0.0000,63.3314,16.8804,16.0215,16.4510,-4.9830,-39864.1804,12.0324,3023.5846,30.2358,12.0324,0.0000,222.6892,16.0074,15.5679,15.7876,-2.9134,-20394.0737,12.0324,3546.4790,35.4648,12.0324,0.0000,290.7387,21.7989,21.7886,53.4349,21.7783,53.3987,21.7680,53.3626,21.7680,5467.8268,218.7131,22.2756,22.2647,57.6579,22.2539,57.6167,22.2430,57.5755,22.2430,5467.8268,218.7131,21.9553,21.9307,63.6678,21.9062,63.5524,21.8817,63.4374,21.8817,1579.8186,31.5964,16.8965,16.8911,30.1842,16.8858,30.1779,16.8804,30.1716,16.8804,5467.8268,218.7131,16.0215,16.0168,26.2207,16.0121,26.2154,16.0074,26.2101,16.0074,5467.8268,218.7131,15.5679,15.5592,24.0961,15.5505,24.0946,15.5419,24.0929,15.5419,1579.8186,31.5964,12.0324,669.4117,8.0216,0.0000,576.7593,1246.1710,-230484.3000,-300584.8608,-291619.5795
1315.0000,15.3928,27.5952,358.2000,139764.2000,-139406.0000,3.6236,81.4091,4.4000,1.0000,31058.7111,4.5000,1.0000,31140.1202,0.0000,0.0000,170822.9111,276.7909,-170546.1202,21.7238,14.4265,16158.5000,0.0000,16158.5000,0.4189,4367.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4367.1622,0.0000,0.0000,0.0000,11791.3378,11791.3378,21.2467,16.6145,1123.9000,288.9000,835.0000,0.0291,255.4318,4.4000,1.0000,58.9592,4.9000,1.0000,314.3910,0.0000,0.0000,347.8592,868.4682,520.6090,21.2274,13.9301,1123.9000,0.0000,1123.9000,0.0291,303.7568,3.7000,1.0000,0.0000,0.0000,0.0000,303.7568,0.0000,0.0000,0.0000,820.1432,820.1432,21.1633,14.1409,7487.8000,438.3000,7049.5000,0.1941,1701.7727,4.4000,1.0000,89.4490,4.9000,1.0000,1791.2217,0.0000,0.0000,527.7490,5786.0273,5258.2783,20.9682,13.6709,13930.2000,0.0000,13930.2000,0.3612,3764.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3764.9189,0.0000,0.0000,0.0000,10165.2811,10165.2811,20.5556,16.3673,18.4614,-7.5216,-112824.7172,6.9842,866.6308,8.6663,6.9842,0.0000,12.3858,16.3488,15.7927,16.0707,-1.8723,-14978.7908,6.9842,1781.3270,17.8133,6.9842,0.0000,43.5517,15.7726,15.4286,15.6006,-1.3239,-9267.4663,6.9842,2073.8162,20.7382,6.9842,0.0000,56.8603,21.2860,21.2729,47.0500,21.2598,46.9881,21.2467,46.9264,21.2467,2088.9060,83.5562,21.1969,21.1857,45.8310,21.1745,45.7878,21.1633,45.7447,21.1633,2088.9060,83.5562,20.5908,20.5792,45.8577,20.5675,45.9026,20.5556,45.9450,20.5556,607.4487,12.1490,16.3673,16.3611,24.7021,16.3549,24.6871,16.3488,24.6721,16.3488,2088.9060,83.5562,15.7927,15.7860,23.7511,15.7793,23.7257,15.7726,23.7005,15.7726,2088.9060,83.5562,15.4286,15.4166,22.2239,15.4046,22.1821,15.3928,22.1409,15.3928,607.4487,12.1490,6.9842,148.6374,4.6562,0.0000,112.7979,261.4352,-100308.9000,-141990.4707,-137070.9743
1316.0000,15.3424,27.5196,800.4000,137174.2000,-136373.8000,3.5565,181.9091,4.4000,1.0000,30483.1556,4.5000,1.0000,30665.0646,0.0000,0.0000,167657.3556,618.4909,-167038.8646,21.5627,14.2654,16156.3000,0.0000,16156.3000,0.4189,4366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5676,0.0000,0.0000,0.0000,11789.7324,11789.7324,21.0827,13.3554,2725.4000,0.0000,2725.4000,0.0707,619.4091,4.4000,1.0000,0.0000,0.0000,0.0000,619.4091,0.0000,0.0000,0.0000,2105.9909,2105.9909,21.0043,13.7070,860.0000,0.0000,860.0000,0.0223,232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,232.4324,0.0000,0.0000,0.0000,627.5676,627.5676,20.9412,13.6456,8818.4000,316.1000,8502.3000,0.2286,2004.1818,4.4000,1.0000,64.5102,4.9000,1.0000,2068.6920,0.0000,0.0000,380.6102,6814.2182,6433.6080,20.7017,13.4044,13292.9000,0.0000,13292.9000,0.3446,3592.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3592.6757,0.0000,0.0000,0.0000,9700.2243,9700.2243,20.2678,16.1394,18.2036,-7.3910,-110864.4440,6.9624,872.3742,8.7237,6.9624,0.0000,12.2701,16.1198,15.6989,15.9093,-1.4131,-11305.1105,6.9624,1787.0442,17.8704,6.9624,0.0000,43.1446,15.6782,15.3811,15.5297,-1.1397,-7977.7787,6.9624,2073.1381,20.7314,6.9624,0.0000,56.3288,21.1236,21.1100,45.4788,21.0963,45.4171,21.0827,45.3555,21.0827,2077.4202,83.0968,20.9809,20.9677,44.6342,20.9544,44.5722,20.9412,44.5104,20.9412,2077.4202,83.0968,20.3404,20.3160,44.5272,20.2918,44.3954,20.2678,44.2666,20.2678,604.1323,12.0826,16.1394,16.1329,23.0810,16.1264,23.0635,16.1198,23.0460,16.1198,2077.4202,83.0968,15.6989,15.6920,23.0365,15.6851,23.0123,15.6782,22.9882,15.6782,2077.4202,83.0968,15.3811,15.3682,21.8068,15.3553,21.7594,15.3424,21.7123,15.3424,604.1323,12.0826,6.9624,147.3593,4.6416,0.0000,111.7435,259.1028,-94836.9000,-136381.7414,-130147.3333
1317.0000,15.2857,27.2898,2338.2000,82821.1000,-80482.9000,2.1473,531.4091,4.4000,1.0000,18404.6889,4.5000,1.0000,18936.0980,0.0000,0.0000,101225.7889,1806.7909,-99418.9980,20.3314,13.0341,16170.8000,0.0000,16170.8000,0.4193,4370.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4370.4865,0.0000,0.0000,0.0000,11800.3135,11800.3135,19.7077,11.9805,8495.9000,0.0000,8495.9000,0.2203,1930.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1930.8864,0.0000,0.0000,0.0000,6565.0136,6565.0136,19.3745,12.0772,941.4000,0.0000,941.4000,0.0244,254.4324,3.7000,1.0000,0.0000,0.0000,0.0000,254.4324,0.0000,0.0000,0.0000,686.9676,686.9676,19.3212,11.7814,10751.0000,167.4000,10583.6000,0.2787,2443.4091,4.4000,1.0000,34.1633,4.9000,1.0000,2477.5724,0.0000,0.0000,201.5633,8307.5909,8106.0276,18.9098,11.6125,12177.6000,0.0000,12177.6000,0.3157,3291.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3291.2432,0.0000,0.0000,0.0000,8886.3568,8886.3568,18.4922,16.4603,17.4762,-2.6690,-40034.4180,5.1085,658.0619,6.5806,5.1085,0.0000,4.8468,16.4229,15.4805,15.9517,-2.3210,-18567.9223,5.1085,1309.0294,13.0903,5.1085,0.0000,17.0427,15.4563,15.3372,15.3967,-0.3354,-2347.6806,5.1085,1529.1528,15.2915,5.1085,0.0000,22.2506,19.7325,19.7243,31.8336,19.7160,31.8289,19.7077,31.8239,19.7077,1205.9135,48.2365,19.3397,19.3336,29.0181,19.3274,29.0304,19.3212,29.0423,19.3212,1205.9135,48.2365,18.4588,18.4708,23.1323,18.4819,23.4477,18.4922,23.7523,18.4922,352.1008,7.0420,16.4603,16.4478,26.8202,16.4353,26.7444,16.4229,26.6691,16.4229,1205.9135,48.2365,15.4805,15.4724,21.0753,15.4644,21.0409,15.4563,21.0066,15.4563,1205.9135,48.2365,15.3372,15.3198,21.3884,15.3027,21.2934,15.2857,21.1999,15.2857,352.1008,7.0420,5.1085,62.8141,3.4057,0.0000,44.1401,106.9541,-32113.6000,-63374.3189,-60950.0209
1318.0000,15.2235,27.1102,3432.1000,79039.0000,-75606.9000,2.0492,780.0227,4.4000,1.0000,17564.2222,4.5000,1.0000,18344.2449,0.0000,0.0000,96603.2222,2652.0773,-93951.1449,20.1013,12.8040,13685.9000,0.0000,13685.9000,0.3548,3698.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3698.8919,0.0000,0.0000,0.0000,9987.0081,9987.0081,19.5425,11.8153,12229.9000,0.0000,12229.9000,0.3171,2779.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2779.5227,0.0000,0.0000,0.0000,9450.3773,9450.3773,19.0519,11.7546,557.2000,0.0000,557.2000,0.0144,150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,150.5946,0.0000,0.0000,0.0000,406.6054,406.6054,18.9972,11.2887,12947.2000,20.2000,12927.0000,0.3357,2942.5455,4.4000,1.0000,4.1224,4.9000,1.0000,2946.6679,0.0000,0.0000,24.3224,10004.6545,9980.3321,18.4790,11.1817,9947.0000,0.0000,9947.0000,0.2579,2688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2688.3784,0.0000,0.0000,0.0000,7258.6216,7258.6216,18.0633,16.2701,17.1667,-2.3025,-34538.0615,4.9938,650.9681,6.5097,4.9938,0.0000,4.5274,16.2402,15.5047,15.8724,-1.7708,-14166.4454,4.9938,1283.6075,12.8361,4.9938,0.0000,15.9194,15.4763,15.2739,15.3751,-0.5568,-3897.3670,4.9938,1496.0745,14.9607,4.9938,0.0000,20.7841,19.5828,19.5693,32.4599,19.5559,32.3974,19.5425,32.3354,19.5425,1158.8525,46.3541,19.0308,19.0195,28.7394,19.0083,28.6921,18.9972,28.6452,18.9972,1158.8525,46.3541,18.1022,18.0887,22.9125,18.0758,22.8624,18.0633,22.8193,18.0633,338.4635,6.7693,16.2701,16.2601,24.7276,16.2502,24.6869,16.2402,24.6461,16.2402,1158.8525,46.3541,15.5047,15.4952,21.7367,15.4857,21.6912,15.4763,21.6459,15.4763,1158.8525,46.3541,15.2739,15.2571,20.7760,15.2402,20.6967,15.2235,20.6175,15.2235,338.4635,6.7693,4.9938,59.0101,3.3292,0.0000,41.2309,100.2410,-26259.9000,-56868.2004,-52601.8739
1319.0000,15.2271,26.7856,5524.5000,64322.8000,-58798.3000,1.6677,1255.5682,4.4000,1.0000,14293.9556,4.5000,1.0000,15549.5237,0.0000,0.0000,78616.7556,4268.9318,-74347.8237,18.7946,11.4973,13353.9000,0.0000,13353.9000,0.3462,3609.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1622,0.0000,0.0000,0.0000,9744.7378,9744.7378,18.3147,10.5874,36817.6000,0.0000,36817.6000,0.9546,8367.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8367.6364,0.0000,0.0000,0.0000,28449.9636,28449.9636,16.9496,9.6523,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,16.9451,9.2178,15350.7000,0.0000,15350.7000,0.3980,3488.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3488.7955,0.0000,0.0000,0.0000,11861.9045,11861.9045,16.3759,9.0786,8672.4000,0.0000,8672.4000,0.2248,2343.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2343.8919,0.0000,0.0000,0.0000,6328.5081,6328.5081,16.1618,16.9663,16.5641,1.1177,16766.1925,5.4032,720.9557,7.2096,5.4032,0.0000,5.7348,16.9209,15.3532,16.1371,-4.0839,-32670.8220,5.4032,1374.5020,13.7450,5.4032,0.0000,20.1650,15.3304,15.2775,15.3039,-0.1573,-1101.4403,5.4032,1623.3148,16.2331,5.4032,0.0000,26.3270,18.3270,18.3230,21.2791,18.3189,21.3146,18.3147,21.3496,18.3147,1330.4640,53.2186,16.9350,16.9384,9.8915,16.9418,9.9930,16.9451,10.0934,16.9451,1330.4640,53.2186,16.0722,16.1032,1.4922,16.1330,1.9857,16.1618,2.4660,16.1618,388.1764,7.7635,16.9663,16.9511,31.8062,16.9360,31.7148,16.9209,31.6239,16.9209,1330.4640,53.2186,15.3532,15.3456,20.4151,15.3380,20.3916,15.3304,20.3681,15.3304,1330.4640,53.2186,15.2775,15.2606,21.0161,15.2438,20.9419,15.2271,20.8680,15.2271,388.1764,7.7635,5.4032,73.2878,3.6021,0.0000,52.2267,125.5146,15813.1000,-17658.5583,-17006.0697
1320.0000,15.1869,26.4622,6985.4000,56999.6000,-50014.2000,1.4778,1587.5909,4.4000,1.0000,12666.5778,4.5000,1.0000,14254.1687,0.0000,0.0000,69666.1778,5397.8091,-64268.3687,18.2125,10.9152,13353.7000,0.0000,13353.7000,0.3462,3609.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1081,0.0000,0.0000,0.0000,9744.5919,9744.5919,17.7383,10.0110,47724.4000,0.0000,47724.4000,1.2373,10846.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10846.4545,0.0000,0.0000,0.0000,36877.9455,36877.9455,16.0022,8.7049,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,15.9919,8.2646,18265.0000,0.0000,18265.0000,0.4736,4151.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4151.1364,0.0000,0.0000,0.0000,14113.8636,14113.8636,15.3275,8.0302,4848.5000,0.0000,4848.5000,0.1257,1310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1310.4054,0.0000,0.0000,0.0000,3538.0946,3538.0946,15.2133,17.0434,16.1283,2.5916,38873.9129,5.5073,747.4504,7.4745,5.5073,0.0000,6.0728,17.0054,15.4347,16.2201,-4.1706,-33365.0116,5.5073,1396.4476,13.9645,5.5073,0.0000,21.3534,15.4085,15.2333,15.3209,-0.5318,-3722.9308,5.5073,1653.4831,16.5348,5.5073,0.0000,27.8785,17.7538,17.7486,18.2516,17.7434,18.2640,17.7383,18.2765,17.7383,1375.7613,55.0305,15.9877,15.9891,4.8494,15.9905,4.9090,15.9919,4.9685,15.9919,1375.7613,55.0305,15.1609,15.1784,-3.8963,15.1958,-3.6429,15.2133,-3.3875,15.2133,401.2910,8.0258,17.0434,17.0307,31.5728,17.0181,31.5155,17.0054,31.4582,17.0054,1375.7613,55.0305,15.4347,15.4260,21.5578,15.4173,21.5225,15.4085,21.4873,15.4085,1375.7613,55.0305,15.2333,15.2178,20.5836,15.2024,20.5293,15.1869,20.4748,15.1869,401.2910,8.0258,5.5073,77.2395,3.6715,0.0000,55.3047,132.5442,34597.8000,312.9053,1785.9705
1321.0000,15.1705,26.0261,9091.3000,51404.4000,-42313.1000,1.3328,2066.2045,4.4000,1.0000,11423.2000,4.5000,1.0000,13489.4045,0.0000,0.0000,62827.6000,7025.0955,-55802.5045,17.8433,10.5460,13344.3000,0.0000,13344.3000,0.3460,3606.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3606.5676,0.0000,0.0000,0.0000,9737.7324,9737.7324,17.3607,9.6335,51472.6000,0.0000,51472.6000,1.3345,11698.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11698.3182,0.0000,0.0000,0.0000,39774.2818,39774.2818,15.4557,8.1584,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,15.4431,7.7158,21048.8000,0.0000,21048.8000,0.5457,4783.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4783.8182,0.0000,0.0000,0.0000,16264.9818,16264.9818,14.6640,7.3667,1501.7000,0.0000,1501.7000,0.0389,405.8649,3.7000,1.0000,0.0000,0.0000,0.0000,405.8649,0.0000,0.0000,0.0000,1095.8351,1095.8351,14.6512,16.9959,15.8235,3.2635,48952.7755,5.4130,743.4962,7.4350,5.4130,0.0000,5.7661,16.9599,15.4849,16.2224,-3.8493,-30794.7748,5.4130,1372.4102,13.7241,5.4130,0.0000,20.2751,15.4580,15.2188,15.3384,-0.7133,-4993.3197,5.4130,1624.0440,16.2404,5.4130,0.0000,26.4708,17.3769,17.3715,16.8156,17.3661,16.8219,17.3607,16.8282,17.3607,1334.7091,53.3884,15.4412,15.4418,3.2122,15.4425,3.2572,15.4431,3.3020,15.4431,1334.7091,53.3884,14.6115,14.6248,-5.6181,14.6381,-5.4317,14.6512,-5.2452,14.6512,389.4056,7.7881,16.9959,16.9839,30.5011,16.9719,30.4511,16.9599,30.4012,16.9599,1334.7091,53.3884,15.4849,15.4759,22.1080,15.4669,22.0717,15.4580,22.0355,15.4580,1334.7091,53.3884,15.2188,15.2026,20.5502,15.1865,20.4872,15.1705,20.4246,15.1705,389.4056,7.7881,5.4130,73.6550,3.6087,0.0000,52.5121,126.1671,45469.3000,11373.1645,13164.6810
1322.0000,15.1721,25.4693,11616.3000,46627.0000,-35010.7000,1.2089,2640.0682,4.4000,1.0000,10361.5556,4.5000,1.0000,13001.6237,0.0000,0.0000,56988.5556,8976.2318,-48012.3237,17.3625,10.0652,13343.9000,0.0000,13343.9000,0.3460,3606.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3606.4595,0.0000,0.0000,0.0000,9737.4405,9737.4405,16.9067,9.1794,61647.8000,0.0000,61647.8000,1.5983,14010.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14010.8636,0.0000,0.0000,0.0000,47636.9364,47636.9364,14.7334,7.4361,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,14.7276,7.0004,23227.5000,0.0000,23227.5000,0.6022,5278.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5278.9773,0.0000,0.0000,0.0000,17948.5227,17948.5227,13.9088,6.6115,864.7000,0.0000,864.7000,0.0224,233.7027,3.7000,1.0000,0.0000,0.0000,0.0000,233.7027,0.0000,0.0000,0.0000,630.9973,630.9973,13.9361,17.0298,15.4829,4.5209,67814.0221,5.6831,791.1537,7.9115,5.6831,0.0000,6.6729,16.9947,15.5276,16.2612,-4.0197,-32157.5740,5.6831,1438.7008,14.3870,5.6831,0.0000,23.4637,15.5016,15.2192,15.3604,-0.8841,-6188.7876,5.6831,1703.5820,17.0358,5.6831,0.0000,30.6337,16.9183,16.9144,14.2196,16.9106,14.2386,16.9067,14.2574,16.9067,1453.7298,58.1492,14.7194,14.7222,-0.8469,14.7249,-0.7850,14.7276,-0.7234,14.7276,1453.7298,58.1492,13.8800,13.8990,-10.3549,13.9177,-10.1072,13.9361,-9.8618,13.9361,423.8583,8.4772,17.0298,17.0181,30.5486,17.0064,30.5016,16.9947,30.4546,16.9947,1453.7298,58.1492,15.5276,15.5189,22.5093,15.5102,22.4773,15.5016,22.4454,15.5016,1453.7298,58.1492,15.2192,15.2035,20.6686,15.1878,20.6126,15.1721,20.5566,15.1721,423.8583,8.4772,5.6831,84.2145,3.7887,0.0000,60.7703,144.9849,64493.2000,28248.0597,29467.6605
1323.0000,15.1719,24.8883,13684.8000,42199.1000,-28514.3000,1.0941,3110.1818,4.4000,1.0000,9377.5778,4.5000,1.0000,12487.7596,0.0000,0.0000,51576.6778,10574.6182,-41002.0596,17.0755,9.7782,13347.3000,0.0000,13347.3000,0.3461,3607.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3607.3784,0.0000,0.0000,0.0000,9739.9216,9739.9216,16.6110,8.8837,62328.4000,0.0000,62328.4000,1.6160,14165.5455,4.4000,1.0000,0.0000,0.0000,0.0000,14165.5455,0.0000,0.0000,0.0000,48162.8545,48162.8545,14.3750,7.0777,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,14.3661,6.6388,24918.7000,0.0000,24918.7000,0.6461,5663.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5663.3409,0.0000,0.0000,0.0000,19255.3591,19255.3591,13.4721,6.1748,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,13.5048,16.9787,15.2417,4.9883,74824.9046,5.5845,784.9035,7.8490,5.5845,0.0000,6.3317,16.9447,15.5494,16.2470,-3.7567,-30053.7419,5.5845,1414.5263,14.1453,5.5845,0.0000,22.2638,15.5229,15.2200,15.3714,-0.9322,-6525.4238,5.5845,1673.2995,16.7330,5.5845,0.0000,29.0671,16.6233,16.6192,13.2315,16.6151,13.2439,16.6110,13.2563,16.6110,1409.7673,56.3907,14.3609,14.3626,-1.3190,14.3644,-1.2735,14.3661,-1.2280,14.3661,1409.7673,56.3907,13.4590,13.4744,-11.3869,13.4896,-11.2002,13.5048,-11.0135,13.5048,411.1347,8.2227,16.9787,16.9673,29.7684,16.9560,29.7254,16.9447,29.6825,16.9447,1409.7673,56.3907,15.5494,15.5405,22.6631,15.5317,22.6301,15.5229,22.5972,15.5229,1409.7673,56.3907,15.2200,15.2039,20.7418,15.1879,20.6822,15.1719,20.6227,15.1719,411.1347,8.2227,5.5845,80.2550,3.7230,0.0000,57.6626,137.9175,72882.8000,36741.8297,38245.7389
