Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1324.0000,15.1770,24.2419,15715.6000,38462.5000,-22746.9000,0.9972,3571.7273,4.4000,1.0000,8547.2222,4.5000,1.0000,12118.9495,0.0000,0.0000,47009.7222,12143.8727,-34865.8495,16.7539,9.4566,13350.3000,0.0000,13350.3000,0.3461,3608.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3608.1892,0.0000,0.0000,0.0000,9742.1108,9742.1108,16.3030,8.5757,69383.3000,0.0000,69383.3000,1.7989,15768.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15768.9318,0.0000,0.0000,0.0000,53614.3682,53614.3682,13.8782,6.5809,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,13.8734,6.1462,25400.7000,0.0000,25400.7000,0.6586,5772.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5772.8864,0.0000,0.0000,0.0000,19627.8136,19627.8136,12.9857,5.6884,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,13.0255,16.9508,14.9881,5.7861,86791.5826,5.7326,813.8925,8.1389,5.7326,0.0000,6.8488,16.9179,15.5736,16.2457,-3.7155,-29724.2983,5.7326,1452.1059,14.5211,5.7326,0.0000,24.0821,15.5475,15.2242,15.3859,-1.0211,-7147.5721,5.7326,1716.6822,17.1668,5.7326,0.0000,31.4411,16.3133,16.3099,11.8497,16.3064,11.8667,16.3030,11.8835,16.3030,1476.0276,59.0411,13.8643,13.8674,-3.7066,13.8704,-3.6506,13.8734,-3.5949,13.8734,1476.0276,59.0411,12.9729,12.9906,-13.7765,13.0081,-13.5675,13.0255,-13.3599,13.0255,430.3107,8.6062,16.9508,16.9398,29.3731,16.9289,29.3335,16.9179,29.2940,16.9179,1476.0276,59.0411,15.5736,15.5649,22.8468,15.5562,22.8160,15.5475,22.7852,15.5475,1476.0276,59.0411,15.2242,15.2085,20.8397,15.1927,20.7846,15.1770,20.7294,15.1770,430.3107,8.6062,5.7326,86.2490,3.8217,0.0000,62.3720,148.6210,86194.2000,48707.1891,49919.7122
1325.0000,15.1768,23.7408,17134.5000,36193.3000,-19058.8000,0.9384,3894.2045,4.4000,1.0000,8042.9556,4.5000,1.0000,11937.1601,0.0000,0.0000,44236.2556,13240.2955,-30995.9601,16.6095,9.3122,13350.4000,0.0000,13350.4000,0.3461,3608.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3608.2162,0.0000,0.0000,0.0000,9742.1838,9742.1838,16.1470,8.4198,67460.3000,0.0000,67460.3000,1.7490,15331.8864,4.4000,1.0000,0.0000,0.0000,0.0000,15331.8864,0.0000,0.0000,0.0000,52128.4136,52128.4136,13.7375,6.4402,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,13.7280,6.0007,25945.3000,0.0000,25945.3000,0.6727,5896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5896.6591,0.0000,0.0000,0.0000,20048.6409,20048.6409,12.8013,5.5040,864.7000,0.0000,864.7000,0.0224,233.7027,3.7000,1.0000,0.0000,0.0000,0.0000,233.7027,0.0000,0.0000,0.0000,630.9973,630.9973,12.8112,16.8552,14.8332,5.8326,87488.2976,5.6091,801.3136,8.0131,5.6091,0.0000,6.4159,16.8234,15.5848,16.2041,-3.3496,-26796.9413,5.6091,1423.1557,14.2316,5.6091,0.0000,22.5598,15.5583,15.2249,15.3916,-1.0303,-7211.9620,5.6091,1679.3410,16.7934,5.6091,0.0000,29.4537,16.1592,16.1551,11.9168,16.1511,11.9248,16.1470,11.9328,16.1470,1420.7027,56.8281,13.7235,13.7250,-2.6288,13.7265,-2.5926,13.7280,-2.5564,13.7280,1420.7027,56.8281,12.7721,12.7852,-12.9224,12.7982,-12.7787,12.8112,-12.6346,12.8112,414.2999,8.2860,16.8552,16.8446,28.3478,16.8340,28.3116,16.8234,28.2755,16.8234,1420.7027,56.8281,15.5848,15.5759,22.8909,15.5671,22.8586,15.5583,22.8264,15.5583,1420.7027,56.8281,15.2249,15.2088,20.8684,15.1928,20.8098,15.1768,20.7514,15.1768,414.2999,8.2860,5.6091,81.2335,3.7394,0.0000,58.4294,139.6628,88977.8000,51857.7701,53479.3942
1326.0000,15.1888,22.9043,19247.7000,33002.2000,-13754.5000,0.8556,4374.4773,4.4000,1.0000,7333.8222,4.5000,1.0000,11708.2995,0.0000,0.0000,40336.0222,14873.2227,-25462.7995,16.2903,8.9930,13350.6000,0.0000,13350.6000,0.3461,3608.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3608.2703,0.0000,0.0000,0.0000,9742.3297,9742.3297,15.8604,8.1331,76459.4000,0.0000,76459.4000,1.9824,17377.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17377.1364,0.0000,0.0000,0.0000,59082.2636,59082.2636,13.3046,6.0073,548.6000,0.0000,548.6000,0.0142,148.2703,3.7000,1.0000,0.0000,0.0000,0.0000,148.2703,0.0000,0.0000,0.0000,400.3297,400.3297,13.2969,5.5696,26226.7000,0.0000,26226.7000,0.6800,5960.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5960.6136,0.0000,0.0000,0.0000,20266.0864,20266.0864,12.4202,5.1229,4526.0000,0.0000,4526.0000,0.1173,1223.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1223.2432,0.0000,0.0000,0.0000,3302.7568,3302.7568,12.3330,16.8232,14.5781,6.9200,103799.6810,5.9935,865.0259,8.6503,5.9935,0.0000,7.8273,16.7931,15.6127,16.2029,-3.4111,-27289.1171,5.9935,1520.7521,15.2075,5.9935,0.0000,27.5227,15.5874,15.2346,15.4110,-1.1651,-8155.4749,5.9935,1793.0397,17.9304,5.9935,0.0000,35.9332,15.8689,15.8660,10.3547,15.8632,10.3743,15.8604,10.3937,15.8604,1596.0481,63.8419,13.2873,13.2905,-5.0539,13.2937,-5.0012,13.2969,-4.9488,13.2969,1596.0481,63.8419,12.2773,12.2961,-16.2144,12.3147,-16.0018,12.3330,-15.7913,12.3330,465.0313,9.3006,16.8232,16.8132,28.0937,16.8031,28.0624,16.7931,28.0312,16.7931,1596.0481,63.8419,15.6127,15.6042,23.1147,15.5958,23.0873,15.5874,23.0598,15.5874,1596.0481,63.8419,15.2346,15.2193,21.0082,15.2041,20.9600,15.1888,20.9117,15.1888,465.0313,9.3006,5.9935,97.4962,3.9957,0.0000,71.2832,168.7794,107356.8000,67330.9667,68355.0889
1327.0000,15.1704,23.2838,19621.9000,36901.7000,-17279.8000,0.9567,4459.5227,4.4000,1.0000,8200.3778,4.5000,1.0000,12659.9005,0.0000,0.0000,45102.0778,15162.3773,-29939.7005,16.6472,9.3499,13350.9000,0.0000,13350.9000,0.3461,3608.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3608.3514,0.0000,0.0000,0.0000,9742.5486,9742.5486,16.1454,8.4182,43698.5000,0.0000,43698.5000,1.1330,9931.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9931.4773,0.0000,0.0000,0.0000,33767.0227,33767.0227,14.4798,7.1825,501.4000,0.0000,501.4000,0.0130,135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,135.5135,0.0000,0.0000,0.0000,365.8865,365.8865,14.4386,6.7113,25508.4000,0.0000,25508.4000,0.6614,5797.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5797.3636,0.0000,0.0000,0.0000,19711.0364,19711.0364,13.4663,6.1690,15191.4000,0.0000,15191.4000,0.3939,4105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4105.7838,0.0000,0.0000,0.0000,11085.6162,11085.6162,12.9039,16.4968,14.7003,4.8559,72838.0938,5.2561,754.8854,7.5489,5.2561,0.0000,5.2791,16.4697,15.6176,16.0436,-2.1592,-17273.6009,5.2561,1341.9919,13.4199,5.2561,0.0000,18.5627,15.5892,15.2208,15.4050,-1.0668,-7467.6108,5.2561,1572.8106,15.7281,5.2561,0.0000,24.2350,16.1667,16.1596,14.6500,16.1525,14.6243,16.1454,14.5989,16.1454,1267.6198,50.7048,14.4618,14.4540,8.5575,14.4463,8.4979,14.4386,8.4390,14.4386,1267.6198,50.7048,12.9195,12.9138,-5.7223,12.9086,-5.8135,12.9039,-5.8982,12.9039,369.9767,7.3995,16.4968,16.4877,24.9076,16.4787,24.8849,16.4697,24.8622,16.4697,1267.6198,50.7048,15.6176,15.6081,23.0802,15.5986,23.0417,15.5892,23.0034,15.5892,1267.6198,50.7048,15.2208,15.2039,20.8256,15.1871,20.7577,15.1704,20.6903,15.1704,369.9767,7.3995,5.2561,67.9304,3.5041,0.0000,48.0768,116.0072,80970.8000,44732.4099,48096.8821
1328.0000,15.1528,25.9451,11596.5000,62664.4000,-51067.9000,1.6247,2635.5682,4.4000,1.0000,13925.4222,4.5000,1.0000,16560.9904,0.0000,0.0000,76589.8222,8960.9318,-67628.8904,18.3634,11.0661,13350.9000,0.0000,13350.9000,0.3461,3608.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3608.3514,0.0000,0.0000,0.0000,9742.5486,9742.5486,17.8447,10.1174,25106.3000,0.0000,25106.3000,0.6509,5705.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5705.9773,0.0000,0.0000,0.0000,19400.3227,19400.3227,16.9237,9.6264,679.9000,0.0000,679.9000,0.0176,183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,183.7568,0.0000,0.0000,0.0000,496.1432,496.1432,16.8367,9.1094,22482.8000,0.0000,22482.8000,0.5829,5109.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5109.7273,0.0000,0.0000,0.0000,17373.0727,17373.0727,16.0119,8.7146,16146.5000,0.0000,16146.5000,0.4186,4363.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4363.9189,0.0000,0.0000,0.0000,11782.5811,11782.5811,15.2778,15.2896,15.2837,0.0164,246.6463,5.4614,766.3226,7.6632,5.4614,0.0000,5.9221,15.2861,15.8106,15.5483,1.3810,11048.2016,5.4614,1421.8684,14.2187,5.4614,0.0000,20.8236,15.7790,15.2007,15.4899,-1.7401,-12180.8651,5.4614,1628.7531,16.2875,5.4614,0.0000,27.1870,17.9009,17.8820,32.2030,17.8633,32.0668,17.8447,31.9314,17.8447,1355.7019,54.2281,16.9001,16.8789,32.1540,16.8577,31.9763,16.8367,31.7997,16.8367,1355.7019,54.2281,15.4526,15.3929,25.2189,15.3347,24.5225,15.2778,23.8426,15.2778,395.4837,7.9097,15.2896,15.2884,13.5143,15.2873,13.5678,15.2861,13.6207,15.2861,1355.7019,54.2281,15.8106,15.8000,24.9306,15.7895,24.8836,15.7790,24.8367,15.7790,1355.7019,54.2281,15.2007,15.1847,20.6193,15.1688,20.5645,15.1528,20.5096,15.1528,395.4837,7.9097,5.4614,75.4803,3.6409,0.0000,53.9327,129.4130,26698.5000,-8834.2220,-886.0172
1329.0000,15.1989,26.4136,9787.5000,75063.8000,-65276.3000,1.9462,2224.4318,4.4000,1.0000,16680.8444,4.5000,1.0000,18905.2763,0.0000,0.0000,91744.6444,7563.0682,-84181.5763,19.1176,11.8203,18394.4000,0.0000,18394.4000,0.4769,4971.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4971.4595,0.0000,0.0000,0.0000,13422.9405,13422.9405,18.4450,10.7178,11846.2000,0.0000,11846.2000,0.3071,2692.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2692.3182,0.0000,0.0000,0.0000,9153.8818,9153.8818,18.0189,10.7216,852.7000,0.0000,852.7000,0.0221,230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,230.4595,0.0000,0.0000,0.0000,622.2405,622.2405,17.9331,10.2058,21545.3000,0.0000,21545.3000,0.5586,4896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4896.6591,0.0000,0.0000,0.0000,16648.6409,16648.6409,17.1581,9.8608,15509.8000,0.0000,15509.8000,0.4021,4191.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4191.8378,0.0000,0.0000,0.0000,11317.9622,11317.9622,16.4941,14.9298,15.7120,-2.2403,-33604.5349,5.5696,768.3685,7.6837,5.5696,0.0000,6.2810,14.9195,15.6820,15.3007,2.0475,16379.7315,5.5696,1464.3233,14.6432,5.5696,0.0000,22.0856,15.6562,15.2505,15.4533,-1.2450,-8714.8485,5.5696,1663.4184,16.6342,5.5696,0.0000,28.8346,18.4928,18.4768,35.8086,18.4609,35.7211,18.4450,35.6337,18.4450,1403.1590,56.1264,17.9900,17.9710,39.2667,17.9520,39.1391,17.9331,39.0117,17.9331,1403.1590,56.1264,16.6312,16.5854,35.3355,16.5397,34.9245,16.4941,34.5122,16.4941,409.2220,8.1844,14.9298,14.9264,12.0837,14.9229,12.1008,14.9195,12.1180,14.9195,1403.1590,56.1264,15.6820,15.6734,23.3258,15.6648,23.3003,15.6562,23.2747,15.6562,1403.1590,56.1264,15.2505,15.2332,21.2682,15.2160,21.1983,15.1989,21.1288,15.1989,409.2220,8.1844,5.5696,79.6657,3.7130,0.0000,57.2012,136.8669,2872.1000,-33015.9103,-25939.6519
1330.0000,15.2354,26.9480,6434.7000,97552.0000,-91117.3000,2.5292,1462.4318,4.4000,1.0000,21678.2222,4.5000,1.0000,23140.6540,0.0000,0.0000,119230.2222,4972.2682,-114257.9540,19.8646,12.5673,23068.3000,0.0000,23068.3000,0.5981,6234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6234.6757,0.0000,0.0000,0.0000,16833.6243,16833.6243,19.1351,11.4078,8047.8000,0.0000,8047.8000,0.2087,1829.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1829.0455,0.0000,0.0000,0.0000,6218.7545,6218.7545,18.8832,11.5859,1110.8000,0.0000,1110.8000,0.0288,300.2162,3.7000,1.0000,0.0000,0.0000,0.0000,300.2162,0.0000,0.0000,0.0000,810.5838,810.5838,18.7976,11.0703,21170.2000,0.0000,21170.2000,0.5489,4811.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4811.4091,0.0000,0.0000,0.0000,16358.7909,16358.7909,18.1348,10.8375,13599.5000,0.0000,13599.5000,0.3526,3675.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5405,0.0000,0.0000,0.0000,9923.9595,9923.9595,17.5985,14.7511,16.1748,-4.6853,-70279.1604,6.3993,866.9383,8.6694,6.3993,0.0000,9.5274,14.7406,15.5206,15.1306,2.4064,19251.1608,6.3993,1693.9027,16.9390,6.3993,0.0000,33.5006,15.5000,15.2804,15.3902,-0.7742,-5419.1112,6.3993,1916.0281,19.1603,6.3993,0.0000,43.7377,19.1826,19.1667,40.7990,19.1509,40.7179,19.1351,40.6369,19.1351,1790.8638,71.6346,18.8503,18.8327,44.5101,18.8151,44.4066,18.7976,44.3033,18.7976,1790.8638,71.6346,17.7327,17.6877,44.5825,17.6430,44.2187,17.5985,43.8561,17.5985,521.3545,10.4271,14.7511,14.7476,11.9383,14.7441,11.9518,14.7406,11.9654,14.7406,1790.8638,71.6346,15.5206,15.5137,21.7657,15.5068,21.7557,15.5000,21.7456,15.5000,1790.8638,71.6346,15.2804,15.2654,21.5740,15.2504,21.5337,15.2354,21.4930,15.2354,521.3545,10.4271,6.3993,116.7842,4.2662,0.0000,86.7657,203.5498,-24120.7000,-64112.2410,-56447.1108
1331.0000,15.2327,27.0320,5920.4000,108183.6000,-102263.2000,2.8049,1345.5455,4.4000,1.0000,24040.8000,4.5000,1.0000,25386.3455,0.0000,0.0000,132224.4000,4574.8545,-127649.5455,20.0209,12.7237,27506.4000,0.0000,27506.4000,0.7132,7434.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7434.1622,0.0000,0.0000,0.0000,20072.2378,20072.2378,19.2301,11.5028,7876.5000,0.0000,7876.5000,0.2042,1790.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1790.1136,0.0000,0.0000,0.0000,6086.3864,6086.3864,19.0018,11.7045,1029.9000,0.0000,1029.9000,0.0267,278.3514,3.7000,1.0000,0.0000,0.0000,0.0000,278.3514,0.0000,0.0000,0.0000,751.5486,751.5486,18.9325,11.2053,20803.2000,0.0000,20803.2000,0.5394,4728.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4728.0000,0.0000,0.0000,0.0000,16075.2000,16075.2000,18.3295,11.0322,12326.1000,0.0000,12326.1000,0.3196,3331.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3331.3784,0.0000,0.0000,0.0000,8994.7216,8994.7216,17.9002,14.9501,16.4251,-5.2431,-78646.0301,6.9118,927.2535,9.2725,6.9118,0.0000,12.0044,14.9343,15.3710,15.1526,1.4553,11642.2708,6.9118,1827.9469,18.2795,6.9118,0.0000,42.2105,15.3530,15.2726,15.3128,-0.3062,-2143.2732,6.9118,2075.8282,20.7583,6.9118,0.0000,55.1092,19.2680,19.2554,39.6629,19.2427,39.6171,19.2301,39.5713,19.2301,2050.8954,82.0358,18.9736,18.9599,42.7274,18.9462,42.6674,18.9325,42.6074,18.9325,2050.8954,82.0358,17.9921,17.9615,43.5829,17.9309,43.4161,17.9002,43.2470,17.9002,596.4732,11.9295,14.9501,14.9448,15.1136,14.9395,15.1072,14.9343,15.1010,14.9343,2050.8954,82.0358,15.3710,15.3650,20.5285,15.3590,20.5237,15.3530,20.5189,15.3530,2050.8954,82.0358,15.2726,15.2593,21.3978,15.2460,21.3749,15.2327,21.3516,15.2327,596.4732,11.9295,6.9118,144.4228,4.6079,0.0000,109.3241,253.7469,-32721.1000,-75669.4510,-69147.0325
1332.0000,15.2041,27.1239,4493.0000,114793.4000,-110300.4000,2.9762,1021.1364,4.4000,1.0000,25509.6444,4.5000,1.0000,26530.7808,0.0000,0.0000,140303.0444,3471.8636,-136831.1808,20.4301,13.1328,27507.2000,0.0000,27507.2000,0.7132,7434.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7434.3784,0.0000,0.0000,0.0000,20072.8216,20072.8216,19.6197,11.8924,3933.5000,0.0000,3933.5000,0.1020,893.9773,4.4000,1.0000,0.0000,0.0000,0.0000,893.9773,0.0000,0.0000,0.0000,3039.5227,3039.5227,19.5036,12.2063,1208.5000,0.0000,1208.5000,0.0313,326.6216,3.7000,1.0000,0.0000,0.0000,0.0000,326.6216,0.0000,0.0000,0.0000,881.8784,881.8784,19.4221,11.6949,17173.0000,0.0000,17173.0000,0.4452,3902.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3902.9545,0.0000,0.0000,0.0000,13270.0455,13270.0455,18.9153,11.6180,9938.3000,0.0000,9938.3000,0.2577,2686.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0270,0.0000,0.0000,0.0000,7252.2730,7252.2730,18.5220,14.8697,16.6958,-6.3752,-95628.1574,6.7885,901.1684,9.0117,6.7885,0.0000,11.3731,14.8563,15.3474,15.1018,1.6074,12859.5126,6.7885,1798.9587,17.9896,6.7885,0.0000,39.9906,15.3279,15.2431,15.2855,-0.3173,-2221.0789,6.7885,2040.9901,20.4099,6.7885,0.0000,52.2110,19.6634,19.6488,42.3634,19.6343,42.2962,19.6197,42.2291,19.6197,1986.8850,79.4754,19.4699,19.4540,45.7582,19.4380,45.6740,19.4221,45.5899,19.4221,1986.8850,79.4754,18.6383,18.5993,48.5275,18.5605,48.2504,18.5220,47.9760,18.5220,577.9875,11.5598,14.8697,14.8652,14.7776,14.8607,14.7801,14.8563,14.7826,14.8563,1986.8850,79.4754,15.3474,15.3409,20.6295,15.3344,20.6169,15.3279,20.6044,15.3279,1986.8850,79.4754,15.2431,15.2301,21.0104,15.2171,20.9865,15.2041,20.9624,15.2041,577.9875,11.5598,6.7885,137.4245,4.5256,0.0000,103.5748,240.9992,-50539.9000,-92314.6397,-84989.7237
1333.0000,15.1871,27.1635,3730.2000,117238.9000,-113508.7000,3.0396,847.7727,4.4000,1.0000,26053.0889,4.5000,1.0000,26900.8616,0.0000,0.0000,143291.9889,2882.4273,-140409.5616,20.5988,13.3015,27289.6000,0.0000,27289.6000,0.7075,7375.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7375.5676,0.0000,0.0000,0.0000,19914.0324,19914.0324,19.7888,12.0615,2821.5000,0.0000,2821.5000,0.0732,641.2500,4.4000,1.0000,0.0000,0.0000,0.0000,641.2500,0.0000,0.0000,0.0000,2180.2500,2180.2500,19.7047,12.4074,1074.3000,0.0000,1074.3000,0.0279,290.3514,3.7000,1.0000,0.0000,0.0000,0.0000,290.3514,0.0000,0.0000,0.0000,783.9486,783.9486,19.6287,11.9014,15883.5000,0.0000,15883.5000,0.4118,3609.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3609.8864,0.0000,0.0000,0.0000,12273.6136,12273.6136,19.1556,11.8583,8664.8000,0.0000,8664.8000,0.2247,2341.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2341.8378,0.0000,0.0000,0.0000,6322.9622,6322.9622,18.8074,14.9247,16.8661,-6.7160,-100739.8562,6.7270,887.1341,8.8713,6.7270,0.0000,11.0668,14.9090,15.3042,15.1066,1.2816,10253.0967,6.7270,1782.3233,17.8232,6.7270,0.0000,38.9136,15.2849,15.2266,15.2558,-0.2161,-1512.6877,6.7270,2024.8923,20.2489,6.7270,0.0000,50.8049,19.8312,19.8171,42.6534,19.8029,42.5931,19.7888,42.5330,19.7888,1955.3077,78.2123,19.6745,19.6592,45.8137,19.6439,45.7399,19.6287,45.6661,19.6287,1955.3077,78.2123,18.9119,18.8770,48.8450,18.8422,48.6341,18.8074,48.4231,18.8074,568.8669,11.3773,14.9247,14.9195,15.8461,14.9142,15.8398,14.9090,15.8334,14.9090,1955.3077,78.2123,15.3042,15.2978,20.4085,15.2913,20.3957,15.2849,20.3830,15.2849,1955.3077,78.2123,15.2266,15.2134,20.8460,15.2003,20.8171,15.1871,20.7881,15.1871,568.8669,11.3773,6.7270,134.0184,4.4846,0.0000,100.7853,234.8037,-57775.0000,-98934.7547,-91999.4473
1334.0000,15.1719,27.2020,2966.2000,119262.6000,-116296.4000,3.0921,674.1364,4.4000,1.0000,26502.8000,4.5000,1.0000,27176.9364,0.0000,0.0000,145765.4000,2292.0636,-143473.3364,20.7302,13.4329,27289.1000,0.0000,27289.1000,0.7075,7375.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7375.4324,0.0000,0.0000,0.0000,19913.6676,19913.6676,19.9162,12.1890,1716.1000,0.0000,1716.1000,0.0445,390.0227,4.4000,1.0000,0.0000,0.0000,0.0000,390.0227,0.0000,0.0000,0.0000,1326.0773,1326.0773,19.8649,12.5676,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,19.7900,12.0627,15076.0000,0.0000,15076.0000,0.3909,3426.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3426.3636,0.0000,0.0000,0.0000,11649.6364,11649.6364,19.3387,12.0414,7709.7000,0.0000,7709.7000,0.1999,2083.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7027,0.0000,0.0000,0.0000,5625.9973,5625.9973,19.0181,14.9727,16.9954,-6.9615,-104422.2373,6.6923,878.1700,8.7817,6.6923,0.0000,10.8968,14.9562,15.2801,15.1181,1.0452,8361.2347,6.6923,1772.3387,17.7234,6.6923,0.0000,38.3160,15.2606,15.2114,15.2360,-0.1814,-1269.9520,6.6923,2016.0556,20.1606,6.6923,0.0000,50.0246,19.9588,19.9446,42.8296,19.9304,42.7703,19.9162,42.7111,19.9162,1937.6315,77.5053,19.8358,19.8205,45.8713,19.8052,45.7992,19.7900,45.7272,19.7900,1937.6315,77.5053,19.1207,19.0864,49.0021,19.0522,48.8013,19.0181,48.6010,19.0181,563.7610,11.2752,14.9727,14.9671,16.6216,14.9616,16.6130,14.9562,16.6043,14.9562,1937.6315,77.5053,15.2801,15.2736,20.3610,15.2671,20.3468,15.2606,20.3326,15.2606,1937.6315,77.5053,15.2114,15.1982,20.7071,15.1851,20.6768,15.1719,20.6465,15.1719,563.7610,11.2752,6.6923,132.1251,4.4616,0.0000,99.2374,231.3625,-63476.5000,-104207.0660,-97330.9546
1335.0000,15.1616,27.2226,2516.0000,120612.6000,-118096.6000,3.1271,571.8182,4.4000,1.0000,26802.8000,4.5000,1.0000,27374.6182,0.0000,0.0000,147415.4000,1944.1818,-145471.2182,20.6972,13.3999,27250.0000,0.0000,27250.0000,0.7065,7364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7364.8649,0.0000,0.0000,0.0000,19885.1351,19885.1351,19.9010,12.1737,4867.8000,0.0000,4867.8000,0.1262,1106.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1106.3182,0.0000,0.0000,0.0000,3761.4818,3761.4818,19.7578,12.4605,858.2000,0.0000,858.2000,0.0223,231.9459,3.7000,1.0000,0.0000,0.0000,0.0000,231.9459,0.0000,0.0000,0.0000,626.2541,626.2541,19.6934,11.9661,14852.3000,0.0000,14852.3000,0.3851,3375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3375.5227,0.0000,0.0000,0.0000,11476.7773,11476.7773,19.2567,11.9594,6754.6000,0.0000,6754.6000,0.1751,1825.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1825.5676,0.0000,0.0000,0.0000,4929.0324,4929.0324,18.9826,15.1207,17.0517,-6.7659,-101488.2761,6.8134,892.1155,8.9212,6.8134,0.0000,11.4990,15.1021,15.2513,15.1767,0.4901,3921.1766,6.8134,1800.1971,18.0020,6.8134,0.0000,40.4332,15.2323,15.2004,15.2164,-0.1199,-839.4029,6.8134,2054.1275,20.5413,6.8134,0.0000,52.7889,19.9405,19.9273,41.7538,19.9141,41.7054,19.9010,41.6570,19.9010,1999.7609,79.9904,19.7340,19.7205,43.6030,19.7069,43.5493,19.6934,43.4956,19.6934,1999.7609,79.9904,19.0691,19.0403,46.4595,19.0114,46.3276,18.9826,46.1950,18.9826,581.7063,11.6341,15.1207,15.1145,18.2739,15.1083,18.2585,15.1021,18.2432,15.1021,1999.7609,79.9904,15.2513,15.2450,20.2323,15.2387,20.2194,15.2323,20.2064,15.2323,1999.7609,79.9904,15.2004,15.1874,20.6269,15.1745,20.5983,15.1616,20.5697,15.1616,581.7063,11.6341,6.8134,138.8222,4.5423,0.0000,104.7211,243.5432,-63513.7000,-104792.5375,-98406.5023
1336.0000,15.1432,27.1088,2987.0000,89946.6000,-86959.6000,2.3320,678.8636,4.4000,1.0000,19988.1333,4.5000,1.0000,20666.9970,0.0000,0.0000,109934.7333,2308.1364,-107626.5970,20.0523,12.7550,27251.0000,0.0000,27251.0000,0.7065,7365.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7365.1351,0.0000,0.0000,0.0000,19885.8649,19885.8649,19.1153,11.3880,5898.4000,0.0000,5898.4000,0.1529,1340.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1340.5455,0.0000,0.0000,0.0000,4557.8545,4557.8545,18.9074,11.6101,770.4000,0.0000,770.4000,0.0200,208.2162,3.7000,1.0000,0.0000,0.0000,0.0000,208.2162,0.0000,0.0000,0.0000,562.1838,562.1838,18.8511,11.1238,14581.4000,0.0000,14581.4000,0.3780,3313.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3313.9545,0.0000,0.0000,0.0000,11267.4455,11267.4455,18.3371,11.0398,7709.7000,0.0000,7709.7000,0.1999,2083.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7027,0.0000,0.0000,0.0000,5625.9973,5625.9973,18.0480,15.4225,16.7352,-3.8374,-57560.8433,5.6841,753.4153,7.5342,5.6841,0.0000,6.6766,15.3953,15.2186,15.3069,-0.4844,-3875.1709,5.6841,1494.0706,14.9407,5.6841,0.0000,23.4765,15.1961,15.1892,15.1926,-0.0216,-151.5118,5.6841,1715.2823,17.1528,5.6841,0.0000,30.6504,19.1453,19.1353,33.3289,19.1253,33.3113,19.1153,33.2936,19.1153,1454.1943,58.1678,18.8818,18.8715,34.4801,18.8613,34.4576,18.8511,34.4350,18.8511,1454.1943,58.1678,18.0805,18.0700,33.4226,18.0591,33.5026,18.0480,33.5779,18.0480,423.9927,8.4799,15.4225,15.4134,21.2002,15.4043,21.1577,15.3953,21.1154,15.3953,1454.1943,58.1678,15.2186,15.2110,20.0481,15.2035,20.0230,15.1961,19.9979,15.1961,1454.1943,58.1678,15.1892,15.1737,20.5246,15.1584,20.4654,15.1432,20.4070,15.1432,423.9927,8.4799,5.6841,84.2568,3.7894,0.0000,60.8035,145.0602,-30748.7000,-65727.2510,-61587.5260
1337.0000,15.1266,27.1161,2814.3000,93466.6000,-90652.3000,2.4233,639.6136,4.4000,1.0000,20770.3556,4.5000,1.0000,21409.9692,0.0000,0.0000,114236.9556,2174.6864,-112062.2692,20.0661,12.7688,27251.5000,0.0000,27251.5000,0.7065,7365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7365.2703,0.0000,0.0000,0.0000,19886.2297,19886.2297,19.1511,11.4238,7146.5000,0.0000,7146.5000,0.1853,1624.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1624.2045,0.0000,0.0000,0.0000,5522.2955,5522.2955,18.9077,11.6104,811.7000,0.0000,811.7000,0.0210,219.3784,3.7000,1.0000,0.0000,0.0000,0.0000,219.3784,0.0000,0.0000,0.0000,592.3216,592.3216,18.8429,11.1156,13585.3000,0.0000,13585.3000,0.3522,3087.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3087.5682,0.0000,0.0000,0.0000,10497.7318,10497.7318,18.3801,11.0828,8983.2000,0.0000,8983.2000,0.2329,2427.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2427.8919,0.0000,0.0000,0.0000,6555.3081,6555.3081,18.0159,15.3632,16.6896,-4.0120,-60180.5857,5.8820,781.0214,7.8102,5.8820,0.0000,7.3983,15.3415,15.2712,15.3064,-0.1994,-1595.0301,5.8820,1546.1091,15.4611,5.8820,0.0000,26.0142,15.2479,15.1706,15.2092,-0.2507,-1754.8938,5.8820,1773.8138,17.7381,5.8820,0.0000,33.9637,19.1896,19.1767,34.5785,19.1639,34.5278,19.1511,34.4772,19.1511,1544.2299,61.7692,18.8816,18.8687,35.2413,18.8557,35.1867,18.8429,35.1323,18.8429,1544.2299,61.7692,18.0912,18.0658,34.5207,18.0407,34.3862,18.0159,34.2555,18.0159,450.0430,9.0009,15.3632,15.3560,20.2038,15.3488,20.1843,15.3415,20.1647,15.3415,1544.2299,61.7692,15.2712,15.2634,20.7154,15.2557,20.6889,15.2479,20.6625,15.2479,1544.2299,61.7692,15.1706,15.1559,20.3562,15.1412,20.3096,15.1266,20.2629,15.1266,450.0430,9.0009,5.8820,92.5794,3.9213,0.0000,67.3762,159.9557,-32874.1000,-69008.3825,-63530.5096
1338.0000,15.1262,27.0734,3248.7000,91287.4000,-88038.7000,2.3668,738.3409,4.4000,1.0000,20286.0889,4.5000,1.0000,21024.4298,0.0000,0.0000,111573.4889,2510.3591,-109063.1298,19.8945,12.5972,22413.6000,0.0000,22413.6000,0.5811,6057.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6057.7297,0.0000,0.0000,0.0000,16355.8703,16355.8703,19.1417,11.4144,13569.3000,0.0000,13569.3000,0.3518,3083.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3083.9318,0.0000,0.0000,0.0000,10485.3682,10485.3682,18.6832,11.3859,512.8000,0.0000,512.8000,0.0133,138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,138.5946,0.0000,0.0000,0.0000,374.2054,374.2054,18.6326,10.9053,12852.6000,0.0000,12852.6000,0.3332,2921.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2921.0455,0.0000,0.0000,0.0000,9931.5545,9931.5545,18.1984,10.9011,11848.5000,0.0000,11848.5000,0.3072,3202.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3202.2973,0.0000,0.0000,0.0000,8646.2027,8646.2027,17.7630,15.4489,16.6059,-3.5286,-52928.9338,5.9302,789.9829,7.8998,5.9302,0.0000,7.5817,15.4251,15.2654,15.3453,-0.4568,-3654.7767,5.9302,1556.3756,15.5638,5.9302,0.0000,26.6590,15.2428,15.1708,15.2068,-0.2355,-1648.8028,5.9302,1788.5222,17.8852,5.9302,0.0000,34.8055,19.1794,19.1668,34.6810,19.1542,34.6347,19.1417,34.5885,19.1417,1566.5251,62.6610,18.6669,18.6554,33.3185,18.6440,33.2804,18.6326,33.2423,18.6326,1566.5251,62.6610,17.8203,17.8013,31.5346,17.7821,31.4853,17.7630,31.4349,17.7630,456.4922,9.1298,15.4489,15.4410,20.9862,15.4330,20.9594,15.4251,20.9326,15.4251,1566.5251,62.6610,15.2654,15.2578,20.6713,15.2503,20.6484,15.2428,20.6256,15.2428,1566.5251,62.6610,15.1708,15.1559,20.4237,15.1410,20.3752,15.1262,20.3268,15.1262,456.4922,9.1298,5.9302,94.6837,3.9534,0.0000,69.0462,163.7299,-26841.9000,-63269.9287,-58232.5133
1339.0000,15.1308,26.8720,4967.8000,79806.0000,-74838.2000,2.0691,1129.0455,4.4000,1.0000,17734.6667,4.5000,1.0000,18863.7121,0.0000,0.0000,97540.6667,3838.7545,-93701.9121,18.9977,11.7004,13354.3000,0.0000,13354.3000,0.3462,3609.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3609.2703,0.0000,0.0000,0.0000,9745.0297,9745.0297,18.5709,10.8437,41069.4000,0.0000,41069.4000,1.0648,9333.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9333.9545,0.0000,0.0000,0.0000,31735.4455,31735.4455,17.2613,9.9640,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,17.2388,9.5115,12894.9000,0.0000,12894.9000,0.3343,2930.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2930.6591,0.0000,0.0000,0.0000,9964.2409,9964.2409,16.8275,9.5302,13917.9000,0.0000,13917.9000,0.3608,3761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3761.5946,0.0000,0.0000,0.0000,10156.3054,10156.3054,16.4330,16.0037,16.2184,-0.6935,-10401.8640,6.2824,849.6497,8.4965,6.2824,0.0000,9.0146,15.9716,15.2108,15.5912,-2.3044,-18435.4731,6.2824,1632.8545,16.3285,6.2824,0.0000,31.6978,15.1905,15.1731,15.1818,-0.0601,-420.4176,6.2824,1896.6518,18.9665,6.2824,0.0000,41.3840,18.5956,18.5874,29.0174,18.5792,29.0149,18.5709,29.0122,18.5709,1733.7254,69.3490,17.2462,17.2438,19.6816,17.2413,19.7306,17.2388,19.7792,17.2388,1733.7254,69.3490,16.4084,16.4172,15.2308,16.4254,15.5056,16.4330,15.7733,16.4330,504.8394,10.0968,16.0037,15.9930,26.3045,15.9823,26.2510,15.9716,26.1977,15.9716,1733.7254,69.3490,15.2108,15.2040,20.1741,15.1972,20.1587,15.1905,20.1432,15.1905,1733.7254,69.3490,15.1731,15.1590,20.4940,15.1449,20.4552,15.1308,20.4162,15.1308,504.8394,10.0968,6.2824,110.9978,4.1883,0.0000,82.0964,193.0942,6898.1000,-31736.1717,-29257.7547
1340.0000,15.1219,26.7530,5889.2000,76983.3000,-71094.1000,1.9959,1338.4545,4.4000,1.0000,17107.4000,4.5000,1.0000,18445.8545,0.0000,0.0000,94090.7000,4550.7455,-89539.9545,18.5760,11.2787,13345.9000,0.0000,13345.9000,0.3460,3607.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3607.0000,0.0000,0.0000,0.0000,9738.9000,9738.9000,18.1785,10.4513,54664.9000,0.0000,54664.9000,1.4173,12423.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12423.8409,0.0000,0.0000,0.0000,42241.0591,42241.0591,16.5491,9.2518,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,16.5263,8.7990,14035.0000,0.0000,14035.0000,0.3639,3189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7727,0.0000,0.0000,0.0000,10845.2273,10845.2273,16.1079,8.8106,13281.2000,0.0000,13281.2000,0.3443,3589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3589.5135,0.0000,0.0000,0.0000,9691.6865,9691.6865,15.7407,16.1144,15.9275,0.6458,9686.5102,6.7210,919.3853,9.1939,6.7210,0.0000,11.0375,16.0879,15.3052,15.6965,-2.5362,-20289.8996,6.7210,1739.5940,17.3959,6.7210,0.0000,38.8105,15.2839,15.1607,15.2223,-0.4563,-3193.7942,6.7210,2025.7891,20.2579,6.7210,0.0000,50.6702,18.2003,18.1931,26.0653,18.1858,26.0656,18.1785,26.0658,18.1785,1952.2643,78.0906,16.5347,16.5319,15.0277,16.5291,15.0584,16.5263,15.0891,16.5263,1952.2643,78.0906,15.7341,15.7363,10.1029,15.7385,10.2420,15.7407,10.3818,15.7407,567.9878,11.3598,16.1144,16.1055,26.4668,16.0967,26.4372,16.0879,26.4075,16.0879,1952.2643,78.0906,15.3052,15.2981,21.2260,15.2910,21.2063,15.2839,21.1866,15.2839,1952.2643,78.0906,15.1607,15.1478,20.3712,15.1348,20.3455,15.1219,20.3195,15.1219,567.9878,11.3598,6.7210,133.6917,4.4807,0.0000,100.5181,234.2098,24742.2000,-16651.4303,-13797.1836
1341.0000,15.1335,25.1593,11314.2000,39804.8000,-28490.6000,1.0320,2571.4091,4.4000,1.0000,8845.5111,4.5000,1.0000,11416.9202,0.0000,0.0000,48650.3111,8742.7909,-39907.5202,17.0545,9.7572,13343.2000,0.0000,13343.2000,0.3459,3606.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3606.2703,0.0000,0.0000,0.0000,9736.9297,9736.9297,16.5893,8.8621,57248.3000,0.0000,57248.3000,1.4843,13010.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13010.9773,0.0000,0.0000,0.0000,44237.3227,44237.3227,14.4599,7.1626,498.2000,0.0000,498.2000,0.0129,134.6486,3.7000,1.0000,0.0000,0.0000,0.0000,134.6486,0.0000,0.0000,0.0000,363.5514,363.5514,14.4685,6.7412,15432.9000,0.0000,15432.9000,0.4001,3507.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4773,0.0000,0.0000,0.0000,11925.4227,11925.4227,13.8944,6.5971,12166.9000,0.0000,12166.9000,0.3154,3288.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3288.3514,0.0000,0.0000,0.0000,8878.5486,8878.5486,13.6054,16.9847,15.2951,4.6801,70200.8125,5.3861,755.4146,7.5541,5.3861,0.0000,5.6805,16.9342,15.1174,16.0258,-4.7179,-37743.2639,5.3861,1376.1392,13.7614,5.3861,0.0000,19.9740,15.0962,15.1839,15.1400,0.2601,1821.0196,5.3861,1628.7524,16.2875,5.3861,0.0000,26.0777,16.5858,16.5870,11.2116,16.5882,11.2911,16.5893,11.3699,16.5893,1323.0855,52.9234,14.4424,14.4512,-3.3458,14.4599,-3.2076,14.4685,-3.0703,14.4685,1323.0855,52.9234,13.4670,13.5144,-14.1362,13.5605,-13.4768,13.6054,-12.8320,13.6054,386.0399,7.7208,16.9847,16.9678,34.4092,16.9510,34.2997,16.9342,34.1908,16.9342,1323.0855,52.9234,15.1174,15.1103,19.2886,15.1032,19.2692,15.0962,19.2498,15.0962,1323.0855,52.9234,15.1839,15.1669,20.6651,15.1501,20.5894,15.1335,20.5149,15.1335,386.0399,7.7208,5.3861,72.6512,3.5907,0.0000,51.7322,124.3835,70198.9000,35234.2550,34278.5682
1342.0000,15.0904,24.2018,14365.5000,35683.7000,-21318.2000,0.9252,3264.8864,4.4000,1.0000,7929.7111,4.5000,1.0000,11194.5975,0.0000,0.0000,43613.4111,11100.6136,-32512.7975,16.5894,9.2921,13343.4000,0.0000,13343.4000,0.3460,3606.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3606.3243,0.0000,0.0000,0.0000,9737.0757,9737.0757,16.1336,8.4064,67915.5000,0.0000,67915.5000,1.7608,15435.3409,4.4000,1.0000,0.0000,0.0000,0.0000,15435.3409,0.0000,0.0000,0.0000,52480.1591,52480.1591,13.7140,6.4167,595.4000,0.0000,595.4000,0.0154,160.9189,3.7000,1.0000,0.0000,0.0000,0.0000,160.9189,0.0000,0.0000,0.0000,434.4811,434.4811,13.7088,5.9815,17118.6000,0.0000,17118.6000,0.4438,3890.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5909,0.0000,0.0000,0.0000,13228.0091,13228.0091,13.0989,5.8016,9938.3000,0.0000,9938.3000,0.2577,2686.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0270,0.0000,0.0000,0.0000,7252.2730,7252.2730,12.8362,16.9603,14.8982,5.9633,89449.3855,5.6233,801.2548,8.0125,5.6233,0.0000,6.4647,16.9231,15.2929,16.1080,-4.4200,-35359.6340,5.6233,1432.1347,14.3213,5.6233,0.0000,22.7315,15.2666,15.1344,15.2005,-0.4096,-2866.8944,5.6233,1696.4121,16.9641,5.6233,0.0000,29.6778,16.1405,16.1382,9.9182,16.1359,9.9470,16.1336,9.9758,16.1336,1427.0181,57.0807,13.6940,13.6989,-6.2162,13.7038,-6.1381,13.7088,-6.0600,13.7088,1427.0181,57.0807,12.7645,12.7883,-16.6290,12.8122,-16.3493,12.8362,-16.0653,12.8362,416.1277,8.3226,16.9603,16.9479,32.4559,16.9355,32.4035,16.9231,32.3510,16.9231,1427.0181,57.0807,15.2929,15.2841,21.2927,15.2753,21.2563,15.2666,21.2201,15.2666,1427.0181,57.0807,15.1344,15.1197,20.0619,15.1051,20.0191,15.0904,19.9758,15.0904,416.1277,8.3226,5.6233,81.8005,3.7489,0.0000,58.8741,140.6746,87593.0000,50619.2004,51222.8572
1343.0000,15.0915,22.4333,18055.2000,28586.8000,-10531.6000,0.7412,4103.4545,4.4000,1.0000,6352.6222,4.5000,1.0000,10456.0768,0.0000,0.0000,34939.4222,13951.7455,-20987.6768,16.0951,8.7978,13343.6000,0.0000,13343.6000,0.3460,3606.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3606.3784,0.0000,0.0000,0.0000,9737.2216,9737.2216,15.6263,7.8990,68427.0000,0.0000,68427.0000,1.7741,15551.5909,4.4000,1.0000,0.0000,0.0000,0.0000,15551.5909,0.0000,0.0000,0.0000,52875.4091,52875.4091,13.0979,5.8006,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,13.0998,5.3725,19971.5000,0.0000,19971.5000,0.5178,4538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4538.9773,0.0000,0.0000,0.0000,15432.5227,15432.5227,12.3619,5.0646,8664.8000,0.0000,8664.8000,0.2247,2341.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2341.8378,0.0000,0.0000,0.0000,6322.9622,6322.9622,12.1410,17.0413,14.5912,6.8320,102479.3430,5.4220,782.1283,7.8213,5.4220,0.0000,5.7949,17.0019,15.3291,16.1655,-4.3728,-34982.7295,5.4220,1377.7542,13.7775,5.4220,0.0000,20.3762,15.3030,15.1398,15.2214,-0.4874,-3411.8463,5.4220,1634.3123,16.3431,5.4220,0.0000,26.6028,15.6295,15.6284,7.1824,15.6274,7.2205,15.6263,7.2585,15.6263,1338.5947,53.5438,13.0831,13.0887,-8.6509,13.0943,-8.5722,13.0998,-8.4936,13.0998,1338.5947,53.5438,12.0595,12.0870,-20.3947,12.1141,-20.0801,12.1410,-19.7680,12.1410,390.5306,7.8106,17.0413,17.0282,32.3868,17.0150,32.3259,17.0019,32.2652,17.0019,1338.5947,53.5438,15.3291,15.3204,21.5117,15.3117,21.4787,15.3030,21.4458,15.3030,1338.5947,53.5438,15.1398,15.1237,20.2113,15.1076,20.1492,15.0915,20.0878,15.0915,390.5306,7.8106,5.4220,73.9916,3.6147,0.0000,52.7739,126.7655,100299.3000,63689.8442,64084.7671
1344.0000,15.0950,20.5575,22036.4000,25190.4000,-3154.0000,0.6531,5008.2727,4.4000,1.0000,5597.8667,4.5000,1.0000,10606.1394,0.0000,0.0000,30788.2667,17028.1273,-13760.1394,15.7134,8.4161,13343.8000,0.0000,13343.8000,0.3460,3606.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3606.4324,0.0000,0.0000,0.0000,9737.3676,9737.3676,15.2727,7.5454,80599.3000,0.0000,80599.3000,2.0897,18318.0227,4.4000,1.0000,0.0000,0.0000,0.0000,18318.0227,0.0000,0.0000,0.0000,62281.2773,62281.2773,12.4735,5.1762,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,12.4792,4.7519,23940.1000,0.0000,23940.1000,0.6207,5440.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5440.9318,0.0000,0.0000,0.0000,18499.1682,18499.1682,11.6478,4.3505,4844.4000,0.0000,4844.4000,0.1256,1309.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1309.2973,0.0000,0.0000,0.0000,3535.1027,3535.1027,11.5657,16.9746,14.2702,8.0232,120347.6348,5.7687,842.9665,8.4297,5.7687,0.0000,6.9791,16.9404,15.4354,16.1879,-4.1859,-33487.1941,5.7687,1464.5653,14.6457,5.7687,0.0000,24.5402,15.4091,15.1405,15.2748,-0.8537,-5975.8615,5.7687,1735.1298,17.3513,5.7687,0.0000,32.0393,15.2758,15.2748,5.8732,15.2738,5.9071,15.2727,5.9409,15.2727,1492.3962,59.6958,12.4599,12.4664,-11.6756,12.4728,-11.5945,12.4792,-11.5135,12.4792,1492.3962,59.6958,11.4889,11.5147,-22.9985,11.5403,-22.7228,11.5657,-22.4479,11.5657,435.0470,8.7009,16.9746,16.9632,31.0366,16.9518,30.9952,16.9404,30.9539,16.9404,1492.3962,59.6958,15.4354,15.4266,22.4621,15.4179,22.4295,15.4091,22.3970,15.4091,1492.3962,59.6958,15.1405,15.1253,20.2623,15.1102,20.2145,15.0950,20.1666,15.0950,435.0470,8.7009,5.7687,87.7536,3.8458,0.0000,63.5586,151.3121,119988.1000,80595.2493,80884.5791
1345.0000,15.1088,16.9800,26963.8000,21175.4000,5788.4000,0.6991,6128.1364,4.4000,1.0000,4705.6444,4.5000,1.0000,10833.7808,0.0000,0.0000,25881.0444,20835.6636,-5045.3808,15.3364,8.0391,13334.0000,0.0000,13334.0000,0.3457,3603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3603.7838,0.0000,0.0000,0.0000,9730.2162,9730.2162,14.8967,7.1694,79089.5000,0.0000,79089.5000,2.0505,17974.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17974.8864,0.0000,0.0000,0.0000,61114.6136,61114.6136,12.1401,4.8428,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,12.1445,4.4173,26539.3000,0.0000,26539.3000,0.6881,6031.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6031.6591,0.0000,0.0000,0.0000,20507.6409,20507.6409,11.2195,3.9222,1500.5000,0.0000,1500.5000,0.0389,405.5405,3.7000,1.0000,0.0000,0.0000,0.0000,405.5405,0.0000,0.0000,0.0000,1094.9595,1094.9595,11.2361,16.8859,14.0610,8.3505,125257.7659,5.7480,847.0820,8.4708,5.7480,0.0000,6.9044,16.8533,15.4813,16.1673,-3.8021,-30417.1141,5.7480,1460.4992,14.6050,5.7480,0.0000,24.2776,15.4553,15.1555,15.3054,-0.9495,-6646.1612,5.7480,1726.8210,17.2682,5.7480,0.0000,31.6963,14.8975,14.8972,4.0480,14.8970,4.0862,14.8967,4.1243,14.8967,1483.0277,59.3211,12.1277,12.1334,-11.9895,12.1390,-11.9222,12.1445,-11.8550,12.1445,1483.0277,59.3211,11.1701,11.1922,-22.9930,11.2142,-22.7727,11.2361,-22.5526,11.2361,432.3363,8.6467,16.8859,16.8750,29.7912,16.8642,29.7534,16.8533,29.7156,16.8533,1483.0277,59.3211,15.4813,15.4726,22.7027,15.4639,22.6717,15.4553,22.6408,15.4553,1483.0277,59.3211,15.1555,15.1399,20.4627,15.1243,20.4095,15.1088,20.3565,15.1088,432.3363,8.6467,5.7480,86.8913,3.8320,0.0000,62.8783,149.7696,126626.0000,87675.1873,88194.4905
1346.0000,15.1310,14.7108,30185.9000,18046.5000,12139.4000,0.7826,6860.4318,4.4000,1.0000,4010.3333,4.5000,1.0000,10870.7652,0.0000,0.0000,22056.8333,23325.4682,1268.6348,15.0781,7.7808,13339.8000,0.0000,13339.8000,0.3459,3605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3514,0.0000,0.0000,0.0000,9734.4486,9734.4486,14.6700,6.9427,87096.3000,0.0000,87096.3000,2.2581,19794.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19794.6136,0.0000,0.0000,0.0000,67301.6864,67301.6864,11.8608,4.5635,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,11.8647,4.1374,27853.7000,0.0000,27853.7000,0.7222,6330.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6330.3864,0.0000,0.0000,0.0000,21523.3136,21523.3136,10.9663,3.6690,864.1000,0.0000,864.1000,0.0224,233.5405,3.7000,1.0000,0.0000,0.0000,0.0000,233.5405,0.0000,0.0000,0.0000,630.5595,630.5595,10.9966,16.6736,13.8351,9.0671,136006.1606,6.2113,923.7903,9.2379,6.2113,0.0000,8.7121,16.6469,15.5655,16.1062,-3.2383,-25906.2973,6.2113,1581.9990,15.8200,6.2113,0.0000,30.6340,15.5404,15.1750,15.3577,-1.2505,-8753.4577,6.2113,1862.1378,18.6214,6.2113,0.0000,39.9952,14.6718,14.6712,3.6506,14.6706,3.6822,14.6700,3.7137,14.6700,1699.3875,67.9755,11.8493,11.8545,-12.2983,11.8596,-12.2384,11.8647,-12.1787,11.8647,1699.3875,67.9755,10.9400,10.9589,-22.6068,10.9778,-22.4271,10.9966,-22.2474,10.9966,494.9129,9.8983,16.6736,16.6647,27.5358,16.6558,27.5165,16.6469,27.4970,16.6469,1699.3875,67.9755,15.5655,15.5571,23.3581,15.5488,23.3305,15.5404,23.3030,15.5404,1699.3875,67.9755,15.1750,15.1603,20.6906,15.1457,20.6492,15.1310,20.6076,15.1310,494.9129,9.8983,6.2113,107.5716,4.1409,0.0000,79.3413,186.9129,141668.1000,100732.1457,101346.4056
1347.0000,15.1558,12.8953,33837.0000,15134.5000,18702.5000,0.8773,7690.2273,4.4000,1.0000,3363.2222,4.5000,1.0000,11053.4495,0.0000,0.0000,18497.7222,26146.7727,7649.0505,14.8436,7.5463,13339.8000,0.0000,13339.8000,0.3459,3605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3514,0.0000,0.0000,0.0000,9734.4486,9734.4486,14.4453,6.7180,85566.1000,0.0000,85566.1000,2.2185,19446.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19446.8409,0.0000,0.0000,0.0000,66119.2591,66119.2591,11.7465,4.4492,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,11.7481,4.0208,29832.6000,0.0000,29832.6000,0.7735,6780.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6780.1364,0.0000,0.0000,0.0000,23052.4636,23052.4636,10.8071,3.5098,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,10.8456,16.5103,13.6780,9.2522,138783.6886,6.3520,950.7673,9.5077,6.3520,0.0000,9.3173,16.4852,15.5874,16.0363,-2.7494,-21995.5742,6.3520,1622.2500,16.2225,6.3520,0.0000,32.7619,15.5634,15.1995,15.3815,-1.2736,-8915.5396,6.3520,1902.4988,19.0250,6.3520,0.0000,42.7733,14.4463,14.4460,2.9848,14.4456,3.0167,14.4453,3.0485,14.4453,1767.6081,70.7043,11.7355,11.7397,-11.3104,11.7439,-11.2617,11.7481,-11.2130,11.7481,1767.6081,70.7043,10.7956,10.8123,-21.6914,10.8290,-21.5371,10.8456,-21.3830,10.8456,514.6332,10.2927,16.5103,16.5020,26.0758,16.4936,26.0585,16.4852,26.0411,16.4852,1767.6081,70.7043,15.5874,15.5794,23.3416,15.5714,23.3176,15.5634,23.2937,15.5634,1767.6081,70.7043,15.1995,15.1849,20.9441,15.1704,20.9024,15.1558,20.8608,15.1558,514.6332,10.2927,6.3520,114.4163,4.2346,0.0000,84.8525,199.2688,148195.7000,107105.9489,107872.5749
1348.0000,15.1862,11.5429,37095.7000,12395.4000,24700.3000,0.9618,8430.8409,4.4000,1.0000,2754.5333,4.5000,1.0000,11185.3742,0.0000,0.0000,15149.9333,28664.8591,13514.9258,14.6772,7.3799,13339.9000,0.0000,13339.9000,0.3459,3605.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3784,0.0000,0.0000,0.0000,9734.5216,9734.5216,14.3088,6.5815,94933.7000,0.0000,94933.7000,2.4613,21575.8409,4.4000,1.0000,0.0000,0.0000,0.0000,21575.8409,0.0000,0.0000,0.0000,73357.8591,73357.8591,11.5461,4.2488,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.5482,3.8210,30885.8000,0.0000,30885.8000,0.8008,7019.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7019.5000,0.0000,0.0000,0.0000,23866.3000,23866.3000,10.6494,3.3521,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,10.6848,16.2825,13.4836,9.9092,148638.2729,6.8845,1038.6805,10.3868,6.8845,0.0000,11.8625,16.2617,15.6193,15.9405,-2.1324,-17059.1770,6.8845,1764.8732,17.6487,6.8845,0.0000,41.7115,15.5969,15.2271,15.4120,-1.4026,-9818.3919,6.8845,2059.4951,20.5950,6.8845,0.0000,54.4577,14.3106,14.3100,3.0744,14.3094,3.1017,14.3088,3.1290,14.3088,2036.6288,81.4652,11.5357,11.5399,-11.6103,11.5441,-11.5618,11.5482,-11.5134,11.5482,2036.6288,81.4652,10.6388,10.6542,-21.3784,10.6695,-21.2380,10.6848,-21.0977,10.6848,592.3535,11.8471,16.2825,16.2756,24.0841,16.2686,24.0786,16.2617,24.0731,16.2617,2036.6288,81.4652,15.6193,15.6118,23.4919,15.6043,23.4728,15.5969,23.4536,15.5969,2036.6288,81.4652,15.2271,15.2135,21.2137,15.1998,21.1821,15.1862,21.1504,15.1862,592.3535,11.8471,6.8845,142.8522,4.5896,0.0000,108.0317,250.8840,164627.2000,121033.6740,121760.7039
1349.0000,15.1972,11.0539,38451.5000,11275.4000,27176.1000,0.9969,8738.9773,4.4000,1.0000,2505.6444,4.5000,1.0000,11244.6217,0.0000,0.0000,13781.0444,29712.5227,15931.4783,14.5794,7.2821,13340.1000,0.0000,13340.1000,0.3459,3605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4324,0.0000,0.0000,0.0000,9734.6676,9734.6676,14.1998,6.4725,88511.0000,0.0000,88511.0000,2.2948,20116.1364,4.4000,1.0000,0.0000,0.0000,0.0000,20116.1364,0.0000,0.0000,0.0000,68394.8636,68394.8636,11.5476,4.2503,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,11.5469,3.8196,30387.8000,0.0000,30387.8000,0.7879,6906.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6906.3182,0.0000,0.0000,0.0000,23481.4818,23481.4818,10.6363,3.3390,864.1000,0.0000,864.1000,0.0224,233.5405,3.7000,1.0000,0.0000,0.0000,0.0000,233.5405,0.0000,0.0000,0.0000,630.5595,630.5595,10.6511,16.1839,13.4175,9.5121,142682.2386,6.6862,1011.4968,10.1150,6.6862,0.0000,10.8667,16.1619,15.5871,15.8745,-1.8530,-14823.6570,6.6862,1718.4897,17.1849,6.6862,0.0000,38.2101,15.5651,15.2388,15.4019,-1.2021,-8414.5385,6.6862,2000.9733,20.0097,6.6862,0.0000,49.8863,14.2020,14.2012,3.2132,14.2005,3.2379,14.1998,3.2625,14.1998,1934.4873,77.3795,11.5372,11.5404,-10.0322,11.5436,-9.9942,11.5469,-9.9562,11.5469,1934.4873,77.3795,10.6119,10.6250,-19.7509,10.6381,-19.6356,10.6511,-19.5202,10.6511,562.8527,11.2571,16.1839,16.1766,23.5488,16.1692,23.5358,16.1619,23.5227,16.1619,1934.4873,77.3795,15.5871,15.5798,23.0162,15.5724,22.9972,15.5651,22.9781,15.5651,1934.4873,77.3795,15.2388,15.2249,21.2602,15.2110,21.2239,15.1972,21.1875,15.1972,562.8527,11.2571,6.6862,131.7894,4.4574,0.0000,98.9631,230.7525,160648.4000,118442.5400,119444.0430
1350.0000,15.2164,10.3884,41715.3000,9895.3000,31820.0000,1.0815,9480.7500,4.4000,1.0000,2198.9556,4.5000,1.0000,11679.7056,0.0000,0.0000,12094.2556,32234.5500,20140.2944,14.4984,7.2011,13340.3000,0.0000,13340.3000,0.3459,3605.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4865,0.0000,0.0000,0.0000,9734.8135,9734.8135,14.1484,6.4212,96614.0000,0.0000,96614.0000,2.5049,21957.7273,4.4000,1.0000,0.0000,0.0000,0.0000,21957.7273,0.0000,0.0000,0.0000,74656.2727,74656.2727,11.4871,4.1898,506.8000,0.0000,506.8000,0.0131,136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,136.9730,0.0000,0.0000,0.0000,369.8270,369.8270,11.4828,3.7556,30315.4000,0.0000,30315.4000,0.7860,6889.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6889.8636,0.0000,0.0000,0.0000,23425.5364,23425.5364,10.6478,3.3505,4521.9000,0.0000,4521.9000,0.1172,1222.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1222.1351,0.0000,0.0000,0.0000,3299.7649,3299.7649,10.5671,15.9654,13.2663,10.0956,151433.8181,7.2730,1107.1175,11.0712,7.2730,0.0000,13.9865,15.9478,15.5934,15.7706,-1.2425,-9939.7452,7.2730,1876.9838,18.7698,7.2730,0.0000,49.1802,15.5729,15.2551,15.4140,-1.2734,-8913.9807,7.2730,2175.5617,21.7556,7.2730,0.0000,64.2087,14.1514,14.1504,3.7661,14.1494,3.7873,14.1484,3.8085,14.1484,2243.4719,89.7389,11.4739,11.4769,-9.4998,11.4799,-9.4638,11.4828,-9.4278,11.4828,2243.4719,89.7389,10.5301,10.5425,-19.2026,10.5549,-19.0922,10.5671,-18.9820,10.5671,652.0668,13.0413,15.9654,15.9596,21.7479,15.9537,21.7478,15.9478,21.7475,15.9478,2243.4719,89.7389,15.5934,15.5866,23.0303,15.5797,23.0153,15.5729,23.0004,15.5729,2243.4719,89.7389,15.2551,15.2422,21.3881,15.2293,21.3627,15.2164,21.3371,15.2164,652.0668,13.0413,7.2730,166.2190,4.8487,0.0000,127.3754,293.5944,177118.4000,131626.5089,132580.0921
