Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1351.0000,15.2361,11.7410,49437.1000,17118.3000,32318.8000,1.2817,11235.7045,4.4000,1.0000,3804.0667,4.5000,1.0000,15039.7712,0.0000,0.0000,20922.3667,38201.3955,17279.0288,14.6634,7.3661,13339.9000,0.0000,13339.9000,0.3459,3605.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3784,0.0000,0.0000,0.0000,9734.5216,9734.5216,14.3340,6.6068,93035.7000,0.0000,93035.7000,2.4121,21144.4773,4.4000,1.0000,0.0000,0.0000,0.0000,21144.4773,0.0000,0.0000,0.0000,71891.2227,71891.2227,11.9514,4.6541,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,11.9422,4.2149,29789.8000,0.0000,29789.8000,0.7724,6770.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6770.4091,0.0000,0.0000,0.0000,23019.3909,23019.3909,11.1792,3.8820,15177.2000,0.0000,15177.2000,0.3935,4101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4101.9459,0.0000,0.0000,0.0000,11075.2541,11075.2541,10.8271,15.6311,13.2291,9.6632,144947.8617,7.8228,1192.6299,11.9263,7.8228,0.0000,17.4043,15.6178,15.5732,15.5955,-0.1683,-1346.1986,7.8228,2032.8718,20.3287,7.8228,0.0000,61.1979,15.5544,15.2724,15.4134,-1.2159,-8510.9895,7.8228,2340.0780,23.4008,7.8228,0.0000,79.8988,14.3408,14.3386,6.4947,14.3363,6.5028,14.3340,6.5110,14.3340,2551.1537,102.0461,11.9424,11.9423,-3.8473,11.9422,-3.8415,11.9422,-3.8356,11.9422,2551.1537,102.0461,10.8122,10.8171,-14.4502,10.8221,-14.4266,10.8271,-14.4017,10.8271,740.8299,14.8166,15.6311,15.6266,18.9775,15.6222,18.9885,15.6178,18.9994,15.6178,2551.1537,102.0461,15.5732,15.5669,22.7706,15.5607,22.7606,15.5544,22.7505,15.5544,2551.1537,102.0461,15.2724,15.2603,21.5210,15.2482,21.5031,15.2361,21.4849,15.2361,740.8299,14.8166,7.8228,203.2671,5.2152,0.0000,158.5009,361.7680,184032.7000,133270.3667,135090.6736
1352.0000,15.2193,14.9622,39459.2000,24117.2000,15342.0000,1.0231,8968.0000,4.4000,1.0000,5359.3778,4.5000,1.0000,14327.3778,0.0000,0.0000,29476.5778,30491.2000,1014.6222,15.1812,7.8839,13332.6000,0.0000,13332.6000,0.3457,3603.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3603.4054,0.0000,0.0000,0.0000,9729.1946,9729.1946,14.8015,7.0742,81716.4000,0.0000,81716.4000,2.1186,18571.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18571.9091,0.0000,0.0000,0.0000,63144.4909,63144.4909,12.4326,5.1353,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,12.4174,4.6901,26689.0000,0.0000,26689.0000,0.6920,6065.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6065.6818,0.0000,0.0000,0.0000,20623.3182,20623.3182,11.6437,4.3464,16131.4000,0.0000,16131.4000,0.4182,4359.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4359.8378,0.0000,0.0000,0.0000,11771.5622,11771.5622,11.2050,15.6030,13.4040,7.8157,117234.9832,6.9111,1046.1010,10.4610,6.9111,0.0000,12.0007,15.5850,15.5026,15.5438,-0.2746,-2196.4762,6.9111,1799.6151,17.9962,6.9111,0.0000,42.1973,15.4825,15.2585,15.3705,-0.8530,-5970.8163,6.9111,2070.8622,20.7086,6.9111,0.0000,55.0920,14.8162,14.8113,11.5563,14.8064,11.5394,14.8015,11.5226,14.8015,2050.5195,82.0208,12.4223,12.4206,0.9847,12.4190,0.9796,12.4174,0.9746,12.4174,2050.5195,82.0208,11.2021,11.2030,-9.2194,11.2039,-9.2285,11.2050,-9.2366,11.2050,596.3647,11.9273,15.6030,15.5970,19.4988,15.5910,19.4900,15.5850,19.4812,15.5850,2050.5195,82.0208,15.5026,15.4959,22.0532,15.4892,22.0371,15.4825,22.0210,15.4825,2050.5195,82.0208,15.2585,15.2454,21.2618,15.2323,21.2286,15.2193,21.1955,15.2193,596.3647,11.9273,6.9111,144.3814,4.6074,0.0000,109.2900,253.6713,153590.0000,106559.4637,109067.6907
1353.0000,15.1834,19.8596,31426.3000,32181.0000,-754.7000,0.8344,7142.3409,4.4000,1.0000,7151.3333,4.5000,1.0000,14293.6742,0.0000,0.0000,39332.3333,24283.9591,-15048.3742,15.8804,8.5831,17690.8000,0.0000,17690.8000,0.4587,4781.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4781.2973,0.0000,0.0000,0.0000,12909.5027,12909.5027,15.2594,7.5322,54183.9000,0.0000,54183.9000,1.4048,12314.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12314.5227,0.0000,0.0000,0.0000,41869.3773,41869.3773,13.3201,6.0228,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,13.2878,5.5605,24005.4000,0.0000,24005.4000,0.6224,5455.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5455.7727,0.0000,0.0000,0.0000,18549.6273,18549.6273,12.4285,5.1313,15495.2000,0.0000,15495.2000,0.4017,4187.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4187.8919,0.0000,0.0000,0.0000,11307.3081,11307.3081,11.8754,15.5875,13.7315,5.3427,80140.3517,5.5974,835.9940,8.3599,5.5974,0.0000,6.3755,15.5648,15.4546,15.5097,-0.2973,-2378.1542,5.5974,1459.4956,14.5950,5.5974,0.0000,22.4180,15.4301,15.2301,15.3301,-0.6168,-4317.4285,5.5974,1679.9062,16.7991,5.5974,0.0000,29.2685,15.2825,15.2748,15.8148,15.2671,15.7752,15.2594,15.7357,15.2594,1415.4711,56.6188,13.3075,13.3009,9.3079,13.2943,9.2580,13.2878,9.2085,13.2878,1415.4711,56.6188,11.9048,11.8947,-0.9255,11.8849,-1.0504,11.8754,-1.1720,11.8754,412.7857,8.2557,15.5875,15.5799,19.8137,15.5723,19.7895,15.5648,19.7654,15.5648,1415.4711,56.6188,15.4546,15.4464,21.6580,15.4382,21.6270,15.4301,21.5961,15.4301,1415.4711,56.6188,15.2301,15.2144,20.8782,15.1989,20.8150,15.1834,20.7525,15.1834,412.7857,8.2557,5.5974,80.7648,3.7316,0.0000,58.0620,138.8268,110991.3000,69857.9519,73444.7690
1354.0000,15.1607,22.7158,24899.5000,41225.7000,-16326.2000,1.0689,5658.9773,4.4000,1.0000,9161.2667,4.5000,1.0000,14820.2439,0.0000,0.0000,50386.9667,19240.5227,-31146.4439,16.6273,9.3301,22066.1000,0.0000,22066.1000,0.5721,5963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5963.8108,0.0000,0.0000,0.0000,16102.2892,16102.2892,15.8385,8.1112,42953.3000,0.0000,42953.3000,1.1136,9762.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9762.1136,0.0000,0.0000,0.0000,33191.1864,33191.1864,14.2756,6.9783,376.4000,0.0000,376.4000,0.0098,101.7297,3.7000,1.0000,0.0000,0.0000,0.0000,101.7297,0.0000,0.0000,0.0000,274.6703,274.6703,14.2324,6.5051,21370.2000,0.0000,21370.2000,0.5541,4856.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4856.8636,0.0000,0.0000,0.0000,16513.3364,16513.3364,13.4548,6.1575,13586.8000,0.0000,13586.8000,0.3523,3672.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3672.1081,0.0000,0.0000,0.0000,9914.6919,9914.6919,12.9130,15.2396,14.0763,3.2940,49409.9100,5.5060,810.9166,8.1092,5.5060,0.0000,6.0685,15.2235,15.4898,15.3567,0.7069,5655.2107,5.5060,1444.4098,14.4441,5.5060,0.0000,21.3384,15.4635,15.2081,15.3358,-0.7746,-5422.2055,5.5060,1652.1206,16.5212,5.5060,0.0000,27.8590,15.8691,15.8589,20.8921,15.8487,20.8337,15.8385,20.7756,15.8385,1375.1972,55.0079,14.2627,14.2525,17.3628,14.2424,17.2882,14.2324,17.2140,14.2324,1375.1972,55.0079,12.9879,12.9625,10.8988,12.9375,10.6194,12.9130,10.3451,12.9130,401.1277,8.0226,15.2396,15.2342,16.7124,15.2289,16.7124,15.2235,16.7122,15.2235,1375.1972,55.0079,15.4898,15.4810,22.1096,15.4722,22.0747,15.4635,22.0399,15.4635,1375.1972,55.0079,15.2081,15.1923,20.6465,15.1765,20.5856,15.1607,20.5249,15.1607,401.1277,8.0226,5.5060,77.1898,3.6707,0.0000,55.2659,132.4557,84026.6000,44849.7301,49642.9152
1355.0000,15.1581,23.3906,22214.9000,43025.2000,-20810.3000,1.1155,5048.8409,4.4000,1.0000,9561.1556,4.5000,1.0000,14609.9965,0.0000,0.0000,52586.3556,17166.0591,-35420.2965,16.9122,9.6149,26434.8000,0.0000,26434.8000,0.6854,7144.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7144.5405,0.0000,0.0000,0.0000,19290.2595,19290.2595,15.9304,8.2032,33849.7000,0.0000,33849.7000,0.8776,7693.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7693.1136,0.0000,0.0000,0.0000,26156.5864,26156.5864,14.6351,7.3378,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,14.5944,6.8671,18625.1000,0.0000,18625.1000,0.4829,4232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4232.9773,0.0000,0.0000,0.0000,14392.1227,14392.1227,13.8817,6.5844,12314.6000,0.0000,12314.6000,0.3193,3328.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3328.2703,0.0000,0.0000,0.0000,8986.3297,8986.3297,13.3801,15.2154,14.2977,2.4707,37060.6365,5.2355,764.1985,7.6420,5.2355,0.0000,5.2172,15.1943,15.4306,15.3125,0.5963,4770.3148,5.2355,1375.8472,13.7585,5.2355,0.0000,18.3449,15.4046,15.2092,15.3069,-0.5639,-3946.9812,5.2355,1572.7440,15.7274,5.2355,0.0000,23.9508,15.9569,15.9481,20.6091,15.9393,20.5719,15.9304,20.5347,15.9304,1258.9115,50.3565,14.6217,14.6126,18.8885,14.6035,18.8346,14.5944,18.7808,14.5944,1258.9115,50.3565,13.4367,13.4178,13.8395,13.3989,13.6832,13.3801,13.5263,13.3801,367.4543,7.3491,15.2154,15.2083,17.2432,15.2013,17.2238,15.1943,17.2046,15.1943,1258.9115,50.3565,15.4306,15.4219,21.5167,15.4133,21.4850,15.4046,21.4533,15.4046,1258.9115,50.3565,15.2092,15.1921,20.7029,15.1751,20.6299,15.1581,20.5575,15.1581,367.4543,7.3491,5.2355,67.1996,3.4903,0.0000,47.5129,114.7125,70786.3000,33676.7532,37883.9702
1356.0000,15.1514,24.1086,18822.3000,44546.7000,-25724.4000,1.1550,4277.7955,4.4000,1.0000,9899.2667,4.5000,1.0000,14177.0621,0.0000,0.0000,54445.9667,14544.5045,-39901.4621,17.1594,9.8621,26429.3000,0.0000,26429.3000,0.6852,7143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7143.0541,0.0000,0.0000,0.0000,19286.2459,19286.2459,16.1583,8.4311,35036.6000,0.0000,35036.6000,0.9084,7962.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7962.8636,0.0000,0.0000,0.0000,27073.7364,27073.7364,14.7958,7.4985,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,14.7534,7.0261,16069.2000,0.0000,16069.2000,0.4166,3652.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3652.0909,0.0000,0.0000,0.0000,12417.1091,12417.1091,14.1285,6.8312,9929.1000,0.0000,9929.1000,0.2574,2683.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2683.5405,0.0000,0.0000,0.0000,7245.5595,7245.5595,13.7081,15.2027,14.4554,1.9800,29699.3006,5.1519,747.2330,7.4723,5.1519,0.0000,4.9712,15.1807,15.3923,15.2865,0.5255,4203.6563,5.1519,1355.2737,13.5527,5.1519,0.0000,17.4801,15.3660,15.2028,15.2844,-0.4634,-3243.5376,5.1519,1549.0123,15.4901,5.1519,0.0000,22.8217,16.1888,16.1786,22.2476,16.1685,22.1987,16.1583,22.1499,16.1583,1223.8955,48.9558,14.7789,14.7704,18.9309,14.7619,18.8871,14.7534,18.8433,14.7534,1223.8955,48.9558,13.7638,13.7451,15.7526,13.7265,15.6116,13.7081,15.4713,13.7081,357.3107,7.1462,15.2027,15.1954,17.5909,15.1880,17.5698,15.1807,17.5487,15.1807,1223.8955,48.9558,15.3923,15.3835,21.2306,15.3748,21.1987,15.3660,21.1669,15.3660,1223.8955,48.9558,15.2028,15.1856,20.6452,15.1684,20.5747,15.1514,20.5045,15.1514,357.3107,7.1462,5.1519,64.2901,3.4346,0.0000,45.2730,109.5631,62201.1000,26457.8131,30659.4192
1357.0000,15.1367,24.6723,16084.8000,46262.6000,-30177.8000,1.1994,3655.6364,4.4000,1.0000,10280.5778,4.5000,1.0000,13936.2141,0.0000,0.0000,56543.1778,12429.1636,-44114.0141,17.4516,10.1543,26430.5000,0.0000,26430.5000,0.6853,7143.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7143.3784,0.0000,0.0000,0.0000,19287.1216,19287.1216,16.4052,8.8888,31328.0000,548.8000,30779.2000,0.8122,7120.0000,4.4000,1.0000,112.0000,4.9000,1.0000,7232.0000,0.0000,0.0000,660.8000,24208.0000,23547.2000,15.1695,7.8722,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,15.1195,7.3922,13905.9000,0.0000,13905.9000,0.3605,3160.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3160.4318,0.0000,0.0000,0.0000,10745.4682,10745.4682,14.5556,7.2583,8656.8000,0.0000,8656.8000,0.2244,2339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2339.6757,0.0000,0.0000,0.0000,6317.1243,6317.1243,14.1496,15.1054,14.6275,1.2142,18212.9942,4.9407,711.6658,7.1167,4.9407,0.0000,4.3847,15.0843,15.3883,15.2363,0.7243,5794.2757,4.9407,1302.3204,13.0232,4.9407,0.0000,15.4177,15.3605,15.1896,15.2751,-0.4653,-3256.9906,4.9407,1486.0772,14.8608,4.9407,0.0000,20.1290,16.4395,16.4281,24.0207,16.4166,23.9628,16.4052,23.9050,16.4052,1137.3908,45.4956,15.1520,15.1411,21.5532,15.1303,21.4885,15.1195,21.4240,15.1195,1137.3908,45.4956,14.2241,14.1990,19.5574,14.1742,19.3501,14.1496,19.1457,14.1496,332.2432,6.6449,15.1054,15.0983,16.9681,15.0913,16.9507,15.0843,16.9333,15.0843,1137.3908,45.4956,15.3883,15.3790,21.2934,15.3698,21.2569,15.3605,21.2205,15.3605,1137.3908,45.4956,15.1896,15.1719,20.5045,15.1543,20.4307,15.1367,20.3574,15.1367,332.2432,6.6449,4.9407,57.3039,3.2938,0.0000,39.9314,97.2353,50053.5000,16117.7730,20750.2794
1358.0000,15.1201,25.3034,12891.9000,48859.5000,-35967.6000,1.2668,2929.9773,4.4000,1.0000,10857.6667,4.5000,1.0000,13787.6439,0.0000,0.0000,59717.1667,9961.9227,-49755.2439,17.8505,10.5532,26432.4000,0.0000,26432.4000,0.6853,7143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7143.8919,0.0000,0.0000,0.0000,19288.5081,19288.5081,16.7512,9.5940,26286.1000,1244.5000,25041.6000,0.6815,5974.1136,4.4000,1.0000,253.9796,4.9000,1.0000,6228.0932,0.0000,0.0000,1498.4796,20311.9864,18813.5068,15.7187,8.4214,592.1000,0.0000,592.1000,0.0154,160.0270,3.7000,1.0000,0.0000,0.0000,0.0000,160.0270,0.0000,0.0000,0.0000,432.0730,432.0730,15.6533,7.9261,11611.1000,0.0000,11611.1000,0.3010,2638.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2638.8864,0.0000,0.0000,0.0000,8972.2136,8972.2136,15.1610,7.8637,7702.6000,0.0000,7702.6000,0.1997,2081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2081.7838,0.0000,0.0000,0.0000,5620.8162,5620.8162,14.7504,14.9144,14.8324,0.1992,2988.1436,4.7245,674.9619,6.7496,4.7245,0.0000,3.8339,14.8955,15.4087,15.1521,1.1690,9351.8174,4.7245,1249.5141,12.4951,4.7245,0.0000,13.4811,15.3789,15.1749,15.2769,-0.5312,-3718.4780,4.7245,1420.9476,14.2095,4.7245,0.0000,17.6006,16.7920,16.7784,26.7346,16.7647,26.6594,16.7512,26.5846,16.7512,1051.7224,42.0689,15.6950,15.6811,25.7029,15.6672,25.6133,15.6533,25.5242,15.6533,1051.7224,42.0689,14.8525,14.8180,25.2097,14.7840,24.9109,14.7504,24.6165,14.7504,307.4057,6.1481,14.9144,14.9081,15.4829,14.9018,15.4727,14.8955,15.4624,14.8955,1051.7224,42.0689,15.4087,15.3987,21.5526,15.3888,21.5111,15.3789,21.4697,15.3789,1051.7224,42.0689,15.1749,15.1565,20.3601,15.1383,20.2811,15.1201,20.2027,15.1201,307.4057,6.1481,4.7245,50.6754,3.1497,0.0000,34.9157,85.5911,35412.2000,3371.8738,8621.4830
1359.0000,15.1053,25.7162,10749.2000,51550.0000,-40800.8000,1.3365,2443.0000,4.4000,1.0000,11455.5556,4.5000,1.0000,13898.5556,0.0000,0.0000,63005.5556,8306.2000,-54699.3556,18.2916,10.9943,26430.6000,0.0000,26430.6000,0.6853,7143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7143.4054,0.0000,0.0000,0.0000,19287.1946,19287.1946,17.1205,9.8284,19342.9000,699.1000,18643.8000,0.5015,4396.1136,4.4000,1.0000,142.6735,4.9000,1.0000,4538.7871,0.0000,0.0000,841.7735,14946.7864,14105.0129,16.2988,9.0015,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,16.2284,8.5012,9917.1000,0.0000,9917.1000,0.2571,2253.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2253.8864,0.0000,0.0000,0.0000,7663.2136,7663.2136,15.7821,8.4848,6748.4000,0.0000,6748.4000,0.1750,1823.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1823.8919,0.0000,0.0000,0.0000,4924.5081,4924.5081,15.3703,14.7128,15.0416,-0.7525,-11288.0562,4.4509,630.5789,6.3058,4.4509,0.0000,3.2056,14.6949,15.4284,15.0617,1.5739,12591.3440,4.4509,1181.3886,11.8139,4.4509,0.0000,11.2717,15.3965,15.1633,15.2799,-0.5720,-4004.1395,4.4509,1338.4859,13.3849,4.4509,0.0000,14.7161,17.1681,17.1522,29.4752,17.1363,29.3836,17.1205,29.2925,17.1205,947.5290,37.9012,16.2794,16.2623,29.9223,16.2453,29.8105,16.2284,29.6991,16.2284,947.5290,37.9012,15.4952,15.4531,30.6013,15.4115,30.2420,15.3703,29.8873,15.3703,277.1789,5.5436,14.7128,14.7068,14.0600,14.7009,14.0520,14.6949,14.0440,14.6949,947.5290,37.9012,15.4284,15.4177,21.7493,15.4071,21.7027,15.3965,21.6562,15.3965,947.5290,37.9012,15.1633,15.1439,20.2620,15.1245,20.1730,15.1053,20.0847,15.1053,277.1789,5.5436,4.4509,43.0178,2.9673,0.0000,29.1933,72.2111,21397.5000,-8384.9182,-2700.8517
1360.0000,15.1254,25.7843,10451.6000,51660.2000,-41208.6000,1.3394,2375.3636,4.4000,1.0000,11480.0444,4.5000,1.0000,13855.4081,0.0000,0.0000,63140.2444,8076.2364,-55064.0081,18.3024,11.0051,26429.6000,0.0000,26429.6000,0.6852,7143.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7143.1351,0.0000,0.0000,0.0000,19286.4649,19286.4649,17.1482,9.4209,20332.1000,0.0000,20332.1000,0.5271,4620.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4620.9318,0.0000,0.0000,0.0000,15711.1682,15711.1682,16.2417,8.9444,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,16.1866,8.4593,9042.6000,0.0000,9042.6000,0.2344,2055.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2055.1364,0.0000,0.0000,0.0000,6987.4636,6987.4636,15.7834,8.4861,7702.6000,0.0000,7702.6000,0.1997,2081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2081.7838,0.0000,0.0000,0.0000,5620.8162,5620.8162,15.3804,14.8568,15.1186,-0.6050,-9074.9441,4.4937,634.6863,6.3469,4.4937,0.0000,3.2989,14.8318,15.3284,15.0801,1.0759,8607.2632,4.4937,1191.8644,11.9186,4.4937,0.0000,11.5997,15.2998,15.1857,15.2427,-0.2825,-1977.6676,4.4937,1353.3446,13.5334,4.4937,0.0000,15.1444,17.1896,17.1758,28.5765,17.1620,28.5126,17.1482,28.4487,17.1482,963.4998,38.5400,16.2257,16.2126,27.6188,16.1996,27.5557,16.1866,27.4926,16.1866,963.4998,38.5400,15.4591,15.4330,27.6589,15.4068,27.5232,15.3804,27.3837,15.3804,281.8135,5.6363,14.8568,14.8485,16.1415,14.8401,16.1085,14.8318,16.0757,14.8318,963.4998,38.5400,15.3284,15.3189,20.7451,15.3093,20.7113,15.2998,20.6775,15.2998,963.4998,38.5400,15.1857,15.1655,20.5771,15.1454,20.4828,15.1254,20.3892,15.1254,281.8135,5.6363,4.4937,44.1621,2.9958,0.0000,30.0430,74.2051,22678.4000,-7180.7249,-2445.3484
1361.0000,15.1399,25.4077,11716.3000,46323.4000,-34607.1000,1.2010,2662.7955,4.4000,1.0000,10294.0889,4.5000,1.0000,12956.8843,0.0000,0.0000,56617.4889,9053.5045,-47563.9843,17.8891,10.5918,26430.8000,0.0000,26430.8000,0.6853,7143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7143.4595,0.0000,0.0000,0.0000,19287.3405,19287.3405,16.7452,9.0179,23706.0000,0.0000,23706.0000,0.6146,5387.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5387.7273,0.0000,0.0000,0.0000,18318.2727,18318.2727,15.6863,8.3890,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,15.6471,7.9198,9531.0000,0.0000,9531.0000,0.2471,2166.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2166.1364,0.0000,0.0000,0.0000,7364.8636,7364.8636,15.2214,7.9241,8974.9000,0.0000,8974.9000,0.2327,2425.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2425.6486,0.0000,0.0000,0.0000,6549.2514,6549.2514,14.8219,15.2547,15.0383,0.4992,7487.5767,4.4855,635.5607,6.3556,4.4855,0.0000,3.2809,15.2205,15.1976,15.2091,-0.0495,-395.8929,4.4855,1183.6033,11.8360,4.4855,0.0000,11.5365,15.1710,15.2004,15.1857,0.0726,507.9866,4.4855,1353.9480,13.5395,4.4855,0.0000,15.0618,16.7743,16.7646,23.8265,16.7549,23.8041,16.7452,23.7815,16.7452,960.4354,38.4174,15.6707,15.6628,21.2151,15.6550,21.2028,15.6471,21.1901,15.6471,960.4354,38.4174,14.8428,14.8363,18.8918,14.8294,18.9788,14.8219,19.0597,14.8219,280.9243,5.6185,15.2547,15.2433,20.2426,15.2319,20.1824,15.2205,20.1225,15.2205,960.4354,38.4174,15.1976,15.1887,19.6063,15.1799,19.5786,15.1710,19.5509,15.1710,960.4354,38.4174,15.2004,15.1801,20.7362,15.1599,20.6452,15.1399,20.5546,15.1399,280.9243,5.6185,4.4855,43.9417,2.9903,0.0000,29.8792,73.8209,34406.3000,4226.2547,7599.6705
1362.0000,15.1676,21.8101,24162.6000,33462.7000,-9300.1000,0.8676,5491.5000,4.4000,1.0000,7436.1556,4.5000,1.0000,12927.6556,0.0000,0.0000,40898.8556,18671.1000,-22227.7556,16.4493,9.1520,22065.5000,0.0000,22065.5000,0.5721,5963.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5963.6486,0.0000,0.0000,0.0000,16101.8514,16101.8514,15.5197,7.7924,38786.5000,0.0000,38786.5000,1.0056,8815.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8815.1136,0.0000,0.0000,0.0000,29971.3864,29971.3864,13.7915,6.4942,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,13.7955,6.0682,9087.3000,0.0000,9087.3000,0.2356,2065.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2065.2955,0.0000,0.0000,0.0000,7022.0045,7022.0045,13.3906,6.0933,11837.5000,0.0000,11837.5000,0.3069,3199.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3199.3243,0.0000,0.0000,0.0000,8638.1757,8638.1757,13.0111,16.2494,14.6303,3.7440,56159.9032,4.4963,647.5826,6.4758,4.4963,0.0000,3.3048,16.1943,14.9507,15.5725,-2.6958,-21566.2535,4.4963,1169.4943,11.6949,4.4963,0.0000,11.6203,14.9287,15.2296,15.0792,0.7455,5218.1913,4.4963,1362.9878,13.6299,4.4963,0.0000,15.1713,15.5208,15.5205,11.6996,15.5202,11.7649,15.5197,11.8294,15.5197,964.4970,38.5799,13.7757,13.7824,2.7696,13.7890,2.8937,13.7955,3.0166,13.7955,964.4970,38.5799,12.8925,12.9335,-4.1228,12.9730,-3.5090,13.0111,-2.9126,13.0111,282.1028,5.6421,16.2494,16.2309,29.6031,16.2126,29.4800,16.1943,29.3577,16.1943,964.4970,38.5799,14.9507,14.9434,17.4523,14.9361,17.4389,14.9287,17.4254,14.9287,964.4970,38.5799,15.2296,15.2088,21.0512,15.1881,20.9565,15.1676,20.8624,15.1676,282.1028,5.6421,4.4963,44.2339,2.9975,0.0000,30.0964,74.3303,72852.8000,39780.1137,39811.8410
1363.0000,15.1241,20.1346,24613.3000,26372.7000,-1759.4000,0.6838,5593.9318,4.4000,1.0000,5860.6000,4.5000,1.0000,11454.5318,0.0000,0.0000,32233.3000,19019.3682,-13213.9318,15.9325,8.6352,13336.3000,0.0000,13336.3000,0.3458,3604.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3604.4054,0.0000,0.0000,0.0000,9731.8946,9731.8946,15.3216,7.5943,45682.3000,0.0000,45682.3000,1.1844,10382.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10382.3409,0.0000,0.0000,0.0000,35299.9591,35299.9591,13.1622,5.8649,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,13.1549,5.4276,9311.0000,0.0000,9311.0000,0.2414,2116.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2116.1364,0.0000,0.0000,0.0000,7194.8636,7194.8636,12.7148,5.4175,13904.9000,0.0000,13904.9000,0.3605,3758.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3758.0811,0.0000,0.0000,0.0000,10146.8189,10146.8189,12.1739,16.5865,14.3802,4.8089,72132.7591,4.2382,616.5816,6.1658,4.2382,0.0000,2.7677,16.5343,14.9671,15.7507,-3.2024,-25619.1441,4.2382,1094.6423,10.9464,4.2382,0.0000,9.7320,14.9392,15.1836,15.0614,0.5706,3994.5258,4.2382,1285.6644,12.8566,4.2382,0.0000,12.7060,15.3371,15.3319,11.8520,15.3267,11.8523,15.3216,11.8529,15.3216,869.8695,34.7948,13.1455,13.1487,-0.5375,13.1518,-0.4744,13.1549,-0.4114,13.1549,869.8695,34.7948,12.0941,12.1208,-10.0644,12.1474,-9.7280,12.1739,-9.3895,12.1739,254.6353,5.0927,16.5865,16.5691,31.2281,16.5517,31.1290,16.5343,31.0302,16.5343,869.8695,34.7948,14.9671,14.9578,18.1411,14.9485,18.1054,14.9392,18.0699,14.9392,869.8695,34.7948,15.1836,15.1637,20.4250,15.1439,20.3439,15.1241,20.2628,15.1241,254.6353,5.0927,4.2382,37.6105,2.8255,0.0000,25.2058,62.8162,80847.4000,49431.2828,50508.1409
1364.0000,15.0644,17.7815,28598.1000,24438.3000,4159.8000,0.7415,6499.5682,4.4000,1.0000,5430.7333,4.5000,1.0000,11930.3015,0.0000,0.0000,29869.0333,22098.5318,-7770.5015,15.4764,8.1791,13333.0000,0.0000,13333.0000,0.3457,3603.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3603.5135,0.0000,0.0000,0.0000,9729.4865,9729.4865,14.9524,7.2252,58998.5000,0.0000,58998.5000,1.5296,13408.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13408.7500,0.0000,0.0000,0.0000,45589.7500,45589.7500,12.5348,5.2375,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,12.5337,4.8064,11150.2000,0.0000,11150.2000,0.2891,2534.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2534.1364,0.0000,0.0000,0.0000,8616.0636,8616.0636,12.0768,4.7795,13268.8000,0.0000,13268.8000,0.3440,3586.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3586.1622,0.0000,0.0000,0.0000,9682.6378,9682.6378,11.6261,16.5699,14.0980,6.2152,93227.7774,4.8891,719.4240,7.1942,4.8891,0.0000,4.2487,16.5307,15.1531,15.8419,-3.2473,-25978.4686,4.8891,1258.2210,12.5822,4.8891,0.0000,14.9395,15.1241,15.1129,15.1185,-0.0302,-211.0597,4.8891,1479.7343,14.7973,4.8891,0.0000,19.5047,14.9605,14.9578,9.3607,14.9551,9.3855,14.9524,9.4101,14.9524,1116.6684,44.6667,12.5206,12.5250,-4.3641,12.5294,-4.2958,12.5337,-4.2277,12.5337,1116.6684,44.6667,11.5633,11.5843,-13.1330,11.6053,-12.8943,11.6261,-12.6554,11.6261,326.2364,6.5247,16.5699,16.5569,29.7407,16.5438,29.6904,16.5307,29.6399,16.5307,1116.6684,44.6667,15.1531,15.1434,20.2373,15.1337,20.1998,15.1241,20.1624,15.1241,1116.6684,44.6667,15.1129,15.0968,19.6466,15.0806,19.6102,15.0644,19.5729,15.0644,326.2364,6.5247,4.8891,55.6736,3.2594,0.0000,38.6928,94.3665,101277.1000,66115.1013,67038.2492
1365.0000,15.0612,11.2496,39111.3000,12530.3000,26581.0000,1.0140,8888.9318,4.4000,1.0000,2784.5111,4.5000,1.0000,11673.4429,0.0000,0.0000,15314.8111,30222.3682,14907.5571,14.3384,7.0411,13333.1000,0.0000,13333.1000,0.3457,3603.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3603.5405,0.0000,0.0000,0.0000,9729.5595,9729.5595,13.8784,6.1511,60139.5000,0.0000,60139.5000,1.5592,13668.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13668.0682,0.0000,0.0000,0.0000,46471.4318,46471.4318,11.6252,4.3279,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,11.6348,3.9075,12378.7000,0.0000,12378.7000,0.3209,2813.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2813.3409,0.0000,0.0000,0.0000,9565.3591,9565.3591,11.1710,3.8737,12155.5000,0.0000,12155.5000,0.3152,3285.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3285.2703,0.0000,0.0000,0.0000,8870.2297,8870.2297,10.8281,16.6698,13.7490,8.0323,120484.2964,5.3474,798.0920,7.9809,5.3474,0.0000,5.5590,16.6324,15.2476,15.9400,-3.5701,-28560.8598,5.3474,1370.8645,13.7086,5.3474,0.0000,19.5467,15.2211,15.1088,15.1650,-0.3308,-2315.8614,5.3474,1615.4510,16.1545,5.3474,0.0000,25.5198,13.8667,13.8706,-0.1238,13.8745,-0.0389,13.8784,0.0455,13.8784,1306.4678,52.2587,11.6117,11.6195,-11.0580,11.6271,-10.9636,11.6348,-10.8696,11.6348,1306.4678,52.2587,10.7409,10.7704,-20.0904,10.7994,-19.7626,10.8281,-19.4384,10.8281,381.2277,7.6246,16.6698,16.6573,30.0086,16.6448,29.9613,16.6324,29.9141,16.6324,1306.4678,52.2587,15.2476,15.2388,21.0556,15.2299,21.0275,15.2211,20.9994,15.2211,1306.4678,52.2587,15.1088,15.0929,19.7564,15.0770,19.7165,15.0612,19.6766,15.0612,381.2277,7.6246,5.3474,71.2249,3.5649,0.0000,50.6255,121.8504,124969.3000,89822.5291,89607.5752
1366.0000,15.0639,11.6449,36425.6000,12840.0000,23585.6000,0.9444,8278.5455,4.4000,1.0000,2853.3333,4.5000,1.0000,11131.8788,0.0000,0.0000,15693.3333,28147.0545,12453.7212,14.4794,7.1821,13336.8000,0.0000,13336.8000,0.3458,3604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3604.5405,0.0000,0.0000,0.0000,9732.2595,9732.2595,14.0165,6.2893,68444.2000,0.0000,68444.2000,1.7745,15555.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15555.5000,0.0000,0.0000,0.0000,52888.7000,52888.7000,11.5344,4.2371,495.3000,0.0000,495.3000,0.0128,133.8649,3.7000,1.0000,0.0000,0.0000,0.0000,133.8649,0.0000,0.0000,0.0000,361.4351,361.4351,11.5293,3.8020,13421.7000,0.0000,13421.7000,0.3480,3050.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3864,0.0000,0.0000,0.0000,10371.3136,10371.3136,11.0426,3.7453,9929.1000,0.0000,9929.1000,0.2574,2683.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2683.5405,0.0000,0.0000,0.0000,7245.5595,7245.5595,10.7456,16.4452,13.5954,8.0964,121446.6382,5.5245,829.6986,8.2970,5.5245,0.0000,6.1297,16.4156,15.3692,15.8924,-2.7872,-22297.9648,5.5245,1418.9107,14.1891,5.5245,0.0000,21.5535,15.3420,15.1105,15.2262,-0.7048,-4933.5962,5.5245,1664.8812,16.6488,5.5245,0.0000,28.1399,14.0227,14.0206,3.8897,14.0186,3.9019,14.0165,3.9144,14.0165,1383.2879,55.3315,11.5175,11.5214,-9.2376,11.5253,-9.1903,11.5293,-9.1430,11.5293,1383.2879,55.3315,10.7025,10.7167,-17.2504,10.7311,-17.1312,10.7456,-17.0088,10.7456,403.4699,8.0694,16.4452,16.4353,27.1597,16.4255,27.1371,16.4156,27.1144,16.4156,1383.2879,55.3315,15.3692,15.3601,22.0915,15.3511,22.0607,15.3420,22.0299,15.3420,1383.2879,55.3315,15.1105,15.0949,19.8629,15.0794,19.8235,15.0639,19.7841,15.0639,403.4699,8.0694,5.5245,77.9033,3.6830,0.0000,55.8231,133.7264,129212.7000,93052.9889,94215.0772
1367.0000,15.0843,10.1891,40031.4000,9276.0000,30755.4000,1.0379,9098.0455,4.4000,1.0000,2061.3333,4.5000,1.0000,11159.3788,0.0000,0.0000,11337.3333,30933.3545,19596.0212,14.1731,6.8758,13339.7000,0.0000,13339.7000,0.3459,3605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3243,0.0000,0.0000,0.0000,9734.3757,9734.3757,13.7211,5.9939,65442.1000,0.0000,65442.1000,1.6967,14873.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14873.2045,0.0000,0.0000,0.0000,50568.8955,50568.8955,11.3698,4.0725,383.9000,0.0000,383.9000,0.0100,103.7568,3.7000,1.0000,0.0000,0.0000,0.0000,103.7568,0.0000,0.0000,0.0000,280.1432,280.1432,11.3689,3.6416,15521.3000,0.0000,15521.3000,0.4024,3527.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3527.5682,0.0000,0.0000,0.0000,11993.7318,11993.7318,10.8112,3.5139,8656.8000,0.0000,8656.8000,0.2244,2339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2339.6757,0.0000,0.0000,0.0000,6317.1243,6317.1243,10.5659,16.3700,13.4680,8.3216,124824.2166,5.5759,841.7936,8.4179,5.5759,0.0000,6.3025,16.3402,15.3953,15.8678,-2.5401,-20320.4528,5.5759,1433.5085,14.3351,5.5759,0.0000,22.1611,15.3694,15.1320,15.2507,-0.7293,-5105.1309,5.5759,1678.7482,16.7875,5.5759,0.0000,28.9331,13.7205,13.7207,2.0426,13.7209,2.0797,13.7211,2.1166,13.7211,1405.9624,56.2385,11.3568,11.3608,-9.0570,11.3649,-9.0086,11.3689,-8.9603,11.3689,1405.9624,56.2385,10.5175,10.5338,-17.3552,10.5499,-17.1997,10.5659,-17.0454,10.5659,410.0334,8.2007,16.3700,16.3601,26.3455,16.3501,26.3175,16.3402,26.2896,16.3402,1405.9624,56.2385,15.3953,15.3867,22.0969,15.3780,22.0703,15.3694,22.0437,15.3694,1405.9624,56.2385,15.1320,15.1161,20.1671,15.1001,20.1205,15.0843,20.0739,15.0843,410.0334,8.2007,5.5759,79.9155,3.7173,0.0000,57.3968,137.3123,134099.2000,98490.2917,99398.6329
1368.0000,15.1031,9.6952,43485.5000,8252.1000,35233.4000,1.1274,9883.0682,4.4000,1.0000,1833.8000,4.5000,1.0000,11716.8682,0.0000,0.0000,10085.9000,33602.4318,23516.5318,14.0832,6.7859,13339.8000,0.0000,13339.8000,0.3459,3605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3514,0.0000,0.0000,0.0000,9734.4486,9734.4486,13.6585,5.9313,73487.2000,0.0000,73487.2000,1.9053,16701.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16701.6364,0.0000,0.0000,0.0000,56785.5636,56785.5636,11.1956,3.8983,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,11.1956,3.4683,18184.2000,0.0000,18184.2000,0.4715,4132.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4132.7727,0.0000,0.0000,0.0000,14051.4273,14051.4273,10.5862,3.2889,4840.0000,0.0000,4840.0000,0.1255,1308.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1308.1081,0.0000,0.0000,0.0000,3531.8919,3531.8919,10.4725,16.1835,13.3280,8.7781,131671.1139,5.9776,907.6310,9.0763,5.9776,0.0000,7.7652,16.1587,15.4526,15.8057,-2.0348,-16278.7694,5.9776,1540.5480,15.4055,5.9776,0.0000,27.3044,15.4277,15.1480,15.2878,-0.9214,-6449.7802,5.9776,1797.0452,17.9705,5.9776,0.0000,35.6481,13.6609,13.6601,2.7447,13.6593,2.7678,13.6585,2.7908,13.6585,1588.6214,63.5449,11.1839,11.1878,-9.3059,11.1917,-9.2605,11.1956,-9.2152,11.1956,1588.6214,63.5449,10.4330,10.4462,-16.5478,10.4593,-16.4311,10.4725,-16.3141,10.4725,462.8833,9.2577,16.1835,16.1752,24.4843,16.1670,24.4713,16.1587,24.4582,16.1587,1588.6214,63.5449,15.4526,15.4443,22.5019,15.4360,22.4781,15.4277,22.4542,15.4277,1588.6214,63.5449,15.1480,15.1330,20.3542,15.1181,20.3187,15.1031,20.2830,15.1031,462.8833,9.2577,5.9776,96.7859,3.9851,0.0000,70.7177,167.5036,145452.8000,107888.5498,108942.5643
1369.0000,15.1147,9.5561,43526.4000,7723.1000,35803.3000,1.1285,9892.3636,4.4000,1.0000,1716.2444,4.5000,1.0000,11608.6081,0.0000,0.0000,9439.3444,33634.0364,24194.6919,14.0132,6.7159,13329.5000,0.0000,13329.5000,0.3456,3602.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3602.5676,0.0000,0.0000,0.0000,9726.9324,9726.9324,13.5681,5.8408,66930.8000,0.0000,66930.8000,1.7353,15211.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15211.5455,0.0000,0.0000,0.0000,51719.2545,51719.2545,11.2136,3.9163,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,11.2083,3.4810,20730.7000,0.0000,20730.7000,0.5375,4711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4711.5227,0.0000,0.0000,0.0000,16019.1773,16019.1773,10.4790,3.1817,1499.3000,0.0000,1499.3000,0.0389,405.2162,3.7000,1.0000,0.0000,0.0000,0.0000,405.2162,0.0000,0.0000,0.0000,1094.0838,1094.0838,10.4637,16.1465,13.3051,8.3219,124827.8253,5.6951,865.5378,8.6554,5.6951,0.0000,6.7152,16.1192,15.4291,15.7742,-1.8948,-15158.3562,5.6951,1469.5459,14.6955,5.6951,0.0000,23.6124,15.4043,15.1618,15.2830,-0.7609,-5326.3560,5.6951,1712.4242,17.1242,5.6951,0.0000,30.8280,13.5704,13.5696,2.8041,13.5689,2.8268,13.5681,2.8494,13.5681,1459.1157,58.3646,11.1995,11.2025,-7.8478,11.2054,-7.8135,11.2083,-7.7792,11.2083,1459.1157,58.3646,10.4292,10.4407,-15.1249,10.4522,-15.0251,10.4637,-14.9252,10.4637,425.4169,8.5083,16.1465,16.1374,24.3275,16.1283,24.3025,16.1192,24.2776,16.1192,1459.1157,58.3646,15.4291,15.4208,22.0861,15.4125,22.0616,15.4043,22.0372,15.4043,1459.1157,58.3646,15.1618,15.1460,20.4846,15.1303,20.4371,15.1147,20.3898,15.1147,425.4169,8.5083,5.6951,84.7044,3.7967,0.0000,61.1556,145.8600,138716.0000,103062.3778,104343.1131
1370.0000,15.1234,9.3535,45146.6000,7230.1000,37916.5000,1.1705,10260.5909,4.4000,1.0000,1606.6889,4.5000,1.0000,11867.2798,0.0000,0.0000,8836.7889,34886.0091,26049.2202,13.9859,6.6886,13329.0000,0.0000,13329.0000,0.3456,3602.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3602.4324,0.0000,0.0000,0.0000,9726.5676,9726.5676,13.5574,5.8301,71547.6000,0.0000,71547.6000,1.8550,16260.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16260.8182,0.0000,0.0000,0.0000,55286.7818,55286.7818,11.1432,3.8459,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,11.1391,3.4118,21374.4000,0.0000,21374.4000,0.5542,4857.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4857.8182,0.0000,0.0000,0.0000,16516.5818,16516.5818,10.4179,3.1206,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,10.4235,16.0342,13.2288,8.5660,128490.1475,5.9375,905.2125,9.0521,5.9375,0.0000,7.6099,16.0098,15.4475,15.7286,-1.6098,-12878.0420,5.9375,1534.8577,15.3486,5.9375,0.0000,26.7582,15.4231,15.1685,15.2958,-0.8329,-5830.2741,5.9375,1784.4190,17.8442,5.9375,0.0000,34.9350,13.5612,13.5599,3.5504,13.5587,3.5671,13.5574,3.5837,13.5574,1569.9356,62.7974,11.1301,11.1331,-7.6234,11.1361,-7.5881,11.1391,-7.5529,11.1391,1569.9356,62.7974,10.3903,10.4015,-14.4904,10.4125,-14.3924,10.4235,-14.2946,10.4235,457.4787,9.1496,16.0342,16.0260,23.3361,16.0179,23.3201,16.0098,23.3041,16.0098,1569.9356,62.7974,15.4475,15.4393,22.2006,15.4312,22.1774,15.4231,22.1541,15.4231,1569.9356,62.7974,15.1685,15.1534,20.5302,15.1384,20.4911,15.1234,20.4518,15.1234,457.4787,9.1496,5.9375,95.0070,3.9583,0.0000,69.3031,164.3102,145443.0000,108509.9217,109781.8314
1371.0000,15.1281,9.1542,47087.4000,6754.7000,40332.7000,1.2208,10701.6818,4.4000,1.0000,1501.0444,4.5000,1.0000,12202.7263,0.0000,0.0000,8255.7444,36385.7182,28129.9737,13.8671,6.5698,13329.2000,0.0000,13329.2000,0.3456,3602.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3602.4865,0.0000,0.0000,0.0000,9726.7135,9726.7135,13.4290,5.7018,65635.9000,0.0000,65635.9000,1.7017,14917.2500,4.4000,1.0000,0.0000,0.0000,0.0000,14917.2500,0.0000,0.0000,0.0000,50718.6500,50718.6500,11.1553,3.8580,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,11.1489,3.4216,21848.7000,0.0000,21848.7000,0.5665,4965.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4965.6136,0.0000,0.0000,0.0000,16883.0864,16883.0864,10.3920,3.0947,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,10.4103,16.0058,13.2081,8.3211,124815.7582,5.7834,882.4671,8.8247,5.7834,0.0000,7.0325,15.9800,15.4293,15.7047,-1.5357,-12285.6112,5.7834,1496.4286,14.9643,5.7834,0.0000,24.7281,15.4049,15.1744,15.2896,-0.7346,-5142.3101,5.7834,1738.5222,17.3852,5.7834,0.0000,32.2845,13.4310,13.4304,2.9000,13.4297,2.9225,13.4290,2.9450,13.4290,1499.0711,59.9628,11.1415,11.1440,-6.6794,11.1464,-6.6500,11.1489,-6.6206,11.1489,1499.0711,59.9628,10.3793,10.3897,-13.6690,10.4001,-13.5781,10.4103,-13.4873,10.4103,436.9783,8.7396,16.0058,15.9972,23.2680,15.9886,23.2453,15.9800,23.2227,15.9800,1499.0711,59.9628,15.4293,15.4212,21.9383,15.4130,21.9146,15.4049,21.8909,15.4049,1499.0711,59.9628,15.1744,15.1589,20.5648,15.1435,20.5193,15.1281,20.4739,15.1281,436.9783,8.7396,5.7834,88.3698,3.8556,0.0000,64.0451,152.4149,141955.3000,106048.6290,107387.8369
1372.0000,15.1356,8.9795,48947.7000,6292.1000,42655.6000,1.2691,11124.4773,4.4000,1.0000,1398.2444,4.5000,1.0000,12522.7217,0.0000,0.0000,7690.3444,37823.2227,30132.8783,13.8577,6.5604,13324.1000,0.0000,13324.1000,0.3455,3601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1081,0.0000,0.0000,0.0000,9722.9919,9722.9919,13.4412,5.7139,71686.9000,0.0000,71686.9000,1.8586,16292.4773,4.4000,1.0000,0.0000,0.0000,0.0000,16292.4773,0.0000,0.0000,0.0000,55394.4227,55394.4227,11.0920,3.7947,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,11.0868,3.3596,22439.0000,0.0000,22439.0000,0.5818,5099.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5099.7727,0.0000,0.0000,0.0000,17339.2273,17339.2273,10.3515,3.0542,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,10.3694,15.8888,13.1291,8.6763,130144.5139,6.1134,935.8645,9.3586,6.1134,0.0000,8.3066,15.8663,15.4468,15.6565,-1.2362,-9889.7900,6.1134,1584.8370,15.8484,6.1134,0.0000,29.2080,15.4233,15.1795,15.3014,-0.8212,-5748.5025,6.1134,1836.8852,18.3689,6.1134,0.0000,38.1335,13.4453,13.4440,3.7459,13.4426,3.7599,13.4412,3.7740,13.4412,1652.5848,66.1034,11.0792,11.0818,-6.6661,11.0843,-6.6355,11.0868,-6.6049,11.0868,1652.5848,66.1034,10.3395,10.3495,-13.3676,10.3595,-13.2792,10.3694,-13.1910,10.3694,481.3809,9.6276,15.8888,15.8813,22.2575,15.8738,22.2452,15.8663,22.2328,15.8663,1652.5848,66.1034,15.4468,15.4390,22.0858,15.4311,22.0645,15.4233,22.0432,15.4233,1652.5848,66.1034,15.1795,15.1648,20.6002,15.1502,20.5642,15.1356,20.5280,15.1356,481.3809,9.6276,6.1134,102.9642,4.0756,0.0000,75.6481,178.6123,150904.9000,113172.7931,114506.2215
1373.0000,15.1303,10.6110,38133.4000,10009.2000,28124.2000,0.9887,8666.6818,4.4000,1.0000,2224.2667,4.5000,1.0000,10890.9485,0.0000,0.0000,12233.4667,29466.7182,17233.2515,14.3195,7.0222,13321.1000,0.0000,13321.1000,0.3454,3600.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3600.2973,0.0000,0.0000,0.0000,9720.8027,9720.8027,13.8481,6.1208,66432.3000,0.0000,66432.3000,1.7224,15098.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15098.2500,0.0000,0.0000,0.0000,51334.0500,51334.0500,11.4330,4.1358,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,11.4182,3.6909,22534.0000,0.0000,22534.0000,0.5842,5121.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5121.3636,0.0000,0.0000,0.0000,17412.6364,17412.6364,10.5990,3.3017,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,10.5822,15.8776,13.2299,7.5040,112560.4184,5.5110,840.1572,8.4016,5.5110,0.0000,6.0851,15.8514,15.4107,15.6311,-1.1710,-9367.6193,5.5110,1430.1060,14.3011,5.5110,0.0000,21.3966,15.3857,15.1783,15.2820,-0.6297,-4408.0265,5.5110,1657.1571,16.5716,5.5110,0.0000,27.9350,13.8622,13.8575,8.3496,13.8528,8.3307,13.8481,8.3120,13.8481,1377.3893,55.0956,11.4185,11.4184,-2.6929,11.4183,-2.6890,11.4182,-2.6849,11.4182,1377.3893,55.0956,10.5694,10.5736,-9.8950,10.5778,-9.8748,10.5822,-9.8534,10.5822,401.7623,8.0352,15.8776,15.8689,22.3991,15.8602,22.3725,15.8514,22.3459,15.8514,1377.3893,55.0956,15.4107,15.4024,21.6700,15.3940,21.6431,15.3857,21.6163,15.3857,1377.3893,55.0956,15.1783,15.1622,20.5466,15.1462,20.4916,15.1303,20.4371,15.1303,401.7623,8.0352,5.5110,77.3829,3.6740,0.0000,55.4166,132.7995,131697.9000,96639.3919,98784.7725
1374.0000,15.1256,12.9960,28932.8000,13251.0000,15681.8000,0.7501,6575.6364,4.4000,1.0000,2944.6667,4.5000,1.0000,9520.3030,0.0000,0.0000,16195.6667,22357.1636,6161.4970,14.8344,7.5371,13321.3000,0.0000,13321.3000,0.3454,3600.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3514,0.0000,0.0000,0.0000,9720.9486,9720.9486,14.3542,6.6269,72013.5000,0.0000,72013.5000,1.8671,16366.7045,4.4000,1.0000,0.0000,0.0000,0.0000,16366.7045,0.0000,0.0000,0.0000,55646.7955,55646.7955,11.7243,4.4270,539.6000,0.0000,539.6000,0.0140,145.8378,3.7000,1.0000,0.0000,0.0000,0.0000,145.8378,0.0000,0.0000,0.0000,393.7622,393.7622,11.7026,3.9753,21739.1000,0.0000,21739.1000,0.5636,4940.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4940.7045,0.0000,0.0000,0.0000,16798.3955,16798.3955,10.9087,3.6114,4517.6000,0.0000,4517.6000,0.1171,1220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1220.9730,0.0000,0.0000,0.0000,3296.6270,3296.6270,10.7621,15.8064,13.2842,7.1157,106736.0147,5.4860,834.4806,8.3448,5.4860,0.0000,6.0026,15.7814,15.4089,15.5951,-0.9851,-7880.8604,5.4860,1425.6381,14.2564,5.4860,0.0000,21.1066,15.3834,15.1737,15.2785,-0.6338,-4436.9012,5.4860,1649.8624,16.4986,5.4860,0.0000,27.5563,14.3750,14.3681,13.1637,14.3611,13.1276,14.3542,13.0916,14.3542,1366.4409,54.6576,11.7057,11.7047,0.1125,11.7036,0.1111,11.7026,0.1097,11.7026,1366.4409,54.6576,10.7529,10.7559,-7.5449,10.7590,-7.5271,10.7621,-7.5091,10.7621,398.5928,7.9719,15.8064,15.7981,21.8453,15.7897,21.8232,15.7814,21.8011,15.7814,1366.4409,54.6576,15.4089,15.4004,21.6715,15.3919,21.6434,15.3834,21.6154,15.3834,1366.4409,54.6576,15.1737,15.1576,20.4747,15.1416,20.4218,15.1256,20.3690,15.1256,398.5928,7.9719,5.4860,76.4203,3.6573,0.0000,54.6654,131.0857,127812.9000,92018.0257,94418.2532
1375.0000,15.1084,24.9327,18385.0000,59247.1000,-40862.1000,1.5361,4178.4091,4.4000,1.0000,13166.0222,4.5000,1.0000,17344.4313,0.0000,0.0000,72413.1222,14206.5909,-58206.5313,17.6860,10.3887,13321.4000,0.0000,13321.4000,0.3454,3600.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3784,0.0000,0.0000,0.0000,9721.0216,9721.0216,17.1825,9.4552,42474.4000,0.0000,42474.4000,1.1012,9653.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9653.2727,0.0000,0.0000,0.0000,32821.1273,32821.1273,15.7290,8.4317,510.4000,0.0000,510.4000,0.0132,137.9459,3.7000,1.0000,0.0000,0.0000,0.0000,137.9459,0.0000,0.0000,0.0000,372.4541,372.4541,15.6302,7.9029,19828.1000,0.0000,19828.1000,0.5141,4506.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4506.3864,0.0000,0.0000,0.0000,15321.7136,15321.7136,14.9517,7.6544,15162.2000,0.0000,15162.2000,0.3931,4097.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4097.8919,0.0000,0.0000,0.0000,11064.3081,11064.3081,14.2240,14.1748,14.1994,-0.0741,-1111.8609,5.8547,857.9816,8.5798,5.8547,0.0000,7.2959,14.1839,15.6675,14.9257,4.1877,33501.9754,5.8547,1562.4423,15.6244,5.8547,0.0000,25.6541,15.6382,15.1522,15.3952,-1.5680,-10975.7136,5.8547,1752.6022,17.5260,5.8547,0.0000,33.4935,17.2555,17.2310,40.7850,17.2067,40.5822,17.1825,40.3806,17.1825,1531.6786,61.2671,15.7125,15.6849,39.3275,15.6575,39.0672,15.6302,38.8088,15.6302,1531.6786,61.2671,14.4617,14.3805,36.6271,14.3013,35.6479,14.2240,34.6921,14.2240,446.4121,8.9282,14.1748,14.1779,5.9668,14.1810,6.0574,14.1839,6.1473,14.1839,1531.6786,61.2671,15.6675,15.6578,24.2251,15.6480,24.1851,15.6382,24.1451,15.6382,1531.6786,61.2671,15.1522,15.1376,20.2202,15.1230,20.1851,15.1084,20.1497,15.1084,446.4121,8.9282,5.8547,91.4023,3.9031,0.0000,66.4434,157.8458,50434.4000,11094.0934,21414.4009
1376.0000,15.1923,26.9643,5653.1000,97025.3000,-91372.2000,2.5156,1284.7955,4.4000,1.0000,21561.1778,4.5000,1.0000,22845.9732,0.0000,0.0000,118586.4778,4368.3045,-114218.1732,19.2483,11.9510,22630.5000,0.0000,22630.5000,0.5867,6116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6116.3514,0.0000,0.0000,0.0000,16514.1486,16514.1486,18.6065,10.8792,32092.7000,0.0000,32092.7000,0.8321,7293.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7293.7955,0.0000,0.0000,0.0000,24798.9045,24798.9045,17.7259,10.4286,1018.9000,0.0000,1018.9000,0.0264,275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,275.3784,0.0000,0.0000,0.0000,743.5216,743.5216,17.6371,9.9098,18853.8000,0.0000,18853.8000,0.4888,4284.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4284.9545,0.0000,0.0000,0.0000,14568.8455,14568.8455,17.1198,9.8225,16115.4000,0.0000,16115.4000,0.4178,4355.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4355.5135,0.0000,0.0000,0.0000,11759.8865,11759.8865,16.5222,13.7282,15.1252,-5.2453,-78679.4602,7.3011,1030.9439,10.3094,7.3011,0.0000,14.1494,13.7280,15.3348,14.5314,5.6561,45248.4722,7.3011,1979.4905,19.7949,7.3011,0.0000,49.7527,15.3191,15.2329,15.2760,-0.3468,-2427.7772,7.3011,2195.9569,21.9596,7.3011,0.0000,64.9562,18.6619,18.6434,49.8775,18.6250,49.7642,18.6065,49.6509,18.6065,2258.7801,90.3512,17.6995,17.6787,52.6644,17.6579,52.5142,17.6371,52.3640,17.6371,2258.7801,90.3512,16.7022,16.6421,56.4891,16.5821,55.9264,16.5222,55.3612,16.5222,656.4848,13.1297,13.7282,13.7282,4.2321,13.7281,4.2729,13.7280,4.3137,13.7280,2258.7801,90.3512,15.3348,15.3296,20.5420,15.3244,20.5493,15.3191,20.5563,15.3191,2258.7801,90.3512,15.2329,15.2194,21.2364,15.2059,21.2119,15.1923,21.1870,15.1923,656.4848,13.1297,7.3011,167.9985,4.8674,0.0000,128.8582,296.8567,-660.9000,-45832.8665,-35858.7652
1377.0000,15.1696,27.1640,3197.3000,108430.8000,-105233.5000,2.8113,726.6591,4.4000,1.0000,24095.7333,4.5000,1.0000,24822.3924,0.0000,0.0000,132526.5333,2470.6409,-130055.8924,19.9776,12.6803,27605.2000,0.0000,27605.2000,0.7157,7460.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7460.8649,0.0000,0.0000,0.0000,20144.3351,20144.3351,19.1811,17.5146,8286.9000,4171.2000,4115.7000,0.2149,1883.3864,4.4000,1.0000,851.2653,4.9000,1.0000,2734.6517,0.0000,0.0000,5022.4653,6403.5136,1381.0483,19.1301,11.8328,1716.8000,0.0000,1716.8000,0.0445,464.0000,3.7000,1.0000,0.0000,0.0000,0.0000,464.0000,0.0000,0.0000,0.0000,1252.8000,1252.8000,19.0169,11.2896,18814.9000,0.0000,18814.9000,0.4878,4276.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4276.1136,0.0000,0.0000,0.0000,14538.7864,14538.7864,18.4794,11.1821,15479.9000,0.0000,15479.9000,0.4013,4183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4183.7568,0.0000,0.0000,0.0000,11296.1432,11296.1432,17.8922,13.6655,15.7789,-7.6223,-114334.7188,7.0133,964.9913,9.6499,7.0133,0.0000,12.5408,13.6608,15.1743,14.4175,5.1175,40939.6801,7.0133,1910.1757,19.1018,7.0133,0.0000,44.0967,15.1578,15.2071,15.1824,0.1906,1334.0237,7.0133,2117.2359,21.1724,7.0133,0.0000,57.5718,19.2329,19.2156,50.9778,19.1983,50.8822,19.1811,50.7867,19.1811,2104.2145,84.1686,19.0837,19.0614,60.2124,19.0391,60.0579,19.0169,59.9037,19.0169,2104.2145,84.1686,18.0618,18.0050,64.9037,17.9485,64.4265,17.8922,63.9504,17.8922,611.8687,12.2374,13.6655,13.6639,5.6378,13.6624,5.6600,13.6608,5.6821,13.6608,2104.2145,84.1686,15.1743,15.1688,19.2735,15.1633,19.2718,15.1578,19.2701,15.1578,2104.2145,84.1686,15.2071,15.1946,20.7798,15.1821,20.7644,15.1696,20.7486,15.1696,611.8687,12.2374,7.0133,150.3471,4.6755,0.0000,114.2094,264.5564,-37501.0000,-81442.7794,-72061.0151
