Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1378.0000,15.1376,27.2201,2122.7000,117378.2000,-115255.5000,3.0432,482.4318,4.4000,1.0000,26084.0444,4.5000,1.0000,26566.4763,0.0000,0.0000,143462.2444,1640.2682,-141821.9763,20.2412,12.9439,31383.6000,0.0000,31383.6000,0.8137,8482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8482.0541,0.0000,0.0000,0.0000,22901.5459,22901.5459,19.3712,25.2265,2408.0000,3008.2000,-600.2000,0.0780,547.2727,4.4000,1.0000,613.9184,4.9000,1.0000,1161.1911,0.0000,0.0000,3622.1184,1860.7273,-1761.3911,19.4346,12.1373,1855.4000,0.0000,1855.4000,0.0481,501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,501.4595,0.0000,0.0000,0.0000,1353.9405,1353.9405,19.3315,11.6043,18058.1000,0.0000,18058.1000,0.4682,4104.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4104.1136,0.0000,0.0000,0.0000,13953.9864,13953.9864,18.8294,11.5321,13573.4000,0.0000,13573.4000,0.3519,3668.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3668.4865,0.0000,0.0000,0.0000,9904.9135,9904.9135,18.3448,13.9649,16.1548,-8.1141,-121711.7571,7.2047,976.8045,9.7680,7.2047,0.0000,13.5961,13.9536,15.0273,14.4905,3.7297,29837.2272,7.2047,1956.5615,19.5656,7.2047,0.0000,47.8072,15.0121,15.1730,15.0926,0.6385,4469.6058,7.2047,2182.8221,21.8282,7.2047,0.0000,62.4161,19.4171,19.4017,49.4083,19.3865,49.3352,19.3712,49.2621,19.3712,2206.4618,88.2585,19.3858,19.3677,57.7022,19.3496,57.5998,19.3315,57.4975,19.3315,2206.4618,88.2585,18.4730,18.4302,62.8730,18.3875,62.5907,18.3448,62.3068,18.3448,641.3850,12.8277,13.9649,13.9611,9.8672,13.9574,9.8668,13.9536,9.8665,13.9536,2206.4618,88.2585,15.0273,15.0223,18.1999,15.0172,18.2001,15.0121,18.2002,15.0121,2206.4618,88.2585,15.1730,15.1612,20.3492,15.1494,20.3382,15.1376,20.3269,15.1376,641.3850,12.8277,7.2047,161.9450,4.8031,0.0000,123.8193,285.7644,-50985.2000,-95468.9810,-87404.9241
1379.0000,15.0965,27.2430,1238.8000,126397.8000,-125159.0000,3.2771,281.5455,4.4000,1.0000,28088.4000,4.5000,1.0000,28369.9455,0.0000,0.0000,154486.2000,957.2545,-153528.9455,20.2811,12.9838,37049.5000,0.0000,37049.5000,0.9606,10013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10013.3784,0.0000,0.0000,0.0000,27036.1216,27036.1216,19.3292,29.7931,615.9000,3018.1000,-2402.2000,0.0782,139.9773,4.4000,1.0000,615.9388,4.9000,1.0000,755.9160,0.0000,0.0000,3634.0388,475.9227,-3158.1160,19.4358,12.1385,1899.7000,0.0000,1899.7000,0.0493,513.4324,3.7000,1.0000,0.0000,0.0000,0.0000,513.4324,0.0000,0.0000,0.0000,1386.2676,1386.2676,19.3434,11.6161,16751.1000,0.0000,16751.1000,0.4343,3807.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3807.0682,0.0000,0.0000,0.0000,12944.0318,12944.0318,18.9063,11.6090,12302.4000,0.0000,12302.4000,0.3190,3324.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3324.9730,0.0000,0.0000,0.0000,8977.4270,8977.4270,18.4982,14.3055,16.4019,-8.2771,-124157.0236,7.6777,1030.9310,10.3093,7.6777,0.0000,16.4533,14.2915,14.9611,14.6263,2.4784,19827.3357,7.6777,2073.6579,20.7366,7.6777,0.0000,57.8541,14.9464,15.1286,15.0375,0.7709,5395.9749,7.6777,2331.2286,23.3123,7.6777,0.0000,75.5332,19.3681,19.3551,46.5574,19.3421,46.5073,19.3292,46.4571,19.3292,2468.2260,98.7290,19.3890,19.3738,54.0281,19.3586,53.9551,19.3434,53.8820,19.3434,2468.2260,98.7290,18.6031,18.5681,59.4743,18.5332,59.2796,18.4982,59.0841,18.4982,716.9128,14.3383,14.3055,14.3009,13.6158,14.2962,13.6083,14.2915,13.6008,14.2915,2468.2260,98.7290,14.9611,14.9562,17.9649,14.9513,17.9647,14.9464,17.9644,14.9464,2468.2260,98.7290,15.1286,15.1179,19.8659,15.1072,19.8646,15.0965,19.8629,15.0965,716.9128,14.3383,7.6777,193.0195,5.1184,0.0000,149.8406,342.8601,-59558.5000,-106343.2135,-98933.7131
1380.0000,15.0662,27.2584,526.1000,135218.7000,-134692.6000,3.5058,119.5682,4.4000,1.0000,30048.6000,4.5000,1.0000,30168.1682,0.0000,0.0000,165267.3000,406.5318,-164860.7682,20.3751,13.0778,38943.7000,0.0000,38943.7000,1.0097,10525.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10525.3243,0.0000,0.0000,0.0000,28418.3757,28418.3757,19.4224,31.4607,1.8000,5531.1000,-5529.3000,0.1434,0.4091,4.4000,1.0000,1128.7959,4.9000,1.0000,1129.2050,0.0000,0.0000,6659.8959,1.3909,-6658.5050,19.6368,12.3395,2250.1000,0.0000,2250.1000,0.0583,608.1351,3.7000,1.0000,0.0000,0.0000,0.0000,608.1351,0.0000,0.0000,0.0000,1641.9649,1641.9649,19.5395,11.8123,15160.0000,0.0000,15160.0000,0.3931,3445.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3445.4545,0.0000,0.0000,0.0000,11714.5455,11714.5455,19.1623,11.8650,9919.3000,0.0000,9919.3000,0.2572,2680.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8919,0.0000,0.0000,0.0000,7238.4081,7238.4081,18.8227,14.4911,16.6569,-8.9675,-134511.9865,8.0512,1070.4136,10.7041,8.0512,0.0000,18.9734,14.4774,14.9645,14.7209,1.8906,15124.6341,8.0512,2166.3017,21.6630,8.0512,0.0000,66.7152,14.9497,15.0967,15.0232,0.6524,4566.4811,8.0512,2446.0360,24.4604,8.0512,0.0000,87.1021,19.4600,19.4474,45.9380,19.4349,45.8896,19.4224,45.8412,19.4224,2684.0654,107.3626,19.5839,19.5691,53.4868,19.5543,53.4154,19.5395,53.3441,19.5395,2684.0654,107.3626,18.9292,18.8936,59.8489,18.8581,59.6354,18.8227,59.4226,18.8227,779.1530,15.5831,14.4911,14.4865,15.3166,14.4820,15.3122,14.4774,15.3078,14.4774,2684.0654,107.3626,14.9645,14.9595,18.3312,14.9546,18.3289,14.9497,18.3267,14.9497,2684.0654,107.3626,15.0967,15.0866,19.5871,15.0764,19.5875,15.0662,19.5877,15.0662,779.1530,15.5831,8.0512,220.0843,5.3675,0.0000,172.7907,392.8751,-73948.8000,-122505.9791,-114820.8713
1381.0000,15.0515,27.2701,67.4000,144444.6000,-144377.2000,3.7450,15.3182,4.4000,1.0000,32098.8000,4.5000,1.0000,32114.1182,0.0000,0.0000,176543.4000,52.0818,-176491.3182,20.6163,13.3190,33740.9000,0.0000,33740.9000,0.8748,9119.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9119.1622,0.0000,0.0000,0.0000,24621.7378,24621.7378,19.7992,31.8400,0.0000,8447.0000,-8447.0000,0.2190,0.0000,0.0000,0.0000,1723.8776,4.9000,1.0000,1723.8776,0.0000,0.0000,10170.8776,0.0000,-10170.8776,20.1199,12.8226,2681.2000,0.0000,2681.2000,0.0695,724.6486,3.7000,1.0000,0.0000,0.0000,0.0000,724.6486,0.0000,0.0000,0.0000,1956.5514,1956.5514,20.0108,12.2835,13475.9000,0.0000,13475.9000,0.3494,3062.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3062.7045,0.0000,0.0000,0.0000,10413.1955,10413.1955,19.6824,12.3851,8648.3000,0.0000,8648.3000,0.2242,2337.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2337.3784,0.0000,0.0000,0.0000,6310.9216,6310.9216,19.3667,14.5596,16.9631,-10.1640,-152460.2707,8.2229,1080.3518,10.8035,8.2229,0.0000,20.2134,14.5467,14.9822,14.7645,1.7268,13814.6376,8.2229,2208.6462,22.0865,8.2229,0.0000,71.0752,14.9674,15.0818,15.0246,0.5182,3627.7344,8.2229,2498.0643,24.9806,8.2229,0.0000,92.7945,19.8399,19.8263,48.3866,19.8128,48.3266,19.7992,48.2667,19.7992,2785.9628,111.4385,20.0582,20.0424,56.0483,20.0265,55.9664,20.0108,55.8847,20.0108,2785.9628,111.4385,19.4834,19.4444,63.3255,19.4054,63.0699,19.3667,62.8156,19.3667,808.5259,16.1705,14.5596,14.5553,15.7941,14.5510,15.7925,14.5467,15.7909,14.5467,2785.9628,111.4385,14.9822,14.9773,18.7023,14.9723,18.6987,14.9674,18.6950,14.9674,2785.9628,111.4385,15.0818,15.0717,19.5188,15.0616,19.5164,15.0515,19.5139,15.0515,808.5259,16.1705,8.2229,233.2993,5.4819,0.0000,184.0830,417.3824,-94277.9000,-143359.7895,-135017.8988
1382.0000,15.0436,27.2659,0.0000,152530.3000,-152530.3000,3.9546,0.0000,0.0000,0.0000,33895.6222,4.5000,1.0000,33895.6222,0.0000,0.0000,186425.9222,0.0000,-186425.9222,20.5866,13.2893,38947.5000,0.0000,38947.5000,1.0098,10526.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10526.3514,0.0000,0.0000,0.0000,28421.1486,28421.1486,19.7081,31.7490,0.0000,10076.1000,-10076.1000,0.2612,0.0000,0.0000,0.0000,2056.3469,4.9000,1.0000,2056.3469,0.0000,0.0000,12132.4469,0.0000,-12132.4469,20.0689,12.7716,2560.3000,0.0000,2560.3000,0.0664,691.9730,3.7000,1.0000,0.0000,0.0000,0.0000,691.9730,0.0000,0.0000,0.0000,1868.3270,1868.3270,19.9740,12.2467,12409.3000,0.0000,12409.3000,0.3217,2820.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2820.2955,0.0000,0.0000,0.0000,9589.0045,9589.0045,19.6889,12.3916,7695.1000,0.0000,7695.1000,0.1995,2079.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2079.7568,0.0000,0.0000,0.0000,5615.3432,5615.3432,19.4307,14.8540,17.1424,-10.2619,-153927.8261,8.7199,1137.7621,11.3776,8.7199,0.0000,24.1049,14.8383,14.9896,14.9139,0.6362,5089.5703,8.7199,2328.1884,23.2819,8.7199,0.0000,84.7588,14.9755,15.0724,15.0239,0.4653,3257.0542,8.7199,2649.1304,26.4913,8.7199,0.0000,110.6594,19.7416,19.7304,45.8403,19.7193,45.8059,19.7081,45.7715,19.7081,3090.3734,123.6149,20.0133,20.0002,53.3053,19.9871,53.2524,19.9740,53.1994,19.9740,3090.3734,123.6149,19.5219,19.4916,60.4596,19.4612,60.3167,19.4307,60.1727,19.4307,896.2377,17.9248,14.8540,14.8488,18.5897,14.8435,18.5785,14.8383,18.5674,14.8383,3090.3734,123.6149,14.9896,14.9849,18.8859,14.9802,18.8841,14.9755,18.8822,14.9755,3090.3734,123.6149,15.0724,15.0628,19.4978,15.0532,19.4992,15.0436,19.5003,15.0436,896.2377,17.9248,8.7199,274.3951,5.8133,0.0000,219.5231,493.9182,-100994.2000,-153064.5457,-145581.2016
1383.0000,15.0429,27.2651,0.0000,160061.3000,-160061.3000,4.1499,0.0000,0.0000,0.0000,35569.1778,4.5000,1.0000,35569.1778,0.0000,0.0000,195630.4778,0.0000,-195630.4778,20.8244,13.5271,37049.0000,0.0000,37049.0000,0.9606,10013.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10013.2432,0.0000,0.0000,0.0000,27035.7568,27035.7568,19.9884,32.0292,0.0000,8241.2000,-8241.2000,0.2137,0.0000,0.0000,0.0000,1681.8776,4.9000,1.0000,1681.8776,0.0000,0.0000,9923.0776,0.0000,-9923.0776,20.2816,12.9843,1698.3000,0.0000,1698.3000,0.0440,459.0000,3.7000,1.0000,0.0000,0.0000,0.0000,459.0000,0.0000,0.0000,0.0000,1239.3000,1239.3000,20.2036,12.4763,11787.9000,0.0000,11787.9000,0.3056,2679.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2679.0682,0.0000,0.0000,0.0000,9108.8318,9108.8318,19.9344,12.6371,6741.8000,0.0000,6741.8000,0.1748,1822.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1822.1081,0.0000,0.0000,0.0000,4919.6919,4919.6919,19.6909,14.9601,17.3255,-10.6717,-160074.9443,8.7729,1136.6344,11.3663,8.7729,0.0000,24.5465,14.9453,15.0343,14.9898,0.3764,3011.2667,8.7729,2335.2388,23.3524,8.7729,0.0000,86.3115,15.0196,15.0717,15.0457,0.2519,1763.1183,8.7729,2662.8985,26.6290,8.7729,0.0000,112.6866,20.0254,20.0131,47.7213,20.0007,47.6719,19.9884,47.6225,19.9884,3123.6091,124.9444,20.2450,20.2312,54.0692,20.2174,54.0065,20.2036,53.9439,20.2036,3123.6091,124.9444,19.7890,19.7562,61.2784,19.7235,61.0957,19.6909,60.9139,19.6909,905.8109,18.1162,14.9601,14.9552,19.1771,14.9502,19.1701,14.9453,19.1631,14.9453,3123.6091,124.9444,15.0343,15.0294,19.4051,15.0245,19.4004,15.0196,19.3958,15.0196,3123.6091,124.9444,15.0717,15.0621,19.5606,15.0525,19.5584,15.0429,19.5560,15.0429,905.8109,18.1162,8.7729,279.0255,5.8486,0.0000,223.5446,502.5700,-111025.5000,-163249.9749,-155300.5593
1384.0000,15.0488,27.2710,0.0000,166341.4000,-166341.4000,4.3127,0.0000,0.0000,0.0000,36964.7556,4.5000,1.0000,36964.7556,0.0000,0.0000,203306.1556,0.0000,-203306.1556,20.9111,13.6138,35162.4000,0.0000,35162.4000,0.9117,9503.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9503.3514,0.0000,0.0000,0.0000,25659.0486,25659.0486,20.1357,32.1766,0.0000,8410.4000,-8410.4000,0.2181,0.0000,0.0000,0.0000,1716.4082,4.9000,1.0000,1716.4082,0.0000,0.0000,10126.8082,0.0000,-10126.8082,20.4277,13.1304,1641.8000,0.0000,1641.8000,0.0426,443.7297,3.7000,1.0000,0.0000,0.0000,0.0000,443.7297,0.0000,0.0000,0.0000,1198.0703,1198.0703,20.3534,12.6261,11951.8000,0.0000,11951.8000,0.3099,2716.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2716.3182,0.0000,0.0000,0.0000,9235.4818,9235.4818,20.0871,12.7898,7695.1000,0.0000,7695.1000,0.1995,2079.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2079.7568,0.0000,0.0000,0.0000,5615.3432,5615.3432,19.8340,15.1198,17.4769,-10.8993,-163489.1448,8.9915,1158.2253,11.5823,8.9915,0.0000,26.4283,15.1041,15.0703,15.0872,-0.1466,-1172.7548,8.9915,2384.1740,23.8417,8.9915,0.0000,92.9286,15.0558,15.0773,15.0666,0.1066,746.2825,8.9915,2727.0098,27.2701,8.9915,0.0000,121.3258,20.1712,20.1594,47.9616,20.1476,47.9182,20.1357,47.8748,20.1357,3262.6108,130.5044,20.3932,20.3799,53.9680,20.3666,53.9110,20.3534,53.8540,20.3534,3262.6108,130.5044,19.9252,19.8947,60.5883,19.8643,60.4352,19.8340,60.2819,19.8340,945.8425,18.9169,15.1198,15.1146,20.4043,15.1093,20.3944,15.1041,20.3846,15.1041,3262.6108,130.5044,15.0703,15.0655,19.7585,15.0606,19.7539,15.0558,19.7493,15.0558,3262.6108,130.5044,15.0773,15.0678,19.6740,15.0583,19.6713,15.0488,19.6685,15.0488,945.8425,18.9169,8.9915,298.6899,5.9944,0.0000,240.6828,539.3727,-118300.7000,-171725.0197,-163915.6171
1385.0000,15.0582,27.2801,7.1000,171434.3000,-171427.2000,4.4448,1.6136,4.4000,1.0000,38096.5111,4.5000,1.0000,38098.1247,0.0000,0.0000,209530.8111,5.4864,-209525.3247,20.9814,13.6841,29964.4000,0.0000,29964.4000,0.7769,8098.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8098.4865,0.0000,0.0000,0.0000,21865.9135,21865.9135,20.3276,32.3684,0.0000,11275.1000,-11275.1000,0.2923,0.0000,0.0000,0.0000,2301.0408,4.9000,1.0000,2301.0408,0.0000,0.0000,13576.1408,0.0000,-13576.1408,20.7113,13.4140,2109.5000,0.0000,2109.5000,0.0547,570.1351,3.7000,1.0000,0.0000,0.0000,0.0000,570.1351,0.0000,0.0000,0.0000,1539.3649,1539.3649,20.6271,12.8998,12077.6000,0.0000,12077.6000,0.3131,2744.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.9091,0.0000,0.0000,0.0000,9332.6909,9332.6909,20.3632,13.0659,8966.1000,0.0000,8966.1000,0.2325,2423.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2423.2703,0.0000,0.0000,0.0000,6542.8297,6542.8297,20.0843,15.2251,17.6547,-11.4591,-171886.9154,9.1714,1173.3849,11.7338,9.1714,0.0000,28.0460,15.2096,15.1132,15.1614,-0.4265,-3412.0616,9.1714,2424.6865,24.2469,9.1714,0.0000,98.6167,15.0987,15.0865,15.0926,-0.0616,-431.0586,9.1714,2778.6736,27.7867,9.1714,0.0000,128.7520,20.3632,20.3513,48.7932,20.3394,48.7487,20.3276,48.7042,20.3276,3378.9174,135.1567,20.6678,20.6542,55.2973,20.6406,55.2366,20.6271,55.1760,20.6271,3378.9174,135.1567,20.1783,20.1468,61.6565,20.1155,61.4879,20.0843,61.3197,20.0843,979.3304,19.5866,15.2251,15.2200,21.0221,15.2148,21.0134,15.2096,21.0047,15.2096,3378.9174,135.1567,15.1132,15.1083,20.1491,15.1035,20.1438,15.0987,20.1386,15.0987,3378.9174,135.1567,15.0865,15.0770,19.8044,15.0676,19.8011,15.0582,19.7977,15.0582,979.3304,19.5866,9.1714,315.5096,6.1143,0.0000,255.4147,570.9243,-129584.7000,-183820.6665,-175730.0355
1386.0000,15.0684,27.2879,61.2000,176654.9000,-176593.7000,4.5801,13.9091,4.4000,1.0000,39256.6444,4.5000,1.0000,39270.5535,0.0000,0.0000,215911.5444,47.2909,-215864.2535,21.2262,13.9289,19576.2000,0.0000,19576.2000,0.5075,5290.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5290.8649,0.0000,0.0000,0.0000,14285.3351,14285.3351,20.7786,32.6108,370.6000,13725.9000,-13355.3000,0.3559,84.2273,4.4000,1.0000,2801.2041,4.9000,1.0000,2885.4314,0.0000,0.0000,16527.1041,286.3727,-16240.7314,21.2419,13.9446,1351.0000,0.0000,1351.0000,0.0350,365.1351,3.7000,1.0000,0.0000,0.0000,0.0000,365.1351,0.0000,0.0000,0.0000,985.8649,985.8649,21.1681,13.4409,10569.0000,0.0000,10569.0000,0.2740,2402.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2402.0455,0.0000,0.0000,0.0000,8166.9545,8166.9545,20.9352,13.6379,11825.8000,0.0000,11825.8000,0.3066,3196.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3196.1622,0.0000,0.0000,0.0000,8629.6378,8629.6378,20.5811,15.2197,17.9004,-12.5298,-187946.8761,9.0888,1151.9773,11.5198,9.0888,0.0000,27.2949,15.2050,15.1444,15.1747,-0.2658,-2126.3778,9.0888,2401.5728,24.0157,9.0888,0.0000,95.9757,15.1296,15.0971,15.1134,-0.1631,-1141.5282,9.0888,2751.3637,27.5136,9.0888,0.0000,125.3041,20.8187,20.8053,52.2144,20.7919,52.1554,20.7786,52.0964,20.7786,3325.2646,133.0106,21.2138,21.1985,59.2111,21.1833,59.1349,21.1681,59.0589,21.1681,3325.2646,133.0106,20.6890,20.6529,65.7854,20.6169,65.5619,20.5811,65.3395,20.5811,963.8831,19.2777,15.2197,15.2148,20.5874,15.2099,20.5817,15.2050,20.5759,15.2050,3325.2646,133.0106,15.1444,15.1395,20.3883,15.1346,20.3819,15.1296,20.3754,15.1296,3325.2646,133.0106,15.0971,15.0875,19.9308,15.0779,19.9242,15.0684,19.9174,15.0684,963.8831,19.2777,9.0888,307.7095,6.0592,0.0000,248.5747,556.2843,-146627.0000,-200037.1925,-191214.7821
1387.0000,15.0542,27.1503,1583.8000,97044.0000,-95460.2000,2.5160,359.9545,4.4000,1.0000,21565.3333,4.5000,1.0000,21925.2879,0.0000,0.0000,118609.3333,1223.8455,-117385.4879,20.5088,13.2115,16121.9000,0.0000,16121.9000,0.4180,4357.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4357.2703,0.0000,0.0000,0.0000,11764.6297,11764.6297,19.9220,12.4654,5502.2000,123.7000,5378.5000,0.1427,1250.5000,4.4000,1.0000,25.2449,4.9000,1.0000,1275.7449,0.0000,0.0000,148.9449,4251.7000,4102.7551,19.7313,12.4340,1117.0000,0.0000,1117.0000,0.0290,301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,301.8919,0.0000,0.0000,0.0000,815.1081,815.1081,19.6600,11.9328,9791.3000,0.0000,9791.3000,0.2539,2225.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2225.2955,0.0000,0.0000,0.0000,7566.0045,7566.0045,19.3085,12.0112,13891.2000,0.0000,13891.2000,0.3602,3754.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3754.3784,0.0000,0.0000,0.0000,10136.8216,10136.8216,18.8253,15.3348,17.0800,-5.0077,-75115.9550,5.5795,729.7555,7.2976,5.5795,0.0000,6.3147,15.3087,15.1273,15.2180,-0.4880,-3903.6508,5.5795,1471.7628,14.7176,5.5795,0.0000,22.2040,15.1042,15.1000,15.1021,-0.0129,-90.5053,5.5795,1689.7911,16.8979,5.5795,0.0000,28.9891,19.9622,19.9487,42.2537,19.9354,42.1967,19.9220,42.1399,19.9220,1407.5527,56.3021,19.6935,19.6823,42.2670,19.6712,42.2342,19.6600,42.2014,19.6600,1407.5527,56.3021,18.8374,18.8340,41.1378,18.8299,41.3147,18.8253,41.4832,18.8253,410.4937,8.2099,15.3348,15.3261,21.5069,15.3174,21.4628,15.3087,21.4191,15.3087,1407.5527,56.3021,15.1273,15.1196,20.1313,15.1119,20.0969,15.1042,20.0626,15.1042,1407.5527,56.3021,15.1000,15.0846,19.9142,15.0693,19.8370,15.0542,19.7614,15.0542,410.4937,8.2099,5.5795,80.0573,3.7197,0.0000,57.5078,137.5651,-49160.3000,-83000.1688,-79110.1111
1388.0000,15.0485,27.0906,2251.5000,96620.5000,-94369.0000,2.5051,511.7045,4.4000,1.0000,21471.2222,4.5000,1.0000,21982.9268,0.0000,0.0000,118091.7222,1739.7955,-116351.9268,20.3579,13.0606,16114.6000,0.0000,16114.6000,0.4178,4355.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4355.2973,0.0000,0.0000,0.0000,11759.3027,11759.3027,19.7758,12.0485,8502.7000,0.0000,8502.7000,0.2204,1932.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1932.4318,0.0000,0.0000,0.0000,6570.2682,6570.2682,19.4760,12.1787,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,19.4033,11.6760,10742.3000,0.0000,10742.3000,0.2785,2441.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2441.4318,0.0000,0.0000,0.0000,8300.8682,8300.8682,19.0245,11.7272,13255.7000,0.0000,13255.7000,0.3437,3582.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3582.6216,0.0000,0.0000,0.0000,9673.0784,9673.0784,18.5054,15.2252,16.8653,-4.7922,-71883.1824,5.6816,749.3031,7.4930,5.6816,0.0000,6.6679,15.2034,15.1707,15.1870,-0.0896,-716.5742,5.6816,1500.5551,15.0056,5.6816,0.0000,23.4459,15.1468,15.0933,15.1201,-0.1675,-1172.6610,5.6816,1719.4954,17.1950,5.6816,0.0000,30.6106,19.8213,19.8061,41.2506,19.7909,41.1773,19.7758,41.1043,19.7758,1453.0872,58.1235,19.4474,19.4327,40.9536,19.4180,40.8807,19.4033,40.8081,19.4033,1453.0872,58.1235,18.5831,18.5568,39.9574,18.5309,39.8047,18.5054,39.6582,18.5054,423.6723,8.4734,15.2252,15.2179,20.1241,15.2106,20.0999,15.2034,20.0757,15.2034,1453.0872,58.1235,15.1707,15.1627,20.5549,15.1548,20.5224,15.1468,20.4899,15.1468,1453.0872,58.1235,15.0933,15.0783,19.8312,15.0634,19.7695,15.0485,19.7079,15.0485,423.6723,8.4734,5.6816,84.1562,3.7878,0.0000,60.7244,144.8806,-44895.4000,-79422.0823,-73772.4176
1389.0000,15.0856,26.6219,4974.9000,56045.1000,-51070.2000,1.4531,1130.6591,4.4000,1.0000,12454.4667,4.5000,1.0000,13585.1258,0.0000,0.0000,68499.5667,3844.2409,-64655.3258,18.9498,11.6525,16132.1000,0.0000,16132.1000,0.4183,4360.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0270,0.0000,0.0000,0.0000,11772.0730,11772.0730,18.2283,10.5010,14522.5000,0.0000,14522.5000,0.3765,3300.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3300.5682,0.0000,0.0000,0.0000,11221.9318,11221.9318,17.5576,10.2603,939.0000,0.0000,939.0000,0.0243,253.7838,3.7000,1.0000,0.0000,0.0000,0.0000,253.7838,0.0000,0.0000,0.0000,685.2162,685.2162,17.5084,9.7811,11764.2000,0.0000,11764.2000,0.3050,2673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2673.6818,0.0000,0.0000,0.0000,9090.5182,9090.5182,16.9651,9.6678,12143.6000,0.0000,12143.6000,0.3148,3282.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3282.0541,0.0000,0.0000,0.0000,8861.5459,8861.5459,16.5117,15.9697,16.2407,-0.6046,-9069.1645,4.3381,586.1792,5.8618,4.3381,0.0000,2.9680,15.9192,14.9436,15.4314,-2.0403,-16322.7739,4.3381,1134.6520,11.3465,4.3381,0.0000,10.4361,14.9194,15.1492,15.0343,0.5491,3843.7964,4.3381,1317.3717,13.1737,4.3381,0.0000,13.6252,18.2462,18.2403,25.8644,18.2343,25.8863,18.2283,25.9075,18.2283,905.9657,36.2386,17.5166,17.5140,22.4868,17.5112,22.5364,17.5084,22.5852,17.5084,905.9657,36.2386,16.4355,16.4624,15.3979,16.4878,15.8939,16.5117,16.3710,16.5117,265.1152,5.3023,15.9697,15.9527,27.4415,15.9359,27.3227,15.9192,27.2049,15.9192,905.9657,36.2386,14.9436,14.9355,18.2369,14.9275,18.2055,14.9194,18.1742,14.9194,905.9657,36.2386,15.1492,15.1277,20.4773,15.1065,20.3432,15.0856,20.2118,15.0856,265.1152,5.3023,4.3381,40.0912,2.8921,0.0000,27.0292,67.1204,4431.2000,-23024.0406,-21548.1420
1390.0000,15.0355,26.3356,6222.7000,52146.8000,-45924.1000,1.3520,1414.2500,4.4000,1.0000,11588.1778,4.5000,1.0000,13002.4278,0.0000,0.0000,63734.9778,4808.4500,-58926.5278,18.7254,11.4281,13652.4000,0.0000,13652.4000,0.3540,3689.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3689.8378,0.0000,0.0000,0.0000,9962.5622,9962.5622,18.0619,10.3346,16911.8000,0.0000,16911.8000,0.4385,3843.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3843.5909,0.0000,0.0000,0.0000,13068.2091,13068.2091,17.2435,9.9462,558.4000,0.0000,558.4000,0.0145,150.9189,3.7000,1.0000,0.0000,0.0000,0.0000,150.9189,0.0000,0.0000,0.0000,407.4811,407.4811,17.1869,9.4597,13273.8000,0.0000,13273.8000,0.3441,3016.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3016.7727,0.0000,0.0000,0.0000,10257.0273,10257.0273,16.5446,9.2473,9919.3000,0.0000,9919.3000,0.2572,2680.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8919,0.0000,0.0000,0.0000,7238.4081,7238.4081,16.0672,15.8806,15.9739,-0.1987,-2980.2566,4.1404,565.3404,5.6534,4.1404,0.0000,2.5804,15.8421,15.0546,15.4484,-1.5721,-12576.7469,4.1404,1082.2098,10.8221,4.1404,0.0000,9.0732,15.0224,15.0936,15.0580,0.1624,1136.6444,4.1404,1256.1412,12.5614,4.1404,0.0000,11.8458,18.1016,18.0883,26.8131,18.0750,26.7499,18.0619,26.6874,18.0619,835.1020,33.4041,17.2180,17.2076,22.6590,17.1972,22.6154,17.1869,22.5724,17.1869,835.1020,33.4041,16.0914,16.0826,15.6477,16.0746,15.6260,16.0672,15.6156,16.0672,244.5383,4.8908,15.8806,15.8678,25.3754,15.8549,25.3127,15.8421,25.2498,15.8421,835.1020,33.4041,15.0546,15.0438,19.6486,15.0331,19.5923,15.0224,19.5362,15.0224,835.1020,33.4041,15.0936,15.0742,19.7176,15.0548,19.6219,15.0355,19.5262,15.0355,244.5383,4.8908,4.1404,35.2756,2.7602,0.0000,23.4993,58.7749,8391.6000,-17992.8401,-14420.3591
1391.0000,15.0694,25.4405,9344.5000,39009.4000,-29664.9000,1.0114,2123.7500,4.4000,1.0000,8668.7556,4.5000,1.0000,10792.5056,0.0000,0.0000,47678.1556,7220.7500,-40457.4056,17.3949,10.0976,13321.7000,0.0000,13321.7000,0.3454,3600.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4595,0.0000,0.0000,0.0000,9721.2405,9721.2405,16.8295,9.1022,39222.1000,0.0000,39222.1000,1.0169,8914.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8914.1136,0.0000,0.0000,0.0000,30307.9864,30307.9864,15.0874,7.7901,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,15.0921,7.3648,15366.2000,0.0000,15366.2000,0.3984,3492.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3492.3182,0.0000,0.0000,0.0000,11873.8818,11873.8818,14.4096,7.1123,8648.3000,0.0000,8648.3000,0.2242,2337.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2337.3784,0.0000,0.0000,0.0000,6310.9216,6310.9216,14.1749,16.7056,15.4402,2.9352,44027.3237,4.5105,628.9840,6.2898,4.5105,0.0000,3.3362,16.6479,14.8804,15.7641,-3.8436,-30748.6712,4.5105,1164.3514,11.6435,4.5105,0.0000,11.7308,14.8568,15.1291,14.9930,0.6767,4737.0088,4.5105,1371.9994,13.7200,4.5105,0.0000,15.3155,16.8361,16.8340,15.6425,16.8318,15.6952,16.8295,15.7470,16.8295,969.8286,38.7931,15.0700,15.0775,3.4000,15.0849,3.5367,15.0921,3.6720,15.0921,969.8286,38.7931,14.0468,14.0911,-5.8214,14.1337,-5.1964,14.1749,-4.5904,14.1749,283.6499,5.6730,16.7056,16.6863,33.0455,16.6670,32.9202,16.6479,32.7957,16.6479,969.8286,38.7931,14.8804,14.8725,17.9209,14.8647,17.8983,14.8568,17.8756,14.8568,969.8286,38.7931,15.1291,15.1091,20.2046,15.0892,20.1062,15.0694,20.0085,15.0694,283.6499,5.6730,4.5105,44.6185,3.0070,0.0000,30.3825,75.0010,47306.5000,18058.0761,18015.6612
1392.0000,15.0291,24.5871,11213.3000,32522.9000,-21309.6000,0.8432,2548.4773,4.4000,1.0000,7227.3111,4.5000,1.0000,9775.7884,0.0000,0.0000,39750.2111,8664.8227,-31085.3884,16.7995,9.5022,13321.6000,0.0000,13321.6000,0.3454,3600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4324,0.0000,0.0000,0.0000,9721.1676,9721.1676,16.2355,8.5082,48284.5000,0.0000,48284.5000,1.2519,10973.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10973.7500,0.0000,0.0000,0.0000,37310.7500,37310.7500,14.1105,6.8132,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,14.1079,6.3806,17668.3000,0.0000,17668.3000,0.4581,4015.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4015.5227,0.0000,0.0000,0.0000,13652.7773,13652.7773,13.3303,6.0330,4835.4000,0.0000,4835.4000,0.1254,1306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1306.8649,0.0000,0.0000,0.0000,3528.5351,3528.5351,13.2141,16.8954,15.0547,4.3092,64637.6213,4.5523,644.6129,6.4461,4.5523,0.0000,3.4298,16.8456,14.9720,15.9088,-4.1121,-32896.7409,4.5523,1168.4731,11.6847,4.5523,0.0000,12.0601,14.9438,15.0822,15.0130,0.3472,2430.6992,4.5523,1383.6144,13.8361,4.5523,0.0000,15.7454,16.2458,16.2424,12.4962,16.2389,12.5208,16.2355,12.5455,16.2355,985.6003,39.4240,14.0929,14.0979,-1.8495,14.1029,-1.7640,14.1079,-1.6787,14.1079,985.6003,39.4240,13.1293,13.1576,-11.2917,13.1859,-10.9519,13.2141,-10.6095,13.2141,288.2260,5.7645,16.8954,16.8788,33.3186,16.8622,33.2319,16.8456,33.1454,16.8456,985.6003,39.4240,14.9720,14.9626,19.1071,14.9532,19.0669,14.9438,19.0270,14.9438,985.6003,39.4240,15.0822,15.0645,19.6040,15.0467,19.5373,15.0291,19.4702,15.0291,288.2260,5.7645,4.5523,45.7633,3.0349,0.0000,31.2353,76.9986,63223.5000,33436.7362,34171.5796
1393.0000,15.0092,23.7130,13036.1000,28630.7000,-15594.6000,0.7423,2962.7500,4.4000,1.0000,6362.3778,4.5000,1.0000,9325.1278,0.0000,0.0000,34993.0778,10073.3500,-24919.7278,16.4766,9.1794,13310.5000,0.0000,13310.5000,0.3451,3597.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3597.4324,0.0000,0.0000,0.0000,9713.0676,9713.0676,15.8923,8.1650,49029.4000,0.0000,49029.4000,1.2712,11143.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11143.0455,0.0000,0.0000,0.0000,37886.3545,37886.3545,13.6612,6.3639,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,13.6530,5.9257,20328.8000,0.0000,20328.8000,0.5271,4620.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4620.1818,0.0000,0.0000,0.0000,15708.6182,15708.6182,12.7279,5.4306,1497.9000,0.0000,1497.9000,0.0388,404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,404.8378,0.0000,0.0000,0.0000,1093.0622,1093.0622,12.7265,16.9021,14.8143,4.7272,70908.4256,4.4027,629.4422,6.2944,4.4027,0.0000,3.1026,16.8547,15.0504,15.9525,-3.8299,-30639.1713,4.4027,1128.1305,11.2813,4.4027,0.0000,10.9096,15.0202,15.0651,15.0427,0.1091,763.6504,4.4027,1336.5575,13.3656,4.4027,0.0000,14.2434,15.9047,15.9005,11.4528,15.8964,11.4654,15.8923,11.4780,15.8923,929.6827,37.1873,13.6435,13.6467,-2.4693,13.6499,-2.4113,13.6530,-2.3533,13.6530,929.6827,37.1873,12.6636,12.6846,-12.0500,12.7056,-11.8191,12.7265,-11.5875,12.7265,271.9995,5.4400,16.9021,16.8863,32.2279,16.8705,32.1513,16.8547,32.0747,16.8547,929.6827,37.1873,15.0504,15.0403,19.8837,15.0302,19.8392,15.0202,19.7948,15.0202,929.6827,37.1873,15.0651,15.0464,19.4621,15.0277,19.3821,15.0092,19.3028,15.0092,271.9995,5.4400,4.4027,41.7521,2.9351,0.0000,28.2557,70.0078,68983.5000,39781.6585,41032.9047
1394.0000,15.0001,22.8998,14413.3000,25766.0000,-11352.7000,0.6680,3275.7500,4.4000,1.0000,5725.7778,4.5000,1.0000,9001.5278,0.0000,0.0000,31491.7778,11137.5500,-20354.2278,16.1498,8.8525,13312.3000,0.0000,13312.3000,0.3451,3597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3597.9189,0.0000,0.0000,0.0000,9714.3811,9714.3811,15.5903,7.8630,56159.2000,0.0000,56159.2000,1.4560,12763.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12763.4545,0.0000,0.0000,0.0000,43395.7455,43395.7455,13.1390,5.8418,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,13.1347,5.4074,21500.9000,0.0000,21500.9000,0.5575,4886.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4886.5682,0.0000,0.0000,0.0000,16614.3318,16614.3318,12.1962,4.8989,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,12.2286,16.9069,14.5677,5.5215,82823.0921,4.5900,662.7335,6.6273,4.5900,0.0000,3.5156,16.8623,15.1343,15.9983,-3.8241,-30592.7844,4.5900,1174.0009,11.7400,4.5900,0.0000,12.3617,15.1042,15.0541,15.0792,-0.1265,-885.7041,4.5900,1391.3792,13.9138,4.5900,0.0000,16.1392,15.6011,15.5975,10.3377,15.5939,10.3532,15.5903,10.3686,15.5903,999.8919,39.9957,13.1216,13.1260,-4.7035,13.1304,-4.6371,13.1347,-4.5710,13.1347,999.8919,39.9957,12.1607,12.1836,-14.2717,12.2062,-14.0235,12.2286,-13.7772,12.2286,292.3722,5.8474,16.9069,16.8920,31.5520,16.8772,31.4860,16.8623,31.4202,16.8623,999.8919,39.9957,15.1343,15.1242,20.6191,15.1142,20.5771,15.1042,20.5353,15.1042,999.8919,39.9957,15.0541,15.0361,19.3998,15.0181,19.3300,15.0001,19.2603,15.0001,292.3722,5.8474,4.5900,46.8096,3.0600,0.0000,32.0165,78.8261,80905.1000,50308.2252,51344.6036
1395.0000,15.0052,21.9185,15894.6000,23134.8000,-7240.2000,0.5998,3612.4091,4.4000,1.0000,5141.0667,4.5000,1.0000,8753.4758,0.0000,0.0000,28275.8667,12282.1909,-15993.6758,15.9477,8.6504,13316.7000,0.0000,13316.7000,0.3453,3599.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1081,0.0000,0.0000,0.0000,9717.5919,9717.5919,15.3636,7.6364,53699.8000,0.0000,53699.8000,1.3923,12204.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12204.5000,0.0000,0.0000,0.0000,41495.3000,41495.3000,12.9184,5.6211,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,12.9097,5.1825,22181.4000,0.0000,22181.4000,0.5751,5041.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5041.2273,0.0000,0.0000,0.0000,17140.1727,17140.1727,11.8997,4.6024,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.9409,16.8984,14.4197,5.6084,84126.4830,4.3997,639.0553,6.3906,4.3997,0.0000,3.0963,16.8530,15.1579,16.0055,-3.5957,-28765.3843,4.3997,1125.0179,11.2502,4.3997,0.0000,10.8872,15.1272,15.0630,15.0951,-0.1556,-1089.5184,4.3997,1332.8545,13.3285,4.3997,0.0000,14.2142,15.3751,15.3713,9.7530,15.3675,9.7636,15.3636,9.7742,15.3636,928.5710,37.1428,12.9007,12.9037,-4.2240,12.9067,-4.1763,12.9097,-4.1286,12.9097,928.5710,37.1428,11.8831,11.9025,-14.1799,11.9218,-13.9841,11.9409,-13.7885,11.9409,271.6768,5.4335,16.8984,16.8832,30.9412,16.8681,30.8724,16.8530,30.8038,16.8530,928.5710,37.1428,15.1579,15.1477,20.6888,15.1374,20.6461,15.1272,20.6034,15.1272,928.5710,37.1428,15.0630,15.0436,19.5556,15.0244,19.4705,15.0052,19.3862,15.0052,271.6768,5.4335,4.3997,41.6737,2.9331,0.0000,28.1977,69.8714,82756.3000,52942.1510,54271.5803
1396.0000,15.0083,20.5632,17799.1000,20628.6000,-2829.5000,0.5348,4045.2500,4.4000,1.0000,4584.1333,4.5000,1.0000,8629.3833,0.0000,0.0000,25212.7333,13753.8500,-11458.8833,15.6561,8.3588,13316.8000,0.0000,13316.8000,0.3453,3599.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1351,0.0000,0.0000,0.0000,9717.6649,9717.6649,15.0980,7.3708,60399.2000,0.0000,60399.2000,1.5660,13727.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13727.0909,0.0000,0.0000,0.0000,46672.1091,46672.1091,12.4599,5.1626,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,12.4575,4.7303,22788.2000,0.0000,22788.2000,0.5908,5179.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5179.1364,0.0000,0.0000,0.0000,17609.0636,17609.0636,11.4622,4.1649,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.5168,16.9195,14.2181,6.3720,95580.5056,4.5868,671.6660,6.7167,4.5868,0.0000,3.5083,16.8758,15.2031,16.0394,-3.6992,-29593.5526,4.5868,1171.2916,11.7129,4.5868,0.0000,12.3359,15.1728,15.0636,15.1182,-0.2761,-1932.5327,4.5868,1388.2490,13.8825,4.5868,0.0000,16.1055,15.1068,15.1039,8.5269,15.1010,8.5448,15.0980,8.5625,15.0980,998.6745,39.9470,12.4425,12.4475,-6.6733,12.4526,-6.6074,12.4575,-6.5418,12.4575,998.6745,39.9470,11.4462,11.4701,-16.5997,11.4936,-16.3543,11.5168,-16.1115,11.5168,292.0190,5.8404,16.9195,16.9049,30.7654,16.8904,30.7033,16.8758,30.6413,16.8758,998.6745,39.9470,15.2031,15.1930,21.0240,15.1829,20.9841,15.1728,20.9443,15.1728,998.6745,39.9470,15.0636,15.0451,19.5844,15.0267,19.5129,15.0083,19.4414,15.0083,292.0190,5.8404,4.5868,46.7202,3.0579,0.0000,31.9497,78.6698,94483.5000,63130.1597,64054.4203
1397.0000,14.9833,23.5533,15334.2000,32443.7000,-17109.5000,0.8412,3485.0455,4.4000,1.0000,7209.7111,4.5000,1.0000,10694.7566,0.0000,0.0000,39653.4111,11849.1545,-27804.2566,16.4231,9.1258,13317.2000,0.0000,13317.2000,0.3453,3599.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2432,0.0000,0.0000,0.0000,9717.9568,9717.9568,15.8875,8.1603,58341.5000,0.0000,58341.5000,1.5126,13259.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13259.4318,0.0000,0.0000,0.0000,45082.0682,45082.0682,13.5531,6.2558,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,13.5171,5.7898,23367.5000,0.0000,23367.5000,0.6058,5310.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5310.7955,0.0000,0.0000,0.0000,18056.7045,18056.7045,12.5821,5.2848,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,12.4981,16.1395,14.3188,4.6881,70322.0412,5.0069,730.2161,7.3022,5.0069,0.0000,4.5633,16.1189,15.4698,15.7944,-1.5669,-12535.5863,5.0069,1290.9555,12.9096,5.0069,0.0000,16.0458,15.4364,15.0315,15.2339,-1.1169,-7818.4249,5.0069,1508.4522,15.0845,5.0069,0.0000,20.9491,15.9199,15.9090,17.9000,15.8983,17.8370,15.8875,17.7745,15.8875,1164.2126,46.5685,13.5375,13.5307,6.2460,13.5239,6.1893,13.5171,6.1334,13.5171,1164.2126,46.5685,12.5495,12.5314,-0.7281,12.5143,-0.9940,12.4981,-1.2473,12.4981,340.0169,6.8003,16.1395,16.1327,22.7412,16.1258,22.7554,16.1189,22.7691,16.1189,1164.2126,46.5685,15.4698,15.4586,23.5241,15.4475,23.4741,15.4364,23.4243,15.4364,1164.2126,46.5685,15.0315,15.0154,19.2236,14.9994,19.1809,14.9833,19.1376,14.9833,340.0169,6.8003,5.0069,59.4390,3.3380,0.0000,41.5582,100.9972,79191.8000,45982.9513,49968.0301
1398.0000,15.0433,24.5978,13829.8000,40059.1000,-26229.3000,1.0386,3143.1364,4.4000,1.0000,8902.0222,4.5000,1.0000,12045.1586,0.0000,0.0000,48961.1222,10686.6636,-38274.4586,16.7857,9.4884,13317.1000,0.0000,13317.1000,0.3453,3599.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2162,0.0000,0.0000,0.0000,9717.8838,9717.8838,16.3143,8.5871,65077.6000,0.0000,65077.6000,1.6873,14790.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14790.3636,0.0000,0.0000,0.0000,50287.2364,50287.2364,14.0250,6.7277,549.4000,0.0000,549.4000,0.0142,148.4865,3.7000,1.0000,0.0000,0.0000,0.0000,148.4865,0.0000,0.0000,0.0000,400.9135,400.9135,13.9900,6.2627,22924.6000,0.0000,22924.6000,0.5944,5210.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5210.1364,0.0000,0.0000,0.0000,17714.4636,17714.4636,13.1836,5.8863,4513.1000,0.0000,4513.1000,0.1170,1219.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1219.7568,0.0000,0.0000,0.0000,3293.3432,3293.3432,13.0003,15.7581,14.3792,4.0386,60578.3318,5.6951,828.5626,8.2856,5.6951,0.0000,6.7155,15.7393,15.4988,15.6191,-0.6603,-5282.5598,5.6951,1478.5815,14.7858,5.6951,0.0000,23.6133,15.4720,15.0915,15.2817,-1.1940,-8358.0362,5.6951,1712.5326,17.1253,5.6951,0.0000,30.8291,16.3433,16.3336,21.7189,16.3240,21.6778,16.3143,21.6367,16.3143,1459.1472,58.3659,14.0068,14.0012,10.5915,13.9956,10.5627,13.9900,10.5339,13.9900,1459.1472,58.3659,13.0336,13.0225,4.8536,13.0114,4.7408,13.0003,4.6268,13.0003,425.4260,8.5085,15.7581,15.7519,19.9269,15.7456,19.9350,15.7393,19.9429,15.7393,1459.1472,58.3659,15.4988,15.4899,23.3257,15.4809,23.2998,15.4720,23.2738,15.4720,1459.1472,58.3659,15.0915,15.0754,20.0197,15.0593,19.9723,15.0433,19.9250,15.0433,425.4260,8.5085,5.6951,84.7072,3.7968,0.0000,61.1579,145.8651,80152.5000,43139.3820,46937.7358
1399.0000,15.1136,26.7491,7111.7000,93654.9000,-86543.2000,2.4282,1616.2955,4.4000,1.0000,20812.2000,4.5000,1.0000,22428.4955,0.0000,0.0000,114467.1000,5495.4045,-108971.6955,19.1134,11.8161,13317.2000,0.0000,13317.2000,0.3453,3599.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2432,0.0000,0.0000,0.0000,9717.9568,9717.9568,18.6960,10.9687,37709.7000,0.0000,37709.7000,0.9777,8570.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8570.3864,0.0000,0.0000,0.0000,29139.3136,29139.3136,17.6265,10.3292,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0000,0.0000,0.0000,364.0622,364.0622,17.5422,9.8149,21305.5000,0.0000,21305.5000,0.5524,4842.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4842.1591,0.0000,0.0000,0.0000,16463.3409,16463.3409,16.9379,9.6406,15146.3000,0.0000,15146.3000,0.3927,4093.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4093.5946,0.0000,0.0000,0.0000,11052.7054,11052.7054,16.3239,14.3477,15.3358,-3.5895,-53842.0490,7.0637,989.1099,9.8911,7.0637,0.0000,12.8136,14.3526,15.5542,14.9534,4.0921,32736.5918,7.0637,1883.0224,18.8302,7.0637,0.0000,45.0558,15.5321,15.1541,15.3431,-1.4714,-10299.7568,7.0637,2118.9104,21.1891,7.0637,0.0000,58.8239,18.7567,18.7364,44.9209,18.7162,44.7779,18.6960,44.6355,18.6960,2130.9682,85.2387,17.6131,17.5894,45.6610,17.5657,45.4579,17.5422,45.2558,17.5422,2130.9682,85.2387,16.5322,16.4616,46.0769,16.3922,45.2735,16.3239,44.4843,16.3239,619.5926,12.3919,14.3477,14.3494,6.9870,14.3510,7.0673,14.3526,7.1470,14.3526,2130.9682,85.2387,15.5542,15.5468,23.5796,15.5395,23.5671,15.5321,23.5546,15.5321,2130.9682,85.2387,15.1541,15.1406,20.7078,15.1271,20.6902,15.1136,20.6720,15.1136,619.5926,12.3919,7.0637,153.3518,4.7092,0.0000,116.6933,270.0451,1434.4000,-42234.3166,-31405.2141
1400.0000,15.1558,27.1130,4481.6000,130684.8000,-126203.2000,3.3882,1018.5455,4.4000,1.0000,29041.0667,4.5000,1.0000,30059.6121,0.0000,0.0000,159725.8667,3463.0545,-156262.8121,19.9180,12.6207,22602.7000,0.0000,22602.7000,0.5860,6108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6108.8378,0.0000,0.0000,0.0000,16493.8622,16493.8622,19.3747,11.6474,27830.7000,0.0000,27830.7000,0.7216,6325.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6325.1591,0.0000,0.0000,0.0000,21505.5409,21505.5409,18.7193,11.4220,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,18.6505,10.9232,20512.6000,0.0000,20512.6000,0.5318,4661.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4661.9545,0.0000,0.0000,0.0000,15850.6455,15850.6455,18.1675,10.8702,16098.6000,0.0000,16098.6000,0.4174,4350.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4350.9730,0.0000,0.0000,0.0000,11747.6270,11747.6270,17.6864,14.4284,16.0574,-7.1271,-106906.1460,8.5075,1157.8410,11.5784,8.5075,0.0000,22.3855,14.4199,15.2346,14.8273,3.3415,26731.8062,8.5075,2279.3445,22.7934,8.5075,0.0000,78.7129,15.2214,15.1890,15.2052,-0.1519,-1063.3610,8.5075,2565.9983,25.6600,8.5075,0.0000,102.7661,19.4153,19.4018,47.4689,19.3882,47.4108,19.3747,47.3525,19.3747,2958.5407,118.3416,18.6965,18.6812,50.6742,18.6658,50.5853,18.6505,50.4962,18.6505,2958.5407,118.3416,17.8094,17.7686,54.6127,17.7276,54.2933,17.6864,53.9700,17.6864,858.2585,17.1652,14.4284,14.4256,10.4658,14.4228,10.4853,14.4199,10.5048,14.4199,2958.5407,118.3416,15.2346,15.2302,20.1578,15.2258,20.1713,15.2214,20.1846,15.2214,2958.5407,118.3416,15.1890,15.1779,20.9798,15.1669,20.9852,15.1558,20.9899,15.1558,858.2585,17.1652,8.5075,256.3043,5.6716,0.0000,203.8645,460.1688,-38132.6000,-89916.4339,-81237.7008
1401.0000,15.1220,27.1826,2953.1000,141181.9000,-138228.8000,3.6604,671.1591,4.4000,1.0000,31373.7556,4.5000,1.0000,32044.9146,0.0000,0.0000,172555.6556,2281.9409,-170273.7146,20.4476,13.1503,27575.3000,0.0000,27575.3000,0.7149,7452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7452.7838,0.0000,0.0000,0.0000,20122.5162,20122.5162,19.7776,23.2851,6731.3000,6280.7000,450.6000,0.1745,1529.8409,4.4000,1.0000,1281.7755,4.9000,1.0000,2811.6164,0.0000,0.0000,7562.4755,5201.4591,-2361.0164,19.8514,12.5541,1711.4000,0.0000,1711.4000,0.0444,462.5405,3.7000,1.0000,0.0000,0.0000,0.0000,462.5405,0.0000,0.0000,0.0000,1248.8595,1248.8595,19.7599,12.0326,20485.6000,0.0000,20485.6000,0.5311,4655.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4655.8182,0.0000,0.0000,0.0000,15829.7818,15829.7818,19.2648,11.9675,15463.8000,0.0000,15463.8000,0.4009,4179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4179.4054,0.0000,0.0000,0.0000,11284.3946,11284.3946,18.7811,14.4433,16.6122,-9.2460,-138689.9377,8.2894,1104.0055,11.0401,8.2894,0.0000,20.7082,14.4339,15.1422,14.7880,2.8307,22645.5961,8.2894,2224.4215,22.2442,8.2894,0.0000,72.8151,15.1275,15.1528,15.1402,0.1154,807.6412,8.2894,2506.7141,25.0671,8.2894,0.0000,95.0660,19.8183,19.8047,48.5190,19.7911,48.4594,19.7776,48.3998,19.7776,2825.9132,113.0365,19.8124,19.7948,57.3204,19.7773,57.2122,19.7599,57.1043,19.7599,2825.9132,113.0365,18.9118,18.8680,61.9809,18.8245,61.6372,18.7811,61.2950,18.7811,820.0402,16.4008,14.4433,14.4401,11.8418,14.4370,11.8570,14.4339,11.8721,14.4339,2825.9132,113.0365,15.1422,15.1373,19.5710,15.1324,19.5735,15.1275,19.5759,15.1275,2825.9132,113.0365,15.1528,15.1425,20.3918,15.1323,20.3984,15.1220,20.4046,15.1220,820.0402,16.4008,8.2894,238.5556,5.5263,0.0000,188.5893,427.1449,-72542.1000,-124149.1790,-115236.7004
1402.0000,15.0942,27.2340,1593.8000,149469.6000,-147875.8000,3.8753,362.2273,4.4000,1.0000,33215.4667,4.5000,1.0000,33577.6939,0.0000,0.0000,182685.0667,1231.5727,-181453.4939,20.5527,13.2554,31351.9000,0.0000,31351.9000,0.8129,8473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8473.4865,0.0000,0.0000,0.0000,22878.4135,22878.4135,19.8290,29.9863,1467.9000,6022.1000,-4554.2000,0.1561,333.6136,4.4000,1.0000,1229.0000,4.9000,1.0000,1562.6136,0.0000,0.0000,7251.1000,1134.2864,-6116.8136,20.0131,12.7158,1856.9000,0.0000,1856.9000,0.0481,501.8649,3.7000,1.0000,0.0000,0.0000,0.0000,501.8649,0.0000,0.0000,0.0000,1355.0351,1355.0351,19.9301,12.2028,19355.2000,0.0000,19355.2000,0.5018,4398.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4398.9091,0.0000,0.0000,0.0000,14956.2909,14956.2909,19.4802,12.1829,13559.3000,0.0000,13559.3000,0.3516,3664.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3664.6757,0.0000,0.0000,0.0000,9894.6243,9894.6243,19.0842,14.7524,16.9183,-9.5998,-143997.5888,8.6187,1134.3174,11.3432,8.6187,0.0000,23.2749,14.7386,15.0810,14.9098,1.4229,11383.5835,8.6187,2301.5369,23.0154,8.6187,0.0000,81.8403,15.0669,15.1234,15.0952,0.2683,1878.1514,8.6187,2610.9442,26.1094,8.6187,0.0000,106.8491,19.8645,19.8526,46.6984,19.8408,46.6571,19.8290,46.6157,19.8290,3027.2282,121.0891,19.9723,19.9582,54.7373,19.9441,54.6700,19.9301,54.6026,19.9301,3027.2282,121.0891,19.1825,19.1497,59.8357,19.1169,59.6437,19.0842,59.4505,19.0842,878.0477,17.5610,14.7524,14.7478,15.6644,14.7432,15.6633,14.7386,15.6621,14.7386,3027.2282,121.0891,15.0810,15.0763,19.2303,15.0716,19.2323,15.0669,19.2342,15.0669,3027.2282,121.0891,15.1234,15.1137,20.0245,15.1039,20.0313,15.0942,20.0377,15.0942,878.0477,17.5610,8.6187,265.6748,5.7458,0.0000,211.9643,477.6391,-86306.7000,-138485.9437,-130735.8539
1403.0000,15.0767,27.2675,644.3000,158136.0000,-157491.7000,4.1000,146.4318,4.4000,1.0000,35141.3333,4.5000,1.0000,35287.7652,0.0000,0.0000,193277.3333,497.8682,-192779.4652,20.6125,13.3152,37020.6000,0.0000,37020.6000,0.9598,10005.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10005.5676,0.0000,0.0000,0.0000,27015.0324,27015.0324,19.8046,31.7098,99.4000,5661.6000,-5562.2000,0.1468,22.5909,4.4000,1.0000,1155.4286,4.9000,1.0000,1178.0195,0.0000,0.0000,6817.0286,76.8091,-6740.2195,19.9982,12.7009,1899.9000,0.0000,1899.9000,0.0493,513.4865,3.7000,1.0000,0.0000,0.0000,0.0000,513.4865,0.0000,0.0000,0.0000,1386.4135,1386.4135,19.9212,12.1939,17156.1000,0.0000,17156.1000,0.4448,3899.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3899.1136,0.0000,0.0000,0.0000,13256.9864,13256.9864,19.5405,12.2432,12289.6000,0.0000,12289.6000,0.3186,3321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3321.5135,0.0000,0.0000,0.0000,8968.0865,8968.0865,19.1979,15.0265,17.1122,-9.6843,-145264.3919,9.0289,1179.4493,11.7945,9.0289,0.0000,26.7592,15.0116,15.0970,15.0543,0.3718,2974.2508,9.0289,2397.2267,23.9723,9.0289,0.0000,94.0921,15.0828,15.1047,15.0937,0.1089,762.5859,9.0289,2735.3820,27.3538,9.0289,0.0000,122.8449,19.8367,19.8260,44.9516,19.8153,44.9195,19.8046,44.8874,19.8046,3286.6309,131.4652,19.9584,19.9460,51.9162,19.9336,51.8648,19.9212,51.8133,19.9212,3286.6309,131.4652,19.2830,19.2546,57.3015,19.2262,57.1557,19.1979,57.0096,19.1979,952.7591,19.0552,15.0265,15.0216,18.4374,15.0166,18.4333,15.0116,18.4290,15.0116,3286.6309,131.4652,15.0970,15.0922,19.6099,15.0875,19.6095,15.0828,19.6090,15.0828,3286.6309,131.4652,15.1047,15.0954,19.8349,15.0861,19.8422,15.0767,19.8492,15.0767,952.7591,19.0552,9.0289,302.1364,6.0193,0.0000,243.6962,545.8326,-94687.7000,-148893.1658,-141527.5552
1404.0000,15.0766,27.2881,228.4000,165912.4000,-165684.0000,4.3016,51.9091,4.4000,1.0000,36869.4222,4.5000,1.0000,36921.3313,0.0000,0.0000,202781.8222,176.4909,-202605.3313,20.6835,13.3862,38906.9000,0.0000,38906.9000,1.0087,10515.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10515.3784,0.0000,0.0000,0.0000,28391.5216,28391.5216,19.8666,31.9074,0.0000,8116.6000,-8116.6000,0.2104,0.0000,0.0000,0.0000,1656.4490,4.9000,1.0000,1656.4490,0.0000,0.0000,9773.0490,0.0000,-9773.0490,20.1370,12.8397,2240.4000,0.0000,2240.4000,0.0581,605.5135,3.7000,1.0000,0.0000,0.0000,0.0000,605.5135,0.0000,0.0000,0.0000,1634.8865,1634.8865,20.0554,12.3281,15813.5000,0.0000,15813.5000,0.4100,3593.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3593.9773,0.0000,0.0000,0.0000,12219.5227,12219.5227,19.7172,12.4199,9909.1000,0.0000,9909.1000,0.2569,2678.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2678.1351,0.0000,0.0000,0.0000,7230.9649,7230.9649,19.4314,15.1934,17.3124,-10.2094,-153140.3390,9.3686,1214.4379,12.1444,9.3686,0.0000,29.8947,15.1786,15.1407,15.1597,-0.1711,-1369.1851,9.3686,2477.0028,24.7700,9.3686,0.0000,105.1173,15.1265,15.1040,15.1153,-0.1160,-812.1492,9.3686,2835.8658,28.3587,9.3686,0.0000,137.2391,19.8978,19.8874,44.5760,19.8770,44.5447,19.8666,44.5133,19.8666,3508.5606,140.3424,20.0918,20.0796,51.4634,20.0675,51.4127,20.0554,51.3619,20.0554,3508.5606,140.3424,19.5171,19.4885,57.4385,19.4599,57.2826,19.4314,57.1271,19.4314,1016.6502,20.3330,15.1934,15.1884,19.8345,15.1835,19.8315,15.1786,19.8283,15.1786,3508.5606,140.3424,15.1407,15.1360,20.1366,15.1313,20.1348,15.1265,20.1330,15.1265,3508.5606,140.3424,15.1040,15.0949,19.8718,15.0857,19.8770,15.0766,19.8819,15.0766,1016.6502,20.3330,9.3686,334.6442,6.2458,0.0000,272.2511,606.8954,-106930.7000,-162901.4846,-155321.6734
