Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1405.0000,15.0848,27.3038,73.3000,171508.8000,-171435.5000,4.4467,16.6591,4.4000,1.0000,38113.0667,4.5000,1.0000,38129.7258,0.0000,0.0000,209621.8667,56.6409,-209565.2258,20.8321,13.5348,33714.7000,0.0000,33714.7000,0.8741,9112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9112.0811,0.0000,0.0000,0.0000,24602.6189,24602.6189,20.1241,32.1236,57.8000,10825.1000,-10767.3000,0.2807,13.1364,4.4000,1.0000,2209.2041,4.9000,1.0000,2222.3404,0.0000,0.0000,13034.3041,44.6636,-12989.6404,20.4803,13.1830,2679.8000,0.0000,2679.8000,0.0695,724.2703,3.7000,1.0000,0.0000,0.0000,0.0000,724.2703,0.0000,0.0000,0.0000,1955.5297,1955.5297,20.3882,12.6609,15723.8000,0.0000,15723.8000,0.4077,3573.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3573.5909,0.0000,0.0000,0.0000,12150.2091,12150.2091,20.0549,12.7576,8639.4000,0.0000,8639.4000,0.2240,2334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2334.9730,0.0000,0.0000,0.0000,6304.4270,6304.4270,19.7908,15.2744,17.5326,-10.9791,-164686.0707,9.4539,1215.1880,12.1519,9.4539,0.0000,30.7185,15.2600,15.1801,15.2200,-0.3641,-2913.0282,9.4539,2493.5568,24.9356,9.4539,0.0000,108.0139,15.1658,15.1125,15.1391,-0.2776,-1943.2163,9.4539,2858.9639,28.5896,9.4539,0.0000,141.0209,20.1573,20.1462,46.2936,20.1351,46.2540,20.1241,46.2145,20.1241,3565.2779,142.6111,20.4267,20.4138,53.2503,20.4010,53.1920,20.3882,53.1337,20.3882,3565.2779,142.6111,19.8820,19.8515,59.4465,19.8211,59.2678,19.7908,59.0898,19.7908,1032.9746,20.6595,15.2744,15.2696,20.3428,15.2648,20.3404,15.2600,20.3380,15.2600,3565.2779,142.6111,15.1801,15.1753,20.5200,15.1705,20.5168,15.1658,20.5136,15.1658,3565.2779,142.6111,15.1125,15.1033,19.9912,15.0940,19.9926,15.0848,19.9940,15.0848,1032.9746,20.6595,9.4539,343.1418,6.3026,0.0000,279.7532,622.8950,-121445.1000,-177542.0814,-169542.3151
1406.0000,15.1004,27.3226,0.0000,177950.2000,-177950.2000,4.6137,0.0000,0.0000,0.0000,39544.4889,4.5000,1.0000,39544.4889,0.0000,0.0000,217494.6889,0.0000,-217494.6889,20.8042,13.5069,38905.0000,0.0000,38905.0000,1.0087,10514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10514.8649,0.0000,0.0000,0.0000,28390.1351,28390.1351,20.0312,32.0720,0.0000,12117.0000,-12117.0000,0.3142,0.0000,0.0000,0.0000,2472.8571,4.9000,1.0000,2472.8571,0.0000,0.0000,14589.8571,0.0000,-14589.8571,20.4138,13.1165,2556.9000,0.0000,2556.9000,0.0663,691.0541,3.7000,1.0000,0.0000,0.0000,0.0000,691.0541,0.0000,0.0000,0.0000,1865.8459,1865.8459,20.3318,12.6046,14992.7000,0.0000,14992.7000,0.3887,3407.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3407.4318,0.0000,0.0000,0.0000,11585.2682,11585.2682,20.0280,12.7307,7687.2000,0.0000,7687.2000,0.1993,2077.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2077.6216,0.0000,0.0000,0.0000,5609.5784,5609.5784,19.8061,15.5019,17.6540,-10.9415,-164122.8556,9.8863,1264.8798,12.6488,9.8863,0.0000,35.1288,15.4860,15.2256,15.3558,-1.2410,-9927.7054,9.8863,2593.5780,25.9358,9.8863,0.0000,123.5215,15.2116,15.1272,15.1694,-0.4597,-3217.9939,9.8863,2986.1121,29.8611,9.8863,0.0000,161.2673,20.0597,20.0502,44.2819,20.0407,44.2587,20.0312,44.2355,20.0312,3859.0365,154.3615,20.3649,20.3539,50.9938,20.3429,50.9547,20.3318,50.9155,20.3318,3859.0365,154.3615,19.8809,19.8560,57.0324,19.8310,56.9250,19.8061,56.8170,19.8061,1117.5006,22.3500,15.5019,15.4966,22.3649,15.4913,22.3568,15.4860,22.3488,15.4860,3859.0365,154.3615,15.2256,15.2209,20.9200,15.2163,20.9172,15.2116,20.9144,15.2116,3859.0365,154.3615,15.1272,15.1183,20.1614,15.1093,20.1640,15.1004,20.1665,15.1004,1117.5006,22.3500,9.8863,388.3600,6.5908,0.0000,319.9175,708.2775,-125925.4000,-184633.7184,-177268.5549
1407.0000,15.1166,27.3388,0.0000,184177.4000,-184177.4000,4.7751,0.0000,0.0000,0.0000,40928.3111,4.5000,1.0000,40928.3111,0.0000,0.0000,225105.7111,0.0000,-225105.7111,21.0301,13.7328,37016.7000,0.0000,37016.7000,0.9597,10004.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10004.5135,0.0000,0.0000,0.0000,27012.1865,27012.1865,20.2886,32.3294,0.0000,9977.4000,-9977.4000,0.2587,0.0000,0.0000,0.0000,2036.2041,4.9000,1.0000,2036.2041,0.0000,0.0000,12013.6041,0.0000,-12013.6041,20.6042,13.3069,1696.2000,0.0000,1696.2000,0.0440,458.4324,3.7000,1.0000,0.0000,0.0000,0.0000,458.4324,0.0000,0.0000,0.0000,1237.7676,1237.7676,20.5364,12.8091,14173.9000,0.0000,14173.9000,0.3675,3221.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3221.3409,0.0000,0.0000,0.0000,10952.5591,10952.5591,20.2486,12.9513,6734.9000,0.0000,6734.9000,0.1746,1820.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1820.2432,0.0000,0.0000,0.0000,4914.6568,4914.6568,20.0371,15.5665,17.8018,-11.3452,-170178.2365,9.8694,1255.6291,12.5563,9.8694,0.0000,34.9498,15.5513,15.2740,15.4127,-1.3198,-10558.0361,9.8694,2583.3329,25.8333,9.8694,0.0000,122.8921,15.2597,15.1437,15.2017,-0.6307,-4414.9276,9.8694,2977.2046,29.7720,9.8694,0.0000,160.4456,20.3205,20.3098,46.2984,20.2992,46.2615,20.2886,46.2246,20.2886,3847.4157,153.8966,20.5717,20.5599,51.9918,20.5481,51.9431,20.5364,51.8945,20.5364,3847.4157,153.8966,20.1195,20.0920,58.2215,20.0645,58.0751,20.0371,57.9294,20.0371,1114.1576,22.2832,15.5665,15.5615,22.5477,15.5564,22.5427,15.5513,22.5376,15.5513,3847.4157,153.8966,15.2740,15.2692,21.3091,15.2645,21.3045,15.2597,21.2999,15.2597,3847.4157,153.8966,15.1437,15.1347,20.3243,15.1256,20.3235,15.1166,20.3226,15.1166,1114.1576,22.2832,9.8694,386.5333,6.5796,0.0000,318.2874,704.8207,-134533.1000,-193002.1453,-185151.2002
1408.0000,15.1354,27.3576,0.0000,190334.9000,-190334.9000,4.9348,0.0000,0.0000,0.0000,42296.6444,4.5000,1.0000,42296.6444,0.0000,0.0000,232631.5444,0.0000,-232631.5444,21.1444,13.8471,35131.8000,0.0000,35131.8000,0.9109,9495.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9495.0811,0.0000,0.0000,0.0000,25636.7189,25636.7189,20.4509,32.4917,0.0000,10024.6000,-10024.6000,0.2599,0.0000,0.0000,0.0000,2045.8367,4.9000,1.0000,2045.8367,0.0000,0.0000,12070.4367,0.0000,-12070.4367,20.7627,13.4654,1638.9000,0.0000,1638.9000,0.0425,442.9459,3.7000,1.0000,0.0000,0.0000,0.0000,442.9459,0.0000,0.0000,0.0000,1195.9541,1195.9541,20.6971,12.9698,13274.2000,0.0000,13274.2000,0.3442,3016.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3016.8636,0.0000,0.0000,0.0000,10257.3364,10257.3364,20.4321,13.1348,7687.2000,0.0000,7687.2000,0.1993,2077.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2077.6216,0.0000,0.0000,0.0000,5609.5784,5609.5784,20.2075,15.6768,17.9421,-11.6934,-175401.0994,10.0373,1270.1786,12.7018,10.0373,0.0000,36.7631,15.6611,15.3149,15.4880,-1.6750,-13400.3187,10.0373,2619.4305,26.1943,10.0373,0.0000,129.2681,15.3008,15.1623,15.2315,-0.7657,-5359.8680,10.0373,3024.2400,30.2424,10.0373,0.0000,168.7699,20.4822,20.4717,47.0096,20.4613,46.9755,20.4509,46.9414,20.4509,3964.0541,158.5622,20.7318,20.7202,52.4097,20.7086,52.3634,20.6971,52.3172,20.6971,3964.0541,158.5622,20.2872,20.2606,58.4799,20.2340,58.3473,20.2075,58.2149,20.2075,1147.7092,22.9542,15.6768,15.6715,23.3148,15.6663,23.3077,15.6611,23.3005,15.6611,3964.0541,158.5622,15.3149,15.3102,21.5953,15.3055,21.5906,15.3008,21.5858,15.3008,3964.0541,158.5622,15.1623,15.1533,20.4962,15.1443,20.4947,15.1354,20.4930,15.1354,1147.7092,22.9542,10.0373,405.0071,6.6915,0.0000,334.8011,739.8082,-142627.4000,-202002.3935,-194161.2861
1409.0000,15.1595,27.3817,0.0000,203857.4000,-203857.4000,5.2854,0.0000,0.0000,0.0000,45301.6444,4.5000,1.0000,45301.6444,0.0000,0.0000,249159.0444,0.0000,-249159.0444,21.3355,14.0382,29937.4000,0.0000,29937.4000,0.7762,8091.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8091.1892,0.0000,0.0000,0.0000,21846.2108,21846.2108,20.7617,32.8026,0.0000,13518.5000,-13518.5000,0.3505,0.0000,0.0000,0.0000,2758.8776,4.9000,1.0000,2758.8776,0.0000,0.0000,16277.3776,0.0000,-16277.3776,21.1652,13.8679,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,21.0906,13.3633,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0000,0.0000,0.0000,8167.1864,8167.1864,20.8881,13.5908,8956.8000,0.0000,8956.8000,0.2322,2420.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2420.7568,0.0000,0.0000,0.0000,6536.0432,6536.0432,20.6385,15.7770,18.2078,-13.0753,-196130.0565,10.4597,1310.3753,13.1038,10.4597,0.0000,41.6035,15.7616,15.3653,15.5634,-1.9987,-15989.5370,10.4597,2721.5570,27.2156,10.4597,0.0000,146.2883,15.3514,15.1857,15.2686,-0.9546,-6682.2415,10.4597,3146.9044,31.4690,10.4597,0.0000,190.9912,20.7940,20.7832,49.2405,20.7725,49.2032,20.7617,49.1659,20.7617,4264.5287,170.5811,21.1269,21.1148,55.2202,21.1027,55.1685,21.0906,55.1169,21.0906,4264.5287,170.5811,20.7261,20.6968,62.1523,20.6676,61.9874,20.6385,61.8232,20.6385,1234.1161,24.6823,15.7770,15.7719,23.9471,15.7667,23.9409,15.7616,23.9347,15.7616,4264.5287,170.5811,15.3653,15.3606,21.9655,15.3560,21.9613,15.3514,21.9570,15.3514,4264.5287,170.5811,15.1857,15.1770,20.7126,15.1682,20.7125,15.1595,20.7123,15.1595,1234.1161,24.6823,10.4597,454.0029,6.9732,0.0000,378.8830,832.8859,-165796.6000,-227343.0194,-218801.8351
1410.0000,15.1764,27.3985,2.6000,206934.5000,-206931.9000,5.3652,0.5909,4.4000,1.0000,45985.4444,4.5000,1.0000,45986.0354,0.0000,0.0000,252919.9444,2.0091,-252917.9354,21.5451,14.2478,19560.4000,0.0000,19560.4000,0.5071,5286.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5286.5946,0.0000,0.0000,0.0000,14273.8054,14273.8054,21.1508,33.1776,28.0000,15409.8000,-15381.8000,0.3995,6.3636,4.4000,1.0000,3144.8571,4.9000,1.0000,3151.2208,0.0000,0.0000,18554.6571,21.6364,-18533.0208,21.6175,14.3202,1341.0000,0.0000,1341.0000,0.0348,362.4324,3.7000,1.0000,0.0000,0.0000,0.0000,362.4324,0.0000,0.0000,0.0000,978.5676,978.5676,21.5535,13.8262,9689.3000,0.0000,9689.3000,0.2512,2202.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2202.1136,0.0000,0.0000,0.0000,7487.1864,7487.1864,21.3650,14.0677,11813.5000,0.0000,11813.5000,0.3063,3192.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3192.8378,0.0000,0.0000,0.0000,8620.6622,8620.6622,21.0555,15.8167,18.4361,-13.8697,-208044.9863,10.2961,1278.8028,12.7880,10.2961,0.0000,39.6817,15.8014,15.3970,15.5992,-2.0073,-16058.3925,10.2961,2675.2059,26.7521,10.2961,0.0000,139.5309,15.3829,15.2030,15.2930,-1.0205,-7143.7932,10.2961,3094.6831,30.9468,10.2961,0.0000,182.1688,21.1857,21.1741,52.0262,21.1624,51.9804,21.1508,51.9347,21.1508,4147.0196,165.8808,21.5928,21.5797,58.3945,21.5666,58.3340,21.5535,58.2736,21.5535,4147.0196,165.8808,21.1479,21.1170,65.1659,21.0862,64.9878,21.0555,64.8103,21.0555,1200.3285,24.0066,15.8167,15.8116,23.9779,15.8065,23.9717,15.8014,23.9654,15.8014,4147.0196,165.8808,15.3970,15.3923,22.1249,15.3876,22.1195,15.3829,22.1140,15.3829,4147.0196,165.8808,15.2030,15.1941,20.8328,15.1853,20.8295,15.1764,20.8261,15.1764,1200.3285,24.0066,10.2961,434.6034,6.8641,0.0000,361.3814,795.9848,-179909.5000,-240090.7346,-231247.1721
1411.0000,15.1266,27.2707,1141.1000,112852.4000,-111711.3000,2.9259,259.3409,4.4000,1.0000,25078.3111,4.5000,1.0000,25337.6520,0.0000,0.0000,137930.7111,881.7591,-137048.9520,20.9026,13.6053,16099.3000,0.0000,16099.3000,0.4174,4351.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4351.1622,0.0000,0.0000,0.0000,11748.1378,11748.1378,20.3695,13.2804,3483.0000,184.6000,3298.4000,0.0903,791.5909,4.4000,1.0000,37.6735,4.9000,1.0000,829.2644,0.0000,0.0000,222.2735,2691.4091,2469.1356,20.2654,12.9681,1125.0000,0.0000,1125.0000,0.0292,304.0541,3.7000,1.0000,0.0000,0.0000,0.0000,304.0541,0.0000,0.0000,0.0000,820.9459,820.9459,20.1980,12.4708,10746.2000,0.0000,10746.2000,0.2786,2442.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2442.3182,0.0000,0.0000,0.0000,8303.8818,8303.8818,19.8481,12.5508,13876.7000,0.0000,13876.7000,0.3598,3750.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3750.4595,0.0000,0.0000,0.0000,10126.2405,10126.2405,19.4032,15.6972,17.5502,-5.8623,-87933.8821,6.1518,790.2050,7.9020,6.1518,0.0000,8.4638,15.6747,15.3258,15.5002,-1.0349,-8278.8350,6.1518,1604.6552,16.0466,6.1518,0.0000,29.7609,15.3041,15.1674,15.2358,-0.4633,-3243.3949,6.1518,1853.2260,18.5323,6.1518,0.0000,38.8552,20.4074,20.3948,42.9987,20.3821,42.9445,20.3695,42.8904,20.3695,1670.8387,66.8335,20.2308,20.2199,43.2447,20.2090,43.2080,20.1980,43.1713,20.1980,1670.8387,66.8335,19.4213,19.4157,42.2430,19.4097,42.3738,19.4032,42.4988,19.4032,486.6589,9.7332,15.6972,15.6897,22.5096,15.6822,22.4791,15.6747,22.4488,15.6747,1670.8387,66.8335,15.3258,15.3185,21.2674,15.3113,21.2366,15.3041,21.2060,15.3041,1670.8387,66.8335,15.1674,15.1537,20.2867,15.1401,20.2250,15.1266,20.1644,15.1266,486.6589,9.7332,6.1518,104.7526,4.1012,0.0000,77.0799,181.8325,-66565.7000,-103580.6103,-99456.1120
1412.0000,15.1151,27.1729,2337.3000,109860.5000,-107523.2000,2.8483,531.2045,4.4000,1.0000,24413.4444,4.5000,1.0000,24944.6490,0.0000,0.0000,134273.9444,1806.0955,-132467.8490,20.6086,13.3113,16117.6000,0.0000,16117.6000,0.4179,4356.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4356.1081,0.0000,0.0000,0.0000,11761.4919,11761.4919,20.0815,12.3542,8083.7000,0.0000,8083.7000,0.2096,1837.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1837.2045,0.0000,0.0000,0.0000,6246.4955,6246.4955,19.8224,12.5251,857.5000,0.0000,857.5000,0.0222,231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,231.7568,0.0000,0.0000,0.0000,625.7432,625.7432,19.7591,12.0318,12596.2000,0.0000,12596.2000,0.3266,2862.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2862.7727,0.0000,0.0000,0.0000,9733.4273,9733.4273,19.3554,12.0582,13241.9000,0.0000,13241.9000,0.3433,3578.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3578.8919,0.0000,0.0000,0.0000,9663.0081,9663.0081,18.8953,15.6300,17.2626,-5.2492,-78738.3319,6.2519,811.9729,8.1197,6.2519,0.0000,8.8839,15.6080,15.3150,15.4615,-0.8830,-7063.7963,6.2519,1633.2776,16.3328,6.2519,0.0000,31.2380,15.2932,15.1564,15.2248,-0.4713,-3299.3716,6.2519,1884.2144,18.8421,6.2519,0.0000,40.7837,20.1208,20.1077,40.5616,20.0946,40.5053,20.0815,40.4490,20.0815,1718.9420,68.7577,19.7965,19.7840,40.0076,19.7715,39.9534,19.7591,39.8994,19.7591,1718.9420,68.7577,18.9547,18.9347,38.5070,18.9148,38.4208,18.8953,38.3381,18.8953,500.5659,10.0113,15.6300,15.6226,21.8629,15.6153,21.8377,15.6080,21.8125,15.6080,1718.9420,68.7577,15.3150,15.3077,21.1886,15.3004,21.1610,15.2932,21.1335,15.2932,1718.9420,68.7577,15.1564,15.1426,20.1754,15.1288,20.1211,15.1151,20.0670,15.1151,500.5659,10.0113,6.2519,109.5180,4.1679,0.0000,80.9055,190.4235,-56626.3000,-94437.6830,-89101.4999
1413.0000,15.1158,26.7534,5186.7000,68554.2000,-63367.5000,1.7774,1178.7955,4.4000,1.0000,15234.2667,4.5000,1.0000,16413.0621,0.0000,0.0000,83788.4667,4007.9045,-79780.5621,19.2826,11.9853,16108.9000,0.0000,16108.9000,0.4177,4353.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4353.7568,0.0000,0.0000,0.0000,11755.1432,11755.1432,18.6506,10.9233,15636.4000,0.0000,15636.4000,0.4054,3553.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3553.7273,0.0000,0.0000,0.0000,12082.6727,12082.6727,18.0195,10.7222,938.8000,0.0000,938.8000,0.0243,253.7297,3.7000,1.0000,0.0000,0.0000,0.0000,253.7297,0.0000,0.0000,0.0000,685.0703,685.0703,17.9745,10.2472,14276.1000,0.0000,14276.1000,0.3701,3244.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3244.5682,0.0000,0.0000,0.0000,11031.5318,11031.5318,17.3984,10.1011,12130.9000,0.0000,12130.9000,0.3145,3278.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3278.6216,0.0000,0.0000,0.0000,8852.2784,8852.2784,16.9957,16.2047,16.6002,-1.0098,-15146.2787,4.9642,661.4451,6.6145,4.9642,0.0000,4.4474,16.1622,15.1328,15.6475,-2.4637,-19709.9624,4.9642,1287.3593,12.8736,4.9642,0.0000,15.6381,15.1097,15.1690,15.1393,0.1623,1135.9224,4.9642,1501.2055,15.0121,4.9642,0.0000,20.4168,18.6687,18.6627,26.6581,18.6566,26.6742,18.6506,26.6898,18.6506,1146.8541,45.8742,17.9837,17.9807,23.0222,17.9776,23.0630,17.9745,23.1031,17.9745,1146.8541,45.8742,16.9360,16.9570,15.9039,16.9769,16.3119,16.9957,16.7069,16.9957,334.9861,6.6997,16.2047,16.1905,27.5873,16.1763,27.4958,16.1622,27.4049,16.1622,1146.8541,45.8742,15.1328,15.1251,19.3938,15.1174,19.3636,15.1097,19.3334,15.1097,1146.8541,45.8742,15.1690,15.1511,20.3232,15.1334,20.2246,15.1158,20.1275,15.1158,334.9861,6.6997,4.9642,58.0540,3.3094,0.0000,40.5023,98.5563,-4276.4000,-35373.8657,-33720.3188
1414.0000,15.0687,26.5044,6600.1000,64842.8000,-58242.7000,1.6812,1500.0227,4.4000,1.0000,14409.5111,4.5000,1.0000,15909.5338,0.0000,0.0000,79252.3111,5100.0773,-74152.2338,19.0782,11.7809,13639.8000,0.0000,13639.8000,0.3536,3686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3686.4324,0.0000,0.0000,0.0000,9953.3676,9953.3676,18.5043,10.7770,18471.7000,0.0000,18471.7000,0.4789,4198.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4198.1136,0.0000,0.0000,0.0000,14273.5864,14273.5864,17.7325,10.4352,547.2000,0.0000,547.2000,0.0142,147.8919,3.7000,1.0000,0.0000,0.0000,0.0000,147.8919,0.0000,0.0000,0.0000,399.3081,399.3081,17.6826,9.9553,15881.7000,0.0000,15881.7000,0.4118,3609.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3609.4773,0.0000,0.0000,0.0000,12272.2227,12272.2227,17.0190,9.7217,9909.1000,0.0000,9909.1000,0.2569,2678.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2678.1351,0.0000,0.0000,0.0000,7230.9649,7230.9649,16.6021,16.0405,16.3213,-0.6924,-10385.7601,4.7949,645.8670,6.4587,4.7949,0.0000,4.0077,16.0086,15.2276,15.6181,-1.8055,-14443.6978,4.7949,1244.9048,12.4490,4.7949,0.0000,14.0922,15.1987,15.1191,15.1589,-0.2101,-1470.8174,4.7949,1448.8816,14.4888,4.7949,0.0000,18.3985,18.5400,18.5281,27.7447,18.5161,27.6921,18.5043,27.6398,18.5043,1079.2699,43.1708,17.7109,17.7014,23.4674,17.6920,23.4308,17.6826,23.3946,17.6826,1079.2699,43.1708,16.6280,16.6188,16.6555,16.6102,16.6286,16.6021,16.6101,16.6021,315.3938,6.3079,16.0405,16.0298,25.0871,16.0192,25.0422,16.0086,24.9972,16.0086,1079.2699,43.1708,15.2276,15.2179,20.6050,15.2083,20.5576,15.1987,20.5103,15.1987,1079.2699,43.1708,15.1191,15.1023,19.7090,15.0854,19.6325,15.0687,19.5560,15.0687,315.3938,6.3079,4.7949,52.7747,3.1966,0.0000,36.4983,89.2731,206.8000,-30022.7842,-26300.2753
1415.0000,15.0857,25.7650,10394.4000,52056.3000,-41661.9000,1.3497,2362.3636,4.4000,1.0000,11568.0667,4.5000,1.0000,13930.4303,0.0000,0.0000,63624.3667,8032.0364,-55592.3303,17.7997,10.5024,13317.0000,0.0000,13317.0000,0.3453,3599.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1892,0.0000,0.0000,0.0000,9717.8108,9717.8108,17.3174,9.5901,43668.8000,0.0000,43668.8000,1.1322,9924.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9924.7273,0.0000,0.0000,0.0000,33744.0727,33744.0727,15.6701,8.3728,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,15.6706,7.9433,18451.9000,0.0000,18451.9000,0.4784,4193.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4193.6136,0.0000,0.0000,0.0000,14258.2864,14258.2864,14.9745,7.6772,8639.4000,0.0000,8639.4000,0.2240,2334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2334.9730,0.0000,0.0000,0.0000,6304.4270,6304.4270,14.7675,16.7226,15.7451,2.6698,40047.0596,5.3108,731.7183,7.3172,5.3108,0.0000,5.4457,16.6768,15.1243,15.9006,-3.9750,-31799.7946,5.3108,1363.6008,13.6360,5.3108,0.0000,19.1484,15.1016,15.1352,15.1184,0.0983,688.0462,5.3108,1607.3804,16.0738,5.3108,0.0000,24.9998,17.3253,17.3227,17.0716,17.3201,17.1164,17.3174,17.1605,17.3174,1290.8422,51.6337,15.6549,15.6602,5.1216,15.6654,5.2341,15.6706,5.3456,15.6706,1290.8422,51.6337,14.6667,14.7014,-3.8551,14.7350,-3.3429,14.7675,-2.8443,14.7675,376.7026,7.5341,16.7226,16.7073,31.6275,16.6920,31.5368,16.6768,31.4465,16.6768,1290.8422,51.6337,15.1243,15.1167,19.5748,15.1092,19.5517,15.1016,19.5285,15.1016,1290.8422,51.6337,15.1352,15.1186,19.9912,15.1021,19.9224,15.0857,19.8538,15.0857,376.7026,7.5341,5.3108,69.8930,3.5406,0.0000,49.5939,119.4869,42841.0000,8742.9855,8935.3112
1416.0000,15.0584,25.1341,12689.6000,45679.8000,-32990.2000,1.1843,2884.0000,4.4000,1.0000,10151.0667,4.5000,1.0000,13035.0667,0.0000,0.0000,55830.8667,9805.6000,-46025.2667,17.2537,9.9564,13316.1000,0.0000,13316.1000,0.3452,3598.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3598.9459,0.0000,0.0000,0.0000,9717.1541,9717.1541,16.7787,9.0514,54233.2000,0.0000,54233.2000,1.4061,12325.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12325.7273,0.0000,0.0000,0.0000,41907.4727,41907.4727,14.7799,7.4826,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,14.7742,7.0469,21304.8000,0.0000,21304.8000,0.5524,4842.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4842.0000,0.0000,0.0000,0.0000,16462.8000,16462.8000,13.9890,6.6917,4830.5000,0.0000,4830.5000,0.1252,1305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1305.5405,0.0000,0.0000,0.0000,3524.9595,3524.9595,13.8820,16.7914,15.3367,4.0666,60999.6752,5.4359,761.1414,7.6114,5.4359,0.0000,5.8395,16.7536,15.2351,15.9943,-3.9799,-31838.8382,5.4359,1390.5797,13.9058,5.4359,0.0000,20.5333,15.2091,15.1037,15.1564,-0.3156,-2209.2256,5.4359,1642.7419,16.4274,5.4359,0.0000,26.8079,16.7902,16.7864,14.4226,16.7825,14.4420,16.7787,14.4613,16.7787,1344.6172,53.7847,14.7656,14.7685,0.6440,14.7713,0.7103,14.7742,0.7765,14.7742,1344.6172,53.7847,13.8209,13.8412,-8.5571,13.8616,-8.2948,13.8820,-8.0303,13.8820,392.2744,7.8455,16.7914,16.7788,31.0828,16.7662,31.0272,16.7536,30.9715,16.7536,1344.6172,53.7847,15.2351,15.2264,20.8313,15.2177,20.7965,15.2091,20.7618,15.2091,1344.6172,53.7847,15.1037,15.0886,19.6249,15.0735,19.5750,15.0584,19.5249,15.0584,392.2744,7.8455,5.4359,74.5145,3.6239,0.0000,53.1807,127.6952,61105.0000,25886.7466,26951.6115
1417.0000,15.0533,24.4559,14795.5000,40547.9000,-25752.4000,1.0513,3362.6136,4.4000,1.0000,9010.6444,4.5000,1.0000,12373.2581,0.0000,0.0000,49558.5444,11432.8864,-38125.6581,16.9481,9.6508,13297.3000,0.0000,13297.3000,0.3448,3593.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3593.8649,0.0000,0.0000,0.0000,9703.4351,9703.4351,16.4527,8.7254,54456.7000,0.0000,54456.7000,1.4119,12376.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12376.5227,0.0000,0.0000,0.0000,42080.1773,42080.1773,14.3614,7.0641,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,14.3504,6.6232,23920.4000,0.0000,23920.4000,0.6202,5436.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5436.4545,0.0000,0.0000,0.0000,18483.9455,18483.9455,13.4318,6.1345,1496.5000,0.0000,1496.5000,0.0388,404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,404.4595,0.0000,0.0000,0.0000,1092.0405,1092.0405,13.4224,16.7456,15.0840,4.4578,66867.7395,5.2168,737.8419,7.3784,5.2168,0.0000,5.1616,16.7091,15.2900,15.9995,-3.5693,-28554.3154,5.2168,1334.2674,13.3427,5.2168,0.0000,18.1494,15.2630,15.1018,15.1824,-0.4631,-3241.9591,5.2168,1574.9090,15.7491,5.2168,0.0000,23.6956,16.4659,16.4615,13.4567,16.4571,13.4666,16.4527,13.4765,16.4527,1251.0565,50.0423,14.3460,14.3475,0.1663,14.3490,0.2114,14.3504,0.2565,14.3504,1251.0565,50.0423,13.3775,13.3926,-9.1933,13.4075,-9.0108,13.4224,-8.8279,13.4224,365.1790,7.3036,16.7456,16.7334,29.8726,16.7212,29.8211,16.7091,29.7697,16.7091,1251.0565,50.0423,15.2900,15.2809,21.2812,15.2719,21.2446,15.2630,21.2080,15.2630,1251.0565,50.0423,15.1018,15.0856,19.6614,15.0694,19.5970,15.0533,19.5331,15.0533,365.1790,7.3036,5.2168,66.5429,3.4779,0.0000,47.0066,113.5495,67841.6000,33542.6890,35071.4650
1418.0000,15.0600,23.5771,17251.6000,35979.1000,-18727.5000,0.9328,3920.8182,4.4000,1.0000,7995.3556,4.5000,1.0000,11916.1737,0.0000,0.0000,43974.4556,13330.7818,-30643.6737,16.5301,9.2328,13296.7000,0.0000,13296.7000,0.3447,3593.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3593.7027,0.0000,0.0000,0.0000,9702.9973,9702.9973,16.0553,8.3280,62954.6000,0.0000,62954.6000,1.6322,14307.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14307.8636,0.0000,0.0000,0.0000,48646.7364,48646.7364,13.7215,6.4242,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,13.7178,5.9905,25460.7000,0.0000,25460.7000,0.6601,5786.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5786.5227,0.0000,0.0000,0.0000,19674.1773,19674.1773,12.7739,5.4766,862.1000,0.0000,862.1000,0.0224,233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,233.0000,0.0000,0.0000,0.0000,629.1000,629.1000,12.8046,16.7786,14.7916,5.5225,82837.7976,5.4044,773.3432,7.7334,5.4044,0.0000,5.7385,16.7426,15.3345,16.0386,-3.6690,-29351.6060,5.4044,1380.1154,13.8012,5.4044,0.0000,20.1779,15.3081,15.1076,15.2079,-0.5972,-4180.6866,5.4044,1629.8718,16.2987,5.4044,0.0000,26.3439,16.0646,16.0615,11.3234,16.0584,11.3438,16.0553,11.3641,16.0553,1330.9645,53.2386,13.7071,13.7107,-3.3266,13.7143,-3.2635,13.7178,-3.2006,13.7178,1330.9645,53.2386,12.7438,12.7643,-13.0749,12.7846,-12.8298,12.8046,-12.5873,12.8046,388.3213,7.7664,16.7786,16.7666,29.7887,16.7546,29.7392,16.7426,29.6898,16.7426,1330.9645,53.2386,15.3345,15.3257,21.6048,15.3169,21.5716,15.3081,21.5386,15.3081,1330.9645,53.2386,15.1076,15.0917,19.7699,15.0758,19.7116,15.0600,19.6534,15.0600,388.3213,7.7664,5.4044,73.3311,3.6029,0.0000,52.2603,125.5914,84257.4000,48309.1102,49305.5051
1419.0000,15.0645,22.6166,19592.8000,32418.3000,-12825.5000,0.8405,4452.9091,4.4000,1.0000,7204.0667,4.5000,1.0000,11656.9758,0.0000,0.0000,39622.3667,15139.8909,-24482.4758,16.2762,8.9790,13296.9000,0.0000,13296.9000,0.3447,3593.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3593.7568,0.0000,0.0000,0.0000,9703.1432,9703.1432,15.7860,8.0587,61612.0000,0.0000,61612.0000,1.5974,14002.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14002.7273,0.0000,0.0000,0.0000,47609.2727,47609.2727,13.4297,6.1324,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,13.4218,5.6945,26561.0000,0.0000,26561.0000,0.6886,6036.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6036.5909,0.0000,0.0000,0.0000,20524.4091,20524.4091,12.4060,5.1087,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,12.4430,16.7537,14.5983,5.8064,87095.3640,5.2384,755.4290,7.5543,5.2384,0.0000,5.2260,16.7179,15.3539,16.0359,-3.4448,-27558.5150,5.2384,1337.8777,13.3788,5.2384,0.0000,18.3758,15.3270,15.1137,15.2204,-0.6154,-4307.9275,5.2384,1579.0434,15.7904,5.2384,0.0000,23.9910,15.7960,15.7927,10.4526,15.7893,10.4671,15.7860,10.4816,15.7860,1260.1476,50.4059,13.4144,13.4169,-3.4147,13.4193,-3.3687,13.4218,-3.3227,13.4218,1260.1476,50.4059,12.3920,12.4091,-13.6548,12.4261,-13.4675,12.4430,-13.2802,12.4430,367.8123,7.3562,16.7537,16.7417,29.1728,16.7298,29.1245,16.7179,29.0763,16.7179,1260.1476,50.4059,15.3539,15.3449,21.6676,15.3359,21.6330,15.3270,21.5984,15.3270,1260.1476,50.4059,15.1137,15.0973,19.8503,15.0809,19.7859,15.0645,19.7219,15.0645,367.8123,7.3562,5.2384,67.3032,3.4923,0.0000,47.5928,114.8960,89453.4000,53944.7007,55228.9215
1420.0000,15.0720,21.6286,21816.6000,29755.5000,-7938.9000,0.7715,4958.3182,4.4000,1.0000,6612.3333,4.5000,1.0000,11570.6515,0.0000,0.0000,36367.8333,16858.2818,-19509.5515,15.9948,8.6975,13297.2000,0.0000,13297.2000,0.3448,3593.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3593.8378,0.0000,0.0000,0.0000,9703.3622,9703.3622,15.5274,7.8001,69557.7000,0.0000,69557.7000,1.8034,15808.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15808.5682,0.0000,0.0000,0.0000,53749.1318,53749.1318,12.9851,5.6879,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,12.9821,5.2548,27542.5000,0.0000,27542.5000,0.7141,6259.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6259.6591,0.0000,0.0000,0.0000,21282.8409,21282.8409,11.9754,4.6781,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,12.0190,16.7170,14.3680,6.6218,99326.6801,5.4816,797.8597,7.9786,5.4816,0.0000,5.9881,16.6836,15.3999,16.0417,-3.3927,-27141.8569,5.4816,1399.6705,13.9967,5.4816,0.0000,21.0557,15.3734,15.1193,15.2463,-0.7674,-5371.8672,5.4816,1650.6463,16.5065,5.4816,0.0000,27.4900,15.5358,15.5330,9.4416,15.5302,9.4592,15.5274,9.4768,15.5274,1364.5163,54.5807,12.9710,12.9747,-5.5385,12.9784,-5.4823,12.9821,-5.4262,12.9821,1364.5163,54.5807,11.9621,11.9813,-15.7393,12.0003,-15.5322,12.0190,-15.3266,12.0190,398.0356,7.9607,16.7170,16.7058,28.5756,16.6947,28.5356,16.6836,28.4956,16.6836,1364.5163,54.5807,15.3999,15.3910,22.0217,15.3822,21.9895,15.3734,21.9573,15.3734,1364.5163,54.5807,15.1193,15.1035,19.9172,15.0877,19.8626,15.0720,19.8080,15.0720,398.0356,7.9607,5.4816,76.2515,3.6544,0.0000,54.5338,130.7854,103256.2000,65807.8888,66812.9560
1421.0000,15.0812,24.1647,18192.5000,44788.1000,-26595.6000,1.1612,4134.6591,4.4000,1.0000,9952.9111,4.5000,1.0000,14087.5702,0.0000,0.0000,54741.0111,14057.8409,-40683.1702,16.8404,9.5431,13297.3000,0.0000,13297.3000,0.3448,3593.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3593.8649,0.0000,0.0000,0.0000,9703.4351,9703.4351,16.3913,8.6640,66869.3000,0.0000,66869.3000,1.7337,15197.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15197.5682,0.0000,0.0000,0.0000,51671.7318,51671.7318,14.1569,6.8596,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,14.1236,6.3964,27936.3000,0.0000,27936.3000,0.7243,6349.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6349.1591,0.0000,0.0000,0.0000,21587.1409,21587.1409,13.1902,5.8929,862.1000,0.0000,862.1000,0.0224,233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,233.0000,0.0000,0.0000,0.0000,629.1000,629.1000,13.1107,15.9368,14.5238,4.3572,65357.3132,5.9959,867.2628,8.6726,5.9959,0.0000,7.8367,15.9218,15.5782,15.7500,-0.9934,-7947.4090,5.9959,1548.6551,15.4866,5.9959,0.0000,27.5559,15.5509,15.1246,15.3378,-1.4084,-9858.8815,5.9959,1798.9754,17.9898,5.9959,0.0000,35.9764,16.4208,16.4109,19.5984,16.4011,19.5439,16.3913,19.4898,16.3913,1597.1727,63.8869,14.1436,14.1369,8.2374,14.1302,8.1866,14.1236,8.1365,14.1236,1597.1727,63.8869,13.1630,13.1449,1.4818,13.1275,1.2347,13.1107,0.9971,13.1107,465.3566,9.3071,15.9368,15.9319,20.7426,15.9269,20.7625,15.9218,20.7819,15.9218,1597.1727,63.8869,15.5782,15.5691,23.6484,15.5600,23.6140,15.5509,23.5797,15.5509,1597.1727,63.8869,15.1246,15.1101,19.9766,15.0957,19.9375,15.0812,19.8981,15.0812,465.3566,9.3071,5.9959,97.6039,3.9973,0.0000,71.3690,168.9729,82791.6000,43216.3296,47551.0226
1422.0000,15.1385,24.7052,17626.2000,51291.0000,-33664.8000,1.3298,4005.9545,4.4000,1.0000,11398.0000,4.5000,1.0000,15403.9545,0.0000,0.0000,62689.0000,13620.2455,-49068.7545,17.0339,9.7366,13304.0000,0.0000,13304.0000,0.3449,3595.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3595.6757,0.0000,0.0000,0.0000,9708.3243,9708.3243,16.6360,8.9088,75057.5000,0.0000,75057.5000,1.9460,17058.5227,4.4000,1.0000,0.0000,0.0000,0.0000,17058.5227,0.0000,0.0000,0.0000,57998.9773,57998.9773,14.3957,7.0984,538.1000,0.0000,538.1000,0.0140,145.4324,3.7000,1.0000,0.0000,0.0000,0.0000,145.4324,0.0000,0.0000,0.0000,392.6676,392.6676,14.3686,6.6413,27893.8000,0.0000,27893.8000,0.7232,6339.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6339.5000,0.0000,0.0000,0.0000,21554.3000,21554.3000,13.5361,6.2388,4508.3000,0.0000,4508.3000,0.1169,1218.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1218.4595,0.0000,0.0000,0.0000,3289.8405,3289.8405,13.3909,15.7166,14.5537,4.0140,60209.6585,6.7122,969.6958,9.6970,6.7122,0.0000,10.9940,15.6995,15.5283,15.6139,-0.5542,-4433.8631,6.7122,1742.9873,17.4299,6.7122,0.0000,38.6578,15.5067,15.1805,15.3436,-1.2063,-8444.2193,6.7122,2013.4136,20.1341,6.7122,0.0000,50.4709,16.6589,16.6513,21.5269,16.6436,21.5042,16.6360,21.4814,16.6360,1947.7547,77.9102,14.3806,14.3766,10.2312,14.3726,10.2209,14.3686,10.2106,14.3686,1947.7547,77.9102,13.4090,13.4031,4.1236,13.3970,4.0864,13.3909,4.0469,13.3909,566.6852,11.3337,15.7166,15.7109,19.6478,15.7052,19.6509,15.6995,19.6539,15.6995,1947.7547,77.9102,15.5283,15.5211,22.8008,15.5139,22.7857,15.5067,22.7706,15.5067,1947.7547,77.9102,15.1805,15.1665,20.6351,15.1525,20.5993,15.1385,20.5634,15.1385,566.6852,11.3337,6.7122,133.2082,4.4748,0.0000,100.1227,233.3309,87636.9000,43875.3552,47331.5761
1423.0000,15.1814,26.7243,9204.0000,104688.6000,-95484.6000,2.7142,2091.8182,4.4000,1.0000,23264.1333,4.5000,1.0000,25355.9515,0.0000,0.0000,127952.7333,7112.1818,-120840.5515,19.1259,11.8286,13304.6000,0.0000,13304.6000,0.3449,3595.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3595.8378,0.0000,0.0000,0.0000,9708.7622,9708.7622,18.7589,11.0317,44212.9000,0.0000,44212.9000,1.1463,10048.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10048.3864,0.0000,0.0000,0.0000,34164.5136,34164.5136,17.6438,10.3465,510.5000,0.0000,510.5000,0.0132,137.9730,3.7000,1.0000,0.0000,0.0000,0.0000,137.9730,0.0000,0.0000,0.0000,372.5270,372.5270,17.5739,9.8466,26392.4000,0.0000,26392.4000,0.6843,5998.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5998.2727,0.0000,0.0000,0.0000,20394.1273,20394.1273,16.9082,9.6109,15129.7000,0.0000,15129.7000,0.3923,4089.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4089.1081,0.0000,0.0000,0.0000,11040.5919,11040.5919,16.3810,14.6168,15.4989,-3.6032,-54047.4994,7.9429,1105.0507,11.0505,7.9429,0.0000,18.2181,14.6169,15.4970,15.0569,3.3705,26963.6721,7.9429,2108.6604,21.0866,7.9429,0.0000,64.0595,15.4790,15.2169,15.3479,-1.1467,-8027.0018,7.9429,2382.1727,23.8217,7.9429,0.0000,83.6349,18.8090,18.7922,42.4142,18.7756,42.3022,18.7589,42.1907,18.7589,2620.6721,104.8269,17.6316,17.6123,42.1608,17.5930,42.0008,17.5739,41.8415,17.5739,2620.6721,104.8269,16.5478,16.4913,41.5223,16.4357,40.8876,16.3810,40.2637,16.3810,760.8759,15.2175,14.6168,14.6169,9.6130,14.6169,9.6690,14.6169,9.7247,14.6169,2620.6721,104.8269,15.4970,15.4910,22.3809,15.4850,22.3751,15.4790,22.3691,15.4790,2620.6721,104.8269,15.2169,15.2051,20.9640,15.1933,20.9524,15.1814,20.9403,15.1814,760.8759,15.2175,7.9429,212.0034,5.2953,0.0000,165.9126,377.9160,4065.5000,-45160.0295,-35110.8291
1424.0000,15.1844,27.1368,5019.0000,143766.2000,-138747.2000,3.7274,1140.6818,4.4000,1.0000,31948.0444,4.5000,1.0000,33088.7263,0.0000,0.0000,175714.2444,3878.3182,-171835.9263,20.1583,12.8610,22585.4000,0.0000,22585.4000,0.5856,6104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6104.1622,0.0000,0.0000,0.0000,16481.2378,16481.2378,19.6412,11.9139,23809.4000,0.0000,23809.4000,0.6173,5411.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5411.2273,0.0000,0.0000,0.0000,18398.1727,18398.1727,19.1086,11.8113,1016.9000,0.0000,1016.9000,0.0264,274.8378,3.7000,1.0000,0.0000,0.0000,0.0000,274.8378,0.0000,0.0000,0.0000,742.0622,742.0622,19.0405,11.3132,23057.8000,0.0000,23057.8000,0.5978,5240.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5240.4091,0.0000,0.0000,0.0000,17817.3909,17817.3909,18.5247,11.2274,16080.9000,0.0000,16080.9000,0.4169,4346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4346.1892,0.0000,0.0000,0.0000,11734.7108,11734.7108,18.0576,14.5847,16.3211,-7.9987,-119980.6530,8.9571,1206.5208,12.0652,8.9571,0.0000,26.1256,14.5766,15.2622,14.9194,2.9607,23685.2804,8.9571,2390.9847,23.9098,8.9571,0.0000,91.8640,15.2492,15.2145,15.2319,-0.1713,-1199.2245,8.9571,2698.7477,26.9875,8.9571,0.0000,119.9359,19.6812,19.6679,47.6189,19.6545,47.5550,19.6412,47.4911,19.6412,3240.5249,129.6210,19.0871,19.0716,51.5788,19.0560,51.4809,19.0405,51.3831,19.0405,3240.5249,129.6210,18.1851,18.1425,55.2711,18.1000,54.9074,18.0576,54.5426,18.0576,939.4826,18.7897,14.5847,14.5820,11.4476,14.5793,11.4653,14.5766,11.4831,14.5766,3240.5249,129.6210,15.2622,15.2579,20.0234,15.2535,20.0312,15.2492,20.0389,15.2492,3240.5249,129.6210,15.2145,15.2045,20.8053,15.1944,20.8099,15.1844,20.8140,15.1844,939.4826,18.7897,8.9571,295.5334,5.9714,0.0000,237.9255,533.4589,-52196.8000,-106662.3518,-97494.5972
1425.0000,15.1480,27.2225,2975.6000,155695.2000,-152719.6000,4.0367,676.2727,4.4000,1.0000,34598.9333,4.5000,1.0000,35275.2061,0.0000,0.0000,190294.1333,2299.3273,-187994.8061,20.6516,13.3543,27557.2000,0.0000,27557.2000,0.7145,7447.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7447.8919,0.0000,0.0000,0.0000,20109.3081,20109.3081,20.0250,28.3398,3568.5000,7400.6000,-3832.1000,0.1919,811.0227,4.4000,1.0000,1510.3265,4.9000,1.0000,2321.3493,0.0000,0.0000,8910.9265,2757.4773,-6153.4493,20.2051,12.9078,1713.7000,0.0000,1713.7000,0.0444,463.1622,3.7000,1.0000,0.0000,0.0000,0.0000,463.1622,0.0000,0.0000,0.0000,1250.5378,1250.5378,20.1193,12.3921,19910.0000,0.0000,19910.0000,0.5162,4525.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0000,0.0000,0.0000,0.0000,15385.0000,15385.0000,19.6689,12.3716,15446.8000,0.0000,15446.8000,0.4005,4174.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4174.8108,0.0000,0.0000,0.0000,11271.9892,11271.9892,19.2133,14.6558,16.9345,-10.3784,-155675.3696,8.8562,1164.8501,11.6485,8.8562,0.0000,25.2530,14.6456,15.1737,14.9097,2.2547,18037.7237,8.8562,2364.9868,23.6499,8.8562,0.0000,88.7960,15.1600,15.1766,15.1683,0.0808,565.7771,8.8562,2675.1148,26.7511,8.8562,0.0000,115.9303,20.0629,20.0502,48.4232,20.0376,48.3684,20.0250,48.3138,20.0250,3176.2890,127.0516,20.1685,20.1521,57.6979,20.1357,57.5982,20.1193,57.4987,20.1193,3176.2890,127.0516,19.3389,19.2969,63.0848,19.2550,62.7546,19.2133,62.4255,19.2133,920.9836,18.4197,14.6558,14.6524,13.3064,14.6490,13.3155,14.6456,13.3245,14.6456,3176.2890,127.0516,15.1737,15.1691,19.4683,15.1646,19.4697,15.1600,19.4710,15.1600,3176.2890,127.0516,15.1766,15.1671,20.2748,15.1575,20.2791,15.1480,20.2831,15.1480,920.9836,18.4197,8.8562,286.4214,5.9042,0.0000,229.9793,516.4008,-91924.0000,-146131.4202,-137071.8688
1426.0000,15.1211,27.2595,1807.0000,166486.6000,-164679.6000,4.3165,410.6818,4.4000,1.0000,36997.0222,4.5000,1.0000,37407.7040,0.0000,0.0000,203483.6222,1396.3182,-202087.3040,20.8061,13.5088,31326.8000,0.0000,31326.8000,0.8122,8466.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8466.7027,0.0000,0.0000,0.0000,22860.0973,22860.0973,20.1292,31.7450,483.4000,8789.1000,-8305.7000,0.2279,109.8636,4.4000,1.0000,1793.6939,4.9000,1.0000,1903.5575,0.0000,0.0000,10582.7939,373.5364,-10209.2575,20.4164,13.1191,1851.8000,0.0000,1851.8000,0.0480,500.4865,3.7000,1.0000,0.0000,0.0000,0.0000,500.4865,0.0000,0.0000,0.0000,1351.3135,1351.3135,20.3380,12.6107,14983.4000,0.0000,14983.4000,0.3885,3405.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3405.3182,0.0000,0.0000,0.0000,11578.0818,11578.0818,20.0123,12.7150,13544.4000,0.0000,13544.4000,0.3512,3660.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3660.6486,0.0000,0.0000,0.0000,9883.7514,9883.7514,19.6354,14.9730,17.3042,-11.0490,-165735.3361,9.2163,1195.0692,11.9507,9.2163,0.0000,28.4601,14.9590,15.1386,15.0488,0.7982,6385.6954,9.2163,2447.5099,24.4751,9.2163,0.0000,100.0729,15.1252,15.1484,15.1368,0.1178,824.4409,9.2163,2787.3673,27.8737,9.2163,0.0000,130.6532,20.1630,20.1518,47.2038,20.1405,47.1635,20.1292,47.1232,20.1292,3408.2525,136.3301,20.3784,20.3649,55.6404,20.3515,55.5760,20.3380,55.5116,20.3380,3408.2525,136.3301,19.7342,19.7013,62.3212,19.6683,62.1198,19.6354,61.9177,19.6354,987.7757,19.7555,14.9730,14.9683,17.0571,14.9637,17.0530,14.9590,17.0488,14.9590,3408.2525,136.3301,15.1386,15.1342,19.3971,15.1297,19.3974,15.1252,19.3976,15.1252,3408.2525,136.3301,15.1484,15.1393,19.9609,15.1302,19.9658,15.1211,19.9704,15.1211,987.7757,19.7555,9.2163,319.8039,6.1442,0.0000,259.1862,578.9901,-111278.9000,-166623.3176,-158525.1998
1427.0000,15.1126,27.2993,816.8000,177833.9000,-177017.1000,4.6107,185.6364,4.4000,1.0000,39518.6444,4.5000,1.0000,39704.2808,0.0000,0.0000,217352.5444,631.1636,-216721.3808,20.8032,13.5059,36984.2000,0.0000,36984.2000,0.9589,9995.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9995.7297,0.0000,0.0000,0.0000,26988.4703,26988.4703,20.0654,32.1062,0.0000,15257.5000,-15257.5000,0.3956,0.0000,0.0000,0.0000,3113.7755,4.9000,1.0000,3113.7755,0.0000,0.0000,18371.2755,0.0000,-18371.2755,20.5477,13.2505,1896.0000,0.0000,1896.0000,0.0492,512.4324,3.7000,1.0000,0.0000,0.0000,0.0000,512.4324,0.0000,0.0000,0.0000,1383.5676,1383.5676,20.4751,12.7478,9646.1000,0.0000,9646.1000,0.2501,2192.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2192.2955,0.0000,0.0000,0.0000,7453.8045,7453.8045,20.2793,12.9820,12276.2000,0.0000,12276.2000,0.3183,3317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3317.8919,0.0000,0.0000,0.0000,8958.3081,8958.3081,19.9546,15.2805,17.6175,-11.8674,-178010.6293,9.8740,1265.0725,12.6507,9.8740,0.0000,34.9983,15.2655,15.1785,15.2220,-0.4144,-3315.1326,9.8740,2604.1590,26.0416,9.8740,0.0000,123.0627,15.1651,15.1385,15.1518,-0.1450,-1015.2777,9.8740,2984.5035,29.8450,9.8740,0.0000,160.6683,20.0945,20.0848,45.0322,20.0751,45.0063,20.0654,44.9803,20.0654,3850.5685,154.0227,20.5114,20.4993,54.2356,20.4872,54.1844,20.4751,54.1331,20.4751,3850.5685,154.0227,20.0441,20.0142,62.0402,19.9844,61.8736,19.9546,61.7071,19.9546,1115.0646,22.3013,15.2805,15.2755,20.0578,15.2705,20.0514,15.2655,20.0450,15.2655,3850.5685,154.0227,15.1785,15.1740,19.9871,15.1696,19.9862,15.1651,19.9853,15.1651,3850.5685,154.0227,15.1385,15.1298,19.8975,15.1212,19.9044,15.1126,19.9109,15.1126,1115.0646,22.3013,9.8740,387.0286,6.5827,0.0000,318.7293,705.7579,-131472.1000,-190308.5058,-182341.0397
1428.0000,15.1268,27.3443,113.8000,188506.0000,-188392.2000,4.8874,25.8636,4.4000,1.0000,41890.2222,4.5000,1.0000,41916.0859,0.0000,0.0000,230396.2222,87.9364,-230308.2859,20.8351,13.5378,38865.6000,0.0000,38865.6000,1.0077,10504.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10504.2162,0.0000,0.0000,0.0000,28361.3838,28361.3838,20.1044,32.1452,0.0000,23216.8000,-23216.8000,0.6019,0.0000,0.0000,0.0000,4738.1224,4.9000,1.0000,4738.1224,0.0000,0.0000,27954.9224,0.0000,-27954.9224,20.7973,13.5000,2245.9000,0.0000,2245.9000,0.0582,607.0000,3.7000,1.0000,0.0000,0.0000,0.0000,607.0000,0.0000,0.0000,0.0000,1638.9000,1638.9000,20.7215,12.9979,6238.1000,1.9000,6236.2000,0.1617,1417.7500,4.4000,1.0000,0.3878,4.9000,1.0000,1418.1378,0.0000,0.0000,2.2878,4820.3500,4818.0622,20.6021,13.3048,9898.3000,0.0000,9898.3000,0.2566,2675.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2675.2162,0.0000,0.0000,0.0000,7223.0838,7223.0838,20.3352,15.5265,17.9309,-12.9340,-194010.1069,10.4603,1324.2846,13.2428,10.4603,0.0000,41.6107,15.5115,15.2540,15.3827,-1.2987,-10389.6140,10.4603,2741.2534,27.4125,10.4603,0.0000,146.3136,15.2407,15.1520,15.1963,-0.5110,-3576.8844,10.4603,3156.1309,31.5613,10.4603,0.0000,191.0242,20.1322,20.1229,44.5033,20.1137,44.4793,20.1044,44.4554,20.1044,4264.9644,170.5986,20.7567,20.7449,54.6623,20.7332,54.6137,20.7215,54.5651,20.7215,4264.9644,170.5986,20.4230,20.3937,63.3965,20.3644,63.2338,20.3352,63.0714,20.3352,1234.2414,24.6848,15.5265,15.5215,22.1178,15.5165,22.1116,15.5115,22.1053,15.5115,4264.9644,170.5986,15.2540,15.2495,20.7842,15.2451,20.7824,15.2407,20.7806,15.2407,4264.9644,170.5986,15.1520,15.1436,20.1010,15.1352,20.1069,15.1268,20.1126,15.1268,1234.2414,24.6848,10.4603,454.0754,6.9736,0.0000,378.9485,833.0239,-154363.0000,-216221.7785,-207976.6052
1429.0000,15.1409,27.3632,0.0000,191978.8000,-191978.8000,4.9774,0.0000,0.0000,0.0000,42661.9556,4.5000,1.0000,42661.9556,0.0000,0.0000,234640.7556,0.0000,-234640.7556,21.2314,13.9341,33685.9000,0.0000,33685.9000,0.8734,9104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9104.2973,0.0000,0.0000,0.0000,24581.6027,24581.6027,20.5594,32.6002,0.0000,14876.7000,-14876.7000,0.3857,0.0000,0.0000,0.0000,3036.0612,4.9000,1.0000,3036.0612,0.0000,0.0000,17912.7612,0.0000,-17912.7612,21.0243,13.7270,2675.8000,0.0000,2675.8000,0.0694,723.1892,3.7000,1.0000,0.0000,0.0000,0.0000,723.1892,0.0000,0.0000,0.0000,1952.6108,1952.6108,20.9367,13.2094,4993.7000,0.0000,4993.7000,0.1295,1134.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1134.9318,0.0000,0.0000,0.0000,3858.7682,3858.7682,20.8366,13.5393,8630.0000,0.0000,8630.0000,0.2237,2332.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4324,0.0000,0.0000,0.0000,6297.5676,6297.5676,20.5845,15.5928,18.0886,-12.8205,-192307.6708,9.9886,1257.0122,12.5701,9.9886,0.0000,36.2312,15.5780,15.3055,15.4417,-1.3125,-10499.9947,9.9886,2611.5182,26.1152,9.9886,0.0000,127.3979,15.2914,15.1676,15.2295,-0.6812,-4768.3776,9.9886,3009.8276,30.0983,9.9886,0.0000,166.3283,20.5933,20.5820,48.2973,20.5707,48.2513,20.5594,48.2053,20.5594,3930.0881,157.2035,20.9736,20.9613,55.0112,20.9490,54.9565,20.9367,54.9018,20.9367,3930.0881,157.2035,20.6731,20.6435,63.4725,20.6139,63.3063,20.5845,63.1406,20.5845,1137.9393,22.7588,15.5928,15.5879,22.2795,15.5829,22.2741,15.5780,22.2687,15.5780,3930.0881,157.2035,15.3055,15.3008,21.2173,15.2961,21.2121,15.2914,21.2070,15.2914,3930.0881,157.2035,15.1676,15.1587,20.2754,15.1498,20.2727,15.1409,20.2699,15.1409,1137.9393,22.7588,9.9886,399.5956,6.6591,0.0000,329.9573,729.5529,-156870.1000,-215862.9675,-207576.0431
1430.0000,15.1656,27.3878,0.0000,200552.2000,-200552.2000,5.1997,0.0000,0.0000,0.0000,44567.1556,4.5000,1.0000,44567.1556,0.0000,0.0000,245119.3556,0.0000,-245119.3556,21.2798,13.9826,38864.8000,0.0000,38864.8000,1.0076,10504.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10504.0000,0.0000,0.0000,0.0000,28360.8000,28360.8000,20.5434,32.5842,0.0000,14105.6000,-14105.6000,0.3657,0.0000,0.0000,0.0000,2878.6939,4.9000,1.0000,2878.6939,0.0000,0.0000,16984.2939,0.0000,-16984.2939,20.9670,13.6697,2555.2000,0.0000,2555.2000,0.0662,690.5946,3.7000,1.0000,0.0000,0.0000,0.0000,690.5946,0.0000,0.0000,0.0000,1864.6054,1864.6054,20.8878,13.2299,3509.0000,20.2000,3488.8000,0.0910,797.5000,4.4000,1.0000,4.1224,4.9000,1.0000,801.6224,0.0000,0.0000,24.3224,2711.5000,2687.1776,20.8208,13.5235,7678.9000,0.0000,7678.9000,0.1991,2075.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2075.3784,0.0000,0.0000,0.0000,5603.5216,5603.5216,20.6046,15.8168,18.2107,-12.7963,-191943.9542,10.3940,1301.9986,13.0200,10.3940,0.0000,40.8244,15.8005,15.3659,15.5832,-2.1779,-17423.4142,10.3940,2702.3521,27.0235,10.3940,0.0000,143.5487,15.3520,15.1918,15.2719,-0.9174,-6421.7237,10.3940,3126.7212,31.2672,10.3940,0.0000,187.4145,20.5724,20.5627,46.7869,20.5530,46.7595,20.5434,46.7320,20.5434,4217.1593,168.6864,20.9205,20.9096,52.8913,20.8987,52.8517,20.8878,52.8120,20.8878,4217.1593,168.6864,20.6810,20.6555,61.0892,20.6301,60.9750,20.6046,60.8606,20.6046,1220.4966,24.4099,15.8168,15.8113,24.1752,15.8059,24.1647,15.8005,24.1542,15.8005,4217.1593,168.6864,15.3659,15.3612,21.7108,15.3566,21.7060,15.3520,21.7012,15.3520,4217.1593,168.6864,15.1918,15.1831,20.5312,15.1743,20.5295,15.1656,20.5277,15.1656,1220.4966,24.4099,10.3940,446.1462,6.9294,0.0000,371.7876,817.9338,-162070.1000,-223587.5449,-215789.0921
1431.0000,15.1933,27.4155,0.0000,210638.8000,-210638.8000,5.4612,0.0000,0.0000,0.0000,46808.6222,4.5000,1.0000,46808.6222,0.0000,0.0000,257447.4222,0.0000,-257447.4222,21.4895,14.1922,36986.1000,0.0000,36986.1000,0.9589,9996.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9996.2432,0.0000,0.0000,0.0000,26989.8568,26989.8568,20.7984,32.8392,0.0000,13147.8000,-13147.8000,0.3409,0.0000,0.0000,0.0000,2683.2245,4.9000,1.0000,2683.2245,0.0000,0.0000,15831.0245,0.0000,-15831.0245,21.1856,13.8883,1695.1000,0.0000,1695.1000,0.0439,458.1351,3.7000,1.0000,0.0000,0.0000,0.0000,458.1351,0.0000,0.0000,0.0000,1236.9649,1236.9649,21.1210,13.8131,3399.6000,118.4000,3281.2000,0.0881,772.6364,4.4000,1.0000,24.1633,4.9000,1.0000,796.7996,0.0000,0.0000,142.5633,2626.9636,2484.4004,21.0602,13.7629,6727.7000,0.0000,6727.7000,0.1744,1818.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1818.2973,0.0000,0.0000,0.0000,4909.4027,4909.4027,20.8577,15.9283,18.3930,-13.4374,-201560.3089,10.6013,1318.8455,13.1885,10.6013,0.0000,43.3156,15.9126,15.4311,15.6718,-2.4608,-19686.4611,10.6013,2746.6066,27.4661,10.6013,0.0000,152.3084,15.4172,15.2194,15.3183,-1.1551,-8085.5062,10.6013,3183.2012,31.8320,10.6013,0.0000,198.8509,20.8295,20.8191,48.5415,20.8088,48.5060,20.7984,48.4705,20.7984,4367.3808,174.6952,21.1553,21.1439,54.1645,21.1324,54.1177,21.1210,54.0710,21.1210,4367.3808,174.6952,20.9401,20.9126,62.4301,20.8851,62.2853,20.8577,62.1410,20.8577,1263.6849,25.2737,15.9283,15.9230,24.7590,15.9178,24.7509,15.9126,24.7428,15.9126,4367.3808,174.6952,15.4311,15.4265,22.2120,15.4218,22.2066,15.4172,22.2011,15.4172,4367.3808,174.6952,15.2194,15.2107,20.7946,15.2020,20.7920,15.1933,20.7893,15.1933,1263.6849,25.2737,10.6013,471.2304,7.0675,0.0000,394.4749,865.7053,-175096.5000,-237657.8220,-229332.2762
