Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1432.0000,15.2230,27.4452,0.0000,215307.1000,-215307.1000,5.5822,0.0000,0.0000,0.0000,47846.0222,4.5000,1.0000,47846.0222,0.0000,0.0000,263153.1222,0.0000,-263153.1222,21.5541,14.2568,35095.8000,0.0000,35095.8000,0.9099,9485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9485.3514,0.0000,0.0000,0.0000,25610.4486,25610.4486,20.9082,32.9490,0.0000,13280.3000,-13280.3000,0.3443,0.0000,0.0000,0.0000,2710.2653,4.9000,1.0000,2710.2653,0.0000,0.0000,15990.5653,0.0000,-15990.5653,21.2929,13.9956,1638.7000,0.0000,1638.7000,0.0425,442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,442.8919,0.0000,0.0000,0.0000,1195.8081,1195.8081,21.2311,13.7738,4097.6000,91.9000,4005.7000,0.1062,931.2727,4.4000,1.0000,18.7551,4.9000,1.0000,950.0278,0.0000,0.0000,110.6551,3166.3273,3055.6722,21.1575,13.8602,7678.9000,0.0000,7678.9000,0.1991,2075.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2075.3784,0.0000,0.0000,0.0000,5603.5216,5603.5216,20.9468,16.0753,18.5110,-13.4988,-202481.8289,10.7764,1334.6833,13.3468,10.7764,0.0000,45.4980,16.0590,15.4927,15.7759,-2.9423,-23538.1920,10.7764,2780.5542,27.8055,10.7764,0.0000,159.9822,15.4788,15.2490,15.3639,-1.3642,-9549.3456,10.7764,3229.9411,32.2994,10.7764,0.0000,208.8698,20.9380,20.9280,48.6188,20.9181,48.5878,20.9082,48.5568,20.9082,4496.1354,179.8454,21.2641,21.2531,54.0273,21.2421,53.9854,21.2311,53.9435,21.2311,4496.1354,179.8454,21.0227,20.9974,61.5499,20.9721,61.4338,20.9468,61.3177,20.9468,1300.6948,26.0139,16.0753,16.0699,25.7649,16.0644,25.7549,16.0590,25.7449,16.0590,4496.1354,179.8454,15.4927,15.4881,22.6423,15.4834,22.6365,15.4788,22.6306,15.4788,4496.1354,179.8454,15.2490,15.2403,21.0566,15.2317,21.0531,15.2230,21.0495,15.2230,1300.6948,26.0139,10.7764,493.1183,7.1843,0.0000,414.3500,907.4683,-180168.3000,-243678.2370,-235569.3665
1433.0000,15.2524,27.4746,0.0000,219098.7000,-219098.7000,5.6805,0.0000,0.0000,0.0000,48688.6000,4.5000,1.0000,48688.6000,0.0000,0.0000,267787.3000,0.0000,-267787.3000,21.6321,14.3348,29915.5000,0.0000,29915.5000,0.7756,8085.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8085.2703,0.0000,0.0000,0.0000,21830.2297,21830.2297,21.0817,33.1225,0.0000,15703.7000,-15703.7000,0.4071,0.0000,0.0000,0.0000,3204.8367,4.9000,1.0000,3204.8367,0.0000,0.0000,18908.5367,0.0000,-18908.5367,21.5321,14.2349,2105.3000,0.0000,2105.3000,0.0546,569.0000,3.7000,1.0000,0.0000,0.0000,0.0000,569.0000,0.0000,0.0000,0.0000,1536.3000,1536.3000,21.4614,13.8905,4059.5000,52.7000,4006.8000,0.1053,922.6136,4.4000,1.0000,10.7551,4.9000,1.0000,933.3687,0.0000,0.0000,63.4551,3136.8864,3073.4313,21.3882,14.0909,8947.1000,0.0000,8947.1000,0.2320,2418.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2418.1351,0.0000,0.0000,0.0000,6528.9649,6528.9649,21.1533,16.1664,18.6599,-13.9550,-209324.2688,10.8827,1340.3159,13.4032,10.8827,0.0000,46.8567,16.1503,15.5503,15.8503,-3.1484,-25186.9773,10.8827,2799.7453,27.9975,10.8827,0.0000,164.7599,15.5363,15.2784,15.4074,-1.5460,-10822.1931,10.8827,3256.1635,32.5616,10.8827,0.0000,215.1074,21.1121,21.1019,49.5047,21.0918,49.4713,21.0817,49.4380,21.0817,4575.0386,183.0015,21.4955,21.4842,55.2767,21.4728,55.2308,21.4614,55.1850,21.4614,4575.0386,183.0015,21.2327,21.2062,62.5575,21.1797,62.4248,21.1533,62.2925,21.1533,1323.3721,26.4674,16.1664,16.1610,26.1727,16.1557,26.1635,16.1503,26.1544,16.1503,4575.0386,183.0015,15.5503,15.5456,23.0142,15.5409,23.0079,15.5363,23.0016,15.5363,4575.0386,183.0015,15.2784,15.2697,21.2965,15.2611,21.2919,15.2524,21.2872,15.2524,1323.3721,26.4674,10.8827,506.7068,7.2551,0.0000,426.7241,933.4308,-189827.7000,-253726.9109,-245333.4392
1434.0000,15.2716,27.4938,0.0000,222802.9000,-222802.9000,5.7766,0.0000,0.0000,0.0000,49511.7556,4.5000,1.0000,49511.7556,0.0000,0.0000,272314.6556,0.0000,-272314.6556,21.8835,14.5862,19531.1000,0.0000,19531.1000,0.5064,5278.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5278.6757,0.0000,0.0000,0.0000,14252.4243,14252.4243,21.5031,33.5439,0.0000,15477.5000,-15477.5000,0.4013,0.0000,0.0000,0.0000,3158.6735,4.9000,1.0000,3158.6735,0.0000,0.0000,18636.1735,0.0000,-18636.1735,21.9556,14.6583,1348.7000,0.0000,1348.7000,0.0350,364.5135,3.7000,1.0000,0.0000,0.0000,0.0000,364.5135,0.0000,0.0000,0.0000,984.1865,984.1865,21.8939,14.1666,3609.1000,0.0000,3609.1000,0.0936,820.2500,4.4000,1.0000,0.0000,0.0000,0.0000,820.2500,0.0000,0.0000,0.0000,2788.8500,2788.8500,21.8262,14.5289,11800.6000,0.0000,11800.6000,0.3060,3189.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3189.3514,0.0000,0.0000,0.0000,8611.2486,8611.2486,21.5285,16.1721,18.8503,-14.7069,-220602.9905,10.6781,1305.7644,13.0576,10.6781,0.0000,44.2638,16.1564,15.5797,15.8681,-2.9692,-23753.3958,10.6781,2745.2001,27.4520,10.6781,0.0000,155.6426,15.5655,15.2980,15.4318,-1.5739,-11017.1592,10.6781,3191.8685,31.9187,10.6781,0.0000,203.2040,21.5374,21.5260,52.8357,21.5145,52.7894,21.5031,52.7433,21.5031,4423.6379,176.9455,21.9317,21.9191,58.4425,21.9065,58.3851,21.8939,58.3277,21.8939,4423.6379,176.9455,21.6171,21.5875,65.5991,21.5579,65.4303,21.5285,65.2622,21.5285,1279.8565,25.5971,16.1721,16.1669,25.7975,16.1617,25.7894,16.1564,25.7814,16.1564,4423.6379,176.9455,15.5797,15.5750,23.0977,15.5702,23.0906,15.5655,23.0835,15.5655,4423.6379,176.9455,15.2980,15.2892,21.4038,15.2804,21.3968,15.2716,21.3898,15.2716,1279.8565,25.5971,10.6781,480.7501,7.1187,0.0000,403.1104,883.8606,-201990.9000,-264314.1196,-255373.5455
1435.0000,15.1926,27.4118,49.5000,125042.1000,-124992.6000,3.2419,11.2500,4.4000,1.0000,27787.1333,4.5000,1.0000,27798.3833,0.0000,0.0000,152829.2333,38.2500,-152790.9833,21.5776,14.2803,16100.6000,0.0000,16100.6000,0.4174,4351.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4351.5135,0.0000,0.0000,0.0000,11749.0865,11749.0865,21.0418,33.0826,0.0000,190.5000,-190.5000,0.0049,0.0000,0.0000,0.0000,38.8776,4.9000,1.0000,38.8776,0.0000,0.0000,229.3776,0.0000,-229.3776,21.0514,13.7541,1114.9000,0.0000,1114.9000,0.0289,301.3243,3.7000,1.0000,0.0000,0.0000,0.0000,301.3243,0.0000,0.0000,0.0000,813.5757,813.5757,20.9759,13.2486,3221.4000,0.0000,3221.4000,0.0835,732.1364,4.4000,1.0000,0.0000,0.0000,0.0000,732.1364,0.0000,0.0000,0.0000,2489.2636,2489.2636,20.8719,13.5746,13861.5000,0.0000,13861.5000,0.3594,3746.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3746.3514,0.0000,0.0000,0.0000,10115.1486,10115.1486,20.3936,15.6970,18.0453,-7.4925,-112388.0923,6.2042,782.0486,7.8205,6.2042,0.0000,8.6821,15.6797,15.4919,15.5858,-0.5617,-4493.7922,6.2042,1612.8661,16.1287,6.2042,0.0000,30.5285,15.4698,15.2322,15.3510,-0.8121,-5684.7475,6.2042,1860.4909,18.6049,6.2042,0.0000,39.8574,21.0866,21.0716,47.0806,21.0567,47.0017,21.0418,46.9231,21.0418,1695.9549,67.8382,21.0174,21.0035,47.8932,20.9897,47.8259,20.9759,47.7588,20.9759,1695.9549,67.8382,20.4492,20.4308,49.6439,20.4123,49.6173,20.3936,49.5886,20.3936,493.9205,9.8784,15.6970,15.6913,20.8192,15.6855,20.8055,15.6797,20.7918,15.6797,1695.9549,67.8382,15.4919,15.4845,22.0442,15.4771,22.0106,15.4698,21.9772,15.4698,1695.9549,67.8382,15.2322,15.2189,20.4644,15.2057,20.4035,15.1926,20.3436,15.1926,493.9205,9.8784,6.2042,107.2312,4.1361,0.0000,79.0680,186.2992,-90884.7000,-127853.2864,-122566.6320
1436.0000,15.1745,27.3875,148.8000,124858.5000,-124709.7000,3.2372,33.8182,4.4000,1.0000,27746.3333,4.5000,1.0000,27780.1515,0.0000,0.0000,152604.8333,114.9818,-152489.8515,21.5821,14.2848,16098.3000,0.0000,16098.3000,0.4174,4350.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4350.8919,0.0000,0.0000,0.0000,11747.4081,11747.4081,21.0392,21.0392,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0392,13.7419,856.8000,0.0000,856.8000,0.0222,231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,231.5676,0.0000,0.0000,0.0000,625.2324,625.2324,20.9624,13.2351,3612.0000,0.0000,3612.0000,0.0936,820.9091,4.4000,1.0000,0.0000,0.0000,0.0000,820.9091,0.0000,0.0000,0.0000,2791.0909,2791.0909,20.8451,13.5478,13227.4000,0.0000,13227.4000,0.3429,3574.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3574.9730,0.0000,0.0000,0.0000,9652.4270,9652.4270,20.3354,15.4408,17.8881,-7.7654,-116481.2911,6.1701,782.4040,7.8240,6.1701,0.0000,8.5395,15.4234,15.4430,15.4332,0.0583,466.2786,6.1701,1613.7019,16.1370,6.1701,0.0000,30.0272,15.4208,15.2163,15.3186,-0.6953,-4866.9002,6.1701,1852.6332,18.5263,6.1701,0.0000,39.2029,21.0885,21.0720,47.0086,21.0556,46.9217,21.0392,46.8352,21.0392,1679.5819,67.1833,21.0130,20.9961,48.3066,20.9792,48.2124,20.9624,48.1185,20.9624,1679.5819,67.1833,20.4395,20.4044,50.4700,20.3697,50.2266,20.3354,49.9879,20.3354,489.1868,9.7837,15.4408,15.4350,18.8465,15.4292,18.8331,15.4234,18.8198,15.4234,1679.5819,67.1833,15.4430,15.4356,21.5898,15.4282,21.5601,15.4208,21.5305,15.4208,1679.5819,67.1833,15.2163,15.2023,20.3296,15.1884,20.2683,15.1745,20.2073,15.1745,489.1868,9.7837,6.1701,105.6130,4.1134,0.0000,77.7696,183.3827,-90915.2000,-127673.6930,-120881.9127
1437.0000,15.1385,27.2554,1046.3000,76759.5000,-75713.2000,1.9901,237.7955,4.4000,1.0000,17057.6667,4.5000,1.0000,17295.4621,0.0000,0.0000,93817.1667,808.5045,-93008.6621,20.7161,13.4188,16080.5000,0.0000,16080.5000,0.4169,4346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4346.0811,0.0000,0.0000,0.0000,11734.4189,11734.4189,19.9726,12.2453,1179.5000,0.0000,1179.5000,0.0306,268.0682,4.4000,1.0000,0.0000,0.0000,0.0000,268.0682,0.0000,0.0000,0.0000,911.4318,911.4318,19.9179,12.6206,937.4000,0.0000,937.4000,0.0243,253.3514,3.7000,1.0000,0.0000,0.0000,0.0000,253.3514,0.0000,0.0000,0.0000,684.0486,684.0486,19.8365,12.1093,4095.2000,0.0000,4095.2000,0.1062,930.7273,4.4000,1.0000,0.0000,0.0000,0.0000,930.7273,0.0000,0.0000,0.0000,3164.4727,3164.4727,19.6468,12.3495,12117.7000,0.0000,12117.7000,0.3142,3275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3275.0541,0.0000,0.0000,0.0000,8842.6459,8842.6459,19.0888,15.5540,17.3214,-3.9296,-58944.5981,4.3234,560.2429,5.6024,4.3234,0.0000,2.9380,15.5219,15.3327,15.4273,-0.3944,-3155.2823,4.3234,1131.0049,11.3100,4.3234,0.0000,10.3307,15.3034,15.1967,15.2501,-0.2542,-1779.2760,4.3234,1301.6944,13.0169,4.3234,0.0000,13.4876,20.0124,19.9991,36.1235,19.9858,36.0738,19.9726,36.0241,19.9726,900.6285,36.0251,19.8769,19.8634,37.0414,19.8500,36.9876,19.8365,36.9339,19.8365,900.6285,36.0251,19.1165,19.1079,34.8248,19.0986,34.9202,19.0888,35.0075,19.0888,263.5658,5.2713,15.5540,15.5433,20.5660,15.5325,20.5040,15.5219,20.4425,15.5219,900.6285,36.0251,15.3327,15.3229,20.5488,15.3131,20.4978,15.3034,20.4470,15.3034,900.6285,36.0251,15.1967,15.1771,20.1024,15.1577,19.9796,15.1385,19.8593,15.1385,263.5658,5.2713,4.3234,39.7208,2.8823,0.0000,26.7563,66.4771,-41302.9000,-67671.6441,-63879.1563
1438.0000,15.0830,27.1705,1286.2000,73810.6000,-72524.4000,1.9137,292.3182,4.4000,1.0000,16402.3556,4.5000,1.0000,16694.6737,0.0000,0.0000,90212.9556,993.8818,-89219.0737,20.7838,13.4865,13626.9000,0.0000,13626.9000,0.3533,3682.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3682.9459,0.0000,0.0000,0.0000,9943.9541,9943.9541,20.0848,12.3575,1841.3000,0.0000,1841.3000,0.0477,418.4773,4.4000,1.0000,0.0000,0.0000,0.0000,418.4773,0.0000,0.0000,0.0000,1422.8227,1422.8227,19.9939,12.6966,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0000,0.0000,0.0000,407.1892,407.1892,19.9038,12.1766,4598.9000,0.0000,4598.9000,0.1192,1045.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1045.2045,0.0000,0.0000,0.0000,3553.6955,3553.6955,19.6768,12.3795,9898.3000,0.0000,9898.3000,0.2566,2675.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2675.2162,0.0000,0.0000,0.0000,7223.0838,7223.0838,19.0906,15.1953,17.1429,-4.0642,-60962.4729,4.0576,529.4150,5.2942,4.0576,0.0000,2.4287,15.1729,15.4175,15.2952,0.4786,3828.4617,4.0576,1067.0323,10.6703,4.0576,0.0000,8.5398,15.3820,15.1414,15.2617,-0.5381,-3766.4297,4.0576,1221.0903,12.2109,4.0576,0.0000,11.1494,20.1485,20.1271,38.8665,20.1059,38.7361,20.0848,38.6066,20.0848,806.1865,32.2475,19.9679,19.9464,39.5256,19.9251,39.3915,19.9038,39.2584,19.9038,806.1865,32.2475,19.2152,19.1726,38.3573,19.1311,38.0121,19.0906,37.6802,19.0906,236.1386,4.7228,15.1953,15.1878,17.1663,15.1804,17.1449,15.1729,17.1233,15.1729,806.1865,32.2475,15.4175,15.4057,21.5692,15.3938,21.5022,15.3820,21.4356,15.3820,806.1865,32.2475,15.1414,15.1218,19.4926,15.1023,19.3842,15.0830,19.2765,15.0830,236.1386,4.7228,4.0576,33.3753,2.7051,0.0000,22.1178,55.4931,-42001.0000,-66668.3285,-60900.4409
1439.0000,15.1421,27.0761,2251.1000,60350.5000,-58099.4000,1.5647,511.6136,4.4000,1.0000,13411.2222,4.5000,1.0000,13922.8359,0.0000,0.0000,73761.7222,1739.4864,-72022.2359,19.7936,12.4963,13304.2000,0.0000,13304.2000,0.3449,3595.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3595.7297,0.0000,0.0000,0.0000,9708.4703,9708.4703,19.1328,11.4055,14556.8000,0.0000,14556.8000,0.3774,3308.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3308.3636,0.0000,0.0000,0.0000,11248.4364,11248.4364,18.4063,11.1090,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,18.3696,10.6424,5970.0000,0.0000,5970.0000,0.1548,1356.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1356.8182,0.0000,0.0000,0.0000,4613.1818,4613.1818,18.0717,10.7744,8630.0000,0.0000,8630.0000,0.2237,2332.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4324,0.0000,0.0000,0.0000,6297.5676,6297.5676,17.6916,15.8398,16.7657,-1.9115,-28672.6316,4.0144,531.4720,5.3147,4.0144,0.0000,2.3520,15.7919,15.1420,15.4670,-1.2578,-10062.6255,4.0144,1048.5177,10.4852,4.0144,0.0000,8.2701,15.1156,15.2118,15.1637,0.2129,1490.4719,4.0144,1212.8150,12.1282,4.0144,0.0000,10.7973,19.1666,19.1553,29.5629,19.1441,29.5441,19.1328,29.5247,19.1328,791.2845,31.6514,18.3868,18.3812,24.4798,18.3755,24.5135,18.3696,24.5461,18.3696,791.2845,31.6514,17.6650,17.6753,20.8947,17.6842,21.2217,17.6916,21.5295,17.6916,231.8089,4.6362,15.8398,15.8237,24.1696,15.8078,24.0620,15.7919,23.9553,15.7919,791.2845,31.6514,15.1420,15.1332,18.8102,15.1244,18.7793,15.1156,18.7483,15.1156,791.2845,31.6514,15.2118,15.1883,20.4556,15.1651,20.3082,15.1421,20.1631,15.1421,231.8089,4.6362,4.0144,32.4108,2.6763,0.0000,21.4194,53.8302,-15225.9000,-39853.5663,-37244.7852
1440.0000,15.1097,26.8725,3227.3000,54287.2000,-51059.9000,1.4075,733.4773,4.4000,1.0000,12063.8222,4.5000,1.0000,12797.2995,0.0000,0.0000,66351.0222,2493.8227,-63857.1995,19.4168,12.1195,13304.5000,0.0000,13304.5000,0.3449,3595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3595.8108,0.0000,0.0000,0.0000,9708.6892,9708.6892,18.7221,10.9949,18068.6000,0.0000,18068.6000,0.4685,4106.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4106.5000,0.0000,0.0000,0.0000,13962.1000,13962.1000,17.7804,10.4831,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,17.7336,10.0064,7931.5000,0.0000,7931.5000,0.2056,1802.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1802.6136,0.0000,0.0000,0.0000,6128.8864,6128.8864,17.3203,10.0230,4825.3000,0.0000,4825.3000,0.1251,1304.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1304.1351,0.0000,0.0000,0.0000,3521.1649,3521.1649,17.0649,15.9526,16.5088,-1.0994,-16491.3400,3.8439,514.0041,5.1400,3.8439,0.0000,2.0648,15.9095,15.1406,15.5250,-1.4249,-11399.5776,3.8439,1001.6819,10.0168,3.8439,0.0000,7.2605,15.1083,15.1742,15.1413,0.1394,975.9430,3.8439,1162.3437,11.6234,3.8439,0.0000,9.4792,18.7619,18.7486,27.2802,18.7354,27.2317,18.7221,27.1834,18.7221,733.6211,29.3448,17.7596,17.7509,21.0124,17.7423,20.9982,17.7336,20.9842,17.7336,733.6211,29.3448,17.0828,17.0765,17.3516,17.0706,17.4067,17.0649,17.4670,17.0649,215.0498,4.3010,15.9526,15.9382,24.6251,15.9238,24.5471,15.9095,24.4692,15.9095,733.6211,29.3448,15.1406,15.1298,19.2042,15.1191,19.1524,15.1083,19.1009,15.1083,733.6211,29.3448,15.1742,15.1526,19.9395,15.1311,19.8268,15.1097,19.7143,15.1097,215.0498,4.3010,3.8439,28.7764,2.5626,0.0000,18.8046,47.5809,-6507.1000,-30227.7564,-26914.9746
1441.0000,15.0899,26.6713,4109.3000,49552.9000,-45443.6000,1.2848,933.9318,4.4000,1.0000,11011.7556,4.5000,1.0000,11945.6874,0.0000,0.0000,60564.6556,3175.3682,-57389.2874,19.0773,11.7800,13292.5000,0.0000,13292.5000,0.3446,3592.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3592.5676,0.0000,0.0000,0.0000,9699.9324,9699.9324,18.3652,10.6379,20906.4000,0.0000,20906.4000,0.5420,4751.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4751.4545,0.0000,0.0000,0.0000,16154.9455,16154.9455,17.2427,9.9454,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,17.1989,9.4716,10291.6000,0.0000,10291.6000,0.2668,2339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2339.0000,0.0000,0.0000,0.0000,7952.6000,7952.6000,16.6463,9.3490,1495.1000,0.0000,1495.1000,0.0388,404.0811,3.7000,1.0000,0.0000,0.0000,0.0000,404.0811,0.0000,0.0000,0.0000,1091.0189,1091.0189,16.5565,16.0469,16.3017,-0.4890,-7334.5653,3.7315,503.0155,5.0302,3.7315,0.0000,1.8889,16.0020,15.1312,15.5666,-1.5666,-12532.6125,3.7315,970.7905,9.7079,3.7315,0.0000,6.6420,15.0979,15.1568,15.1274,0.1212,848.1814,3.7315,1128.9747,11.2897,3.7315,0.0000,8.6716,18.4034,18.3906,25.2128,18.3779,25.1694,18.3652,25.1260,18.3652,696.6480,27.8659,17.2219,17.2142,18.0248,17.2065,18.0171,17.1989,18.0094,17.1989,696.6480,27.8659,16.5705,16.5660,14.1644,16.5613,14.2311,16.5565,14.2968,16.5565,204.2992,4.0860,16.0469,16.0319,25.1119,16.0169,25.0319,16.0020,24.9523,16.0020,696.6480,27.8659,15.1312,15.1201,19.3116,15.1090,19.2593,15.0979,19.2072,15.0979,696.6480,27.8659,15.1568,15.1344,19.7702,15.1120,19.6509,15.0899,19.5327,15.0899,204.2992,4.0860,3.7315,26.5292,2.4877,0.0000,17.2025,43.7317,952.9000,-22190.9446,-19018.9964
1442.0000,15.0954,26.4450,5096.9000,45136.4000,-40039.5000,1.1702,1158.3864,4.4000,1.0000,10030.3111,4.5000,1.0000,11188.6975,0.0000,0.0000,55166.7111,3938.5136,-51228.1975,18.5061,11.2088,13291.9000,0.0000,13291.9000,0.3446,3592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3592.4054,0.0000,0.0000,0.0000,9699.4946,9699.4946,17.8330,10.1057,28411.1000,0.0000,28411.1000,0.7366,6457.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6457.0682,0.0000,0.0000,0.0000,21954.0318,21954.0318,16.3713,9.0740,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,16.3442,8.6169,12008.4000,0.0000,12008.4000,0.3113,2729.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2729.1818,0.0000,0.0000,0.0000,9279.2182,9279.2182,15.7264,8.4291,861.4000,0.0000,861.4000,0.0223,232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,232.8108,0.0000,0.0000,0.0000,628.5892,628.5892,15.7200,16.3665,16.0433,0.6473,9708.9713,3.8941,530.2762,5.3028,3.8941,0.0000,2.1468,16.3155,15.0588,15.6872,-2.3594,-18875.2529,3.8941,1008.2908,10.0829,3.8941,0.0000,7.5488,15.0287,15.1616,15.0951,0.2850,1994.7371,3.8941,1179.6943,11.7969,3.8941,0.0000,9.8556,17.8603,17.8512,21.2402,17.8421,21.2315,17.8330,21.2226,17.8330,750.4087,30.0163,16.3508,16.3486,11.5766,16.3464,11.6196,16.3442,11.6620,16.3442,750.4087,30.0163,15.6845,15.6970,6.3016,15.7089,6.5603,15.7200,6.8116,15.7200,219.9298,4.3986,16.3665,16.3494,27.8834,16.3324,27.7875,16.3155,27.6920,16.3155,750.4087,30.0163,15.0588,15.0488,18.7393,15.0388,18.7000,15.0287,18.6607,15.0287,750.4087,30.0163,15.1616,15.1394,19.8839,15.1173,19.7731,15.0954,19.6628,15.0954,219.9298,4.3986,3.8941,29.8183,2.5961,0.0000,19.5513,49.3696,14955.5000,-9358.7718,-7171.5444
1443.0000,15.0849,25.9557,7123.1000,40728.5000,-33605.4000,1.0560,1618.8864,4.4000,1.0000,9050.7778,4.5000,1.0000,10669.6641,0.0000,0.0000,49779.2778,5504.2136,-44275.0641,17.9757,10.6785,13286.4000,0.0000,13286.4000,0.3445,3590.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3590.9189,0.0000,0.0000,0.0000,9695.4811,9695.4811,17.3211,9.5939,32394.1000,0.0000,32394.1000,0.8399,7362.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7362.2955,0.0000,0.0000,0.0000,25031.8045,25031.8045,15.6867,8.3894,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,15.6648,7.9375,14897.8000,0.0000,14897.8000,0.3863,3385.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3385.8636,0.0000,0.0000,0.0000,11511.9364,11511.9364,14.9131,7.6158,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,14.9443,16.6206,15.7825,1.7116,25674.0503,3.9709,546.2950,5.4629,3.9709,0.0000,2.2763,16.5687,15.0357,15.8022,-2.9349,-23478.8835,3.9709,1023.5087,10.2351,3.9709,0.0000,8.0039,15.0055,15.1483,15.0769,0.3123,2186.4295,3.9709,1203.8133,12.0381,3.9709,0.0000,10.4498,17.3427,17.3355,17.7926,17.3283,17.7969,17.3211,17.8009,17.3211,776.3769,31.0551,15.6671,15.6664,7.4583,15.6656,7.5040,15.6648,7.5495,15.6648,776.3769,31.0551,14.8947,14.9117,0.2049,14.9282,0.4773,14.9443,0.7464,14.9443,227.4771,4.5495,16.6206,16.6033,29.6713,16.5859,29.5780,16.5687,29.4850,16.5687,776.3769,31.0551,15.0357,15.0256,18.7163,15.0156,18.6765,15.0055,18.6367,15.0055,776.3769,31.0551,15.1483,15.1271,19.7471,15.1060,19.6507,15.0849,19.5545,15.0849,227.4771,4.5495,3.9709,31.4563,2.6472,0.0000,20.7300,52.1863,27770.5000,2546.1903,4381.5963
1444.0000,15.0672,25.3327,9316.4000,36791.2000,-27474.8000,0.9539,2117.3636,4.4000,1.0000,8175.8222,4.5000,1.0000,10293.1859,0.0000,0.0000,44967.0222,7199.0364,-37767.9859,17.2734,9.9761,13283.5000,0.0000,13283.5000,0.3444,3590.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3590.1351,0.0000,0.0000,0.0000,9693.3649,9693.3649,16.6959,8.9686,45483.0000,0.0000,45483.0000,1.1792,10337.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10337.0455,0.0000,0.0000,0.0000,35145.9545,35145.9545,14.6428,7.3455,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,14.6385,6.9112,17760.9000,0.0000,17760.9000,0.4605,4036.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4036.5682,0.0000,0.0000,0.0000,13724.3318,13724.3318,13.8368,6.5395,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,13.9074,16.9499,15.4287,3.4723,52085.0786,4.4384,619.2121,6.1921,4.4384,0.0000,3.1787,16.8988,15.0565,15.9777,-3.9423,-31538.6487,4.4384,1136.1546,11.3615,4.4384,0.0000,11.1771,15.0284,15.1227,15.0755,0.2305,1613.5641,4.4384,1345.6290,13.4563,4.4384,0.0000,14.5926,16.7072,16.7034,13.3060,16.6997,13.3382,16.6959,13.3700,16.6959,942.8925,37.7157,14.6249,14.6295,-0.2114,14.6340,-0.1209,14.6385,-0.0310,14.6385,942.8925,37.7157,13.8203,13.8499,-9.0907,13.8790,-8.6978,13.9074,-8.3109,13.9074,275.8334,5.5167,16.9499,16.9329,32.1322,16.9158,32.0460,16.8988,31.9601,16.8988,942.8925,37.7157,15.0565,15.0471,19.0842,15.0378,19.0515,15.0284,19.0187,15.0284,942.8925,37.7157,15.1227,15.1042,19.4913,15.0857,19.4277,15.0672,19.3635,15.0672,275.8334,5.5167,4.4384,42.6877,2.9589,0.0000,28.9485,71.6361,49860.6000,21385.2870,22159.9939
1445.0000,15.0039,26.0968,7721.8000,52835.0000,-45113.2000,1.3698,1754.9545,4.4000,1.0000,11741.1111,4.5000,1.0000,13496.0657,0.0000,0.0000,64576.1111,5966.8455,-58609.2657,18.0302,10.7329,13283.6000,0.0000,13283.6000,0.3444,3590.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3590.1622,0.0000,0.0000,0.0000,9693.4378,9693.4378,17.4902,9.7629,43367.2000,0.0000,43367.2000,1.1244,9856.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9856.1818,0.0000,0.0000,0.0000,33511.0182,33511.0182,15.7599,8.4626,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,15.7137,7.9865,18352.1000,0.0000,18352.1000,0.4758,4170.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4170.9318,0.0000,0.0000,0.0000,14181.1682,14181.1682,14.9815,7.6842,861.4000,0.0000,861.4000,0.0223,232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,232.8108,0.0000,0.0000,0.0000,628.5892,628.5892,14.8738,16.1282,15.5010,1.6195,24292.9431,5.0212,698.5097,6.9851,5.0212,0.0000,4.6024,16.1076,15.4159,15.7617,-1.6746,-13396.9075,5.0212,1296.2904,12.9629,5.0212,0.0000,16.1831,15.3825,15.0485,15.2155,-0.9241,-6468.7310,5.0212,1513.8482,15.1385,5.0212,0.0000,21.1283,17.5297,17.5164,23.4546,17.5033,23.3846,17.4902,23.3153,17.4902,1170.0168,46.8007,15.7443,15.7341,14.0114,15.7239,13.9420,15.7137,13.8737,15.7137,1170.0168,46.8007,14.9490,14.9228,8.5178,14.8977,8.2016,14.8738,7.9020,14.8738,341.6990,6.8340,16.1282,16.1214,23.0708,16.1145,23.0881,16.1076,23.1048,16.1076,1170.0168,46.8007,15.4159,15.4047,22.6984,15.3936,22.6476,15.3825,22.5970,15.3825,1170.0168,46.8007,15.0485,15.0337,18.6871,15.0188,18.6632,15.0039,18.6382,15.0039,341.6990,6.8340,5.0212,59.9047,3.3474,0.0000,41.9137,101.8184,31162.9000,-294.5496,4427.3046
1446.0000,15.0627,26.2733,7785.0000,59465.4000,-51680.4000,1.5418,1769.3182,4.4000,1.0000,13214.5333,4.5000,1.0000,14983.8515,0.0000,0.0000,72679.9333,6015.6818,-66664.2515,18.0447,10.7475,13283.9000,0.0000,13283.9000,0.3444,3590.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3590.2432,0.0000,0.0000,0.0000,9693.6568,9693.6568,17.5832,9.8559,52410.2000,0.0000,52410.2000,1.3588,11911.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11911.4091,0.0000,0.0000,0.0000,40498.7909,40498.7909,15.7716,8.4743,548.7000,0.0000,548.7000,0.0142,148.2973,3.7000,1.0000,0.0000,0.0000,0.0000,148.2973,0.0000,0.0000,0.0000,400.4027,400.4027,15.7376,8.0103,18823.4000,0.0000,18823.4000,0.4880,4278.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4278.0455,0.0000,0.0000,0.0000,14545.3545,14545.3545,15.0869,7.7896,4503.3000,0.0000,4503.3000,0.1168,1217.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1217.1081,0.0000,0.0000,0.0000,3286.1919,3286.1919,14.9192,15.9988,15.4590,1.6090,24134.6543,5.7960,807.6398,8.0764,5.7960,0.0000,7.0787,15.9750,15.4290,15.7020,-1.5257,-12205.9888,5.7960,1499.8569,14.9986,5.7960,0.0000,24.8905,15.4039,15.1091,15.2565,-0.9413,-6589.0780,5.7960,1744.6161,17.4462,5.7960,0.0000,32.4966,17.6111,17.6018,24.2020,17.5925,24.1807,17.5832,24.1591,17.5832,1504.8263,60.1931,15.7537,15.7483,14.2688,15.7430,14.2637,15.7376,14.2584,15.7376,1504.8263,60.1931,14.9399,14.9333,8.8759,14.9264,8.8728,14.9192,8.8653,14.9192,438.6435,8.7729,15.9988,15.9909,22.5107,15.9829,22.5026,15.9750,22.4945,15.9750,1504.8263,60.1931,15.4290,15.4206,22.3304,15.4122,22.3095,15.4039,22.2884,15.4039,1504.8263,60.1931,15.1091,15.0936,19.5967,15.0781,19.5563,15.0627,19.5160,15.0627,438.6435,8.7729,5.7960,88.9024,3.8640,0.0000,64.4658,153.3681,37889.1000,1760.1453,5339.5875
1447.0000,15.1245,27.0970,3719.7000,115109.5000,-111389.8000,2.9844,845.3864,4.4000,1.0000,25579.8889,4.5000,1.0000,26425.2753,0.0000,0.0000,140689.3889,2874.3136,-137815.0753,20.0173,12.7200,13284.0000,0.0000,13284.0000,0.3444,3590.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3590.2703,0.0000,0.0000,0.0000,9693.7297,9693.7297,19.6175,11.8902,26852.0000,0.0000,26852.0000,0.6962,6102.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6102.7273,0.0000,0.0000,0.0000,20749.2727,20749.2727,18.8808,11.5835,498.4000,0.0000,498.4000,0.0129,134.7027,3.7000,1.0000,0.0000,0.0000,0.0000,134.7027,0.0000,0.0000,0.0000,363.6973,363.6973,18.8033,11.0760,16922.9000,0.0000,16922.9000,0.4388,3846.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3846.1136,0.0000,0.0000,0.0000,13076.7864,13076.7864,18.3391,11.0418,15112.3000,0.0000,15112.3000,0.3918,4084.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4084.4054,0.0000,0.0000,0.0000,11027.8946,11027.8946,17.7639,14.8516,16.3078,-5.4688,-82031.5153,7.3028,984.2005,9.8420,7.3028,0.0000,14.1590,14.8502,15.5223,15.1862,2.3663,18930.0364,7.3028,1928.7688,19.2877,7.3028,0.0000,49.7865,15.5011,15.1624,15.3318,-1.3627,-9538.6020,7.3028,2191.5991,21.9160,7.3028,0.0000,65.0003,19.6732,19.6545,44.6468,19.6360,44.5313,19.6175,44.4164,19.6175,2259.6815,90.3873,18.8679,18.8463,45.4584,18.8248,45.2914,18.8033,45.1253,18.8033,2259.6815,90.3873,17.9475,17.8853,45.5567,17.8241,44.8883,17.7639,44.2326,17.7639,656.7449,13.1349,14.8516,14.8512,11.6332,14.8507,11.6950,14.8502,11.7562,14.8502,2259.6815,90.3873,15.5223,15.5152,23.0090,15.5081,22.9981,15.5011,22.9871,15.5011,2259.6815,90.3873,15.1624,15.1498,20.2297,15.1372,20.2208,15.1245,20.2112,15.1245,656.7449,13.1349,7.3028,168.1035,4.8685,0.0000,128.9457,297.0492,-38720.2000,-82903.6945,-72640.0810
1448.0000,15.1666,27.3283,1223.9000,156251.7000,-155027.8000,4.0511,278.1591,4.4000,1.0000,34722.6000,4.5000,1.0000,35000.7591,0.0000,0.0000,190974.3000,945.7409,-190028.5591,20.9619,13.6646,22570.7000,0.0000,22570.7000,0.5852,6100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6100.1892,0.0000,0.0000,0.0000,16470.5108,16470.5108,20.4166,12.6893,10893.1000,0.0000,10893.1000,0.2824,2475.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2475.7045,0.0000,0.0000,0.0000,8417.3955,8417.3955,20.1599,12.8626,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,20.0877,12.3604,11799.9000,0.0000,11799.9000,0.3059,2681.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2681.7955,0.0000,0.0000,0.0000,9118.1045,9118.1045,19.8096,12.5123,16062.4000,0.0000,16062.4000,0.4164,4341.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4341.1892,0.0000,0.0000,0.0000,11721.2108,11721.2108,19.3169,14.8469,17.0819,-9.7715,-146572.4895,8.5015,1111.8498,11.1185,8.5015,0.0000,22.3384,14.8366,15.3130,15.0748,1.9529,15622.9955,8.5015,2255.3447,22.5534,8.5015,0.0000,78.5472,15.2987,15.1992,15.2489,-0.4660,-3261.7422,8.5015,2559.7406,25.5974,8.5015,0.0000,102.5498,20.4596,20.4453,49.3709,20.4309,49.3116,20.4166,49.2522,20.4166,2954.8710,118.1948,20.1371,20.1206,53.5795,20.1042,53.4881,20.0877,53.3967,20.0877,2954.8710,118.1948,19.4522,19.4070,58.4685,19.3620,58.1133,19.3169,57.7564,19.3169,857.2012,17.1440,14.8469,14.8434,13.5748,14.8400,13.5925,14.8366,13.6101,14.8366,2954.8710,118.1948,15.3130,15.3083,20.6577,15.3035,20.6659,15.2987,20.6740,15.2987,2954.8710,118.1948,15.1992,15.1884,20.5730,15.1775,20.5780,15.1666,20.5825,15.1666,857.2012,17.1440,8.5015,255.8071,5.6677,0.0000,203.4354,459.2425,-92677.7000,-143554.0942,-134211.2362
1449.0000,15.1522,27.3582,361.7000,171996.6000,-171634.9000,4.4593,82.2045,4.4000,1.0000,38221.4667,4.5000,1.0000,38303.6712,0.0000,0.0000,210218.0667,279.4955,-209938.5712,21.0547,13.7574,27528.6000,0.0000,27528.6000,0.7137,7440.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7440.1622,0.0000,0.0000,0.0000,20088.4378,20088.4378,20.4566,32.3182,267.4000,11527.1000,-11259.7000,0.2989,60.7727,4.4000,1.0000,2352.4694,4.9000,1.0000,2413.2421,0.0000,0.0000,13879.5694,206.6273,-13672.9421,20.8410,13.5437,1710.9000,0.0000,1710.9000,0.0444,462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,462.4054,0.0000,0.0000,0.0000,1248.4946,1248.4946,20.7622,13.0350,8928.5000,0.0000,8928.5000,0.2315,2029.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2029.2045,0.0000,0.0000,0.0000,6899.2955,6899.2955,20.5683,13.2710,15429.0000,0.0000,15429.0000,0.4000,4170.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4170.0000,0.0000,0.0000,0.0000,11259.0000,11259.0000,20.1410,15.1303,17.6356,-11.8815,-178222.4830,9.2217,1180.6807,11.8068,9.2217,0.0000,28.5101,15.1163,15.2344,15.1754,0.5252,4201.7874,9.2217,2436.6314,24.3663,9.2217,0.0000,100.2486,15.2208,15.1802,15.2005,-0.2065,-1445.2662,9.2217,2781.9379,27.8194,9.2217,0.0000,130.8826,20.4899,20.4788,47.0537,20.4677,47.0263,20.4566,46.9987,20.4566,3411.7800,136.4712,20.8059,20.7913,56.2293,20.7768,56.1609,20.7622,56.0925,20.7622,3411.7800,136.4712,20.2517,20.2148,62.7447,20.1779,62.5105,20.1410,62.2758,20.1410,988.7912,19.7758,15.1303,15.1256,17.3552,15.1210,17.3580,15.1163,17.3608,15.1163,3411.7800,136.4712,15.2344,15.2299,20.0432,15.2254,20.0487,15.2208,20.0541,15.2208,3411.7800,136.4712,15.1802,15.1709,20.2273,15.1616,20.2431,15.1522,20.2585,15.1522,988.7912,19.7758,9.2217,320.3217,6.1478,0.0000,259.6412,579.9629,-129297.6000,-184116.2854,-175465.9618
1450.0000,15.1468,27.3683,17.4000,185521.3000,-185503.9000,4.8100,3.9545,4.4000,1.0000,41226.9556,4.5000,1.0000,41230.9101,0.0000,0.0000,226748.2556,13.4455,-226734.8101,21.0522,13.7549,31296.3000,0.0000,31296.3000,0.8114,8458.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8458.4595,0.0000,0.0000,0.0000,22837.8405,22837.8405,20.4280,32.4689,0.0000,17811.6000,-17811.6000,0.4618,0.0000,0.0000,0.0000,3635.0204,4.9000,1.0000,3635.0204,0.0000,0.0000,21446.6204,0.0000,-21446.6204,20.9866,13.6893,1850.1000,0.0000,1850.1000,0.0480,500.0270,3.7000,1.0000,0.0000,0.0000,0.0000,500.0270,0.0000,0.0000,0.0000,1350.0730,1350.0730,20.9151,13.2024,5955.7000,7.2000,5948.5000,0.1544,1353.5682,4.4000,1.0000,1.4694,4.9000,1.0000,1355.0376,0.0000,0.0000,8.6694,4602.1318,4593.4624,20.7955,13.4982,13528.9000,0.0000,13528.9000,0.3508,3656.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3656.4595,0.0000,0.0000,0.0000,9872.4405,9872.4405,20.4503,15.5214,17.9859,-12.6162,-189242.7302,9.9545,1257.6152,12.5762,9.9545,0.0000,35.8613,15.5053,15.2651,15.3852,-1.1527,-9221.9588,9.9545,2608.4414,26.0844,9.9545,0.0000,126.0973,15.2515,15.1728,15.2122,-0.4317,-3022.0742,9.9545,3001.6187,30.0162,9.9545,0.0000,164.6303,20.4573,20.4476,45.2781,20.4378,45.2594,20.4280,45.2407,20.4280,3906.3484,156.2539,20.9515,20.9393,54.5256,20.9272,54.4819,20.9151,54.4382,20.9151,3906.3484,156.2539,20.5384,20.5090,61.7812,20.4797,61.6405,20.4503,61.4991,20.4503,1131.1106,22.6222,15.5214,15.5160,21.3790,15.5106,21.3739,15.5053,21.3688,15.5053,3906.3484,156.2539,15.2651,15.2606,20.5146,15.2560,20.5172,15.2515,20.5197,15.2515,3906.3484,156.2539,15.1728,15.1641,20.1122,15.1555,20.1283,15.1468,20.1441,15.1468,1131.1106,22.6222,9.9545,395.8288,6.6363,0.0000,326.5889,722.4176,-150691.7000,-209527.6140,-201486.7632
1451.0000,15.1616,27.3838,0.0000,193124.1000,-193124.1000,5.0071,0.0000,0.0000,0.0000,42916.4667,4.5000,1.0000,42916.4667,0.0000,0.0000,236040.5667,0.0000,-236040.5667,21.1509,13.8536,36946.6000,0.0000,36946.6000,0.9579,9985.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9985.5676,0.0000,0.0000,0.0000,26961.0324,26961.0324,20.4385,32.4793,0.0000,14229.7000,-14229.7000,0.3689,0.0000,0.0000,0.0000,2904.0204,4.9000,1.0000,2904.0204,0.0000,0.0000,17133.7204,0.0000,-17133.7204,20.8733,13.5760,1896.2000,0.0000,1896.2000,0.0492,512.4865,3.7000,1.0000,0.0000,0.0000,0.0000,512.4865,0.0000,0.0000,0.0000,1383.7135,1383.7135,20.8063,13.2296,4277.2000,53.5000,4223.7000,0.1109,972.0909,4.4000,1.0000,10.9184,4.9000,1.0000,983.0093,0.0000,0.0000,64.4184,3305.1091,3240.6907,20.7240,13.4267,12262.1000,0.0000,12262.1000,0.3179,3314.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3314.0811,0.0000,0.0000,0.0000,8948.0189,8948.0189,20.4242,15.8107,18.1175,-12.1213,-181819.1371,10.2179,1284.4588,12.8446,10.2179,0.0000,38.7836,15.7940,15.3510,15.5725,-2.1825,-17459.6730,10.2179,2657.6741,26.5767,10.2179,0.0000,136.3729,15.3369,15.1877,15.2623,-0.8400,-5879.8832,10.2179,3074.8984,30.7490,10.2179,0.0000,178.0458,20.4668,20.4574,44.4853,20.4479,44.4663,20.4385,44.4472,20.4385,4091.3164,163.6527,20.8382,20.8275,51.3278,20.8169,51.2962,20.8063,51.2644,20.8063,4091.3164,163.6527,20.4970,20.4727,58.1189,20.4485,58.0305,20.4242,57.9416,20.4242,1184.3102,23.6862,15.8107,15.8051,23.8242,15.7996,23.8173,15.7940,23.8104,15.7940,4091.3164,163.6527,15.3510,15.3463,21.3884,15.3416,21.3872,15.3369,21.3861,15.3369,4091.3164,163.6527,15.1877,15.1790,20.2806,15.1703,20.2905,15.1616,20.3003,15.1616,1184.3102,23.6862,10.2179,425.5139,6.8119,0.0000,353.2023,778.7161,-152025.2000,-212640.8315,-205158.6933
1452.0000,15.2059,27.4281,0.0000,207986.3000,-207986.3000,5.3924,0.0000,0.0000,0.0000,46219.1778,4.5000,1.0000,46219.1778,0.0000,0.0000,254205.4778,0.0000,-254205.4778,21.1418,13.8445,38829.7000,0.0000,38829.7000,1.0067,10494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10494.5135,0.0000,0.0000,0.0000,28335.1865,28335.1865,20.4544,32.4952,0.0000,24136.7000,-24136.7000,0.6258,0.0000,0.0000,0.0000,4925.8571,4.9000,1.0000,4925.8571,0.0000,0.0000,29062.5571,0.0000,-29062.5571,21.1330,13.8357,2235.5000,0.0000,2235.5000,0.0580,604.1892,3.7000,1.0000,0.0000,0.0000,0.0000,604.1892,0.0000,0.0000,0.0000,1631.3108,1631.3108,21.0629,15.1244,2425.9000,360.4000,2065.5000,0.0629,551.3409,4.4000,1.0000,73.5510,4.9000,1.0000,624.8919,0.0000,0.0000,433.9510,1874.5591,1440.6081,21.0292,13.7319,9887.0000,0.0000,9887.0000,0.2563,2672.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2672.1622,0.0000,0.0000,0.0000,7214.8378,7214.8378,20.7818,16.0418,18.4118,-13.5328,-202991.4926,11.1032,1380.3061,13.8031,11.1032,0.0000,49.7638,16.0257,15.4649,15.7453,-3.0022,-24017.4871,11.1032,2868.3215,28.6832,11.1032,0.0000,174.9819,15.4512,15.2311,15.3412,-1.3464,-9424.9000,11.1032,3330.8829,33.3088,11.1032,0.0000,228.4530,20.4801,20.4715,43.9606,20.4630,43.9476,20.4544,43.9345,20.4544,4740.8144,189.6326,21.0949,21.0842,52.6643,21.0735,52.6292,21.0629,52.5940,21.0629,4740.8144,189.6326,20.8608,20.8344,60.5117,20.8081,60.3865,20.7818,60.2617,20.7818,1371.0099,27.4202,16.0418,16.0365,25.5315,16.0311,25.5266,16.0257,25.5216,16.0257,4740.8144,189.6326,15.4649,15.4603,22.3961,15.4558,22.3951,15.4512,22.3940,15.4512,4740.8144,189.6326,15.2311,15.2227,20.7626,15.2143,20.7723,15.2059,20.7817,15.2059,1371.0099,27.4202,11.1032,535.6841,7.4021,0.0000,453.1987,988.8827,-179105.3000,-244646.0917,-236433.8798
1453.0000,15.2628,27.4850,0.0000,222315.1000,-222315.1000,5.7639,0.0000,0.0000,0.0000,49403.3556,4.5000,1.0000,49403.3556,0.0000,0.0000,271718.4556,0.0000,-271718.4556,21.2692,13.9719,33651.2000,0.0000,33651.2000,0.8725,9094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9094.9189,0.0000,0.0000,0.0000,24556.2811,24556.2811,20.6998,32.7406,0.0000,32864.3000,-32864.3000,0.8521,0.0000,0.0000,0.0000,6707.0000,4.9000,1.0000,6707.0000,0.0000,0.0000,39571.3000,0.0000,-39571.3000,21.5745,14.2772,2674.2000,0.0000,2674.2000,0.0693,722.7568,3.7000,1.0000,0.0000,0.0000,0.0000,722.7568,0.0000,0.0000,0.0000,1951.4432,1951.4432,21.4985,17.8260,1462.5000,492.5000,970.0000,0.0379,332.3864,4.4000,1.0000,100.5102,4.9000,1.0000,432.8966,0.0000,0.0000,593.0102,1130.1136,537.1034,21.4866,14.1893,8620.2000,0.0000,8620.2000,0.2235,2329.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2329.7838,0.0000,0.0000,0.0000,6290.4162,6290.4162,21.2661,16.2515,18.7588,-15.1232,-226847.7346,11.7288,1439.1771,14.3918,11.7288,0.0000,58.6584,16.2356,15.5787,15.9071,-3.7148,-29718.1012,11.7288,3010.7000,30.1070,11.7288,0.0000,206.2575,15.5652,15.2876,15.4264,-1.7943,-12560.1491,11.7288,3506.6916,35.0669,11.7288,0.0000,269.2858,20.7263,20.7175,45.8712,20.7086,45.8528,20.6998,45.8343,20.6998,5225.2511,209.0100,21.5314,21.5204,55.6454,21.5095,55.6064,21.4985,55.5675,21.4985,5225.2511,209.0100,21.3476,21.3204,64.1914,21.2932,64.0558,21.2661,63.9205,21.2661,1510.1659,30.2033,16.2515,16.2462,26.9794,16.2409,26.9743,16.2356,26.9692,16.2356,5225.2511,209.0100,15.5787,15.5742,23.2845,15.5697,23.2832,15.5652,23.2818,15.5652,5225.2511,209.0100,15.2876,15.2793,21.3287,15.2710,21.3368,15.2628,21.3448,15.2628,1510.1659,30.2033,11.7288,623.6118,7.8192,0.0000,534.2017,1157.8135,-209263.8000,-277954.5116,-269125.9850
1454.0000,15.3574,27.5796,0.0000,240022.5000,-240022.5000,6.2230,0.0000,0.0000,0.0000,53338.3333,4.5000,1.0000,53338.3333,0.0000,0.0000,293360.8333,0.0000,-293360.8333,21.2250,13.9277,38832.0000,0.0000,38832.0000,1.0068,10495.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10495.1351,0.0000,0.0000,0.0000,28336.8649,28336.8649,20.6363,32.6771,0.0000,43125.8000,-43125.8000,1.1181,0.0000,0.0000,0.0000,8801.1837,4.9000,1.0000,8801.1837,0.0000,0.0000,51926.9837,0.0000,-51926.9837,21.6749,14.3776,2551.5000,0.0000,2551.5000,0.0662,689.5946,3.7000,1.0000,0.0000,0.0000,0.0000,689.5946,0.0000,0.0000,0.0000,1861.9054,1861.9054,21.6096,28.5857,729.3000,1112.7000,-383.4000,0.0288,165.7500,4.4000,1.0000,227.0816,4.9000,1.0000,392.8316,0.0000,0.0000,1339.7816,563.5500,-776.2316,21.6252,14.3279,7670.2000,0.0000,7670.2000,0.1989,2073.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2073.0270,0.0000,0.0000,0.0000,5597.1730,5597.1730,21.4461,16.6382,19.0421,-16.0255,-240382.5821,12.9627,1573.8093,15.7381,12.9627,0.0000,79.1869,16.6214,15.7594,16.1904,-5.3872,-43097.6342,12.9627,3290.6746,32.9067,12.9627,0.0000,278.4410,15.7462,15.3816,15.5639,-2.6040,-18227.7640,12.9627,3854.5712,38.5457,12.9627,0.0000,363.5272,20.6582,20.6509,44.4039,20.6436,44.3997,20.6363,44.3954,20.6363,6241.6851,249.6674,21.6376,21.6283,55.0803,21.6190,55.0573,21.6096,55.0343,21.6096,6241.6851,249.6674,21.5132,21.4908,63.7456,21.4685,63.6705,21.4461,63.5949,21.4461,1801.9100,36.0382,16.6382,16.6326,30.1460,16.6270,30.1375,16.6214,30.1288,16.6214,6241.6851,249.6674,15.7594,15.7550,24.7682,15.7506,24.7667,15.7462,24.7651,15.7462,6241.6851,249.6674,15.3816,15.3735,22.2855,15.3655,22.2935,15.3574,22.3014,15.3574,1801.9100,36.0382,12.9627,823.1001,8.6418,0.0000,721.1551,1544.2551,-234478.0000,-310268.1054,-301707.9803
1455.0000,15.4639,27.6861,0.0000,256883.9000,-256883.9000,6.6602,0.0000,0.0000,0.0000,57085.3111,4.5000,1.0000,57085.3111,0.0000,0.0000,313969.2111,0.0000,-313969.2111,21.4060,14.1087,36950.5000,0.0000,36950.5000,0.9580,9986.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9986.6216,0.0000,0.0000,0.0000,26963.8784,26963.8784,20.8728,32.9136,0.0000,48670.8000,-48670.8000,1.2619,0.0000,0.0000,0.0000,9932.8163,4.9000,1.0000,9932.8163,0.0000,0.0000,58603.6163,0.0000,-58603.6163,21.9819,14.6846,1692.5000,0.0000,1692.5000,0.0439,457.4324,3.7000,1.0000,0.0000,0.0000,0.0000,457.4324,0.0000,0.0000,0.0000,1235.0676,1235.0676,21.9302,32.8733,189.9000,1336.8000,-1146.9000,0.0347,43.1591,4.4000,1.0000,272.8163,4.9000,1.0000,315.9754,0.0000,0.0000,1609.6163,146.7409,-1462.8754,21.9579,14.6606,6720.1000,0.0000,6720.1000,0.1742,1816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1816.2432,0.0000,0.0000,0.0000,4903.8568,4903.8568,21.7960,16.9083,19.3522,-17.2173,-258258.8323,13.6993,1644.1511,16.4415,13.6993,0.0000,93.4674,16.8921,15.9400,16.4161,-6.2881,-50305.0884,13.6993,3447.1447,34.4714,13.6993,0.0000,328.6546,15.9269,15.4880,15.7074,-3.3134,-23194.0201,13.6993,4080.1432,40.8014,13.6993,0.0000,429.0852,20.8957,20.8881,46.3401,20.8804,46.3292,20.8728,46.3182,20.8728,6886.5502,275.4620,21.9585,21.9491,57.0347,21.9396,57.0080,21.9302,56.9813,21.9302,6886.5502,275.4620,21.8651,21.8420,66.0392,21.8190,65.9476,21.7960,65.8563,21.7960,1986.8628,39.7373,16.9083,16.9029,31.8360,16.8975,31.8293,16.8921,31.8226,16.8921,6886.5502,275.4620,15.9400,15.9357,26.1010,15.9313,26.0989,15.9269,26.0967,15.9269,6886.5502,275.4620,15.4880,15.4799,23.2770,15.4719,23.2832,15.4639,23.2892,15.4639,1986.8628,39.7373,13.6993,959.6251,9.1329,0.0000,851.2072,1810.8322,-261338.5000,-340932.9002,-331757.9408
1456.0000,15.5749,27.7971,0.0000,269059.0000,-269059.0000,6.9759,0.0000,0.0000,0.0000,59790.8889,4.5000,1.0000,59790.8889,0.0000,0.0000,328849.8889,0.0000,-328849.8889,21.5452,14.2479,35062.4000,0.0000,35062.4000,0.9091,9476.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9476.3243,0.0000,0.0000,0.0000,25586.0757,25586.0757,21.0584,33.0992,0.0000,52361.3000,-52361.3000,1.3576,0.0000,0.0000,0.0000,10685.9796,4.9000,1.0000,10685.9796,0.0000,0.0000,63047.2796,0.0000,-63047.2796,22.2030,14.9057,1636.6000,0.0000,1636.6000,0.0424,442.3243,3.7000,1.0000,0.0000,0.0000,0.0000,442.3243,0.0000,0.0000,0.0000,1194.2757,1194.2757,22.1542,33.6681,96.6000,1416.5000,-1319.9000,0.0367,21.9545,4.4000,1.0000,289.0816,4.9000,1.0000,311.0362,0.0000,0.0000,1705.5816,74.6455,-1630.9362,22.1838,14.8865,7670.2000,0.0000,7670.2000,0.1989,2073.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2073.0270,0.0000,0.0000,0.0000,5597.1730,5597.1730,22.0178,17.1681,19.5930,-17.8086,-267128.7866,14.2807,1698.7104,16.9871,14.2807,0.0000,105.8813,17.1519,16.1134,16.6326,-7.1502,-57201.5229,14.2807,3563.3082,35.6331,14.2807,0.0000,372.3051,16.1003,15.5989,15.8496,-3.9451,-27615.7198,14.2807,4253.2248,42.5322,14.2807,0.0000,486.0745,21.0807,21.0733,47.4511,21.0658,47.4410,21.0584,47.4308,21.0584,7415.4994,296.6200,22.1814,22.1723,57.8590,22.1633,57.8350,22.1542,57.8110,22.1542,7415.4994,296.6200,22.0822,22.0607,66.5821,22.0393,66.5075,22.0178,66.4327,22.0178,2138.4977,42.7700,17.1681,17.1627,33.4323,17.1573,33.4250,17.1519,33.4177,17.1519,7415.4994,296.6200,16.1134,16.1090,27.2759,16.1046,27.2732,16.1003,27.2704,16.1003,7415.4994,296.6200,15.5989,15.5909,24.2369,15.5829,24.2413,15.5749,24.2455,15.5749,2138.4977,42.7700,14.2807,1077.0943,9.5205,0.0000,964.2609,2041.3552,-278371.0000,-361150.5803,-351946.0292
1457.0000,15.6493,27.8715,0.0000,268636.1000,-268636.1000,6.9649,0.0000,0.0000,0.0000,59696.9111,4.5000,1.0000,59696.9111,0.0000,0.0000,328333.0111,0.0000,-328333.0111,21.6796,14.3823,29879.4000,0.0000,29879.4000,0.7747,8075.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8075.5135,0.0000,0.0000,0.0000,21803.8865,21803.8865,21.2560,33.2968,0.0000,52088.2000,-52088.2000,1.3505,0.0000,0.0000,0.0000,10630.2449,4.9000,1.0000,10630.2449,0.0000,0.0000,62718.4449,0.0000,-62718.4449,22.4079,15.1106,2110.5000,0.0000,2110.5000,0.0547,570.4054,3.7000,1.0000,0.0000,0.0000,0.0000,570.4054,0.0000,0.0000,0.0000,1540.0946,1540.0946,22.3519,34.1519,41.4000,1328.4000,-1287.0000,0.0344,9.4091,4.4000,1.0000,271.1020,4.9000,1.0000,280.5111,0.0000,0.0000,1599.5020,31.9909,-1567.5111,22.3807,15.0834,8936.9000,0.0000,8936.9000,0.2317,2415.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2415.3784,0.0000,0.0000,0.0000,6521.5216,6521.5216,22.1963,17.2859,19.7411,-17.8239,-267357.8383,14.1164,1669.9951,16.7000,14.1164,0.0000,102.2672,17.2700,16.2164,16.7432,-7.1702,-57361.8314,14.1164,3507.2112,35.0721,14.1164,0.0000,359.5970,16.2033,15.6733,15.9383,-4.1224,-28856.5911,14.1164,4184.6069,41.8461,14.1164,0.0000,469.4829,21.2791,21.2714,48.6566,21.2637,48.6422,21.2560,48.6278,21.2560,7264.2048,290.5682,22.3796,22.3704,58.5449,22.3612,58.5178,22.3519,58.4908,22.3519,7264.2048,290.5682,22.2610,22.2394,66.8921,22.2178,66.8117,22.1963,66.7314,22.1963,2095.1320,41.9026,17.2859,17.2806,33.6061,17.2753,33.5994,17.2700,33.5927,17.2700,7264.2048,290.5682,16.2164,16.2121,27.7092,16.2077,27.7057,16.2033,27.7021,16.2033,7264.2048,290.5682,15.6733,15.6653,24.6917,15.6573,24.6944,15.6493,24.6969,15.6493,2095.1320,41.9026,14.1164,1043.0010,9.4109,0.0000,931.3471,1974.3481,-281084.5000,-362753.4644,-353576.2607
1458.0000,15.6547,27.8769,0.0000,270659.7000,-270659.7000,7.0174,0.0000,0.0000,0.0000,60146.6000,4.5000,1.0000,60146.6000,0.0000,0.0000,330806.3000,0.0000,-330806.3000,22.2316,14.9343,19515.8000,0.0000,19515.8000,0.5060,5274.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5274.5405,0.0000,0.0000,0.0000,14241.2595,14241.2595,21.9184,33.9592,0.0000,31411.8000,-31411.8000,0.8144,0.0000,0.0000,0.0000,6410.5714,4.9000,1.0000,6410.5714,0.0000,0.0000,37822.3714,0.0000,-37822.3714,22.6704,15.3731,1338.8000,0.0000,1338.8000,0.0347,361.8378,3.7000,1.0000,0.0000,0.0000,0.0000,361.8378,0.0000,0.0000,0.0000,976.9622,976.9622,22.6200,34.2364,33.4000,608.1000,-574.7000,0.0158,7.5909,4.4000,1.0000,124.1020,4.9000,1.0000,131.6929,0.0000,0.0000,732.2020,25.8091,-706.3929,22.6340,15.3367,11787.1000,0.0000,11787.1000,0.3056,3185.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3185.7027,0.0000,0.0000,0.0000,8601.3973,8601.3973,22.3919,17.2079,19.7999,-17.3830,-260744.4141,13.0407,1539.4040,15.3940,13.0407,0.0000,80.6257,17.1923,16.2044,16.6984,-6.2113,-49690.2425,13.0407,3245.6077,32.4561,13.0407,0.0000,283.5001,16.1910,15.6790,15.9350,-3.6794,-25755.5765,13.0407,3838.8589,38.3886,13.0407,0.0000,370.1322,21.9484,21.9384,54.4549,21.9284,54.4174,21.9184,54.3800,21.9184,6308.6651,252.3466,22.6510,22.6406,60.0299,22.6303,59.9913,22.6200,59.9528,22.6200,6308.6651,252.3466,22.4630,22.4392,67.6590,22.4155,67.5504,22.3919,67.4423,22.3919,1821.1253,36.4225,17.2079,17.2027,32.0436,17.1975,32.0375,17.1923,32.0314,17.1923,6308.6651,252.3466,16.2044,16.2000,27.0759,16.1955,27.0711,16.1910,27.0662,16.1910,6308.6651,252.3466,15.6790,15.6709,24.3469,15.6628,24.3473,15.6547,24.3475,15.6547,1821.1253,36.4225,13.0407,836.9300,8.6938,0.0000,734.2580,1571.1880,-270004.5000,-345515.4455,-336190.2330
