Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1459.0000,15.4688,27.6910,0.0000,160364.0000,-160364.0000,4.1577,0.0000,0.0000,0.0000,35636.4444,4.5000,1.0000,35636.4444,0.0000,0.0000,196000.4444,0.0000,-196000.4444,22.2536,14.9563,16086.0000,0.0000,16086.0000,0.4171,4347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4347.5676,0.0000,0.0000,0.0000,11738.4324,11738.4324,21.8033,33.8441,0.0000,657.3000,-657.3000,0.0170,0.0000,0.0000,0.0000,134.1429,4.9000,1.0000,134.1429,0.0000,0.0000,791.4429,0.0000,-791.4429,21.8307,14.5334,1121.8000,0.0000,1121.8000,0.0291,303.1892,3.7000,1.0000,0.0000,0.0000,0.0000,303.1892,0.0000,0.0000,0.0000,818.6108,818.6108,21.7654,32.8232,65.2000,512.5000,-447.3000,0.0133,14.8182,4.4000,1.0000,104.5918,4.9000,1.0000,119.4100,0.0000,0.0000,617.0918,50.3818,-566.7100,21.7850,14.4877,13845.6000,0.0000,13845.6000,0.3590,3742.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3742.0541,0.0000,0.0000,0.0000,10103.5459,10103.5459,21.3778,16.4044,18.8911,-9.5782,-143672.5316,7.4898,914.4840,9.1448,7.4898,0.0000,15.2747,16.3901,15.9141,16.1521,-1.7187,-13749.6123,7.4898,1904.1834,19.0418,7.4898,0.0000,53.7096,15.8957,15.5004,15.6980,-1.6315,-11420.5451,7.4898,2215.3840,22.1538,7.4898,0.0000,70.1222,21.8473,21.8326,51.8371,21.8179,51.7566,21.8033,51.6763,21.8033,2362.6844,94.5074,21.8024,21.7900,50.3583,21.7777,50.3014,21.7654,50.2446,21.7654,2362.6844,94.5074,21.4353,21.4161,53.6815,21.3970,53.6315,21.3778,53.5809,21.3778,686.4667,13.7293,16.4044,16.3996,23.7003,16.3948,23.6978,16.3901,23.6952,16.3901,2362.6844,94.5074,15.9141,15.9079,23.8871,15.9018,23.8655,15.8957,23.8440,15.8957,2362.6844,94.5074,15.5004,15.4898,21.9064,15.4793,21.8765,15.4688,21.8470,15.4688,686.4667,13.7293,7.4898,180.2553,4.9932,0.0000,139.1065,319.3618,-130415.2000,-174698.0081,-168842.6891
1460.0000,15.4021,27.6243,0.0000,158233.5000,-158233.5000,4.1025,0.0000,0.0000,0.0000,35163.0000,4.5000,1.0000,35163.0000,0.0000,0.0000,193396.5000,0.0000,-193396.5000,22.2312,14.9339,16070.0000,0.0000,16070.0000,0.4166,4343.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4343.2432,0.0000,0.0000,0.0000,11726.7568,11726.7568,21.7726,21.7726,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7726,14.4753,857.5000,0.0000,857.5000,0.0222,231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,231.7568,0.0000,0.0000,0.0000,625.7432,625.7432,21.7066,30.1091,198.6000,421.8000,-223.2000,0.0109,45.1364,4.4000,1.0000,86.0816,4.9000,1.0000,131.2180,0.0000,0.0000,507.8816,153.4636,-354.4180,21.7191,14.4218,13212.2000,0.0000,13212.2000,0.3426,3570.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3570.8649,0.0000,0.0000,0.0000,9641.3351,9641.3351,21.2865,16.0959,18.6912,-9.7997,-146995.9390,7.3423,903.2183,9.0322,7.3423,0.0000,14.3900,16.0792,15.7714,15.9253,-1.0899,-8718.8940,7.3423,1883.3646,18.8336,7.3423,0.0000,50.5989,15.7525,15.4373,15.5949,-1.2749,-8924.6132,7.3423,2180.6207,21.8062,7.3423,0.0000,66.0610,21.8171,21.8023,50.7823,21.7874,50.7087,21.7726,50.6351,21.7726,2281.2757,91.2510,21.7505,21.7358,50.3123,21.7212,50.2362,21.7066,50.1603,21.7066,2281.2757,91.2510,21.3786,21.3477,53.8520,21.3170,53.6532,21.2865,53.4574,21.2865,662.9767,13.2595,16.0959,16.0903,21.5933,16.0848,21.5821,16.0792,21.5710,16.0792,2281.2757,91.2510,15.7714,15.7651,22.7052,15.7588,22.6844,15.7525,22.6636,15.7525,2281.2757,91.2510,15.4373,15.4255,21.3090,15.4138,21.2683,15.4021,21.2278,15.4021,662.9767,13.2595,7.3423,170.6258,4.8949,0.0000,131.0499,301.6757,-128317.0000,-171757.0829,-164639.4461
1461.0000,15.2993,27.5190,31.3000,95490.0000,-95458.7000,2.4758,7.1136,4.4000,1.0000,21220.0000,4.5000,1.0000,21227.1136,0.0000,0.0000,116710.0000,24.1864,-116685.8136,21.5004,14.2031,16072.4000,0.0000,16072.4000,0.4167,4343.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4343.8919,0.0000,0.0000,0.0000,11728.5081,11728.5081,20.8339,13.1066,37.1000,0.0000,37.1000,0.0010,8.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8.4318,0.0000,0.0000,0.0000,28.6682,28.6682,20.8323,13.5350,937.2000,0.0000,937.2000,0.0243,253.2973,3.7000,1.0000,0.0000,0.0000,0.0000,253.2973,0.0000,0.0000,0.0000,683.9027,683.9027,20.7530,17.4449,806.5000,296.0000,510.5000,0.0209,183.2955,4.4000,1.0000,60.4082,4.9000,1.0000,243.7036,0.0000,0.0000,356.4082,623.2045,266.7964,20.7388,13.4415,12103.8000,0.0000,12103.8000,0.3138,3271.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3271.2973,0.0000,0.0000,0.0000,8832.5027,8832.5027,20.2190,15.8603,18.0396,-5.4678,-82017.6134,4.8787,615.0964,6.1510,4.8787,0.0000,4.2215,15.8365,15.6474,15.7419,-0.4446,-3557.1417,4.8787,1260.4857,12.6049,4.8787,0.0000,14.8440,15.6201,15.3481,15.4841,-0.7313,-5119.1577,4.8787,1455.2997,14.5530,4.8787,0.0000,19.3800,20.8771,20.8627,40.9593,20.8483,40.8945,20.8339,40.8298,20.8339,1112.4983,44.4999,20.7960,20.7816,40.9232,20.7673,40.8556,20.7530,40.7882,20.7530,1112.4983,44.4999,20.2694,20.2528,40.7711,20.2360,40.7630,20.2190,40.7514,20.2190,325.0275,6.5006,15.8603,15.8523,20.0878,15.8444,20.0534,15.8365,20.0192,15.8365,1112.4983,44.4999,15.6474,15.6383,21.7312,15.6292,21.6838,15.6201,21.6368,15.6201,1112.4983,44.4999,15.3481,15.3317,20.3609,15.3154,20.2693,15.2993,20.1794,15.2993,325.0275,6.5006,4.8787,55.3476,3.2524,0.0000,38.4456,93.7932,-65797.7000,-95145.4356,-90693.9128
1462.0000,15.2274,27.4304,213.0000,85571.1000,-85358.1000,2.2186,48.4091,4.4000,1.0000,19015.8000,4.5000,1.0000,19064.2091,0.0000,0.0000,104586.9000,164.5909,-104422.3091,21.4459,14.1486,13611.6000,0.0000,13611.6000,0.3529,3678.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3678.8108,0.0000,0.0000,0.0000,9932.7892,9932.7892,20.7928,13.0655,624.1000,0.0000,624.1000,0.0162,141.8409,4.4000,1.0000,0.0000,0.0000,0.0000,141.8409,0.0000,0.0000,0.0000,482.2591,482.2591,20.7641,13.4668,547.1000,0.0000,547.1000,0.0142,147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,147.8649,0.0000,0.0000,0.0000,399.2351,399.2351,20.6792,13.9540,1708.6000,142.2000,1566.4000,0.0443,388.3182,4.4000,1.0000,29.0204,4.9000,1.0000,417.3386,0.0000,0.0000,171.2204,1320.2818,1149.0614,20.6108,13.3135,9887.0000,0.0000,9887.0000,0.2563,2672.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2672.1622,0.0000,0.0000,0.0000,7214.8378,7214.8378,20.0650,15.4755,17.7702,-5.1380,-77069.4231,4.3537,554.5674,5.5457,4.3537,0.0000,3.0002,15.4552,15.6426,15.5489,0.3935,3147.8729,4.3537,1133.4675,11.3347,4.3537,0.0000,10.5496,15.6101,15.2820,15.4460,-0.7872,-5510.5845,4.3537,1300.6753,13.0068,4.3537,0.0000,13.7734,20.8544,20.8337,41.7586,20.8132,41.6351,20.7928,41.5125,20.7928,911.6909,36.4676,20.7403,20.7198,41.7385,20.6995,41.6134,20.6792,41.4892,20.6792,911.6909,36.4676,20.1811,20.1417,41.7284,20.1030,41.4313,20.0650,41.1430,20.0650,266.7772,5.3355,15.4755,15.4687,17.0605,15.4619,17.0417,15.4552,17.0228,15.4552,911.6909,36.4676,15.6426,15.6318,21.9717,15.6209,21.9123,15.6101,21.8531,15.6101,911.6909,36.4676,15.2820,15.2636,19.7897,15.2455,19.6864,15.2274,19.5843,15.2274,266.7772,5.3355,4.3537,40.4899,2.9025,0.0000,27.3232,67.8131,-59121.9000,-85244.1264,-79432.1347
1463.0000,15.2430,27.4023,553.1000,67917.1000,-67364.0000,1.7609,125.7045,4.4000,1.0000,15092.6889,4.5000,1.0000,15218.3934,0.0000,0.0000,83009.7889,427.3955,-82582.3934,20.5864,13.2891,13287.2000,0.0000,13287.2000,0.3445,3591.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3591.1351,0.0000,0.0000,0.0000,9696.0649,9696.0649,19.9179,12.1906,10006.5000,0.0000,10006.5000,0.2594,2274.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2274.2045,0.0000,0.0000,0.0000,7732.2955,7732.2955,19.4176,12.1203,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,19.3695,11.6426,2778.3000,0.1000,2778.2000,0.0720,631.4318,4.4000,1.0000,0.0204,4.9000,1.0000,631.4522,0.0000,0.0000,0.1204,2146.8682,2146.7478,19.2306,11.9333,8620.2000,0.0000,8620.2000,0.2235,2329.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2329.7838,0.0000,0.0000,0.0000,6290.4162,6290.4162,18.8206,15.8969,17.3588,-3.0124,-45185.8414,4.0070,518.4965,5.1850,4.0070,0.0000,2.3390,15.8553,15.3963,15.6258,-0.8866,-7092.8798,4.0070,1040.0328,10.4003,4.0070,0.0000,8.2245,15.3680,15.3097,15.3389,-0.1287,-901.2296,4.0070,1202.1826,12.0218,4.0070,0.0000,10.7377,19.9590,19.9453,33.3281,19.9316,33.2840,19.9179,33.2396,19.9179,788.7419,31.5497,19.3975,19.3882,29.1645,19.3789,29.1603,19.3695,29.1554,19.3695,788.7419,31.5497,18.8235,18.8236,26.7026,18.8226,26.9087,18.8206,27.1009,18.8206,231.0701,4.6214,15.8969,15.8830,22.2133,15.8691,22.1235,15.8553,22.0345,15.8553,788.7419,31.5497,15.3963,15.3869,19.6865,15.3775,19.6466,15.3680,19.6067,15.3680,788.7419,31.5497,15.3097,15.2872,20.3427,15.2650,20.1992,15.2430,20.0579,15.2430,231.0701,4.6214,4.0070,32.2473,2.6713,0.0000,21.3012,53.5485,-32247.5000,-56407.1718,-53179.9507
1464.0000,15.1943,27.3132,818.6000,61199.8000,-60381.2000,1.5867,186.0455,4.4000,1.0000,13599.9556,4.5000,1.0000,13786.0010,0.0000,0.0000,74799.7556,632.5545,-74167.2010,20.3125,13.0152,13291.3000,0.0000,13291.3000,0.3446,3592.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3592.2432,0.0000,0.0000,0.0000,9699.0568,9699.0568,19.5934,11.8668,12619.7000,0.7000,12619.0000,0.3272,2868.1136,4.4000,1.0000,0.1429,4.9000,1.0000,2868.2565,0.0000,0.0000,0.8429,9751.5864,9750.7435,18.9205,11.6232,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,18.8616,11.1344,4265.0000,0.0000,4265.0000,0.1106,969.3182,4.4000,1.0000,0.0000,0.0000,0.0000,969.3182,0.0000,0.0000,0.0000,3295.6818,3295.6818,18.6342,11.3369,4820.0000,0.0000,4820.0000,0.1250,1302.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1302.7027,0.0000,0.0000,0.0000,3517.2973,3517.2973,18.3382,15.8656,17.1019,-2.3887,-35830.8947,3.7571,490.9802,4.9098,3.7571,0.0000,1.9280,15.8286,15.3875,15.6080,-0.7989,-6390.9026,3.7571,975.8413,9.7584,3.7571,0.0000,6.7794,15.3532,15.2588,15.3060,-0.1954,-1368.0784,3.7571,1128.6650,11.2867,3.7571,0.0000,8.8511,19.6432,19.6265,31.7579,19.6099,31.6800,19.5934,31.6027,19.5934,704.9819,28.1993,18.8998,18.8871,26.6630,18.8743,26.6133,18.8616,26.5641,18.8616,704.9819,28.1993,18.3915,18.3733,24.6617,18.3555,24.5957,18.3382,24.5366,18.3382,206.7228,4.1345,15.8656,15.8532,21.8003,15.8409,21.7376,15.8286,21.6751,15.8286,704.9819,28.1993,15.3875,15.3761,20.0572,15.3646,19.9979,15.3532,19.9389,15.3532,704.9819,28.1993,15.2588,15.2372,19.8049,15.2157,19.6851,15.1943,19.5659,15.1943,206.7228,4.1345,3.7571,27.0300,2.5047,0.0000,17.5585,44.5885,-24975.0000,-47604.5757,-43589.8756
1465.0000,15.1784,27.2133,1354.4000,55875.7000,-54521.3000,1.4487,307.8182,4.4000,1.0000,12416.8222,4.5000,1.0000,12724.6404,0.0000,0.0000,68292.5222,1046.5818,-67245.9404,19.9350,12.6377,13278.6000,0.0000,13278.6000,0.3443,3588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3588.8108,0.0000,0.0000,0.0000,9689.7892,9689.7892,19.2043,11.4771,16645.2000,0.0000,16645.2000,0.4316,3783.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3783.0000,0.0000,0.0000,0.0000,12862.2000,12862.2000,18.2945,10.9972,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,18.2429,10.5156,6534.7000,0.0000,6534.7000,0.1694,1485.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1485.1591,0.0000,0.0000,0.0000,5049.5409,5049.5409,17.8857,10.5884,1493.5000,0.0000,1493.5000,0.0387,403.6486,3.7000,1.0000,0.0000,0.0000,0.0000,403.6486,0.0000,0.0000,0.0000,1089.8514,1089.8514,17.7774,15.9728,16.8751,-1.7008,-25512.3183,3.6654,483.2132,4.8321,3.6654,0.0000,1.7903,15.9308,15.3240,15.6274,-1.0723,-8578.3980,3.6654,951.3047,9.5130,3.6654,0.0000,6.2952,15.2903,15.2470,15.2686,-0.0874,-612.0603,3.6654,1102.7618,11.0276,3.6654,0.0000,8.2188,19.2496,19.2345,29.1113,19.2194,29.0519,19.2043,28.9925,19.2043,675.2960,27.0118,18.2728,18.2628,22.4540,18.2529,22.4329,18.2429,22.4116,18.2429,675.2960,27.0118,17.8086,17.7985,20.2191,17.7880,20.2539,17.7774,20.2858,17.7774,198.0889,3.9618,15.9728,15.9588,22.9434,15.9447,22.8671,15.9308,22.7913,15.9308,675.2960,27.0118,15.3240,15.3127,19.6782,15.3015,19.6250,15.2903,19.5721,15.2903,675.2960,27.0118,15.2470,15.2239,19.8046,15.2011,19.6741,15.1784,19.5451,15.1784,198.0889,3.9618,3.6654,25.2618,2.4436,0.0000,16.3043,41.5661,-16147.5000,-38246.7590,-34702.7766
1466.0000,15.1724,27.0666,2166.7000,51026.6000,-48859.9000,1.3230,492.4318,4.4000,1.0000,11339.2444,4.5000,1.0000,11831.6763,0.0000,0.0000,62365.8444,1674.2682,-60691.5763,19.4993,12.2020,13278.0000,0.0000,13278.0000,0.3443,3588.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3588.6486,0.0000,0.0000,0.0000,9689.3514,9689.3514,18.7691,11.0418,19775.6000,0.0000,19775.6000,0.5127,4494.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4494.4545,0.0000,0.0000,0.0000,15281.1455,15281.1455,17.6797,10.3824,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,17.6350,9.9077,8160.4000,0.0000,8160.4000,0.2116,1854.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1854.6364,0.0000,0.0000,0.0000,6305.7636,6305.7636,17.1855,9.8882,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,17.1341,16.1629,16.6485,-0.9082,-13622.8247,3.6367,483.6629,4.8366,3.6367,0.0000,1.7486,16.1160,15.2476,15.6818,-1.5226,-12180.7247,3.6367,941.8367,9.4184,3.6367,0.0000,6.1486,15.2148,15.2424,15.2286,0.0554,387.6524,3.6367,1095.8783,10.9588,3.6367,0.0000,8.0275,18.8085,18.7953,26.0560,18.7822,26.0151,18.7691,25.9742,18.7691,666.1266,26.6451,17.6583,17.6505,18.4853,17.6428,18.4818,17.6350,18.4781,17.6350,666.1266,26.6451,17.1407,17.1388,14.8394,17.1366,14.9595,17.1341,15.0758,17.1341,195.4215,3.9084,16.1629,16.1472,24.7289,16.1316,24.6418,16.1160,24.5551,16.1160,666.1266,26.6451,15.2476,15.2367,19.1775,15.2257,19.1290,15.2148,19.0808,15.2148,666.1266,26.6451,15.2424,15.2189,19.8545,15.1956,19.7261,15.1724,19.5988,15.1724,195.4215,3.9084,3.6367,24.7245,2.4245,0.0000,15.9247,40.6492,-6374.2000,-28487.3185,-25415.8970
1467.0000,15.1727,26.9042,2937.0000,46253.5000,-43316.5000,1.1992,667.5000,4.4000,1.0000,10278.5556,4.5000,1.0000,10946.0556,0.0000,0.0000,56532.0556,2269.5000,-54262.5556,18.9596,11.6623,13278.2000,0.0000,13278.2000,0.3443,3588.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7027,0.0000,0.0000,0.0000,9689.4973,9689.4973,18.2526,10.5253,25315.1000,0.0000,25315.1000,0.6563,5753.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5753.4318,0.0000,0.0000,0.0000,19561.6682,19561.6682,16.8874,9.5901,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,16.8556,9.1284,9870.6000,0.0000,9870.6000,0.2559,2243.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2243.3182,0.0000,0.0000,0.0000,7627.2818,7627.2818,16.3233,9.0260,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,16.3331,16.4595,16.3963,0.1207,1810.6736,3.7150,498.9456,4.9895,3.7150,0.0000,1.8640,16.4074,15.1584,15.7829,-2.2370,-17895.9035,3.7150,958.2824,9.5828,3.7150,0.0000,6.5542,15.1275,15.2417,15.1846,0.2339,1637.2904,3.7150,1121.4236,11.2142,3.7150,0.0000,8.5571,18.2834,18.2731,22.3083,18.2629,22.2930,18.2526,22.2775,18.2526,691.2900,27.6516,16.8659,16.8625,12.8499,16.8591,12.8838,16.8556,12.9172,16.8556,691.2900,27.6516,16.3037,16.3140,7.7019,16.3239,7.9436,16.3331,8.1794,16.3331,202.7409,4.0548,16.4595,16.4421,27.3395,16.4247,27.2409,16.4074,27.1427,16.4074,691.2900,27.6516,15.1584,15.1481,18.5715,15.1378,18.5305,15.1275,18.4896,15.1275,691.2900,27.6516,15.2417,15.2186,19.9233,15.1956,19.8043,15.1727,19.6859,15.1727,202.7409,4.0548,3.7150,26.2091,2.4767,0.0000,16.9753,43.1843,5955.0000,-16794.7785,-14447.9395
1468.0000,15.1570,26.6914,3756.8000,42204.7000,-38447.9000,1.0942,853.8182,4.4000,1.0000,9378.8222,4.5000,1.0000,10232.6404,0.0000,0.0000,51583.5222,2902.9818,-48680.5404,18.4480,11.1507,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0000,0.0000,0.0000,9689.6432,9689.6432,17.7680,10.0407,30622.8000,0.0000,30622.8000,0.7940,6959.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6959.7273,0.0000,0.0000,0.0000,23663.0727,23663.0727,16.1683,8.8710,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,16.1446,8.4173,11710.9000,0.0000,11710.9000,0.3036,2661.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2661.5682,0.0000,0.0000,0.0000,9049.3318,9049.3318,15.5328,8.2355,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,15.5603,16.7152,16.1377,1.1389,17084.1474,3.8352,520.3132,5.2031,3.8352,0.0000,2.0508,16.6621,15.1203,15.8912,-2.8508,-22806.2599,3.8352,985.0699,9.8507,3.8352,0.0000,7.2110,15.0897,15.2223,15.1560,0.2801,1960.8912,3.8352,1159.0140,11.5901,3.8352,0.0000,9.4145,17.7929,17.7846,19.1263,17.7763,19.1245,17.7680,19.1225,17.7680,730.7080,29.2283,16.1479,16.1469,8.3039,16.1457,8.3507,16.1446,8.3972,16.1446,730.7080,29.2283,15.5138,15.5297,1.6040,15.5452,1.8754,15.5603,2.1432,15.5603,214.2029,4.2841,16.7152,16.6975,29.2558,16.6798,29.1600,16.6621,29.0646,16.6621,730.7080,29.2283,15.1203,15.1101,18.4992,15.0999,18.4592,15.0897,18.4193,15.0897,730.7080,29.2283,15.2223,15.2004,19.7452,15.1787,19.6455,15.1570,19.5459,15.1570,214.2029,4.2841,3.8352,28.5969,2.5568,0.0000,18.6762,47.2731,17962.0000,-5696.3142,-3761.2214
1469.0000,15.0852,26.8268,3643.9000,58586.4000,-54942.5000,1.5190,828.1591,4.4000,1.0000,13019.2000,4.5000,1.0000,13847.3591,0.0000,0.0000,71605.6000,2815.7409,-68789.8591,18.8250,11.5277,13270.5000,0.0000,13270.5000,0.3441,3586.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3586.6216,0.0000,0.0000,0.0000,9683.8784,9683.8784,18.2575,10.5302,36135.0000,0.0000,36135.0000,0.9369,8212.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8212.5000,0.0000,0.0000,0.0000,27922.5000,27922.5000,16.7395,9.4422,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,16.6935,8.9662,13352.4000,0.0000,13352.4000,0.3462,3034.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3034.6364,0.0000,0.0000,0.0000,10317.7636,10317.7636,16.1326,8.8353,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,16.0374,16.2061,16.1218,0.2069,3104.1728,4.7689,647.4064,6.4741,4.7689,0.0000,3.9431,16.1801,15.4102,15.7952,-1.7703,-14162.3838,4.7689,1229.5571,12.2956,4.7689,0.0000,13.8648,15.3774,15.1317,15.2546,-0.6456,-4519.0363,4.7689,1435.5781,14.3558,4.7689,0.0000,18.1016,18.2985,18.2848,25.8422,18.2711,25.7813,18.2575,25.7208,18.2575,1069.0797,42.7632,16.7228,16.7129,16.5809,16.7032,16.5331,16.6935,16.4859,16.6935,1069.0797,42.7632,16.0984,16.0772,12.0449,16.0569,11.8436,16.0374,11.6540,16.0374,312.4391,6.2488,16.2061,16.1975,23.5470,16.1888,23.5453,16.1801,23.5431,16.1801,1069.0797,42.7632,15.4102,15.3992,21.6032,15.3883,21.5562,15.3774,21.5093,15.3774,1069.0797,42.7632,15.1317,15.1163,18.7620,15.1008,18.7387,15.0852,18.7136,15.0852,312.4391,6.2488,4.7689,51.9946,3.1793,0.0000,35.9095,87.9041,9096.8000,-19930.6414,-15577.2473
1470.0000,15.1153,26.8479,4073.1000,64291.2000,-60218.1000,1.6669,925.7045,4.4000,1.0000,14286.9333,4.5000,1.0000,15212.6379,0.0000,0.0000,78578.1333,3147.3955,-75430.7379,18.7452,11.4479,13269.8000,0.0000,13269.8000,0.3440,3586.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4324,0.0000,0.0000,0.0000,9683.3676,9683.3676,18.2483,10.5210,41622.0000,0.0000,41622.0000,1.0791,9459.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9459.5455,0.0000,0.0000,0.0000,32162.4545,32162.4545,16.7005,9.4032,538.2000,0.0000,538.2000,0.0140,145.4595,3.7000,1.0000,0.0000,0.0000,0.0000,145.4595,0.0000,0.0000,0.0000,392.7405,392.7405,16.6617,8.9344,14313.1000,0.0000,14313.1000,0.3711,3252.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3252.9773,0.0000,0.0000,0.0000,11060.1227,11060.1227,16.1294,8.8321,4498.1000,0.0000,4498.1000,0.1166,1215.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1215.7027,0.0000,0.0000,0.0000,3282.3973,3282.3973,15.9486,16.1500,16.0493,0.2790,4185.3170,5.3876,733.4662,7.3347,5.3876,0.0000,5.6852,16.1225,15.4363,15.7794,-1.7824,-14259.2680,5.3876,1389.9149,13.8991,5.3876,0.0000,19.9905,15.4101,15.1632,15.2866,-0.7328,-5129.4539,5.3876,1619.7325,16.1973,5.3876,0.0000,26.0992,18.2792,18.2689,25.9102,18.2586,25.8881,18.2483,25.8658,18.2483,1323.7239,52.9490,16.6816,16.6750,16.8781,16.6683,16.8700,16.6617,16.8618,16.6617,1323.7239,52.9490,15.9715,15.9641,11.6376,15.9564,11.6501,15.9486,11.6592,15.9486,386.2247,7.7245,16.1500,16.1408,23.3933,16.1317,23.3751,16.1225,23.3569,16.1225,1323.7239,52.9490,15.4363,15.4275,21.5671,15.4188,21.5432,15.4101,21.5192,15.4101,1323.7239,52.9490,15.1632,15.1472,19.3573,15.1312,19.3157,15.1153,19.2743,15.1153,386.2247,7.7245,5.3876,72.7062,3.5917,0.0000,51.7749,124.4812,14023.1000,-18849.6552,-15203.4048
1471.0000,15.1702,27.2867,1664.2000,121569.1000,-119904.9000,3.1519,378.2273,4.4000,1.0000,27015.3556,4.5000,1.0000,27393.5828,0.0000,0.0000,148584.4556,1285.9727,-147298.4828,20.4503,13.1530,13269.9000,0.0000,13269.9000,0.3440,3586.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4595,0.0000,0.0000,0.0000,9683.4405,9683.4405,20.0492,12.3219,21609.0000,0.0000,21609.0000,0.5603,4911.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4911.1364,0.0000,0.0000,0.0000,16697.8636,16697.8636,19.4506,12.1533,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,19.3755,11.6482,13928.0000,0.0000,13928.0000,0.3611,3165.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3165.4545,0.0000,0.0000,0.0000,10762.5455,10762.5455,18.9897,11.6924,15094.1000,0.0000,15094.1000,0.3913,4079.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4079.4865,0.0000,0.0000,0.0000,11014.6135,11014.6135,18.4252,15.1592,16.7922,-6.0741,-91112.2366,7.2328,956.5743,9.5657,7.2328,0.0000,13.7557,15.1545,15.5703,15.3624,1.4499,11599.3744,7.2328,1896.9604,18.9696,7.2328,0.0000,48.3685,15.5489,15.2078,15.3783,-1.3592,-9514.6656,7.2328,2166.5882,21.6659,7.2328,0.0000,63.1490,20.1032,20.0851,44.2835,20.0671,44.1818,20.0492,44.0805,20.0492,2221.6454,88.8658,19.4373,19.4166,44.8205,19.3960,44.6719,19.3755,44.5240,19.3755,2221.6454,88.8658,18.5948,18.5374,44.2257,18.4808,43.6361,18.4252,43.0581,18.4252,645.7674,12.9153,15.1592,15.1577,13.8394,15.1561,13.8929,15.1545,13.9460,15.1545,2221.6454,88.8658,15.5703,15.5632,22.7480,15.5560,22.7373,15.5489,22.7264,15.5489,2221.6454,88.8658,15.2078,15.1953,19.9681,15.1828,19.9648,15.1702,19.9605,15.1702,645.7674,12.9153,7.2328,163.6936,4.8219,0.0000,125.2733,288.9669,-55494.8000,-98768.5143,-89027.5277
1472.0000,15.2222,27.4289,331.4000,164514.7000,-164183.3000,4.2653,75.3182,4.4000,1.0000,36558.8222,4.5000,1.0000,36634.1404,0.0000,0.0000,201073.5222,256.0818,-200817.4404,21.1112,13.8139,22542.4000,0.0000,22542.4000,0.5845,6092.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6092.5405,0.0000,0.0000,0.0000,16449.8595,16449.8595,20.5910,12.8637,11253.5000,0.0000,11253.5000,0.2918,2557.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2557.6136,0.0000,0.0000,0.0000,8695.8864,8695.8864,20.3360,13.0387,1015.1000,0.0000,1015.1000,0.0263,274.3514,3.7000,1.0000,0.0000,0.0000,0.0000,274.3514,0.0000,0.0000,0.0000,740.7486,740.7486,20.2720,12.5447,11967.0000,0.0000,11967.0000,0.3103,2719.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2719.7727,0.0000,0.0000,0.0000,9247.2273,9247.2273,20.0008,12.7035,16043.0000,0.0000,16043.0000,0.4159,4335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4335.9459,0.0000,0.0000,0.0000,11707.0541,11707.0541,19.5483,15.3165,17.4324,-9.6203,-144304.5242,8.8412,1140.7964,11.4080,8.8412,0.0000,25.1242,15.3030,15.4112,15.3571,0.4609,3687.5552,8.8412,2319.2801,23.1928,8.8412,0.0000,88.3431,15.3969,15.2537,15.3253,-0.6974,-4881.6905,8.8412,2653.9543,26.5395,8.8412,0.0000,115.3391,20.6288,20.6162,46.9414,20.6036,46.9041,20.5910,46.8666,20.5910,3166.7315,126.6693,20.3142,20.3002,49.7802,20.2861,49.7179,20.2720,49.6554,20.2720,3166.7315,126.6693,19.6575,19.6212,52.8563,19.5848,52.6150,19.5483,52.3709,19.5483,918.2310,18.3646,15.3165,15.3120,17.0350,15.3075,17.0449,15.3030,17.0548,15.3030,3166.7315,126.6693,15.4112,15.4064,20.8987,15.4016,20.9079,15.3969,20.9170,15.3969,3166.7315,126.6693,15.2537,15.2432,20.4836,15.2327,20.4952,15.2222,20.5062,15.2222,918.2310,18.3646,8.8412,285.0745,5.8941,0.0000,228.8064,513.8809,-101362.3000,-153976.6646,-145498.6595
1473.0000,15.2222,27.4405,91.4000,180626.1000,-180534.7000,4.6831,20.7727,4.4000,1.0000,40139.1333,4.5000,1.0000,40159.9061,0.0000,0.0000,220765.2333,70.6273,-220694.6061,21.2081,13.9108,27498.0000,0.0000,27498.0000,0.7129,7431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7431.8919,0.0000,0.0000,0.0000,20066.1081,20066.1081,20.6329,32.2660,496.0000,9399.8000,-8903.8000,0.2437,112.7273,4.4000,1.0000,1918.3265,4.9000,1.0000,2031.0538,0.0000,0.0000,11318.1265,383.2727,-10934.8538,20.9295,13.6322,1710.0000,0.0000,1710.0000,0.0443,462.1622,3.7000,1.0000,0.0000,0.0000,0.0000,462.1622,0.0000,0.0000,0.0000,1247.8378,1247.8378,20.8566,13.1293,11148.6000,0.0000,11148.6000,0.2890,2533.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2533.7727,0.0000,0.0000,0.0000,8614.8273,8614.8273,20.6229,13.3256,15410.4000,0.0000,15410.4000,0.3995,4164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4164.9730,0.0000,0.0000,0.0000,11245.4270,11245.4270,20.2229,15.5698,17.8963,-11.4370,-171555.5024,9.5590,1211.7589,12.1176,9.5590,0.0000,31.7540,15.5546,15.3896,15.4721,-0.7606,-6085.0346,9.5590,2496.1780,24.9618,9.5590,0.0000,111.6549,15.3756,15.2498,15.3127,-0.6629,-4640.2587,9.5590,2870.8594,28.7086,9.5590,0.0000,145.7745,20.6639,20.6536,45.3387,20.6432,45.3205,20.6329,45.3022,20.6329,3635.7052,145.4282,20.8957,20.8826,52.5441,20.8696,52.4916,20.8566,52.4392,20.8566,3635.7052,145.4282,20.3179,20.2862,56.8577,20.2545,56.6797,20.2229,56.5014,20.2229,1053.2429,21.0649,15.5698,15.5647,20.0889,15.5597,20.0910,15.5546,20.0929,15.5546,3635.7052,145.4282,15.3896,15.3849,20.7910,15.3803,20.7958,15.3756,20.8005,15.3756,3635.7052,145.4282,15.2498,15.2406,20.3365,15.2314,20.3549,15.2222,20.3728,15.2222,1053.2429,21.0649,9.5590,353.7993,6.3726,0.0000,289.1833,642.9826,-133671.5000,-190455.2596,-182280.7958
1474.0000,15.2373,27.4595,0.0000,195734.8000,-195734.8000,5.0748,0.0000,0.0000,0.0000,43496.6222,4.5000,1.0000,43496.6222,0.0000,0.0000,239231.4222,0.0000,-239231.4222,21.2028,13.9055,31262.2000,0.0000,31262.2000,0.8105,8449.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8449.2432,0.0000,0.0000,0.0000,22812.9568,22812.9568,20.6067,32.6475,0.0000,15272.9000,-15272.9000,0.3960,0.0000,0.0000,0.0000,3116.9184,4.9000,1.0000,3116.9184,0.0000,0.0000,18389.8184,0.0000,-18389.8184,21.0653,13.7680,1848.0000,0.0000,1848.0000,0.0479,499.4595,3.7000,1.0000,0.0000,0.0000,0.0000,499.4595,0.0000,0.0000,0.0000,1348.5405,1348.5405,20.9988,13.2794,9718.9000,6.3000,9712.6000,0.2520,2208.8409,4.4000,1.0000,1.2857,4.9000,1.0000,2210.1266,0.0000,0.0000,7.5857,7510.0591,7502.4734,20.8117,13.5144,13512.6000,0.0000,13512.6000,0.3503,3652.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3652.0541,0.0000,0.0000,0.0000,9860.5459,9860.5459,20.4891,15.9222,18.2057,-12.2096,-183144.4625,10.3973,1302.6536,13.0265,10.3973,0.0000,40.8628,15.9056,15.4516,15.6786,-2.2760,-18207.9288,10.3973,2693.0341,26.9303,10.3973,0.0000,143.6837,15.4378,15.2632,15.3505,-1.0007,-7005.2325,10.3973,3117.9592,31.1796,10.3973,0.0000,187.5906,20.6339,20.6248,43.9441,20.6158,43.9335,20.6067,43.9227,20.6067,4219.5005,168.7800,21.0316,21.0207,51.4121,21.0098,51.3800,20.9988,51.3479,20.9988,4219.5005,168.7800,20.5659,20.5403,56.4849,20.5147,56.3807,20.4891,56.2760,20.4891,1221.1697,24.4234,15.9222,15.9167,23.5469,15.9111,23.5427,15.9056,23.5384,15.9056,4219.5005,168.7800,15.4516,15.4470,21.4675,15.4424,21.4700,15.4378,21.4724,15.4378,4219.5005,168.7800,15.2632,15.2545,20.4584,15.2459,20.4756,15.2373,20.4925,15.2373,1221.1697,24.4234,10.3973,446.5334,6.9315,0.0000,372.1370,818.6704,-154672.3000,-216096.7240,-208357.6238
1475.0000,15.2848,27.5071,0.0000,209731.1000,-209731.1000,5.4377,0.0000,0.0000,0.0000,46606.9111,4.5000,1.0000,46606.9111,0.0000,0.0000,256338.0111,0.0000,-256338.0111,21.1110,13.8137,36906.2000,0.0000,36906.2000,0.9569,9974.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9974.6486,0.0000,0.0000,0.0000,26931.5514,26931.5514,20.4757,32.5165,0.0000,24648.8000,-24648.8000,0.6391,0.0000,0.0000,0.0000,5030.3673,4.9000,1.0000,5030.3673,0.0000,0.0000,29679.1673,0.0000,-29679.1673,21.1503,13.8530,1892.1000,0.0000,1892.1000,0.0491,511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,511.3784,0.0000,0.0000,0.0000,1380.7216,1380.7216,21.0897,13.8613,7894.4000,327.1000,7567.3000,0.2047,1794.1818,4.4000,1.0000,66.7551,4.9000,1.0000,1860.9369,0.0000,0.0000,393.8551,6100.2182,5706.3631,20.9600,13.6627,12247.4000,0.0000,12247.4000,0.3175,3310.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1081,0.0000,0.0000,0.0000,8937.2919,8937.2919,20.6885,16.2532,18.4708,-13.0096,-195144.7430,11.4073,1414.9584,14.1496,11.4073,0.0000,53.9654,16.2365,15.5823,15.9094,-3.5982,-28785.3712,11.4073,2927.9056,29.2791,11.4073,0.0000,189.7557,15.5687,15.3098,15.4392,-1.6276,-11393.4883,11.4073,3408.8288,34.0883,11.4073,0.0000,247.7414,20.4989,20.4911,41.9595,20.4834,41.9581,20.4757,41.9566,20.4757,4973.6589,198.9464,21.1189,21.1091,50.6284,21.0994,50.6051,21.0897,50.5819,21.0897,4973.6589,198.9464,20.7568,20.7340,56.3511,20.7112,56.2715,20.6885,56.1918,20.6885,1437.9048,28.7581,16.2532,16.2476,26.3383,16.2421,26.3334,16.2365,26.3285,16.2365,4973.6589,198.9464,15.5823,15.5778,22.6891,15.5732,22.6901,15.5687,22.6911,15.5687,4973.6589,198.9464,15.3098,15.3015,20.9688,15.2932,20.9840,15.2848,20.9990,15.2848,1437.9048,28.7581,11.4073,577.3496,7.6049,0.0000,491.4624,1068.8120,-175766.9000,-243061.2505,-235323.6025
1476.0000,15.3549,27.5771,0.0000,222384.6000,-222384.6000,5.7657,0.0000,0.0000,0.0000,49418.8000,4.5000,1.0000,49418.8000,0.0000,0.0000,271803.4000,0.0000,-271803.4000,21.1358,13.8385,38792.1000,0.0000,38792.1000,1.0058,10484.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10484.3514,0.0000,0.0000,0.0000,28307.7486,28307.7486,20.5112,32.5520,0.0000,34206.2000,-34206.2000,0.8869,0.0000,0.0000,0.0000,6980.8571,4.9000,1.0000,6980.8571,0.0000,0.0000,41187.0571,0.0000,-41187.0571,21.3872,14.0899,2240.8000,0.0000,2240.8000,0.0581,605.6216,3.7000,1.0000,0.0000,0.0000,0.0000,605.6216,0.0000,0.0000,0.0000,1635.1784,1635.1784,21.3238,15.3601,5951.0000,871.6000,5079.4000,0.1543,1352.5000,4.4000,1.0000,177.8776,4.9000,1.0000,1530.3776,0.0000,0.0000,1049.4776,4598.5000,3549.0224,21.2483,13.9510,9875.2000,0.0000,9875.2000,0.2560,2668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2668.9730,0.0000,0.0000,0.0000,7206.2270,7206.2270,21.0258,16.4994,18.7626,-14.1880,-212819.7741,12.1902,1495.5713,14.9557,12.1902,0.0000,65.8559,16.4833,15.7250,16.1042,-4.4564,-35651.4183,12.1902,3105.0177,31.0502,12.1902,0.0000,231.5657,15.7117,15.3794,15.5456,-2.2316,-15620.9632,12.1902,3627.4744,36.2747,12.1902,0.0000,302.3277,20.5337,20.5262,42.0441,20.5187,42.0404,20.5112,42.0366,20.5112,5595.8620,223.8345,21.3524,21.3429,51.7230,21.3334,51.6987,21.3238,51.6744,21.3238,5595.8620,223.8345,21.0951,21.0719,58.4842,21.0488,58.3931,21.0258,58.3022,21.0258,1616.5753,32.3315,16.4994,16.4940,28.0646,16.4887,28.0608,16.4833,28.0569,16.4833,5595.8620,223.8345,15.7250,15.7206,23.8606,15.7161,23.8607,15.7117,23.8608,15.7117,5595.8620,223.8345,15.3794,15.3713,21.6837,15.3631,21.6958,15.3549,21.7077,15.3549,1616.5753,32.3315,12.1902,694.0506,8.1268,0.0000,599.7492,1293.7998,-200603.3000,-272292.2806,-264092.1557
1477.0000,15.4217,27.6439,0.0000,235305.1000,-235305.1000,6.1007,0.0000,0.0000,0.0000,52290.0222,4.5000,1.0000,52290.0222,0.0000,0.0000,287595.1222,0.0000,-287595.1222,21.3845,14.0872,33612.0000,0.0000,33612.0000,0.8715,9084.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9084.3243,0.0000,0.0000,0.0000,24527.6757,24527.6757,20.8510,32.8918,0.0000,37453.9000,-37453.9000,0.9711,0.0000,0.0000,0.0000,7643.6531,4.9000,1.0000,7643.6531,0.0000,0.0000,45097.5531,0.0000,-45097.5531,21.7860,14.4887,2670.0000,0.0000,2670.0000,0.0692,721.6216,3.7000,1.0000,0.0000,0.0000,0.0000,721.6216,0.0000,0.0000,0.0000,1948.3784,1948.3784,21.7156,17.8090,3895.3000,1236.0000,2659.3000,0.1010,885.2955,4.4000,1.0000,252.2449,4.9000,1.0000,1137.5404,0.0000,0.0000,1488.2449,3010.0045,1521.7596,21.6841,14.3868,8610.0000,0.0000,8610.0000,0.2232,2327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0270,0.0000,0.0000,0.0000,6282.9730,6282.9730,21.4802,16.6671,19.0736,-15.4762,-232143.4306,12.5050,1516.4586,15.1646,12.5050,0.0000,71.0920,16.6513,15.8391,16.2452,-4.8969,-39175.3556,12.5050,3167.6930,31.6769,12.5050,0.0000,249.9771,15.8258,15.4462,15.6360,-2.6153,-18306.9313,12.5050,3707.9014,37.0790,12.5050,0.0000,326.3654,20.8759,20.8676,45.1097,20.8593,45.0952,20.8510,45.0806,20.8510,5855.2885,234.2115,21.7456,21.7356,54.3896,21.7256,54.3589,21.7156,54.3283,21.7156,5855.2885,234.2115,21.5538,21.5292,62.0219,21.5047,61.9109,21.4802,61.8001,21.4802,1691.0378,33.8208,16.6671,16.6618,28.9880,16.6566,28.9842,16.6513,28.9803,16.6513,5855.2885,234.2115,15.8391,15.8346,24.6398,15.8302,24.6389,15.8258,24.6379,15.8258,5855.2885,234.2115,15.4462,15.4381,22.2790,15.4299,22.2880,15.4217,22.2967,15.4217,1691.0378,33.8208,12.5050,744.9429,8.3367,0.0000,647.4345,1392.3773,-225207.7000,-298411.8886,-289625.7175
1478.0000,15.5185,27.7407,0.0000,249897.2000,-249897.2000,6.4790,0.0000,0.0000,0.0000,55532.7111,4.5000,1.0000,55532.7111,0.0000,0.0000,305429.9111,0.0000,-305429.9111,21.4122,14.1149,38793.7000,0.0000,38793.7000,1.0058,10484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10484.7838,0.0000,0.0000,0.0000,28308.9162,28308.9162,20.8447,32.8855,0.0000,43681.0000,-43681.0000,1.1325,0.0000,0.0000,0.0000,8914.4898,4.9000,1.0000,8914.4898,0.0000,0.0000,52595.4898,0.0000,-52595.4898,21.8596,14.5623,2549.7000,0.0000,2549.7000,0.0661,689.1081,3.7000,1.0000,0.0000,0.0000,0.0000,689.1081,0.0000,0.0000,0.0000,1860.5919,1860.5919,21.7974,21.0045,2900.5000,1670.4000,1230.1000,0.0752,659.2045,4.4000,1.0000,340.8980,4.9000,1.0000,1000.1025,0.0000,0.0000,2011.2980,2241.2955,229.9975,21.7930,14.4957,7661.1000,0.0000,7661.1000,0.1986,2070.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5676,0.0000,0.0000,0.0000,5590.5324,5590.5324,21.6233,16.9812,19.3022,-16.0377,-240565.2316,13.4359,1615.5388,16.1554,13.4359,0.0000,88.1801,16.9647,16.0045,16.4846,-6.2198,-49758.7816,13.4359,3371.8673,33.7187,13.4359,0.0000,310.0634,15.9913,15.5427,15.7670,-3.3210,-23246.9804,13.4359,3987.0363,39.8704,13.4359,0.0000,404.8129,20.8660,20.8589,44.2230,20.8518,44.2199,20.8447,44.2167,20.8447,6652.7525,266.1101,21.8237,21.8149,53.7196,21.8062,53.7011,21.7974,53.6825,21.7974,6652.7525,266.1101,21.6851,21.6645,61.3964,21.6439,61.3352,21.6233,61.2736,21.6233,1919.8193,38.3964,16.9812,16.9757,31.4284,16.9702,31.4212,16.9647,31.4141,16.9647,6652.7525,266.1101,16.0045,16.0001,25.9066,15.9957,25.9050,15.9913,25.9034,15.9913,6652.7525,266.1101,15.5427,15.5346,23.1922,15.5265,23.1995,15.5185,23.2067,15.5185,1919.8193,38.3964,13.4359,909.2642,8.9573,0.0000,803.0564,1712.3206,-243343.6000,-322035.3629,-313570.9936
1479.0000,15.6110,27.8332,0.0000,264196.5000,-264196.5000,6.8498,0.0000,0.0000,0.0000,58710.3333,4.5000,1.0000,58710.3333,0.0000,0.0000,322906.8333,0.0000,-322906.8333,21.6502,14.3529,36907.8000,0.0000,36907.8000,0.9569,9975.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9975.0811,0.0000,0.0000,0.0000,26932.7189,26932.7189,21.1236,33.1644,0.0000,44770.0000,-44770.0000,1.1607,0.0000,0.0000,0.0000,9136.7347,4.9000,1.0000,9136.7347,0.0000,0.0000,53906.7347,0.0000,-53906.7347,22.1318,14.8345,1691.5000,0.0000,1691.5000,0.0439,457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,457.1622,0.0000,0.0000,0.0000,1234.3378,1234.3378,22.0816,25.0133,2175.7000,1926.0000,249.7000,0.0564,494.4773,4.4000,1.0000,393.0612,4.9000,1.0000,887.5385,0.0000,0.0000,2319.0612,1681.2227,-637.8385,22.0935,14.7962,6712.2000,0.0000,6712.2000,0.1740,1814.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1814.1081,0.0000,0.0000,0.0000,4898.0919,4898.0919,21.9367,17.1767,19.5567,-16.9674,-254510.4326,13.8626,1651.1844,16.5118,13.8626,0.0000,96.8499,17.1607,16.1482,16.6544,-6.7669,-54135.1541,13.8626,3456.0410,34.5604,13.8626,0.0000,340.5486,16.1350,15.6351,15.8851,-3.8184,-26728.6779,13.8626,4107.5727,41.0757,13.8626,0.0000,444.6137,21.1465,21.1389,46.5435,21.1312,46.5324,21.1236,46.5211,21.1236,7033.3407,281.3336,22.1087,22.0997,55.4902,22.0906,55.4665,22.0816,55.4427,22.0816,7033.3407,281.3336,22.0019,21.9802,63.5199,21.9584,63.4378,21.9367,63.3558,21.9367,2028.9498,40.5790,17.1767,17.1713,32.4701,17.1660,32.4644,17.1607,32.4586,17.1607,7033.3407,281.3336,16.1482,16.1438,26.8526,16.1394,26.8504,16.1350,26.8481,16.1350,7033.3407,281.3336,15.6351,15.6271,23.9660,15.6190,23.9715,15.6110,23.9769,15.6110,2028.9498,40.5790,13.8626,991.7373,9.2417,0.0000,882.0123,1873.7496,-263405.3000,-344386.2579,-335374.2645
1480.0000,15.7005,27.9227,0.0000,273207.6000,-273207.6000,7.0834,0.0000,0.0000,0.0000,60712.8000,4.5000,1.0000,60712.8000,0.0000,0.0000,333920.4000,0.0000,-333920.4000,21.7929,14.4956,35026.1000,0.0000,35026.1000,0.9081,9466.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9466.5135,0.0000,0.0000,0.0000,25559.5865,25559.5865,21.3041,33.3449,0.0000,46017.4000,-46017.4000,1.1931,0.0000,0.0000,0.0000,9391.3061,4.9000,1.0000,9391.3061,0.0000,0.0000,55408.7061,0.0000,-55408.7061,22.3151,15.0178,1635.3000,0.0000,1635.3000,0.0424,441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,441.9730,0.0000,0.0000,0.0000,1193.3270,1193.3270,22.2670,27.2578,1686.2000,1848.2000,-162.0000,0.0479,383.2273,4.4000,1.0000,377.1837,4.9000,1.0000,760.4109,0.0000,0.0000,2225.3837,1302.9727,-922.4109,22.2838,14.9865,7661.1000,0.0000,7661.1000,0.1986,2070.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5676,0.0000,0.0000,0.0000,5590.5324,5590.5324,22.1203,17.3713,19.7458,-17.3524,-260285.9823,14.2103,1680.8207,16.8082,14.2103,0.0000,104.3231,17.3552,16.2811,16.8182,-7.3593,-58874.3243,14.2103,3520.3217,35.2032,14.2103,0.0000,366.8259,16.2679,15.7246,15.9963,-4.2539,-29777.4959,14.2103,4208.5227,42.0852,14.2103,0.0000,478.9209,21.3265,21.3191,47.5489,21.3116,47.5386,21.3041,47.5283,21.3041,7350.5263,294.0211,22.2933,22.2845,56.1175,22.2757,56.0956,22.2670,56.0737,22.2670,7350.5263,294.0211,22.1818,22.1613,63.8728,22.1408,63.8049,22.1203,63.7369,22.1203,2119.8750,42.3975,17.3713,17.3660,33.5705,17.3606,33.5638,17.3552,33.5570,17.3552,7350.5263,294.0211,16.2811,16.2767,27.6640,16.2723,27.6611,16.2679,27.6582,16.2679,7350.5263,294.0211,15.7246,15.7166,24.6606,15.7085,24.6644,15.7005,24.6681,15.7005,2119.8750,42.3975,14.2103,1062.4050,9.4736,0.0000,950.0699,2012.4749,-275064.5000,-357908.0711,-348937.8025
1481.0000,15.7558,27.9780,0.0000,271080.8000,-271080.8000,7.0283,0.0000,0.0000,0.0000,60240.1778,4.5000,1.0000,60240.1778,0.0000,0.0000,331320.9778,0.0000,-331320.9778,21.9061,14.6088,29848.3000,0.0000,29848.3000,0.7739,8067.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8067.1081,0.0000,0.0000,0.0000,21781.1919,21781.1919,21.4786,33.5194,0.0000,45501.5000,-45501.5000,1.1797,0.0000,0.0000,0.0000,9286.0204,4.9000,1.0000,9286.0204,0.0000,0.0000,54787.5204,0.0000,-54787.5204,22.4956,15.1983,2101.1000,0.0000,2101.1000,0.0545,567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,567.8649,0.0000,0.0000,0.0000,1533.2351,1533.2351,22.4401,28.1719,1369.7000,1677.6000,-307.9000,0.0435,311.2955,4.4000,1.0000,342.3673,4.9000,1.0000,653.6628,0.0000,0.0000,2019.9673,1058.4045,-961.5628,22.4579,15.1606,8926.3000,0.0000,8926.3000,0.2314,2412.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2412.5135,0.0000,0.0000,0.0000,6513.7865,6513.7865,22.2747,17.4508,19.8627,-17.3241,-259861.5749,13.9669,1644.9200,16.4492,13.9669,0.0000,99.0525,17.4349,16.3545,16.8947,-7.2753,-58202.5877,13.9669,3449.7734,34.4977,13.9669,0.0000,348.2933,16.3413,15.7799,16.0606,-4.3200,-30239.6731,13.9669,4117.2095,41.1721,13.9669,0.0000,454.7250,21.5018,21.4940,48.5252,21.4863,48.5112,21.4786,48.4971,21.4786,7127.8158,285.1126,22.4671,22.4581,56.7503,22.4491,56.7250,22.4401,56.6998,22.4401,7127.8158,285.1126,22.3370,22.3162,64.1629,22.2954,64.0882,22.2747,64.0136,22.2747,2056.0346,41.1207,17.4508,17.4455,33.5369,17.4402,33.5305,17.4349,33.5240,17.4349,7127.8158,285.1126,16.3545,16.3501,27.8777,16.3457,27.8741,16.3413,27.8703,16.3413,7127.8158,285.1126,15.7799,15.7719,24.9167,15.7638,24.9190,15.7558,24.9211,15.7558,2056.0346,41.1207,13.9669,1012.6040,9.3113,0.0000,902.0708,1914.6748,-276014.5000,-357241.8475,-348303.8357
1482.0000,15.7442,27.9664,0.0000,271966.8000,-271966.8000,7.0512,0.0000,0.0000,0.0000,60437.0667,4.5000,1.0000,60437.0667,0.0000,0.0000,332403.8667,0.0000,-332403.8667,22.4616,15.1643,19497.3000,0.0000,19497.3000,0.5055,5269.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5269.5405,0.0000,0.0000,0.0000,14227.7595,14227.7595,22.1436,34.1844,0.0000,24065.9000,-24065.9000,0.6240,0.0000,0.0000,0.0000,4911.4082,4.9000,1.0000,4911.4082,0.0000,0.0000,28977.3082,0.0000,-28977.3082,22.7292,15.4319,1345.3000,0.0000,1345.3000,0.0349,363.5946,3.7000,1.0000,0.0000,0.0000,0.0000,363.5946,0.0000,0.0000,0.0000,981.7054,981.7054,22.6790,23.4465,1242.1000,876.3000,365.8000,0.0322,282.2955,4.4000,1.0000,178.8367,4.9000,1.0000,461.1322,0.0000,0.0000,1055.1367,959.8045,-95.3322,22.6809,15.3836,11773.0000,0.0000,11773.0000,0.3052,3181.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3181.8919,0.0000,0.0000,0.0000,8591.1081,8591.1081,22.4385,17.3446,19.8915,-16.8045,-252068.0344,12.8295,1509.3691,15.0937,12.8295,0.0000,76.7713,17.3290,16.3194,16.8242,-6.2447,-49957.8262,12.8295,3177.5147,31.7751,12.8295,0.0000,269.9472,16.3058,15.7686,16.0372,-3.7978,-26584.5780,12.8295,3744.5314,37.4453,12.8295,0.0000,352.4378,22.1741,22.1639,54.4011,22.1538,54.3629,22.1436,54.3247,22.1436,6128.1191,245.1248,22.7094,22.6992,58.1171,22.6891,58.0804,22.6790,58.0438,22.6790,6128.1191,245.1248,22.5073,22.4843,64.7833,22.4614,64.6818,22.4385,64.5807,22.4385,1769.3276,35.3866,17.3446,17.3394,31.8445,17.3342,31.8385,17.3290,31.8324,17.3290,6128.1191,245.1248,16.3194,16.3149,27.0953,16.3103,27.0903,16.3058,27.0852,16.3058,6128.1191,245.1248,15.7686,15.7605,24.4150,15.7523,24.4150,15.7442,24.4148,15.7442,1769.3276,35.3866,12.8295,799.8401,8.5530,0.0000,699.1563,1498.9964,-263051.3000,-337675.9340,-328610.4386
1483.0000,15.5538,27.7761,0.0000,163542.4000,-163542.4000,4.2401,0.0000,0.0000,0.0000,36342.7556,4.5000,1.0000,36342.7556,0.0000,0.0000,199885.1556,0.0000,-199885.1556,22.3031,15.0059,16068.6000,0.0000,16068.6000,0.4166,4342.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4342.8649,0.0000,0.0000,0.0000,11725.7351,11725.7351,21.8670,33.9078,0.0000,1291.2000,-1291.2000,0.0335,0.0000,0.0000,0.0000,263.5102,4.9000,1.0000,263.5102,0.0000,0.0000,1554.7102,0.0000,-1554.7102,21.9195,14.6222,1113.5000,0.0000,1113.5000,0.0289,300.9459,3.7000,1.0000,0.0000,0.0000,0.0000,300.9459,0.0000,0.0000,0.0000,812.5541,812.5541,21.8569,19.4425,1592.8000,702.8000,890.0000,0.0413,362.0000,4.4000,1.0000,143.4286,4.9000,1.0000,505.4286,0.0000,0.0000,846.2286,1230.8000,384.5714,21.8439,14.5466,13828.9000,0.0000,13828.9000,0.3585,3737.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3737.5405,0.0000,0.0000,0.0000,10091.3595,10091.3595,21.4502,16.6160,19.0331,-9.5445,-143167.9092,7.6784,932.5518,9.3255,7.6784,0.0000,16.4580,16.6009,16.0243,16.3126,-2.1346,-17076.6469,7.6784,1939.9255,19.3993,7.6784,0.0000,57.8706,16.0063,15.5846,15.7954,-1.7845,-12491.6465,7.6784,2262.4741,22.6247,7.6784,0.0000,75.5547,21.9072,21.8938,50.1813,21.8803,50.1141,21.8670,50.0470,21.8670,2468.6406,98.7456,21.8920,21.8803,48.9253,21.8686,48.8747,21.8569,48.8242,21.8569,2468.6406,98.7456,21.5032,21.4856,51.3357,21.4679,51.3019,21.4502,51.2673,21.4502,717.0324,14.3406,16.6160,16.6110,24.3715,16.6059,24.3666,16.6009,24.3617,16.6009,2468.6406,98.7456,16.0243,16.0183,23.9384,16.0123,23.9185,16.0063,23.8986,16.0063,2468.6406,98.7456,15.5846,15.5743,21.9671,15.5640,21.9407,15.5538,21.9146,15.5538,717.0324,14.3406,7.6784,193.0703,5.1189,0.0000,149.8834,342.9537,-132932.6000,-178425.6457,-172736.2026
1484.0000,15.4814,27.7037,0.0000,161019.7000,-161019.7000,4.1747,0.0000,0.0000,0.0000,35782.1556,4.5000,1.0000,35782.1556,0.0000,0.0000,196801.8556,0.0000,-196801.8556,22.2611,14.9638,16048.5000,0.0000,16048.5000,0.4161,4337.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4337.4324,0.0000,0.0000,0.0000,11711.0676,11711.0676,21.8157,33.8349,0.6000,214.4000,-213.8000,0.0056,0.1364,4.4000,1.0000,43.7551,4.9000,1.0000,43.8915,0.0000,0.0000,258.1551,0.4636,-257.6915,21.8246,14.5273,855.2000,0.0000,855.2000,0.0222,231.1351,3.7000,1.0000,0.0000,0.0000,0.0000,231.1351,0.0000,0.0000,0.0000,624.0649,624.0649,21.7620,17.2267,2187.9000,580.0000,1607.9000,0.0567,497.2500,4.4000,1.0000,118.3673,4.9000,1.0000,615.6173,0.0000,0.0000,698.3673,1690.6500,992.2827,21.7278,14.4305,13196.3000,0.0000,13196.3000,0.3421,3566.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5676,0.0000,0.0000,0.0000,9629.7324,9629.7324,21.3127,16.3336,18.8231,-9.6357,-144534.9433,7.5261,921.2633,9.2126,7.5261,0.0000,15.4982,16.3164,15.8829,16.0997,-1.5729,-12583.0044,7.5261,1917.3566,19.1736,7.5261,0.0000,54.4955,15.8644,15.5157,15.6900,-1.4460,-10121.6677,7.5261,2226.8378,22.2684,7.5261,0.0000,71.1483,21.8577,21.8437,49.2233,21.8297,49.1571,21.8157,49.0912,21.8157,2382.9458,95.3178,21.8031,21.7894,48.5861,21.7757,48.5189,21.7620,48.4518,21.7620,2382.9458,95.3178,21.3961,21.3681,51.0328,21.3403,50.8659,21.3127,50.7016,21.3127,692.3122,13.8462,16.3336,16.3279,22.4818,16.3221,22.4694,16.3164,22.4570,16.3164,2382.9458,95.3178,15.8829,15.8767,22.8205,15.8706,22.8007,15.8644,22.7810,15.8644,2382.9458,95.3178,15.5157,15.5042,21.3393,15.4928,21.3021,15.4814,21.2652,15.4814,692.3122,13.8462,7.5261,182.6813,5.0174,0.0000,141.1420,323.8233,-129525.6000,-174102.3995,-167239.6154
1485.0000,15.3777,27.5735,336.8000,98543.1000,-98206.3000,2.5549,76.5455,4.4000,1.0000,21898.4667,4.5000,1.0000,21975.0121,0.0000,0.0000,120441.5667,260.2545,-120181.3121,21.4396,14.1423,16063.2000,0.0000,16063.2000,0.4165,4341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4341.4054,0.0000,0.0000,0.0000,11721.7946,11721.7946,20.8106,13.0833,1258.0000,0.0000,1258.0000,0.0326,285.9091,4.4000,1.0000,0.0000,0.0000,0.0000,285.9091,0.0000,0.0000,0.0000,972.0909,972.0909,20.7616,13.4643,935.7000,0.0000,935.7000,0.0243,252.8919,3.7000,1.0000,0.0000,0.0000,0.0000,252.8919,0.0000,0.0000,0.0000,682.8081,682.8081,20.6911,14.6189,3281.9000,451.1000,2830.8000,0.0851,745.8864,4.4000,1.0000,92.0612,4.9000,1.0000,837.9476,0.0000,0.0000,543.1612,2536.0136,1992.8524,20.5906,13.2933,12089.3000,0.0000,12089.3000,0.3134,3267.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3267.3784,0.0000,0.0000,0.0000,8821.9216,8821.9216,20.1152,16.1891,18.1521,-5.1892,-77838.2698,5.1402,645.3081,6.4531,5.1402,0.0000,4.9374,16.1633,15.7205,15.9419,-1.0972,-8777.6543,5.1402,1317.6429,13.1764,5.1402,0.0000,17.3612,15.6953,15.4240,15.5596,-0.7686,-5379.8972,5.1402,1528.7322,15.2873,5.1402,0.0000,22.6665,20.8483,20.8357,38.9029,20.8232,38.8550,20.8106,38.8072,20.8106,1219.0270,48.7611,20.7271,20.7151,38.1363,20.7031,38.0906,20.6911,38.0449,20.6911,1219.0270,48.7611,20.1457,20.1359,36.4923,20.1257,36.5585,20.1152,36.6199,20.1152,355.9002,7.1180,16.1891,16.1804,21.8298,16.1718,21.7894,16.1633,21.7493,16.1633,1219.0270,48.7611,15.7205,15.7121,21.4988,15.7037,21.4582,15.6953,21.4178,15.6953,1219.0270,48.7611,15.4240,15.4084,20.3987,15.3930,20.3162,15.3777,20.2351,15.3777,355.9002,7.1180,5.1402,63.8893,3.4268,0.0000,44.9651,108.8544,-65029.3000,-95989.8445,-91995.8214
