Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1486.0000,15.3094,27.4645,766.3000,88254.6000,-87488.3000,2.2882,174.1591,4.4000,1.0000,19612.1333,4.5000,1.0000,19786.2924,0.0000,0.0000,107866.7333,592.1409,-107274.5924,21.2394,13.9421,13598.2000,0.0000,13598.2000,0.3526,3675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1892,0.0000,0.0000,0.0000,9923.0108,9923.0108,20.6397,12.9124,3045.7000,0.0000,3045.7000,0.0790,692.2045,4.4000,1.0000,0.0000,0.0000,0.0000,692.2045,0.0000,0.0000,0.0000,2353.4955,2353.4955,20.5096,13.2123,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0000,0.0000,0.0000,405.6568,405.6568,20.4386,13.3500,5270.8000,279.6000,4991.2000,0.1367,1197.9091,4.4000,1.0000,57.0612,4.9000,1.0000,1254.9703,0.0000,0.0000,336.6612,4072.8909,3736.2297,20.2321,12.9348,9875.2000,0.0000,9875.2000,0.2560,2668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2668.9730,0.0000,0.0000,0.0000,7206.2270,7206.2270,19.7554,15.9298,17.8426,-4.6137,-69205.4671,4.6902,595.7779,5.9578,4.6902,0.0000,3.7509,15.9055,15.6752,15.7904,-0.5208,-4166.4446,4.6902,1209.4783,12.0948,4.6902,0.0000,13.1891,15.6462,15.3605,15.5034,-0.7385,-5169.5586,4.6902,1398.0094,13.9801,4.6902,0.0000,17.2195,20.6909,20.6738,38.6062,20.6567,38.5138,20.6397,38.4219,20.6397,1038.3799,41.5352,20.4872,20.4709,37.4269,20.4547,37.3393,20.4386,37.2522,20.4386,1038.3799,41.5352,19.8337,19.8071,35.2270,19.7810,35.0672,19.7554,34.9132,19.7554,303.5362,6.0707,15.9298,15.9217,19.8801,15.9136,19.8497,15.9055,19.8193,15.9055,1038.3799,41.5352,15.6752,15.6655,21.4233,15.6559,21.3745,15.6462,21.3259,15.6462,1038.3799,41.5352,15.3605,15.3433,19.8869,15.3263,19.7954,15.3094,19.7048,15.3094,303.5362,6.0707,4.6902,49.6697,3.1268,0.0000,34.1595,83.8292,-55422.1000,-83649.9727,-78541.4703
1487.0000,15.3231,27.3835,1456.3000,69529.3000,-68073.0000,1.8027,330.9773,4.4000,1.0000,15450.9556,4.5000,1.0000,15781.9328,0.0000,0.0000,84980.2556,1125.3227,-83854.9328,19.9776,12.6803,13270.4000,0.0000,13270.4000,0.3441,3586.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5946,0.0000,0.0000,0.0000,9683.8054,9683.8054,19.4178,11.6906,20482.6000,0.0000,20482.6000,0.5310,4655.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4655.1364,0.0000,0.0000,0.0000,15827.4636,15827.4636,18.5393,11.2420,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,18.5198,10.8688,7799.6000,49.4000,7750.2000,0.2022,1772.6364,4.4000,1.0000,10.0816,4.9000,1.0000,1782.7180,0.0000,0.0000,59.4816,6026.9636,5967.4820,18.1886,10.8913,8610.0000,0.0000,8610.0000,0.2232,2327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0270,0.0000,0.0000,0.0000,6282.9730,6282.9730,17.9082,16.6673,17.2878,-1.4903,-22355.1970,4.6709,606.0563,6.0606,4.6709,0.0000,3.7049,16.6198,15.3890,16.0044,-2.7718,-22174.6287,4.6709,1194.4191,11.9442,4.6709,0.0000,13.0274,15.3664,15.3803,15.3733,0.0358,250.4630,4.6709,1399.4597,13.9946,4.6709,0.0000,17.0083,19.4401,19.4327,27.0291,19.4253,27.0404,19.4178,27.0511,19.4178,1030.9349,41.2374,18.5226,18.5217,19.1878,18.5208,19.2590,18.5198,19.3291,18.5198,1030.9349,41.2374,17.8398,17.8639,13.3038,17.8867,13.7648,17.9082,14.2092,17.9082,301.3768,6.0275,16.6673,16.6514,27.8806,16.6356,27.7746,16.6198,27.6693,16.6198,1030.9349,41.2374,15.3890,15.3815,18.8569,15.3739,18.8331,15.3664,18.8092,15.3664,1030.9349,41.2374,15.3803,15.3611,20.3672,15.3420,20.2594,15.3231,20.1527,15.3231,301.3768,6.0275,4.6709,49.1117,3.1140,0.0000,33.7405,82.8522,-17546.4000,-45791.5385,-44279.3627
1488.0000,15.2671,27.2018,2319.3000,62314.1000,-59994.8000,1.6156,527.1136,4.4000,1.0000,13847.5778,4.5000,1.0000,14374.6914,0.0000,0.0000,76161.6778,1792.1864,-74369.4914,19.3692,12.0719,13274.1000,0.0000,13274.1000,0.3442,3587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3587.5946,0.0000,0.0000,0.0000,9686.5054,9686.5054,18.8101,11.0829,29480.3000,0.0000,29480.3000,0.7643,6700.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6700.0682,0.0000,0.0000,0.0000,22780.2318,22780.2318,17.5536,10.2563,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,17.5307,9.8034,10560.9000,0.0000,10560.9000,0.2738,2400.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2400.2045,0.0000,0.0000,0.0000,8160.6955,8160.6955,17.0805,9.7832,4814.4000,0.0000,4814.4000,0.1248,1301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1301.1892,0.0000,0.0000,0.0000,3513.2108,3513.2108,16.9212,16.8440,16.8826,-0.0933,-1400.0512,4.7005,619.4895,6.1949,4.7005,0.0000,3.7756,16.8021,15.3924,16.0972,-3.1947,-25557.4080,4.7005,1197.6059,11.9761,4.7005,0.0000,13.2760,15.3655,15.3181,15.3418,-0.1229,-860.4453,4.7005,1410.0686,14.1007,4.7005,0.0000,17.3329,18.8349,18.8267,23.3774,18.8184,23.3688,18.8101,23.3602,18.8101,1042.3640,41.6946,17.5367,17.5347,13.1223,17.5327,13.1615,17.5307,13.2006,17.5307,1042.3640,41.6946,16.8867,16.8982,6.7047,16.9097,6.9287,16.9212,7.1550,16.9212,304.6916,6.0938,16.8440,16.8300,28.8804,16.8160,28.8063,16.8021,28.7323,16.8021,1042.3640,41.6946,15.3924,15.3834,19.4756,15.3745,19.4368,15.3655,19.3982,15.3655,1042.3640,41.6946,15.3181,15.3011,19.7246,15.2841,19.6513,15.2671,19.5778,15.2671,304.6916,6.0938,4.7005,49.9692,3.1336,0.0000,34.3846,84.3538,-1444.2000,-29921.7047,-27817.9045
1489.0000,15.2279,26.9658,3545.7000,56567.5000,-53021.8000,1.4666,805.8409,4.4000,1.0000,12570.5556,4.5000,1.0000,13376.3965,0.0000,0.0000,69138.0556,2739.8591,-66398.1965,18.9463,11.6490,13264.4000,0.0000,13264.4000,0.3439,3584.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3584.9730,0.0000,0.0000,0.0000,9679.4270,9679.4270,18.3799,10.6526,34131.9000,0.0000,34131.9000,0.8849,7757.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7757.2500,0.0000,0.0000,0.0000,26374.6500,26374.6500,16.9029,9.6056,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,16.8800,9.1527,13176.9000,0.0000,13176.9000,0.3416,2994.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2994.7500,0.0000,0.0000,0.0000,10182.1500,10182.1500,16.3098,9.0125,1491.9000,0.0000,1491.9000,0.0387,403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,403.2162,0.0000,0.0000,0.0000,1088.6838,1088.6838,16.2745,16.8806,16.5776,0.7216,10823.8901,4.6297,617.4197,6.1742,4.6297,0.0000,3.6076,16.8401,15.4155,16.1278,-3.1799,-25439.4794,4.6297,1178.1568,11.7816,4.6297,0.0000,12.6852,15.3872,15.2800,15.3336,-0.2736,-1914.9930,4.6297,1389.2835,13.8928,4.6297,0.0000,16.5615,18.4043,18.3961,21.2345,18.3880,21.2239,18.3799,21.2133,18.3799,1015.0608,40.6024,16.8861,16.8840,10.1057,16.8820,10.1372,16.8800,10.1685,16.8800,1015.0608,40.6024,16.2488,16.2575,3.5063,16.2660,3.6751,16.2745,3.8438,16.2745,296.7725,5.9354,16.8806,16.8671,28.6693,16.8536,28.6036,16.8401,28.5379,16.8401,1015.0608,40.6024,15.4155,15.4060,20.0032,15.3966,19.9620,15.3872,19.9208,15.3872,1015.0608,40.6024,15.2800,15.2626,19.4490,15.2452,19.3718,15.2279,19.2951,15.2279,296.7725,5.9354,4.6297,47.9295,3.0864,0.0000,32.8543,80.7838,9455.1000,-18772.7830,-16530.5823
1490.0000,15.2077,26.7848,4294.6000,51442.2000,-47147.6000,1.3337,976.0455,4.4000,1.0000,11431.6000,4.5000,1.0000,12407.6455,0.0000,0.0000,62873.8000,3318.5545,-59555.2455,18.5280,11.2307,13263.6000,0.0000,13263.6000,0.3439,3584.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3584.7568,0.0000,0.0000,0.0000,9678.8432,9678.8432,17.9671,10.2398,39204.4000,0.0000,39204.4000,1.0164,8910.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0909,0.0000,0.0000,0.0000,30294.3091,30294.3091,16.2781,8.9808,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0000,0.0000,0.0000,306.5595,306.5595,16.2591,8.5318,14388.6000,0.0000,14388.6000,0.3731,3270.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3270.1364,0.0000,0.0000,0.0000,11118.4636,11118.4636,15.6392,8.3419,859.8000,0.0000,859.8000,0.0223,232.3784,3.7000,1.0000,0.0000,0.0000,0.0000,232.3784,0.0000,0.0000,0.0000,627.4216,627.4216,15.6403,16.9538,16.2971,1.5707,23560.1404,4.6505,627.0059,6.2701,4.6505,0.0000,3.6564,16.9125,15.4207,16.1666,-3.3448,-26758.1078,4.6505,1181.6461,11.8165,4.6505,0.0000,12.8568,15.3926,15.2604,15.3265,-0.3386,-2369.9412,4.6505,1395.9135,13.9591,4.6505,0.0000,16.7855,17.9884,17.9813,18.9897,17.9742,18.9868,17.9671,18.9839,17.9671,1023.0420,40.9217,16.2610,16.2604,6.8882,16.2597,6.9286,16.2591,6.9689,16.2591,1023.0420,40.9217,15.6042,15.6165,-0.3557,15.6285,-0.1544,15.6403,0.0448,15.6403,299.0875,5.9818,16.9538,16.9400,29.0364,16.9263,28.9701,16.9125,28.9040,16.9125,1023.0420,40.9217,15.4207,15.4113,20.2121,15.4019,20.1729,15.3926,20.1338,15.3926,1023.0420,40.9217,15.2604,15.2428,19.3917,15.2252,19.3142,15.2077,19.2372,15.2077,299.0875,5.9818,4.6505,48.5226,3.1003,0.0000,33.2987,81.8213,20988.9000,-7529.6484,-5567.9086
1491.0000,15.1883,26.5643,5106.8000,46634.6000,-41527.8000,1.2091,1160.6364,4.4000,1.0000,10363.2444,4.5000,1.0000,11523.8808,0.0000,0.0000,56997.8444,3946.1636,-53051.6808,18.3165,11.0192,13263.9000,0.0000,13263.9000,0.3439,3584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8378,0.0000,0.0000,0.0000,9679.0622,9679.0622,17.7220,9.9947,37206.4000,0.0000,37206.4000,0.9646,8456.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8456.0000,0.0000,0.0000,0.0000,28750.4000,28750.4000,16.0266,8.7293,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,16.0017,8.2744,15155.6000,0.0000,15155.6000,0.3929,3444.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3444.4545,0.0000,0.0000,0.0000,11711.1455,11711.1455,15.3111,8.0138,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,15.3142,16.9057,16.1099,1.7994,26990.5039,4.3969,597.1740,5.9717,4.3969,0.0000,3.0903,16.8648,15.4257,16.1453,-3.0506,-24405.0882,4.3969,1118.1526,11.1815,4.3969,0.0000,10.8663,15.3957,15.2440,15.3198,-0.3677,-2573.6708,4.3969,1320.1510,13.2015,4.3969,0.0000,14.1868,17.7458,17.7378,18.3601,17.7299,18.3459,17.7220,18.3317,17.7220,927.5301,37.1012,16.0089,16.0065,7.1693,16.0041,7.1866,16.0017,7.2039,16.0017,927.5301,37.1012,15.2945,15.3010,-0.4268,15.3076,-0.3095,15.3142,-0.1912,15.3142,271.3747,5.4275,16.9057,16.8920,28.2248,16.8784,28.1620,16.8648,28.0993,16.8648,927.5301,37.1012,15.4257,15.4157,20.3679,15.4057,20.3238,15.3957,20.2799,15.3957,927.5301,37.1012,15.2440,15.2253,19.3309,15.2067,19.2437,15.1883,19.1572,15.1883,271.3747,5.4275,4.3969,41.6003,2.9313,0.0000,28.1434,69.7438,24896.3000,-2328.6029,11.7449
1492.0000,15.1834,26.2650,6284.8000,42577.4000,-36292.6000,1.1039,1428.3636,4.4000,1.0000,9461.6444,4.5000,1.0000,10890.0081,0.0000,0.0000,52039.0444,4856.4364,-47182.6081,17.9511,10.6538,13264.0000,0.0000,13264.0000,0.3439,3584.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8649,0.0000,0.0000,0.0000,9679.1351,9679.1351,17.3641,9.6369,41346.8000,0.0000,41346.8000,1.0720,9397.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9397.0000,0.0000,0.0000,0.0000,31949.8000,31949.8000,15.4900,8.1927,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,15.4731,7.7458,15659.3000,0.0000,15659.3000,0.4060,3558.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3558.9318,0.0000,0.0000,0.0000,12100.3682,12100.3682,14.7633,7.4660,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,14.7894,16.9974,15.8934,2.5095,37642.6257,4.4200,605.4327,6.0543,4.4200,0.0000,3.1393,16.9539,15.3992,16.1765,-3.3130,-26504.3815,4.4200,1122.6516,11.2265,4.4200,0.0000,11.0384,15.3700,15.2398,15.3049,-0.3170,-2218.9396,4.4200,1327.8725,13.2787,4.4200,0.0000,14.4115,17.3833,17.3769,16.2640,17.3705,16.2648,17.3641,16.2654,17.3641,936.0586,37.4423,15.4721,15.4724,4.0137,15.4728,4.0576,15.4731,4.1012,15.4731,936.0586,37.4423,14.7468,14.7613,-4.0184,14.7755,-3.8067,14.7894,-3.5987,14.7894,273.8500,5.4770,16.9974,16.9829,28.9902,16.9684,28.9198,16.9539,28.8497,16.9539,936.0586,37.4423,15.3992,15.3894,20.1843,15.3797,20.1447,15.3700,20.1052,15.3700,936.0586,37.4423,15.2398,15.2209,19.4031,15.2021,19.3168,15.1834,19.2309,15.1834,273.8500,5.4770,4.4200,42.2027,2.9467,0.0000,28.5892,70.7919,34782.5000,7134.1277,8919.3046
1493.0000,15.1628,26.0803,6934.6000,41071.9000,-34137.3000,1.0649,1576.0455,4.4000,1.0000,9127.0889,4.5000,1.0000,10703.1343,0.0000,0.0000,50198.9889,5358.5545,-44840.4343,17.8555,10.5582,13263.2000,0.0000,13263.2000,0.3439,3584.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3584.6486,0.0000,0.0000,0.0000,9678.5514,9678.5514,17.2507,9.5234,39482.6000,0.0000,39482.6000,1.0237,8973.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8973.3182,0.0000,0.0000,0.0000,30509.2818,30509.2818,15.4186,8.1213,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,15.3931,7.6658,15925.7000,0.0000,15925.7000,0.4129,3619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3619.4773,0.0000,0.0000,0.0000,12306.2227,12306.2227,14.6541,7.3568,859.8000,0.0000,859.8000,0.0223,232.3784,3.7000,1.0000,0.0000,0.0000,0.0000,232.3784,0.0000,0.0000,0.0000,627.4216,627.4216,14.6325,16.8993,15.7659,2.5165,37747.2150,4.3174,594.3636,5.9436,4.3174,0.0000,2.9258,16.8590,15.4296,16.1443,-2.9753,-23802.6621,4.3174,1097.9923,10.9799,4.3174,0.0000,10.2879,15.3983,15.2191,15.3087,-0.4265,-2985.6083,4.3174,1296.8708,12.9687,4.3174,0.0000,13.4316,17.2743,17.2664,16.7191,17.2586,16.7020,17.2507,16.6851,17.2507,898.4519,35.9381,15.4005,15.3980,5.5849,15.3956,5.5953,15.3931,5.6059,15.3931,898.4519,35.9381,14.6164,14.6217,-2.5498,14.6270,-2.4668,14.6325,-2.3815,14.6325,262.9339,5.2587,16.8993,16.8858,27.7554,16.8724,27.6986,16.8590,27.6419,16.8590,898.4519,35.9381,15.4296,15.4191,20.5856,15.4087,20.5400,15.3983,20.4946,15.3983,898.4519,35.9381,15.2191,15.2002,19.2395,15.1815,19.1565,15.1628,19.0738,15.1628,262.9339,5.2587,4.3174,39.5701,2.8783,0.0000,26.6453,66.2154,35806.7000,8582.2026,10958.9445
1494.0000,15.1653,25.8056,7752.7000,37869.2000,-30116.5000,0.9818,1761.9773,4.4000,1.0000,8415.3778,4.5000,1.0000,10177.3551,0.0000,0.0000,46284.5778,5990.7227,-40293.8551,17.4726,10.1753,13255.3000,0.0000,13255.3000,0.3437,3582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5135,0.0000,0.0000,0.0000,9672.7865,9672.7865,16.9026,9.1753,44675.4000,0.0000,44675.4000,1.1583,10153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10153.5000,0.0000,0.0000,0.0000,34521.9000,34521.9000,14.9258,7.6285,546.9000,0.0000,546.9000,0.0142,147.8108,3.7000,1.0000,0.0000,0.0000,0.0000,147.8108,0.0000,0.0000,0.0000,399.0892,399.0892,14.9059,7.1786,15587.7000,0.0000,15587.7000,0.4041,3542.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3542.6591,0.0000,0.0000,0.0000,12045.0409,12045.0409,14.2162,6.9189,4492.6000,0.0000,4492.6000,0.1165,1214.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1214.2162,0.0000,0.0000,0.0000,3278.3838,3278.3838,14.0812,17.0225,15.5519,3.4245,51367.8271,4.5279,628.6213,6.2862,4.5279,0.0000,3.3748,16.9796,15.4099,16.1948,-3.4268,-27414.0234,4.5279,1149.2380,11.4924,4.5279,0.0000,11.8668,15.3809,15.2206,15.3008,-0.3999,-2799.5116,4.5279,1360.5101,13.6051,4.5279,0.0000,15.4930,16.9187,16.9133,14.3785,16.9080,14.3867,16.9026,14.3948,16.9026,976.3616,39.0545,14.9030,14.9040,2.2919,14.9050,2.3377,14.9059,2.3831,14.9059,976.3616,39.0545,14.0285,14.0465,-7.2576,14.0641,-7.0169,14.0812,-6.7812,14.0812,285.5455,5.7109,17.0225,17.0082,28.9499,16.9939,28.8845,16.9796,28.8192,16.9796,976.3616,39.0545,15.4099,15.4002,20.4167,15.3906,20.3804,15.3809,20.3441,15.3809,976.3616,39.0545,15.2206,15.2021,19.3619,15.1837,19.2847,15.1653,19.2077,15.1653,285.5455,5.7109,4.5279,45.0914,3.0186,0.0000,30.7346,75.8260,48441.4000,19623.3453,21154.2920
1495.0000,15.1174,25.8734,8274.1000,43607.4000,-35333.3000,1.1306,1880.4773,4.4000,1.0000,9690.5333,4.5000,1.0000,11571.0106,0.0000,0.0000,53297.9333,6393.6227,-46904.3106,17.9668,10.6695,13255.3000,0.0000,13255.3000,0.3437,3582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5135,0.0000,0.0000,0.0000,9672.7865,9672.7865,17.3424,9.6151,22898.9000,0.0000,22898.9000,0.5937,5204.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5204.2955,0.0000,0.0000,0.0000,17694.6045,17694.6045,16.2675,8.9702,497.6000,0.0000,497.6000,0.0129,134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,134.4865,0.0000,0.0000,0.0000,363.1135,363.1135,16.2013,8.4740,14407.4000,0.0000,14407.4000,0.3735,3274.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3274.4091,0.0000,0.0000,0.0000,11132.9909,11132.9909,15.5249,8.2277,15075.2000,0.0000,15075.2000,0.3909,4074.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4074.3784,0.0000,0.0000,0.0000,11000.8216,11000.8216,14.7945,16.4745,15.6345,1.8437,27654.9770,4.2679,590.5951,5.9060,4.2679,0.0000,2.8262,16.4464,15.5645,16.0054,-1.8147,-14517.5745,4.2679,1091.3134,10.9131,4.2679,0.0000,9.9377,15.5291,15.1714,15.3503,-0.8412,-5888.2354,4.2679,1279.8744,12.7987,4.2679,0.0000,12.9745,17.3791,17.3668,20.2727,17.3546,20.2084,17.3424,20.1447,17.3424,880.5215,35.2209,16.2454,16.2306,17.4470,16.2158,17.3310,16.2013,17.2165,16.2013,880.5215,35.2209,14.8567,14.8349,5.3301,14.8142,5.0750,14.7945,4.8336,14.7945,257.7282,5.1546,16.4745,16.4651,23.2990,16.4558,23.2846,16.4464,23.2699,16.4464,880.5215,35.2209,15.5645,15.5526,21.9948,15.5409,21.9370,15.5291,21.8795,15.5291,880.5215,35.2209,15.1714,15.1533,18.8306,15.1353,18.7594,15.1174,18.6885,15.1174,257.7282,5.1546,4.2679,38.3366,2.8453,0.0000,25.7384,64.0750,30801.1000,2960.0065,7249.1671
1496.0000,15.1151,26.8396,4378.2000,67976.5000,-63598.3000,1.7624,995.0455,4.4000,1.0000,15105.8889,4.5000,1.0000,16100.9343,0.0000,0.0000,83082.3889,3383.1545,-79699.2343,19.2635,11.9662,13255.6000,0.0000,13255.6000,0.3437,3582.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5946,0.0000,0.0000,0.0000,9673.0054,9673.0054,18.7000,10.9727,16424.4000,0.0000,16424.4000,0.4258,3732.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3732.8182,0.0000,0.0000,0.0000,12691.5818,12691.5818,18.0394,10.7421,676.9000,0.0000,676.9000,0.0175,182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,182.9459,0.0000,0.0000,0.0000,493.9541,493.9541,17.9492,10.2219,13723.9000,0.0000,13723.9000,0.3558,3119.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3119.0682,0.0000,0.0000,0.0000,10604.8318,10604.8318,17.3972,10.0999,16022.9000,0.0000,16022.9000,0.4154,4330.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4330.5135,0.0000,0.0000,0.0000,11692.3865,11692.3865,16.6179,15.4380,16.0280,-1.5112,-22667.4627,4.9811,678.6947,6.7869,4.9811,0.0000,4.4930,15.4319,15.7935,15.6127,0.8684,6946.9044,4.9811,1293.5245,12.9352,4.9811,0.0000,15.7985,15.7596,15.1639,15.4617,-1.6349,-11444.6312,4.9811,1487.1649,14.8716,4.9811,0.0000,20.6262,18.7600,18.7399,34.0614,18.7199,33.9292,18.7000,33.7978,18.7000,1153.7052,46.1482,18.0137,17.9921,34.0796,17.9706,33.9187,17.9492,33.7585,17.9492,1153.7052,46.1482,16.7886,16.7305,28.6552,16.6736,28.0284,16.6179,27.4144,16.6179,336.9717,6.7394,15.4380,15.4360,13.7938,15.4340,13.8451,15.4319,13.8958,15.4319,1153.7052,46.1482,15.7935,15.7821,24.0598,15.7708,24.0105,15.7596,23.9613,15.7596,1153.7052,46.1482,15.1639,15.1476,18.8938,15.1313,18.8440,15.1151,18.7939,15.1151,336.9717,6.7394,4.9811,58.5992,3.3207,0.0000,40.9177,99.5169,-3494.6000,-34543.4748,-27165.1895
1497.0000,15.1868,27.0118,4063.6000,79061.4000,-74997.8000,2.0498,923.5455,4.4000,1.0000,17569.2000,4.5000,1.0000,18492.7455,0.0000,0.0000,96630.6000,3140.0545,-93490.5455,19.7212,12.4239,18289.8000,0.0000,18289.8000,0.4742,4943.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4943.1892,0.0000,0.0000,0.0000,13346.6108,13346.6108,19.0276,11.3004,8924.3000,0.0000,8924.3000,0.2314,2028.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2028.2500,0.0000,0.0000,0.0000,6896.0500,6896.0500,18.6932,11.3959,847.7000,0.0000,847.7000,0.0220,229.1081,3.7000,1.0000,0.0000,0.0000,0.0000,229.1081,0.0000,0.0000,0.0000,618.5919,618.5919,18.6105,10.8833,14940.5000,0.0000,14940.5000,0.3874,3395.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3395.5682,0.0000,0.0000,0.0000,11544.9318,11544.9318,18.0506,10.7533,15391.1000,0.0000,15391.1000,0.3990,4159.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4159.7568,0.0000,0.0000,0.0000,11231.3432,11231.3432,17.3877,15.2175,16.3026,-2.9831,-44746.3253,5.3457,720.5836,7.2058,5.3457,0.0000,5.5535,15.2034,15.6700,15.4367,1.2025,9619.7461,5.3457,1397.8955,13.9790,5.3457,0.0000,19.5276,15.6442,15.2384,15.4413,-1.1952,-8366.0879,5.3457,1597.3069,15.9731,5.3457,0.0000,25.4949,19.0738,19.0584,35.3203,19.0430,35.2503,19.0276,35.1801,19.0276,1305.7215,52.2289,18.6632,18.6456,37.6786,18.6281,37.5777,18.6105,37.4768,18.6105,1305.7215,52.2289,17.5059,17.4665,34.1465,17.4271,33.8415,17.3877,33.5332,17.3877,381.0116,7.6202,15.2175,15.2128,13.5422,15.2081,13.5527,15.2034,13.5634,15.2034,1305.7215,52.2289,15.6700,15.6614,22.4018,15.6528,22.3803,15.6442,22.3586,15.6442,1305.7215,52.2289,15.2384,15.2211,19.8835,15.2039,19.8188,15.1868,19.7545,15.1868,381.0116,7.6202,5.3457,71.1611,3.5638,0.0000,50.5761,121.7371,-16604.4000,-49853.0177,-43492.6672
1498.0000,15.2345,27.2243,3053.2000,101534.2000,-98481.0000,2.6325,693.9091,4.4000,1.0000,22563.1556,4.5000,1.0000,23257.0646,0.0000,0.0000,124097.3556,2359.2909,-121738.0646,20.2617,12.9644,22908.3000,0.0000,22908.3000,0.5939,6191.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6191.4324,0.0000,0.0000,0.0000,16716.8676,16716.8676,19.5266,11.7993,6927.2000,0.0000,6927.2000,0.1796,1574.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1574.3636,0.0000,0.0000,0.0000,5352.8364,5352.8364,19.3055,12.0082,1103.5000,0.0000,1103.5000,0.0286,298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,298.2432,0.0000,0.0000,0.0000,805.2568,805.2568,19.2239,11.4967,15469.5000,0.0000,15469.5000,0.4011,3515.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3515.7955,0.0000,0.0000,0.0000,11953.7045,11953.7045,18.7303,11.4330,13495.7000,0.0000,13495.7000,0.3499,3647.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3647.4865,0.0000,0.0000,0.0000,9848.2135,9848.2135,18.2052,15.1002,16.6527,-5.0128,-75191.5449,6.2784,834.8537,8.3485,6.2784,0.0000,8.9973,15.0871,15.5474,15.3172,1.3932,11145.8679,6.2784,1649.6022,16.4960,6.2784,0.0000,31.6366,15.5266,15.2781,15.4024,-0.8598,-6018.4048,6.2784,1878.9056,18.7891,6.2784,0.0000,41.3042,19.5714,19.5564,39.0019,19.5415,38.9373,19.5266,38.8728,19.5266,1731.7652,69.2706,19.2723,19.2561,41.4744,19.2400,41.3923,19.2239,41.3103,19.2239,1731.7652,69.2706,18.3236,18.2840,41.2626,18.2445,40.9720,18.2052,40.6826,18.2052,504.2728,10.0855,15.1002,15.0958,13.6946,15.0915,13.7053,15.0871,13.7159,15.0871,1731.7652,69.2706,15.5474,15.5405,21.1679,15.5335,21.1598,15.5266,21.1517,15.5266,1731.7652,69.2706,15.2781,15.2636,20.2923,15.2490,20.2609,15.2345,20.2289,15.2345,504.2728,10.0855,6.2784,110.8012,4.1856,0.0000,81.9381,192.7393,-38576.8000,-77061.1859,-70064.0818
1499.0000,15.2407,27.2809,2649.2000,112457.2000,-109808.0000,2.9157,602.0909,4.4000,1.0000,24990.4889,4.5000,1.0000,25592.5798,0.0000,0.0000,137447.6889,2047.1091,-135400.5798,20.4592,13.1619,27328.4000,0.0000,27328.4000,0.7085,7386.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7386.0541,0.0000,0.0000,0.0000,19942.3459,19942.3459,19.6522,11.9249,4842.0000,0.0000,4842.0000,0.1255,1100.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1100.4545,0.0000,0.0000,0.0000,3741.5455,3741.5455,19.5080,12.2107,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,19.4374,11.7101,15088.3000,0.0000,15088.3000,0.3912,3429.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3429.1591,0.0000,0.0000,0.0000,11659.1409,11659.1409,18.9881,11.6908,12232.1000,0.0000,12232.1000,0.3171,3305.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3305.9730,0.0000,0.0000,0.0000,8926.1270,8926.1270,18.5502,15.2046,16.8774,-5.7872,-86808.0730,6.7271,886.7615,8.8676,6.7271,0.0000,11.0674,15.1886,15.4439,15.3162,0.8281,6624.9699,6.7271,1767.5616,17.6756,6.7271,0.0000,38.9157,15.4252,15.2797,15.3525,-0.5393,-3775.3543,6.7271,2017.1678,20.1717,6.7271,0.0000,50.8076,19.6906,19.6778,38.7856,19.6650,38.7430,19.6522,38.7004,19.6522,1955.3694,78.2148,19.4791,19.4652,41.4239,19.4513,41.3658,19.4374,41.3077,19.4374,1955.3694,78.2148,18.6440,18.6128,42.1861,18.5815,42.0120,18.5502,41.8368,18.5502,568.8847,11.3777,15.2046,15.1992,15.6782,15.1939,15.6762,15.1886,15.6743,15.1886,1955.3694,78.2148,15.4439,15.4377,20.2946,15.4315,20.2893,15.4252,20.2840,15.4252,1955.3694,78.2148,15.2797,15.2667,20.2110,15.2537,20.1928,15.2407,20.1742,15.2407,568.8847,11.3777,6.7271,134.0250,4.4847,0.0000,100.7907,234.8157,-49289.5000,-90381.4772,-83958.4575
1500.0000,15.2242,27.2845,2414.8000,115184.7000,-112769.9000,2.9864,548.8182,4.4000,1.0000,25596.6000,4.5000,1.0000,26145.4182,0.0000,0.0000,140781.3000,1865.9818,-138915.3182,20.6052,13.3079,27323.0000,0.0000,27323.0000,0.7084,7384.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7384.5946,0.0000,0.0000,0.0000,19938.4054,19938.4054,19.7937,12.0664,3647.9000,0.0000,3647.9000,0.0946,829.0682,4.4000,1.0000,0.0000,0.0000,0.0000,829.0682,0.0000,0.0000,0.0000,2818.8318,2818.8318,19.6845,12.3872,1196.9000,0.0000,1196.9000,0.0310,323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,323.4865,0.0000,0.0000,0.0000,873.4135,873.4135,19.6089,11.8817,14891.0000,0.0000,14891.0000,0.3861,3384.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3384.3182,0.0000,0.0000,0.0000,11506.6818,11506.6818,19.1632,11.8659,9862.9000,0.0000,9862.9000,0.2557,2665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2665.6486,0.0000,0.0000,0.0000,7197.2514,7197.2514,18.7924,15.2459,17.0192,-6.1039,-91557.8237,6.6933,877.4860,8.7749,6.6933,0.0000,10.9014,15.2295,15.4083,15.3189,0.5771,4616.6766,6.6933,1758.4917,17.5849,6.6933,0.0000,38.3319,15.3891,15.2622,15.3257,-0.4682,-3277.5997,6.6933,2009.1679,20.0917,6.6933,0.0000,50.0454,19.8329,19.8198,39.2584,19.8068,39.2109,19.7937,39.1634,19.7937,1938.1052,77.5242,19.6507,19.6368,41.6326,19.6228,41.5728,19.6089,41.5130,19.6089,1938.1052,77.5242,18.8844,18.8537,42.8478,18.8230,42.6767,18.7924,42.5059,18.7924,563.8978,11.2780,15.2459,15.2404,16.5376,15.2350,16.5338,15.2295,16.5300,15.2295,1938.1052,77.5242,15.4083,15.4019,20.1585,15.3955,20.1483,15.3891,20.1381,15.3891,1938.1052,77.5242,15.2622,15.2495,19.9453,15.2369,19.9261,15.2242,19.9067,15.2242,563.8978,11.2780,6.6933,132.1757,4.4622,0.0000,99.2788,231.4545,-55848.2000,-96580.7343,-90218.7468
1501.0000,15.2113,27.2861,2238.0000,117310.2000,-115072.2000,3.0415,508.6364,4.4000,1.0000,26068.9333,4.5000,1.0000,26577.5697,0.0000,0.0000,143379.1333,1729.3636,-141649.7697,20.7056,13.4083,27107.1000,0.0000,27107.1000,0.7028,7326.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7326.2432,0.0000,0.0000,0.0000,19780.8568,19780.8568,19.8991,12.1719,3151.0000,0.0000,3151.0000,0.0817,716.1364,4.4000,1.0000,0.0000,0.0000,0.0000,716.1364,0.0000,0.0000,0.0000,2434.8636,2434.8636,19.8047,12.5074,1067.1000,0.0000,1067.1000,0.0277,288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,288.4054,0.0000,0.0000,0.0000,778.6946,778.6946,19.7331,12.0058,14640.9000,0.0000,14640.9000,0.3796,3327.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3327.4773,0.0000,0.0000,0.0000,11313.4227,11313.4227,19.2943,11.9970,8599.3000,0.0000,8599.3000,0.2230,2324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2324.1351,0.0000,0.0000,0.0000,6275.1649,6275.1649,18.9612,15.2845,17.1228,-6.3193,-94789.5490,6.6843,872.8131,8.7281,6.6843,0.0000,10.8576,15.2675,15.3860,15.3267,0.3819,3055.1755,6.6843,1755.5901,17.5559,6.6843,0.0000,38.1779,15.3667,15.2491,15.3079,-0.4329,-3030.6142,6.6843,2007.8869,20.0789,6.6843,0.0000,49.8444,19.9383,19.9252,39.5129,19.9122,39.4653,19.8991,39.4176,19.8991,1933.5328,77.3413,19.7745,19.7607,41.6748,19.7469,41.6163,19.7331,41.5578,19.7331,1933.5328,77.3413,19.0509,19.0209,43.0539,18.9910,42.8932,18.9612,42.7328,18.9612,562.5770,11.2515,15.2845,15.2788,17.2193,15.2731,17.2127,15.2675,17.2060,15.2675,1933.5328,77.3413,15.3860,15.3795,20.0976,15.3731,20.0857,15.3667,20.0738,15.3667,1933.5328,77.3413,15.2491,15.2365,19.7912,15.2239,19.7687,15.2113,19.7460,15.2113,562.5770,11.2515,6.6843,131.6875,4.4562,0.0000,98.8799,230.5674,-60506.8000,-101066.7671,-94764.9877
1502.0000,15.2014,27.2924,2028.5000,119404.1000,-117375.6000,3.0958,461.0227,4.4000,1.0000,26534.2444,4.5000,1.0000,26995.2672,0.0000,0.0000,145938.3444,1567.4773,-144370.8672,20.8102,13.5129,27107.9000,0.0000,27107.9000,0.7028,7326.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7326.4595,0.0000,0.0000,0.0000,19781.4405,19781.4405,20.0021,12.2748,2301.1000,0.0000,2301.1000,0.0597,522.9773,4.4000,1.0000,0.0000,0.0000,0.0000,522.9773,0.0000,0.0000,0.0000,1778.1227,1778.1227,19.9330,12.6357,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,19.8622,12.1349,14114.1000,0.0000,14114.1000,0.3659,3207.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3207.7500,0.0000,0.0000,0.0000,10906.3500,10906.3500,19.4385,12.1412,7651.6000,0.0000,7651.6000,0.1984,2068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2068.0000,0.0000,0.0000,0.0000,5583.6000,5583.6000,19.1305,15.2992,17.2149,-6.5746,-98618.5144,6.6736,868.3379,8.6834,6.6736,0.0000,10.8057,15.2820,15.3733,15.3276,0.2936,2348.7981,6.6736,1752.7231,17.5272,6.6736,0.0000,37.9954,15.3539,15.2392,15.2966,-0.4215,-2950.5972,6.6736,2005.5850,20.0559,6.6736,0.0000,49.6060,20.0417,20.0285,39.8743,20.0153,39.8253,20.0021,39.7764,20.0021,1928.1030,77.1241,19.9041,19.8901,41.9972,19.8761,41.9376,19.8622,41.8782,19.8622,1928.1030,77.1241,19.2216,19.1911,43.6465,19.1608,43.4813,19.1305,43.3167,19.1305,561.0085,11.2202,15.2992,15.2935,17.5653,15.2877,17.5578,15.2820,17.5503,15.2820,1928.1030,77.1241,15.3733,15.3668,20.0970,15.3603,20.0838,15.3539,20.0705,15.3539,1928.1030,77.1241,15.2392,15.2266,19.6941,15.2140,19.6693,15.2014,19.6444,15.2014,561.0085,11.2202,6.6736,131.1086,4.4491,0.0000,98.4071,229.5157,-65178.5000,-105575.2782,-99220.3136
1503.0000,15.1968,27.2986,1888.2000,121138.6000,-119250.4000,3.1407,429.1364,4.4000,1.0000,26919.6889,4.5000,1.0000,27348.8253,0.0000,0.0000,148058.2889,1459.0636,-146599.2253,20.7484,13.4511,27072.6000,0.0000,27072.6000,0.7019,7316.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7316.9189,0.0000,0.0000,0.0000,19755.6811,19755.6811,19.9638,12.2366,6614.0000,0.0000,6614.0000,0.1715,1503.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1503.1818,0.0000,0.0000,0.0000,5110.8182,5110.8182,19.7703,12.4730,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,19.7106,11.9833,13661.6000,0.0000,13661.6000,0.3542,3104.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3104.9091,0.0000,0.0000,0.0000,10556.6909,10556.6909,19.3108,12.0135,6703.9000,0.0000,6703.9000,0.1738,1811.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1811.8649,0.0000,0.0000,0.0000,4892.0351,4892.0351,19.0510,15.4324,17.2417,-6.3702,-95553.7472,6.8464,889.8987,8.8990,6.8464,0.0000,11.6668,15.4133,15.3500,15.3816,-0.2090,-1671.9729,6.8464,1794.2528,17.9425,6.8464,0.0000,41.0234,15.3313,15.2338,15.2825,-0.3678,-2574.7056,6.8464,2058.6539,20.5865,6.8464,0.0000,53.5594,20.0003,19.9881,38.8771,19.9760,38.8389,19.9638,38.8007,19.9638,2016.8412,80.6736,19.7467,19.7347,39.6038,19.7226,39.5639,19.7106,39.5239,19.7106,2016.8412,80.6736,19.1255,19.1007,41.2206,19.0758,41.1257,19.0510,41.0300,19.0510,586.6391,11.7328,15.4324,15.4260,19.0462,15.4197,19.0318,15.4133,19.0175,15.4133,2016.8412,80.6736,15.3500,15.3437,19.9644,15.3375,19.9529,15.3313,19.9412,15.3313,2016.8412,80.6736,15.2338,15.2214,19.6581,15.2091,19.6351,15.1968,19.6120,15.1968,586.6391,11.7328,6.8464,140.6841,4.5643,0.0000,106.2496,246.9337,-64345.2000,-105661.4675,-99800.4257
1504.0000,15.1780,27.1943,2438.0000,91495.3000,-89057.3000,2.3722,554.0909,4.4000,1.0000,20332.2889,4.5000,1.0000,20886.3798,0.0000,0.0000,111827.5889,1883.9091,-109943.6798,20.1658,12.8685,27073.1000,0.0000,27073.1000,0.7019,7317.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7317.0541,0.0000,0.0000,0.0000,19756.0459,19756.0459,19.2413,11.5141,7184.2000,0.0000,7184.2000,0.1863,1632.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1632.7727,0.0000,0.0000,0.0000,5551.4273,5551.4273,18.9895,11.6922,766.1000,0.0000,766.1000,0.0199,207.0541,3.7000,1.0000,0.0000,0.0000,0.0000,207.0541,0.0000,0.0000,0.0000,559.0459,559.0459,18.9362,11.2089,12780.3000,0.0000,12780.3000,0.3314,2904.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2904.6136,0.0000,0.0000,0.0000,9875.6864,9875.6864,18.4882,11.1909,7651.6000,0.0000,7651.6000,0.1984,2068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2068.0000,0.0000,0.0000,0.0000,5583.6000,5583.6000,18.2062,15.6713,16.9388,-3.7251,-55876.2514,5.7150,751.5579,7.5156,5.7150,0.0000,6.7858,15.6448,15.3128,15.4788,-0.9147,-7317.6898,5.7150,1491.9791,14.9198,5.7150,0.0000,23.8607,15.2909,15.2215,15.2562,-0.2186,-1530.5220,5.7150,1720.2384,17.2024,5.7150,0.0000,31.1521,19.2695,19.2601,31.3365,19.2507,31.3242,19.2413,31.3117,19.2413,1468.0738,58.7230,18.9641,18.9548,31.5508,18.9455,31.5358,18.9362,31.5206,18.9362,1468.0738,58.7230,18.2349,18.2256,29.8909,18.2161,29.9741,18.2062,30.0534,18.2062,428.0092,8.5602,15.6713,15.6625,21.3410,15.6536,21.3027,15.6448,21.2646,15.6448,1468.0738,58.7230,15.3128,15.3055,19.6911,15.2982,19.6679,15.2909,19.6449,15.2909,1468.0738,58.7230,15.2215,15.2069,19.5201,15.1924,19.4690,15.1780,19.4184,15.1780,428.0092,8.5602,5.7150,85.5213,3.8100,0.0000,61.7987,147.3200,-33602.0000,-68617.8743,-64724.4632
1505.0000,15.1610,27.1900,2373.4000,94909.6000,-92536.2000,2.4607,539.4091,4.4000,1.0000,21091.0222,4.5000,1.0000,21630.4313,0.0000,0.0000,116000.6222,1833.9909,-114166.6313,20.2636,12.9663,27072.8000,0.0000,27072.8000,0.7019,7316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7316.9730,0.0000,0.0000,0.0000,19755.8270,19755.8270,19.3424,11.6151,6586.6000,0.0000,6586.6000,0.1708,1496.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1496.9545,0.0000,0.0000,0.0000,5089.6455,5089.6455,19.1149,11.8176,806.8000,0.0000,806.8000,0.0209,218.0541,3.7000,1.0000,0.0000,0.0000,0.0000,218.0541,0.0000,0.0000,0.0000,588.7459,588.7459,19.0498,11.3226,10870.3000,0.0000,10870.3000,0.2818,2470.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2470.5227,0.0000,0.0000,0.0000,8399.7773,8399.7773,18.6744,11.3771,8915.2000,0.0000,8915.2000,0.2311,2409.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2409.5135,0.0000,0.0000,0.0000,6505.6865,6505.6865,18.3051,15.5280,16.9166,-4.1424,-62135.8770,5.8009,763.5200,7.6352,5.8009,0.0000,7.0967,15.5075,15.3703,15.4389,-0.3838,-3070.2446,5.8009,1516.8185,15.1682,5.8009,0.0000,24.9539,15.3470,15.2034,15.2752,-0.4591,-3213.3804,5.8009,1744.8003,17.4480,5.8009,0.0000,32.5793,19.3806,19.3679,33.3214,19.3551,33.2709,19.3424,33.2206,19.3424,1507.0680,60.2827,19.0886,19.0757,33.6990,19.0627,33.6427,19.0498,33.5866,19.0498,1507.0680,60.2827,18.3837,18.3571,32.8325,18.3309,32.6765,18.3051,32.5252,18.3051,439.2920,8.7858,15.5280,15.5212,19.5895,15.5143,19.5754,15.5075,19.5611,15.5075,1507.0680,60.2827,15.3703,15.3625,20.3811,15.3547,20.3544,15.3470,20.3279,15.3470,1507.0680,60.2827,15.2034,15.1892,19.3439,15.1751,19.3007,15.1610,19.2575,15.1610,439.2920,8.7858,5.8009,89.1101,3.8673,0.0000,64.6299,153.7400,-38284.5000,-73826.9491,-68419.5020
1506.0000,15.1612,27.1695,2584.0000,93341.3000,-90757.3000,2.4200,587.2727,4.4000,1.0000,20742.5111,4.5000,1.0000,21329.7838,0.0000,0.0000,114083.8111,1996.7273,-112087.0838,20.2109,12.9136,22258.3000,0.0000,22258.3000,0.5771,6015.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6015.7568,0.0000,0.0000,0.0000,16242.5432,16242.5432,19.4394,11.7121,11014.8000,0.0000,11014.8000,0.2856,2503.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2503.3636,0.0000,0.0000,0.0000,8511.4364,8511.4364,19.0559,11.7587,511.0000,0.0000,511.0000,0.0132,138.1081,3.7000,1.0000,0.0000,0.0000,0.0000,138.1081,0.0000,0.0000,0.0000,372.8919,372.8919,19.0021,11.2748,9094.9000,0.0000,9094.9000,0.2358,2067.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2067.0227,0.0000,0.0000,0.0000,7027.8773,7027.8773,18.6855,11.3882,11758.2000,0.0000,11758.2000,0.3049,3177.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3177.8919,0.0000,0.0000,0.0000,8580.3081,8580.3081,18.2307,15.5237,16.8772,-4.0057,-60085.0067,5.7549,758.6194,7.5862,5.7549,0.0000,6.9292,15.5017,15.3628,15.4323,-0.3853,-3082.0172,5.7549,1505.1869,15.0519,5.7549,0.0000,24.3650,15.3401,15.2049,15.2725,-0.4287,-3001.0068,5.7549,1731.1504,17.3115,5.7549,0.0000,31.8104,19.4792,19.4659,34.4775,19.4526,34.4249,19.4394,34.3725,19.4394,1486.1488,59.4460,19.0391,19.0268,33.3601,19.0144,33.3129,19.0021,33.2657,19.0021,1486.1488,59.4460,18.2989,18.2762,32.0002,18.2534,31.9052,18.2307,31.8097,18.2307,433.2394,8.6648,15.5237,15.5164,19.6405,15.5090,19.6198,15.5017,19.5991,15.5017,1486.1488,59.4460,15.3628,15.3552,20.2932,15.3476,20.2695,15.3401,20.2458,15.3401,1486.1488,59.4460,15.2049,15.1903,19.4163,15.1757,19.3682,15.1612,19.3203,15.1612,433.2394,8.6648,5.7549,87.1782,3.8366,0.0000,63.1046,150.2828,-36120.1000,-71352.0270,-66168.0307
1507.0000,15.1652,27.1299,2762.2000,82865.8000,-80103.6000,2.1484,627.7727,4.4000,1.0000,18414.6222,4.5000,1.0000,19042.3949,0.0000,0.0000,101280.4222,2134.4273,-99145.9949,19.6695,12.3722,13257.9000,0.0000,13257.9000,0.3437,3583.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3583.2162,0.0000,0.0000,0.0000,9674.6838,9674.6838,19.1962,11.4689,28288.4000,0.0000,28288.4000,0.7334,6429.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6429.1818,0.0000,0.0000,0.0000,21859.2182,21859.2182,18.2031,10.9058,496.9000,0.0000,496.9000,0.0129,134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,134.2973,0.0000,0.0000,0.0000,362.6027,362.6027,18.1666,10.4393,8024.4000,0.0000,8024.4000,0.2080,1823.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1823.7273,0.0000,0.0000,0.0000,6200.6727,6200.6727,17.8849,10.5876,13811.6000,0.0000,13811.6000,0.3581,3732.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3732.8649,0.0000,0.0000,0.0000,10078.7351,10078.7351,17.4155,15.8638,16.6396,-2.2771,-34155.9086,5.7070,759.2547,7.5925,5.7070,0.0000,6.7574,15.8342,15.2968,15.5655,-1.4788,-11830.5710,5.7070,1484.7905,14.8479,5.7070,0.0000,23.7607,15.2751,15.2096,15.2424,-0.2060,-1442.0088,5.7070,1718.7740,17.1877,5.7070,0.0000,31.0215,19.2299,19.2187,31.9682,19.2074,31.9372,19.1962,31.9063,19.1962,1464.4702,58.5788,18.1866,18.1800,25.0993,18.1733,25.1087,18.1666,25.1179,18.1666,1464.4702,58.5788,17.4270,17.4236,21.8286,17.4197,21.9637,17.4155,22.0938,17.4155,426.9664,8.5393,15.8638,15.8539,23.0503,15.8441,23.0053,15.8342,22.9604,15.8342,1464.4702,58.5788,15.2968,15.2896,19.6632,15.2823,19.6434,15.2751,19.6236,15.2751,1464.4702,58.5788,15.2096,15.1948,19.5004,15.1800,19.4506,15.1652,19.4010,15.1652,426.9664,8.5393,5.7070,85.1923,3.8046,0.0000,61.5397,146.7320,-16224.4000,-50970.0824,-47428.4884
1508.0000,15.1529,27.0918,2948.4000,80409.2000,-77460.8000,2.0848,670.0909,4.4000,1.0000,17868.7111,4.5000,1.0000,18538.8020,0.0000,0.0000,98277.9111,2278.3091,-95999.6020,19.4303,12.1330,13263.6000,0.0000,13263.6000,0.3439,3584.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3584.7568,0.0000,0.0000,0.0000,9678.8432,9678.8432,18.9679,11.2406,34306.5000,0.0000,34306.5000,0.8895,7796.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7796.9318,0.0000,0.0000,0.0000,26509.5682,26509.5682,17.7867,10.4894,507.4000,0.0000,507.4000,0.0132,137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,137.1351,0.0000,0.0000,0.0000,370.2649,370.2649,17.7494,10.0221,7957.6000,0.0000,7957.6000,0.2063,1808.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1808.5455,0.0000,0.0000,0.0000,6149.0545,6149.0545,17.4754,10.1781,13179.8000,0.0000,13179.8000,0.3417,3562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1081,0.0000,0.0000,0.0000,9617.6919,9617.6919,17.0216,15.9397,16.4806,-1.6189,-24282.7535,5.8189,778.9517,7.7895,5.8189,0.0000,7.1630,15.9130,15.3304,15.6217,-1.6343,-13074.4529,5.8189,1510.5648,15.1056,5.8189,0.0000,25.1869,15.3077,15.1954,15.2515,-0.3603,-2521.7814,5.8189,1751.8582,17.5186,5.8189,0.0000,32.8835,18.9991,18.9887,30.0663,18.9783,30.0417,18.9679,30.0172,18.9679,1515.2882,60.6115,17.7702,17.7633,22.3897,17.7563,22.3876,17.7494,22.3855,17.7494,1515.2882,60.6115,17.0469,17.0384,19.0580,17.0300,19.0969,17.0216,19.1367,17.0216,441.6703,8.8334,15.9397,15.9308,23.3149,15.9219,23.2834,15.9130,23.2518,15.9130,1515.2882,60.6115,15.3304,15.3228,20.1176,15.3153,20.0938,15.3077,20.0701,15.3077,1515.2882,60.6115,15.1954,15.1812,19.3416,15.1671,19.3010,15.1529,19.2602,15.1529,441.6703,8.8334,5.8189,89.8734,3.8793,0.0000,65.2334,155.1068,-8245.9000,-43674.1793,-39878.9879
1509.0000,15.1893,26.3579,5895.7000,43242.1000,-37346.4000,1.1211,1339.9318,4.4000,1.0000,9609.3556,4.5000,1.0000,10949.2874,0.0000,0.0000,52851.4556,4555.7682,-48295.6874,18.0820,10.7847,13264.0000,0.0000,13264.0000,0.3439,3584.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8649,0.0000,0.0000,0.0000,9679.1351,9679.1351,17.4982,9.7709,34026.3000,0.0000,34026.3000,0.8822,7733.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7733.2500,0.0000,0.0000,0.0000,26293.0500,26293.0500,15.9233,8.6260,497.3000,0.0000,497.3000,0.0129,134.4054,3.7000,1.0000,0.0000,0.0000,0.0000,134.4054,0.0000,0.0000,0.0000,362.8946,362.8946,15.9181,8.1908,8200.3000,0.0000,8200.3000,0.2126,1863.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1863.7045,0.0000,0.0000,0.0000,6336.5955,6336.5955,15.5386,8.2413,12074.1000,0.0000,12074.1000,0.3130,3263.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3263.2703,0.0000,0.0000,0.0000,8810.8297,8810.8297,15.1369,16.8043,15.9706,1.8560,27839.2762,4.3286,591.1278,5.9113,4.3286,0.0000,2.9487,16.7461,15.0378,15.8919,-3.5651,-28520.6109,4.3286,1111.7943,11.1179,4.3286,0.0000,10.3682,15.0159,15.2516,15.1338,0.5621,3934.8958,4.3286,1309.3102,13.0931,4.3286,0.0000,13.5365,17.5022,17.5010,15.8500,17.4996,15.9129,17.4982,15.9751,17.4982,902.5297,36.1012,15.9016,15.9072,5.3068,15.9127,5.4246,15.9181,5.5413,15.9181,902.5297,36.1012,15.0108,15.0545,-3.5236,15.0965,-2.8749,15.1369,-2.2460,15.1369,264.1177,5.2824,16.8043,16.7848,31.4769,16.7654,31.3413,16.7461,31.2068,16.7461,902.5297,36.1012,15.0378,15.0305,17.2381,15.0232,17.2174,15.0159,17.1968,15.0159,902.5297,36.1012,15.2516,15.2306,20.0154,15.2098,19.8924,15.1893,19.7722,15.1893,264.1177,5.2824,4.3286,39.8526,2.8858,0.0000,26.8534,66.7059,30715.6000,3186.8175,3253.5611
1510.0000,15.1302,25.9658,7144.1000,39813.1000,-32669.0000,1.0322,1623.6591,4.4000,1.0000,8847.3556,4.5000,1.0000,10471.0146,0.0000,0.0000,48660.4556,5520.4409,-43140.0146,17.7265,10.4292,13263.9000,0.0000,13263.9000,0.3439,3584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8378,0.0000,0.0000,0.0000,9679.0622,9679.0622,17.1264,9.3991,38709.3000,0.0000,38709.3000,1.0036,8797.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8797.5682,0.0000,0.0000,0.0000,29911.7318,29911.7318,15.3262,8.0289,590.8000,0.0000,590.8000,0.0153,159.6757,3.7000,1.0000,0.0000,0.0000,0.0000,159.6757,0.0000,0.0000,0.0000,431.1243,431.1243,15.3038,7.5765,8532.9000,0.0000,8532.9000,0.2212,1939.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1939.2955,0.0000,0.0000,0.0000,6593.6045,6593.6045,14.9069,7.6096,9862.9000,0.0000,9862.9000,0.2557,2665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2665.6486,0.0000,0.0000,0.0000,7197.2514,7197.2514,14.5233,16.8686,15.6960,2.5980,38969.2900,4.3080,594.6981,5.9470,4.3080,0.0000,2.9066,16.8218,15.1309,15.9763,-3.5120,-28096.2256,4.3080,1102.8252,11.0283,4.3080,0.0000,10.2205,15.1017,15.1837,15.1427,0.1946,1362.4577,4.3080,1302.5967,13.0260,4.3080,0.0000,13.3436,17.1440,17.1381,14.9377,17.1322,14.9401,17.1264,14.9427,17.1264,895.0200,35.8008,15.3003,15.3014,3.0300,15.3026,3.0823,15.3038,3.1346,15.3038,895.0200,35.8008,14.4738,14.4900,-5.1581,14.5065,-4.9393,14.5233,-4.7138,14.5233,261.9376,5.2388,16.8686,16.8530,30.5858,16.8374,30.5056,16.8218,30.4254,16.8218,895.0200,35.8008,15.1309,15.1211,18.6310,15.1114,18.5860,15.1017,18.5412,15.1017,895.0200,35.8008,15.1837,15.1659,19.1280,15.1480,19.0554,15.1302,18.9821,15.1302,261.9376,5.2388,4.3080,39.3329,2.8720,0.0000,26.4707,65.8036,38290.8000,10672.7596,12235.5220
1511.0000,15.1208,25.3969,8266.6000,32822.1000,-24555.5000,0.8510,1878.7727,4.4000,1.0000,7293.8000,4.5000,1.0000,9172.5727,0.0000,0.0000,40115.9000,6387.8273,-33728.0727,17.3644,10.0671,13264.1000,0.0000,13264.1000,0.3439,3584.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8919,0.0000,0.0000,0.0000,9679.2081,9679.2081,16.7057,8.9785,35762.8000,0.0000,35762.8000,0.9272,8127.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8127.9091,0.0000,0.0000,0.0000,27634.8909,27634.8909,14.8675,7.5702,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,14.8512,7.1240,9351.3000,0.0000,9351.3000,0.2424,2125.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2125.2955,0.0000,0.0000,0.0000,7226.0045,7226.0045,14.3706,7.0733,8599.3000,0.0000,8599.3000,0.2230,2324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2324.1351,0.0000,0.0000,0.0000,6275.1649,6275.1649,14.0121,16.9971,15.5046,2.9916,44873.6962,3.8977,542.1392,5.4214,3.8977,0.0000,2.1527,16.9439,15.1021,16.0230,-3.4610,-27687.9470,3.8977,995.9606,9.9596,3.8977,0.0000,7.5694,15.0720,15.1840,15.1280,0.2407,1684.8174,3.8977,1179.2211,11.7922,3.8977,0.0000,9.8825,16.7205,16.7156,12.6516,16.7107,12.6629,16.7057,12.6740,16.7057,751.5966,30.0639,14.8470,14.8484,1.4187,14.8498,1.4693,14.8512,1.5198,14.8512,751.5966,30.0639,13.9531,13.9732,-7.6813,13.9928,-7.4232,14.0121,-7.1684,14.0121,220.2751,4.4055,16.9971,16.9793,30.9676,16.9616,30.8686,16.9439,30.7701,16.9439,751.5966,30.0639,15.1021,15.0921,18.4410,15.0820,18.3964,15.0720,18.3521,15.0720,751.5966,30.0639,15.1840,15.1628,19.2060,15.1417,19.0937,15.1208,18.9833,15.1208,220.2751,4.4055,3.8977,29.8926,2.5984,0.0000,19.6046,49.4972,42844.7000,17395.6525,18870.5666
1512.0000,15.1159,24.7361,9502.1000,28218.6000,-18716.5000,0.7316,2159.5682,4.4000,1.0000,6270.8000,4.5000,1.0000,8430.3682,0.0000,0.0000,34489.4000,7342.5318,-27146.8682,16.9779,9.6806,13258.8000,0.0000,13258.8000,0.3438,3583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4595,0.0000,0.0000,0.0000,9675.3405,9675.3405,16.3025,8.5752,39964.8000,0.0000,39964.8000,1.0362,9082.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9082.9091,0.0000,0.0000,0.0000,30881.8909,30881.8909,14.1844,6.8871,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,14.1789,6.4516,10535.3000,0.0000,10535.3000,0.2731,2394.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2394.3864,0.0000,0.0000,0.0000,8140.9136,8140.9136,13.6205,6.3232,4808.5000,0.0000,4808.5000,0.1247,1299.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1299.5946,0.0000,0.0000,0.0000,3508.9054,3508.9054,13.4561,17.1681,15.3121,3.6080,54119.5458,3.7801,529.8086,5.2981,3.7801,0.0000,1.9637,17.1110,15.0721,16.0915,-3.7158,-29726.5095,3.7801,963.3199,9.6332,3.7801,0.0000,6.9047,15.0413,15.1811,15.1112,0.2913,2039.0255,3.7801,1144.4073,11.4441,3.7801,0.0000,9.0147,16.3142,16.3103,10.4314,16.3064,10.4499,16.3025,10.4683,16.3025,712.5211,28.5008,14.1637,14.1688,-2.8926,14.1739,-2.8100,14.1789,-2.7281,14.1789,712.5211,28.5008,13.3798,13.4057,-11.2545,13.4312,-10.9429,13.4561,-10.6357,13.4561,208.9151,4.1783,17.1681,17.1490,31.9075,17.1299,31.8014,17.1110,31.6958,17.1110,712.5211,28.5008,15.0721,15.0618,18.2742,15.0515,18.2299,15.0413,18.1857,15.0413,712.5211,28.5008,15.1811,15.1592,19.2113,15.1375,19.0990,15.1159,18.9876,15.1159,208.9151,4.1783,3.7801,27.4859,2.5200,0.0000,17.8831,45.3690,50263.3000,25361.1229,26432.0618
