Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1513.0000,15.1324,23.4664,11850.5000,23551.2000,-11700.7000,0.6106,2693.2955,4.4000,1.0000,5233.6000,4.5000,1.0000,7926.8955,0.0000,0.0000,28784.8000,9157.2045,-19627.5955,16.6698,9.3725,13241.4000,0.0000,13241.4000,0.3433,3578.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3578.7568,0.0000,0.0000,0.0000,9662.6432,9662.6432,15.9038,8.1765,35371.1000,0.0000,35371.1000,0.9171,8038.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8038.8864,0.0000,0.0000,0.0000,27332.2136,27332.2136,13.7629,6.4656,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,13.7573,6.0300,11082.9000,0.0000,11082.9000,0.2873,2518.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2518.8409,0.0000,0.0000,0.0000,8564.0591,8564.0591,13.0865,5.7892,1490.2000,0.0000,1490.2000,0.0386,402.7568,3.7000,1.0000,0.0000,0.0000,0.0000,402.7568,0.0000,0.0000,0.0000,1087.4432,1087.4432,13.0790,17.3295,15.2043,3.6177,54265.4515,3.3101,465.9252,4.6593,3.3101,0.0000,1.3185,17.2629,14.9761,16.1195,-3.6494,-29195.0372,3.3101,842.6181,8.4262,3.3101,0.0000,4.6361,14.9437,15.2102,15.0770,0.4860,3402.1571,3.3101,1003.4822,10.0348,3.3101,0.0000,6.0529,15.9129,15.9099,8.2122,15.9069,8.2356,15.9038,8.2589,15.9038,565.5459,22.6218,13.7414,13.7468,-4.4460,13.7521,-4.3702,13.7573,-4.2946,13.7573,565.5459,22.6218,13.0013,13.0276,-12.5646,13.0535,-12.2724,13.0790,-11.9832,13.0790,166.1448,3.3229,17.3295,17.3072,32.7389,17.2850,32.6071,17.2629,32.4762,17.2629,565.5459,22.6218,14.9761,14.9653,17.4614,14.9545,17.4134,14.9437,17.3657,14.9437,565.5459,22.6218,15.2102,15.1840,19.5677,15.1580,19.4095,15.1324,19.2542,15.1324,166.1448,3.3229,3.3101,19.1112,2.2067,0.0000,12.0075,31.1187,49861.1000,27293.2881,28472.5714
1514.0000,15.1350,22.4946,12920.5000,20532.4000,-7611.9000,0.5323,2936.4773,4.4000,1.0000,4562.7556,4.5000,1.0000,7499.2328,0.0000,0.0000,25095.1556,9984.0227,-15111.1328,16.3511,9.0538,13240.7000,0.0000,13240.7000,0.3433,3578.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3578.5676,0.0000,0.0000,0.0000,9662.1324,9662.1324,15.5662,7.8390,36818.7000,0.0000,36818.7000,0.9546,8367.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8367.8864,0.0000,0.0000,0.0000,28450.8136,28450.8136,13.2766,5.9793,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,13.2772,5.5500,11018.0000,0.0000,11018.0000,0.2857,2504.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2504.0909,0.0000,0.0000,0.0000,8513.9091,8513.9091,12.5921,5.2948,859.0000,0.0000,859.0000,0.0223,232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,232.1622,0.0000,0.0000,0.0000,626.8378,626.8378,12.6377,17.5058,15.0718,4.0327,60490.7479,3.2216,455.8764,4.5588,3.2216,0.0000,1.2156,17.4351,14.9189,16.1770,-3.9083,-31266.6337,3.2216,818.2665,8.1827,3.2216,0.0000,4.2745,14.8855,15.2133,15.0494,0.5819,4073.6189,3.2216,977.7488,9.7775,3.2216,0.0000,5.5806,15.5735,15.5711,6.5895,15.5687,6.6156,15.5662,6.6414,15.5662,539.5610,21.5824,13.2548,13.2624,-6.9390,13.2698,-6.8473,13.2772,-6.7562,13.2772,539.5610,21.5824,12.5416,12.5743,-15.2211,12.6063,-14.8702,12.6377,-14.5251,12.6377,158.5754,3.1715,17.5058,17.4822,33.7435,17.4586,33.6068,17.4351,33.4707,17.4351,539.5610,21.5824,14.9189,14.9077,17.1390,14.8966,17.0899,14.8855,17.0410,14.8855,539.5610,21.5824,15.2133,15.1870,19.5700,15.1609,19.4223,15.1350,19.2758,15.1350,158.5754,3.1715,3.2216,17.7475,2.1478,0.0000,11.0707,28.8182,54695.1000,32412.9980,33297.7331
1515.0000,15.1476,21.4914,13599.1000,17876.3000,-4277.2000,0.4635,3090.7045,4.4000,1.0000,3972.5111,4.5000,1.0000,7063.2157,0.0000,0.0000,21848.8111,10508.3955,-11340.4157,16.1651,8.8678,13240.9000,0.0000,13240.9000,0.3433,3578.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6216,0.0000,0.0000,0.0000,9662.2784,9662.2784,15.2913,7.5640,31737.7000,0.0000,31737.7000,0.8229,7213.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7213.1136,0.0000,0.0000,0.0000,24524.5864,24524.5864,13.0908,5.7935,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,13.0851,5.3578,10696.0000,0.0000,10696.0000,0.2773,2430.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2430.9091,0.0000,0.0000,0.0000,8265.0909,8265.0909,12.3436,5.0463,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,12.4052,17.6162,15.0107,3.8719,58078.8445,2.8896,409.8932,4.0989,2.8896,0.0000,0.8772,17.5380,14.8400,16.1890,-3.7589,-30070.8296,2.8896,733.5958,7.3360,2.8896,0.0000,3.0845,14.8045,15.2373,15.0209,0.6891,4823.9580,2.8896,877.9863,8.7799,2.8896,0.0000,4.0270,15.2982,15.2959,5.5117,15.2936,5.5354,15.2913,5.5589,15.2913,446.7872,17.8715,13.0669,13.0730,-6.5142,13.0791,-6.4440,13.0851,-6.3741,13.0851,446.7872,17.8715,12.3183,12.3476,-15.0973,12.3766,-14.8104,12.4052,-14.5252,12.4052,131.5275,2.6306,17.6162,17.5900,34.0679,17.5640,33.9138,17.5380,33.7605,17.5380,446.7872,17.8715,14.8400,14.8281,16.5911,14.8163,16.5366,14.8045,16.4823,14.8045,446.7872,17.8715,15.2373,15.2070,19.8153,15.1771,19.6282,15.1476,19.4446,15.1476,131.5275,2.6306,2.8896,13.1859,1.9264,0.0000,7.9887,21.1746,52149.0000,31660.0049,32831.9729
1516.0000,15.1580,20.3062,14074.1000,15373.9000,-1299.8000,0.3986,3198.6591,4.4000,1.0000,3416.4222,4.5000,1.0000,6615.0813,0.0000,0.0000,18790.3222,10875.4409,-7914.8813,15.8806,8.5833,13241.1000,0.0000,13241.1000,0.3433,3578.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6757,0.0000,0.0000,0.0000,9662.4243,9662.4243,14.9951,7.2679,33329.5000,0.0000,33329.5000,0.8641,7574.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7574.8864,0.0000,0.0000,0.0000,25754.6136,25754.6136,12.6438,5.3465,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,12.6480,4.9208,10310.6000,0.0000,10310.6000,0.2673,2343.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2343.3182,0.0000,0.0000,0.0000,7967.2818,7967.2818,11.9206,4.6233,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,12.0116,17.8023,14.9070,4.2284,63425.9933,2.8398,404.4908,4.0449,2.8398,0.0000,0.8326,17.7186,14.7667,16.2426,-4.0414,-32331.4708,2.8398,719.4241,7.1942,2.8398,0.0000,2.9275,14.7315,15.2490,14.9903,0.8098,5668.5365,2.8398,863.8883,8.6389,2.8398,0.0000,3.8221,14.9984,14.9974,4.0671,14.9963,4.1003,14.9951,4.1333,14.9951,433.5119,17.3405,12.6185,12.6284,-9.1192,12.6383,-9.0140,12.6480,-8.9096,12.6480,433.5119,17.3405,11.8949,11.9347,-17.7875,11.9736,-17.3873,12.0116,-16.9960,12.0116,127.6540,2.5531,17.8023,17.7743,35.2363,17.7464,35.0725,17.7186,34.9095,17.7186,433.5119,17.3405,14.7667,14.7549,16.1402,14.7432,16.0888,14.7315,16.0377,14.7315,433.5119,17.3405,15.2490,15.2184,19.8991,15.1880,19.7198,15.1580,19.5425,15.1580,127.6540,2.5531,2.8398,12.5740,1.8932,0.0000,7.5822,20.1561,56346.4000,36027.6817,36763.0590
1517.0000,15.1549,19.6392,14227.7000,14215.3000,12.4000,0.3689,3233.5682,4.4000,1.0000,3158.9556,4.5000,1.0000,6392.5237,0.0000,0.0000,17374.2556,10994.1318,-6380.1237,15.7755,8.4782,13247.4000,0.0000,13247.4000,0.3435,3580.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3784,0.0000,0.0000,0.0000,9667.0216,9667.0216,14.8291,7.1018,29823.4000,0.0000,29823.4000,0.7732,6778.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6778.0455,0.0000,0.0000,0.0000,23045.3545,23045.3545,12.5875,5.2902,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,12.5813,4.8540,10013.1000,0.0000,10013.1000,0.2596,2275.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2275.7045,0.0000,0.0000,0.0000,7737.3955,7737.3955,11.8287,4.5314,859.0000,0.0000,859.0000,0.0223,232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,232.1622,0.0000,0.0000,0.0000,626.8378,626.8378,11.8619,17.8527,14.8573,4.1060,61589.6615,2.6655,380.4179,3.8042,2.6655,0.0000,0.6885,17.7669,14.7355,16.2512,-3.8957,-31165.9047,2.6655,675.0409,6.7504,2.6655,0.0000,2.4208,14.6971,15.2504,14.9738,0.8126,5688.2739,2.6655,811.3969,8.1140,2.6655,0.0000,3.1606,14.8352,14.8332,3.9408,14.8311,3.9611,14.8291,3.9813,14.8291,388.4901,15.5396,12.5614,12.5681,-7.7075,12.5747,-7.6430,12.5813,-7.5785,12.5813,388.4901,15.5396,11.7677,11.7993,-16.8610,11.8307,-16.5852,11.8619,-16.3086,11.8619,114.5103,2.2902,17.8527,17.8240,34.9881,17.7954,34.8261,17.7669,34.6650,17.7669,388.4901,15.5396,14.7355,14.7226,16.1103,14.7099,16.0499,14.6971,15.9900,14.6971,388.4901,15.5396,15.2504,15.2182,19.8537,15.1864,19.6642,15.1549,19.4774,15.1549,114.5103,2.2902,2.6655,10.5786,1.7770,0.0000,6.2699,16.8486,54322.9000,34964.7344,36112.0307
1518.0000,15.1148,17.3863,14986.6000,12260.3000,2726.3000,0.3886,3406.0455,4.4000,1.0000,2724.5111,4.5000,1.0000,6130.5566,0.0000,0.0000,14984.8111,11580.5545,-3404.2566,15.4155,8.1182,13248.8000,0.0000,13248.8000,0.3435,3580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3580.7568,0.0000,0.0000,0.0000,9668.0432,9668.0432,14.5612,6.8339,33174.1000,0.0000,33174.1000,0.8601,7539.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7539.5682,0.0000,0.0000,0.0000,25634.5318,25634.5318,12.2968,4.9995,504.5000,0.0000,504.5000,0.0131,136.3514,3.7000,1.0000,0.0000,0.0000,0.0000,136.3514,0.0000,0.0000,0.0000,368.1486,368.1486,12.2902,4.5629,9071.0000,0.0000,9071.0000,0.2352,2061.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2061.5909,0.0000,0.0000,0.0000,7009.4091,7009.4091,11.6710,4.3737,4486.9000,0.0000,4486.9000,0.1163,1212.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1212.6757,0.0000,0.0000,0.0000,3274.2243,3274.2243,11.4993,17.9290,14.7141,4.8527,72789.8699,2.9351,421.3112,4.2131,2.9351,0.0000,0.9193,17.8500,14.7916,16.3208,-4.3280,-34624.1055,2.9351,741.3137,7.4131,2.9351,0.0000,3.2324,14.7533,15.1948,14.9740,0.7140,4997.7438,2.9351,893.4740,8.9347,2.9351,0.0000,4.2202,14.5615,14.5614,2.5094,14.5613,2.5479,14.5612,2.5860,14.5612,459.0442,18.3618,12.2643,12.2730,-9.1961,12.2816,-9.1117,12.2902,-9.0278,12.2902,459.0442,18.3618,11.3818,11.4217,-19.4867,11.4609,-19.1159,11.4993,-18.7520,11.4993,135.1032,2.7021,17.9290,17.9026,35.1885,17.8763,35.0556,17.8500,34.9229,17.8500,459.0442,18.3618,14.7916,14.7788,16.8948,14.7660,16.8373,14.7533,16.7799,14.7533,459.0442,18.3618,15.1948,15.1681,19.1823,15.1414,19.0662,15.1148,18.9487,15.1148,135.1032,2.7021,2.9351,13.7602,1.9567,0.0000,8.3718,22.1320,63211.6000,42550.1006,43163.5082
1519.0000,14.9773,18.7704,23325.4000,21986.0000,1339.4000,0.6048,5301.2273,4.4000,1.0000,4885.7778,4.5000,1.0000,10187.0051,0.0000,0.0000,26871.7778,18024.1727,-8847.6051,15.6434,8.3461,13249.1000,0.0000,13249.1000,0.3435,3580.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3580.8378,0.0000,0.0000,0.0000,9668.2622,9668.2622,14.8961,7.1688,28767.9000,0.0000,28767.9000,0.7459,6538.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6538.1591,0.0000,0.0000,0.0000,22229.7409,22229.7409,13.2226,5.9253,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,13.1842,5.4569,7791.0000,0.0000,7791.0000,0.2020,1770.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1770.6818,0.0000,0.0000,0.0000,6020.3182,6020.3182,12.7310,5.4337,15055.4000,0.0000,15055.4000,0.3903,4069.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4069.0270,0.0000,0.0000,0.0000,10986.3730,10986.3730,11.9113,17.3759,14.6436,4.8393,72590.0066,3.4441,495.7645,4.9576,3.4441,0.0000,1.4852,17.3299,15.1805,16.2552,-3.5691,-28552.5519,3.4441,872.0868,8.7209,3.4441,0.0000,5.2223,15.1350,15.0312,15.0831,-0.1970,-1378.6714,3.4441,1043.8470,10.4385,3.4441,0.0000,6.8181,14.9155,14.9090,7.3049,14.9025,7.2757,14.8961,7.2470,14.8961,605.9351,24.2374,13.2023,13.1962,1.5581,13.1901,1.4920,13.1842,1.4273,13.1842,605.9351,24.2374,11.9039,11.9053,-11.1919,11.9078,-11.2962,11.9113,-11.3849,11.9113,177.9053,3.5581,17.3759,17.3606,29.2463,17.3453,29.2236,17.3299,29.1999,17.3299,605.9351,24.2374,15.1805,15.1652,20.7947,15.1501,20.7150,15.1350,20.6357,15.1350,605.9351,24.2374,15.0312,15.0135,17.3472,14.9955,17.3324,14.9773,17.3140,14.9773,177.9053,3.5581,3.4441,21.3024,2.2960,0.0000,13.5255,34.8279,66572.4000,40326.7973,42658.7833
1520.0000,14.8565,23.6219,14844.2000,33181.9000,-18337.7000,0.8603,3373.6818,4.4000,1.0000,7373.7556,4.5000,1.0000,10747.4374,0.0000,0.0000,40555.6556,11470.5182,-29085.1374,17.0713,9.7740,13249.2000,0.0000,13249.2000,0.3435,3580.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3580.8649,0.0000,0.0000,0.0000,9668.3351,9668.3351,16.2706,8.5433,19183.1000,0.0000,19183.1000,0.4974,4359.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4359.7955,0.0000,0.0000,0.0000,14823.3045,14823.3045,15.1418,7.8445,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,15.0510,7.3237,5555.9000,0.0000,5555.9000,0.1440,1262.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1262.7045,0.0000,0.0000,0.0000,4293.1955,4293.1955,14.7241,7.4268,16001.9000,0.0000,16001.9000,0.4149,4324.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4324.8378,0.0000,0.0000,0.0000,11677.0622,11677.0622,13.6516,16.1870,14.9193,2.2198,33296.3150,3.4048,484.7364,4.8474,3.4048,0.0000,1.4350,16.1724,15.6416,15.9070,-0.8714,-6971.5885,3.4048,873.9968,8.7400,3.4048,0.0000,5.0458,15.5868,14.9089,15.2479,-1.2718,-8902.8563,3.4048,1025.2133,10.2521,3.4048,0.0000,6.5877,16.3350,16.3133,21.6227,16.2919,21.4520,16.2706,21.2832,16.2706,593.9824,23.7593,15.1208,15.0973,20.0687,15.0740,19.8521,15.0510,19.6377,15.0510,593.9824,23.7593,13.8349,13.7711,12.2415,13.7101,11.4232,13.6516,10.6363,13.6516,174.4255,3.4885,16.1870,16.1823,18.0312,16.1774,18.0966,16.1724,18.1608,16.1724,593.9824,23.7593,15.6416,15.6232,24.7992,15.6050,24.6936,15.5868,24.5887,15.5868,593.9824,23.7593,14.9089,14.8914,16.2296,14.8739,16.2007,14.8565,16.1717,14.8565,174.4255,3.4885,3.4048,20.6450,2.2699,0.0000,13.0685,33.7135,36029.9000,11652.2329,17421.8702
1521.0000,14.8243,25.4398,8993.9000,43252.6000,-34258.7000,1.1214,2044.0682,4.4000,1.0000,9611.6889,4.5000,1.0000,11655.7571,0.0000,0.0000,52864.2889,6949.8318,-45914.4571,18.3004,11.0031,17570.1000,0.0000,17570.1000,0.4555,4748.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4748.6757,0.0000,0.0000,0.0000,12821.4243,12821.4243,17.2573,11.2594,8006.3000,1149.9000,6856.4000,0.2076,1819.6136,4.4000,1.0000,234.6735,4.9000,1.0000,2054.2871,0.0000,0.0000,1384.5735,6186.6864,4802.1129,16.8937,9.5964,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,16.7792,9.1293,3488.5000,22.4000,3466.1000,0.0904,792.8409,4.4000,1.0000,4.5714,4.9000,1.0000,797.4123,0.0000,0.0000,26.9714,2695.6591,2668.6877,16.5772,9.2799,15370.9000,0.0000,15370.9000,0.3985,4154.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4154.2973,0.0000,0.0000,0.0000,11216.6027,11216.6027,15.4706,15.1150,15.2928,-0.3131,-4696.3276,3.4246,480.3508,4.8035,3.4246,0.0000,1.4601,15.1149,15.9320,15.5234,1.3491,10792.7548,3.4246,892.4635,8.9246,3.4246,0.0000,5.1342,15.8767,14.8837,15.3802,-1.8738,-13116.2962,3.4246,1025.7589,10.2576,3.4246,0.0000,6.7031,17.3297,17.3055,29.6458,17.2813,29.4762,17.2573,29.3075,17.2573,599.9878,23.9995,16.8733,16.8418,34.4908,16.8104,34.2309,16.7792,33.9726,16.7792,599.9878,23.9995,15.7280,15.6404,31.8057,15.5546,30.8516,15.4706,29.9144,15.4706,176.1740,3.5235,15.1150,15.1151,9.4515,15.1150,9.5411,15.1149,9.6298,15.1149,599.9878,23.9995,15.9320,15.9135,26.7120,15.8951,26.6124,15.8767,26.5132,15.8767,599.9878,23.9995,14.8837,14.8638,16.3348,14.8440,16.2678,14.8243,16.2020,14.8243,176.1740,3.5235,3.4246,20.9743,2.2831,0.0000,13.2973,34.2717,9373.9000,-14136.2862,-7019.8690
1522.0000,14.8943,26.4593,4790.8000,56326.7000,-51535.9000,1.4604,1088.8182,4.4000,1.0000,12517.0444,4.5000,1.0000,13605.8626,0.0000,0.0000,68843.7444,3701.9818,-65141.7626,19.3615,12.0642,21916.4000,0.0000,21916.4000,0.5682,5923.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5923.3514,0.0000,0.0000,0.0000,15993.0486,15993.0486,18.1880,24.3727,2715.0000,3582.5000,-867.5000,0.0929,617.0455,4.4000,1.0000,731.1224,4.9000,1.0000,1348.1679,0.0000,0.0000,4313.6224,2097.9545,-2215.6679,18.3399,11.0426,374.5000,0.0000,374.5000,0.0097,101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,101.2162,0.0000,0.0000,0.0000,273.2838,273.2838,18.2227,12.9318,1536.0000,310.8000,1225.2000,0.0398,349.0909,4.4000,1.0000,63.4286,4.9000,1.0000,412.5195,0.0000,0.0000,374.2286,1186.9091,812.6805,18.1670,10.8697,13478.0000,0.0000,13478.0000,0.3494,3642.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3642.7027,0.0000,0.0000,0.0000,9835.2973,9835.2973,17.2107,14.2547,15.7327,-2.8736,-43103.7962,3.7807,521.1516,5.2115,3.7807,0.0000,1.9646,14.2615,16.0254,15.1434,3.2151,25720.7215,3.7807,1000.2342,10.0023,3.7807,0.0000,6.9081,15.9782,14.9590,15.4686,-2.1231,-14861.6846,3.7807,1128.4643,11.2846,3.7807,0.0000,9.0191,18.2648,18.2391,36.6431,18.2135,36.4768,18.1880,36.3112,18.1880,712.7216,28.5089,18.3212,18.2882,44.8479,18.2554,44.6049,18.2227,44.3628,18.2227,712.7216,28.5089,17.4925,17.3973,48.0411,17.3034,47.1208,17.2107,46.2095,17.2107,208.9734,4.1795,14.2547,14.2570,3.5723,14.2593,3.6653,14.2615,3.7577,14.2615,712.7216,28.5089,16.0254,16.0096,26.7094,15.9939,26.6413,15.9782,26.5731,15.9782,712.7216,28.5089,14.9590,14.9373,17.5173,14.9157,17.4284,14.8943,17.3405,14.8943,208.9734,4.1795,3.7807,27.4980,2.5205,0.0000,17.8918,45.3898,-15409.3000,-40443.1203,-32244.7593
1523.0000,15.0417,26.7052,4427.5000,61235.8000,-56808.3000,1.5877,1006.2500,4.4000,1.0000,13607.9556,4.5000,1.0000,14614.2056,0.0000,0.0000,74843.7556,3421.2500,-71422.5056,19.5050,12.2077,26251.8000,0.0000,26251.8000,0.6806,7095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7095.0811,0.0000,0.0000,0.0000,19156.7189,19156.7189,18.2532,29.8740,317.0000,5832.3000,-5515.3000,0.1512,72.0455,4.4000,1.0000,1190.2653,4.9000,1.0000,1262.3108,0.0000,0.0000,7022.5653,244.9545,-6777.6108,18.6767,11.3795,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,18.5864,23.8514,679.4000,774.8000,-95.4000,0.0201,154.4091,4.4000,1.0000,158.1224,4.9000,1.0000,312.5315,0.0000,0.0000,932.9224,524.9909,-407.9315,18.6119,11.3146,12216.1000,0.0000,12216.1000,0.3167,3301.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3301.6486,0.0000,0.0000,0.0000,8914.4514,8914.4514,17.8650,14.1893,16.0271,-3.9213,-58819.7170,4.1489,565.3208,5.6532,4.1489,0.0000,2.5963,14.1815,15.7844,14.9829,3.2063,25650.1900,4.1489,1104.6871,11.0469,4.1489,0.0000,9.1293,15.7507,15.1112,15.4310,-1.4618,-10232.4554,4.1489,1240.2089,12.4021,4.1489,0.0000,11.9190,18.3078,18.2896,34.5610,18.2714,34.4807,18.2532,34.4001,18.2532,838.1010,33.5240,18.6598,18.6353,43.9969,18.6109,43.8573,18.5864,43.7177,18.5864,838.1010,33.5240,18.0549,17.9917,49.0285,17.9284,48.5764,17.8650,48.1169,17.8650,245.4094,4.9082,14.1893,14.1867,5.6248,14.1841,5.6547,14.1815,5.6847,14.1815,838.1010,33.5240,15.7844,15.7731,23.6757,15.7619,23.6509,15.7507,23.6257,15.7507,838.1010,33.5240,15.1112,15.0879,19.3728,15.0647,19.2670,15.0417,19.1621,15.0417,245.4094,4.9082,4.1489,35.4749,2.7659,0.0000,23.6446,59.1195,-23580.5000,-50266.4397,-43401.9824
1524.0000,15.1197,26.8571,4062.0000,64741.6000,-60679.6000,1.6785,923.1818,4.4000,1.0000,14387.0222,4.5000,1.0000,15310.2040,0.0000,0.0000,79128.6222,3138.8182,-75989.8040,19.3061,12.0088,26247.1000,0.0000,26247.1000,0.6805,7093.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7093.8108,0.0000,0.0000,0.0000,19153.2892,19153.2892,18.2067,30.2475,0.0000,18401.9000,-18401.9000,0.4771,0.0000,0.0000,0.0000,3755.4898,4.9000,1.0000,3755.4898,0.0000,0.0000,22157.3898,0.0000,-22157.3898,19.4274,12.1301,459.5000,0.0000,459.5000,0.0119,124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,124.1892,0.0000,0.0000,0.0000,335.3108,335.3108,19.3331,29.9676,238.5000,1310.5000,-1072.0000,0.0340,54.2045,4.4000,1.0000,267.4490,4.9000,1.0000,321.6535,0.0000,0.0000,1577.9490,184.2955,-1393.6535,19.4099,12.1126,9850.1000,0.0000,9850.1000,0.2554,2662.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2662.1892,0.0000,0.0000,0.0000,7187.9108,7187.9108,18.8081,13.9992,16.4036,-5.8193,-87290.0765,4.7061,631.8815,6.3188,4.7061,0.0000,3.7893,13.9940,15.6333,14.8137,3.7195,29756.1465,4.7061,1261.5702,12.6157,4.7061,0.0000,13.3242,15.6047,15.1786,15.3916,-1.1049,-7734.5778,4.7061,1408.9871,14.0899,4.7061,0.0000,17.3958,18.2509,18.2362,32.6109,18.2215,32.5612,18.2067,32.5114,18.2067,1044.5676,41.7827,19.4089,19.3836,48.5711,19.3583,48.4231,19.3331,48.2755,19.3331,1044.5676,41.7827,19.0139,18.9447,56.2033,18.8761,55.6774,18.8081,55.1556,18.8081,305.3307,6.1066,13.9992,13.9975,5.3848,13.9958,5.4223,13.9940,5.4596,13.9940,1044.5676,41.7827,15.6333,15.6238,22.1480,15.6142,22.1327,15.6047,22.1173,15.6047,1044.5676,41.7827,15.1786,15.1590,19.9540,15.1394,19.8966,15.1197,19.8382,15.1197,305.3307,6.1066,4.7061,50.1352,3.1374,0.0000,34.5093,84.6445,-43596.8000,-72864.3366,-65268.5078
1525.0000,15.1593,26.9593,3728.2000,68239.2000,-64511.0000,1.7692,847.3182,4.4000,1.0000,15164.2667,4.5000,1.0000,16011.5848,0.0000,0.0000,83403.4667,2880.8818,-80522.5848,19.3085,12.0112,26247.0000,0.0000,26247.0000,0.6805,7093.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7093.7838,0.0000,0.0000,0.0000,19153.2162,19153.2162,18.2789,30.3197,0.0000,23915.1000,-23915.1000,0.6200,0.0000,0.0000,0.0000,4880.6327,4.9000,1.0000,4880.6327,0.0000,0.0000,28795.7327,0.0000,-28795.7327,19.7627,12.4654,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0000,0.0000,0.0000,333.1946,333.1946,19.6787,31.6783,10.3000,1931.4000,-1921.1000,0.0501,2.3409,4.4000,1.0000,394.1633,4.9000,1.0000,396.5042,0.0000,0.0000,2325.5633,7.9591,-2317.6042,19.7981,12.5008,8588.2000,0.0000,8588.2000,0.2227,2321.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2321.1351,0.0000,0.0000,0.0000,6267.0649,6267.0649,19.3039,14.0667,16.6853,-6.7757,-101634.9382,5.0315,668.2100,6.6821,5.0315,0.0000,4.6309,14.0564,15.4603,14.7584,3.4057,27245.7402,5.0315,1351.7859,13.5179,5.0315,0.0000,16.2834,15.4358,15.2130,15.3244,-0.6178,-4324.8022,5.0315,1510.4273,15.1043,5.0315,0.0000,21.2593,18.3216,18.3073,32.5231,18.2931,32.4732,18.2789,32.4233,18.2789,1174.2483,46.9699,19.7456,19.7232,48.9803,19.7009,48.8666,19.6787,48.7529,19.6787,1174.2483,46.9699,19.4752,19.4180,57.2825,19.3609,56.9201,19.3039,56.5560,19.3039,342.9253,6.8585,14.0667,14.0633,7.4258,14.0598,7.4420,14.0564,7.4581,14.0564,1174.2483,46.9699,15.4603,15.4522,20.5645,15.4440,20.5573,15.4358,20.5500,15.4358,1174.2483,46.9699,15.2130,15.1951,20.1388,15.1772,20.0966,15.1593,20.0538,15.1593,342.9253,6.8585,5.0315,60.2451,3.3544,0.0000,42.1737,102.4188,-55055.4000,-85882.4460,-78714.0002
1526.0000,15.1661,27.0123,3551.0000,72979.8000,-69428.8000,1.8921,807.0455,4.4000,1.0000,16217.7333,4.5000,1.0000,17024.7788,0.0000,0.0000,89197.5333,2743.9545,-86453.5788,19.3706,12.0733,26248.3000,0.0000,26248.3000,0.6805,7094.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7094.1351,0.0000,0.0000,0.0000,19154.1649,19154.1649,18.3977,30.4385,0.0000,27246.1000,-27246.1000,0.7064,0.0000,0.0000,0.0000,5560.4286,4.9000,1.0000,5560.4286,0.0000,0.0000,32806.5286,0.0000,-32806.5286,19.9932,12.6959,588.9000,0.0000,588.9000,0.0153,159.1622,3.7000,1.0000,0.0000,0.0000,0.0000,159.1622,0.0000,0.0000,0.0000,429.7378,429.7378,19.9105,31.9513,0.0000,2376.8000,-2376.8000,0.0616,0.0000,0.0000,0.0000,485.0612,4.9000,1.0000,485.0612,0.0000,0.0000,2861.8612,0.0000,-2861.8612,20.0497,12.7524,7641.7000,0.0000,7641.7000,0.1981,2065.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2065.3243,0.0000,0.0000,0.0000,5576.3757,5576.3757,19.6247,14.1971,16.9109,-7.4403,-111604.6308,5.3311,701.8403,7.0184,5.3311,0.0000,5.5084,14.1841,15.3327,14.7584,2.9523,23618.7813,5.3311,1432.2794,14.3228,5.3311,0.0000,19.3690,15.3103,15.2148,15.2626,-0.2804,-1962.7057,5.3311,1604.3021,16.0430,5.3311,0.0000,25.2878,18.4391,18.4253,33.0122,18.4115,32.9641,18.3977,32.9159,18.3977,1299.5121,51.9805,19.9723,19.9517,48.9022,19.9311,48.8044,19.9105,48.7067,19.9105,1299.5121,51.9805,19.7785,19.7271,57.2779,19.6758,56.9807,19.6247,56.6831,19.6247,379.2134,7.5843,14.1971,14.1927,9.5380,14.1884,9.5448,14.1841,9.5517,14.1841,1299.5121,51.9805,15.3327,15.3252,19.5793,15.3178,19.5739,15.3103,19.5685,15.3103,1299.5121,51.9805,15.2148,15.1986,19.9800,15.1824,19.9520,15.1661,19.9234,15.1661,379.2134,7.5843,5.3311,70.6309,3.5541,0.0000,50.1652,120.7961,-64572.8000,-96961.6902,-89948.5552
1527.0000,15.1518,27.0157,3593.0000,77493.2000,-73900.2000,2.0092,816.5909,4.4000,1.0000,17220.7111,4.5000,1.0000,18037.3020,0.0000,0.0000,94713.9111,2776.4091,-91937.5020,19.6441,12.3468,26250.3000,0.0000,26250.3000,0.6806,7094.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7094.6757,0.0000,0.0000,0.0000,19155.6243,19155.6243,18.6625,30.7034,0.0000,22941.4000,-22941.4000,0.5948,0.0000,0.0000,0.0000,4681.9184,4.9000,1.0000,4681.9184,0.0000,0.0000,27623.3184,0.0000,-27623.3184,20.0123,12.7150,456.2000,0.0000,456.2000,0.0118,123.2973,3.7000,1.0000,0.0000,0.0000,0.0000,123.2973,0.0000,0.0000,0.0000,332.9027,332.9027,19.9381,31.9790,0.0000,2598.7000,-2598.7000,0.0674,0.0000,0.0000,0.0000,530.3469,4.9000,1.0000,530.3469,0.0000,0.0000,3129.0469,0.0000,-3129.0469,20.0910,12.7937,6695.3000,0.0000,6695.3000,0.1736,1809.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1809.5405,0.0000,0.0000,0.0000,4885.7595,4885.7595,19.7141,14.3319,17.0230,-7.3432,-110147.4722,5.3060,695.5126,6.9551,5.3060,0.0000,5.4309,14.3166,15.2685,14.7925,2.4349,19479.1884,5.3060,1423.5770,14.2358,5.3060,0.0000,19.0962,15.2457,15.1990,15.2223,-0.1363,-953.9741,5.3060,1599.2899,15.9929,5.3060,0.0000,24.9317,18.7081,18.6929,35.0090,18.6777,34.9452,18.6625,34.8816,18.6625,1288.7863,51.5515,19.9960,19.9767,47.2570,19.9574,47.1707,19.9381,47.0844,19.9381,1288.7863,51.5515,19.8523,19.8061,55.1889,19.7600,54.9463,19.7141,54.7032,19.7141,376.1072,7.5221,14.3319,14.3268,11.3096,14.3217,11.3091,14.3166,11.3085,14.3166,1288.7863,51.5515,15.2685,15.2608,19.2470,15.2532,19.2364,15.2457,19.2259,15.2457,1288.7863,51.5515,15.1990,15.1833,19.6782,15.1675,19.6496,15.1518,19.6208,15.1518,376.1072,7.5221,5.3060,69.7185,3.5373,0.0000,49.4588,119.1773,-66038.5000,-98315.5808,-91622.2578
1528.0000,15.1402,27.0083,3668.2000,80050.7000,-76382.5000,2.0755,833.6818,4.4000,1.0000,17789.0444,4.5000,1.0000,18622.7263,0.0000,0.0000,97839.7444,2834.5182,-95005.2263,19.7029,12.4056,26246.5000,0.0000,26246.5000,0.6805,7093.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7093.6486,0.0000,0.0000,0.0000,19152.8514,19152.8514,18.7404,30.7813,0.0000,21698.6000,-21698.6000,0.5626,0.0000,0.0000,0.0000,4428.2857,4.9000,1.0000,4428.2857,0.0000,0.0000,26126.8857,0.0000,-26126.8857,19.9952,12.6979,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,19.9272,31.9680,0.0000,2795.9000,-2795.9000,0.0725,0.0000,0.0000,0.0000,570.5918,4.9000,1.0000,570.5918,0.0000,0.0000,3366.4918,0.0000,-3366.4918,20.0889,12.7916,7641.7000,0.0000,7641.7000,0.1981,2065.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2065.3243,0.0000,0.0000,0.0000,5576.3757,5576.3757,19.6963,14.4918,17.0940,-7.2246,-108368.7629,5.3984,705.6935,7.0569,5.3984,0.0000,5.7197,14.4743,15.2157,14.8450,1.9297,15437.2924,5.3984,1445.3396,14.4534,5.3984,0.0000,20.1118,15.1935,15.1863,15.1899,-0.0215,-150.8491,5.3984,1629.2526,16.2925,5.3984,0.0000,26.2576,18.7831,18.7689,34.8862,18.7546,34.8338,18.7404,34.7814,18.7404,1328.4142,53.1366,19.9820,19.9637,45.7881,19.9454,45.7104,19.9272,45.6328,19.9272,1328.4142,53.1366,19.8211,19.7794,52.6383,19.7378,52.4398,19.6963,52.2408,19.6963,387.5829,7.7517,14.4918,14.4859,13.0944,14.4801,13.0873,14.4743,13.0802,14.4743,1328.4142,53.1366,15.2157,15.2083,18.9711,15.2009,18.9603,15.1935,18.9495,15.1935,1328.4142,53.1366,15.1863,15.1709,19.4832,15.1555,19.4547,15.1402,19.4259,15.1402,387.5829,7.7517,5.3984,73.1108,3.5990,0.0000,52.0891,125.1999,-66610.1000,-99493.0281,-93082.3196
1529.0000,15.1217,26.9513,3946.5000,77669.5000,-73723.0000,2.0137,896.9318,4.4000,1.0000,17259.8889,4.5000,1.0000,18156.8207,0.0000,0.0000,94929.3889,3049.5682,-91879.8207,20.0008,12.7035,26247.8000,0.0000,26247.8000,0.6805,7094.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7094.0000,0.0000,0.0000,0.0000,19153.8000,19153.8000,18.9334,30.9551,24.7000,9971.4000,-9946.7000,0.2585,5.6136,4.4000,1.0000,2034.9796,4.9000,1.0000,2040.5932,0.0000,0.0000,12006.3796,19.0864,-11987.2932,19.5700,12.2727,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,19.5068,31.5477,0.0000,2380.6000,-2380.6000,0.0617,0.0000,0.0000,0.0000,485.8367,4.9000,1.0000,485.8367,0.0000,0.0000,2866.4367,0.0000,-2866.4367,19.6591,12.3618,8903.6000,0.0000,8903.6000,0.2308,2406.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2406.3784,0.0000,0.0000,0.0000,6497.2216,6497.2216,19.2208,14.7017,16.9612,-5.6733,-85100.0146,4.8824,641.5098,6.4151,4.8824,0.0000,4.2311,14.6791,15.1954,14.9373,1.2153,9722.2285,4.8824,1302.3586,13.0236,4.8824,0.0000,14.8777,15.1705,15.1719,15.1712,0.0038,26.4625,4.8824,1474.5964,14.7460,4.8824,0.0000,19.4241,18.9837,18.9669,36.2030,18.9501,36.1245,18.9334,36.0463,18.9334,1113.9735,44.5589,19.5557,19.5394,40.6062,19.5231,40.5462,19.5068,40.4861,19.5068,1113.9735,44.5589,19.3140,19.2831,45.0321,19.2520,44.9497,19.2208,44.8646,19.2208,325.4552,6.5091,14.7017,14.6942,15.1700,14.6866,15.1468,14.6791,15.1237,14.6791,1113.9735,44.5589,15.1954,15.1871,18.9806,15.1788,18.9590,15.1705,18.9374,15.1705,1113.9735,44.5589,15.1719,15.1551,19.2871,15.1384,19.2384,15.1217,19.1900,15.1217,325.4552,6.5091,4.8824,55.4629,3.2549,0.0000,38.5330,93.9959,-50529.8000,-80813.1858,-75351.3236
1530.0000,15.1519,25.4971,12978.9000,53430.2000,-40451.3000,1.3853,2949.7500,4.4000,1.0000,11873.3778,4.5000,1.0000,14823.1278,0.0000,0.0000,65303.5778,10029.1500,-55274.4278,19.1695,11.8722,21913.1000,0.0000,21913.1000,0.5681,5922.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5922.4595,0.0000,0.0000,0.0000,15990.6405,15990.6405,17.9759,15.2415,2505.2000,1038.8000,1466.4000,0.0650,569.3636,4.4000,1.0000,212.0000,4.9000,1.0000,781.3636,0.0000,0.0000,1250.8000,1935.8364,685.0364,17.9261,10.6288,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,17.8885,29.9293,0.0000,1754.6000,-1754.6000,0.0455,0.0000,0.0000,0.0000,358.0816,4.9000,1.0000,358.0816,0.0000,0.0000,2112.6816,0.0000,-2112.6816,18.0421,10.7448,11742.9000,0.0000,11742.9000,0.3045,3173.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3173.7568,0.0000,0.0000,0.0000,8569.1432,8569.1432,17.4691,15.4689,16.4690,-1.8346,-27519.4580,3.5671,477.7223,4.7772,3.5671,0.0000,1.6501,15.4161,14.9911,15.2036,-0.7309,-5847.1377,3.5671,941.4622,9.4146,3.5671,0.0000,5.8020,14.9634,15.2268,15.0951,0.5177,3624.0039,3.5671,1080.6130,10.8061,3.5671,0.0000,7.5750,18.0072,17.9968,25.8217,17.9864,25.8101,17.9759,25.7980,17.9759,644.0771,25.7631,17.9062,17.9004,24.2479,17.8945,24.2872,17.8885,24.3255,17.8885,644.0771,25.7631,17.4192,17.4376,22.2582,17.4542,22.7351,17.4691,23.1906,17.4691,189.0063,3.7801,15.4689,15.4512,22.4985,15.4336,22.3779,15.4161,22.2585,15.4161,644.0771,25.7631,14.9911,14.9818,17.1119,14.9726,17.0811,14.9634,17.0505,14.9634,644.0771,25.7631,15.2268,15.2014,19.9075,15.1765,19.7581,15.1519,19.6127,15.1519,189.0063,3.7801,3.5671,23.4495,2.3780,0.0000,15.0271,38.4766,-6708.3000,-31868.4947,-29742.5919
1531.0000,15.2334,23.8282,16169.3000,34443.8000,-18274.5000,0.8930,3674.8409,4.4000,1.0000,7654.1778,4.5000,1.0000,11329.0187,0.0000,0.0000,42097.9778,12494.4591,-29603.5187,18.0327,10.7354,13244.3000,0.0000,13244.3000,0.3434,3579.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3579.5405,0.0000,0.0000,0.0000,9664.7595,9664.7595,17.0946,9.3673,7367.0000,0.0000,7367.0000,0.1910,1674.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1674.3182,0.0000,0.0000,0.0000,5692.6818,5692.6818,16.5563,9.2590,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,16.5286,28.5646,0.8000,1282.3000,-1281.5000,0.0332,0.1818,4.4000,1.0000,261.6939,4.9000,1.0000,261.8757,0.0000,0.0000,1543.9939,0.6182,-1543.3757,16.6746,9.3773,13793.5000,0.0000,13793.5000,0.3576,3727.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3727.9730,0.0000,0.0000,0.0000,10065.5270,10065.5270,15.8515,16.2723,16.0619,0.2967,4450.2260,2.7418,373.0907,3.7309,2.7418,0.0000,0.7494,16.1873,14.6948,15.4411,-1.9729,-15783.4090,2.7418,716.8699,7.1687,2.7418,0.0000,2.6349,14.6666,15.3412,15.0039,1.0192,7134.4381,2.7418,833.6401,8.3364,2.7418,0.0000,3.4401,17.1188,17.1108,18.1144,17.1027,18.1178,17.0946,18.1209,17.0946,407.9510,16.3180,16.5307,16.5301,12.9792,16.5294,13.0520,16.5286,13.1238,16.5286,407.9510,16.3180,15.7228,15.7676,5.2462,15.8105,5.9307,15.8515,6.5951,15.8515,120.1930,2.4039,16.2723,16.2437,29.1637,16.2154,28.9537,16.1873,28.7459,16.1873,407.9510,16.3180,14.6948,14.6854,14.6053,14.6760,14.5740,14.6666,14.5429,14.6666,407.9510,16.3180,15.3412,15.3045,21.1129,15.2686,20.8453,15.2334,20.5858,15.2334,120.1930,2.4039,2.7418,11.4258,1.8279,0.0000,6.8244,18.2502,15219.7000,-5453.2693,-4198.7449
1532.0000,15.1605,24.4733,12683.5000,33686.8000,-21003.3000,0.8734,2882.6136,4.4000,1.0000,7485.9556,4.5000,1.0000,10368.5692,0.0000,0.0000,41172.7556,9800.8864,-31371.8692,17.9285,10.6312,13240.9000,0.0000,13240.9000,0.3433,3578.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6216,0.0000,0.0000,0.0000,9662.2784,9662.2784,17.0342,9.3069,14223.0000,0.0000,14223.0000,0.3688,3232.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3232.5000,0.0000,0.0000,0.0000,10990.5000,10990.5000,16.0645,8.7672,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,16.0259,26.7485,150.5000,882.2000,-731.7000,0.0229,34.2045,4.4000,1.0000,180.0408,4.9000,1.0000,214.2454,0.0000,0.0000,1062.2408,116.2955,-945.9454,16.1094,8.8121,13162.6000,0.0000,13162.6000,0.3413,3557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3557.4595,0.0000,0.0000,0.0000,9605.1405,9605.1405,15.2880,16.3904,15.8392,0.8330,12494.9956,2.9386,403.3766,4.0338,2.9386,0.0000,0.9225,16.3251,14.7909,15.5580,-2.1736,-17389.1440,2.9386,764.7639,7.6476,2.9386,0.0000,3.2439,14.7534,15.2391,14.9963,0.7864,5504.6588,2.9386,893.7334,8.9373,2.9386,0.0000,4.2351,17.0760,17.0619,19.4643,17.0480,19.4020,17.0342,19.3405,17.0342,459.9829,18.3993,16.0410,16.0359,11.2342,16.0309,11.2467,16.0259,11.2595,16.0259,459.9829,18.3993,15.2619,15.2698,4.2265,15.2785,4.3732,15.2880,4.5343,15.2880,135.3771,2.7075,16.3904,16.3686,28.5551,16.3468,28.4368,16.3251,28.3184,16.3251,459.9829,18.3993,14.7909,14.7784,16.2371,14.7659,16.1758,14.7534,16.1150,14.7534,459.9829,18.3993,15.2391,15.2130,19.6656,15.1868,19.5514,15.1605,19.4335,15.1605,135.3771,2.7075,2.9386,13.8045,1.9591,0.0000,8.4015,22.2060,19256.9000,-1793.2524,610.5104
1533.0000,15.3690,19.0765,19924.9000,18641.2000,1283.7000,0.5166,4528.3864,4.4000,1.0000,4142.4889,4.5000,1.0000,8670.8753,0.0000,0.0000,22783.6889,15396.5136,-7387.1753,16.0862,8.7889,13241.1000,0.0000,13241.1000,0.3433,3578.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6757,0.0000,0.0000,0.0000,9662.4243,9662.4243,15.1848,7.4576,22124.3000,0.0000,22124.3000,0.5736,5028.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5028.2500,0.0000,0.0000,0.0000,17096.0500,17096.0500,13.5252,6.2279,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,13.5790,13.9487,943.7000,634.6000,309.1000,0.0245,214.4773,4.4000,1.0000,129.5102,4.9000,1.0000,343.9875,0.0000,0.0000,764.1102,729.2227,-34.8875,13.5824,6.2851,12058.4000,0.0000,12058.4000,0.3126,3259.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3259.0270,0.0000,0.0000,0.0000,8799.3730,8799.3730,13.0607,17.7810,15.4208,3.2416,48623.4557,2.6707,372.7090,3.7271,2.6707,0.0000,0.6925,17.6527,14.1733,15.9130,-4.4802,-35841.2027,2.6707,685.3887,6.8539,2.6707,0.0000,2.4351,14.1610,15.5006,14.8308,1.9712,13798.5826,2.6707,817.6447,8.1764,2.6707,0.0000,3.1792,15.1481,15.1607,1.4703,15.1730,1.6745,15.1848,1.8749,15.1848,389.8080,15.5923,13.4982,13.5257,-11.4356,13.5526,-11.1069,13.5790,-10.7830,13.5790,389.8080,15.5923,12.7282,12.8446,-22.3585,12.9554,-20.9297,13.0607,-19.5673,13.0607,114.8952,2.2979,17.7810,17.7378,41.0988,17.6951,40.7736,17.6527,40.4521,17.6527,389.8080,15.5923,14.1733,14.1693,10.3958,14.1652,10.4236,14.1610,10.4504,14.1610,389.8080,15.5923,15.5006,15.4556,22.7551,15.4118,22.4156,15.3690,22.0885,15.3690,114.8952,2.2979,2.6707,10.6352,1.7805,0.0000,6.3069,16.9421,49396.7000,28413.1548,26580.8355
1534.0000,15.2062,20.9721,16053.3000,19213.2000,-3159.9000,0.4981,3648.4773,4.4000,1.0000,4269.6000,4.5000,1.0000,7918.0773,0.0000,0.0000,23482.8000,12404.8227,-11077.9773,16.1761,8.8788,13248.8000,0.0000,13248.8000,0.3435,3580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3580.7568,0.0000,0.0000,0.0000,9668.0432,9668.0432,15.3119,7.5846,31399.7000,0.0000,31399.7000,0.8141,7136.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7136.2955,0.0000,0.0000,0.0000,24263.4045,24263.4045,13.1876,5.8903,492.9000,0.0000,492.9000,0.0128,133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,133.2162,0.0000,0.0000,0.0000,359.6838,359.6838,13.1840,8.2905,1941.4000,456.9000,1484.5000,0.0503,441.2273,4.4000,1.0000,93.2449,4.9000,1.0000,534.4722,0.0000,0.0000,550.1449,1500.1727,950.0278,13.1009,5.8036,9850.1000,0.0000,9850.1000,0.2554,2662.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2662.1892,0.0000,0.0000,0.0000,7187.9108,7187.9108,12.5858,17.7498,15.1678,3.9322,58982.6257,2.9613,417.4434,4.1744,2.9613,0.0000,0.9441,17.6670,14.4482,16.0576,-4.5956,-36764.9841,2.9613,755.6761,7.5568,2.9613,0.0000,3.3198,14.4121,15.2752,14.8437,1.4083,9858.0798,2.9613,906.1628,9.0616,2.9613,0.0000,4.3343,15.3297,15.3236,6.7799,15.3177,6.7622,15.3119,6.7462,15.3119,466.1763,18.6471,13.1561,13.1654,-9.5767,13.1747,-9.4789,13.1840,-9.3799,13.1840,466.1763,18.6471,12.4716,12.5079,-18.9844,12.5461,-18.6954,12.5858,-18.3743,12.5858,137.1835,2.7437,17.7498,17.7222,38.0129,17.6946,37.8772,17.6670,37.7406,17.6670,466.1763,18.6471,14.4482,14.4361,14.2271,14.4241,14.1643,14.4121,14.1025,14.4121,466.1763,18.6471,15.2752,15.2528,19.6570,15.2298,19.6165,15.2062,19.5663,15.2062,137.1835,2.7437,2.9613,14.0984,1.9742,0.0000,8.5982,22.6966,53316.1000,31351.0929,32075.7215
1535.0000,15.1519,17.2927,18224.2000,14713.9000,3510.3000,0.4725,4141.8636,4.4000,1.0000,3269.7556,4.5000,1.0000,7411.6192,0.0000,0.0000,17983.6556,14082.3364,-3901.3192,15.4842,8.1869,13248.8000,0.0000,13248.8000,0.3435,3580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3580.7568,0.0000,0.0000,0.0000,9668.0432,9668.0432,14.6692,6.9419,34269.3000,0.0000,34269.3000,0.8885,7788.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7788.4773,0.0000,0.0000,0.0000,26480.8227,26480.8227,12.4136,5.1163,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,12.4331,5.3896,3553.9000,201.8000,3352.1000,0.0921,807.7045,4.4000,1.0000,41.1837,4.9000,1.0000,848.8882,0.0000,0.0000,242.9837,2746.1955,2503.2118,12.2199,4.9226,8588.2000,0.0000,8588.2000,0.2227,2321.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2321.1351,0.0000,0.0000,0.0000,6267.0649,6267.0649,11.8506,17.9970,14.9238,4.8106,72158.6220,3.0438,433.2635,4.3326,3.0438,0.0000,1.0252,17.9097,14.4864,16.1980,-5.0236,-40188.8851,3.0438,772.4629,7.7246,3.0438,0.0000,3.6050,14.4543,15.2292,14.8417,1.2996,9097.2515,3.0438,931.4726,9.3147,3.0438,0.0000,4.7066,14.6607,14.6636,1.7843,14.6665,1.8645,14.6692,1.9436,14.6692,488.9215,19.5569,12.3898,12.4044,-13.7610,12.4188,-13.6100,12.4331,-13.4600,12.4331,488.9215,19.5569,11.6861,11.7422,-23.9955,11.7970,-23.4443,11.8506,-22.9056,11.8506,143.8163,2.8763,17.9970,17.9677,38.9796,17.9386,38.8231,17.9097,38.6673,17.9097,488.9215,19.5569,14.4864,14.4757,14.7884,14.4650,14.7468,14.4543,14.7053,14.4543,488.9215,19.5569,15.2292,15.2032,19.2504,15.1774,19.1472,15.1519,19.0461,15.1519,143.8163,2.8763,3.0438,15.1968,2.0292,0.0000,9.3368,24.5336,63351.1000,41296.8721,41066.9884
1536.0000,15.0568,14.8786,20467.3000,12641.6000,7825.7000,0.5307,4651.6591,4.4000,1.0000,2809.2444,4.5000,1.0000,7460.9035,0.0000,0.0000,15450.8444,15815.6409,364.7965,15.0288,7.7315,13249.0000,0.0000,13249.0000,0.3435,3580.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3580.8108,0.0000,0.0000,0.0000,9668.1892,9668.1892,14.2928,6.5655,41889.0000,0.0000,41889.0000,1.0861,9520.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9520.2273,0.0000,0.0000,0.0000,32368.7727,32368.7727,11.8090,4.5117,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,11.8299,4.1135,6103.9000,5.5000,6098.4000,0.1583,1387.2500,4.4000,1.0000,1.1224,4.9000,1.0000,1388.3724,0.0000,0.0000,6.6224,4716.6500,4710.0276,11.4685,4.1712,4802.4000,0.0000,4802.4000,0.1245,1297.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1297.9459,0.0000,0.0000,0.0000,3504.4541,3504.4541,11.3347,18.0068,14.6708,5.7966,86948.6027,3.3787,485.8308,4.8583,3.3787,0.0000,1.4023,17.9343,14.6872,16.3108,-5.2894,-42315.1683,3.3787,853.6881,8.5369,3.3787,0.0000,4.9307,14.6515,15.1181,14.8848,0.8687,6081.1037,3.3787,1032.1817,10.3218,3.3787,0.0000,6.4374,14.2869,14.2889,0.2081,14.2909,0.2675,14.2928,0.3267,14.2928,586.0904,23.4436,11.7884,11.8023,-16.3852,11.8162,-16.2526,11.8299,-16.1205,11.8299,586.0904,23.4436,11.1996,11.2449,-25.5882,11.2899,-25.1947,11.3347,-24.7997,11.3347,172.1277,3.4426,18.0068,17.9826,37.7368,17.9584,37.6331,17.9343,37.5293,17.9343,586.0904,23.4436,14.6872,14.6753,16.9031,14.6634,16.8508,14.6515,16.7987,14.6515,586.0904,23.4436,15.1181,15.0978,18.0806,15.0773,18.0407,15.0568,17.9986,15.0568,172.1277,3.4426,3.3787,20.2150,2.2525,0.0000,12.7703,32.9853,74231.4000,50883.9778,50714.5381
1537.0000,15.0214,13.8794,20806.4000,11210.3000,9596.1000,0.5394,4728.7273,4.4000,1.0000,2491.1778,4.5000,1.0000,7219.9051,0.0000,0.0000,13701.4778,16077.6727,2376.1949,14.8370,7.5397,13234.8000,0.0000,13234.8000,0.3431,3576.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3576.9730,0.0000,0.0000,0.0000,9657.8270,9657.8270,14.0905,6.3632,41003.7000,0.0000,41003.7000,1.0631,9319.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9319.0227,0.0000,0.0000,0.0000,31684.6773,31684.6773,11.6312,4.3339,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,11.6398,3.9125,8937.0000,0.0000,8937.0000,0.2317,2031.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2031.1364,0.0000,0.0000,0.0000,6905.8636,6905.8636,11.1038,3.8065,1488.5000,0.0000,1488.5000,0.0386,402.2973,3.7000,1.0000,0.0000,0.0000,0.0000,402.2973,0.0000,0.0000,0.0000,1086.2027,1086.2027,11.1268,17.9411,14.5340,5.8528,87792.4883,3.3403,482.9503,4.8295,3.3403,0.0000,1.3550,17.8722,14.7978,16.3350,-4.9513,-39610.2697,3.3403,843.1807,8.4318,3.3403,0.0000,4.7643,14.7614,15.0884,14.9249,0.6018,4212.5214,3.3403,1018.8107,10.1881,3.3403,0.0000,6.2202,14.0873,14.0884,0.1206,14.0895,0.1659,14.0905,0.2111,14.0905,574.5529,22.9821,11.6074,11.6182,-15.1428,11.6290,-15.0471,11.6398,-14.9515,11.6398,574.5529,22.9821,11.0195,11.0554,-24.0641,11.0912,-23.7859,11.1268,-23.5057,11.1268,168.7680,3.3754,17.9411,17.9181,36.1759,17.8952,36.0792,17.8722,35.9826,17.8722,574.5529,22.9821,14.7978,14.7856,17.8155,14.7735,17.7637,14.7614,17.7121,14.7614,574.5529,22.9821,15.0884,15.0659,17.9812,15.0436,17.9050,15.0214,17.8300,15.0214,168.7680,3.3754,3.3403,19.5923,2.2269,0.0000,12.3395,31.9319,74680.1000,52017.2521,52394.7400
1538.0000,14.9657,12.4708,22867.4000,9789.7000,13077.7000,0.5929,5197.1364,4.4000,1.0000,2175.4889,4.5000,1.0000,7372.6253,0.0000,0.0000,11965.1889,17670.2636,5705.0747,14.5786,7.2813,13234.1000,0.0000,13234.1000,0.3431,3576.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3576.7838,0.0000,0.0000,0.0000,9657.3162,9657.3162,13.9257,6.1984,49647.0000,0.0000,49647.0000,1.2872,11283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11283.4091,0.0000,0.0000,0.0000,38363.5909,38363.5909,11.3227,4.0254,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,11.3338,3.6065,11237.9000,0.0000,11237.9000,0.2914,2554.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2554.0682,0.0000,0.0000,0.0000,8683.8318,8683.8318,10.7446,3.4473,858.1000,0.0000,858.1000,0.0222,231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,231.9189,0.0000,0.0000,0.0000,626.1811,626.1811,10.8077,17.8071,14.3074,6.8773,103159.4821,3.8212,557.5389,5.5754,3.8212,0.0000,2.0284,17.7510,15.0171,16.3840,-5.0365,-40291.8273,3.8212,962.7176,9.6272,3.8212,0.0000,7.1323,14.9804,15.0204,15.0004,0.0843,589.9100,3.8212,1161.9671,11.6197,3.8212,0.0000,9.3118,13.9233,13.9242,0.0332,13.9249,0.0736,13.9257,0.1139,13.9257,726.0684,29.0427,11.3024,11.3129,-15.8929,11.3234,-15.8012,11.3338,-15.7097,11.3338,726.0684,29.0427,10.7021,10.7376,-25.0299,10.7728,-24.7473,10.8077,-24.4658,10.8077,212.8540,4.2571,17.8071,17.7884,34.2997,17.7697,34.2424,17.7510,34.1848,17.7510,726.0684,29.0427,15.0171,15.0048,19.7784,14.9926,19.7271,14.9804,19.6759,14.9804,726.0684,29.0427,15.0204,15.0022,17.3807,14.9840,17.3533,14.9657,17.3242,14.9657,212.8540,4.2571,3.8212,28.3120,2.5474,0.0000,18.4725,46.7845,88465.1000,63335.4029,63457.5648
1539.0000,14.9537,11.2915,25490.7000,8478.1000,17012.6000,0.6609,5793.3409,4.4000,1.0000,1884.0222,4.5000,1.0000,7677.3631,0.0000,0.0000,10362.1222,19697.3591,9335.2369,14.3502,7.0529,13226.9000,0.0000,13226.9000,0.3429,3574.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3574.8378,0.0000,0.0000,0.0000,9652.0622,9652.0622,13.7298,6.0025,50304.2000,0.0000,50304.2000,1.3042,11432.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11432.7727,0.0000,0.0000,0.0000,38871.4273,38871.4273,11.2164,3.9192,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,11.2221,3.4948,13279.2000,0.0000,13279.2000,0.3443,3018.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3018.0000,0.0000,0.0000,0.0000,10261.2000,10261.2000,10.5586,3.2613,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,10.6294,17.6589,14.1441,7.2479,108718.3668,4.0098,588.9422,5.8894,4.0098,0.0000,2.3440,17.6084,15.1585,16.3835,-4.7362,-37889.5807,4.0098,1010.2796,10.1028,4.0098,0.0000,8.2420,15.1230,15.0094,15.0662,-0.2510,-1757.2447,4.0098,1216.1489,12.1615,4.0098,0.0000,10.7605,13.7261,13.7273,-0.6001,13.7286,-0.5569,13.7298,-0.5139,13.7298,789.7168,31.5887,11.1966,11.2051,-14.8591,11.2136,-14.7887,11.2221,-14.7184,11.2221,789.7168,31.5887,10.5404,10.5702,-24.3281,10.5999,-24.1120,10.6294,-23.8948,10.6294,231.3534,4.6271,17.6589,17.6420,32.5736,17.6252,32.5274,17.6084,32.4809,17.6084,789.7168,31.5887,15.1585,15.1467,20.7569,15.1348,20.7110,15.1230,20.6653,15.1230,789.7168,31.5887,15.0094,14.9908,17.4876,14.9722,17.4456,14.9537,17.4036,14.9537,231.3534,4.6271,4.0098,32.3100,2.6732,0.0000,21.3465,53.6564,94628.6000,68707.8695,69071.5414
