Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1540.0000,14.9522,10.4159,28403.3000,7415.5000,20987.8000,0.7364,6455.2955,4.4000,1.0000,1647.8889,4.5000,1.0000,8103.1843,0.0000,0.0000,9063.3889,21948.0045,12884.6157,14.2068,6.9095,13225.0000,0.0000,13225.0000,0.3429,3574.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3574.3243,0.0000,0.0000,0.0000,9650.6757,9650.6757,13.6497,5.9224,58084.8000,0.0000,58084.8000,1.5060,13201.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13201.0909,0.0000,0.0000,0.0000,44883.7091,44883.7091,11.0533,3.7560,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,11.0593,3.3320,14734.2000,0.0000,14734.2000,0.3820,3348.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3348.6818,0.0000,0.0000,0.0000,11385.5182,11385.5182,10.4007,3.1034,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,10.4626,17.4266,13.9446,8.0255,120382.5905,4.4819,663.6112,6.6361,4.4819,0.0000,3.2730,17.3858,15.3410,16.3634,-4.4185,-35348.3063,4.4819,1130.0856,11.3009,4.4819,0.0000,11.5085,15.3067,15.0027,15.1547,-0.7506,-5254.3736,4.4819,1354.5231,13.5452,4.4819,0.0000,15.0253,13.6486,13.6490,-0.1279,13.6493,-0.0957,13.6497,-0.0636,13.6497,959.0794,38.3632,11.0359,11.0437,-14.8100,11.0515,-14.7454,11.0593,-14.6808,11.0593,959.0794,38.3632,10.3844,10.4106,-24.0036,10.4367,-23.8213,10.4626,-23.6382,10.4626,280.5308,5.6106,17.4266,17.4130,30.2301,17.3994,30.2096,17.3858,30.1888,17.3858,959.0794,38.3632,15.3410,15.3295,22.1418,15.3181,22.1002,15.3067,22.0586,15.3067,959.0794,38.3632,15.0027,14.9859,17.5763,14.9690,17.5508,14.9522,17.5245,14.9522,280.5308,5.6106,4.4819,43.8443,2.9879,0.0000,29.8068,73.6511,107828.1000,79385.6024,79779.9106
1541.0000,14.9718,13.7912,21012.0000,11254.9000,9757.1000,0.5448,4775.4545,4.4000,1.0000,2501.0889,4.5000,1.0000,7276.5434,0.0000,0.0000,13755.9889,16236.5455,2480.5566,14.8182,7.5209,13225.1000,0.0000,13225.1000,0.3429,3574.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3574.3514,0.0000,0.0000,0.0000,9650.7486,9650.7486,14.2028,6.4755,56488.3000,0.0000,56488.3000,1.4646,12838.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12838.2500,0.0000,0.0000,0.0000,43650.0500,43650.0500,11.5000,4.2027,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,11.4888,3.7615,15661.4000,0.0000,15661.4000,0.4061,3559.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3559.4091,0.0000,0.0000,0.0000,12101.9909,12101.9909,10.7395,3.4422,858.1000,0.0000,858.1000,0.0222,231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,231.9189,0.0000,0.0000,0.0000,626.1811,626.1811,10.7389,17.2005,13.9697,6.9568,104352.0700,4.1871,619.3393,6.1934,4.1871,0.0000,2.6688,17.1600,15.3775,16.2687,-3.5984,-28786.9444,4.1871,1059.6778,10.5968,4.1871,0.0000,9.3841,15.3430,15.0287,15.1858,-0.7252,-5076.0997,4.1871,1263.8785,12.6388,4.1871,0.0000,12.2517,14.2206,14.2146,6.4989,14.2087,6.4678,14.2028,6.4374,14.2028,851.6320,34.0653,11.4810,11.4836,-8.9469,11.4862,-8.9333,11.4888,-8.9194,11.4888,851.6320,34.0653,10.7007,10.7132,-18.3082,10.7259,-18.2792,10.7389,-18.2455,10.7389,249.3392,4.9868,17.2005,17.1870,28.2025,17.1735,28.1743,17.1600,28.1460,17.1600,851.6320,34.0653,15.3775,15.3660,21.9892,15.3545,21.9468,15.3430,21.9045,15.3430,851.6320,34.0653,15.0287,15.0096,17.9898,14.9906,17.9313,14.9718,17.8735,14.9718,249.3392,4.9868,4.1871,36.3790,2.7914,0.0000,24.3045,60.6835,96409.9000,68815.9407,70489.0259
1542.0000,14.9862,19.2580,14885.3000,14613.5000,271.8000,0.3859,3383.0227,4.4000,1.0000,3247.4444,4.5000,1.0000,6630.4672,0.0000,0.0000,17860.9444,11502.2773,-6358.6672,15.3598,8.0625,13225.5000,0.0000,13225.5000,0.3429,3574.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3574.4595,0.0000,0.0000,0.0000,9651.0405,9651.0405,14.7678,7.0406,64192.3000,0.0000,64192.3000,1.6643,14589.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14589.1591,0.0000,0.0000,0.0000,49603.1409,49603.1409,11.8537,4.5564,537.0000,0.0000,537.0000,0.0139,145.1351,3.7000,1.0000,0.0000,0.0000,0.0000,145.1351,0.0000,0.0000,0.0000,391.8649,391.8649,11.8336,4.1063,16154.8000,0.0000,16154.8000,0.4188,3671.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5455,0.0000,0.0000,0.0000,12483.2545,12483.2545,11.1002,3.8029,4481.1000,0.0000,4481.1000,0.1162,1211.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1211.1081,0.0000,0.0000,0.0000,3269.9919,3269.9919,10.9399,16.9476,13.9438,6.8172,102258.2104,4.4131,653.4560,6.5346,4.4131,0.0000,3.1247,16.9126,15.4595,16.1860,-3.0916,-24732.9169,4.4131,1120.4904,11.2049,4.4131,0.0000,10.9871,15.4255,15.0402,15.2329,-0.9369,-6557.9651,4.4131,1329.6080,13.2961,4.4131,0.0000,14.3445,14.7928,14.7845,11.9947,14.7761,11.9490,14.7678,11.9037,14.7678,933.5201,37.3408,11.8306,11.8316,-5.0811,11.8326,-5.0757,11.8336,-5.0702,11.8336,933.5201,37.3408,10.9081,10.9187,-14.9716,10.9293,-14.9363,10.9399,-14.9001,10.9399,273.1133,5.4623,16.9476,16.9359,26.0731,16.9242,26.0585,16.9126,26.0437,16.9126,933.5201,37.3408,15.4595,15.4482,22.4633,15.4368,22.4225,15.4255,22.3818,15.4255,933.5201,37.3408,15.0402,15.0222,18.1627,15.0042,18.1171,14.9862,18.0711,14.9862,273.1133,5.4623,4.4131,42.0231,2.9421,0.0000,28.4562,70.4793,98862.5000,69040.6256,70967.3284
1543.0000,15.0087,25.9150,11253.2000,66079.4000,-54826.2000,1.7132,2557.5455,4.4000,1.0000,14684.3111,4.5000,1.0000,17241.8566,0.0000,0.0000,80763.7111,8695.6545,-72068.0566,18.2507,10.9534,13226.3000,0.0000,13226.3000,0.3429,3574.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3574.6757,0.0000,0.0000,0.0000,9651.6243,9651.6243,17.7406,10.0133,37448.0000,0.0000,37448.0000,0.9709,8510.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8510.9091,0.0000,0.0000,0.0000,28937.0909,28937.0909,16.4388,9.1415,507.5000,0.0000,507.5000,0.0132,137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,137.1622,0.0000,0.0000,0.0000,370.3378,370.3378,16.3319,8.6046,15900.4000,0.0000,15900.4000,0.4122,3613.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3613.7273,0.0000,0.0000,0.0000,12286.6727,12286.6727,15.7791,8.4818,15034.9000,0.0000,15034.9000,0.3898,4063.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4063.4865,0.0000,0.0000,0.0000,10971.4135,10971.4135,15.0134,14.6524,14.8329,-0.5350,-8024.6615,5.7634,823.3621,8.2336,5.7634,0.0000,6.9599,14.6704,15.9626,15.3165,3.5905,28724.1984,5.7634,1514.3396,15.1434,5.7634,0.0000,24.4728,15.9271,15.0507,15.4889,-2.7833,-19483.4492,5.7634,1718.8887,17.1889,5.7634,0.0000,31.9512,17.8165,17.7911,41.0759,17.7658,40.8695,17.7406,40.6644,17.7406,1489.9947,59.5998,16.4222,16.3919,40.1864,16.3618,39.8893,16.3319,39.5944,16.3319,1489.9947,59.5998,15.2856,15.1924,37.6907,15.1017,36.5071,15.0134,35.3534,15.0134,434.3522,8.6870,14.6524,14.6585,3.9821,14.6645,4.1371,14.6704,4.2908,14.6704,1489.9947,59.5998,15.9626,15.9507,27.0906,15.9389,27.0451,15.9271,26.9996,15.9271,1489.9947,59.5998,15.0507,15.0367,18.3228,15.0227,18.3235,15.0087,18.3228,15.0087,434.3522,8.6870,5.7634,87.5322,3.8423,0.0000,63.3839,150.9162,27290.9000,-9850.9173,1216.0877
1544.0000,15.1779,27.2599,1951.9000,107555.9000,-105604.0000,2.7886,443.6136,4.4000,1.0000,23901.3111,4.5000,1.0000,24344.9247,0.0000,0.0000,131457.2111,1508.2864,-129948.9247,19.9221,12.6248,22471.3000,0.0000,22471.3000,0.5826,6073.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6073.3243,0.0000,0.0000,0.0000,16397.9757,16397.9757,19.2647,11.5374,21036.5000,0.0000,21036.5000,0.5454,4781.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4781.0227,0.0000,0.0000,0.0000,16255.4773,16255.4773,18.6712,11.3739,1012.1000,0.0000,1012.1000,0.0262,273.5405,3.7000,1.0000,0.0000,0.0000,0.0000,273.5405,0.0000,0.0000,0.0000,738.5595,738.5595,18.5759,10.8486,14554.3000,0.0000,14554.3000,0.3773,3307.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3307.7955,0.0000,0.0000,0.0000,11246.5045,11246.5045,18.1653,10.8680,15980.0000,0.0000,15980.0000,0.4143,4318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4318.9189,0.0000,0.0000,0.0000,11661.0811,11661.0811,17.5415,14.0753,15.8084,-6.3295,-94943.0329,7.1018,976.0316,9.7603,7.1018,0.0000,13.0216,14.0781,15.6049,14.8415,5.2275,41820.2016,7.1018,1901.6441,19.0164,7.1018,0.0000,45.7872,15.5871,15.2213,15.4042,-1.4314,-10019.5217,7.1018,2125.1594,21.2516,7.1018,0.0000,59.7789,19.3234,19.3038,51.0165,19.2842,50.8984,19.2647,50.7803,19.2647,2151.2165,86.0487,18.6442,18.6214,55.2135,18.5986,55.0421,18.5759,54.8708,18.5759,2151.2165,86.0487,17.7396,17.6735,59.2977,17.6074,58.6443,17.5415,57.9880,17.5415,625.4381,12.5088,14.0753,14.0763,2.1088,14.0772,2.1813,14.0781,2.2538,14.0781,2151.2165,86.0487,15.6049,15.5990,22.5687,15.5930,22.5823,15.5871,22.5956,15.5871,2151.2165,86.0487,15.2213,15.2068,20.3699,15.1924,20.3546,15.1779,20.3392,15.1779,625.4381,12.5088,7.1018,155.6401,4.7345,0.0000,118.5877,274.2278,-30549.8000,-73649.3267,-63142.3530
1545.0000,15.1896,27.3431,1088.6000,122317.9000,-121229.3000,3.1713,247.4091,4.4000,1.0000,27181.7556,4.5000,1.0000,27429.1646,0.0000,0.0000,149499.6556,841.1909,-148658.4646,20.4999,13.2026,27408.2000,0.0000,27408.2000,0.7106,7407.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7407.6216,0.0000,0.0000,0.0000,20000.5784,20000.5784,19.7364,25.7642,4365.7000,5610.4000,-1244.7000,0.1455,992.2045,4.4000,1.0000,1144.9796,4.9000,1.0000,2137.1841,0.0000,0.0000,6755.3796,3373.4955,-3381.8841,19.8572,12.5599,1703.9000,0.0000,1703.9000,0.0442,460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,460.5135,0.0000,0.0000,0.0000,1243.3865,1243.3865,19.7499,12.0226,14239.9000,0.0000,14239.9000,0.3692,3236.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3236.3409,0.0000,0.0000,0.0000,11003.5591,11003.5591,19.3569,12.0596,15350.0000,0.0000,15350.0000,0.3980,4148.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4148.6486,0.0000,0.0000,0.0000,11201.3514,11201.3514,18.7966,14.1273,16.4619,-8.7144,-130716.7013,7.2581,972.3159,9.7232,7.2581,0.0000,13.9007,14.1220,15.3531,14.7376,4.3078,34462.4995,7.2581,1951.6121,19.5161,7.2581,0.0000,48.8783,15.3371,15.2258,15.2815,-0.4451,-3115.6552,7.2581,2182.5462,21.8255,7.2581,0.0000,63.8146,19.7854,19.7691,50.8644,19.7527,50.7846,19.7364,50.7048,19.7364,2235.3717,89.4149,19.8128,19.7918,60.0797,19.7708,59.9403,19.7499,59.8011,19.7499,2235.3717,89.4149,18.9567,18.9033,65.3559,18.8499,64.9110,18.7966,64.4656,18.7966,649.7291,12.9946,14.1273,14.1255,5.3960,14.1238,5.4344,14.1220,5.4727,14.1220,2235.3717,89.4149,15.3531,15.3478,20.1064,15.3424,20.1170,15.3371,20.1274,15.3371,2235.3717,89.4149,15.2258,15.2138,20.0970,15.2017,20.1067,15.1896,20.1155,15.1896,649.7291,12.9946,7.2581,165.2802,4.8387,0.0000,126.5936,291.8737,-63772.0000,-108591.4735,-99369.8570
1546.0000,15.1631,27.3469,672.0000,135067.5000,-134395.5000,3.5019,152.7273,4.4000,1.0000,30015.0000,4.5000,1.0000,30167.7273,0.0000,0.0000,165082.5000,519.2727,-164563.2273,20.6241,13.3268,31159.4000,0.0000,31159.4000,0.8079,8421.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8421.4595,0.0000,0.0000,0.0000,22737.9405,22737.9405,19.8287,30.0876,1357.5000,5886.6000,-4529.1000,0.1526,308.5227,4.4000,1.0000,1201.3469,4.9000,1.0000,1509.8697,0.0000,0.0000,7087.9469,1048.9773,-6038.9697,20.0291,12.7318,1841.5000,0.0000,1841.5000,0.0477,497.7027,3.7000,1.0000,0.0000,0.0000,0.0000,497.7027,0.0000,0.0000,0.0000,1343.7973,1343.7973,19.9365,12.2092,13482.9000,0.0000,13482.9000,0.3496,3064.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3064.2955,0.0000,0.0000,0.0000,10418.6045,10418.6045,19.5908,12.2935,13459.7000,0.0000,13459.7000,0.3490,3637.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3637.7568,0.0000,0.0000,0.0000,9821.9432,9821.9432,19.1512,14.5302,16.8407,-9.2836,-139253.7929,7.8130,1031.3674,10.3137,7.8130,0.0000,17.3386,14.5182,15.1865,14.8523,2.5174,20138.8216,7.8130,2091.1778,20.9118,7.8130,0.0000,60.9669,15.1721,15.1947,15.1834,0.0971,679.4579,7.8130,2358.5699,23.5857,7.8130,0.0000,79.5972,19.8695,19.8559,48.4133,19.8423,48.3611,19.8287,48.3089,19.8287,2545.4852,101.8194,19.9846,19.9685,56.3905,19.9525,56.3074,19.9365,56.2243,19.9365,2545.4852,101.8194,19.2648,19.2270,62.0906,19.1891,61.8506,19.1512,61.6088,19.1512,739.1952,14.7839,14.5302,14.5262,10.8893,14.5222,10.9033,14.5182,10.9173,14.5182,2545.4852,101.8194,15.1865,15.1817,18.7743,15.1769,18.7851,15.1721,18.7957,15.1721,2545.4852,101.8194,15.1947,15.1842,19.5554,15.1737,19.5760,15.1631,19.5959,15.1631,739.1952,14.7839,7.8130,202.5606,5.2086,0.0000,157.9027,360.4633,-78981.1000,-126279.9113,-118435.5134
1547.0000,15.1296,27.3384,259.3000,148760.7000,-148501.4000,3.8569,58.9318,4.4000,1.0000,33057.9333,4.5000,1.0000,33116.8652,0.0000,0.0000,181818.6333,200.3682,-181618.2652,20.6074,13.3101,36783.2000,0.0000,36783.2000,0.9537,9941.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9941.4054,0.0000,0.0000,0.0000,26841.7946,26841.7946,19.7640,31.5261,346.8000,9614.0000,-9267.2000,0.2493,78.8182,4.4000,1.0000,1962.0408,4.9000,1.0000,2040.8590,0.0000,0.0000,11576.0408,267.9818,-11308.0590,20.1050,12.8077,1885.5000,0.0000,1885.5000,0.0489,509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,509.5946,0.0000,0.0000,0.0000,1375.9054,1375.9054,20.0225,12.3802,11793.3000,83.2000,11710.1000,0.3058,2680.2955,4.4000,1.0000,16.9796,4.9000,1.0000,2697.2750,0.0000,0.0000,100.1796,9113.0045,9012.8250,19.7507,12.4534,12199.6000,0.0000,12199.6000,0.3163,3297.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3297.1892,0.0000,0.0000,0.0000,8902.4108,8902.4108,19.3853,14.8980,17.1416,-9.9185,-148776.9077,8.5962,1121.6469,11.2165,8.5962,0.0000,23.0930,14.8843,15.1511,15.0177,1.1060,8848.1125,8.5962,2285.6584,22.8566,8.5962,0.0000,81.2008,15.1372,15.1574,15.1473,0.0955,668.8053,8.5962,2598.7303,25.9873,8.5962,0.0000,106.0143,19.7979,19.7866,45.5542,19.7753,45.5222,19.7640,45.4900,19.7640,3013.2715,120.5309,20.0635,20.0499,53.7237,20.0362,53.6621,20.0225,53.6006,20.0225,3013.2715,120.5309,19.4822,19.4498,59.9516,19.4175,59.7661,19.3853,59.5804,19.3853,874.0269,17.4805,14.8980,14.8934,14.9290,14.8888,14.9380,14.8843,14.9470,14.8843,3013.2715,120.5309,15.1511,15.1465,18.7888,15.1419,18.7970,15.1372,18.8052,15.1372,3013.2715,120.5309,15.1574,15.1482,19.0686,15.1389,19.0966,15.1296,19.1241,15.1296,874.0269,17.4805,8.5962,263.7610,5.7308,0.0000,210.3081,474.0691,-95190.2000,-146793.3884,-139259.9899
1548.0000,15.1181,27.3399,9.9000,161860.6000,-161850.7000,4.1965,2.2500,4.4000,1.0000,35969.0222,4.5000,1.0000,35971.2722,0.0000,0.0000,197829.6222,7.6500,-197821.9722,20.5390,13.2417,38654.7000,0.0000,38654.7000,1.0022,10447.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10447.2162,0.0000,0.0000,0.0000,28207.4838,28207.4838,19.7362,31.7770,0.0000,20593.4000,-20593.4000,0.5339,0.0000,0.0000,0.0000,4202.7347,4.9000,1.0000,4202.7347,0.0000,0.0000,24796.1347,0.0000,-24796.1347,20.4157,13.1184,2232.7000,0.0000,2232.7000,0.0579,603.4324,3.7000,1.0000,0.0000,0.0000,0.0000,603.4324,0.0000,0.0000,0.0000,1629.2676,1629.2676,20.3320,13.1002,10104.4000,415.8000,9688.6000,0.2620,2296.4545,4.4000,1.0000,84.8571,4.9000,1.0000,2381.3117,0.0000,0.0000,500.6571,7807.9455,7307.2883,20.1317,12.8344,9836.7000,0.0000,9836.7000,0.2550,2658.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2658.5676,0.0000,0.0000,0.0000,7178.1324,7178.1324,19.8382,15.1668,17.5025,-11.3648,-170471.4386,9.4613,1217.5465,12.1755,9.4613,0.0000,30.7909,15.1532,15.1863,15.1697,0.1514,1211.2629,9.4613,2500.5089,25.0051,9.4613,0.0000,108.2686,15.1729,15.1438,15.1583,-0.1517,-1061.8822,9.4613,2859.0248,28.5902,9.4613,0.0000,141.3534,19.7661,19.7561,43.8740,19.7462,43.8512,19.7362,43.8283,19.7362,3570.2349,142.8094,20.3710,20.3580,54.3269,20.3450,54.2693,20.3320,54.2118,20.3320,3570.2349,142.8094,19.9350,19.9027,61.8232,19.8704,61.6281,19.8382,61.4336,19.8382,1034.4013,20.6880,15.1668,15.1622,17.4656,15.1577,17.4751,15.1532,17.4845,15.1532,3570.2349,142.8094,15.1863,15.1819,19.3565,15.1774,19.3635,15.1729,19.3704,15.1729,3570.2349,142.8094,15.1438,15.1352,18.9394,15.1267,18.9683,15.1181,18.9968,15.1181,1034.4013,20.6880,9.4613,343.8881,6.3076,0.0000,280.4128,624.3009,-122031.4000,-178295.9348,-170322.0579
1549.0000,15.1263,27.3485,0.0000,174092.9000,-174092.9000,4.5137,0.0000,0.0000,0.0000,38687.3111,4.5000,1.0000,38687.3111,0.0000,0.0000,212780.2111,0.0000,-212780.2111,20.6890,13.3917,33503.9000,0.0000,33503.9000,0.8687,9055.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9055.1081,0.0000,0.0000,0.0000,24448.7919,24448.7919,20.0184,32.0592,0.0000,27402.5000,-27402.5000,0.7105,0.0000,0.0000,0.0000,5592.3469,4.9000,1.0000,5592.3469,0.0000,0.0000,32994.8469,0.0000,-32994.8469,20.8810,13.5837,2659.9000,0.0000,2659.9000,0.0690,718.8919,3.7000,1.0000,0.0000,0.0000,0.0000,718.8919,0.0000,0.0000,0.0000,1941.0081,1941.0081,20.7906,13.9788,8771.3000,666.9000,8104.4000,0.2274,1993.4773,4.4000,1.0000,136.1020,4.9000,1.0000,2129.5793,0.0000,0.0000,803.0020,6777.8227,5974.8207,20.6344,13.3371,8576.6000,0.0000,8576.6000,0.2224,2318.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2318.0000,0.0000,0.0000,0.0000,6258.6000,6258.6000,20.3723,15.3627,17.8675,-12.7746,-191618.8293,9.9173,1258.5655,12.5857,9.9173,0.0000,35.4607,15.3491,15.2433,15.2962,-0.5061,-4048.9560,9.9173,2607.8788,26.0788,9.9173,0.0000,124.6885,15.2299,15.1514,15.1907,-0.4286,-3000.0935,9.9173,2992.9574,29.9296,9.9173,0.0000,162.7910,20.0498,20.0393,45.6754,20.0289,45.6436,20.0184,45.6118,20.0184,3880.5214,155.2209,20.8302,20.8170,56.6204,20.8038,56.5598,20.7906,56.4993,20.7906,3880.5214,155.2209,20.4708,20.4378,64.8644,20.4050,64.6618,20.3723,64.4599,20.3723,1123.6812,22.4736,15.3627,15.3582,19.0996,15.3537,19.1083,15.3491,19.1168,15.3491,3880.5214,155.2209,15.2433,15.2388,19.9800,15.2343,19.9852,15.2299,19.9903,15.2299,3880.5214,155.2209,15.1514,15.1431,19.0601,15.1347,19.0848,15.1263,19.1092,15.1263,1123.6812,22.4736,9.9173,391.7453,6.6115,0.0000,322.9402,714.6855,-148650.6000,-207151.8374,-198667.8788
1550.0000,15.1541,27.3763,0.0000,186443.6000,-186443.6000,4.8339,0.0000,0.0000,0.0000,41431.9111,4.5000,1.0000,41431.9111,0.0000,0.0000,227875.5111,0.0000,-227875.5111,20.6969,13.3996,38654.6000,0.0000,38654.6000,1.0022,10447.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10447.1892,0.0000,0.0000,0.0000,28207.4108,28207.4108,19.9842,32.0251,0.0000,31352.4000,-31352.4000,0.8129,0.0000,0.0000,0.0000,6398.4490,4.9000,1.0000,6398.4490,0.0000,0.0000,37750.8490,0.0000,-37750.8490,20.9025,13.6052,2539.3000,0.0000,2539.3000,0.0658,686.2973,3.7000,1.0000,0.0000,0.0000,0.0000,686.2973,0.0000,0.0000,0.0000,1853.0027,1853.0027,20.8241,14.8057,7455.2000,1058.1000,6397.1000,0.1933,1694.3636,4.4000,1.0000,215.9388,4.9000,1.0000,1910.3024,0.0000,0.0000,1274.0388,5760.8364,4486.7976,20.7149,13.4177,7631.5000,0.0000,7631.5000,0.1979,2062.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2062.5676,0.0000,0.0000,0.0000,5568.9324,5568.9324,20.5004,15.7093,18.1048,-13.1313,-196969.1476,10.6589,1340.5425,13.4054,10.6589,0.0000,44.0257,15.6939,15.3297,15.5118,-1.8719,-14975.4592,10.6589,2779.0486,27.7905,10.6589,0.0000,154.8052,15.3166,15.1783,15.2474,-0.8119,-5683.1683,10.6589,3209.5192,32.0952,10.6589,0.0000,202.1107,20.0108,20.0020,44.0396,19.9931,44.0232,19.9842,44.0067,19.9842,4409.5551,176.3822,20.8574,20.8463,54.5840,20.8352,54.5447,20.8241,54.5053,20.8241,4409.5551,176.3822,20.5795,20.5531,62.7896,20.5268,62.6687,20.5004,62.5474,20.5004,1275.8084,25.5162,15.7093,15.7042,22.1735,15.6991,22.1755,15.6939,22.1774,15.6939,4409.5551,176.3822,15.3297,15.3253,20.7890,15.3209,20.7935,15.3166,20.7979,15.3166,4409.5551,176.3822,15.1783,15.1702,19.3764,15.1622,19.4002,15.1541,19.4237,15.1541,1275.8084,25.5162,10.6589,478.3607,7.1059,0.0000,400.9416,879.3023,-162573.5000,-225510.2166,-217627.7751
1551.0000,15.1898,27.4121,0.0000,199959.6000,-199959.6000,5.1843,0.0000,0.0000,0.0000,44435.4667,4.5000,1.0000,44435.4667,0.0000,0.0000,244395.0667,0.0000,-244395.0667,21.0076,13.7104,36785.6000,0.0000,36785.6000,0.9537,9942.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9942.0541,0.0000,0.0000,0.0000,26843.5459,26843.5459,20.3389,32.3798,0.0000,28506.2000,-28506.2000,0.7391,0.0000,0.0000,0.0000,5817.5918,4.9000,1.0000,5817.5918,0.0000,0.0000,34323.7918,0.0000,-34323.7918,21.1560,13.8587,1686.6000,0.0000,1686.6000,0.0437,455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,455.8378,0.0000,0.0000,0.0000,1230.7622,1230.7622,21.0922,15.5419,6429.2000,1162.4000,5266.8000,0.1667,1461.1818,4.4000,1.0000,237.2245,4.9000,1.0000,1698.4063,0.0000,0.0000,1399.6245,4968.0182,3568.3937,21.0073,13.7100,6686.3000,0.0000,6686.3000,0.1734,1807.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1807.1081,0.0000,0.0000,0.0000,4879.1919,4879.1919,20.8078,15.8825,18.3451,-13.7935,-206901.9231,10.8914,1357.3818,13.5738,10.8914,0.0000,46.9692,15.8677,15.4218,15.6448,-2.3413,-18730.4641,10.8914,2824.7697,28.2477,10.8914,0.0000,165.1554,15.4085,15.2142,15.3114,-1.1661,-8162.8572,10.8914,3271.1954,32.7120,10.8914,0.0000,215.6237,20.3686,20.3587,46.7595,20.3488,46.7296,20.3389,46.6997,20.3389,4581.5278,183.2611,21.1267,21.1152,55.6244,21.1037,55.5784,21.0922,55.5325,21.0922,4581.5278,183.2611,20.8911,20.8633,64.0057,20.8355,63.8574,20.8078,63.7096,20.8078,1325.2370,26.5047,15.8825,15.8775,23.2242,15.8726,23.2282,15.8677,23.2321,15.8677,4581.5278,183.2611,15.4218,15.4174,21.5490,15.4130,21.5514,15.4085,21.5538,15.4085,4581.5278,183.2611,15.2142,15.2061,19.7456,15.1980,19.7649,15.1898,19.7840,15.1898,1325.2370,26.5047,10.8914,507.8302,7.2609,0.0000,427.7483,935.5785,-178040.5000,-242196.9648,-233795.2445
1552.0000,15.2350,27.4573,0.0000,211890.6000,-211890.6000,5.4937,0.0000,0.0000,0.0000,47086.8000,4.5000,1.0000,47086.8000,0.0000,0.0000,258977.4000,0.0000,-258977.4000,21.1676,13.8703,34905.6000,0.0000,34905.6000,0.9050,9433.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9433.9459,0.0000,0.0000,0.0000,25471.6541,25471.6541,20.5557,32.5965,0.0000,29387.7000,-29387.7000,0.7619,0.0000,0.0000,0.0000,5997.4898,4.9000,1.0000,5997.4898,0.0000,0.0000,35385.1898,0.0000,-35385.1898,21.3663,14.0690,1627.7000,0.0000,1627.7000,0.0422,439.9189,3.7000,1.0000,0.0000,0.0000,0.0000,439.9189,0.0000,0.0000,0.0000,1187.7811,1187.7811,21.3059,15.9848,5579.8000,1115.0000,4464.8000,0.1447,1268.1364,4.4000,1.0000,227.5510,4.9000,1.0000,1495.6874,0.0000,0.0000,1342.5510,4311.6636,2969.1126,21.2379,13.9406,7631.5000,0.0000,7631.5000,0.1979,2062.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2062.5676,0.0000,0.0000,0.0000,5568.9324,5568.9324,21.0319,16.0975,18.5647,-14.3603,-215403.9298,11.3180,1398.9225,13.9892,11.3180,0.0000,52.7074,16.0822,15.5164,15.7993,-3.0878,-24702.0912,11.3180,2917.5856,29.1759,11.3180,0.0000,185.3323,15.5031,15.2592,15.3812,-1.5212,-10648.1953,11.3180,3389.9259,33.8993,11.3180,0.0000,241.9664,20.5841,20.5746,47.6713,20.5652,47.6458,20.5557,47.6203,20.5557,4904.7369,196.1895,21.3391,21.3280,56.0687,21.3170,56.0268,21.3059,55.9849,21.3059,4904.7369,196.1895,21.1104,21.0842,64.1667,21.0580,64.0384,21.0319,63.9102,21.0319,1418.1058,28.3621,16.0975,16.0924,24.7790,16.0873,24.7805,16.0822,24.7819,16.0822,4904.7369,196.1895,15.5164,15.5120,22.2641,15.5075,22.2658,15.5031,22.2674,15.5031,4904.7369,196.1895,15.2592,15.2512,20.1805,15.2431,20.1977,15.2350,20.2147,15.2350,1418.1058,28.3621,11.3180,564.9004,7.5453,0.0000,480.0061,1044.9065,-192648.7000,-259165.1096,-250754.2164
1553.0000,15.2726,27.4948,0.0000,217438.8000,-217438.8000,5.6375,0.0000,0.0000,0.0000,48319.7333,4.5000,1.0000,48319.7333,0.0000,0.0000,265758.5333,0.0000,-265758.5333,21.3980,14.1007,29754.5000,0.0000,29754.5000,0.7714,8041.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8041.7568,0.0000,0.0000,0.0000,21712.7432,21712.7432,20.8673,32.9082,0.0000,25816.3000,-25816.3000,0.6693,0.0000,0.0000,0.0000,5268.6327,4.9000,1.0000,5268.6327,0.0000,0.0000,31084.9327,0.0000,-31084.9327,21.5838,14.2865,2095.6000,0.0000,2095.6000,0.0543,566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,566.3784,0.0000,0.0000,0.0000,1529.2216,1529.2216,21.5149,15.9799,5247.4000,955.4000,4292.0000,0.1360,1192.5909,4.4000,1.0000,194.9796,4.9000,1.0000,1387.5705,0.0000,0.0000,1150.3796,4054.8091,2904.4295,21.4480,14.1507,8891.6000,0.0000,8891.6000,0.2305,2403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2403.1351,0.0000,0.0000,0.0000,6488.4649,6488.4649,21.2202,16.2135,18.7168,-14.4816,-217224.2714,11.2488,1382.4484,13.8245,11.2488,0.0000,51.7469,16.1983,15.5897,15.8940,-3.3010,-26408.1050,11.2488,2888.9702,28.8897,11.2488,0.0000,181.9549,15.5762,15.2971,15.4366,-1.7297,-12108.2436,11.2488,3361.8074,33.6181,11.2488,0.0000,237.5568,20.8975,20.8875,49.6204,20.8774,49.5881,20.8673,49.5558,20.8673,4851.6631,194.0665,21.5486,21.5373,56.6210,21.5261,56.5766,21.5149,56.5323,21.5149,4851.6631,194.0665,21.2984,21.2723,64.2264,21.2462,64.0957,21.2202,63.9654,21.2202,1402.8584,28.0572,16.2135,16.2084,25.2822,16.2034,25.2837,16.1983,25.2852,16.1983,4851.6631,194.0665,15.5897,15.5852,22.7221,15.5807,22.7221,15.5762,22.7221,15.5762,4851.6631,194.0665,15.2971,15.2889,20.4844,15.2808,20.4978,15.2726,20.5110,15.2726,1402.8584,28.0572,11.2488,555.3802,7.4992,0.0000,471.2585,1026.6387,-198221.4000,-264208.6068,-255740.6200
1554.0000,15.2756,27.4978,0.0000,207467.3000,-207467.3000,5.3790,0.0000,0.0000,0.0000,46103.8444,4.5000,1.0000,46103.8444,0.0000,0.0000,253571.1444,0.0000,-253571.1444,21.7481,14.4508,19421.8000,0.0000,19421.8000,0.5035,5249.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5249.1351,0.0000,0.0000,0.0000,14172.6649,14172.6649,21.3497,33.3905,0.0000,15679.8000,-15679.8000,0.4065,0.0000,0.0000,0.0000,3199.9592,4.9000,1.0000,3199.9592,0.0000,0.0000,18879.7592,0.0000,-18879.7592,21.8316,14.5343,1338.8000,0.0000,1338.8000,0.0347,361.8378,3.7000,1.0000,0.0000,0.0000,0.0000,361.8378,0.0000,0.0000,0.0000,976.9622,976.9622,21.7684,15.3183,5543.5000,588.0000,4955.5000,0.1437,1259.8864,4.4000,1.0000,120.0000,4.9000,1.0000,1379.8864,0.0000,0.0000,708.0000,4283.6136,3575.6136,21.6771,14.3798,11727.0000,0.0000,11727.0000,0.3040,3169.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3169.4595,0.0000,0.0000,0.0000,8557.5405,8557.5405,21.3730,16.1049,18.7390,-13.7590,-206385.0091,10.1573,1247.2706,12.4727,10.1573,0.0000,38.0979,16.0904,15.5883,15.8394,-2.4589,-19670.9856,10.1573,2614.2548,26.1425,10.1573,0.0000,133.9617,15.5740,15.3017,15.4378,-1.5243,-10670.2664,10.1573,3035.4595,30.3546,10.1573,0.0000,174.8978,21.3863,21.3741,53.1614,21.3619,53.1082,21.3497,53.0551,21.3497,4048.4335,161.9373,21.8066,21.7939,57.7338,21.7811,57.6743,21.7684,57.6149,21.7684,4048.4335,161.9373,21.4587,21.4300,64.1602,21.4015,63.9984,21.3730,63.8375,21.3730,1171.9777,23.4396,16.1049,16.1001,23.6745,16.0953,23.6776,16.0904,23.6807,16.0904,4048.4335,161.9373,15.5883,15.5836,22.4388,15.5788,22.4354,15.5740,22.4321,15.5740,4048.4335,161.9373,15.3017,15.2930,20.3721,15.2843,20.3771,15.2756,20.3821,15.2756,1171.9777,23.4396,10.1573,418.5633,6.7715,0.0000,346.9573,765.5206,-185704.0000,-245168.1224,-236726.2611
1555.0000,15.2011,27.4137,150.0000,119452.7000,-119302.7000,3.0970,34.0909,4.4000,1.0000,26545.0444,4.5000,1.0000,26579.1354,0.0000,0.0000,145997.7444,115.9091,-145881.8354,21.3426,14.0453,16015.6000,0.0000,16015.6000,0.4152,4328.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4328.5405,0.0000,0.0000,0.0000,11687.0595,11687.0595,20.8070,14.5713,1550.8000,192.1000,1358.7000,0.0402,352.4545,4.4000,1.0000,39.2041,4.9000,1.0000,391.6586,0.0000,0.0000,231.3041,1198.3455,967.0414,20.7663,13.4690,1111.8000,0.0000,1111.8000,0.0288,300.4865,3.7000,1.0000,0.0000,0.0000,0.0000,300.4865,0.0000,0.0000,0.0000,811.3135,811.3135,20.6942,13.9363,6452.0000,519.4000,5932.6000,0.1673,1466.3636,4.4000,1.0000,106.0000,4.9000,1.0000,1572.3636,0.0000,0.0000,625.4000,4985.6364,4360.2364,20.5107,13.2134,13774.8000,0.0000,13774.8000,0.3571,3722.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3722.9189,0.0000,0.0000,0.0000,10051.8811,10051.8811,20.0476,15.7897,17.9187,-6.7426,-101139.5579,6.1586,780.0415,7.8004,6.1586,0.0000,8.4920,15.7712,15.4984,15.6348,-0.8102,-6481.2100,6.1586,1597.9099,15.9791,6.1586,0.0000,29.8598,15.4768,15.2392,15.3580,-0.8063,-5643.9989,6.1586,1846.2967,18.4630,6.1586,0.0000,38.9844,20.8506,20.8360,46.2229,20.8215,46.1505,20.8070,46.0783,20.8070,1674.0909,66.9636,20.7322,20.7195,45.6568,20.7069,45.6009,20.6942,45.5451,20.6942,1674.0909,66.9636,20.0875,20.0744,45.9164,20.0611,45.9459,20.0476,45.9723,20.0476,487.5992,9.7520,15.7897,15.7836,20.4080,15.7774,20.3970,15.7712,20.3860,15.7712,1674.0909,66.9636,15.4984,15.4912,21.3764,15.4840,21.3488,15.4768,21.3214,15.4768,1674.0909,66.9636,15.2392,15.2264,19.4855,15.2137,19.4416,15.2011,19.3984,15.2011,487.5992,9.7520,6.1586,105.0723,4.1057,0.0000,77.3362,182.4085,-81109.2000,-118004.3036,-113264.7668
1556.0000,15.1810,27.3622,604.6000,113715.6000,-113111.0000,2.9483,137.4091,4.4000,1.0000,25270.1333,4.5000,1.0000,25407.5424,0.0000,0.0000,138985.7333,467.1909,-138518.5424,21.1152,13.8179,16015.1000,0.0000,16015.1000,0.4152,4328.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4328.4054,0.0000,0.0000,0.0000,11686.6946,11686.6946,20.5700,12.8428,3820.4000,0.0000,3820.4000,0.0991,868.2727,4.4000,1.0000,0.0000,0.0000,0.0000,868.2727,0.0000,0.0000,0.0000,2952.1273,2952.1273,20.4436,13.1463,852.6000,0.0000,852.6000,0.0221,230.4324,3.7000,1.0000,0.0000,0.0000,0.0000,230.4324,0.0000,0.0000,0.0000,622.1676,622.1676,20.3738,13.1900,8068.5000,364.2000,7704.3000,0.2092,1833.7500,4.4000,1.0000,74.3265,4.9000,1.0000,1908.0765,0.0000,0.0000,438.5265,6234.7500,5796.2235,20.1255,12.8282,13144.7000,0.0000,13144.7000,0.3408,3552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3552.6216,0.0000,0.0000,0.0000,9592.0784,9592.0784,19.6400,15.6528,17.6464,-6.2047,-93070.4916,6.0520,774.5355,7.7454,6.0520,0.0000,8.0586,15.6333,15.4531,15.5432,-0.5258,-4206.6906,6.0520,1575.9461,15.7595,6.0520,0.0000,28.3361,15.4311,15.2215,15.3263,-0.6990,-4893.0572,6.0520,1816.6222,18.1662,6.0520,0.0000,36.9951,20.6145,20.5997,43.7078,20.5848,43.6376,20.5700,43.5676,20.5700,1623.5049,64.9402,20.4169,20.4025,43.1984,20.3881,43.1264,20.3738,43.0547,20.3738,1623.5049,64.9402,19.7145,19.6894,42.7605,19.6646,42.6198,19.6400,42.4827,19.6400,472.9719,9.4594,15.6528,15.6463,19.4257,15.6398,19.4128,15.6333,19.3999,15.6333,1623.5049,64.9402,15.4531,15.4458,20.9570,15.4384,20.9317,15.4311,20.9065,15.4311,1623.5049,64.9402,15.2215,15.2080,19.3227,15.1945,19.2763,15.1810,19.2302,15.1810,472.9719,9.4594,6.0520,100.1383,4.0347,0.0000,73.3898,173.5281,-71573.9000,-107869.2511,-102170.2393
1557.0000,15.1742,27.1935,1706.4000,64977.6000,-63271.2000,1.6847,387.8182,4.4000,1.0000,14439.4667,4.5000,1.0000,14827.2848,0.0000,0.0000,79417.0667,1318.5818,-78098.4848,19.8128,12.5155,15998.5000,0.0000,15998.5000,0.4148,4323.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4323.9189,0.0000,0.0000,0.0000,11674.5811,11674.5811,19.0960,11.3687,9084.0000,0.0000,9084.0000,0.2355,2064.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2064.5455,0.0000,0.0000,0.0000,7019.4545,7019.4545,18.6791,11.3818,933.1000,0.0000,933.1000,0.0242,252.1892,3.7000,1.0000,0.0000,0.0000,0.0000,252.1892,0.0000,0.0000,0.0000,680.9108,680.9108,18.6231,11.2398,9210.0000,263.1000,8946.9000,0.2388,2093.1818,4.4000,1.0000,53.6939,4.9000,1.0000,2146.8757,0.0000,0.0000,316.7939,7116.8182,6800.0243,18.2192,10.9219,12042.0000,0.0000,12042.0000,0.3122,3254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3254.5946,0.0000,0.0000,0.0000,8787.4054,8787.4054,17.7535,16.1773,16.9654,-1.7692,-26537.7397,4.3652,573.4724,5.7347,4.3652,0.0000,3.0241,16.1336,15.2232,15.6784,-1.9161,-15328.4350,4.3652,1130.6623,11.3066,4.3652,0.0000,10.6334,15.1985,15.2318,15.2151,0.0800,559.7213,4.3652,1316.1131,13.1611,4.3652,0.0000,13.8828,19.1194,19.1116,28.9668,19.1038,28.9698,19.0960,28.9723,19.0960,915.9017,36.6361,18.6386,18.6335,26.1474,18.6283,26.1706,18.6231,26.1931,18.6231,915.9017,36.6361,17.6973,17.7173,19.7093,17.7360,20.1150,17.7535,20.5050,17.7535,267.9995,5.3600,16.1773,16.1627,24.9316,16.1481,24.8396,16.1336,24.7483,16.1336,915.9017,36.6361,15.2232,15.2150,18.7305,15.2067,18.6979,15.1985,18.6655,15.1985,915.9017,36.6361,15.2318,15.2124,19.4529,15.1932,19.3415,15.1742,19.2325,15.1742,267.9995,5.3600,4.3652,40.7840,2.9102,0.0000,27.5403,68.3243,-16266.7000,-43136.1087,-41306.4534
1558.0000,15.1119,27.0251,2495.9000,62419.3000,-59923.4000,1.6183,567.2500,4.4000,1.0000,13870.9556,4.5000,1.0000,14438.2056,0.0000,0.0000,76290.2556,1928.6500,-74361.6056,19.6669,12.3696,13554.4000,0.0000,13554.4000,0.3514,3663.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3663.3514,0.0000,0.0000,0.0000,9891.0486,9891.0486,19.0154,11.2881,11780.0000,0.0000,11780.0000,0.3054,2677.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2677.2727,0.0000,0.0000,0.0000,9102.7273,9102.7273,18.4578,11.1605,553.3000,0.0000,553.3000,0.0143,149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,149.5405,0.0000,0.0000,0.0000,403.7595,403.7595,18.3948,10.8320,10690.0000,146.0000,10544.0000,0.2772,2429.5455,4.4000,1.0000,29.7959,4.9000,1.0000,2459.3414,0.0000,0.0000,175.7959,8260.4545,8084.6586,17.8996,10.6023,9836.7000,0.0000,9836.7000,0.2550,2658.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2658.5676,0.0000,0.0000,0.0000,7178.1324,7178.1324,17.4137,15.9830,16.6984,-1.5571,-23356.2187,4.2326,561.8197,5.6182,4.2326,0.0000,2.7566,15.9514,15.3103,15.6308,-1.3082,-10465.9824,4.2326,1098.3594,10.9836,4.2326,0.0000,9.6930,15.2787,15.1648,15.2217,-0.2656,-1859.1387,4.2326,1275.7778,12.7578,4.2326,0.0000,12.6550,19.0610,19.0457,30.5364,19.0305,30.4563,19.0154,30.3770,19.0154,867.8386,34.7135,18.4330,18.4202,26.9517,18.4075,26.8869,18.3948,26.8228,18.3948,867.8386,34.7135,17.4599,17.4437,20.9669,17.4283,20.8628,17.4137,20.7707,17.4137,254.0455,5.0809,15.9830,15.9725,22.3806,15.9619,22.3417,15.9514,22.3027,15.9514,867.8386,34.7135,15.3103,15.2997,19.9512,15.2892,19.8982,15.2787,19.8455,15.2787,867.8386,34.7135,15.1648,15.1471,18.6500,15.1295,18.5723,15.1119,18.4945,15.1119,254.0455,5.0809,4.2326,37.4726,2.8217,0.0000,25.1047,62.5773,-13655.0000,-39701.2791,-35681.3399
1559.0000,15.1503,26.6647,4409.7000,48140.4000,-43730.7000,1.2481,1002.2045,4.4000,1.0000,10697.8667,4.5000,1.0000,11700.0712,0.0000,0.0000,58838.2667,3407.4955,-55430.7712,18.2441,10.9468,13233.6000,0.0000,13233.6000,0.3431,3576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3576.6486,0.0000,0.0000,0.0000,9656.9514,9656.9514,17.6963,9.9690,35760.4000,0.0000,35760.4000,0.9272,8127.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8127.3636,0.0000,0.0000,0.0000,27633.0364,27633.0364,16.1539,8.8566,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,16.1567,8.4295,13319.6000,0.0000,13319.6000,0.3453,3027.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3027.1818,0.0000,0.0000,0.0000,10292.4182,10292.4182,15.5823,8.2850,8576.6000,0.0000,8576.6000,0.2224,2318.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2318.0000,0.0000,0.0000,0.0000,6258.6000,6258.6000,15.3591,16.8876,16.1233,1.8258,27386.7623,4.6452,630.5737,6.3057,4.6452,0.0000,3.6441,16.8330,15.0791,15.9561,-3.9281,-31424.6108,4.6452,1190.1083,11.9011,4.6452,0.0000,12.8136,15.0572,15.2061,15.1316,0.3810,2667.0557,4.6452,1405.1911,14.0519,4.6452,0.0000,16.7292,17.7051,17.7022,18.2008,17.6993,18.2508,17.6963,18.3000,17.6963,1021.0393,40.8416,16.1371,16.1438,5.9443,16.1503,6.0778,16.1567,6.2098,16.1567,1021.0393,40.8416,15.2330,15.2766,-3.0152,15.3187,-2.3820,15.3591,-1.7692,15.3591,298.5066,5.9701,16.8876,16.8693,31.3052,16.8511,31.1901,16.8330,31.0758,16.8330,1021.0393,40.8416,15.0791,15.0718,17.7119,15.0645,17.6961,15.0572,17.6802,15.0572,1021.0393,40.8416,15.2061,15.1874,19.2676,15.1688,19.1821,15.1503,19.0973,15.1503,298.5066,5.9701,4.6452,48.3735,3.0968,0.0000,33.1869,81.5605,27573.7000,-1287.5113,-1370.7928
1560.0000,15.1036,26.2237,5795.4000,40635.0000,-34839.6000,1.0535,1317.1364,4.4000,1.0000,9030.0000,4.5000,1.0000,10347.1364,0.0000,0.0000,49665.0000,4478.2636,-45186.7364,17.5888,10.2915,13234.0000,0.0000,13234.0000,0.3431,3576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3576.7568,0.0000,0.0000,0.0000,9657.2432,9657.2432,17.0457,9.3184,45969.4000,0.0000,45969.4000,1.1918,10447.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10447.5909,0.0000,0.0000,0.0000,35521.8091,35521.8091,15.0920,7.7947,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,15.0882,7.3610,16161.3000,0.0000,16161.3000,0.4190,3673.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3673.0227,0.0000,0.0000,0.0000,12488.2773,12488.2773,14.4014,7.1041,4796.1000,0.0000,4796.1000,0.1243,1296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1296.2432,0.0000,0.0000,0.0000,3499.8568,3499.8568,14.2920,17.0965,15.6943,3.3996,50993.3204,4.7140,650.7963,6.5080,4.7140,0.0000,3.8084,17.0501,15.1563,16.1032,-4.3042,-34433.8163,4.7140,1200.7820,12.0078,4.7140,0.0000,13.3914,15.1295,15.1518,15.1407,0.0579,405.5825,4.7140,1425.4901,14.2549,4.7140,0.0000,17.4836,17.0577,17.0537,14.4685,17.0497,14.4919,17.0457,14.5152,17.0457,1047.6365,41.9055,15.0752,15.0796,-0.0703,15.0839,0.0125,15.0882,0.0951,15.0882,1047.6365,41.9055,14.2089,14.2366,-9.5993,14.2643,-9.2588,14.2920,-8.9157,14.2920,306.2207,6.1244,17.0965,17.0811,31.9274,17.0656,31.8527,17.0501,31.7780,17.0501,1047.6365,41.9055,15.1563,15.1474,18.8631,15.1384,18.8284,15.1295,18.7938,15.1295,1047.6365,41.9055,15.1518,15.1357,18.6009,15.1197,18.5511,15.1036,18.5007,15.1036,306.2207,6.1244,4.7140,50.3667,3.1427,0.0000,34.6834,85.0500,45739.2000,16285.4770,16965.0866
1561.0000,15.0789,25.5703,7927.0000,35390.0000,-27463.0000,0.9176,1801.5909,4.4000,1.0000,7864.4444,4.5000,1.0000,9666.0354,0.0000,0.0000,43254.4444,6125.4091,-37129.0354,17.1990,9.9017,13216.6000,0.0000,13216.6000,0.3427,3572.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3572.0541,0.0000,0.0000,0.0000,9644.5459,9644.5459,16.6352,8.9080,47388.2000,0.0000,47388.2000,1.2286,10770.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10770.0455,0.0000,0.0000,0.0000,36618.1545,36618.1545,14.5443,7.2470,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,14.5362,6.8089,18856.5000,0.0000,18856.5000,0.4889,4285.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4285.5682,0.0000,0.0000,0.0000,14570.9318,14570.9318,13.7041,6.4068,1486.7000,0.0000,1486.7000,0.0385,401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,401.8108,0.0000,0.0000,0.0000,1084.8892,1084.8892,13.7067,17.1178,15.4122,3.9826,59738.2655,4.5405,633.8606,6.3386,4.5405,0.0000,3.4030,17.0733,15.2178,16.1455,-4.0616,-32492.8991,4.5405,1154.6517,11.5465,4.5405,0.0000,11.9659,15.1892,15.1300,15.1596,-0.1482,-1037.1256,4.5405,1371.9656,13.7197,4.5405,0.0000,15.6225,16.6483,16.6440,12.7964,16.6396,12.8105,16.6352,12.8246,16.6352,981.1077,39.2443,14.5271,14.5301,-1.5236,14.5332,-1.4637,14.5362,-1.4039,14.5362,981.1077,39.2443,13.6422,13.6638,-11.2987,13.6853,-11.0564,13.7067,-10.8137,13.7067,286.9225,5.7385,17.1178,17.1029,31.0886,17.0881,31.0222,17.0733,30.9559,17.0733,981.1077,39.2443,15.2178,15.2083,19.5445,15.1987,19.5056,15.1892,19.4669,15.1892,981.1077,39.2443,15.1300,15.1129,18.4281,15.0959,18.3642,15.0789,18.3009,15.0789,286.9225,5.7385,4.5405,45.4361,3.0270,0.0000,30.9914,76.4275,53897.5000,25090.4997,26208.2408
1562.0000,15.0711,24.7063,10278.6000,30701.7000,-20423.1000,0.7960,2336.0455,4.4000,1.0000,6822.6000,4.5000,1.0000,9158.6455,0.0000,0.0000,37524.3000,7942.5545,-29581.7455,16.6829,9.3856,13208.8000,0.0000,13208.8000,0.3425,3569.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9459,0.0000,0.0000,0.0000,9638.8541,9638.8541,16.1500,8.4227,56148.2000,0.0000,56148.2000,1.4557,12760.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12760.9545,0.0000,0.0000,0.0000,43387.2455,43387.2455,13.7860,6.4887,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,13.7864,6.0592,21022.6000,0.0000,21022.6000,0.5450,4777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4777.8636,0.0000,0.0000,0.0000,16244.7364,16244.7364,12.9013,5.6040,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,12.9528,17.2222,15.0875,5.2239,78358.0242,4.7585,672.9208,6.7292,4.7585,0.0000,3.9171,17.1781,15.2735,16.2258,-4.3695,-34956.2291,4.7585,1206.2951,12.0630,4.7585,0.0000,13.7736,15.2456,15.1206,15.1831,-0.3276,-2293.4676,4.7585,1436.4968,14.3650,4.7585,0.0000,17.9825,16.1577,16.1551,9.9450,16.1526,9.9740,16.1500,10.0028,16.1500,1064.9705,42.5988,13.7694,13.7751,-5.8674,13.7808,-5.7857,13.7864,-5.7043,13.7864,1064.9705,42.5988,12.8672,12.8962,-16.4363,12.9247,-16.1146,12.9528,-15.7966,12.9528,311.2475,6.2249,17.2222,17.2075,31.4693,17.1928,31.4058,17.1781,31.3424,17.1781,1064.9705,42.5988,15.2735,15.2642,20.0648,15.2549,20.0300,15.2456,19.9952,15.2456,1064.9705,42.5988,15.1206,15.1041,18.4077,15.0875,18.3521,15.0711,18.2964,15.0711,311.2475,6.2249,4.7585,51.6812,3.1723,0.0000,35.6732,87.3544,71231.3000,40619.3499,41108.3275
1563.0000,15.0685,23.7016,12443.3000,26789.4000,-14346.1000,0.6946,2828.0227,4.4000,1.0000,5953.2000,4.5000,1.0000,8781.2227,0.0000,0.0000,32742.6000,9615.2773,-23127.3227,16.3528,9.0555,13209.0000,0.0000,13209.0000,0.3425,3570.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3570.0000,0.0000,0.0000,0.0000,9639.0000,9639.0000,15.8098,8.0826,56626.6000,0.0000,56626.6000,1.4681,12869.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12869.6818,0.0000,0.0000,0.0000,43756.9182,43756.9182,13.3799,6.0827,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,13.3775,5.6502,22628.5000,0.0000,22628.5000,0.5867,5142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5142.8409,0.0000,0.0000,0.0000,17485.6591,17485.6591,12.4065,5.1092,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.4669,17.2399,14.8534,5.7300,85949.5607,4.6688,666.4454,6.6645,4.6688,0.0000,3.6999,17.1966,15.3092,16.2529,-4.2485,-33988.3403,4.6688,1182.3242,11.8232,4.6688,0.0000,13.0099,15.2806,15.1195,15.2001,-0.4144,-2900.5047,4.6688,1408.4917,14.0849,4.6688,0.0000,16.9855,15.8176,15.8150,8.5705,15.8124,8.5942,15.8098,8.6178,15.8098,1030.1303,41.2052,13.3632,13.3680,-6.7367,13.3728,-6.6721,13.3775,-6.6075,13.3775,1030.1303,41.2052,12.3909,12.4164,-18.0164,12.4418,-17.7583,12.4669,-17.5007,12.4669,301.1435,6.0229,17.2399,17.2254,31.0336,17.2110,30.9739,17.1966,30.9143,17.1966,1030.1303,41.2052,15.3092,15.2996,20.3312,15.2901,20.2949,15.2806,20.2588,15.2806,1030.1303,41.2052,15.1195,15.1025,18.4574,15.0855,18.3958,15.0685,18.3345,15.0685,301.1435,6.0229,4.6688,49.0515,3.1126,0.0000,33.6954,82.7469,78916.2000,48336.7248,49060.7157
1564.0000,15.0691,22.3816,14783.7000,23267.9000,-8484.2000,0.6033,3359.9318,4.4000,1.0000,5170.6444,4.5000,1.0000,8530.5763,0.0000,0.0000,28438.5444,11423.7682,-17014.7763,15.9674,8.6701,13209.3000,0.0000,13209.3000,0.3425,3570.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3570.0811,0.0000,0.0000,0.0000,9639.2189,9639.2189,15.4537,7.7264,65175.9000,0.0000,65175.9000,1.6898,14812.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14812.7045,0.0000,0.0000,0.0000,50363.1955,50363.1955,12.7948,5.4975,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,12.7985,5.0712,23820.6000,0.0000,23820.6000,0.6176,5413.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5413.7727,0.0000,0.0000,0.0000,18406.8273,18406.8273,11.8267,4.5294,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,11.8978,17.2586,14.5782,6.7694,101540.3341,4.9109,708.7723,7.0877,4.9109,0.0000,4.3058,17.2178,15.3720,16.2949,-4.3702,-34961.2982,4.9109,1241.5839,12.4158,4.9109,0.0000,15.1402,15.3438,15.1177,15.2308,-0.6118,-4282.9079,4.9109,1479.7097,14.7971,4.9109,0.0000,19.7667,15.4585,15.4569,6.7895,15.4553,6.8198,15.4537,6.8499,15.4537,1125.3988,45.0160,12.7787,12.7853,-9.8950,12.7919,-9.8158,12.7985,-9.7368,12.7985,1125.3988,45.0160,11.8119,11.8408,-21.3698,11.8695,-21.0801,11.8978,-20.7927,11.8978,328.7672,6.5753,17.2586,17.2450,30.7796,17.2314,30.7286,17.2178,30.6775,17.2178,1125.3988,45.0160,15.3720,15.3626,20.8631,15.3532,20.8290,15.3438,20.7950,15.3438,1125.3988,45.0160,15.1177,15.1015,18.4812,15.0853,18.4306,15.0691,18.3798,15.0691,328.7672,6.5753,4.9109,56.3584,3.2739,0.0000,39.2127,95.5711,94523.8000,61979.8546,62296.1280
1565.0000,15.0595,24.7315,12153.7000,36826.6000,-24672.9000,0.9548,2762.2045,4.4000,1.0000,8183.6889,4.5000,1.0000,10945.8934,0.0000,0.0000,45010.2889,9391.4955,-35618.7934,16.7540,9.4567,13209.4000,0.0000,13209.4000,0.3425,3570.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3570.1081,0.0000,0.0000,0.0000,9639.2919,9639.2919,16.2668,8.5396,64256.5000,0.0000,64256.5000,1.6660,14603.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14603.7500,0.0000,0.0000,0.0000,49652.7500,49652.7500,13.9047,6.6074,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,13.8745,6.1472,24572.9000,0.0000,24572.9000,0.6371,5584.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5584.7500,0.0000,0.0000,0.0000,18988.1500,18988.1500,12.9711,5.6738,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,12.9018,16.4194,14.6606,4.9295,73942.8697,5.4499,783.9704,7.8397,5.4499,0.0000,5.8849,16.4018,15.6428,16.0223,-1.9944,-15954.8956,5.4499,1392.6432,13.9264,5.4499,0.0000,20.6928,15.6122,15.1024,15.3573,-1.5307,-10714.7146,5.4499,1633.8938,16.3389,5.4499,0.0000,27.0162,16.2954,16.2858,16.7296,16.2763,16.6774,16.2668,16.6258,16.2668,1350.7157,54.0286,13.8904,13.8850,3.6936,13.8797,3.6488,13.8745,3.6046,13.8745,1350.7157,54.0286,12.9414,12.9273,-4.4437,12.9141,-4.6816,12.9018,-4.9077,12.9018,394.0401,7.8808,16.4194,16.4136,22.1576,16.4077,22.1825,16.4018,22.2070,16.4018,1350.7157,54.0286,15.6428,15.6326,23.3916,15.6224,23.3500,15.6122,23.3085,15.6122,1350.7157,54.0286,15.1024,15.0881,18.3375,15.0738,18.3091,15.0595,18.2801,15.0595,394.0401,7.8808,5.4499,75.0453,3.6333,0.0000,53.5939,128.6392,78636.6000,43588.6660,47273.2595
1566.0000,15.1327,25.2065,12556.2000,45161.5000,-32605.3000,1.1709,2853.6818,4.4000,1.0000,10035.8889,4.5000,1.0000,12889.5707,0.0000,0.0000,55197.3889,9702.5182,-45494.8707,17.0191,9.7218,13215.2000,0.0000,13215.2000,0.3426,3571.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3571.6757,0.0000,0.0000,0.0000,9643.5243,9643.5243,16.5958,8.8685,72660.0000,0.0000,72660.0000,1.8838,16513.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16513.6364,0.0000,0.0000,0.0000,56146.3636,56146.3636,14.2677,6.9705,544.3000,0.0000,544.3000,0.0141,147.1081,3.7000,1.0000,0.0000,0.0000,0.0000,147.1081,0.0000,0.0000,0.0000,397.1919,397.1919,14.2404,6.5132,24727.4000,0.0000,24727.4000,0.6411,5619.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5619.8636,0.0000,0.0000,0.0000,19107.5364,19107.5364,13.4482,6.1509,4474.9000,0.0000,4474.9000,0.1160,1209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1209.4324,0.0000,0.0000,0.0000,3265.4676,3265.4676,13.2966,16.0609,14.6787,4.4445,66667.9131,6.2529,898.8246,8.9882,6.2529,0.0000,8.8882,16.0438,15.6550,15.8494,-1.1720,-9376.0834,6.2529,1608.7215,16.0872,6.2529,0.0000,31.2531,15.6310,15.1756,15.4033,-1.5692,-10984.1848,6.2529,1871.2106,18.7121,6.2529,0.0000,40.8034,16.6192,16.6114,19.7202,16.6036,19.6953,16.5958,19.6704,16.5958,1719.4289,68.7772,14.2513,14.2477,7.2473,14.2440,7.2345,14.2404,7.2216,14.2404,1719.4289,68.7772,13.3128,13.3074,0.1907,13.3020,0.1276,13.2966,0.0630,13.2966,500.7067,10.0141,16.0609,16.0552,19.6609,16.0495,19.6753,16.0438,19.6895,16.0438,1719.4289,68.7772,15.6550,15.6470,23.0167,15.6390,22.9987,15.6310,22.9806,15.6310,1719.4289,68.7772,15.1756,15.1613,19.2680,15.1470,19.2354,15.1327,19.2029,15.1327,500.7067,10.0141,6.2529,109.5666,4.1686,0.0000,80.9446,190.5113,83016.5000,43065.2131,46307.6449
