Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1567.0000,15.2071,26.9231,6627.1000,101169.2000,-94542.1000,2.6230,1506.1591,4.4000,1.0000,22482.0444,4.5000,1.0000,23988.2035,0.0000,0.0000,123651.2444,5120.9409,-118530.3035,19.2426,11.9453,13217.9000,0.0000,13217.9000,0.3427,3572.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3572.4054,0.0000,0.0000,0.0000,9645.4946,9645.4946,18.8613,11.1340,41462.9000,0.0000,41462.9000,1.0750,9423.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9423.3864,0.0000,0.0000,0.0000,32039.5136,32039.5136,17.7704,10.4731,498.0000,0.0000,498.0000,0.0129,134.5946,3.7000,1.0000,0.0000,0.0000,0.0000,134.5946,0.0000,0.0000,0.0000,363.4054,363.4054,17.6964,9.9691,24450.6000,0.0000,24450.6000,0.6339,5556.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5556.9545,0.0000,0.0000,0.0000,18893.6455,18893.6455,17.0531,9.7558,15013.6000,0.0000,15013.6000,0.3893,4057.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4057.7297,0.0000,0.0000,0.0000,10955.8703,10955.8703,16.5007,14.7720,15.6363,-3.3849,-50773.2172,7.6152,1053.7198,10.5372,7.6152,0.0000,16.0550,14.7749,15.6661,15.2205,3.2722,26177.3705,7.6152,2008.5405,20.0854,7.6152,0.0000,56.4533,15.6466,15.2435,15.4450,-1.6914,-11839.6931,7.6152,2275.1166,22.7512,7.6152,0.0000,73.7043,18.9142,18.8965,42.0272,18.8788,41.9063,18.8613,41.7860,18.8613,2432.9080,97.3163,17.7581,17.7374,41.7126,17.7168,41.5351,17.6964,41.3585,17.6964,2432.9080,97.3163,16.6801,16.6193,40.3811,16.5595,39.6717,16.5007,38.9746,16.5007,706.7254,14.1345,14.7720,14.7730,7.9313,14.7740,8.0056,14.7749,8.0794,14.7749,2432.9080,97.3163,15.6661,15.6596,22.8535,15.6531,22.8475,15.6466,22.8415,15.6466,2432.9080,97.3163,15.2435,15.2314,19.9794,15.2192,19.9713,15.2071,19.9626,15.2071,706.7254,14.1345,7.6152,188.7133,5.0768,0.0000,146.2125,334.9258,100.9000,-46632.3742,-36435.5398
1568.0000,15.2358,27.2585,3639.6000,140904.5000,-137264.9000,3.6532,827.1818,4.4000,1.0000,31312.1111,4.5000,1.0000,32139.2929,0.0000,0.0000,172216.6111,2812.4182,-169404.1929,20.3098,13.0126,22436.1000,0.0000,22436.1000,0.5817,6063.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6063.8108,0.0000,0.0000,0.0000,16372.2892,16372.2892,19.7780,12.0507,21086.6000,0.0000,21086.6000,0.5467,4792.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4792.4091,0.0000,0.0000,0.0000,16294.1909,16294.1909,19.2899,11.9926,1010.2000,0.0000,1010.2000,0.0262,273.0270,3.7000,1.0000,0.0000,0.0000,0.0000,273.0270,0.0000,0.0000,0.0000,737.1730,737.1730,19.2194,11.4921,21182.9000,0.0000,21182.9000,0.5492,4814.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4814.2955,0.0000,0.0000,0.0000,16368.6045,16368.6045,18.7291,11.4318,15957.4000,0.0000,15957.4000,0.4137,4312.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4312.8108,0.0000,0.0000,0.0000,11644.5892,11644.5892,18.2476,14.6947,16.4712,-7.9078,-118617.5214,8.6561,1159.1801,11.5918,8.6561,0.0000,23.5795,14.6880,15.4029,15.0455,2.9835,23867.9005,8.6561,2299.0510,22.9905,8.6561,0.0000,82.9115,15.3896,15.2667,15.3282,-0.5863,-4103.9126,8.6561,2598.1115,25.9811,8.6561,0.0000,108.2476,19.8195,19.8056,47.3517,19.7918,47.2855,19.7780,47.2192,19.7780,3050.5093,122.0204,19.2679,19.2517,51.3221,19.2355,51.2176,19.2194,51.1132,19.2194,3050.5093,122.0204,18.3804,18.3361,54.5515,18.2918,54.1580,18.2476,53.7632,18.2476,884.7544,17.6951,14.6947,14.6925,9.6792,14.6903,9.7075,14.6880,9.7358,14.6880,3050.5093,122.0204,15.4029,15.3985,20.0635,15.3941,20.0748,15.3896,20.0859,15.3896,3050.5093,122.0204,15.2667,15.2564,20.0755,15.2461,20.0843,15.2358,20.0925,15.2358,884.7544,17.6951,8.6561,268.8781,5.7707,0.0000,214.7386,483.6168,-55591.7000,-107987.3461,-98853.5335
1569.0000,15.2041,27.3052,2409.0000,153674.3000,-151265.3000,3.9843,547.5000,4.4000,1.0000,34149.8444,4.5000,1.0000,34697.3444,0.0000,0.0000,187824.1444,1861.5000,-185962.6444,20.7268,13.4295,27374.5000,0.0000,27374.5000,0.7097,7398.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7398.5135,0.0000,0.0000,0.0000,19975.9865,19975.9865,20.0964,28.9584,3261.2000,7927.5000,-4666.3000,0.2055,741.1818,4.4000,1.0000,1617.8571,4.9000,1.0000,2359.0390,0.0000,0.0000,9545.3571,2520.0182,-7025.3390,20.3050,13.0077,1702.0000,0.0000,1702.0000,0.0441,460.0000,3.7000,1.0000,0.0000,0.0000,0.0000,460.0000,0.0000,0.0000,0.0000,1242.0000,1242.0000,20.2197,12.4924,18475.3000,0.0000,18475.3000,0.4790,4198.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4198.9318,0.0000,0.0000,0.0000,14276.3682,14276.3682,19.7957,12.4984,15328.2000,0.0000,15328.2000,0.3974,4142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4142.7568,0.0000,0.0000,0.0000,11185.4432,11185.4432,19.3407,14.8035,17.0721,-10.1853,-152779.1984,8.7302,1142.1869,11.4219,8.7302,0.0000,24.1899,14.7937,15.2903,15.0420,2.0900,16719.6777,8.7302,2319.0384,23.1904,8.7302,0.0000,85.0576,15.2767,15.2321,15.2544,-0.2147,-1502.6615,8.7302,2628.0186,26.2802,8.7302,0.0000,111.0496,20.1336,20.1212,47.3489,20.1088,47.2988,20.0964,47.2488,20.0964,3096.7890,123.8716,20.2681,20.2520,56.4161,20.2358,56.3189,20.2197,56.2219,20.2197,3096.7890,123.8716,19.4636,19.4225,61.2695,19.3815,60.9453,19.3407,60.6217,19.3407,898.0857,17.9617,14.8035,14.8002,12.1553,14.7970,12.1712,14.7937,12.1869,14.7937,3096.7890,123.8716,15.2903,15.2858,19.2273,15.2813,19.2327,15.2767,19.2381,15.2767,3096.7890,123.8716,15.2321,15.2228,19.5130,15.2135,19.5264,15.2041,19.5395,15.2041,898.0857,17.9617,8.7302,275.2868,5.8201,0.0000,220.2970,495.5838,-93051.6000,-146308.1855,-137562.1822
1570.0000,15.1778,27.3251,1571.4000,162053.3000,-160481.9000,4.2015,357.1364,4.4000,1.0000,36011.8444,4.5000,1.0000,36368.9808,0.0000,0.0000,198065.1444,1214.2636,-196850.8808,20.8064,13.5091,31118.7000,0.0000,31118.7000,0.8068,8410.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8410.4595,0.0000,0.0000,0.0000,22708.2405,22708.2405,20.1245,31.5487,642.6000,8053.3000,-7410.7000,0.2088,146.0455,4.4000,1.0000,1643.5306,4.9000,1.0000,1789.5761,0.0000,0.0000,9696.8306,496.5545,-9200.2761,20.3876,13.0903,1838.8000,0.0000,1838.8000,0.0477,496.9730,3.7000,1.0000,0.0000,0.0000,0.0000,496.9730,0.0000,0.0000,0.0000,1341.8270,1341.8270,20.3107,12.5835,16649.4000,0.0000,16649.4000,0.4317,3783.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3783.9545,0.0000,0.0000,0.0000,12865.4455,12865.4455,19.9429,12.6456,13440.7000,0.0000,13440.7000,0.3485,3632.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6216,0.0000,0.0000,0.0000,9808.0784,9808.0784,19.5733,15.1573,17.3653,-10.2962,-154442.8126,9.0674,1173.0088,11.7301,9.0674,0.0000,27.1031,15.1434,15.2518,15.1976,0.4740,3791.6979,9.0674,2393.7578,23.9376,9.0674,0.0000,95.3014,15.2384,15.2044,15.2214,-0.1696,-1187.4932,9.0674,2733.1353,27.3314,9.0674,0.0000,124.4237,20.1571,20.1462,45.4021,20.1354,45.3672,20.1245,45.3323,20.1245,3311.4701,132.4588,20.3492,20.3364,53.0992,20.3235,53.0405,20.3107,52.9817,20.3107,3311.4701,132.4588,19.6624,19.6327,58.1686,19.6030,57.9981,19.5733,57.8265,19.5733,959.9113,19.1982,15.1573,15.1526,16.3501,15.1480,16.3512,15.1434,16.3523,15.1434,3311.4701,132.4588,15.2518,15.2473,19.1211,15.2428,19.1244,15.2384,19.1276,15.2384,3311.4701,132.4588,15.2044,15.1955,19.1591,15.1867,19.1723,15.1778,19.1852,15.1778,959.9113,19.1982,9.0674,305.7154,6.0450,0.0000,246.8283,552.5437,-104845.0000,-159327.5655,-151838.6080
1571.0000,15.1686,27.3533,822.1000,169459.7000,-168637.6000,4.3936,186.8409,4.4000,1.0000,37657.7111,4.5000,1.0000,37844.5520,0.0000,0.0000,207117.4111,635.2591,-206482.1520,20.8510,13.5537,36740.8000,0.0000,36740.8000,0.9526,9929.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9929.9459,0.0000,0.0000,0.0000,26810.8541,26810.8541,20.0834,32.1243,0.0000,7465.7000,-7465.7000,0.1936,0.0000,0.0000,0.0000,1523.6122,4.9000,1.0000,1523.6122,0.0000,0.0000,8989.3122,0.0000,-8989.3122,20.3308,13.0335,1887.5000,0.0000,1887.5000,0.0489,510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,510.1351,0.0000,0.0000,0.0000,1377.3649,1377.3649,20.2589,12.5316,14510.7000,0.0000,14510.7000,0.3762,3297.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3297.8864,0.0000,0.0000,0.0000,11212.8136,11212.8136,19.9503,12.6530,12182.4000,0.0000,12182.4000,0.3159,3292.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3292.5405,0.0000,0.0000,0.0000,8889.8595,8889.8595,19.6287,15.4344,17.5316,-10.1604,-152406.6415,9.4210,1211.0144,12.1101,9.4210,0.0000,30.3993,15.4196,15.2901,15.3549,-0.5883,-4706.6091,9.4210,2471.6224,24.7162,9.4210,0.0000,106.8917,15.2763,15.1946,15.2354,-0.4244,-2970.8218,9.4210,2838.1356,28.3814,9.4210,0.0000,139.5557,20.1132,20.1032,43.5938,20.0933,43.5666,20.0834,43.5395,20.0834,3543.3782,141.7351,20.2929,20.2816,50.0193,20.2702,49.9739,20.2589,49.9286,20.2589,3543.3782,141.7351,19.7056,19.6800,55.0727,19.6543,54.9426,19.6287,54.8123,19.6287,1026.6716,20.5334,15.4344,15.4295,19.0592,15.4246,19.0583,15.4196,19.0573,15.4196,3543.3782,141.7351,15.2901,15.2855,19.6883,15.2809,19.6886,15.2763,19.6889,15.2763,3543.3782,141.7351,15.1946,15.1859,19.0667,15.1772,19.0781,15.1686,19.0892,15.1686,1026.6716,20.5334,9.4210,339.8517,6.2807,0.0000,276.8467,616.6984,-110781.9000,-167180.5723,-160084.0724
1572.0000,15.1797,27.3943,180.4000,181456.4000,-181276.0000,4.7046,41.0000,4.4000,1.0000,40323.6444,4.5000,1.0000,40364.6444,0.0000,0.0000,221780.0444,139.4000,-221640.6444,20.9790,13.6817,38609.8000,0.0000,38609.8000,1.0010,10435.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10435.0811,0.0000,0.0000,0.0000,28174.7189,28174.7189,20.2123,32.2532,0.0000,11057.2000,-11057.2000,0.2867,0.0000,0.0000,0.0000,2256.5714,4.9000,1.0000,2256.5714,0.0000,0.0000,13313.7714,0.0000,-13313.7714,20.5607,13.2634,2226.1000,0.0000,2226.1000,0.0577,601.6486,3.7000,1.0000,0.0000,0.0000,0.0000,601.6486,0.0000,0.0000,0.0000,1624.4514,1624.4514,20.4838,12.7565,11617.1000,0.0000,11617.1000,0.3012,2640.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2640.2500,0.0000,0.0000,0.0000,8976.8500,8976.8500,20.2489,12.9516,9822.9000,0.0000,9822.9000,0.2547,2654.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2654.8378,0.0000,0.0000,0.0000,7168.0622,7168.0622,19.9779,15.5910,17.7845,-11.1774,-167661.1496,9.9088,1261.4731,12.6147,9.9088,0.0000,35.3700,15.5768,15.3487,15.4628,-1.0898,-8718.7141,9.9088,2588.5024,25.8850,9.9088,0.0000,124.3696,15.3351,15.2052,15.2701,-0.7093,-4964.9127,9.9088,2980.9744,29.8097,9.9088,0.0000,162.3746,20.2418,20.2320,43.9791,20.2222,43.9508,20.2123,43.9224,20.2123,3874.6584,154.9863,20.5182,20.5067,50.6371,20.4953,50.5889,20.4838,50.5408,20.4838,3874.6584,154.9863,20.0614,20.0335,56.8694,20.0057,56.7056,19.9779,56.5427,19.9779,1121.9946,22.4399,15.5910,15.5863,20.3075,15.5816,20.3089,15.5768,20.3102,15.5768,3874.6584,154.9863,15.3487,15.3442,20.3096,15.3396,20.3093,15.3351,20.3091,15.3351,3874.6584,154.9863,15.2052,15.1967,19.2144,15.1882,19.2246,15.1797,19.2346,15.1797,1121.9946,22.4399,9.9088,390.8204,6.6059,0.0000,322.1142,712.9346,-130057.3000,-189010.3334,-181344.7764
1573.0000,15.1979,27.4201,0.0000,190835.7000,-190835.7000,4.9478,0.0000,0.0000,0.0000,42407.9333,4.5000,1.0000,42407.9333,0.0000,0.0000,233243.6333,0.0000,-233243.6333,21.1595,13.8622,33461.7000,0.0000,33461.7000,0.8676,9043.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9043.7027,0.0000,0.0000,0.0000,24417.9973,24417.9973,20.5043,32.5451,0.0000,15308.3000,-15308.3000,0.3969,0.0000,0.0000,0.0000,3124.1429,4.9000,1.0000,3124.1429,0.0000,0.0000,18432.4429,0.0000,-18432.4429,20.9755,13.6782,2656.5000,0.0000,2656.5000,0.0689,717.9730,3.7000,1.0000,0.0000,0.0000,0.0000,717.9730,0.0000,0.0000,0.0000,1938.5270,1938.5270,20.8897,13.1873,10004.2000,20.7000,9983.5000,0.2594,2273.6818,4.4000,1.0000,4.2245,4.9000,1.0000,2277.9063,0.0000,0.0000,24.9245,7730.5182,7705.5937,20.6927,13.3954,8564.6000,0.0000,8564.6000,0.2221,2314.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2314.7568,0.0000,0.0000,0.0000,6249.8432,6249.8432,20.4445,15.6986,18.0715,-12.3789,-185683.0979,10.1438,1277.3691,12.7737,10.1438,0.0000,37.9461,15.6845,15.3984,15.5415,-1.3990,-11192.0827,10.1438,2641.6430,26.4164,10.1438,0.0000,133.4281,15.3849,15.2232,15.3040,-0.9037,-6325.9604,10.1438,3047.5510,30.4755,10.1438,0.0000,174.2012,20.5354,20.5250,45.9918,20.5147,45.9574,20.5043,45.9231,20.5043,4038.9026,161.5561,20.9259,20.9138,53.1055,20.9018,53.0514,20.8897,52.9974,20.8897,4038.9026,161.5561,20.5330,20.5034,60.0526,20.4739,59.8718,20.4445,59.6917,20.4445,1169.2366,23.3847,15.6986,15.6939,21.0658,15.6892,21.0670,15.6845,21.0682,15.6845,4038.9026,161.5561,15.3984,15.3939,20.7432,15.3894,20.7423,15.3849,20.7413,15.3849,4038.9026,161.5561,15.2232,15.2148,19.4121,15.2063,19.4201,15.1979,19.4279,15.1979,1169.2366,23.3847,10.1438,417.0241,6.7625,0.0000,345.5754,762.5995,-151477.7000,-211364.1149,-203201.1410
1574.0000,15.2350,27.4573,0.0000,204461.4000,-204461.4000,5.3010,0.0000,0.0000,0.0000,45435.8667,4.5000,1.0000,45435.8667,0.0000,0.0000,249897.2667,0.0000,-249897.2667,21.1075,13.8102,38610.3000,0.0000,38610.3000,1.0010,10435.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10435.2162,0.0000,0.0000,0.0000,28175.0838,28175.0838,20.4200,32.4608,0.0000,21843.0000,-21843.0000,0.5663,0.0000,0.0000,0.0000,4457.7551,4.9000,1.0000,4457.7551,0.0000,0.0000,26300.7551,0.0000,-26300.7551,21.0380,13.7407,2537.1000,0.0000,2537.1000,0.0658,685.7027,3.7000,1.0000,0.0000,0.0000,0.0000,685.7027,0.0000,0.0000,0.0000,1851.3973,1851.3973,20.9636,13.5791,8623.0000,245.5000,8377.5000,0.2236,1959.7727,4.4000,1.0000,50.1020,4.9000,1.0000,2009.8748,0.0000,0.0000,295.6020,6663.2273,6367.6252,20.8140,13.5167,7620.8000,0.0000,7620.8000,0.1976,2059.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2059.6757,0.0000,0.0000,0.0000,5561.1243,5561.1243,20.6101,16.0043,18.3072,-13.0663,-195995.1325,11.0330,1377.0033,13.7700,11.0330,0.0000,48.8256,15.9888,15.4839,15.7363,-2.6858,-21486.3229,11.0330,2851.1934,28.5119,11.0330,0.0000,171.6831,15.4708,15.2592,15.3650,-1.2864,-9005.0947,11.0330,3306.6978,33.0670,11.0330,0.0000,224.1462,20.4454,20.4369,44.0036,20.4284,43.9883,20.4200,43.9730,20.4200,4687.7538,187.5102,20.9945,20.9842,52.0342,20.9739,51.9989,20.9636,51.9636,20.9636,4687.7538,187.5102,20.6833,20.6589,59.2297,20.6345,59.1176,20.6101,59.0051,20.6101,1355.7633,27.1153,16.0043,15.9991,23.8095,15.9940,23.8052,15.9888,23.8008,15.9888,4687.7538,187.5102,15.4839,15.4795,21.4901,15.4751,21.4899,15.4708,21.4897,15.4708,4687.7538,187.5102,15.2592,15.2511,19.7967,15.2431,19.8072,15.2350,19.8175,15.2350,1355.7633,27.1153,11.0330,526.3464,7.3553,0.0000,444.6549,971.0013,-169158.7000,-234242.7911,-226486.5502
1575.0000,15.2692,27.4914,0.0000,213242.3000,-213242.3000,5.5287,0.0000,0.0000,0.0000,47387.1778,4.5000,1.0000,47387.1778,0.0000,0.0000,260629.4778,0.0000,-260629.4778,21.3732,14.0759,36737.5000,0.0000,36737.5000,0.9525,9929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9929.0541,0.0000,0.0000,0.0000,26808.4459,26808.4459,20.7167,32.7575,0.0000,18540.8000,-18540.8000,0.4807,0.0000,0.0000,0.0000,3783.8367,4.9000,1.0000,3783.8367,0.0000,0.0000,22324.6367,0.0000,-22324.6367,21.2395,13.9422,1683.7000,0.0000,1683.7000,0.0437,455.0541,3.7000,1.0000,0.0000,0.0000,0.0000,455.0541,0.0000,0.0000,0.0000,1228.6459,1228.6459,21.1787,13.7892,7770.1000,218.0000,7552.1000,0.2015,1765.9318,4.4000,1.0000,44.4898,4.9000,1.0000,1810.4216,0.0000,0.0000,262.4898,6004.1682,5741.6784,21.0442,13.7469,6677.1000,0.0000,6677.1000,0.1731,1804.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1804.6216,0.0000,0.0000,0.0000,4872.4784,4872.4784,20.8541,16.1318,18.4929,-13.4421,-201631.3686,11.0702,1371.9982,13.7200,11.0702,0.0000,49.3208,16.1168,15.5615,15.8391,-2.9637,-23709.9228,11.0702,2849.2375,28.4924,11.0702,0.0000,173.4244,15.5482,15.2935,15.4208,-1.5533,-10873.2304,11.0702,3310.4997,33.1050,11.0702,0.0000,226.4196,20.7454,20.7358,46.3812,20.7262,46.3521,20.7167,46.3230,20.7167,4715.8130,188.6325,21.2107,21.2000,52.8892,21.1894,52.8481,21.1787,52.8071,21.1787,4715.8130,188.6325,20.9301,20.9047,60.1262,20.8794,59.9963,20.8541,59.8669,20.8541,1363.8260,27.2765,16.1318,16.1268,24.4606,16.1218,24.4586,16.1168,24.4564,16.1168,4715.8130,188.6325,15.5615,15.5571,22.0741,15.5526,22.0722,15.5482,22.0703,15.5482,4715.8130,188.6325,15.2935,15.2854,20.1057,15.2773,20.1128,15.2692,20.1198,15.2692,1363.8260,27.2765,11.0702,531.2770,7.3801,0.0000,449.1648,980.4418,-179132.7000,-244302.8659,-236214.5217
1576.0000,15.3041,27.5263,0.0000,220934.8000,-220934.8000,5.7281,0.0000,0.0000,0.0000,49096.6222,4.5000,1.0000,49096.6222,0.0000,0.0000,270031.4222,0.0000,-270031.4222,21.5637,14.2664,34866.3000,0.0000,34866.3000,0.9040,9423.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9423.3243,0.0000,0.0000,0.0000,25442.9757,25442.9757,20.9451,32.9859,0.0000,15934.8000,-15934.8000,0.4131,0.0000,0.0000,0.0000,3252.0000,4.9000,1.0000,3252.0000,0.0000,0.0000,19186.8000,0.0000,-19186.8000,21.3899,14.0926,1627.7000,0.0000,1627.7000,0.0422,439.9189,3.7000,1.0000,0.0000,0.0000,0.0000,439.9189,0.0000,0.0000,0.0000,1187.7811,1187.7811,21.3308,14.0495,6606.6000,244.7000,6361.9000,0.1713,1501.5000,4.4000,1.0000,49.9388,4.9000,1.0000,1551.4388,0.0000,0.0000,294.6388,5105.1000,4810.4612,21.2193,13.9220,7620.8000,0.0000,7620.8000,0.1976,2059.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2059.6757,0.0000,0.0000,0.0000,5561.1243,5561.1243,21.0171,16.2660,18.6416,-13.6637,-204955.2970,11.1845,1378.4368,13.7844,11.1845,0.0000,50.8646,16.2507,15.6289,15.9398,-3.3532,-26825.3954,11.1845,2867.2945,28.6729,11.1845,0.0000,178.8527,15.6155,15.3285,15.4720,-1.7683,-12377.8735,11.1845,3337.9182,33.3792,11.1845,0.0000,233.5067,20.9739,20.9643,47.6828,20.9547,47.6538,20.9451,47.6248,20.9451,4802.5644,192.1026,21.3623,21.3518,53.1002,21.3413,53.0610,21.3308,53.0217,21.3308,4802.5644,192.1026,21.0904,21.0659,60.0823,21.0415,59.9642,21.0171,59.8462,21.0171,1388.7521,27.7750,16.2660,16.2609,25.2866,16.2558,25.2829,16.2507,25.2793,16.2507,4802.5644,192.1026,15.6289,15.6244,22.5205,15.6199,22.5178,15.6155,22.5151,15.6155,4802.5644,192.1026,15.3285,15.3204,20.3983,15.3122,20.4034,15.3041,20.4084,15.3041,1388.7521,27.7750,11.1845,546.6247,7.4563,0.0000,463.2241,1009.8488,-186392.9000,-252215.8799,-244158.5659
1577.0000,15.3360,27.5582,0.0000,224798.3000,-224798.3000,5.8283,0.0000,0.0000,0.0000,49955.1778,4.5000,1.0000,49955.1778,0.0000,0.0000,274753.4778,0.0000,-274753.4778,21.6857,14.3884,29711.4000,0.0000,29711.4000,0.7703,8030.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8030.1081,0.0000,0.0000,0.0000,21681.2919,21681.2919,21.1553,33.1962,0.0000,16738.8000,-16738.8000,0.4340,0.0000,0.0000,0.0000,3416.0816,4.9000,1.0000,3416.0816,0.0000,0.0000,20154.8816,0.0000,-20154.8816,21.6211,14.3238,2090.3000,0.0000,2090.3000,0.0542,564.9459,3.7000,1.0000,0.0000,0.0000,0.0000,564.9459,0.0000,0.0000,0.0000,1525.3541,1525.3541,21.5535,14.2120,6252.0000,200.3000,6051.7000,0.1621,1420.9091,4.4000,1.0000,40.8776,4.9000,1.0000,1461.7866,0.0000,0.0000,241.1776,4831.0909,4589.9134,21.4474,14.1501,8879.2000,0.0000,8879.2000,0.2302,2399.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2399.7838,0.0000,0.0000,0.0000,6479.4162,6479.4162,21.2227,16.3592,18.7909,-14.0298,-210447.5285,11.2187,1374.9229,13.7492,11.2187,0.0000,51.3324,16.3438,15.6867,16.0153,-3.5543,-28434.0076,11.2187,2867.5465,28.6755,11.2187,0.0000,180.4977,15.6732,15.3606,15.5169,-1.9325,-13527.6951,11.2187,3342.1770,33.4218,11.2187,0.0000,235.6543,21.1846,21.1748,48.7793,21.1651,48.7488,21.1553,48.7184,21.1553,4828.6423,193.1457,21.5859,21.5751,54.1621,21.5643,54.1197,21.5535,54.0773,21.5535,4828.6423,193.1457,21.2976,21.2726,60.8631,21.2476,60.7368,21.2227,60.6109,21.2227,1396.2445,27.9249,16.3592,16.3540,25.7107,16.3489,25.7069,16.3438,25.7032,16.3438,4828.6423,193.1457,15.6867,15.6822,22.8617,15.6777,22.8582,15.6732,22.8548,15.6732,4828.6423,193.1457,15.3606,15.3524,20.6371,15.3442,20.6404,15.3360,20.6435,15.3360,1396.2445,27.9249,11.2187,551.2688,7.4791,0.0000,467.4845,1018.7533,-194804.5000,-260632.3839,-252409.2312
1578.0000,15.3528,27.5751,0.0000,225692.7000,-225692.7000,5.8515,0.0000,0.0000,0.0000,50153.9333,4.5000,1.0000,50153.9333,0.0000,0.0000,275846.6333,0.0000,-275846.6333,21.9210,14.6237,19415.0000,0.0000,19415.0000,0.5034,5247.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5247.2973,0.0000,0.0000,0.0000,14167.7027,14167.7027,21.5507,33.5916,0.0000,16048.4000,-16048.4000,0.4161,0.0000,0.0000,0.0000,3275.1837,4.9000,1.0000,3275.1837,0.0000,0.0000,19323.5837,0.0000,-19323.5837,22.0108,14.7135,1340.2000,0.0000,1340.2000,0.0347,362.2162,3.7000,1.0000,0.0000,0.0000,0.0000,362.2162,0.0000,0.0000,0.0000,977.9838,977.9838,21.9516,14.6093,5779.1000,184.8000,5594.3000,0.1498,1313.4318,4.4000,1.0000,37.7143,4.9000,1.0000,1351.1461,0.0000,0.0000,222.5143,4465.6682,4243.1539,21.8505,14.5532,11710.5000,0.0000,11710.5000,0.3036,3165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3165.0000,0.0000,0.0000,0.0000,8545.5000,8545.5000,21.5636,16.3548,18.9592,-14.5839,-218758.2809,10.8887,1326.1090,13.2611,10.8887,0.0000,46.9352,16.3398,15.7103,16.0250,-3.3048,-26438.3268,10.8887,2782.1453,27.8215,10.8887,0.0000,165.0358,15.6965,15.3779,15.5372,-1.9118,-13382.5477,10.8887,3241.2755,32.4128,10.8887,0.0000,215.4676,21.5836,21.5726,51.7315,21.5617,51.6893,21.5507,51.6472,21.5507,4579.5664,183.1827,21.9876,21.9756,56.9416,21.9636,56.8878,21.9516,56.8342,21.9516,4579.5664,183.1827,21.6471,21.6191,63.3941,21.5913,63.2346,21.5636,63.0759,21.5636,1324.6733,26.4935,16.3548,16.3498,25.2306,16.3448,25.2277,16.3398,25.2248,16.3398,4579.5664,183.1827,15.7103,15.7057,22.8641,15.7011,22.8596,15.6965,22.8551,15.6965,4579.5664,183.1827,15.3779,15.3695,20.6899,15.3612,20.6904,15.3528,20.6907,15.3528,1324.6733,26.4935,10.8887,507.4905,7.2592,0.0000,427.4386,934.9291,-203681.1000,-267235.8766,-258579.1553
1579.0000,15.2569,27.4696,154.5000,124628.2000,-124473.7000,3.2312,35.1136,4.4000,1.0000,27695.1556,4.5000,1.0000,27730.2692,0.0000,0.0000,152323.3556,119.3864,-152203.9692,21.5492,14.2519,15974.0000,0.0000,15974.0000,0.4142,4317.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4317.2973,0.0000,0.0000,0.0000,11656.7027,11656.7027,21.0253,29.6666,85.7000,194.8000,-109.1000,0.0051,19.4773,4.4000,1.0000,39.7551,4.9000,1.0000,59.2324,0.0000,0.0000,234.5551,66.2227,-168.3324,21.0323,13.7350,1107.6000,0.0000,1107.6000,0.0287,299.3514,3.7000,1.0000,0.0000,0.0000,0.0000,299.3514,0.0000,0.0000,0.0000,808.2486,808.2486,20.9608,13.7748,5601.0000,251.8000,5349.2000,0.1452,1272.9545,4.4000,1.0000,51.3878,4.9000,1.0000,1324.3423,0.0000,0.0000,303.1878,4328.0455,4024.8577,20.7944,13.4971,13755.3000,0.0000,13755.3000,0.3566,3717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3717.6486,0.0000,0.0000,0.0000,10037.6514,10037.6514,20.3354,15.9053,18.1204,-7.1440,-107159.5126,6.2715,788.2832,7.8828,6.2715,0.0000,8.9676,15.8883,15.5924,15.7403,-0.8946,-7157.1509,6.2715,1620.4454,16.2045,6.2715,0.0000,31.5324,15.5713,15.2934,15.4324,-0.9602,-6721.2024,6.2715,1874.6094,18.7461,6.2715,0.0000,41.1681,21.0673,21.0533,45.3122,21.0393,45.2419,21.0253,45.1718,21.0253,1728.4188,69.1368,20.9989,20.9861,45.6832,20.9735,45.6248,20.9608,45.5666,20.9608,1728.4188,69.1368,20.3794,20.3649,46.2682,20.3503,46.2761,20.3354,46.2814,20.3354,503.3055,10.0661,15.9053,15.8996,20.5208,15.8939,20.5106,15.8883,20.5005,15.8883,1728.4188,69.1368,15.5924,15.5853,21.5056,15.5783,21.4765,15.5713,21.4477,15.5713,1728.4188,69.1368,15.2934,15.2812,19.5146,15.2690,19.4678,15.2569,19.4219,15.2569,503.3055,10.0661,6.2715,110.4658,4.1810,0.0000,81.6681,192.1339,-88396.7000,-125844.8412,-121037.8660
1580.0000,15.2316,27.4322,347.8000,124079.1000,-123731.3000,3.2170,79.0455,4.4000,1.0000,27573.1333,4.5000,1.0000,27652.1788,0.0000,0.0000,151652.2333,268.7545,-151383.4788,21.5086,14.2114,15996.7000,0.0000,15996.7000,0.4147,4323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4323.4324,0.0000,0.0000,0.0000,11673.2676,11673.2676,20.9786,13.2513,636.9000,0.0000,636.9000,0.0165,144.7500,4.4000,1.0000,0.0000,0.0000,0.0000,144.7500,0.0000,0.0000,0.0000,492.1500,492.1500,20.9582,13.6609,851.7000,0.0000,851.7000,0.0221,230.1892,3.7000,1.0000,0.0000,0.0000,0.0000,230.1892,0.0000,0.0000,0.0000,621.5108,621.5108,20.8859,13.5783,6090.3000,212.3000,5878.0000,0.1579,1384.1591,4.4000,1.0000,43.3265,4.9000,1.0000,1427.4856,0.0000,0.0000,255.6265,4706.1409,4450.5144,20.7013,13.4040,13126.1000,0.0000,13126.1000,0.3403,3547.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3547.5946,0.0000,0.0000,0.0000,9578.5054,9578.5054,20.2123,15.6643,17.9383,-7.3124,-109685.8603,6.2528,791.3862,7.9139,6.2528,0.0000,8.8878,15.6471,15.5390,15.5931,-0.3261,-2608.7882,6.2528,1625.0369,16.2504,6.2528,0.0000,31.2516,15.5177,15.2706,15.3941,-0.8513,-5959.1092,6.2528,1871.8624,18.7186,6.2528,0.0000,40.8015,21.0246,21.0092,44.8867,20.9939,44.8088,20.9786,44.7312,20.9786,1719.3819,68.7753,20.9324,20.9169,45.6064,20.9013,45.5222,20.8859,45.4384,20.8859,1719.3819,68.7753,20.3042,20.2732,46.5067,20.2426,46.2961,20.2123,46.0901,20.2123,500.6931,10.0139,15.6643,15.6586,18.6664,15.6528,18.6568,15.6471,18.6472,15.6471,1719.3819,68.7753,15.5390,15.5319,21.0439,15.5248,21.0178,15.5177,20.9919,15.5177,1719.3819,68.7753,15.2706,15.2576,19.3198,15.2446,19.2705,15.2316,19.2216,15.2316,500.6931,10.0139,6.2528,109.5619,4.1685,0.0000,80.9409,190.5028,-87241.9000,-124567.5306,-118253.7577
1581.0000,15.1986,27.2672,1505.5000,75721.8000,-74216.3000,1.9632,342.1591,4.4000,1.0000,16827.0667,4.5000,1.0000,17169.2258,0.0000,0.0000,92548.8667,1163.3409,-91385.5258,20.4886,13.1913,15994.8000,0.0000,15994.8000,0.4147,4322.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4322.9189,0.0000,0.0000,0.0000,11671.8811,11671.8811,19.7810,12.0538,3873.0000,0.0000,3873.0000,0.1004,880.2273,4.4000,1.0000,0.0000,0.0000,0.0000,880.2273,0.0000,0.0000,0.0000,2992.7727,2992.7727,19.6078,12.3105,931.6000,0.0000,931.6000,0.0242,251.7838,3.7000,1.0000,0.0000,0.0000,0.0000,251.7838,0.0000,0.0000,0.0000,679.8162,679.8162,19.5393,12.1235,6621.9000,171.3000,6450.6000,0.1717,1504.9773,4.4000,1.0000,34.9592,4.9000,1.0000,1539.9365,0.0000,0.0000,206.2592,5116.9227,4910.6635,19.2550,11.9577,12025.1000,0.0000,12025.1000,0.3118,3250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3250.0270,0.0000,0.0000,0.0000,8775.0730,8775.0730,18.7518,15.9158,17.3338,-3.2662,-48993.6217,4.4789,580.1172,5.8012,4.4789,0.0000,3.2665,15.8813,15.3750,15.6281,-1.0934,-8747.5374,4.4789,1162.4115,11.6241,4.4789,0.0000,11.4860,15.3489,15.2522,15.3006,-0.2388,-1671.4543,4.4789,1345.8116,13.4581,4.4789,0.0000,14.9959,19.8129,19.8023,32.7765,19.7917,32.7506,19.7810,32.7245,19.7810,957.9829,38.3193,19.5685,19.5587,32.2546,19.5490,32.2337,19.5393,32.2126,19.5393,957.9829,38.3193,18.7470,18.7495,28.3097,18.7510,28.5177,18.7518,28.7152,18.7518,280.2126,5.6043,15.9158,15.9042,21.7130,15.8927,21.6462,15.8813,21.5800,15.8813,957.9829,38.3193,15.3750,15.3663,19.4967,15.3576,19.4568,15.3489,19.4170,15.3489,957.9829,38.3193,15.2522,15.2341,19.1316,15.2163,19.0275,15.1986,18.9253,15.1986,280.2126,5.6043,4.4789,43.7656,2.9859,0.0000,29.7484,73.5139,-34941.2000,-62355.3192,-59412.6133
1582.0000,15.1407,27.1624,1897.0000,73093.4000,-71196.4000,1.8951,431.1364,4.4000,1.0000,16242.9778,4.5000,1.0000,16674.1141,0.0000,0.0000,89336.3778,1465.8636,-87870.5141,20.4750,13.1777,13538.3000,0.0000,13538.3000,0.3510,3659.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3659.0000,0.0000,0.0000,0.0000,9879.3000,9879.3000,19.8215,12.0942,5475.0000,0.0000,5475.0000,0.1419,1244.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1244.3182,0.0000,0.0000,0.0000,4230.6818,4230.6818,19.5647,12.2674,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0000,0.0000,0.0000,404.9270,404.9270,19.4892,11.9325,7334.1000,103.9000,7230.2000,0.1902,1666.8409,4.4000,1.0000,21.2041,4.9000,1.0000,1688.0450,0.0000,0.0000,125.1041,5667.2591,5542.1550,19.1527,11.8554,9822.9000,0.0000,9822.9000,0.2547,2654.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2654.8378,0.0000,0.0000,0.0000,7168.0622,7168.0622,18.6292,15.6246,17.1269,-3.2996,-49494.0865,4.2709,557.5901,5.5759,4.2709,0.0000,2.8322,15.6000,15.4437,15.5218,-0.3220,-2576.1060,4.2709,1113.0831,11.1308,4.2709,0.0000,9.9586,15.4118,15.1930,15.3024,-0.5149,-3604.1384,4.2709,1283.2041,12.8320,4.2709,0.0000,13.0017,19.8753,19.8573,35.0638,19.8394,34.9609,19.8215,34.8586,19.8215,881.5979,35.2639,19.5401,19.5230,34.0054,19.5061,33.9064,19.4892,33.8082,19.4892,881.5979,35.2639,18.7176,18.6873,30.9003,18.6578,30.6670,18.6292,30.4454,18.6292,258.0407,5.1608,15.6246,15.6164,18.7445,15.6082,18.7200,15.6000,18.6953,15.6000,881.5979,35.2639,15.4437,15.4330,20.4510,15.4224,20.3954,15.4118,20.3400,15.4118,881.5979,35.2639,15.1930,15.1755,18.4842,15.1581,18.3986,15.1407,18.3132,15.1407,258.0407,5.1608,4.2709,38.4102,2.8473,0.0000,25.7925,64.2027,-34575.1000,-60645.3881,-55674.3310
1583.0000,15.1821,26.9904,3197.3000,59679.7000,-56482.4000,1.5473,726.6591,4.4000,1.0000,13262.1556,4.5000,1.0000,13988.8146,0.0000,0.0000,72941.8556,2470.6409,-70471.2146,19.4254,12.1281,13213.5000,0.0000,13213.5000,0.3426,3571.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3571.2162,0.0000,0.0000,0.0000,9642.2838,9642.2838,18.8200,11.0927,20354.6000,0.0000,20354.6000,0.5277,4626.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4626.0455,0.0000,0.0000,0.0000,15728.5545,15728.5545,17.8729,10.5756,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,17.8494,10.1222,8495.1000,0.0000,8495.1000,0.2203,1930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7045,0.0000,0.0000,0.0000,6564.3955,6564.3955,17.4542,10.1569,8564.6000,0.0000,8564.6000,0.2221,2314.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2314.7568,0.0000,0.0000,0.0000,6249.8432,6249.8432,17.1322,16.2851,16.7087,-0.9379,-14067.9141,4.3059,571.3192,5.7132,4.3059,0.0000,2.9023,16.2379,15.1979,15.7179,-2.1590,-17271.9106,4.3059,1113.5434,11.1354,4.3059,0.0000,10.2053,15.1740,15.2424,15.2082,0.1622,1135.3016,4.3059,1298.5650,12.9856,4.3059,0.0000,13.3238,18.8448,18.8366,25.5343,18.8283,25.5373,18.8200,25.5397,18.8200,894.2454,35.7698,17.8549,17.8532,18.3461,17.8514,18.4072,17.8494,18.4671,17.8494,894.2454,35.7698,17.0779,17.0973,12.9178,17.1154,13.3104,17.1322,13.6856,17.1322,261.7127,5.2343,16.2851,16.2693,25.6874,16.2536,25.5868,16.2379,25.4870,16.2379,894.2454,35.7698,15.1979,15.1900,18.0553,15.1820,18.0310,15.1740,18.0065,15.1740,894.2454,35.7698,15.2424,15.2221,19.2088,15.2021,19.0963,15.1821,18.9853,15.1821,261.7127,5.2343,4.3059,39.2794,2.8706,0.0000,26.4314,65.7108,-5444.1000,-31986.5836,-30204.5231
1584.0000,15.1394,26.7988,3873.3000,53183.2000,-49309.9000,1.3789,880.2955,4.4000,1.0000,11818.4889,4.5000,1.0000,12698.7843,0.0000,0.0000,65001.6889,2993.0045,-62008.6843,19.1033,11.8060,13208.8000,0.0000,13208.8000,0.3425,3569.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9459,0.0000,0.0000,0.0000,9638.8541,9638.8541,18.4541,10.7268,22882.9000,0.0000,22882.9000,0.5933,5200.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5200.6591,0.0000,0.0000,0.0000,17682.2409,17682.2409,17.3237,10.0264,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,17.2863,9.5591,9802.7000,0.0000,9802.7000,0.2542,2227.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2227.8864,0.0000,0.0000,0.0000,7574.8136,7574.8136,16.8021,9.5048,4789.5000,0.0000,4789.5000,0.1242,1294.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1294.4595,0.0000,0.0000,0.0000,3495.0405,3495.0405,16.5774,16.3238,16.4506,-0.2645,-3967.3087,4.0558,543.5685,5.4357,4.0558,0.0000,2.4255,16.2830,15.2264,15.7547,-2.0660,-16528.0090,4.0558,1047.3629,10.4736,4.0558,0.0000,8.5287,15.1962,15.1958,15.1960,-0.0009,-6.4995,4.0558,1223.7541,12.2375,4.0558,0.0000,11.1349,18.4871,18.4761,23.9359,18.4650,23.9009,18.4541,23.8662,18.4541,805.5773,32.2231,17.3040,17.2981,16.0369,17.2922,16.0372,17.2863,16.0378,17.2863,805.5773,32.2231,16.5787,16.5780,10.8805,16.5775,10.9566,16.5774,11.0386,16.5774,235.9616,4.7192,16.3238,16.3102,25.2622,16.2966,25.1951,16.2830,25.1281,16.2830,805.5773,32.2231,15.2264,15.2163,18.7367,15.2062,18.6898,15.1962,18.6432,15.1962,805.5773,32.2231,15.1958,15.1769,18.6268,15.1581,18.5395,15.1394,18.4522,15.1394,235.9616,4.7192,4.0558,33.3357,2.7039,0.0000,22.0891,55.4248,1795.7000,-23310.0082,-20501.8173
1585.0000,15.1171,26.6148,4490.1000,47891.6000,-43401.5000,1.2417,1020.4773,4.4000,1.0000,10642.5778,4.5000,1.0000,11663.0551,0.0000,0.0000,58534.1778,3469.6227,-55064.5551,18.8265,11.5292,13193.4000,0.0000,13193.4000,0.3421,3565.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3565.7838,0.0000,0.0000,0.0000,9627.6162,9627.6162,18.1448,10.4176,24745.4000,0.0000,24745.4000,0.6416,5623.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5623.9545,0.0000,0.0000,0.0000,19121.4455,19121.4455,16.8567,9.5594,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,16.8203,9.0930,11240.3000,0.0000,11240.3000,0.2914,2554.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2554.6136,0.0000,0.0000,0.0000,8685.6864,8685.6864,16.2352,8.9379,1484.9000,0.0000,1484.9000,0.0385,401.3243,3.7000,1.0000,0.0000,0.0000,0.0000,401.3243,0.0000,0.0000,0.0000,1083.5757,1083.5757,16.1597,16.3518,16.2557,0.1901,2851.1978,3.8488,519.7552,5.1976,3.8488,0.0000,2.0727,16.3092,15.2280,15.7686,-2.0063,-16050.2007,3.8488,993.3479,9.9335,3.8488,0.0000,7.2880,15.1962,15.1776,15.1869,-0.0394,-275.5637,3.8488,1161.6957,11.6170,3.8488,0.0000,9.5151,18.1779,18.1669,22.4187,18.1558,22.3838,18.1448,22.3491,18.1448,735.2323,29.4093,16.8366,16.8312,13.8693,16.8257,13.8718,16.8203,13.8743,16.8203,735.2323,29.4093,16.1622,16.1614,9.0030,16.1606,9.0762,16.1597,9.1490,16.1597,215.5182,4.3104,16.3518,16.3375,25.1138,16.3233,25.0436,16.3092,24.9737,16.3092,735.2323,29.4093,15.2280,15.2173,18.9072,15.2068,18.8584,15.1962,18.8097,15.1962,735.2323,29.4093,15.1776,15.1573,18.4849,15.1371,18.3831,15.1171,18.2824,15.1171,215.5182,4.3104,3.8488,28.8758,2.5658,0.0000,18.8757,47.7515,7671.4000,-16247.8449,-13474.5666
1586.0000,15.1158,26.3830,5355.9000,43335.4000,-37979.5000,1.1236,1217.2500,4.4000,1.0000,9630.0889,4.5000,1.0000,10847.3389,0.0000,0.0000,52965.4889,4138.6500,-48826.8389,18.4199,11.1226,13192.7000,0.0000,13192.7000,0.3420,3565.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3565.5946,0.0000,0.0000,0.0000,9627.1054,9627.1054,17.7412,10.0139,28607.7000,0.0000,28607.7000,0.7417,6501.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6501.7500,0.0000,0.0000,0.0000,22105.9500,22105.9500,16.2453,8.9480,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,16.2167,8.4894,12102.9000,0.0000,12102.9000,0.3138,2750.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.6591,0.0000,0.0000,0.0000,9352.2409,9352.2409,15.5838,8.2865,856.3000,0.0000,856.3000,0.0222,231.4324,3.7000,1.0000,0.0000,0.0000,0.0000,231.4324,0.0000,0.0000,0.0000,624.8676,624.8676,15.5675,16.5227,16.0451,0.9410,14114.6696,3.8313,521.6817,5.2168,3.8313,0.0000,2.0446,16.4754,15.1831,15.8293,-2.3872,-19097.9218,3.8313,986.4833,9.8648,3.8313,0.0000,7.1893,15.1524,15.1782,15.1653,0.0545,381.7243,3.8313,1157.4219,11.5742,3.8313,0.0000,9.3862,17.7685,17.7594,19.7455,17.7503,19.7296,17.7412,19.7137,17.7412,729.4314,29.1773,16.2245,16.2219,9.9771,16.2193,10.0052,16.2167,10.0331,16.2167,729.4314,29.1773,15.5415,15.5506,4.2654,15.5593,4.4504,15.5675,4.6308,15.5675,213.8317,4.2766,16.5227,16.5069,26.5102,16.4911,26.4278,16.4754,26.3458,16.4754,729.4314,29.1773,15.1831,15.1728,18.5672,15.1626,18.5246,15.1524,18.4820,15.1524,729.4314,29.1773,15.1782,15.1573,18.5673,15.1365,18.4632,15.1158,18.3600,15.1158,213.8317,4.2766,3.8313,28.5184,2.5542,0.0000,18.6201,47.1385,17200.8000,-6809.6777,-4601.5279
1587.0000,15.0973,26.1298,6116.8000,39730.7000,-33613.9000,1.0301,1390.1818,4.4000,1.0000,8829.0444,4.5000,1.0000,10219.2263,0.0000,0.0000,48559.7444,4726.6182,-43833.1263,18.2473,10.9500,13192.9000,0.0000,13192.9000,0.3421,3565.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3565.6486,0.0000,0.0000,0.0000,9627.2514,9627.2514,17.5246,9.7974,26692.5000,0.0000,26692.5000,0.6921,6066.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6066.4773,0.0000,0.0000,0.0000,20626.0227,20626.0227,16.0424,8.7451,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,16.0058,8.2786,12356.9000,0.0000,12356.9000,0.3204,2808.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2808.3864,0.0000,0.0000,0.0000,9548.5136,9548.5136,15.3196,8.0223,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,15.3023,16.5142,15.9083,1.1242,16863.0002,3.6078,493.8892,4.9389,3.6078,0.0000,1.7072,16.4678,15.1925,15.8302,-2.2182,-17745.2963,3.6078,928.8911,9.2889,3.6078,0.0000,6.0028,15.1587,15.1618,15.1602,0.0061,42.5178,3.6078,1090.1080,10.9011,3.6078,0.0000,7.8372,17.5555,17.5452,19.1018,17.5349,19.0707,17.5246,19.0398,17.5246,656.9183,26.2767,16.0209,16.0159,10.2242,16.0108,10.2216,16.0058,10.2192,16.0058,656.9183,26.2767,15.2994,15.3003,4.2127,15.3013,4.2772,15.3023,4.3442,15.3023,192.7426,3.8549,16.5142,16.4987,25.9718,16.4832,25.8970,16.4678,25.8224,16.4678,656.9183,26.2767,15.1925,15.1812,18.7994,15.1699,18.7473,15.1587,18.6954,15.1587,656.9183,26.2767,15.1618,15.1401,18.4064,15.1186,18.2987,15.0973,18.1920,15.0973,192.7426,3.8549,3.6078,24.1891,2.4052,0.0000,15.5472,39.7363,19422.9000,-3451.5683,-839.7783
1588.0000,15.0984,25.8905,6755.3000,36500.7000,-29745.4000,0.9463,1535.2955,4.4000,1.0000,8111.2667,4.5000,1.0000,9646.5621,0.0000,0.0000,44611.9667,5220.0045,-39391.9621,17.9424,10.6451,13201.2000,0.0000,13201.2000,0.3423,3567.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3567.8919,0.0000,0.0000,0.0000,9633.3081,9633.3081,17.2207,9.4934,29351.6000,0.0000,29351.6000,0.7610,6670.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6670.8182,0.0000,0.0000,0.0000,22680.7818,22680.7818,15.5832,8.2859,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,15.5549,7.8277,12481.1000,0.0000,12481.1000,0.3236,2836.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2836.6136,0.0000,0.0000,0.0000,9644.4864,9644.4864,14.8586,7.5613,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,14.8665,16.6378,15.7521,1.6356,24533.8642,3.5911,494.6422,4.9464,3.5911,0.0000,1.6837,16.5874,15.1548,15.8711,-2.4803,-19842.5041,3.5911,923.1217,9.2312,3.5911,0.0000,5.9202,15.1221,15.1650,15.1435,0.0848,593.7769,3.5911,1085.8059,10.8581,3.5911,0.0000,7.7293,17.2469,17.2381,17.2795,17.2294,17.2639,17.2207,17.2483,17.2207,651.6570,26.0663,15.5610,15.5590,7.3970,15.5570,7.4244,15.5549,7.4515,15.5549,651.6570,26.0663,14.8383,14.8481,0.9946,14.8575,1.1660,14.8665,1.3331,14.8665,191.2118,3.8242,16.6378,16.6209,26.9354,16.6041,26.8497,16.5874,26.7644,16.5874,651.6570,26.0663,15.1548,15.1439,18.5022,15.1330,18.4563,15.1221,18.4104,15.1221,651.6570,26.0663,15.1650,15.1426,18.5007,15.1204,18.3893,15.0984,18.2789,15.0984,191.2118,3.8242,3.5911,23.8851,2.3941,0.0000,15.3332,39.2183,26093.8000,3154.2655,5285.1371
1589.0000,15.0145,26.4863,5095.9000,52474.3000,-47378.4000,1.3605,1158.1591,4.4000,1.0000,11660.9556,4.5000,1.0000,12819.1146,0.0000,0.0000,64135.2556,3937.7409,-60197.5146,18.7534,11.4561,13201.4000,0.0000,13201.4000,0.3423,3567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3567.9459,0.0000,0.0000,0.0000,9633.4541,9633.4541,18.1002,10.3730,27847.2000,0.0000,27847.2000,0.7220,6328.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6328.9091,0.0000,0.0000,0.0000,21518.2909,21518.2909,16.7637,9.4664,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,16.6968,8.9695,12544.6000,0.0000,12544.6000,0.3252,2851.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2851.0455,0.0000,0.0000,0.0000,9693.5545,9693.5545,16.0947,8.7974,856.2000,0.0000,856.2000,0.0222,231.4054,3.7000,1.0000,0.0000,0.0000,0.0000,231.4054,0.0000,0.0000,0.0000,624.7946,624.7946,15.9312,15.8320,15.8816,-0.1066,-1598.4368,4.1742,572.0375,5.7204,4.1742,0.0000,2.6442,15.8139,15.4968,15.6554,-0.6380,-5104.1528,4.1742,1082.1723,10.8217,4.1742,0.0000,9.2977,15.4581,15.0624,15.2603,-0.9101,-6370.8814,4.1742,1256.2685,12.5627,4.1742,0.0000,12.1389,18.1551,18.1367,27.4836,18.1184,27.3707,18.1002,27.2587,18.1002,847.0643,33.8826,16.7451,16.7289,20.8963,16.7128,20.7783,16.6968,20.6616,16.6968,847.0643,33.8826,16.0559,16.0128,17.8091,15.9713,17.3348,15.9312,16.8802,15.9312,248.0126,4.9603,15.8320,15.8260,18.6415,15.8200,18.6670,15.8139,18.6917,15.8139,847.0643,33.8826,15.4968,15.4839,21.9902,15.4710,21.9253,15.4581,21.8606,15.4581,847.0643,33.8826,15.0624,15.0465,17.3297,15.0305,17.2990,15.0145,17.2664,15.0145,248.0126,4.9603,4.1742,36.0729,2.7828,0.0000,24.0809,60.1537,7480.9000,-18428.3043,-13073.4711
1590.0000,15.0660,26.6857,4646.7000,59592.1000,-54945.4000,1.5450,1056.0682,4.4000,1.0000,13242.6889,4.5000,1.0000,14298.7571,0.0000,0.0000,72834.7889,3590.6318,-69244.1571,18.9050,11.6077,13201.4000,0.0000,13201.4000,0.3423,3567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3567.9459,0.0000,0.0000,0.0000,9633.4541,9633.4541,18.3280,10.6008,30731.1000,0.0000,30731.1000,0.7968,6984.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6984.3409,0.0000,0.0000,0.0000,23746.7591,23746.7591,17.0115,9.7142,546.0000,0.0000,546.0000,0.0142,147.5676,3.7000,1.0000,0.0000,0.0000,0.0000,147.5676,0.0000,0.0000,0.0000,398.4324,398.4324,16.9550,9.2277,11706.4000,0.0000,11706.4000,0.3035,2660.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2660.5455,0.0000,0.0000,0.0000,9045.8545,9045.8545,16.4534,9.1561,4468.6000,0.0000,4468.6000,0.1159,1207.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1207.7297,0.0000,0.0000,0.0000,3260.8703,3260.8703,16.2048,15.6829,15.9438,-0.6275,-9412.1428,4.6764,639.2866,6.3929,4.6764,0.0000,3.7179,15.6596,15.4760,15.5678,-0.4140,-3311.6007,4.6764,1216.5558,12.1656,4.6764,0.0000,13.0731,15.4467,15.1193,15.2830,-0.8435,-5904.4174,4.6764,1406.1255,14.0613,4.6764,0.0000,17.0679,18.3709,18.3566,29.0058,18.3423,28.9467,18.3280,28.8876,18.3280,1033.0423,41.3217,16.9894,16.9779,22.6547,16.9664,22.6026,16.9550,22.5503,16.9550,1033.0423,41.3217,16.2727,16.2502,19.7086,16.2276,19.5674,16.2048,19.4212,16.2048,301.9881,6.0398,15.6829,15.6751,18.1947,15.6674,18.1879,15.6596,18.1811,15.6596,1033.0423,41.3217,15.4760,15.4662,21.3289,15.4564,21.2991,15.4467,21.2692,15.4467,1033.0423,41.3217,15.1193,15.1014,18.2243,15.0837,18.1610,15.0660,18.0984,15.0660,301.9881,6.0398,4.6764,49.2694,3.1176,0.0000,33.8589,83.1283,5708.1000,-23158.7867,-18628.1609
1591.0000,15.1388,27.2372,1863.6000,116315.3000,-114451.7000,3.0157,423.5455,4.4000,1.0000,25847.8444,4.5000,1.0000,26271.3899,0.0000,0.0000,142163.1444,1440.0545,-140723.0899,20.6097,13.3124,13201.6000,0.0000,13201.6000,0.3423,3568.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3568.0000,0.0000,0.0000,0.0000,9633.6000,9633.6000,20.1736,12.4464,15985.9000,0.0000,15985.9000,0.4145,3633.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3633.1591,0.0000,0.0000,0.0000,12352.7409,12352.7409,19.6934,12.3961,496.3000,0.0000,496.3000,0.0129,134.1351,3.7000,1.0000,0.0000,0.0000,0.0000,134.1351,0.0000,0.0000,0.0000,362.1649,362.1649,19.6090,11.8817,10488.0000,0.0000,10488.0000,0.2719,2383.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2383.6364,0.0000,0.0000,0.0000,8104.3636,8104.3636,19.2939,11.9966,14991.6000,0.0000,14991.6000,0.3887,4051.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4051.7838,0.0000,0.0000,0.0000,10939.8162,10939.8162,18.6736,14.7568,16.7152,-6.7165,-100747.5893,6.6689,884.6266,8.8463,6.6689,0.0000,10.7825,14.7552,15.5477,15.1514,2.5480,20384.3732,6.6689,1763.7785,17.6378,6.6689,0.0000,37.9141,15.5258,15.1782,15.3520,-1.2774,-8941.4558,6.6689,1999.7508,19.9975,6.6689,0.0000,49.4999,20.2352,20.2146,46.9562,20.1941,46.8354,20.1736,46.7150,20.1736,1925.6811,77.0272,19.6793,19.6558,48.7775,19.6323,48.6079,19.6090,48.4391,19.6090,1925.6811,77.0272,18.8686,18.8026,50.2860,18.7377,49.6303,18.6736,48.9858,18.6736,560.3088,11.2062,14.7568,14.7563,9.7505,14.7558,9.8119,14.7552,9.8729,14.7552,1925.6811,77.0272,15.5477,15.5404,21.8707,15.5331,21.8626,15.5258,21.8544,15.5258,1925.6811,77.0272,15.1782,15.1651,18.9615,15.1519,18.9550,15.1388,18.9472,15.1388,560.3088,11.2062,6.6689,130.8507,4.4459,0.0000,98.1965,229.0471,-59288.3000,-99330.4043,-89304.6718
1592.0000,15.1924,27.3998,297.7000,154753.0000,-154455.3000,4.0123,67.6591,4.4000,1.0000,34389.5556,4.5000,1.0000,34457.2146,0.0000,0.0000,189142.5556,230.0409,-188912.5146,21.0443,13.7470,22406.4000,0.0000,22406.4000,0.5809,6055.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6055.7838,0.0000,0.0000,0.0000,16350.6162,16350.6162,20.4994,12.7721,11284.3000,0.0000,11284.3000,0.2926,2564.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2564.6136,0.0000,0.0000,0.0000,8719.6864,8719.6864,20.2293,12.9320,1016.9000,0.0000,1016.9000,0.0264,274.8378,3.7000,1.0000,0.0000,0.0000,0.0000,274.8378,0.0000,0.0000,0.0000,742.0622,742.0622,20.1641,12.4368,9820.1000,0.0000,9820.1000,0.2546,2231.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2231.8409,0.0000,0.0000,0.0000,7588.2591,7588.2591,19.9291,12.6318,15934.0000,0.0000,15934.0000,0.4131,4306.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4306.4865,0.0000,0.0000,0.0000,11627.5135,11627.5135,19.4630,15.0946,17.2788,-9.4015,-141022.9148,8.3698,1086.3582,10.8636,8.3698,0.0000,21.3160,15.0807,15.3294,15.2050,1.0033,8026.4467,8.3698,2208.9192,22.0892,8.3698,0.0000,74.9524,15.3157,15.2241,15.2699,-0.4227,-2959.2177,8.3698,2517.9821,25.1798,8.3698,0.0000,97.8564,20.5378,20.5250,46.8822,20.5122,46.8487,20.4994,46.8149,20.4994,2874.4623,114.9785,20.2063,20.1922,49.7015,20.1782,49.6459,20.1641,49.5900,20.1641,2874.4623,114.9785,19.5689,19.5338,53.6398,19.4985,53.4433,19.4630,53.2420,19.4630,834.0314,16.6806,15.0946,15.0899,14.8983,15.0853,14.9054,15.0807,14.9126,15.0807,2874.4623,114.9785,15.3294,15.3248,19.4998,15.3203,19.5141,15.3157,19.5283,15.3157,2874.4623,114.9785,15.2241,15.2135,19.4214,15.2030,19.4362,15.1924,19.4503,15.1924,834.0314,16.6806,8.3698,244.9995,5.5798,0.0000,194.1248,439.1243,-93993.6000,-143884.3773,-135955.6858
1593.0000,15.1816,27.4012,56.9000,165921.0000,-165864.1000,4.3018,12.9318,4.4000,1.0000,36871.3333,4.5000,1.0000,36884.2652,0.0000,0.0000,202792.3333,43.9682,-202748.3652,21.0818,13.7845,27332.1000,0.0000,27332.1000,0.7086,7387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7387.0541,0.0000,0.0000,0.0000,19945.0459,19945.0459,20.4692,32.2957,228.5000,8238.1000,-8009.6000,0.2136,51.9318,4.4000,1.0000,1681.2449,4.9000,1.0000,1733.1767,0.0000,0.0000,9919.3449,176.5682,-9742.7767,20.7527,13.4554,1695.3000,0.0000,1695.3000,0.0440,458.1892,3.7000,1.0000,0.0000,0.0000,0.0000,458.1892,0.0000,0.0000,0.0000,1237.1108,1237.1108,20.6757,12.9485,10594.2000,0.0000,10594.2000,0.2747,2407.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2407.7727,0.0000,0.0000,0.0000,8186.4273,8186.4273,20.4375,13.1402,15305.7000,0.0000,15305.7000,0.3968,4136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4136.6757,0.0000,0.0000,0.0000,11169.0243,11169.0243,20.0149,15.3319,17.6734,-10.7280,-160920.6786,8.9092,1139.0313,11.3903,8.9092,0.0000,25.7092,15.3176,15.3052,15.3114,-0.0529,-423.2805,8.9092,2341.3825,23.4138,8.9092,0.0000,90.3998,15.2912,15.2091,15.2502,-0.4032,-2822.2825,8.9092,2682.3810,26.8238,8.9092,0.0000,118.0243,20.5014,20.4907,44.5704,20.4799,44.5508,20.4692,44.5311,20.4692,3209.9794,128.3992,20.7167,20.7031,51.8842,20.6894,51.8279,20.6757,51.7715,20.6757,3209.9794,128.3992,20.1125,20.0799,56.2686,20.0474,56.0911,20.0149,55.9135,20.0149,930.6862,18.6137,15.3319,15.3271,17.6516,15.3223,17.6563,15.3176,17.6609,15.3176,3209.9794,128.3992,15.3052,15.3006,19.4735,15.2959,19.4799,15.2912,19.4863,15.2912,3209.9794,128.3992,15.2091,15.2000,19.1073,15.1908,19.1289,15.1816,19.1500,15.1816,930.6862,18.6137,8.9092,291.1877,5.9395,0.0000,234.1333,525.3210,-118946.4000,-171953.5335,-164166.2416
