Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1594.0000,15.1810,27.4032,0.0000,175320.8000,-175320.8000,4.5455,0.0000,0.0000,0.0000,38960.1778,4.5000,1.0000,38960.1778,0.0000,0.0000,214280.9778,0.0000,-214280.9778,21.1343,13.8370,31075.3000,0.0000,31075.3000,0.8057,8398.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8398.7297,0.0000,0.0000,0.0000,22676.5703,22676.5703,20.4741,32.5149,0.0000,8180.1000,-8180.1000,0.2121,0.0000,0.0000,0.0000,1669.4082,4.9000,1.0000,1669.4082,0.0000,0.0000,9849.5082,0.0000,-9849.5082,20.7477,13.4504,1839.4000,0.0000,1839.4000,0.0477,497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,497.1351,0.0000,0.0000,0.0000,1342.2649,1342.2649,20.6762,12.9489,10120.6000,0.0000,10120.6000,0.2624,2300.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2300.1364,0.0000,0.0000,0.0000,7820.4636,7820.4636,20.4589,13.1616,13421.0000,0.0000,13421.0000,0.3480,3627.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3627.2973,0.0000,0.0000,0.0000,9793.7027,9793.7027,20.1097,15.6303,17.8700,-10.7486,-161229.5897,9.3320,1184.1747,11.8417,9.3320,0.0000,29.5455,15.6142,15.3376,15.4759,-1.2443,-9954.2151,9.3320,2436.5471,24.3655,9.3320,0.0000,103.8894,15.3236,15.2075,15.2655,-0.5972,-4180.1680,9.3320,2807.9514,28.0795,9.3320,0.0000,135.6360,20.5043,20.4942,43.5233,20.4841,43.5047,20.4741,43.4859,20.4741,3484.3261,139.3730,20.7104,20.6990,49.3983,20.6876,49.3632,20.6762,49.3280,20.6762,3484.3261,139.3730,20.1868,20.1611,53.8912,20.1354,53.7926,20.1097,53.6930,20.1097,1009.6745,20.1935,15.6303,15.6249,20.5716,15.6196,20.5694,15.6142,20.5671,15.6142,3484.3261,139.3730,15.3376,15.3330,19.9073,15.3283,19.9105,15.3236,19.9136,15.3236,3484.3261,139.3730,15.2075,15.1987,19.0453,15.1898,19.0626,15.1810,19.0796,15.1810,1009.6745,20.1935,9.3320,331.0367,6.2213,0.0000,269.0708,600.1075,-127044.6000,-182497.4845,-175363.9728
1595.0000,15.1969,27.4191,0.0000,184220.1000,-184220.1000,4.7762,0.0000,0.0000,0.0000,40937.8000,4.5000,1.0000,40937.8000,0.0000,0.0000,225157.9000,0.0000,-225157.9000,21.1711,13.8738,36691.3000,0.0000,36691.3000,0.9513,9916.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9916.5676,0.0000,0.0000,0.0000,26774.7324,26774.7324,20.4328,32.4736,0.0000,7559.7000,-7559.7000,0.1960,0.0000,0.0000,0.0000,1542.7959,4.9000,1.0000,1542.7959,0.0000,0.0000,9102.4959,0.0000,-9102.4959,20.6743,13.3770,1883.2000,0.0000,1883.2000,0.0488,508.9730,3.7000,1.0000,0.0000,0.0000,0.0000,508.9730,0.0000,0.0000,0.0000,1374.2270,1374.2270,20.6070,12.8797,8737.2000,0.0000,8737.2000,0.2265,1985.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1985.7273,0.0000,0.0000,0.0000,6751.4727,6751.4727,20.4278,13.1305,12164.5000,0.0000,12164.5000,0.3154,3287.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3287.7027,0.0000,0.0000,0.0000,8876.7973,8876.7973,20.1234,15.8620,17.9927,-10.7071,-160606.4193,9.7714,1234.1641,12.3416,9.7714,0.0000,33.9187,15.8457,15.4101,15.6279,-2.0524,-16419.1303,9.7714,2535.9940,25.3599,9.7714,0.0000,119.2667,15.3959,15.2228,15.3094,-0.9324,-6526.8356,9.7714,2935.0577,29.3506,9.7714,0.0000,155.7123,20.4606,20.4514,42.3495,20.4421,42.3352,20.4328,42.3208,20.4328,3780.0023,151.2001,20.6379,20.6276,47.2221,20.6173,47.1946,20.6070,47.1671,20.6070,3780.0023,151.2001,20.1923,20.1693,51.8123,20.1464,51.7336,20.1234,51.6547,20.1234,1094.7632,21.8953,15.8620,15.8566,22.4805,15.8511,22.4774,15.8457,22.4743,15.8457,3780.0023,151.2001,15.4101,15.4053,20.6257,15.4006,20.6265,15.3959,20.6273,15.3959,3780.0023,151.2001,15.2228,15.2141,19.2007,15.2055,19.2145,15.1969,19.2281,15.1969,1094.7632,21.8953,9.7714,375.9976,6.5143,0.0000,308.8976,684.8952,-132303.6000,-190483.1664,-183552.3852
1596.0000,15.2259,27.4481,0.0000,193942.5000,-193942.5000,5.0283,0.0000,0.0000,0.0000,43098.3333,4.5000,1.0000,43098.3333,0.0000,0.0000,237040.8333,0.0000,-237040.8333,21.2586,13.9613,38568.3000,0.0000,38568.3000,1.0000,10423.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10423.8649,0.0000,0.0000,0.0000,28144.4351,28144.4351,20.5147,32.5555,0.0000,9911.7000,-9911.7000,0.2570,0.0000,0.0000,0.0000,2022.7959,4.9000,1.0000,2022.7959,0.0000,0.0000,11934.4959,0.0000,-11934.4959,20.8185,13.5212,2217.9000,0.0000,2217.9000,0.0575,599.4324,3.7000,1.0000,0.0000,0.0000,0.0000,599.4324,0.0000,0.0000,0.0000,1618.4676,1618.4676,20.7462,13.0189,7502.9000,0.0000,7502.9000,0.1945,1705.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1705.2045,0.0000,0.0000,0.0000,5797.6955,5797.6955,20.5986,13.3013,9808.6000,0.0000,9808.6000,0.2543,2650.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2650.9730,0.0000,0.0000,0.0000,7157.6270,7157.6270,20.3435,15.9964,18.1700,-11.3871,-170806.4666,10.1874,1278.0822,12.7808,10.1874,0.0000,38.4375,15.9808,15.4851,15.7330,-2.4347,-19477.6931,10.1874,2633.0093,26.3301,10.1874,0.0000,135.1557,15.4712,15.2515,15.3613,-1.2333,-8632.8529,10.1874,3053.6980,30.5370,10.1874,0.0000,176.4567,20.5423,20.5331,42.6761,20.5239,42.6593,20.5147,42.6424,20.5147,4069.7081,162.7883,20.7773,20.7669,47.6878,20.7565,47.6565,20.7462,47.6251,20.7462,4069.7081,162.7883,20.4164,20.3921,53.0192,20.3677,52.9139,20.3435,52.8089,20.3435,1178.0961,23.5619,15.9964,15.9912,23.3192,15.9860,23.3178,15.9808,23.3164,15.9808,4069.7081,162.7883,15.4851,15.4805,21.2589,15.4758,21.2587,15.4712,21.2586,15.4712,4069.7081,162.7883,15.2515,15.2430,19.4926,15.2345,19.5037,15.2259,19.5145,15.2259,1178.0961,23.5619,10.1874,422.0064,6.7916,0.0000,350.0499,772.0563,-145756.5000,-206257.1041,-198917.0126
1597.0000,15.2549,27.4771,0.0000,202990.0000,-202990.0000,5.2629,0.0000,0.0000,0.0000,45108.8889,4.5000,1.0000,45108.8889,0.0000,0.0000,248098.8889,0.0000,-248098.8889,21.4572,14.1599,33414.9000,0.0000,33414.9000,0.8663,9031.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9031.0541,0.0000,0.0000,0.0000,24383.8459,24383.8459,20.8177,32.8585,0.0000,12534.3000,-12534.3000,0.3250,0.0000,0.0000,0.0000,2558.0204,4.9000,1.0000,2558.0204,0.0000,0.0000,15092.3204,0.0000,-15092.3204,21.1950,13.8977,2654.1000,0.0000,2654.1000,0.0688,717.3243,3.7000,1.0000,0.0000,0.0000,0.0000,717.3243,0.0000,0.0000,0.0000,1936.7757,1936.7757,21.1131,13.3858,6528.6000,0.0000,6528.6000,0.1693,1483.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1483.7727,0.0000,0.0000,0.0000,5044.8273,5044.8273,20.9870,13.6897,8552.2000,0.0000,8552.2000,0.2217,2311.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2311.4054,0.0000,0.0000,0.0000,6240.7946,6240.7946,20.7503,16.0654,18.4079,-12.4933,-187400.0926,10.3710,1289.4764,12.8948,10.3710,0.0000,40.5539,16.0503,15.5404,15.7953,-2.5499,-20398.9892,10.3710,2673.8992,26.7390,10.3710,0.0000,142.5976,15.5265,15.2803,15.4034,-1.4069,-9848.4078,10.3710,3103.5640,31.0356,10.3710,0.0000,186.1727,20.8476,20.8377,45.1668,20.8277,45.1404,20.8177,45.1140,20.8177,4200.6278,168.0251,21.1466,21.1354,50.3963,21.1242,50.3556,21.1131,50.3149,21.1131,4200.6278,168.0251,20.8310,20.8040,56.4476,20.7771,56.3098,20.7503,56.1725,20.7503,1215.7433,24.3149,16.0654,16.0604,23.5646,16.0554,23.5639,16.0503,23.5632,16.0503,4200.6278,168.0251,15.5404,15.5357,21.6333,15.5311,21.6324,15.5265,21.6314,15.5265,4200.6278,168.0251,15.2803,15.2719,19.7474,15.2634,19.7558,15.2549,19.7640,15.2549,1215.7433,24.3149,10.3710,443.4159,6.9140,0.0000,369.3242,812.7401,-164374.5000,-225584.9658,-217647.4895
1598.0000,15.2950,27.5172,0.0000,213886.6000,-213886.6000,5.5454,0.0000,0.0000,0.0000,47530.3556,4.5000,1.0000,47530.3556,0.0000,0.0000,261416.9556,0.0000,-261416.9556,21.4873,14.1900,38564.8000,0.0000,38564.8000,0.9999,10422.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10422.9189,0.0000,0.0000,0.0000,28141.8811,28141.8811,20.7948,32.8356,0.0000,13800.6000,-13800.6000,0.3578,0.0000,0.0000,0.0000,2816.4490,4.9000,1.0000,2816.4490,0.0000,0.0000,16617.0490,0.0000,-16617.0490,21.1884,13.8911,2532.7000,0.0000,2532.7000,0.0657,684.5135,3.7000,1.0000,0.0000,0.0000,0.0000,684.5135,0.0000,0.0000,0.0000,1848.1865,1848.1865,21.1156,13.3883,5044.2000,0.0000,5044.2000,0.1308,1146.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1146.4091,0.0000,0.0000,0.0000,3897.7909,3897.7909,21.0232,13.7259,7609.8000,0.0000,7609.8000,0.1973,2056.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2056.7027,0.0000,0.0000,0.0000,5553.0973,5553.0973,20.8247,16.2933,18.5590,-12.7530,-191295.5018,10.9452,1353.1423,13.5314,10.9452,0.0000,47.6696,16.2770,15.6177,15.9474,-3.4794,-27835.5734,10.9452,2805.1189,28.0512,10.9452,0.0000,167.6182,15.6041,15.3197,15.4619,-1.7152,-12006.1923,10.9452,3267.8142,32.6781,10.9452,0.0000,218.8391,20.8207,20.8121,44.0342,20.8034,44.0208,20.7948,44.0073,20.7948,4621.8011,184.8720,21.1446,21.1349,49.1126,21.1252,49.0871,21.1156,49.0616,21.1156,4621.8011,184.8720,20.8917,20.8694,55.2822,20.8470,55.2043,20.8247,55.1260,20.8247,1336.8109,26.7362,16.2933,16.2879,25.4782,16.2825,25.4726,16.2770,25.4671,16.2770,4621.8011,184.8720,15.6177,15.6132,22.2191,15.6086,22.2181,15.6041,22.2170,15.6041,4621.8011,184.8720,15.3197,15.3115,20.1103,15.3032,20.1188,15.2950,20.1271,15.2950,1336.8109,26.7362,10.9452,514.8223,7.2968,0.0000,434.1269,948.9492,-173935.7000,-238593.0488,-231137.2676
1599.0000,15.3318,27.5540,0.0000,223606.0000,-223606.0000,5.7974,0.0000,0.0000,0.0000,49690.2222,4.5000,1.0000,49690.2222,0.0000,0.0000,273296.2222,0.0000,-273296.2222,21.7178,14.4205,36691.0000,0.0000,36691.0000,0.9513,9916.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9916.4865,0.0000,0.0000,0.0000,26774.5135,26774.5135,21.0638,33.1046,0.0000,13081.4000,-13081.4000,0.3392,0.0000,0.0000,0.0000,2669.6735,4.9000,1.0000,2669.6735,0.0000,0.0000,15751.0735,0.0000,-15751.0735,21.4318,14.1345,1681.3000,0.0000,1681.3000,0.0436,454.4054,3.7000,1.0000,0.0000,0.0000,0.0000,454.4054,0.0000,0.0000,0.0000,1226.8946,1226.8946,21.3722,13.6456,3579.0000,0.2000,3578.8000,0.0928,813.4091,4.4000,1.0000,0.0408,4.9000,1.0000,813.4499,0.0000,0.0000,0.2408,2765.5909,2765.3501,21.3075,14.0102,6667.5000,0.0000,6667.5000,0.1729,1802.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1802.0270,0.0000,0.0000,0.0000,4865.4730,4865.4730,21.1198,16.3855,18.7526,-13.5072,-202608.4295,11.0956,1361.7973,13.6180,11.0956,0.0000,49.6619,16.3699,15.6873,16.0286,-3.6518,-29214.0520,11.0956,2834.6140,28.3461,11.0956,0.0000,174.6238,15.6737,15.3565,15.5151,-1.9392,-13574.1553,11.0956,3305.7584,33.0576,11.0956,0.0000,227.9854,21.0922,21.0827,46.2145,21.0732,46.1905,21.0638,46.1665,21.0638,4735.0738,189.4030,21.4032,21.3928,50.8478,21.3825,50.8135,21.3722,50.7793,21.3722,4735.0738,189.4030,21.1938,21.1691,57.5392,21.1444,57.4252,21.1198,57.3117,21.1198,1369.3604,27.3872,16.3855,16.3803,25.8287,16.3751,25.8254,16.3699,25.8221,16.3699,4735.0738,189.4030,15.6873,15.6827,22.6818,15.6782,22.6797,15.6737,22.6775,15.6737,4735.0738,189.4030,15.3565,15.3483,20.4048,15.3400,20.4112,15.3318,20.4174,15.3318,1369.3604,27.3872,11.0956,534.6710,7.3971,0.0000,452.2711,986.9422,-188068.8000,-253415.0645,-245396.6368
1600.0000,15.3723,27.5945,0.0000,231727.8000,-231727.8000,6.0080,0.0000,0.0000,0.0000,51495.0667,4.5000,1.0000,51495.0667,0.0000,0.0000,283222.8667,0.0000,-283222.8667,21.8280,14.5307,34822.1000,0.0000,34822.1000,0.9028,9411.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9411.3784,0.0000,0.0000,0.0000,25410.7216,25410.7216,21.2212,33.2620,0.0000,14176.1000,-14176.1000,0.3675,0.0000,0.0000,0.0000,2893.0816,4.9000,1.0000,2893.0816,0.0000,0.0000,17069.1816,0.0000,-17069.1816,21.6103,14.3130,1625.9000,0.0000,1625.9000,0.0422,439.4324,3.7000,1.0000,0.0000,0.0000,0.0000,439.4324,0.0000,0.0000,0.0000,1186.4676,1186.4676,21.5529,14.2404,2519.8000,86.8000,2433.0000,0.0653,572.6818,4.4000,1.0000,17.7143,4.9000,1.0000,590.3961,0.0000,0.0000,104.5143,1947.1182,1842.6039,21.5109,14.2136,7609.8000,0.0000,7609.8000,0.1973,2056.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2056.7027,0.0000,0.0000,0.0000,5553.0973,5553.0973,21.3137,16.5283,18.9210,-13.9965,-209947.5314,11.3747,1387.2699,13.8727,11.3747,0.0000,53.5039,16.5123,15.7582,16.1352,-4.1357,-33085.7951,11.3747,2893.7824,28.9378,11.3747,0.0000,188.1330,15.7446,15.3969,15.5708,-2.1795,-15256.6745,11.3747,3381.4440,33.8144,11.3747,0.0000,245.6228,21.2488,21.2396,46.9496,21.2304,46.9283,21.2212,46.9070,21.2212,4948.4510,197.9380,21.5832,21.5731,51.5991,21.5630,51.5672,21.5529,51.5354,21.5529,4948.4510,197.9380,21.3844,21.3608,58.2345,21.3372,58.1365,21.3137,58.0384,21.3137,1430.6636,28.6133,16.5283,16.5230,26.7838,16.5176,26.7785,16.5123,26.7732,16.5123,4948.4510,197.9380,15.7582,15.7537,23.1411,15.7491,23.1385,15.7446,23.1359,15.7446,4948.4510,197.9380,15.3969,15.3887,20.7288,15.3805,20.7340,15.3723,20.7390,15.3723,1430.6636,28.6133,11.3747,572.7851,7.5831,0.0000,487.2597,1060.0448,-199413.1000,-266299.1579,-258290.0010
1601.0000,15.4085,27.6308,0.0000,234798.6000,-234798.6000,6.0876,0.0000,0.0000,0.0000,52177.4667,4.5000,1.0000,52177.4667,0.0000,0.0000,286976.0667,0.0000,-286976.0667,21.9086,14.6113,29674.1000,0.0000,29674.1000,0.7694,8020.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8020.0270,0.0000,0.0000,0.0000,21654.0730,21654.0730,21.3902,33.4310,0.0000,16826.0000,-16826.0000,0.4362,0.0000,0.0000,0.0000,3433.8776,4.9000,1.0000,3433.8776,0.0000,0.0000,20259.8776,0.0000,-20259.8776,21.8491,14.5518,2091.6000,0.0000,2091.6000,0.0542,565.2973,3.7000,1.0000,0.0000,0.0000,0.0000,565.2973,0.0000,0.0000,0.0000,1526.3027,1526.3027,21.7834,14.9823,2074.8000,159.6000,1915.2000,0.0538,471.5455,4.4000,1.0000,32.5714,4.9000,1.0000,504.1169,0.0000,0.0000,192.1714,1603.2545,1411.0831,21.7514,14.4541,8866.3000,0.0000,8866.3000,0.2299,2396.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2396.2973,0.0000,0.0000,0.0000,6470.0027,6470.0027,21.5327,16.6231,19.0779,-14.4506,-216759.6686,11.4466,1387.8873,13.8789,11.4466,0.0000,54.5255,16.6072,15.8199,16.2136,-4.3447,-34757.9480,11.4466,2903.1738,29.0317,11.4466,0.0000,191.7253,15.8063,15.4331,15.6197,-2.3538,-16476.4861,11.4466,3396.2553,33.9626,11.4466,0.0000,250.3129,21.4181,21.4088,47.8617,21.3995,47.8383,21.3902,47.8149,21.3902,5004.1404,200.1656,21.8145,21.8041,52.9090,21.7938,52.8739,21.7834,52.8388,21.7834,5004.1404,200.1656,21.6049,21.5808,59.4255,21.5567,59.3196,21.5327,59.2139,21.5327,1446.6607,28.9332,16.6231,16.6178,27.2119,16.6125,27.2067,16.6072,27.2015,16.6072,5004.1404,200.1656,15.8199,15.8154,23.4932,15.8109,23.4898,15.8063,23.4865,15.8063,5004.1404,200.1656,15.4331,15.4249,20.9836,15.4167,20.9871,15.4085,20.9904,15.4085,1446.6607,28.9332,11.4466,582.8864,7.6311,0.0000,496.5638,1079.4502,-209077.4000,-276174.4827,-267994.1028
1602.0000,15.4299,27.6521,0.0000,237980.4000,-237980.4000,6.1701,0.0000,0.0000,0.0000,52884.5333,4.5000,1.0000,52884.5333,0.0000,0.0000,290864.9333,0.0000,-290864.9333,22.1595,14.8622,19386.4000,0.0000,19386.4000,0.5026,5239.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5239.5676,0.0000,0.0000,0.0000,14146.8324,14146.8324,21.8005,33.8413,0.0000,16298.7000,-16298.7000,0.4226,0.0000,0.0000,0.0000,3326.2653,4.9000,1.0000,3326.2653,0.0000,0.0000,19624.9653,0.0000,-19624.9653,22.2545,14.9572,1334.1000,0.0000,1334.1000,0.0346,360.5676,3.7000,1.0000,0.0000,0.0000,0.0000,360.5676,0.0000,0.0000,0.0000,973.5324,973.5324,22.1975,16.6983,1452.1000,268.7000,1183.4000,0.0376,330.0227,4.4000,1.0000,54.8367,4.9000,1.0000,384.8595,0.0000,0.0000,323.5367,1122.0773,798.5405,22.1790,14.8817,11693.4000,0.0000,11693.4000,0.3032,3160.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3160.3784,0.0000,0.0000,0.0000,8533.0216,8533.0216,21.9009,16.6315,19.2662,-15.1834,-227750.3978,11.2060,1349.2229,13.4922,11.2060,0.0000,51.1592,16.6159,15.8488,16.2324,-4.1449,-33159.0545,11.2060,2840.0671,28.4007,11.2060,0.0000,179.8885,15.8350,15.4547,15.6449,-2.3480,-16436.3418,11.2060,3321.5717,33.2157,11.2060,0.0000,234.8590,21.8322,21.8216,51.1726,21.8110,51.1364,21.8005,51.1003,21.8005,4818.9960,192.7598,22.2320,22.2205,55.9895,22.2090,55.9433,22.1975,55.8971,22.1975,4818.9960,192.7598,21.9816,21.9546,62.4833,21.9277,62.3433,21.9009,62.2039,21.9009,1393.4731,27.8695,16.6315,16.6263,26.8369,16.6211,26.8324,16.6159,26.8279,16.6159,4818.9960,192.7598,15.8488,15.8442,23.5199,15.8396,23.5156,15.8350,23.5113,15.8350,4818.9960,192.7598,15.4547,15.4464,21.0571,15.4382,21.0582,15.4299,21.0592,15.4299,1393.4731,27.8695,11.2060,549.5493,7.4707,0.0000,465.9067,1015.4560,-220681.8000,-286037.9716,-277345.7941
1603.0000,15.3183,27.5405,0.0000,136762.3000,-136762.3000,3.5458,0.0000,0.0000,0.0000,30391.6222,4.5000,1.0000,30391.6222,0.0000,0.0000,167153.9222,0.0000,-167153.9222,21.9196,14.6223,15969.3000,0.0000,15969.3000,0.4140,4316.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4316.0270,0.0000,0.0000,0.0000,11653.2730,11653.2730,21.4171,33.4579,0.0000,194.5000,-194.5000,0.0050,0.0000,0.0000,0.0000,39.6939,4.9000,1.0000,39.6939,0.0000,0.0000,234.1939,0.0000,-234.1939,21.4263,14.1290,1106.1000,0.0000,1106.1000,0.0287,298.9459,3.7000,1.0000,0.0000,0.0000,0.0000,298.9459,0.0000,0.0000,0.0000,807.1541,807.1541,21.3561,18.0698,1042.5000,384.5000,658.0000,0.0270,236.9318,4.4000,1.0000,78.4694,4.9000,1.0000,315.4012,0.0000,0.0000,462.9694,805.5682,342.5988,21.3426,14.0453,13735.1000,0.0000,13735.1000,0.3561,3712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1892,0.0000,0.0000,0.0000,10022.9108,10022.9108,20.8919,16.0679,18.4799,-8.1433,-122149.0652,6.5651,814.0493,8.1405,6.5651,0.0000,10.2869,16.0522,15.6980,15.8751,-1.1213,-8970.1759,6.5651,1687.3257,16.8733,6.5651,0.0000,36.1712,15.6778,15.3528,15.5153,-1.1757,-8229.6383,6.5651,1955.9319,19.5593,6.5651,0.0000,47.2244,21.4594,21.4452,46.2880,21.4311,46.2185,21.4171,46.1491,21.4171,1873.2497,74.9300,21.3944,21.3816,46.3288,21.3689,46.2717,21.3561,46.2148,21.3561,1873.2497,74.9300,20.9468,20.9286,48.2641,20.9103,48.2355,20.8919,48.2053,20.8919,545.1613,10.9032,16.0679,16.0627,20.9575,16.0575,20.9520,16.0522,20.9464,16.0522,1873.2497,74.9300,15.6980,15.6912,21.8078,15.6845,21.7820,15.6778,21.7564,15.6778,1873.2497,74.9300,15.3528,15.3412,19.6440,15.3297,19.6051,15.3183,19.5668,15.3183,545.1613,10.9032,6.5651,125.3118,4.3767,0.0000,93.6824,218.9943,-105488.3000,-144562.1795,-139348.8794
1604.0000,15.2872,27.5094,0.0000,137514.8000,-137514.8000,3.5653,0.0000,0.0000,0.0000,30558.8444,4.5000,1.0000,30558.8444,0.0000,0.0000,168073.6444,0.0000,-168073.6444,21.9385,14.6412,15955.2000,0.0000,15955.2000,0.4137,4312.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4312.2162,0.0000,0.0000,0.0000,11642.9838,11642.9838,21.4318,21.4318,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4318,14.1345,850.4000,0.0000,850.4000,0.0220,229.8378,3.7000,1.0000,0.0000,0.0000,0.0000,229.8378,0.0000,0.0000,0.0000,620.5622,620.5622,21.3609,18.1549,1034.1000,388.3000,645.8000,0.0268,235.0227,4.4000,1.0000,79.2449,4.9000,1.0000,314.2676,0.0000,0.0000,467.5449,799.0773,331.5324,21.3477,14.0504,13106.9000,0.0000,13106.9000,0.3398,3542.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4054,0.0000,0.0000,0.0000,9564.4946,9564.4946,20.8720,15.8068,18.3394,-8.5328,-127991.5119,6.5515,816.6858,8.1669,6.5515,0.0000,10.2233,15.7903,15.6216,15.7059,-0.5330,-4263.7169,6.5515,1695.0968,16.9510,6.5515,0.0000,35.9477,15.6013,15.3243,15.4628,-1.0001,-7001.0333,6.5515,1955.9539,19.5595,6.5515,0.0000,46.9326,21.4777,21.4624,46.3378,21.4471,46.2627,21.4318,46.1878,21.4318,1866.4524,74.6581,21.4073,21.3918,46.9014,21.3763,46.8205,21.3609,46.7399,21.3609,1866.4524,74.6581,20.9692,20.9365,49.3599,20.9041,49.1438,20.8720,48.9316,20.8720,543.1974,10.8639,15.8068,15.8013,19.0500,15.7958,19.0415,15.7903,19.0330,15.7903,1866.4524,74.6581,15.6216,15.6148,21.1500,15.6081,21.1271,15.6013,21.1043,15.6013,1866.4524,74.6581,15.3243,15.3119,19.3946,15.2995,19.3510,15.2872,19.3077,15.2872,543.1974,10.8639,6.5515,124.6001,4.3677,0.0000,93.1036,217.7037,-106956.5000,-145914.0715,-139256.2621
1605.0000,15.2200,27.4293,138.0000,82654.7000,-82516.7000,2.1430,31.3636,4.4000,1.0000,18367.7111,4.5000,1.0000,18399.0747,0.0000,0.0000,101022.4111,106.6364,-100915.7747,21.1847,13.8874,15974.7000,0.0000,15974.7000,0.4142,4317.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4317.4865,0.0000,0.0000,0.0000,11657.2135,11657.2135,20.4550,20.4550,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4550,13.1577,933.8000,0.0000,933.8000,0.0242,252.3784,3.7000,1.0000,0.0000,0.0000,0.0000,252.3784,0.0000,0.0000,0.0000,681.4216,681.4216,20.3730,16.3467,1221.0000,375.3000,845.7000,0.0317,277.5000,4.4000,1.0000,76.5918,4.9000,1.0000,354.0918,0.0000,0.0000,451.8918,943.5000,491.6082,20.3440,13.0467,12007.5000,0.0000,12007.5000,0.3113,3245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3245.2703,0.0000,0.0000,0.0000,8762.2297,8762.2297,19.7861,15.7341,17.7601,-4.5703,-68555.0189,4.3865,558.9557,5.5896,4.3865,0.0000,3.0685,15.7071,15.5226,15.6149,-0.3902,-3121.2893,4.3865,1139.0217,11.3902,4.3865,0.0000,10.7895,15.4941,15.2718,15.3829,-0.5373,-3761.3818,4.3865,1313.7415,13.1374,4.3865,0.0000,14.0866,20.4957,20.4821,36.3605,20.4685,36.3074,20.4550,36.2543,20.4550,923.7065,36.9483,20.4147,20.4008,37.0559,20.3869,36.9965,20.3730,36.9372,20.3730,923.7065,36.9483,19.8261,19.8132,35.7725,19.7998,35.8142,19.7861,35.8501,19.7861,270.2649,5.4053,15.7341,15.7251,18.9895,15.7161,18.9465,15.7071,18.9039,15.7071,923.7065,36.9483,15.5226,15.5131,20.2850,15.5036,20.2360,15.4941,20.1872,15.4941,923.7065,36.9483,15.2718,15.2543,18.8074,15.2371,18.7083,15.2200,18.6111,15.2200,270.2649,5.4053,4.3865,41.3313,2.9243,0.0000,27.9445,69.2758,-52755.0000,-79323.3017,-75437.6900
1606.0000,15.1546,27.3456,315.3000,78247.9000,-77932.6000,2.0287,71.6591,4.4000,1.0000,17388.4222,4.5000,1.0000,17460.0813,0.0000,0.0000,95636.3222,243.6409,-95392.6813,21.2850,13.9877,13519.4000,0.0000,13519.4000,0.3505,3653.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3653.8919,0.0000,0.0000,0.0000,9865.5081,9865.5081,20.5862,20.5862,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5862,13.2889,552.1000,0.0000,552.1000,0.0143,149.2162,3.7000,1.0000,0.0000,0.0000,0.0000,149.2162,0.0000,0.0000,0.0000,402.8838,402.8838,20.4946,15.2374,1609.1000,330.1000,1279.0000,0.0417,365.7045,4.4000,1.0000,67.3673,4.9000,1.0000,433.0719,0.0000,0.0000,397.4673,1243.3955,845.9281,20.4402,13.1429,9808.6000,0.0000,9808.6000,0.2543,2650.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2650.9730,0.0000,0.0000,0.0000,7157.6270,7157.6270,19.8472,15.3083,17.5778,-4.7085,-70627.6071,4.0344,517.6756,5.1768,4.0344,0.0000,2.3872,15.2899,15.5912,15.4405,0.5860,4688.1878,4.0344,1054.8334,10.5483,4.0344,0.0000,8.3941,15.5563,15.2085,15.3824,-0.7732,-5412.0815,4.0344,1208.3015,12.0830,4.0344,0.0000,10.9591,20.6510,20.6293,39.1565,20.6077,39.0240,20.5862,38.8925,20.5862,798.1579,31.9263,20.5603,20.5383,39.8901,20.5164,39.7513,20.4946,39.6136,20.4946,798.1579,31.9263,19.9802,19.9348,39.6251,19.8905,39.2548,19.8472,38.8976,19.8472,233.8060,4.6761,15.3083,15.3022,15.2432,15.2960,15.2340,15.2899,15.2247,15.2899,798.1579,31.9263,15.5912,15.5795,21.1534,15.5679,21.0889,15.5563,21.0246,15.5563,798.1579,31.9263,15.2085,15.1904,18.1766,15.1724,18.0811,15.1546,17.9865,15.1546,233.8060,4.6761,4.0344,32.8544,2.6896,0.0000,21.7404,54.5948,-52773.5000,-77120.7343,-71351.5008
1607.0000,15.1778,27.3179,679.1000,63895.2000,-63216.1000,1.6566,154.3409,4.4000,1.0000,14198.9333,4.5000,1.0000,14353.2742,0.0000,0.0000,78094.1333,524.7591,-77569.3742,20.6544,13.3571,13192.8000,0.0000,13192.8000,0.3420,3565.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3565.6216,0.0000,0.0000,0.0000,9627.1784,9627.1784,19.9275,12.2002,5818.4000,0.0000,5818.4000,0.1509,1322.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1322.3636,0.0000,0.0000,0.0000,4496.0364,4496.0364,19.6100,12.3127,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,19.5493,12.7006,2545.0000,185.7000,2359.3000,0.0660,578.4091,4.4000,1.0000,37.8980,4.9000,1.0000,616.3071,0.0000,0.0000,223.5980,1966.5909,1742.9929,19.4263,12.1290,8552.2000,0.0000,8552.2000,0.2217,2311.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2311.4054,0.0000,0.0000,0.0000,6240.7946,6240.7946,18.9514,15.5970,17.2742,-3.1674,-47510.7838,3.6722,476.7165,4.7672,3.6722,0.0000,1.8003,15.5592,15.4017,15.4804,-0.2788,-2230.7051,3.6722,958.6180,9.5862,3.6722,0.0000,6.3302,15.3707,15.2457,15.3082,-0.2529,-1770.5760,3.6722,1103.0684,11.0307,3.6722,0.0000,8.2646,19.9747,19.9590,32.7731,19.9432,32.7122,19.9275,32.6510,19.9275,677.4744,27.0990,19.5884,19.5754,30.6834,19.5624,30.6471,19.5493,30.6103,19.5493,677.4744,27.0990,18.9856,18.9751,28.4991,18.9637,28.5892,18.9514,28.6667,18.9514,198.7226,3.9745,15.5970,15.5843,18.9977,15.5717,18.9225,15.5592,18.8479,15.5592,677.4744,27.0990,15.4017,15.3913,19.2680,15.3810,19.2222,15.3707,19.1764,15.3707,677.4744,27.0990,15.2457,15.2228,18.7853,15.2001,18.6404,15.1778,18.4983,15.1778,198.7226,3.9745,3.6722,25.3901,2.4481,0.0000,16.3950,41.7852,-32873.0000,-55155.5936,-51512.0648
1608.0000,15.1494,27.2392,979.4000,57155.0000,-56175.6000,1.4818,222.5909,4.4000,1.0000,12701.1111,4.5000,1.0000,12923.7020,0.0000,0.0000,69856.1111,756.8091,-69099.3020,20.4117,13.1144,13194.0000,0.0000,13194.0000,0.3421,3565.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3565.9459,0.0000,0.0000,0.0000,9628.0541,9628.0541,19.6246,11.8973,8023.1000,0.0000,8023.1000,0.2080,1823.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1823.4318,0.0000,0.0000,0.0000,6199.6682,6199.6682,19.1524,11.8551,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,19.0845,11.4199,3974.3000,20.7000,3953.6000,0.1030,903.2500,4.4000,1.0000,4.2245,4.9000,1.0000,907.4745,0.0000,0.0000,24.9245,3071.0500,3046.1255,18.8525,11.5552,4782.7000,0.0000,4782.7000,0.1240,1292.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1292.6216,0.0000,0.0000,0.0000,3490.0784,3490.0784,18.5199,15.6044,17.0622,-2.5522,-38283.6846,3.4045,445.5862,4.4559,3.4045,0.0000,1.4346,15.5680,15.3780,15.4730,-0.3118,-2494.3045,3.4045,888.9962,8.8900,3.4045,0.0000,5.0443,15.3418,15.2171,15.2794,-0.2340,-1638.2539,3.4045,1023.8237,10.2382,3.4045,0.0000,6.5857,19.6784,19.6604,31.0420,19.6425,30.9564,19.6246,30.8713,19.6246,593.8762,23.7550,19.1296,19.1145,27.8601,19.0995,27.7961,19.0845,27.7326,19.0845,593.8762,23.7550,18.5867,18.5640,25.9594,18.5418,25.8663,18.5199,25.7787,18.5199,174.3946,3.4879,15.6044,15.5922,19.1160,15.5801,19.0551,15.5680,18.9943,15.5680,593.8762,23.7550,15.3780,15.3659,19.3214,15.3538,19.2593,15.3418,19.1977,15.3418,593.8762,23.7550,15.2171,15.1943,18.4649,15.1718,18.3362,15.1494,18.2083,15.1494,174.3946,3.4879,3.4045,20.6392,2.2697,0.0000,13.0645,33.7036,-25810.8000,-46435.1651,-42416.2430
1609.0000,15.1171,27.1577,1225.5000,52158.0000,-50932.5000,1.3523,278.5227,4.4000,1.0000,11590.6667,4.5000,1.0000,11869.1894,0.0000,0.0000,63748.6667,946.9773,-62801.6894,20.2683,12.9710,13185.2000,0.0000,13185.2000,0.3419,3563.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3563.5676,0.0000,0.0000,0.0000,9621.6324,9621.6324,19.4212,11.6939,9211.0000,0.0000,9211.0000,0.2388,2093.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2093.4091,0.0000,0.0000,0.0000,7117.5909,7117.5909,18.8374,11.5401,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,18.7645,11.0372,4822.5000,0.0000,4822.5000,0.1250,1096.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1096.0227,0.0000,0.0000,0.0000,3726.4773,3726.4773,18.4588,11.1615,1482.9000,0.0000,1482.9000,0.0384,400.7838,3.7000,1.0000,0.0000,0.0000,0.0000,400.7838,0.0000,0.0000,0.0000,1082.1162,1082.1162,18.2854,15.5361,16.9107,-2.2346,-33518.8635,3.1609,416.1320,4.1613,3.1609,0.0000,1.1481,15.4994,15.3866,15.4430,-0.1720,-1375.9991,3.1609,826.3733,8.2637,3.1609,0.0000,4.0372,15.3464,15.1886,15.2675,-0.2749,-1924.1113,3.1609,951.0221,9.5102,3.1609,0.0000,5.2709,19.4791,19.4597,30.1178,19.4404,30.0223,19.4212,29.9274,19.4212,522.0172,20.8807,18.8124,18.7964,26.2818,18.7804,26.2094,18.7645,26.1373,18.7645,522.0172,20.8807,18.3700,18.3414,25.3051,18.3132,25.1449,18.2854,24.9886,18.2854,153.4634,3.0693,15.5361,15.5238,18.5345,15.5116,18.4767,15.4994,18.4192,15.4994,522.0172,20.8807,15.3866,15.3731,19.5777,15.3598,19.5068,15.3464,19.4363,15.3464,522.0172,20.8807,15.1886,15.1645,18.1937,15.1407,18.0565,15.1171,17.9211,15.1171,153.4634,3.0693,3.1609,16.8476,2.1073,0.0000,10.4562,27.3038,-21813.2000,-40949.0645,-36818.9739
1610.0000,15.1272,27.0807,1660.4000,47751.9000,-46091.5000,1.2381,377.3636,4.4000,1.0000,10611.5333,4.5000,1.0000,10988.8970,0.0000,0.0000,58363.4333,1283.0364,-57080.3970,19.9431,12.6458,13184.2000,0.0000,13184.2000,0.3418,3563.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3563.2973,0.0000,0.0000,0.0000,9620.9027,9620.9027,19.0798,11.3525,11448.3000,0.0000,11448.3000,0.2968,2601.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2601.8864,0.0000,0.0000,0.0000,8846.4136,8846.4136,18.3334,11.0361,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,18.2697,10.5425,5364.8000,0.0000,5364.8000,0.1391,1219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1219.2727,0.0000,0.0000,0.0000,4145.5273,4145.5273,17.9200,10.6227,855.3000,0.0000,855.3000,0.0222,231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,231.1622,0.0000,0.0000,0.0000,624.1378,624.1378,17.8200,15.6805,16.7502,-1.6906,-25358.3383,3.0730,407.0755,4.0708,3.0730,0.0000,1.0550,15.6355,15.3001,15.4678,-0.4969,-3975.2346,3.0730,802.5918,8.0259,3.0730,0.0000,3.7095,15.2622,15.2056,15.2339,-0.0957,-670.0593,3.0730,925.7983,9.2580,3.0730,0.0000,4.8430,19.1314,19.1141,27.5818,19.0970,27.5115,19.0798,27.4414,19.0798,497.0684,19.8827,18.3081,18.2953,22.6689,18.2825,22.6303,18.2697,22.5916,18.2697,497.0684,19.8827,17.8673,17.8519,20.8874,17.8361,20.8942,17.8200,20.8957,17.8200,146.1915,2.9238,15.6805,15.6654,20.1504,15.6504,20.0677,15.6355,19.9855,15.6355,497.0684,19.8827,15.3001,15.2874,18.8159,15.2748,18.7566,15.2622,18.6975,15.2622,497.0684,19.8827,15.2056,15.1792,18.4870,15.1530,18.3296,15.1272,18.1746,15.1272,146.1915,2.9238,3.0730,15.5974,2.0486,0.0000,9.6075,25.2049,-14827.5000,-33543.2047,-30003.6322
1611.0000,15.1344,26.9797,2136.8000,43803.7000,-41666.9000,1.1357,485.6364,4.4000,1.0000,9734.1556,4.5000,1.0000,10219.7919,0.0000,0.0000,53537.8556,1651.1636,-51886.6919,19.6299,12.3326,13184.4000,0.0000,13184.4000,0.3418,3563.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3563.3514,0.0000,0.0000,0.0000,9621.0486,9621.0486,18.7480,11.0207,12961.9000,0.0000,12961.9000,0.3361,2945.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2945.8864,0.0000,0.0000,0.0000,10016.0136,10016.0136,17.8802,10.5829,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,17.8197,10.0925,6195.1000,0.0000,6195.1000,0.1606,1407.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1407.9773,0.0000,0.0000,0.0000,4787.1227,4787.1227,17.4050,10.1077,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,17.3483,15.8403,16.5943,-1.1604,-17405.6346,2.9925,398.8216,3.9882,2.9925,0.0000,0.9742,15.7906,15.2234,15.5070,-0.8184,-6547.0103,2.9925,780.3631,7.8036,2.9925,0.0000,3.4256,15.1854,15.2151,15.2003,0.0490,342.6501,2.9925,902.7593,9.0276,2.9925,0.0000,4.4724,18.7963,18.7802,25.3476,18.7640,25.2872,18.7480,25.2269,18.7480,474.7076,18.9883,17.8538,17.8424,19.7797,17.8311,19.7513,17.8197,19.7230,17.8197,474.7076,18.9883,17.3807,17.3701,17.0087,17.3593,17.0549,17.3483,17.0987,17.3483,139.6716,2.7934,15.8403,15.8237,21.6283,15.8071,21.5363,15.7906,21.4449,15.7906,474.7076,18.9883,15.2234,15.2107,18.2547,15.1980,18.1970,15.1854,18.1395,15.1854,474.7076,18.9883,15.2151,15.1880,18.6216,15.1611,18.4653,15.1344,18.3108,15.1344,139.6716,2.7934,2.9925,14.5069,1.9950,0.0000,8.8723,23.3792,-8523.9000,-26877.5556,-23609.9948
1612.0000,15.1481,26.8797,2566.6000,40423.0000,-37856.4000,1.0480,583.3182,4.4000,1.0000,8982.8889,4.5000,1.0000,9566.2071,0.0000,0.0000,49405.8889,1983.2818,-47422.6071,19.2517,11.9544,13184.6000,0.0000,13184.6000,0.3418,3563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3563.4054,0.0000,0.0000,0.0000,9621.1946,9621.1946,18.3772,10.6499,15718.5000,0.0000,15718.5000,0.4075,3572.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3572.3864,0.0000,0.0000,0.0000,12146.1136,12146.1136,17.3261,10.0288,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,17.2761,9.5488,6918.2000,0.0000,6918.2000,0.1794,1572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1572.3182,0.0000,0.0000,0.0000,5345.8818,5345.8818,16.8135,9.5162,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,16.7863,16.0741,16.4302,-0.5486,-8229.6777,2.9962,401.8704,4.0187,2.9962,0.0000,0.9778,16.0187,15.1286,15.5736,-1.2858,-10286.3586,2.9962,779.2663,7.7927,2.9962,0.0000,3.4383,15.0925,15.2300,15.1613,0.2270,1588.7237,2.9962,905.2731,9.0527,2.9962,0.0000,4.4889,18.4192,18.4052,22.7811,18.3912,22.7403,18.3772,22.6994,18.3772,475.7201,19.0288,17.3001,17.2921,15.9704,17.2841,15.9717,17.2761,15.9726,17.2761,475.7201,19.0288,16.7892,16.7887,12.0715,16.7877,12.2187,16.7863,12.3602,16.7863,139.9669,2.7993,16.0741,16.0556,23.6689,16.0371,23.5640,16.0187,23.4597,16.0187,475.7201,19.0288,15.1286,15.1165,17.5513,15.1045,17.5011,15.0925,17.4511,15.0925,475.7201,19.0288,15.2300,15.2025,18.8006,15.1752,18.6473,15.1481,18.4955,15.1481,139.9669,2.7993,2.9962,14.5556,1.9974,0.0000,8.9050,23.4607,-1238.1000,-19727.8224,-16927.3127
1613.0000,15.0619,26.9964,2108.2000,56612.5000,-54504.3000,1.4678,479.1364,4.4000,1.0000,12580.5556,4.5000,1.0000,13059.6919,0.0000,0.0000,69193.0556,1629.0636,-67563.9919,19.7453,12.4480,13181.6000,0.0000,13181.6000,0.3418,3562.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3562.5946,0.0000,0.0000,0.0000,9619.0054,9619.0054,19.0158,11.2885,17143.9000,0.0000,17143.9000,0.4445,3896.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3896.3409,0.0000,0.0000,0.0000,13247.5591,13247.5591,18.0975,10.8002,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,18.0210,10.2937,7970.3000,0.0000,7970.3000,0.2066,1811.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1811.4318,0.0000,0.0000,0.0000,6158.8682,6158.8682,17.5941,10.2968,855.3000,0.0000,855.3000,0.0222,231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,231.1622,0.0000,0.0000,0.0000,624.1378,624.1378,17.4225,15.5725,16.4975,-1.7792,-26688.3280,3.7403,500.3661,5.0037,3.7403,0.0000,1.9023,15.5483,15.3877,15.4680,-0.2897,-2317.5469,3.7403,976.8797,9.7688,3.7403,0.0000,6.6890,15.3485,15.1153,15.2319,-0.4805,-3363.3701,3.7403,1126.9382,11.2694,3.7403,0.0000,8.7330,19.0785,19.0575,30.5439,19.0366,30.4305,19.0158,30.3180,19.0158,699.5085,27.9803,18.0767,18.0580,25.4585,18.0394,25.3475,18.0210,25.2375,18.0210,699.5085,27.9803,17.5508,17.5066,23.4640,17.4639,23.0648,17.4225,22.6839,17.4225,205.1311,4.1026,15.5725,15.5645,18.2767,15.5564,18.2822,15.5483,18.2869,15.5483,699.5085,27.9803,15.3877,15.3746,20.3895,15.3615,20.3291,15.3485,20.2688,15.3485,699.5085,27.9803,15.1153,15.0977,17.4519,15.0799,17.4218,15.0619,17.3881,15.0619,205.1311,4.1026,3.7403,26.7007,2.4935,0.0000,17.3244,44.0251,-14941.4000,-37613.9187,-32369.2450
1614.0000,15.1088,27.0448,2326.7000,62815.2000,-60488.5000,1.6286,528.7955,4.4000,1.0000,13958.9333,4.5000,1.0000,14487.7288,0.0000,0.0000,76774.1333,1797.9045,-74976.2288,19.4726,12.1753,13174.9000,0.0000,13174.9000,0.3416,3560.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3560.7838,0.0000,0.0000,0.0000,9614.1162,9614.1162,18.8734,11.1461,24754.8000,0.0000,24754.8000,0.6418,5626.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5626.0909,0.0000,0.0000,0.0000,19128.7091,19128.7091,17.7600,10.4627,541.8000,0.0000,541.8000,0.0140,146.4324,3.7000,1.0000,0.0000,0.0000,0.0000,146.4324,0.0000,0.0000,0.0000,395.3676,395.3676,17.7092,9.9819,8792.6000,0.0000,8792.6000,0.2280,1998.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1998.3182,0.0000,0.0000,0.0000,6794.2818,6794.2818,17.3137,10.0164,4462.1000,0.0000,4462.1000,0.1157,1205.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1205.9730,0.0000,0.0000,0.0000,3256.1270,3256.1270,17.0921,15.7910,16.4416,-1.4903,-22354.7124,4.4545,597.2171,5.9722,4.4545,0.0000,3.2135,15.7578,15.2986,15.5282,-0.9863,-7890.0177,4.4545,1160.6608,11.6066,4.4545,0.0000,11.2994,15.2716,15.1645,15.2181,-0.2629,-1840.3179,4.4545,1342.8811,13.4288,4.4545,0.0000,14.7523,18.9130,18.8998,28.6635,18.8866,28.6361,18.8734,28.6083,18.8734,948.8894,37.9556,17.7370,17.7278,22.0330,17.7185,22.0276,17.7092,22.0215,17.7092,948.8894,37.9556,17.1242,17.1142,18.4978,17.1035,18.5685,17.0921,18.6286,17.0921,277.5737,5.5515,15.7910,15.7799,20.9708,15.7688,20.9336,15.7578,20.8965,15.7578,948.8894,37.9556,15.2986,15.2896,19.2787,15.2806,19.2609,15.2716,19.2429,15.2716,948.8894,37.9556,15.1645,15.1459,18.2512,15.1273,18.1949,15.1088,18.1391,15.1088,277.5737,5.5515,4.4545,43.1149,2.9697,0.0000,29.2653,72.3801,-8762.3000,-35787.6271,-32085.0480
1615.0000,15.1351,27.3232,532.9000,120743.1000,-120210.2000,3.1305,121.1136,4.4000,1.0000,26831.8000,4.5000,1.0000,26952.9136,0.0000,0.0000,147574.9000,411.7864,-147163.1136,20.9021,13.6048,13175.0000,0.0000,13175.0000,0.3416,3560.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3560.8108,0.0000,0.0000,0.0000,9614.1892,9614.1892,20.4676,12.7403,12099.0000,0.0000,12099.0000,0.3137,2749.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2749.7727,0.0000,0.0000,0.0000,9349.2273,9349.2273,20.1012,12.8039,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,20.0216,12.2943,8629.4000,0.0000,8629.4000,0.2237,1961.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1961.2273,0.0000,0.0000,0.0000,6668.1727,6668.1727,19.7603,12.4630,14968.8000,0.0000,14968.8000,0.3881,4045.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4045.6216,0.0000,0.0000,0.0000,10923.1784,10923.1784,19.1594,15.0439,17.1016,-7.0013,-105019.0365,6.6160,864.6026,8.6460,6.6160,0.0000,10.5282,15.0370,15.4535,15.2452,1.3284,10627.5735,6.6160,1743.2874,17.4329,6.6160,0.0000,37.0199,15.4317,15.1718,15.3017,-0.9473,-6630.9176,6.6160,1987.8630,19.8786,6.6160,0.0000,48.3325,20.5254,20.5061,44.8640,20.4868,44.7686,20.4676,44.6735,20.4676,1898.9072,75.9563,20.0867,20.0649,45.9342,20.0432,45.7960,20.0216,45.6585,20.0216,1898.9072,75.9563,19.3322,19.2736,45.9815,19.2160,45.4405,19.1594,44.9114,19.1594,552.5742,11.0515,15.0439,15.0416,13.5110,15.0394,13.5606,15.0370,13.6098,15.0370,1898.9072,75.9563,15.4535,15.4462,20.8696,15.4389,20.8636,15.4317,20.8574,15.4317,1898.9072,75.9563,15.1718,15.1597,18.3820,15.1474,18.3989,15.1351,18.4141,15.1351,552.5742,11.0515,6.6160,128.0115,4.4107,0.0000,95.8806,223.8921,-70833.4000,-110240.1244,-101022.3806
1616.0000,15.1842,27.4064,0.0000,166358.6000,-166358.6000,4.3132,0.0000,0.0000,0.0000,36968.5778,4.5000,1.0000,36968.5778,0.0000,0.0000,203327.1778,0.0000,-203327.1778,21.4224,14.1251,22380.8000,0.0000,22380.8000,0.5803,6048.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6048.8649,0.0000,0.0000,0.0000,16331.9351,16331.9351,20.8830,13.1557,4788.5000,0.0000,4788.5000,0.1242,1088.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1088.2955,0.0000,0.0000,0.0000,3700.2045,3700.2045,20.7695,13.4722,1008.8000,0.0000,1008.8000,0.0262,272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,272.6486,0.0000,0.0000,0.0000,736.1514,736.1514,20.7045,12.9773,6844.5000,0.0000,6844.5000,0.1775,1555.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1555.5682,0.0000,0.0000,0.0000,5288.9318,5288.9318,20.5423,13.2450,15909.7000,0.0000,15909.7000,0.4125,4299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4299.9189,0.0000,0.0000,0.0000,11609.7811,11609.7811,20.0783,15.3255,17.7019,-10.3272,-154908.1392,8.4505,1079.2094,10.7921,8.4505,0.0000,21.9389,15.3103,15.3268,15.3185,0.0674,538.8249,8.4505,2220.1962,22.2020,8.4505,0.0000,77.1426,15.3128,15.2146,15.2637,-0.4568,-3197.6155,8.4505,2542.8984,25.4290,8.4505,0.0000,100.7159,20.9214,20.9086,46.4658,20.8958,46.4413,20.8830,46.4165,20.8830,2923.6341,116.9454,20.7469,20.7328,49.2589,20.7187,49.2125,20.7045,49.1659,20.7045,2923.6341,116.9454,20.1861,20.1503,52.7247,20.1143,52.5341,20.0783,52.3400,20.0783,848.2007,16.9640,15.3255,15.3205,17.4295,15.3154,17.4369,15.3103,17.4443,15.3103,2923.6341,116.9454,15.3268,15.3221,19.4068,15.3174,19.4214,15.3128,19.4359,15.3128,2923.6341,116.9454,15.2146,15.2045,18.9039,15.1944,18.9302,15.1842,18.9559,15.1842,848.2007,16.9640,8.4505,251.5887,5.6337,0.0000,199.7974,451.3861,-115426.3000,-165660.1738,-157566.9298
1617.0000,15.1936,27.4158,0.0000,183989.9000,-183989.9000,4.7703,0.0000,0.0000,0.0000,40886.6444,4.5000,1.0000,40886.6444,0.0000,0.0000,224876.5444,0.0000,-224876.5444,21.2958,13.9985,27301.3000,0.0000,27301.3000,0.7078,7378.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7378.7297,0.0000,0.0000,0.0000,19922.5703,19922.5703,20.7269,32.7677,0.0000,11863.8000,-11863.8000,0.3076,0.0000,0.0000,0.0000,2421.1837,4.9000,1.0000,2421.1837,0.0000,0.0000,14284.9837,0.0000,-14284.9837,21.1145,13.8172,1697.1000,0.0000,1697.1000,0.0440,458.6757,3.7000,1.0000,0.0000,0.0000,0.0000,458.6757,0.0000,0.0000,0.0000,1238.4243,1238.4243,21.0449,13.4495,5543.2000,60.7000,5482.5000,0.1437,1259.8182,4.4000,1.0000,12.3878,4.9000,1.0000,1272.2059,0.0000,0.0000,73.0878,4283.3818,4210.2941,20.9307,13.6334,15282.5000,0.0000,15282.5000,0.3962,4130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4130.4054,0.0000,0.0000,0.0000,11152.0946,11152.0946,20.5417,15.7037,18.1227,-11.8858,-178287.5632,9.5545,1200.8289,12.0083,9.5545,0.0000,31.7094,15.6870,15.3519,15.5194,-1.5435,-12348.2475,9.5545,2490.3431,24.9034,9.5545,0.0000,111.4981,15.3383,15.2194,15.2789,-0.6259,-4381.2070,9.5545,2873.3699,28.7337,9.5545,0.0000,145.5698,20.7552,20.7457,43.1413,20.7363,43.1427,20.7269,43.1439,20.7269,3632.6919,145.3077,21.0809,21.0689,50.0915,21.0569,50.0613,21.0449,50.0310,21.0449,3632.6919,145.3077,20.6280,20.5993,54.7235,20.5705,54.6129,20.5417,54.5012,20.5417,1052.3758,21.0475,15.7037,15.6981,21.2778,15.6925,21.2779,15.6870,21.2780,15.6870,3632.6919,145.3077,15.3519,15.3474,19.7528,15.3428,19.7625,15.3383,19.7720,15.3383,3632.6919,145.3077,15.2194,15.2108,18.8841,15.2022,18.9170,15.1936,18.9492,15.1936,1052.3758,21.0475,9.5545,353.3409,6.3697,0.0000,288.7773,642.1182,-146090.3000,-202638.1449,-195017.0177
1618.0000,15.2267,27.4489,0.0000,199807.1000,-199807.1000,5.1804,0.0000,0.0000,0.0000,44401.5778,4.5000,1.0000,44401.5778,0.0000,0.0000,244208.6778,0.0000,-244208.6778,21.2047,13.9074,31039.0000,0.0000,31039.0000,0.8047,8388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8388.9189,0.0000,0.0000,0.0000,22650.0811,22650.0811,20.6254,32.6663,0.0000,22100.5000,-22100.5000,0.5730,0.0000,0.0000,0.0000,4510.3061,4.9000,1.0000,4510.3061,0.0000,0.0000,26610.8061,0.0000,-26610.8061,21.2768,13.9795,1834.4000,0.0000,1834.4000,0.0476,495.7838,3.7000,1.0000,0.0000,0.0000,0.0000,495.7838,0.0000,0.0000,0.0000,1338.6162,1338.6162,21.2127,14.6878,4159.9000,415.4000,3744.5000,0.1079,945.4318,4.4000,1.0000,84.7755,4.9000,1.0000,1030.2073,0.0000,0.0000,500.1755,3214.4682,2714.2927,21.1462,13.8489,13400.7000,0.0000,13400.7000,0.3474,3621.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3621.8108,0.0000,0.0000,0.0000,9778.8892,9778.8892,20.8322,16.0781,18.4551,-12.9471,-194207.2097,10.5914,1314.5354,13.1454,10.5914,0.0000,43.1948,16.0611,15.4645,15.7628,-3.0465,-24371.7336,10.5914,2734.2273,27.3423,10.5914,0.0000,151.8839,15.4511,15.2510,15.3511,-1.1677,-8173.7828,10.5914,3176.1075,31.7611,10.5914,0.0000,198.2967,20.6502,20.6420,41.4341,20.6337,41.4386,20.6254,41.4429,20.6254,4360.1824,174.4073,21.2441,21.2336,49.8454,21.2231,49.8257,21.2127,49.8060,21.2127,4360.1824,174.4073,20.9069,20.8820,55.4199,20.8571,55.3442,20.8322,55.2680,20.8322,1261.6156,25.2323,16.0781,16.0725,24.5162,16.0668,24.5138,16.0611,24.5113,16.0611,4360.1824,174.4073,15.4645,15.4600,20.8620,15.4556,20.8685,15.4511,20.8748,15.4511,4360.1824,174.4073,15.2510,15.2429,19.2166,15.2348,19.2455,15.2267,19.2740,15.2267,1261.6156,25.2323,10.5914,470.0172,7.0610,0.0000,393.3754,863.3926,-171889.0000,-234337.6047,-226752.7260
1619.0000,15.2973,27.5196,0.0000,214994.4000,-214994.4000,5.5741,0.0000,0.0000,0.0000,47776.5333,4.5000,1.0000,47776.5333,0.0000,0.0000,262770.9333,0.0000,-262770.9333,21.1075,13.8102,36643.1000,0.0000,36643.1000,0.9500,9903.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9903.5405,0.0000,0.0000,0.0000,26739.5595,26739.5595,20.4949,32.5357,0.0000,33194.5000,-33194.5000,0.8606,0.0000,0.0000,0.0000,6774.3878,4.9000,1.0000,6774.3878,0.0000,0.0000,39968.8878,0.0000,-39968.8878,21.3787,14.0814,1878.3000,0.0000,1878.3000,0.0487,507.6486,3.7000,1.0000,0.0000,0.0000,0.0000,507.6486,0.0000,0.0000,0.0000,1370.6514,1370.6514,21.3205,18.8335,2651.6000,1154.0000,1497.6000,0.0687,602.6364,4.4000,1.0000,235.5102,4.9000,1.0000,838.1466,0.0000,0.0000,1389.5102,2048.9636,659.4534,21.3059,14.0086,12146.1000,0.0000,12146.1000,0.3149,3282.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3282.7297,0.0000,0.0000,0.0000,8863.3703,8863.3703,21.0438,16.4408,18.7423,-13.8782,-208173.5756,11.7257,1439.6874,14.3969,11.7257,0.0000,58.6120,16.4239,15.6352,16.0296,-4.4589,-35671.0251,11.7257,2995.4686,29.9547,11.7257,0.0000,206.0944,15.6220,15.3210,15.4715,-1.9448,-13613.5510,11.7257,3499.5125,34.9951,11.7257,0.0000,269.0729,20.5163,20.5091,39.7881,20.5020,39.7977,20.4949,39.8073,20.4949,5222.8055,208.9122,21.3484,21.3391,49.4990,21.3298,49.4864,21.3205,49.4738,21.3205,5222.8055,208.9122,21.1099,21.0879,55.7281,21.0658,55.6753,21.0438,55.6220,21.0438,1509.4636,30.1893,16.4408,16.4352,27.3335,16.4296,27.3305,16.4239,27.3274,16.4239,5222.8055,208.9122,15.6352,15.6308,22.3709,15.6264,22.3754,15.6220,22.3798,15.6220,5222.8055,208.9122,15.3210,15.3131,19.9670,15.3052,19.9915,15.2973,20.0156,15.2973,1509.4636,30.1893,11.7257,623.1560,7.8172,0.0000,533.7794,1156.9353,-196023.8000,-265106.7866,-257458.1517
1620.0000,15.3861,27.6083,0.0000,228135.1000,-228135.1000,5.9148,0.0000,0.0000,0.0000,50696.6889,4.5000,1.0000,50696.6889,0.0000,0.0000,278831.7889,0.0000,-278831.7889,21.1816,13.8843,38511.7000,0.0000,38511.7000,0.9985,10408.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10408.5676,0.0000,0.0000,0.0000,28103.1324,28103.1324,20.5760,32.6168,0.0000,40282.7000,-40282.7000,1.0444,0.0000,0.0000,0.0000,8220.9592,4.9000,1.0000,8220.9592,0.0000,0.0000,48503.6592,0.0000,-48503.6592,21.5842,14.2869,2219.2000,0.0000,2219.2000,0.0575,599.7838,3.7000,1.0000,0.0000,0.0000,0.0000,599.7838,0.0000,0.0000,0.0000,1619.4162,1619.4162,21.5234,25.9535,1775.8000,1803.0000,-27.2000,0.0467,403.5909,4.4000,1.0000,367.9592,4.9000,1.0000,771.5501,0.0000,0.0000,2170.9592,1372.2091,-798.7501,21.5400,14.2427,9793.9000,0.0000,9793.9000,0.2539,2647.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2647.0000,0.0000,0.0000,0.0000,7146.9000,7146.9000,21.3260,16.7029,19.0145,-14.8284,-222425.6122,12.4739,1516.0251,15.1603,12.4739,0.0000,70.5622,16.6867,15.8035,16.2451,-5.3111,-42489.1253,12.4739,3159.8152,31.5982,12.4739,0.0000,248.1143,15.7904,15.4096,15.6000,-2.6177,-18324.0079,12.4739,3703.9262,37.0393,12.4739,0.0000,323.9333,20.5974,20.5903,40.5125,20.5832,40.5164,20.5760,40.5202,20.5760,5829.3991,233.1760,21.5505,21.5414,50.4257,21.5324,50.4114,21.5234,50.3970,21.5234,5829.3991,233.1760,21.3914,21.3696,57.3389,21.3478,57.2781,21.3260,57.2173,21.3260,1683.6076,33.6722,16.7029,16.6975,28.9771,16.6921,28.9750,16.6867,28.9729,16.6867,5829.3991,233.1760,15.8035,15.7992,23.6771,15.7948,23.6802,15.7904,23.6832,15.7904,5829.3991,233.1760,15.4096,15.4018,20.8409,15.3939,20.8606,15.3861,20.8801,15.3861,1683.6076,33.6722,12.4739,739.8064,8.3159,0.0000,642.6099,1382.4162,-217920.2000,-291264.7495,-283238.7454
