Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1621.0000,15.4673,27.6895,0.0000,241120.0000,-241120.0000,6.2515,0.0000,0.0000,0.0000,53582.2222,4.5000,1.0000,53582.2222,0.0000,0.0000,294702.2222,0.0000,-294702.2222,21.4408,14.1435,33375.9000,0.0000,33375.9000,0.8653,9020.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9020.5135,0.0000,0.0000,0.0000,24355.3865,24355.3865,20.9234,32.9642,0.0000,40849.5000,-40849.5000,1.0591,0.0000,0.0000,0.0000,8336.6327,4.9000,1.0000,8336.6327,0.0000,0.0000,49186.1327,0.0000,-49186.1327,21.9203,14.6231,2649.5000,0.0000,2649.5000,0.0687,716.0811,3.7000,1.0000,0.0000,0.0000,0.0000,716.0811,0.0000,0.0000,0.0000,1933.4189,1933.4189,21.8530,29.8759,1231.5000,2368.4000,-1136.9000,0.0614,279.8864,4.4000,1.0000,483.3469,4.9000,1.0000,763.2333,0.0000,0.0000,2851.7469,951.6136,-1900.1333,21.8915,14.5942,8539.3000,0.0000,8539.3000,0.2214,2307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2307.9189,0.0000,0.0000,0.0000,6231.3811,6231.3811,21.6969,16.8806,19.2887,-15.8407,-237610.5594,12.7911,1538.7760,15.3878,12.7911,0.0000,76.0837,16.8647,15.9348,16.3998,-5.7349,-45879.5340,12.7911,3220.6707,32.2067,12.7911,0.0000,267.5295,15.9218,15.4908,15.7063,-3.0374,-21261.5531,12.7911,3782.2263,37.8223,12.7911,0.0000,349.2814,20.9471,20.9392,43.6993,20.9313,43.6923,20.9234,43.6853,20.9234,6095.5318,243.8213,21.8812,21.8718,52.6267,21.8624,52.6063,21.8530,52.5858,21.8530,6095.5318,243.8213,21.7652,21.7424,60.0784,21.7196,59.9996,21.6969,59.9210,21.6969,1759.9776,35.1996,16.8806,16.8753,29.8122,16.8700,29.8101,16.8647,29.8080,16.8647,6095.5318,243.8213,15.9348,15.9304,24.5213,15.9261,24.5231,15.9218,24.5249,15.9218,6095.5318,243.8213,15.4908,15.4830,21.5348,15.4751,21.5507,15.4673,21.5664,15.4673,1759.9776,35.1996,12.7911,793.2099,8.5274,0.0000,692.8946,1486.1045,-238541.7000,-313268.3017,-304751.6465
1622.0000,15.5828,27.8050,0.0000,256258.4000,-256258.4000,6.6440,0.0000,0.0000,0.0000,56946.3111,4.5000,1.0000,56946.3111,0.0000,0.0000,313204.7111,0.0000,-313204.7111,21.4574,14.1601,38512.3000,0.0000,38512.3000,0.9985,10408.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10408.7297,0.0000,0.0000,0.0000,28103.5703,28103.5703,20.9102,32.9510,0.0000,47494.8000,-47494.8000,1.2314,0.0000,0.0000,0.0000,9692.8163,4.9000,1.0000,9692.8163,0.0000,0.0000,57187.6163,0.0000,-57187.6163,21.9829,14.6856,2528.6000,0.0000,2528.6000,0.0656,683.4054,3.7000,1.0000,0.0000,0.0000,0.0000,683.4054,0.0000,0.0000,0.0000,1845.1946,1845.1946,21.9236,32.1076,730.9000,3041.7000,-2310.8000,0.0789,166.1136,4.4000,1.0000,620.7551,4.9000,1.0000,786.8687,0.0000,0.0000,3662.4551,564.7864,-3097.6687,21.9817,14.6844,7598.4000,0.0000,7598.4000,0.1970,2053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2053.6216,0.0000,0.0000,0.0000,5544.7784,5544.7784,21.8197,17.1992,19.5095,-16.4226,-246339.1070,13.8229,1649.3432,16.4934,13.8229,0.0000,96.0213,17.1828,16.1223,16.6526,-7.0679,-56542.8663,13.8229,3446.4057,34.4641,13.8229,0.0000,337.6349,16.1094,15.6061,15.8577,-3.8328,-26829.6740,13.8229,4098.4999,40.9850,13.8229,0.0000,440.8097,20.9302,20.9236,42.7836,20.9169,42.7877,20.9102,42.7917,20.9102,6997.5745,279.9030,21.9483,21.9400,52.0450,21.9318,52.0348,21.9236,52.0245,21.9236,6997.5745,279.9030,21.8777,21.8583,59.5262,21.8390,59.4879,21.8197,59.4493,21.8197,2018.6955,40.3739,17.1992,17.1938,32.1484,17.1883,32.1435,17.1828,32.1387,17.1828,6997.5745,279.9030,16.1223,16.1180,25.9160,16.1137,25.9170,16.1094,25.9179,16.1094,6997.5745,279.9030,15.6061,15.5983,22.6018,15.5906,22.6152,15.5828,22.6284,15.5828,2018.6955,40.3739,13.8229,983.8782,9.2153,0.0000,874.4659,1858.3441,-257424.7000,-337996.4529,-329711.6473
1623.0000,15.7005,27.9227,0.0000,271611.5000,-271611.5000,7.0420,0.0000,0.0000,0.0000,60358.1111,4.5000,1.0000,60358.1111,0.0000,0.0000,331969.6111,0.0000,-331969.6111,21.6430,14.3457,36646.9000,0.0000,36646.9000,0.9501,9904.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9904.5676,0.0000,0.0000,0.0000,26742.3324,26742.3324,21.1434,33.1842,0.0000,52474.9000,-52474.9000,1.3605,0.0000,0.0000,0.0000,10709.1633,4.9000,1.0000,10709.1633,0.0000,0.0000,63184.0633,0.0000,-63184.0633,22.2744,14.9771,1678.6000,0.0000,1678.6000,0.0435,453.6757,3.7000,1.0000,0.0000,0.0000,0.0000,453.6757,0.0000,0.0000,0.0000,1224.9243,1224.9243,22.2271,33.5705,302.6000,3353.0000,-3050.4000,0.0869,68.7727,4.4000,1.0000,684.2857,4.9000,1.0000,753.0584,0.0000,0.0000,4037.2857,233.8273,-3803.4584,22.2952,14.9979,6657.5000,0.0000,6657.5000,0.1726,1799.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1799.3243,0.0000,0.0000,0.0000,4858.1757,4858.1757,22.1468,17.4276,19.7872,-17.5754,-263631.0858,14.4836,1710.5276,17.1053,14.4836,0.0000,110.4580,17.4118,16.2971,16.8544,-7.7837,-62269.6240,14.4836,3600.7941,36.0079,14.4836,0.0000,388.3981,16.2843,15.7237,16.0040,-4.4734,-31314.1350,14.4836,4303.1198,43.0312,14.4836,0.0000,507.0851,21.1643,21.1573,44.6936,21.1504,44.6915,21.1434,44.6893,21.1434,7604.1463,304.1659,22.2525,22.2440,54.1412,22.2356,54.1257,22.2271,54.1101,22.2271,7604.1463,304.1659,22.2082,22.1877,62.0277,22.1673,61.9672,22.1468,61.9067,22.1468,2192.5627,43.8513,17.4276,17.4223,33.3981,17.4171,33.3946,17.4118,33.3910,17.4118,7604.1463,304.1659,16.2971,16.2928,27.0770,16.2886,27.0774,16.2843,27.0777,16.2843,7604.1463,304.1659,15.7237,15.7160,23.5960,15.7082,23.6075,15.7005,23.6189,15.7005,2192.5627,43.8513,14.4836,1120.1506,9.6557,0.0000,1005.9413,2126.0919,-282153.8000,-366131.7004,-357214.8448
1624.0000,15.8216,28.0438,0.0000,282893.6000,-282893.6000,7.3345,0.0000,0.0000,0.0000,62865.2444,4.5000,1.0000,62865.2444,0.0000,0.0000,345758.8444,0.0000,-345758.8444,21.7636,14.4663,34772.3000,0.0000,34772.3000,0.9015,9397.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9397.9189,0.0000,0.0000,0.0000,25374.3811,25374.3811,21.3073,33.3481,0.0000,57688.4000,-57688.4000,1.4957,0.0000,0.0000,0.0000,11773.1429,4.9000,1.0000,11773.1429,0.0000,0.0000,69461.5429,0.0000,-69461.5429,22.5011,15.2038,1620.3000,0.0000,1620.3000,0.0420,437.9189,3.7000,1.0000,0.0000,0.0000,0.0000,437.9189,0.0000,0.0000,0.0000,1182.3811,1182.3811,22.4561,34.4559,17.8000,3350.8000,-3333.0000,0.0869,4.0455,4.4000,1.0000,683.8367,4.9000,1.0000,687.8822,0.0000,0.0000,4034.6367,13.7545,-4020.8822,22.5252,15.2279,7598.4000,0.0000,7598.4000,0.1970,2053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2053.6216,0.0000,0.0000,0.0000,5544.7784,5544.7784,22.3720,17.6665,20.0192,-18.2539,-273808.5351,15.0865,1766.5807,17.6658,15.0865,0.0000,124.8330,17.6506,16.4701,17.0604,-8.5866,-68692.7085,15.0865,3735.3884,37.3539,15.0865,0.0000,438.9439,16.4573,15.8448,16.1511,-5.0918,-35642.6400,15.0865,4514.6280,45.1463,15.0865,0.0000,573.0767,21.3276,21.3208,45.6428,21.3141,45.6414,21.3073,45.6400,21.3073,8177.1919,327.0877,22.4807,22.4725,55.2591,22.4643,55.2451,22.4561,55.2309,22.4561,8177.1919,327.0877,22.4299,22.4106,62.9916,22.3913,62.9429,22.3720,62.8940,22.3720,2356.7496,47.1350,17.6665,17.6612,34.7935,17.6559,34.7892,17.6506,34.7848,17.6506,8177.1919,327.0877,16.4701,16.4658,28.1764,16.4616,28.1761,16.4573,28.1757,16.4573,8177.1919,327.0877,15.8448,15.8371,24.5695,15.8293,24.5791,15.8216,24.5885,15.8216,2356.7496,47.1350,15.0865,1254.5913,10.0576,0.0000,1136.8536,2391.4448,-299924.0000,-387139.7290,-378143.8836
1625.0000,15.9088,28.1310,0.0000,283958.7000,-283958.7000,7.3622,0.0000,0.0000,0.0000,63101.9333,4.5000,1.0000,63101.9333,0.0000,0.0000,347060.6333,0.0000,-347060.6333,21.8755,14.5782,29639.9000,0.0000,29639.9000,0.7685,8010.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8010.7838,0.0000,0.0000,0.0000,21629.1162,21629.1162,21.4829,33.5237,0.0000,59975.2000,-59975.2000,1.5550,0.0000,0.0000,0.0000,12239.8367,4.9000,1.0000,12239.8367,0.0000,0.0000,72215.0367,0.0000,-72215.0367,22.7244,15.4271,2093.6000,0.0000,2093.6000,0.0543,565.8378,3.7000,1.0000,0.0000,0.0000,0.0000,565.8378,0.0000,0.0000,0.0000,1527.7622,1527.7622,22.6731,34.7140,0.0000,3253.1000,-3253.1000,0.0843,0.0000,0.0000,0.0000,663.8980,4.9000,1.0000,663.8980,0.0000,0.0000,3916.9980,0.0000,-3916.9980,22.7405,15.4432,8853.0000,0.0000,8853.0000,0.2295,2392.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2392.7027,0.0000,0.0000,0.0000,6460.2973,6460.2973,22.5712,17.8005,20.1858,-18.4996,-277493.8252,15.0806,1755.1421,17.5514,15.0806,0.0000,124.6879,17.7849,16.5849,17.1849,-8.7245,-69796.2751,15.0806,3717.8798,37.1788,15.0806,0.0000,438.4339,16.5721,15.9318,16.2520,-5.3206,-37243.9069,15.0806,4501.2284,45.0123,15.0806,0.0000,572.4109,21.5036,21.4967,46.7177,21.4898,46.7129,21.4829,46.7081,21.4829,8171.5466,326.8619,22.6982,22.6898,56.3034,22.6815,56.2864,22.6731,56.2695,22.6731,8171.5466,326.8619,22.6294,22.6100,63.8111,22.5906,63.7568,22.5712,63.7025,22.5712,2355.1324,47.1026,17.8005,17.7953,35.1313,17.7901,35.1273,17.7849,35.1231,17.7849,8171.5466,326.8619,16.5849,16.5806,28.6679,16.5764,28.6669,16.5721,28.6659,16.5721,8171.5466,326.8619,15.9318,15.9242,25.0824,15.9165,25.0909,15.9088,25.0992,15.9088,2355.1324,47.1026,15.0806,1253.2404,10.0537,0.0000,1135.5327,2388.7731,-306600.5000,-393575.4924,-384534.0072
1626.0000,15.9295,28.1518,0.0000,288437.4000,-288437.4000,7.4783,0.0000,0.0000,0.0000,64097.2000,4.5000,1.0000,64097.2000,0.0000,0.0000,352534.6000,0.0000,-352534.6000,22.3292,15.0319,19352.3000,0.0000,19352.3000,0.5017,5230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5230.3514,0.0000,0.0000,0.0000,14121.9486,14121.9486,22.0471,34.0879,0.0000,44041.9000,-44041.9000,1.1419,0.0000,0.0000,0.0000,8988.1429,4.9000,1.0000,8988.1429,0.0000,0.0000,53030.0429,0.0000,-53030.0429,23.0098,15.7125,1326.7000,0.0000,1326.7000,0.0344,358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,358.5676,0.0000,0.0000,0.0000,968.1324,968.1324,22.9647,35.0055,0.0000,2408.5000,-2408.5000,0.0624,0.0000,0.0000,0.0000,491.5306,4.9000,1.0000,491.5306,0.0000,0.0000,2900.0306,0.0000,-2900.0306,23.0173,15.7200,11675.7000,0.0000,11675.7000,0.3027,3155.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3155.5946,0.0000,0.0000,0.0000,8520.1054,8520.1054,22.7994,17.7823,20.2909,-18.4251,-276376.0729,14.2822,1655.8388,16.5584,14.2822,0.0000,105.9129,17.7669,16.5979,17.1824,-8.0491,-64392.8835,14.2822,3505.8096,35.0581,14.2822,0.0000,372.4162,16.5851,15.9525,16.2688,-4.9785,-34849.2677,14.2822,4196.5633,41.9656,14.2822,0.0000,486.2194,22.0728,22.0643,51.6335,22.0557,51.6114,22.0471,51.5894,22.0471,7416.8120,296.6725,22.9922,22.9830,58.1205,22.9739,58.0944,22.9647,58.0684,22.9647,7416.8120,296.6725,22.8627,22.8415,65.1234,22.8205,65.0466,22.7994,64.9700,22.7994,2138.8739,42.7775,17.7823,17.7772,34.1135,17.7720,34.1095,17.7669,34.1054,17.7669,7416.8120,296.6725,16.5979,16.5937,28.2165,16.5894,28.2146,16.5851,28.2127,16.5851,7416.8120,296.6725,15.9525,15.9448,24.8265,15.9372,24.8340,15.9295,24.8414,15.9295,2138.8739,42.7775,14.2822,1077.3918,9.5214,0.0000,964.5485,2041.9403,-302533.1000,-384854.4870,-375618.2241
1627.0000,15.6800,27.9022,0.0000,176279.0000,-176279.0000,4.5704,0.0000,0.0000,0.0000,39173.1111,4.5000,1.0000,39173.1111,0.0000,0.0000,215452.1111,0.0000,-215452.1111,22.4813,15.1840,15952.9000,0.0000,15952.9000,0.4136,4311.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5946,0.0000,0.0000,0.0000,11641.3054,11641.3054,22.0736,34.1145,0.0000,2002.9000,-2002.9000,0.0519,0.0000,0.0000,0.0000,408.7551,4.9000,1.0000,408.7551,0.0000,0.0000,2411.6551,0.0000,-2411.6551,22.1498,14.8525,1114.4000,0.0000,1114.4000,0.0289,301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,301.1892,0.0000,0.0000,0.0000,813.2108,813.2108,22.0921,34.1329,0.0000,2123.0000,-2123.0000,0.0550,0.0000,0.0000,0.0000,433.2653,4.9000,1.0000,433.2653,0.0000,0.0000,2556.2653,0.0000,-2556.2653,22.1728,14.8755,13714.3000,0.0000,13714.3000,0.3556,3706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3706.5676,0.0000,0.0000,0.0000,10007.7324,10007.7324,21.8072,16.9097,19.3584,-10.3428,-155141.7795,8.2131,985.4844,9.8548,8.2131,0.0000,20.1413,16.8961,16.2038,16.5499,-2.7417,-21933.3056,8.2131,2055.9150,20.5592,8.2131,0.0000,70.8220,16.1877,15.7060,15.9469,-2.1796,-15257.1959,8.2131,2405.6604,24.0566,8.2131,0.0000,92.4638,22.1138,22.1004,50.6548,22.0870,50.5867,22.0736,50.5189,22.0736,2780.1155,111.2046,22.1241,22.1134,48.3216,22.1028,48.2815,22.0921,48.2414,22.0921,2780.1155,111.2046,21.8569,21.8404,51.4991,21.8238,51.4789,21.8072,51.4579,21.8072,806.8405,16.1368,16.9097,16.9052,24.9529,16.9007,24.9543,16.8961,24.9557,16.8961,2780.1155,111.2046,16.2038,16.1984,23.9150,16.1930,23.9020,16.1877,23.8891,16.1877,2780.1155,111.2046,15.7060,15.6973,21.4811,15.6886,21.4745,15.6800,21.4679,15.6800,806.8405,16.1368,8.2131,232.5335,5.4754,0.0000,183.4272,415.9607,-149623.3000,-197957.7829,-192332.2810
1628.0000,15.5849,27.8072,0.0000,172948.4000,-172948.4000,4.4840,0.0000,0.0000,0.0000,38432.9778,4.5000,1.0000,38432.9778,0.0000,0.0000,211381.3778,0.0000,-211381.3778,22.4259,15.1286,15954.5000,0.0000,15954.5000,0.4137,4312.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4312.0270,0.0000,0.0000,0.0000,11642.4730,11642.4730,22.0098,34.0506,0.0000,1367.7000,-1367.7000,0.0355,0.0000,0.0000,0.0000,279.1224,4.9000,1.0000,279.1224,0.0000,0.0000,1646.8224,0.0000,-1646.8224,22.0631,14.7658,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,22.0048,34.0456,0.0000,1789.4000,-1789.4000,0.0464,0.0000,0.0000,0.0000,365.1837,4.9000,1.0000,365.1837,0.0000,0.0000,2154.5837,0.0000,-2154.5837,22.0745,14.7772,13087.0000,0.0000,13087.0000,0.3393,3537.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3537.0270,0.0000,0.0000,0.0000,9549.9730,9549.9730,21.6861,16.5983,19.1422,-10.4807,-157210.9336,8.0113,969.0320,9.6903,8.0113,0.0000,18.6927,16.5820,16.0305,16.3063,-2.1304,-17043.5238,8.0113,2024.5304,20.2453,8.0113,0.0000,65.7283,16.0135,15.6153,15.8144,-1.7579,-12305.2934,8.0113,2358.8020,23.5880,8.0113,0.0000,85.8136,22.0491,22.0360,49.1737,22.0229,49.1168,22.0098,49.0600,22.0098,2660.6287,106.4251,22.0430,22.0302,48.0909,22.0175,48.0325,22.0048,47.9743,22.0048,2660.6287,106.4251,21.7654,21.7388,51.3199,21.7123,51.1702,21.6861,51.0227,21.6861,772.3962,15.4479,16.5983,16.5929,22.8421,16.5874,22.8334,16.5820,22.8246,16.5820,2660.6287,106.4251,16.0305,16.0248,22.5359,16.0191,22.5213,16.0135,22.5068,16.0135,2660.6287,106.4251,15.6153,15.6051,20.6184,15.5950,20.5956,15.5849,20.5729,15.5849,772.3962,15.4479,8.0113,217.0841,5.3409,0.0000,170.2346,387.3188,-146214.0000,-193370.0677,-186559.7507
1629.0000,15.4560,27.6782,0.0000,110910.0000,-110910.0000,2.8755,0.0000,0.0000,0.0000,24646.6667,4.5000,1.0000,24646.6667,0.0000,0.0000,135556.6667,0.0000,-135556.6667,21.8565,14.5592,15936.1000,0.0000,15936.1000,0.4132,4307.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0541,0.0000,0.0000,0.0000,11629.0459,11629.0459,21.2664,21.2664,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2664,13.9692,930.0000,0.0000,930.0000,0.0241,251.3514,3.7000,1.0000,0.0000,0.0000,0.0000,251.3514,0.0000,0.0000,0.0000,678.6486,678.6486,21.1954,33.1929,8.0000,1427.8000,-1419.8000,0.0370,1.8182,4.4000,1.0000,291.3878,4.9000,1.0000,293.2059,0.0000,0.0000,1719.1878,6.1818,-1713.0059,21.2763,13.9790,11989.3000,0.0000,11989.3000,0.3108,3240.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3240.3514,0.0000,0.0000,0.0000,8748.9486,8748.9486,20.8089,16.2351,18.5220,-6.4579,-96868.2113,5.4910,679.7967,6.7980,5.4910,0.0000,6.0191,16.2152,15.8697,16.0425,-0.9148,-7318.2752,5.4910,1402.0401,14.0204,5.4910,0.0000,21.1646,15.8463,15.4957,15.6710,-1.0608,-7425.5669,5.4910,1625.9157,16.2592,5.4910,0.0000,27.6322,21.3074,21.2937,41.3548,21.2801,41.2957,21.2664,41.2368,21.2664,1368.6387,54.7455,21.2344,21.2214,40.2733,21.2084,40.2169,21.1954,40.1607,21.1954,1368.6387,54.7455,20.8632,20.8452,40.8523,20.8271,40.8208,20.8089,40.7875,20.8089,399.2291,7.9846,16.2351,16.2284,20.0741,16.2218,20.0539,16.2152,20.0338,16.2152,1368.6387,54.7455,15.8697,15.8619,21.2833,15.8541,21.2485,15.8463,21.2139,15.8463,1368.6387,54.7455,15.4957,15.4824,19.3854,15.4691,19.3271,15.4560,19.2698,15.4560,399.2291,7.9846,5.4910,76.6132,3.6607,0.0000,54.8159,131.4291,-83474.4000,-116213.0294,-111612.0534
1630.0000,15.3697,27.5907,16.7000,99533.0000,-99516.3000,2.5806,3.7955,4.4000,1.0000,22118.4444,4.5000,1.0000,22122.2399,0.0000,0.0000,121651.4444,12.9045,-121638.5399,21.8871,14.5898,13503.8000,0.0000,13503.8000,0.3501,3649.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3649.6757,0.0000,0.0000,0.0000,9854.1243,9854.1243,21.3016,13.5744,145.4000,0.0000,145.4000,0.0038,33.0455,4.4000,1.0000,0.0000,0.0000,0.0000,33.0455,0.0000,0.0000,0.0000,112.3545,112.3545,21.2956,13.9983,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,21.2180,29.6945,417.9000,906.0000,-488.1000,0.0235,94.9773,4.4000,1.0000,184.8980,4.9000,1.0000,279.8752,0.0000,0.0000,1090.8980,322.9227,-767.9752,21.2591,13.9619,9793.9000,0.0000,9793.9000,0.2539,2647.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2647.0000,0.0000,0.0000,0.0000,7146.9000,7146.9000,20.7633,15.7739,18.2686,-6.2082,-93122.4848,4.8390,604.8200,6.0482,4.8390,0.0000,4.1193,15.7573,15.8270,15.7922,0.1627,1301.6842,4.8390,1247.7521,12.4775,4.8390,0.0000,14.4844,15.7992,15.4152,15.6072,-1.0237,-7165.9929,4.8390,1436.4427,14.3644,4.8390,0.0000,18.9105,21.3591,21.3399,42.6187,21.3207,42.5079,21.3016,42.3978,21.3016,1096.6934,43.8677,21.2744,21.2555,41.9006,21.2367,41.7893,21.2180,41.6787,21.2180,1096.6934,43.8677,20.8762,20.8380,42.7487,20.8004,42.4674,20.7633,42.1932,20.7633,320.4455,6.4089,15.7739,15.7684,16.4749,15.7628,16.4675,15.7573,16.4600,15.7573,1096.6934,43.8677,15.8270,15.8177,21.2441,15.8084,21.1983,15.7992,21.1526,15.7992,1096.6934,43.8677,15.4152,15.4000,18.7287,15.3848,18.6549,15.3697,18.5820,15.3697,320.4455,6.4089,4.8390,54.1183,3.2260,0.0000,37.5142,91.6325,-76017.7000,-104896.4552,-98986.7936
1631.0000,15.3384,27.5360,236.1000,74162.2000,-73926.1000,1.9228,53.6591,4.4000,1.0000,16480.4889,4.5000,1.0000,16534.1480,0.0000,0.0000,90642.6889,182.4409,-90460.2480,21.0962,13.7989,13184.2000,0.0000,13184.2000,0.3418,3563.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3563.2973,0.0000,0.0000,0.0000,9620.9027,9620.9027,20.4418,17.2958,6862.5000,2611.0000,4251.5000,0.1779,1559.6591,4.4000,1.0000,532.8571,4.9000,1.0000,2092.5162,0.0000,0.0000,3143.8571,5302.8409,2158.9838,20.3044,13.0071,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,20.2468,16.6209,1568.9000,534.4000,1034.5000,0.0407,356.5682,4.4000,1.0000,109.0612,4.9000,1.0000,465.6294,0.0000,0.0000,643.4612,1212.3318,568.8706,20.2106,12.9133,8539.3000,0.0000,8539.3000,0.2214,2307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2307.9189,0.0000,0.0000,0.0000,6231.3811,6231.3811,19.7805,15.9320,17.8563,-4.0308,-60462.2456,4.0733,517.1541,5.1715,4.0733,0.0000,2.4571,15.8994,15.6371,15.7683,-0.5151,-4121.0958,4.0733,1051.3268,10.5133,4.0733,0.0000,8.6398,15.6087,15.3962,15.5024,-0.4768,-3337.8983,4.0733,1214.1929,12.1419,4.0733,0.0000,11.2799,20.4838,20.4698,34.1455,20.4558,34.0967,20.4418,34.0477,20.4418,811.6608,32.4664,20.2848,20.2721,32.6111,20.2595,32.5717,20.2468,32.5320,20.2468,811.6608,32.4664,19.8140,19.8035,30.9030,19.7923,30.9843,19.7805,31.0565,19.7805,237.7290,4.7546,15.9320,15.9211,19.2299,15.9102,19.1684,15.8994,19.1075,15.8994,811.6608,32.4664,15.6371,15.6276,19.6138,15.6181,19.5703,15.6087,19.5269,15.6087,811.6608,32.4664,15.3962,15.3767,18.7866,15.3575,18.6702,15.3384,18.5559,15.3384,237.7290,4.7546,4.0733,33.7321,2.7156,0.0000,22.3767,56.1089,-46494.2000,-71571.8720,-67921.2397
1632.0000,15.2834,27.4586,395.7000,65073.7000,-64678.0000,1.6872,89.9318,4.4000,1.0000,14460.8222,4.5000,1.0000,14550.7540,0.0000,0.0000,79534.5222,305.7682,-79228.7540,20.7765,13.4792,13184.6000,0.0000,13184.6000,0.3418,3563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3563.4054,0.0000,0.0000,0.0000,9621.1946,9621.1946,20.0602,17.2951,10050.0000,4141.8000,5908.2000,0.2606,2284.0909,4.4000,1.0000,845.2653,4.9000,1.0000,3129.3562,0.0000,0.0000,4987.0653,7765.9091,2778.8438,19.8675,12.5702,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,19.8016,13.4916,2663.5000,313.5000,2350.0000,0.0691,605.3409,4.4000,1.0000,63.9796,4.9000,1.0000,669.3205,0.0000,0.0000,377.4796,2058.1591,1680.6795,19.6851,12.3878,4775.7000,0.0000,4775.7000,0.1238,1290.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1290.7297,0.0000,0.0000,0.0000,3484.9703,3484.9703,19.3708,15.8300,17.6004,-3.4048,-51071.3946,3.7395,479.4307,4.7943,3.7395,0.0000,1.9012,15.7993,15.6042,15.7018,-0.3517,-2813.8296,3.7395,967.7058,9.6771,3.7395,0.0000,6.6850,15.5707,15.3429,15.4568,-0.4694,-3286.0514,3.7395,1116.7081,11.1671,3.7395,0.0000,8.7278,20.1094,20.0929,31.8504,20.0765,31.7746,20.0602,31.6993,20.0602,699.2666,27.9707,19.8468,19.8317,30.0734,19.8166,30.0055,19.8016,29.9380,19.8016,699.2666,27.9707,19.4435,19.4188,28.8994,19.3946,28.7792,19.3708,28.6649,19.3708,205.0607,4.1012,15.8300,15.8197,18.6270,15.8095,18.5803,15.7993,18.5338,15.7993,699.2666,27.9707,15.6042,15.5930,19.7143,15.5818,19.6566,15.5707,19.5991,15.5707,699.2666,27.9707,15.3429,15.3229,18.3431,15.3031,18.2331,15.2834,18.1241,15.2834,205.0607,4.1012,3.7395,26.6862,2.4930,0.0000,17.3140,44.0002,-38050.7000,-61364.7524,-57171.2756
1633.0000,15.2806,27.4068,737.5000,59390.8000,-58653.3000,1.5398,167.6136,4.4000,1.0000,13197.9556,4.5000,1.0000,13365.5692,0.0000,0.0000,72588.7556,569.8864,-72018.8692,20.3811,13.0838,13165.4000,0.0000,13165.4000,0.3413,3558.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3558.2162,0.0000,0.0000,0.0000,9607.1838,9607.1838,19.6558,13.8541,14765.6000,2361.4000,12404.2000,0.3828,3355.8182,4.4000,1.0000,481.9184,4.9000,1.0000,3837.7365,0.0000,0.0000,2843.3184,11409.7818,8566.4635,19.0491,11.7518,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,18.9984,11.4607,4909.6000,77.3000,4832.3000,0.1273,1115.8182,4.4000,1.0000,15.7755,4.9000,1.0000,1131.5937,0.0000,0.0000,93.0755,3793.7818,3700.7063,18.7363,11.4390,1480.9000,0.0000,1480.9000,0.0384,400.2432,3.7000,1.0000,0.0000,0.0000,0.0000,400.2432,0.0000,0.0000,0.0000,1080.6568,1080.6568,18.6367,16.0420,17.3393,-2.4424,-36636.6951,3.6608,474.0573,4.7406,3.6608,0.0000,1.7837,16.0014,15.4658,15.7336,-0.9452,-7561.9664,3.6608,946.1506,9.4615,3.6608,0.0000,6.2718,15.4351,15.3460,15.3905,-0.1797,-1258.0951,3.6608,1096.0787,10.9608,3.6608,0.0000,8.1883,19.7007,19.6857,29.0608,19.6707,29.0029,19.6558,28.9451,19.6558,673.8383,26.9535,19.0273,19.0177,23.5755,19.0081,23.5643,18.9984,23.5527,18.9984,673.8383,26.9535,18.6598,18.6526,21.5966,18.6449,21.6929,18.6367,21.7823,18.6367,197.6649,3.9533,16.0420,16.0284,21.1705,16.0149,21.0937,16.0014,21.0173,16.0014,673.8383,26.9535,15.4658,15.4556,18.6284,15.4453,18.5843,15.4351,18.5402,15.4351,673.8383,26.9535,15.3460,15.3240,18.5942,15.3022,18.4678,15.2806,18.3430,15.2806,197.6649,3.9533,3.6608,25.1761,2.4406,0.0000,16.2437,41.4199,-26350.2000,-48757.1535,-45456.7566
1634.0000,15.2984,27.3281,1343.6000,53925.0000,-52581.4000,1.3981,305.3636,4.4000,1.0000,11983.3333,4.5000,1.0000,12288.6970,0.0000,0.0000,65908.3333,1038.2364,-64870.0970,19.6781,12.3808,13157.1000,0.0000,13157.1000,0.3411,3555.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3555.9730,0.0000,0.0000,0.0000,9601.1270,9601.1270,18.9997,11.2725,22811.7000,0.0000,22811.7000,0.5914,5184.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5184.4773,0.0000,0.0000,0.0000,17627.2227,17627.2227,17.8096,10.5123,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,17.7849,10.0577,7586.3000,0.0000,7586.3000,0.1967,1724.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1724.1591,0.0000,0.0000,0.0000,5862.1409,5862.1409,17.3891,10.0918,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,17.4025,16.5879,16.9952,-0.8043,-12065.1608,3.8402,503.9085,5.0391,3.8402,0.0000,2.0588,16.5353,15.2666,15.9009,-2.3488,-18790.7159,3.8402,985.9782,9.8598,3.8402,0.0000,7.2392,15.2408,15.3631,15.3020,0.2587,1810.5867,3.8402,1153.8130,11.5381,3.8402,0.0000,9.4514,19.0299,19.0199,23.7608,19.0098,23.7517,18.9997,23.7423,18.9997,732.3707,29.2948,17.7895,17.7880,13.5453,17.7865,13.6075,17.7849,13.6690,17.7849,732.3707,29.2948,17.3471,17.3666,8.6573,17.3850,9.0424,17.4025,9.4157,17.4025,214.6862,4.2937,16.5879,16.5703,26.5164,16.5527,26.4068,16.5353,26.2979,16.5353,732.3707,29.2948,15.2666,15.2580,17.0520,15.2494,17.0253,15.2408,16.9985,15.2408,732.3707,29.2948,15.3631,15.3414,18.9262,15.3198,18.8122,15.2984,18.6989,15.2984,214.6862,4.2937,3.8402,28.6993,2.5601,0.0000,18.7494,47.4487,-7763.1000,-30857.8117,-29045.2900
1635.0000,15.2598,27.1369,2179.6000,48808.0000,-46628.4000,1.2654,495.3636,4.4000,1.0000,10846.2222,4.5000,1.0000,11341.5859,0.0000,0.0000,59654.2222,1684.2364,-57969.9859,19.1709,11.8736,13157.3000,0.0000,13157.3000,0.3411,3556.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3556.0270,0.0000,0.0000,0.0000,9601.2730,9601.2730,18.4961,10.7688,26647.1000,0.0000,26647.1000,0.6909,6056.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6056.1591,0.0000,0.0000,0.0000,20590.9409,20590.9409,17.1068,9.8095,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,17.0803,9.3530,9396.7000,0.0000,9396.7000,0.2436,2135.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2135.6136,0.0000,0.0000,0.0000,7261.0864,7261.0864,16.5904,9.2931,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,16.6119,16.8048,16.7083,0.1907,2859.7621,3.8428,509.8914,5.0989,3.8428,0.0000,2.0631,16.7547,15.2415,15.9981,-2.8036,-22429.1882,3.8428,982.9117,9.8291,3.8428,0.0000,7.2545,15.2127,15.3190,15.2658,0.2250,1575.2072,3.8428,1156.2789,11.5628,3.8428,0.0000,9.4713,18.5231,18.5141,20.5486,18.5051,20.5420,18.4961,20.5352,18.4961,733.2654,29.3306,17.0862,17.0843,9.7464,17.0823,9.7878,17.0803,9.8290,17.0803,733.2654,29.3306,16.5714,16.5851,3.4444,16.5986,3.6955,16.6119,3.9468,16.6119,214.9464,4.2989,16.8048,16.7881,27.8575,16.7714,27.7668,16.7547,27.6764,16.7547,733.2654,29.3306,15.2415,15.2318,17.3311,15.2223,17.2928,15.2127,17.2546,15.2127,733.2654,29.3306,15.3190,15.2992,18.4522,15.2795,18.3659,15.2598,18.2794,15.2598,214.9464,4.2989,3.8428,28.7544,2.5619,0.0000,18.7889,47.5433,3376.1000,-19930.4207,-17994.2188
1636.0000,15.2334,26.9118,3109.7000,44185.9000,-41076.2000,1.1456,706.7500,4.4000,1.0000,9819.0889,4.5000,1.0000,10525.8389,0.0000,0.0000,54004.9889,2402.9500,-51602.0389,18.5456,11.2483,13157.6000,0.0000,13157.6000,0.3411,3556.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1081,0.0000,0.0000,0.0000,9601.4919,9601.4919,17.9112,10.1839,34480.1000,0.0000,34480.1000,0.8940,7836.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7836.3864,0.0000,0.0000,0.0000,26643.7136,26643.7136,16.2010,8.9037,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,16.1886,8.4614,11245.8000,0.0000,11245.8000,0.2916,2555.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2555.8636,0.0000,0.0000,0.0000,8689.9364,8689.9364,15.6309,8.3336,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,15.6855,17.1022,16.3938,1.4714,22071.1984,4.0393,542.5501,5.4255,4.0393,0.0000,2.3959,17.0498,15.2129,16.1314,-3.5773,-28618.3655,4.0393,1027.7696,10.2777,4.0393,0.0000,8.4247,15.1854,15.2899,15.2377,0.2325,1627.6663,4.0393,1216.7424,12.1674,4.0393,0.0000,10.9992,17.9293,17.9233,16.4951,17.9173,16.5132,17.9112,16.5310,17.9112,799.8524,31.9941,16.1819,16.1842,3.6865,16.1864,3.7628,16.1886,3.8385,16.1886,799.8524,31.9941,15.6128,15.6377,-4.1448,15.6619,-3.7860,15.6855,-3.4330,15.6855,234.2984,4.6860,17.1022,17.0847,30.0966,17.0672,30.0028,17.0498,29.9092,17.0498,799.8524,31.9941,15.2129,15.2037,17.3892,15.1946,17.3565,15.1854,17.3237,15.1854,799.8524,31.9941,15.2899,15.2710,18.2338,15.2522,18.1582,15.2334,18.0827,15.2334,234.2984,4.6860,4.0393,32.9641,2.6928,0.0000,21.8198,54.7839,18601.2000,-6087.5646,-4919.5008
1637.0000,15.1505,27.0204,2781.9000,61027.3000,-58245.4000,1.5822,632.2500,4.4000,1.0000,13561.6222,4.5000,1.0000,14193.8722,0.0000,0.0000,74588.9222,2149.6500,-72439.2722,19.0729,11.7756,13157.9000,0.0000,13157.9000,0.3411,3556.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1892,0.0000,0.0000,0.0000,9601.7108,9601.7108,18.5124,10.7851,35134.8000,0.0000,35134.8000,0.9109,7985.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7985.1818,0.0000,0.0000,0.0000,27149.6182,27149.6182,17.0423,9.7450,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,16.9954,9.2681,12525.2000,0.0000,12525.2000,0.3247,2846.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2846.6364,0.0000,0.0000,0.0000,9678.5636,9678.5636,16.4713,9.1740,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,16.3709,16.4453,16.4081,0.0916,1374.2971,4.7881,642.7794,6.4278,4.7881,0.0000,3.9908,16.4221,15.5465,15.9843,-2.0215,-16171.8514,4.7881,1225.3573,12.2536,4.7881,0.0000,14.0328,15.5142,15.1921,15.3532,-0.8497,-5947.6773,4.7881,1435.7223,14.3572,4.7881,0.0000,18.3210,18.5530,18.5394,24.6275,18.5259,24.5633,18.5124,24.4997,18.5124,1076.6167,43.0647,17.0257,17.0155,15.1139,17.0054,15.0558,16.9954,14.9984,16.9954,1076.6167,43.0647,16.4376,16.4143,9.7921,16.3920,9.5405,16.3709,9.3037,16.3709,314.6245,6.2925,16.4453,16.4376,22.8029,16.4299,22.8102,16.4221,22.8170,16.4221,1076.6167,43.0647,15.5465,15.5357,20.9439,15.5249,20.8951,15.5142,20.8465,15.5142,1076.6167,43.0647,15.1921,15.1783,17.2137,15.1644,17.1977,15.1505,17.1803,15.1505,314.6245,6.2925,4.7881,52.5712,3.1921,0.0000,36.3447,88.9159,3846.3000,-25079.8499,-20745.2316
1638.0000,15.1885,27.0469,3149.4000,66891.1000,-63741.7000,1.7343,715.7727,4.4000,1.0000,14864.6889,4.5000,1.0000,15580.4616,0.0000,0.0000,81755.7889,2433.6273,-79322.1616,18.9770,11.6797,13166.7000,0.0000,13166.7000,0.3414,3558.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3558.5676,0.0000,0.0000,0.0000,9608.1324,9608.1324,18.4892,10.7619,41477.1000,0.0000,41477.1000,1.0754,9426.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9426.6136,0.0000,0.0000,0.0000,32050.4864,32050.4864,16.9584,9.6611,534.7000,0.0000,534.7000,0.0139,144.5135,3.7000,1.0000,0.0000,0.0000,0.0000,144.5135,0.0000,0.0000,0.0000,390.1865,390.1865,16.9229,9.1956,13057.4000,0.0000,13057.4000,0.3385,2967.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2967.5909,0.0000,0.0000,0.0000,10089.8091,10089.8091,16.4410,9.1437,4455.3000,0.0000,4455.3000,0.1155,1204.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1204.1351,0.0000,0.0000,0.0000,3251.1649,3251.1649,16.2700,16.3966,16.3333,0.1767,2650.2790,5.4284,730.8585,7.3086,5.4284,0.0000,5.8154,16.3699,15.5607,15.9653,-2.1176,-16941.0346,5.4284,1390.2472,13.9025,5.4284,0.0000,20.4485,15.5358,15.2332,15.3845,-0.9051,-6335.8506,5.4284,1625.6842,16.2568,5.4284,0.0000,26.6971,18.5181,18.5085,24.5058,18.4988,24.4885,18.4892,24.4709,18.4892,1341.3676,53.6547,16.9398,16.9342,14.8465,16.9285,14.8461,16.9229,14.8456,16.9229,1341.3676,53.6547,16.2857,16.2808,9.0351,16.2756,9.0686,16.2700,9.0975,16.2700,391.3335,7.8267,16.3966,16.3877,22.8809,16.3788,22.8636,16.3699,22.8463,16.3699,1341.3676,53.6547,15.5607,15.5524,20.7475,15.5441,20.7257,15.5358,20.7039,15.5358,1341.3676,53.6547,15.2332,15.2182,17.9711,15.2033,17.9323,15.1885,17.8939,15.1885,391.3335,7.8267,5.4284,74.2322,3.6189,0.0000,52.9610,127.1932,8949.5000,-23932.3824,-20626.6062
1639.0000,15.2511,27.3890,1367.3000,125255.8000,-123888.5000,3.2475,310.7500,4.4000,1.0000,27834.6222,4.5000,1.0000,28145.3722,0.0000,0.0000,153090.4222,1056.5500,-152033.8722,20.6296,13.3323,13166.9000,0.0000,13166.9000,0.3414,3558.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3558.6216,0.0000,0.0000,0.0000,9608.2784,9608.2784,20.2384,12.5112,21397.9000,0.0000,21397.9000,0.5548,4863.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4863.1591,0.0000,0.0000,0.0000,16534.7409,16534.7409,19.6535,12.3562,505.8000,0.0000,505.8000,0.0131,136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,136.7027,0.0000,0.0000,0.0000,369.0973,369.0973,19.5820,11.8548,13174.5000,0.0000,13174.5000,0.3416,2994.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2994.2045,0.0000,0.0000,0.0000,10180.2955,10180.2955,19.2219,11.9246,14945.3000,0.0000,14945.3000,0.3875,4039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4039.2703,0.0000,0.0000,0.0000,10906.0297,10906.0297,18.6771,15.4452,17.0611,-6.0904,-91356.4489,7.3287,959.2396,9.5924,7.3287,0.0000,14.3104,15.4404,15.6984,15.5694,0.9118,7294.1906,7.3287,1906.4387,19.0644,7.3287,0.0000,50.3190,15.6779,15.2862,15.4820,-1.5816,-11071.3408,7.3287,2186.3261,21.8633,7.3287,0.0000,65.6955,20.2897,20.2726,42.4003,20.2555,42.3058,20.2384,42.2118,20.2384,2273.8513,90.9541,19.6404,19.6209,42.3178,19.6014,42.1779,19.5820,42.0388,19.5820,2273.8513,90.9541,18.8361,18.7822,40.8448,18.7292,40.2886,18.6771,39.7433,18.6771,660.8341,13.2167,15.4452,15.4436,13.7663,15.4420,13.8183,15.4404,13.8699,15.4404,2273.8513,90.9541,15.6984,15.6916,21.9701,15.6847,21.9605,15.6779,21.9507,15.6779,2273.8513,90.9541,15.2862,15.2745,18.6942,15.2628,18.6923,15.2511,18.6896,15.2511,660.8341,13.2167,7.3287,169.7570,4.8858,0.0000,130.3249,300.0819,-60698.1000,-104435.4305,-95133.5992
1640.0000,15.3095,27.5221,215.2000,171858.0000,-171642.8000,4.4557,48.9091,4.4000,1.0000,38190.6667,4.5000,1.0000,38239.5758,0.0000,0.0000,210048.6667,166.2909,-209882.3758,21.3868,14.0895,22348.8000,0.0000,22348.8000,0.5794,6040.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6040.2162,0.0000,0.0000,0.0000,16308.5838,16308.5838,20.8772,13.1766,8666.5000,19.2000,8647.3000,0.2247,1969.6591,4.4000,1.0000,3.9184,4.9000,1.0000,1973.5775,0.0000,0.0000,23.1184,6696.8409,6673.7225,20.6839,13.3866,1007.1000,0.0000,1007.1000,0.0261,272.1892,3.7000,1.0000,0.0000,0.0000,0.0000,272.1892,0.0000,0.0000,0.0000,734.9108,734.9108,20.6207,12.9097,10472.0000,14.2000,10457.8000,0.2715,2380.0000,4.4000,1.0000,2.8980,4.9000,1.0000,2382.8980,0.0000,0.0000,17.0980,8092.0000,8074.9020,20.3869,13.0896,15884.7000,0.0000,15884.7000,0.4118,4293.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4293.1622,0.0000,0.0000,0.0000,11591.5378,11591.5378,19.9411,15.5601,17.7506,-10.0866,-151298.4618,8.9540,1141.3870,11.4139,8.9540,0.0000,26.0985,15.5474,15.5579,15.5527,0.0451,360.7538,8.9540,2330.7608,23.3076,8.9540,0.0000,91.7689,15.5441,15.3391,15.4416,-1.0112,-7078.4958,8.9540,2675.4607,26.7546,8.9540,0.0000,119.8118,20.9146,20.9021,46.1540,20.8896,46.1158,20.8772,46.0775,20.8772,3238.5470,129.5419,20.6626,20.6486,48.8603,20.6347,48.7960,20.6207,48.7316,20.6207,3238.5470,129.5419,20.0512,20.0145,51.5317,19.9778,51.2741,19.9411,51.0144,19.9411,938.9131,18.7783,15.5601,15.5559,16.5095,15.5517,16.5219,15.5474,16.5343,15.5474,3238.5470,129.5419,15.5579,15.5533,20.3043,15.5487,20.3135,15.5441,20.3225,15.5441,3238.5470,129.5419,15.3391,15.3293,19.2885,15.3194,19.3009,15.3095,19.3127,15.3095,938.9131,18.7783,8.9540,295.2513,5.9693,0.0000,237.6792,532.9305,-113297.1000,-166498.7187,-158016.2038
1641.0000,15.3224,27.5445,1.8000,192048.6000,-192046.8000,4.9792,0.4091,4.4000,1.0000,42677.4667,4.5000,1.0000,42677.8758,0.0000,0.0000,234726.0667,1.3909,-234724.6758,21.3721,14.0748,27264.8000,0.0000,27264.8000,0.7069,7368.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7368.8649,0.0000,0.0000,0.0000,19895.9351,19895.9351,20.8315,32.8251,90.5000,14820.2000,-14729.7000,0.3842,20.5682,4.4000,1.0000,3024.5306,4.9000,1.0000,3045.0988,0.0000,0.0000,17844.7306,69.9318,-17774.7988,21.2896,13.9923,1694.4000,0.0000,1694.4000,0.0439,457.9459,3.7000,1.0000,0.0000,0.0000,0.0000,457.9459,0.0000,0.0000,0.0000,1236.4541,1236.4541,21.2211,13.8574,7576.8000,228.8000,7348.0000,0.1964,1722.0000,4.4000,1.0000,46.6939,4.9000,1.0000,1768.6939,0.0000,0.0000,275.4939,5854.8000,5579.3061,21.0773,13.7800,15258.5000,0.0000,15258.5000,0.3956,4123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4123.9189,0.0000,0.0000,0.0000,11134.5811,11134.5811,20.6986,15.8881,18.2934,-12.4430,-186645.6255,10.0595,1256.1595,12.5616,10.0595,0.0000,37.0079,15.8731,15.5527,15.7129,-1.5542,-12433.5613,10.0595,2602.0163,26.0202,10.0595,0.0000,130.1290,15.5396,15.3475,15.4435,-1.0645,-7451.4934,10.0595,3005.5523,30.0555,10.0595,0.0000,169.8940,20.8593,20.8500,43.5756,20.8408,43.5669,20.8315,43.5580,20.8315,3979.6232,159.1849,21.2577,21.2455,51.6337,21.2333,51.5880,21.2211,51.5423,21.2211,3979.6232,159.1849,20.7903,20.7597,56.3448,20.7292,56.1745,20.6986,56.0038,20.6986,1152.1873,23.0437,15.8881,15.8831,20.3546,15.8781,20.3567,15.8731,20.3588,15.8731,3979.6232,159.1849,15.5527,15.5483,20.3324,15.5439,20.3389,15.5396,20.3453,15.5396,3979.6232,159.1849,15.3475,15.3392,19.2794,15.3308,19.3016,15.3224,19.3232,15.3224,1152.1873,23.0437,10.0595,407.4964,6.7063,0.0000,337.0309,744.5273,-155210.8000,-214653.1982,-206530.6801
1642.0000,15.3616,27.5838,0.0000,209305.5000,-209305.5000,5.4266,0.0000,0.0000,0.0000,46512.3333,4.5000,1.0000,46512.3333,0.0000,0.0000,255817.8333,0.0000,-255817.8333,21.2438,13.9465,30995.9000,0.0000,30995.9000,0.8036,8377.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8377.2703,0.0000,0.0000,0.0000,22618.6297,22618.6297,20.7006,32.7415,0.0000,29416.7000,-29416.7000,0.7627,0.0000,0.0000,0.0000,6003.4082,4.9000,1.0000,6003.4082,0.0000,0.0000,35420.1082,0.0000,-35420.1082,21.5151,14.2178,1832.2000,0.0000,1832.2000,0.0475,495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,495.1892,0.0000,0.0000,0.0000,1337.0108,1337.0108,21.4537,16.3231,5004.7000,1079.3000,3925.4000,0.1298,1137.4318,4.4000,1.0000,220.2653,4.9000,1.0000,1357.6971,0.0000,0.0000,1299.5653,3867.2682,2567.7029,21.3946,14.0973,13379.6000,0.0000,13379.6000,0.3469,3616.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3616.1081,0.0000,0.0000,0.0000,9763.4919,9763.4919,21.0954,16.3196,18.7075,-13.8465,-207697.3990,11.2756,1386.2346,13.8623,11.2756,0.0000,52.1183,16.3033,15.6639,15.9836,-3.4759,-27807.3347,11.2756,2885.6846,28.8568,11.2756,0.0000,183.2609,15.6510,15.3851,15.5181,-1.6523,-11566.3501,11.2756,3358.9895,33.5899,11.2756,0.0000,239.2619,20.7237,20.7160,41.2577,20.7083,41.2590,20.7006,41.2601,20.7006,4872.2331,194.8893,21.4843,21.4741,51.3432,21.4639,51.3163,21.4537,51.2893,21.4537,4872.2331,194.8893,21.1701,21.1452,57.3723,21.1203,57.2705,21.0954,57.1683,21.0954,1408.7680,28.1754,16.3196,16.3142,24.5007,16.3088,24.4975,16.3033,24.4943,16.3033,4872.2331,194.8893,15.6639,15.6596,21.4598,15.6553,21.4638,15.6510,21.4677,15.6510,4872.2331,194.8893,15.3851,15.3773,19.6640,15.3694,19.6852,15.3616,19.7060,15.3616,1408.7680,28.1754,11.2756,559.0631,7.5171,0.0000,474.6412,1033.7042,-188589.1000,-254951.1062,-247071.0838
1643.0000,15.4427,27.6649,0.0000,224593.5000,-224593.5000,5.8230,0.0000,0.0000,0.0000,49909.6667,4.5000,1.0000,49909.6667,0.0000,0.0000,274503.1667,0.0000,-274503.1667,21.1796,13.8823,36595.0000,0.0000,36595.0000,0.9488,9890.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9890.5405,0.0000,0.0000,0.0000,26704.4595,26704.4595,20.6012,32.6420,0.0000,40668.6000,-40668.6000,1.0544,0.0000,0.0000,0.0000,8299.7143,4.9000,1.0000,8299.7143,0.0000,0.0000,48968.3143,0.0000,-48968.3143,21.6246,14.3273,1875.4000,0.0000,1875.4000,0.0486,506.8649,3.7000,1.0000,0.0000,0.0000,0.0000,506.8649,0.0000,0.0000,0.0000,1368.5351,1368.5351,21.5690,21.7700,3128.4000,2059.9000,1068.5000,0.0811,711.0000,4.4000,1.0000,420.3878,4.9000,1.0000,1131.3878,0.0000,0.0000,2480.2878,2417.4000,-62.8878,21.5703,14.2730,12127.1000,0.0000,12127.1000,0.3144,3277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3277.5946,0.0000,0.0000,0.0000,8849.5054,8849.5054,21.3211,16.7139,19.0175,-14.6962,-220442.9633,12.4055,1507.5483,15.0755,12.4055,0.0000,69.4086,16.6976,15.8482,16.2729,-5.0804,-40643.5788,12.4055,3139.0903,31.3909,12.4055,0.0000,244.0578,15.8352,15.4658,15.6505,-2.5252,-17676.0713,12.4055,3676.2907,36.7629,12.4055,0.0000,318.6372,20.6215,20.6147,39.8274,20.6080,39.8324,20.6012,39.8372,20.6012,5772.7491,230.9100,21.5960,21.5870,50.6411,21.5780,50.6234,21.5690,50.6057,21.5690,5772.7491,230.9100,21.3854,21.3639,57.1955,21.3425,57.1284,21.3211,57.0610,21.3211,1667.3488,33.3470,16.7139,16.7085,27.7509,16.7030,27.7471,16.6976,27.7432,16.6976,5772.7491,230.9100,15.8482,15.8439,23.1137,15.8395,23.1155,15.8352,23.1174,15.8352,5772.7491,230.9100,15.4658,15.4581,20.5224,15.4504,20.5394,15.4427,20.5561,15.4427,1667.3488,33.3470,12.4055,728.6114,8.2704,0.0000,632.1036,1360.7150,-213596.1000,-286611.8687,-278762.6134
1644.0000,15.5415,27.7637,0.0000,237804.3000,-237804.3000,6.1655,0.0000,0.0000,0.0000,52845.4000,4.5000,1.0000,52845.4000,0.0000,0.0000,290649.7000,0.0000,-290649.7000,21.2810,13.9837,38458.7000,0.0000,38458.7000,0.9971,10394.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10394.2432,0.0000,0.0000,0.0000,28064.4568,28064.4568,20.7063,32.7471,0.0000,46416.7000,-46416.7000,1.2034,0.0000,0.0000,0.0000,9472.7959,4.9000,1.0000,9472.7959,0.0000,0.0000,55889.4959,0.0000,-55889.4959,21.8099,14.5126,2219.8000,0.0000,2219.8000,0.0576,599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,599.9459,0.0000,0.0000,0.0000,1619.8541,1619.8541,21.7519,28.2405,2100.1000,2922.8000,-822.7000,0.0758,477.2955,4.4000,1.0000,596.4898,4.9000,1.0000,1073.7853,0.0000,0.0000,3519.2898,1622.8045,-1896.4853,21.7894,14.4921,9778.6000,0.0000,9778.6000,0.2535,2642.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2642.8649,0.0000,0.0000,0.0000,7135.7351,7135.7351,21.5858,16.9916,19.2887,-15.5102,-232653.3559,13.1294,1579.4736,15.7947,13.1294,0.0000,82.2812,16.9758,16.0268,16.5013,-6.0069,-48054.8065,13.1294,3292.7973,32.9280,13.1294,0.0000,289.3214,16.0139,15.5647,15.7893,-3.2500,-22749.8008,13.1294,3887.3719,38.8737,13.1294,0.0000,377.7324,20.7268,20.7200,40.6807,20.7131,40.6808,20.7063,40.6808,20.7063,6385.1444,255.4058,21.7779,21.7693,51.1152,21.7606,51.0976,21.7519,51.0800,21.7519,6385.1444,255.4058,21.6485,21.6276,58.2125,21.6067,58.1438,21.5858,58.0750,21.5858,1843.0642,36.8613,16.9916,16.9863,29.6022,16.9810,29.5993,16.9758,29.5963,16.9758,6385.1444,255.4058,16.0268,16.0225,24.5051,16.0182,24.5058,16.0139,24.5064,16.0139,6385.1444,255.4058,15.5647,15.5570,21.4876,15.5492,21.5006,15.5415,21.5133,15.5415,1843.0642,36.8613,13.1294,852.8218,8.7529,0.0000,749.3350,1602.1569,-234586.6000,-311615.6352,-303457.9631
1645.0000,15.6289,27.8511,0.0000,251418.0000,-251418.0000,6.5185,0.0000,0.0000,0.0000,55870.6667,4.5000,1.0000,55870.6667,0.0000,0.0000,307288.6667,0.0000,-307288.6667,21.5688,14.2715,33329.0000,0.0000,33329.0000,0.8641,9007.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9007.8378,0.0000,0.0000,0.0000,24321.1622,24321.1622,21.0758,33.1166,0.0000,45393.9000,-45393.9000,1.1769,0.0000,0.0000,0.0000,9264.0612,4.9000,1.0000,9264.0612,0.0000,0.0000,54657.9612,0.0000,-54657.9612,22.1324,14.8351,2644.9000,0.0000,2644.9000,0.0686,714.8378,3.7000,1.0000,0.0000,0.0000,0.0000,714.8378,0.0000,0.0000,0.0000,1930.0622,1930.0622,22.0681,31.5063,1204.2000,3575.4000,-2371.2000,0.0927,273.6818,4.4000,1.0000,729.6735,4.9000,1.0000,1003.3553,0.0000,0.0000,4305.0735,930.5182,-3374.5553,22.1333,14.8360,8526.1000,0.0000,8526.1000,0.2211,2304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3514,0.0000,0.0000,0.0000,6221.7486,6221.7486,21.9475,17.1738,19.5606,-16.4639,-246957.8667,13.4128,1597.3727,15.9737,13.4128,0.0000,87.7246,17.1583,16.1625,16.6604,-6.4395,-51515.6235,13.4128,3343.1282,33.4313,13.4128,0.0000,308.4618,16.1496,15.6521,15.9009,-3.6769,-25738.5593,13.4128,3960.2674,39.6027,13.4128,0.0000,402.7218,21.0987,21.0911,43.9892,21.0834,43.9793,21.0758,43.9693,21.0758,6632.3503,265.2940,22.0951,22.0861,53.0554,22.0771,53.0326,22.0681,53.0098,22.0681,6632.3503,265.2940,22.0130,21.9911,60.6490,21.9693,60.5640,21.9475,60.4793,21.9475,1913.9682,38.2794,17.1738,17.1686,30.5150,17.1634,30.5122,17.1583,30.5093,17.1583,6632.3503,265.2940,16.1625,16.1582,25.3688,16.1539,25.3685,16.1496,25.3682,16.1496,6632.3503,265.2940,15.6521,15.6444,22.2183,15.6366,22.2284,15.6289,22.2384,15.6289,1913.9682,38.2794,13.4128,904.9157,8.9418,0.0000,798.9082,1703.8238,-254683.1000,-332848.2102,-324212.0495
1646.0000,15.7567,27.9790,0.0000,267865.1000,-267865.1000,6.9449,0.0000,0.0000,0.0000,59525.5778,4.5000,1.0000,59525.5778,0.0000,0.0000,327390.6778,0.0000,-327390.6778,21.6111,14.3138,38458.9000,0.0000,38458.9000,0.9971,10394.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10394.2973,0.0000,0.0000,0.0000,28064.6027,28064.6027,21.0899,33.1307,0.0000,52100.0000,-52100.0000,1.3508,0.0000,0.0000,0.0000,10632.6531,4.9000,1.0000,10632.6531,0.0000,0.0000,62732.6531,0.0000,-62732.6531,22.2117,14.9144,2525.0000,0.0000,2525.0000,0.0655,682.4324,3.7000,1.0000,0.0000,0.0000,0.0000,682.4324,0.0000,0.0000,0.0000,1842.5676,1842.5676,22.1549,33.3108,490.2000,4280.7000,-3790.5000,0.1110,111.4091,4.4000,1.0000,873.6122,4.9000,1.0000,985.0213,0.0000,0.0000,5154.3122,378.7909,-4775.5213,22.2403,14.9430,7586.7000,0.0000,7586.7000,0.1967,2050.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2050.4595,0.0000,0.0000,0.0000,5536.2405,5536.2405,22.0851,17.4963,19.7907,-17.1078,-256616.4386,14.4989,1712.1163,17.1212,14.4989,0.0000,110.8090,17.4803,16.3611,16.9207,-7.8237,-62589.8095,14.4989,3596.1474,35.9615,14.4989,0.0000,389.6321,16.3483,15.7800,16.0641,-4.5407,-31784.6321,14.4989,4300.5987,43.0060,14.4989,0.0000,508.6962,21.1093,21.1028,43.2542,21.0963,43.2552,21.0899,43.2562,21.0899,7618.4809,304.7392,22.1787,22.1708,52.5662,22.1628,52.5533,22.1549,52.5403,22.1549,7618.4809,304.7392,22.1413,22.1226,60.1704,22.1038,60.1237,22.0851,60.0766,22.0851,2196.6706,43.9334,17.4963,17.4910,32.9215,17.4857,32.9162,17.4803,32.9109,17.4803,7618.4809,304.7392,16.3611,16.3569,26.8540,16.3526,26.8531,16.3483,26.8521,16.3483,7618.4809,304.7392,15.7800,15.7722,23.4021,15.7645,23.4100,15.7567,23.4176,15.7567,2196.6706,43.9334,14.4989,1123.4469,9.6660,0.0000,1009.1374,2132.5843,-275185.0000,-359455.4414,-350990.8802
1647.0000,15.8866,28.1088,0.0000,283111.2000,-283111.2000,7.3402,0.0000,0.0000,0.0000,62913.6000,4.5000,1.0000,62913.6000,0.0000,0.0000,346024.8000,0.0000,-346024.8000,21.7850,14.4877,36592.7000,0.0000,36592.7000,0.9487,9889.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9889.9189,0.0000,0.0000,0.0000,26702.7811,26702.7811,21.3098,33.3507,0.0000,58523.9000,-58523.9000,1.5173,0.0000,0.0000,0.0000,11943.6531,4.9000,1.0000,11943.6531,0.0000,0.0000,70467.5531,0.0000,-70467.5531,22.5110,15.2137,1677.9000,0.0000,1677.9000,0.0435,453.4865,3.7000,1.0000,0.0000,0.0000,0.0000,453.4865,0.0000,0.0000,0.0000,1224.4135,1224.4135,22.4657,34.3020,120.2000,4540.9000,-4420.7000,0.1177,27.3182,4.4000,1.0000,926.7143,4.9000,1.0000,954.0325,0.0000,0.0000,5467.6143,92.8818,-5374.7325,22.5573,15.2600,6647.3000,0.0000,6647.3000,0.1723,1796.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1796.5676,0.0000,0.0000,0.0000,4850.7324,4850.7324,22.4157,17.7379,20.0768,-18.2945,-274417.7698,15.2098,1777.2588,17.7726,15.2098,0.0000,127.9184,17.7224,16.5469,17.1347,-8.6194,-68955.0013,15.2098,3759.8594,37.5986,15.2098,0.0000,449.7932,16.5343,15.9097,16.2220,-5.2343,-36640.0513,15.2098,4558.6574,45.5866,15.2098,0.0000,587.2413,21.3298,21.3232,44.9364,21.3165,44.9330,21.3098,44.9294,21.3098,8296.6683,331.8667,22.4902,22.4820,54.6533,22.4739,54.6361,22.4657,54.6189,22.4657,8296.6683,331.8667,22.4746,22.4550,62.5929,22.4353,62.5280,22.4157,62.4633,22.4157,2390.9734,47.8195,17.7379,17.7327,34.3255,17.7275,34.3213,17.7224,34.3171,17.7224,8296.6683,331.8667,16.5469,16.5427,28.0947,16.5385,28.0935,16.5343,28.0921,16.5343,8296.6683,331.8667,15.9097,15.9020,24.4968,15.8943,24.5035,15.8866,24.5099,15.8866,2390.9734,47.8195,15.2098,1283.3016,10.1398,0.0000,1164.9529,2448.2546,-301137.9000,-389089.1585,-380012.8223
