Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1648.0000,16.0202,28.2424,0.0000,294353.6000,-294353.6000,7.6317,0.0000,0.0000,0.0000,65411.9111,4.5000,1.0000,65411.9111,0.0000,0.0000,359765.5111,0.0000,-359765.5111,21.9014,14.6041,34728.9000,0.0000,34728.9000,0.9004,9386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9386.1892,0.0000,0.0000,0.0000,25342.7108,25342.7108,21.4678,33.5086,0.0000,65024.8000,-65024.8000,1.6859,0.0000,0.0000,0.0000,13270.3673,4.9000,1.0000,13270.3673,0.0000,0.0000,78295.1673,0.0000,-78295.1673,22.7477,15.4504,1617.5000,0.0000,1617.5000,0.0419,437.1622,3.7000,1.0000,0.0000,0.0000,0.0000,437.1622,0.0000,0.0000,0.0000,1180.3378,1180.3378,22.7048,34.7423,1.9000,4500.2000,-4498.3000,0.1167,0.4318,4.4000,1.0000,918.4082,4.9000,1.0000,918.8400,0.0000,0.0000,5418.6082,1.4682,-5417.1400,22.7933,15.4960,7586.7000,0.0000,7586.7000,0.1967,2050.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2050.4595,0.0000,0.0000,0.0000,5536.2405,5536.2405,22.6472,17.9870,20.3171,-19.0048,-285072.5113,15.8599,1836.9988,18.3700,15.8599,0.0000,145.0337,17.9714,16.7317,17.3516,-9.4791,-75833.1722,15.8599,3921.5303,39.2153,15.8599,0.0000,509.9749,16.7191,16.0432,16.3812,-5.9063,-41343.9118,15.8599,4858.8984,48.5890,15.8599,0.0000,665.8134,21.4871,21.4807,45.7950,21.4742,45.7926,21.4678,45.7901,21.4678,8939.5109,357.5804,22.7284,22.7206,55.8075,22.7127,55.7920,22.7048,55.7766,22.7048,8939.5109,357.5804,22.7028,22.6843,63.5554,22.6657,63.5028,22.6472,63.4501,22.6472,2575.0692,51.5014,17.9870,17.9818,35.8238,17.9766,35.8190,17.9714,35.8141,17.9714,8939.5109,357.5804,16.7317,16.7275,29.2768,16.7233,29.2751,16.7191,29.2733,16.7191,8939.5109,357.5804,16.0432,16.0355,25.5694,16.0279,25.5745,16.0202,25.5795,16.0202,2575.0692,51.5014,15.8599,1441.7109,10.5733,0.0000,1320.8220,2762.5329,-319943.6000,-411418.5293,-402249.5953
1649.0000,16.1076,28.3298,0.0000,294182.0000,-294182.0000,7.6272,0.0000,0.0000,0.0000,65373.7778,4.5000,1.0000,65373.7778,0.0000,0.0000,359555.7778,0.0000,-359555.7778,22.0229,14.7257,29595.5000,0.0000,29595.5000,0.7673,7998.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7998.7838,0.0000,0.0000,0.0000,21596.7162,21596.7162,21.6477,33.6885,0.0000,66130.2000,-66130.2000,1.7145,0.0000,0.0000,0.0000,13495.9592,4.9000,1.0000,13495.9592,0.0000,0.0000,79626.1592,0.0000,-79626.1592,22.9577,15.6604,2086.8000,0.0000,2086.8000,0.0541,564.0000,3.7000,1.0000,0.0000,0.0000,0.0000,564.0000,0.0000,0.0000,0.0000,1522.8000,1522.8000,22.9086,34.9494,0.0000,4388.9000,-4388.9000,0.1138,0.0000,0.0000,0.0000,895.6939,4.9000,1.0000,895.6939,0.0000,0.0000,5284.5939,0.0000,-5284.5939,22.9955,15.6982,8839.2000,0.0000,8839.2000,0.2292,2388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2388.9730,0.0000,0.0000,0.0000,6450.2270,6450.2270,22.8336,18.1123,20.4729,-19.1320,-286980.0611,15.7592,1814.9822,18.1498,15.7592,0.0000,142.2889,18.0970,16.8424,17.4697,-9.5325,-76259.7568,15.7592,3877.4418,38.7744,15.7592,0.0000,500.3233,16.8297,16.1304,16.4801,-6.0723,-42506.2242,15.7592,4800.3886,48.0039,15.7592,0.0000,653.2125,21.6676,21.6610,46.8998,21.6543,46.8938,21.6477,46.8878,21.6477,8838.5515,353.5421,22.9326,22.9246,56.6649,22.9166,56.6471,22.9086,56.6292,22.9086,8838.5515,353.5421,22.8894,22.8708,64.1557,22.8522,64.0992,22.8336,64.0427,22.8336,2546.1616,50.9232,18.1123,18.1072,36.0693,18.1021,36.0648,18.0970,36.0603,18.0970,8838.5515,353.5421,16.8424,16.8382,29.6881,16.8339,29.6858,16.8297,29.6835,16.8297,8838.5515,353.5421,16.1304,16.1228,26.0283,16.1152,26.0331,16.1076,26.0378,16.1076,2546.1616,50.9232,15.7592,1416.3985,10.5061,0.0000,1295.8246,2712.2231,-324179.6000,-414896.7876,-405746.0421
1650.0000,16.1279,28.3502,0.0000,298275.7000,-298275.7000,7.7334,0.0000,0.0000,0.0000,66283.4889,4.5000,1.0000,66283.4889,0.0000,0.0000,364559.1889,0.0000,-364559.1889,22.4376,15.1403,19336.4000,0.0000,19336.4000,0.5013,5226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5226.0541,0.0000,0.0000,0.0000,14110.3459,14110.3459,22.1691,34.2099,0.0000,51251.8000,-51251.8000,1.3288,0.0000,0.0000,0.0000,10459.5510,4.9000,1.0000,10459.5510,0.0000,0.0000,61711.3510,0.0000,-61711.3510,23.2372,15.9399,1330.1000,0.0000,1330.1000,0.0345,359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,359.4865,0.0000,0.0000,0.0000,970.6135,970.6135,23.1940,35.2348,0.0000,3336.6000,-3336.6000,0.0865,0.0000,0.0000,0.0000,680.9388,4.9000,1.0000,680.9388,0.0000,0.0000,4017.5388,0.0000,-4017.5388,23.2636,15.9663,11657.4000,0.0000,11657.4000,0.3022,3150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3150.6486,0.0000,0.0000,0.0000,8506.7514,8506.7514,23.0559,18.1026,20.5793,-19.0795,-286192.6027,14.9801,1718.5800,17.1858,14.9801,0.0000,122.2104,18.0875,16.8556,17.4715,-8.8972,-71177.3590,14.9801,3654.5386,36.5454,14.9801,0.0000,429.7224,16.8429,16.1506,16.4967,-5.7143,-40000.3123,14.9801,4433.9129,44.3391,14.9801,0.0000,561.0373,22.1934,22.1853,51.3684,22.1772,51.3477,22.1691,51.3269,22.1691,8074.7065,322.9883,23.2204,23.2116,58.4063,23.2028,58.3803,23.1940,58.3543,23.1940,8074.7065,322.9883,23.1163,23.0962,65.3781,23.0760,65.3014,23.0559,65.2249,23.0559,2327.3907,46.5478,18.1026,18.0976,35.1523,18.0925,35.1477,18.0875,35.1431,18.0875,8074.7065,322.9883,16.8556,16.8513,29.2214,16.8471,29.2185,16.8429,29.2155,16.8429,8074.7065,322.9883,16.1506,16.1430,25.7318,16.1355,25.7363,16.1279,25.7407,16.1279,2327.3907,46.5478,14.9801,1230.1492,9.9867,0.0000,1112.9701,2343.1194,-320540.2000,-406700.3679,-397370.2740
1651.0000,15.8393,28.0615,0.0000,184646.7000,-184646.7000,4.7873,0.0000,0.0000,0.0000,41032.6000,4.5000,1.0000,41032.6000,0.0000,0.0000,225679.3000,0.0000,-225679.3000,22.5746,15.2773,15923.2000,0.0000,15923.2000,0.4128,4303.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4303.5676,0.0000,0.0000,0.0000,11619.6324,11619.6324,22.1901,34.2309,0.0000,5134.0000,-5134.0000,0.1331,0.0000,0.0000,0.0000,1047.7551,4.9000,1.0000,1047.7551,0.0000,0.0000,6181.7551,0.0000,-6181.7551,22.3745,15.0772,1108.1000,0.0000,1108.1000,0.0287,299.4865,3.7000,1.0000,0.0000,0.0000,0.0000,299.4865,0.0000,0.0000,0.0000,808.6135,808.6135,22.3200,34.3608,0.0000,2875.6000,-2875.6000,0.0746,0.0000,0.0000,0.0000,586.8571,4.9000,1.0000,586.8571,0.0000,0.0000,3462.4571,0.0000,-3462.4571,22.4233,15.1260,13692.8000,0.0000,13692.8000,0.3550,3700.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3700.7568,0.0000,0.0000,0.0000,9992.0432,9992.0432,22.0771,17.1947,19.6359,-10.9062,-163593.2436,8.6873,1031.7285,10.3173,8.6873,0.0000,23.8356,17.1816,16.4092,16.7954,-3.2353,-25882.4898,8.6873,2154.0066,21.5401,8.6873,0.0000,83.8118,16.3939,15.8633,16.1286,-2.5399,-17778.9820,8.6873,2526.4864,25.2649,8.6873,0.0000,109.4230,22.2278,22.2152,50.3845,22.2026,50.3208,22.1901,50.2573,22.1901,3069.9815,122.7993,22.3504,22.3403,48.5865,22.3301,48.5478,22.3200,48.5092,22.3200,3069.9815,122.7993,22.1251,22.1091,51.9260,22.0931,51.9014,22.0771,51.8764,22.0771,890.3637,17.8073,17.1947,17.1903,25.6409,17.1860,25.6426,17.1816,25.6442,17.1816,3069.9815,122.7993,16.4092,16.4041,24.3904,16.3990,24.3787,16.3939,24.3671,16.3939,3069.9815,122.7993,15.8633,15.8553,21.8733,15.8473,21.8709,15.8393,21.8685,15.8393,890.3637,17.8073,8.6873,271.5680,5.7916,0.0000,217.0703,488.6383,-161932.2000,-212903.2231,-207254.7154
1652.0000,15.7262,27.9484,0.0000,181583.0000,-181583.0000,4.7079,0.0000,0.0000,0.0000,40351.7778,4.5000,1.0000,40351.7778,0.0000,0.0000,221934.7778,0.0000,-221934.7778,22.5354,15.2381,15916.3000,0.0000,15916.3000,0.4127,4301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4301.7027,0.0000,0.0000,0.0000,11614.5973,11614.5973,22.1418,34.1826,0.0000,3323.2000,-3323.2000,0.0862,0.0000,0.0000,0.0000,678.2041,4.9000,1.0000,678.2041,0.0000,0.0000,4001.4041,0.0000,-4001.4041,22.2645,14.9672,848.9000,0.0000,848.9000,0.0220,229.4324,3.7000,1.0000,0.0000,0.0000,0.0000,229.4324,0.0000,0.0000,0.0000,619.4676,619.4676,22.2094,34.2502,0.0000,2552.0000,-2552.0000,0.0662,0.0000,0.0000,0.0000,520.8163,4.9000,1.0000,520.8163,0.0000,0.0000,3072.8163,0.0000,-3072.8163,22.3037,15.0064,13066.5000,0.0000,13066.5000,0.3388,3531.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4865,0.0000,0.0000,0.0000,9535.0135,9535.0135,21.9363,16.8816,19.4090,-10.9834,-164750.7067,8.4505,1012.0657,10.1207,8.4505,0.0000,21.9386,16.8657,16.2166,16.5412,-2.6445,-21156.0886,8.4505,2116.0560,21.1606,8.4505,0.0000,77.1415,16.2004,15.7548,15.9776,-2.0747,-14523.0909,8.4505,2472.2002,24.7220,8.4505,0.0000,100.7145,22.1791,22.1666,49.0967,22.1542,49.0422,22.1418,48.9878,22.1418,2923.6103,116.9444,22.2455,22.2335,48.1187,22.2214,48.0636,22.2094,48.0087,22.2094,2923.6103,116.9444,22.0111,21.9860,51.4481,21.9611,51.3072,21.9363,51.1682,21.9363,848.1939,16.9639,16.8816,16.8763,23.5734,16.8710,23.5644,16.8657,23.5553,16.8657,2923.6103,116.9444,16.2166,16.2112,22.8919,16.2058,22.8779,16.2004,22.8640,16.2004,2923.6103,116.9444,15.7548,15.7452,20.8587,15.7357,20.8381,15.7262,20.8176,15.7262,848.1939,16.9639,8.4505,251.5855,5.6336,0.0000,199.7947,451.3802,-157626.5000,-207239.9198,-200429.8862
1653.0000,15.5774,27.7994,3.1000,118632.1000,-118629.0000,3.0758,0.7045,4.4000,1.0000,26362.6889,4.5000,1.0000,26363.3934,0.0000,0.0000,144994.7889,2.3955,-144992.3934,22.0354,14.7381,15934.0000,0.0000,15934.0000,0.4131,4306.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4306.4865,0.0000,0.0000,0.0000,11627.5135,11627.5135,21.4773,33.5181,0.0000,240.6000,-240.6000,0.0062,0.0000,0.0000,0.0000,49.1020,4.9000,1.0000,49.1020,0.0000,0.0000,289.7020,0.0000,-289.7020,21.4902,14.1929,928.7000,0.0000,928.7000,0.0241,251.0000,3.7000,1.0000,0.0000,0.0000,0.0000,251.0000,0.0000,0.0000,0.0000,677.7000,677.7000,21.4227,33.2291,59.8000,1971.0000,-1911.2000,0.0511,13.5909,4.4000,1.0000,402.2449,4.9000,1.0000,415.8358,0.0000,0.0000,2373.2449,46.2091,-2327.0358,21.5263,14.2291,11970.5000,0.0000,11970.5000,0.3104,3235.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3235.2703,0.0000,0.0000,0.0000,8735.2297,8735.2297,21.0838,16.4718,18.7778,-6.9030,-103545.0761,5.8210,713.7504,7.1375,5.8210,0.0000,7.1706,16.4532,16.0281,16.2407,-1.1930,-9543.8274,5.8210,1474.7925,14.7479,5.8210,0.0000,25.2136,16.0062,15.6141,15.8102,-1.2576,-8803.1398,5.8210,1714.1844,17.1418,5.8210,0.0000,32.9183,21.5175,21.5041,42.0637,21.4907,42.0029,21.4773,41.9424,21.4773,1516.2273,60.6491,21.4600,21.4476,40.5633,21.4351,40.5084,21.4227,40.4536,21.4227,1516.2273,60.6491,21.1373,21.1195,41.3424,21.1017,41.3031,21.0838,41.2626,21.0838,441.9420,8.8388,16.4718,16.4656,20.3806,16.4594,20.3633,16.4532,20.3460,16.4532,1516.2273,60.6491,16.0281,16.0208,21.4272,16.0135,21.3953,16.0062,21.3635,16.0062,1516.2273,60.6491,15.6141,15.6018,19.4338,15.5895,19.3828,15.5774,19.3325,15.5774,441.9420,8.8388,5.8210,89.9608,3.8807,0.0000,65.3025,155.2632,-91947.6000,-126568.6880,-121892.0434
1654.0000,15.4803,27.6998,38.2000,105839.6000,-105801.4000,2.7441,8.6818,4.4000,1.0000,23519.9111,4.5000,1.0000,23528.5929,0.0000,0.0000,129359.5111,29.5182,-129329.9929,22.0555,14.7582,13484.0000,0.0000,13484.0000,0.3496,3644.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3644.3243,0.0000,0.0000,0.0000,9839.6757,9839.6757,21.5003,13.7730,198.2000,0.0000,198.2000,0.0051,45.0455,4.4000,1.0000,0.0000,0.0000,0.0000,45.0455,0.0000,0.0000,0.0000,153.1545,153.1545,21.4925,14.1952,545.1000,0.0000,545.1000,0.0141,147.3243,3.7000,1.0000,0.0000,0.0000,0.0000,147.3243,0.0000,0.0000,0.0000,397.7757,397.7757,21.4191,29.0650,730.9000,1285.1000,-554.2000,0.0333,166.1136,4.4000,1.0000,262.2653,4.9000,1.0000,428.3789,0.0000,0.0000,1547.3653,564.7864,-982.5789,21.4690,14.1717,9778.6000,0.0000,9778.6000,0.2535,2642.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2642.8649,0.0000,0.0000,0.0000,7135.7351,7135.7351,21.0013,16.0109,18.5061,-6.5439,-98159.0557,5.0997,631.7253,6.3173,5.0997,0.0000,4.8217,15.9947,15.9542,15.9745,-0.0995,-795.7444,5.0997,1305.5982,13.0560,5.0997,0.0000,16.9544,15.9283,15.5230,15.7256,-1.1388,-7971.8921,5.0997,1506.7920,15.0679,5.0997,0.0000,22.1353,21.5552,21.5368,43.0676,21.5185,42.9618,21.5003,42.8564,21.5003,1202.2618,48.0905,21.4723,21.4545,41.8979,21.4367,41.7933,21.4191,41.6893,21.4191,1202.2618,48.0905,21.1063,21.0708,42.6775,21.0358,42.4201,21.0013,42.1686,21.0013,351.0427,7.0209,16.0109,16.0055,16.8797,16.0001,16.8718,15.9947,16.8637,15.9947,1202.2618,48.0905,15.9542,15.9455,21.1548,15.9369,21.1129,15.9283,21.0712,15.9283,1202.2618,48.0905,15.5230,15.5087,18.7201,15.4945,18.6519,15.4803,18.5844,15.4803,351.0427,7.0209,5.0997,62.5159,3.3998,0.0000,43.9114,106.4273,-82349.7000,-112786.2308,-106926.6921
1655.0000,15.4294,27.6236,290.1000,79880.5000,-79590.4000,2.0711,65.9318,4.4000,1.0000,17751.2222,4.5000,1.0000,17817.1540,0.0000,0.0000,97631.7222,224.1682,-97407.5540,21.2812,13.9839,13157.8000,0.0000,13157.8000,0.3411,3556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1622,0.0000,0.0000,0.0000,9601.6378,9601.6378,20.6635,20.4883,7021.8000,4404.1000,2617.7000,0.1821,1595.8636,4.4000,1.0000,898.7959,4.9000,1.0000,2494.6596,0.0000,0.0000,5302.8959,5425.9364,123.0404,20.6561,13.3588,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,20.5975,17.0827,1966.0000,687.8000,1278.2000,0.0510,446.8182,4.4000,1.0000,140.3673,4.9000,1.0000,587.1855,0.0000,0.0000,828.1673,1519.1818,691.0145,20.5560,13.2587,8526.1000,0.0000,8526.1000,0.2211,2304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3514,0.0000,0.0000,0.0000,6221.7486,6221.7486,20.1381,16.0719,18.1050,-4.5123,-67685.2413,4.3157,542.7722,5.4277,4.3157,0.0000,2.9223,16.0431,15.7809,15.9120,-0.5457,-4365.5344,4.3157,1107.6001,11.0760,4.3157,0.0000,10.2756,15.7536,15.4822,15.6179,-0.6453,-4517.1138,4.3157,1280.5822,12.8058,4.3157,0.0000,13.4156,20.7044,20.6908,34.7986,20.6771,34.7493,20.6635,34.6998,20.6635,897.8272,35.9131,20.6377,20.6243,34.1684,20.6109,34.1170,20.5975,34.0655,20.5975,897.8272,35.9131,20.1823,20.1680,32.5273,20.1533,32.5523,20.1381,32.5711,20.1381,262.7526,5.2551,16.0719,16.0623,18.7324,16.0527,18.6822,16.0431,18.6325,16.0431,897.8272,35.9131,15.7809,15.7718,19.7775,15.7626,19.7351,15.7536,19.6928,15.7536,897.8272,35.9131,15.4822,15.4644,18.5802,15.4469,18.4780,15.4294,18.3774,15.4294,262.7526,5.2551,4.3157,39.5269,2.8771,0.0000,26.6135,66.1404,-53591.1000,-80463.9910,-76567.8895
1656.0000,15.3957,27.5633,489.6000,69215.1000,-68725.5000,1.7945,111.2727,4.4000,1.0000,15381.1333,4.5000,1.0000,15492.4061,0.0000,0.0000,84596.2333,378.3273,-84217.9061,20.8652,13.5679,13157.8000,0.0000,13157.8000,0.3411,3556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1622,0.0000,0.0000,0.0000,9601.6378,9601.6378,20.1971,13.3740,11762.9000,883.3000,10879.6000,0.3050,2673.3864,4.4000,1.0000,180.2653,4.9000,1.0000,2853.6517,0.0000,0.0000,1063.5653,9089.5136,8025.9483,19.6759,12.3786,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,19.6283,13.3865,3338.7000,411.9000,2926.8000,0.0866,758.7955,4.4000,1.0000,84.0612,4.9000,1.0000,842.8567,0.0000,0.0000,495.9612,2579.9045,2083.9433,19.4929,12.1956,4768.5000,0.0000,4768.5000,0.1236,1288.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1288.7838,0.0000,0.0000,0.0000,3479.7162,3479.7162,19.2479,16.2480,17.7479,-3.0795,-46191.7533,3.9922,508.9447,5.0894,3.9922,0.0000,2.3131,16.2114,15.6332,15.9223,-1.1129,-8903.1353,3.9922,1024.1500,10.2415,3.9922,0.0000,8.1335,15.6050,15.4534,15.5292,-0.3334,-2333.8549,3.9922,1188.7397,11.8874,3.9922,0.0000,10.6189,20.2416,20.2267,31.5731,20.2119,31.5098,20.1971,31.4468,20.1971,783.6581,31.3463,19.6565,19.6471,26.0622,19.6377,26.0486,19.6283,26.0348,19.6283,783.6581,31.3463,19.2670,19.2609,23.8415,19.2545,23.9400,19.2479,24.0353,19.2479,229.5929,4.5919,16.2480,16.2358,21.0537,16.2236,20.9843,16.2114,20.9153,16.2114,783.6581,31.3463,15.6332,15.6238,18.7742,15.6144,18.7314,15.6050,18.6887,15.6050,783.6581,31.3463,15.4534,15.4340,18.5040,15.4148,18.3928,15.3957,18.2829,15.3957,229.5929,4.5919,3.9922,31.9212,2.6615,0.0000,21.0655,52.9868,-36583.4000,-60727.9090,-57428.7435
1657.0000,15.3708,27.4863,859.2000,62197.9000,-61338.7000,1.6126,195.2727,4.4000,1.0000,13821.7556,4.5000,1.0000,14017.0283,0.0000,0.0000,76019.6556,663.9273,-75355.7283,20.3044,13.0071,13147.4000,0.0000,13147.4000,0.3409,3553.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3514,0.0000,0.0000,0.0000,9594.0486,9594.0486,19.6397,12.4204,18570.8000,783.4000,17787.4000,0.4815,4220.6364,4.4000,1.0000,159.8776,4.9000,1.0000,4380.5139,0.0000,0.0000,943.2776,14350.1636,13406.8861,18.7620,11.4647,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,18.7235,11.2922,6012.7000,147.8000,5864.9000,0.1559,1366.5227,4.4000,1.0000,30.1633,4.9000,1.0000,1396.6860,0.0000,0.0000,177.9633,4646.1773,4468.2140,18.4310,11.1337,1478.9000,0.0000,1478.9000,0.0383,399.7027,3.7000,1.0000,0.0000,0.0000,0.0000,399.7027,0.0000,0.0000,0.0000,1079.1973,1079.1973,18.3660,16.4921,17.4291,-1.9082,-28623.0715,3.9600,511.0405,5.1104,3.9600,0.0000,2.2577,16.4501,15.5142,15.9822,-1.7867,-14293.9724,3.9600,1013.5221,10.1352,3.9600,0.0000,7.9387,15.4864,15.4292,15.4578,-0.1250,-874.8249,3.9600,1182.5063,11.8251,3.9600,0.0000,10.3646,19.6763,19.6641,27.3454,19.6519,27.3102,19.6397,27.2749,19.6397,772.6906,30.9076,18.7420,18.7358,19.3654,18.7297,19.3777,18.7235,19.3897,18.7235,772.6906,30.9076,18.3603,18.3626,15.9688,18.3645,16.1400,18.3660,16.3074,18.3660,226.4058,4.5281,16.4921,16.4780,23.5830,16.4640,23.5028,16.4501,23.4231,16.4501,772.6906,30.9076,15.5142,15.5050,18.0788,15.4957,18.0397,15.4864,18.0008,15.4864,772.6906,30.9076,15.4292,15.4096,18.4322,15.3901,18.3278,15.3708,18.2240,15.3708,226.4058,4.5281,3.9600,31.2219,2.6400,0.0000,20.5609,51.7828,-22641.7000,-46502.0633,-43791.8689
1658.0000,15.3553,27.3604,1593.9000,56713.7000,-55119.8000,1.4704,362.2500,4.4000,1.0000,12603.0444,4.5000,1.0000,12965.2944,0.0000,0.0000,69316.7444,1231.6500,-68085.0944,19.5488,12.2515,13148.5000,0.0000,13148.5000,0.3409,3553.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6486,0.0000,0.0000,0.0000,9594.8514,9594.8514,18.9339,11.2067,28543.7000,0.0000,28543.7000,0.7400,6487.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6487.2045,0.0000,0.0000,0.0000,22056.4955,22056.4955,17.5754,10.2781,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,17.5572,9.8357,8573.6000,4.1000,8569.5000,0.2223,1948.5455,4.4000,1.0000,0.8367,4.9000,1.0000,1949.3822,0.0000,0.0000,4.9367,6625.0545,6620.1178,17.1495,9.8522,853.3000,0.0000,853.3000,0.0221,230.6216,3.7000,1.0000,0.0000,0.0000,0.0000,230.6216,0.0000,0.0000,0.0000,622.6784,622.6784,17.1715,16.9393,17.0554,-0.2513,-3769.7011,4.2095,551.0889,5.5109,4.2095,0.0000,2.7117,16.8906,15.3937,16.1422,-3.0380,-24303.7230,4.2095,1070.6204,10.7062,4.2095,0.0000,9.5352,15.3687,15.4107,15.3897,0.0974,681.7511,4.2095,1260.3827,12.6038,4.2095,0.0000,12.4489,18.9578,18.9499,21.8631,18.9419,21.8666,18.9339,21.8697,18.9339,859.5848,34.3834,17.5571,17.5572,10.3515,17.5572,10.4173,17.5572,10.4824,17.5572,859.5848,34.3834,17.1111,17.1320,4.4673,17.1521,4.8295,17.1715,5.1838,17.1715,251.6487,5.0330,16.9393,16.9230,27.7655,16.9068,27.6700,16.8906,27.5749,16.8906,859.5848,34.3834,15.3937,15.3854,17.3515,15.3770,17.3228,15.3687,17.2940,15.3687,859.5848,34.3834,15.4107,15.3922,18.3997,15.3737,18.3138,15.3553,18.2280,15.3553,251.6487,5.0330,4.2095,36.9142,2.8063,0.0000,24.6958,61.6100,-3598.0000,-28894.0974,-27391.6729
1659.0000,15.3108,27.1261,2706.0000,51395.0000,-48689.0000,1.3325,615.0000,4.4000,1.0000,11421.1111,4.5000,1.0000,12036.1111,0.0000,0.0000,62816.1111,2091.0000,-60725.1111,19.0375,11.7402,13148.6000,0.0000,13148.6000,0.3409,3553.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6757,0.0000,0.0000,0.0000,9594.9243,9594.9243,18.4267,10.6994,32529.3000,0.0000,32529.3000,0.8434,7393.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7393.0227,0.0000,0.0000,0.0000,25136.2773,25136.2773,16.8840,9.5868,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,16.8640,9.1368,10751.5000,0.0000,10751.5000,0.2788,2443.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2443.5227,0.0000,0.0000,0.0000,8307.9773,8307.9773,16.3542,9.0569,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,16.3854,17.1034,16.7444,0.7799,11698.7770,4.2246,559.7661,5.5977,4.2246,0.0000,2.7412,17.0573,15.3968,16.2271,-3.3821,-27056.8369,4.2246,1070.9152,10.7092,4.2246,0.0000,9.6386,15.3695,15.3629,15.3662,-0.0153,-107.1101,4.2246,1266.1024,12.6610,4.2246,0.0000,12.5839,18.4487,18.4413,18.8462,18.4340,18.8482,18.4267,18.8501,18.4267,864.9978,34.5999,16.8652,16.8648,6.8709,16.8645,6.9186,16.8640,6.9661,16.8640,864.9978,34.5999,16.3370,16.3533,-0.4268,16.3694,-0.1707,16.3854,0.0851,16.3854,253.2206,5.0644,17.1034,17.0880,28.6318,17.0726,28.5525,17.0573,28.4733,17.0573,864.9978,34.5999,15.3968,15.3877,17.8402,15.3786,17.8033,15.3695,17.7666,15.3695,864.9978,34.5999,15.3629,15.3455,17.9813,15.3281,17.9104,15.3108,17.8396,15.3108,253.2206,5.0644,4.2246,37.2800,2.8164,0.0000,24.9637,62.2437,8545.5000,-17098.4268,-15465.1700
1660.0000,15.2823,26.8971,3664.0000,46611.1000,-42947.1000,1.2085,832.7273,4.4000,1.0000,10358.0222,4.5000,1.0000,11190.7495,0.0000,0.0000,56969.1222,2831.2727,-54137.8495,18.4486,11.1513,13148.9000,0.0000,13148.9000,0.3409,3553.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3553.7568,0.0000,0.0000,0.0000,9595.1432,9595.1432,17.8724,10.1451,40811.9000,0.0000,40811.9000,1.0581,9275.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9275.4318,0.0000,0.0000,0.0000,31536.4682,31536.4682,16.0279,8.7306,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,16.0194,8.2921,12623.3000,0.0000,12623.3000,0.3273,2868.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2868.9318,0.0000,0.0000,0.0000,9754.3682,9754.3682,15.4489,8.1516,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,15.5047,17.3215,16.4131,2.0709,31063.5499,4.4330,594.9866,5.9499,4.4330,0.0000,3.1670,17.2746,15.4012,16.3379,-4.0039,-32031.4386,4.4330,1118.8744,11.1887,4.4330,0.0000,11.1361,15.3747,15.3325,15.3536,-0.1030,-720.9893,4.4330,1329.2085,13.2921,4.4330,0.0000,14.5391,17.8874,17.8824,15.2448,17.8774,15.2650,17.8724,15.2849,17.8724,940.8765,37.6351,16.0105,16.0135,1.4371,16.0165,1.5114,16.0194,1.5852,16.0194,940.8765,37.6351,15.4325,15.4570,-7.1617,15.4811,-6.8296,15.5047,-6.5019,15.5047,275.2483,5.5050,17.3215,17.3058,30.1781,17.2902,30.0992,17.2746,30.0205,17.2746,940.8765,37.6351,15.4012,15.3924,18.1594,15.3835,18.1263,15.3747,18.0933,15.3747,940.8765,37.6351,15.3325,15.3157,17.8116,15.2990,17.7485,15.2823,17.6854,15.2823,275.2483,5.5050,4.4330,42.5444,2.9553,0.0000,28.8423,71.3867,24428.7000,-2674.1429,-1688.8780
1661.0000,15.2457,26.7002,4453.5000,44827.9000,-40374.4000,1.1622,1012.1591,4.4000,1.0000,9961.7556,4.5000,1.0000,10973.9146,0.0000,0.0000,54789.6556,3441.3409,-51348.3146,18.2451,10.9478,13147.6000,0.0000,13147.6000,0.3409,3553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4054,0.0000,0.0000,0.0000,9594.1946,9594.1946,17.6651,9.9378,41166.0000,0.0000,41166.0000,1.0673,9355.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9355.9091,0.0000,0.0000,0.0000,31810.0909,31810.0909,15.8069,8.5096,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,15.7884,8.0611,13714.6000,0.0000,13714.6000,0.3556,3116.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3116.9545,0.0000,0.0000,0.0000,10597.6455,10597.6455,15.1693,7.8720,853.2000,0.0000,853.2000,0.0221,230.5946,3.7000,1.0000,0.0000,0.0000,0.0000,230.5946,0.0000,0.0000,0.0000,622.6054,622.6054,15.1701,17.2378,16.2040,2.3599,35398.9263,4.4385,600.6149,6.0061,4.4385,0.0000,3.1790,17.1971,15.4796,16.3383,-3.6753,-29402.7591,4.4385,1120.2560,11.2026,4.4385,0.0000,11.1780,15.4507,15.2946,15.3726,-0.3819,-2673.5466,4.4385,1329.8653,13.2987,4.4385,0.0000,14.5938,17.6847,17.6781,15.2731,17.6716,15.2716,17.6651,15.2702,17.6651,942.9343,37.7174,15.7890,15.7888,2.4093,15.7886,2.4424,15.7884,2.4756,15.7884,942.9343,37.7174,15.1330,15.1453,-6.5102,15.1576,-6.3547,15.1701,-6.1966,15.1701,275.8455,5.5169,17.2378,17.2242,28.6782,17.2107,28.6224,17.1971,28.5665,17.1971,942.9343,37.7174,15.4796,15.4699,19.1146,15.4603,19.0743,15.4507,19.0341,15.4507,942.9343,37.7174,15.2946,15.2782,17.5318,15.2619,17.4734,15.2457,17.4151,15.2457,275.8455,5.5169,4.4385,42.6906,2.9590,0.0000,28.9507,71.6413,28927.2000,1582.8541,3322.6205
1662.0000,15.2415,26.3557,5911.9000,41228.7000,-35316.8000,1.0689,1343.6136,4.4000,1.0000,9161.9333,4.5000,1.0000,10505.5470,0.0000,0.0000,50390.6333,4568.2864,-45822.3470,17.7538,10.4565,13138.7000,0.0000,13138.7000,0.3406,3551.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3551.0000,0.0000,0.0000,0.0000,9587.7000,9587.7000,17.2167,9.4895,47947.0000,0.0000,47947.0000,1.2431,10897.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10897.0455,0.0000,0.0000,0.0000,37049.9545,37049.9545,15.1854,7.8881,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0000,0.0000,0.0000,393.3973,393.3973,15.1732,7.4460,14290.6000,0.0000,14290.6000,0.3705,3247.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3247.8636,0.0000,0.0000,0.0000,11042.7364,11042.7364,14.5678,7.2705,4448.4000,0.0000,4448.4000,0.1153,1202.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1202.2703,0.0000,0.0000,0.0000,3246.1297,3246.1297,14.4620,17.3715,15.9167,3.5377,53066.0860,4.7288,647.1365,6.4714,4.7288,0.0000,3.8442,17.3292,15.4971,16.4132,-4.1768,-33414.5056,4.7288,1190.0328,11.9003,4.7288,0.0000,13.5173,15.4705,15.2895,15.3800,-0.4716,-3301.3821,4.7288,1416.4144,14.1641,4.7288,0.0000,17.6479,17.2281,17.2244,12.3281,17.2206,12.3526,17.2167,12.3770,17.2167,1053.3693,42.1348,15.1638,15.1670,-1.4557,15.1701,-1.3899,15.1732,-1.3245,15.1732,1053.3693,42.1348,14.3898,14.4144,-12.1085,14.4384,-11.8047,14.4620,-11.5059,14.4620,307.8833,6.1577,17.3715,17.3573,29.7381,17.3432,29.6759,17.3292,29.6140,17.3292,1053.3693,42.1348,15.4971,15.4882,19.3077,15.4793,19.2763,15.4705,19.2449,15.4705,1053.3693,42.1348,15.2895,15.2734,17.6572,15.2574,17.6016,15.2415,17.5460,15.2415,307.8833,6.1577,4.7288,50.8001,3.1525,0.0000,35.0095,85.8095,45047.0000,15497.5710,16350.1983
1663.0000,15.1864,26.2938,6828.6000,47334.3000,-40505.7000,1.2272,1551.9545,4.4000,1.0000,10518.7333,4.5000,1.0000,12070.6879,0.0000,0.0000,57853.0333,5276.6455,-52576.3879,18.3704,11.0731,13138.8000,0.0000,13138.8000,0.3406,3551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3551.0270,0.0000,0.0000,0.0000,9587.7730,9587.7730,17.7528,10.0256,20956.7000,0.0000,20956.7000,0.5433,4762.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4762.8864,0.0000,0.0000,0.0000,16193.8136,16193.8136,16.7721,9.4748,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,16.7039,8.9767,13230.4000,0.0000,13230.4000,0.3430,3006.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3006.9091,0.0000,0.0000,0.0000,10223.4909,10223.4909,16.0848,8.7875,14921.1000,0.0000,14921.1000,0.3869,4032.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4032.7297,0.0000,0.0000,0.0000,10888.3703,10888.3703,15.3563,16.6927,16.0245,1.4711,22066.1080,4.2811,583.4001,5.8340,4.2811,0.0000,2.8526,16.6675,15.6755,16.1715,-2.0474,-16378.9652,4.2811,1087.5941,10.8759,4.2811,0.0000,10.0304,15.6413,15.2347,15.4380,-0.9592,-6714.6454,4.2811,1279.3817,12.7938,4.2811,0.0000,13.0954,17.7898,17.7774,19.5928,17.7651,19.5271,17.7528,19.4621,17.7528,885.2909,35.4116,16.7500,16.7345,16.6968,16.7191,16.5716,16.7039,16.4478,16.7039,885.2909,35.4116,15.4254,15.4011,3.8112,15.3781,3.5095,15.3563,3.2245,15.3563,259.1130,5.1823,16.6927,16.6843,22.6353,16.6759,22.6307,16.6675,22.6257,16.6675,885.2909,35.4116,15.6755,15.6641,21.0808,15.6527,21.0242,15.6413,20.9678,15.6413,885.2909,35.4116,15.2347,15.2185,17.1191,15.2024,17.0614,15.1864,17.0040,15.1864,259.1130,5.1823,4.2811,38.6633,2.8541,0.0000,25.9784,64.6417,22241.8000,-5317.7104,-1027.5025
1664.0000,15.1757,27.0327,3562.4000,75364.5000,-71802.1000,1.9540,809.6364,4.4000,1.0000,16747.6667,4.5000,1.0000,17557.3030,0.0000,0.0000,92112.1667,2752.7636,-89359.4030,19.8997,12.6024,13139.2000,0.0000,13139.2000,0.3407,3551.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3551.1351,0.0000,0.0000,0.0000,9588.0649,9588.0649,19.3273,11.6000,10214.1000,0.0000,10214.1000,0.2648,2321.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2321.3864,0.0000,0.0000,0.0000,7892.7136,7892.7136,18.9100,11.6127,670.7000,0.0000,670.7000,0.0174,181.2703,3.7000,1.0000,0.0000,0.0000,0.0000,181.2703,0.0000,0.0000,0.0000,489.4297,489.4297,18.8107,11.1005,10860.1000,15.4000,10844.7000,0.2816,2468.2045,4.4000,1.0000,3.1429,4.9000,1.0000,2471.3474,0.0000,0.0000,18.5429,8391.8955,8373.3526,18.3680,11.0708,15858.9000,0.0000,15858.9000,0.4112,4286.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4286.1892,0.0000,0.0000,0.0000,11572.7108,11572.7108,17.5539,15.4607,16.5073,-2.6396,-39594.1919,4.9044,655.8423,6.5584,4.9044,0.0000,4.2886,15.4600,15.9453,15.7027,1.1474,9179.0013,4.9044,1269.0867,12.6909,4.9044,0.0000,15.0797,15.9111,15.2203,15.5657,-1.8668,-13067.4453,4.9044,1458.2480,14.5825,4.9044,0.0000,19.6878,19.3928,19.3709,35.6288,19.3490,35.4790,19.3273,35.3300,19.3273,1122.7726,44.9109,18.8842,18.8596,36.9147,18.8351,36.7246,18.8107,36.5355,18.8107,1122.7726,44.9109,17.7563,17.6873,32.0231,17.6199,31.2649,17.5539,30.5226,17.5539,328.0059,6.5601,15.4607,15.4605,11.3002,15.4603,11.3684,15.4600,11.4360,15.4600,1122.7726,44.9109,15.9453,15.9339,23.5046,15.9225,23.4521,15.9111,23.3998,15.9111,1122.7726,44.9109,15.2203,15.2054,17.1498,15.1906,17.1077,15.1757,17.0652,15.1757,328.0059,6.5601,4.9044,56.1521,3.2696,0.0000,39.0560,95.2081,-21074.5000,-51443.1314,-43482.6359
1665.0000,15.2533,27.2310,2841.4000,89798.4000,-86957.0000,2.3282,645.7727,4.4000,1.0000,19955.2000,4.5000,1.0000,20600.9727,0.0000,0.0000,109753.6000,2195.6273,-107557.9727,20.5853,13.2880,18135.4000,0.0000,18135.4000,0.4702,4901.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4901.4595,0.0000,0.0000,0.0000,13233.9405,13233.9405,19.8753,12.1480,1540.2000,0.0000,1540.2000,0.0399,350.0455,4.4000,1.0000,0.0000,0.0000,0.0000,350.0455,0.0000,0.0000,0.0000,1190.1545,1190.1545,19.8163,12.5190,841.0000,0.0000,841.0000,0.0218,227.2973,3.7000,1.0000,0.0000,0.0000,0.0000,227.2973,0.0000,0.0000,0.0000,613.7027,613.7027,19.7233,12.1713,8932.9000,130.0000,8802.9000,0.2316,2030.2045,4.4000,1.0000,26.5306,4.9000,1.0000,2056.7352,0.0000,0.0000,156.5306,6902.6955,6746.1648,19.3889,12.0916,15233.7000,0.0000,15233.7000,0.3950,4117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4117.2162,0.0000,0.0000,0.0000,11116.4838,11116.4838,18.6818,15.1018,16.8918,-4.8143,-72215.1011,5.2300,689.0372,6.8904,5.2300,0.0000,5.2009,15.0934,15.8207,15.4571,1.8339,14671.3451,5.2300,1366.5582,13.6656,5.2300,0.0000,18.2877,15.7951,15.3024,15.5487,-1.4199,-9939.2217,5.2300,1556.1259,15.5613,5.2300,0.0000,23.8760,19.9292,19.9112,38.8041,19.8932,38.7125,19.8753,38.6208,19.8753,1256.6144,50.2646,19.7858,19.7650,42.4978,19.7441,42.3699,19.7233,42.2421,19.7233,1256.6144,50.2646,18.8378,18.7857,41.2721,18.7337,40.8349,18.6818,40.3955,18.6818,366.7889,7.3358,15.1018,15.0990,10.0114,15.0962,10.0371,15.0934,10.0628,15.0934,1256.6144,50.2646,15.8207,15.8122,21.7594,15.8036,21.7373,15.7951,21.7152,15.7951,1256.6144,50.2646,15.3024,15.2859,18.2768,15.2696,18.2136,15.2533,18.1510,15.2533,366.7889,7.3358,5.2300,67.0073,3.4867,0.0000,47.3646,114.3719,-42403.8000,-74657.5263,-67482.9778
1666.0000,15.3136,27.4151,1788.2000,114456.6000,-112668.4000,2.9675,406.4091,4.4000,1.0000,25434.8000,4.5000,1.0000,25841.2091,0.0000,0.0000,139891.4000,1381.7909,-138509.6091,21.1445,13.8472,22706.6000,0.0000,22706.6000,0.5887,6136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6136.9189,0.0000,0.0000,0.0000,16569.6811,16569.6811,20.3977,12.6705,26.7000,0.0000,26.7000,0.0007,6.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6.0682,0.0000,0.0000,0.0000,20.6318,20.6318,20.3969,13.0996,1095.0000,0.0000,1095.0000,0.0284,295.9459,3.7000,1.0000,0.0000,0.0000,0.0000,295.9459,0.0000,0.0000,0.0000,799.0541,799.0541,20.3101,13.1298,6720.8000,305.3000,6415.5000,0.1742,1527.4545,4.4000,1.0000,62.3061,4.9000,1.0000,1589.7607,0.0000,0.0000,367.6061,5193.3455,4825.7393,20.1070,12.8097,13358.0000,0.0000,13358.0000,0.3463,3610.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3610.2703,0.0000,0.0000,0.0000,9747.7297,9747.7297,19.5598,15.0666,17.3132,-7.1156,-106734.4438,6.1588,798.3298,7.9833,6.1588,0.0000,8.4929,15.0550,15.6373,15.3462,1.7291,13833.1888,6.1588,1616.3284,16.1633,6.1588,0.0000,29.8632,15.6181,15.3557,15.4869,-0.8904,-6233.0263,6.1588,1836.9611,18.3696,6.1588,0.0000,38.9888,20.4470,20.4305,42.2282,20.4141,42.1557,20.3977,42.0832,20.3977,1674.2024,66.9681,20.3632,20.3455,45.3831,20.3278,45.2939,20.3101,45.2047,20.3101,1674.2024,66.9681,19.6966,19.6509,47.9464,19.6053,47.6189,19.5598,47.2912,19.5598,487.6314,9.7526,15.0666,15.0627,11.3411,15.0589,11.3521,15.0550,11.3632,15.0550,1674.2024,66.9681,15.6373,15.6309,19.8940,15.6245,19.8898,15.6181,19.8855,15.6181,1674.2024,66.9681,15.3557,15.3417,18.8675,15.3277,18.8353,15.3136,18.8025,15.3136,487.6314,9.7526,6.1588,105.0833,4.1059,0.0000,77.3450,182.4283,-69066.6000,-106546.7731,-99134.2814
1667.0000,15.3160,27.4685,1129.4000,125089.2000,-123959.8000,3.2432,256.6818,4.4000,1.0000,27797.6000,4.5000,1.0000,28054.2818,0.0000,0.0000,152886.8000,872.7182,-152014.0818,21.2791,13.9818,27084.1000,0.0000,27084.1000,0.7022,7320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7320.0270,0.0000,0.0000,0.0000,19764.0730,19764.0730,20.4630,20.4630,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4630,13.1657,1014.9000,0.0000,1014.9000,0.0263,274.2973,3.7000,1.0000,0.0000,0.0000,0.0000,274.2973,0.0000,0.0000,0.0000,740.6027,740.6027,20.3904,13.6631,4655.0000,386.6000,4268.4000,0.1207,1057.9545,4.4000,1.0000,78.8980,4.9000,1.0000,1136.8525,0.0000,0.0000,465.4980,3597.0455,3131.5475,20.2676,12.9703,12107.5000,0.0000,12107.5000,0.3139,3272.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3272.2973,0.0000,0.0000,0.0000,8835.2027,8835.2027,19.8193,15.2767,17.5480,-7.7203,-115804.5351,6.6094,849.0648,8.4906,6.6094,0.0000,10.4968,15.2607,15.5094,15.3851,0.7926,6340.5992,6.6094,1731.9161,17.3192,6.6094,0.0000,36.9095,15.4920,15.3527,15.4224,-0.5075,-3552.3663,6.6094,1976.4086,19.7641,6.6094,0.0000,48.1884,20.5038,20.4902,41.1354,20.4766,41.0913,20.4630,41.0471,20.4630,1895.5849,75.8234,20.4339,20.4194,43.7370,20.4049,43.6805,20.3904,43.6240,20.3904,1895.5849,75.8234,19.9210,19.8872,47.1585,19.8533,46.9861,19.8193,46.8119,19.8193,551.6143,11.0323,15.2767,15.2713,14.4372,15.2660,14.4323,15.2607,14.4273,15.2607,1895.5849,75.8234,15.5094,15.5036,18.8565,15.4978,18.8539,15.4920,18.8512,15.4920,1895.5849,75.8234,15.3527,15.3405,18.7230,15.3283,18.7085,15.3160,18.6935,15.3160,551.6143,11.0323,6.6094,127.6608,4.4063,0.0000,95.5948,223.2556,-79484.9000,-119542.6559,-113016.3023
1668.0000,15.2935,27.4814,577.3000,130082.5000,-129505.2000,3.3726,131.2045,4.4000,1.0000,28907.2222,4.5000,1.0000,29038.4268,0.0000,0.0000,158989.7222,446.0955,-158543.6268,21.4964,14.1991,27083.1000,0.0000,27083.1000,0.7022,7319.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7319.7568,0.0000,0.0000,0.0000,19763.3432,19763.3432,20.6799,20.6799,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6799,13.3826,1186.3000,0.0000,1186.3000,0.0308,320.6216,3.7000,1.0000,0.0000,0.0000,0.0000,320.6216,0.0000,0.0000,0.0000,865.6784,865.6784,20.6009,16.4195,2281.9000,672.0000,1609.9000,0.0592,518.6136,4.4000,1.0000,137.1429,4.9000,1.0000,655.7565,0.0000,0.0000,809.1429,1763.2864,954.1435,20.5636,13.2663,9762.9000,0.0000,9762.9000,0.2531,2638.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2638.6216,0.0000,0.0000,0.0000,7124.2784,7124.2784,20.1750,15.2994,17.7372,-8.3079,-124617.9247,6.6268,845.1616,8.4516,6.6268,0.0000,10.5797,15.2846,15.4832,15.3839,0.6346,5077.0640,6.6268,1736.5432,17.3654,6.6268,0.0000,37.2009,15.4650,15.3285,15.3967,-0.4983,-3487.7640,6.6268,1983.6096,19.8361,6.6268,0.0000,48.5688,20.7232,20.7087,42.3045,20.6943,42.2492,20.6799,42.1941,20.6799,1904.3479,76.1739,20.6461,20.6310,44.3916,20.6159,44.3264,20.6009,44.2613,20.6009,1904.3479,76.1739,20.2848,20.2481,49.1341,20.2115,48.9170,20.1750,48.7012,20.1750,554.1460,11.0829,15.2994,15.2945,15.0178,15.2895,15.0170,15.2846,15.0162,15.2846,1904.3479,76.1739,15.4832,15.4771,18.8860,15.4710,18.8774,15.4650,18.8688,15.4650,1904.3479,76.1739,15.3285,15.3168,18.3897,15.3051,18.3764,15.2935,18.3629,15.2935,554.1460,11.0829,6.6268,128.5867,4.4179,0.0000,96.3494,224.9360,-89863.0000,-129836.1833,-123028.6247
1669.0000,15.2788,27.4911,171.2000,133569.0000,-133397.8000,3.4630,38.9091,4.4000,1.0000,29682.0000,4.5000,1.0000,29720.9091,0.0000,0.0000,163251.0000,132.2909,-163118.7091,21.6278,14.3305,26869.2000,0.0000,26869.2000,0.6966,7261.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7261.9459,0.0000,0.0000,0.0000,19607.2541,19607.2541,20.8219,20.8219,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8219,13.5246,1062.3000,0.0000,1062.3000,0.0275,287.1081,3.7000,1.0000,0.0000,0.0000,0.0000,287.1081,0.0000,0.0000,0.0000,775.1919,775.1919,20.7471,20.6873,1266.2000,806.3000,459.9000,0.0328,287.7727,4.4000,1.0000,164.5510,4.9000,1.0000,452.3237,0.0000,0.0000,970.8510,978.4273,7.5763,20.7468,13.4495,8512.4000,0.0000,8512.4000,0.2207,2300.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2300.6486,0.0000,0.0000,0.0000,6211.7514,6211.7514,20.4002,15.3526,17.8764,-8.6456,-129684.0511,6.6611,845.0471,8.4505,6.6611,0.0000,10.7449,15.3367,15.4585,15.3976,0.3913,3130.4083,6.6611,1744.5859,17.4459,6.6611,0.0000,37.7818,15.4404,15.3136,15.3770,-0.4653,-3257.4299,6.6611,1995.4390,19.9544,6.6611,0.0000,49.3272,20.8646,20.8504,42.7276,20.8361,42.6743,20.8219,42.6210,20.8219,1921.7378,76.8695,20.7917,20.7768,44.5693,20.7620,44.5066,20.7471,44.4440,20.7471,1921.7378,76.8695,20.5051,20.4700,49.6028,20.4351,49.4111,20.4002,49.2197,20.4002,559.1697,11.1834,15.3526,15.3473,15.8481,15.3420,15.8432,15.3367,15.8384,15.3367,1921.7378,76.8695,15.4585,15.4525,18.8287,15.4465,18.8192,15.4404,18.8096,15.4404,1921.7378,76.8695,15.3136,15.3020,18.2362,15.2904,18.2196,15.2788,18.2029,15.2788,559.1697,11.1834,6.6611,130.4311,4.4407,0.0000,97.8540,228.2851,-96494.0000,-136516.9355,-129811.0728
1670.0000,15.2678,27.4900,0.0000,136066.7000,-136066.7000,3.5278,0.0000,0.0000,0.0000,30237.0444,4.5000,1.0000,30237.0444,0.0000,0.0000,166303.7444,0.0000,-166303.7444,21.6960,14.3987,26870.1000,0.0000,26870.1000,0.6967,7262.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7262.1892,0.0000,0.0000,0.0000,19607.9108,19607.9108,20.8963,20.8963,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8963,13.5990,1014.6000,0.0000,1014.6000,0.0263,274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,274.2162,0.0000,0.0000,0.0000,740.3838,740.3838,20.8243,23.1646,947.0000,791.8000,155.2000,0.0246,215.2273,4.4000,1.0000,161.5918,4.9000,1.0000,376.8191,0.0000,0.0000,953.3918,731.7727,-221.6191,20.8329,13.5356,7574.5000,0.0000,7574.5000,0.1964,2047.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2047.1622,0.0000,0.0000,0.0000,5527.3378,5527.3378,20.5200,15.4245,17.9723,-8.7884,-131825.4071,6.7075,847.8409,8.4784,6.7075,0.0000,10.9712,15.4077,15.4411,15.4244,0.1079,863.3632,6.7075,1754.8807,17.5488,6.7075,0.0000,38.5773,15.4231,15.3024,15.3628,-0.4459,-3121.5852,6.7075,2010.4855,20.1049,6.7075,0.0000,50.3658,20.9381,20.9242,42.6222,20.9103,42.5721,20.8963,42.5222,20.8963,1945.3756,77.8150,20.8677,20.8532,44.2720,20.8388,44.2135,20.8243,44.1552,20.8243,1945.3756,77.8150,20.6193,20.5861,49.1762,20.5530,49.0085,20.5200,48.8410,20.5200,565.9980,11.3200,15.4245,15.4189,16.7468,15.4133,16.7387,15.4077,16.7306,15.4077,1945.3756,77.8150,15.4411,15.4351,18.8060,15.4291,18.7957,15.4231,18.7854,15.4231,1945.3756,77.8150,15.3024,15.2909,18.1418,15.2793,18.1239,15.2678,18.1060,15.2678,565.9980,11.3200,6.7075,132.9534,4.4717,0.0000,99.9143,232.8677,-100452.3000,-140649.7311,-134083.6291
1671.0000,15.2586,27.4808,0.0000,137118.1000,-137118.1000,3.5550,0.0000,0.0000,0.0000,30470.6889,4.5000,1.0000,30470.6889,0.0000,0.0000,167588.7889,0.0000,-167588.7889,21.7409,14.4436,26836.6000,0.0000,26836.6000,0.6958,7253.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7253.1351,0.0000,0.0000,0.0000,19583.4649,19583.4649,20.9421,20.9421,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9421,13.6448,846.4000,0.0000,846.4000,0.0219,228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,228.7568,0.0000,0.0000,0.0000,617.6432,617.6432,20.8753,21.8283,915.8000,660.2000,255.6000,0.0237,208.1364,4.4000,1.0000,134.7347,4.9000,1.0000,342.8711,0.0000,0.0000,794.9347,707.6636,-87.2711,20.8787,13.5814,6636.7000,0.0000,6636.7000,0.1721,1793.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1793.7027,0.0000,0.0000,0.0000,4842.9973,4842.9973,20.5948,15.4798,18.0373,-8.8159,-132238.5392,6.7029,845.1660,8.4517,6.7029,0.0000,10.9484,15.4625,15.4333,15.4479,-0.0945,-756.1378,6.7029,1752.0375,17.5204,6.7029,0.0000,38.4973,15.4151,15.2931,15.3541,-0.4505,-3153.4245,6.7029,2009.7830,20.0978,6.7029,0.0000,50.2614,20.9834,20.9696,42.4125,20.9559,42.3636,20.9421,42.3147,20.9421,1943.0077,77.7203,20.9182,20.9039,43.9465,20.8896,43.8897,20.8753,43.8329,20.8753,1943.0077,77.7203,20.6914,20.6591,48.6343,20.6269,48.4761,20.5948,48.3182,20.5948,565.3140,11.3063,15.4798,15.4740,17.3692,15.4683,17.3597,15.4625,17.3501,15.4625,1943.0077,77.7203,15.4333,15.4272,18.8508,15.4212,18.8392,15.4151,18.8277,15.4151,1943.0077,77.7203,15.2931,15.2816,18.0733,15.2701,18.0538,15.2586,18.0342,15.2586,565.3140,11.3063,6.7029,132.6999,4.4686,0.0000,99.7072,232.4071,-102542.8000,-142631.9545,-136148.1015
1672.0000,15.2351,27.4573,0.0000,103956.2000,-103956.2000,2.6953,0.0000,0.0000,0.0000,23101.3778,4.5000,1.0000,23101.3778,0.0000,0.0000,127057.5778,0.0000,-127057.5778,21.2668,13.9695,26832.1000,0.0000,26832.1000,0.6957,7251.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7251.9189,0.0000,0.0000,0.0000,19580.1811,19580.1811,20.3019,20.3019,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3019,13.0046,759.7000,0.0000,759.7000,0.0197,205.3243,3.7000,1.0000,0.0000,0.0000,0.0000,205.3243,0.0000,0.0000,0.0000,554.3757,554.3757,20.2386,17.0254,1311.3000,491.6000,819.7000,0.0340,298.0227,4.4000,1.0000,100.3265,4.9000,1.0000,398.3493,0.0000,0.0000,591.9265,1013.2773,421.3507,20.2186,12.9213,7574.5000,0.0000,7574.5000,0.1964,2047.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2047.1622,0.0000,0.0000,0.0000,5527.3378,5527.3378,19.8983,15.5774,17.7378,-6.0680,-91020.0770,5.4615,696.5310,6.9653,5.4615,0.0000,5.9225,15.5546,15.4127,15.4837,-0.3737,-2989.6378,5.4615,1425.5395,14.2554,5.4615,0.0000,20.8250,15.3907,15.2765,15.3336,-0.3437,-2406.1271,5.4615,1638.9037,16.3890,5.4615,0.0000,27.1887,20.3373,20.3255,35.5051,20.3137,35.4760,20.3019,35.4468,20.3019,1355.7527,54.2301,20.2756,20.2633,36.9370,20.2509,36.8995,20.2386,36.8619,20.2386,1355.7527,54.2301,19.9562,19.9371,38.7148,19.9178,38.7133,19.8983,38.7087,19.8983,395.4984,7.9100,15.5774,15.5698,18.3551,15.5622,18.3274,15.5546,18.2999,15.5546,1355.7527,54.2301,15.4127,15.4054,18.7351,15.3981,18.7104,15.3907,18.6858,15.3907,1355.7527,54.2301,15.2765,15.2626,17.9021,15.2488,17.8533,15.2351,17.8051,15.2351,395.4984,7.9100,5.4615,75.4848,3.6410,0.0000,53.9362,129.4209,-67970.2000,-100974.3324,-96415.8418
1673.0000,15.2239,27.4461,0.0000,106076.7000,-106076.7000,2.7502,0.0000,0.0000,0.0000,23572.6000,4.5000,1.0000,23572.6000,0.0000,0.0000,129649.3000,0.0000,-129649.3000,21.2360,13.9387,26832.7000,0.0000,26832.7000,0.6957,7252.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7252.0811,0.0000,0.0000,0.0000,19580.6189,19580.6189,20.2864,20.2864,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2864,12.9891,800.5000,0.0000,800.5000,0.0208,216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,216.3514,0.0000,0.0000,0.0000,584.1486,584.1486,20.2164,17.7549,1230.2000,538.0000,692.2000,0.0319,279.5909,4.4000,1.0000,109.7959,4.9000,1.0000,389.3868,0.0000,0.0000,647.7959,950.6091,302.8132,20.2023,12.9050,8825.0000,0.0000,8825.0000,0.2288,2385.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2385.1351,0.0000,0.0000,0.0000,6439.8649,6439.8649,19.8174,15.5431,17.6803,-6.1449,-92173.4637,5.5911,714.6217,7.1462,5.5911,0.0000,6.3540,15.5227,15.4280,15.4753,-0.2554,-2042.8197,5.5911,1459.8369,14.5984,5.5911,0.0000,22.3424,15.4058,15.2646,15.3352,-0.4350,-3045.3352,5.5911,1677.6748,16.7767,5.5911,0.0000,29.1698,20.3280,20.3141,36.0524,20.3003,35.9992,20.2864,35.9462,20.2864,1412.6783,56.5071,20.2593,20.2450,37.3064,20.2306,37.2462,20.2164,37.1862,20.2164,1412.6783,56.5071,19.9037,19.8747,38.6947,19.8459,38.5503,19.8174,38.4090,19.8174,411.9773,8.2395,15.5431,15.5363,17.9387,15.5295,17.9216,15.5227,17.9044,15.5227,1412.6783,56.5071,15.4280,15.4206,18.9863,15.4132,18.9627,15.4058,18.9390,15.4058,1412.6783,56.5071,15.2646,15.2510,17.8216,15.2375,17.7798,15.2239,17.7379,15.2239,411.9773,8.2395,5.5911,80.5150,3.7274,0.0000,57.8663,138.3813,-68926.3000,-102741.8544,-97261.6186
1674.0000,15.2144,27.4363,5.0000,104564.0000,-104559.0000,2.7110,1.1364,4.4000,1.0000,23236.4444,4.5000,1.0000,23237.5808,0.0000,0.0000,127800.4444,3.8636,-127796.5808,21.2963,13.9990,22070.9000,0.0000,22070.9000,0.5722,5965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5965.1081,0.0000,0.0000,0.0000,16105.7919,16105.7919,20.4822,12.7550,479.5000,0.0000,479.5000,0.0124,108.9773,4.4000,1.0000,0.0000,0.0000,0.0000,108.9773,0.0000,0.0000,0.0000,370.5227,370.5227,20.4646,13.1673,498.0000,0.0000,498.0000,0.0129,134.5946,3.7000,1.0000,0.0000,0.0000,0.0000,134.5946,0.0000,0.0000,0.0000,363.4054,363.4054,20.3987,25.3446,766.3000,834.6000,-68.3000,0.0216,174.1591,4.4000,1.0000,170.3265,4.9000,1.0000,344.4856,0.0000,0.0000,1004.9265,592.1409,-412.7856,20.4183,13.1210,11638.6000,0.0000,11638.6000,0.3018,3145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3145.5676,0.0000,0.0000,0.0000,8493.0324,8493.0324,19.9140,15.4263,17.6701,-6.2865,-94297.7226,5.4480,696.6011,6.9660,5.4480,0.0000,5.8786,15.4075,15.4454,15.4265,0.0994,795.4801,5.4480,1425.2301,14.2523,5.4480,0.0000,20.6705,15.4224,15.2562,15.3393,-0.4989,-3492.4750,5.4480,1634.4729,16.3447,5.4480,0.0000,26.9870,20.5298,20.5139,38.2611,20.4981,38.1902,20.4822,38.1194,20.4822,1349.8621,53.9945,20.4473,20.4311,39.3058,20.4149,39.2289,20.3987,39.1522,20.3987,1349.8621,53.9945,20.0141,19.9805,40.2275,19.9471,40.0350,19.9140,39.8444,19.9140,393.7929,7.8759,15.4263,15.4201,16.8415,15.4138,16.8298,15.4075,16.8181,15.4075,1349.8621,53.9945,15.4454,15.4377,19.2012,15.4300,19.1754,15.4224,19.1497,15.4224,1349.8621,53.9945,15.2562,15.2422,17.7764,15.2283,17.7311,15.2144,17.6861,15.2144,393.7929,7.8759,5.4480,74.9709,3.6320,0.0000,53.5360,128.5069,-69940.3000,-102876.6140,-96994.7174
