Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1675.0000,15.2114,27.4251,102.3000,92577.7000,-92475.4000,2.4002,23.2500,4.4000,1.0000,20572.8222,4.5000,1.0000,20596.0722,0.0000,0.0000,113150.5222,79.0500,-113071.4722,21.0123,13.7151,13149.6000,0.0000,13149.6000,0.3409,3553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3553.9459,0.0000,0.0000,0.0000,9595.6541,9595.6541,20.4716,12.7443,8965.9000,0.0000,8965.9000,0.2325,2037.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2037.7045,0.0000,0.0000,0.0000,6928.1955,6928.1955,20.1162,12.8189,504.7000,0.0000,504.7000,0.0131,136.4054,3.7000,1.0000,0.0000,0.0000,0.0000,136.4054,0.0000,0.0000,0.0000,368.2946,368.2946,20.0557,26.0301,845.9000,1077.5000,-231.6000,0.0279,192.2500,4.4000,1.0000,219.8980,4.9000,1.0000,412.1480,0.0000,0.0000,1297.3980,653.6500,-643.7480,20.0887,12.7914,13670.6000,0.0000,13670.6000,0.3544,3694.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3694.7568,0.0000,0.0000,0.0000,9975.8432,9975.8432,19.5093,15.5293,17.5193,-5.1718,-77577.4047,5.0536,649.9168,6.4992,5.0536,0.0000,4.6922,15.5050,15.4003,15.4526,-0.2552,-2041.7016,5.0536,1320.6999,13.2070,5.0536,0.0000,16.4990,15.3767,15.2569,15.3168,-0.3336,-2335.4549,5.0536,1517.5189,15.1752,5.0536,0.0000,21.5408,20.5201,20.5039,37.9287,20.4877,37.8587,20.4716,37.7888,20.4716,1183.3008,47.3320,20.0973,20.0834,35.5790,20.0695,35.5292,20.0557,35.4794,20.0557,1183.3008,47.3320,19.5769,19.5545,34.8198,19.5320,34.7726,19.5093,34.7228,19.5093,345.5486,6.9110,15.5293,15.5212,18.0902,15.5131,18.0595,15.5050,18.0289,15.5050,1183.3008,47.3320,15.4003,15.3924,18.7658,15.3846,18.7391,15.3767,18.7124,15.3767,1183.3008,47.3320,15.2569,15.2417,17.8306,15.2265,17.7713,15.2114,17.7125,15.2114,345.5486,6.9110,5.0536,60.9756,3.3691,0.0000,42.7321,103.7076,-56416.2000,-86847.2328,-81954.5612
1676.0000,15.2078,27.4138,188.9000,89801.1000,-89612.2000,2.3283,42.9318,4.4000,1.0000,19955.8000,4.5000,1.0000,19998.7318,0.0000,0.0000,109756.9000,145.9682,-109610.9318,20.7731,13.4758,13143.8000,0.0000,13143.8000,0.3408,3552.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3552.3784,0.0000,0.0000,0.0000,9591.4216,9591.4216,20.2437,12.5164,13548.7000,0.0000,13548.7000,0.3513,3079.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3079.2500,0.0000,0.0000,0.0000,10469.4500,10469.4500,19.7121,12.4148,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,19.6576,21.0133,1264.0000,953.5000,310.5000,0.0328,287.2727,4.4000,1.0000,194.5918,4.9000,1.0000,481.8646,0.0000,0.0000,1148.0918,976.7273,-171.3646,19.6663,12.3690,13045.4000,0.0000,13045.4000,0.3382,3525.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3525.7838,0.0000,0.0000,0.0000,9519.6162,9519.6162,19.1246,15.6641,17.3943,-4.5438,-68156.7819,5.1064,659.8586,6.5986,5.1064,0.0000,4.8408,15.6380,15.3693,15.5036,-0.6615,-5292.2668,5.1064,1331.8067,13.3181,5.1064,0.0000,17.0215,15.3461,15.2527,15.2994,-0.2627,-1838.9367,5.1064,1534.4329,15.3443,5.1064,0.0000,22.2230,20.2861,20.2720,35.5163,20.2578,35.4687,20.2437,35.4210,20.2437,1205.0403,48.2016,19.6936,19.6816,31.9811,19.6696,31.9481,19.6576,31.9150,19.6576,1205.0403,48.2016,19.1829,19.1635,30.8027,19.1441,30.7759,19.1246,30.7484,19.1246,351.8478,7.0370,15.6641,15.6553,19.4017,15.6466,19.3677,15.6380,19.3338,15.6380,1205.0403,48.2016,15.3693,15.3615,18.5506,15.3538,18.5258,15.3461,18.5010,15.3461,1205.0403,48.2016,15.2527,15.2377,17.8144,15.2228,17.7612,15.2078,17.7079,15.2078,351.8478,7.0370,5.1064,62.7427,3.4043,0.0000,44.0853,106.8281,-49063.3000,-79836.5788,-75287.9853
1677.0000,15.2323,27.3476,719.0000,51973.1000,-51254.1000,1.3475,163.4091,4.4000,1.0000,11549.5778,4.5000,1.0000,11712.9869,0.0000,0.0000,63522.6778,555.5909,-62967.0869,19.7678,12.4705,13138.7000,0.0000,13138.7000,0.3406,3551.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3551.0000,0.0000,0.0000,0.0000,9587.7000,9587.7000,19.0534,11.3261,13621.3000,0.0000,13621.3000,0.3532,3095.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3095.7500,0.0000,0.0000,0.0000,10525.5500,10525.5500,18.2952,10.9979,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,18.2580,18.8404,1372.5000,947.2000,425.3000,0.0356,311.9318,4.4000,1.0000,193.3061,4.9000,1.0000,505.2379,0.0000,0.0000,1140.5061,1060.5682,-79.9379,18.2637,10.9664,11951.2000,0.0000,11951.2000,0.3099,3230.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3230.0541,0.0000,0.0000,0.0000,8721.1459,8721.1459,17.6928,16.1977,16.9453,-1.3838,-20757.0945,3.5995,473.2360,4.7324,3.5995,0.0000,1.6954,16.1455,15.1535,15.6495,-1.7215,-13771.7815,3.5995,933.3740,9.3337,3.5995,0.0000,5.9615,15.1273,15.3005,15.2139,0.3435,2404.1757,3.5995,1085.2794,10.8528,3.5995,0.0000,7.7832,19.0772,19.0693,23.8744,19.0614,23.8867,19.0534,23.8985,19.0534,654.2890,26.1716,18.2691,18.2655,18.7058,18.2617,18.7518,18.2580,18.7969,18.2580,654.2890,26.1716,17.6355,17.6561,13.4505,17.6751,13.8844,17.6928,14.3007,17.6928,191.9776,3.8396,16.1977,16.1802,24.4542,16.1628,24.3359,16.1455,24.2187,16.1455,654.2890,26.1716,15.1535,15.1448,16.5142,15.1361,16.4795,15.1273,16.4450,15.1273,654.2890,26.1716,15.3005,15.2774,18.3738,15.2547,18.2260,15.2323,18.0821,15.2323,191.9776,3.8396,3.5995,24.0370,2.3996,0.0000,15.4401,39.4771,-11620.4000,-33849.8072,-32124.7003
1678.0000,15.1853,27.2168,1201.6000,48686.8000,-47485.2000,1.2623,273.0909,4.4000,1.0000,10819.2889,4.5000,1.0000,11092.3798,0.0000,0.0000,59506.0889,928.5091,-58577.5798,19.5615,12.2642,13139.1000,0.0000,13139.1000,0.3407,3551.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3551.1081,0.0000,0.0000,0.0000,9587.9919,9587.9919,18.8053,11.0780,15042.4000,0.0000,15042.4000,0.3900,3418.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3418.7273,0.0000,0.0000,0.0000,11623.6727,11623.6727,17.9369,10.6396,586.8000,0.0000,586.8000,0.0152,158.5946,3.7000,1.0000,0.0000,0.0000,0.0000,158.5946,0.0000,0.0000,0.0000,428.2054,428.2054,17.8781,14.7244,2019.0000,766.9000,1252.1000,0.0523,458.8636,4.4000,1.0000,156.5102,4.9000,1.0000,615.3738,0.0000,0.0000,923.4102,1560.1364,636.7262,17.8305,10.5332,9762.9000,0.0000,9762.9000,0.2531,2638.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2638.6216,0.0000,0.0000,0.0000,7124.2784,7124.2784,17.2784,16.1996,16.7390,-0.9627,-14440.3551,3.4705,459.9331,4.5993,3.4705,0.0000,1.5196,16.1556,15.2031,15.6793,-1.5937,-12749.8241,3.4705,898.8658,8.9887,3.4705,0.0000,5.3432,15.1699,15.2472,15.2086,0.1478,1034.7606,3.4705,1046.6076,10.4661,3.4705,0.0000,6.9760,18.8452,18.8318,23.5735,18.8185,23.5217,18.8053,23.4705,18.8053,614.0330,24.5613,17.9049,17.8959,17.6943,17.8870,17.6732,17.8781,17.6527,17.8781,614.0330,24.5613,17.2983,17.2910,12.8381,17.2844,12.8630,17.2784,12.8979,17.2784,180.2626,3.6053,16.1996,16.1849,23.5847,16.1702,23.5088,16.1556,23.4329,16.1556,614.0330,24.5613,15.2031,15.1920,17.3983,15.1809,17.3424,15.1699,17.2869,15.1699,614.0330,24.5613,15.2472,15.2265,17.6774,15.2059,17.5736,15.1853,17.4698,15.1853,180.2626,3.6053,3.4705,21.7520,2.3136,0.0000,13.8389,35.5908,-7701.9000,-29176.7052,-26155.4187
1679.0000,15.2018,27.1013,1711.7000,40987.7000,-39276.0000,1.0627,389.0227,4.4000,1.0000,9108.3778,4.5000,1.0000,9497.4005,0.0000,0.0000,50096.0778,1322.6773,-48773.4005,19.0262,11.7289,13139.3000,0.0000,13139.3000,0.3407,3551.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3551.1622,0.0000,0.0000,0.0000,9588.1378,9588.1378,18.2464,10.5192,18560.6000,0.0000,18560.6000,0.4812,4218.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4218.3182,0.0000,0.0000,0.0000,14342.2818,14342.2818,17.1218,9.8245,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,17.0893,10.8982,3409.6000,435.0000,2974.6000,0.0884,774.9091,4.4000,1.0000,88.7755,4.9000,1.0000,863.6846,0.0000,0.0000,523.7755,2634.6909,2110.9154,16.9238,9.6265,8512.4000,0.0000,8512.4000,0.2207,2300.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2300.6486,0.0000,0.0000,0.0000,6211.7514,6211.7514,16.4805,16.5242,16.5024,0.0372,558.0814,3.3065,442.2518,4.4225,3.3065,0.0000,1.3142,16.4673,15.0875,15.7774,-2.1996,-17596.9644,3.3065,853.0982,8.5310,3.3065,0.0000,4.6212,15.0574,15.2737,15.1656,0.3941,2758.6287,3.3065,998.8714,9.9887,3.3065,0.0000,6.0333,18.2744,18.2651,19.2908,18.2558,19.2826,18.2464,19.2742,18.2464,564.4876,22.5795,17.0983,17.0954,11.6266,17.0924,11.6661,17.0893,11.7050,17.0893,564.4876,22.5795,16.4367,16.4523,5.1222,16.4668,5.4232,16.4805,5.7128,16.4805,165.8366,3.3167,16.5242,16.5052,26.3423,16.4862,26.2264,16.4673,26.1113,16.4673,564.4876,22.5795,15.0875,15.0774,16.3939,15.0674,16.3530,15.0574,16.3120,15.0574,564.4876,22.5795,15.2737,15.2495,18.0532,15.2255,17.9121,15.2018,17.7735,15.2018,165.8366,3.3167,3.3065,19.0549,2.2043,0.0000,11.9687,31.0237,4322.6000,-16219.8844,-14280.2543
1680.0000,15.1884,26.8938,2433.3000,36378.6000,-33945.3000,0.9432,553.0227,4.4000,1.0000,8084.1333,4.5000,1.0000,8637.1561,0.0000,0.0000,44462.7333,1880.2773,-42582.4561,18.7357,11.4384,13143.0000,0.0000,13143.0000,0.3408,3552.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3552.1622,0.0000,0.0000,0.0000,9590.8378,9590.8378,17.9063,10.1791,20647.5000,0.0000,20647.5000,0.5353,4692.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4692.6136,0.0000,0.0000,0.0000,15954.8864,15954.8864,16.5772,9.2800,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,16.5439,9.4747,4680.7000,255.8000,4424.9000,0.1214,1063.7955,4.4000,1.0000,52.2041,4.9000,1.0000,1115.9995,0.0000,0.0000,308.0041,3616.9045,3308.9005,16.2683,8.9710,4761.0000,0.0000,4761.0000,0.1234,1286.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1286.7568,0.0000,0.0000,0.0000,3474.2432,3474.2432,16.0054,16.6475,16.3265,0.5138,7707.7133,3.1124,419.1490,4.1915,3.1124,0.0000,1.0961,16.5897,15.0637,15.8267,-2.2898,-18318.2484,3.1124,801.4514,8.0145,3.1124,0.0000,3.8540,15.0301,15.2613,15.1457,0.3966,2776.0578,3.1124,940.9671,9.4097,3.1124,0.0000,5.0318,17.9367,17.9266,17.6286,17.9164,17.6070,17.9063,17.5856,17.9063,508.1829,20.3273,16.5518,16.5492,8.5977,16.5466,8.6307,16.5439,8.6635,16.5439,508.1829,20.3273,15.9789,15.9878,2.7914,15.9967,2.9726,16.0054,3.1547,16.0054,149.4314,2.9886,16.6475,16.6281,26.7878,16.6089,26.6787,16.5897,26.5700,16.5897,508.1829,20.3273,15.0637,15.0524,16.4376,15.0412,16.3854,15.0301,16.3335,15.0301,508.1829,20.3273,15.2613,15.2368,17.8874,15.2125,17.7531,15.1884,17.6200,15.1884,149.4314,2.9886,3.1124,16.1501,2.0749,0.0000,9.9819,26.1319,9449.6000,-9948.1963,-7834.4774
1681.0000,15.1968,26.4255,3988.5000,31020.7000,-27032.2000,0.8043,906.4773,4.4000,1.0000,6893.4889,4.5000,1.0000,7799.9662,0.0000,0.0000,37914.1889,3082.0227,-34832.1662,18.4187,11.1214,13130.9000,0.0000,13130.9000,0.3404,3548.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3548.8919,0.0000,0.0000,0.0000,9582.0081,9582.0081,17.5057,9.7784,20926.4000,0.0000,20926.4000,0.5426,4756.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4756.0000,0.0000,0.0000,0.0000,16170.4000,16170.4000,16.0100,8.7127,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,15.9845,8.4486,5774.9000,91.8000,5683.1000,0.1497,1312.4773,4.4000,1.0000,18.7347,4.9000,1.0000,1331.2120,0.0000,0.0000,110.5347,4462.4227,4351.8880,15.5820,8.2847,852.5000,0.0000,852.5000,0.0221,230.4054,3.7000,1.0000,0.0000,0.0000,0.0000,230.4054,0.0000,0.0000,0.0000,622.0946,622.0946,15.5641,16.7982,16.1812,0.8895,13342.1556,2.8029,379.6279,3.7963,2.8029,0.0000,0.8006,16.7316,14.9914,15.8615,-2.3516,-18812.7687,2.8029,720.7846,7.2078,2.8029,0.0000,2.8151,14.9562,15.2811,15.1187,0.5018,3512.2884,2.8029,848.3299,8.4833,2.8029,0.0000,3.6753,17.5324,17.5235,15.1364,17.5146,15.1259,17.5057,15.1152,17.5057,423.8196,16.9528,15.9852,15.9850,5.2395,15.9848,5.2906,15.9845,5.3412,15.9845,423.8196,16.9528,15.5244,15.5381,0.1542,15.5513,0.3784,15.5641,0.5980,15.5641,124.8253,2.4965,16.7982,16.7759,27.6454,16.7537,27.5129,16.7316,27.3813,16.7316,423.8196,16.9528,14.9914,14.9797,15.9260,14.9679,15.8714,14.9562,15.8171,14.9562,423.8196,16.9528,15.2811,15.2526,18.1248,15.2245,17.9498,15.1968,17.7783,15.1968,124.8253,2.4965,2.8029,12.1339,1.8686,0.0000,7.2909,19.4248,13928.3000,-3837.5268,-1958.3248
1682.0000,15.2290,25.9636,5127.4000,26634.2000,-21506.8000,0.6905,1165.3182,4.4000,1.0000,5918.7111,4.5000,1.0000,7084.0293,0.0000,0.0000,32552.9111,3962.0818,-28590.8293,17.9680,10.6707,13129.9000,0.0000,13129.9000,0.3404,3548.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6216,0.0000,0.0000,0.0000,9581.2784,9581.2784,17.0316,9.3044,22584.0000,0.0000,22584.0000,0.5855,5132.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5132.7273,0.0000,0.0000,0.0000,17451.2727,17451.2727,15.3598,8.0625,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,15.3447,7.6698,6484.3000,28.2000,6456.1000,0.1681,1473.7045,4.4000,1.0000,5.7551,4.9000,1.0000,1479.4596,0.0000,0.0000,33.9551,5010.5955,4976.6404,14.8679,7.5706,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,14.9279,17.1032,16.0155,1.5138,22707.7467,2.7064,368.9373,3.6894,2.7064,0.0000,0.7207,17.0253,14.8606,15.9430,-2.8245,-22596.0573,2.7064,693.7307,6.9373,2.7064,0.0000,2.5341,14.8279,15.3204,15.0741,0.7345,5141.4590,2.7064,820.5623,8.2056,2.7064,0.0000,3.3084,17.0501,17.0440,11.9386,17.0378,11.9524,17.0316,11.9660,17.0316,398.8659,15.9546,15.3337,15.3375,1.0722,15.3411,1.1543,15.3447,1.2355,15.3447,398.8659,15.9546,14.8411,14.8711,-5.3189,14.9001,-4.9211,14.9279,-4.5352,14.9279,117.5404,2.3508,17.1032,17.0771,30.0295,17.0511,29.8683,17.0253,29.7082,17.0253,398.8659,15.9546,14.8606,14.8497,14.8888,14.8388,14.8446,14.8279,14.8005,14.8279,398.8659,15.9546,15.3204,15.2896,18.5598,15.2591,18.3686,15.2290,18.1805,15.2290,117.5404,2.3508,2.7064,11.0273,1.8043,0.0000,6.5631,17.5905,21421.1000,3971.4243,5253.1484
1683.0000,15.2565,25.3580,6209.2000,22625.0000,-16415.8000,0.5866,1411.1818,4.4000,1.0000,5027.7778,4.5000,1.0000,6438.9596,0.0000,0.0000,27652.7778,4798.0182,-22854.7596,17.5347,10.2374,13130.1000,0.0000,13130.1000,0.3404,3548.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6757,0.0000,0.0000,0.0000,9581.4243,9581.4243,16.5674,8.8401,23282.4000,0.0000,23282.4000,0.6036,5291.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5291.4545,0.0000,0.0000,0.0000,17990.9455,17990.9455,14.7740,7.4767,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,14.7655,7.0383,7087.7000,0.0000,7087.7000,0.1838,1610.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1610.8409,0.0000,0.0000,0.0000,5476.8591,5476.8591,14.2196,6.9223,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,14.3029,17.4055,15.8542,2.0749,31123.7299,2.6009,356.8118,3.5681,2.6009,0.0000,0.6396,17.3192,14.7387,16.0290,-3.2359,-25886.9280,2.6009,664.4454,6.6445,2.6009,0.0000,2.2491,14.7065,15.3524,15.0294,0.9257,6479.5964,2.6009,789.9855,7.8999,2.6009,0.0000,2.9364,16.5796,16.5756,9.0237,16.5715,9.0520,16.5674,9.0800,16.5674,372.3584,14.8943,14.7472,14.7534,-2.2834,14.7595,-2.1877,14.7655,-2.0929,14.7655,372.3584,14.8943,14.1916,14.2298,-10.0237,14.2668,-9.5738,14.3029,-9.1328,14.3029,109.7981,2.1960,17.4055,17.3766,32.1427,17.3478,31.9651,17.3192,31.7887,17.3192,372.3584,14.8943,14.7387,14.7279,14.0495,14.7172,14.0073,14.7065,13.9654,14.7065,372.3584,14.8943,15.3524,15.3200,18.8487,15.2881,18.6514,15.2565,18.4569,15.2565,109.7981,2.1960,2.6009,9.8945,1.7339,0.0000,5.8252,15.7197,27837.1000,10743.7368,11716.3983
1684.0000,15.2308,24.9162,7040.8000,21445.8000,-14405.0000,0.5560,1600.1818,4.4000,1.0000,4765.7333,4.5000,1.0000,6365.9152,0.0000,0.0000,26211.5333,5440.6182,-20770.9152,17.3015,10.0042,13130.3000,0.0000,13130.3000,0.3404,3548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7297,0.0000,0.0000,0.0000,9581.5703,9581.5703,16.3302,8.6030,23992.6000,0.0000,23992.6000,0.6221,5452.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5452.8636,0.0000,0.0000,0.0000,18539.7364,18539.7364,14.4821,7.1848,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,14.4688,6.7415,7091.1000,0.0000,7091.1000,0.1838,1611.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1611.6136,0.0000,0.0000,0.0000,5479.4864,5479.4864,13.9225,6.6252,852.2000,0.0000,852.2000,0.0221,230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,230.3243,0.0000,0.0000,0.0000,621.8757,621.8757,13.9473,17.5035,15.7254,2.3782,35673.4370,2.6008,358.6137,3.5861,2.6008,0.0000,0.6396,17.4216,14.7448,16.0832,-3.3564,-26851.5683,2.6008,663.0107,6.6301,2.6008,0.0000,2.2489,14.7087,15.3186,15.0137,0.8740,6118.2498,2.6008,790.4558,7.9046,2.6008,0.0000,2.9361,16.3463,16.3409,8.5208,16.3356,8.5297,16.3302,8.5386,16.3302,372.3363,14.8935,14.4556,14.4600,-2.7326,14.4644,-2.6646,14.4688,-2.5968,14.4688,372.3363,14.8935,13.8605,13.8897,-10.8337,13.9186,-10.5295,13.9473,-10.2242,13.9473,109.7916,2.1958,17.5035,17.4761,32.1349,17.4488,31.9830,17.4216,31.8316,17.4216,372.3363,14.8935,14.7448,14.7327,14.5141,14.7207,14.4592,14.7087,14.4046,14.7087,372.3363,14.8935,15.3186,15.2892,18.3505,15.2599,18.1979,15.2308,18.0454,15.2308,109.7916,2.1958,2.6008,9.8936,1.7339,0.0000,5.8246,15.7182,31024.8000,13717.0833,14940.1186
1685.0000,15.2315,24.2286,7917.5000,18970.1000,-11052.6000,0.4918,1799.4318,4.4000,1.0000,4215.5778,4.5000,1.0000,6015.0096,0.0000,0.0000,23185.6778,6118.0682,-17067.6096,16.9147,9.6174,13121.7000,0.0000,13121.7000,0.3402,3546.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3546.4054,0.0000,0.0000,0.0000,9575.2946,9575.2946,15.9628,8.2356,23921.2000,0.0000,23921.2000,0.6202,5436.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5436.6364,0.0000,0.0000,0.0000,18484.5636,18484.5636,14.1399,6.8426,502.9000,0.0000,502.9000,0.0130,135.9189,3.7000,1.0000,0.0000,0.0000,0.0000,135.9189,0.0000,0.0000,0.0000,366.9811,366.9811,14.1215,6.4878,6642.4000,51.6000,6590.8000,0.1722,1509.6364,4.4000,1.0000,10.5306,4.9000,1.0000,1520.1670,0.0000,0.0000,62.1306,5132.7636,5070.6330,13.6214,6.3241,4441.2000,0.0000,4441.2000,0.1151,1200.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1200.3243,0.0000,0.0000,0.0000,3240.8757,3240.8757,13.4257,17.7287,15.5772,2.9089,43632.9065,2.6290,364.6224,3.6462,2.6290,0.0000,0.6606,17.6414,14.6868,16.1641,-3.7449,-29959.5774,2.6290,668.0674,6.6807,2.6290,0.0000,2.3227,14.6532,15.3215,14.9873,0.9681,6776.6804,2.6290,799.8513,7.9985,2.6290,0.0000,3.0325,15.9704,15.9679,6.3202,15.9654,6.3556,15.9628,6.3905,15.9628,379.3331,15.1733,14.1037,14.1097,-4.1914,14.1156,-4.1114,14.1215,-4.0320,14.1215,379.3331,15.1733,13.3018,13.3442,-14.7663,13.3855,-14.3163,13.4257,-13.8774,13.4257,111.8356,2.2367,17.7287,17.6995,33.6085,17.6704,33.4431,17.6414,33.2787,17.6414,379.3331,15.1733,14.6868,14.6756,14.1842,14.6644,14.1400,14.6532,14.0959,14.6532,379.3331,15.1733,15.3215,15.2912,18.3852,15.2612,18.2238,15.2315,18.0645,15.2315,111.8356,2.2367,2.6290,10.1883,1.7526,0.0000,6.0158,16.2041,37525.2000,19670.7384,20450.0095
1686.0000,15.0737,23.1538,15198.4000,28353.0000,-13154.6000,0.7351,3454.1818,4.4000,1.0000,6300.6667,4.5000,1.0000,9754.8485,0.0000,0.0000,34653.6667,11744.2182,-22909.4485,16.8319,9.5346,13119.9000,0.0000,13119.9000,0.3402,3545.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9189,0.0000,0.0000,0.0000,9573.9811,9573.9811,16.0775,8.3503,24439.5000,0.0000,24439.5000,0.6336,5554.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5554.4318,0.0000,0.0000,0.0000,18885.0682,18885.0682,14.6282,7.3309,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,14.5944,7.2838,5695.4000,197.1000,5498.3000,0.1477,1294.4091,4.4000,1.0000,40.2245,4.9000,1.0000,1334.6336,0.0000,0.0000,237.3245,4400.9909,4163.6664,14.2748,6.9775,14896.1000,0.0000,14896.1000,0.3862,4025.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4025.9730,0.0000,0.0000,0.0000,10870.1270,10870.1270,13.4730,17.3880,15.4305,3.4009,51013.8655,3.3784,471.2891,4.7129,3.3784,0.0000,1.4018,17.3371,15.0589,16.1980,-3.7108,-29686.4861,3.3784,857.3705,8.5737,3.3784,0.0000,4.9291,15.0179,15.1217,15.0698,0.1931,1351.6164,3.3784,1024.4836,10.2448,3.3784,0.0000,6.4354,16.0971,16.0906,9.1544,16.0840,9.1434,16.0775,9.1328,16.0775,585.9849,23.4394,14.6078,14.6032,2.6655,14.5988,2.6362,14.5944,2.6078,14.5944,585.9849,23.4394,13.4406,13.4507,-10.3270,13.4615,-10.2923,13.4730,-10.2448,13.4730,172.0970,3.4419,17.3880,17.3711,29.4491,17.3541,29.4115,17.3371,29.3729,17.3371,585.9849,23.4394,15.0589,15.0452,18.1178,15.0315,18.0494,15.0179,17.9815,15.0179,585.9849,23.4394,15.1217,15.1061,16.0481,15.0901,16.0640,15.0737,16.0738,15.0737,172.0970,3.4419,3.3784,20.2093,2.2523,0.0000,12.7664,32.9756,45164.8000,20850.1834,22678.9957
1687.0000,14.9723,25.2349,9261.5000,36520.8000,-27259.3000,0.9469,2104.8864,4.4000,1.0000,8115.7333,4.5000,1.0000,10220.6197,0.0000,0.0000,44636.5333,7156.6136,-37479.9197,17.6466,10.3493,13120.3000,0.0000,13120.3000,0.3402,3546.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3546.0270,0.0000,0.0000,0.0000,9574.2730,9574.2730,16.9170,9.1897,22433.8000,0.0000,22433.8000,0.5816,5098.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5098.5909,0.0000,0.0000,0.0000,17335.2091,17335.2091,15.6801,8.3828,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,15.6199,8.4959,5145.9000,257.8000,4888.1000,0.1334,1169.5227,4.4000,1.0000,52.6122,4.9000,1.0000,1222.1350,0.0000,0.0000,310.4122,3976.3773,3665.9650,15.3584,8.0611,15832.3000,0.0000,15832.3000,0.4105,4279.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4279.0000,0.0000,0.0000,0.0000,11553.3000,11553.3000,14.4463,16.5980,15.5222,2.0104,30155.3791,3.6336,505.0539,5.0505,3.6336,0.0000,1.7441,16.5716,15.4389,16.0053,-1.9844,-15875.2845,3.6336,929.1227,9.2912,3.6336,0.0000,6.1327,15.3947,15.0191,15.2069,-0.7520,-5264.3401,3.6336,1095.8732,10.9587,3.6336,0.0000,8.0067,16.9634,16.9478,18.5229,16.9324,18.4261,16.9170,18.3303,16.9170,665.1236,26.6049,15.6604,15.6468,13.5452,15.6333,13.4392,15.6199,13.3344,15.6199,665.1236,26.6049,14.5340,14.5033,4.3122,14.4741,3.9014,14.4463,3.5087,14.4463,195.1298,3.9026,16.5980,16.5893,21.6679,16.5805,21.6965,16.5716,21.7243,16.5716,665.1236,26.6049,15.4389,15.4241,21.4614,15.4094,21.3866,15.3947,21.3121,15.3947,665.1236,26.6049,15.0191,15.0035,15.1872,14.9879,15.1793,14.9723,15.1711,14.9723,195.1298,3.9026,3.6336,24.6660,2.4224,0.0000,15.8834,40.5494,29393.5000,4924.8842,9015.7545
1688.0000,14.9776,26.2176,5686.2000,44733.1000,-39046.9000,1.1598,1292.3182,4.4000,1.0000,9940.6889,4.5000,1.0000,11233.0071,0.0000,0.0000,54673.7889,4393.8818,-50279.9071,18.3322,11.0349,17431.8000,0.0000,17431.8000,0.4520,4711.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4711.2973,0.0000,0.0000,0.0000,12720.5027,12720.5027,17.4376,9.7103,16901.7000,0.0000,16901.7000,0.4382,3841.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3841.2955,0.0000,0.0000,0.0000,13060.4045,13060.4045,16.5662,9.2689,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,16.5000,9.1720,5281.0000,175.1000,5105.9000,0.1369,1200.2273,4.4000,1.0000,35.7347,4.9000,1.0000,1235.9620,0.0000,0.0000,210.8347,4080.7727,3869.9380,16.2418,8.9445,15208.2000,0.0000,15208.2000,0.3943,4110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4110.3243,0.0000,0.0000,0.0000,11097.8757,11097.8757,15.3886,15.9878,15.6882,0.5987,8980.9592,3.8860,536.6044,5.3660,3.8860,0.0000,2.1333,15.9688,15.6155,15.7921,-0.6619,-5295.0059,3.8860,1002.0190,10.0202,3.8860,0.0000,7.5014,15.5755,15.0304,15.3029,-1.1672,-8170.3655,3.8860,1167.5311,11.6753,3.8860,0.0000,9.7937,17.4835,17.4682,22.9896,17.4529,22.9094,17.4376,22.8295,17.4376,747.6635,29.9065,16.5484,16.5322,21.2730,16.5161,21.1604,16.5000,21.0484,16.5000,747.6635,29.9065,15.5014,15.4631,15.1063,15.4255,14.6960,15.3886,14.2916,15.3886,219.1318,4.3826,15.9878,15.9815,16.7490,15.9751,16.7830,15.9688,16.8165,15.9688,747.6635,29.9065,15.6155,15.6021,22.4664,15.5888,22.4092,15.5755,22.3520,15.5755,747.6635,29.9065,15.0304,15.0127,15.6970,14.9951,15.6528,14.9776,15.6092,14.9776,219.1318,4.3826,3.8860,29.6470,2.5906,0.0000,19.4284,49.0754,15966.0000,-9264.6158,-4484.4122
1689.0000,15.0008,26.8198,2887.8000,55341.3000,-52453.5000,1.4348,656.3182,4.4000,1.0000,12298.0667,4.5000,1.0000,12954.3848,0.0000,0.0000,67639.3667,2231.4818,-65407.8848,19.1932,11.8959,21711.2000,0.0000,21711.2000,0.5629,5867.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5867.8919,0.0000,0.0000,0.0000,15843.3081,15843.3081,18.1217,10.3944,8855.2000,0.0000,8855.2000,0.2296,2012.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2012.5455,0.0000,0.0000,0.0000,6842.6545,6842.6545,17.6831,10.3858,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,17.6008,10.5150,4390.4000,233.9000,4156.5000,0.1138,997.8182,4.4000,1.0000,47.7347,4.9000,1.0000,1045.5529,0.0000,0.0000,281.6347,3392.5818,3110.9471,17.4014,10.1041,13335.6000,0.0000,13335.6000,0.3458,3604.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3604.2162,0.0000,0.0000,0.0000,9731.3838,9731.3838,16.6083,15.3202,15.9643,-1.3397,-20095.1633,4.0450,552.5262,5.5253,4.0450,0.0000,2.4061,15.3110,15.7448,15.5279,0.8459,6767.0535,4.0450,1053.9550,10.5396,4.0450,0.0000,8.4605,15.7060,15.0539,15.3800,-1.4533,-10172.8717,4.0450,1211.5973,12.1160,4.0450,0.0000,11.0458,18.1777,18.1590,28.9221,18.1403,28.8152,18.1217,28.7089,18.1217,801.8228,32.0729,17.6655,17.6438,30.6594,17.6223,30.5066,17.6008,30.3547,17.6008,801.8228,32.0729,16.7777,16.7202,28.4687,16.6637,27.8917,16.6083,27.3251,16.6083,234.8708,4.6974,15.3202,15.3172,11.5765,15.3142,11.6297,15.3110,11.6824,15.3110,801.8228,32.0729,15.7448,15.7318,23.1086,15.7189,23.0556,15.7060,23.0027,15.7060,801.8228,32.0729,15.0539,15.0362,16.1710,15.0184,16.1226,15.0008,16.0742,15.0008,234.8708,4.6974,4.0450,33.0918,2.6967,0.0000,21.9124,55.0042,-4018.8000,-29605.0670,-23500.9815
1690.0000,15.0466,26.9719,2343.4000,60977.8000,-58634.4000,1.5810,532.5909,4.4000,1.0000,13550.6222,4.5000,1.0000,14083.2131,0.0000,0.0000,74528.4222,1810.8091,-72717.6131,19.7083,12.4110,26004.4000,0.0000,26004.4000,0.6742,7028.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7028.2162,0.0000,0.0000,0.0000,18976.1838,18976.1838,18.4384,10.7111,2268.3000,0.0000,2268.3000,0.0588,515.5227,4.4000,1.0000,0.0000,0.0000,0.0000,515.5227,0.0000,0.0000,0.0000,1752.7773,1752.7773,18.3260,11.0287,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,18.2445,13.5076,2289.5000,568.6000,1720.9000,0.0594,520.3409,4.4000,1.0000,116.0408,4.9000,1.0000,636.3817,0.0000,0.0000,684.6408,1769.1591,1084.5183,18.1750,10.8777,12087.3000,0.0000,12087.3000,0.3134,3266.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3266.8378,0.0000,0.0000,0.0000,8820.4622,8820.4622,17.4446,14.9617,16.2031,-2.5821,-38731.1434,4.0444,547.2947,5.4729,4.0444,0.0000,2.4050,14.9511,15.7307,15.3409,1.5202,12161.7729,4.0444,1061.6313,10.6163,4.0444,0.0000,8.4566,15.6950,15.1035,15.3992,-1.3182,-9227.5697,4.0444,1210.4881,12.1049,4.0444,0.0000,11.0408,18.4918,18.4740,30.6031,18.4562,30.5142,18.4384,30.4255,18.4384,801.6104,32.0644,18.3089,18.2873,34.5863,18.2659,34.4511,18.2445,34.3165,18.2445,801.6104,32.0644,17.6095,17.5541,35.2453,17.4991,34.7647,17.4446,34.2870,17.4446,234.8091,4.6962,14.9617,14.9581,9.7817,14.9546,9.8175,14.9511,9.8530,14.9511,801.6104,32.0644,15.7307,15.7188,22.4186,15.7069,22.3759,15.6950,22.3331,15.6950,801.6104,32.0644,15.1035,15.0844,16.8413,15.0655,16.7758,15.0466,16.7107,15.0466,234.8091,4.6962,4.0444,33.0780,2.6962,0.0000,21.9024,54.9804,-16186.7000,-41816.0068,-35796.9401
1691.0000,15.0763,27.0427,2180.7000,65886.9000,-63706.2000,1.7082,495.6136,4.4000,1.0000,14641.5333,4.5000,1.0000,15137.1470,0.0000,0.0000,80528.4333,1685.0864,-78843.3470,20.1182,12.8209,26008.9000,0.0000,26008.9000,0.6743,7029.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7029.4324,0.0000,0.0000,0.0000,18979.4676,18979.4676,18.8453,22.6652,853.7000,818.7000,35.0000,0.0221,194.0227,4.4000,1.0000,167.0816,4.9000,1.0000,361.1044,0.0000,0.0000,985.7816,659.6773,-326.1044,18.8661,11.5688,458.3000,0.0000,458.3000,0.0119,123.8649,3.7000,1.0000,0.0000,0.0000,0.0000,123.8649,0.0000,0.0000,0.0000,334.4351,334.4351,18.7771,24.6891,1027.2000,1295.1000,-267.9000,0.0336,233.4545,4.4000,1.0000,264.3061,4.9000,1.0000,497.7607,0.0000,0.0000,1559.4061,793.7455,-765.6607,18.8261,11.5288,9746.6000,0.0000,9746.6000,0.2527,2634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2634.2162,0.0000,0.0000,0.0000,7112.3838,7112.3838,18.1929,14.6671,16.4300,-3.6756,-55134.1030,4.0543,543.8010,5.4380,4.0543,0.0000,2.4228,14.6578,15.7102,15.1840,2.0571,16457.0537,4.0543,1070.8895,10.7089,4.0543,0.0000,8.5191,15.6756,15.1329,15.4042,-1.2124,-8486.5350,4.0543,1213.2221,12.1322,4.0543,0.0000,11.1223,18.9045,18.8847,33.5179,18.8650,33.4135,18.8453,33.3096,18.8453,805.0478,32.2019,18.8447,18.8221,37.6833,18.7996,37.5466,18.7771,37.4105,18.7771,805.0478,32.2019,18.3713,18.3112,41.1778,18.2517,40.6822,18.1929,40.1916,18.1929,235.8078,4.7162,14.6671,14.6640,8.3750,14.6609,8.4086,14.6578,8.4418,14.6578,805.0478,32.2019,15.7102,15.6987,21.9109,15.6871,21.8701,15.6756,21.8293,15.6756,805.0478,32.2019,15.1329,15.1139,17.1672,15.0951,17.1036,15.0763,17.0401,15.0763,235.8078,4.7162,4.0543,33.3012,2.7029,0.0000,22.0641,55.3654,-27725.3000,-53508.8255,-47163.5843
1692.0000,15.1212,27.1091,2101.4000,69290.3000,-67188.9000,1.7965,477.5909,4.4000,1.0000,15397.8444,4.5000,1.0000,15875.4354,0.0000,0.0000,84688.1444,1623.8091,-83064.3354,20.1727,12.8754,26010.7000,0.0000,26010.7000,0.6744,7029.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7029.9189,0.0000,0.0000,0.0000,18980.7811,18980.7811,18.9661,30.4940,229.9000,3463.3000,-3233.4000,0.0898,52.2500,4.4000,1.0000,706.7959,4.9000,1.0000,759.0459,0.0000,0.0000,4170.0959,177.6500,-3992.4459,19.2089,11.9116,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,19.1250,27.6000,881.3000,1909.8000,-1028.5000,0.0495,200.2955,4.4000,1.0000,389.7551,4.9000,1.0000,590.0506,0.0000,0.0000,2299.5551,681.0045,-1618.5506,19.2234,11.9261,8498.3000,0.0000,8498.3000,0.2203,2296.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2296.8378,0.0000,0.0000,0.0000,6201.4622,6201.4622,18.6852,14.5710,16.6281,-4.5101,-67652.1031,4.2633,567.4472,5.6745,4.2633,0.0000,2.8172,14.5590,15.6183,15.0886,2.1775,17419.7116,4.2633,1130.3857,11.3039,4.2633,0.0000,9.9058,15.5879,15.1774,15.3827,-0.9643,-6749.8244,4.2633,1276.8619,12.7686,4.2633,0.0000,12.9328,19.0184,19.0009,33.3915,18.9835,33.3164,18.9661,33.2414,18.9661,878.8759,35.1550,19.1889,19.1675,39.0543,19.1462,38.9382,19.1250,38.8223,19.1250,878.8759,35.1550,18.8463,18.7923,43.6910,18.7386,43.3042,18.6852,42.9180,18.6852,257.2504,5.1450,14.5710,14.5670,8.7701,14.5630,8.7889,14.5590,8.8076,14.5590,878.8759,35.1550,15.6183,15.6082,20.8245,15.5980,20.7969,15.5879,20.7691,15.5879,878.8759,35.1550,15.1774,15.1586,17.6542,15.1399,17.5918,15.1212,17.5294,15.1212,257.2504,5.1450,4.2633,38.2241,2.8422,0.0000,25.6558,63.8799,-36489.9000,-63163.3237,-56982.2160
1693.0000,15.1523,27.1524,2055.5000,71523.1000,-69467.6000,1.8544,467.1591,4.4000,1.0000,15894.0222,4.5000,1.0000,16361.1813,0.0000,0.0000,87417.1222,1588.3409,-85828.7813,20.0816,12.7843,26007.4000,0.0000,26007.4000,0.6743,7029.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7029.0270,0.0000,0.0000,0.0000,18978.3730,18978.3730,18.9456,30.9526,35.7000,8157.6000,-8121.9000,0.2115,8.1136,4.4000,1.0000,1664.8163,4.9000,1.0000,1672.9300,0.0000,0.0000,9822.4163,27.5864,-9794.8300,19.5082,12.2109,586.1000,0.0000,586.1000,0.0152,158.4054,3.7000,1.0000,0.0000,0.0000,0.0000,158.4054,0.0000,0.0000,0.0000,427.6946,427.6946,19.4222,28.6028,830.5000,2243.7000,-1413.2000,0.0582,188.7500,4.4000,1.0000,457.8980,4.9000,1.0000,646.6480,0.0000,0.0000,2701.5980,641.7500,-2059.8480,19.5405,12.2432,7562.0000,0.0000,7562.0000,0.1961,2043.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2043.7838,0.0000,0.0000,0.0000,5518.2162,5518.2162,19.0721,14.5483,16.8102,-5.2512,-78767.8498,4.5144,596.6353,5.9664,4.5144,0.0000,3.3447,14.5349,15.5264,15.0306,2.1580,17264.0575,4.5144,1199.7228,11.9972,4.5144,0.0000,11.7609,15.4990,15.2052,15.3521,-0.7308,-5115.4183,4.5144,1353.6956,13.5370,4.5144,0.0000,15.3548,18.9916,18.9763,32.2615,18.9609,32.2073,18.9456,32.1530,18.9456,971.2776,38.8511,19.4836,19.4631,40.2536,19.4426,40.1491,19.4222,40.0449,19.4222,971.2776,38.8511,19.2236,19.1728,45.4561,19.1223,45.1214,19.0721,44.7878,19.0721,284.0703,5.6814,14.5483,14.5438,9.5291,14.5393,9.5410,14.5349,9.5527,14.5349,971.2776,38.8511,15.5264,15.5172,19.9178,15.5081,19.8974,15.4990,19.8769,15.4990,971.2776,38.8511,15.2052,15.1875,17.8916,15.1699,17.8420,15.1523,17.7920,15.1523,284.0703,5.6814,4.5144,44.7232,3.0096,0.0000,30.4605,75.1837,-44847.2000,-72759.1755,-66619.2107
1694.0000,15.1588,27.1636,2053.7000,73005.1000,-70951.4000,1.8928,466.7500,4.4000,1.0000,16223.3556,4.5000,1.0000,16690.1056,0.0000,0.0000,89228.4556,1586.9500,-87641.5056,20.2774,12.9801,26008.8000,0.0000,26008.8000,0.6743,7029.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7029.4054,0.0000,0.0000,0.0000,18979.3946,18979.3946,19.1179,31.1587,0.0000,5815.9000,-5815.9000,0.1508,0.0000,0.0000,0.0000,1186.9184,4.9000,1.0000,1186.9184,0.0000,0.0000,7002.8184,0.0000,-7002.8184,19.5268,12.2296,451.6000,0.0000,451.6000,0.0117,122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,122.0541,0.0000,0.0000,0.0000,329.5459,329.5459,19.4505,28.8822,756.0000,2239.0000,-1483.0000,0.0581,171.8182,4.4000,1.0000,456.9388,4.9000,1.0000,628.7570,0.0000,0.0000,2695.9388,584.1818,-2111.7570,19.5738,12.2765,6625.8000,0.0000,6625.8000,0.1718,1790.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1790.7568,0.0000,0.0000,0.0000,4835.0432,4835.0432,19.1595,14.6157,16.8876,-5.1866,-77799.4857,4.4392,584.9403,5.8494,4.4392,0.0000,3.1803,14.5989,15.4550,15.0270,1.8321,14657.1736,4.4392,1179.9100,11.7991,4.4392,0.0000,11.1829,15.4278,15.2111,15.3194,-0.5299,-3708.9507,4.4392,1332.8700,13.3287,4.4392,0.0000,14.6002,19.1689,19.1519,33.5107,19.1348,33.4369,19.1179,33.3633,19.1179,943.1755,37.7270,19.5076,19.4885,38.9777,19.4695,38.8894,19.4505,38.8012,19.4505,943.1755,37.7270,19.2914,19.2474,43.8536,19.2034,43.6056,19.1595,43.3572,19.1595,275.9155,5.5183,14.6157,14.6101,10.8932,14.6045,10.8924,14.5989,10.8915,14.5989,943.1755,37.7270,15.4550,15.4459,19.3092,15.4368,19.2865,15.4278,19.2638,15.4278,943.1755,37.7270,15.2111,15.1936,17.8600,15.1762,17.8098,15.1588,17.7596,15.1588,275.9155,5.5183,4.4392,42.7078,2.9595,0.0000,28.9634,71.6712,-45164.1000,-72612.0971,-66851.2628
1695.0000,15.1583,27.1438,2165.4000,70681.4000,-68516.0000,1.8325,492.1364,4.4000,1.0000,15706.9778,4.5000,1.0000,16199.1141,0.0000,0.0000,86388.3778,1673.2636,-84715.1141,20.4542,13.1569,26011.5000,0.0000,26011.5000,0.6744,7030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7030.1351,0.0000,0.0000,0.0000,18981.3649,18981.3649,19.2135,28.2653,83.9000,216.9000,-133.0000,0.0056,19.0682,4.4000,1.0000,44.2653,4.9000,1.0000,63.3335,0.0000,0.0000,261.1653,64.8318,-196.3335,19.2257,11.9284,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,19.1579,27.8288,781.9000,1792.9000,-1011.0000,0.0465,177.7045,4.4000,1.0000,365.8980,4.9000,1.0000,543.6025,0.0000,0.0000,2158.7980,604.1955,-1554.6025,19.2551,11.9578,7562.0000,0.0000,7562.0000,0.1961,2043.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2043.7838,0.0000,0.0000,0.0000,5518.2162,5518.2162,18.8155,14.8326,16.8241,-4.2475,-63712.2030,4.1474,547.8414,5.4784,4.1474,0.0000,2.5936,14.8087,15.3748,15.0917,1.1320,9055.6537,4.1474,1099.5184,10.9952,4.1474,0.0000,9.1197,15.3468,15.2139,15.2804,-0.3037,-2126.0207,4.1474,1247.2010,12.4720,4.1474,0.0000,11.9065,19.2676,19.2495,33.8490,19.2314,33.7673,19.2135,33.6859,19.2135,837.5883,33.5035,19.2084,19.1916,35.0282,19.1747,34.9616,19.1579,34.8949,19.1579,837.5883,33.5035,18.9101,18.8787,37.6331,18.8472,37.5315,18.8155,37.4267,18.8155,245.2604,4.9052,14.8326,14.8246,13.4370,14.8166,13.4127,14.8087,13.3884,14.8087,837.5883,33.5035,15.3748,15.3655,18.6454,15.3561,18.6186,15.3468,18.5919,15.3468,837.5883,33.5035,15.2139,15.1953,17.8201,15.1768,17.7551,15.1583,17.6905,15.1583,245.2604,4.9052,4.1474,35.4408,2.7649,0.0000,23.6197,59.0605,-35707.2000,-61689.6826,-56782.5700
1696.0000,15.1507,27.1165,2387.4000,71942.5000,-69555.1000,1.8652,542.5909,4.4000,1.0000,15987.2222,4.5000,1.0000,16529.8131,0.0000,0.0000,87929.7222,1844.8091,-86084.9131,20.3779,13.0806,26007.3000,0.0000,26007.3000,0.6743,7029.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7029.0000,0.0000,0.0000,0.0000,18978.3000,18978.3000,19.1762,21.8223,551.7000,475.3000,76.4000,0.0143,125.3864,4.4000,1.0000,97.0000,4.9000,1.0000,222.3864,0.0000,0.0000,572.3000,426.3136,-145.9864,19.1851,11.8878,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,19.1173,28.8357,635.0000,2112.8000,-1477.8000,0.0548,144.3182,4.4000,1.0000,431.1837,4.9000,1.0000,575.5019,0.0000,0.0000,2543.9837,490.6818,-2053.3019,19.2420,11.9447,8810.4000,0.0000,8810.4000,0.2284,2381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2381.1892,0.0000,0.0000,0.0000,6429.2108,6429.2108,18.7453,14.9051,16.8252,-4.2161,-63241.7189,4.2698,563.9801,5.6398,4.2698,0.0000,2.8300,14.8827,15.3508,15.1167,0.9637,7709.3243,4.2698,1130.8338,11.3083,4.2698,0.0000,9.9509,15.3229,15.2036,15.2633,-0.2808,-1965.5540,4.2698,1284.8718,12.8487,4.2698,0.0000,12.9918,19.2255,19.2091,32.8911,19.1926,32.8283,19.1762,32.7654,19.1762,881.2040,35.2482,19.1689,19.1516,34.4007,19.1345,34.3278,19.1173,34.2551,19.1173,881.2040,35.2482,18.8516,18.8159,36.4839,18.7805,36.3087,18.7453,36.1359,18.7453,257.9264,5.1585,14.9051,14.8976,14.1653,14.8901,14.1491,14.8827,14.1329,14.8827,881.2040,35.2482,15.3508,15.3415,18.5859,15.3322,18.5590,15.3229,18.5321,15.3229,881.2040,35.2482,15.2036,15.1859,17.6552,15.1683,17.6023,15.1507,17.5493,15.1507,257.9264,5.1585,4.2698,38.3833,2.8465,0.0000,25.7727,64.1559,-35773.0000,-62609.7554,-57497.9486
1697.0000,15.2008,25.6947,11104.4000,49645.5000,-38541.1000,1.2872,2523.7273,4.4000,1.0000,11032.3333,4.5000,1.0000,13556.0606,0.0000,0.0000,60677.8333,8580.6727,-52097.1606,19.1361,11.8388,21715.6000,0.0000,21715.6000,0.5630,5869.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5869.0811,0.0000,0.0000,0.0000,15846.5189,15846.5189,17.9227,10.1954,2811.8000,0.0000,2811.8000,0.0729,639.0455,4.4000,1.0000,0.0000,0.0000,0.0000,639.0455,0.0000,0.0000,0.0000,2172.7545,2172.7545,17.7586,10.4613,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,17.7236,28.1246,443.3000,2088.9000,-1645.6000,0.0542,100.7500,4.4000,1.0000,426.3061,4.9000,1.0000,527.0561,0.0000,0.0000,2515.2061,342.5500,-2172.6561,17.8877,10.5904,11619.2000,0.0000,11619.2000,0.3012,3140.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3140.3243,0.0000,0.0000,0.0000,8478.8757,8478.8757,17.2964,15.6695,16.4829,-1.4358,-21537.5360,3.4323,459.4268,4.5943,3.4323,0.0000,1.4700,15.6162,15.0855,15.3508,-0.8782,-7025.5942,3.4323,900.6157,9.0062,3.4323,0.0000,5.1690,15.0596,15.2746,15.1671,0.4066,2846.2436,3.4323,1036.8157,10.3682,3.4323,0.0000,6.7486,17.9391,17.9337,19.9346,17.9283,19.9798,17.9227,20.0240,17.9227,602.3451,24.0938,17.7379,17.7332,20.0671,17.7285,20.1177,17.7236,20.1670,17.7236,602.3451,24.0938,17.2473,17.2655,17.0639,17.2818,17.5251,17.2964,17.9626,17.2964,176.8602,3.5372,15.6695,15.6516,21.6845,15.6338,21.5665,15.6162,21.4496,15.6162,602.3451,24.0938,15.0855,15.0768,16.0871,15.0682,16.0661,15.0596,16.0450,15.0596,602.3451,24.0938,15.2746,15.2496,18.4563,15.2251,18.3163,15.2008,18.1798,15.2008,176.8602,3.5372,3.4323,21.1041,2.2882,0.0000,13.3876,34.4917,-3664.8000,-27497.8000,-25716.8867
1698.0000,15.1766,25.4472,9749.6000,38603.4000,-28853.8000,1.0009,2215.8182,4.4000,1.0000,8578.5333,4.5000,1.0000,10794.3515,0.0000,0.0000,47181.9333,7533.7818,-39648.1515,18.7640,11.4667,13130.2000,0.0000,13130.2000,0.3404,3548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7027,0.0000,0.0000,0.0000,9581.4973,9581.4973,17.8502,10.1230,5763.2000,0.0000,5763.2000,0.1494,1309.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1309.8182,0.0000,0.0000,0.0000,4453.3818,4453.3818,17.4473,10.1500,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,17.3869,28.2102,341.6000,2168.2000,-1826.6000,0.0562,77.6364,4.4000,1.0000,442.4898,4.9000,1.0000,520.1262,0.0000,0.0000,2610.6898,263.9636,-2346.7262,17.5992,10.3019,13647.7000,0.0000,13647.7000,0.3538,3688.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3688.5676,0.0000,0.0000,0.0000,9959.1324,9959.1324,16.6906,15.8716,16.2811,-0.6034,-9051.6597,2.8654,386.5783,3.8658,2.8654,0.0000,0.8553,15.8168,15.0597,15.4382,-1.0459,-8367.0066,2.8654,749.2692,7.4927,2.8654,0.0000,3.0076,15.0236,15.2557,15.1396,0.3665,2565.1992,2.8654,866.5207,8.6652,2.8654,0.0000,3.9266,17.8970,17.8813,21.2774,17.8657,21.2038,17.8502,21.1315,17.8502,440.3203,17.6128,17.4230,17.4109,18.9337,17.3988,18.8914,17.3869,18.8500,17.3869,440.3203,17.6128,16.6981,16.6952,13.1156,16.6927,13.2280,16.6906,13.3481,16.6906,129.6407,2.5928,15.8716,15.8532,22.5614,15.8350,22.4551,15.8168,22.3493,15.8168,440.3203,17.6128,15.0597,15.0476,16.3027,15.0356,16.2462,15.0236,16.1903,15.0236,440.3203,17.6128,15.2557,15.2290,18.0679,15.2027,17.9202,15.1766,17.7747,15.1766,129.6407,2.5928,2.8654,12.8865,1.9103,0.0000,7.7895,20.6760,2227.9000,-17732.9094,-14853.4671
1699.0000,15.1979,24.9039,11230.1000,34486.5000,-23256.4000,0.8941,2552.2955,4.4000,1.0000,7663.6667,4.5000,1.0000,10215.9621,0.0000,0.0000,42150.1667,8677.8045,-33472.3621,18.2374,10.9401,13119.9000,0.0000,13119.9000,0.3402,3545.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9189,0.0000,0.0000,0.0000,9573.9811,9573.9811,17.3400,9.6127,10593.5000,0.0000,10593.5000,0.2747,2407.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2407.6136,0.0000,0.0000,0.0000,8185.8864,8185.8864,16.5967,9.2994,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,16.5617,25.9309,629.7000,1821.3000,-1191.6000,0.0472,143.1136,4.4000,1.0000,371.6939,4.9000,1.0000,514.8075,0.0000,0.0000,2192.9939,486.5864,-1706.4075,16.7166,9.4193,13023.6000,0.0000,13023.6000,0.3377,3519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3519.8919,0.0000,0.0000,0.0000,9503.7081,9503.7081,15.9017,16.2703,16.0860,0.2706,4059.2390,2.8552,388.1550,3.8816,2.8552,0.0000,0.8462,16.2044,14.9326,15.5685,-1.7507,-14005.7073,2.8552,742.7665,7.4277,2.8552,0.0000,2.9756,14.9004,15.2827,15.0915,0.6014,4209.9037,2.8552,865.0942,8.6509,2.8552,0.0000,3.8849,17.3680,17.3587,16.9563,17.3494,16.9536,17.3400,16.9502,17.3400,437.6113,17.5045,16.5720,16.5686,11.9392,16.5652,11.9857,16.5617,12.0310,16.5617,437.6113,17.5045,15.8537,15.8708,5.4007,15.8868,5.7332,15.9017,6.0534,15.9017,128.8502,2.5770,16.2703,16.2482,25.6850,16.2263,25.5505,16.2044,25.4170,16.2044,437.6113,17.5045,14.9326,14.9219,15.3404,14.9111,15.3017,14.9004,15.2630,14.9004,437.6113,17.5045,15.2827,15.2541,18.3432,15.2259,18.1828,15.1979,18.0247,15.1979,128.8502,2.5770,2.8552,12.7618,1.9035,0.0000,7.7067,20.4686,12662.1000,-7642.9319,-5736.5647
1700.0000,15.4205,20.3543,18129.1000,19220.8000,-1091.7000,0.4983,4120.2500,4.4000,1.0000,4271.2889,4.5000,1.0000,8391.5389,0.0000,0.0000,23492.0889,14008.8500,-9483.2389,16.4271,9.1298,13120.1000,0.0000,13120.1000,0.3402,3545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9730,0.0000,0.0000,0.0000,9574.1270,9574.1270,15.4580,7.7307,16601.2000,0.0000,16601.2000,0.4304,3773.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3773.0000,0.0000,0.0000,0.0000,12828.2000,12828.2000,14.0964,6.7991,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,14.1529,21.9430,862.0000,1567.0000,-705.0000,0.0406,195.9091,4.4000,1.0000,319.7959,4.9000,1.0000,515.7050,0.0000,0.0000,1886.7959,666.0909,-1220.7050,14.2825,6.9852,11931.3000,0.0000,11931.3000,0.3093,3224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3224.6757,0.0000,0.0000,0.0000,8706.6243,8706.6243,13.9304,17.5289,15.7297,2.3981,35971.1503,2.4427,357.2953,3.5730,2.5917,0.1490,0.6329,17.4027,14.3157,15.8592,-3.6355,-29083.8539,2.4427,628.2003,6.2820,2.4427,0.0000,1.8631,14.3043,15.5589,14.9316,1.6886,11820.3966,2.4427,744.8297,7.4483,2.4427,0.0000,2.4325,15.4109,15.4270,-0.9308,15.4427,-0.6913,15.4580,-0.4559,15.4580,334.0913,13.3637,14.0678,14.0967,-10.5847,14.1251,-10.2352,14.1529,-9.8912,14.1529,334.0913,13.3637,13.3584,13.4822,-21.1349,13.5996,-19.5981,13.7109,-18.1342,13.7109,98.6135,1.9723,17.5289,17.4864,36.9830,17.4443,36.6592,17.4027,36.3394,17.4027,334.0913,13.3637,14.3157,14.3120,9.6499,14.3082,9.6804,14.3043,9.7099,14.3043,334.0913,13.3637,15.5589,15.5115,21.4768,15.4654,21.1043,15.4205,20.7457,15.4205,98.6135,1.9723,2.4427,8.3393,1.6285,0.0000,4.9285,13.2678,40225.0000,20674.3507,18707.6930
1701.0000,15.3070,21.8942,14513.2000,19901.7000,-5388.5000,0.5160,3298.4545,4.4000,1.0000,4422.6000,4.5000,1.0000,7721.0545,0.0000,0.0000,24324.3000,11214.7455,-13109.5545,16.6949,9.3976,13120.5000,0.0000,13120.5000,0.3402,3546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3546.0811,0.0000,0.0000,0.0000,9574.4189,9574.4189,15.6613,7.9341,18292.1000,0.0000,18292.1000,0.4743,4157.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4157.2955,0.0000,0.0000,0.0000,14134.8045,14134.8045,14.1649,6.8676,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,14.1392,17.2538,1412.0000,1271.4000,140.6000,0.0366,320.9091,4.4000,1.0000,259.4694,4.9000,1.0000,580.3785,0.0000,0.0000,1530.8694,1091.0909,-439.7785,14.1858,6.8885,9746.6000,0.0000,9746.6000,0.2527,2634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2634.2162,0.0000,0.0000,0.0000,7112.3838,7112.3838,13.7305,17.4355,15.5830,2.4691,37036.1684,2.4489,359.3697,3.5937,2.5917,0.1428,0.6329,17.3488,14.5065,15.9276,-3.3558,-26846.7427,2.4489,628.1127,6.2811,2.4489,0.0000,1.8775,14.4689,15.3923,14.9306,1.2459,8721.2768,2.4489,746.7639,7.4676,2.4489,0.0000,2.4512,15.6813,15.6744,5.4652,15.6678,5.4370,15.6613,5.4114,15.6613,335.5668,13.4227,14.1265,14.1306,-5.0516,14.1348,-5.0021,14.1392,-4.9503,14.1392,335.5668,13.4227,13.4328,13.4571,-14.2663,13.4844,-14.1135,13.5145,-13.9122,13.5145,99.0449,1.9809,17.4355,17.4066,33.5787,17.3777,33.4259,17.3488,33.2725,17.3488,335.5668,13.4227,14.5065,14.4939,12.6865,14.4813,12.6186,14.4689,12.5520,14.4689,335.5668,13.4227,15.3923,15.3643,18.9882,15.3359,18.8830,15.3070,18.7690,15.3070,99.0449,1.9809,2.4489,8.3975,1.6326,0.0000,4.9615,13.3590,36408.4000,17635.0229,18910.7025
