Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1702.0000,15.3145,19.3682,16025.1000,15446.5000,578.6000,0.4155,3642.0682,4.4000,1.0000,3432.5556,4.5000,1.0000,7074.6237,0.0000,0.0000,18879.0556,12383.0318,-6496.0237,16.0077,8.7104,13125.9000,0.0000,13125.9000,0.3403,3547.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3547.5405,0.0000,0.0000,0.0000,9578.3595,9578.3595,15.0008,7.2735,21986.3000,0.0000,21986.3000,0.5700,4996.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4996.8864,0.0000,0.0000,0.0000,16989.4136,16989.4136,13.1878,5.8905,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0000,0.0000,0.0000,271.9703,271.9703,13.2127,9.1554,2465.6000,751.5000,1714.1000,0.0639,560.3636,4.4000,1.0000,153.3673,4.9000,1.0000,713.7310,0.0000,0.0000,904.8673,1905.2364,1000.3690,13.1060,5.8087,8498.3000,0.0000,8498.3000,0.2203,2296.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2296.8378,0.0000,0.0000,0.0000,6201.4622,6201.4622,12.9802,17.8121,15.3961,3.2200,48300.5732,2.4296,362.0371,3.6204,2.5917,0.1621,0.6329,17.7077,14.3899,16.0488,-3.8863,-31090.7913,2.4296,620.2076,6.2021,2.4296,0.0000,1.8334,14.3610,15.4180,14.8895,1.4150,9904.8956,2.4296,742.0983,7.4210,2.4296,0.0000,2.3937,14.9856,14.9908,0.2239,14.9959,0.3282,15.0008,0.4305,15.0008,331.0152,13.2406,13.1588,13.1771,-11.9805,13.1950,-11.7833,13.2127,-11.5886,13.2127,331.0152,13.2406,12.4442,12.5184,-22.4447,12.5895,-21.6578,12.6579,-20.9051,12.6579,97.7140,1.9543,17.8121,17.7771,36.0888,17.7423,35.8753,17.7077,35.6637,17.7077,331.0152,13.2406,14.3899,14.3803,11.8732,14.3706,11.8433,14.3610,11.8133,14.3610,331.0152,13.2406,15.4180,15.3829,19.2695,15.3484,19.0698,15.3145,18.8758,15.3145,97.7140,1.9543,2.4296,8.2185,1.6198,0.0000,4.8600,13.0785,46275.9000,27545.5508,27114.6775
1703.0000,15.2698,16.8798,17615.3000,13457.4000,4157.9000,0.4567,4003.4773,4.4000,1.0000,2990.5333,4.5000,1.0000,6994.0106,0.0000,0.0000,16447.9333,13611.8227,-2836.1106,15.5761,8.2788,13129.8000,0.0000,13129.8000,0.3404,3548.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3548.5946,0.0000,0.0000,0.0000,9581.2054,9581.2054,14.5569,6.8296,21980.8000,0.0000,21980.8000,0.5699,4995.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4995.6364,0.0000,0.0000,0.0000,16985.1636,16985.1636,12.7221,5.4249,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,12.7404,6.3500,3872.9000,430.0000,3442.9000,0.1004,880.2045,4.4000,1.0000,87.7551,4.9000,1.0000,967.9596,0.0000,0.0000,517.7551,2992.6955,2474.9404,12.4731,5.1758,4753.3000,0.0000,4753.3000,0.1232,1284.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1284.6757,0.0000,0.0000,0.0000,3468.6243,3468.6243,12.6723,17.8659,15.2691,3.4611,51916.2055,2.4002,363.8667,3.6387,2.5917,0.1915,0.6329,17.7698,14.4403,16.1050,-3.8529,-30822.9527,2.4002,611.3379,6.1134,2.4002,0.0000,1.7675,14.4047,15.3638,14.8843,1.2685,8879.2996,2.4002,733.2521,7.3325,2.4002,0.0000,2.3077,14.5412,14.5465,-1.9688,14.5517,-1.8785,14.5569,-1.7887,14.5569,324.1165,12.9647,12.6934,12.7092,-13.3724,12.7249,-13.2208,12.7404,-13.0698,12.7404,324.1165,12.9647,12.0984,12.1517,-22.5046,12.2049,-22.0326,12.2579,-21.5554,12.2579,95.6965,1.9139,17.8659,17.8337,35.2486,17.8017,35.0754,17.7698,34.9028,17.7698,324.1165,12.9647,14.4403,14.4283,12.8073,14.4165,12.7542,14.4047,12.7016,14.4047,324.1165,12.9647,15.3638,15.3323,18.5502,15.3010,18.4002,15.2698,18.2499,15.2698,95.6965,1.9139,2.4002,7.9500,1.6001,0.0000,4.7081,12.6580,47828.9000,29939.5907,29972.5523
1704.0000,15.2290,16.0755,17264.6000,12111.0000,5153.6000,0.4476,3923.7727,4.4000,1.0000,2691.3333,4.5000,1.0000,6615.1061,0.0000,0.0000,14802.3333,13340.8273,-1461.5061,15.3884,8.0911,13129.9000,0.0000,13129.9000,0.3404,3548.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6216,0.0000,0.0000,0.0000,9581.2784,9581.2784,14.3530,6.6257,23592.5000,0.0000,23592.5000,0.6117,5361.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5361.9318,0.0000,0.0000,0.0000,18230.5682,18230.5682,12.3641,5.0668,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,12.3779,5.2097,5225.1000,242.6000,4982.5000,0.1355,1187.5227,4.4000,1.0000,49.5102,4.9000,1.0000,1237.0329,0.0000,0.0000,292.1102,4037.5773,3745.4671,11.9693,4.6720,1476.4000,0.0000,1476.4000,0.0383,399.0270,3.7000,1.0000,0.0000,0.0000,0.0000,399.0270,0.0000,0.0000,0.0000,1077.3730,1077.3730,12.4851,17.8649,15.1750,3.5851,53776.9960,2.3765,365.2299,3.6523,2.5917,0.2152,0.6329,17.7718,14.4945,16.1332,-3.7550,-30040.1738,2.3765,604.6428,6.0464,2.3765,0.0000,1.7158,14.4564,15.3224,14.8894,1.1339,7937.3678,2.3765,725.8730,7.2587,2.3765,0.0000,2.2401,14.3432,14.3465,-1.8744,14.3497,-1.8120,14.3530,-1.7497,14.3530,318.6202,12.7448,12.3307,12.3466,-14.2449,12.3623,-14.1008,12.3779,-13.9574,12.3779,318.6202,12.7448,11.8518,11.9011,-22.1566,11.9499,-21.7414,11.9980,-21.3285,11.9980,94.0889,1.8818,17.8649,17.8337,34.2918,17.8027,34.1318,17.7718,33.9724,17.7718,318.6202,12.7448,14.4945,14.4818,13.5575,14.4691,13.4994,14.4564,13.4417,14.4564,318.6202,12.7448,15.3224,15.2910,18.0876,15.2599,17.9386,15.2290,17.7911,15.2290,94.0889,1.8818,2.3765,7.7383,1.5843,0.0000,4.5887,12.3270,48754.1000,31479.0832,31674.1899
1705.0000,15.2092,14.7414,18291.0000,10864.0000,7427.0000,0.4742,4157.0455,4.4000,1.0000,2414.2222,4.5000,1.0000,6571.2677,0.0000,0.0000,13278.2222,14133.9545,855.7323,15.1167,7.8194,13112.1000,0.0000,13112.1000,0.3400,3543.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3543.8108,0.0000,0.0000,0.0000,9568.2892,9568.2892,14.0963,6.3691,22913.5000,0.0000,22913.5000,0.5941,5207.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5207.6136,0.0000,0.0000,0.0000,17705.8864,17705.8864,12.1830,4.8857,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,12.1919,4.7542,6117.5000,147.1000,5970.4000,0.1586,1390.3409,4.4000,1.0000,30.0204,4.9000,1.0000,1420.3613,0.0000,0.0000,177.1204,4727.1591,4550.0387,11.7002,4.4029,851.4000,0.0000,851.4000,0.0221,230.1081,3.7000,1.0000,0.0000,0.0000,0.0000,230.1081,0.0000,0.0000,0.0000,621.2919,621.2919,12.2314,17.9331,15.0823,3.7997,56995.1733,2.3992,366.5811,3.6658,2.5917,0.1924,0.6329,17.8393,14.5087,16.1740,-3.8526,-30820.4001,2.3992,609.4560,6.0946,2.3992,0.0000,1.7655,14.4713,15.3032,14.8872,1.0998,7698.5275,2.3992,732.8854,7.3289,2.3992,0.0000,2.3050,14.0828,14.0874,-2.8034,14.0919,-2.7307,14.0963,-2.6586,14.0963,323.9026,12.9561,12.1509,12.1647,-13.6812,12.1783,-13.5646,12.1919,-13.4484,12.1919,323.9026,12.9561,11.6331,11.6807,-22.0546,11.7277,-21.6638,11.7741,-21.2763,11.7741,95.6339,1.9127,17.9331,17.9017,34.2995,17.8704,34.1389,17.8393,33.9790,17.8393,323.9026,12.9561,14.5087,14.4962,13.7984,14.4837,13.7453,14.4713,13.6925,14.4713,323.9026,12.9561,15.3032,15.2716,17.9333,15.2402,17.7822,15.2092,17.6327,15.2092,95.6339,1.9127,2.3992,7.9417,1.5995,0.0000,4.7034,12.6451,50681.6000,33598.3844,33873.3007
1706.0000,15.2133,13.4737,19703.0000,9652.6000,10050.4000,0.5108,4477.9545,4.4000,1.0000,2145.0222,4.5000,1.0000,6622.9768,0.0000,0.0000,11797.6222,15225.0455,3427.4232,14.8829,7.5856,13109.9000,0.0000,13109.9000,0.3399,3543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3543.2162,0.0000,0.0000,0.0000,9566.6838,9566.6838,13.9693,6.2420,28521.5000,0.0000,28521.5000,0.7395,6482.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6482.1591,0.0000,0.0000,0.0000,22039.3409,22039.3409,11.8449,4.5476,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,11.8587,4.2507,7026.5000,69.6000,6956.9000,0.1822,1596.9318,4.4000,1.0000,14.2041,4.9000,1.0000,1611.1359,0.0000,0.0000,83.8041,5429.5682,5345.7641,11.3434,4.0461,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,11.4583,18.3408,14.8995,4.7602,71402.7106,2.6898,383.2421,3.8324,2.6898,0.0000,0.7075,18.2416,14.4362,16.3389,-4.9350,-39479.7877,2.6898,678.8708,6.7887,2.6898,0.0000,2.4877,14.4060,15.2993,14.8526,1.3240,9267.8807,2.6898,822.7733,8.2277,2.6898,0.0000,3.2479,13.9608,13.9636,-2.4730,13.9665,-2.4220,13.9693,-2.3710,13.9693,394.6435,15.7857,11.8154,11.8300,-15.1060,11.8444,-14.9842,11.8587,-14.8630,11.8587,394.6435,15.7857,11.3164,11.3643,-23.4914,11.4116,-23.1019,11.4583,-22.7157,11.4583,116.3074,2.3261,18.3408,18.3076,37.7042,18.2745,37.5291,18.2416,37.3548,18.2416,394.6435,15.7857,14.4362,14.4261,13.1826,14.4160,13.1550,14.4060,13.1273,14.4060,394.6435,15.7857,15.2993,15.2705,17.9671,15.2418,17.8504,15.2133,17.7333,15.2133,116.3074,2.3261,2.6898,10.8439,1.7932,0.0000,6.4431,17.2871,59441.4000,40964.9661,41190.8036
1707.0000,15.1476,12.2978,21268.2000,8487.4000,12780.8000,0.5514,4833.6818,4.4000,1.0000,1886.0889,4.5000,1.0000,6719.7707,0.0000,0.0000,10373.4889,16434.5182,6061.0293,14.5792,7.2819,13100.4000,0.0000,13100.4000,0.3397,3540.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3540.6486,0.0000,0.0000,0.0000,9559.7514,9559.7514,13.6975,5.9702,27954.1000,0.0000,27954.1000,0.7248,6353.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6353.2045,0.0000,0.0000,0.0000,21600.8955,21600.8955,11.6717,4.3744,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,11.6822,3.9638,7972.1000,5.9000,7966.2000,0.2067,1811.8409,4.4000,1.0000,1.2041,4.9000,1.0000,1813.0450,0.0000,0.0000,7.1041,6160.2591,6153.1550,11.1051,3.8078,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,11.2125,18.3362,14.7744,5.0639,75959.2353,2.7646,395.8728,3.9587,2.7646,0.0000,0.7682,18.2507,14.5546,16.4026,-4.9264,-39411.2388,2.7646,696.0109,6.9601,2.7646,0.0000,2.7010,14.5182,15.2206,14.8694,1.0699,7489.6273,2.7646,845.0794,8.4508,2.7646,0.0000,3.5264,13.6827,13.6877,-3.9517,13.6926,-3.8802,13.6975,-3.8092,13.6975,413.8235,16.5529,11.6438,11.6567,-14.9214,11.6694,-14.8200,11.6822,-14.7189,11.6822,413.8235,16.5529,11.0788,11.1239,-24.0206,11.1684,-23.6722,11.2125,-23.3251,11.2125,121.9075,2.4381,18.3362,18.3076,36.5760,18.2791,36.4514,18.2507,36.3268,18.2507,413.8235,16.5529,14.5546,14.5424,14.5481,14.5303,14.4971,14.5182,14.4465,14.5182,413.8235,16.5529,15.2206,15.1963,17.0744,15.1720,17.0070,15.1476,16.9378,15.1476,121.9075,2.4381,2.7646,11.6860,1.8430,0.0000,6.9956,18.6816,62593.0000,43952.4122,44037.6239
1708.0000,15.0487,17.6732,15230.6000,12899.8000,2330.8000,0.3949,3461.5000,4.4000,1.0000,2866.6222,4.5000,1.0000,6328.1222,0.0000,0.0000,15766.4222,11769.1000,-3997.3222,15.4124,8.1151,13100.5000,0.0000,13100.5000,0.3397,3540.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3540.6757,0.0000,0.0000,0.0000,9559.8243,9559.8243,14.5124,6.7852,34745.6000,0.0000,34745.6000,0.9008,7896.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7896.7273,0.0000,0.0000,0.0000,26848.8727,26848.8727,12.0692,4.7719,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,12.0550,4.3278,8914.7000,0.0000,8914.7000,0.2311,2026.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2026.0682,0.0000,0.0000,0.0000,6888.6318,6888.6318,11.4282,4.1309,851.1000,0.0000,851.1000,0.0221,230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,230.0270,0.0000,0.0000,0.0000,621.0730,621.0730,11.4323,18.0227,14.7275,4.8282,72422.6227,2.8491,408.7491,4.0875,2.8491,0.0000,0.8408,17.9543,14.7927,16.3735,-4.3429,-34743.2176,2.8491,718.1159,7.1812,2.8491,0.0000,2.9565,14.7498,15.1116,14.9307,0.5679,3975.2661,2.8491,868.7993,8.6880,2.8491,0.0000,3.8600,14.5425,14.5323,5.8404,14.5223,5.7581,14.5124,5.6776,14.5124,435.9903,17.4396,12.0414,12.0459,-9.4276,12.0505,-9.4092,12.0550,-9.3899,12.0550,435.9903,17.4396,11.3717,11.3912,-18.4875,11.4114,-18.4415,11.4323,-18.3837,11.4323,128.3772,2.5675,18.0227,17.9999,32.8253,17.9771,32.7539,17.9543,32.6820,17.9543,435.9903,17.4396,14.7927,14.7784,16.8458,14.7641,16.7753,14.7498,16.7054,14.7498,435.9903,17.4396,15.1116,15.0906,15.9460,15.0697,15.9088,15.0487,15.8701,15.0487,128.3772,2.5675,2.8491,12.6874,1.8994,0.0000,7.6574,20.3448,60361.0000,40226.3256,41654.6711
1709.0000,14.9417,22.8508,9462.1000,16952.1000,-7490.0000,0.4395,2150.4773,4.4000,1.0000,3767.1333,4.5000,1.0000,5917.6106,0.0000,0.0000,20719.2333,7311.6227,-13407.6106,16.0656,8.7683,13100.9000,0.0000,13100.9000,0.3397,3540.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3540.7838,0.0000,0.0000,0.0000,9560.1162,9560.1162,15.2248,7.4975,34773.9000,0.0000,34773.9000,0.9016,7903.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7903.1591,0.0000,0.0000,0.0000,26870.7409,26870.7409,12.9723,5.6750,532.6000,0.0000,532.6000,0.0138,143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,143.9459,0.0000,0.0000,0.0000,388.6541,388.6541,12.9235,5.1963,9738.3000,0.0000,9738.3000,0.2525,2213.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2213.2500,0.0000,0.0000,0.0000,7525.0500,7525.0500,12.2927,4.9954,4433.8000,0.0000,4433.8000,0.1150,1198.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1198.3243,0.0000,0.0000,0.0000,3235.4757,3235.4757,12.0119,17.4644,14.7381,4.3365,65047.3156,3.0930,443.5468,4.4355,3.0930,0.0000,1.0757,17.4174,15.1223,16.2698,-3.4224,-27379.3926,3.0930,782.7459,7.8275,3.0930,0.0000,3.7826,15.0750,14.9945,15.0348,-0.1371,-959.8943,3.0930,939.2555,9.3926,3.0930,0.0000,4.9385,15.2642,15.2510,12.5581,15.2378,12.4659,15.2248,12.3744,15.2248,502.7110,20.1084,12.9398,12.9342,-0.0421,12.9288,-0.1109,12.9235,-0.1784,12.9235,502.7110,20.1084,12.0215,12.0174,-9.8044,12.0142,-9.9963,12.0119,-10.1759,12.0119,147.8364,2.9567,17.4644,17.4488,27.3300,17.4331,27.3192,17.4174,27.3077,17.4174,502.7110,20.1084,15.1223,15.1065,19.7422,15.0907,19.6618,15.0750,19.5818,15.0750,502.7110,20.1084,14.9945,14.9770,14.8512,14.9594,14.8432,14.9417,14.8335,14.9417,147.8364,2.9567,3.0930,15.8771,2.0620,0.0000,9.7968,25.6739,55089.5000,34172.4262,36708.0288
1710.0000,14.8527,26.2571,7358.4000,69524.3000,-62165.9000,1.8025,1672.3636,4.4000,1.0000,15449.8444,4.5000,1.0000,17122.2081,0.0000,0.0000,84974.1444,5686.0364,-79288.1081,18.9482,11.6510,13102.4000,0.0000,13102.4000,0.3397,3541.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3541.1892,0.0000,0.0000,0.0000,9561.2108,9561.2108,18.3629,10.6356,21208.2000,0.0000,21208.2000,0.5499,4820.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4820.0455,0.0000,0.0000,0.0000,16388.1545,16388.1545,17.5164,10.2191,504.9000,0.0000,504.9000,0.0131,136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,136.4595,0.0000,0.0000,0.0000,368.4405,368.4405,17.3890,9.6618,9853.0000,0.0000,9853.0000,0.2555,2239.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2239.3182,0.0000,0.0000,0.0000,7613.6818,7613.6818,16.9957,9.6984,14870.4000,0.0000,14870.4000,0.3855,4019.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4019.0270,0.0000,0.0000,0.0000,10851.3730,10851.3730,16.1093,14.8296,15.4695,-1.6516,-24774.0306,5.0193,699.1219,6.9912,5.0193,0.0000,4.5972,14.8564,16.0473,15.4519,2.8817,23053.6016,5.0193,1311.7682,13.1177,5.0193,0.0000,16.1650,16.0003,14.8837,15.4420,-3.0881,-21616.5421,5.0193,1499.7489,14.9975,5.0193,0.0000,21.1048,18.4544,18.4237,42.9662,18.3932,42.7164,18.3629,42.4681,18.3629,1169.2566,46.7703,17.4973,17.4610,44.0970,17.4249,43.7445,17.3890,43.3946,17.3890,1169.2566,46.7703,16.4352,16.3236,42.4663,16.2149,41.0580,16.1093,39.6855,16.1093,341.4787,6.8296,14.8296,14.8388,2.1157,14.8477,2.3336,14.8564,2.5493,14.8564,1169.2566,46.7703,16.0473,16.0316,28.2210,16.0159,28.1466,16.0003,28.0722,16.0003,1169.2566,46.7703,14.8837,14.8735,13.9462,14.8632,14.0133,14.8527,14.0778,14.8527,341.4787,6.8296,5.0193,59.8437,3.3462,0.0000,41.8671,101.7107,-2627.0000,-34505.2474,-23336.9711
1711.0000,15.1294,27.3330,267.5000,110998.2000,-110730.7000,2.8778,60.7955,4.4000,1.0000,24666.2667,4.5000,1.0000,24727.0621,0.0000,0.0000,135664.4667,206.7045,-135457.7621,20.2497,12.9524,22259.4000,0.0000,22259.4000,0.5771,6016.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6016.0541,0.0000,0.0000,0.0000,16243.3459,16243.3459,19.5791,11.8518,17104.4000,0.0000,17104.4000,0.4435,3887.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3887.3636,0.0000,0.0000,0.0000,13217.0364,13217.0364,19.0795,11.7822,1002.8000,0.0000,1002.8000,0.0260,271.0270,3.7000,1.0000,0.0000,0.0000,0.0000,271.0270,0.0000,0.0000,0.0000,731.7730,731.7730,18.9893,11.3237,9197.5000,47.1000,9150.4000,0.2385,2090.3409,4.4000,1.0000,9.6122,4.9000,1.0000,2099.9532,0.0000,0.0000,56.7122,7107.1591,7050.4468,18.7228,11.4255,15805.0000,0.0000,15805.0000,0.4098,4271.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4271.6216,0.0000,0.0000,0.0000,11533.3784,11533.3784,18.1082,14.4487,16.2785,-6.4543,-96813.8051,6.8590,925.4472,9.2545,6.8590,0.0000,11.7312,14.4493,15.6669,15.0581,4.0264,32211.2060,6.8590,1820.8144,18.2081,6.8590,0.0000,41.2500,15.6485,15.1738,15.4112,-1.7941,-12558.6651,6.8590,2051.9402,20.5194,6.8590,0.0000,53.8552,19.6357,19.6168,49.3078,19.5980,49.2092,19.5791,49.1102,19.5791,2023.3717,80.9349,19.0518,19.0310,52.2446,19.0102,52.1032,18.9893,51.9615,18.9893,2023.3717,80.9349,18.2869,18.2276,56.5027,18.1680,55.9565,18.1082,55.4013,18.1082,588.5250,11.7705,14.4487,14.4489,2.7136,14.4491,2.7974,14.4493,2.8812,14.4493,2023.3717,80.9349,15.6669,15.6608,22.7104,15.6547,22.7329,15.6485,22.7549,15.6485,2023.3717,80.9349,15.1738,15.1589,17.8472,15.1441,17.8369,15.1294,17.8272,15.1294,588.5250,11.7705,6.8590,141.3983,4.5727,0.0000,106.8365,248.2348,-45408.7000,-86681.7816,-77161.2642
1712.0000,15.1803,27.4015,15.3000,126284.8000,-126269.5000,3.2742,3.4773,4.4000,1.0000,28063.2889,4.5000,1.0000,28066.7662,0.0000,0.0000,154348.0889,11.8227,-154336.2662,20.7495,13.4522,27151.4000,0.0000,27151.4000,0.7040,7338.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7338.2162,0.0000,0.0000,0.0000,19813.1838,19813.1838,19.9873,30.8775,856.3000,5750.6000,-4894.3000,0.1491,194.6136,4.4000,1.0000,1173.5918,4.9000,1.0000,1368.2055,0.0000,0.0000,6924.1918,661.6864,-6262.5055,20.2133,12.9160,1687.5000,0.0000,1687.5000,0.0438,456.0811,3.7000,1.0000,0.0000,0.0000,0.0000,456.0811,0.0000,0.0000,0.0000,1231.4189,1231.4189,20.1081,12.4551,8693.3000,53.6000,8639.7000,0.2254,1975.7500,4.4000,1.0000,10.9388,4.9000,1.0000,1986.6888,0.0000,0.0000,64.5388,6717.5500,6653.0112,19.8681,12.5708,15181.9000,0.0000,15181.9000,0.3936,4103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4103.2162,0.0000,0.0000,0.0000,11078.6838,11078.6838,19.3123,14.4640,16.8882,-8.9573,-134358.7866,7.1850,946.7256,9.4673,7.1850,0.0000,13.4847,14.4588,15.4393,14.9491,3.3964,27171.5025,7.1850,1915.6682,19.1567,7.1850,0.0000,47.4154,15.4229,15.2145,15.3187,-0.8253,-5777.3575,7.1850,2157.3580,21.5736,7.1850,0.0000,61.9047,20.0345,20.0187,48.8340,20.0030,48.7658,19.9873,48.6975,19.9873,2195.8232,87.8329,20.1688,20.1486,57.4461,20.1283,57.3156,20.1081,57.1854,20.1081,2195.8232,87.8329,19.4683,19.4161,63.0172,19.3642,62.5839,19.3123,62.1506,19.3123,638.3143,12.7663,14.4640,14.4623,5.5652,14.4606,5.6202,14.4588,5.6750,14.4588,2195.8232,87.8329,15.4393,15.4339,20.1517,15.4284,20.1673,15.4229,20.1828,15.4229,2195.8232,87.8329,15.2145,15.2031,18.0209,15.1917,18.0496,15.1803,18.0772,15.1803,638.3143,12.7663,7.1850,160.7239,4.7900,0.0000,122.8047,283.5286,-78503.3000,-121822.4739,-112964.6415
1713.0000,15.1770,27.3992,0.0000,141321.7000,-141321.7000,3.6640,0.0000,0.0000,0.0000,31404.8222,4.5000,1.0000,31404.8222,0.0000,0.0000,172726.5222,0.0000,-172726.5222,20.9164,13.6191,30864.2000,0.0000,30864.2000,0.8002,8341.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8341.6757,0.0000,0.0000,0.0000,22522.5243,22522.5243,20.1279,32.1687,0.0000,6172.3000,-6172.3000,0.1600,0.0000,0.0000,0.0000,1259.6531,4.9000,1.0000,1259.6531,0.0000,0.0000,7431.9531,0.0000,-7431.9531,20.3748,13.0775,1823.4000,0.0000,1823.4000,0.0473,492.8108,3.7000,1.0000,0.0000,0.0000,0.0000,492.8108,0.0000,0.0000,0.0000,1330.5892,1330.5892,20.2845,13.0294,7140.6000,280.0000,6860.6000,0.1851,1622.8636,4.4000,1.0000,57.1429,4.9000,1.0000,1680.0065,0.0000,0.0000,337.1429,5517.7364,5180.5935,20.1124,12.8151,13312.7000,0.0000,13312.7000,0.3452,3598.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3598.0270,0.0000,0.0000,0.0000,9714.6730,9714.6730,19.6782,14.8392,17.2587,-9.7086,-145629.7236,7.8027,1013.5430,10.1354,7.8027,0.0000,17.2707,14.8275,15.2884,15.0579,1.7338,13870.6631,7.8027,2071.3698,20.7137,7.8027,0.0000,60.7280,15.2739,15.2063,15.2401,-0.2905,-2033.5871,7.8027,2350.1773,23.5018,7.8027,0.0000,79.2853,20.1680,20.1546,47.0863,20.1412,47.0396,20.1279,46.9927,20.1279,2539.6146,101.5846,20.3306,20.3152,54.1049,20.2999,54.0286,20.2845,53.9522,20.2845,2539.6146,101.5846,19.7896,19.7525,60.3802,19.7154,60.1433,19.6782,59.9046,19.6782,737.5022,14.7500,14.8392,14.8353,10.8175,14.8314,10.8455,14.8275,10.8734,14.8275,2539.6146,101.5846,15.2884,15.2836,18.7322,15.2787,18.7471,15.2739,18.7618,15.2739,2539.6146,101.5846,15.2063,15.1966,17.7272,15.1868,17.7650,15.1770,17.8020,15.1770,737.5022,14.7500,7.8027,201.8298,5.2018,0.0000,157.2841,359.1139,-94633.1000,-141410.0953,-133792.6476
1714.0000,15.1608,27.3830,0.0000,156293.7000,-156293.7000,4.0522,0.0000,0.0000,0.0000,34731.9333,4.5000,1.0000,34731.9333,0.0000,0.0000,191025.6333,0.0000,-191025.6333,20.8700,13.5727,36438.0000,0.0000,36438.0000,0.9447,9848.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9848.1081,0.0000,0.0000,0.0000,26589.8919,26589.8919,20.0430,32.0838,0.0000,11149.9000,-11149.9000,0.2891,0.0000,0.0000,0.0000,2275.4898,4.9000,1.0000,2275.4898,0.0000,0.0000,13425.3898,0.0000,-13425.3898,20.4443,13.1470,1866.9000,0.0000,1866.9000,0.0484,504.5676,3.7000,1.0000,0.0000,0.0000,0.0000,504.5676,0.0000,0.0000,0.0000,1362.3324,1362.3324,20.3645,14.3035,5245.4000,725.9000,4519.5000,0.1360,1192.1364,4.4000,1.0000,148.1429,4.9000,1.0000,1340.2792,0.0000,0.0000,874.0429,4053.2636,3179.2208,20.2695,12.9722,12066.5000,0.0000,12066.5000,0.3128,3261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3261.2162,0.0000,0.0000,0.0000,8805.2838,8805.2838,19.9125,15.2136,17.5630,-10.4813,-157219.9897,8.6749,1113.7580,11.1376,8.6749,0.0000,23.7333,15.1999,15.2666,15.2332,0.2789,2231.1412,8.6749,2286.8807,22.8688,8.6749,0.0000,83.4521,15.2527,15.1863,15.2195,-0.3174,-2222.0614,8.6749,2615.0017,26.1500,8.6749,0.0000,108.9534,20.0753,20.0646,44.0565,20.0538,44.0321,20.0430,44.0076,20.0430,3062.2122,122.4885,20.4036,20.3905,51.6426,20.3775,51.5874,20.3645,51.5322,20.3645,3062.2122,122.4885,20.0063,19.9750,58.4732,19.9437,58.2944,19.9125,58.1153,19.9125,888.1257,17.7625,15.2136,15.2090,14.9740,15.2045,14.9942,15.1999,15.0142,15.1999,3062.2122,122.4885,15.2666,15.2620,18.7001,15.2574,18.7120,15.2527,18.7237,15.2527,3062.2122,122.4885,15.1863,15.1779,17.4087,15.1693,17.4520,15.1608,17.4946,15.1608,888.1257,17.7625,8.6749,270.4936,5.7833,0.0000,216.1388,486.6324,-112552.7000,-164514.2942,-157210.9099
1715.0000,15.1642,27.3864,0.0000,170770.7000,-170770.7000,4.4275,0.0000,0.0000,0.0000,37949.0444,4.5000,1.0000,37949.0444,0.0000,0.0000,208719.7444,0.0000,-208719.7444,20.8584,13.5611,38292.3000,0.0000,38292.3000,0.9928,10349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10349.2703,0.0000,0.0000,0.0000,27943.0297,27943.0297,20.0666,32.1074,0.0000,20046.0000,-20046.0000,0.5197,0.0000,0.0000,0.0000,4091.0204,4.9000,1.0000,4091.0204,0.0000,0.0000,24137.0204,0.0000,-24137.0204,20.7251,13.4278,2210.3000,0.0000,2210.3000,0.0573,597.3784,3.7000,1.0000,0.0000,0.0000,0.0000,597.3784,0.0000,0.0000,0.0000,1612.9216,1612.9216,20.6439,18.2324,3317.0000,1464.4000,1852.6000,0.0860,753.8636,4.4000,1.0000,298.8571,4.9000,1.0000,1052.7208,0.0000,0.0000,1763.2571,2563.1364,799.8792,20.6221,13.3248,9730.0000,0.0000,9730.0000,0.2523,2629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2629.7297,0.0000,0.0000,0.0000,7100.2703,7100.2703,20.3351,15.4837,17.9094,-11.8552,-177827.8842,9.5035,1204.1295,12.0413,9.5035,0.0000,31.2043,15.4701,15.3183,15.3942,-0.6954,-5563.5836,9.5035,2489.3655,24.8937,9.5035,0.0000,109.7220,15.3048,15.1881,15.2464,-0.6112,-4278.5461,9.5035,2861.7172,28.6172,9.5035,0.0000,143.2509,20.0960,20.0862,42.9630,20.0764,42.9431,20.0666,42.9233,20.0666,3598.4352,143.9374,20.6811,20.6687,52.1304,20.6563,52.0784,20.6439,52.0263,20.6439,3598.4352,143.9374,20.4284,20.3972,60.1346,20.3661,59.9477,20.3351,59.7614,20.3351,1042.5173,20.8503,15.4837,15.4791,17.5342,15.4746,17.5532,15.4701,17.5720,15.4701,3598.4352,143.9374,15.3183,15.3138,19.2863,15.3093,19.2959,15.3048,19.3053,15.3048,3598.4352,143.9374,15.1881,15.1801,17.4204,15.1722,17.4614,15.1642,17.5019,15.1642,1042.5173,20.8503,9.5035,348.1448,6.3357,0.0000,284.1772,632.3220,-138731.5000,-195400.6640,-187670.0139
1716.0000,15.1860,27.4082,0.0000,184500.6000,-184500.6000,4.7835,0.0000,0.0000,0.0000,41000.1333,4.5000,1.0000,41000.1333,0.0000,0.0000,225500.7333,0.0000,-225500.7333,20.9971,13.6998,33186.8000,0.0000,33186.8000,0.8604,8969.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8969.4054,0.0000,0.0000,0.0000,24217.3946,24217.3946,20.3427,32.3835,0.0000,27568.3000,-27568.3000,0.7148,0.0000,0.0000,0.0000,5626.1837,4.9000,1.0000,5626.1837,0.0000,0.0000,33194.4837,0.0000,-33194.4837,21.1981,13.9008,2632.3000,0.0000,2632.3000,0.0682,711.4324,3.7000,1.0000,0.0000,0.0000,0.0000,711.4324,0.0000,0.0000,0.0000,1920.8676,1920.8676,21.1107,26.5591,1987.4000,2329.5000,-342.1000,0.0604,451.6818,4.4000,1.0000,475.4082,4.9000,1.0000,927.0900,0.0000,0.0000,2804.9082,1535.7182,-1269.1900,21.1435,13.8462,8483.8000,0.0000,8483.8000,0.2200,2292.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2292.9189,0.0000,0.0000,0.0000,6190.8811,6190.8811,20.8879,15.6901,18.2890,-13.4470,-201704.8380,10.0610,1256.5505,12.5655,10.0610,0.0000,37.0242,15.6765,15.3886,15.5325,-1.3961,-11168.4812,10.0610,2620.9964,26.2100,10.0610,0.0000,130.1864,15.3754,15.2094,15.2924,-0.9204,-6442.7719,10.0610,3024.0659,30.2407,10.0610,0.0000,169.9688,20.3730,20.3629,44.6628,20.3528,44.6363,20.3427,44.6099,20.3427,3980.6591,159.2264,21.1486,21.1360,54.6805,21.1234,54.6249,21.1107,54.5694,21.1107,3980.6591,159.2264,20.9839,20.9518,63.5908,20.9198,63.3919,20.8879,63.1937,20.8879,1152.4852,23.0497,15.6901,15.6855,19.2744,15.6810,19.2914,15.6765,19.3082,15.6765,3980.6591,159.2264,15.3886,15.3842,19.9157,15.3798,19.9235,15.3754,19.9312,15.3754,3980.6591,159.2264,15.2094,15.2016,17.6587,15.1938,17.6949,15.1860,17.7306,15.1860,1152.4852,23.0497,10.0610,407.6622,6.7073,0.0000,337.1794,744.8417,-168108.1000,-227635.2637,-219316.0911
1717.0000,15.2328,27.4551,0.0000,197062.0000,-197062.0000,5.1092,0.0000,0.0000,0.0000,43791.5556,4.5000,1.0000,43791.5556,0.0000,0.0000,240853.5556,0.0000,-240853.5556,20.9102,13.6129,38293.8000,0.0000,38293.8000,0.9928,10349.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10349.6757,0.0000,0.0000,0.0000,27944.1243,27944.1243,20.2272,32.2680,0.0000,34343.9000,-34343.9000,0.8904,0.0000,0.0000,0.0000,7008.9592,4.9000,1.0000,7008.9592,0.0000,0.0000,41352.8592,0.0000,-41352.8592,21.2020,13.9047,2513.0000,0.0000,2513.0000,0.0652,679.1892,3.7000,1.0000,0.0000,0.0000,0.0000,679.1892,0.0000,0.0000,0.0000,1833.8108,1833.8108,21.1277,29.5931,1417.0000,3062.4000,-1645.4000,0.0794,322.0455,4.4000,1.0000,624.9796,4.9000,1.0000,947.0250,0.0000,0.0000,3687.3796,1094.9545,-2592.4250,21.1888,13.8915,7549.2000,0.0000,7549.2000,0.1957,2040.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2040.3243,0.0000,0.0000,0.0000,5508.8757,5508.8757,20.9850,16.0827,18.5338,-13.8648,-207971.2578,10.9991,1361.0937,13.6109,10.9991,0.0000,48.3771,16.0672,15.5027,15.7850,-2.9934,-23947.5059,10.9991,2836.9915,28.3699,10.9991,0.0000,170.1061,15.4898,15.2554,15.3726,-1.4209,-9946.4016,10.9991,3295.5456,32.9555,10.9991,0.0000,222.0873,20.2515,20.2434,42.2197,20.2353,42.2121,20.2272,42.2043,20.2272,4662.2428,186.4897,21.1588,21.1484,52.5821,21.1381,52.5494,21.1277,52.5166,21.1277,4662.2428,186.4897,21.0590,21.0343,61.1935,21.0096,61.0872,20.9850,60.9803,20.9850,1348.4325,26.9687,16.0827,16.0775,22.7868,16.0724,22.7957,16.0672,22.8045,16.0672,4662.2428,186.4897,15.5027,15.4984,20.8881,15.4941,20.8949,15.4898,20.9016,15.4898,4662.2428,186.4897,15.2554,15.2479,18.1559,15.2404,18.1901,15.2328,18.2238,15.2328,1348.4325,26.9687,10.9991,521.8780,7.3327,0.0000,440.5705,962.4485,-184695.3000,-249512.0290,-241865.1653
1718.0000,15.2826,27.5048,0.0000,209806.9000,-209806.9000,5.4396,0.0000,0.0000,0.0000,46623.7556,4.5000,1.0000,46623.7556,0.0000,0.0000,256430.6556,0.0000,-256430.6556,21.2186,13.9213,36434.3000,0.0000,36434.3000,0.9446,9847.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9847.1081,0.0000,0.0000,0.0000,26587.1919,26587.1919,20.5753,32.6161,0.0000,30355.7000,-30355.7000,0.7870,0.0000,0.0000,0.0000,6195.0408,4.9000,1.0000,6195.0408,0.0000,0.0000,36550.7408,0.0000,-36550.7408,21.4214,14.1241,1670.2000,0.0000,1670.2000,0.0433,451.4054,3.7000,1.0000,0.0000,0.0000,0.0000,451.4054,0.0000,0.0000,0.0000,1218.7946,1218.7946,21.3611,31.2797,854.8000,3112.5000,-2257.7000,0.0807,194.2727,4.4000,1.0000,635.2041,4.9000,1.0000,829.4768,0.0000,0.0000,3747.7041,660.5273,-3087.1768,21.4326,14.1353,6614.6000,0.0000,6614.6000,0.1715,1787.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1787.7297,0.0000,0.0000,0.0000,4826.8703,4826.8703,21.2432,16.2605,18.7519,-14.3500,-215250.2531,11.2002,1374.6661,13.7467,11.2002,0.0000,51.0789,16.2458,15.6112,15.9285,-3.4267,-27413.5832,11.2002,2872.5847,28.7258,11.2002,0.0000,179.6060,15.5981,15.3053,15.4517,-1.8069,-12648.5613,11.2002,3345.2827,33.4528,11.2002,0.0000,234.4902,20.6031,20.5938,45.0199,20.5846,44.9963,20.5753,44.9727,20.5753,4814.5187,192.5807,21.3932,21.3825,53.3889,21.3718,53.3495,21.3611,53.3102,21.3611,4814.5187,192.5807,21.3208,21.2949,61.9476,21.2690,61.8152,21.2432,61.6834,21.2432,1392.1867,27.8437,16.2605,16.2556,23.7980,16.2507,23.8088,16.2458,23.8196,16.2458,4814.5187,192.5807,15.6112,15.6069,21.6880,15.6025,21.6925,15.5981,21.6969,15.5981,4814.5187,192.5807,15.3053,15.2977,18.6296,15.2902,18.6583,15.2826,18.6866,15.2826,1392.1867,27.8437,11.2002,548.7518,7.4668,0.0000,465.1751,1013.9269,-197701.2000,-263435.7164,-255312.3975
1719.0000,15.3575,27.5797,0.0000,227989.3000,-227989.3000,5.9110,0.0000,0.0000,0.0000,50664.2889,4.5000,1.0000,50664.2889,0.0000,0.0000,278653.5889,0.0000,-278653.5889,21.3308,14.0335,34579.0000,0.0000,34579.0000,0.8965,9345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9345.6757,0.0000,0.0000,0.0000,25233.3243,25233.3243,20.7645,32.8053,0.0000,35422.6000,-35422.6000,0.9184,0.0000,0.0000,0.0000,7229.1020,4.9000,1.0000,7229.1020,0.0000,0.0000,42651.7020,0.0000,-42651.7020,21.6788,14.3815,1610.1000,0.0000,1610.1000,0.0417,435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,435.1622,0.0000,0.0000,0.0000,1174.9378,1174.9378,21.6232,33.1382,261.8000,3847.2000,-3585.4000,0.0997,59.5000,4.4000,1.0000,785.1429,4.9000,1.0000,844.6429,0.0000,0.0000,4632.3429,202.3000,-4430.0429,21.7182,14.4209,7549.2000,0.0000,7549.2000,0.1957,2040.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2040.3243,0.0000,0.0000,0.0000,5508.8757,5508.8757,21.5266,16.5454,19.0360,-15.4915,-232372.5473,12.0948,1468.7677,14.6877,12.0948,0.0000,64.3221,16.5301,15.7499,16.1400,-4.5495,-36396.1438,12.0948,3076.4015,30.7640,12.0948,0.0000,226.1726,15.7371,15.3799,15.5585,-2.3804,-16662.7470,12.0948,3597.2556,35.9726,12.0948,0.0000,295.2866,20.7899,20.7815,45.7361,20.7730,45.7204,20.7645,45.7046,20.7645,5518.3132,220.7325,21.6536,21.6435,54.4491,21.6334,54.4146,21.6232,54.3802,21.6232,5518.3132,220.7325,21.6001,21.5756,63.0277,21.5511,62.9106,21.5266,62.7938,21.5266,1594.3129,31.8863,16.5454,16.5403,25.9884,16.5352,25.9959,16.5301,26.0033,16.5301,5518.3132,220.7325,15.7499,15.7456,22.7340,15.7414,22.7381,15.7371,22.7421,15.7371,5518.3132,220.7325,15.3799,15.3724,19.3573,15.3650,19.3841,15.3575,19.4106,15.3575,1594.3129,31.8863,12.0948,679.0891,8.0632,0.0000,585.7813,1264.8705,-223259.0000,-293818.1959,-285431.4382
1720.0000,15.4070,27.6293,0.0000,226698.5000,-226698.5000,5.8776,0.0000,0.0000,0.0000,50377.4444,4.5000,1.0000,50377.4444,0.0000,0.0000,277075.9444,0.0000,-277075.9444,21.4663,14.1690,29467.9000,0.0000,29467.9000,0.7640,7964.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7964.2973,0.0000,0.0000,0.0000,21503.6027,21503.6027,20.9695,33.0103,0.0000,34140.0000,-34140.0000,0.8851,0.0000,0.0000,0.0000,6967.3469,4.9000,1.0000,6967.3469,0.0000,0.0000,41107.3469,0.0000,-41107.3469,21.8685,14.5712,2077.7000,0.0000,2077.7000,0.0539,561.5405,3.7000,1.0000,0.0000,0.0000,0.0000,561.5405,0.0000,0.0000,0.0000,1516.1595,1516.1595,21.8045,33.8453,0.0000,3671.7000,-3671.7000,0.0952,0.0000,0.0000,0.0000,749.3265,4.9000,1.0000,749.3265,0.0000,0.0000,4421.0265,0.0000,-4421.0265,21.9012,14.6039,8795.3000,0.0000,8795.3000,0.2280,2377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2377.1081,0.0000,0.0000,0.0000,6418.1919,6418.1919,21.6888,16.6535,19.1711,-15.3503,-230254.7702,11.8557,1432.5055,14.3251,11.8557,0.0000,60.5834,16.6386,15.8339,16.2362,-4.5995,-36796.2233,11.8557,3004.2720,30.0427,11.8557,0.0000,213.0262,15.8208,15.4297,15.6253,-2.5551,-17885.4519,11.8557,3516.8711,35.1687,11.8557,0.0000,278.1229,20.9960,20.9872,46.7285,20.9783,46.7073,20.9695,46.6861,20.9695,5326.0860,213.0434,21.8353,21.8250,54.7448,21.8148,54.7078,21.8045,54.6709,21.8045,5326.0860,213.0434,21.7608,21.7368,62.7619,21.7128,62.6473,21.6888,62.5329,21.6888,1539.1216,30.7824,16.6535,16.6485,26.2638,16.6435,26.2718,16.6386,26.2797,16.6386,5326.0860,213.0434,15.8339,15.8295,23.1551,15.8252,23.1573,15.8208,23.1594,15.8208,5326.0860,213.0434,15.4297,15.4221,19.7071,15.4146,19.7297,15.4070,19.7521,15.4070,1539.1216,30.7824,11.8557,642.5089,7.9038,0.0000,551.7325,1194.2414,-224169.3000,-293166.3639,-284936.4454
1721.0000,15.4218,27.6440,0.0000,231713.0000,-231713.0000,6.0076,0.0000,0.0000,0.0000,51491.7778,4.5000,1.0000,51491.7778,0.0000,0.0000,283204.7778,0.0000,-283204.7778,22.0324,14.7351,19253.5000,0.0000,19253.5000,0.4992,5203.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5203.6486,0.0000,0.0000,0.0000,14049.8514,14049.8514,21.6701,33.7109,0.0000,18726.8000,-18726.8000,0.4855,0.0000,0.0000,0.0000,3821.7959,4.9000,1.0000,3821.7959,0.0000,0.0000,22548.5959,0.0000,-22548.5959,22.1965,14.8992,1321.2000,0.0000,1321.2000,0.0343,357.0811,3.7000,1.0000,0.0000,0.0000,0.0000,357.0811,0.0000,0.0000,0.0000,964.1189,964.1189,22.1391,34.1799,0.0000,2991.5000,-2991.5000,0.0776,0.0000,0.0000,0.0000,610.5102,4.9000,1.0000,610.5102,0.0000,0.0000,3602.0102,0.0000,-3602.0102,22.2232,14.9259,11599.2000,0.0000,11599.2000,0.3007,3134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3134.9189,0.0000,0.0000,0.0000,8464.2811,8464.2811,21.9450,16.5994,19.2722,-15.2672,-229007.4331,11.1073,1337.0303,13.3703,11.1073,0.0000,49.8182,16.5850,15.8460,16.2155,-3.9578,-31662.5419,11.1073,2816.8873,28.1689,11.1073,0.0000,175.1734,15.8325,15.4451,15.6388,-2.3712,-16598.0668,11.1073,3293.0783,32.9308,11.1073,0.0000,228.7030,21.7045,21.6930,52.6750,21.6816,52.6275,21.6701,52.5801,21.6701,4743.8818,189.7553,22.1740,22.1623,56.7337,22.1507,56.6831,22.1391,56.6326,22.1391,4743.8818,189.7553,22.0256,21.9987,64.0390,21.9718,63.8878,21.9450,63.7374,21.9450,1371.8913,27.4378,16.5994,16.5946,25.1245,16.5898,25.1330,16.5850,25.1414,16.5850,4743.8818,189.7553,15.8460,15.8415,22.8978,15.8370,22.8981,15.8325,22.8983,15.8325,4743.8818,189.7553,15.4451,15.4374,19.6489,15.4296,19.6667,15.4218,19.6841,15.4218,1371.8913,27.4378,11.1073,536.2257,7.4048,0.0000,453.6946,989.9202,-221257.4000,-285877.1325,-277268.0418
1722.0000,15.3180,27.5403,0.0000,140277.5000,-140277.5000,3.6370,0.0000,0.0000,0.0000,31172.7778,4.5000,1.0000,31172.7778,0.0000,0.0000,171450.2778,0.0000,-171450.2778,21.8802,14.5829,15854.4000,0.0000,15854.4000,0.4111,4284.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4284.9730,0.0000,0.0000,0.0000,11569.4270,11569.4270,21.3937,33.4345,0.0000,204.3000,-204.3000,0.0053,0.0000,0.0000,0.0000,41.6939,4.9000,1.0000,41.6939,0.0000,0.0000,245.9939,0.0000,-245.9939,21.4031,14.1058,1106.6000,0.0000,1106.6000,0.0287,299.0811,3.7000,1.0000,0.0000,0.0000,0.0000,299.0811,0.0000,0.0000,0.0000,807.5189,807.5189,21.3338,33.3747,0.0000,3113.4000,-3113.4000,0.0807,0.0000,0.0000,0.0000,635.3878,4.9000,1.0000,635.3878,0.0000,0.0000,3748.7878,0.0000,-3748.7878,21.4773,14.1800,13624.2000,0.0000,13624.2000,0.3532,3682.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3682.2162,0.0000,0.0000,0.0000,9941.9838,9941.9838,21.0347,16.0331,18.5339,-8.7118,-130677.3012,6.7739,838.2425,8.3824,6.7739,0.0000,11.3002,16.0195,15.7072,15.8634,-1.0197,-8157.7439,6.7739,1741.8101,17.4181,6.7739,0.0000,39.7345,15.6881,15.3492,15.5187,-1.2650,-8855.3000,6.7739,2017.8909,20.1789,6.7739,0.0000,51.8766,21.4374,21.4228,48.1708,21.4082,48.0963,21.3937,48.0220,21.3937,1979.4064,79.1763,21.3722,21.3594,47.2759,21.3466,47.2158,21.3338,47.1558,21.3338,1979.4064,79.1763,21.0968,21.0761,50.9266,21.0554,50.8562,21.0347,50.7852,21.0347,575.8275,11.5166,16.0331,16.0285,19.2432,16.0240,19.2530,16.0195,19.2627,16.0195,1979.4064,79.1763,15.7072,15.7009,21.2587,15.6945,21.2396,15.6881,21.2206,15.6881,1979.4064,79.1763,15.3492,15.3388,18.2962,15.3284,18.2804,15.3180,18.2650,15.3180,575.8275,11.5166,6.7739,136.6150,4.5160,0.0000,102.9113,239.5263,-113010.0000,-153126.1297,-147690.3451
1723.0000,15.2870,27.5092,0.0000,137073.8000,-137073.8000,3.5539,0.0000,0.0000,0.0000,30460.8444,4.5000,1.0000,30460.8444,0.0000,0.0000,167534.6444,0.0000,-167534.6444,21.8698,14.5725,15847.9000,0.0000,15847.9000,0.4109,4283.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4283.2162,0.0000,0.0000,0.0000,11564.6838,11564.6838,21.3692,21.3692,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3692,14.0719,845.5000,0.0000,845.5000,0.0219,228.5135,3.7000,1.0000,0.0000,0.0000,0.0000,228.5135,0.0000,0.0000,0.0000,616.9865,616.9865,21.2989,33.3398,0.0000,2900.8000,-2900.8000,0.0752,0.0000,0.0000,0.0000,592.0000,4.9000,1.0000,592.0000,0.0000,0.0000,3492.8000,0.0000,-3492.8000,21.4362,14.1389,13001.1000,0.0000,13001.1000,0.3371,3513.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3513.8108,0.0000,0.0000,0.0000,9487.2892,9487.2892,20.9658,15.7780,18.3719,-8.8020,-132030.6130,6.5985,821.5312,8.2153,6.5985,0.0000,10.4448,15.7632,15.6269,15.6951,-0.4334,-3467.3999,6.5985,1707.9819,17.0798,6.5985,0.0000,36.7264,15.6075,15.3212,15.4643,-1.0411,-7287.3946,6.5985,1969.8564,19.6986,6.5985,0.0000,47.9492,21.4154,21.4000,47.2664,21.3846,47.1905,21.3692,47.1148,21.3692,1890.0612,75.6024,21.3450,21.3296,47.2155,21.3143,47.1329,21.2989,47.0506,21.2989,1890.0612,75.6024,21.0634,21.0306,50.9271,20.9980,50.7027,20.9658,50.4819,20.9658,550.0185,11.0004,15.7780,15.7731,17.4066,15.7681,17.4108,15.7632,17.4149,15.7632,1890.0612,75.6024,15.6269,15.6205,20.5004,15.6140,20.4829,15.6075,20.4653,15.6075,1890.0612,75.6024,15.3212,15.3097,18.0277,15.2983,18.0035,15.2870,17.9794,15.2870,550.0185,11.0004,6.5985,127.0784,4.3990,0.0000,95.1204,222.1988,-110280.1000,-149358.4850,-142785.4075
1724.0000,15.2153,27.4375,0.0000,80703.7000,-80703.7000,2.0924,0.0000,0.0000,0.0000,17934.1556,4.5000,1.0000,17934.1556,0.0000,0.0000,98637.8556,0.0000,-98637.8556,21.0845,13.7873,15865.5000,0.0000,15865.5000,0.4113,4287.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4287.9730,0.0000,0.0000,0.0000,11577.5270,11577.5270,20.3547,20.3547,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3547,13.0574,925.2000,0.0000,925.2000,0.0240,250.0541,3.7000,1.0000,0.0000,0.0000,0.0000,250.0541,0.0000,0.0000,0.0000,675.1459,675.1459,20.2734,32.3142,0.0000,2633.5000,-2633.5000,0.0683,0.0000,0.0000,0.0000,537.4490,4.9000,1.0000,537.4490,0.0000,0.0000,3170.9490,0.0000,-3170.9490,20.4621,13.1648,11910.7000,0.0000,11910.7000,0.3088,3219.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3219.1081,0.0000,0.0000,0.0000,8691.5919,8691.5919,19.8986,15.6659,17.7823,-4.7422,-71133.3833,4.3572,554.7545,5.5475,4.3572,0.0000,3.0074,15.6423,15.5448,15.5936,-0.2047,-1637.6074,4.3572,1132.3695,11.3237,4.3572,0.0000,10.5748,15.5167,15.2628,15.3897,-0.6094,-4265.9797,4.3572,1304.6176,13.0462,4.3572,0.0000,13.8063,20.3956,20.3820,36.6199,20.3683,36.5659,20.3547,36.5120,20.3547,912.9588,36.5184,20.3145,20.3008,36.8599,20.2871,36.7992,20.2734,36.7387,20.2734,912.9588,36.5184,19.9449,19.9298,37.4113,19.9144,37.4179,19.8986,37.4197,19.8986,267.1452,5.3429,15.6659,15.6580,16.9611,15.6501,16.9357,15.6423,16.9105,15.6423,912.9588,36.5184,15.5448,15.5354,19.7631,15.5260,19.7176,15.5167,19.6724,15.5167,912.9588,36.5184,15.2628,15.2468,17.3575,15.2310,17.2821,15.2153,17.2083,15.2153,267.1452,5.3429,4.3572,40.5784,2.9048,0.0000,27.3885,67.9669,-54635.8000,-80864.5397,-77036.9703
1725.0000,15.1450,27.3672,0.3000,74248.2000,-74247.9000,1.9250,0.0682,4.4000,1.0000,16499.6000,4.5000,1.0000,16499.6682,0.0000,0.0000,90747.8000,0.2318,-90747.5682,21.1788,13.8815,13425.8000,0.0000,13425.8000,0.3481,3628.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3628.5946,0.0000,0.0000,0.0000,9797.2054,9797.2054,20.4610,20.4610,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4610,13.1637,540.2000,0.0000,540.2000,0.0140,146.0000,3.7000,1.0000,0.0000,0.0000,0.0000,146.0000,0.0000,0.0000,0.0000,394.2000,394.2000,20.3681,32.3892,5.9000,2321.5000,-2315.6000,0.0602,1.3409,4.4000,1.0000,473.7755,4.9000,1.0000,475.1164,0.0000,0.0000,2795.2755,4.5591,-2790.7164,20.5536,13.2563,9730.0000,0.0000,9730.0000,0.2523,2629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2629.7297,0.0000,0.0000,0.0000,7100.2703,7100.2703,19.9414,15.2248,17.5831,-4.7291,-70936.8539,3.8994,500.2511,5.0025,3.8994,0.0000,2.1555,15.2094,15.6229,15.4161,0.7774,6218.8390,3.8994,1020.5204,10.2052,3.8994,0.0000,7.5793,15.5875,15.1956,15.3916,-0.8420,-5893.9515,3.8994,1167.4440,11.6744,3.8994,0.0000,9.8953,20.5274,20.5052,39.0023,20.4830,38.8641,20.4610,38.7269,20.4610,752.1640,30.0866,20.4348,20.4125,39.3575,20.3902,39.2124,20.3681,39.0684,20.3681,752.1640,30.0866,20.0815,20.0337,40.7879,19.9869,40.3829,19.9414,39.9919,19.9414,220.4400,4.4088,15.2248,15.2197,13.1324,15.2145,13.1385,15.2094,13.1444,15.2094,752.1640,30.0866,15.6229,15.6110,20.6651,15.5993,20.6011,15.5875,20.5375,15.5875,752.1640,30.0866,15.1956,15.1787,16.6783,15.1618,16.6013,15.1450,16.5250,15.1450,220.4400,4.4088,3.8994,29.9280,2.5996,0.0000,19.6301,49.5581,-52867.5000,-76246.6089,-70611.9664
1726.0000,15.1200,27.3234,137.8000,56391.5000,-56253.7000,1.4621,31.3182,4.4000,1.0000,12531.4444,4.5000,1.0000,12562.7626,0.0000,0.0000,68922.9444,106.4818,-68816.4626,20.7872,13.4899,13101.1000,0.0000,13101.1000,0.3397,3540.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3540.8378,0.0000,0.0000,0.0000,9560.2622,9560.2622,19.9399,12.2126,781.9000,0.0000,781.9000,0.0203,177.7045,4.4000,1.0000,0.0000,0.0000,0.0000,177.7045,0.0000,0.0000,0.0000,604.1955,604.1955,19.8901,12.5928,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,19.8053,30.8939,218.4000,1772.5000,-1554.1000,0.0460,49.6364,4.4000,1.0000,361.7347,4.9000,1.0000,411.3711,0.0000,0.0000,2134.2347,168.7636,-1965.4711,19.9671,12.6698,8483.8000,0.0000,8483.8000,0.2200,2292.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2292.9189,0.0000,0.0000,0.0000,6190.8811,6190.8811,19.3678,15.2286,17.2982,-3.3508,-50262.0779,3.1483,408.3293,4.0833,3.1483,0.0000,1.1345,15.1996,15.5526,15.3761,0.5359,4287.0404,3.1483,825.2607,8.2526,3.1483,0.0000,3.9890,15.5131,15.1870,15.3501,-0.5658,-3960.5477,3.1483,944.1294,9.4413,3.1483,0.0000,5.2080,19.9999,19.9798,33.9422,19.9598,33.8392,19.9399,33.7366,19.9399,518.4067,20.7363,19.8647,19.8448,34.0280,19.8250,33.9219,19.8053,33.8161,19.8053,518.4067,20.7363,19.4573,19.4277,33.8461,19.3979,33.7075,19.3678,33.5636,19.3678,152.4112,3.0482,15.2286,15.2188,14.1451,15.2092,14.1033,15.1996,14.0620,15.1996,518.4067,20.7363,15.5526,15.5394,19.8904,15.5263,19.8190,15.5131,19.7481,15.5131,518.4067,20.7363,15.1870,15.1643,16.7355,15.1420,16.5985,15.1200,16.4650,15.1200,152.4112,3.0482,3.1483,16.6645,2.0989,0.0000,10.3315,26.9961,-35018.8000,-54118.5031,-49935.5852
1727.0000,15.0707,27.2532,253.1000,49216.7000,-48963.6000,1.2760,57.5227,4.4000,1.0000,10937.0444,4.5000,1.0000,10994.5672,0.0000,0.0000,60153.7444,195.5773,-59958.1672,20.7355,13.4382,13101.9000,0.0000,13101.9000,0.3397,3541.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3541.0541,0.0000,0.0000,0.0000,9560.8459,9560.8459,19.7581,12.0308,1973.8000,0.0000,1973.8000,0.0512,448.5909,4.4000,1.0000,0.0000,0.0000,0.0000,448.5909,0.0000,0.0000,0.0000,1525.2091,1525.2091,19.6139,12.3167,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,19.5160,26.0451,797.6000,1118.2000,-320.6000,0.0290,181.2727,4.4000,1.0000,228.2041,4.9000,1.0000,409.4768,0.0000,0.0000,1346.4041,616.3273,-730.0768,19.5850,12.2877,4745.3000,0.0000,4745.3000,0.1230,1282.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1282.5135,0.0000,0.0000,0.0000,3462.7865,3462.7865,19.1255,15.0900,17.1077,-2.8475,-42713.0291,2.7442,358.5348,3.5853,2.7442,0.0000,0.7513,15.0615,15.5806,15.3211,0.6868,5494.1749,2.7442,720.9050,7.2091,2.7442,0.0000,2.6417,15.5326,15.1427,15.3376,-0.5895,-4126.4283,2.7442,823.3499,8.2335,2.7442,0.0000,3.4490,19.8322,19.8074,33.1083,19.7826,32.9622,19.7581,32.8173,19.7581,408.5551,16.3422,19.5859,19.5625,32.2588,19.5392,32.1214,19.5160,31.9851,19.5160,408.5551,16.3422,19.2579,19.2128,32.7829,19.1687,32.4549,19.1255,32.1379,19.1255,120.3694,2.4074,15.0900,15.0805,13.3129,15.0710,13.2789,15.0615,13.2449,15.0615,408.5551,16.3422,15.5806,15.5645,20.2227,15.5485,20.1286,15.5326,20.0352,15.5326,408.5551,16.3422,15.1427,15.1184,16.3111,15.0944,16.1697,15.0707,16.0304,15.0707,120.3694,2.4074,2.7442,11.4524,1.8295,0.0000,6.8419,18.2944,-29057.0000,-45842.9862,-41345.2825
1728.0000,15.0834,27.2429,360.4000,44368.7000,-44008.3000,1.1503,81.9091,4.4000,1.0000,9859.7111,4.5000,1.0000,9941.6202,0.0000,0.0000,54228.4111,278.4909,-53949.9202,20.4831,13.1858,13110.6000,0.0000,13110.6000,0.3399,3543.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3543.4054,0.0000,0.0000,0.0000,9567.1946,9567.1946,19.4558,11.7285,5547.1000,0.0000,5547.1000,0.1438,1260.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1260.7045,0.0000,0.0000,0.0000,4286.3955,4286.3955,19.0268,11.7295,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,18.9409,15.2712,1688.8000,569.1000,1119.7000,0.0438,383.8182,4.4000,1.0000,116.1429,4.9000,1.0000,499.9610,0.0000,0.0000,685.2429,1304.9818,619.7390,18.8789,11.5816,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,18.6764,15.2025,16.9395,-2.3150,-34725.5551,2.5904,340.8164,3.4082,2.5917,0.0013,0.6329,15.1628,15.4843,15.3236,0.4015,3211.9341,2.5904,680.4458,6.8045,2.5904,0.0000,2.2221,15.4385,15.1683,15.3034,-0.3857,-2699.5998,2.5904,778.2765,7.7828,2.5904,0.0000,2.9011,19.5256,19.5022,30.7055,19.4790,30.5848,19.4558,30.4647,19.4558,369.7699,14.7908,18.9962,18.9777,27.3366,18.9593,27.2567,18.9409,27.1766,18.9409,369.7699,14.7908,18.7712,18.7404,28.0707,18.7094,27.9366,18.6781,27.7978,18.6781,109.0418,2.1808,15.2025,15.1892,14.9867,15.1760,14.9176,15.1628,14.8492,15.1628,369.7699,14.7908,15.4843,15.4690,19.2506,15.4537,19.1716,15.4385,19.0931,15.4385,369.7699,14.7908,15.1683,15.1395,16.7531,15.1113,16.5704,15.0834,16.3918,15.0834,109.0418,2.1808,2.5904,9.7863,1.7270,0.0000,5.7561,15.5424,-22337.5000,-38094.9209,-34213.2208
