Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1729.0000,15.1022,27.2324,480.6000,40359.3000,-39878.7000,1.0464,109.2273,4.4000,1.0000,8968.7333,4.5000,1.0000,9077.9606,0.0000,0.0000,49328.0333,371.3727,-48956.6606,20.3508,13.0535,13092.1000,0.0000,13092.1000,0.3394,3538.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3538.4054,0.0000,0.0000,0.0000,9553.6946,9553.6946,19.2526,11.5253,5288.4000,0.0000,5288.4000,0.1371,1201.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1201.9091,0.0000,0.0000,0.0000,4086.4909,4086.4909,18.8145,11.5172,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,18.7169,13.3784,2187.2000,433.9000,1753.3000,0.0567,497.0909,4.4000,1.0000,88.5510,4.9000,1.0000,585.6419,0.0000,0.0000,522.4510,1690.1091,1167.6581,18.5918,11.2945,850.3000,0.0000,850.3000,0.0220,229.8108,3.7000,1.0000,0.0000,0.0000,0.0000,229.8108,0.0000,0.0000,0.0000,620.4892,620.4892,18.2086,15.3777,16.7932,-1.8866,-28298.4501,2.4183,342.7514,3.4275,2.5917,0.1733,0.6329,15.3286,15.3776,15.3531,0.0571,456.9124,2.4183,634.5016,6.3450,2.4183,0.0000,1.8080,15.3312,15.1953,15.2632,-0.1811,-1267.8075,2.4183,727.7350,7.2774,2.4183,0.0000,2.3605,19.3266,19.3018,29.5184,19.2771,29.3874,19.2526,29.2572,19.2526,328.3670,13.1347,18.7827,18.7606,26.5827,18.7387,26.4649,18.7169,26.3482,18.7169,328.3670,13.1347,18.5252,18.4867,26.5835,18.4488,26.3493,18.4115,26.1222,18.4115,96.9396,1.9388,15.3777,15.3612,16.8985,15.3448,16.8056,15.3286,16.7136,15.3286,328.3670,13.1347,15.3776,15.3620,18.3276,15.3466,18.2502,15.3312,18.1733,15.3312,328.3670,13.1347,15.1953,15.1638,17.1046,15.1328,16.9045,15.1022,16.7082,15.1022,96.9396,1.9388,2.4183,8.1151,1.6122,0.0000,4.8014,12.9165,-18488.0000,-33231.6197,-29109.3453
1730.0000,15.1205,27.2087,635.4000,36658.2000,-36022.8000,0.9504,144.4091,4.4000,1.0000,8146.2667,4.5000,1.0000,8290.6758,0.0000,0.0000,44804.4667,490.9909,-44313.4758,20.0785,12.7812,13091.1000,0.0000,13091.1000,0.3394,3538.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3538.1351,0.0000,0.0000,0.0000,9552.9649,9552.9649,18.9419,11.2147,6424.4000,0.0000,6424.4000,0.1666,1460.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1460.0909,0.0000,0.0000,0.0000,4964.3091,4964.3091,18.3865,11.0892,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,18.2976,12.2844,2608.4000,371.3000,2237.1000,0.0676,592.8182,4.4000,1.0000,75.7755,4.9000,1.0000,668.5937,0.0000,0.0000,447.0755,2015.5818,1568.5063,18.1222,10.8249,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,17.7514,15.5610,16.6562,-1.4597,-21896.2301,2.3173,344.5765,3.4458,2.5917,0.2744,0.6329,15.5047,15.2781,15.3914,-0.2532,-2025.6195,2.3173,607.0535,6.0705,2.3173,0.0000,1.5906,15.2317,15.2188,15.2252,-0.0165,-115.2342,2.3173,698.3679,6.9837,2.3173,0.0000,2.0767,19.0097,18.9870,27.1128,18.9644,27.0078,18.9419,26.9033,18.9419,305.0422,12.2017,18.3523,18.3340,23.3918,18.3158,23.3165,18.2976,23.2412,18.2976,305.0422,12.2017,18.0908,18.0644,22.7217,18.0378,22.6403,18.0109,22.5538,18.0109,90.1165,1.8023,15.5610,15.5421,18.6111,15.5234,18.5035,15.5047,18.3967,15.5047,305.0422,12.2017,15.2781,15.2626,17.5678,15.2471,17.4929,15.2317,17.4184,15.2317,305.0422,12.2017,15.2188,15.1855,17.3606,15.1528,17.1543,15.1205,16.9515,15.1205,90.1165,1.8023,2.3173,7.2245,1.5448,0.0000,4.3002,11.5247,-13467.9000,-27642.2333,-24037.0838
1731.0000,15.1507,27.1486,957.5000,32980.6000,-32023.1000,0.8551,217.6136,4.4000,1.0000,7329.0222,4.5000,1.0000,7546.6359,0.0000,0.0000,40309.6222,739.8864,-39569.7359,19.6729,12.3756,13091.4000,0.0000,13091.4000,0.3394,3538.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3538.2162,0.0000,0.0000,0.0000,9553.1838,9553.1838,18.5241,10.7969,7992.7000,0.0000,7992.7000,0.2072,1816.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1816.5227,0.0000,0.0000,0.0000,6176.1773,6176.1773,17.8183,10.5210,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,17.7442,11.0406,3478.1000,295.7000,3182.4000,0.0902,790.4773,4.4000,1.0000,60.3469,4.9000,1.0000,850.8242,0.0000,0.0000,356.0469,2687.6227,2331.5758,17.4777,10.1804,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,17.2191,15.8058,16.5124,-0.9418,-14127.4570,2.2686,346.5074,3.4651,2.5917,0.3231,0.6329,15.7408,15.1541,15.4474,-0.6417,-5133.2457,2.2686,592.9889,5.9299,2.2686,0.0000,1.4925,15.1099,15.2546,15.1823,0.1808,1265.4785,2.2686,684.8716,6.8487,2.2686,0.0000,1.9486,18.5812,18.5621,23.7906,18.5431,23.7215,18.5241,23.6523,18.5241,294.0816,11.7633,17.7843,17.7710,19.0822,17.7576,19.0521,17.7442,19.0216,17.7442,294.0816,11.7633,17.4457,17.4382,16.6643,17.4297,16.7896,17.4204,16.9032,17.4204,86.9089,1.7382,15.8058,15.7840,20.7549,15.7623,20.6267,15.7408,20.4995,15.7408,294.0816,11.7633,15.1541,15.1393,16.6113,15.1246,16.5462,15.1099,16.4813,15.1099,294.0816,11.7633,15.2546,15.2195,17.7362,15.1848,17.5199,15.1507,17.3073,15.1507,86.9089,1.7382,2.2686,6.8191,1.5124,0.0000,4.0740,10.8931,-6966.2000,-20932.0206,-17995.2242
1732.0000,15.0475,27.1842,523.8000,47360.7000,-46836.9000,1.2279,119.0455,4.4000,1.0000,10524.6000,4.5000,1.0000,10643.6455,0.0000,0.0000,57885.3000,404.7545,-57480.5455,20.0102,12.7129,13083.1000,0.0000,13083.1000,0.3392,3535.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3535.9730,0.0000,0.0000,0.0000,9547.1270,9547.1270,19.1081,11.3808,11268.2000,0.0000,11268.2000,0.2921,2560.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2560.9545,0.0000,0.0000,0.0000,8707.2455,8707.2455,18.3563,11.0590,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,18.2638,11.2327,4236.0000,244.9000,3991.1000,0.1098,962.7273,4.4000,1.0000,49.9796,4.9000,1.0000,1012.7069,0.0000,0.0000,294.8796,3273.2727,2978.3931,18.0067,10.7094,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,17.8095,15.3089,16.5592,-1.9309,-28963.3745,3.0030,400.7648,4.0076,3.0030,0.0000,0.9845,15.2847,15.4273,15.3560,0.2065,1651.7642,3.0030,787.7942,7.8779,3.0030,0.0000,3.4617,15.3798,15.1054,15.2426,-0.4542,-3179.1260,3.0030,904.3979,9.0440,3.0030,0.0000,4.5196,19.1859,19.1598,30.9086,19.1339,30.7658,19.1081,30.6241,19.1081,477.5935,19.1037,18.3300,18.3078,26.0572,18.2857,25.9323,18.2638,25.8088,18.2638,477.5935,19.1037,17.9531,17.9035,24.7323,17.8557,24.3217,17.8095,23.9332,17.8095,140.5132,2.8103,15.3089,15.3009,15.4318,15.2928,15.4491,15.2847,15.4651,15.2847,477.5935,19.1037,15.4273,15.4114,19.6435,15.3956,19.5680,15.3798,19.4927,15.3798,477.5935,19.1037,15.1054,15.0865,15.9428,15.0672,15.9290,15.0475,15.9079,15.0475,140.5132,2.8103,3.0030,14.6460,2.0020,0.0000,8.9658,23.6118,-17226.4000,-35322.4096,-30490.7364
1733.0000,15.0840,27.2304,549.3000,56019.9000,-55470.6000,1.4524,124.8409,4.4000,1.0000,12448.8667,4.5000,1.0000,12573.7076,0.0000,0.0000,68468.7667,424.4591,-68044.3076,19.9893,12.6920,13080.6000,0.0000,13080.6000,0.3391,3535.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3535.2973,0.0000,0.0000,0.0000,9545.3027,9545.3027,19.2420,11.5147,13966.2000,0.0000,13966.2000,0.3621,3174.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3174.1364,0.0000,0.0000,0.0000,10792.0636,10792.0636,18.4640,11.1667,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0000,0.0000,0.0000,387.8514,387.8514,18.3853,11.3911,4453.0000,271.1000,4181.9000,0.1155,1012.0455,4.4000,1.0000,55.3265,4.9000,1.0000,1067.3720,0.0000,0.0000,326.4265,3440.9545,3114.5280,18.1608,10.8635,4426.2000,0.0000,4426.2000,0.1148,1196.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1196.2703,0.0000,0.0000,0.0000,3229.9297,3229.9297,17.8388,15.3343,16.5865,-2.3161,-34740.9914,3.5965,479.4636,4.7946,3.5965,0.0000,1.6912,15.3047,15.3764,15.3406,0.1244,994.9275,3.5965,944.0737,9.4407,3.5965,0.0000,5.9467,15.3431,15.1466,15.2449,-0.3894,-2725.5396,3.5965,1083.0494,10.8305,3.5965,0.0000,7.7639,19.3011,19.2814,31.7737,19.2617,31.7028,19.2420,31.6315,19.2420,653.3468,26.1339,18.4361,18.4191,27.1901,18.4022,27.1272,18.3853,27.0641,18.3853,653.3468,26.1339,17.9280,17.8985,24.8017,17.8688,24.6825,17.8388,24.5570,17.8388,191.7035,3.8341,15.3343,15.3244,16.2326,15.3146,16.2156,15.3047,16.1986,15.3047,653.3468,26.1339,15.3764,15.3653,18.9137,15.3542,18.8875,15.3431,18.8609,15.3431,653.3468,26.1339,15.1466,15.1256,16.6676,15.1047,16.6076,15.0840,16.5483,15.0840,191.7035,3.8341,3.5965,23.9826,2.3976,0.0000,15.4018,39.3844,-19284.2000,-40974.6321,-36471.6035
1734.0000,15.1403,27.3617,13.1000,116486.1000,-116473.0000,3.0201,2.9773,4.4000,1.0000,25885.8000,4.5000,1.0000,25888.7773,0.0000,0.0000,142371.9000,10.1227,-142361.7773,21.2440,13.9467,13080.7000,0.0000,13080.7000,0.3391,3535.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3535.3243,0.0000,0.0000,0.0000,9545.3757,9545.3757,20.7702,13.0429,6345.7000,0.0000,6345.7000,0.1645,1442.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1442.2045,0.0000,0.0000,0.0000,4903.4955,4903.4955,20.5599,13.2626,504.8000,0.0000,504.8000,0.0131,136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,136.4324,0.0000,0.0000,0.0000,368.3676,368.3676,20.4728,13.9000,4231.4000,405.7000,3825.7000,0.1097,961.6818,4.4000,1.0000,82.7959,4.9000,1.0000,1044.4777,0.0000,0.0000,488.4959,3269.7182,2781.2223,20.3536,13.0563,14843.9000,0.0000,14843.9000,0.3849,4011.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4011.8649,0.0000,0.0000,0.0000,10832.0351,10832.0351,19.7040,14.7933,17.2486,-7.6357,-114535.0222,6.0472,785.8035,7.8580,6.0472,0.0000,8.0393,14.7864,15.4268,15.1066,1.8673,14938.2526,6.0472,1602.2071,16.0221,6.0472,0.0000,28.2682,15.4055,15.1790,15.2922,-0.7546,-5282.3801,6.0472,1817.6273,18.1763,6.0472,0.0000,36.9065,20.8347,20.8132,46.7124,20.7917,46.6183,20.7702,46.5242,20.7702,1621.2270,64.8491,20.5441,20.5203,48.0364,20.4965,47.9016,20.4728,47.7673,20.4728,1621.2270,64.8491,19.8891,19.8266,48.6443,19.7649,48.1206,19.7040,47.6061,19.7040,472.3131,9.4463,14.7933,14.7910,11.1306,14.7887,11.1850,14.7864,11.2388,14.7864,1621.2270,64.8491,15.4268,15.4197,19.4200,15.4126,19.4274,15.4055,19.4345,15.4055,1621.2270,64.8491,15.1790,15.1662,17.1359,15.1533,17.1677,15.1403,17.1969,15.1403,472.3131,9.4463,6.0472,99.9181,4.0314,0.0000,73.2141,173.1322,-77872.2000,-113931.2812,-104879.1497
1735.0000,15.1839,27.4061,0.0000,159658.7000,-159658.7000,4.1394,0.0000,0.0000,0.0000,35479.7111,4.5000,1.0000,35479.7111,0.0000,0.0000,195138.4111,0.0000,-195138.4111,21.4279,14.1306,22222.3000,0.0000,22222.3000,0.5762,6006.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6006.0270,0.0000,0.0000,0.0000,16216.2730,16216.2730,20.8724,13.1451,5130.3000,0.0000,5130.3000,0.1330,1165.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1165.9773,0.0000,0.0000,0.0000,3964.3227,3964.3227,20.7456,13.4483,1001.4000,0.0000,1001.4000,0.0260,270.6486,3.7000,1.0000,0.0000,0.0000,0.0000,270.6486,0.0000,0.0000,0.0000,730.7514,730.7514,20.6835,14.0993,4557.9000,432.7000,4125.2000,0.1182,1035.8864,4.4000,1.0000,88.3061,4.9000,1.0000,1124.1925,0.0000,0.0000,521.0061,3522.0136,3001.0075,20.5875,13.2902,15776.9000,0.0000,15776.9000,0.4090,4264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4264.0270,0.0000,0.0000,0.0000,11512.8730,11512.8730,20.1284,15.3389,17.7337,-9.9788,-149681.3794,8.1027,1033.5367,10.3354,8.1027,0.0000,19.3399,15.3211,15.2639,15.2925,-0.2236,-1788.6836,8.1027,2131.0192,21.3102,8.1027,0.0000,68.0040,15.2508,15.2133,15.2320,-0.1676,-1172.9136,8.1027,2441.3063,24.4131,8.1027,0.0000,88.7848,20.9090,20.8968,44.9894,20.8846,44.9889,20.8724,44.9880,20.8724,2714.4604,108.5784,20.7222,20.7093,46.6186,20.6964,46.6019,20.6835,46.5848,20.6835,2714.4604,108.5784,20.2191,20.1892,49.1947,20.1589,49.1211,20.1284,49.0415,20.1284,787.9153,15.7583,15.3389,15.3330,17.4980,15.3270,17.5021,15.3211,17.5061,15.3211,2714.4604,108.5784,15.2639,15.2595,17.7307,15.2552,17.7567,15.2508,17.7824,15.2508,2714.4604,108.5784,15.2133,15.2035,17.5184,15.1938,17.5676,15.1839,17.6157,15.1839,787.9153,15.7583,8.1027,223.9973,5.4018,0.0000,176.1287,400.1260,-111402.6000,-159713.1836,-152642.9767
1736.0000,15.1823,27.4045,0.0000,173362.5000,-173362.5000,4.4947,0.0000,0.0000,0.0000,38525.0000,4.5000,1.0000,38525.0000,0.0000,0.0000,211887.5000,0.0000,-211887.5000,21.2765,13.9792,27106.8000,0.0000,27106.8000,0.7028,7326.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7326.1622,0.0000,0.0000,0.0000,19780.6378,19780.6378,20.6789,32.7197,0.0000,9030.5000,-9030.5000,0.2341,0.0000,0.0000,0.0000,1842.9592,4.9000,1.0000,1842.9592,0.0000,0.0000,10873.4592,0.0000,-10873.4592,20.9916,13.6943,1684.9000,0.0000,1684.9000,0.0437,455.3784,3.7000,1.0000,0.0000,0.0000,0.0000,455.3784,0.0000,0.0000,0.0000,1229.5216,1229.5216,20.9209,13.7226,5449.0000,239.4000,5209.6000,0.1413,1238.4091,4.4000,1.0000,48.8571,4.9000,1.0000,1287.2662,0.0000,0.0000,288.2571,4210.5909,3922.3338,20.8081,13.5108,15154.9000,0.0000,15154.9000,0.3929,4095.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4095.9189,0.0000,0.0000,0.0000,11058.9811,11058.9811,20.4101,15.6892,18.0496,-10.9425,-164137.7191,9.0143,1136.0828,11.3608,9.0143,0.0000,26.6297,15.6721,15.3135,15.4928,-1.5586,-12468.6788,9.0143,2352.0296,23.5203,9.0143,0.0000,93.6367,15.2999,15.2072,15.2536,-0.4605,-3223.5381,9.0143,2713.6549,27.1365,9.0143,0.0000,122.2502,20.7076,20.6980,41.6839,20.6885,41.6954,20.6789,41.7066,20.6789,3277.2425,131.0897,20.9563,20.9445,47.1479,20.9327,47.1294,20.9209,47.1109,20.9209,3277.2425,131.0897,20.4900,20.4634,50.1041,20.4367,50.0386,20.4101,49.9724,20.4101,950.0558,19.0011,15.6892,15.6835,20.6107,15.6778,20.6160,15.6721,20.6212,15.6721,3277.2425,131.0897,15.3135,15.3090,18.4324,15.3044,18.4480,15.2999,18.4634,15.2999,3277.2425,131.0897,15.2072,15.1989,17.3632,15.1906,17.4138,15.1823,17.4636,15.1823,950.0558,19.0011,9.0143,300.7876,6.0096,0.0000,242.5166,543.3042,-133236.8000,-186769.4849,-179829.9360
1737.0000,15.2013,27.4235,0.0000,185062.1000,-185062.1000,4.7981,0.0000,0.0000,0.0000,41124.9111,4.5000,1.0000,41124.9111,0.0000,0.0000,226187.0111,0.0000,-226187.0111,21.3142,14.0169,30817.8000,0.0000,30817.8000,0.7990,8329.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8329.1351,0.0000,0.0000,0.0000,22488.6649,22488.6649,20.6786,32.7194,0.0000,10519.5000,-10519.5000,0.2727,0.0000,0.0000,0.0000,2146.8367,4.9000,1.0000,2146.8367,0.0000,0.0000,12666.3367,0.0000,-12666.3367,21.0209,13.7236,1820.4000,0.0000,1820.4000,0.0472,492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,492.0000,0.0000,0.0000,0.0000,1328.4000,1328.4000,20.9537,13.8341,5168.1000,260.8000,4907.3000,0.1340,1174.5682,4.4000,1.0000,53.2245,4.9000,1.0000,1227.7927,0.0000,0.0000,314.0245,3993.5318,3679.5073,20.8543,13.5570,13289.1000,0.0000,13289.1000,0.3445,3591.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3591.6486,0.0000,0.0000,0.0000,9697.4514,9697.4514,20.5225,15.9689,18.2457,-11.2327,-168490.0690,9.5933,1200.1090,12.0011,9.5933,0.0000,32.0979,15.9519,15.4052,15.6785,-2.5285,-20228.3267,9.5933,2484.8045,24.8480,9.5933,0.0000,112.8641,15.3916,15.2255,15.3085,-0.8776,-6143.0802,9.5933,2881.6610,28.8166,9.5933,0.0000,147.3532,20.7064,20.6971,41.1832,20.6878,41.1870,20.6786,41.1906,20.6786,3658.8878,146.3555,20.9850,20.9746,46.0151,20.9641,46.0034,20.9537,45.9916,20.9537,3658.8878,146.3555,20.5922,20.5690,49.4525,20.5458,49.4097,20.5225,49.3661,20.5225,1059.9142,21.1983,15.9689,15.9632,22.7412,15.9576,22.7444,15.9519,22.7476,15.9519,3658.8878,146.3555,15.4052,15.4006,19.3555,15.3961,19.3663,15.3916,19.3770,15.3916,3658.8878,146.3555,15.2255,15.2175,17.5510,15.2094,17.5919,15.2013,17.6321,15.2013,1059.9142,21.1983,9.5933,357.3329,6.3956,0.0000,292.3151,649.6480,-144747.0000,-201659.3243,-194861.4759
1738.0000,15.2424,27.4646,0.0000,200126.1000,-200126.1000,5.1886,0.0000,0.0000,0.0000,44472.4667,4.5000,1.0000,44472.4667,0.0000,0.0000,244598.5667,0.0000,-244598.5667,21.3957,14.0984,36380.7000,0.0000,36380.7000,0.9432,9832.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9832.6216,0.0000,0.0000,0.0000,26548.0784,26548.0784,20.7019,32.7427,0.0000,10835.4000,-10835.4000,0.2809,0.0000,0.0000,0.0000,2211.3061,4.9000,1.0000,2211.3061,0.0000,0.0000,13046.7061,0.0000,-13046.7061,21.0301,13.7328,1863.9000,0.0000,1863.9000,0.0483,503.7568,3.7000,1.0000,0.0000,0.0000,0.0000,503.7568,0.0000,0.0000,0.0000,1360.1432,1360.1432,20.9674,15.1528,3754.5000,596.4000,3158.1000,0.0973,853.2955,4.4000,1.0000,121.7143,4.9000,1.0000,975.0097,0.0000,0.0000,718.1143,2901.2045,2183.0903,20.9125,13.6152,12045.1000,0.0000,12045.1000,0.3123,3255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3255.4324,0.0000,0.0000,0.0000,8789.6676,8789.6676,20.6269,16.2137,18.4203,-11.6952,-175428.2845,10.3061,1280.8077,12.8081,10.3061,0.0000,39.7975,16.1970,15.5204,15.8587,-3.3615,-26892.2721,10.3061,2650.5511,26.5055,10.3061,0.0000,139.9379,15.5070,15.2661,15.3865,-1.3681,-9576.3901,10.3061,3086.2127,30.8621,10.3061,0.0000,182.7002,20.7278,20.7192,40.9873,20.7105,40.9910,20.7019,40.9946,20.7019,4154.1623,166.1665,20.9959,20.9864,45.1826,20.9769,45.1742,20.9674,45.1658,20.9674,4154.1623,166.1665,20.6914,20.6699,49.2689,20.6484,49.2312,20.6269,49.1930,20.6269,1202.3824,24.0476,16.2137,16.2081,24.4377,16.2025,24.4403,16.1970,24.4427,16.1970,4154.1623,166.1665,15.5204,15.5160,20.3678,15.5115,20.3762,15.5070,20.3846,15.5070,4154.1623,166.1665,15.2661,15.2582,17.9802,15.2503,18.0152,15.2424,18.0497,15.2424,1202.3824,24.0476,10.3061,435.7739,6.8708,0.0000,362.4356,798.2095,-157513.7000,-218764.2933,-211896.9467
1739.0000,15.3026,27.5248,0.0000,215997.0000,-215997.0000,5.6001,0.0000,0.0000,0.0000,47999.3333,4.5000,1.0000,47999.3333,0.0000,0.0000,263996.3333,0.0000,-263996.3333,21.4617,14.1645,38232.3000,0.0000,38232.3000,0.9912,10333.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10333.0541,0.0000,0.0000,0.0000,27899.2459,27899.2459,20.7862,32.8271,0.0000,17490.5000,-17490.5000,0.4535,0.0000,0.0000,0.0000,3569.4898,4.9000,1.0000,3569.4898,0.0000,0.0000,21059.9898,0.0000,-21059.9898,21.2776,13.9803,2206.3000,0.0000,2206.3000,0.0572,596.2973,3.7000,1.0000,0.0000,0.0000,0.0000,596.2973,0.0000,0.0000,0.0000,1610.0027,1610.0027,21.2114,23.1362,2111.0000,1692.2000,418.8000,0.0547,479.7727,4.4000,1.0000,345.3469,4.9000,1.0000,825.1197,0.0000,0.0000,2037.5469,1631.2273,-406.3197,21.2209,13.9236,9712.8000,0.0000,9712.8000,0.2518,2625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2625.0811,0.0000,0.0000,0.0000,7087.7189,7087.7189,20.9859,16.4074,18.6967,-13.0831,-196246.7287,11.1129,1366.7827,13.6678,11.1129,0.0000,49.8940,16.3915,15.6441,16.0178,-4.0041,-32032.7474,11.1129,2840.2268,28.4023,11.1129,0.0000,175.4397,15.6310,15.3257,15.4784,-1.8694,-13086.0684,11.1129,3315.7128,33.1571,11.1129,0.0000,229.0508,20.8108,20.8026,41.4438,20.7944,41.4468,20.7862,41.4496,20.7862,4748.1470,189.9259,21.2400,21.2305,46.9090,21.2209,46.8953,21.2114,46.8816,21.2114,4748.1470,189.9259,21.0555,21.0323,52.5069,21.0091,52.4365,20.9859,52.3662,20.9859,1373.1168,27.4623,16.4074,16.4021,25.5945,16.3968,25.5982,16.3915,25.6018,16.3915,4748.1470,189.9259,15.6441,15.6398,21.3510,15.6354,21.3583,15.6310,21.3656,15.6310,4748.1470,189.9259,15.3257,15.3180,18.5821,15.3103,18.6133,15.3026,18.6441,15.3026,1373.1168,27.4623,11.1129,536.9791,7.4086,0.0000,454.3845,991.3636,-182917.3000,-248865.6752,-241365.5445
1740.0000,15.3711,27.5934,0.0000,228391.1000,-228391.1000,5.9215,0.0000,0.0000,0.0000,50753.5778,4.5000,1.0000,50753.5778,0.0000,0.0000,279144.6778,0.0000,-279144.6778,21.5173,14.2200,33137.1000,0.0000,33137.1000,0.8591,8955.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8955.9730,0.0000,0.0000,0.0000,24181.1270,24181.1270,20.9605,33.0013,0.0000,27768.2000,-27768.2000,0.7199,0.0000,0.0000,0.0000,5666.9796,4.9000,1.0000,5666.9796,0.0000,0.0000,33435.1796,0.0000,-33435.1796,21.6967,14.3994,2628.3000,0.0000,2628.3000,0.0681,710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,710.3514,0.0000,0.0000,0.0000,1917.9486,1917.9486,21.6249,28.9777,1450.1000,2390.2000,-940.1000,0.0620,329.5682,4.4000,1.0000,487.7959,4.9000,1.0000,817.3641,0.0000,0.0000,2877.9959,1120.5318,-1757.4641,21.6636,14.3663,8468.9000,0.0000,8468.9000,0.2196,2288.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8919,0.0000,0.0000,0.0000,6180.0081,6180.0081,21.4549,16.6030,19.0289,-14.6906,-220358.9637,11.7753,1430.3550,14.3035,11.7753,0.0000,59.3592,16.5873,15.7654,16.1764,-4.6661,-37328.6191,11.7753,2990.8950,29.9089,11.7753,0.0000,208.7217,15.7526,15.3938,15.5732,-2.3276,-16293.3952,11.7753,3500.2127,35.0021,11.7753,0.0000,272.5031,20.9849,20.9768,42.7421,20.9686,42.7418,20.9605,42.7414,20.9605,5262.1133,210.4845,21.6545,21.6446,50.0948,21.6347,50.0751,21.6249,50.0553,21.6249,5262.1133,210.4845,21.5275,21.5032,56.6513,21.4790,56.5654,21.4549,56.4795,21.4549,1520.7516,30.4150,16.6030,16.5978,26.8016,16.5925,26.8044,16.5873,26.8072,16.5873,5262.1133,210.4845,15.7654,15.7611,22.2309,15.7569,22.2372,15.7526,22.2434,15.7526,5262.1133,210.4845,15.3938,15.3863,19.2170,15.3787,19.2450,15.3711,19.2725,15.3711,1520.7516,30.4150,11.7753,630.4966,7.8502,0.0000,540.5840,1171.0806,-212865.1000,-282058.2377,-273980.9780
1741.0000,15.4389,27.6611,0.0000,232983.5000,-232983.5000,6.0405,0.0000,0.0000,0.0000,51774.1111,4.5000,1.0000,51774.1111,0.0000,0.0000,284757.6111,0.0000,-284757.6111,21.5360,14.2387,38233.5000,0.0000,38233.5000,0.9913,10333.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10333.3784,0.0000,0.0000,0.0000,27900.1216,27900.1216,20.9165,32.9573,0.0000,28117.1000,-28117.1000,0.7290,0.0000,0.0000,0.0000,5738.1837,4.9000,1.0000,5738.1837,0.0000,0.0000,33855.2837,0.0000,-33855.2837,21.6414,14.3441,2508.8000,0.0000,2508.8000,0.0650,678.0541,3.7000,1.0000,0.0000,0.0000,0.0000,678.0541,0.0000,0.0000,0.0000,1830.7459,1830.7459,21.5766,28.5812,1289.8000,1979.0000,-689.2000,0.0513,293.1364,4.4000,1.0000,403.8776,4.9000,1.0000,697.0139,0.0000,0.0000,2382.8776,996.6636,-1386.2139,21.6062,14.3089,7536.0000,0.0000,7536.0000,0.1954,2036.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2036.7568,0.0000,0.0000,0.0000,5499.2432,5499.2432,21.4311,16.8383,19.1347,-14.3002,-214502.3647,12.1088,1465.0698,14.6507,12.1088,0.0000,64.5460,16.8219,15.8857,16.3538,-5.4658,-43726.2654,12.1088,3054.3366,30.5434,12.1088,0.0000,226.9600,15.8728,15.4615,15.6672,-2.7439,-19206.9783,12.1088,3586.0000,35.8600,12.1088,0.0000,296.3147,20.9386,20.9312,41.7038,20.9239,41.7080,20.9165,41.7122,20.9165,5529.6821,221.1873,21.6022,21.5936,48.3166,21.5851,48.3085,21.5766,48.3003,21.5766,5529.6821,221.1873,21.4885,21.4694,54.2658,21.4503,54.2409,21.4311,54.2151,21.4311,1597.5768,31.9515,16.8383,16.8328,28.3894,16.8274,28.3889,16.8219,28.3884,16.8219,5529.6821,221.1873,15.8857,15.8814,23.0517,15.8771,23.0562,15.8728,23.0605,15.8728,5529.6821,221.1873,15.4615,15.4540,19.7899,15.4464,19.8139,15.4389,19.8376,15.4389,1597.5768,31.9515,12.1088,681.2752,8.0725,0.0000,587.8208,1269.0960,-213511.5000,-284768.9979,-277435.6084
1742.0000,15.4859,27.7081,0.0000,238701.8000,-238701.8000,6.1888,0.0000,0.0000,0.0000,53044.8444,4.5000,1.0000,53044.8444,0.0000,0.0000,291746.6444,0.0000,-291746.6444,21.8165,14.5192,36380.0000,0.0000,36380.0000,0.9432,9832.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9832.4324,0.0000,0.0000,0.0000,26547.5676,26547.5676,21.2149,33.2557,0.0000,22108.7000,-22108.7000,0.5732,0.0000,0.0000,0.0000,4511.9796,4.9000,1.0000,4511.9796,0.0000,0.0000,26620.6796,0.0000,-26620.6796,21.7926,14.4953,1667.4000,0.0000,1667.4000,0.0432,450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,450.6486,0.0000,0.0000,0.0000,1216.7514,1216.7514,21.7387,29.2620,1036.4000,1772.8000,-736.4000,0.0460,235.5455,4.4000,1.0000,361.7959,4.9000,1.0000,597.3414,0.0000,0.0000,2134.5959,800.8545,-1333.7414,21.7676,14.4703,6603.0000,0.0000,6603.0000,0.1712,1784.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1784.5946,0.0000,0.0000,0.0000,4818.4054,4818.4054,21.5995,16.8983,19.2489,-14.4437,-216655.7227,11.9484,1439.5307,14.3953,11.9484,0.0000,62.0150,16.8827,15.9580,16.4204,-5.3267,-42613.3641,11.9484,3006.0693,30.0607,11.9484,0.0000,218.0601,15.9450,15.5087,15.7269,-2.8724,-20106.9244,11.9484,3530.1794,35.3018,11.9484,0.0000,284.6951,21.2404,21.2319,44.3775,21.2234,44.3671,21.2149,44.3567,21.2149,5400.2422,216.0097,21.7662,21.7570,49.2345,21.7478,49.2168,21.7387,49.1991,21.7387,5400.2422,216.0097,21.6631,21.6418,55.2296,21.6206,55.1677,21.5995,55.1060,21.5995,1560.4143,31.2083,16.8983,16.8931,28.1628,16.8879,28.1642,16.8827,28.1654,16.8827,5400.2422,216.0097,15.9580,15.9537,23.3650,15.9493,23.3679,15.9450,23.3707,15.9450,5400.2422,216.0097,15.5087,15.5011,20.0794,15.4935,20.0997,15.4859,20.1197,15.4859,1560.4143,31.2083,11.9484,656.5347,7.9656,0.0000,564.7702,1221.3050,-216896.5000,-287118.3411,-279376.0112
1743.0000,15.5291,27.7513,0.0000,243482.6000,-243482.6000,6.3127,0.0000,0.0000,0.0000,54107.2444,4.5000,1.0000,54107.2444,0.0000,0.0000,297589.8444,0.0000,-297589.8444,21.9556,14.6583,34527.2000,0.0000,34527.2000,0.8952,9331.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9331.6757,0.0000,0.0000,0.0000,25195.5243,25195.5243,21.3862,33.4270,0.0000,19840.5000,-19840.5000,0.5144,0.0000,0.0000,0.0000,4049.0816,4.9000,1.0000,4049.0816,0.0000,0.0000,23889.5816,0.0000,-23889.5816,21.9021,14.6048,1607.5000,0.0000,1607.5000,0.0417,434.4595,3.7000,1.0000,0.0000,0.0000,0.0000,434.4595,0.0000,0.0000,0.0000,1173.0405,1173.0405,21.8495,29.4306,992.1000,1719.0000,-726.9000,0.0446,225.4773,4.4000,1.0000,350.8163,4.9000,1.0000,576.2936,0.0000,0.0000,2069.8163,766.6227,-1303.1936,21.8776,14.5803,7536.0000,0.0000,7536.0000,0.1954,2036.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2036.7568,0.0000,0.0000,0.0000,5499.2432,5499.2432,21.6973,16.9902,19.3437,-14.5314,-217970.4692,12.0059,1441.3711,14.4137,12.0059,0.0000,62.9150,16.9744,16.0216,16.4980,-5.5147,-44117.3438,12.0059,3011.4204,30.1142,12.0059,0.0000,221.2247,16.0086,15.5520,15.7803,-3.0202,-21141.0687,12.0059,3539.7110,35.3971,12.0059,0.0000,288.8267,21.4115,21.4031,45.3347,21.3946,45.3246,21.3862,45.3144,21.3862,5446.5074,217.8603,21.8768,21.8677,49.5292,21.8586,49.5112,21.8495,49.4932,21.8495,5446.5074,217.8603,21.7589,21.7383,55.1913,21.7178,55.1355,21.6973,55.0796,21.6973,1573.6977,31.4740,16.9902,16.9849,28.4788,16.9796,28.4783,16.9744,28.4778,16.9744,5446.5074,217.8603,16.0216,16.0173,23.6403,16.0129,23.6421,16.0086,23.6438,16.0086,5446.5074,217.8603,15.5520,15.5444,20.3400,15.5368,20.3575,15.5291,20.3747,15.5291,1573.6977,31.4740,12.0059,665.3400,8.0040,0.0000,572.9664,1238.3064,-220379.3000,-290914.8116,-283228.8817
1744.0000,15.5719,27.7941,0.0000,248188.9000,-248188.9000,6.4348,0.0000,0.0000,0.0000,55153.0889,4.5000,1.0000,55153.0889,0.0000,0.0000,303341.9889,0.0000,-303341.9889,22.0446,14.7473,29422.5000,0.0000,29422.5000,0.7628,7952.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7952.0270,0.0000,0.0000,0.0000,21470.4730,21470.4730,21.5609,33.6017,0.0000,22021.6000,-22021.6000,0.5710,0.0000,0.0000,0.0000,4494.2041,4.9000,1.0000,4494.2041,0.0000,0.0000,26515.8041,0.0000,-26515.8041,22.1267,14.8294,2074.8000,0.0000,2074.8000,0.0538,560.7568,3.7000,1.0000,0.0000,0.0000,0.0000,560.7568,0.0000,0.0000,0.0000,1514.0432,1514.0432,22.0662,30.8385,822.4000,1944.3000,-1121.9000,0.0504,186.9091,4.4000,1.0000,396.7959,4.9000,1.0000,583.7050,0.0000,0.0000,2341.0959,635.4909,-1705.6050,22.1026,14.8053,8779.9000,0.0000,8779.9000,0.2276,2372.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2372.9459,0.0000,0.0000,0.0000,6406.9541,6406.9541,21.9011,17.0703,19.4857,-15.0930,-226395.2586,12.1506,1451.0735,14.5107,12.1506,0.0000,65.2164,17.0546,16.0844,16.5695,-5.6837,-45469.6535,12.1506,3039.2380,30.3924,12.1506,0.0000,229.3170,16.0713,15.5948,15.8330,-3.1903,-22332.0900,12.1506,3574.9263,35.7493,12.1506,0.0000,299.3919,21.5864,21.5779,46.3494,21.5694,46.3375,21.5609,46.3255,21.5609,5563.6172,222.5447,22.0944,22.0850,50.9487,22.0756,50.9265,22.0662,50.9043,22.0662,5563.6172,222.5447,21.9659,21.9442,56.6486,21.9227,56.5767,21.9011,56.5049,21.9011,1607.3188,32.1464,17.0703,17.0651,28.7221,17.0598,28.7214,17.0546,28.7206,17.0546,5563.6172,222.5447,16.0844,16.0800,23.9347,16.0757,23.9358,16.0713,23.9368,16.0713,5563.6172,222.5447,15.5948,15.5871,20.6025,15.5795,20.6182,15.5719,20.6335,15.5719,1607.3188,32.1464,12.1506,687.8155,8.1004,0.0000,593.9252,1281.7407,-231055.2000,-302171.9277,-294197.0021
1745.0000,15.5967,27.8189,0.0000,251841.9000,-251841.9000,6.5295,0.0000,0.0000,0.0000,55964.8667,4.5000,1.0000,55964.8667,0.0000,0.0000,307806.7667,0.0000,-307806.7667,22.2784,14.9811,19225.9000,0.0000,19225.9000,0.4985,5196.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5196.1892,0.0000,0.0000,0.0000,14029.7108,14029.7108,21.9452,33.9860,0.0000,21096.0000,-21096.0000,0.5470,0.0000,0.0000,0.0000,4305.3061,4.9000,1.0000,4305.3061,0.0000,0.0000,25401.3061,0.0000,-25401.3061,22.4966,15.1993,1318.5000,0.0000,1318.5000,0.0342,356.3514,3.7000,1.0000,0.0000,0.0000,0.0000,356.3514,0.0000,0.0000,0.0000,962.1486,962.1486,22.4446,33.0149,390.5000,2052.0000,-1661.5000,0.0532,88.7500,4.4000,1.0000,418.7755,4.9000,1.0000,507.5255,0.0000,0.0000,2470.7755,301.7500,-2169.0255,22.4917,15.1944,11578.7000,0.0000,11578.7000,0.3002,3129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3129.3784,0.0000,0.0000,0.0000,8449.3216,8449.3216,22.2364,17.0843,19.6604,-15.8226,-237339.0468,11.9437,1417.1828,14.1718,11.9437,0.0000,61.9419,17.0689,16.1140,16.5914,-5.4987,-43989.3623,11.9437,2984.9481,29.8495,11.9437,0.0000,217.8032,16.1009,15.6196,15.8602,-3.1669,-22168.6298,11.9437,3510.3048,35.1030,11.9437,0.0000,284.3597,21.9738,21.9643,49.4356,21.9547,49.4125,21.9452,49.3895,21.9452,5396.4746,215.8590,22.4757,22.4653,53.8428,22.4550,53.8109,22.4446,53.7789,22.4446,5396.4746,215.8590,22.3083,22.2843,59.5886,22.2603,59.4877,22.2364,59.3871,22.2364,1559.3325,31.1866,17.0843,17.0792,28.3618,17.0740,28.3612,17.0689,28.3606,17.0689,5396.4746,215.8590,16.1140,16.1096,23.9129,16.1052,23.9131,16.1009,23.9133,16.1009,5396.4746,215.8590,15.6196,15.6120,20.6514,15.6043,20.6650,15.5967,20.6784,15.5967,1559.3325,31.1866,11.9437,655.8195,7.9625,0.0000,564.1049,1219.9244,-242476.3000,-311935.9172,-303497.0389
1746.0000,15.4589,27.6811,0.0000,156209.5000,-156209.5000,4.0500,0.0000,0.0000,0.0000,34713.2222,4.5000,1.0000,34713.2222,0.0000,0.0000,190922.7222,0.0000,-190922.7222,22.1782,14.8809,15824.5000,0.0000,15824.5000,0.4103,4276.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4276.8919,0.0000,0.0000,0.0000,11547.6081,11547.6081,21.7327,33.7735,0.0000,460.2000,-460.2000,0.0119,0.0000,0.0000,0.0000,93.9184,4.9000,1.0000,93.9184,0.0000,0.0000,554.1184,0.0000,-554.1184,21.7522,14.4549,1105.7000,0.0000,1105.7000,0.0287,298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,298.8378,0.0000,0.0000,0.0000,806.8622,806.8622,21.6899,32.7443,284.4000,2227.8000,-1943.4000,0.0578,64.6364,4.4000,1.0000,454.6531,4.9000,1.0000,519.2894,0.0000,0.0000,2682.4531,219.7636,-2462.6894,21.7766,14.4793,13600.0000,0.0000,13600.0000,0.3526,3675.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3675.6757,0.0000,0.0000,0.0000,9924.3243,9924.3243,21.3745,16.4791,18.9268,-9.2731,-139096.7241,7.3669,898.2802,8.9828,7.3669,0.0000,14.5352,16.4645,15.8966,16.1806,-2.0171,-16136.4159,7.3669,1870.8569,18.7086,7.3669,0.0000,51.1093,15.8794,15.4872,15.6833,-1.5920,-11144.0429,7.3669,2180.3031,21.8030,7.3669,0.0000,66.7274,21.7717,21.7587,46.3182,21.7457,46.2617,21.7327,46.2054,21.7327,2294.7704,91.7908,21.7238,21.7125,45.2059,21.7012,45.1657,21.6899,45.1255,21.6899,2294.7704,91.7908,21.4273,21.4098,47.4857,21.3922,47.4664,21.3745,47.4461,21.3745,666.8708,13.3374,16.4791,16.4743,22.0103,16.4694,22.0118,16.4645,22.0132,16.4645,2294.7704,91.7908,15.8966,15.8909,21.4994,15.8851,21.4856,15.8794,21.4719,15.8794,2294.7704,91.7908,15.4872,15.4777,18.8265,15.4683,18.8168,15.4589,18.8072,15.4589,666.8708,13.3374,7.3669,172.2088,4.9113,0.0000,132.3719,304.5807,-128082.9000,-171660.7354,-166377.1829
1747.0000,15.4063,27.6286,0.0000,150736.1000,-150736.1000,3.9081,0.0000,0.0000,0.0000,33496.9111,4.5000,1.0000,33496.9111,0.0000,0.0000,184233.0111,0.0000,-184233.0111,22.1415,14.8442,15830.3000,0.0000,15830.3000,0.4104,4278.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4278.4595,0.0000,0.0000,0.0000,11551.8405,11551.8405,21.6781,21.6781,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6781,14.3808,844.3000,0.0000,844.3000,0.0219,228.1892,3.7000,1.0000,0.0000,0.0000,0.0000,228.1892,0.0000,0.0000,0.0000,616.1108,616.1108,21.6151,31.1227,646.3000,1971.4000,-1325.1000,0.0511,146.8864,4.4000,1.0000,402.3265,4.9000,1.0000,549.2129,0.0000,0.0000,2373.7265,499.4136,-1874.3129,21.6837,14.3864,12978.1000,0.0000,12978.1000,0.3365,3507.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5946,0.0000,0.0000,0.0000,9470.5054,9470.5054,21.2554,16.2200,18.7377,-9.1826,-137739.0328,7.0920,870.9135,8.7091,7.0920,0.0000,12.9682,16.2037,15.7904,15.9970,-1.4132,-11305.6578,7.0920,1814.0564,18.1406,7.0920,0.0000,45.5995,15.7724,15.4380,15.6052,-1.3069,-9148.1745,7.0920,2105.4401,21.0544,7.0920,0.0000,59.5338,21.7192,21.7055,45.4505,21.6918,45.3932,21.6781,45.3360,21.6781,2146.0325,85.8413,21.6556,21.6421,44.9617,21.6286,44.9014,21.6151,44.8412,21.6151,2146.0325,85.8413,21.3374,21.3099,47.1348,21.2825,46.9852,21.2554,46.8380,21.2554,623.9415,12.4788,16.2200,16.2145,20.1283,16.2091,20.1234,16.2037,20.1184,16.2037,2146.0325,85.8413,15.7904,15.7844,20.6116,15.7784,20.5969,15.7724,20.5822,15.7724,2146.0325,85.8413,15.4380,15.4274,18.3461,15.4169,18.3255,15.4063,18.3050,15.4063,623.9415,12.4788,7.0920,155.0530,4.7280,0.0000,118.1015,273.1546,-122408.5000,-164468.8672,-158192.8652
1748.0000,15.3168,27.5367,27.6000,90555.6000,-90528.0000,2.3478,6.2727,4.4000,1.0000,20123.4667,4.5000,1.0000,20129.7394,0.0000,0.0000,110679.0667,21.3273,-110657.7394,21.4124,14.1151,15840.9000,0.0000,15840.9000,0.4107,4281.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4281.3243,0.0000,0.0000,0.0000,11559.5757,11559.5757,20.7378,20.7378,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7378,13.4405,923.9000,0.0000,923.9000,0.0240,249.7027,3.7000,1.0000,0.0000,0.0000,0.0000,249.7027,0.0000,0.0000,0.0000,674.1973,674.1973,20.6633,28.5618,972.9000,1814.9000,-842.0000,0.0471,221.1136,4.4000,1.0000,370.3878,4.9000,1.0000,591.5014,0.0000,0.0000,2185.2878,751.7864,-1433.5014,20.7423,13.4450,11889.7000,0.0000,11889.7000,0.3083,3213.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3213.4324,0.0000,0.0000,0.0000,8676.2676,8676.2676,20.2269,16.0289,18.1279,-5.0806,-76209.6236,4.7067,591.4320,5.9143,4.7067,0.0000,3.7907,16.0053,15.6675,15.8364,-0.7665,-6132.0955,4.7067,1211.5392,12.1154,4.7067,0.0000,13.3289,15.6421,15.3602,15.5012,-0.7312,-5118.1710,4.7067,1403.0526,14.0305,4.7067,0.0000,17.4020,20.7756,20.7630,35.8740,20.7504,35.8310,20.7378,35.7881,20.7378,1044.7836,41.7913,20.7007,20.6882,35.6400,20.6758,35.5943,20.6633,35.5486,20.6633,1044.7836,41.7913,20.2644,20.2522,34.5881,20.2397,34.6354,20.2269,34.6784,20.2269,305.3933,6.1079,16.0289,16.0210,18.8781,16.0131,18.8491,16.0053,18.8204,16.0053,1044.7836,41.7913,15.6675,15.6590,19.5767,15.6506,19.5385,15.6421,19.5005,15.6421,1044.7836,41.7913,15.3602,15.3456,17.5001,15.3311,17.4344,15.3168,17.3700,15.3168,305.3933,6.1079,4.7067,50.1515,3.1378,0.0000,34.5216,84.6730,-62715.5000,-91181.2002,-87459.8900
1749.0000,15.2439,27.4535,136.6000,83581.8000,-83445.2000,2.1670,31.0455,4.4000,1.0000,18573.7333,4.5000,1.0000,18604.7788,0.0000,0.0000,102155.5333,105.5545,-102049.9788,21.4938,14.1965,13406.1000,0.0000,13406.1000,0.3476,3623.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3623.2703,0.0000,0.0000,0.0000,9782.8297,9782.8297,20.8348,13.1075,3.9000,0.0000,3.9000,0.0001,0.8864,4.4000,1.0000,0.0000,0.0000,0.0000,0.8864,0.0000,0.0000,0.0000,3.0136,3.0136,20.8346,13.5373,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0000,0.0000,0.0000,393.6892,393.6892,20.7509,26.4466,1323.1000,1611.3000,-288.2000,0.0418,300.7045,4.4000,1.0000,328.8367,4.9000,1.0000,629.5413,0.0000,0.0000,1940.1367,1022.3955,-917.7413,20.8071,13.5098,9712.8000,0.0000,9712.8000,0.2518,2625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2625.0811,0.0000,0.0000,0.0000,7087.7189,7087.7189,20.2538,15.5783,17.9160,-5.0895,-76342.6375,4.2334,536.2554,5.3626,4.2334,0.0000,2.7583,15.5614,15.6997,15.6305,0.2824,2259.0448,4.2334,1098.5914,10.9859,4.2334,0.0000,9.6988,15.6685,15.2910,15.4798,-0.8808,-6165.2601,4.2334,1263.0395,12.6304,4.2334,0.0000,12.6626,20.8947,20.8746,38.2614,20.8547,38.1455,20.8348,38.0305,20.8348,868.1407,34.7256,20.8105,20.7905,38.1587,20.7707,38.0397,20.7509,37.9215,20.7509,868.1407,34.7256,20.3730,20.3324,37.9159,20.2927,37.6030,20.2538,37.3008,20.2538,254.1333,5.0827,15.5783,15.5727,15.0405,15.5670,15.0373,15.5614,15.0340,15.5614,868.1407,34.7256,15.6997,15.6893,20.1506,15.6789,20.0976,15.6685,20.0448,15.6685,868.1407,34.7256,15.2910,15.2752,16.8564,15.2595,16.7855,15.2439,16.7152,15.2439,254.1333,5.0827,4.2334,37.4931,2.8223,0.0000,25.1197,62.6128,-60071.1000,-85700.4686,-80248.8528
1750.0000,15.2552,27.4216,478.3000,66218.0000,-65739.7000,1.7168,108.7045,4.4000,1.0000,14715.1111,4.5000,1.0000,14823.8157,0.0000,0.0000,80933.1111,369.5955,-80563.5157,20.8172,13.5200,13081.1000,0.0000,13081.1000,0.3392,3535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4324,0.0000,0.0000,0.0000,9545.6676,9545.6676,20.1154,12.7207,5840.0000,161.3000,5678.7000,0.1514,1327.2727,4.4000,1.0000,32.9184,4.9000,1.0000,1360.1911,0.0000,0.0000,194.2184,4512.7273,4318.5089,19.8173,12.5200,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,19.7620,16.8129,2533.1000,1005.2000,1527.9000,0.0657,575.7045,4.4000,1.0000,205.1429,4.9000,1.0000,780.8474,0.0000,0.0000,1210.3429,1957.3955,747.0526,19.7105,12.4132,8468.9000,0.0000,8468.9000,0.2196,2288.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8919,0.0000,0.0000,0.0000,6180.0081,6180.0081,19.2659,15.8637,17.5648,-3.2853,-49279.2849,3.7554,482.1119,4.8211,3.7554,0.0000,1.9254,15.8270,15.4901,15.6586,-0.6100,-4880.3829,3.7554,973.4528,9.7345,3.7554,0.0000,6.7701,15.4620,15.3159,15.3890,-0.3023,-2116.4490,3.7554,1124.4443,11.2444,3.7554,0.0000,8.8390,20.1582,20.1440,31.3147,20.1297,31.2678,20.1154,31.2207,20.1154,704.4227,28.1769,19.7960,19.7847,28.6297,19.7734,28.6080,19.7620,28.5858,19.7620,704.4227,28.1769,19.2838,19.2788,25.7780,19.2728,25.9290,19.2659,26.0670,19.2659,206.5601,4.1312,15.8637,15.8514,18.8615,15.8392,18.7910,15.8270,18.7212,15.8270,704.4227,28.1769,15.4901,15.4807,18.1522,15.4714,18.1147,15.4620,18.0772,15.4620,704.4227,28.1769,15.3159,15.2954,17.3590,15.2752,17.2389,15.2552,17.1212,15.2552,206.5601,4.1312,3.7554,26.9963,2.5036,0.0000,17.5345,44.5308,-36561.5000,-59464.6244,-56276.1168
1751.0000,15.2213,27.3419,777.4000,59072.5000,-58295.1000,1.5316,176.6818,4.4000,1.0000,13127.2222,4.5000,1.0000,13303.9040,0.0000,0.0000,72199.7222,600.7182,-71599.0040,20.5267,13.2294,13081.0000,0.0000,13081.0000,0.3391,3535.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4054,0.0000,0.0000,0.0000,9545.5946,9545.5946,19.7709,12.9607,8386.3000,638.7000,7747.6000,0.2174,1905.9773,4.4000,1.0000,130.3469,4.9000,1.0000,2036.3242,0.0000,0.0000,769.0469,6480.3227,5711.2758,19.3477,12.0504,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,19.2858,13.0299,4287.3000,523.9000,3763.4000,0.1112,974.3864,4.4000,1.0000,106.9184,4.9000,1.0000,1081.3047,0.0000,0.0000,630.8184,3312.9136,2682.0953,19.0871,11.7898,4737.2000,0.0000,4737.2000,0.1228,1280.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1280.3243,0.0000,0.0000,0.0000,3456.8757,3456.8757,18.7811,15.8718,17.3265,-2.6175,-39262.9204,3.4990,453.3213,4.5332,3.4990,0.0000,1.5574,15.8365,15.4501,15.6433,-0.6519,-5214.8491,3.4990,907.5448,9.0754,3.4990,0.0000,5.4761,15.4173,15.2815,15.3494,-0.2619,-1833.3965,3.4990,1049.3271,10.4933,3.4990,0.0000,7.1495,19.8194,19.8032,29.2744,19.7870,29.2055,19.7709,29.1370,19.7709,622.8400,24.9136,19.3257,19.3124,25.8286,19.2991,25.7794,19.2858,25.7305,19.2858,622.8400,24.9136,18.8309,18.8140,22.8666,18.7974,22.8321,18.7811,22.8023,18.7811,182.8260,3.6565,15.8718,15.8600,19.0366,15.8482,18.9805,15.8365,18.9246,15.8365,622.8400,24.9136,15.4501,15.4391,18.1208,15.4282,18.0688,15.4173,18.0170,15.4173,622.8400,24.9136,15.2815,15.2613,17.0149,15.2413,16.9113,15.2213,16.8083,15.2213,182.8260,3.6565,3.4990,22.2448,2.3327,0.0000,14.1830,36.4278,-28559.6000,-49906.6735,-46311.1660
1752.0000,15.2459,27.2800,1297.1000,53278.3000,-51981.2000,1.3813,294.7955,4.4000,1.0000,11839.6222,4.5000,1.0000,12134.4177,0.0000,0.0000,65117.9222,1002.3045,-64115.6177,19.9074,12.6101,13086.0000,0.0000,13086.0000,0.3393,3536.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3536.7568,0.0000,0.0000,0.0000,9549.2432,9549.2432,19.1783,11.4767,16677.6000,35.5000,16642.1000,0.4324,3790.3636,4.4000,1.0000,7.2449,4.9000,1.0000,3797.6085,0.0000,0.0000,42.7449,12887.2364,12844.4915,18.2445,10.9472,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,18.2096,10.7355,6763.0000,142.2000,6620.8000,0.1753,1537.0455,4.4000,1.0000,29.0204,4.9000,1.0000,1566.0659,0.0000,0.0000,171.2204,5225.9545,5054.7341,17.8421,10.5448,1471.9000,0.0000,1471.9000,0.0382,397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,397.8108,0.0000,0.0000,0.0000,1074.0892,1074.0892,17.7925,16.2934,17.0429,-1.3746,-20618.8783,3.5661,467.0825,4.6708,3.5661,0.0000,1.6487,16.2445,15.2664,15.7554,-1.6817,-13453.7676,3.5661,920.8642,9.2086,3.5661,0.0000,5.7972,15.2392,15.3110,15.2751,0.1409,986.4510,3.5661,1072.6046,10.7260,3.5661,0.0000,7.5687,19.2131,19.2015,24.4785,19.1899,24.4576,19.1783,24.4364,19.1783,643.7655,25.7506,18.2223,18.2181,16.6284,18.2139,16.6702,18.2096,16.7111,18.2096,643.7655,25.7506,17.7640,17.7745,12.4259,17.7839,12.7147,17.7925,12.9915,17.7925,188.9157,3.7783,16.2934,16.2770,23.3021,16.2607,23.2049,16.2445,23.1083,16.2445,643.7655,25.7506,15.2664,15.2573,16.5594,15.2483,16.5297,15.2392,16.4999,15.2392,643.7655,25.7506,15.3110,15.2891,17.4764,15.2674,17.3592,15.2459,17.2434,15.2459,188.9157,3.7783,3.5661,23.4317,2.3774,0.0000,15.0145,38.4462,-13741.5000,-35287.3759,-33086.1949
1753.0000,15.2365,27.1318,2031.1000,48008.8000,-45977.7000,1.2447,461.6136,4.4000,1.0000,10668.6222,4.5000,1.0000,11130.2359,0.0000,0.0000,58677.4222,1569.4864,-57107.9359,19.3301,12.0328,13071.8000,0.0000,13071.8000,0.3389,3532.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3532.9189,0.0000,0.0000,0.0000,9538.8811,9538.8811,18.6186,10.8913,21731.8000,0.0000,21731.8000,0.5634,4939.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4939.0455,0.0000,0.0000,0.0000,16792.7545,16792.7545,17.4148,10.1175,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,17.3867,9.6639,8936.0000,3.3000,8932.7000,0.2317,2030.9091,4.4000,1.0000,0.6735,4.9000,1.0000,2031.5826,0.0000,0.0000,3.9735,6905.0909,6901.1174,16.8920,9.5948,849.2000,0.0000,849.2000,0.0220,229.5135,3.7000,1.0000,0.0000,0.0000,0.0000,229.5135,0.0000,0.0000,0.0000,619.6865,619.6865,16.8943,16.6294,16.7619,-0.2463,-3694.9794,3.6169,478.9229,4.7892,3.6169,0.0000,1.7203,16.5776,15.1753,15.8764,-2.4454,-19562.8653,3.6169,929.5639,9.2956,3.6169,0.0000,6.0489,15.1480,15.2974,15.2227,0.2979,2085.0020,3.6169,1090.1752,10.9018,3.6169,0.0000,7.8973,18.6463,18.6371,20.4880,18.6278,20.4845,18.6186,20.4807,18.6186,659.8349,26.3934,17.3936,17.3913,11.1167,17.3891,11.1632,17.3867,11.2093,17.3867,659.8349,26.3934,16.8476,16.8637,4.8343,16.8793,5.1375,16.8943,5.4364,16.8943,193.5912,3.8718,16.6294,16.6121,26.0588,16.5948,25.9615,16.5776,25.8647,16.5776,659.8349,26.3934,15.1753,15.1662,16.0901,15.1571,16.0586,15.1480,16.0272,15.1480,659.8349,26.3934,15.2974,15.2770,17.3276,15.2567,17.2354,15.2365,17.1432,15.2365,193.5912,3.8718,3.6169,24.3582,2.4113,0.0000,15.6664,40.0246,-985.9000,-22959.0071,-21172.8428
1754.0000,15.2189,26.9231,2908.6000,43384.4000,-40475.8000,1.1248,661.0455,4.4000,1.0000,9640.9778,4.5000,1.0000,10302.0232,0.0000,0.0000,53025.3778,2247.5545,-50777.8232,18.6724,11.3751,13070.7000,0.0000,13070.7000,0.3389,3532.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3532.6216,0.0000,0.0000,0.0000,9538.0784,9538.0784,18.0056,10.2783,30351.2000,0.0000,30351.2000,0.7869,6898.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6898.0000,0.0000,0.0000,0.0000,23453.2000,23453.2000,16.4105,9.1132,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,16.3979,8.6706,10414.9000,0.0000,10414.9000,0.2700,2367.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2367.0227,0.0000,0.0000,0.0000,8047.8773,8047.8773,15.8506,8.5533,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,15.9105,16.9988,16.4546,1.0668,16001.6847,3.8121,510.8290,5.1083,3.8121,0.0000,2.0140,16.9442,15.1169,16.0305,-3.3583,-26866.7769,3.8121,973.8137,9.7381,3.8121,0.0000,7.0819,15.0908,15.2755,15.1832,0.3880,2716.2717,3.8121,1150.8101,11.5081,3.8121,0.0000,9.2460,18.0237,18.0177,16.1265,18.0117,16.1485,18.0056,16.1702,18.0056,723.0811,28.9232,16.3898,16.3926,3.9848,16.3953,4.0709,16.3979,4.1564,16.3979,723.0811,28.9232,15.8315,15.8585,-3.5929,15.8848,-3.1993,15.9105,-2.8120,15.9105,211.9855,4.2397,16.9988,16.9805,28.9365,16.9623,28.8371,16.9442,28.7379,16.9442,723.0811,28.9232,15.1169,15.1082,15.8928,15.0995,15.8654,15.0908,15.8380,15.0908,723.0811,28.9232,15.2755,15.2566,17.1105,15.2378,17.0380,15.2189,16.9654,15.2189,211.9855,4.2397,3.8121,28.1291,2.5414,0.0000,18.3419,46.4709,14162.4000,-9153.8622,-8148.8205
1755.0000,15.1720,26.7408,3369.8000,39854.7000,-36484.9000,1.0333,765.8636,4.4000,1.0000,8856.6000,4.5000,1.0000,9622.4636,0.0000,0.0000,48711.3000,2603.9364,-46107.3636,18.5092,11.2119,13071.0000,0.0000,13071.0000,0.3389,3532.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3532.7027,0.0000,0.0000,0.0000,9538.2973,9538.2973,17.7931,10.0658,27809.9000,0.0000,27809.9000,0.7210,6320.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6320.4318,0.0000,0.0000,0.0000,21489.4682,21489.4682,16.2377,8.9404,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,16.2092,8.4819,10580.8000,0.0000,10580.8000,0.2743,2404.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2404.7273,0.0000,0.0000,0.0000,8176.0727,8176.0727,15.6174,8.3201,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,15.6239,16.9428,16.2834,1.2148,18222.4568,3.5820,483.2153,4.8322,3.5820,0.0000,1.6709,16.8942,15.1793,16.0367,-2.9617,-23693.6698,3.5820,914.8174,9.1482,3.5820,0.0000,5.8754,15.1479,15.2284,15.1882,0.1587,1111.2321,3.5820,1081.1392,10.8114,3.5820,0.0000,7.6709,17.8188,17.8102,16.0934,17.8016,16.0817,17.7931,16.0703,17.7931,648.7930,25.9517,16.2162,16.2139,5.4376,16.2115,5.4598,16.2092,5.4823,16.2092,648.7930,25.9517,15.5972,15.6058,-2.2844,15.6147,-2.1527,15.6239,-2.0154,15.6239,190.3785,3.8076,16.9428,16.9266,27.4158,16.9104,27.3418,16.8942,27.2679,16.8942,648.7930,25.9517,15.1793,15.1688,16.8163,15.1583,16.7711,15.1479,16.7262,15.1479,648.7930,25.9517,15.2284,15.2095,16.6059,15.1907,16.5331,15.1720,16.4606,15.1720,190.3785,3.8076,3.5820,23.7202,2.3880,0.0000,15.2172,38.9374,15766.9000,-6326.9660,-4359.9809
