Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1756.0000,15.0984,26.9260,2879.8000,56389.8000,-53510.0000,1.4620,654.5000,4.4000,1.0000,12531.0667,4.5000,1.0000,13185.5667,0.0000,0.0000,68920.8667,2225.3000,-66695.5667,18.9783,11.6810,13068.5000,0.0000,13068.5000,0.3388,3532.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0270,0.0000,0.0000,0.0000,9536.4730,9536.4730,18.3817,10.6544,32593.3000,0.0000,32593.3000,0.8450,7407.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7407.5682,0.0000,0.0000,0.0000,25185.7318,25185.7318,16.9166,9.6193,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,16.8694,9.1422,11282.6000,0.0000,11282.6000,0.2925,2564.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2564.2273,0.0000,0.0000,0.0000,8718.3727,8718.3727,16.3623,9.0650,848.8000,0.0000,848.8000,0.0220,229.4054,3.7000,1.0000,0.0000,0.0000,0.0000,229.4054,0.0000,0.0000,0.0000,619.3946,619.3946,16.2600,16.3563,16.3082,0.1103,1655.2328,4.4568,600.6420,6.0064,4.4568,0.0000,3.2185,16.3329,15.4881,15.9105,-1.8153,-14522.7464,4.4568,1143.8875,11.4389,4.4568,0.0000,11.3169,15.4551,15.1393,15.2972,-0.7755,-5428.4185,4.4568,1339.3556,13.3936,4.4568,0.0000,14.7752,18.4236,18.4095,23.5457,18.3956,23.4803,18.3817,23.4154,18.3817,949.7452,37.9898,16.8988,16.8890,14.2996,16.8792,14.2480,16.8694,14.1970,16.8694,949.7452,37.9898,16.3262,16.3033,9.3339,16.2813,9.0972,16.2600,8.8714,16.2600,277.8221,5.5564,16.3563,16.3486,21.2096,16.3408,21.2196,16.3329,21.2289,16.3329,949.7452,37.9898,15.4881,15.4771,19.9675,15.4661,19.9196,15.4551,19.8719,15.4551,949.7452,37.9898,15.1393,15.1258,15.6928,15.1122,15.6838,15.0984,15.6729,15.0984,277.8221,5.5564,4.4568,43.1759,2.9712,0.0000,29.3106,72.4865,4700.7000,-22330.9324,-18295.9321
1757.0000,15.1321,26.9409,3351.5000,62649.2000,-59297.7000,1.6243,761.7045,4.4000,1.0000,13922.0444,4.5000,1.0000,14683.7490,0.0000,0.0000,76571.2444,2589.7955,-73981.4490,19.0298,11.7325,13059.9000,0.0000,13059.9000,0.3386,3529.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3529.7027,0.0000,0.0000,0.0000,9530.1973,9530.1973,18.4941,10.7668,33481.1000,0.0000,33481.1000,0.8681,7609.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7609.3409,0.0000,0.0000,0.0000,25871.7591,25871.7591,17.1310,9.8337,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0000,0.0000,0.0000,387.7054,387.7054,17.0861,9.3588,12396.9000,0.0000,12396.9000,0.3214,2817.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2817.4773,0.0000,0.0000,0.0000,9579.4227,9579.4227,16.5814,9.2841,4418.4000,0.0000,4418.4000,0.1146,1194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1194.1622,0.0000,0.0000,0.0000,3224.2378,3224.2378,16.3773,16.2226,16.3000,-0.1957,-2935.1741,4.9211,663.4159,6.6342,4.9211,0.0000,4.3325,16.1972,15.5141,15.8557,-1.6208,-12966.1444,4.9211,1265.7555,12.6576,4.9211,0.0000,15.2342,15.4877,15.1770,15.3323,-0.8423,-5896.0700,4.9211,1476.7974,14.7680,4.9211,0.0000,19.8895,18.5277,18.5165,24.6036,18.5053,24.5732,18.4941,24.5426,18.4941,1129.4727,45.1789,17.1106,17.1024,16.7612,17.0942,16.7363,17.0861,16.7115,17.0861,1129.4727,45.1789,16.4115,16.4002,10.9913,16.3888,10.9507,16.3773,10.9072,16.3773,329.9481,6.5990,16.2226,16.2142,20.4928,16.2057,20.4838,16.1972,20.4749,16.1972,1129.4727,45.1789,15.5141,15.5053,19.8390,15.4965,19.8149,15.4877,19.7908,15.4877,1129.4727,45.1789,15.1770,15.1620,16.3811,15.1470,16.3449,15.1321,16.3090,15.1321,329.9481,6.5990,4.9211,56.6790,3.2807,0.0000,39.4562,96.1352,4589.9000,-25388.1266,-21797.3885
1758.0000,15.2012,27.3383,1321.8000,119935.3000,-118613.5000,3.1095,300.4091,4.4000,1.0000,26652.2889,4.5000,1.0000,26952.6980,0.0000,0.0000,146587.5889,1021.3909,-145566.1980,20.6170,13.3197,13060.0000,0.0000,13060.0000,0.3386,3529.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3529.7297,0.0000,0.0000,0.0000,9530.2703,9530.2703,20.2094,12.4821,18769.8000,0.0000,18769.8000,0.4866,4265.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4265.8636,0.0000,0.0000,0.0000,14503.9364,14503.9364,19.6697,12.3725,504.0000,0.0000,504.0000,0.0131,136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,136.2162,0.0000,0.0000,0.0000,367.7838,367.7838,19.5961,11.8689,12100.7000,0.0000,12100.7000,0.3137,2750.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.1591,0.0000,0.0000,0.0000,9350.5409,9350.5409,19.2483,11.9510,14816.8000,0.0000,14816.8000,0.3842,4004.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5405,0.0000,0.0000,0.0000,10812.2595,10812.2595,18.6831,15.3203,17.0017,-6.0258,-90386.7344,6.9686,914.2004,9.1420,6.9686,0.0000,12.3029,15.3164,15.6521,15.4842,1.1278,9022.6646,6.9686,1818.8768,18.1888,6.9686,0.0000,43.2600,15.6314,15.2355,15.4334,-1.5201,-10640.5427,6.9686,2082.9016,20.8290,6.9686,0.0000,56.4794,20.2624,20.2447,41.8052,20.2270,41.7093,20.2094,41.6138,20.2094,2080.6791,83.2272,19.6561,19.6360,42.0858,19.6160,41.9456,19.5961,41.8062,19.5961,2080.6791,83.2272,18.8460,18.7908,40.6953,18.7365,40.1358,18.6831,39.5868,18.6831,605.0733,12.1015,15.3203,15.3190,12.0245,15.3177,12.0827,15.3164,12.1403,15.3164,2080.6791,83.2272,15.6521,15.6452,21.0109,15.6383,21.0036,15.6314,20.9962,15.6314,2080.6791,83.2272,15.2355,15.2241,17.1619,15.2127,17.1673,15.2012,17.1716,15.2012,605.0733,12.1015,6.9686,147.7215,4.6457,0.0000,112.0423,259.7638,-59362.2000,-101001.4072,-92004.6126
1759.0000,15.2702,27.4742,379.1000,161042.0000,-160662.9000,4.1753,86.1591,4.4000,1.0000,35787.1111,4.5000,1.0000,35873.2702,0.0000,0.0000,196829.1111,292.9409,-196536.1702,21.0522,13.7549,22185.3000,0.0000,22185.3000,0.5752,5996.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5996.0270,0.0000,0.0000,0.0000,16189.2730,16189.2730,20.5426,12.8154,14694.5000,0.0000,14694.5000,0.3810,3339.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3339.6591,0.0000,0.0000,0.0000,11354.8409,11354.8409,20.2086,12.9113,999.9000,0.0000,999.9000,0.0259,270.2432,3.7000,1.0000,0.0000,0.0000,0.0000,270.2432,0.0000,0.0000,0.0000,729.6568,729.6568,20.1515,12.4242,11936.5000,0.0000,11936.5000,0.3095,2712.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2712.8409,0.0000,0.0000,0.0000,9223.6591,9223.6591,19.8801,12.5828,15748.0000,0.0000,15748.0000,0.4083,4256.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4256.2162,0.0000,0.0000,0.0000,11491.7838,11491.7838,19.4545,15.6048,17.5296,-8.7235,-130852.5156,8.8128,1132.9086,11.3291,8.8128,0.0000,24.8831,15.5909,15.5095,15.5502,-0.3459,-2767.3037,8.8128,2294.2286,22.9423,8.8128,0.0000,87.4954,15.4962,15.2984,15.3973,-0.9605,-6723.5603,8.8128,2637.8930,26.3789,8.8128,0.0000,114.2323,20.5759,20.5648,42.3658,20.5537,42.3455,20.5426,42.3249,20.5426,3148.7873,125.9515,20.1871,20.1752,43.6919,20.1633,43.6519,20.1515,43.6116,20.1515,3148.7873,125.9515,19.5420,19.5130,44.9871,19.4838,44.8292,19.4545,44.6675,19.4545,913.0628,18.2613,15.6048,15.6002,16.4428,15.5955,16.4537,15.5909,16.4646,15.5909,3148.7873,125.9515,15.5095,15.5051,19.2865,15.5006,19.2998,15.4962,19.3131,15.4962,3148.7873,125.9515,15.2984,15.2890,17.8562,15.2796,17.8774,15.2702,17.8978,15.2702,913.0628,18.2613,8.8128,282.5517,5.8752,0.0000,226.6108,509.1625,-95098.7000,-147546.9567,-140343.3796
1760.0000,15.2786,27.4969,89.4000,177319.7000,-177230.3000,4.5973,20.3182,4.4000,1.0000,39404.3778,4.5000,1.0000,39424.6960,0.0000,0.0000,216724.0778,69.0818,-216654.9960,21.2687,13.9714,27063.5000,0.0000,27063.5000,0.7017,7314.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7314.4595,0.0000,0.0000,0.0000,19749.0405,19749.0405,20.6926,32.0786,768.6000,9068.9000,-8300.3000,0.2351,174.6818,4.4000,1.0000,1850.7959,4.9000,1.0000,2025.4777,0.0000,0.0000,10919.6959,593.9182,-10325.7777,20.9781,13.6808,1681.5000,0.0000,1681.5000,0.0436,454.4595,3.7000,1.0000,0.0000,0.0000,0.0000,454.4595,0.0000,0.0000,0.0000,1227.0405,1227.0405,20.9059,13.1912,10864.1000,11.3000,10852.8000,0.2817,2469.1136,4.4000,1.0000,2.3061,4.9000,1.0000,2471.4198,0.0000,0.0000,13.6061,8394.9864,8381.3802,20.6742,13.3769,15127.2000,0.0000,15127.2000,0.3922,4088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4088.4324,0.0000,0.0000,0.0000,11038.7676,11038.7676,20.2750,15.7424,18.0087,-10.9293,-163940.0868,9.3774,1183.6811,11.8368,9.3774,0.0000,29.9789,15.7290,15.5069,15.6180,-1.0038,-8030.4149,9.3774,2434.6918,24.3469,9.3774,0.0000,105.4134,15.4936,15.3034,15.3985,-0.9828,-6879.7616,9.3774,2806.7690,28.0677,9.3774,0.0000,137.6257,20.7227,20.7127,42.1784,20.7027,42.1629,20.6926,42.1473,20.6926,3514.3877,140.5755,20.9442,20.9314,48.7258,20.9187,48.6737,20.9059,48.6216,20.9059,3514.3877,140.5755,20.3690,20.3376,51.6864,20.3062,51.4952,20.2750,51.3049,20.2750,1018.3274,20.3665,15.7424,15.7379,18.1510,15.7334,18.1619,15.7290,18.1727,15.7290,3514.3877,140.5755,15.5069,15.5025,19.3135,15.4981,19.3209,15.4936,19.3283,15.4936,3514.3877,140.5755,15.3034,15.2952,17.7693,15.2869,17.7957,15.2786,17.8216,15.2786,1018.3274,20.3665,9.3774,335.5138,6.2516,0.0000,273.0181,608.5319,-130805.6000,-186584.5448,-178850.2633
1761.0000,15.3017,27.5239,0.0000,191086.7000,-191086.7000,4.9543,0.0000,0.0000,0.0000,42463.7111,4.5000,1.0000,42463.7111,0.0000,0.0000,233550.4111,0.0000,-233550.4111,21.1861,13.8888,30769.0000,0.0000,30769.0000,0.7977,8315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8315.9459,0.0000,0.0000,0.0000,22453.0541,22453.0541,20.5957,32.6366,0.0000,18664.5000,-18664.5000,0.4839,0.0000,0.0000,0.0000,3809.0816,4.9000,1.0000,3809.0816,0.0000,0.0000,22473.5816,0.0000,-22473.5816,21.1620,13.8647,1818.1000,0.0000,1818.1000,0.0471,491.3784,3.7000,1.0000,0.0000,0.0000,0.0000,491.3784,0.0000,0.0000,0.0000,1326.7216,1326.7216,21.0972,13.6319,8992.4000,195.6000,8796.8000,0.2331,2043.7273,4.4000,1.0000,39.9184,4.9000,1.0000,2083.6456,0.0000,0.0000,235.5184,6948.6727,6713.1544,20.9281,13.6308,13264.8000,0.0000,13264.8000,0.3439,3585.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3585.0811,0.0000,0.0000,0.0000,9679.7189,9679.7189,20.6104,16.0843,18.3474,-11.9760,-179640.5027,10.2902,1282.3497,12.8235,10.2902,0.0000,39.6130,16.0688,15.5634,15.8161,-2.5073,-20058.3732,10.2902,2650.8915,26.5089,10.2902,0.0000,139.2891,15.5505,15.3249,15.4377,-1.2796,-8957.5242,10.2902,3075.1941,30.7519,10.2902,0.0000,181.8532,20.6204,20.6122,40.0403,20.6040,40.0388,20.5957,40.0372,20.5957,4142.7732,165.7109,21.1285,21.1181,48.0473,21.1077,48.0194,21.0972,47.9915,21.0972,4142.7732,165.7109,20.6842,20.6596,52.1479,20.6351,52.0471,20.6104,51.9455,20.6104,1199.1075,23.9821,16.0843,16.0791,21.5910,16.0739,21.5926,16.0688,21.5942,16.0688,4142.7732,165.7109,15.5634,15.5591,19.8727,15.5548,19.8788,15.5505,19.8848,15.5505,4142.7732,165.7109,15.3249,15.3171,17.9458,15.3094,17.9713,15.3017,17.9965,15.3017,1199.1075,23.9821,10.2902,433.9081,6.8601,0.0000,360.7552,794.6633,-155102.5000,-215851.3438,-208656.4000
1762.0000,15.3467,27.5689,0.0000,204136.7000,-204136.7000,5.2926,0.0000,0.0000,0.0000,45363.7111,4.5000,1.0000,45363.7111,0.0000,0.0000,249500.4111,0.0000,-249500.4111,21.1909,13.8936,36324.5000,0.0000,36324.5000,0.9418,9817.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9817.4324,0.0000,0.0000,0.0000,26507.0676,26507.0676,20.5475,32.5883,0.0000,23017.6000,-23017.6000,0.5968,0.0000,0.0000,0.0000,4697.4694,4.9000,1.0000,4697.4694,0.0000,0.0000,27715.0694,0.0000,-27715.0694,21.1966,13.8993,1860.9000,0.0000,1860.9000,0.0482,502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,502.9459,0.0000,0.0000,0.0000,1357.9541,1357.9541,21.1373,14.7165,7248.8000,786.5000,6462.3000,0.1879,1647.4545,4.4000,1.0000,160.5102,4.9000,1.0000,1807.9647,0.0000,0.0000,947.0102,5601.3455,4654.3353,21.0283,13.7310,12023.2000,0.0000,12023.2000,0.3117,3249.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3249.5135,0.0000,0.0000,0.0000,8773.6865,8773.6865,20.7594,16.3905,18.5749,-12.4344,-186515.7037,11.0686,1367.5783,13.6758,11.0686,0.0000,49.3001,16.3747,15.6807,16.0277,-3.7039,-29630.9722,11.0686,2827.8125,28.2781,11.0686,0.0000,173.3517,15.6678,15.3693,15.5186,-1.8204,-12742.8562,11.0686,3297.2569,32.9726,11.0686,0.0000,226.3246,20.5700,20.5625,39.0085,20.5550,39.0091,20.5475,39.0096,20.5475,4714.6432,188.5857,21.1648,21.1557,46.7018,21.1465,46.6836,21.1373,46.6654,21.1373,4714.6432,188.5857,20.8228,20.8016,51.3033,20.7805,51.2374,20.7594,51.1712,20.7594,1363.4899,27.2698,16.3905,16.3852,24.1842,16.3800,24.1844,16.3747,24.1845,16.3747,4714.6432,188.5857,15.6807,15.6764,20.9310,15.6721,20.9348,15.6678,20.9386,15.6678,4714.6432,188.5857,15.3693,15.3618,18.3882,15.3543,18.4106,15.3467,18.4326,15.3467,1363.4899,27.2698,11.0686,531.0711,7.3791,0.0000,448.9764,980.0475,-170483.4000,-235922.4371,-228889.5320
1763.0000,15.4133,27.6355,0.0000,216600.1000,-216600.1000,5.6158,0.0000,0.0000,0.0000,48133.3556,4.5000,1.0000,48133.3556,0.0000,0.0000,264733.4556,0.0000,-264733.4556,21.2178,13.9205,38171.9000,0.0000,38171.9000,0.9897,10316.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10316.7297,0.0000,0.0000,0.0000,27855.1703,27855.1703,20.5854,32.6263,0.0000,31733.6000,-31733.6000,0.8228,0.0000,0.0000,0.0000,6476.2449,4.9000,1.0000,6476.2449,0.0000,0.0000,38209.8449,0.0000,-38209.8449,21.4232,14.1259,2202.0000,0.0000,2202.0000,0.0571,595.1351,3.7000,1.0000,0.0000,0.0000,0.0000,595.1351,0.0000,0.0000,0.0000,1606.8649,1606.8649,21.3607,16.8020,5654.6000,1488.0000,4166.6000,0.1466,1285.1364,4.4000,1.0000,303.6735,4.9000,1.0000,1588.8098,0.0000,0.0000,1791.6735,4369.4636,2577.7902,21.3042,14.0069,9695.2000,0.0000,9695.2000,0.2514,2620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2620.3243,0.0000,0.0000,0.0000,7074.8757,7074.8757,21.0835,16.6196,18.8516,-13.5728,-203592.6004,11.8249,1445.9283,14.4593,11.8249,0.0000,60.1114,16.6043,15.8132,16.2088,-4.5103,-36082.0671,11.8249,2999.6677,29.9967,11.8249,0.0000,211.3667,15.8005,15.4357,15.6181,-2.3773,-16640.9404,11.8249,3508.7083,35.0871,11.8249,0.0000,275.9562,20.6070,20.5998,39.0453,20.5926,39.0455,20.5854,39.0457,20.5854,5301.4842,212.0594,21.3880,21.3789,47.7602,21.3698,47.7400,21.3607,47.7198,21.3607,5301.4842,212.0594,21.1491,21.1272,53.3816,21.1053,53.2986,21.0835,53.2158,21.0835,1532.0572,30.6411,16.6196,16.6145,25.8025,16.6094,25.8035,16.6043,25.8045,16.6043,5301.4842,212.0594,15.8132,15.8090,21.9986,15.8048,22.0014,15.8005,22.0042,15.8005,5301.4842,212.0594,15.4357,15.4282,19.0413,15.4208,19.0606,15.4133,19.0795,15.4133,1532.0572,30.6411,11.8249,637.8798,7.8833,0.0000,547.4343,1185.3141,-194098.0000,-263828.5995,-256315.6080
1764.0000,15.4713,27.6936,0.0000,228211.2000,-228211.2000,5.9168,0.0000,0.0000,0.0000,50713.6000,4.5000,1.0000,50713.6000,0.0000,0.0000,278924.8000,0.0000,-278924.8000,21.4940,14.1967,33085.6000,0.0000,33085.6000,0.8578,8942.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8942.0541,0.0000,0.0000,0.0000,24143.5459,24143.5459,20.9481,32.9889,0.0000,32149.2000,-32149.2000,0.8335,0.0000,0.0000,0.0000,6561.0612,4.9000,1.0000,6561.0612,0.0000,0.0000,38710.2612,0.0000,-38710.2612,21.7840,14.4867,2623.4000,0.0000,2623.4000,0.0680,709.0270,3.7000,1.0000,0.0000,0.0000,0.0000,709.0270,0.0000,0.0000,0.0000,1914.3730,1914.3730,21.7139,19.8136,4225.8000,2045.0000,2180.8000,0.1096,960.4091,4.4000,1.0000,417.3469,4.9000,1.0000,1377.7560,0.0000,0.0000,2462.3469,3265.3909,803.0440,21.6966,14.3993,8453.6000,0.0000,8453.6000,0.2192,2284.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2284.7568,0.0000,0.0000,0.0000,6168.8432,6168.8432,21.4936,16.7562,19.1249,-14.6268,-219401.5447,12.0073,1453.3229,14.5332,12.0073,0.0000,62.9370,16.7412,15.9107,16.3259,-4.8082,-38465.4975,12.0073,3032.0393,30.3204,12.0073,0.0000,221.3021,15.8980,15.4937,15.6958,-2.6749,-18724.0061,12.0073,3551.9304,35.5193,12.0073,0.0000,288.9278,20.9727,20.9645,42.3192,20.9563,42.3068,20.9481,42.2944,20.9481,5447.6356,217.9054,21.7426,21.7331,50.1005,21.7235,50.0738,21.7139,50.0472,21.7139,5447.6356,217.9054,21.5634,21.5401,56.4656,21.5168,56.3642,21.4936,56.2631,21.4936,1574.0216,31.4804,16.7562,16.7512,26.4766,16.7462,26.4776,16.7412,26.4786,16.7412,5447.6356,217.9054,15.9107,15.9064,22.6207,15.9022,22.6224,15.8980,22.6241,15.8980,5447.6356,217.9054,15.4937,15.4862,19.5212,15.4788,19.5374,15.4713,19.5533,15.4713,1574.0216,31.4804,12.0073,665.5552,8.0049,0.0000,573.1669,1238.7221,-214017.0000,-284605.2551,-276591.0482
1765.0000,15.5569,27.7791,0.0000,238378.5000,-238378.5000,6.1804,0.0000,0.0000,0.0000,52973.0000,4.5000,1.0000,52973.0000,0.0000,0.0000,291351.5000,0.0000,-291351.5000,21.4335,14.1362,38173.2000,0.0000,38173.2000,0.9897,10317.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10317.0811,0.0000,0.0000,0.0000,27856.1189,27856.1189,20.8517,32.8925,0.0000,40474.7000,-40474.7000,1.0494,0.0000,0.0000,0.0000,8260.1429,4.9000,1.0000,8260.1429,0.0000,0.0000,48734.8429,0.0000,-48734.8429,21.8347,14.5374,2504.4000,0.0000,2504.4000,0.0649,676.8649,3.7000,1.0000,0.0000,0.0000,0.0000,676.8649,0.0000,0.0000,0.0000,1827.5351,1827.5351,21.7727,23.1089,3467.1000,2609.8000,857.3000,0.0899,787.9773,4.4000,1.0000,532.6122,4.9000,1.0000,1320.5895,0.0000,0.0000,3142.4122,2679.1227,-463.2895,21.7820,14.4847,7522.4000,0.0000,7522.4000,0.1950,2033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0811,0.0000,0.0000,0.0000,5489.3189,5489.3189,21.6129,17.0424,19.3277,-15.1063,-226594.3531,12.8540,1544.1108,15.4411,12.8540,0.0000,77.2119,17.0267,16.0563,16.5415,-6.0133,-48106.3114,12.8540,3218.6949,32.1869,12.8540,0.0000,271.4964,16.0437,15.5791,15.8114,-3.2908,-23035.7491,12.8540,3785.1171,37.8512,12.8540,0.0000,354.4606,20.8716,20.8650,40.4902,20.8583,40.4928,20.8517,40.4954,20.8517,6148.9398,245.9576,21.7978,21.7894,49.3049,21.7810,49.2900,21.7727,49.2752,21.7727,6148.9398,245.9576,21.6713,21.6518,55.7092,21.6324,55.6560,21.6129,55.6024,21.6129,1775.3014,35.5060,17.0424,17.0372,28.7217,17.0319,28.7191,17.0267,28.7164,17.0267,6148.9398,245.9576,16.0563,16.0521,23.7168,16.0479,23.7178,16.0437,23.7187,16.0437,6148.9398,245.9576,15.5791,15.5717,20.3078,15.5643,20.3222,15.5569,20.3362,15.5569,1775.3014,35.5060,12.8540,804.0866,8.5694,0.0000,703.1689,1507.2555,-229795.9000,-305376.6594,-297736.4136
1766.0000,15.6408,27.8630,0.0000,252141.7000,-252141.7000,6.5372,0.0000,0.0000,0.0000,56031.4889,4.5000,1.0000,56031.4889,0.0000,0.0000,308173.1889,0.0000,-308173.1889,21.6537,14.3564,36322.8000,0.0000,36322.8000,0.9417,9816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9816.9730,0.0000,0.0000,0.0000,26505.8270,26505.8270,21.1146,33.1554,0.0000,41887.7000,-41887.7000,1.0860,0.0000,0.0000,0.0000,8548.5102,4.9000,1.0000,8548.5102,0.0000,0.0000,50436.2102,0.0000,-50436.2102,22.0986,14.8014,1664.0000,0.0000,1664.0000,0.0431,449.7297,3.7000,1.0000,0.0000,0.0000,0.0000,449.7297,0.0000,0.0000,0.0000,1214.2703,1214.2703,22.0488,26.8794,2863.0000,3068.3000,-205.3000,0.0796,650.6818,4.4000,1.0000,626.1837,4.9000,1.0000,1276.8655,0.0000,0.0000,3694.4837,2212.3182,-1482.1655,22.0778,14.7805,6591.2000,0.0000,6591.2000,0.1709,1781.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1781.4054,0.0000,0.0000,0.0000,4809.7946,4809.7946,21.9214,17.2215,19.5715,-16.0585,-240877.0720,13.2879,1581.8640,15.8186,13.2879,0.0000,85.2967,17.2062,16.1875,16.6969,-6.5263,-52210.3142,13.2879,3307.3050,33.0730,13.2879,0.0000,299.9245,16.1750,15.6629,15.9189,-3.7492,-26244.5646,13.2879,3918.2558,39.1826,13.2879,0.0000,391.5757,21.1366,21.1292,42.7829,21.1219,42.7758,21.1146,42.7686,21.1146,6522.8742,260.9150,22.0750,22.0662,51.0957,22.0575,51.0753,22.0488,51.0550,22.0488,6522.8742,260.9150,21.9839,21.9630,57.9244,21.9422,57.8480,21.9214,57.7718,21.9214,1882.5699,37.6514,17.2215,17.2164,29.6890,17.2113,29.6877,17.2062,29.6865,17.2062,6522.8742,260.9150,16.1875,16.1833,24.5788,16.1792,24.5792,16.1750,24.5795,16.1750,6522.8742,260.9150,15.6629,15.6555,20.9993,15.6481,21.0119,15.6408,21.0244,15.6408,1882.5699,37.6514,13.2879,881.7095,8.8586,0.0000,776.7970,1658.5065,-249656.7000,-327561.6727,-319331.9508
1767.0000,15.7405,27.9627,0.0000,266226.7000,-266226.7000,6.9024,0.0000,0.0000,0.0000,59161.4889,4.5000,1.0000,59161.4889,0.0000,0.0000,325388.1889,0.0000,-325388.1889,21.7835,14.4862,34473.0000,0.0000,34473.0000,0.8938,9317.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9317.0270,0.0000,0.0000,0.0000,25155.9730,25155.9730,21.2952,33.3360,0.0000,45796.6000,-45796.6000,1.1874,0.0000,0.0000,0.0000,9346.2449,4.9000,1.0000,9346.2449,0.0000,0.0000,55142.8449,0.0000,-55142.8449,22.3193,15.0220,1604.9000,0.0000,1604.9000,0.0416,433.7568,3.7000,1.0000,0.0000,0.0000,0.0000,433.7568,0.0000,0.0000,0.0000,1171.1432,1171.1432,22.2724,29.3604,2144.5000,3345.8000,-1201.3000,0.0867,487.3864,4.4000,1.0000,682.8163,4.9000,1.0000,1170.2027,0.0000,0.0000,4028.6163,1657.1136,-2371.5027,22.3164,15.0191,7522.4000,0.0000,7522.4000,0.1950,2033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0811,0.0000,0.0000,0.0000,5489.3189,5489.3189,22.1554,17.4558,19.8056,-16.8704,-253056.3891,13.9604,1647.6232,16.4762,13.9604,0.0000,98.9150,17.4403,16.3390,16.8896,-7.4122,-59297.3262,13.9604,3448.8535,34.4885,13.9604,0.0000,347.8100,16.3265,15.7626,16.0446,-4.3376,-30363.2067,13.9604,4117.3028,41.1730,13.9604,0.0000,454.0940,21.3163,21.3092,43.8733,21.3022,43.8684,21.2952,43.8635,21.2952,7121.9448,284.8778,22.2975,22.2891,52.1763,22.2808,52.1586,22.2724,52.1409,22.2724,7121.9448,284.8778,22.2145,22.1948,58.9950,22.1751,58.9326,22.1554,58.8702,22.1554,2054.3515,41.0870,17.4558,17.4506,31.2564,17.4454,31.2538,17.4403,31.2511,17.4403,7121.9448,284.8778,16.3390,16.3349,25.6121,16.3307,25.6120,16.3265,25.6118,16.3265,7121.9448,284.8778,15.7626,15.7552,21.8430,15.7478,21.8540,15.7405,21.8647,15.7405,2054.3515,41.0870,13.9604,1011.3027,9.3069,0.0000,900.8190,1912.1217,-269624.3000,-351086.1013,-342716.9221
1768.0000,15.8319,28.0541,0.0000,271258.2000,-271258.2000,7.0329,0.0000,0.0000,0.0000,60279.6000,4.5000,1.0000,60279.6000,0.0000,0.0000,331537.8000,0.0000,-331537.8000,21.8486,14.5513,29376.7000,0.0000,29376.7000,0.7616,7939.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7939.6486,0.0000,0.0000,0.0000,21437.0514,21437.0514,21.4387,33.4795,0.0000,52396.1000,-52396.1000,1.3585,0.0000,0.0000,0.0000,10693.0816,4.9000,1.0000,10693.0816,0.0000,0.0000,63089.1816,0.0000,-63089.1816,22.5837,15.2864,2073.1000,0.0000,2073.1000,0.0537,560.2973,3.7000,1.0000,0.0000,0.0000,0.0000,560.2973,0.0000,0.0000,0.0000,1512.8027,1512.8027,22.5308,31.3131,1469.9000,3485.7000,-2015.8000,0.0904,334.0682,4.4000,1.0000,711.3673,4.9000,1.0000,1045.4355,0.0000,0.0000,4197.0673,1135.8318,-3061.2355,22.5864,15.2891,8764.0000,0.0000,8764.0000,0.2272,2368.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2368.6486,0.0000,0.0000,0.0000,6395.3514,6395.3514,22.4109,17.6327,20.0218,-17.5528,-263291.7866,14.2865,1672.7507,16.7275,14.2865,0.0000,106.0092,17.6174,16.4705,17.0439,-7.8999,-63199.1871,14.2865,3524.6464,35.2465,14.2865,0.0000,372.7549,16.4580,15.8540,16.1560,-4.7544,-33280.5969,14.2865,4213.0797,42.1308,14.2865,0.0000,486.6616,21.4595,21.4526,44.5880,21.4457,44.5829,21.4387,44.5777,21.4387,7420.8153,296.8326,22.5562,22.5477,53.6433,22.5393,53.6238,22.5308,53.6042,22.5308,7420.8153,296.8326,22.4703,22.4505,60.4767,22.4307,60.4098,22.4109,60.3431,22.4109,2140.0213,42.8004,17.6327,17.6276,32.1704,17.6225,32.1679,17.6174,32.1654,17.6174,7420.8153,296.8326,16.4705,16.4663,26.3891,16.4621,26.3884,16.4580,26.3877,16.4580,7420.8153,296.8326,15.8540,15.8466,22.5256,15.8392,22.5353,15.8319,22.5448,15.8319,2140.0213,42.8004,14.2865,1078.2993,9.5243,0.0000,965.4257,2043.7250,-285456.3000,-368343.0118,-359771.5706
1769.0000,15.8932,28.1154,0.0000,281870.6000,-281870.6000,7.3080,0.0000,0.0000,0.0000,62637.9111,4.5000,1.0000,62637.9111,0.0000,0.0000,344508.5111,0.0000,-344508.5111,22.2025,14.9052,19195.5000,0.0000,19195.5000,0.4977,5187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5187.9730,0.0000,0.0000,0.0000,14007.5270,14007.5270,21.9217,33.9626,0.0000,46993.5000,-46993.5000,1.2184,0.0000,0.0000,0.0000,9590.5102,4.9000,1.0000,9590.5102,0.0000,0.0000,56584.0102,0.0000,-56584.0102,22.9580,15.6607,1315.4000,0.0000,1315.4000,0.0341,355.5135,3.7000,1.0000,0.0000,0.0000,0.0000,355.5135,0.0000,0.0000,0.0000,959.8865,959.8865,22.9131,32.7063,898.1000,3087.7000,-2189.6000,0.0801,204.1136,4.4000,1.0000,630.1429,4.9000,1.0000,834.2565,0.0000,0.0000,3717.8429,693.9864,-3023.8565,22.9685,15.6712,11557.6000,0.0000,11557.6000,0.2997,3123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3123.6757,0.0000,0.0000,0.0000,8433.9243,8433.9243,22.7502,17.7287,20.2394,-18.2791,-274186.5175,14.1569,1644.4000,16.4440,14.1569,0.0000,103.1494,17.7135,16.5509,17.1322,-7.9352,-63481.2167,14.1569,3479.7747,34.7977,14.1569,0.0000,362.6992,16.5384,15.9152,16.2268,-4.8608,-34025.8572,14.1569,4158.6434,41.5864,14.1569,0.0000,473.5331,21.9460,21.9379,48.7203,21.9298,48.7027,21.9217,48.6851,21.9217,7301.3327,292.0533,22.9404,22.9313,56.2950,22.9222,56.2684,22.9131,56.2419,22.9131,7301.3327,292.0533,22.8140,22.7927,63.0034,22.7714,62.9178,22.7502,62.8325,22.7502,2105.7745,42.1155,17.7287,17.7236,32.3266,17.7186,32.3240,17.7135,32.3214,17.7135,7301.3327,292.0533,16.5509,16.5467,26.6556,16.5426,26.6543,16.5384,26.6530,16.5384,7301.3327,292.0533,15.9152,15.9079,22.8238,15.9006,22.8327,15.8932,22.8413,15.8932,2105.7745,42.1155,14.1569,1051.3313,9.4379,0.0000,939.3816,1990.7129,-298985.2000,-380715.0400,-371693.5914
1770.0000,15.6813,27.9035,0.0000,175762.4000,-175762.4000,4.5570,0.0000,0.0000,0.0000,39058.3111,4.5000,1.0000,39058.3111,0.0000,0.0000,214820.7111,0.0000,-214820.7111,22.1874,14.8901,15800.9000,0.0000,15800.9000,0.4097,4270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5135,0.0000,0.0000,0.0000,11530.3865,11530.3865,21.8038,33.8446,0.0000,11085.1000,-11085.1000,0.2874,0.0000,0.0000,0.0000,2262.2653,4.9000,1.0000,2262.2653,0.0000,0.0000,13347.3653,0.0000,-13347.3653,22.2081,14.9108,1104.8000,0.0000,1104.8000,0.0286,298.5946,3.7000,1.0000,0.0000,0.0000,0.0000,298.5946,0.0000,0.0000,0.0000,806.2054,806.2054,22.1529,31.7100,898.3000,2794.8000,-1896.5000,0.0725,204.1591,4.4000,1.0000,570.3673,4.9000,1.0000,774.5264,0.0000,0.0000,3365.1673,694.1409,-2671.0264,22.2338,14.9365,13575.2000,0.0000,13575.2000,0.3520,3668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3668.9730,0.0000,0.0000,0.0000,9906.2270,9906.2270,21.8836,16.9628,19.4232,-10.8319,-162478.4568,8.5607,1024.7221,10.2472,8.5607,0.0000,22.8080,16.9497,16.2084,16.5790,-3.0596,-24476.9509,8.5607,2140.4935,21.4049,8.5607,0.0000,80.1987,16.1934,15.7050,15.9492,-2.3037,-16125.7908,8.5607,2507.2261,25.0723,8.5607,0.0000,104.7059,21.8382,21.8267,46.4219,21.8153,46.3720,21.8038,46.3223,21.8038,2991.3081,119.6523,22.1837,22.1734,47.4319,22.1631,47.3946,22.1529,47.3573,22.1529,2991.3081,119.6523,21.9338,21.9171,50.6175,21.9004,50.5899,21.8836,50.5617,21.8836,867.6993,17.3540,16.9628,16.9584,24.0960,16.9540,24.0998,16.9497,24.1036,16.9497,2991.3081,119.6523,16.2084,16.2034,22.8023,16.1984,22.7927,16.1934,22.7830,16.1934,2991.3081,119.6523,15.7050,15.6971,19.8835,15.6892,19.8844,15.6813,19.8852,15.6813,867.6993,17.3540,8.5607,260.7594,5.7071,0.0000,207.7125,468.4720,-158263.1000,-208596.2839,-203081.1985
1771.0000,15.5728,27.7950,0.0000,158366.7000,-158366.7000,4.1060,0.0000,0.0000,0.0000,35192.6000,4.5000,1.0000,35192.6000,0.0000,0.0000,193559.3000,0.0000,-193559.3000,22.3328,15.0355,15804.2000,0.0000,15804.2000,0.4098,4271.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4271.4054,0.0000,0.0000,0.0000,11532.7946,11532.7946,21.8885,33.9293,0.0000,881.2000,-881.2000,0.0228,0.0000,0.0000,0.0000,179.8367,4.9000,1.0000,179.8367,0.0000,0.0000,1061.0367,0.0000,-1061.0367,21.9256,14.6283,843.2000,0.0000,843.2000,0.0219,227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,227.8919,0.0000,0.0000,0.0000,615.3081,615.3081,21.8670,28.2707,1487.4000,2038.9000,-551.5000,0.0529,338.0455,4.4000,1.0000,416.1020,4.9000,1.0000,754.1475,0.0000,0.0000,2455.0020,1149.3545,-1305.6475,21.9126,14.6153,12954.4000,0.0000,12954.4000,0.3359,3501.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3501.1892,0.0000,0.0000,0.0000,9453.2108,9453.2108,21.5133,16.5922,19.0528,-9.3940,-140909.6959,7.4237,900.9593,9.0096,7.4237,0.0000,14.8741,16.5765,16.0287,16.3026,-1.9608,-15686.3234,7.4237,1876.3108,18.7631,7.4237,0.0000,52.3010,16.0116,15.6019,15.8067,-1.6757,-11730.2272,7.4237,2186.4582,21.8646,7.4237,0.0000,68.2831,21.9300,21.9161,46.7821,21.9023,46.7143,21.8885,46.6467,21.8885,2326.0639,93.0426,21.9041,21.8917,44.9799,21.8794,44.9239,21.8670,44.8681,21.8670,2326.0639,93.0426,21.5825,21.5593,46.9331,21.5363,46.8199,21.5133,46.7082,21.5133,675.9006,13.5180,16.5922,16.5870,21.1967,16.5818,21.1907,16.5765,21.1847,16.5765,2326.0639,93.0426,16.0287,16.0230,21.2599,16.0173,21.2439,16.0116,21.2279,16.0116,2326.0639,93.0426,15.6019,15.5922,18.7921,15.5825,18.7715,15.5728,18.7510,15.5728,675.9006,13.5180,7.4237,175.9001,4.9491,0.0000,135.4582,311.3583,-130197.6000,-174324.6707,-168326.2464
1772.0000,15.4522,27.6680,82.1000,99744.4000,-99662.3000,2.5861,18.6591,4.4000,1.0000,22165.4222,4.5000,1.0000,22184.0813,0.0000,0.0000,121909.8222,63.4409,-121846.3813,21.6605,14.3632,15816.2000,0.0000,15816.2000,0.4101,4274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4274.6486,0.0000,0.0000,0.0000,11541.5514,11541.5514,21.0341,13.3068,381.1000,0.0000,381.1000,0.0099,86.6136,4.4000,1.0000,0.0000,0.0000,0.0000,86.6136,0.0000,0.0000,0.0000,294.4864,294.4864,21.0191,13.7218,922.5000,0.0000,922.5000,0.0239,249.3243,3.7000,1.0000,0.0000,0.0000,0.0000,249.3243,0.0000,0.0000,0.0000,673.1757,673.1757,20.9491,22.4361,2109.5000,1614.3000,495.2000,0.0547,479.4318,4.4000,1.0000,329.4490,4.9000,1.0000,808.8808,0.0000,0.0000,1943.7490,1630.0682,-313.6808,20.9651,13.6678,11868.0000,0.0000,11868.0000,0.3077,3207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3207.5676,0.0000,0.0000,0.0000,8660.4324,8660.4324,20.4879,16.3298,18.4089,-5.4405,-81607.6141,5.0885,632.6481,6.3265,5.0885,0.0000,4.7899,16.3081,15.8572,16.0826,-1.1063,-8850.4925,5.0885,1297.2048,12.9720,5.0885,0.0000,16.8426,15.8339,15.4911,15.6625,-0.9611,-6727.5075,5.0885,1507.2197,15.0722,5.0885,0.0000,21.9893,21.0724,21.0596,37.7376,21.0469,37.6867,21.0341,37.6358,21.0341,1197.6253,47.9050,20.9848,20.9729,36.2520,20.9610,36.2046,20.9491,36.1574,20.9491,1197.6253,47.9050,20.5238,20.5121,34.9095,20.5001,34.9413,20.4879,34.9701,20.4879,349.6993,6.9940,16.3298,16.3226,19.4277,16.3153,19.4020,16.3081,19.3764,16.3081,1197.6253,47.9050,15.8572,15.8494,19.8691,15.8416,19.8343,15.8339,19.7996,15.8339,1197.6253,47.9050,15.4911,15.4780,17.6575,15.4650,17.6001,15.4522,17.5438,15.4522,349.6993,6.9940,5.0885,62.1379,3.3923,0.0000,43.6218,105.7598,-70179.3000,-100990.4163,-97185.6141
1773.0000,15.3733,27.5689,309.8000,89948.7000,-89638.9000,2.3321,70.4091,4.4000,1.0000,19988.6000,4.5000,1.0000,20059.0091,0.0000,0.0000,109937.3000,239.3909,-109697.9091,21.5579,14.2606,13384.8000,0.0000,13384.8000,0.3470,3617.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3617.5135,0.0000,0.0000,0.0000,9767.2865,9767.2865,20.9547,13.2274,1309.3000,0.0000,1309.3000,0.0339,297.5682,4.4000,1.0000,0.0000,0.0000,0.0000,297.5682,0.0000,0.0000,0.0000,1011.7318,1011.7318,20.8976,13.6003,539.9000,0.0000,539.9000,0.0140,145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,145.9189,0.0000,0.0000,0.0000,393.9811,393.9811,20.8254,17.0162,3370.6000,1096.8000,2273.8000,0.0874,766.0455,4.4000,1.0000,223.8367,4.9000,1.0000,989.8822,0.0000,0.0000,1320.6367,2604.5545,1283.9178,20.7530,13.4557,9695.2000,0.0000,9695.2000,0.2514,2620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2620.3243,0.0000,0.0000,0.0000,7074.8757,7074.8757,20.2669,15.9841,18.1255,-5.0644,-75965.5845,4.5987,577.9158,5.7792,4.5987,0.0000,3.5357,15.9647,15.8076,15.8862,-0.3483,-2786.3135,4.5987,1181.4287,11.8143,4.5987,0.0000,12.4324,15.7805,15.4169,15.5987,-0.9214,-6449.8118,4.5987,1365.5904,13.6559,4.5987,0.0000,16.2316,21.0072,20.9896,38.0170,20.9721,37.9206,20.9547,37.8246,20.9547,1003.2229,40.1289,20.8754,20.8587,36.6482,20.8420,36.5548,20.8254,36.4618,20.8254,1003.2229,40.1289,20.3541,20.3245,35.0526,20.2955,34.8549,20.2669,34.6635,20.2669,293.3385,5.8668,15.9841,15.9776,16.8073,15.9712,16.7927,15.9647,16.7780,15.9647,1003.2229,40.1289,15.8076,15.7986,19.7620,15.7895,19.7183,15.7805,19.6747,15.7805,1003.2229,40.1289,15.4169,15.4022,17.0572,15.3877,16.9893,15.3733,16.9222,15.3733,293.3385,5.8668,4.5987,47.0547,3.0658,0.0000,32.1997,79.2545,-62435.9000,-90166.1162,-85201.7097
1774.0000,15.3842,27.5018,950.6000,70210.6000,-69260.0000,1.8203,216.0455,4.4000,1.0000,15602.3556,4.5000,1.0000,15818.4010,0.0000,0.0000,85812.9556,734.5545,-85078.4010,20.4487,13.1514,13060.6000,0.0000,13060.6000,0.3386,3529.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3529.8919,0.0000,0.0000,0.0000,9530.7081,9530.7081,19.8554,12.1942,13945.0000,76.6000,13868.4000,0.3616,3169.3182,4.4000,1.0000,15.6327,4.9000,1.0000,3184.9508,0.0000,0.0000,92.2327,10775.6818,10683.4492,19.2194,11.9221,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,19.1917,12.5628,5902.4000,538.4000,5364.0000,0.1530,1341.4545,4.4000,1.0000,109.8776,4.9000,1.0000,1451.3321,0.0000,0.0000,648.2776,4560.9455,3912.6679,18.9588,11.6615,8453.6000,0.0000,8453.6000,0.2192,2284.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2284.7568,0.0000,0.0000,0.0000,6168.8432,6168.8432,18.6451,16.6004,17.6227,-2.2899,-34348.2620,4.3554,557.9122,5.5791,4.3554,0.0000,3.0037,16.5571,15.5058,16.0315,-2.2074,-17659.4115,4.3554,1112.5576,11.1256,4.3554,0.0000,10.5617,15.4845,15.4371,15.4608,-0.1137,-795.7808,4.3554,1300.4141,13.0041,4.3554,0.0000,13.7892,19.8814,19.8727,27.3588,19.8641,27.3593,19.8554,27.3592,19.8554,912.3013,36.4921,19.2011,19.1981,20.9795,19.1950,21.0294,19.1917,21.0784,19.1917,912.3013,36.4921,18.5916,18.6108,15.4737,18.6286,15.8795,18.6451,16.2683,18.6451,266.9543,5.3391,16.6004,16.5859,23.8215,16.5714,23.7276,16.5571,23.6345,16.5571,912.3013,36.4921,15.5058,15.4987,17.0446,15.4916,17.0240,15.4845,17.0033,15.4845,912.3013,36.4921,15.4371,15.4193,17.5725,15.4016,17.4737,15.3842,17.3763,15.3842,266.9543,5.3391,4.3554,40.5325,2.9036,0.0000,27.3546,67.8871,-28093.2000,-54476.1002,-52803.4544
1775.0000,15.3362,27.3659,1565.4000,62822.6000,-61257.2000,1.6288,355.7727,4.4000,1.0000,13960.5778,4.5000,1.0000,14316.3505,0.0000,0.0000,76783.1778,1209.6273,-75573.5505,19.8345,12.5372,13060.6000,0.0000,13060.6000,0.3386,3529.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3529.8919,0.0000,0.0000,0.0000,9530.7081,9530.7081,19.2407,11.5134,22471.0000,0.0000,22471.0000,0.5826,5107.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5107.0455,0.0000,0.0000,0.0000,17363.9545,17363.9545,18.2072,10.9099,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,18.1819,10.8256,8514.3000,262.3000,8252.0000,0.2207,1935.0682,4.4000,1.0000,53.5306,4.9000,1.0000,1988.5988,0.0000,0.0000,315.8306,6579.2318,6263.4012,17.8091,10.5118,4728.8000,0.0000,4728.8000,0.1226,1278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1278.0541,0.0000,0.0000,0.0000,3450.7459,3450.7459,17.6392,16.8374,17.2383,-0.8981,-13471.6889,4.3559,566.2508,5.6625,4.3559,0.0000,3.0046,16.7961,15.4492,16.1226,-2.8286,-22628.8334,4.3559,1108.7007,11.0870,4.3559,0.0000,10.5649,15.4246,15.3837,15.4041,-0.0981,-686.3502,4.3559,1303.4668,13.0347,4.3559,0.0000,13.7934,19.2672,19.2583,23.2498,19.2495,23.2391,19.2407,23.2284,19.2407,912.4621,36.4985,18.1895,18.1870,14.0552,18.1845,14.0935,18.1819,14.1318,18.1819,912.4621,36.4985,17.6037,17.6157,7.7845,17.6275,8.0259,17.6392,8.2681,17.6392,267.0010,5.3400,16.8374,16.8236,25.7131,16.8098,25.6391,16.7961,25.5652,16.7961,912.4621,36.4985,15.4492,15.4410,17.0929,15.4327,17.0606,15.4246,17.0285,15.4246,912.4621,36.4985,15.3837,15.3678,17.0507,15.3520,16.9847,15.3362,16.9185,15.3362,267.0010,5.3400,4.3559,40.5437,2.9039,0.0000,27.3629,67.9066,-12338.4000,-38668.1785,-36786.8725
1776.0000,15.2956,27.1522,2686.4000,56783.3000,-54096.9000,1.4722,610.5455,4.4000,1.0000,12618.5111,4.5000,1.0000,13229.0566,0.0000,0.0000,69401.8111,2075.8545,-67325.9566,19.3341,12.0368,13068.5000,0.0000,13068.5000,0.3388,3532.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0270,0.0000,0.0000,0.0000,9536.4730,9536.4730,18.7385,11.0112,27952.9000,0.0000,27952.9000,0.7247,6352.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6352.9318,0.0000,0.0000,0.0000,21599.9682,21599.9682,17.4429,10.1456,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,17.4202,9.7151,11447.6000,21.1000,11426.5000,0.2968,2601.7273,4.4000,1.0000,4.3061,4.9000,1.0000,2606.0334,0.0000,0.0000,25.4061,8845.8727,8820.4666,16.8911,9.5938,1469.6000,0.0000,1469.6000,0.0381,397.1892,3.7000,1.0000,0.0000,0.0000,0.0000,397.1892,0.0000,0.0000,0.0000,1072.4108,1072.4108,16.8648,16.9759,16.9203,0.1234,1851.6059,4.3223,568.8184,5.6882,4.3223,0.0000,2.9357,16.9343,15.4333,16.1838,-3.1280,-25024.0158,4.3223,1097.5280,10.9753,4.3223,0.0000,10.3226,15.4075,15.3432,15.3753,-0.1533,-1072.9777,4.3223,1294.9003,12.9490,4.3223,0.0000,13.4770,18.7620,18.7542,20.1779,18.7464,20.1734,18.7385,20.1687,18.7385,900.2167,36.0087,17.4245,17.4231,9.6314,17.4217,9.6721,17.4202,9.7126,17.4202,900.2167,36.0087,16.8268,16.8397,2.6122,16.8524,2.8375,16.8648,3.0611,16.8648,263.4463,5.2689,16.9759,16.9620,26.5716,16.9481,26.5018,16.9343,26.4322,16.9343,900.2167,36.0087,15.4333,15.4247,17.3365,15.4161,17.3023,15.4075,17.2681,15.4075,900.2167,36.0087,15.3432,15.3272,16.7381,15.3114,16.6737,15.2956,16.6096,15.2956,263.4463,5.2689,4.3223,39.6923,2.8815,0.0000,26.7353,66.4275,239.4000,-25991.0272,-24245.3876
1777.0000,15.2729,26.9332,3725.0000,51224.3000,-47499.3000,1.3281,846.5909,4.4000,1.0000,11383.1778,4.5000,1.0000,12229.7687,0.0000,0.0000,62607.4778,2878.4091,-59729.0687,18.6863,11.3890,13051.1000,0.0000,13051.1000,0.3384,3527.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3527.3243,0.0000,0.0000,0.0000,9523.7757,9523.7757,18.1271,10.3998,37635.6000,0.0000,37635.6000,0.9758,8553.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8553.5455,0.0000,0.0000,0.0000,29082.0545,29082.0545,16.4651,9.1678,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,16.4562,8.7289,13491.2000,0.0000,13491.2000,0.3498,3066.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3066.1818,0.0000,0.0000,0.0000,10425.0182,10425.0182,15.8604,8.5631,848.0000,0.0000,848.0000,0.0220,229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,229.1892,0.0000,0.0000,0.0000,618.8108,618.8108,15.8960,17.2372,16.5666,1.5645,23468.0159,4.5368,605.2947,6.0529,4.5368,0.0000,3.3948,17.1930,15.4131,16.3030,-3.8932,-31145.3382,4.5368,1146.6430,11.4664,4.5368,0.0000,11.9371,15.3885,15.3189,15.3537,-0.1739,-1217.5246,4.5368,1360.3349,13.6033,4.5368,0.0000,15.5849,18.1420,18.1371,15.9048,18.1321,15.9253,18.1271,15.9455,18.1271,979.7315,39.1893,16.4482,16.4509,2.9429,16.4536,3.0178,16.4562,3.0923,16.4562,979.7315,39.1893,15.8251,15.8492,-5.4603,15.8729,-5.1211,15.8960,-4.7871,15.8960,286.5232,5.7305,17.2372,17.2224,28.6932,17.2077,28.6184,17.1930,28.5438,17.1930,979.7315,39.1893,15.4131,15.4049,17.4045,15.3967,17.3756,15.3885,17.3468,15.3885,979.7315,39.1893,15.3189,15.3035,16.6289,15.2882,16.5730,15.2729,16.5171,15.2729,286.5232,5.7305,4.5368,45.3361,3.0245,0.0000,30.9169,76.2529,17933.2000,-9782.7014,-8894.8469
1778.0000,15.2450,26.6467,4875.5000,45915.0000,-41039.5000,1.1904,1108.0682,4.4000,1.0000,10203.3333,4.5000,1.0000,11311.4015,0.0000,0.0000,56118.3333,3767.4318,-52350.9015,18.3159,11.0186,13050.0000,0.0000,13050.0000,0.3383,3527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0270,0.0000,0.0000,0.0000,9522.9730,9522.9730,17.7415,10.0143,38534.0000,0.0000,38534.0000,0.9991,8757.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8757.7273,0.0000,0.0000,0.0000,29776.2727,29776.2727,15.9949,8.6976,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,15.9808,8.2535,15350.0000,0.0000,15350.0000,0.3980,3488.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3488.6364,0.0000,0.0000,0.0000,11861.3636,11861.3636,15.2850,7.9877,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,15.3240,17.2843,16.3042,2.2279,33418.3791,4.4198,595.7482,5.9575,4.4198,0.0000,3.1390,17.2420,15.4341,16.3380,-3.8526,-30820.7962,4.4198,1115.5522,11.1555,4.4198,0.0000,11.0374,15.4077,15.2914,15.3496,-0.2832,-1982.2631,4.4198,1325.4775,13.2548,4.4198,0.0000,14.4102,17.7573,17.7520,14.1500,17.7468,14.1612,17.7415,14.1723,17.7415,936.0068,37.4403,15.9770,15.9783,1.5627,15.9796,1.6129,15.9808,1.6630,15.9808,936.0068,37.4403,15.2686,15.2872,-7.8215,15.3057,-7.5842,15.3240,-7.3467,15.3240,273.8350,5.4767,17.2843,17.2702,28.4975,17.2561,28.4327,17.2420,28.3681,17.2420,936.0068,37.4403,15.4341,15.4253,17.8162,15.4165,17.7819,15.4077,17.7476,15.4077,936.0068,37.4403,15.2914,15.2759,16.4479,15.2604,16.3907,15.2450,16.3337,15.2450,273.8350,5.4767,4.4198,42.1990,2.9466,0.0000,28.5865,70.7855,26694.4000,-606.5814,615.3199
1779.0000,15.2304,26.3016,6215.4000,41728.4000,-35513.0000,1.0819,1412.5909,4.4000,1.0000,9272.9778,4.5000,1.0000,10685.5687,0.0000,0.0000,51001.3778,4802.8091,-46198.5687,17.8732,10.5759,13050.3000,0.0000,13050.3000,0.3384,3527.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3527.1081,0.0000,0.0000,0.0000,9523.1919,9523.1919,17.3171,9.5898,45021.8000,0.0000,45021.8000,1.1673,10232.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10232.2273,0.0000,0.0000,0.0000,34789.5727,34789.5727,15.3269,8.0296,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,15.3215,7.5942,15945.7000,0.0000,15945.7000,0.4134,3624.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3624.0227,0.0000,0.0000,0.0000,12321.6773,12321.6773,14.6166,7.3193,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,14.6721,17.3898,16.0309,3.1671,47506.1887,4.5321,617.4508,6.1745,4.5321,0.0000,3.3843,17.3469,15.4473,16.3971,-4.1509,-33206.9329,4.5321,1141.2609,11.4126,4.5321,0.0000,11.9001,15.4213,15.2763,15.3488,-0.3621,-2534.6185,4.5321,1359.1929,13.5919,4.5321,0.0000,15.5366,17.3285,17.3247,11.7339,17.3209,11.7565,17.3171,11.7788,17.3171,977.9616,39.1185,15.3099,15.3138,-2.3196,15.3177,-2.2473,15.3215,-2.1754,15.3215,977.9616,39.1185,14.6006,14.6248,-12.0710,14.6487,-11.7786,14.6721,-11.4894,14.6721,286.0097,5.7202,17.3898,17.3755,29.0955,17.3612,29.0306,17.3469,28.9658,17.3469,977.9616,39.1185,15.4473,15.4386,18.0562,15.4299,18.0245,15.4213,17.9928,15.4213,977.9616,39.1185,15.2763,15.2609,16.4141,15.2456,16.3602,15.2304,16.3063,15.2304,286.0097,5.7202,4.5321,45.2075,3.0214,0.0000,30.8211,76.0286,39294.8000,11012.3597,11764.6372
1780.0000,15.1909,26.6851,5501.4000,58395.3000,-52893.9000,1.5140,1250.3182,4.4000,1.0000,12976.7333,4.5000,1.0000,14227.0515,0.0000,0.0000,71372.0333,4251.0818,-67120.9515,18.5602,11.2629,13043.0000,0.0000,13043.0000,0.3382,3525.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3525.1351,0.0000,0.0000,0.0000,9517.8649,9517.8649,18.0479,10.3206,43051.7000,0.0000,43051.7000,1.1162,9784.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9784.4773,0.0000,0.0000,0.0000,33267.2227,33267.2227,16.3779,9.0806,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,16.3376,8.6104,17054.5000,0.0000,17054.5000,0.4422,3876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3876.0227,0.0000,0.0000,0.0000,13178.4773,13178.4773,15.6761,8.3788,847.7000,0.0000,847.7000,0.0220,229.1081,3.7000,1.0000,0.0000,0.0000,0.0000,229.1081,0.0000,0.0000,0.0000,618.5919,618.5919,15.5864,16.6236,16.1050,1.3774,20660.9020,5.1650,701.6279,7.0163,5.1650,0.0000,5.0092,16.6055,15.7382,16.1718,-2.1597,-17277.7028,5.1650,1312.1146,13.1211,5.1650,0.0000,17.6136,15.7087,15.2287,15.4687,-1.3659,-9561.0634,5.1650,1541.6415,15.4164,5.1650,0.0000,22.9960,18.0824,18.0708,20.9657,18.0593,20.9072,18.0479,20.8492,18.0479,1229.3466,49.1739,16.3627,16.3543,10.8202,16.3459,10.7636,16.3376,10.7078,16.3376,1229.3466,49.1739,15.6451,15.6246,4.0304,15.6050,3.7703,15.5864,3.5232,15.5864,358.8899,7.1778,16.6236,16.6176,21.1000,16.6115,21.1188,16.6055,21.1371,16.6055,1229.3466,49.1739,15.7382,15.7283,20.9937,15.7185,20.9507,15.7087,20.9079,15.7087,1229.3466,49.1739,15.2287,15.2161,15.9755,15.2035,15.9551,15.1909,15.9339,15.1909,358.8899,7.1778,5.1650,64.7400,3.4433,0.0000,45.6188,110.3588,21519.4000,-10234.9353,-6177.8641
1781.0000,15.2548,26.7164,6290.5000,63906.1000,-57615.6000,1.6569,1429.6591,4.4000,1.0000,14201.3556,4.5000,1.0000,15631.0146,0.0000,0.0000,78107.4556,4860.8409,-73246.6146,18.4094,11.1121,13039.0000,0.0000,13039.0000,0.3381,3524.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3524.0541,0.0000,0.0000,0.0000,9514.9459,9514.9459,17.9787,10.2514,54330.7000,0.0000,54330.7000,1.4086,12347.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12347.8864,0.0000,0.0000,0.0000,41982.8136,41982.8136,16.1706,8.8733,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0000,0.0000,0.0000,387.7054,387.7054,16.1462,8.4189,18575.1000,0.0000,18575.1000,0.4816,4221.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4221.6136,0.0000,0.0000,0.0000,14353.4864,14353.4864,15.5280,8.2307,4410.4000,0.0000,4410.4000,0.1143,1192.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1192.0000,0.0000,0.0000,0.0000,3218.4000,3218.4000,15.3957,16.5990,15.9973,1.8625,27938.1784,6.0199,821.2289,8.2123,6.0199,0.0000,7.9312,16.5758,15.7265,16.1511,-2.4651,-19720.6328,6.0199,1530.5496,15.3055,6.0199,0.0000,27.8882,15.7045,15.2940,15.4993,-1.3616,-9531.5166,6.0199,1794.6593,17.9466,6.0199,0.0000,36.4103,17.9996,17.9927,20.1218,17.9857,20.1179,17.9787,20.1139,17.9787,1608.4251,64.3370,16.1539,16.1513,8.8953,16.1488,8.9115,16.1462,8.9274,16.1462,1608.4251,64.3370,15.3894,15.3919,1.4369,15.3940,1.5210,15.3957,1.5997,15.3957,468.6108,9.3722,16.5990,16.5912,21.7624,16.5835,21.7524,16.5758,21.7425,16.5758,1608.4251,64.3370,15.7265,15.7192,20.4876,15.7118,20.4720,15.7045,20.4563,15.7045,1608.4251,64.3370,15.2940,15.2809,16.9296,15.2679,16.8986,15.2548,16.8677,15.2548,468.6108,9.3722,6.0199,98.6840,4.0133,0.0000,72.2297,170.9137,33270.9000,-3789.2633,-1313.9711
1782.0000,15.3271,27.3364,3340.8000,121268.7000,-117927.9000,3.1441,759.2727,4.4000,1.0000,26948.6000,4.5000,1.0000,27707.8727,0.0000,0.0000,148217.3000,2581.5273,-145635.7727,20.2263,12.9290,13039.2000,0.0000,13039.2000,0.3381,3524.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3524.1081,0.0000,0.0000,0.0000,9515.0919,9515.0919,19.8591,12.1318,29864.1000,0.0000,29864.1000,0.7743,6787.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6787.2955,0.0000,0.0000,0.0000,23076.8045,23076.8045,19.0828,11.7855,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,19.0166,11.2893,18709.1000,0.0000,18709.1000,0.4851,4252.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4252.0682,0.0000,0.0000,0.0000,14457.0318,14457.0318,18.5302,11.2329,14789.0000,0.0000,14789.0000,0.3834,3997.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3997.0270,0.0000,0.0000,0.0000,10791.9730,10791.9730,18.0169,15.5447,16.7808,-4.8992,-73488.3698,7.7070,1019.7406,10.1974,7.7070,0.0000,16.6426,15.5425,15.8271,15.6848,1.0574,8459.2223,7.7070,1995.7180,19.9572,7.7070,0.0000,58.5195,15.8084,15.3591,15.5838,-1.9080,-13355.6624,7.7070,2289.9389,22.8994,7.7070,0.0000,76.4019,19.9063,19.8905,39.3189,19.8748,39.2250,19.8591,39.1316,19.8591,2484.8809,99.3952,19.0704,19.0524,38.4918,19.0344,38.3519,19.0166,38.2128,19.0166,2484.8809,99.3952,18.1672,18.1162,35.9025,18.0661,35.3369,18.0169,34.7827,18.0169,721.7166,14.4343,15.5447,15.5440,11.7723,15.5433,11.8294,15.5425,11.8860,15.5425,2484.8809,99.3952,15.8271,15.8209,21.3308,15.8147,21.3232,15.8084,21.3156,15.8084,2484.8809,99.3952,15.3591,15.3485,17.6970,15.3378,17.6937,15.3271,17.6898,15.3271,721.7166,14.4343,7.7070,195.0623,5.1380,0.0000,151.5640,346.6263,-41024.0000,-87428.1823,-78384.8099
