Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1783.0000,15.3822,27.5105,1933.4000,159097.7000,-157164.3000,4.1249,439.4091,4.4000,1.0000,35355.0444,4.5000,1.0000,35794.4535,0.0000,0.0000,194452.7444,1493.9909,-192958.7535,20.7720,13.4747,22151.7000,0.0000,22151.7000,0.5743,5986.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5986.9459,0.0000,0.0000,0.0000,16164.7541,16164.7541,20.2894,12.5622,22482.1000,0.0000,22482.1000,0.5829,5109.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5109.5682,0.0000,0.0000,0.0000,17372.5318,17372.5318,19.8042,12.5069,998.6000,0.0000,998.6000,0.0259,269.8919,3.7000,1.0000,0.0000,0.0000,0.0000,269.8919,0.0000,0.0000,0.0000,728.7081,728.7081,19.7503,12.0230,18221.4000,0.0000,18221.4000,0.4724,4141.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4141.2273,0.0000,0.0000,0.0000,14080.1727,14080.1727,19.3570,12.0597,15718.4000,0.0000,15718.4000,0.4075,4248.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4248.2162,0.0000,0.0000,0.0000,11470.1838,11470.1838,18.9530,15.7184,17.3357,-7.7200,-115800.3271,9.2819,1202.1236,12.0212,9.2819,0.0000,29.0725,15.7066,15.6702,15.6884,-0.1632,-1305.2886,9.2819,2403.2129,24.0321,9.2819,0.0000,102.2263,15.6575,15.4091,15.5333,-1.2705,-8893.2106,9.2819,2763.4086,27.6341,9.2819,0.0000,133.4647,20.3205,20.3101,40.7677,20.2998,40.7398,20.2894,40.7117,20.2894,3451.3183,138.0527,19.7838,19.7726,41.6356,19.7615,41.5866,19.7503,41.5374,19.7503,3451.3183,138.0527,19.0366,19.0089,41.9625,18.9810,41.7750,18.9530,41.5846,18.9530,1000.1731,20.0035,15.7184,15.7145,15.3517,15.7105,15.3639,15.7066,15.3761,15.7066,3451.3183,138.0527,15.6702,15.6659,19.5357,15.6617,19.5452,15.6575,19.5546,15.6575,3451.3183,138.0527,15.4091,15.4001,18.1786,15.3912,18.1906,15.3822,18.2021,15.3822,1000.1731,20.0035,9.2819,326.1458,6.1880,0.0000,264.7636,590.9094,-77592.1000,-133142.4030,-125998.8264
1784.0000,15.3756,27.5474,1134.6000,173795.9000,-172661.3000,4.5060,257.8636,4.4000,1.0000,38621.3111,4.5000,1.0000,38879.1747,0.0000,0.0000,212417.2111,876.7364,-211540.4747,21.1884,13.8911,27020.6000,0.0000,27020.6000,0.7006,7302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7302.8649,0.0000,0.0000,0.0000,19717.7351,19717.7351,20.6156,29.5754,3444.4000,8638.7000,-5194.3000,0.2240,782.8182,4.4000,1.0000,1763.0000,4.9000,1.0000,2545.8182,0.0000,0.0000,10401.7000,2661.5818,-7740.1182,20.8283,13.5310,1678.7000,0.0000,1678.7000,0.0435,453.7027,3.7000,1.0000,0.0000,0.0000,0.0000,453.7027,0.0000,0.0000,0.0000,1224.9973,1224.9973,20.7550,13.0277,16382.7000,0.0000,16382.7000,0.4248,3723.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3723.3409,0.0000,0.0000,0.0000,12659.3591,12659.3591,20.4071,13.1098,15098.8000,0.0000,15098.8000,0.3915,4080.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4080.7568,0.0000,0.0000,0.0000,11018.0432,11018.0432,20.0053,15.7419,17.8736,-10.3438,-155156.6932,9.4354,1197.1299,11.9713,9.4354,0.0000,30.5383,15.7306,15.6318,15.6812,-0.4491,-3593.1618,9.4354,2443.6355,24.4364,9.4354,0.0000,107.3804,15.6188,15.4000,15.5094,-1.1376,-7963.3151,9.4354,2811.7431,28.1174,9.4354,0.0000,140.1937,20.6465,20.6362,42.1768,20.6259,42.1466,20.6156,42.1165,20.6156,3552.9260,142.1170,20.7946,20.7814,48.8270,20.7682,48.7579,20.7550,48.6890,20.7550,3552.9260,142.1170,20.1044,20.0712,51.1340,20.0382,50.8875,20.0053,50.6425,20.0053,1029.4196,20.5884,15.7419,15.7381,16.2420,15.7343,16.2543,15.7306,16.2665,15.7306,3552.9260,142.1170,15.6318,15.6275,19.2644,15.6232,19.2682,15.6188,19.2721,15.6188,3552.9260,142.1170,15.4000,15.3919,17.9147,15.3837,17.9301,15.3756,17.9451,15.3756,1029.4196,20.5884,9.4354,341.2847,6.2903,0.0000,278.1124,619.3971,-117674.8000,-174660.4582,-166713.1701
1785.0000,15.3841,27.5782,682.2000,187178.4000,-186496.2000,4.8529,155.0455,4.4000,1.0000,41595.2000,4.5000,1.0000,41750.2455,0.0000,0.0000,228773.6000,527.1545,-228246.4455,21.1592,13.8619,30720.1000,0.0000,30720.1000,0.7965,8302.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8302.7297,0.0000,0.0000,0.0000,22417.3703,22417.3703,20.5669,32.4109,427.3000,16776.3000,-16349.0000,0.4350,97.1136,4.4000,1.0000,3423.7347,4.9000,1.0000,3520.8483,0.0000,0.0000,20200.0347,330.1864,-19869.8483,21.0696,13.7723,1815.0000,0.0000,1815.0000,0.0471,490.5405,3.7000,1.0000,0.0000,0.0000,0.0000,490.5405,0.0000,0.0000,0.0000,1324.4595,1324.4595,21.0043,13.2789,13754.2000,2.2000,13752.0000,0.3566,3125.9545,4.4000,1.0000,0.4490,4.9000,1.0000,3126.4035,0.0000,0.0000,2.6490,10628.2455,10625.5965,20.7354,13.4381,13240.0000,0.0000,13240.0000,0.3433,3578.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3578.3784,0.0000,0.0000,0.0000,9661.6216,9661.6216,20.4155,16.0637,18.2396,-11.4663,-171994.7051,10.2470,1282.1732,12.8217,10.2470,0.0000,39.1158,16.0494,15.6487,15.8490,-1.9793,-15834.7994,10.2470,2636.3349,26.3633,10.2470,0.0000,137.5411,15.6363,15.4070,15.5216,-1.2944,-9060.6235,10.2470,3052.1196,30.5212,10.2470,0.0000,179.5710,20.5920,20.5836,40.1616,20.5752,40.1502,20.5669,40.1387,20.5669,4111.9827,164.4793,21.0361,21.0255,48.1696,21.0149,48.1312,21.0043,48.0929,21.0043,4111.9827,164.4793,20.4910,20.4658,51.8081,20.4407,51.6774,20.4155,51.5461,20.4155,1190.2533,23.8051,16.0637,16.0589,19.8373,16.0541,19.8375,16.0494,19.8377,16.0494,4111.9827,164.4793,15.6487,15.6446,19.5191,15.6404,19.5226,15.6363,19.5260,15.6363,4111.9827,164.4793,15.4070,15.3994,17.9372,15.3917,17.9534,15.3841,17.9694,15.3841,1190.2533,23.8051,10.2470,428.8781,6.8313,0.0000,356.2280,785.1061,-143318.1000,-204087.2460,-196890.1280
1786.0000,15.4177,27.6321,203.5000,200935.1000,-200731.6000,5.2096,46.2500,4.4000,1.0000,44652.2444,4.5000,1.0000,44698.4944,0.0000,0.0000,245587.3444,157.2500,-245430.0944,21.1477,13.8504,36264.9000,0.0000,36264.9000,0.9402,9801.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9801.3243,0.0000,0.0000,0.0000,26463.5757,26463.5757,20.5076,32.5484,0.0000,23525.5000,-23525.5000,0.6099,0.0000,0.0000,0.0000,4801.1224,4.9000,1.0000,4801.1224,0.0000,0.0000,28326.6224,0.0000,-28326.6224,21.1689,13.8716,1857.9000,0.0000,1857.9000,0.0482,502.1351,3.7000,1.0000,0.0000,0.0000,0.0000,502.1351,0.0000,0.0000,0.0000,1355.7649,1355.7649,21.1092,13.8072,10966.3000,387.3000,10579.0000,0.2843,2492.3409,4.4000,1.0000,79.0408,4.9000,1.0000,2571.3817,0.0000,0.0000,466.3408,8473.9591,8007.6183,20.9223,13.6250,12000.7000,0.0000,12000.7000,0.3111,3243.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3243.4324,0.0000,0.0000,0.0000,8757.2676,8757.2676,20.6523,16.3764,18.5144,-12.2101,-183150.9829,11.1051,1375.2211,13.7522,11.1051,0.0000,49.7896,16.3615,15.7466,16.0540,-3.2920,-26336.1407,11.1051,2834.2103,28.3421,11.1051,0.0000,175.0725,15.7341,15.4399,15.5870,-1.8006,-12604.3362,11.1051,3299.1925,32.9919,11.1051,0.0000,228.5714,20.5299,20.5225,38.7742,20.5150,38.7688,20.5076,38.7633,20.5076,4742.2669,189.6907,21.1373,21.1279,47.1129,21.1186,47.0860,21.1092,47.0590,21.1092,4742.2669,189.6907,20.7178,20.6960,51.5667,20.6742,51.4732,20.6523,51.3795,20.6523,1371.4273,27.4285,16.3764,16.3714,22.7297,16.3664,22.7282,16.3615,22.7266,16.3615,4742.2669,189.6907,15.7466,15.7425,20.4954,15.7383,20.4970,15.7341,20.4986,15.7341,4742.2669,189.6907,15.4399,15.4325,18.2759,15.4251,18.2910,15.4177,18.3059,15.4177,1371.4273,27.4285,11.1051,535.9405,7.4034,0.0000,453.4335,989.3740,-163554.6000,-229172.4905,-222091.4599
1787.0000,15.4798,27.7020,0.0000,215185.3000,-215185.3000,5.5791,0.0000,0.0000,0.0000,47818.9556,4.5000,1.0000,47818.9556,0.0000,0.0000,263004.2556,0.0000,-263004.2556,21.1649,13.8676,38111.3000,0.0000,38111.3000,0.9881,10300.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10300.3514,0.0000,0.0000,0.0000,27810.9486,27810.9486,20.5427,32.5835,0.0000,35063.8000,-35063.8000,0.9091,0.0000,0.0000,0.0000,7155.8776,4.9000,1.0000,7155.8776,0.0000,0.0000,42219.6776,0.0000,-42219.6776,21.4553,14.1580,2196.2000,0.0000,2196.2000,0.0569,593.5676,3.7000,1.0000,0.0000,0.0000,0.0000,593.5676,0.0000,0.0000,0.0000,1602.6324,1602.6324,21.3931,15.5126,8180.1000,1254.6000,6925.5000,0.2121,1859.1136,4.4000,1.0000,256.0408,4.9000,1.0000,2115.1545,0.0000,0.0000,1510.6408,6320.9864,4810.3455,21.2892,13.9919,9677.2000,0.0000,9677.2000,0.2509,2615.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4595,0.0000,0.0000,0.0000,7061.7405,7061.7405,21.0689,16.6317,18.8503,-13.6848,-205271.4435,11.9943,1466.7142,14.6671,11.9943,0.0000,62.7324,16.6171,15.8766,16.2469,-4.2825,-34259.6816,11.9943,3038.1208,30.3812,11.9943,0.0000,220.5828,15.8643,15.5016,15.6829,-2.3967,-16776.6813,11.9943,3549.8813,35.4988,11.9943,0.0000,287.9886,20.5638,20.5567,38.6658,20.5497,38.6616,20.5427,38.6574,20.5427,5437.1439,217.4858,21.4207,21.4115,48.4655,21.4023,48.4383,21.3931,48.4111,21.3931,5437.1439,217.4858,21.1365,21.1139,54.3243,21.0914,54.2174,21.0689,54.1109,21.0689,1571.0093,31.4202,16.6317,16.6269,24.7533,16.6220,24.7524,16.6171,24.7516,16.6171,5437.1439,217.4858,15.8766,15.8725,21.6291,15.8684,21.6301,15.8643,21.6311,15.8643,5437.1439,217.4858,15.5016,15.4944,18.9142,15.4871,18.9274,15.4798,18.9404,15.4798,1571.0093,31.4202,11.9943,663.5545,7.9962,0.0000,571.3038,1234.8583,-193338.9000,-263938.2659,-256307.8064
1788.0000,15.5338,27.7560,0.0000,228115.2000,-228115.2000,5.9143,0.0000,0.0000,0.0000,50692.2667,4.5000,1.0000,50692.2667,0.0000,0.0000,278807.4667,0.0000,-278807.4667,21.4891,14.1918,33030.5000,0.0000,33030.5000,0.8564,8927.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8927.1622,0.0000,0.0000,0.0000,24103.3378,24103.3378,20.9497,32.9905,0.0000,34343.6000,-34343.6000,0.8904,0.0000,0.0000,0.0000,7008.8980,4.9000,1.0000,7008.8980,0.0000,0.0000,41352.4980,0.0000,-41352.4980,21.8330,14.5357,2619.1000,0.0000,2619.1000,0.0679,707.8649,3.7000,1.0000,0.0000,0.0000,0.0000,707.8649,0.0000,0.0000,0.0000,1911.2351,1911.2351,21.7633,17.8973,5565.1000,1784.6000,3780.5000,0.1443,1264.7955,4.4000,1.0000,364.2041,4.9000,1.0000,1628.9995,0.0000,0.0000,2148.8041,4300.3045,2151.5005,21.7174,14.4201,8437.9000,0.0000,8437.9000,0.2188,2280.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2280.5135,0.0000,0.0000,0.0000,6157.3865,6157.3865,21.5151,16.7839,19.1495,-14.7667,-221500.5044,12.1381,1467.8037,14.6780,12.1381,0.0000,65.0158,16.7695,15.9732,16.3713,-4.6600,-37279.7627,12.1381,3059.6370,30.5964,12.1381,0.0000,228.6118,15.9608,15.5556,15.7582,-2.7099,-18969.4616,12.1381,3581.7931,35.8179,12.1381,0.0000,298.4712,20.9742,20.9661,42.3113,20.9579,42.2934,20.9497,42.2756,20.9497,5553.4785,222.1391,21.7922,21.7826,50.7007,21.7729,50.6685,21.7633,50.6363,21.7633,5553.4785,222.1391,21.5859,21.5622,57.3981,21.5387,57.2797,21.5151,57.1617,21.5151,1604.4082,32.0882,16.7839,16.7791,25.6488,16.7743,25.6480,16.7695,25.6472,16.7695,5553.4785,222.1391,15.9732,15.9691,22.3030,15.9649,22.3029,15.9608,22.3027,15.9608,5553.4785,222.1391,15.5556,15.5484,19.3763,15.5411,19.3867,15.5338,19.3970,15.5338,1604.4082,32.0882,12.1381,685.8591,8.0921,0.0000,592.0988,1277.9579,-214590.8000,-285836.5047,-277749.7288
1789.0000,15.6133,27.8355,0.0000,240052.1000,-240052.1000,6.2238,0.0000,0.0000,0.0000,53344.9111,4.5000,1.0000,53344.9111,0.0000,0.0000,293397.0111,0.0000,-293397.0111,21.5162,14.2189,38113.0000,0.0000,38113.0000,0.9882,10300.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10300.8108,0.0000,0.0000,0.0000,27812.1892,27812.1892,20.9360,32.9768,0.0000,39813.4000,-39813.4000,1.0322,0.0000,0.0000,0.0000,8125.1837,4.9000,1.0000,8125.1837,0.0000,0.0000,47938.5837,0.0000,-47938.5837,21.9005,14.6032,2499.9000,0.0000,2499.9000,0.0648,675.6486,3.7000,1.0000,0.0000,0.0000,0.0000,675.6486,0.0000,0.0000,0.0000,1824.2514,1824.2514,21.8384,22.3275,3373.2000,2301.8000,1071.4000,0.0875,766.6364,4.4000,1.0000,469.7551,4.9000,1.0000,1236.3915,0.0000,0.0000,2771.5551,2606.5636,-164.9915,21.8417,14.5444,7508.5000,0.0000,7508.5000,0.1947,2029.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2029.3243,0.0000,0.0000,0.0000,5479.1757,5479.1757,21.6714,17.0664,19.3689,-15.2592,-228887.9767,12.8867,1545.6662,15.4567,12.8867,0.0000,77.8020,17.0511,16.1120,16.5815,-5.8346,-46676.5885,12.8867,3221.8546,32.2185,12.8867,0.0000,273.5712,16.0996,15.6352,15.8674,-3.2978,-23084.9117,12.8867,3786.3864,37.8639,12.8867,0.0000,357.1693,20.9566,20.9498,41.1847,20.9429,41.1801,20.9360,41.1755,20.9360,6176.7474,247.0699,21.8638,21.8553,49.8742,21.8468,49.8537,21.8384,49.8331,21.8384,6176.7474,247.0699,21.7315,21.7114,56.7651,21.6914,56.6935,21.6714,56.6216,21.6714,1783.2796,35.6656,17.0664,17.0613,27.8987,17.0562,27.8943,17.0511,27.8900,17.0511,6176.7474,247.0699,16.1120,16.1079,23.3733,16.1037,23.3724,16.0996,23.3714,16.0996,6176.7474,247.0699,15.6352,15.6279,20.1185,15.6206,20.1271,15.6133,20.1356,15.6133,1783.2796,35.6656,12.8867,809.7707,8.5911,0.0000,708.5425,1518.3132,-230672.7000,-306384.9700,-298649.4769
1790.0000,15.6890,27.9112,0.0000,254340.3000,-254340.3000,6.5942,0.0000,0.0000,0.0000,56520.0667,4.5000,1.0000,56520.0667,0.0000,0.0000,310860.3667,0.0000,-310860.3667,21.7885,14.4912,36262.8000,0.0000,36262.8000,0.9402,9800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9800.7568,0.0000,0.0000,0.0000,26462.0432,26462.0432,21.2465,33.2873,0.0000,38298.1000,-38298.1000,0.9929,0.0000,0.0000,0.0000,7815.9388,4.9000,1.0000,7815.9388,0.0000,0.0000,46114.0388,0.0000,-46114.0388,22.1513,14.8540,1660.1000,0.0000,1660.1000,0.0430,448.6757,3.7000,1.0000,0.0000,0.0000,0.0000,448.6757,0.0000,0.0000,0.0000,1211.4243,1211.4243,22.1012,28.5241,1907.2000,2623.3000,-716.1000,0.0680,433.4545,4.4000,1.0000,535.3673,4.9000,1.0000,968.8219,0.0000,0.0000,3158.6673,1473.7455,-1684.9219,22.1343,14.8370,6579.1000,0.0000,6579.1000,0.1706,1778.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1778.1351,0.0000,0.0000,0.0000,4800.9649,4800.9649,21.9766,17.2400,19.6083,-16.0931,-241397.1151,13.2135,1570.8695,15.7087,13.2135,0.0000,83.8728,17.2251,16.2331,16.7291,-6.3194,-50555.4044,13.2135,3284.6876,32.8469,13.2135,0.0000,294.9176,16.2208,15.7108,15.9658,-3.7125,-25987.8385,13.2135,3888.2282,38.8823,13.2135,0.0000,385.0387,21.2693,21.2617,43.7462,21.2541,43.7323,21.2465,43.7184,21.2465,6458.0847,258.3234,22.1275,22.1188,51.3801,22.1100,51.3548,22.1012,51.3296,22.1012,6458.0847,258.3234,22.0401,22.0189,58.6484,21.9977,58.5580,21.9766,58.4679,21.9766,1863.9866,37.2797,17.2400,17.2351,28.8640,17.2301,28.8609,17.2251,28.8577,17.2251,6458.0847,258.3234,16.2331,16.2290,24.1784,16.2249,24.1769,16.2208,24.1753,16.2208,6458.0847,258.3234,15.7108,15.7036,20.7408,15.6963,20.7480,15.6890,20.7550,15.6890,1863.9866,37.2797,13.2135,868.0776,8.8090,0.0000,763.8291,1631.9067,-248852.5000,-326184.8949,-317940.3580
1791.0000,15.7860,28.0083,0.0000,268824.6000,-268824.6000,6.9698,0.0000,0.0000,0.0000,59738.8000,4.5000,1.0000,59738.8000,0.0000,0.0000,328563.4000,0.0000,-328563.4000,21.9038,14.6065,34416.1000,0.0000,34416.1000,0.8923,9301.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9301.6486,0.0000,0.0000,0.0000,25114.4514,25114.4514,21.4148,33.4556,0.0000,42721.2000,-42721.2000,1.1076,0.0000,0.0000,0.0000,8718.6122,4.9000,1.0000,8718.6122,0.0000,0.0000,51439.8122,0.0000,-51439.8122,22.3726,15.0753,1603.9000,0.0000,1603.9000,0.0416,433.4865,3.7000,1.0000,0.0000,0.0000,0.0000,433.4865,0.0000,0.0000,0.0000,1170.4135,1170.4135,22.3255,30.9035,1329.5000,2966.8000,-1637.3000,0.0769,302.1591,4.4000,1.0000,605.4694,4.9000,1.0000,907.6285,0.0000,0.0000,3572.2694,1027.3409,-2544.9285,22.3729,15.0756,7508.5000,0.0000,7508.5000,0.1947,2029.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2029.3243,0.0000,0.0000,0.0000,5479.1757,5479.1757,22.2112,17.4844,19.8478,-16.9236,-253854.7431,13.9243,1640.8090,16.4081,13.9243,0.0000,98.1496,17.4692,16.3839,16.9265,-7.2859,-58287.2651,13.9243,3435.0318,34.3503,13.9243,0.0000,345.1186,16.3715,15.8080,16.0897,-4.3238,-30266.6365,13.9243,4098.9661,40.9897,13.9243,0.0000,450.5802,21.4362,21.4291,44.5218,21.4219,44.5125,21.4148,44.5032,21.4148,7089.1920,283.5677,22.3508,22.3424,52.3830,22.3339,52.3610,22.3255,52.3390,22.3255,7089.1920,283.5677,22.2709,22.2510,59.5429,22.2311,59.4687,22.2112,59.3946,22.2112,2044.9619,40.8992,17.4844,17.4794,30.5863,17.4743,30.5817,17.4692,30.5770,17.4692,7089.1920,283.5677,16.3839,16.3798,25.2502,16.3756,25.2482,16.3715,25.2462,16.3715,7089.1920,283.5677,15.8080,15.8007,21.5879,15.7933,21.5936,15.7860,21.5992,15.7860,2044.9619,40.8992,13.9243,1004.0544,9.2829,0.0000,893.8485,1897.9029,-269654.6000,-350784.1002,-342408.6447
1792.0000,15.8662,28.0884,0.0000,271508.3000,-271508.3000,7.0394,0.0000,0.0000,0.0000,60335.1778,4.5000,1.0000,60335.1778,0.0000,0.0000,331843.4778,0.0000,-331843.4778,21.9716,14.6743,29329.4000,0.0000,29329.4000,0.7604,7926.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7926.8649,0.0000,0.0000,0.0000,21402.5351,21402.5351,21.5565,33.5973,0.0000,47697.1000,-47697.1000,1.2366,0.0000,0.0000,0.0000,9734.1020,4.9000,1.0000,9734.1020,0.0000,0.0000,57431.2020,0.0000,-57431.2020,22.6131,15.3158,2069.2000,0.0000,2069.2000,0.0536,559.2432,3.7000,1.0000,0.0000,0.0000,0.0000,559.2432,0.0000,0.0000,0.0000,1509.9568,1509.9568,22.5597,32.4211,846.5000,3001.3000,-2154.8000,0.0778,192.3864,4.4000,1.0000,612.5102,4.9000,1.0000,804.8966,0.0000,0.0000,3613.8102,654.1136,-2959.6966,22.6142,15.3169,8747.7000,0.0000,8747.7000,0.2268,2364.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2364.2432,0.0000,0.0000,0.0000,6383.4568,6383.4568,22.4370,17.6408,20.0389,-17.3789,-260683.9605,14.0920,1648.9416,16.4894,14.0920,0.0000,101.7386,17.6258,16.5003,17.0630,-7.6470,-61175.8098,14.0920,3458.1278,34.5813,14.0920,0.0000,357.7382,16.4879,15.8881,16.1880,-4.6572,-32600.4975,14.0920,4141.7388,41.4174,14.0920,0.0000,467.0561,21.5778,21.5707,45.1281,21.5636,45.1180,21.5565,45.1079,21.5565,7241.8967,289.6759,22.5853,22.5768,53.5429,22.5683,53.5192,22.5597,53.4955,22.5597,7241.8967,289.6759,22.4968,22.4768,60.5327,22.4569,60.4561,22.4370,60.3796,22.4370,2088.7374,41.7747,17.6408,17.6358,31.3251,17.6308,31.3210,17.6258,31.3168,17.6258,7241.8967,289.6759,16.5003,16.4961,25.9102,16.4920,25.9078,16.4879,25.9053,16.4879,7241.8967,289.6759,15.8881,15.8808,22.1614,15.8735,22.1663,15.8662,22.1711,15.8662,2088.7374,41.7747,14.0920,1038.0073,9.3947,0.0000,926.5329,1964.5402,-281213.9000,-362938.4277,-354460.2678
1793.0000,15.9062,28.1284,0.0000,279465.6000,-279465.6000,7.2457,0.0000,0.0000,0.0000,62103.4667,4.5000,1.0000,62103.4667,0.0000,0.0000,341569.0667,0.0000,-341569.0667,22.3674,15.0701,19162.3000,0.0000,19162.3000,0.4968,5179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5179.0000,0.0000,0.0000,0.0000,13983.3000,13983.3000,22.0772,34.1180,0.0000,38539.1000,-38539.1000,0.9992,0.0000,0.0000,0.0000,7865.1224,4.9000,1.0000,7865.1224,0.0000,0.0000,46404.2224,0.0000,-46404.2224,22.9550,15.6577,1315.4000,0.0000,1315.4000,0.0341,355.5135,3.7000,1.0000,0.0000,0.0000,0.0000,355.5135,0.0000,0.0000,0.0000,959.8865,959.8865,22.9090,33.8849,332.4000,2411.9000,-2079.5000,0.0625,75.5455,4.4000,1.0000,492.2245,4.9000,1.0000,567.7699,0.0000,0.0000,2904.1245,256.8545,-2647.2699,22.9591,15.6618,11536.0000,0.0000,11536.0000,0.2991,3117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8378,0.0000,0.0000,0.0000,8418.1622,8418.1622,22.7351,17.6871,20.2111,-17.7908,-266861.9678,13.7061,1593.6976,15.9370,13.7061,0.0000,93.6073,17.6722,16.5494,17.1108,-7.4195,-59356.2894,13.7061,3357.2461,33.5725,13.7061,0.0000,329.1467,16.5369,15.9280,16.2324,-4.5990,-32192.7679,13.7061,4007.3532,40.0735,13.7061,0.0000,429.7276,22.1029,22.0943,49.5753,22.0858,49.5504,22.0772,49.5255,22.0772,6892.6646,275.7066,22.9369,22.9276,55.8557,22.9183,55.8242,22.9090,55.7927,22.9090,6892.6646,275.7066,22.7998,22.7782,62.5287,22.7566,62.4315,22.7351,62.3347,22.7351,1988.6160,39.7723,17.6871,17.6821,31.0509,17.6771,31.0470,17.6722,31.0431,17.6722,6892.6646,275.7066,16.5494,16.5452,25.9145,16.5411,25.9115,16.5369,25.9084,16.5369,6892.6646,275.7066,15.9280,15.9207,22.2418,15.9134,22.2462,15.9062,22.2504,15.9062,1988.6160,39.7723,13.7061,960.9551,9.1374,0.0000,852.4815,1813.4366,-288070.5000,-367259.2104,-358411.0251
1794.0000,15.6973,27.9195,0.0000,173954.6000,-173954.6000,4.5101,0.0000,0.0000,0.0000,38656.5778,4.5000,1.0000,38656.5778,0.0000,0.0000,212611.1778,0.0000,-212611.1778,22.4078,15.1105,15784.0000,0.0000,15784.0000,0.4092,4265.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4265.9459,0.0000,0.0000,0.0000,11518.0541,11518.0541,22.0071,34.0480,0.0000,4596.9000,-4596.9000,0.1192,0.0000,0.0000,0.0000,938.1429,4.9000,1.0000,938.1429,0.0000,0.0000,5535.0429,0.0000,-5535.0429,22.1818,14.8845,1098.1000,0.0000,1098.1000,0.0285,296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,296.7838,0.0000,0.0000,0.0000,801.3162,801.3162,22.1251,32.8656,377.0000,2240.3000,-1863.3000,0.0581,85.6818,4.4000,1.0000,457.2041,4.9000,1.0000,542.8859,0.0000,0.0000,2697.5041,291.3182,-2406.1859,22.2011,14.9038,13549.8000,0.0000,13549.8000,0.3513,3662.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3662.1081,0.0000,0.0000,0.0000,9887.6919,9887.6919,21.8390,16.9284,19.3837,-10.3723,-155583.9739,8.2146,984.7343,9.8473,8.2146,0.0000,20.1520,16.9156,16.2209,16.5683,-2.7511,-22008.6348,8.2146,2054.8133,20.5481,8.2146,0.0000,70.8594,16.2057,15.7214,15.9635,-2.1921,-15344.6244,8.2146,2404.5087,24.0451,8.2146,0.0000,92.5127,22.0442,22.0318,47.6499,22.0195,47.5889,22.0071,47.5280,22.0071,2780.9804,111.2392,22.1565,22.1461,46.7882,22.1356,46.7461,22.1251,46.7041,22.1251,2780.9804,111.2392,21.8890,21.8724,49.8107,21.8557,49.7765,21.8390,49.7416,21.8390,807.0898,16.1418,16.9284,16.9241,23.0151,16.9199,23.0175,16.9156,23.0198,16.9156,2780.9804,111.2392,16.2209,16.2159,22.2811,16.2108,22.2686,16.2057,22.2561,16.2057,2780.9804,111.2392,15.7214,15.7133,19.4119,15.7053,19.4062,15.6973,19.4005,15.6973,807.0898,16.1418,8.2146,232.6468,5.4764,0.0000,183.5241,416.1709,-149982.9000,-198345.3444,-192937.2331
1795.0000,15.6085,27.8308,0.0000,166005.6000,-166005.6000,4.3040,0.0000,0.0000,0.0000,36890.1333,4.5000,1.0000,36890.1333,0.0000,0.0000,202895.7333,0.0000,-202895.7333,22.4434,15.1461,15771.6000,0.0000,15771.6000,0.4089,4262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4262.5946,0.0000,0.0000,0.0000,11509.0054,11509.0054,22.0160,34.0568,0.0000,817.6000,-817.6000,0.0212,0.0000,0.0000,0.0000,166.8571,4.9000,1.0000,166.8571,0.0000,0.0000,984.4571,0.0000,-984.4571,22.0492,14.7519,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,21.9909,28.6472,1071.7000,1538.0000,-466.3000,0.0399,243.5682,4.4000,1.0000,313.8776,4.9000,1.0000,557.4457,0.0000,0.0000,1851.8776,828.1318,-1023.7457,22.0254,14.7281,12930.1000,0.0000,12930.1000,0.3352,3494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3494.6216,0.0000,0.0000,0.0000,9435.4784,9435.4784,21.6331,16.6251,19.1291,-9.9109,-148663.4079,7.6966,931.4165,9.3142,7.6966,0.0000,16.5751,16.6099,16.0635,16.3367,-2.0275,-16219.9231,7.6966,1942.6868,19.4269,7.6966,0.0000,58.2821,16.0470,15.6369,15.8419,-1.7393,-12174.7946,7.6966,2263.6775,22.6368,7.6966,0.0000,76.0920,22.0557,22.0424,47.0754,22.0292,47.0127,22.0160,46.9501,22.0160,2478.9488,99.1580,22.0285,22.0159,45.8743,22.0034,45.8141,21.9909,45.7540,21.9909,2478.9488,99.1580,21.7075,21.6825,48.2214,21.6577,48.0795,21.6331,47.9397,21.6331,720.0056,14.4001,16.6251,16.6200,20.8436,16.6150,20.8366,16.6099,20.8297,16.6099,2478.9488,99.1580,16.0635,16.0580,20.9847,16.0525,20.9694,16.0470,20.9541,16.0470,2478.9488,99.1580,15.6369,15.6274,18.5791,15.6180,18.5570,15.6085,18.5351,15.6085,720.0056,14.4001,7.6966,194.3338,5.1310,0.0000,150.9492,345.2831,-137746.4000,-183345.4578,-177058.1256
1796.0000,15.4863,27.7000,113.9000,102815.3000,-102701.4000,2.6657,25.8864,4.4000,1.0000,22847.8444,4.5000,1.0000,22873.7308,0.0000,0.0000,125663.1444,88.0136,-125575.1308,21.7695,14.4722,15788.1000,0.0000,15788.1000,0.4093,4267.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4267.0541,0.0000,0.0000,0.0000,11521.0459,11521.0459,21.1552,13.4279,203.2000,0.0000,203.2000,0.0053,46.1818,4.4000,1.0000,0.0000,0.0000,0.0000,46.1818,0.0000,0.0000,0.0000,157.0182,157.0182,21.1473,13.8500,923.9000,0.0000,923.9000,0.0240,249.7027,3.7000,1.0000,0.0000,0.0000,0.0000,249.7027,0.0000,0.0000,0.0000,674.1973,674.1973,21.0776,21.5386,1662.4000,1130.5000,531.9000,0.0431,377.8182,4.4000,1.0000,230.7143,4.9000,1.0000,608.5325,0.0000,0.0000,1361.2143,1284.5818,-76.6325,21.0814,13.7841,11845.8000,0.0000,11845.8000,0.3071,3201.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3201.5676,0.0000,0.0000,0.0000,8644.2324,8644.2324,20.6111,16.3521,18.4816,-5.6747,-85119.7995,5.1817,642.4735,6.4247,5.1817,0.0000,5.0580,16.3316,15.8999,16.1157,-1.0784,-8627.3956,5.1817,1319.2581,13.1926,5.1817,0.0000,17.7853,15.8772,15.5238,15.7005,-1.0089,-7062.2443,5.1817,1532.5310,15.3253,5.1817,0.0000,23.2201,21.1931,21.1804,38.0166,21.1678,37.9644,21.1552,37.9122,21.1552,1236.3316,49.4533,21.1136,21.1016,36.9627,21.0896,36.9122,21.0776,36.8619,21.0776,1236.3316,49.4533,20.6489,20.6365,35.8802,20.6239,35.9014,20.6111,35.9195,20.6111,360.9134,7.2183,16.3521,16.3453,18.9121,16.3384,18.8881,16.3316,18.8642,16.3316,1236.3316,49.4533,15.8999,15.8923,19.6600,15.8847,19.6252,15.8772,19.5906,15.8772,1236.3316,49.4533,15.5238,15.5112,17.4037,15.4987,17.3473,15.4863,17.2919,15.4863,360.9134,7.2183,5.1817,65.3181,3.4545,0.0000,46.0634,111.3816,-73408.5000,-104655.2694,-100809.4393
1797.0000,15.4046,27.6015,304.2000,92797.4000,-92493.2000,2.4059,69.1364,4.4000,1.0000,20621.6444,4.5000,1.0000,20690.7808,0.0000,0.0000,113419.0444,235.0636,-113183.9808,21.7226,14.4253,13362.0000,0.0000,13362.0000,0.3464,3611.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3611.3514,0.0000,0.0000,0.0000,9750.6486,9750.6486,21.1246,13.3974,625.7000,0.0000,625.7000,0.0162,142.2045,4.4000,1.0000,0.0000,0.0000,0.0000,142.2045,0.0000,0.0000,0.0000,483.4955,483.4955,21.0976,13.8003,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0000,0.0000,0.0000,396.0243,396.0243,21.0233,17.3884,2424.7000,824.1000,1600.6000,0.0629,551.0682,4.4000,1.0000,168.1837,4.9000,1.0000,719.2519,0.0000,0.0000,992.2837,1873.6318,881.3481,20.9741,13.6768,9677.2000,0.0000,9677.2000,0.2509,2615.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4595,0.0000,0.0000,0.0000,7061.7405,7061.7405,20.4827,15.9561,18.2194,-5.4061,-81091.8300,4.6447,581.6168,5.8162,4.6447,0.0000,3.6427,15.9389,15.8645,15.9017,-0.1668,-1334.2760,4.6447,1192.5021,11.9250,4.6447,0.0000,12.8088,15.8375,15.4468,15.6422,-0.9999,-6999.3863,4.6447,1376.8644,13.7686,4.6447,0.0000,16.7229,21.1783,21.1604,38.7981,21.1425,38.6953,21.1246,38.5930,21.1246,1020.8135,40.8325,21.0755,21.0581,37.9430,21.0406,37.8402,21.0233,37.7382,21.0233,1020.8135,40.8325,20.5799,20.5469,37.0566,20.5145,36.8147,20.4827,36.5802,20.4827,298.4411,5.9688,15.9561,15.9504,15.8015,15.9447,15.7917,15.9389,15.7818,15.9389,1020.8135,40.8325,15.8645,15.8555,19.6815,15.8465,19.6366,15.8375,19.5918,15.8375,1020.8135,40.8325,15.4468,15.4327,16.7733,15.4186,16.7056,15.4046,16.6388,15.4046,298.4411,5.9688,4.6447,48.3567,3.0964,0.0000,33.1743,81.5311,-66685.0000,-94610.7237,-89425.4922
1798.0000,15.3966,27.5460,675.1000,71688.2000,-71013.1000,1.8586,153.4318,4.4000,1.0000,15930.7111,4.5000,1.0000,16084.1429,0.0000,0.0000,87618.9111,521.6682,-87097.2429,20.8287,13.5314,13039.6000,0.0000,13039.6000,0.3381,3524.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3524.2162,0.0000,0.0000,0.0000,9515.3838,9515.3838,20.2017,14.3043,9411.9000,1430.4000,7981.5000,0.2440,2139.0682,4.4000,1.0000,291.9184,4.9000,1.0000,2430.9865,0.0000,0.0000,1722.3184,7272.8318,5550.5135,19.8555,12.5582,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,19.8123,13.8283,3894.9000,563.9000,3331.0000,0.1010,885.2045,4.4000,1.0000,115.0816,4.9000,1.0000,1000.2862,0.0000,0.0000,678.9816,3009.6955,2330.7138,19.6669,12.3696,8437.9000,0.0000,8437.9000,0.2188,2280.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2280.5135,0.0000,0.0000,0.0000,6157.3865,6157.3865,19.2891,16.3056,17.7973,-3.1891,-47836.0437,4.1570,528.9644,5.2896,4.1570,0.0000,2.6117,16.2694,15.6275,15.9485,-1.2865,-10291.8431,4.1570,1065.3484,10.6535,4.1570,0.0000,9.1833,15.6034,15.4493,15.5264,-0.3529,-2470.2975,4.1570,1237.9652,12.3797,4.1570,0.0000,11.9895,20.2352,20.2241,29.8497,20.2129,29.8235,20.2017,29.7969,20.2017,840.9825,33.6393,19.8364,19.8284,26.3692,19.8204,26.3695,19.8123,26.3692,19.8123,840.9825,33.6393,19.2829,19.2859,22.7089,19.2880,22.9246,19.2891,23.1279,19.2891,246.2463,4.9249,16.3056,16.2935,20.2750,16.2814,20.2014,16.2694,20.1285,16.2694,840.9825,33.6393,15.6275,15.6195,17.5782,15.6114,17.5469,15.6034,17.5156,15.6034,840.9825,33.6393,15.4493,15.4316,17.0828,15.4140,16.9790,15.3966,16.8770,15.3966,246.2463,4.9249,4.1570,35.6667,2.7714,0.0000,23.7845,59.4512,-37804.2000,-63237.5616,-60598.1843
1799.0000,15.3402,27.4457,972.8000,64435.7000,-63462.9000,1.6706,221.0909,4.4000,1.0000,14319.0444,4.5000,1.0000,14540.1354,0.0000,0.0000,78754.7444,751.7091,-78003.0354,20.5067,13.2094,13049.8000,0.0000,13049.8000,0.3383,3526.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3526.9730,0.0000,0.0000,0.0000,9522.8270,9522.8270,19.8351,14.9520,12418.5000,2933.3000,9485.2000,0.3220,2822.3864,4.4000,1.0000,598.6327,4.9000,1.0000,3421.0190,0.0000,0.0000,3531.9327,9596.1136,6064.1810,19.4335,12.1362,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,19.3797,12.4001,5620.4000,349.0000,5271.4000,0.1457,1277.3636,4.4000,1.0000,71.2245,4.9000,1.0000,1348.5881,0.0000,0.0000,420.2245,4343.0364,3922.8119,19.1198,11.8225,4720.2000,0.0000,4720.2000,0.1224,1275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1275.7297,0.0000,0.0000,0.0000,3444.4703,3444.4703,18.8497,16.2408,17.5452,-2.6259,-39388.5522,3.9144,502.9068,5.0291,3.9144,0.0000,2.1805,16.2092,15.6097,15.9095,-1.1314,-9051.3475,3.9144,1004.7026,10.0470,3.9144,0.0000,7.6673,15.5805,15.3908,15.4857,-0.4090,-2863.0403,3.9144,1167.5867,11.6759,3.9144,0.0000,10.0102,19.8759,19.8623,27.9125,19.8487,27.8566,19.8351,27.8010,19.8351,757.2271,30.2891,19.4138,19.4024,24.4528,19.3910,24.4098,19.3797,24.3672,19.3797,757.2271,30.2891,18.8917,18.8773,21.0488,18.8633,21.0066,18.8497,20.9704,18.8497,221.9116,4.4382,16.2408,16.2303,19.6593,16.2197,19.6114,16.2092,19.5635,16.2092,757.2271,30.2891,15.6097,15.5999,17.8981,15.5902,17.8503,15.5805,17.8029,15.5805,757.2271,30.2891,15.3908,15.3739,16.5365,15.3570,16.4529,15.3402,16.3696,15.3402,221.9116,4.4382,3.9144,30.2453,2.6096,0.0000,19.8580,50.1034,-30528.6000,-54751.2344,-51302.9400
1800.0000,15.3214,27.3647,1364.6000,58952.3000,-57587.7000,1.5284,310.1364,4.4000,1.0000,13100.5111,4.5000,1.0000,13410.6475,0.0000,0.0000,72052.8111,1054.4636,-70998.3475,20.1903,12.8930,13049.9000,0.0000,13049.9000,0.3383,3527.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0000,0.0000,0.0000,0.0000,9522.9000,9522.9000,19.4981,12.6946,15950.6000,1223.8000,14726.8000,0.4135,3625.1364,4.4000,1.0000,249.7551,4.9000,1.0000,3874.8915,0.0000,0.0000,1473.5551,12325.4636,10851.9085,18.7538,11.4566,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,18.7099,11.2388,7376.8000,157.0000,7219.8000,0.1913,1676.5455,4.4000,1.0000,32.0408,4.9000,1.0000,1708.5863,0.0000,0.0000,189.0408,5700.2545,5511.2137,18.3319,11.0346,1467.2000,0.0000,1467.2000,0.0380,396.5405,3.7000,1.0000,0.0000,0.0000,0.0000,396.5405,0.0000,0.0000,0.0000,1070.6595,1070.6595,18.2461,16.3639,17.3050,-1.8297,-27446.1115,3.7806,490.2146,4.9021,3.7806,0.0000,1.9645,16.3260,15.5241,15.9251,-1.4617,-11693.2965,3.7806,969.7731,9.6977,3.7806,0.0000,6.9078,15.4958,15.3767,15.4362,-0.2480,-1736.2181,3.7806,1129.8943,11.2989,3.7806,0.0000,9.0186,19.5372,19.5241,25.9070,19.5111,25.8585,19.4981,25.8101,19.4981,712.7025,28.5081,18.7330,18.7253,19.5340,18.7176,19.5288,18.7099,19.5233,18.7099,712.7025,28.5081,18.2585,18.2547,15.8884,18.2505,15.9778,18.2461,16.0630,18.2461,208.9678,4.1794,16.3639,16.3512,21.0752,16.3386,21.0086,16.3260,20.9425,16.3260,712.7025,28.5081,15.5241,15.5147,17.3429,15.5052,17.3017,15.4958,17.2606,15.4958,712.7025,28.5081,15.3767,15.3581,16.5688,15.3397,16.4707,15.3214,16.3738,15.3214,208.9678,4.1794,3.7806,27.4969,2.5204,0.0000,17.8909,45.3878,-20708.2000,-43738.2441,-40875.6261
1801.0000,15.3032,27.2416,1983.3000,54000.7000,-52017.4000,1.4001,450.7500,4.4000,1.0000,12000.1556,4.5000,1.0000,12450.9056,0.0000,0.0000,66000.8556,1532.5500,-64468.3056,19.8734,12.5761,13030.0000,0.0000,13030.0000,0.3378,3521.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3521.6216,0.0000,0.0000,0.0000,9508.3784,9508.3784,19.1625,11.4352,17367.2000,0.0000,17367.2000,0.4503,3947.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3947.0909,0.0000,0.0000,0.0000,13420.1091,13420.1091,18.2111,10.9138,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,18.1697,10.5263,8387.2000,58.4000,8328.8000,0.2175,1906.1818,4.4000,1.0000,11.9184,4.9000,1.0000,1918.1002,0.0000,0.0000,70.3184,6481.0182,6410.6998,17.7153,10.4180,846.8000,0.0000,846.8000,0.0220,228.8649,3.7000,1.0000,0.0000,0.0000,0.0000,228.8649,0.0000,0.0000,0.0000,617.9351,617.9351,17.6715,16.4932,17.0823,-1.1080,-16619.8502,3.6572,478.2954,4.7830,3.6572,0.0000,1.7784,16.4518,15.4563,15.9541,-1.7553,-14042.1991,3.6572,937.0537,9.3705,3.6572,0.0000,6.2532,15.4274,15.3601,15.3938,-0.1356,-948.9864,3.6572,1094.8586,10.9486,3.6572,0.0000,8.1641,19.1994,19.1871,23.8400,19.1748,23.7994,19.1625,23.7589,19.1625,672.6821,26.9073,18.1900,18.1833,16.2629,18.1765,16.2618,18.1697,16.2607,18.1697,672.6821,26.9073,17.6715,17.6717,11.5051,17.6717,11.6241,17.6715,11.7409,17.6715,197.3286,3.9466,16.4932,16.4794,22.3052,16.4656,22.2321,16.4518,22.1593,16.4518,672.6821,26.9073,15.4563,15.4467,16.9868,15.4370,16.9451,15.4274,16.9036,15.4274,672.6821,26.9073,15.3601,15.3410,16.5161,15.3220,16.4182,15.3032,16.3211,15.3032,197.3286,3.9466,3.6572,25.1082,2.4382,0.0000,16.1957,41.3040,-12036.7000,-34213.5264,-31611.0357
1802.0000,15.2847,27.1148,2499.6000,49262.0000,-46762.4000,1.2772,568.0909,4.4000,1.0000,10947.1111,4.5000,1.0000,11515.2020,0.0000,0.0000,60209.1111,1931.5091,-58277.6020,19.5430,12.2457,13029.0000,0.0000,13029.0000,0.3378,3521.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3521.3514,0.0000,0.0000,0.0000,9507.6486,9507.6486,18.8145,11.0872,19041.9000,0.0000,19041.9000,0.4937,4327.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4327.7045,0.0000,0.0000,0.0000,14714.1955,14714.1955,17.7393,10.4420,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,17.6999,9.9761,9107.3000,2.6000,9104.7000,0.2361,2069.8409,4.4000,1.0000,0.5306,4.9000,1.0000,2070.3715,0.0000,0.0000,3.1306,7037.4591,7034.3285,17.1860,9.8887,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,17.1720,16.5985,16.8853,-0.5232,-7848.2405,3.5483,467.5876,4.6759,3.5483,0.0000,1.6241,16.5547,15.4062,15.9804,-1.9647,-15717.4068,3.5483,908.1901,9.0819,3.5483,0.0000,5.7107,15.3764,15.3431,15.3598,-0.0652,-456.2373,3.5483,1063.6646,10.6366,3.5483,0.0000,7.4558,18.8483,18.8370,21.6437,18.8258,21.6124,18.8145,21.5811,18.8145,638.1781,25.5271,17.7172,17.7115,13.6502,17.7057,13.6550,17.6999,13.6597,17.6999,638.1781,25.5271,17.1656,17.1679,8.1680,17.1701,8.2941,17.1720,8.4186,17.1720,187.2898,3.7458,16.5985,16.5839,23.1602,16.5692,23.0839,16.5547,23.0079,16.5547,638.1781,25.5271,15.4062,15.3963,16.7868,15.3863,16.7439,15.3764,16.7012,15.3764,638.1781,25.5271,15.3431,15.3235,16.4362,15.3040,16.3377,15.2847,16.2400,15.2847,187.2898,3.7458,3.5483,23.1126,2.3655,0.0000,14.7906,37.9032,-4789.5000,-26439.6159,-24021.8845
1803.0000,15.2766,26.9617,3114.9000,44812.9000,-41698.0000,1.1619,707.9318,4.4000,1.0000,9958.4222,4.5000,1.0000,10666.3540,0.0000,0.0000,54771.3222,2406.9682,-52364.3540,19.1493,11.8520,13018.8000,0.0000,13018.8000,0.3375,3518.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3518.5946,0.0000,0.0000,0.0000,9500.2054,9500.2054,18.4182,10.6909,21308.5000,0.0000,21308.5000,0.5525,4842.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4842.8409,0.0000,0.0000,0.0000,16465.6591,16465.6591,17.2004,9.9031,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,17.1681,9.4408,10209.7000,0.0000,10209.7000,0.2647,2320.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2320.3864,0.0000,0.0000,0.0000,7889.3136,7889.3136,16.5846,9.2873,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,16.5934,16.7744,16.6839,0.1632,2448.3494,3.5056,465.5860,4.6559,3.5056,0.0000,1.5662,16.7262,15.3381,16.0321,-2.3460,-18767.8087,3.5056,895.4571,8.9546,3.5056,0.0000,5.5073,15.3090,15.3366,15.3228,0.0532,372.2242,3.5056,1052.4246,10.5242,3.5056,0.0000,7.1902,18.4467,18.4372,18.9956,18.4277,18.9799,18.4182,18.9641,18.4182,624.8935,24.9957,17.1784,17.1750,10.3126,17.1715,10.3367,17.1681,10.3604,17.1681,624.8935,24.9957,16.5639,16.5742,3.6404,16.5840,3.8451,16.5934,4.0454,16.5934,183.4237,3.6685,16.7744,16.7583,24.6599,16.7422,24.5731,16.7262,24.4868,16.7262,624.8935,24.9957,15.3381,15.3284,16.3779,15.3187,16.3387,15.3090,16.2996,15.3090,624.8935,24.9957,15.3366,15.3164,16.4702,15.2964,16.3698,15.2766,16.2702,15.2766,183.4237,3.6685,3.5056,22.3603,2.3371,0.0000,14.2637,36.6240,3630.1000,-17931.8867,-15947.2351
1804.0000,15.2104,27.0686,2904.5000,61662.3000,-58757.8000,1.5987,660.1136,4.4000,1.0000,13702.7333,4.5000,1.0000,14362.8470,0.0000,0.0000,75365.0333,2244.3864,-73120.6470,19.4915,12.1942,13017.4000,0.0000,13017.4000,0.3375,3518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2162,0.0000,0.0000,0.0000,9499.1838,9499.1838,18.8922,11.1650,26745.4000,0.0000,26745.4000,0.6934,6078.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6078.5000,0.0000,0.0000,0.0000,20666.9000,20666.9000,17.6822,10.3849,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,17.6333,9.9060,11179.4000,0.0000,11179.4000,0.2898,2540.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2540.7727,0.0000,0.0000,0.0000,8638.6273,8638.6273,17.1275,9.8302,846.4000,0.0000,846.4000,0.0219,228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,228.7568,0.0000,0.0000,0.0000,617.6432,617.6432,17.0267,16.3512,16.6889,-0.7692,-11538.1950,4.4282,588.0073,5.8801,4.4282,0.0000,3.1569,16.3271,15.5768,15.9519,-1.6018,-12814.7399,4.4282,1134.6965,11.3470,4.4282,0.0000,11.1004,15.5459,15.2515,15.3987,-0.7184,-5029.1461,4.4282,1325.4129,13.2541,4.4282,0.0000,14.4925,18.9353,18.9209,25.2358,18.9065,25.1682,18.8922,25.1010,18.8922,939.1175,37.5647,17.6645,17.6540,17.1597,17.6436,17.1083,17.6333,17.0576,17.6333,939.1175,37.5647,17.0913,17.0690,12.6847,17.0474,12.4780,17.0267,12.2825,17.0267,274.7378,5.4948,16.3512,16.3432,20.1216,16.3351,20.1202,16.3271,20.1183,16.3271,939.1175,37.5647,15.5768,15.5665,19.0105,15.5562,18.9661,15.5459,18.9219,15.5459,939.1175,37.5647,15.2515,15.2379,15.5697,15.2242,15.5509,15.2104,15.5301,15.2104,274.7378,5.4948,4.4282,42.4195,2.9522,0.0000,28.7498,71.1693,-6555.2000,-33396.1846,-29382.0810
1805.0000,15.2322,27.1029,3068.3000,67450.4000,-64382.1000,1.7488,697.3409,4.4000,1.0000,14988.9778,4.5000,1.0000,15686.3187,0.0000,0.0000,82439.3778,2370.9591,-80068.4187,19.4442,12.1469,13017.8000,0.0000,13017.8000,0.3375,3518.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3518.3243,0.0000,0.0000,0.0000,9499.4757,9499.4757,18.9109,11.1837,30055.2000,0.0000,30055.2000,0.7792,6830.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6830.7273,0.0000,0.0000,0.0000,23224.4727,23224.4727,17.6892,10.3919,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0000,0.0000,0.0000,388.5081,388.5081,17.6454,9.9181,11272.4000,0.0000,11272.4000,0.2923,2561.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2561.9091,0.0000,0.0000,0.0000,8710.4909,8710.4909,17.1872,9.8899,4402.2000,0.0000,4402.2000,0.1141,1189.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1189.7838,0.0000,0.0000,0.0000,3212.4162,3212.4162,16.9879,16.3113,16.6496,-0.8575,-12862.6170,4.9286,655.4463,6.5545,4.9286,0.0000,4.3524,16.2852,15.5872,15.9362,-1.6586,-13269.1732,4.9286,1263.6848,12.6368,4.9286,0.0000,15.3043,15.5622,15.2756,15.4189,-0.7782,-5447.4725,4.9286,1473.9892,14.7399,4.9286,0.0000,19.9809,18.9445,18.9333,25.4391,18.9221,25.4092,18.9109,25.3790,18.9109,1132.5000,45.3000,17.6688,17.6610,17.7331,17.6532,17.7157,17.6454,17.6982,17.6454,1132.5000,45.3000,17.0182,17.0083,12.6276,16.9982,12.6151,16.9879,12.5995,16.9879,330.8256,6.6165,16.3113,16.3026,20.1860,16.2939,20.1683,16.2852,20.1506,16.2852,1132.5000,45.3000,15.5872,15.5789,18.9172,15.5705,18.8937,15.5622,18.8702,15.5622,1132.5000,45.3000,15.2756,15.2611,16.0798,15.2466,16.0408,15.2322,16.0020,15.2322,330.8256,6.6165,4.9286,56.9176,3.2857,0.0000,39.6376,96.5552,-5102.1000,-35033.0551,-31579.2627
1806.0000,15.2883,27.4410,1127.3000,125367.2000,-124239.9000,3.2504,256.2045,4.4000,1.0000,27859.3778,4.5000,1.0000,28115.5823,0.0000,0.0000,153226.5778,871.0955,-152355.4823,20.9367,13.6394,13021.2000,0.0000,13021.2000,0.3376,3519.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3519.2432,0.0000,0.0000,0.0000,9501.9568,9501.9568,20.5322,12.8050,15441.9000,0.0000,15441.9000,0.4004,3509.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3509.5227,0.0000,0.0000,0.0000,11932.3773,11932.3773,20.0899,12.7926,501.5000,0.0000,501.5000,0.0130,135.5405,3.7000,1.0000,0.0000,0.0000,0.0000,135.5405,0.0000,0.0000,0.0000,365.9595,365.9595,20.0178,12.2905,10730.3000,0.0000,10730.3000,0.2782,2438.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2438.7045,0.0000,0.0000,0.0000,8291.5955,8291.5955,19.7104,12.4131,14760.5000,0.0000,14760.5000,0.3827,3989.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3989.3243,0.0000,0.0000,0.0000,10771.1757,10771.1757,19.1535,15.4990,17.3262,-6.5716,-98573.4312,6.9934,906.0534,9.0605,6.9934,0.0000,12.4343,15.4940,15.7313,15.6126,0.7999,6399.2355,6.9934,1816.0900,18.1609,6.9934,0.0000,43.7223,15.7113,15.3212,15.5162,-1.5031,-10521.9827,6.9934,2083.4561,20.8346,6.9934,0.0000,57.0829,20.5844,20.5670,41.8536,20.5496,41.7598,20.5322,41.6662,20.5322,2093.7046,83.7482,20.0763,20.0567,42.0328,20.0372,41.8981,20.0178,41.7640,20.0178,2093.7046,83.7482,19.3110,19.2577,40.9501,19.2051,40.4164,19.1535,39.8931,19.1535,608.8342,12.1767,15.4990,15.4974,12.4401,15.4957,12.4893,15.4940,12.5380,15.4940,2093.7046,83.7482,15.7313,15.7246,20.2744,15.7179,20.2654,15.7113,20.2562,15.7113,2093.7046,83.7482,15.3212,15.3103,16.7264,15.2993,16.7278,15.2883,16.7282,15.2883,608.8342,12.1767,6.9934,149.1726,4.6622,0.0000,113.2395,262.4121,-69784.5000,-111492.4177,-102696.1784
1807.0000,15.3557,27.5667,242.1000,166814.2000,-166572.1000,4.3250,55.0227,4.4000,1.0000,37069.8222,4.5000,1.0000,37124.8449,0.0000,0.0000,203884.0222,187.0773,-203696.9449,21.2627,13.9654,22117.1000,0.0000,22117.1000,0.5734,5977.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5977.5946,0.0000,0.0000,0.0000,16139.5054,16139.5054,20.7631,13.0358,13183.1000,0.0000,13183.1000,0.3418,2996.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2996.1591,0.0000,0.0000,0.0000,10186.9409,10186.9409,20.4677,13.1704,997.3000,0.0000,997.3000,0.0259,269.5405,3.7000,1.0000,0.0000,0.0000,0.0000,269.5405,0.0000,0.0000,0.0000,727.7595,727.7595,20.4134,12.6861,11094.8000,0.0000,11094.8000,0.2877,2521.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2521.5455,0.0000,0.0000,0.0000,8573.2545,8573.2545,20.1648,12.8675,15688.1000,0.0000,15688.1000,0.4067,4240.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4240.0270,0.0000,0.0000,0.0000,11448.0730,11448.0730,19.7535,15.8561,17.8048,-8.9600,-134399.2799,8.9407,1137.3362,11.3734,8.9407,0.0000,25.9822,15.8412,15.6186,15.7299,-0.9598,-7678.1953,8.9407,2311.0665,23.1107,8.9407,0.0000,91.3600,15.6056,15.3829,15.4942,-1.0970,-7679.0306,8.9407,2665.9197,26.6592,8.9407,0.0000,119.2779,20.7946,20.7841,41.5963,20.7736,41.5796,20.7631,41.5625,20.7631,3230.0323,129.2013,20.4466,20.4355,42.4011,20.4244,42.3686,20.4134,42.3359,20.4134,3230.0323,129.2013,19.8328,19.8065,43.5460,19.7801,43.4209,19.7535,43.2919,19.7535,936.4611,18.7292,15.8561,15.8511,17.3765,15.8462,17.3801,15.8412,17.3836,15.8412,3230.0323,129.2013,15.6186,15.6142,18.9142,15.6099,18.9248,15.6056,18.9352,15.6056,3230.0323,129.2013,15.3829,15.3738,17.4449,15.3648,17.4606,15.3557,17.4758,15.3557,936.4611,18.7292,8.9407,294.0380,5.9604,0.0000,236.6201,530.6581,-103491.7000,-156621.4117,-149756.5058
1808.0000,15.3691,27.5892,48.9000,180396.2000,-180347.3000,4.6771,11.1136,4.4000,1.0000,40088.0444,4.5000,1.0000,40099.1581,0.0000,0.0000,220484.2444,37.7864,-220446.4581,21.3829,14.0856,26978.7000,0.0000,26978.7000,0.6995,7291.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7291.5405,0.0000,0.0000,0.0000,19687.1595,19687.1595,20.8178,32.5020,430.5000,9328.4000,-8897.9000,0.2419,97.8409,4.4000,1.0000,1903.7551,4.9000,1.0000,2001.5960,0.0000,0.0000,11232.1551,332.6591,-10899.4960,21.1151,13.8178,1676.1000,0.0000,1676.1000,0.0435,453.0000,3.7000,1.0000,0.0000,0.0000,0.0000,453.0000,0.0000,0.0000,0.0000,1223.1000,1223.1000,21.0461,13.3189,10925.6000,0.0000,10925.6000,0.2833,2483.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2483.0909,0.0000,0.0000,0.0000,8442.5091,8442.5091,20.8158,13.5185,15069.7000,0.0000,15069.7000,0.3907,4072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4072.8919,0.0000,0.0000,0.0000,10996.8081,10996.8081,20.4306,16.0093,18.2199,-10.8045,-162067.8884,9.5038,1190.0683,11.9007,9.5038,0.0000,31.2075,15.9954,15.6397,15.8175,-1.6296,-13037.0368,9.5038,2448.1654,24.4817,9.5038,0.0000,109.7333,15.6265,15.3932,15.5098,-1.2217,-8551.8605,9.5038,2832.0828,28.3208,9.5038,0.0000,143.2657,20.8459,20.8365,40.7192,20.8271,40.7072,20.8178,40.6952,20.8178,3598.6542,143.9462,21.0818,21.0699,46.6523,21.0580,46.6070,21.0461,46.5617,21.0461,3598.6542,143.9462,20.5158,20.4873,49.0458,20.4589,48.8841,20.4306,48.7232,20.4306,1042.5803,20.8516,16.0093,16.0046,19.0368,16.0000,19.0424,15.9954,19.0480,15.9954,3598.6542,143.9462,15.6397,15.6353,19.1790,15.6309,19.1835,15.6265,19.1880,15.6265,3598.6542,143.9462,15.3932,15.3852,17.4467,15.3771,17.4665,15.3691,17.4858,15.3691,1042.5803,20.8516,9.5038,348.1779,6.3359,0.0000,284.2065,632.3844,-134595.1000,-190996.3774,-183656.7857
1809.0000,15.3900,27.6123,0.0000,192119.2000,-192119.2000,4.9810,0.0000,0.0000,0.0000,42693.1556,4.5000,1.0000,42693.1556,0.0000,0.0000,234812.3556,0.0000,-234812.3556,21.4695,14.1722,30666.2000,0.0000,30666.2000,0.7951,8288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8288.1622,0.0000,0.0000,0.0000,22378.0378,22378.0378,20.8638,32.9046,0.0000,10281.0000,-10281.0000,0.2666,0.0000,0.0000,0.0000,2098.1633,4.9000,1.0000,2098.1633,0.0000,0.0000,12379.1633,0.0000,-12379.1633,21.1843,13.8870,1811.4000,0.0000,1811.4000,0.0470,489.5676,3.7000,1.0000,0.0000,0.0000,0.0000,489.5676,0.0000,0.0000,0.0000,1321.8324,1321.8324,21.1204,13.4201,9401.2000,21.1000,9380.1000,0.2437,2136.6364,4.4000,1.0000,4.3061,4.9000,1.0000,2140.9425,0.0000,0.0000,25.4061,7264.5636,7239.1575,20.9329,13.6356,13214.5000,0.0000,13214.5000,0.3426,3571.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3571.4865,0.0000,0.0000,0.0000,9643.0135,9643.0135,20.6163,16.2780,18.4471,-11.1709,-167562.7601,10.0140,1243.2419,12.4324,10.0140,0.0000,36.5081,16.2624,15.6933,15.9779,-2.7478,-21982.4542,10.0140,2563.3823,25.6338,10.0140,0.0000,128.3715,15.6803,15.4134,15.5468,-1.4725,-10307.2444,10.0140,2979.7574,29.7976,10.0140,0.0000,167.5993,20.8901,20.8813,40.3061,20.8725,40.2955,20.8638,40.2849,20.8638,3947.7949,157.9118,21.1500,21.1401,45.2387,21.1302,45.2133,21.1204,45.1879,21.1204,3947.7949,157.9118,20.6833,20.6610,48.2876,20.6386,48.2049,20.6163,48.1216,20.6163,1143.0325,22.8606,16.2780,16.2728,21.6268,16.2676,21.6251,16.2624,21.6233,16.2624,3947.7949,157.9118,15.6933,15.6890,19.6891,15.6846,19.6915,15.6803,19.6938,15.6803,3947.7949,157.9118,15.4134,15.4056,17.6132,15.3978,17.6295,15.3900,17.6455,15.3900,1143.0325,22.8606,10.0140,402.4134,6.6760,0.0000,332.4789,734.8923,-147328.0000,-206609.4775,-199852.4587
