Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1810.0000,15.4299,27.6521,0.0000,207256.6000,-207256.6000,5.3735,0.0000,0.0000,0.0000,46057.0222,4.5000,1.0000,46057.0222,0.0000,0.0000,253313.6222,0.0000,-253313.6222,21.5657,14.2685,36206.5000,0.0000,36206.5000,0.9387,9785.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9785.5405,0.0000,0.0000,0.0000,26420.9595,26420.9595,20.9013,32.9421,0.0000,10902.1000,-10902.1000,0.2827,0.0000,0.0000,0.0000,2224.9184,4.9000,1.0000,2224.9184,0.0000,0.0000,13127.0184,0.0000,-13127.0184,21.2193,13.9220,1854.8000,0.0000,1854.8000,0.0481,501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,501.2973,0.0000,0.0000,0.0000,1353.5027,1353.5027,21.1595,13.9754,7031.2000,317.2000,6714.0000,0.1823,1598.0000,4.4000,1.0000,64.7347,4.9000,1.0000,1662.7347,0.0000,0.0000,381.9347,5433.2000,5051.2653,21.0371,13.7398,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,20.7637,16.5158,18.6398,-11.6916,-175374.6960,10.7037,1319.2749,13.1927,10.7037,0.0000,44.5833,16.5002,15.7911,16.1457,-3.6593,-29274.0557,10.7037,2721.9756,27.2198,10.7037,0.0000,156.7660,15.7782,15.4527,15.6154,-1.9194,-13435.9525,10.7037,3176.3719,31.7637,10.7037,0.0000,204.6707,20.9258,20.9176,40.0485,20.9095,40.0410,20.9013,40.0335,20.9013,4442.4824,177.6993,21.1865,21.1775,44.3134,21.1685,44.2939,21.1595,44.2745,21.1595,4442.4824,177.6993,20.8254,20.8048,48.0935,20.7843,48.0242,20.7637,47.9548,20.7637,1285.2732,25.7055,16.5158,16.5106,23.5862,16.5054,23.5837,16.5002,23.5813,16.5002,4442.4824,177.6993,15.7911,15.7868,20.5598,15.7825,20.5607,15.7782,20.5615,15.7782,4442.4824,177.6993,15.4527,15.4451,18.0044,15.4375,18.0184,15.4299,18.0322,15.4299,1285.2732,25.7055,10.7037,483.9542,7.1358,0.0000,406.0199,889.9742,-161405.7000,-224874.4293,-218084.7042
1811.0000,15.4926,27.7149,0.0000,221556.6000,-221556.6000,5.7443,0.0000,0.0000,0.0000,49234.8000,4.5000,1.0000,49234.8000,0.0000,0.0000,270791.4000,0.0000,-270791.4000,21.5594,14.2621,38048.3000,0.0000,38048.3000,0.9865,10283.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10283.3243,0.0000,0.0000,0.0000,27764.9757,27764.9757,20.9151,32.9559,0.0000,21042.1000,-21042.1000,0.5456,0.0000,0.0000,0.0000,4294.3061,4.9000,1.0000,4294.3061,0.0000,0.0000,25336.4061,0.0000,-25336.4061,21.4827,14.1854,2189.2000,0.0000,2189.2000,0.0568,591.6757,3.7000,1.0000,0.0000,0.0000,0.0000,591.6757,0.0000,0.0000,0.0000,1597.5243,1597.5243,21.4199,15.8301,5073.3000,900.6000,4172.7000,0.1315,1153.0227,4.4000,1.0000,183.7959,4.9000,1.0000,1336.8186,0.0000,0.0000,1084.3959,3920.2773,2835.8814,21.3563,14.0590,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,21.1330,16.7230,18.9280,-13.1228,-196841.8728,11.5725,1411.0290,14.1103,11.5725,0.0000,56.3442,16.7079,15.9108,16.3094,-4.4471,-35576.5855,11.5725,2924.1342,29.2413,11.5725,0.0000,198.1204,15.8982,15.5149,15.7065,-2.4438,-17106.3293,11.5725,3421.8594,34.2186,11.5725,0.0000,258.6622,20.9374,20.9299,39.6913,20.9225,39.6881,20.9151,39.6848,20.9151,5102.2477,204.0899,21.4469,21.4379,45.9879,21.4289,45.9659,21.4199,45.9439,21.4199,5102.2477,204.0899,21.1984,21.1766,51.0851,21.1548,50.9948,21.1330,50.9048,21.1330,1474.8400,29.4968,16.7230,16.7179,25.1043,16.7129,25.1027,16.7079,25.1010,16.7079,5102.2477,204.0899,15.9108,15.9066,21.5394,15.9024,21.5399,15.8982,21.5405,15.8982,5102.2477,204.0899,15.5149,15.5075,18.6278,15.5001,18.6403,15.4926,18.6526,15.4926,1474.8400,29.4968,11.5725,600.8348,7.7150,0.0000,513.1269,1113.9617,-188529.8000,-256881.1842,-249524.7876
1812.0000,15.5529,27.7751,0.0000,232711.6000,-232711.6000,6.0335,0.0000,0.0000,0.0000,51713.6889,4.5000,1.0000,51713.6889,0.0000,0.0000,284425.2889,0.0000,-284425.2889,21.7173,14.4200,32974.4000,0.0000,32974.4000,0.8549,8912.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8912.0000,0.0000,0.0000,0.0000,24062.4000,24062.4000,21.1719,33.2127,0.0000,27084.9000,-27084.9000,0.7022,0.0000,0.0000,0.0000,5527.5306,4.9000,1.0000,5527.5306,0.0000,0.0000,32612.4306,0.0000,-32612.4306,21.8787,14.5814,2614.9000,0.0000,2614.9000,0.0678,706.7297,3.7000,1.0000,0.0000,0.0000,0.0000,706.7297,0.0000,0.0000,0.0000,1908.1703,1908.1703,21.8090,18.3692,3788.8000,1349.1000,2439.7000,0.0982,861.0909,4.4000,1.0000,275.3265,4.9000,1.0000,1136.4174,0.0000,0.0000,1624.4265,2927.7091,1303.2826,21.7808,14.4835,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,21.5787,16.8790,19.2288,-14.4562,-216842.5862,11.9625,1442.3059,14.4231,11.9625,0.0000,62.2349,16.8641,16.0119,16.4380,-4.9147,-39317.6227,11.9625,3007.5489,30.0755,11.9625,0.0000,218.8335,15.9994,15.5749,15.7872,-2.7979,-19585.3874,11.9625,3525.9589,35.2596,11.9625,0.0000,285.7049,21.1958,21.1878,41.8868,21.1798,41.8753,21.1719,41.8638,21.1719,5411.5741,216.4630,21.8373,21.8279,48.7970,21.8185,48.7695,21.8090,48.7421,21.8090,5411.5741,216.4630,21.6476,21.6246,54.7419,21.6016,54.6380,21.5787,54.5345,21.5787,1563.6679,31.2734,16.8790,16.8740,26.0589,16.8690,26.0571,16.8641,26.0553,16.8641,5411.5741,216.4630,16.0119,16.0078,22.2419,16.0036,22.2418,15.9994,22.2416,15.9994,5411.5741,216.4630,15.5749,15.5676,19.1531,15.5602,19.1636,15.5529,19.1740,15.5529,1563.6679,31.2734,11.9625,658.6875,7.9750,0.0000,566.7734,1225.4609,-213345.6000,-283618.1559,-275745.5962
1813.0000,15.6469,27.8692,0.0000,244572.9000,-244572.9000,6.3410,0.0000,0.0000,0.0000,54349.5333,4.5000,1.0000,54349.5333,0.0000,0.0000,298922.4333,0.0000,-298922.4333,21.6150,14.3177,38050.8000,0.0000,38050.8000,0.9865,10284.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10284.0000,0.0000,0.0000,0.0000,27766.8000,27766.8000,21.0413,33.0821,0.0000,38614.6000,-38614.6000,1.0012,0.0000,0.0000,0.0000,7880.5306,4.9000,1.0000,7880.5306,0.0000,0.0000,46495.1306,0.0000,-46495.1306,21.9696,14.6723,2495.3000,0.0000,2495.3000,0.0647,674.4054,3.7000,1.0000,0.0000,0.0000,0.0000,674.4054,0.0000,0.0000,0.0000,1820.8946,1820.8946,21.9086,23.9923,2688.1000,2190.3000,497.8000,0.0697,610.9318,4.4000,1.0000,447.0000,4.9000,1.0000,1057.9318,0.0000,0.0000,2637.3000,2077.1682,-560.1318,21.9198,14.6225,7494.2000,0.0000,7494.2000,0.1943,2025.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4595,0.0000,0.0000,0.0000,5468.7405,5468.7405,21.7527,17.1911,19.4719,-15.2317,-228475.4494,12.9861,1551.6476,15.5165,12.9861,0.0000,79.6162,17.1755,16.1721,16.6738,-6.2823,-50258.2816,12.9861,3235.0920,32.3509,12.9861,0.0000,279.9504,16.1596,15.6688,15.9142,-3.5117,-24582.2412,12.9861,3824.9093,38.2491,12.9861,0.0000,365.4978,21.0606,21.0542,39.8760,21.0477,39.8788,21.0413,39.8816,21.0413,6261.7196,250.4688,21.9332,21.9250,48.4472,21.9168,48.4320,21.9086,48.4166,21.9086,6261.7196,250.4688,21.8106,21.7913,54.7115,21.7720,54.6550,21.7527,54.5981,21.7527,1807.6577,36.1532,17.1911,17.1859,28.5813,17.1807,28.5761,17.1755,28.5709,17.1755,6261.7196,250.4688,16.1721,16.1679,23.5023,16.1638,23.5015,16.1596,23.5008,16.1596,6261.7196,250.4688,15.6688,15.6615,20.0527,15.6542,20.0617,15.6469,20.0705,15.6469,1807.6577,36.1532,12.9861,827.2281,8.6574,0.0000,725.0644,1552.2925,-234649.4000,-310921.2606,-303315.9722
1814.0000,15.7375,27.9597,0.0000,258261.1000,-258261.1000,6.6959,0.0000,0.0000,0.0000,57391.3556,4.5000,1.0000,57391.3556,0.0000,0.0000,315652.4556,0.0000,-315652.4556,21.8219,14.5246,36203.4000,0.0000,36203.4000,0.9386,9784.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9784.7027,0.0000,0.0000,0.0000,26418.6973,26418.6973,21.2913,33.3321,0.0000,40476.5000,-40476.5000,1.0494,0.0000,0.0000,0.0000,8260.5102,4.9000,1.0000,8260.5102,0.0000,0.0000,48737.0102,0.0000,-48737.0102,22.2307,14.9334,1658.0000,0.0000,1658.0000,0.0430,448.1081,3.7000,1.0000,0.0000,0.0000,0.0000,448.1081,0.0000,0.0000,0.0000,1209.8919,1209.8919,22.1820,28.4234,2021.0000,2692.8000,-671.8000,0.0698,459.3182,4.4000,1.0000,549.5510,4.9000,1.0000,1008.8692,0.0000,0.0000,3242.3510,1561.6818,-1680.6692,22.2144,14.9171,6566.6000,0.0000,6566.6000,0.1703,1774.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1774.7568,0.0000,0.0000,0.0000,4791.8432,4791.8432,22.0613,17.3867,19.7240,-16.1677,-242516.0546,13.4505,1592.2286,15.9223,13.4505,0.0000,88.4677,17.3715,16.3135,16.8425,-6.8609,-54886.8448,13.4505,3328.9498,33.2895,13.4505,0.0000,311.0747,16.3012,15.7593,16.0302,-4.0158,-28110.7950,13.4505,3953.7072,39.5371,13.4505,0.0000,406.1332,21.3127,21.3055,42.1681,21.2984,42.1608,21.2913,42.1534,21.2913,6665.6128,266.6245,22.2074,22.1989,50.1993,22.1905,50.1794,22.1820,50.1595,22.1820,6665.6128,266.6245,22.1221,22.1018,56.8791,22.0816,56.8050,22.0613,56.7312,22.0613,1923.5074,38.4701,17.3867,17.3816,29.6921,17.3766,29.6884,17.3715,29.6846,17.3715,6665.6128,266.6245,16.3135,16.3094,24.4605,16.3053,24.4592,16.3012,24.4578,16.3012,6665.6128,266.6245,15.7593,15.7520,20.8160,15.7448,20.8236,15.7375,20.8310,15.7375,1923.5074,38.4701,13.4505,912.0091,8.9670,0.0000,805.6757,1717.6847,-254981.4000,-333649.7025,-325513.6943
1815.0000,15.8398,28.0621,0.0000,271046.3000,-271046.3000,7.0274,0.0000,0.0000,0.0000,60232.5111,4.5000,1.0000,60232.5111,0.0000,0.0000,331278.8111,0.0000,-331278.8111,21.9412,14.6439,34358.5000,0.0000,34358.5000,0.8908,9286.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9286.0811,0.0000,0.0000,0.0000,25072.4189,25072.4189,21.4589,33.4997,0.0000,44507.2000,-44507.2000,1.1539,0.0000,0.0000,0.0000,9083.1020,4.9000,1.0000,9083.1020,0.0000,0.0000,53590.3020,0.0000,-53590.3020,22.4459,15.1486,1603.9000,0.0000,1603.9000,0.0416,433.4865,3.7000,1.0000,0.0000,0.0000,0.0000,433.4865,0.0000,0.0000,0.0000,1170.4135,1170.4135,22.3998,30.5564,1488.4000,2961.0000,-1472.6000,0.0768,338.2727,4.4000,1.0000,604.2857,4.9000,1.0000,942.5584,0.0000,0.0000,3565.2857,1150.1273,-2415.1584,22.4443,15.1470,7494.2000,0.0000,7494.2000,0.1943,2025.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4595,0.0000,0.0000,0.0000,5468.7405,5468.7405,22.2863,17.6170,19.9516,-16.9013,-253519.0385,14.0772,1652.4934,16.5249,14.0772,0.0000,101.4172,17.6017,16.4671,17.0344,-7.7008,-61606.4705,14.0772,3458.3018,34.5830,14.0772,0.0000,356.6083,16.4547,15.8617,16.1582,-4.5998,-32198.2832,14.0772,4140.7671,41.4077,14.0772,0.0000,465.5809,21.4794,21.4726,43.2214,21.4657,43.2160,21.4589,43.2105,21.4589,7228.3132,289.1325,22.4243,22.4161,51.2485,22.4080,51.2307,22.3998,51.2130,22.3998,7228.3132,289.1325,22.3436,22.3245,57.8567,22.3054,57.7959,22.2863,57.7351,22.2863,2084.8437,41.6969,17.6170,17.6119,31.1945,17.6068,31.1897,17.6017,31.1848,17.6017,7228.3132,289.1325,16.4671,16.4629,25.5012,16.4588,25.4993,16.4547,25.4975,16.4547,7228.3132,289.1325,15.8617,15.8544,21.6775,15.8471,21.6834,15.8398,21.6892,15.8398,2084.8437,41.6969,14.0772,1034.9707,9.3848,0.0000,923.6064,1958.5772,-273569.5000,-355572.6986,-347323.7922
1816.0000,15.9090,28.1313,0.0000,270846.4000,-270846.4000,7.0222,0.0000,0.0000,0.0000,60188.0889,4.5000,1.0000,60188.0889,0.0000,0.0000,331034.4889,0.0000,-331034.4889,22.0389,14.7416,29280.2000,0.0000,29280.2000,0.7591,7913.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7913.5676,0.0000,0.0000,0.0000,21366.6324,21366.6324,21.6221,33.6629,0.0000,46275.2000,-46275.2000,1.1998,0.0000,0.0000,0.0000,9443.9184,4.9000,1.0000,9443.9184,0.0000,0.0000,55719.1184,0.0000,-55719.1184,22.6539,15.3566,2061.6000,0.0000,2061.6000,0.0535,557.1892,3.7000,1.0000,0.0000,0.0000,0.0000,557.1892,0.0000,0.0000,0.0000,1504.4108,1504.4108,22.6011,31.3967,1187.6000,2827.9000,-1640.3000,0.0733,269.9091,4.4000,1.0000,577.1224,4.9000,1.0000,847.0315,0.0000,0.0000,3405.0224,917.6909,-2487.3315,22.6471,15.3498,8731.1000,0.0000,8731.1000,0.2264,2359.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2359.7568,0.0000,0.0000,0.0000,6371.3432,6371.3432,22.4716,17.7300,20.1008,-17.0709,-256063.1407,14.0014,1634.6222,16.3462,14.0014,0.0000,99.7881,17.7149,16.5618,17.1384,-7.7839,-62271.1928,14.0014,3425.9242,34.2592,14.0014,0.0000,350.8797,16.5494,15.9308,16.2401,-4.7729,-33410.4881,14.0014,4103.9649,41.0396,14.0014,0.0000,458.1019,21.6433,21.6362,44.2163,21.6292,44.2078,21.6221,44.1993,21.6221,7159.1788,286.3672,22.6260,22.6177,52.1889,22.6094,52.1685,22.6011,52.1481,22.6011,7159.1788,286.3672,22.5291,22.5099,58.5362,22.4907,58.4716,22.4716,58.4071,22.4716,2065.0255,41.3005,17.7300,17.7249,31.4740,17.7199,31.4697,17.7149,31.4654,17.7149,7159.1788,286.3672,16.5618,16.5577,25.9100,16.5536,25.9076,16.5494,25.9052,16.5494,7159.1788,286.3672,15.9308,15.9235,22.0803,15.9163,22.0855,15.9090,22.0906,15.9090,2065.0255,41.3005,14.0014,1019.5654,9.3343,0.0000,908.7697,1928.3351,-278689.0000,-359998.5523,-351744.8217
1817.0000,15.9092,28.1314,0.0000,273394.7000,-273394.7000,7.0883,0.0000,0.0000,0.0000,60754.3778,4.5000,1.0000,60754.3778,0.0000,0.0000,334149.0778,0.0000,-334149.0778,22.5625,15.2652,19124.9000,0.0000,19124.9000,0.4958,5168.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5168.8919,0.0000,0.0000,0.0000,13956.0081,13956.0081,22.2570,34.2978,0.0000,27495.7000,-27495.7000,0.7129,0.0000,0.0000,0.0000,5611.3673,4.9000,1.0000,5611.3673,0.0000,0.0000,33107.0673,0.0000,-33107.0673,22.9162,15.6189,1317.4000,0.0000,1317.4000,0.0342,356.0541,3.7000,1.0000,0.0000,0.0000,0.0000,356.0541,0.0000,0.0000,0.0000,961.3459,961.3459,22.8691,30.8985,1023.5000,1971.6000,-948.1000,0.0511,232.6136,4.4000,1.0000,402.3673,4.9000,1.0000,634.9810,0.0000,0.0000,2373.9673,790.8864,-1583.0810,22.9006,15.6033,11513.9000,0.0000,11513.9000,0.2985,3111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3111.8649,0.0000,0.0000,0.0000,8402.0351,8402.0351,22.6701,17.6620,20.1661,-16.7679,-251518.4223,13.0212,1516.5521,15.1655,13.0212,0.0000,80.2633,17.6474,16.5464,17.0969,-6.9119,-55295.4316,13.0212,3191.1852,31.9119,13.0212,0.0000,282.2259,16.5338,15.9308,16.2323,-4.3267,-30286.8587,13.0212,3790.8761,37.9088,13.0212,0.0000,368.4688,22.2847,22.2754,49.8944,22.2662,49.8638,22.2570,49.8333,22.2570,6291.8418,251.6737,22.8971,22.8877,53.8417,22.8784,53.8110,22.8691,53.7803,22.8691,6291.8418,251.6737,22.7333,22.7122,59.5574,22.6911,59.4689,22.6701,59.3807,22.6701,1816.2991,36.3260,17.6620,17.6571,30.1127,17.6523,30.1090,17.6474,30.1054,17.6474,6291.8418,251.6737,16.5464,16.5422,25.2857,16.5380,25.2825,16.5338,25.2792,16.5338,6291.8418,251.6737,15.9308,15.9236,21.6798,15.9164,21.6845,15.9092,21.6891,15.9092,1816.2991,36.3260,13.0212,833.4486,8.6808,0.0000,730.9580,1564.4066,-269882.3000,-345519.8369,-337100.7126
1818.0000,15.7079,27.9301,0.0000,171255.9000,-171255.9000,4.4401,0.0000,0.0000,0.0000,38056.8667,4.5000,1.0000,38056.8667,0.0000,0.0000,209312.7667,0.0000,-209312.7667,22.4934,15.1961,15764.2000,0.0000,15764.2000,0.4087,4260.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4260.5946,0.0000,0.0000,0.0000,11503.6054,11503.6054,22.0838,34.1246,0.0000,2011.4000,-2011.4000,0.0521,0.0000,0.0000,0.0000,410.4898,4.9000,1.0000,410.4898,0.0000,0.0000,2421.8898,0.0000,-2421.8898,22.1623,14.8650,1091.8000,0.0000,1091.8000,0.0283,295.0811,3.7000,1.0000,0.0000,0.0000,0.0000,295.0811,0.0000,0.0000,0.0000,796.7189,796.7189,22.1054,30.1989,1020.6000,1997.9000,-977.3000,0.0518,231.9545,4.4000,1.0000,407.7347,4.9000,1.0000,639.6892,0.0000,0.0000,2405.6347,788.6455,-1616.9892,22.1578,14.8605,13523.7000,0.0000,13523.7000,0.3506,3655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3655.0541,0.0000,0.0000,0.0000,9868.6459,9868.6459,21.7899,16.9579,19.3739,-9.9368,-149052.4628,7.9976,959.0740,9.5907,7.9976,0.0000,18.5970,16.9445,16.2334,16.5889,-2.7419,-21935.5013,7.9976,1998.9348,19.9893,7.9976,0.0000,65.3918,16.2179,15.7322,15.9751,-2.1403,-14982.2914,7.9976,2339.9426,23.3994,7.9976,0.0000,85.3743,22.1205,22.1083,46.8176,22.0960,46.7601,22.0838,46.7028,22.0838,2652.6060,106.1042,22.1365,22.1261,45.1944,22.1158,45.1547,22.1054,45.1150,22.1054,2652.6060,106.1042,21.8379,21.8220,47.3797,21.8060,47.3562,21.7899,47.3320,21.7899,770.0832,15.4017,16.9579,16.9534,22.8049,16.9490,22.8049,16.9445,22.8049,16.9445,2652.6060,106.1042,16.2334,16.2282,21.9068,16.2231,21.8935,16.2179,21.8802,16.2179,2652.6060,106.1042,15.7322,15.7241,19.0214,15.7160,19.0140,15.7079,19.0067,15.7079,770.0832,15.4017,7.9976,216.0605,5.3317,0.0000,169.3632,385.4237,-143864.9000,-191182.6754,-185970.2555
1819.0000,15.6230,27.8452,0.0000,163210.9000,-163210.9000,4.2315,0.0000,0.0000,0.0000,36269.0889,4.5000,1.0000,36269.0889,0.0000,0.0000,199479.9889,0.0000,-199479.9889,22.4313,15.1340,15755.8000,0.0000,15755.8000,0.4085,4258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3243,0.0000,0.0000,0.0000,11497.4757,11497.4757,22.0008,34.0416,0.0000,886.4000,-886.4000,0.0230,0.0000,0.0000,0.0000,180.8980,4.9000,1.0000,180.8980,0.0000,0.0000,1067.2980,0.0000,-1067.2980,22.0372,14.7399,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,21.9793,23.7808,1732.3000,1370.9000,361.4000,0.0449,393.7045,4.4000,1.0000,279.7755,4.9000,1.0000,673.4801,0.0000,0.0000,1650.6755,1338.5955,-312.0801,21.9899,14.6926,12905.3000,0.0000,12905.3000,0.3346,3487.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3487.9189,0.0000,0.0000,0.0000,9417.3811,9417.3811,21.5962,16.6726,19.1344,-9.6174,-144261.4637,7.5965,919.1255,9.1913,7.5965,0.0000,15.9370,16.6570,16.0836,16.3703,-2.1001,-16800.5324,7.5965,1914.9160,19.1492,7.5965,0.0000,56.0384,16.0671,15.6513,15.8592,-1.7404,-12182.5923,7.5965,2232.7323,22.3273,7.5965,0.0000,73.1627,22.0389,22.0261,45.4640,22.0134,45.4077,22.0008,45.3515,22.0008,2422.3810,96.8952,22.0162,22.0039,44.4647,21.9916,44.4077,21.9793,44.3509,21.9793,2422.3810,96.8952,21.6685,21.6443,46.1232,21.6202,45.9918,21.5962,45.8623,21.5962,703.6887,14.0738,16.6726,16.6674,20.8120,16.6622,20.8038,16.6570,20.7956,16.6570,2422.3810,96.8952,16.0836,16.0781,20.7089,16.0726,20.6935,16.0671,20.6780,16.0671,2422.3810,96.8952,15.6513,15.6418,18.2515,15.6324,18.2292,15.6230,18.2071,15.6230,703.6887,14.0738,7.5965,187.4365,5.0643,0.0000,145.1381,332.5746,-134234.1000,-179331.0264,-173244.5884
1820.0000,15.5053,27.7102,223.4000,99702.2000,-99478.8000,2.5850,50.7727,4.4000,1.0000,22156.0444,4.5000,1.0000,22206.8172,0.0000,0.0000,121858.2444,172.6273,-121685.6172,21.6607,14.3634,15745.8000,0.0000,15745.8000,0.4082,4255.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4255.6216,0.0000,0.0000,0.0000,11490.1784,11490.1784,21.0452,13.3179,813.2000,0.0000,813.2000,0.0211,184.8182,4.4000,1.0000,0.0000,0.0000,0.0000,184.8182,0.0000,0.0000,0.0000,628.3818,628.3818,21.0134,13.7161,919.2000,0.0000,919.2000,0.0238,248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,248.4324,0.0000,0.0000,0.0000,670.7676,670.7676,20.9476,17.2653,2789.8000,937.2000,1852.6000,0.0723,634.0455,4.4000,1.0000,191.2653,4.9000,1.0000,825.3108,0.0000,0.0000,1128.4653,2155.7545,1027.2892,20.8956,13.5984,11823.1000,0.0000,11823.1000,0.3065,3195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3195.4324,0.0000,0.0000,0.0000,8627.6676,8627.6676,20.4377,16.4908,18.4642,-5.2018,-78026.5699,5.1255,635.9209,6.3592,5.1255,0.0000,4.8952,16.4679,15.9009,16.1844,-1.4012,-11209.8721,5.1255,1301.4441,13.0144,5.1255,0.0000,17.2127,15.8787,15.5428,15.7108,-0.9486,-6640.3935,5.1255,1515.2936,15.1529,5.1255,0.0000,22.4726,21.0795,21.0680,35.6756,21.0566,35.6356,21.0452,35.5957,21.0452,1212.9268,48.5171,20.9795,20.9688,34.4283,20.9582,34.3924,20.9476,34.3565,20.9476,1212.9268,48.5171,20.4592,20.4524,32.1132,20.4452,32.2016,20.4377,32.2853,20.4377,354.1328,7.0827,16.4908,16.4831,19.7589,16.4755,19.7271,16.4679,19.6954,16.4679,1212.9268,48.5171,15.9009,15.8935,19.1994,15.8861,19.1664,15.8787,19.1335,15.8787,1212.9268,48.5171,15.5428,15.5302,17.1365,15.5177,17.0797,15.5053,17.0238,15.5053,354.1328,7.0827,5.1255,63.3883,3.4170,0.0000,44.5805,107.9688,-68324.9000,-99241.3326,-95876.8356
1821.0000,15.4291,27.5976,629.0000,90454.6000,-89825.6000,2.3452,142.9545,4.4000,1.0000,20101.0222,4.5000,1.0000,20243.9768,0.0000,0.0000,110555.6222,486.0455,-110069.5768,21.5055,14.2082,13344.3000,0.0000,13344.3000,0.3460,3606.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3606.5676,0.0000,0.0000,0.0000,9737.7324,9737.7324,20.9201,13.1928,2328.1000,0.0000,2328.1000,0.0604,529.1136,4.4000,1.0000,0.0000,0.0000,0.0000,529.1136,0.0000,0.0000,0.0000,1798.9864,1798.9864,20.8208,13.5235,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,20.7537,14.8398,4426.9000,666.7000,3760.2000,0.1148,1006.1136,4.4000,1.0000,136.0612,4.9000,1.0000,1142.1749,0.0000,0.0000,802.7612,3420.7864,2618.0251,20.6092,13.3119,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,20.1478,16.1978,18.1728,-4.7701,-71551.7579,4.6965,589.1457,5.8915,4.6965,0.0000,3.7660,16.1772,15.8504,16.0138,-0.7399,-5919.2449,4.6965,1200.5113,12.0051,4.6965,0.0000,13.2423,15.8248,15.4705,15.6476,-0.9167,-6416.8127,4.6965,1391.9279,13.9193,4.6965,0.0000,17.2890,20.9679,20.9519,35.7824,20.9360,35.6978,20.9201,35.6136,20.9201,1040.8211,41.6328,20.7986,20.7836,34.2610,20.7686,34.1814,20.7537,34.1023,20.7537,1040.8211,41.6328,20.2201,20.1955,31.6609,20.1714,31.5110,20.1478,31.3669,20.1478,304.2442,6.0849,16.1978,16.1909,17.5140,16.1841,17.4938,16.1772,17.4736,16.1772,1040.8211,41.6328,15.8504,15.8418,19.1097,15.8333,19.0685,15.8248,19.0275,15.8248,1040.8211,41.6328,15.4705,15.4566,16.5609,15.4428,16.4958,15.4291,16.4313,15.4291,304.2442,6.0849,4.6965,49.8532,3.1310,0.0000,34.2973,84.1505,-60184.5000,-88465.3869,-83887.8155
1822.0000,15.4395,27.5074,1410.4000,70617.1000,-69206.7000,1.8309,320.5455,4.4000,1.0000,15692.6889,4.5000,1.0000,16013.2343,0.0000,0.0000,86309.7889,1089.8545,-85219.9343,20.2482,12.9509,13028.4000,0.0000,13028.4000,0.3378,3521.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3521.1892,0.0000,0.0000,0.0000,9507.2108,9507.2108,19.6933,11.9660,18897.2000,0.0000,18897.2000,0.4899,4294.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4294.8182,0.0000,0.0000,0.0000,14602.3818,14602.3818,18.8694,11.5721,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,18.8536,11.8149,6768.6000,387.1000,6381.5000,0.1755,1538.3182,4.4000,1.0000,79.0000,4.9000,1.0000,1617.3182,0.0000,0.0000,466.1000,5230.2818,4764.1818,18.5847,11.2874,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,18.3167,16.9275,17.6221,-1.6413,-24620.0457,4.5948,588.5944,5.8859,4.5948,0.0000,3.5268,16.8827,15.5482,16.2154,-2.9563,-23650.0140,4.5948,1165.2884,11.6529,4.5948,0.0000,12.4010,15.5288,15.4882,15.5085,-0.1028,-719.7404,4.5948,1369.3087,13.6931,4.5948,0.0000,16.1905,19.7117,19.7056,24.0682,19.6995,24.0888,19.6933,24.1086,19.6933,1001.7414,40.0697,18.8523,18.8528,16.0999,18.8532,16.1804,18.8536,16.2596,18.8536,1001.7414,40.0697,18.2380,18.2656,9.7242,18.2919,10.2147,18.3167,10.6876,18.3167,292.9087,5.8582,16.9275,16.9125,25.5018,16.8975,25.4018,16.8827,25.3025,16.8827,1001.7414,40.0697,15.5482,15.5417,16.4095,15.5353,16.3928,15.5288,16.3761,15.5288,1001.7414,40.0697,15.4882,15.4719,17.0504,15.4556,16.9624,15.4395,16.8755,15.4395,292.9087,5.8582,4.5948,46.9457,3.0632,0.0000,32.1182,79.0638,-22062.3000,-49897.3194,-48989.8001
1823.0000,15.3799,27.3478,2079.3000,63184.4000,-61105.1000,1.6382,472.5682,4.4000,1.0000,14040.9778,4.5000,1.0000,14513.5460,0.0000,0.0000,77225.3778,1606.7318,-75618.6460,19.6769,12.3796,13028.8000,0.0000,13028.8000,0.3378,3521.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3521.2973,0.0000,0.0000,0.0000,9507.5027,9507.5027,19.1145,11.3873,26660.3000,0.0000,26660.3000,0.6912,6059.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6059.1591,0.0000,0.0000,0.0000,20601.1409,20601.1409,17.9439,10.6466,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,17.9236,10.3609,9324.8000,127.5000,9197.3000,0.2418,2119.2727,4.4000,1.0000,26.0204,4.9000,1.0000,2145.2931,0.0000,0.0000,153.5204,7205.5273,7052.0069,17.5228,10.2255,4711.4000,0.0000,4711.4000,0.1222,1273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1273.3514,0.0000,0.0000,0.0000,3438.0486,3438.0486,17.3696,17.0905,17.2300,-0.3274,-4911.2609,4.5626,593.3124,5.9331,4.5626,0.0000,3.4530,17.0510,15.5389,16.2949,-3.3263,-26610.0340,4.5626,1153.5176,11.5352,4.5626,0.0000,12.1416,15.5150,15.4227,15.4689,-0.2320,-1623.8646,4.5626,1361.8304,13.6183,4.5626,0.0000,15.8518,19.1366,19.1293,20.6856,19.1219,20.6819,19.1145,20.6784,19.1145,989.4766,39.5791,17.9269,17.9258,10.5591,17.9247,10.6027,17.9236,10.6463,17.9236,989.4766,39.5791,17.3275,17.3415,3.5350,17.3555,3.7747,17.3696,4.0169,17.3696,289.3506,5.7870,17.0905,17.0773,26.4118,17.0641,26.3430,17.0510,26.2742,17.0510,989.4766,39.5791,15.5389,15.5309,16.9419,15.5229,16.9089,15.5150,16.8760,15.5150,989.4766,39.5791,15.4227,15.4084,16.3916,15.3941,16.3361,15.3799,16.2802,15.3799,289.3506,5.7870,4.5626,46.0462,3.0417,0.0000,31.4464,77.4927,-7097.9000,-34721.1955,-33145.1595
1824.0000,15.3420,27.1367,3169.3000,57281.2000,-54111.9000,1.4851,720.2955,4.4000,1.0000,12729.1556,4.5000,1.0000,13449.4510,0.0000,0.0000,70010.3556,2449.0045,-67561.3510,19.1337,11.8364,13027.7000,0.0000,13027.7000,0.3378,3521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3521.0000,0.0000,0.0000,0.0000,9506.7000,9506.7000,18.5823,10.8551,34725.3000,0.0000,34725.3000,0.9003,7892.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7892.1136,0.0000,0.0000,0.0000,26833.1864,26833.1864,17.0764,9.7791,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,17.0628,9.3356,11877.2000,0.0000,11877.2000,0.3079,2699.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2699.3636,0.0000,0.0000,0.0000,9177.8364,9177.8364,16.5478,9.2505,1464.8000,0.0000,1464.8000,0.0380,395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,395.8919,0.0000,0.0000,0.0000,1068.9081,1068.9081,16.5400,17.2344,16.8872,0.8248,12372.6707,4.6197,608.7331,6.0873,4.6197,0.0000,3.5843,17.1944,15.5387,16.3666,-3.6877,-29501.7392,4.6197,1164.6933,11.6469,4.6197,0.0000,12.6032,15.5145,15.3850,15.4498,-0.3296,-2307.3194,4.6197,1379.9176,13.7992,4.6197,0.0000,16.4545,18.6002,18.5942,17.4430,18.5883,17.4505,18.5823,17.4579,18.5823,1011.2317,40.4493,17.0596,17.0607,5.2807,17.0618,5.3392,17.0628,5.3974,17.0628,1011.2317,40.4493,16.4878,16.5055,-2.1936,16.5229,-1.9311,16.5400,-1.6711,16.5400,295.6617,5.9132,17.2344,17.2211,27.3072,17.2077,27.2404,17.1944,27.1738,17.1944,1011.2317,40.4493,15.5387,15.5306,17.2829,15.5226,17.2510,15.5145,17.2191,15.5145,1011.2317,40.4493,15.3850,15.3706,16.1442,15.3563,16.0886,15.3420,16.0332,15.3420,295.6617,5.9132,4.6197,47.6459,3.0798,0.0000,32.6420,80.2879,7394.3000,-20674.6553,-19436.3878
1825.0000,15.3162,26.8938,4309.9000,51668.3000,-47358.4000,1.3396,979.5227,4.4000,1.0000,11481.8444,4.5000,1.0000,12461.3672,0.0000,0.0000,63150.1444,3330.3773,-59819.7672,18.6264,11.3291,12996.6000,0.0000,12996.6000,0.3370,3512.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3512.5946,0.0000,0.0000,0.0000,9484.0054,9484.0054,18.0876,10.3603,40697.5000,0.0000,40697.5000,1.0552,9249.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9249.4318,0.0000,0.0000,0.0000,31448.0682,31448.0682,16.3474,9.0501,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,16.3378,8.6105,13855.7000,0.0000,13855.7000,0.3592,3149.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3149.0227,0.0000,0.0000,0.0000,10706.6773,10706.6773,15.7453,8.4480,845.6000,0.0000,845.6000,0.0219,228.5405,3.7000,1.0000,0.0000,0.0000,0.0000,228.5405,0.0000,0.0000,0.0000,617.0595,617.0595,15.7734,17.3597,16.5665,1.9112,28668.1154,4.6853,625.1080,6.2511,4.6853,0.0000,3.7392,17.3195,15.5485,16.4340,-4.0005,-32004.3897,4.6853,1178.1409,11.7814,4.6853,0.0000,13.1481,15.5241,15.3589,15.4415,-0.4263,-2984.1667,4.6853,1399.9821,13.9998,4.6853,0.0000,17.1659,18.1016,18.0969,14.5211,18.0923,14.5370,18.0876,14.5528,18.0876,1036.4950,41.4598,16.3307,16.3331,1.3154,16.3355,1.3782,16.3378,1.4408,16.3378,1036.4950,41.4598,15.7112,15.7322,-7.3169,15.7529,-7.0375,15.7734,-6.7605,15.7734,302.9895,6.0598,17.3597,17.3463,28.0499,17.3329,27.9854,17.3195,27.9210,17.3195,1036.4950,41.4598,15.5485,15.5403,17.5968,15.5322,17.5654,15.5241,17.5340,15.5241,1036.4950,41.4598,15.3589,15.3446,16.0224,15.3304,15.9694,15.3162,15.9166,15.3162,302.9895,6.0598,4.6853,49.5282,3.1235,0.0000,34.0532,83.5814,21448.5000,-7263.6731,-6320.4409
1826.0000,15.2999,26.5304,5918.8000,46119.0000,-40200.2000,1.1957,1345.1818,4.4000,1.0000,10248.6667,4.5000,1.0000,11593.8485,0.0000,0.0000,56367.6667,4573.6182,-51794.0485,18.1233,10.8260,12995.5000,0.0000,12995.5000,0.3369,3512.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2973,0.0000,0.0000,0.0000,9483.2027,9483.2027,17.5965,9.8692,46471.4000,0.0000,46471.4000,1.2049,10561.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10561.6818,0.0000,0.0000,0.0000,35909.7182,35909.7182,15.6390,8.3417,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,15.6349,7.9076,15924.9000,0.0000,15924.9000,0.4129,3619.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3619.2955,0.0000,0.0000,0.0000,12305.6045,12305.6045,14.9641,7.6668,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,15.0230,17.4853,16.2542,3.0113,45169.6126,4.7562,642.3358,6.4234,4.7562,0.0000,3.9115,17.4446,15.5584,16.5015,-4.3251,-34601.0728,4.7562,1192.8162,11.9282,4.7562,0.0000,13.7537,15.5340,15.3425,15.4383,-0.5021,-3514.5017,4.7562,1421.3358,14.2134,4.7562,0.0000,17.9565,17.6064,17.6031,11.6012,17.5998,11.6264,17.5965,11.6514,17.5965,1064.0721,42.5629,15.6229,15.6270,-2.6000,15.6309,-2.5278,15.6349,-2.4558,15.6349,1064.0721,42.5629,14.9489,14.9739,-12.3645,14.9987,-12.0594,15.0230,-11.7570,15.0230,310.9870,6.2197,17.4853,17.4717,28.8106,17.4581,28.7470,17.4446,28.6835,17.4446,1064.0721,42.5629,15.5584,15.5503,17.8321,15.5422,17.8018,15.5340,17.7715,15.5340,1064.0721,42.5629,15.3425,15.3282,15.9901,15.3141,15.9389,15.2999,15.8879,15.2999,310.9870,6.2197,4.7562,51.6128,3.1708,0.0000,35.6216,87.2344,35977.9000,6478.2634,7054.0380
1827.0000,15.2867,26.0089,8006.3000,41245.2000,-33238.9000,1.0694,1819.6136,4.4000,1.0000,9165.6000,4.5000,1.0000,10985.2136,0.0000,0.0000,50410.8000,6186.6864,-44224.1136,17.6511,10.3538,12995.8000,0.0000,12995.8000,0.3369,3512.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3784,0.0000,0.0000,0.0000,9483.4216,9483.4216,17.1374,9.4101,51911.1000,0.0000,51911.1000,1.3459,11797.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11797.9773,0.0000,0.0000,0.0000,40113.1227,40113.1227,14.9928,7.6955,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,14.9920,7.2648,17742.7000,0.0000,17742.7000,0.4600,4032.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4032.4318,0.0000,0.0000,0.0000,13710.2682,13710.2682,14.2590,6.9617,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,14.3256,17.5784,15.9520,4.0562,60842.3230,4.8494,662.7273,6.6273,4.8494,0.0000,4.1460,17.5383,15.5835,16.5609,-4.5704,-36563.5026,4.8494,1213.3935,12.1339,4.8494,0.0000,14.5785,15.5589,15.3285,15.4437,-0.6159,-4310.9721,4.8494,1448.8868,14.4889,4.8494,0.0000,19.0334,17.1440,17.1418,9.0211,17.1396,9.0522,17.1374,9.0831,17.1374,1100.8450,44.0338,14.9765,14.9817,-5.9649,14.9869,-5.8881,14.9920,-5.8116,14.9920,1100.8450,44.0338,14.2441,14.2716,-16.7448,14.2987,-16.4337,14.3256,-16.1250,14.3256,321.6492,6.4330,17.5784,17.5650,29.2440,17.5517,29.1843,17.5383,29.1247,17.5383,1100.8450,44.0338,15.5835,15.5753,18.1690,15.5671,18.1388,15.5589,18.1086,15.5589,1100.8450,44.0338,15.3285,15.3145,15.9578,15.3006,15.9105,15.2867,15.8633,15.2867,321.6492,6.4330,4.8494,54.4403,3.2329,0.0000,37.7579,92.1982,50210.5000,19666.3367,19967.8483
1828.0000,15.2731,25.6686,9255.2000,39151.4000,-29896.2000,1.0151,2103.4545,4.4000,1.0000,8700.3111,4.5000,1.0000,10803.7657,0.0000,0.0000,47851.7111,7151.7455,-40699.9657,17.3845,10.0873,13002.3000,0.0000,13002.3000,0.3371,3514.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3514.1351,0.0000,0.0000,0.0000,9488.1649,9488.1649,16.8842,9.1569,56033.5000,0.0000,56033.5000,1.4528,12734.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12734.8864,0.0000,0.0000,0.0000,43298.6136,43298.6136,14.6379,7.3406,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,14.6351,6.9078,19068.2000,0.0000,19068.2000,0.4944,4333.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4333.6818,0.0000,0.0000,0.0000,14734.5182,14734.5182,13.8707,6.5734,845.2000,0.0000,845.2000,0.0219,228.4324,3.7000,1.0000,0.0000,0.0000,0.0000,228.4324,0.0000,0.0000,0.0000,616.7676,616.7676,13.9053,17.5174,15.7114,4.6418,69626.3613,4.9976,689.4782,6.8948,4.9976,0.0000,4.5379,17.4816,15.6541,16.5679,-4.4032,-35225.7631,4.9976,1250.1357,12.5014,4.9976,0.0000,15.9563,15.6289,15.3135,15.4712,-0.8685,-6079.1526,4.9976,1491.5415,14.9154,4.9976,0.0000,20.8322,16.8923,16.8896,8.4938,16.8869,8.5152,16.8842,8.5365,16.8842,1160.4176,46.4167,14.6226,14.6268,-6.5442,14.6310,-6.4839,14.6351,-6.4237,14.6351,1160.4176,46.4167,13.8387,13.8610,-17.6438,13.8832,-17.4140,13.9053,-17.1840,13.9053,338.9171,6.7783,17.5174,17.5055,28.1941,17.4935,28.1498,17.4816,28.1055,17.4816,1160.4176,46.4167,15.6541,15.6457,18.8997,15.6373,18.8676,15.6289,18.8356,15.6289,1160.4176,46.4167,15.3135,15.3000,15.8938,15.2865,15.8525,15.2731,15.8112,15.2731,338.9171,6.7783,4.9976,59.1352,3.3317,0.0000,41.3264,100.4616,59457.6000,27733.3472,28321.4456
1829.0000,15.2757,25.1506,10850.2000,35718.1000,-24867.9000,0.9261,2465.9545,4.4000,1.0000,7937.3556,4.5000,1.0000,10403.3101,0.0000,0.0000,43655.4556,8384.2455,-35271.2101,17.0416,9.7443,13006.7000,0.0000,13006.7000,0.3372,3515.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3515.3243,0.0000,0.0000,0.0000,9491.3757,9491.3757,16.5613,8.8340,59881.3000,0.0000,59881.3000,1.5525,13609.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13609.3864,0.0000,0.0000,0.0000,46271.9136,46271.9136,14.2447,6.9474,541.8000,0.0000,541.8000,0.0140,146.4324,3.7000,1.0000,0.0000,0.0000,0.0000,146.4324,0.0000,0.0000,0.0000,395.3676,395.3676,14.2393,6.5121,19619.9000,0.0000,19619.9000,0.5087,4459.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4459.0682,0.0000,0.0000,0.0000,15160.8318,15160.8318,13.4803,6.1830,4393.9000,0.0000,4393.9000,0.1139,1187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1187.5405,0.0000,0.0000,0.0000,3206.3595,3206.3595,13.3961,17.5158,15.4560,5.4859,82289.0988,5.1787,721.7089,7.2171,5.1787,0.0000,5.0493,17.4809,15.6943,16.5876,-4.4607,-35685.8422,5.1787,1294.4423,12.9444,5.1787,0.0000,17.7545,15.6698,15.3159,15.4929,-1.0099,-7069.5328,5.1787,1544.2625,15.4426,5.1787,0.0000,23.1799,16.5664,16.5647,6.9175,16.5630,6.9469,16.5613,6.9762,16.5613,1235.0798,49.4032,14.2249,14.2298,-8.0309,14.2346,-7.9670,14.2393,-7.9033,14.2393,1235.0798,49.4032,13.3198,13.3455,-20.4636,13.3709,-20.1978,13.3961,-19.9342,13.3961,360.5508,7.2110,17.5158,17.5042,27.9807,17.4925,27.9380,17.4809,27.8955,17.4809,1235.0798,49.4032,15.6943,15.6861,19.2258,15.6780,19.1972,15.6698,19.1686,15.6698,1235.0798,49.4032,15.3159,15.3025,16.0278,15.2891,15.9868,15.2757,15.9459,15.2757,360.5508,7.2110,5.1787,65.2144,3.4525,0.0000,45.9836,111.1980,72575.7000,39254.6381,39533.7238
1830.0000,15.2516,25.3383,11298.8000,40885.3000,-29586.5000,1.0600,2567.9091,4.4000,1.0000,9085.6222,4.5000,1.0000,11653.5313,0.0000,0.0000,49970.9222,8730.8909,-41240.0313,17.4921,10.1948,13007.0000,0.0000,13007.0000,0.3372,3515.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3515.4054,0.0000,0.0000,0.0000,9491.5946,9491.5946,16.9546,9.2273,34113.8000,0.0000,34113.8000,0.8845,7753.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7753.1364,0.0000,0.0000,0.0000,26360.6636,26360.6636,15.5224,8.2251,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0000,0.0000,0.0000,364.0622,364.0622,15.4782,7.7510,19470.0000,0.0000,19470.0000,0.5048,4425.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4425.0000,0.0000,0.0000,0.0000,15045.0000,15045.0000,14.6608,7.3635,14731.3000,0.0000,14731.3000,0.3819,3981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3981.4324,0.0000,0.0000,0.0000,10749.8676,10749.8676,14.0607,17.0230,15.5418,3.6350,54525.0509,4.7721,662.7865,6.6279,4.7721,0.0000,3.9509,16.9978,15.7815,16.3896,-2.7983,-22386.2734,4.7721,1202.0349,12.0203,4.7721,0.0000,13.8922,15.7534,15.2931,15.5232,-1.2102,-8471.5906,4.7721,1421.3024,14.2130,4.7721,0.0000,18.1374,16.9765,16.9691,12.5609,16.9618,12.5313,16.9546,12.5022,16.9546,1070.3096,42.8124,15.5026,15.4944,6.8317,15.4863,6.7638,15.4782,6.6967,15.4782,1070.3096,42.8124,14.0768,14.0708,-8.1509,14.0654,-8.2753,14.0607,-8.3902,14.0607,312.7957,6.2559,17.0230,17.0146,22.9500,17.0062,22.9389,16.9978,22.9275,16.9978,1070.3096,42.8124,15.7815,15.7721,19.9995,15.7627,19.9589,15.7534,19.9184,15.7534,1070.3096,42.8124,15.2931,15.2792,15.8131,15.2654,15.7662,15.2516,15.7195,15.2516,312.7957,6.2559,4.7721,52.0885,3.1814,0.0000,35.9804,88.0689,52234.5000,20771.1566,23667.1869
1831.0000,15.2683,26.5499,7832.4000,64349.2000,-56516.8000,1.6684,1780.0909,4.4000,1.0000,14299.8222,4.5000,1.0000,16079.9131,0.0000,0.0000,78649.0222,6052.3091,-72596.7131,18.6726,11.3753,13007.1000,0.0000,13007.1000,0.3372,3515.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3515.4324,0.0000,0.0000,0.0000,9491.6676,9491.6676,18.1850,10.4577,29034.8000,0.0000,29034.8000,0.7528,6598.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6598.8182,0.0000,0.0000,0.0000,22435.9818,22435.9818,17.1329,9.8356,656.5000,0.0000,656.5000,0.0170,177.4324,3.7000,1.0000,0.0000,0.0000,0.0000,177.4324,0.0000,0.0000,0.0000,479.0676,479.0676,17.0678,9.3405,19461.2000,0.0000,19461.2000,0.5046,4423.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4423.0000,0.0000,0.0000,0.0000,15038.2000,15038.2000,16.3626,9.0653,15657.0000,0.0000,15657.0000,0.4059,4231.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4231.6216,0.0000,0.0000,0.0000,11425.3784,11425.3784,15.7162,16.0708,15.8935,0.5041,7561.0259,5.5289,757.3229,7.5732,5.5289,0.0000,6.1443,16.0639,15.9652,16.0145,-0.2631,-2104.8082,5.5289,1413.2445,14.1324,5.5289,0.0000,21.6050,15.9379,15.3066,15.6223,-1.9233,-13463.4077,5.5289,1640.2694,16.4027,5.5289,0.0000,28.2071,18.2275,18.2133,25.3318,18.1991,25.2408,18.1850,25.1503,18.1850,1385.2207,55.4088,17.1104,17.0961,22.2523,17.0819,22.1424,17.0678,22.0330,17.0678,1385.2207,55.4088,15.8268,15.7891,13.5523,15.7522,13.1011,15.7162,12.6597,15.7162,404.0294,8.0806,16.0708,16.0685,14.1954,16.0662,14.2397,16.0639,14.2837,16.0639,1385.2207,55.4088,15.9652,15.9561,21.6455,15.9470,21.6100,15.9379,21.5746,15.9379,1385.2207,55.4088,15.3066,15.2938,16.0762,15.2810,16.0435,15.2683,16.0104,15.2683,404.0294,8.0806,5.5289,78.0741,3.6859,0.0000,55.9565,134.0306,21299.8000,-13726.4178,-8007.1899
1832.0000,15.3184,26.8427,6922.9000,76648.9000,-69726.0000,1.9873,1573.3864,4.4000,1.0000,17033.0889,4.5000,1.0000,18606.4753,0.0000,0.0000,93681.9889,5349.5136,-88332.4753,19.3352,12.0379,17913.4000,0.0000,17913.4000,0.4644,4841.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4841.4595,0.0000,0.0000,0.0000,13071.9405,13071.9405,18.7027,10.9754,16590.8000,0.0000,16590.8000,0.4301,3770.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3770.6364,0.0000,0.0000,0.0000,12820.1636,12820.1636,18.1197,10.8224,832.9000,0.0000,832.9000,0.0216,225.1081,3.7000,1.0000,0.0000,0.0000,0.0000,225.1081,0.0000,0.0000,0.0000,607.7919,607.7919,18.0486,10.3213,19580.9000,0.0000,19580.9000,0.5077,4450.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4450.2045,0.0000,0.0000,0.0000,15130.6955,15130.6955,17.3605,10.0632,15039.9000,0.0000,15039.9000,0.3899,4064.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4064.8378,0.0000,0.0000,0.0000,10975.0622,10975.0622,16.7613,15.6855,16.2234,-1.5773,-23658.8524,5.7016,770.9424,7.7094,5.7016,0.0000,6.7383,15.6756,15.8857,15.7806,0.5775,4619.8126,5.7016,1470.8555,14.7086,5.7016,0.0000,23.6937,15.8632,15.3587,15.6109,-1.5849,-11094.2732,5.7016,1692.2665,16.9227,5.7016,0.0000,30.9340,18.7407,18.7280,28.9358,18.7154,28.8734,18.7027,28.8111,18.7027,1462.0501,58.4820,18.0921,18.0775,29.6385,18.0630,29.5434,18.0486,29.4484,18.0486,1462.0501,58.4820,16.8615,16.8279,23.5422,16.7945,23.2251,16.7613,22.9086,16.7613,426.2660,8.5253,15.6855,15.6822,12.1415,15.6789,12.1635,15.6756,12.1853,15.6756,1462.0501,58.4820,15.8857,15.8782,20.4895,15.8707,20.4705,15.8632,20.4513,15.8632,1462.0501,58.4820,15.3587,15.3452,16.7314,15.3318,16.6889,15.3184,16.6467,15.3184,426.2660,8.5253,5.7016,84.9716,3.8011,0.0000,61.3660,146.3376,231.9000,-35726.8216,-30133.3131
1833.0000,15.3578,27.2356,4540.0000,101836.6000,-97296.6000,2.6403,1031.8182,4.4000,1.0000,22630.3556,4.5000,1.0000,23662.1737,0.0000,0.0000,124466.9556,3508.1818,-120958.7737,20.2755,12.9782,22467.9000,0.0000,22467.9000,0.5825,6072.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6072.4054,0.0000,0.0000,0.0000,16395.4946,16395.4946,19.5644,11.8371,7580.4000,0.0000,7580.4000,0.1965,1722.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1722.8182,0.0000,0.0000,0.0000,5857.5818,5857.5818,19.3263,12.0290,1086.6000,0.0000,1086.6000,0.0282,293.6757,3.7000,1.0000,0.0000,0.0000,0.0000,293.6757,0.0000,0.0000,0.0000,792.9243,792.9243,19.2436,11.5163,17817.7000,0.0000,17817.7000,0.4620,4049.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4049.4773,0.0000,0.0000,0.0000,13768.2227,13768.2227,18.6838,11.3865,13188.4000,0.0000,13188.4000,0.3419,3564.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3564.4324,0.0000,0.0000,0.0000,9623.9676,9623.9676,18.1589,15.2814,16.7201,-4.7186,-70778.4444,6.3771,845.7687,8.4577,6.3771,0.0000,9.4285,15.2752,15.8021,15.5386,1.6200,12959.8456,6.3771,1660.9166,16.6092,6.3771,0.0000,33.1530,15.7829,15.3940,15.5885,-1.3664,-9565.0838,6.3771,1894.4548,18.9445,6.3771,0.0000,43.2840,19.6089,19.5941,36.1982,19.5792,36.1186,19.5644,36.0392,19.5644,1779.9484,71.1979,19.2940,19.2772,39.0903,19.2604,38.9818,19.2436,38.8736,19.2436,1779.9484,71.1979,18.2925,18.2476,37.8518,18.2030,37.4356,18.1589,37.0235,18.1589,518.1999,10.3640,15.2814,15.2793,9.6199,15.2773,9.6497,15.2752,9.6794,15.2752,1779.9484,71.1979,15.8021,15.7957,19.6002,15.7893,19.5901,15.7829,19.5800,15.7829,1779.9484,71.1979,15.3940,15.3820,17.0902,15.3699,17.0650,15.3578,17.0394,15.3578,518.1999,10.3640,6.3771,115.6706,4.2514,0.0000,85.8655,201.5361,-35155.6000,-74520.5827,-67383.6826
1834.0000,15.3734,27.3475,3719.1000,115853.3000,-112134.2000,3.0037,845.2500,4.4000,1.0000,25745.1778,4.5000,1.0000,26590.4278,0.0000,0.0000,141598.4778,2873.8500,-138724.6278,20.6319,13.3346,26789.9000,0.0000,26789.9000,0.6946,7240.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7240.5135,0.0000,0.0000,0.0000,19549.3865,19549.3865,19.8534,12.1262,4570.2000,0.0000,4570.2000,0.1185,1038.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1038.6818,0.0000,0.0000,0.0000,3531.5182,3531.5182,19.7196,12.4223,1010.3000,0.0000,1010.3000,0.0262,273.0541,3.7000,1.0000,0.0000,0.0000,0.0000,273.0541,0.0000,0.0000,0.0000,737.2459,737.2459,19.6504,11.9231,15693.6000,0.0000,15693.6000,0.4069,3566.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3566.7273,0.0000,0.0000,0.0000,12126.8727,12126.8727,19.1907,11.8934,11954.1000,0.0000,11954.1000,0.3099,3230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3230.8378,0.0000,0.0000,0.0000,8723.2622,8723.2622,18.7613,15.3425,17.0519,-6.0127,-90190.5254,6.8397,895.5489,8.9555,6.8397,0.0000,11.6326,15.3310,15.6578,15.4944,1.0778,8622.0514,6.8397,1784.5102,17.8451,6.8397,0.0000,40.9030,15.6417,15.4064,15.5240,-0.8868,-6207.8768,6.8397,2037.0476,20.3705,6.8397,0.0000,53.4022,19.8909,19.8784,37.0331,19.8659,36.9834,19.8534,36.9336,19.8534,2013.3648,80.5346,19.6916,19.6779,39.9920,19.6641,39.9237,19.6504,39.8555,19.6504,2013.3648,80.5346,18.8601,18.8271,40.6050,18.7942,40.3792,18.7613,40.1518,18.7613,585.6351,11.7127,15.3425,15.3387,11.6810,15.3348,11.6879,15.3310,11.6948,15.3310,2013.3648,80.5346,15.6578,15.6524,18.2456,15.6471,18.2432,15.6417,18.2407,15.6417,2013.3648,80.5346,15.4064,15.3954,17.1447,15.3844,17.1300,15.3734,17.1149,15.3734,585.6351,11.7127,6.8397,140.3044,4.5598,0.0000,105.9378,246.2422,-52116.1000,-94056.3423,-87776.3508
1835.0000,15.3554,27.3840,3040.5000,121318.6000,-118278.1000,3.1454,691.0227,4.4000,1.0000,26959.6889,4.5000,1.0000,27650.7116,0.0000,0.0000,148278.2889,2349.4773,-145928.8116,20.9036,13.6063,26789.4000,0.0000,26789.4000,0.6946,7240.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7240.3784,0.0000,0.0000,0.0000,19549.0216,19549.0216,20.1217,14.0463,2783.7000,381.9000,2401.8000,0.0722,632.6591,4.4000,1.0000,77.9388,4.9000,1.0000,710.5979,0.0000,0.0000,459.8388,2151.0409,1691.2021,20.0574,12.7601,1169.2000,0.0000,1169.2000,0.0303,316.0000,3.7000,1.0000,0.0000,0.0000,0.0000,316.0000,0.0000,0.0000,0.0000,853.2000,853.2000,19.9832,12.3022,13647.7000,52.5000,13595.2000,0.3538,3101.7500,4.4000,1.0000,10.7143,4.9000,1.0000,3112.4643,0.0000,0.0000,63.2143,10545.9500,10482.7357,19.5846,12.2873,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,19.2187,15.3620,17.2904,-6.7627,-101440.9965,6.8193,884.7274,8.8473,6.8193,0.0000,11.5291,15.3498,15.5971,15.4734,0.8130,6504.1127,6.8193,1780.6764,17.8068,6.8193,0.0000,40.5391,15.5806,15.3867,15.4836,-0.7287,-5100.7919,6.8193,2034.2374,20.3424,6.8193,0.0000,52.9271,20.1603,20.1474,38.2683,20.1346,38.2147,20.1217,38.1613,20.1217,2002.8327,80.1133,20.0250,20.0110,41.0885,19.9971,41.0194,19.9832,40.9504,19.9832,2002.8327,80.1133,19.3172,19.2842,42.8713,19.2514,42.6502,19.2187,42.4301,19.2187,582.5934,11.6519,15.3620,15.3579,12.6361,15.3539,12.6407,15.3498,12.6452,15.3498,2002.8327,80.1133,15.5971,15.5916,17.8847,15.5861,17.8781,15.5806,17.8715,15.5806,2002.8327,80.1133,15.3867,15.3763,16.8351,15.3658,16.8240,15.3554,16.8127,15.3554,582.5934,11.6519,6.8193,139.1564,4.5462,0.0000,104.9953,244.1517,-64682.8000,-106318.2765,-100037.6757
1836.0000,15.3402,27.4081,2496.6000,125066.1000,-122569.5000,3.2426,567.4091,4.4000,1.0000,27792.4667,4.5000,1.0000,28359.8758,0.0000,0.0000,152858.5667,1929.1909,-150929.3758,20.9917,13.6944,26574.2000,0.0000,26574.2000,0.6890,7182.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7182.2162,0.0000,0.0000,0.0000,19391.9838,19391.9838,20.2291,30.1679,1426.9000,5245.6000,-3818.7000,0.1360,324.2955,4.4000,1.0000,1070.5306,4.9000,1.0000,1394.8261,0.0000,0.0000,6316.1306,1102.6045,-5213.5261,20.4243,13.1270,1047.1000,0.0000,1047.1000,0.0271,283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,283.0000,0.0000,0.0000,0.0000,764.1000,764.1000,20.3524,12.9917,11702.0000,356.2000,11345.8000,0.3034,2659.5455,4.4000,1.0000,72.6939,4.9000,1.0000,2732.2393,0.0000,0.0000,428.8939,9042.4545,8613.5607,20.0299,12.7326,8405.4000,0.0000,8405.4000,0.2179,2271.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2271.7297,0.0000,0.0000,0.0000,6133.6703,6133.6703,19.6967,15.3616,17.5292,-7.7182,-115772.6933,6.9240,890.1222,8.9012,6.9240,0.0000,12.0683,15.3493,15.5588,15.4541,0.6994,5594.9654,6.9240,1809.4026,18.0940,6.9240,0.0000,42.4351,15.5426,15.3707,15.4566,-0.6557,-4589.6226,6.9240,2067.6785,20.6768,6.9240,0.0000,55.4025,20.2655,20.2534,38.0711,20.2412,38.0260,20.2291,37.9809,20.2291,2057.2953,82.2918,20.3957,20.3812,42.9401,20.3668,42.8686,20.3524,42.7972,20.3524,2057.2953,82.2918,19.8002,19.7656,45.9252,19.7310,45.6919,19.6967,45.4598,19.6967,598.3213,11.9664,15.3616,15.3575,13.1501,15.3534,13.1536,15.3493,13.1571,15.3493,2057.2953,82.2918,15.5588,15.5534,17.7106,15.5480,17.7034,15.5426,17.6962,15.5426,2057.2953,82.2918,15.3707,15.3605,16.6402,15.3503,16.6290,15.3402,16.6178,15.3402,598.3213,11.9664,6.9240,145.1294,4.6160,0.0000,109.9059,255.0353,-79015.7000,-121239.5871,-114767.3505
