Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1837.0000,15.3302,27.4376,1920.2000,129261.8000,-127341.6000,3.3514,436.4091,4.4000,1.0000,28724.8444,4.5000,1.0000,29161.2535,0.0000,0.0000,157986.6444,1483.7909,-156502.8535,20.9796,13.6823,26575.1000,0.0000,26575.1000,0.6890,7182.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7182.4595,0.0000,0.0000,0.0000,19392.6405,19392.6405,20.2458,31.9306,491.1000,10659.3000,-10168.2000,0.2764,111.6136,4.4000,1.0000,2175.3673,4.9000,1.0000,2286.9810,0.0000,0.0000,12834.6673,379.4864,-12455.1810,20.6954,13.3981,1003.5000,0.0000,1003.5000,0.0260,271.2162,3.7000,1.0000,0.0000,0.0000,0.0000,271.2162,0.0000,0.0000,0.0000,732.2838,732.2838,20.6271,13.6622,9705.6000,614.5000,9091.1000,0.2516,2205.8182,4.4000,1.0000,125.4082,4.9000,1.0000,2331.2263,0.0000,0.0000,739.9082,7499.7818,6759.8737,20.3831,13.0858,7479.7000,0.0000,7479.7000,0.1939,2021.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2021.5405,0.0000,0.0000,0.0000,5458.1595,5458.1595,20.0859,15.4250,17.7555,-8.6080,-129120.6235,7.1825,915.3946,9.1539,7.1825,0.0000,13.4705,15.4117,15.5242,15.4680,0.3895,3116.3970,7.1825,1875.8988,18.7590,7.1825,0.0000,47.3658,15.5087,15.3596,15.4341,-0.5898,-4128.3506,7.1825,2146.7568,21.4676,7.1825,0.0000,61.8398,20.2795,20.2683,37.3025,20.2570,37.2664,20.2458,37.2303,20.2458,2194.4724,87.7789,20.6689,20.6550,43.9402,20.6411,43.8760,20.6271,43.8119,20.6271,2194.4724,87.7789,20.1861,20.1526,47.9511,20.1192,47.7431,20.0859,47.5355,20.0859,637.9244,12.7585,15.4250,15.4206,14.1775,15.4161,14.1771,15.4117,14.1766,15.4117,2194.4724,87.7789,15.5242,15.5190,17.5384,15.5138,17.5325,15.5087,17.5266,15.5087,2194.4724,87.7789,15.3596,15.3498,16.5310,15.3400,16.5222,15.3302,16.5132,15.3302,637.9244,12.7585,7.1825,160.5691,4.7883,0.0000,122.6761,283.2452,-93360.4000,-136615.0771,-130132.5772
1838.0000,15.3194,27.4692,1259.2000,134299.5000,-133040.3000,3.4820,286.1818,4.4000,1.0000,29844.3333,4.5000,1.0000,30130.5152,0.0000,0.0000,164143.8333,973.0182,-163170.8152,21.1492,13.8519,26540.8000,0.0000,26540.8000,0.6881,7173.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7173.1892,0.0000,0.0000,0.0000,19367.6108,19367.6108,20.4215,31.6332,1091.5000,10172.8000,-9081.3000,0.2637,248.0682,4.4000,1.0000,2076.0816,4.9000,1.0000,2324.1498,0.0000,0.0000,12248.8816,843.4318,-11405.4498,20.8290,13.5317,838.2000,0.0000,838.2000,0.0217,226.5405,3.7000,1.0000,0.0000,0.0000,0.0000,226.5405,0.0000,0.0000,0.0000,611.6595,611.6595,20.7670,14.1635,8190.1000,764.4000,7425.7000,0.2123,1861.3864,4.4000,1.0000,156.0000,4.9000,1.0000,2017.3864,0.0000,0.0000,920.4000,6328.7136,5408.3136,20.5737,13.2764,6553.9000,0.0000,6553.9000,0.1699,1771.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1771.3243,0.0000,0.0000,0.0000,4782.5757,4782.5757,20.3093,15.5118,17.9105,-8.9518,-134276.5968,7.2567,919.4184,9.1942,7.2567,0.0000,13.8929,15.4975,15.5054,15.5014,0.0274,219.2714,7.2567,1892.7926,18.9279,7.2567,0.0000,48.8508,15.4899,15.3484,15.4191,-0.5659,-3961.0699,7.2567,2170.2541,21.7025,7.2567,0.0000,63.7787,20.4572,20.4453,38.4407,20.4334,38.3971,20.4215,38.3536,20.4215,2234.6329,89.3853,20.8072,20.7937,43.8104,20.7804,43.7528,20.7670,43.6952,20.7670,2234.6329,89.3853,20.4029,20.3716,48.1791,20.3404,48.0038,20.3093,47.8286,20.3093,649.5158,12.9903,15.5118,15.5071,15.2539,15.5023,15.2499,15.4975,15.2460,15.4975,2234.6329,89.3853,15.5054,15.5002,17.5052,15.4950,17.4985,15.4899,17.4917,15.4899,2234.6329,89.3853,15.3484,15.3387,16.4238,15.3291,16.4149,15.3194,16.4058,15.3194,649.5158,12.9903,7.2567,165.1946,4.8378,0.0000,126.5224,291.7170,-100763.0000,-144406.1054,-138018.3954
1839.0000,15.2928,27.4389,1041.4000,105780.3000,-104738.9000,2.7426,236.6818,4.4000,1.0000,23506.7333,4.5000,1.0000,23743.4152,0.0000,0.0000,129287.0333,804.7182,-128482.3152,20.8173,13.5200,26542.3000,0.0000,26542.3000,0.6882,7173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7173.5946,0.0000,0.0000,0.0000,19368.7054,19368.7054,19.9535,30.8920,1087.4000,7622.6000,-6535.2000,0.1976,247.1364,4.4000,1.0000,1555.6327,4.9000,1.0000,1802.7690,0.0000,0.0000,9178.2327,840.2636,-8337.9690,20.3120,13.0147,753.3000,0.0000,753.3000,0.0195,203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,203.5946,0.0000,0.0000,0.0000,549.7054,549.7054,20.2531,13.9979,6865.5000,839.4000,6026.1000,0.1780,1560.3409,4.4000,1.0000,171.3061,4.9000,1.0000,1731.6470,0.0000,0.0000,1010.7061,5305.1591,4294.4530,20.0684,12.7711,7479.7000,0.0000,7479.7000,0.1939,2021.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2021.5405,0.0000,0.0000,0.0000,5458.1595,5458.1595,19.7728,15.6031,17.6880,-6.4649,-96973.4843,6.0297,770.4586,7.7046,6.0297,0.0000,7.9699,15.5848,15.4909,15.5378,-0.2732,-2185.3073,6.0297,1570.4751,15.7048,6.0297,0.0000,28.0241,15.4722,15.3264,15.3993,-0.4844,-3390.7221,6.0297,1804.6967,18.0470,6.0297,0.0000,36.5878,19.9845,19.9742,33.0513,19.9638,33.0240,19.9535,32.9967,19.9535,1613.0122,64.5205,20.2884,20.2766,37.4973,20.2648,37.4560,20.2531,37.4148,20.2531,1613.0122,64.5205,19.8337,19.8135,39.4139,19.7932,39.3728,19.7728,39.3295,19.7728,469.9374,9.3987,15.6031,15.5970,16.2253,15.5909,16.2084,15.5848,16.1916,15.5848,1613.0122,64.5205,15.4909,15.4846,17.4795,15.4784,17.4616,15.4722,17.4438,15.4722,1613.0122,64.5205,15.3264,15.3152,16.1838,15.3039,16.1538,15.2928,16.1242,15.2928,469.9374,9.3987,6.0297,99.1256,4.0198,0.0000,72.5818,171.7074,-70472.7000,-107149.2609,-102549.5138
1840.0000,15.2799,27.4484,765.1000,110170.6000,-109405.5000,2.8564,173.8864,4.4000,1.0000,24482.3556,4.5000,1.0000,24656.2419,0.0000,0.0000,134652.9556,591.2136,-134061.7419,21.0730,13.7758,26538.7000,0.0000,26538.7000,0.6881,7172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7172.6216,0.0000,0.0000,0.0000,19366.0784,19366.0784,20.1952,28.3415,1310.8000,2600.8000,-1290.0000,0.0674,297.9091,4.4000,1.0000,530.7755,4.9000,1.0000,828.6846,0.0000,0.0000,3131.5755,1012.8909,-2118.6846,20.2868,12.9895,793.0000,0.0000,793.0000,0.0206,214.3243,3.7000,1.0000,0.0000,0.0000,0.0000,214.3243,0.0000,0.0000,0.0000,578.6757,578.6757,20.2219,14.6879,5458.6000,994.3000,4464.3000,0.1415,1240.5909,4.4000,1.0000,202.9184,4.9000,1.0000,1443.5093,0.0000,0.0000,1197.2184,4218.0091,3020.7907,20.0913,12.7940,8714.0000,0.0000,8714.0000,0.2259,2355.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2355.1351,0.0000,0.0000,0.0000,6358.8649,6358.8649,19.7338,15.5746,17.6542,-6.4166,-96249.7498,5.9998,767.6304,7.6763,5.9998,0.0000,7.8520,15.5577,15.4998,15.5288,-0.1674,-1339.2497,5.9998,1563.2570,15.6326,5.9998,0.0000,27.6097,15.4807,15.3140,15.3974,-0.5508,-3855.9400,5.9998,1795.8984,17.9590,5.9998,0.0000,36.0467,20.2362,20.2225,35.8061,20.2088,35.7438,20.1952,35.6817,20.1952,1599.0005,63.9600,20.2618,20.2484,37.2393,20.2351,37.1810,20.2219,37.1229,20.2219,1599.0005,63.9600,19.8165,19.7888,38.9972,19.7612,38.8466,19.7338,38.6983,19.7338,465.8852,9.3177,15.5746,15.5690,15.9215,15.5633,15.9111,15.5577,15.9007,15.5577,1599.0005,63.9600,15.4998,15.4934,17.6706,15.4871,17.6521,15.4807,17.6335,15.4807,1599.0005,63.9600,15.3140,15.3026,16.0954,15.2912,16.0657,15.2799,16.0360,15.2799,465.8852,9.3177,5.9998,97.7790,3.9999,0.0000,71.5085,169.2876,-70185.5000,-106856.0169,-101444.9395
1841.0000,15.2705,27.4485,615.2000,107590.7000,-106975.5000,2.7895,139.8182,4.4000,1.0000,23909.0444,4.5000,1.0000,24048.8626,0.0000,0.0000,131499.7444,475.3818,-131024.3626,21.1403,13.8430,21830.1000,0.0000,21830.1000,0.5660,5900.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5900.0270,0.0000,0.0000,0.0000,15930.0730,15930.0730,20.3831,13.2776,3173.6000,163.9000,3009.7000,0.0823,721.2727,4.4000,1.0000,33.4490,4.9000,1.0000,754.7217,0.0000,0.0000,197.3490,2452.3273,2254.9783,20.2820,12.9847,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,20.2240,15.5605,4220.5000,1073.9000,3146.6000,0.1094,959.2045,4.4000,1.0000,219.1633,4.9000,1.0000,1178.3678,0.0000,0.0000,1293.0633,3261.2955,1968.2322,20.1358,12.8385,11491.2000,0.0000,11491.2000,0.2979,3105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3105.7297,0.0000,0.0000,0.0000,8385.4703,8385.4703,19.6780,15.5505,17.6143,-6.1421,-92130.9074,5.7873,741.5694,7.4157,5.7873,0.0000,7.0468,15.5331,15.4958,15.5145,-0.1042,-833.5638,5.7873,1508.7339,15.0873,5.7873,0.0000,24.7783,15.4761,15.3060,15.3910,-0.5424,-3796.7320,5.7873,1732.7177,17.3272,5.7873,0.0000,32.3501,20.4267,20.4121,37.3072,20.3976,37.2407,20.3831,37.1744,20.3831,1500.8538,60.0342,20.2655,20.2517,37.1075,20.2378,37.0457,20.2240,36.9840,20.2240,1500.8538,60.0342,19.7602,19.7327,37.9586,19.7053,37.8177,19.6780,37.6774,19.6780,437.4941,8.7499,15.5505,15.5447,15.7754,15.5389,15.7635,15.5331,15.7515,15.5331,1500.8538,60.0342,15.4958,15.4892,17.6851,15.4826,17.6653,15.4761,17.6455,15.4761,1500.8538,60.0342,15.3060,15.2941,16.0515,15.2823,16.0175,15.2705,15.9835,15.2705,437.4941,8.7499,5.7873,88.5346,3.8582,0.0000,64.1753,152.7099,-66993.3000,-102117.3873,-96761.2031
1842.0000,15.2625,27.4304,650.8000,92583.1000,-91932.3000,2.4004,147.9091,4.4000,1.0000,20574.0222,4.5000,1.0000,20721.9313,0.0000,0.0000,113157.1222,502.8909,-112654.2313,20.7603,13.4630,13006.0000,0.0000,13006.0000,0.3372,3515.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3515.1351,0.0000,0.0000,0.0000,9490.8649,9490.8649,20.2553,12.5280,12814.0000,0.0000,12814.0000,0.3322,2912.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2912.2727,0.0000,0.0000,0.0000,9901.7273,9901.7273,19.7721,12.4748,489.7000,0.0000,489.7000,0.0127,132.3514,3.7000,1.0000,0.0000,0.0000,0.0000,132.3514,0.0000,0.0000,0.0000,357.3486,357.3486,19.7213,14.5682,4215.9000,901.3000,3314.6000,0.1093,958.1591,4.4000,1.0000,183.9388,4.9000,1.0000,1142.0979,0.0000,0.0000,1085.2388,3257.7409,2172.5021,19.6153,12.3180,13497.0000,0.0000,13497.0000,0.3499,3647.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3647.8378,0.0000,0.0000,0.0000,9849.1622,9849.1622,19.0904,15.7302,17.4103,-4.5903,-68854.5760,5.3126,686.0838,6.8608,5.3126,0.0000,5.4513,15.7067,15.4452,15.5760,-0.6699,-5359.0149,5.3126,1381.6276,13.8163,5.3126,0.0000,19.1680,15.4248,15.3012,15.3630,-0.3616,-2531.1667,5.3126,1592.3725,15.9237,5.3126,0.0000,25.0253,20.2971,20.2832,35.4936,20.2692,35.4365,20.2553,35.3794,20.2553,1291.6129,51.6645,19.7546,19.7435,31.8523,19.7324,31.8195,19.7213,31.7867,19.7213,1291.6129,51.6645,19.1346,19.1201,30.2245,19.1054,30.2412,19.0904,30.2547,19.0904,376.9258,7.5385,15.7302,15.7223,17.6676,15.7145,17.6361,15.7067,17.6047,15.7067,1291.6129,51.6645,15.4452,15.4384,17.2344,15.4316,17.2128,15.4248,17.1913,15.4248,1291.6129,51.6645,15.3012,15.2883,16.0360,15.2754,15.9902,15.2625,15.9448,15.2625,376.9258,7.5385,5.3126,69.9585,3.5418,0.0000,49.6446,119.6031,-48811.0000,-80882.6262,-76744.7576
1843.0000,15.2608,27.3779,1176.1000,86466.5000,-85290.4000,2.2418,267.2955,4.4000,1.0000,19214.7778,4.5000,1.0000,19482.0732,0.0000,0.0000,105681.2778,908.8045,-104772.4732,20.1368,12.8395,13001.7000,0.0000,13001.7000,0.3371,3513.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3513.9730,0.0000,0.0000,0.0000,9487.7270,9487.7270,19.6672,11.9399,24699.9000,0.0000,24699.9000,0.6404,5613.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5613.6136,0.0000,0.0000,0.0000,19086.2864,19086.2864,18.7789,11.4816,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,18.7457,12.3855,5699.5000,647.1000,5052.4000,0.1478,1295.3409,4.4000,1.0000,132.0612,4.9000,1.0000,1427.4021,0.0000,0.0000,779.1612,4404.1591,3624.9979,18.5770,11.2797,12879.8000,0.0000,12879.8000,0.3339,3481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0270,0.0000,0.0000,0.0000,9398.7730,9398.7730,18.1396,16.1327,17.1361,-2.8749,-43122.9933,5.5710,727.0637,7.2706,5.5710,0.0000,6.2857,16.1036,15.3887,15.7462,-1.9204,-15362.9587,5.5710,1439.1095,14.3911,5.5710,0.0000,22.1022,15.3697,15.2979,15.3338,-0.2205,-1543.6826,5.5710,1671.7343,16.7173,5.5710,0.0000,28.8561,19.6952,19.6859,29.4473,19.6765,29.4367,19.6672,29.4259,19.6672,1403.7728,56.1509,18.7619,18.7565,22.6682,18.7511,22.6888,18.7457,22.7090,18.7457,1403.7728,56.1509,18.1396,18.1399,19.2766,18.1399,19.4482,18.1396,19.6155,18.1396,409.3996,8.1880,16.1327,16.1230,21.4555,16.1133,21.4088,16.1036,21.3622,16.1036,1403.7728,56.1509,15.3887,15.3823,16.7961,15.3760,16.7802,15.3697,16.7642,15.3697,1403.7728,56.1509,15.2979,15.2855,16.0376,15.2731,16.0013,15.2608,15.9648,15.2608,409.3996,8.1880,5.5710,79.7204,3.7140,0.0000,57.2440,136.9644,-29156.1000,-62809.4593,-60029.6346
1844.0000,15.2908,26.9972,3199.3000,47926.8000,-44727.5000,1.2426,727.1136,4.4000,1.0000,10650.4000,4.5000,1.0000,11377.5136,0.0000,0.0000,58577.2000,2472.1864,-56105.0136,18.5993,11.3020,12995.2000,0.0000,12995.2000,0.3369,3512.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2162,0.0000,0.0000,0.0000,9482.9838,9482.9838,18.0410,10.3137,32464.7000,0.0000,32464.7000,0.8417,7378.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7378.3409,0.0000,0.0000,0.0000,25086.3591,25086.3591,16.5616,9.2643,490.1000,0.0000,490.1000,0.0127,132.4595,3.7000,1.0000,0.0000,0.0000,0.0000,132.4595,0.0000,0.0000,0.0000,357.6405,357.6405,16.5654,9.6234,7375.4000,481.0000,6894.4000,0.1912,1676.2273,4.4000,1.0000,98.1633,4.9000,1.0000,1774.3905,0.0000,0.0000,579.1633,5699.1727,5120.0095,16.2635,8.9662,11799.8000,0.0000,11799.8000,0.3059,3189.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3189.1351,0.0000,0.0000,0.0000,8610.6649,8610.6649,15.9097,17.1032,16.5064,1.3493,20239.6621,4.3966,587.9649,5.8796,4.3966,0.0000,3.0898,17.0461,15.1047,16.0754,-4.1153,-32922.4312,4.3966,1121.1491,11.2115,4.3966,0.0000,10.8644,15.0876,15.3416,15.2146,0.6153,4307.0180,4.3966,1325.6031,13.2560,4.3966,0.0000,14.1843,18.0401,18.0405,13.9422,18.0408,14.0210,18.0410,14.0989,18.0410,927.4341,37.0974,16.5405,16.5490,2.5436,16.5572,2.6899,16.5654,2.8349,16.5654,927.4341,37.0974,15.7557,15.8088,-6.8224,15.8601,-6.0644,15.9097,-5.3267,15.9097,271.3469,5.4269,17.1032,17.0841,30.3208,17.0651,30.1859,17.0461,30.0520,17.0461,927.4341,37.0974,15.1047,15.0990,14.1486,15.0933,14.1383,15.0876,14.1279,15.0876,927.4341,37.0974,15.3416,15.3245,16.5663,15.3076,16.4746,15.2908,16.3847,15.2908,271.3469,5.4269,4.3966,41.5936,2.9311,0.0000,28.1384,69.7320,19916.7000,-7447.3559,-8375.7510
1845.0000,15.2195,26.6496,4517.8000,44072.4000,-39554.6000,1.1427,1026.7727,4.4000,1.0000,9793.8667,4.5000,1.0000,10820.6394,0.0000,0.0000,53866.2667,3491.0273,-50375.2394,18.0552,10.7579,12995.6000,0.0000,12995.6000,0.3369,3512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3243,0.0000,0.0000,0.0000,9483.2757,9483.2757,17.5114,9.7841,42154.3000,0.0000,42154.3000,1.0929,9580.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9580.5227,0.0000,0.0000,0.0000,32573.7773,32573.7773,15.6777,8.3804,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0000,0.0000,0.0000,424.9216,424.9216,15.6675,8.3717,8983.2000,321.9000,8661.3000,0.2329,2041.6364,4.4000,1.0000,65.6939,4.9000,1.0000,2107.3302,0.0000,0.0000,387.5939,6941.5636,6553.9698,15.2986,8.0013,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,14.9838,17.2516,16.1177,2.6857,40285.2623,4.6057,625.3417,6.2534,4.6057,0.0000,3.5518,17.2076,15.2365,16.2220,-4.3768,-35014.7884,4.6057,1167.7373,11.6774,4.6057,0.0000,12.4890,15.2124,15.2587,15.2356,0.1175,822.2814,4.6057,1387.4753,13.8748,4.6057,0.0000,16.3054,17.5214,17.5181,11.7520,17.5147,11.7764,17.5114,11.8010,17.5114,1005.8800,40.2352,15.6538,15.6584,-1.8904,15.6629,-1.8082,15.6675,-1.7261,15.6675,1005.8800,40.2352,14.9026,14.9295,-11.3664,14.9566,-11.0387,14.9838,-10.7054,14.9838,294.1093,5.8822,17.2516,17.2369,29.9610,17.2222,29.8868,17.2076,29.8126,17.2076,1005.8800,40.2352,15.2365,15.2284,15.9824,15.2204,15.9480,15.2124,15.9138,15.2124,1005.8800,40.2352,15.2587,15.2457,15.5257,15.2326,15.4912,15.2195,15.4556,15.2195,294.1093,5.8822,4.6057,47.2506,3.0705,0.0000,32.3462,79.5968,34478.6000,5695.0806,6092.7554
1846.0000,15.2007,26.0322,6542.5000,36350.8000,-29808.3000,0.9425,1486.9318,4.4000,1.0000,8077.9556,4.5000,1.0000,9564.8874,0.0000,0.0000,44428.7556,5055.5682,-39373.1874,17.5130,10.2157,12995.9000,0.0000,12995.9000,0.3369,3512.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3512.4054,0.0000,0.0000,0.0000,9483.4946,9483.4946,16.9509,9.2237,43953.9000,0.0000,43953.9000,1.1396,9989.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9989.5227,0.0000,0.0000,0.0000,33964.3773,33964.3773,14.9563,7.6590,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,14.9555,7.3095,11396.8000,76.9000,11319.9000,0.2955,2590.1818,4.4000,1.0000,15.6939,4.9000,1.0000,2605.8757,0.0000,0.0000,92.5939,8806.6182,8714.0243,14.4437,7.1465,8405.4000,0.0000,8405.4000,0.2179,2271.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2271.7297,0.0000,0.0000,0.0000,6133.6703,6133.6703,14.1784,17.4297,15.8040,3.6908,55362.1415,4.4148,606.8581,6.0686,4.4148,0.0000,3.1283,17.3826,15.2569,16.3198,-4.5245,-36196.1927,4.4148,1115.0831,11.1508,4.4148,0.0000,10.9999,15.2328,15.2451,15.2390,0.0297,208.0527,4.4148,1329.8040,13.2980,4.4148,0.0000,14.3613,16.9560,16.9544,8.4382,16.9527,8.4759,16.9509,8.5133,16.9509,934.1555,37.3662,14.9384,14.9442,-5.3519,14.9499,-5.2662,14.9555,-5.1809,14.9555,934.1555,37.3662,14.0835,14.1156,-16.4425,14.1472,-16.0704,14.1784,-15.7021,14.1784,273.2977,5.4660,17.4297,17.4139,30.5555,17.3983,30.4729,17.3826,30.3906,17.3826,934.1555,37.3662,15.2569,15.2489,16.2581,15.2409,16.2267,15.2328,16.1954,15.2328,934.1555,37.3662,15.2451,15.2302,15.4850,15.2154,15.4263,15.2007,15.3683,15.2007,273.2977,5.4660,4.4148,42.0680,2.9432,0.0000,28.4895,70.5575,47284.2000,19226.9683,19374.0014
1847.0000,15.1841,25.2414,8748.8000,31226.8000,-22478.0000,0.8096,1988.3636,4.4000,1.0000,6939.2889,4.5000,1.0000,8927.6525,0.0000,0.0000,38166.0889,6760.4364,-31405.6525,16.9742,9.6769,13006.8000,0.0000,13006.8000,0.3372,3515.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3515.3514,0.0000,0.0000,0.0000,9491.4486,9491.4486,16.4319,8.7046,53459.4000,0.0000,53459.4000,1.3860,12149.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12149.8636,0.0000,0.0000,0.0000,41309.5364,41309.5364,14.0774,6.7801,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,14.0868,6.3595,14162.7000,0.0000,14162.7000,0.3672,3218.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3218.7955,0.0000,0.0000,0.0000,10943.9045,10943.9045,13.4630,6.1657,4702.4000,0.0000,4702.4000,0.1219,1270.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1270.9189,0.0000,0.0000,0.0000,3431.4811,3431.4811,13.3747,17.5897,15.4822,4.9302,73952.7424,4.5488,633.2726,6.3327,4.5488,0.0000,3.4219,17.5434,15.3098,16.4266,-4.8986,-39188.6808,4.5488,1144.1518,11.4415,4.5488,0.0000,12.0322,15.2852,15.2268,15.2560,-0.1463,-1024.4327,4.5488,1369.2403,13.6924,4.5488,0.0000,15.7091,16.4332,16.4328,5.4676,16.4324,5.5125,16.4319,5.5571,16.4319,984.2729,39.3709,14.0605,14.0693,-10.8060,14.0781,-10.6973,14.0868,-10.5891,14.0868,984.2729,39.3709,13.2674,13.3036,-21.8208,13.3394,-21.4258,13.3747,-21.0342,13.3747,287.8408,5.7568,17.5897,17.5742,31.1605,17.5588,31.0842,17.5434,31.0081,17.5434,984.2729,39.3709,15.3098,15.3016,16.8317,15.2934,16.8001,15.2852,16.7685,15.2852,984.2729,39.3709,15.2268,15.2125,15.3604,15.1983,15.3116,15.1841,15.2628,15.1841,287.8408,5.7568,4.5488,45.6665,3.0326,0.0000,31.1632,76.8297,63261.0000,34068.2289,33739.6290
1848.0000,15.1858,23.3431,13162.9000,25021.9000,-11859.0000,0.6487,2991.5682,4.4000,1.0000,5560.4222,4.5000,1.0000,8551.9904,0.0000,0.0000,30582.3222,10171.3318,-20410.9904,16.3801,9.0828,13006.8000,0.0000,13006.8000,0.3372,3515.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3515.3514,0.0000,0.0000,0.0000,9491.4486,9491.4486,15.8302,8.1029,56270.1000,0.0000,56270.1000,1.4589,12788.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12788.6591,0.0000,0.0000,0.0000,43481.4409,43481.4409,13.2859,5.9886,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,13.3025,5.5753,17803.5000,0.0000,17803.5000,0.4616,4046.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4046.2500,0.0000,0.0000,0.0000,13757.2500,13757.2500,12.4976,5.2003,1462.3000,0.0000,1462.3000,0.0379,395.2162,3.7000,1.0000,0.0000,0.0000,0.0000,395.2162,0.0000,0.0000,0.0000,1067.0838,1067.0838,12.5622,17.8112,15.1867,5.9804,89705.2899,4.4309,624.1348,6.2413,4.4309,0.0000,3.1627,17.7610,15.2970,16.5290,-5.2636,-42108.7658,4.4309,1110.0643,11.1006,4.4309,0.0000,11.1208,15.2728,15.2311,15.2520,-0.1018,-712.7164,4.4309,1333.9656,13.3397,4.4309,0.0000,14.5191,15.8247,15.8266,1.6029,15.8284,1.6644,15.8302,1.7255,15.8302,940.1208,37.6048,13.2702,13.2810,-15.2526,13.2918,-15.1340,13.3025,-15.0160,13.3025,940.1208,37.6048,12.4351,12.4781,-27.4492,12.5204,-27.0011,12.5622,-26.5576,12.5622,275.0290,5.5006,17.8112,17.7944,32.4715,17.7777,32.3846,17.7610,32.2980,17.7610,940.1208,37.6048,15.2970,15.2890,16.6789,15.2809,16.6498,15.2728,16.6207,15.2728,940.1208,37.6048,15.2311,15.2160,15.4960,15.2008,15.4365,15.1858,15.3774,15.1858,275.0290,5.5006,4.4309,42.4907,2.9540,0.0000,28.8026,71.2933,77053.6000,47656.1600,46883.8077
1849.0000,15.1686,21.0200,16599.7000,20134.1000,-3534.4000,0.5220,3772.6591,4.4000,1.0000,4474.2444,4.5000,1.0000,8246.9035,0.0000,0.0000,24608.3444,12827.0409,-11781.3035,15.8134,8.5161,12986.0000,0.0000,12986.0000,0.3367,3509.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3509.7297,0.0000,0.0000,0.0000,9476.2703,9476.2703,15.3029,7.5757,67304.4000,0.0000,67304.4000,1.7450,15296.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15296.4545,0.0000,0.0000,0.0000,52007.9455,52007.9455,12.4564,5.1591,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,12.4791,4.7518,20165.5000,0.0000,20165.5000,0.5228,4583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4583.0682,0.0000,0.0000,0.0000,15582.4318,15582.4318,11.6262,4.3289,844.3000,0.0000,844.3000,0.0219,228.1892,3.7000,1.0000,0.0000,0.0000,0.0000,228.1892,0.0000,0.0000,0.0000,616.1108,616.1108,11.7280,17.9324,14.8302,7.5572,113357.5982,4.7370,676.7958,6.7680,4.7370,0.0000,3.8642,17.8862,15.3918,16.6390,-5.6967,-45573.6797,4.7370,1181.6659,11.8167,4.7370,0.0000,13.5876,15.3665,15.2092,15.2879,-0.4105,-2873.4464,4.7370,1424.0605,14.2406,4.7370,0.0000,17.7397,15.2947,15.2975,-1.3509,15.3002,-1.2875,15.3029,-1.2244,15.3029,1056.5618,42.2625,12.4417,12.4542,-20.1168,12.4667,-19.9913,12.4791,-19.8662,12.4791,1056.5618,42.2625,11.5925,11.6381,-33.1813,11.6833,-32.7328,11.7280,-32.2874,11.7280,308.8091,6.1762,17.9324,17.9169,32.7581,17.9015,32.6885,17.8862,32.6189,17.8862,1056.5618,42.2625,15.3918,15.3833,17.6439,15.3749,17.6118,15.3665,17.5798,15.3665,1056.5618,42.2625,15.2092,15.1957,15.2856,15.1821,15.2476,15.1686,15.2093,15.1686,308.8091,6.1762,4.7370,51.0420,3.1580,0.0000,35.1916,86.2336,98134.5000,66170.5062,64910.4720
1850.0000,15.1590,17.8224,19925.5000,16939.5000,2986.0000,0.5166,4528.5227,4.4000,1.0000,3764.3333,4.5000,1.0000,8292.8561,0.0000,0.0000,20703.8333,15396.9773,-5306.8561,15.4438,8.1465,12984.0000,0.0000,12984.0000,0.3366,3509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1892,0.0000,0.0000,0.0000,9474.8108,9474.8108,14.9431,7.2159,68264.9000,0.0000,68264.9000,1.7699,15514.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15514.7500,0.0000,0.0000,0.0000,52750.1500,52750.1500,12.1126,4.8153,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,12.1294,4.4021,22321.5000,0.0000,22321.5000,0.5787,5073.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5073.0682,0.0000,0.0000,0.0000,17248.4318,17248.4318,11.2038,3.9065,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,11.3004,17.8567,14.5786,8.1455,122182.9977,4.8317,697.3350,6.9733,4.8317,0.0000,4.1009,17.8158,15.5011,16.6584,-5.3921,-43137.0264,4.8317,1204.3992,12.0440,4.8317,0.0000,14.4197,15.4748,15.1993,15.3371,-0.7337,-5135.8356,4.8317,1449.7215,14.4972,4.8317,0.0000,18.8260,14.9354,14.9380,-2.6512,14.9406,-2.5951,14.9431,-2.5391,14.9431,1093.8318,43.7533,12.0984,12.1088,-20.1137,12.1191,-20.0184,12.1294,-19.9233,12.1294,1093.8318,43.7533,11.1889,11.2262,-33.5880,11.2634,-33.2645,11.3004,-32.9404,11.3004,319.6159,6.3923,17.8567,17.8431,31.2359,17.8294,31.1841,17.8158,31.1323,17.8158,1093.8318,43.7533,15.5011,15.4923,18.6009,15.4836,18.5666,15.4748,18.5324,15.4748,1093.8318,43.7533,15.1993,15.1858,15.2399,15.1724,15.2015,15.1590,15.1632,15.1590,319.6159,6.3923,4.8317,53.8968,3.2212,0.0000,37.3466,91.2434,107300.6000,74709.6014,73910.1357
1851.0000,15.1704,14.6583,23798.6000,14049.1000,9749.5000,0.6170,5408.7727,4.4000,1.0000,3122.0222,4.5000,1.0000,8530.7949,0.0000,0.0000,17171.1222,18389.8273,1218.7051,15.1141,7.8168,12972.6000,0.0000,12972.6000,0.3363,3506.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3506.1081,0.0000,0.0000,0.0000,9466.4919,9466.4919,14.6832,6.9559,81788.9000,0.0000,81788.9000,2.1205,18588.3864,4.4000,1.0000,0.0000,0.0000,0.0000,18588.3864,0.0000,0.0000,0.0000,63200.5136,63200.5136,11.7639,4.4666,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,11.7788,4.0515,25011.1000,0.0000,25011.1000,0.6485,5684.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5684.3409,0.0000,0.0000,0.0000,19326.7591,19326.7591,10.8861,3.5888,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,10.9655,17.5455,14.2555,9.4968,142452.5776,5.6130,820.6941,8.2069,5.6130,0.0000,6.4290,17.5166,15.7252,16.6209,-4.8479,-38783.4004,5.6130,1401.1738,14.0117,5.6130,0.0000,22.6059,15.6991,15.2063,15.4527,-1.5241,-10668.5723,5.6130,1676.4179,16.7642,5.6130,0.0000,29.5139,14.6768,14.6790,-3.2087,14.6811,-3.1610,14.6832,-3.1135,14.6832,1422.4006,56.8960,11.7512,11.7604,-20.8393,11.7696,-20.7579,11.7788,-20.6766,11.7788,1422.4006,56.8960,10.8732,10.9040,-33.7158,10.9348,-33.4724,10.9655,-33.2282,10.9655,414.7913,8.2958,17.5455,17.5359,27.7676,17.5263,27.7538,17.5166,27.7397,17.5166,1422.4006,56.8960,15.7252,15.7165,20.5978,15.7078,20.5652,15.6991,20.5326,15.6991,1422.4006,56.8960,15.2063,15.1944,15.3984,15.1824,15.3767,15.1704,15.3546,15.1704,414.7913,8.2958,5.6130,81.3858,3.7420,0.0000,58.5488,139.9346,130279.0000,93764.8021,93000.6049
1852.0000,15.2067,13.4117,26076.0000,12656.3000,13419.7000,0.6761,5926.3636,4.4000,1.0000,2812.5111,4.5000,1.0000,8738.8747,0.0000,0.0000,15468.8111,20149.6364,4680.8253,14.9916,7.6943,12972.9000,0.0000,12972.9000,0.3363,3506.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3506.1892,0.0000,0.0000,0.0000,9466.7108,9466.7108,14.5608,6.8336,79478.8000,0.0000,79478.8000,2.0606,18063.3636,4.4000,1.0000,0.0000,0.0000,0.0000,18063.3636,0.0000,0.0000,0.0000,61415.4364,61415.4364,11.7385,4.4412,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,11.7480,4.0207,25334.8000,0.0000,25334.8000,0.6569,5757.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5757.9091,0.0000,0.0000,0.0000,19576.8909,19576.8909,10.8483,3.5510,843.9000,0.0000,843.9000,0.0219,228.0811,3.7000,1.0000,0.0000,0.0000,0.0000,228.0811,0.0000,0.0000,0.0000,615.8189,615.8189,10.8942,17.3221,14.1082,9.3250,139875.7043,5.6418,829.8449,8.2984,5.6418,0.0000,6.5287,17.2949,15.7777,16.5363,-4.1269,-33015.2519,5.6418,1413.0209,14.1302,5.6418,0.0000,22.9565,15.7534,15.2449,15.4992,-1.5810,-11066.7286,5.6418,1681.9472,16.8195,5.6418,0.0000,29.9716,14.5566,14.5580,-2.6628,14.5594,-2.6240,14.5608,-2.5852,14.5608,1435.2639,57.4106,11.7263,11.7335,-18.6813,11.7408,-18.6203,11.7480,-18.5594,11.7480,1435.2639,57.4106,10.8200,10.8448,-31.2038,10.8695,-31.0272,10.8942,-30.8498,10.8942,418.5142,8.3703,17.3221,17.3130,25.7069,17.3040,25.6917,17.2949,25.6764,17.2949,1435.2639,57.4106,15.7777,15.7696,20.6577,15.7615,20.6316,15.7534,20.6055,15.7534,1435.2639,57.4106,15.2449,15.2321,15.8830,15.2194,15.8489,15.2067,15.8150,15.2067,418.5142,8.3703,5.6418,82.5430,3.7612,0.0000,59.4568,141.9998,132414.1000,96021.3039,95793.7237
1853.0000,15.2550,11.9241,29642.2000,10662.2000,18980.0000,0.7685,6736.8636,4.4000,1.0000,2369.3778,4.5000,1.0000,9106.2414,0.0000,0.0000,13031.5778,22905.3364,9873.7586,14.8480,7.5507,12973.2000,0.0000,12973.2000,0.3364,3506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3506.2703,0.0000,0.0000,0.0000,9466.9297,9466.9297,14.4609,6.7336,88512.2000,0.0000,88512.2000,2.2948,20116.4091,4.4000,1.0000,0.0000,0.0000,0.0000,20116.4091,0.0000,0.0000,0.0000,68395.7909,68395.7909,11.6412,4.3439,497.0000,0.0000,497.0000,0.0129,134.3243,3.7000,1.0000,0.0000,0.0000,0.0000,134.3243,0.0000,0.0000,0.0000,362.6757,362.6757,11.6456,3.9183,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0000,0.0000,0.0000,19858.3955,19858.3955,10.8269,3.5296,4385.3000,0.0000,4385.3000,0.1137,1185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1185.2162,0.0000,0.0000,0.0000,3200.0838,3200.0838,10.7625,17.0152,13.8889,10.1112,151668.5768,6.2889,933.2847,9.3328,6.2889,0.0000,9.0426,16.9943,15.8663,16.4303,-3.4204,-27363.1879,6.2889,1581.5982,15.8160,6.2889,0.0000,31.7960,15.8436,15.2907,15.5671,-1.9158,-13410.8735,6.2889,1869.8203,18.6982,6.2889,0.0000,41.5122,14.4577,14.4588,-2.2531,14.4598,-2.2185,14.4609,-2.1840,14.4609,1736.8723,69.4749,11.6262,11.6327,-17.9419,11.6392,-17.8871,11.6456,-17.8324,11.6456,1736.8723,69.4749,10.6950,10.7176,-30.3535,10.7401,-30.1914,10.7625,-30.0293,10.7625,505.7491,10.1150,17.0152,17.0083,22.9869,17.0013,22.9887,16.9943,22.9903,16.9943,1736.8723,69.4749,15.8663,15.8587,21.2164,15.8511,21.1951,15.8436,21.1737,15.8436,1736.8723,69.4749,15.2907,15.2788,16.3848,15.2669,16.3607,15.2550,16.3364,15.2550,505.7491,10.1150,6.2889,111.3137,4.1926,0.0000,82.3508,193.6645,151046.8000,111157.6341,110894.5154
1854.0000,15.3230,13.7188,39189.2000,19633.2000,19556.0000,1.0161,8906.6364,4.4000,1.0000,4362.9333,4.5000,1.0000,13269.5697,0.0000,0.0000,23996.1333,30282.5636,6286.4303,15.0965,7.7992,12980.5000,0.0000,12980.5000,0.3365,3508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3508.2432,0.0000,0.0000,0.0000,9472.2568,9472.2568,14.7512,7.0240,90760.3000,0.0000,90760.3000,2.3531,20627.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20627.3409,0.0000,0.0000,0.0000,70132.9591,70132.9591,12.2247,4.9274,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,12.2200,4.4928,27061.0000,0.0000,27061.0000,0.7016,6150.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6150.2273,0.0000,0.0000,0.0000,20910.7727,20910.7727,11.4667,4.1694,14701.4000,0.0000,14701.4000,0.3812,3973.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3973.3514,0.0000,0.0000,0.0000,10728.0486,10728.0486,11.1097,16.4617,13.7857,9.9042,148562.7139,7.1970,1072.5338,10.7253,7.1970,0.0000,13.5524,16.4497,15.9347,16.1922,-1.7872,-14297.8046,7.1970,1826.8731,18.2687,7.1970,0.0000,47.6537,15.9147,15.3561,15.6354,-2.2152,-15506.4584,7.1970,2134.0472,21.3405,7.1970,0.0000,62.2158,14.7553,14.7539,1.8476,14.7526,1.8578,14.7512,1.8680,14.7512,2202.2992,88.0920,12.2151,12.2167,-10.6480,12.2184,-10.6400,12.2200,-10.6317,12.2200,2202.2992,88.0920,11.0803,11.0899,-23.7119,11.0998,-23.6959,11.1097,-23.6772,11.1097,640.1835,12.8037,16.4617,16.4577,18.0919,16.4537,18.1178,16.4497,18.1434,16.4497,2202.2992,88.0920,15.9347,15.9280,21.5636,15.9214,21.5502,15.9147,21.5368,15.9147,2202.2992,88.0920,15.3561,15.3450,17.0637,15.3340,17.0480,15.3230,17.0321,15.3230,640.1835,12.8037,7.1970,161.4668,4.7980,0.0000,123.4219,284.8888,165425.3000,117797.6216,118758.4509
1855.0000,15.3454,17.7871,32256.7000,26837.6000,5419.1000,0.8363,7331.0682,4.4000,1.0000,5963.9111,4.5000,1.0000,13294.9793,0.0000,0.0000,32801.5111,24925.6318,-7875.8793,15.6406,8.3433,12984.4000,0.0000,12984.4000,0.3366,3509.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3509.2973,0.0000,0.0000,0.0000,9475.1027,9475.1027,15.2741,7.5468,90758.3000,0.0000,90758.3000,2.3531,20626.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20626.8864,0.0000,0.0000,0.0000,70131.4136,70131.4136,12.6459,5.3486,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,12.6381,4.9108,25898.0000,0.0000,25898.0000,0.6715,5885.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5885.9091,0.0000,0.0000,0.0000,20012.0909,20012.0909,11.8881,4.5908,15625.3000,0.0000,15625.3000,0.4051,4223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4223.0541,0.0000,0.0000,0.0000,11402.2459,11402.2459,11.4810,16.2575,13.8693,8.4972,127457.4964,6.9184,1027.5136,10.2751,6.9184,0.0000,12.0386,16.2431,15.8581,16.0506,-1.2843,-10274.7406,6.9184,1765.9133,17.6591,6.9184,0.0000,42.3307,15.8395,15.3784,15.6089,-1.7580,-12305.9556,6.9184,2053.5733,20.5357,6.9184,0.0000,55.2661,15.2855,15.2817,7.4914,15.2779,7.4803,15.2741,7.4693,15.2741,2054.3210,82.1728,12.6357,12.6365,-6.2562,12.6373,-6.2490,12.6381,-6.2417,12.6381,2054.3210,82.1728,11.4608,11.4675,-18.3010,11.4743,-18.2929,11.4810,-18.2840,11.4810,597.4624,11.9492,16.2575,16.2527,17.1852,16.2479,17.1950,16.2431,17.2048,16.2431,2054.3210,82.1728,15.8581,15.8519,20.4977,15.8457,20.4871,15.8395,20.4765,15.8395,2054.3210,82.1728,15.3784,15.3674,17.1421,15.3564,17.1243,15.3454,17.1065,15.3454,597.4624,11.9492,6.9184,144.8009,4.6122,0.0000,109.6354,254.4362,151056.6000,103416.0685,104876.8002
1856.0000,15.3212,22.0372,25347.9000,35572.4000,-10224.5000,0.9223,5760.8864,4.4000,1.0000,7904.9778,4.5000,1.0000,13665.8641,0.0000,0.0000,43477.3778,19587.0136,-23890.3641,16.3544,9.0571,17225.0000,0.0000,17225.0000,0.4466,4655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4655.4054,0.0000,0.0000,0.0000,12569.5946,12569.5946,15.7925,8.0652,62509.4000,0.0000,62509.4000,1.6207,14206.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14206.6818,0.0000,0.0000,0.0000,48302.7182,48302.7182,13.7036,6.4063,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,13.6777,5.9504,23477.2000,0.0000,23477.2000,0.6087,5335.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5335.7273,0.0000,0.0000,0.0000,18141.4727,18141.4727,12.8932,5.5959,15009.4000,0.0000,15009.4000,0.3891,4056.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4056.5946,0.0000,0.0000,0.0000,10952.8054,10952.8054,12.3938,16.0220,14.2079,5.5933,83900.0008,5.9953,878.2850,8.7828,5.9953,0.0000,7.8343,16.0073,15.7955,15.9014,-0.6122,-4897.2877,5.9953,1539.2923,15.3929,5.9953,0.0000,27.5472,15.7747,15.3563,15.5655,-1.3822,-9675.0880,5.9953,1782.6358,17.8264,5.9953,0.0000,35.9651,15.8108,15.8047,12.3260,15.7986,12.2969,15.7925,12.2681,15.7925,1596.8797,63.8752,13.6921,13.6873,4.0166,13.6825,3.9730,13.6777,3.9299,13.6777,1596.8797,63.8752,12.4195,12.4106,-6.6452,12.4020,-6.8041,12.3938,-6.9585,12.3938,465.2718,9.3054,16.0220,16.0171,15.7237,16.0122,15.7295,16.0073,15.7351,16.0073,1596.8797,63.8752,15.7955,15.7886,19.8007,15.7817,19.7812,15.7747,19.7618,15.7747,1596.8797,63.8752,15.3563,15.3446,16.7250,15.3329,16.6967,15.3212,16.6686,15.3212,465.2718,9.3054,5.9953,97.5758,3.9969,0.0000,71.3467,168.9225,108362.3000,66343.1619,69327.6252
1857.0000,15.3059,24.0982,20241.6000,45602.8000,-25361.2000,1.1823,4600.3636,4.4000,1.0000,10133.9556,4.5000,1.0000,14734.3192,0.0000,0.0000,55736.7556,15641.2364,-40095.5192,17.1061,9.8088,21471.6000,0.0000,21471.6000,0.5567,5803.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5803.1351,0.0000,0.0000,0.0000,15668.4649,15668.4649,16.3773,8.6500,47766.0000,0.0000,47766.0000,1.2384,10855.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10855.9091,0.0000,0.0000,0.0000,36910.0909,36910.0909,14.7200,7.4227,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,14.6838,6.9565,20109.6000,0.0000,20109.6000,0.5214,4570.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4570.3636,0.0000,0.0000,0.0000,15539.2364,15539.2364,13.9861,6.6888,13161.7000,0.0000,13161.7000,0.3412,3557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3557.2162,0.0000,0.0000,0.0000,9604.4838,9604.4838,13.4927,15.6643,14.5785,3.2243,48364.3688,5.7745,833.3991,8.3340,5.7745,0.0000,7.0001,15.6531,15.7749,15.7140,0.3390,2711.7366,5.7745,1493.5766,14.9358,5.7745,0.0000,24.6142,15.7531,15.3422,15.5476,-1.3075,-9152.5607,5.7745,1718.1944,17.1819,5.7745,0.0000,32.1358,16.4026,16.3941,17.3932,16.3857,17.3468,16.3773,17.3007,16.3773,1495.0257,59.8010,14.7079,14.6998,12.5987,14.6918,12.5342,14.6838,12.4700,14.6838,1495.0257,59.8010,13.5548,13.5338,5.5704,13.5131,5.3073,13.4927,5.0485,13.4927,435.8078,8.7162,15.6643,15.6606,13.0506,15.6569,13.0663,15.6531,13.0819,15.6531,1495.0257,59.8010,15.7749,15.7676,19.6112,15.7604,19.5886,15.7531,19.5661,15.7531,1495.0257,59.8010,15.3422,15.3300,16.5076,15.3179,16.4748,15.3059,16.4421,15.3059,435.8078,8.7162,5.7745,87.9961,3.8497,0.0000,63.7501,151.7462,77517.3000,37896.4648,41923.5447
1858.0000,15.2849,24.7995,17213.7000,49124.6000,-31910.9000,1.2736,3912.2045,4.4000,1.0000,10916.5778,4.5000,1.0000,14828.7823,0.0000,0.0000,60041.1778,13301.4955,-46739.6823,17.6226,10.3253,25721.0000,0.0000,25721.0000,0.6669,6951.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6951.6216,0.0000,0.0000,0.0000,18769.3784,18769.3784,16.6570,8.9297,30255.5000,0.0000,30255.5000,0.7844,6876.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6876.2500,0.0000,0.0000,0.0000,23379.2500,23379.2500,15.4877,8.1904,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,15.4433,7.7161,15897.9000,0.0000,15897.9000,0.4122,3613.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3613.1591,0.0000,0.0000,0.0000,12284.7409,12284.7409,14.8289,7.5316,11929.9000,0.0000,11929.9000,0.3093,3224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3224.2973,0.0000,0.0000,0.0000,8705.6027,8705.6027,14.3200,15.4881,14.9040,1.5571,23356.6410,5.1840,738.4770,7.3848,5.1840,0.0000,5.0646,15.4746,15.7221,15.5983,0.6184,4947.5806,5.1840,1346.9715,13.4697,5.1840,0.0000,17.8086,15.6988,15.3246,15.5117,-1.0690,-7482.8262,5.1840,1544.6777,15.4468,5.1840,0.0000,23.2505,16.6838,16.6749,19.0008,16.6659,18.9564,16.6570,18.9120,16.6570,1237.2765,49.4911,15.4743,15.4639,18.0704,15.4536,17.9942,15.4433,17.9184,15.4433,1237.2765,49.4911,14.3935,14.3687,13.0123,14.3442,12.7504,14.3200,12.4913,14.3200,361.1872,7.2237,15.4881,15.4836,12.3712,15.4791,12.3754,15.4746,12.3797,15.4746,1237.2765,49.4911,15.7221,15.7143,19.0926,15.7065,19.0657,15.6988,19.0389,15.6988,1237.2765,49.4911,15.3246,15.3113,16.2762,15.2981,16.2308,15.2849,16.1857,15.2849,361.1872,7.2237,5.1840,65.3965,3.4560,0.0000,46.1237,111.5202,52261.3000,16667.7572,20821.3954
1859.0000,15.2667,25.5552,13168.1000,52620.8000,-39452.7000,1.3643,2992.7500,4.4000,1.0000,11693.5111,4.5000,1.0000,14686.2611,0.0000,0.0000,64314.3111,10175.3500,-54138.9611,18.1339,10.8366,25715.0000,0.0000,25715.0000,0.6667,6950.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6950.0000,0.0000,0.0000,0.0000,18765.0000,18765.0000,17.1050,9.3778,25120.3000,0.0000,25120.3000,0.6513,5709.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5709.1591,0.0000,0.0000,0.0000,19411.1409,19411.1409,16.0770,8.7797,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0000,0.0000,0.0000,324.1459,324.1459,16.0243,8.3394,12358.4000,43.5000,12314.9000,0.3204,2808.7273,4.4000,1.0000,8.8776,4.9000,1.0000,2817.6048,0.0000,0.0000,52.3776,9549.6727,9497.2952,15.5214,8.2241,9620.3000,0.0000,9620.3000,0.2494,2600.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2600.0811,0.0000,0.0000,0.0000,7020.2189,7020.2189,15.0597,15.3074,15.1836,0.3118,4677.5456,4.8955,689.6534,6.8965,4.8955,0.0000,4.2653,15.2943,15.6919,15.4931,0.9383,7506.4343,4.8955,1277.3164,12.7732,4.8955,0.0000,14.9979,15.6673,15.3082,15.4878,-0.9686,-6780.2155,4.8955,1460.0984,14.6010,4.8955,0.0000,19.5809,17.1401,17.1284,22.5524,17.1167,22.4850,17.1050,22.4180,17.1050,1119.2135,44.7685,16.0598,16.0480,21.7000,16.0361,21.6187,16.0243,21.5376,16.0243,1119.2135,44.7685,15.1496,15.1192,19.2612,15.0893,18.9674,15.0597,18.6771,15.0597,326.9742,6.5395,15.3074,15.3031,11.4786,15.2987,11.4833,15.2943,11.4880,15.2943,1119.2135,44.7685,15.6919,15.6837,18.8581,15.6755,18.8278,15.6673,18.7976,15.6673,1119.2135,44.7685,15.3082,15.2943,16.0914,15.2805,16.0407,15.2667,15.9904,15.2667,326.9742,6.5395,4.8955,55.8730,3.2636,0.0000,38.8441,94.7171,33762.0000,878.8398,5403.7644
1860.0000,15.2384,26.0620,9986.5000,55173.0000,-45186.5000,1.4305,2269.6591,4.4000,1.0000,12260.6667,4.5000,1.0000,14530.3258,0.0000,0.0000,67433.6667,7716.8409,-59716.8258,18.6643,11.3670,25715.8000,0.0000,25715.8000,0.6667,6950.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6950.2162,0.0000,0.0000,0.0000,18765.5838,18765.5838,17.5452,10.4477,17333.6000,906.6000,16427.0000,0.4494,3939.4545,4.4000,1.0000,185.0204,4.9000,1.0000,4124.4750,0.0000,0.0000,1091.6204,13394.1455,12302.5250,16.8394,9.5422,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0000,0.0000,0.0000,335.5297,335.5297,16.7718,9.5489,9138.3000,382.8000,8755.5000,0.2369,2076.8864,4.4000,1.0000,78.1224,4.9000,1.0000,2155.0088,0.0000,0.0000,460.9224,7061.4136,6600.4912,16.3931,9.0958,8388.6000,0.0000,8388.6000,0.2175,2267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2267.1892,0.0000,0.0000,0.0000,6121.4108,6121.4108,15.9155,15.0248,15.4701,-1.0351,-15526.1002,4.5194,629.4766,6.2948,4.5194,0.0000,3.3559,15.0147,15.7083,15.3615,1.5113,12090.5953,4.5194,1185.3605,11.8536,4.5194,0.0000,11.8002,15.6808,15.2820,15.4814,-0.9929,-6950.3673,4.5194,1348.2753,13.4828,4.5194,0.0000,15.4061,17.5877,17.5735,25.7788,17.5593,25.6940,17.5452,25.6097,17.5452,973.1681,38.9267,16.8202,16.8040,27.1825,16.7878,27.0664,16.7718,26.9510,16.7718,973.1681,38.9267,16.0419,15.9992,27.0159,15.9570,26.6057,15.9155,26.2020,15.9155,284.6189,5.6924,15.0248,15.0214,9.5301,15.0180,9.5435,15.0147,9.5567,15.0147,973.1681,38.9267,15.7083,15.6991,19.0793,15.6899,19.0404,15.6808,19.0018,15.6808,973.1681,38.9267,15.2820,15.2674,15.8019,15.2529,15.7454,15.2384,15.6894,15.2384,284.6189,5.6924,4.5194,44.8600,3.0129,0.0000,30.5623,75.4223,14560.2000,-15591.2852,-10385.8722
1861.0000,15.2099,26.3669,7966.8000,57788.8000,-49822.0000,1.4983,1810.6364,4.4000,1.0000,12841.9556,4.5000,1.0000,14652.5919,0.0000,0.0000,70630.7556,6156.1636,-64474.5919,19.1133,11.8160,25720.3000,0.0000,25720.3000,0.6668,6951.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6951.4324,0.0000,0.0000,0.0000,18768.8676,18768.8676,17.9291,16.1151,12372.1000,6076.0000,6296.1000,0.3208,2811.8409,4.4000,1.0000,1240.0000,4.9000,1.0000,4051.8409,0.0000,0.0000,7316.0000,9560.2591,2244.2591,17.7932,10.4959,579.1000,0.0000,579.1000,0.0150,156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,156.5135,0.0000,0.0000,0.0000,422.5865,422.5865,17.7034,11.2846,6193.3000,673.0000,5520.3000,0.1606,1407.5682,4.4000,1.0000,137.3469,4.9000,1.0000,1544.9151,0.0000,0.0000,810.3469,4785.7318,3975.3849,17.4628,10.1655,7464.7000,0.0000,7464.7000,0.1935,2017.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2017.4865,0.0000,0.0000,0.0000,5447.2135,5447.2135,16.9589,14.6159,15.7874,-2.5801,-38701.0658,4.2825,589.0578,5.8906,4.2825,0.0000,2.8554,14.6115,15.7619,15.1867,2.3751,19000.9549,4.2825,1131.0565,11.3106,4.2825,0.0000,10.0403,15.7316,15.2551,15.4933,-1.1243,-7870.1356,4.2825,1277.0066,12.7701,4.2825,0.0000,13.1085,17.9770,17.9610,28.3000,17.9450,28.2054,17.9291,28.1113,17.9291,885.8035,35.4321,17.7677,17.7461,34.2221,17.7247,34.0660,17.7034,33.9106,17.7034,885.8035,35.4321,17.1330,17.0741,36.7123,17.0161,36.1548,16.9589,35.6061,16.9589,259.2618,5.1852,14.6159,14.6145,6.4787,14.6130,6.5084,14.6115,6.5378,14.6115,885.8035,35.4321,15.7619,15.7517,19.6025,15.7416,19.5566,15.7316,19.5108,15.7316,885.8035,35.4321,15.2551,15.2400,15.5354,15.2249,15.4754,15.2099,15.4158,15.2099,259.2618,5.1852,4.2825,38.6985,2.8550,0.0000,26.0042,64.7027,-4241.5000,-33616.2804,-27570.2465
1862.0000,15.1939,26.5641,6814.4000,61803.0000,-54988.6000,1.6024,1548.7273,4.4000,1.0000,13734.0000,4.5000,1.0000,15282.7273,0.0000,0.0000,75537.0000,5265.6727,-70271.3273,19.5915,12.2942,25714.8000,0.0000,25714.8000,0.6667,6949.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6949.9459,0.0000,0.0000,0.0000,18764.8541,18764.8541,18.3623,25.7130,5093.7000,8392.2000,-3298.5000,0.2176,1157.6591,4.4000,1.0000,1712.6939,4.9000,1.0000,2870.3530,0.0000,0.0000,10104.8939,3936.0409,-6168.8530,18.7484,11.4511,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,18.6508,13.8475,3626.6000,880.7000,2745.9000,0.0940,824.2273,4.4000,1.0000,179.7347,4.9000,1.0000,1003.9620,0.0000,0.0000,1060.4347,2802.3727,1741.9380,18.5417,11.2445,6540.9000,0.0000,6540.9000,0.1696,1767.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1767.8108,0.0000,0.0000,0.0000,4773.0892,4773.0892,18.0329,14.1965,16.1147,-4.0869,-61303.0651,4.1429,562.5790,5.6258,4.1429,0.0000,2.5852,14.1966,15.8035,15.0000,3.2097,25677.2116,4.1429,1102.3538,11.0235,4.1429,0.0000,9.0901,15.7718,15.2411,15.5064,-1.2116,-8481.1629,4.1429,1234.7397,12.3474,4.1429,0.0000,11.8679,18.4172,18.3988,31.3108,18.3805,31.2006,18.3623,31.0910,18.3623,836.0099,33.4404,18.7278,18.7020,40.9124,18.6763,40.7294,18.6508,40.5472,18.6508,836.0099,33.4404,18.2430,18.1721,45.9667,18.1020,45.3234,18.0329,44.6885,18.0329,244.8020,4.8960,14.1965,14.1965,3.5911,14.1966,3.6311,14.1966,3.6708,14.1966,836.0099,33.4404,15.8035,15.7929,19.9222,15.7823,19.8744,15.7718,19.8269,15.7718,836.0099,33.4404,15.2411,15.2252,15.4435,15.2095,15.3780,15.1939,15.3130,15.1939,244.8020,4.8960,4.1429,35.3359,2.7620,0.0000,23.5432,58.8792,-22834.2000,-50830.9719,-44107.0164
1863.0000,15.2298,26.7246,6133.2000,65151.4000,-59018.2000,1.6892,1393.9091,4.4000,1.0000,14478.0889,4.5000,1.0000,15871.9980,0.0000,0.0000,79629.4889,4739.2909,-74890.1980,19.9121,12.6148,25716.2000,0.0000,25716.2000,0.6667,6950.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6950.3243,0.0000,0.0000,0.0000,18765.8757,18765.8757,18.6829,26.1173,3363.1000,5641.6000,-2278.5000,0.1463,764.3409,4.4000,1.0000,1151.3469,4.9000,1.0000,1915.6878,0.0000,0.0000,6792.9469,2598.7591,-4194.1878,18.9451,11.6478,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,18.8632,16.7008,2283.4000,1055.3000,1228.1000,0.0592,518.9545,4.4000,1.0000,215.3673,4.9000,1.0000,734.3219,0.0000,0.0000,1270.6673,1764.4455,493.7781,18.8324,11.5351,7464.7000,0.0000,7464.7000,0.1935,2017.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2017.4865,0.0000,0.0000,0.0000,5447.2135,5447.2135,18.3364,14.2553,16.2959,-4.3516,-65273.7573,4.1468,559.1328,5.5913,4.1468,0.0000,2.5925,14.2459,15.6670,14.9564,2.8412,22729.5467,4.1468,1105.3158,11.0532,4.1468,0.0000,9.1159,15.6400,15.2820,15.4610,-0.8180,-5726.2879,4.1468,1238.1288,12.3813,4.1468,0.0000,11.9015,18.7388,18.7201,33.0363,18.7015,32.9311,18.6829,32.8262,18.6829,837.3868,33.4955,18.9282,18.9065,39.8216,18.8848,39.6945,18.8632,39.5676,18.8632,837.3868,33.4955,18.4918,18.4400,44.5412,18.3882,44.1834,18.3364,43.8222,18.3364,245.2019,4.9040,14.2553,14.2522,5.5729,14.2490,5.5760,14.2459,5.5793,14.2459,837.3868,33.4955,15.6670,15.6580,18.4650,15.6490,18.4351,15.6400,18.4052,15.6400,837.3868,33.4955,15.2820,15.2645,15.9966,15.2471,15.9138,15.2298,15.8320,15.2298,245.2019,4.9040,4.1468,35.4274,2.7646,0.0000,23.6099,59.0373,-26515.7000,-54106.0591,-48270.4985
