Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1864.0000,15.2495,26.7644,5977.0000,65294.4000,-59317.4000,1.6929,1358.4091,4.4000,1.0000,14509.8667,4.5000,1.0000,15868.2758,0.0000,0.0000,79804.2667,4618.5909,-75185.6758,20.0434,12.7461,25719.5000,0.0000,25719.5000,0.6668,6951.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6951.2162,0.0000,0.0000,0.0000,18768.2838,18768.2838,18.7931,15.3370,3225.9000,1144.3000,2081.6000,0.0836,733.1591,4.4000,1.0000,233.5306,4.9000,1.0000,966.6897,0.0000,0.0000,1377.8306,2492.7409,1114.9103,18.7220,11.4247,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,18.6516,22.5128,1253.8000,1206.7000,47.1000,0.0325,284.9545,4.4000,1.0000,246.2653,4.9000,1.0000,531.2199,0.0000,0.0000,1452.9653,968.8455,-484.1199,18.6824,11.3851,8696.5000,0.0000,8696.5000,0.2255,2350.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2350.4054,0.0000,0.0000,0.0000,6346.0946,6346.0946,18.1667,14.5108,16.3387,-3.8225,-57337.1113,4.0662,547.3471,5.4735,4.0662,0.0000,2.4442,14.4931,15.5254,15.0092,2.0236,16188.7426,4.0662,1081.5470,10.8155,4.0662,0.0000,8.5945,15.4999,15.3021,15.4010,-0.4432,-3102.4966,4.0662,1216.9479,12.1695,4.0662,0.0000,11.2209,18.8467,18.8288,32.7563,18.8109,32.6644,18.7931,32.5728,18.7931,809.1883,32.3675,18.7050,18.6872,35.5222,18.6693,35.4362,18.6516,35.3502,18.6516,809.1883,32.3675,18.2778,18.2409,38.8814,18.2038,38.7013,18.1667,38.5178,18.1667,237.0107,4.7402,14.5108,14.5049,8.8498,14.4990,8.8280,14.4931,8.8065,14.4931,809.1883,32.3675,15.5254,15.5169,17.2151,15.5084,17.1891,15.4999,17.1632,15.4999,809.1883,32.3675,15.3021,15.2845,16.1950,15.2669,16.1156,15.2495,16.0367,15.2495,237.0107,4.7402,4.0662,33.5708,2.7108,0.0000,22.2597,55.8304,-22406.3000,-49173.1340,-44250.8653
1865.0000,15.3014,24.9925,14914.3000,45532.8000,-30618.5000,1.1805,3389.6136,4.4000,1.0000,10118.4000,4.5000,1.0000,13508.0136,0.0000,0.0000,55651.2000,11524.6864,-44126.5136,18.7806,11.4833,21475.0000,0.0000,21475.0000,0.5568,5804.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5804.0541,0.0000,0.0000,0.0000,15670.9459,15670.9459,17.5300,9.9897,4419.1000,68.6000,4350.5000,0.1146,1004.3409,4.4000,1.0000,14.0000,4.9000,1.0000,1018.3409,0.0000,0.0000,82.6000,3414.7591,3332.1591,17.2673,9.9700,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,17.2320,26.3420,492.0000,1297.2000,-805.2000,0.0336,111.8182,4.4000,1.0000,264.7347,4.9000,1.0000,376.5529,0.0000,0.0000,1561.9347,380.1818,-1181.7529,17.3251,10.0278,11468.0000,0.0000,11468.0000,0.2973,3099.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3099.4595,0.0000,0.0000,0.0000,8368.5405,8368.5405,16.7131,15.3977,16.0554,-1.1122,-16682.4783,3.2883,447.5652,4.4757,3.2883,0.0000,1.2927,15.3477,15.2141,15.2809,-0.2119,-1695.1304,3.2883,865.2264,8.6523,3.2883,0.0000,4.5453,15.1911,15.3724,15.2818,0.3284,2298.9764,3.2883,988.7966,9.8880,3.2883,0.0000,5.9343,17.5450,17.5401,18.9565,17.5351,18.9954,17.5300,19.0332,17.5300,559.1008,22.3640,17.2465,17.2418,20.1291,17.2369,20.1695,17.2320,20.2087,17.2320,559.1008,22.3640,16.6653,16.6832,18.1009,16.6991,18.5487,16.7131,18.9718,16.7131,164.2676,3.2854,15.3977,15.3809,17.7344,15.3643,17.6101,15.3477,17.4871,15.3477,559.1008,22.3640,15.2141,15.2064,14.4194,15.1988,14.4005,15.1911,14.3816,15.1911,559.1008,22.3640,15.3724,15.3484,16.9470,15.3247,16.7954,15.3014,16.6475,15.3014,164.2676,3.2854,3.2883,18.7695,2.1922,0.0000,11.7722,30.5418,6231.1000,-17672.9696,-16078.6324
1866.0000,15.3665,23.0922,18192.9000,31264.1000,-13071.2000,0.8106,4134.7500,4.4000,1.0000,6947.5778,4.5000,1.0000,11082.3278,0.0000,0.0000,38211.6778,14058.1500,-24153.5278,17.7799,10.4826,12978.9000,0.0000,12978.9000,0.3365,3507.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3507.8108,0.0000,0.0000,0.0000,9471.0892,9471.0892,16.8161,9.0889,7584.7000,0.0000,7584.7000,0.1966,1723.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1723.7955,0.0000,0.0000,0.0000,5860.9045,5860.9045,16.2305,8.9332,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,16.1978,22.8634,728.6000,1047.4000,-318.8000,0.0272,165.5909,4.4000,1.0000,213.7551,4.9000,1.0000,379.3460,0.0000,0.0000,1261.1551,563.0091,-698.1460,16.2676,8.9703,13469.6000,0.0000,13469.6000,0.3492,3640.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3640.4324,0.0000,0.0000,0.0000,9829.1676,9829.1676,15.3997,16.1868,15.7932,0.5252,7877.7867,2.5948,356.8283,3.5683,2.5948,0.0000,0.6351,16.1093,14.9147,15.5120,-1.4944,-11954.8789,2.5948,676.5212,6.7652,2.5948,0.0000,2.2333,14.8913,15.4621,15.1767,0.8161,5712.7393,2.5948,783.5207,7.8352,2.5948,0.0000,2.9158,16.8336,16.8278,13.3192,16.8220,13.3312,16.8161,13.3432,16.8161,370.8465,14.8339,16.2031,16.2014,11.2932,16.1997,11.3436,16.1978,11.3934,16.1978,370.8465,14.8339,15.2855,15.3253,3.4976,15.3633,4.0960,15.3997,4.6769,15.3997,109.3563,2.1871,16.1868,16.1607,24.3457,16.1349,24.1492,16.1093,23.9548,16.1093,370.8465,14.8339,14.9147,14.9069,12.0848,14.8991,12.0624,14.8913,12.0401,14.8913,370.8465,14.8339,15.4621,15.4296,17.8116,15.3977,17.5745,15.3665,17.3441,15.3665,109.3563,2.1871,2.5948,9.8313,1.7299,0.0000,5.7842,15.6155,21019.2000,583.8659,1635.6472
1867.0000,15.3205,23.7155,14878.5000,30040.2000,-15161.7000,0.7788,3381.4773,4.4000,1.0000,6675.6000,4.5000,1.0000,10057.0773,0.0000,0.0000,36715.8000,11497.0227,-25218.7773,17.4819,10.1846,12984.8000,0.0000,12984.8000,0.3367,3509.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3509.4054,0.0000,0.0000,0.0000,9475.3946,9475.3946,16.6445,8.9172,19624.3000,0.0000,19624.3000,0.5088,4460.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4460.0682,0.0000,0.0000,0.0000,15164.2318,15164.2318,15.3448,8.0475,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0000,0.0000,0.0000,264.9649,264.9649,15.3286,11.8259,1919.3000,673.4000,1245.9000,0.0498,436.2045,4.4000,1.0000,137.4286,4.9000,1.0000,573.6331,0.0000,0.0000,810.8286,1483.0955,672.2669,15.2710,7.9737,12853.8000,0.0000,12853.8000,0.3333,3474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3474.0000,0.0000,0.0000,0.0000,9379.8000,9379.8000,14.5504,16.5987,15.5746,1.5933,23898.8574,3.0251,419.6078,4.1961,3.0251,0.0000,1.0064,16.5337,14.8846,15.7092,-2.4051,-19240.8515,3.0251,782.5960,7.8260,3.0251,0.0000,3.5389,14.8584,15.3865,15.1224,0.8804,6162.8248,3.0251,915.4311,9.1543,3.0251,0.0000,4.6203,16.6698,16.6613,13.3286,16.6529,13.3080,16.6445,13.2878,16.6445,483.7181,19.3487,15.3221,15.3244,4.6970,15.3265,4.7722,15.3286,4.8467,15.3286,483.7181,19.3487,14.4671,14.4951,-3.1234,14.5229,-2.7571,14.5504,-2.3887,14.5504,142.2991,2.8460,16.5987,16.5770,26.7628,16.5553,26.6324,16.5337,26.5021,16.5337,483.7181,19.3487,14.8846,14.8758,12.5758,14.8671,12.5437,14.8584,12.5117,14.8584,483.7181,19.3487,15.3865,15.3647,16.7033,15.3427,16.6144,15.3205,16.5217,15.3205,142.2991,2.8460,3.0251,14.9429,2.0167,0.0000,9.1656,24.1085,31910.2000,9737.8809,10820.8307
1868.0000,15.4048,16.1881,22985.9000,16005.5000,6980.4000,0.5960,5224.0682,4.4000,1.0000,3556.7778,4.5000,1.0000,8780.8460,0.0000,0.0000,19562.2778,17761.8318,-1800.4460,15.5528,8.2555,12975.8000,0.0000,12975.8000,0.3364,3506.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3506.9730,0.0000,0.0000,0.0000,9468.8270,9468.8270,14.8172,7.0899,29825.5000,0.0000,29825.5000,0.7733,6778.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6778.5227,0.0000,0.0000,0.0000,23046.9773,23046.9773,12.9238,5.6265,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,12.9788,7.1605,3214.3000,509.6000,2704.7000,0.0833,730.5227,4.4000,1.0000,104.0000,4.9000,1.0000,834.5227,0.0000,0.0000,613.6000,2483.7773,1870.1773,12.8252,5.5279,11775.9000,0.0000,11775.9000,0.3053,3182.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3182.6757,0.0000,0.0000,0.0000,8593.2243,8593.2243,12.4128,17.8509,15.1318,4.4130,66195.6412,3.1560,445.5184,4.4552,3.1560,0.0000,1.1428,17.7515,14.4805,16.1160,-4.9771,-39816.8173,3.1560,803.5050,8.0351,3.1560,0.0000,4.0184,14.4691,15.4851,14.9771,1.7668,12367.3713,3.1560,960.5897,9.6059,3.1560,0.0000,5.2463,14.7749,14.7892,-4.2436,14.8033,-4.0394,14.8172,-3.8380,14.8172,520.6097,20.8244,12.9014,12.9276,-16.7794,12.9534,-16.4826,12.9788,-16.1891,12.9788,520.6097,20.8244,12.1193,12.2207,-27.8181,12.3185,-26.6191,12.4128,-25.4599,12.4128,153.0532,3.0611,17.8509,17.8175,37.6277,17.7844,37.3895,17.7515,37.1532,17.7515,520.6097,20.8244,14.4805,14.4767,9.0835,14.4729,9.1017,14.4691,9.1194,14.4691,520.6097,20.8244,15.4851,15.4580,17.8592,15.4312,17.7030,15.4048,17.5501,15.4048,153.0532,3.0611,3.1560,16.7762,2.1040,0.0000,10.4075,27.1837,64635.9000,41451.3870,38746.1952
1869.0000,15.2601,18.0930,19500.0000,16848.2000,2651.8000,0.5056,4431.8182,4.4000,1.0000,3744.0444,4.5000,1.0000,8175.8626,0.0000,0.0000,20592.2444,15068.1818,-5524.0626,15.6980,8.4007,12972.8000,0.0000,12972.8000,0.3363,3506.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3506.1622,0.0000,0.0000,0.0000,9466.6378,9466.6378,14.9430,7.2158,36815.9000,0.0000,36815.9000,0.9545,8367.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8367.2500,0.0000,0.0000,0.0000,28448.6500,28448.6500,12.6882,5.3909,487.7000,0.0000,487.7000,0.0126,131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,131.8108,0.0000,0.0000,0.0000,355.8892,355.8892,12.6926,5.8922,4713.9000,362.9000,4351.0000,0.1222,1071.3409,4.4000,1.0000,74.0612,4.9000,1.0000,1145.4021,0.0000,0.0000,436.9612,3642.5591,3205.5979,12.4385,5.1412,9620.3000,0.0000,9620.3000,0.2494,2600.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2600.0811,0.0000,0.0000,0.0000,7020.2189,7020.2189,12.0044,17.8208,14.9126,4.8922,73383.0216,3.2711,465.8215,4.6582,3.2711,0.0000,1.2725,17.7527,14.7246,16.2386,-4.7756,-38204.4896,3.2711,828.8227,8.2882,3.2711,0.0000,4.4743,14.6959,15.3091,15.0025,1.1052,7736.7119,3.2711,994.6118,9.9461,3.2711,0.0000,5.8415,14.9476,14.9460,0.9900,14.9445,1.0013,14.9430,1.0137,14.9430,554.0238,22.1610,12.6600,12.6708,-14.1995,12.6817,-14.0978,12.6926,-13.9954,12.6926,554.0238,22.1610,11.8820,11.9217,-24.6694,11.9626,-24.3570,12.0044,-24.0228,12.0044,162.7888,3.2558,17.8208,17.7981,34.6053,17.7754,34.4947,17.7527,34.3837,17.7527,554.0238,22.1610,14.7246,14.7149,12.4166,14.7054,12.3701,14.6959,12.3243,14.6959,554.0238,22.1610,15.3091,15.2930,15.5797,15.2767,15.5616,15.2601,15.5392,15.2601,162.7888,3.2558,3.2711,18.5020,2.1807,0.0000,11.5882,30.0902,66899.5000,42972.9312,42915.2438
1870.0000,15.1757,14.4454,22249.9000,12737.6000,9512.3000,0.5769,5056.7955,4.4000,1.0000,2830.5778,4.5000,1.0000,7887.3732,0.0000,0.0000,15568.1778,17193.1045,1624.9268,15.0568,7.7595,12973.1000,0.0000,12973.1000,0.3364,3506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3506.2432,0.0000,0.0000,0.0000,9466.8568,9466.8568,14.3786,6.6513,40204.8000,0.0000,40204.8000,1.0424,9137.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9137.4545,0.0000,0.0000,0.0000,31067.3455,31067.3455,12.1038,4.8065,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,12.1237,4.6519,6856.4000,145.5000,6710.9000,0.1778,1558.2727,4.4000,1.0000,29.6939,4.9000,1.0000,1587.9666,0.0000,0.0000,175.1939,5298.1273,5122.9334,11.7486,4.4513,8388.6000,0.0000,8388.6000,0.2175,2267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2267.1892,0.0000,0.0000,0.0000,6121.4108,6121.4108,11.4421,17.9014,14.6717,5.8811,88217.1734,3.5409,509.1292,5.0913,3.5409,0.0000,1.6140,17.8381,14.8778,16.3579,-5.0536,-40429.1219,3.5409,893.0171,8.9302,3.5409,0.0000,5.6753,14.8496,15.2234,15.0365,0.7294,5105.8102,3.5409,1075.1925,10.7519,3.5409,0.0000,7.4095,14.3636,14.3687,-3.1607,14.3737,-3.0768,14.3786,-2.9937,14.3786,635.8784,25.4351,12.0837,12.0971,-16.8731,12.1104,-16.7459,12.1237,-16.6194,12.1237,635.8784,25.4351,11.3004,11.3483,-27.7139,11.3955,-27.2831,11.4421,-26.8580,11.4421,186.6205,3.7324,17.9014,17.8803,33.9772,17.8591,33.8783,17.8381,33.7795,17.8381,635.8784,25.4351,14.8778,14.8684,14.0812,14.8590,14.0422,14.8496,14.0032,14.8496,635.8784,25.4351,15.2234,15.2075,14.7671,15.1916,14.7360,15.1757,14.7049,15.1757,186.6205,3.7324,3.5409,22.9817,2.3606,0.0000,14.6988,37.6805,78165.3000,53677.5597,52893.8618
1871.0000,15.1123,12.6783,25140.1000,10887.8000,14252.3000,0.6518,5713.6591,4.4000,1.0000,2419.5111,4.5000,1.0000,8133.1702,0.0000,0.0000,13307.3111,19426.4409,6119.1298,14.6977,7.4004,12977.1000,0.0000,12977.1000,0.3365,3507.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3243,0.0000,0.0000,0.0000,9469.7757,9469.7757,14.0678,6.3405,45973.3000,0.0000,45973.3000,1.1919,10448.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10448.4773,0.0000,0.0000,0.0000,35524.8227,35524.8227,11.6607,4.3634,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,11.6804,3.9535,9243.7000,0.3000,9243.4000,0.2397,2100.8409,4.4000,1.0000,0.0612,4.9000,1.0000,2100.9021,0.0000,0.0000,0.3612,7142.8591,7142.4979,11.1964,3.8992,4693.2000,0.0000,4693.2000,0.1217,1268.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1268.4324,0.0000,0.0000,0.0000,3424.7676,3424.7676,11.0824,17.8321,14.4572,6.6412,99617.9028,3.8265,554.9584,5.5496,3.8265,0.0000,2.0369,17.7786,15.0676,16.4231,-5.0013,-40010.7645,3.8265,962.5990,9.6260,3.8265,0.0000,7.1623,15.0379,15.1560,15.0969,0.2490,1742.9846,3.8265,1159.1226,11.5912,3.8265,0.0000,9.3510,14.0561,14.0600,-4.2037,14.0639,-4.1407,14.0678,-4.0778,14.0678,727.8400,29.1136,11.6427,11.6553,-18.4327,11.6679,-18.3209,11.6804,-18.2093,11.6804,727.8400,29.1136,10.9644,11.0039,-28.1675,11.0432,-27.8508,11.0824,-27.5329,11.0824,213.3691,4.2674,17.8321,17.8142,32.2302,17.7964,32.1623,17.7786,32.0942,17.7786,727.8400,29.1136,15.0676,15.0577,15.8922,15.0478,15.8502,15.0379,15.8083,15.0379,727.8400,29.1136,15.1560,15.1414,14.2160,15.1269,14.1940,15.1123,14.1715,15.1123,213.3691,4.2674,3.8265,28.4207,2.5510,0.0000,18.5502,46.9709,87504.2000,61947.2720,61350.1229
1872.0000,15.1103,12.1697,24943.1000,9768.6000,15174.5000,0.6467,5668.8864,4.4000,1.0000,2170.8000,4.5000,1.0000,7839.6864,0.0000,0.0000,11939.4000,19274.2136,7334.8136,14.5862,7.2889,12984.4000,0.0000,12984.4000,0.3366,3509.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3509.2973,0.0000,0.0000,0.0000,9475.1027,9475.1027,13.9184,6.1911,42936.1000,0.0000,42936.1000,1.1132,9758.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9758.2045,0.0000,0.0000,0.0000,33177.8955,33177.8955,11.5476,4.2503,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,11.5583,3.8310,10559.4000,0.0000,10559.4000,0.2738,2399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2399.8636,0.0000,0.0000,0.0000,8159.5364,8159.5364,10.9753,3.6780,1459.8000,0.0000,1459.8000,0.0378,394.5405,3.7000,1.0000,0.0000,0.0000,0.0000,394.5405,0.0000,0.0000,0.0000,1065.2595,1065.2595,10.9965,17.7756,14.3860,6.3247,94870.3097,3.6283,527.7230,5.2772,3.6283,0.0000,1.7365,17.7212,15.1129,16.4171,-4.5628,-36502.0485,3.6283,912.9516,9.1295,3.6283,0.0000,6.1060,15.0835,15.1621,15.1228,0.1571,1099.6993,3.6283,1097.9503,10.9795,3.6283,0.0000,7.9719,13.9091,13.9122,-3.9294,13.9153,-3.8780,13.9184,-3.8268,13.9184,663.4441,26.5378,11.5260,11.5368,-17.1038,11.5476,-17.0143,11.5583,-16.9250,11.5583,663.4441,26.5378,10.8991,10.9317,-25.9611,10.9641,-25.7252,10.9965,-25.4880,10.9965,194.6412,3.8928,17.7756,17.7575,31.0263,17.7393,30.9505,17.7212,30.8749,17.7212,663.4441,26.5378,15.1129,15.1031,16.0805,15.0933,16.0415,15.0835,16.0025,15.0835,663.4441,26.5378,15.1621,15.1447,14.5311,15.1274,14.4686,15.1103,14.4074,15.1103,194.6412,3.8928,3.6283,24.5681,2.4189,0.0000,15.8144,40.3824,83527.2000,59513.9860,59467.9605
1873.0000,15.1116,11.5430,26083.5000,8875.2000,17208.3000,0.6763,5928.0682,4.4000,1.0000,1972.2667,4.5000,1.0000,7900.3348,0.0000,0.0000,10847.4667,20155.4318,9307.9652,14.4279,7.1306,12963.1000,0.0000,12963.1000,0.3361,3503.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3503.5405,0.0000,0.0000,0.0000,9459.5595,9459.5595,13.7438,6.0165,40488.7000,0.0000,40488.7000,1.0497,9201.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9201.9773,0.0000,0.0000,0.0000,31286.7227,31286.7227,11.4460,4.1487,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,11.4555,3.7283,9984.9000,0.0000,9984.9000,0.2589,2269.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2269.2955,0.0000,0.0000,0.0000,7715.6045,7715.6045,10.8889,3.5916,843.0000,0.0000,843.0000,0.0219,227.8378,3.7000,1.0000,0.0000,0.0000,0.0000,227.8378,0.0000,0.0000,0.0000,615.1622,615.1622,10.9368,17.7360,14.3364,6.1716,92574.7260,3.5301,514.4667,5.1447,3.5301,0.0000,1.5993,17.6813,15.1392,16.4103,-4.3266,-34613.0863,3.5301,888.4762,8.8848,3.5301,0.0000,5.6235,15.1091,15.1655,15.1373,0.1096,767.0666,3.5301,1067.6164,10.6762,3.5301,0.0000,7.3419,13.7332,13.7368,-4.2951,13.7403,-4.2410,13.7438,-4.1871,13.7438,632.5053,25.3002,11.4241,11.4347,-16.2822,11.4451,-16.1967,11.4555,-16.1114,11.4555,632.5053,25.3002,10.8437,10.8750,-24.4474,10.9060,-24.2175,10.9368,-23.9884,10.9368,185.6389,3.7128,17.7360,17.7177,30.2071,17.6995,30.1292,17.6813,30.0516,17.6813,632.5053,25.3002,15.1392,15.1291,16.1823,15.1191,16.1420,15.1091,16.1017,15.1091,632.5053,25.3002,15.1655,15.1474,14.6973,15.1294,14.6287,15.1116,14.5606,15.1116,185.6389,3.7128,3.5301,22.7902,2.3534,0.0000,14.5646,37.3549,81895.3000,58682.2330,58728.7063
1874.0000,15.1201,10.9235,27576.2000,7966.1000,19610.1000,0.7150,6267.3182,4.4000,1.0000,1770.2444,4.5000,1.0000,8037.5626,0.0000,0.0000,9736.3444,21308.8818,11572.5374,14.2295,6.9322,12962.0000,0.0000,12962.0000,0.3361,3503.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3503.2432,0.0000,0.0000,0.0000,9458.7568,9458.7568,13.5158,5.7885,35547.4000,0.0000,35547.4000,0.9216,8078.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8078.9545,0.0000,0.0000,0.0000,27468.4455,27468.4455,11.4021,4.1048,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,11.4089,3.6816,9756.3000,0.0000,9756.3000,0.2530,2217.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2217.3409,0.0000,0.0000,0.0000,7538.9591,7538.9591,10.8287,3.5315,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,10.8984,17.7347,14.3166,5.9226,88839.5929,3.3693,491.4283,4.9143,3.3693,0.0000,1.3906,17.6774,15.1256,16.4015,-4.1452,-33161.3251,3.3693,848.2984,8.4830,3.3693,0.0000,4.8895,15.0953,15.1779,15.1366,0.1535,1074.3030,3.3693,1019.0177,10.1902,3.3693,0.0000,6.3837,13.5017,13.5064,-5.3359,13.5111,-5.2730,13.5158,-5.2105,13.5158,583.2519,23.3301,11.3789,11.3889,-15.2514,11.3989,-15.1721,11.4089,-15.0930,11.4089,583.2519,23.3301,10.8073,10.8380,-23.1630,10.8683,-22.9370,10.8984,-22.7122,10.8984,171.3012,3.4260,17.7347,17.7155,29.8778,17.6964,29.7912,17.6774,29.7050,17.6774,583.2519,23.3301,15.1256,15.1155,15.9424,15.1054,15.9021,15.0953,15.8620,15.0953,583.2519,23.3301,15.1779,15.1585,14.9182,15.1392,14.8349,15.1201,14.7527,15.1201,171.3012,3.4260,3.3693,20.0612,2.2462,0.0000,12.6638,32.7249,78670.1000,56618.3230,56752.5708
1875.0000,15.1112,10.3760,29037.2000,7108.4000,21928.8000,0.7528,6599.3636,4.4000,1.0000,1579.6444,4.5000,1.0000,8179.0081,0.0000,0.0000,8688.0444,22437.8364,13749.7919,14.0719,6.7747,12955.9000,0.0000,12955.9000,0.3359,3501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3501.5946,0.0000,0.0000,0.0000,9454.3054,9454.3054,13.3701,5.6429,35529.6000,0.0000,35529.6000,0.9212,8074.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8074.9091,0.0000,0.0000,0.0000,27454.6909,27454.6909,11.2950,3.9977,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,11.3028,3.5755,9891.5000,0.0000,9891.5000,0.2565,2248.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2248.0682,0.0000,0.0000,0.0000,7643.4318,7643.4318,10.7250,3.4277,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,10.7978,17.7188,14.2583,6.1046,91569.1886,3.4303,501.4986,5.0150,3.4303,0.0000,1.4674,17.6635,15.1574,16.4105,-4.1447,-33157.7418,3.4303,863.3457,8.6335,3.4303,0.0000,5.1598,15.1263,15.1661,15.1462,0.0753,527.3290,3.4303,1037.0589,10.3706,3.4303,0.0000,6.7365,13.3574,13.3617,-5.5211,13.3659,-5.4664,13.3701,-5.4120,13.3701,601.7222,24.0689,11.2725,11.2827,-15.1256,11.2927,-15.0464,11.3028,-14.9675,11.3028,601.7222,24.0689,10.7040,10.7356,-23.0070,10.7668,-22.7686,10.7978,-22.5319,10.7978,176.6789,3.5336,17.7188,17.7003,29.4415,17.6819,29.3633,17.6635,29.2851,17.6635,601.7222,24.0689,15.1574,15.1470,16.2285,15.1366,16.1866,15.1263,16.1448,15.1263,601.7222,24.0689,15.1661,15.1478,14.8148,15.1294,14.7472,15.1112,14.6796,15.1112,176.6789,3.5336,3.4303,21.0698,2.2868,0.0000,13.3637,34.4335,81095.4000,58878.4146,58938.7757
1876.0000,15.0972,13.9606,20648.6000,11134.5000,9514.1000,0.5354,4692.8636,4.4000,1.0000,2474.3333,4.5000,1.0000,7167.1970,0.0000,0.0000,13608.8333,15955.7364,2346.9030,14.9032,7.6059,12949.5000,0.0000,12949.5000,0.3357,3499.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8649,0.0000,0.0000,0.0000,9449.6351,9449.6351,14.1020,6.3748,35461.6000,0.0000,35461.6000,0.9194,8059.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8059.4545,0.0000,0.0000,0.0000,27402.1455,27402.1455,11.8368,4.5395,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,11.8204,4.0931,10333.6000,0.0000,10333.6000,0.2679,2348.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2348.5455,0.0000,0.0000,0.0000,7985.0545,7985.0545,11.1603,3.8630,842.6000,0.0000,842.6000,0.0218,227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,227.7297,0.0000,0.0000,0.0000,614.8703,614.8703,11.1481,17.5273,14.3377,5.1447,77169.8925,3.1364,457.0673,4.5707,3.1364,0.0000,1.1217,17.4745,15.1944,16.3344,-3.4478,-27582.7936,3.1364,791.7277,7.9173,3.1364,0.0000,3.9440,15.1597,15.1568,15.1582,-0.0050,-34.6650,3.1364,947.7598,9.4776,3.1364,0.0000,5.1492,14.1220,14.1153,3.0819,14.1086,3.0260,14.1020,2.9713,14.1020,515.0133,20.6005,11.8120,11.8148,-8.7361,11.8175,-8.7310,11.8204,-8.7252,11.8204,515.0133,20.6005,11.1094,11.1218,-16.9125,11.1347,-16.9031,11.1481,-16.8856,11.1481,151.4222,3.0284,17.5273,17.5096,27.3283,17.4920,27.2577,17.4745,27.1874,17.4745,515.0133,20.6005,15.1944,15.1827,16.5235,15.1712,16.4707,15.1597,16.4182,15.1597,515.0133,20.6005,15.1568,15.1368,14.7452,15.1169,14.6579,15.0972,14.5719,15.0972,151.4222,3.0284,3.1364,16.4931,2.0909,0.0000,10.2149,26.7081,69512.8000,48098.8192,49552.4339
1877.0000,15.0721,20.2496,13251.8000,14535.7000,-1283.9000,0.3769,3011.7727,4.4000,1.0000,3230.1556,4.5000,1.0000,6241.9283,0.0000,0.0000,17765.8556,10240.0273,-7525.8283,15.6980,8.4007,12949.9000,0.0000,12949.9000,0.3358,3499.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9730,0.0000,0.0000,0.0000,9449.9270,9449.9270,14.8761,7.1488,37893.9000,0.0000,37893.9000,0.9825,8612.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8612.2500,0.0000,0.0000,0.0000,29281.6500,29281.6500,12.4408,5.1435,531.7000,0.0000,531.7000,0.0138,143.7027,3.7000,1.0000,0.0000,0.0000,0.0000,143.7027,0.0000,0.0000,0.0000,387.9973,387.9973,12.4037,4.6764,9872.2000,0.0000,9872.2000,0.2560,2243.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2243.6818,0.0000,0.0000,0.0000,7628.5182,7628.5182,11.7692,4.4719,4376.5000,0.0000,4376.5000,0.1135,1182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1182.8378,0.0000,0.0000,0.0000,3193.6622,3193.6622,11.5216,17.2852,14.4034,4.6201,69301.1816,3.1174,453.1037,4.5310,3.1174,0.0000,1.1014,17.2377,15.2766,16.2571,-2.9475,-23580.0282,3.1174,789.3220,7.8932,3.1174,0.0000,3.8729,15.2393,15.1298,15.1846,-0.1881,-1316.5555,3.1174,941.0446,9.4104,3.1174,0.0000,5.0564,14.9121,14.9000,10.4535,14.8880,10.3607,14.8761,10.2687,14.8761,509.6230,20.3849,12.4085,12.4069,-2.8672,12.4052,-2.8954,12.4037,-2.9231,12.4037,509.6230,20.3849,11.5036,11.5094,-11.9738,11.5154,-12.0104,11.5216,-12.0436,11.5216,149.8511,2.9970,17.2852,17.2693,25.0398,17.2535,24.9858,17.2377,24.9319,17.2377,509.6230,20.3849,15.2766,15.2641,17.2454,15.2517,17.1869,15.2393,17.1286,15.2393,509.6230,20.3849,15.1298,15.1105,14.4800,15.0913,14.4041,15.0721,14.3285,15.0721,149.8511,2.9970,3.1174,16.2222,2.0783,0.0000,10.0308,26.2530,64340.3000,42415.9264,44404.5980
1878.0000,14.9513,25.9303,10704.5000,66531.8000,-55827.3000,1.7250,2432.8409,4.4000,1.0000,14784.8444,4.5000,1.0000,17217.6854,0.0000,0.0000,81316.6444,8271.6591,-73044.9854,18.8560,11.5587,12952.1000,0.0000,12952.1000,0.3358,3500.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5676,0.0000,0.0000,0.0000,9451.5324,9451.5324,18.2530,10.5257,21210.6000,0.0000,21210.6000,0.5499,4820.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4820.5909,0.0000,0.0000,0.0000,16390.0091,16390.0091,17.3768,10.0795,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0000,0.0000,0.0000,363.7703,363.7703,17.2393,9.5121,8849.7000,0.0000,8849.7000,0.2294,2011.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2011.2955,0.0000,0.0000,0.0000,6838.4045,6838.4045,16.8738,9.5765,14670.9000,0.0000,14670.9000,0.3804,3965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3965.1081,0.0000,0.0000,0.0000,10705.7919,10705.7919,15.9396,14.5038,15.2217,-1.7906,-26858.4585,4.8501,682.2334,6.8223,4.8501,0.0000,4.1479,14.5387,16.2013,15.3700,3.8877,31101.4030,4.8501,1271.6768,12.7168,4.8501,0.0000,14.5852,16.1555,14.9784,15.5669,-3.1455,-22018.7682,4.8501,1442.0591,14.4206,4.8501,0.0000,19.0421,18.3508,18.3180,43.1526,18.2854,42.8710,18.2530,42.5913,18.2530,1101.1387,44.0455,17.3574,17.3177,45.2269,17.2784,44.8356,17.2393,44.4475,17.2393,1101.1387,44.0455,16.3015,16.1772,44.8015,16.0566,43.2464,15.9396,41.7352,15.9396,321.7343,6.4347,14.5038,14.5157,-1.9834,14.5273,-1.7674,14.5387,-1.5537,14.5387,1101.1387,44.0455,16.2013,16.1860,26.2027,16.1707,26.1185,16.1555,26.0346,16.1555,1101.1387,44.0455,14.9784,14.9696,12.8068,14.9606,12.8565,14.9513,12.9027,14.9513,321.7343,6.4347,4.8501,54.4631,3.2334,0.0000,37.7752,92.2383,2354.5000,-29295.4771,-17775.8236
1879.0000,15.2224,27.3710,1026.9000,107697.7000,-106670.8000,2.7923,233.3864,4.4000,1.0000,23932.8222,4.5000,1.0000,24166.2086,0.0000,0.0000,131630.5222,793.5136,-130837.0086,20.4028,13.1056,22002.6000,0.0000,22002.6000,0.5705,5946.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5946.6486,0.0000,0.0000,0.0000,16055.9514,16055.9514,19.7038,11.9765,13951.3000,0.0000,13951.3000,0.3617,3170.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3170.7500,0.0000,0.0000,0.0000,10780.5500,10780.5500,19.2770,11.9797,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,19.1761,11.4489,8137.0000,0.0000,8137.0000,0.2110,1849.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1849.3182,0.0000,0.0000,0.0000,6287.6818,6287.6818,18.9272,11.6299,15592.8000,0.0000,15592.8000,0.4043,4214.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4214.2703,0.0000,0.0000,0.0000,11378.5297,11378.5297,18.2662,14.0179,16.1421,-7.1530,-107294.4879,6.5481,888.2294,8.8823,6.5481,0.0000,10.2074,14.0246,15.7632,14.8939,5.4890,43911.8694,6.5481,1749.7229,17.4972,6.5481,0.0000,35.8917,15.7468,15.2663,15.5065,-1.7337,-12135.6375,6.5481,1951.5591,19.5156,6.5481,0.0000,46.8595,19.7671,19.7460,51.3265,19.7249,51.2005,19.7038,51.0742,19.7038,1864.7470,74.5899,19.2483,19.2242,56.0515,19.2002,55.8789,19.1761,55.7059,19.1761,1864.7470,74.5899,18.4767,18.4067,61.8704,18.3366,61.2239,18.2662,60.5676,18.2662,542.7047,10.8541,14.0179,14.0201,-2.3258,14.0223,-2.2494,14.0246,-2.1727,14.0246,1864.7470,74.5899,15.7632,15.7578,20.3634,15.7523,20.3827,15.7468,20.4015,15.7468,1864.7470,74.5899,15.2663,15.2516,16.5933,15.2369,16.5533,15.2224,16.5144,15.2224,542.7047,10.8541,6.5481,124.4218,4.3654,0.0000,92.9586,217.3804,-45994.6000,-85610.0389,-75518.2560
1880.0000,15.2684,27.4863,69.6000,122710.0000,-122640.4000,3.1815,15.8182,4.4000,1.0000,27268.8889,4.5000,1.0000,27284.7071,0.0000,0.0000,149978.8889,53.7818,-149925.1071,20.8533,13.5560,26837.9000,0.0000,26837.9000,0.6958,7253.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7253.4865,0.0000,0.0000,0.0000,19584.4135,19584.4135,20.0745,31.6432,330.6000,5411.9000,-5081.3000,0.1403,75.1364,4.4000,1.0000,1104.4694,4.9000,1.0000,1179.6058,0.0000,0.0000,6516.3694,255.4636,-6260.9058,20.3077,13.0104,1666.2000,0.0000,1666.2000,0.0432,450.3243,3.7000,1.0000,0.0000,0.0000,0.0000,450.3243,0.0000,0.0000,0.0000,1215.8757,1215.8757,20.1988,12.4740,7359.7000,1.5000,7358.2000,0.1908,1672.6591,4.4000,1.0000,0.3061,4.9000,1.0000,1672.9652,0.0000,0.0000,1.8061,5687.0409,5685.2348,19.9870,12.6897,14978.2000,0.0000,14978.2000,0.3883,4048.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4048.1622,0.0000,0.0000,0.0000,10930.0378,10930.0378,19.4152,14.1353,16.7752,-9.4492,-141737.6978,6.9600,921.0963,9.2110,6.9600,0.0000,12.2571,14.1327,15.4660,14.7993,4.4742,35793.6087,6.9600,1866.8183,18.6682,6.9600,0.0000,43.0989,15.4523,15.3009,15.3766,-0.5805,-4063.7324,6.9600,2085.0039,20.8500,6.9600,0.0000,56.2691,20.1238,20.1073,49.8039,20.0909,49.7266,20.0745,49.6492,20.0745,2076.1266,83.0451,20.2624,20.2412,59.3522,20.2200,59.2157,20.1988,59.0793,20.1988,2076.1266,83.0451,19.5799,19.5249,66.3206,19.4700,65.8877,19.4152,65.4530,19.4152,603.7588,12.0752,14.1353,14.1344,1.7517,14.1335,1.7911,14.1327,1.8304,14.1327,2076.1266,83.0451,15.4660,15.4615,17.3550,15.4569,17.3709,15.4523,17.3866,15.4523,2076.1266,83.0451,15.3009,15.2901,16.6381,15.2793,16.6464,15.2684,16.6536,15.2684,603.7588,12.0752,6.9600,147.2156,4.6400,0.0000,111.6250,258.8406,-76881.2000,-118770.4510,-110007.8214
1881.0000,15.2490,27.4712,0.0000,137476.0000,-137476.0000,3.5643,0.0000,0.0000,0.0000,30550.2222,4.5000,1.0000,30550.2222,0.0000,0.0000,168026.2222,0.0000,-168026.2222,21.0308,13.7335,30506.4000,0.0000,30506.4000,0.7909,8244.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8244.9730,0.0000,0.0000,0.0000,22261.4270,22261.4270,20.2226,32.2634,0.0000,5786.1000,-5786.1000,0.1500,0.0000,0.0000,0.0000,1180.8367,4.9000,1.0000,1180.8367,0.0000,0.0000,6966.9367,0.0000,-6966.9367,20.4623,13.1650,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0000,0.0000,0.0000,1315.2649,1315.2649,20.3680,12.9989,5036.2000,149.8000,4886.4000,0.1306,1144.5909,4.4000,1.0000,30.5714,4.9000,1.0000,1175.1623,0.0000,0.0000,180.3714,3891.6091,3711.2377,20.2403,12.9430,13134.4000,0.0000,13134.4000,0.3405,3549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3549.8378,0.0000,0.0000,0.0000,9584.5622,9584.5622,19.7900,14.5452,17.1676,-10.1614,-152420.3503,7.5347,982.1572,9.8216,7.5347,0.0000,15.5510,14.5358,15.2851,14.9105,2.7221,21777.1691,7.5347,2012.0080,20.1201,7.5347,0.0000,54.6812,15.2728,15.2760,15.2744,0.0131,91.4198,7.5347,2266.3426,22.6634,7.5347,0.0000,71.3907,20.2648,20.2507,47.8343,20.2366,47.7777,20.2226,47.7211,20.2226,2387.7145,95.5086,20.4170,20.4007,55.5898,20.3844,55.5057,20.3680,55.4215,20.3680,2387.7145,95.5086,19.9105,19.8704,63.2579,19.8302,63.0075,19.7900,62.7551,19.7900,693.6880,13.8738,14.5452,14.5420,7.3109,14.5389,7.3264,14.5358,7.3419,14.5358,2387.7145,95.5086,15.2851,15.2810,15.8914,15.2769,15.9052,15.2728,15.9190,15.2728,2387.7145,95.5086,15.2760,15.2670,16.1080,15.2580,16.1303,15.2490,16.1520,15.2490,693.6880,13.8738,7.5347,183.2540,5.0231,0.0000,141.6228,324.8768,-92932.5000,-138120.6672,-130551.7614
1882.0000,15.2147,27.4369,0.0000,153054.3000,-153054.3000,3.9682,0.0000,0.0000,0.0000,34012.0667,4.5000,1.0000,34012.0667,0.0000,0.0000,187066.3667,0.0000,-187066.3667,21.0553,13.7580,36015.5000,0.0000,36015.5000,0.9338,9733.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9733.9189,0.0000,0.0000,0.0000,26281.5811,26281.5811,20.1997,32.2405,0.0000,8189.8000,-8189.8000,0.2123,0.0000,0.0000,0.0000,1671.3878,4.9000,1.0000,1671.3878,0.0000,0.0000,9861.1878,0.0000,-9861.1878,20.5076,13.2103,1844.8000,0.0000,1844.8000,0.0478,498.5946,3.7000,1.0000,0.0000,0.0000,0.0000,498.5946,0.0000,0.0000,0.0000,1346.2054,1346.2054,20.4242,14.8736,2514.7000,454.6000,2060.1000,0.0652,571.5227,4.4000,1.0000,92.7755,4.9000,1.0000,664.2982,0.0000,0.0000,547.3755,1943.1773,1395.8018,20.3806,13.0833,11905.2000,0.0000,11905.2000,0.3087,3217.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3217.6216,0.0000,0.0000,0.0000,8687.5784,8687.5784,20.0083,14.9452,17.4768,-10.8109,-162164.0176,8.3040,1069.6681,10.6967,8.3040,0.0000,20.8177,14.9334,15.2382,15.0858,1.2205,9764.1159,8.3040,2201.9958,22.0200,8.3040,0.0000,73.2001,15.2262,15.2379,15.2321,0.0538,376.4529,8.3040,2501.9614,25.0196,8.3040,0.0000,95.5686,20.2347,20.2231,45.1916,20.2114,45.1555,20.1997,45.1192,20.1997,2834.7007,113.3880,20.4655,20.4517,52.6176,20.4379,52.5557,20.4242,52.4938,20.4242,2834.7007,113.3880,20.1093,20.0756,60.7043,20.0420,60.5163,20.0083,60.3277,20.0083,822.5727,16.4515,14.9452,14.9413,11.6784,14.9373,11.6867,14.9334,11.6950,14.9334,2834.7007,113.3880,15.2382,15.2342,15.8093,15.2302,15.8196,15.2262,15.8299,15.2262,2834.7007,113.3880,15.2379,15.2302,15.5755,15.2225,15.6048,15.2147,15.6335,15.2147,822.5727,16.4515,8.3040,239.7174,5.5360,0.0000,189.5864,429.3038,-109418.5000,-159216.3878,-152023.4488
1883.0000,15.2005,27.4227,0.0000,168406.1000,-168406.1000,4.3662,0.0000,0.0000,0.0000,37423.5778,4.5000,1.0000,37423.5778,0.0000,0.0000,205829.6778,0.0000,-205829.6778,21.0115,13.7142,37852.7000,0.0000,37852.7000,0.9814,10230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10230.4595,0.0000,0.0000,0.0000,27622.2405,27622.2405,20.2010,32.2418,0.0000,17020.7000,-17020.7000,0.4413,0.0000,0.0000,0.0000,3473.6122,4.9000,1.0000,3473.6122,0.0000,0.0000,20494.3122,0.0000,-20494.3122,20.7796,13.4823,2174.5000,0.0000,2174.5000,0.0564,587.7027,3.7000,1.0000,0.0000,0.0000,0.0000,587.7027,0.0000,0.0000,0.0000,1586.7973,1586.7973,20.6958,26.2336,908.9000,1080.0000,-171.1000,0.0280,206.5682,4.4000,1.0000,220.4082,4.9000,1.0000,426.9763,0.0000,0.0000,1300.4082,702.3318,-598.0763,20.7127,13.4154,9600.5000,0.0000,9600.5000,0.2489,2594.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2594.7297,0.0000,0.0000,0.0000,7005.7703,7005.7703,20.4164,15.2553,17.8358,-12.1870,-182805.0844,9.1833,1166.8270,11.6683,9.1833,0.0000,28.1558,15.2431,15.2718,15.2574,0.1272,1017.7148,9.1833,2418.5948,24.1859,9.1833,0.0000,99.0029,15.2600,15.2218,15.2409,-0.1933,-1353.2346,9.1833,2765.9230,27.6592,9.1833,0.0000,129.2563,20.2317,20.2215,43.5899,20.2112,43.5636,20.2010,43.5373,20.2010,3386.7157,135.4686,20.7348,20.7218,52.8417,20.7088,52.7844,20.6958,52.7272,20.6958,3386.7157,135.4686,20.5149,20.4820,61.8659,20.4491,61.6738,20.4164,61.4819,20.4164,981.5755,19.6315,15.2553,15.2512,14.5892,15.2471,14.5969,15.2431,14.6045,15.2431,3386.7157,135.4686,15.2718,15.2679,16.3852,15.2639,16.3934,15.2600,16.4015,15.2600,3386.7157,135.4686,15.2218,15.2147,15.4000,15.2076,15.4294,15.2005,15.4584,15.2005,981.5755,19.6315,9.1833,316.6491,6.1222,0.0000,256.4151,573.0642,-135970.2000,-190707.2583,-183140.6043
1884.0000,15.2082,27.4304,0.0000,181688.4000,-181688.4000,4.7106,0.0000,0.0000,0.0000,40375.2000,4.5000,1.0000,40375.2000,0.0000,0.0000,222063.6000,0.0000,-222063.6000,21.1495,13.8522,32797.8000,0.0000,32797.8000,0.8503,8864.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8864.2703,0.0000,0.0000,0.0000,23933.5297,23933.5297,20.4773,32.5181,0.0000,22157.5000,-22157.5000,0.5745,0.0000,0.0000,0.0000,4521.9388,4.9000,1.0000,4521.9388,0.0000,0.0000,26679.4388,0.0000,-26679.4388,21.1911,13.8938,2600.3000,0.0000,2600.3000,0.0674,702.7838,3.7000,1.0000,0.0000,0.0000,0.0000,702.7838,0.0000,0.0000,0.0000,1897.5162,1897.5162,21.1015,32.0018,230.0000,1558.4000,-1328.4000,0.0404,52.2727,4.4000,1.0000,318.0408,4.9000,1.0000,370.3135,0.0000,0.0000,1876.4408,177.7273,-1698.7135,21.1469,13.8496,8371.3000,0.0000,8371.3000,0.2170,2262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2262.5135,0.0000,0.0000,0.0000,6108.7865,6108.7865,20.8855,15.4873,18.1864,-13.4508,-201762.1308,9.6904,1214.9792,12.1498,9.6904,0.0000,33.0824,15.4749,15.3353,15.4051,-0.6522,-5217.2105,9.6904,2537.2375,25.3724,9.6904,0.0000,116.3259,15.3235,15.2291,15.2763,-0.5038,-3526.8145,9.6904,2914.5529,29.1455,9.6904,0.0000,151.8728,20.5091,20.4985,45.1401,20.4879,45.1064,20.4773,45.0727,20.4773,3724.7084,148.9883,21.1404,21.1274,54.6284,21.1144,54.5695,21.1015,54.5106,21.1015,3724.7084,148.9883,20.9835,20.9507,64.0502,20.9181,63.8559,20.8855,63.6620,20.8855,1078.8540,21.5771,15.4873,15.4832,16.5068,15.4790,16.5136,15.4749,16.5204,15.4749,3724.7084,148.9883,15.3353,15.3314,17.0886,15.3274,17.0945,15.3235,17.1004,15.3235,3724.7084,148.9883,15.2291,15.2222,15.5128,15.2152,15.5378,15.2082,15.5625,15.2082,1078.8540,21.5771,9.6904,367.4341,6.4603,0.0000,301.2811,668.7152,-161404.9000,-218501.9199,-210506.1559
1885.0000,15.2299,27.4522,0.0000,189155.7000,-189155.7000,4.9042,0.0000,0.0000,0.0000,42034.6000,4.5000,1.0000,42034.6000,0.0000,0.0000,231190.3000,0.0000,-231190.3000,21.2284,13.9311,37857.0000,0.0000,37857.0000,0.9815,10231.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10231.6216,0.0000,0.0000,0.0000,27625.3784,27625.3784,20.4832,32.5241,0.0000,18720.5000,-18720.5000,0.4854,0.0000,0.0000,0.0000,3820.5102,4.9000,1.0000,3820.5102,0.0000,0.0000,22541.0102,0.0000,-22541.0102,21.0681,13.7708,2483.4000,0.0000,2483.4000,0.0644,671.1892,3.7000,1.0000,0.0000,0.0000,0.0000,671.1892,0.0000,0.0000,0.0000,1812.2108,1812.2108,20.9885,33.0257,0.6000,1276.8000,-1276.2000,0.0331,0.1364,4.4000,1.0000,260.5714,4.9000,1.0000,260.7078,0.0000,0.0000,1537.3714,0.4636,-1536.9078,21.0284,13.7311,7449.5000,0.0000,7449.5000,0.1931,2013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3784,0.0000,0.0000,0.0000,5436.1216,5436.1216,20.8124,15.7988,18.3056,-12.8821,-193230.9978,9.9926,1247.2255,12.4723,9.9926,0.0000,36.2744,15.7846,15.4138,15.5992,-1.7865,-14292.3840,9.9926,2596.3307,25.9633,9.9926,0.0000,127.5497,15.4018,15.2510,15.3264,-0.8304,-5812.7130,9.9926,2999.4617,29.9946,9.9926,0.0000,166.5265,20.5116,20.5022,43.7879,20.4927,43.7643,20.4832,43.7406,20.4832,3932.8533,157.3141,21.0211,21.0102,51.2081,20.9994,51.1700,20.9885,51.1319,20.9885,3932.8533,157.3141,20.8874,20.8624,59.5567,20.8374,59.4553,20.8124,59.3530,20.8124,1138.7347,22.7747,15.7988,15.7941,19.1466,15.7894,19.1470,15.7846,19.1473,15.7846,3932.8533,157.3141,15.4138,15.4098,17.8174,15.4058,17.8211,15.4018,17.8247,15.4018,3932.8533,157.3141,15.2510,15.2440,15.7641,15.2370,15.7847,15.2299,15.8049,15.2299,1138.7347,22.7747,9.9926,400.0351,6.6617,0.0000,330.3506,730.3858,-161362.5000,-220394.5072,-213336.0949
1886.0000,15.2546,27.4768,0.0000,197685.4000,-197685.4000,5.1254,0.0000,0.0000,0.0000,43930.0889,4.5000,1.0000,43930.0889,0.0000,0.0000,241615.4889,0.0000,-241615.4889,21.5570,14.2597,36014.6000,0.0000,36014.6000,0.9337,9733.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9733.6757,0.0000,0.0000,0.0000,26280.9243,26280.9243,20.8392,32.8800,0.0000,12578.9000,-12578.9000,0.3261,0.0000,0.0000,0.0000,2567.1224,4.9000,1.0000,2567.1224,0.0000,0.0000,15146.0224,0.0000,-15146.0224,21.2343,13.9370,1649.6000,0.0000,1649.6000,0.0428,445.8378,3.7000,1.0000,0.0000,0.0000,0.0000,445.8378,0.0000,0.0000,0.0000,1203.7622,1203.7622,21.1682,33.2090,0.0000,1123.6000,-1123.6000,0.0291,0.0000,0.0000,0.0000,229.3061,4.9000,1.0000,229.3061,0.0000,0.0000,1352.9061,0.0000,-1352.9061,21.2035,13.9062,6527.6000,0.0000,6527.6000,0.1692,1764.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1764.2162,0.0000,0.0000,0.0000,4763.3838,4763.3838,20.9967,15.8973,18.4470,-13.0329,-195494.1260,9.9396,1234.0092,12.3401,9.9396,0.0000,35.7001,15.8840,15.4849,15.6845,-1.9126,-15300.6544,9.9396,2573.8796,25.7388,9.9396,0.0000,125.5304,15.4725,15.2761,15.3743,-1.0754,-7527.9159,9.9396,2977.8793,29.7788,9.9396,0.0000,163.8900,20.8715,20.8607,46.3597,20.8500,46.3208,20.8392,46.2820,20.8392,3895.9685,155.8387,21.2029,21.1913,51.6225,21.1798,51.5740,21.1682,51.5257,21.1682,3895.9685,155.8387,21.0792,21.0516,59.7056,21.0241,59.5585,20.9967,59.4120,20.9967,1128.1248,22.5625,15.8973,15.8929,19.4709,15.8884,19.4746,15.8840,19.4783,15.8840,3895.9685,155.8387,15.4849,15.4808,18.3840,15.4766,18.3853,15.4725,18.3865,15.4725,3895.9685,155.8387,15.2761,15.2690,16.0119,15.2618,16.0273,15.2546,16.0425,15.2546,1128.1248,22.5625,9.9396,394.1858,6.6264,0.0000,325.1205,719.3063,-167196.1000,-225866.3472,-218322.6963
1887.0000,15.2845,27.5067,0.0000,206293.9000,-206293.9000,5.3486,0.0000,0.0000,0.0000,45843.0889,4.5000,1.0000,45843.0889,0.0000,0.0000,252136.9889,0.0000,-252136.9889,21.6901,14.3928,34176.5000,0.0000,34176.5000,0.8861,9236.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9236.8919,0.0000,0.0000,0.0000,24939.6081,24939.6081,21.0257,33.0665,0.0000,11824.5000,-11824.5000,0.3066,0.0000,0.0000,0.0000,2413.1633,4.9000,1.0000,2413.1633,0.0000,0.0000,14237.6633,0.0000,-14237.6633,21.3874,14.0901,1595.2000,0.0000,1595.2000,0.0414,431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,431.1351,0.0000,0.0000,0.0000,1164.0649,1164.0649,21.3241,32.8008,78.3000,1072.4000,-994.1000,0.0278,17.7955,4.4000,1.0000,218.8571,4.9000,1.0000,236.6526,0.0000,0.0000,1291.2571,60.5045,-1230.7526,21.3554,14.0581,7449.5000,0.0000,7449.5000,0.1931,2013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3784,0.0000,0.0000,0.0000,5436.1216,5436.1216,21.1386,16.0530,18.5958,-13.3453,-200179.5553,10.2053,1259.9194,12.5992,10.2053,0.0000,38.6404,16.0390,15.5473,15.7932,-2.4193,-19354.3928,10.2053,2631.3864,26.3139,10.2053,0.0000,135.8691,15.5350,15.3059,15.4205,-1.2882,-9017.4587,10.2053,3051.8985,30.5190,10.2053,0.0000,177.3881,21.0565,21.0462,46.8518,21.0360,46.8187,21.0257,46.7855,21.0257,4082.3831,163.2953,21.3578,21.3466,51.7389,21.3354,51.6936,21.3241,51.6484,21.3241,4082.3831,163.2953,21.2173,21.1910,59.2819,21.1648,59.1504,21.1386,59.0190,21.1386,1181.7412,23.6348,16.0530,16.0483,20.5571,16.0437,20.5579,16.0390,20.5586,16.0390,4082.3831,163.2953,15.5473,15.5432,18.8244,15.5391,18.8253,15.5350,18.8261,15.5350,4082.3831,163.2953,15.3059,15.2988,16.2882,15.2916,16.3019,15.2845,16.3154,15.2845,1181.7412,23.6348,10.2053,424.0625,6.8035,0.0000,351.8976,775.9602,-175891.3000,-236065.6102,-228551.4069
1888.0000,15.3213,27.5435,0.0000,211520.3000,-211520.3000,5.4841,0.0000,0.0000,0.0000,47004.5111,4.5000,1.0000,47004.5111,0.0000,0.0000,258524.8111,0.0000,-258524.8111,21.6086,14.3113,29129.2000,0.0000,29129.2000,0.7552,7872.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7872.7568,0.0000,0.0000,0.0000,21256.4432,21256.4432,21.0635,33.1043,0.0000,20744.1000,-20744.1000,0.5378,0.0000,0.0000,0.0000,4233.4898,4.9000,1.0000,4233.4898,0.0000,0.0000,24977.5898,0.0000,-24977.5898,21.6710,14.3737,2046.6000,0.0000,2046.6000,0.0531,553.1351,3.7000,1.0000,0.0000,0.0000,0.0000,553.1351,0.0000,0.0000,0.0000,1493.4649,1493.4649,21.6008,33.6417,0.0000,2005.1000,-2005.1000,0.0520,0.0000,0.0000,0.0000,409.2041,4.9000,1.0000,409.2041,0.0000,0.0000,2414.3041,0.0000,-2414.3041,21.6596,14.3623,8678.6000,0.0000,8678.6000,0.2250,2345.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2345.5676,0.0000,0.0000,0.0000,6333.0324,6333.0324,21.4247,16.2118,18.8182,-14.2896,-214344.5589,10.6608,1305.2088,13.0521,10.6608,0.0000,44.0485,16.1978,15.6225,15.9102,-2.9569,-23655.4718,10.6608,2736.2084,27.3621,10.6608,0.0000,154.8854,15.6103,15.3424,15.4764,-1.5736,-11015.4952,10.6608,3181.0599,31.8106,10.6608,0.0000,202.2154,21.0917,21.0823,46.0129,21.0729,45.9878,21.0635,45.9627,21.0635,4410.9045,176.4362,21.6346,21.6234,53.1683,21.6121,53.1222,21.6008,53.0761,21.6008,4410.9045,176.4362,21.5055,21.4785,60.9026,21.4516,60.7591,21.4247,60.6161,21.4247,1276.1963,25.5239,16.2118,16.2072,21.6325,16.2025,21.6329,16.1978,21.6332,16.1978,4410.9045,176.4362,15.6225,15.6185,19.3778,15.6144,19.3784,15.6103,19.3788,15.6103,4410.9045,176.4362,15.3424,15.3354,16.6193,15.3284,16.6325,15.3213,16.6456,15.3213,1276.1963,25.5239,10.6608,478.5894,7.1072,0.0000,401.1492,879.7387,-194415.1000,-256833.7644,-249015.5258
1889.0000,15.3839,27.6061,0.0000,239664.1000,-239664.1000,6.2137,0.0000,0.0000,0.0000,53258.6889,4.5000,1.0000,53258.6889,0.0000,0.0000,292922.7889,0.0000,-292922.7889,21.8720,14.5747,19023.9000,0.0000,19023.9000,0.4932,5141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5141.5946,0.0000,0.0000,0.0000,13882.3054,13882.3054,21.5346,33.5754,0.0000,27376.4000,-27376.4000,0.7098,0.0000,0.0000,0.0000,5587.0204,4.9000,1.0000,5587.0204,0.0000,0.0000,32963.4204,0.0000,-32963.4204,22.2647,14.9674,1314.2000,0.0000,1314.2000,0.0341,355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,355.1892,0.0000,0.0000,0.0000,959.0108,959.0108,22.2085,34.2494,0.0000,2160.9000,-2160.9000,0.0560,0.0000,0.0000,0.0000,441.0000,4.9000,1.0000,441.0000,0.0000,0.0000,2601.9000,0.0000,-2601.9000,22.2662,14.9689,11444.3000,0.0000,11444.3000,0.2967,3093.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3093.0541,0.0000,0.0000,0.0000,8351.2459,8351.2459,21.9957,16.4753,19.2355,-16.6155,-249233.1458,11.7053,1410.9463,14.1095,11.7053,0.0000,58.3068,16.4609,15.7420,16.1015,-4.0569,-32455.2812,11.7053,2981.8447,29.8184,11.7053,0.0000,205.0214,15.7302,15.4043,15.5673,-2.1017,-14711.9965,11.7053,3480.2215,34.8022,11.7053,0.0000,267.6719,21.5645,21.5545,49.7911,21.5446,49.7588,21.5346,49.7264,21.5346,5206.6927,208.2677,22.2435,22.2318,57.7610,22.2202,57.7110,22.2085,57.6611,22.2085,5206.6927,208.2677,22.0812,22.0526,65.8404,22.0242,65.6793,21.9957,65.5186,21.9957,1504.8363,30.0967,16.4753,16.4705,23.7138,16.4657,23.7125,16.4609,23.7111,16.4609,5206.6927,208.2677,15.7420,15.7381,20.3302,15.7341,20.3312,15.7302,20.3321,15.7302,5206.6927,208.2677,15.4043,15.3975,17.2292,15.3907,17.2432,15.3839,17.2570,15.3839,1504.8363,30.0967,11.7053,620.1559,7.8036,0.0000,531.0001,1151.1560,-237419.0000,-305295.5471,-296400.4235
1890.0000,15.3069,27.5292,0.0000,146699.3000,-146699.3000,3.8035,0.0000,0.0000,0.0000,32599.8444,4.5000,1.0000,32599.8444,0.0000,0.0000,179299.1444,0.0000,-179299.1444,21.9588,14.6615,15676.9000,0.0000,15676.9000,0.4065,4237.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4237.0000,0.0000,0.0000,0.0000,11439.9000,11439.9000,21.4902,33.5310,0.0000,535.2000,-535.2000,0.0139,0.0000,0.0000,0.0000,109.2245,4.9000,1.0000,109.2245,0.0000,0.0000,644.4245,0.0000,-644.4245,21.5141,14.2168,1086.9000,0.0000,1086.9000,0.0282,293.7568,3.7000,1.0000,0.0000,0.0000,0.0000,293.7568,0.0000,0.0000,0.0000,793.1432,793.1432,21.4463,33.4871,0.0000,2258.3000,-2258.3000,0.0586,0.0000,0.0000,0.0000,460.8776,4.9000,1.0000,460.8776,0.0000,0.0000,2719.1776,0.0000,-2719.1776,21.5472,14.2499,13441.7000,0.0000,13441.7000,0.3485,3632.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3632.8919,0.0000,0.0000,0.0000,9808.8081,9808.8081,21.1191,15.8972,18.5081,-9.3836,-140753.3603,6.9885,865.6357,8.6564,6.9885,0.0000,12.4086,15.8859,15.6481,15.7670,-0.8013,-6410.7394,6.9885,1803.8168,18.0382,6.9885,0.0000,43.6317,15.6312,15.3342,15.4827,-1.1439,-8007.6493,6.9885,2084.7806,20.8478,6.9885,0.0000,56.9646,21.5344,21.5196,48.0253,21.5049,47.9458,21.4902,47.8667,21.4902,2091.1561,83.6462,21.4847,21.4719,48.2583,21.4591,48.1976,21.4463,48.1370,21.4463,2091.1561,83.6462,21.1833,21.1619,52.4280,21.1405,52.3571,21.1191,52.2853,21.1191,608.0984,12.1620,15.8972,15.8935,17.2878,15.8897,17.2968,15.8859,17.3056,15.8859,2091.1561,83.6462,15.6481,15.6425,19.0666,15.6368,19.0502,15.6312,19.0339,15.6312,2091.1561,83.6462,15.3342,15.3250,16.1600,15.3160,16.1448,15.3069,16.1298,15.3069,608.0984,12.1620,6.9885,148.8882,4.6590,0.0000,113.0049,261.8931,-119287.3000,-160620.8951,-155171.7489
