Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1891.0000,15.2843,27.5066,0.0000,137814.1000,-137814.1000,3.5731,0.0000,0.0000,0.0000,30625.3556,4.5000,1.0000,30625.3556,0.0000,0.0000,168439.4556,0.0000,-168439.4556,21.9239,14.6266,15682.5000,0.0000,15682.5000,0.4066,4238.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4238.5135,0.0000,0.0000,0.0000,11443.9865,11443.9865,21.4276,21.4276,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4276,14.1303,836.8000,0.0000,836.8000,0.0217,226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,226.1622,0.0000,0.0000,0.0000,610.6378,610.6378,21.3577,33.3985,0.0000,1966.6000,-1966.6000,0.0510,0.0000,0.0000,0.0000,401.3469,4.9000,1.0000,401.3469,0.0000,0.0000,2367.9469,0.0000,-2367.9469,21.4510,14.1537,12827.1000,0.0000,12827.1000,0.3326,3466.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7838,0.0000,0.0000,0.0000,9360.3162,9360.3162,20.9862,15.6540,18.3201,-9.0181,-135271.4860,6.5774,820.5113,8.2051,6.5774,0.0000,10.3450,15.6410,15.5857,15.6133,-0.1752,-1401.9454,6.5774,1708.0253,17.0803,6.5774,0.0000,36.3755,15.5681,15.3149,15.4415,-0.9178,-6424.3995,6.5774,1965.3397,19.6534,6.5774,0.0000,47.4912,21.4728,21.4577,46.5303,21.4426,46.4550,21.4276,46.3798,21.4276,1879.4497,75.1780,21.4035,21.3882,47.3546,21.3729,47.2718,21.3577,47.1892,21.3577,1879.4497,75.1780,21.0820,21.0498,51.2060,21.0178,50.9940,20.9862,50.7851,20.9862,546.9527,10.9391,15.6540,15.6497,15.4020,15.6453,15.4032,15.6410,15.4043,15.6410,1879.4497,75.1780,15.5857,15.5798,18.4104,15.5740,18.3939,15.5681,18.3773,15.5681,1879.4497,75.1780,15.3149,15.3047,15.9442,15.2945,15.9187,15.2843,15.8933,15.2843,546.9527,10.9391,6.5774,125.9623,4.3849,0.0000,94.2117,220.1740,-110434.3000,-149392.4620,-143097.8309
1892.0000,15.2204,27.4426,0.0000,79129.8000,-79129.8000,2.0516,0.0000,0.0000,0.0000,17584.4000,4.5000,1.0000,17584.4000,0.0000,0.0000,96714.2000,0.0000,-96714.2000,21.1262,13.8289,15674.2000,0.0000,15674.2000,0.4064,4236.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4236.2703,0.0000,0.0000,0.0000,11437.9297,11437.9297,20.3876,20.3876,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3876,13.0904,915.0000,0.0000,915.0000,0.0237,247.2973,3.7000,1.0000,0.0000,0.0000,0.0000,247.2973,0.0000,0.0000,0.0000,667.7027,667.7027,20.3054,32.3462,0.0000,1703.4000,-1703.4000,0.0442,0.0000,0.0000,0.0000,347.6327,4.9000,1.0000,347.6327,0.0000,0.0000,2051.0327,0.0000,-2051.0327,20.4306,13.1333,11751.6000,0.0000,11751.6000,0.3047,3176.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3176.1081,0.0000,0.0000,0.0000,8575.4919,8575.4919,19.8644,15.5475,17.7059,-4.7130,-70694.3536,4.2458,542.1462,5.4215,4.2458,0.0000,2.7826,15.5263,15.5316,15.5289,0.0109,86.8615,4.2458,1106.2397,11.0624,4.2458,0.0000,9.7842,15.5051,15.2634,15.3843,-0.5654,-3957.6973,4.2458,1271.5359,12.7154,4.2458,0.0000,12.7741,20.4278,20.4144,35.6078,20.4010,35.5536,20.3876,35.4995,20.3876,872.5819,34.9033,20.3469,20.3330,36.6292,20.3192,36.5659,20.3054,36.5029,20.3054,872.5819,34.9033,19.9070,19.8932,36.8842,19.8790,36.9076,19.8644,36.9256,19.8644,255.4229,5.1085,15.5475,15.5404,14.9007,15.5333,14.8746,15.5263,14.8487,15.5263,872.5819,34.9033,15.5316,15.5227,17.8999,15.5139,17.8551,15.5051,17.8105,15.5051,872.5819,34.9033,15.2634,15.2489,15.3221,15.2346,15.2489,15.2204,15.1774,15.2204,255.4229,5.1085,4.2458,37.7949,2.8305,0.0000,25.3410,63.1358,-52492.4000,-78084.1083,-74565.1894
1893.0000,15.1529,27.3751,0.0000,72666.8000,-72666.8000,1.8840,0.0000,0.0000,0.0000,16148.1778,4.5000,1.0000,16148.1778,0.0000,0.0000,88814.9778,0.0000,-88814.9778,21.2280,13.9308,13275.9000,0.0000,13275.9000,0.3442,3588.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0811,0.0000,0.0000,0.0000,9687.8189,9687.8189,20.4987,20.4987,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4987,13.2014,546.2000,0.0000,546.2000,0.0142,147.6216,3.7000,1.0000,0.0000,0.0000,0.0000,147.6216,0.0000,0.0000,0.0000,398.5784,398.5784,20.4031,32.4439,0.0000,1373.3000,-1373.3000,0.0356,0.0000,0.0000,0.0000,280.2653,4.9000,1.0000,280.2653,0.0000,0.0000,1653.5653,0.0000,-1653.5653,20.5162,13.2189,9600.5000,0.0000,9600.5000,0.2489,2594.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2594.7297,0.0000,0.0000,0.0000,7005.7703,7005.7703,19.8956,15.1036,17.4996,-4.6704,-70056.1175,3.7904,487.8215,4.8782,3.7904,0.0000,1.9797,15.0915,15.6302,15.3608,0.9844,7875.1060,3.7904,994.1672,9.9417,3.7904,0.0000,6.9612,15.5965,15.1982,15.3973,-0.8318,-5822.5686,3.7904,1134.5495,11.3455,3.7904,0.0000,9.0884,20.5654,20.5430,38.0572,20.5208,37.9147,20.4987,37.7733,20.4987,715.9001,28.6360,20.4714,20.4485,39.1050,20.4257,38.9535,20.4031,38.8032,20.4031,715.9001,28.6360,20.0370,19.9886,40.1559,19.9415,39.7436,19.8956,39.3463,19.8956,209.8975,4.1980,15.1036,15.0996,10.9697,15.0956,10.9778,15.0915,10.9856,15.0915,715.9001,28.6360,15.6302,15.6189,18.9436,15.6076,18.8800,15.5965,18.8168,15.5965,715.9001,28.6360,15.1982,15.1830,14.6363,15.1679,14.5645,15.1529,14.4933,15.1529,209.8975,4.1980,3.7904,27.6911,2.5269,0.0000,18.0294,45.7205,-50617.5000,-73376.3755,-68003.5801
1894.0000,15.1252,27.3449,18.2000,54123.8000,-54105.6000,1.4033,4.1364,4.4000,1.0000,12027.5111,4.5000,1.0000,12031.6475,0.0000,0.0000,66151.3111,14.0636,-66137.2475,20.8460,13.5487,12959.0000,0.0000,12959.0000,0.3360,3502.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3502.4324,0.0000,0.0000,0.0000,9456.5676,9456.5676,19.9674,12.2402,348.4000,0.0000,348.4000,0.0090,79.1818,4.4000,1.0000,0.0000,0.0000,0.0000,79.1818,0.0000,0.0000,0.0000,269.2182,269.2182,19.9442,12.6469,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,19.8561,31.8969,0.0000,863.4000,-863.4000,0.0224,0.0000,0.0000,0.0000,176.2041,4.9000,1.0000,176.2041,0.0000,0.0000,1039.6041,0.0000,-1039.6041,19.9460,12.6487,8371.3000,0.0000,8371.3000,0.2170,2262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2262.5135,0.0000,0.0000,0.0000,6108.7865,6108.7865,19.3259,15.0951,17.2105,-3.2608,-48911.9677,2.9974,390.0678,3.9007,2.9974,0.0000,0.9790,15.0699,15.5841,15.3270,0.7430,5944.3486,2.9974,787.2326,7.8723,2.9974,0.0000,3.4424,15.5455,15.1862,15.3659,-0.5933,-4153.3841,2.9974,898.3082,8.9831,2.9974,0.0000,4.4944,20.0280,20.0078,32.8810,19.9876,32.7737,19.9674,32.6668,19.9674,476.0532,19.0421,19.9185,19.8976,33.8673,19.8768,33.7507,19.8561,33.6345,19.8561,476.0532,19.0421,19.4176,19.3873,33.2277,19.3567,33.0800,19.3259,32.9267,19.3259,140.0640,2.8013,15.0951,15.0866,11.8157,15.0782,11.7771,15.0699,11.7390,15.0699,476.0532,19.0421,15.5841,15.5712,18.3479,15.5583,18.2747,15.5455,18.2020,15.5455,476.0532,19.0421,15.1862,15.1656,14.6345,15.1452,14.5044,15.1252,14.3777,15.1252,140.0640,2.8013,2.9974,14.5717,1.9982,0.0000,8.9158,23.4875,-32883.8000,-51045.6442,-47121.0032
1895.0000,15.0922,27.2902,146.3000,46614.5000,-46468.2000,1.2086,33.2500,4.4000,1.0000,10358.7778,4.5000,1.0000,10392.0278,0.0000,0.0000,56973.2778,113.0500,-56860.2278,20.6886,13.3913,12949.5000,0.0000,12949.5000,0.3357,3499.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8649,0.0000,0.0000,0.0000,9449.6351,9449.6351,19.6885,11.9612,2613.9000,0.0000,2613.9000,0.0678,594.0682,4.4000,1.0000,0.0000,0.0000,0.0000,594.0682,0.0000,0.0000,0.0000,2019.8318,2019.8318,19.4897,12.1924,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,19.3957,29.5732,110.1000,456.6000,-346.5000,0.0118,25.0227,4.4000,1.0000,93.1837,4.9000,1.0000,118.2064,0.0000,0.0000,549.7837,85.0773,-464.7064,19.4414,12.1441,4683.8000,0.0000,4683.8000,0.1214,1265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1265.8919,0.0000,0.0000,0.0000,3417.9081,3417.9081,18.9871,15.0349,17.0110,-2.6770,-40155.0638,2.6342,345.4549,3.4545,2.6342,0.0000,0.6645,15.0074,15.5863,15.2969,0.7352,5881.2543,2.6342,692.6834,6.9268,2.6342,0.0000,2.3367,15.5413,15.1595,15.3504,-0.5542,-3879.4526,2.6342,789.9572,7.8996,2.6342,0.0000,3.0508,19.7585,19.7350,31.0437,19.7117,30.9090,19.6885,30.7754,19.6885,380.6461,15.2258,19.4598,19.4383,30.2364,19.4170,30.1188,19.3957,30.0019,19.3957,380.6461,15.2258,19.1050,19.0650,30.7650,19.0257,30.4969,18.9871,30.2370,18.9871,112.2192,2.2444,15.0349,15.0257,11.7400,15.0165,11.6996,15.0074,11.6595,15.0074,380.6461,15.2258,15.5863,15.5712,18.3632,15.5562,18.2750,15.5413,18.1874,15.5413,380.6461,15.2258,15.1595,15.1368,14.4143,15.1143,14.2737,15.0922,14.1356,15.0922,112.2192,2.2444,2.6342,10.2439,1.7561,0.0000,6.0520,16.2959,-26151.1000,-42133.6997,-38153.2621
1896.0000,15.1390,27.2996,331.1000,41544.4000,-41213.3000,1.0771,75.2500,4.4000,1.0000,9232.0889,4.5000,1.0000,9307.3389,0.0000,0.0000,50776.4889,255.8500,-50520.6389,20.3526,13.0553,12949.8000,0.0000,12949.8000,0.3357,3499.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9459,0.0000,0.0000,0.0000,9449.8541,9449.8541,19.3139,11.5867,6942.0000,0.0000,6942.0000,0.1800,1577.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1577.7273,0.0000,0.0000,0.0000,5364.2727,5364.2727,18.7604,11.4631,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0000,0.0000,0.0000,295.6135,295.6135,18.6842,12.9688,1302.9000,217.7000,1085.2000,0.0338,296.1136,4.4000,1.0000,44.4286,4.9000,1.0000,340.5422,0.0000,0.0000,262.1286,1006.7864,744.6578,18.6074,11.3101,1457.2000,0.0000,1457.2000,0.0378,393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,393.8378,0.0000,0.0000,0.0000,1063.3622,1063.3622,18.3348,15.3160,16.8254,-2.0117,-30175.8755,2.5124,342.3240,3.4232,2.5917,0.0793,0.6329,15.2715,15.4164,15.3440,0.1756,1404.8834,2.5124,659.4075,6.5941,2.5124,0.0000,2.0272,15.3774,15.2224,15.2999,-0.2146,-1502.1521,2.5124,754.9273,7.5493,2.5124,0.0000,2.6467,19.3774,19.3562,28.0554,19.3350,27.9511,19.3139,27.8472,19.3139,350.7240,14.0290,18.7299,18.7146,24.1420,18.6994,24.0901,18.6842,24.0379,18.6842,350.7240,14.0290,18.4977,18.4756,24.7755,18.4531,24.7353,18.4301,24.6871,18.4301,103.4760,2.0695,15.3160,15.3010,14.9313,15.2862,14.8378,15.2715,14.7454,15.2715,350.7240,14.0290,15.4164,15.4034,16.6767,15.3904,16.6151,15.3774,16.5536,15.3774,350.7240,14.0290,15.2224,15.1941,15.2602,15.1663,15.0657,15.1390,14.8762,15.1390,103.4760,2.0695,2.5124,9.0034,1.6749,0.0000,5.3067,14.3101,-18374.0000,-33602.8786,-30273.1442
1897.0000,15.2285,27.3213,619.8000,37021.3000,-36401.5000,0.9598,140.8636,4.4000,1.0000,8226.9556,4.5000,1.0000,8367.8192,0.0000,0.0000,45248.2556,478.9364,-44769.3192,19.6221,12.3248,12928.0000,0.0000,12928.0000,0.3352,3494.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0541,0.0000,0.0000,0.0000,9433.9459,9433.9459,18.6562,10.9289,13513.9000,0.0000,13513.9000,0.3504,3071.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3071.3409,0.0000,0.0000,0.0000,10442.5591,10442.5591,17.6314,10.3341,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,17.5897,10.0987,3211.3000,63.0000,3148.3000,0.0833,729.8409,4.4000,1.0000,12.8571,4.9000,1.0000,742.6981,0.0000,0.0000,75.8571,2481.4591,2405.6019,17.3536,10.0564,841.7000,0.0000,841.7000,0.0218,227.4865,3.7000,1.0000,0.0000,0.0000,0.0000,227.4865,0.0000,0.0000,0.0000,614.2135,614.2135,17.3434,15.8611,16.6022,-1.0069,-15104.0901,2.6418,351.9803,3.5198,2.6418,0.0000,0.6703,15.8002,15.1485,15.4743,-0.8301,-6641.1778,2.6418,689.8121,6.8981,2.6418,0.0000,2.3570,15.1192,15.3167,15.2180,0.2875,2012.6203,2.6418,796.4152,7.9642,2.6418,0.0000,3.0772,18.6963,18.6830,22.3255,18.6696,22.3001,18.6562,22.2741,18.6562,382.5483,15.3019,17.6017,17.5978,14.7086,17.5938,14.7616,17.5897,14.8132,17.5897,382.5483,15.3019,17.2934,17.3120,12.3034,17.3286,12.7196,17.3434,13.1122,17.3434,112.7748,2.2555,15.8611,15.8406,20.1502,15.8204,20.0140,15.8002,19.8790,15.8002,382.5483,15.3019,15.1485,15.1387,14.2916,15.1290,14.2633,15.1192,14.2349,15.1192,382.5483,15.3019,15.3167,15.2869,16.3366,15.2575,16.1418,15.2285,15.9497,15.2285,112.7748,2.2555,2.6418,10.3247,1.7612,0.0000,6.1046,16.4293,-5555.6000,-21570.8906,-19732.6475
1898.0000,15.2786,27.2569,1032.9000,32709.5000,-31676.6000,0.8481,234.7500,4.4000,1.0000,7268.7778,4.5000,1.0000,7503.5278,0.0000,0.0000,39978.2778,798.1500,-39180.1278,18.9699,11.6726,12937.8000,0.0000,12937.8000,0.3354,3496.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3496.7027,0.0000,0.0000,0.0000,9441.0973,9441.0973,18.0513,10.3240,18947.6000,0.0000,18947.6000,0.4913,4306.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4306.2727,0.0000,0.0000,0.0000,14641.3273,14641.3273,16.6719,9.3746,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,16.6452,8.9179,5380.1000,0.0000,5380.1000,0.1395,1222.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1222.7500,0.0000,0.0000,0.0000,4157.3500,4157.3500,16.2535,8.9562,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,16.3108,16.4083,16.3596,0.0690,1035.6650,2.7519,370.1321,3.7013,2.7519,0.0000,0.7577,16.3392,14.9405,15.6398,-1.8557,-14845.7738,2.7519,713.8801,7.1388,2.7519,0.0000,2.6642,14.9148,15.3609,15.1379,0.6765,4735.6908,2.7519,832.2599,8.3226,2.7519,0.0000,3.4783,18.0804,18.0707,17.8164,18.0610,17.8165,18.0513,17.8161,18.0513,410.5577,16.4223,16.6440,16.6445,7.8820,16.6449,7.9580,16.6452,8.0332,16.6452,410.5577,16.4223,16.2273,16.2562,2.8311,16.2840,3.2855,16.3108,3.7310,16.3108,120.9541,2.4191,16.4083,16.3851,24.6980,16.3621,24.5487,16.3392,24.4003,16.3392,410.5577,16.4223,14.9405,14.9319,12.7735,14.9233,12.7530,14.9148,12.7324,14.9148,410.5577,16.4223,15.3609,15.3333,16.6788,15.3059,16.5227,15.2786,16.3671,15.2786,120.9541,2.4191,2.7519,11.5410,1.8346,0.0000,6.9002,18.4412,6375.6000,-10366.2748,-9074.4180
1899.0000,15.2928,27.0133,1851.6000,28513.7000,-26662.1000,0.7393,420.8182,4.4000,1.0000,6336.3778,4.5000,1.0000,6757.1960,0.0000,0.0000,34850.0778,1430.7818,-33419.2960,18.1920,10.8947,12938.4000,0.0000,12938.4000,0.3355,3496.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8649,0.0000,0.0000,0.0000,9441.5351,9441.5351,17.3589,9.6316,27098.8000,0.0000,27098.8000,0.7026,6158.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6158.8182,0.0000,0.0000,0.0000,20939.9818,20939.9818,15.5424,8.2451,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,15.5382,7.8109,7502.4000,0.0000,7502.4000,0.1945,1705.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1705.0909,0.0000,0.0000,0.0000,5797.3091,5797.3091,15.0353,7.7380,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,15.1459,16.9972,16.0715,1.4227,21340.3023,2.9887,406.5236,4.0652,2.9887,0.0000,0.9705,16.9227,14.7825,15.8526,-3.0838,-24670.4138,2.9887,768.8123,7.6881,2.9887,0.0000,3.4125,14.7600,15.3650,15.0625,0.9963,6973.9837,2.9887,906.5676,9.0657,2.9887,0.0000,4.4553,17.3729,17.3683,12.6329,17.3636,12.6731,17.3589,12.7127,17.3589,473.6575,18.9463,15.5162,15.5236,-0.3444,15.5310,-0.2159,15.5382,-0.0887,15.5382,473.6575,18.9463,15.0111,15.0574,-7.8434,15.1023,-7.2479,15.1459,-6.6649,15.1459,139.3654,2.7873,16.9972,16.9722,29.2744,16.9474,29.1201,16.9227,28.9665,16.9227,473.6575,18.9463,14.7825,14.7750,11.8125,14.7675,11.7991,14.7600,11.7857,14.7600,473.6575,18.9463,15.3650,15.3409,16.5579,15.3168,16.4479,15.2928,16.3373,15.2928,139.3654,2.7873,2.9887,14.4564,1.9924,0.0000,8.8384,23.2947,21672.7000,3339.8112,3643.8722
1900.0000,15.1085,27.0279,1658.8000,42331.1000,-40672.3000,1.0975,377.0000,4.4000,1.0000,9406.9111,4.5000,1.0000,9783.9111,0.0000,0.0000,51738.0111,1281.8000,-50456.2111,18.5597,11.2624,12938.5000,0.0000,12938.5000,0.3355,3496.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8919,0.0000,0.0000,0.0000,9441.6081,9441.6081,17.8717,10.1445,31968.2000,0.0000,31968.2000,0.8288,7265.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7265.5000,0.0000,0.0000,0.0000,24702.7000,24702.7000,16.1821,8.8848,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,16.1364,8.4092,8980.9000,0.0000,8980.9000,0.2328,2041.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2041.1136,0.0000,0.0000,0.0000,6939.7864,6939.7864,15.6618,8.3645,841.3000,0.0000,841.3000,0.0218,227.3784,3.7000,1.0000,0.0000,0.0000,0.0000,227.3784,0.0000,0.0000,0.0000,613.9216,613.9216,15.5725,16.4467,16.0096,0.8521,12781.7707,3.7905,516.8419,5.1684,3.7905,0.0000,1.9799,16.4166,15.2230,15.8198,-2.1813,-17450.0782,3.7905,976.3352,9.7634,3.7905,0.0000,6.9619,15.1879,15.1420,15.1650,-0.0958,-670.3744,3.7905,1145.1041,11.4510,3.7905,0.0000,9.0893,17.9139,17.8998,20.0419,17.8857,19.9754,17.8717,19.9097,17.8717,715.9410,28.6376,16.1618,16.1532,9.3594,16.1448,9.3102,16.1364,9.2623,16.1364,715.9410,28.6376,15.6198,15.6023,3.7305,15.5866,3.5020,15.5725,3.2979,15.5725,209.9095,4.1982,16.4467,16.4368,22.3401,16.4267,22.3430,16.4166,22.3446,16.4166,715.9410,28.6376,15.2230,15.2112,16.7234,15.1995,16.6654,15.1879,16.6078,15.1879,715.9410,28.6376,15.1420,15.1312,13.8283,15.1200,13.8735,15.1085,13.9135,15.1085,209.9095,4.1982,3.7905,27.6936,2.5270,0.0000,18.0311,45.7247,14462.5000,-8461.9977,-5338.6818
1901.0000,15.0900,27.0030,2042.0000,51019.4000,-48977.4000,1.3228,464.0909,4.4000,1.0000,11337.6444,4.5000,1.0000,11801.7354,0.0000,0.0000,62357.0444,1577.9091,-60779.1354,18.6218,11.3245,12936.0000,0.0000,12936.0000,0.3354,3496.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3496.2162,0.0000,0.0000,0.0000,9439.7838,9439.7838,18.0393,10.3120,36035.6000,0.0000,36035.6000,0.9343,8189.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8189.9091,0.0000,0.0000,0.0000,27845.6909,27845.6909,16.4212,9.1239,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0000,0.0000,0.0000,392.0108,392.0108,16.3771,8.6498,9832.3000,0.0000,9832.3000,0.2549,2234.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2234.6136,0.0000,0.0000,0.0000,7597.6864,7597.6864,15.9356,8.6383,4367.5000,0.0000,4367.5000,0.1132,1180.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1180.4054,0.0000,0.0000,0.0000,3187.0946,3187.0946,15.7225,16.2222,15.9723,0.5733,8599.0650,4.4618,609.2703,6.0927,4.4618,0.0000,3.2292,16.1958,15.3717,15.7837,-1.7728,-14182.4312,4.4618,1150.8856,11.5089,4.4618,0.0000,11.3548,15.3438,15.1299,15.2368,-0.5260,-3681.9918,4.4618,1344.0654,13.4407,4.4618,0.0000,14.8246,18.0733,18.0620,21.9713,18.0506,21.9403,18.0393,21.9091,18.0393,951.5926,38.0637,16.3985,16.3913,12.6318,16.3842,12.6102,16.3771,12.5885,16.3771,951.5926,38.0637,15.7504,15.7411,6.8258,15.7318,6.7678,15.7225,6.7084,15.7225,278.3582,5.5672,16.2222,16.2134,20.1387,16.2046,20.1367,16.1958,20.1344,16.1958,951.5926,38.0637,15.3717,15.3624,17.8452,15.3531,17.8164,15.3438,17.7875,15.3438,951.5926,38.0637,15.1299,15.1165,14.0259,15.1033,14.0172,15.0900,14.0089,15.0900,278.3582,5.5672,4.4618,43.3079,2.9745,0.0000,29.4085,72.7165,14731.2000,-12316.8689,-9265.3581
1902.0000,15.1401,27.3197,597.6000,108387.7000,-107790.1000,2.8102,135.8182,4.4000,1.0000,24086.1556,4.5000,1.0000,24221.9737,0.0000,0.0000,132473.8556,461.7818,-132012.0737,20.4442,13.1469,12925.8000,0.0000,12925.8000,0.3351,3493.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3493.4595,0.0000,0.0000,0.0000,9432.3405,9432.3405,20.0057,12.2784,19081.7000,0.0000,19081.7000,0.4947,4336.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4336.7500,0.0000,0.0000,0.0000,14744.9500,14744.9500,19.4133,12.1160,488.8000,0.0000,488.8000,0.0127,132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,132.1081,0.0000,0.0000,0.0000,356.6919,356.6919,19.3297,11.6024,10401.5000,0.0000,10401.5000,0.2697,2363.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2363.9773,0.0000,0.0000,0.0000,8037.5227,8037.5227,19.0067,11.7094,14639.7000,0.0000,14639.7000,0.3796,3956.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3956.6757,0.0000,0.0000,0.0000,10683.0243,10683.0243,18.3851,15.0190,16.7021,-5.5853,-83779.5288,6.4529,856.4147,8.5641,6.4529,0.0000,9.7685,15.0210,15.6222,15.3216,1.8706,14964.4721,6.4529,1695.1548,16.9515,6.4529,0.0000,34.3484,15.5999,15.1716,15.3858,-1.5229,-10660.0951,6.4529,1932.3973,19.3240,6.4529,0.0000,44.8446,20.0652,20.0453,41.7666,20.0255,41.6495,20.0057,41.5328,20.0057,1817.3002,72.6920,19.3989,19.3757,42.6825,19.3526,42.5048,19.3297,42.3281,19.3297,1817.3002,72.6920,18.5775,18.5122,41.5521,18.4481,40.8416,18.3851,40.1459,18.3851,528.9945,10.5799,15.0190,15.0197,8.4953,15.0204,8.5785,15.0210,8.6611,15.0210,1817.3002,72.6920,15.6222,15.6148,19.9899,15.6074,19.9777,15.5999,19.9654,15.5999,1817.3002,72.6920,15.1716,15.1612,14.7298,15.1507,14.7479,15.1401,14.7649,15.1401,528.9945,10.5799,6.4529,119.4970,4.3019,0.0000,88.9615,208.4585,-50252.6000,-88757.5443,-79475.1518
1903.0000,15.2292,27.4450,126.4000,151106.5000,-150980.1000,3.9177,28.7273,4.4000,1.0000,33579.2222,4.5000,1.0000,33607.9495,0.0000,0.0000,184685.7222,97.6727,-184588.0495,20.9492,13.6519,21954.9000,0.0000,21954.9000,0.5692,5933.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5933.7568,0.0000,0.0000,0.0000,16021.1432,16021.1432,20.4169,12.6896,15016.6000,0.0000,15016.6000,0.3893,3412.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3412.8636,0.0000,0.0000,0.0000,11603.7364,11603.7364,20.0573,12.7600,991.2000,0.0000,991.2000,0.0257,267.8919,3.7000,1.0000,0.0000,0.0000,0.0000,267.8919,0.0000,0.0000,0.0000,723.3081,723.3081,19.9958,12.2685,10509.3000,0.0000,10509.3000,0.2725,2388.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2388.4773,0.0000,0.0000,0.0000,8120.8227,8120.8227,19.7442,12.4469,15559.6000,0.0000,15559.6000,0.4034,4205.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4205.2973,0.0000,0.0000,0.0000,11354.3027,11354.3027,19.2935,15.2725,17.2830,-8.6507,-129760.0373,8.3668,1085.7955,10.8580,8.3668,0.0000,21.2933,15.2608,15.4179,15.3394,0.6339,5070.8869,8.3668,2196.3853,21.9639,8.3668,0.0000,74.8724,15.4058,15.2564,15.3311,-0.6888,-4821.3860,8.3668,2510.9796,25.1098,8.3668,0.0000,97.7520,20.4527,20.4408,42.6909,20.4289,42.6650,20.4169,42.6388,20.4169,2872.6552,114.9062,20.0349,20.0219,44.7594,20.0089,44.7080,19.9958,44.6564,19.9958,2872.6552,114.9062,19.3923,19.3596,46.7374,19.3266,46.5328,19.2935,46.3235,19.2935,833.5107,16.6702,15.2725,15.2686,12.9056,15.2647,12.9239,15.2608,12.9423,15.2608,2872.6552,114.9062,15.4179,15.4139,17.4342,15.4098,17.4522,15.4058,17.4699,15.4058,2872.6552,114.9062,15.2564,15.2473,15.7748,15.2383,15.7995,15.2292,15.8237,15.2292,833.5107,16.6702,8.3668,244.7586,5.5779,0.0000,193.9176,438.6762,-86948.5000,-136764.7363,-129510.5364
1904.0000,15.2330,27.4546,12.7000,166221.1000,-166208.4000,4.3096,2.8864,4.4000,1.0000,36938.0222,4.5000,1.0000,36940.9086,0.0000,0.0000,203159.1222,9.8136,-203149.3086,21.1477,13.8504,26784.4000,0.0000,26784.4000,0.6944,7239.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7239.0270,0.0000,0.0000,0.0000,19545.3730,19545.3730,20.5473,31.7165,979.0000,8679.8000,-7700.8000,0.2250,222.5000,4.4000,1.0000,1771.3878,4.9000,1.0000,1993.8878,0.0000,0.0000,10451.1878,756.5000,-9694.6878,20.8295,13.5322,1663.4000,0.0000,1663.4000,0.0431,449.5676,3.7000,1.0000,0.0000,0.0000,0.0000,449.5676,0.0000,0.0000,0.0000,1213.8324,1213.8324,20.7534,13.0261,10680.2000,0.0000,10680.2000,0.2769,2427.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2427.3182,0.0000,0.0000,0.0000,8252.8818,8252.8818,20.5131,13.2158,14946.3000,0.0000,14946.3000,0.3875,4039.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4039.5405,0.0000,0.0000,0.0000,10906.7595,10906.7595,20.0958,15.4256,17.7607,-10.6937,-160404.9345,8.9049,1134.6937,11.3469,8.9049,0.0000,25.6717,15.4137,15.3881,15.4009,-0.1100,-880.0434,8.9049,2331.9513,23.3195,8.9049,0.0000,90.2683,15.3758,15.2558,15.3158,-0.5887,-4120.9635,8.9049,2674.0998,26.7410,8.9049,0.0000,117.8525,20.5786,20.5682,41.9952,20.5577,41.9772,20.5473,41.9591,20.5473,3207.2247,128.2890,20.7942,20.7806,49.3865,20.7669,49.3260,20.7534,49.2655,20.7534,3207.2247,128.2890,20.1955,20.1622,52.6494,20.1289,52.4346,20.0958,52.2207,20.0958,929.8929,18.5979,15.4256,15.4216,14.9132,15.4177,14.9285,15.4137,14.9438,15.4137,3207.2247,128.2890,15.3881,15.3840,17.1829,15.3799,17.1932,15.3758,17.2034,15.3758,3207.2247,128.2890,15.2558,15.2482,15.6248,15.2406,15.6581,15.2330,15.6907,15.2330,929.8929,18.5979,8.9049,290.7969,5.9366,0.0000,233.7925,524.5894,-119834.9000,-172925.1497,-165405.9413
1905.0000,15.2424,27.4646,0.0000,179254.8000,-179254.8000,4.6475,0.0000,0.0000,0.0000,39834.4000,4.5000,1.0000,39834.4000,0.0000,0.0000,219089.2000,0.0000,-219089.2000,21.1008,13.8035,30452.7000,0.0000,30452.7000,0.7895,8230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8230.4595,0.0000,0.0000,0.0000,22222.2405,22222.2405,20.4803,32.5168,8.3000,14918.4000,-14910.1000,0.3868,1.8864,4.4000,1.0000,3044.5714,4.9000,1.0000,3046.4578,0.0000,0.0000,17962.9714,6.4136,-17956.5578,20.9604,13.6631,1798.4000,0.0000,1798.4000,0.0466,486.0541,3.7000,1.0000,0.0000,0.0000,0.0000,486.0541,0.0000,0.0000,0.0000,1312.3459,1312.3459,20.8925,13.1656,9783.9000,0.3000,9783.6000,0.2537,2223.6136,4.4000,1.0000,0.0612,4.9000,1.0000,2223.6749,0.0000,0.0000,0.3612,7560.2864,7559.9251,20.6904,13.3931,13106.5000,0.0000,13106.5000,0.3398,3542.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3542.2973,0.0000,0.0000,0.0000,9564.2027,9564.2027,20.3586,15.7747,18.0666,-11.4284,-171425.7817,9.6959,1221.1969,12.2120,9.6959,0.0000,33.1386,15.7603,15.4199,15.5901,-1.5913,-12730.0932,9.6959,2520.1618,25.2016,9.6959,0.0000,116.5235,15.4079,15.2636,15.3358,-0.7712,-5398.7383,9.6959,2909.3293,29.0933,9.6959,0.0000,152.1308,20.5066,20.4978,40.0067,20.4891,40.0006,20.4803,39.9944,20.4803,3728.4412,149.1376,20.9253,20.9144,47.9315,20.9035,47.8983,20.8925,47.8650,20.8925,3728.4412,149.1376,20.4346,20.4093,51.9510,20.3840,51.8391,20.3586,51.7264,20.3586,1079.9280,21.5986,15.7747,15.7699,18.4628,15.7651,18.4670,15.7603,18.4712,15.7603,3728.4412,149.1376,15.4199,15.4159,17.5250,15.4119,17.5332,15.4079,17.5413,15.4079,3728.4412,149.1376,15.2636,15.2565,15.6540,15.2495,15.6854,15.2424,15.7163,15.2424,1079.9280,21.5986,9.6959,368.0100,6.4639,0.0000,301.7928,669.8028,-139023.7000,-196387.0435,-189554.6131
1906.0000,15.2714,27.4937,0.0000,192201.5000,-192201.5000,4.9832,0.0000,0.0000,0.0000,42711.4444,4.5000,1.0000,42711.4444,0.0000,0.0000,234912.9444,0.0000,-234912.9444,21.1108,13.8135,35949.8000,0.0000,35949.8000,0.9321,9716.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9716.1622,0.0000,0.0000,0.0000,26233.6378,26233.6378,20.4348,32.4756,0.0000,17941.4000,-17941.4000,0.4652,0.0000,0.0000,0.0000,3661.5102,4.9000,1.0000,3661.5102,0.0000,0.0000,21602.9102,0.0000,-21602.9102,20.9718,13.6745,1844.2000,0.0000,1844.2000,0.0478,498.4324,3.7000,1.0000,0.0000,0.0000,0.0000,498.4324,0.0000,0.0000,0.0000,1345.7676,1345.7676,20.9095,13.5580,8379.6000,261.5000,8118.1000,0.2173,1904.4545,4.4000,1.0000,53.3673,4.9000,1.0000,1957.8219,0.0000,0.0000,314.8673,6475.1455,6160.2781,20.7564,13.4591,11880.0000,0.0000,11880.0000,0.3080,3210.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3210.8108,0.0000,0.0000,0.0000,8669.1892,8669.1892,20.4752,16.0778,18.2765,-11.7937,-176905.4896,10.4302,1303.2849,13.0328,10.4302,0.0000,41.2524,16.0631,15.5190,15.7910,-2.7361,-21888.8065,10.4302,2689.6209,26.8962,10.4302,0.0000,145.0538,15.5070,15.2920,15.3995,-1.2353,-8647.3951,10.4302,3121.7699,31.2177,10.4302,0.0000,189.3794,20.4587,20.4507,38.8351,20.4427,38.8321,20.4348,38.8290,20.4348,4243.2276,169.7291,20.9383,20.9287,46.2626,20.9191,46.2393,20.9095,46.2160,20.9095,4243.2276,169.7291,20.5409,20.5190,50.6828,20.4971,50.6032,20.4752,50.5234,20.4752,1227.9918,24.5598,16.0778,16.0729,21.0358,16.0680,21.0381,16.0631,21.0404,16.0631,4243.2276,169.7291,15.5190,15.5150,18.4506,15.5110,18.4560,15.5070,18.4613,15.5070,4243.2276,169.7291,15.2920,15.2852,15.9414,15.2783,15.9689,15.2714,15.9960,15.2714,1227.9918,24.5598,10.4302,450.4638,6.9535,0.0000,375.6856,826.1494,-152350.8000,-214106.9819,-207441.6911
1907.0000,15.3212,27.5434,0.0000,204356.2000,-204356.2000,5.2983,0.0000,0.0000,0.0000,45412.4889,4.5000,1.0000,45412.4889,0.0000,0.0000,249768.6889,0.0000,-249768.6889,21.1524,13.8551,37780.7000,0.0000,37780.7000,0.9795,10211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10211.0000,0.0000,0.0000,0.0000,27569.7000,27569.7000,20.4858,32.5266,0.0000,24518.7000,-24518.7000,0.6357,0.0000,0.0000,0.0000,5003.8163,4.9000,1.0000,5003.8163,0.0000,0.0000,29522.5163,0.0000,-29522.5163,21.1751,13.8778,2176.0000,0.0000,2176.0000,0.0564,588.1081,3.7000,1.0000,0.0000,0.0000,0.0000,588.1081,0.0000,0.0000,0.0000,1587.8919,1587.8919,21.1095,14.6461,7138.5000,749.3000,6389.2000,0.1851,1622.3864,4.4000,1.0000,152.9184,4.9000,1.0000,1775.3047,0.0000,0.0000,902.2184,5516.1136,4613.8953,21.0018,13.7045,9580.3000,0.0000,9580.3000,0.2484,2589.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2589.2703,0.0000,0.0000,0.0000,6991.0297,6991.0297,20.7706,16.2899,18.5303,-12.7948,-191921.5499,11.1051,1374.3981,13.7440,11.1051,0.0000,49.7896,16.2756,15.6334,15.9545,-3.4389,-27510.9007,11.1051,2845.3030,28.4530,11.1051,0.0000,175.0725,15.6214,15.3415,15.4815,-1.7127,-11988.8337,11.1051,3312.9873,33.1299,11.1051,0.0000,228.5714,20.5088,20.5011,38.8778,20.4935,38.8738,20.4858,38.8698,20.4858,4742.2669,189.6907,21.1380,21.1285,47.0251,21.1190,46.9997,21.1095,46.9743,21.1095,4742.2669,189.6907,20.8386,20.8159,52.4003,20.7932,52.3024,20.7706,52.2050,20.7706,1371.4273,27.4285,16.2899,16.2851,22.4987,16.2804,22.5018,16.2756,22.5048,16.2756,4742.2669,189.6907,15.6334,15.6294,19.3887,15.6254,19.3927,15.6214,19.3968,15.6214,4742.2669,189.6907,15.3415,15.3348,16.4457,15.3280,16.4691,15.3212,16.4922,15.3212,1371.4273,27.4285,11.1051,535.9405,7.4034,0.0000,453.4335,989.3740,-172948.7000,-238528.6883,-231421.2843
1908.0000,15.3675,27.5897,0.0000,215605.3000,-215605.3000,5.5900,0.0000,0.0000,0.0000,47912.2889,4.5000,1.0000,47912.2889,0.0000,0.0000,263517.5889,0.0000,-263517.5889,21.4289,14.1317,32744.1000,0.0000,32744.1000,0.8490,8849.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8849.7568,0.0000,0.0000,0.0000,23894.3432,23894.3432,20.8533,32.8941,0.0000,24804.0000,-24804.0000,0.6431,0.0000,0.0000,0.0000,5062.0408,4.9000,1.0000,5062.0408,0.0000,0.0000,29866.0408,0.0000,-29866.0408,21.5402,14.2429,2595.1000,0.0000,2595.1000,0.0673,701.3784,3.7000,1.0000,0.0000,0.0000,0.0000,701.3784,0.0000,0.0000,0.0000,1893.7216,1893.7216,21.4665,15.9932,5727.7000,1072.2000,4655.5000,0.1485,1301.7500,4.4000,1.0000,218.8163,4.9000,1.0000,1520.5663,0.0000,0.0000,1291.0163,4425.9500,3134.9337,21.3944,14.0971,8353.8000,0.0000,8353.8000,0.2166,2257.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2257.7838,0.0000,0.0000,0.0000,6096.0162,6096.0162,21.1810,16.4076,18.7943,-13.8345,-207517.8496,11.2716,1381.2308,13.8123,11.2716,0.0000,52.0619,16.3938,15.7184,16.0561,-3.6703,-29362.6597,11.2716,2876.4569,28.7646,11.2716,0.0000,183.0627,15.7065,15.3880,15.5472,-1.9780,-13846.2379,11.2716,3353.9061,33.5391,11.2716,0.0000,239.0031,20.8793,20.8706,42.0791,20.8619,42.0619,20.8533,42.0447,20.8533,4869.1141,194.7646,21.4967,21.4866,49.3665,21.4765,49.3338,21.4665,49.3010,21.4665,4869.1141,194.7646,21.2541,21.2297,55.4995,21.2053,55.3791,21.1810,55.2592,21.1810,1407.8719,28.1574,16.4076,16.4030,23.0229,16.3984,23.0261,16.3938,23.0291,16.3938,4869.1141,194.7646,15.7184,15.7144,19.9432,15.7104,19.9460,15.7065,19.9488,15.7065,4869.1141,194.7646,15.3880,15.3812,16.8503,15.3744,16.8698,15.3675,16.8890,15.3675,1407.8719,28.1574,11.2716,558.5041,7.5144,0.0000,474.1276,1032.6317,-192060.8000,-258364.6150,-250726.7473
1909.0000,15.4377,27.6599,0.0000,227092.6000,-227092.6000,5.8878,0.0000,0.0000,0.0000,50465.0222,4.5000,1.0000,50465.0222,0.0000,0.0000,277557.6222,0.0000,-277557.6222,21.3738,14.0765,37781.2000,0.0000,37781.2000,0.9795,10211.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10211.1351,0.0000,0.0000,0.0000,27570.0649,27570.0649,20.7631,32.8039,0.0000,32690.9000,-32690.9000,0.8476,0.0000,0.0000,0.0000,6671.6122,4.9000,1.0000,6671.6122,0.0000,0.0000,39362.5122,0.0000,-39362.5122,21.6049,14.3076,2478.5000,0.0000,2478.5000,0.0643,669.8649,3.7000,1.0000,0.0000,0.0000,0.0000,669.8649,0.0000,0.0000,0.0000,1808.6351,1808.6351,21.5399,18.0328,4241.8000,1486.7000,2755.1000,0.1100,964.0455,4.4000,1.0000,303.4082,4.9000,1.0000,1267.4536,0.0000,0.0000,1790.1082,3277.7545,1487.6464,21.5081,14.2108,7433.9000,0.0000,7433.9000,0.1927,2009.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2009.1622,0.0000,0.0000,0.0000,5424.7378,5424.7378,21.3302,16.6923,19.0113,-14.4571,-216856.6659,12.1228,1473.5371,14.7354,12.1228,0.0000,64.7708,16.6774,15.8462,16.2618,-4.8582,-38865.4780,12.1228,3068.8804,30.6888,12.1228,0.0000,227.7504,15.8344,15.4579,15.6462,-2.5149,-17604.1146,12.1228,3593.1290,35.9313,12.1228,0.0000,297.3465,20.7841,20.7771,40.2042,20.7701,40.2034,20.7631,40.2024,20.7631,5541.0772,221.6431,21.5662,21.5575,48.6477,21.5487,48.6277,21.5399,48.6077,21.5399,5541.0772,221.6431,21.3921,21.3714,55.0595,21.3508,54.9881,21.3302,54.9165,21.3302,1600.8481,32.0170,16.6923,16.6874,25.3045,16.6824,25.3030,16.6774,25.3015,16.6774,5541.0772,221.6431,15.8462,15.8423,20.9132,15.8384,20.9154,15.8344,20.9175,15.8344,5541.0772,221.6431,15.4579,15.4512,17.5118,15.4445,17.5295,15.4377,17.5469,15.4377,1600.8481,32.0170,12.1228,683.4689,8.0819,0.0000,589.8678,1273.3366,-209334.8000,-280629.0502,-273326.2585
1910.0000,15.4871,27.7093,0.0000,234786.1000,-234786.1000,6.0873,0.0000,0.0000,0.0000,52174.6889,4.5000,1.0000,52174.6889,0.0000,0.0000,286960.7889,0.0000,-286960.7889,21.6838,14.3865,35949.1000,0.0000,35949.1000,0.9320,9715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9715.9730,0.0000,0.0000,0.0000,26233.1270,26233.1270,21.0925,33.1333,0.0000,26518.9000,-26518.9000,0.6876,0.0000,0.0000,0.0000,5412.0204,4.9000,1.0000,5412.0204,0.0000,0.0000,31930.9204,0.0000,-31930.9204,21.7820,14.4847,1646.3000,0.0000,1646.3000,0.0427,444.9459,3.7000,1.0000,0.0000,0.0000,0.0000,444.9459,0.0000,0.0000,0.0000,1201.3541,1201.3541,21.7285,18.4398,3308.5000,1219.6000,2088.9000,0.0858,751.9318,4.4000,1.0000,248.8980,4.9000,1.0000,1000.8298,0.0000,0.0000,1468.4980,2556.5682,1088.0702,21.7050,14.4077,6514.0000,0.0000,6514.0000,0.1689,1760.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1760.5405,0.0000,0.0000,0.0000,4753.4595,4753.4595,21.5375,16.7897,19.1636,-14.6575,-219863.1609,12.0063,1451.1045,14.5110,12.0063,0.0000,62.9211,16.7755,15.9285,16.3520,-4.9030,-39224.0485,12.0063,3028.7036,30.2870,12.0063,0.0000,221.2464,15.9166,15.5075,15.7120,-2.7064,-18944.9261,12.0063,3549.3660,35.4937,12.0063,0.0000,288.8551,21.1173,21.1091,43.0734,21.1008,43.0568,21.0925,43.0402,21.0925,5446.8239,217.8730,21.7561,21.7469,49.4869,21.7377,49.4605,21.7285,49.4340,21.7285,5446.8239,217.8730,21.6023,21.5807,55.9244,21.5591,55.8349,21.5375,55.7457,21.5375,1573.7886,31.4758,16.7897,16.7850,25.4968,16.7803,25.4972,16.7755,25.4975,16.7755,5446.8239,217.8730,15.9285,15.9245,21.3505,15.9205,21.3514,15.9166,21.3521,15.9166,5446.8239,217.8730,15.5075,15.5007,17.8572,15.4939,17.8721,15.4871,17.8868,15.4871,1573.7886,31.4758,12.0063,665.4004,8.0042,0.0000,573.0227,1238.4230,-215106.7000,-285615.6985,-278032.1354
1911.0000,15.5425,27.7648,0.0000,245028.7000,-245028.7000,6.3528,0.0000,0.0000,0.0000,54450.8222,4.5000,1.0000,54450.8222,0.0000,0.0000,299479.5222,0.0000,-299479.5222,21.8515,14.5542,34117.7000,0.0000,34117.7000,0.8846,9221.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9221.0000,0.0000,0.0000,0.0000,24896.7000,24896.7000,21.3028,33.3436,0.0000,26015.3000,-26015.3000,0.6745,0.0000,0.0000,0.0000,5309.2449,4.9000,1.0000,5309.2449,0.0000,0.0000,31324.5449,0.0000,-31324.5449,21.9627,14.6654,1589.2000,0.0000,1589.2000,0.0412,429.5135,3.7000,1.0000,0.0000,0.0000,0.0000,429.5135,0.0000,0.0000,0.0000,1159.6865,1159.6865,21.9109,21.4310,2272.8000,1368.0000,904.8000,0.0589,516.5455,4.4000,1.0000,279.1837,4.9000,1.0000,795.7291,0.0000,0.0000,1647.1837,1756.2545,109.0709,21.9086,14.6113,7433.9000,0.0000,7433.9000,0.1927,2009.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2009.1622,0.0000,0.0000,0.0000,5424.7378,5424.7378,21.7307,16.9366,19.3336,-15.1715,-227572.4467,12.3071,1478.0848,14.7808,12.3071,0.0000,67.7699,16.9220,16.0169,16.4694,-5.3706,-42964.6413,12.3071,3090.4053,30.9041,12.3071,0.0000,238.2958,16.0049,15.5630,15.7840,-2.9971,-20979.4952,12.3071,3627.9918,36.2799,12.3071,0.0000,311.1144,21.3270,21.3189,44.2725,21.3108,44.2578,21.3028,44.2431,21.3028,5691.6238,227.6650,21.9382,21.9291,50.2328,21.9200,50.2069,21.9109,50.1809,21.9109,5691.6238,227.6650,21.7943,21.7731,56.6429,21.7519,56.5577,21.7307,56.4726,21.7307,1644.0637,32.8813,16.9366,16.9317,26.3510,16.9268,26.3495,16.9220,26.3479,16.9220,5691.6238,227.6650,16.0169,16.0129,21.8740,16.0089,21.8742,16.0049,21.8743,16.0049,5691.6238,227.6650,15.5630,15.5562,18.2784,15.5494,18.2913,15.5425,18.3039,15.5425,1644.0637,32.8813,12.3071,712.6863,8.2048,0.0000,617.1800,1329.8663,-226998.4000,-299213.8719,-291516.5832
1912.0000,15.5687,27.7909,0.0000,240712.1000,-240712.1000,6.2409,0.0000,0.0000,0.0000,53491.5778,4.5000,1.0000,53491.5778,0.0000,0.0000,294203.6778,0.0000,-294203.6778,21.9934,14.6961,29074.6000,0.0000,29074.6000,0.7538,7858.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7858.0000,0.0000,0.0000,0.0000,21216.6000,21216.6000,21.5043,33.5451,0.0000,22972.1000,-22972.1000,0.5956,0.0000,0.0000,0.0000,4688.1837,4.9000,1.0000,4688.1837,0.0000,0.0000,27660.2837,0.0000,-27660.2837,22.1083,14.8110,2046.1000,0.0000,2046.1000,0.0530,553.0000,3.7000,1.0000,0.0000,0.0000,0.0000,553.0000,0.0000,0.0000,0.0000,1493.1000,1493.1000,22.0474,22.3478,1818.5000,1212.4000,606.1000,0.0471,413.2955,4.4000,1.0000,247.4286,4.9000,1.0000,660.7240,0.0000,0.0000,1459.8286,1405.2045,-54.6240,22.0486,14.7513,8660.4000,0.0000,8660.4000,0.2245,2340.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2340.6486,0.0000,0.0000,0.0000,6319.7514,6319.7514,21.8465,16.9617,19.4041,-14.9123,-223685.2323,11.8726,1422.1712,14.2217,11.8726,0.0000,60.8417,16.9474,16.0529,16.5002,-5.1201,-40961.1541,11.8726,2977.7223,29.7772,11.8726,0.0000,213.9346,16.0408,15.5892,15.8150,-2.9539,-20677.3316,11.8726,3495.6127,34.9561,11.8726,0.0000,279.3089,21.5300,21.5214,45.4071,21.5129,45.3868,21.5043,45.3666,21.5043,5339.5194,213.5808,22.0757,22.0663,50.5675,22.0569,50.5378,22.0474,50.5081,22.0474,5339.5194,213.5808,21.9106,21.8892,56.5438,21.8678,56.4550,21.8465,56.3665,21.8465,1542.9789,30.8596,16.9617,16.9569,25.9814,16.9522,25.9803,16.9474,25.9792,16.9474,5339.5194,213.5808,16.0529,16.0489,21.8719,16.0448,21.8709,16.0408,21.8699,16.0408,5339.5194,213.5808,15.5892,15.5824,18.3287,15.5755,18.3394,15.5687,18.3499,15.5687,1542.9789,30.8596,11.8726,645.0417,7.9151,0.0000,554.0852,1199.1269,-223297.0000,-292889.1341,-285323.7180
1913.0000,15.5895,27.8117,0.0000,248259.6000,-248259.6000,6.4366,0.0000,0.0000,0.0000,55168.8000,4.5000,1.0000,55168.8000,0.0000,0.0000,303428.4000,0.0000,-303428.4000,22.3006,15.0033,18991.2000,0.0000,18991.2000,0.4924,5132.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5132.7568,0.0000,0.0000,0.0000,13858.4432,13858.4432,21.9647,34.0055,0.0000,20057.0000,-20057.0000,0.5200,0.0000,0.0000,0.0000,4093.2653,4.9000,1.0000,4093.2653,0.0000,0.0000,24150.2653,0.0000,-24150.2653,22.4988,15.2015,1304.6000,0.0000,1304.6000,0.0338,352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,352.5946,0.0000,0.0000,0.0000,952.0054,952.0054,22.4462,22.4591,1385.9000,890.9000,495.0000,0.0359,314.9773,4.4000,1.0000,181.8163,4.9000,1.0000,496.7936,0.0000,0.0000,1072.7163,1070.9227,-1.7936,22.4462,15.1489,11420.1000,0.0000,11420.1000,0.2961,3086.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3086.5135,0.0000,0.0000,0.0000,8333.5865,8333.5865,22.1886,16.9704,19.5795,-15.7287,-235930.1505,11.7222,1395.0699,13.9507,11.7222,0.0000,58.5598,16.9562,16.0768,16.5165,-4.9698,-39758.1829,11.7222,2938.1524,29.3815,11.7222,0.0000,205.9107,16.0646,15.6102,15.8374,-2.9348,-20543.5663,11.7222,3448.3103,34.4831,11.7222,0.0000,268.8331,21.9941,21.9843,49.1056,21.9745,49.0736,21.9647,49.0416,21.9647,5220.0498,208.8020,22.4777,22.4672,53.6002,22.4567,53.5596,22.4462,53.5190,22.4462,5220.0498,208.8020,22.2619,22.2374,59.4672,22.2130,59.3415,22.1886,59.2164,22.1886,1508.6722,30.1734,16.9704,16.9656,25.6345,16.9609,25.6332,16.9562,25.6317,16.9562,5220.0498,208.8020,16.0768,16.0727,21.8232,16.0687,21.8215,16.0646,21.8199,16.0646,5220.0498,208.8020,15.6102,15.6033,18.3614,15.5964,18.3702,15.5895,18.3788,15.5895,1508.6722,30.1734,11.7222,622.6425,7.8148,0.0000,533.3036,1155.9461,-236105.7000,-304436.4238,-296231.8997
1914.0000,15.4604,27.6826,0.0000,152595.8000,-152595.8000,3.9563,0.0000,0.0000,0.0000,33910.1778,4.5000,1.0000,33910.1778,0.0000,0.0000,186505.9778,0.0000,-186505.9778,22.1930,14.8957,15653.9000,0.0000,15653.9000,0.4059,4230.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4230.7838,0.0000,0.0000,0.0000,11423.1162,11423.1162,21.7412,33.7820,0.0000,289.3000,-289.3000,0.0075,0.0000,0.0000,0.0000,59.0408,4.9000,1.0000,59.0408,0.0000,0.0000,348.3408,0.0000,-348.3408,21.7538,14.4565,1091.6000,0.0000,1091.6000,0.0283,295.0270,3.7000,1.0000,0.0000,0.0000,0.0000,295.0270,0.0000,0.0000,0.0000,796.5730,796.5730,21.6906,20.4008,1635.7000,874.5000,761.2000,0.0424,371.7500,4.4000,1.0000,178.4694,4.9000,1.0000,550.2194,0.0000,0.0000,1052.9694,1263.9500,210.9806,21.6830,14.3857,13413.2000,0.0000,13413.2000,0.3478,3625.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3625.1892,0.0000,0.0000,0.0000,9788.0108,9788.0108,21.2789,16.3809,18.8299,-9.0456,-135683.8805,7.1822,878.9461,8.7895,7.1822,0.0000,13.4693,16.3680,15.8822,16.1251,-1.6823,-13458.7372,7.1822,1827.9251,18.2793,7.1822,0.0000,47.3615,15.8660,15.4858,15.6759,-1.5047,-10533.0255,7.1822,2126.2714,21.2627,7.1822,0.0000,61.8343,21.7806,21.7674,45.6590,21.7543,45.5958,21.7412,45.5328,21.7412,2194.3572,87.7743,21.7250,21.7135,44.8374,21.7021,44.7893,21.6906,44.7413,21.6906,2194.3572,87.7743,21.3297,21.3128,46.6010,21.2959,46.5729,21.2789,46.5437,21.2789,637.8912,12.7578,16.3809,16.3766,19.4851,16.3723,19.4876,16.3680,19.4901,16.3680,2194.3572,87.7743,15.8822,15.8768,19.6579,15.8714,19.6428,15.8660,19.6277,15.8660,2194.3572,87.7743,15.4858,15.4773,16.6588,15.4688,16.6477,15.4604,16.6366,15.4604,637.8912,12.7578,7.1822,160.5559,4.7882,0.0000,122.6652,283.2211,-121965.2000,-164635.6380,-159675.6433
1915.0000,15.4135,27.6357,0.0000,147115.8000,-147115.8000,3.8143,0.0000,0.0000,0.0000,32692.4000,4.5000,1.0000,32692.4000,0.0000,0.0000,179808.2000,0.0000,-179808.2000,22.1123,14.8150,15646.3000,0.0000,15646.3000,0.4057,4228.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4228.7297,0.0000,0.0000,0.0000,11417.5703,11417.5703,21.6465,21.6465,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6465,14.3492,835.4000,0.0000,835.4000,0.0217,225.7838,3.7000,1.0000,0.0000,0.0000,0.0000,225.7838,0.0000,0.0000,0.0000,609.6162,609.6162,21.5836,17.1250,2549.8000,692.2000,1857.6000,0.0661,579.5000,4.4000,1.0000,141.2653,4.9000,1.0000,720.7653,0.0000,0.0000,833.4653,1970.3000,1136.8347,21.5412,14.2439,12799.9000,0.0000,12799.9000,0.3319,3459.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3459.4324,0.0000,0.0000,0.0000,9340.4676,9340.4676,21.1141,16.1448,18.6295,-8.8924,-133385.3154,6.9593,858.0928,8.5809,6.9593,0.0000,12.2536,16.1302,15.7816,15.9559,-1.1695,-9356.1263,6.9593,1782.9815,17.8298,6.9593,0.0000,43.0868,15.7650,15.4420,15.6035,-1.2383,-8667.7600,6.9593,2066.1738,20.6617,6.9593,0.0000,56.2533,21.6869,21.6734,44.2720,21.6599,44.2116,21.6465,44.1513,21.6465,2075.7854,83.0314,21.6238,21.6104,44.1723,21.5969,44.1072,21.5836,44.0422,21.5836,2075.7854,83.0314,21.1932,21.1666,45.6604,21.1403,45.5045,21.1141,45.3511,21.1141,603.6603,12.0732,16.1448,16.1399,17.8390,16.1351,17.8345,16.1302,17.8300,16.1302,2075.7854,83.0314,15.7816,15.7761,18.8033,15.7705,18.7883,15.7650,18.7733,15.7650,2075.7854,83.0314,15.4420,15.4325,16.2436,15.4230,16.2224,15.4135,16.2013,15.4135,603.6603,12.0732,6.9593,147.1777,4.6395,0.0000,111.5938,258.7715,-115976.6000,-157303.7113,-151409.2017
1916.0000,15.3372,27.5335,296.4000,88100.1000,-87803.7000,2.2842,67.3636,4.4000,1.0000,19577.8000,4.5000,1.0000,19645.1636,0.0000,0.0000,107677.9000,229.0364,-107448.8636,21.2639,13.9666,15636.4000,0.0000,15636.4000,0.4054,4226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4226.0541,0.0000,0.0000,0.0000,11410.3459,11410.3459,20.6011,12.8738,919.6000,0.0000,919.6000,0.0238,209.0000,4.4000,1.0000,0.0000,0.0000,0.0000,209.0000,0.0000,0.0000,0.0000,710.6000,710.6000,20.5619,13.2646,913.8000,0.0000,913.8000,0.0237,246.9730,3.7000,1.0000,0.0000,0.0000,0.0000,246.9730,0.0000,0.0000,0.0000,666.8270,666.8270,20.4925,14.7553,3568.1000,589.7000,2978.4000,0.0925,810.9318,4.4000,1.0000,120.3469,4.9000,1.0000,931.2788,0.0000,0.0000,710.0469,2757.1682,2047.1212,20.3796,13.0823,11726.7000,0.0000,11726.7000,0.3040,3169.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3169.3784,0.0000,0.0000,0.0000,8557.3216,8557.3216,19.8920,16.0928,17.9924,-4.5920,-68879.4105,4.7005,593.6916,5.9369,4.7005,0.0000,3.7756,16.0688,15.6424,15.8556,-0.9662,-7729.6927,4.7005,1209.0202,12.0902,4.7005,0.0000,13.2760,15.6200,15.3760,15.4980,-0.6319,-4423.1108,4.7005,1401.3719,14.0137,4.7005,0.0000,17.3329,20.6345,20.6234,33.6026,20.6122,33.5687,20.6011,33.5347,20.6011,1042.3640,41.6946,20.5251,20.5143,33.4060,20.5034,33.3704,20.4925,33.3347,20.4925,1042.3640,41.6946,19.9076,19.9029,30.6168,19.8977,30.7348,19.8920,30.8464,19.8920,304.6916,6.0938,16.0928,16.0847,17.9382,16.0767,17.9030,16.0688,17.8680,16.0688,1042.3640,41.6946,15.6424,15.6349,17.5922,15.6274,17.5590,15.6200,17.5259,15.6200,1042.3640,41.6946,15.3760,15.3629,15.5342,15.3500,15.4741,15.3372,15.4152,15.3372,304.6916,6.0938,4.7005,49.9692,3.1336,0.0000,34.3846,84.3538,-55628.8000,-84056.6478,-81032.2140
1917.0000,15.2772,27.4397,621.8000,80411.1000,-79789.3000,2.0848,141.3182,4.4000,1.0000,17869.1333,4.5000,1.0000,18010.4515,0.0000,0.0000,98280.2333,480.4818,-97799.7515,21.1479,13.8506,13251.9000,0.0000,13251.9000,0.3436,3581.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3581.5946,0.0000,0.0000,0.0000,9670.3054,9670.3054,20.5171,12.7898,2460.4000,0.0000,2460.4000,0.0638,559.1818,4.4000,1.0000,0.0000,0.0000,0.0000,559.1818,0.0000,0.0000,0.0000,1901.2182,1901.2182,20.4030,13.1057,534.5000,0.0000,534.5000,0.0139,144.4595,3.7000,1.0000,0.0000,0.0000,0.0000,144.4595,0.0000,0.0000,0.0000,390.0405,390.0405,20.3314,13.7555,4821.0000,461.0000,4360.0000,0.1250,1095.6818,4.4000,1.0000,94.0816,4.9000,1.0000,1189.7635,0.0000,0.0000,555.0816,3725.3182,3170.2365,20.1410,12.8438,9580.3000,0.0000,9580.3000,0.2484,2589.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2589.2703,0.0000,0.0000,0.0000,6991.0297,6991.0297,19.6425,15.8148,17.7287,-4.2510,-63765.2371,4.3191,551.0297,5.5103,4.3191,0.0000,2.9292,15.7952,15.6435,15.7193,-0.3159,-2526.8085,4.3191,1116.9135,11.1691,4.3191,0.0000,10.2999,15.6167,15.3185,15.4676,-0.7097,-4967.6715,4.3191,1289.2287,12.8923,4.3191,0.0000,13.4474,20.5674,20.5506,34.2900,20.5338,34.1984,20.5171,34.1075,20.5171,899.0641,35.9626,20.3796,20.3634,33.5893,20.3474,33.5000,20.3314,33.4114,20.3314,899.0641,35.9626,19.7214,19.6945,30.8237,19.6682,30.6434,19.6425,30.4711,19.6425,263.1117,5.2622,15.8148,15.8083,15.5809,15.8017,15.5648,15.7952,15.5487,15.7952,899.0641,35.9626,15.6435,15.6345,17.8778,15.6256,17.8340,15.6167,17.7904,15.6167,899.0641,35.9626,15.3185,15.3047,15.0088,15.2909,14.9467,15.2772,14.8852,15.2772,263.1117,5.2622,4.3191,39.6124,2.8794,0.0000,26.6765,66.2889,-49602.2000,-75676.9211,-71259.7172
