Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1918.0000,15.3162,27.3757,1336.9000,63510.7000,-62173.8000,1.6466,303.8409,4.4000,1.0000,14113.4889,4.5000,1.0000,14417.3298,0.0000,0.0000,77624.1889,1033.0591,-76591.1298,19.9676,12.6703,12938.3000,0.0000,12938.3000,0.3354,3496.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8378,0.0000,0.0000,0.0000,9441.4622,9441.4622,19.3743,11.6470,17957.2000,0.0000,17957.2000,0.4656,4081.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4081.1818,0.0000,0.0000,0.0000,13876.0182,13876.0182,18.5316,11.2343,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,18.5133,11.2481,6595.6000,253.1000,6342.5000,0.1710,1499.0000,4.4000,1.0000,51.6531,4.9000,1.0000,1550.6531,0.0000,0.0000,304.7531,5096.6000,4791.8469,18.2223,10.9250,8353.8000,0.0000,8353.8000,0.2166,2257.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2257.7838,0.0000,0.0000,0.0000,6096.0162,6096.0162,17.9286,16.5548,17.2417,-1.5081,-22621.1310,4.2692,554.9075,5.5491,4.2692,0.0000,2.8287,16.5095,15.3410,15.9252,-2.4049,-19239.5925,4.2692,1095.0798,10.9508,4.2692,0.0000,9.9465,15.3223,15.3664,15.3443,0.1038,726.7004,4.2692,1280.5552,12.8056,4.2692,0.0000,12.9860,19.3942,19.3876,23.3845,19.3810,23.4024,19.3743,23.4197,19.3743,880.9769,35.2391,18.5131,18.5133,16.1356,18.5133,16.2149,18.5133,16.2930,18.5133,880.9769,35.2391,17.8521,17.8791,10.1430,17.9046,10.6269,17.9286,11.0915,17.9286,257.8604,5.1572,16.5548,16.5396,23.5105,16.5245,23.4093,16.5095,23.3089,16.5095,880.9769,35.2391,15.3410,15.3348,15.0258,15.3285,15.0125,15.3223,14.9991,15.3223,880.9769,35.2391,15.3664,15.3495,15.7618,15.3328,15.6694,15.3162,15.5783,15.3162,257.8604,5.1572,4.2692,38.3677,2.8461,0.0000,25.7613,64.1290,-16163.3000,-42080.2485,-41134.0231
1919.0000,15.2685,27.2269,1938.2000,56770.6000,-54832.4000,1.4719,440.5000,4.4000,1.0000,12615.6889,4.5000,1.0000,13056.1889,0.0000,0.0000,69386.2889,1497.7000,-67888.5889,19.4741,12.1768,12938.7000,0.0000,12938.7000,0.3355,3496.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3496.9459,0.0000,0.0000,0.0000,9441.7541,9441.7541,18.8643,11.1371,24105.1000,0.0000,24105.1000,0.6250,5478.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5478.4318,0.0000,0.0000,0.0000,18626.6682,18626.6682,17.7105,10.4132,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,17.6858,10.0070,8726.4000,35.1000,8691.3000,0.2262,1983.2727,4.4000,1.0000,7.1633,4.9000,1.0000,1990.4360,0.0000,0.0000,42.2633,6743.1273,6700.8640,17.2707,9.9734,4674.2000,0.0000,4674.2000,0.1212,1263.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1263.2973,0.0000,0.0000,0.0000,3410.9027,3410.9027,17.0937,16.7120,16.9028,-0.4107,-6160.5651,4.1853,551.1627,5.5116,4.1853,0.0000,2.6653,16.6724,15.3362,16.0043,-2.6961,-21568.7566,4.1853,1070.2421,10.7024,4.1853,0.0000,9.3719,15.3124,15.3121,15.3122,-0.0007,-4.8751,4.1853,1257.0032,12.5700,4.1853,0.0000,12.2357,18.8892,18.8809,20.5501,18.8726,20.5396,18.8643,20.5292,18.8643,850.9873,34.0395,17.6923,17.6901,11.4315,17.6880,11.4665,17.6858,11.5014,17.6858,850.9873,34.0395,17.0594,17.0708,5.0509,17.0822,5.2587,17.0937,5.4700,17.0937,249.1520,4.9830,16.7120,16.6988,24.2533,16.6856,24.1850,16.6724,24.1168,16.6724,850.9873,34.0395,15.3362,15.3283,15.5170,15.3203,15.4846,15.3124,15.4524,15.3124,850.9873,34.0395,15.3121,15.2975,15.1235,15.2830,15.0682,15.2685,15.0125,15.2685,249.1520,4.9830,4.1853,36.3357,2.7902,0.0000,24.2729,60.6086,-4020.0000,-29414.2459,-27734.1968
1920.0000,15.2376,27.0370,2809.9000,51349.7000,-48539.8000,1.3313,638.6136,4.4000,1.0000,11411.0444,4.5000,1.0000,12049.6581,0.0000,0.0000,62760.7444,2171.2864,-60589.4581,19.0263,11.7290,12930.3000,0.0000,12930.3000,0.3352,3494.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3494.6757,0.0000,0.0000,0.0000,9435.6243,9435.6243,18.4145,10.6873,29548.0000,0.0000,29548.0000,0.7661,6715.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6715.4545,0.0000,0.0000,0.0000,22832.5455,22832.5455,16.9868,9.6895,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,16.9664,9.2391,10915.1000,0.0000,10915.1000,0.2830,2480.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2480.7045,0.0000,0.0000,0.0000,8434.3955,8434.3955,16.4390,9.1417,1454.5000,0.0000,1454.5000,0.0377,393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,393.1081,0.0000,0.0000,0.0000,1061.3919,1061.3919,16.4124,16.8337,16.6231,0.4491,6736.9758,4.1462,551.9727,5.5197,4.1462,0.0000,2.5914,16.7932,15.3330,16.0631,-2.9189,-23351.4915,4.1462,1057.8114,10.5781,4.1462,0.0000,9.1119,15.3085,15.2820,15.2953,-0.0604,-423.0773,4.1462,1246.1112,12.4611,4.1462,0.0000,11.8964,18.4363,18.4291,17.9439,18.4218,17.9411,18.4145,17.9382,18.4145,837.1757,33.4870,16.9678,16.9674,7.2775,16.9669,7.3226,16.9664,7.3675,16.9664,837.1757,33.4870,16.3726,16.3861,0.7370,16.3994,0.9531,16.4124,1.1672,16.4124,245.1406,4.9028,16.8337,16.8202,24.8642,16.8067,24.7969,16.7932,24.7299,16.7932,837.1757,33.4870,15.3330,15.3248,15.7636,15.3167,15.7312,15.3085,15.6989,15.3085,837.1757,33.4870,15.2820,15.2672,14.8781,15.2524,14.8194,15.2376,14.7610,15.2376,245.1406,4.9028,4.1462,35.4134,2.7642,0.0000,23.5997,59.0131,6724.4000,-18521.7145,-17037.5929
1921.0000,15.2157,26.8596,3481.8000,46519.4000,-43037.6000,1.2061,791.3182,4.4000,1.0000,10337.6444,4.5000,1.0000,11128.9626,0.0000,0.0000,56857.0444,2690.4818,-54166.5626,18.6626,11.3653,12903.4000,0.0000,12903.4000,0.3345,3487.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3487.4054,0.0000,0.0000,0.0000,9415.9946,9415.9946,18.0432,10.3160,32096.0000,0.0000,32096.0000,0.8321,7294.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7294.5455,0.0000,0.0000,0.0000,24801.4545,24801.4545,16.4650,9.1677,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,16.4457,8.7184,12001.0000,0.0000,12001.0000,0.3111,2727.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2727.5000,0.0000,0.0000,0.0000,9273.5000,9273.5000,15.8555,8.5582,840.4000,0.0000,840.4000,0.0218,227.1351,3.7000,1.0000,0.0000,0.0000,0.0000,227.1351,0.0000,0.0000,0.0000,613.2649,613.2649,15.8585,16.9147,16.3866,1.1065,16596.9040,4.0743,547.4072,5.4741,4.0743,0.0000,2.4588,16.8736,15.3338,16.1037,-3.0247,-24197.3642,4.0743,1037.8004,10.3780,4.0743,0.0000,8.6457,15.3085,15.2611,15.2848,-0.1064,-744.9358,4.0743,1224.9936,12.2499,4.0743,0.0000,11.2876,18.0634,18.0567,16.0188,18.0500,16.0178,18.0432,16.0168,18.0432,811.9853,32.4794,16.4462,16.4461,4.9578,16.4459,4.9988,16.4457,5.0395,16.4457,811.9853,32.4794,15.8165,15.8308,-2.3013,15.8448,-2.0948,15.8585,-1.8898,15.8585,237.8233,4.7565,16.9147,16.9010,25.1548,16.8873,25.0888,16.8736,25.0229,16.8736,811.9853,32.4794,15.3338,15.3253,15.9473,15.3169,15.9137,15.3085,15.8802,15.3085,811.9853,32.4794,15.2611,15.2459,14.7444,15.2308,14.6838,15.2157,14.6235,15.2157,237.8233,4.7565,4.0743,33.7533,2.7162,0.0000,22.3921,56.1455,15206.5000,-9768.0486,-8345.3960
1922.0000,15.2050,26.6344,4320.7000,42108.7000,-37788.0000,1.0917,981.9773,4.4000,1.0000,9357.4889,4.5000,1.0000,10339.4662,0.0000,0.0000,51466.1889,3338.7227,-48127.4662,18.2809,10.9837,12902.3000,0.0000,12902.3000,0.3345,3487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3487.1081,0.0000,0.0000,0.0000,9415.1919,9415.1919,17.6625,9.9352,34947.6000,0.0000,34947.6000,0.9061,7942.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7942.6364,0.0000,0.0000,0.0000,27004.9636,27004.9636,15.9366,8.6393,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,15.9210,8.1938,13555.8000,0.0000,13555.8000,0.3515,3080.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8636,0.0000,0.0000,0.0000,10474.9364,10474.9364,15.2516,7.9543,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,15.2889,17.0331,16.1610,1.8194,27291.5977,4.0567,549.8651,5.4987,4.0567,0.0000,2.4270,16.9902,15.3186,16.1544,-3.2693,-26154.4091,4.0567,1031.2631,10.3126,4.0567,0.0000,8.5340,15.2935,15.2513,15.2724,-0.0943,-660.2770,4.0567,1220.2984,12.2030,4.0567,0.0000,11.1419,17.6792,17.6736,13.8519,17.6681,13.8598,17.6625,13.8675,17.6625,805.8698,32.2348,15.9172,15.9185,2.2433,15.9198,2.2941,15.9210,2.3446,15.9210,805.8698,32.2348,15.2338,15.2525,-5.9594,15.2709,-5.7141,15.2889,-5.4718,15.2889,236.0466,4.7209,17.0331,17.0188,25.8929,17.0045,25.8233,16.9902,25.7538,16.9902,805.8698,32.2348,15.3186,15.3102,15.9169,15.3018,15.8851,15.2935,15.8534,15.2935,805.8698,32.2348,15.2513,15.2358,14.7330,15.2204,14.6709,15.2050,14.6092,15.2050,236.0466,4.7209,4.0567,33.3547,2.7044,0.0000,22.1029,55.4576,24413.8000,-651.4364,476.9116
1923.0000,15.1952,26.2732,5692.2000,38440.6000,-32748.4000,0.9966,1293.6818,4.4000,1.0000,8542.3556,4.5000,1.0000,9836.0374,0.0000,0.0000,46982.9556,4398.5182,-42584.4374,17.8607,10.5634,12908.5000,0.0000,12908.5000,0.3347,3488.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3488.7838,0.0000,0.0000,0.0000,9419.7162,9419.7162,17.2588,9.5316,39289.4000,0.0000,39289.4000,1.0187,8929.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8929.4091,0.0000,0.0000,0.0000,30359.9909,30359.9909,15.3585,8.0612,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,15.3496,7.6223,15084.5000,0.0000,15084.5000,0.3911,3428.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3428.2955,0.0000,0.0000,0.0000,11656.2045,11656.2045,14.6200,7.3227,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.6728,17.1775,15.9251,2.6676,40014.1565,4.1421,566.6665,5.6667,4.1421,0.0000,2.5837,17.1335,15.3127,16.2231,-3.6363,-29090.7874,4.1421,1050.1633,10.5016,4.1421,0.0000,9.0848,15.2878,15.2404,15.2641,-0.1083,-757.8284,4.1421,1246.4167,12.4642,4.1421,0.0000,11.8610,17.2711,17.2670,11.4319,17.2629,11.4509,17.2588,11.4696,17.2588,835.7250,33.4290,15.3400,15.3433,-1.0477,15.3464,-0.9837,15.3496,-0.9201,15.3496,835.7250,33.4290,14.6026,14.6264,-10.2597,14.6498,-9.9729,14.6728,-9.6895,14.6728,244.7192,4.8944,17.1775,17.1628,26.8566,17.1481,26.7866,17.1335,26.7168,17.1335,835.7250,33.4290,15.3127,15.3044,15.9692,15.2961,15.9392,15.2878,15.9092,15.2878,835.7250,33.4290,15.2404,15.2253,14.6866,15.2102,14.6310,15.1952,14.5755,15.1952,244.7192,4.8944,4.1421,35.3170,2.7614,0.0000,23.5295,58.8464,35319.0000,9424.3121,10165.5407
1924.0000,15.1424,26.6475,5052.5000,54448.2000,-49395.7000,1.4117,1148.2955,4.4000,1.0000,12099.6000,4.5000,1.0000,13247.8955,0.0000,0.0000,66547.8000,3904.2045,-62643.5955,18.4521,11.1548,12914.7000,0.0000,12914.7000,0.3348,3490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4595,0.0000,0.0000,0.0000,9424.2405,9424.2405,17.9202,10.1929,41708.1000,0.0000,41708.1000,1.0814,9479.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9479.1136,0.0000,0.0000,0.0000,32228.9864,32228.9864,16.2174,8.9201,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,16.1785,8.4513,15856.5000,0.0000,15856.5000,0.4111,3603.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3603.7500,0.0000,0.0000,0.0000,12252.7500,12252.7500,15.5312,8.2339,840.0000,0.0000,840.0000,0.0218,227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,227.0270,0.0000,0.0000,0.0000,612.9730,612.9730,15.4457,16.4880,15.9669,1.3153,19728.9348,4.9072,670.2381,6.7024,4.9072,0.0000,4.2961,16.4701,15.6225,16.0463,-2.0053,-16042.2691,4.9072,1252.7833,12.5278,4.9072,0.0000,15.1062,15.5937,15.1762,15.3850,-1.1288,-7901.9404,4.9072,1469.5774,14.6958,4.9072,0.0000,19.7224,17.9541,17.9428,19.7997,17.9314,19.7422,17.9202,19.6852,17.9202,1123.9247,44.9570,16.2014,16.1937,9.8599,16.1861,9.8098,16.1785,9.7605,16.1785,1123.9247,44.9570,15.4988,15.4802,3.6657,15.4625,3.4248,15.4457,3.1969,15.4457,328.3399,6.5668,16.4880,16.4821,19.5577,16.4761,19.5764,16.4701,19.5944,16.4701,1123.9247,44.9570,15.6225,15.6129,19.1133,15.6033,19.0706,15.5937,19.0281,15.5937,1123.9247,44.9570,15.1762,15.1650,14.0083,15.1537,13.9993,15.1424,13.9891,15.1424,328.3399,6.5668,4.9072,56.2426,3.2715,0.0000,39.1247,95.3673,22337.5000,-7822.6104,-4215.2748
1925.0000,15.1853,26.7540,5180.1000,61248.6000,-56068.5000,1.5880,1177.2955,4.4000,1.0000,13610.8000,4.5000,1.0000,14788.0955,0.0000,0.0000,74859.4000,4002.8045,-70856.5955,18.6210,11.3237,12914.7000,0.0000,12914.7000,0.3348,3490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4595,0.0000,0.0000,0.0000,9424.2405,9424.2405,18.1353,10.4080,42861.4000,0.0000,42861.4000,1.1113,9741.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9741.2273,0.0000,0.0000,0.0000,33120.1727,33120.1727,16.5294,9.2321,526.7000,0.0000,526.7000,0.0137,142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,142.3514,0.0000,0.0000,0.0000,384.3486,384.3486,16.4915,8.7642,15579.8000,0.0000,15579.8000,0.4039,3540.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3540.8636,0.0000,0.0000,0.0000,12038.9364,12038.9364,15.9077,8.6104,4358.4000,0.0000,4358.4000,0.1130,1177.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1177.9459,0.0000,0.0000,0.0000,3180.4541,3180.4541,15.7234,16.2629,15.9932,0.7418,11127.5349,5.3470,729.5502,7.2955,5.3470,0.0000,5.5578,16.2434,15.6461,15.9448,-1.5400,-12320.2193,5.3470,1370.5092,13.7051,5.3470,0.0000,19.5425,15.6229,15.2231,15.4230,-1.1778,-8244.5955,5.3470,1598.8705,15.9887,5.3470,0.0000,25.5143,18.1640,18.1545,21.8369,18.1449,21.8058,18.1353,21.7747,18.1353,1306.3012,52.2520,16.5107,16.5043,13.1200,16.4979,13.0953,16.4915,13.0707,16.4915,1306.3012,52.2520,15.7535,15.7435,7.1681,15.7335,7.0955,15.7234,7.0212,15.7234,381.1795,7.6236,16.2629,16.2564,18.0887,16.2499,18.0898,16.2434,18.0908,16.2434,1306.3012,52.2520,15.6461,15.6383,18.9252,15.6306,18.9036,15.6229,18.8819,15.6229,1306.3012,52.2520,15.2231,15.2104,14.7358,15.1978,14.7034,15.1853,14.6713,15.1853,381.1795,7.6236,5.3470,71.2106,3.5647,0.0000,50.6145,121.8251,20172.5000,-12708.4431,-9437.2798
1926.0000,15.2611,27.3248,2426.1000,118290.0000,-115863.9000,3.0669,551.3864,4.4000,1.0000,26286.6667,4.5000,1.0000,26838.0530,0.0000,0.0000,144576.6667,1874.7136,-142701.9530,20.4320,13.1347,12914.8000,0.0000,12914.8000,0.3348,3490.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4865,0.0000,0.0000,0.0000,9424.3135,9424.3135,20.0383,12.3110,23243.2000,0.0000,23243.2000,0.6026,5282.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5282.5455,0.0000,0.0000,0.0000,17960.6545,17960.6545,19.3875,12.0902,499.6000,0.0000,499.6000,0.0130,135.0270,3.7000,1.0000,0.0000,0.0000,0.0000,135.0270,0.0000,0.0000,0.0000,364.5730,364.5730,19.3140,11.5868,14422.1000,0.0000,14422.1000,0.3739,3277.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3277.7500,0.0000,0.0000,0.0000,11144.3500,11144.3500,18.9102,11.6129,14607.9000,0.0000,14607.9000,0.3787,3948.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3948.0811,0.0000,0.0000,0.0000,10659.8189,10659.8189,18.3538,15.2232,16.7885,-5.7596,-86393.7199,7.1549,946.4133,9.4641,7.1549,0.0000,13.3163,15.2238,15.7429,15.4834,1.7909,14326.9189,7.1549,1867.5738,18.6757,7.1549,0.0000,46.8236,15.7243,15.2919,15.5081,-1.7049,-11934.0947,7.1549,2132.2807,21.3228,7.1549,0.0000,61.1320,20.0905,20.0731,40.7420,20.0557,40.6340,20.0383,40.5265,20.0383,2179.6824,87.1873,19.3743,19.3541,41.3640,19.3340,41.2070,19.3140,41.0509,19.3140,2179.6824,87.1873,18.5239,18.4663,40.4941,18.4096,39.8663,18.3538,39.2500,18.3538,633.6552,12.6731,15.2232,15.2235,8.4796,15.2236,8.5426,15.2238,8.6051,15.2238,2179.6824,87.1873,15.7429,15.7367,19.6621,15.7305,19.6540,15.7243,19.6458,15.7243,2179.6824,87.1873,15.2919,15.2816,15.5793,15.2714,15.5750,15.2611,15.5701,15.2611,633.6552,12.6731,7.1549,158.8775,4.7700,0.0000,121.2719,280.1494,-50176.3000,-93148.2431,-84000.8957
1927.0000,15.3207,27.4957,953.0000,155917.7000,-154964.7000,4.0425,216.5909,4.4000,1.0000,34648.3778,4.5000,1.0000,34864.9687,0.0000,0.0000,190566.0778,736.4091,-189829.6687,20.9240,13.6267,21909.9000,0.0000,21909.9000,0.5681,5921.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5921.5946,0.0000,0.0000,0.0000,15988.3054,15988.3054,20.4192,12.6919,17736.5000,0.0000,17736.5000,0.4599,4031.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4031.0227,0.0000,0.0000,0.0000,13705.4773,13705.4773,20.0146,12.7173,988.7000,0.0000,988.7000,0.0256,267.2162,3.7000,1.0000,0.0000,0.0000,0.0000,267.2162,0.0000,0.0000,0.0000,721.4838,721.4838,19.9573,12.2300,13774.1000,0.0000,13774.1000,0.3571,3130.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3130.4773,0.0000,0.0000,0.0000,10643.6227,10643.6227,19.6431,12.3458,15525.7000,0.0000,15525.7000,0.4025,4196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1351,0.0000,0.0000,0.0000,11329.5649,11329.5649,19.2182,15.4753,17.3468,-8.4534,-126801.7150,8.7835,1137.0830,11.3708,8.7835,0.0000,24.6357,15.4642,15.5533,15.5087,0.3774,3019.5103,8.7835,2290.3516,22.9035,8.7835,0.0000,86.6254,15.5416,15.3462,15.4439,-0.9457,-6619.6499,8.7835,2624.2719,26.2427,8.7835,0.0000,113.0964,20.4521,20.4411,41.3859,20.4301,41.3550,20.4192,41.3238,20.4192,3130.2977,125.2119,19.9933,19.9813,43.2310,19.9693,43.1780,19.9573,43.1247,19.9573,3130.2977,125.2119,19.3087,19.2787,44.9894,19.2485,44.7935,19.2182,44.5937,19.2182,907.7374,18.1547,15.4753,15.4716,12.9089,15.4679,12.9198,15.4642,12.9307,15.4642,3130.2977,125.2119,15.5533,15.5494,17.5123,15.5455,17.5240,15.5416,17.5355,15.5416,3130.2977,125.2119,15.3462,15.3377,16.1179,15.3292,16.1298,15.3207,16.1413,15.3207,907.7374,18.1547,8.7835,279.9606,5.8556,0.0000,224.3575,504.3181,-85029.8000,-137441.2146,-130401.8546
1928.0000,15.3143,27.5212,332.0000,167261.7000,-166929.7000,4.3366,75.4545,4.4000,1.0000,37169.2667,4.5000,1.0000,37244.7212,0.0000,0.0000,204430.9667,256.5455,-204174.4212,21.1548,13.8575,26731.8000,0.0000,26731.8000,0.6931,7224.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7224.8108,0.0000,0.0000,0.0000,19506.9892,19506.9892,20.5667,30.7878,1990.3000,8451.8000,-6461.5000,0.2191,452.3409,4.4000,1.0000,1724.8571,4.9000,1.0000,2177.1981,0.0000,0.0000,10176.6571,1537.9591,-8638.6981,20.8138,13.5165,1661.0000,0.0000,1661.0000,0.0431,448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,448.9189,0.0000,0.0000,0.0000,1212.0811,1212.0811,20.7398,13.0125,14034.8000,0.0000,14034.8000,0.3639,3189.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7273,0.0000,0.0000,0.0000,10845.0727,10845.0727,20.4295,13.1322,14913.8000,0.0000,14913.8000,0.3867,4030.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4030.7568,0.0000,0.0000,0.0000,10883.0432,10883.0432,20.0227,15.5852,17.8040,-10.3419,-155128.0272,9.0636,1153.0084,11.5301,9.0636,0.0000,27.0685,15.5741,15.5210,15.5475,-0.2321,-1856.8677,9.0636,2359.7672,23.5977,9.0636,0.0000,95.1797,15.5088,15.3368,15.4228,-0.8590,-6012.7272,9.0636,2710.2247,27.1022,9.0636,0.0000,124.2648,20.5968,20.5868,40.9008,20.5767,40.8753,20.5667,40.8497,20.5667,3308.9759,132.3590,20.7791,20.7660,48.0995,20.7529,48.0341,20.7398,47.9689,20.7398,3308.9759,132.3590,20.1182,20.0863,50.8447,20.0544,50.6251,20.0227,50.4065,20.0227,959.1931,19.1839,15.5852,15.5815,14.5765,15.5778,14.5868,15.5741,14.5971,15.5741,3308.9759,132.3590,15.5210,15.5169,17.3282,15.5128,17.3332,15.5088,17.3382,15.5088,3308.9759,132.3590,15.3368,15.3293,15.8434,15.3218,15.8612,15.3143,15.8785,15.3143,959.1931,19.1839,9.0636,305.3553,6.0424,0.0000,246.5131,551.8684,-116049.8000,-170365.9330,-162997.6220
1929.0000,15.3148,27.5338,73.5000,176300.0000,-176226.5000,4.5709,16.7045,4.4000,1.0000,39177.7778,4.5000,1.0000,39194.4823,0.0000,0.0000,215477.7778,56.7955,-215420.9823,21.2153,13.9180,30393.8000,0.0000,30393.8000,0.7880,8214.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8214.5405,0.0000,0.0000,0.0000,22179.2595,22179.2595,20.5805,32.5384,90.3000,8409.2000,-8318.9000,0.2180,20.5227,4.4000,1.0000,1716.1633,4.9000,1.0000,1736.6860,0.0000,0.0000,10125.3633,69.7773,-10055.5860,20.8560,13.5587,1794.5000,0.0000,1794.5000,0.0465,485.0000,3.7000,1.0000,0.0000,0.0000,0.0000,485.0000,0.0000,0.0000,0.0000,1309.5000,1309.5000,20.7886,13.0613,13417.6000,0.0000,13417.6000,0.3479,3049.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3049.4545,0.0000,0.0000,0.0000,10368.1455,10368.1455,20.5046,13.2073,13078.1000,0.0000,13078.1000,0.3391,3534.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3534.6216,0.0000,0.0000,0.0000,9543.4784,9543.4784,20.1729,15.8771,18.0250,-10.4555,-156832.5529,9.4656,1194.0764,11.9408,9.4656,0.0000,30.8330,15.8633,15.5338,15.6985,-1.5034,-12027.5664,9.4656,2449.7929,24.4979,9.4656,0.0000,108.4164,15.5217,15.3364,15.4291,-0.9664,-6765.0154,9.4656,2829.7429,28.2974,9.4656,0.0000,141.5464,20.6078,20.5987,39.7180,20.5896,39.6997,20.5805,39.6814,20.5805,3573.1108,142.9244,20.8201,20.8096,45.6959,20.7991,45.6592,20.7886,45.6224,20.7886,3573.1108,142.9244,20.2432,20.2198,48.6747,20.1963,48.5679,20.1729,48.4603,20.1729,1035.2289,20.7046,15.8771,15.8725,17.7107,15.8679,17.7104,15.8633,17.7100,15.8633,3573.1108,142.9244,15.5338,15.5298,17.5400,15.5258,17.5430,15.5217,17.5459,15.5217,3573.1108,142.9244,15.3364,15.3292,15.7721,15.3220,15.7877,15.3148,15.8030,15.3148,1035.2289,20.7046,9.4656,344.3213,6.3104,0.0000,280.7958,625.1171,-125861.4000,-182076.1850,-175625.1347
1930.0000,15.3299,27.5521,0.0000,184599.5000,-184599.5000,4.7861,0.0000,0.0000,0.0000,41022.1111,4.5000,1.0000,41022.1111,0.0000,0.0000,225621.6111,0.0000,-225621.6111,21.2428,13.9455,35882.1000,0.0000,35882.1000,0.9303,9697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9697.8649,0.0000,0.0000,0.0000,26184.2351,26184.2351,20.5318,32.5726,0.0000,7753.1000,-7753.1000,0.2010,0.0000,0.0000,0.0000,1582.2653,4.9000,1.0000,1582.2653,0.0000,0.0000,9335.3653,0.0000,-9335.3653,20.7764,13.4791,1837.5000,0.0000,1837.5000,0.0476,496.6216,3.7000,1.0000,0.0000,0.0000,0.0000,496.6216,0.0000,0.0000,0.0000,1340.8784,1340.8784,20.7134,12.9861,12454.5000,0.0000,12454.5000,0.3229,2830.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2830.5682,0.0000,0.0000,0.0000,9623.9318,9623.9318,20.4612,13.1639,11854.3000,0.0000,11854.3000,0.3073,3203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3203.8649,0.0000,0.0000,0.0000,8650.4351,8650.4351,20.1742,16.1141,18.1441,-10.3280,-154919.5876,9.8930,1242.3573,12.4236,9.8930,0.0000,35.2001,16.0998,15.5989,15.8493,-2.3889,-19111.2680,9.8930,2545.2235,25.4522,9.8930,0.0000,123.7724,15.5866,15.3511,15.4689,-1.2835,-8984.7467,9.8930,2952.8325,29.5283,9.8930,0.0000,161.5948,20.5566,20.5483,38.3886,20.5401,38.3758,20.5318,38.3630,20.5318,3863.6623,154.5465,20.7413,20.7320,43.2395,20.7227,43.2129,20.7134,43.1863,20.7134,3863.6623,154.5465,20.2345,20.2144,46.1945,20.1943,46.1192,20.1742,46.0437,20.1742,1118.8314,22.3766,16.1141,16.1093,19.8209,16.1045,19.8191,16.0998,19.8174,16.0998,3863.6623,154.5465,15.5989,15.5948,18.1946,15.5907,18.1953,15.5866,18.1960,15.5866,3863.6623,154.5465,15.3511,15.3441,15.9032,15.3370,15.9163,15.3299,15.9293,15.3299,1118.8314,22.3766,9.8930,389.0879,6.5953,0.0000,320.5673,709.6553,-130324.2000,-189157.4960,-183015.6023
1931.0000,15.3576,27.5798,0.0000,191687.8000,-191687.8000,4.9699,0.0000,0.0000,0.0000,42597.2889,4.5000,1.0000,42597.2889,0.0000,0.0000,234285.0889,0.0000,-234285.0889,21.2833,13.9860,37708.4000,0.0000,37708.4000,0.9777,10191.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10191.4595,0.0000,0.0000,0.0000,27516.9405,27516.9405,20.5630,32.6038,0.0000,10296.5000,-10296.5000,0.2670,0.0000,0.0000,0.0000,2101.3265,4.9000,1.0000,2101.3265,0.0000,0.0000,12397.8265,0.0000,-12397.8265,20.8766,13.5793,2170.4000,0.0000,2170.4000,0.0563,586.5946,3.7000,1.0000,0.0000,0.0000,0.0000,586.5946,0.0000,0.0000,0.0000,1583.8054,1583.8054,20.8087,13.0814,12156.8000,0.0000,12156.8000,0.3152,2762.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9091,0.0000,0.0000,0.0000,9393.8909,9393.8909,20.5711,13.2738,9559.6000,0.0000,9559.6000,0.2479,2583.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2583.6757,0.0000,0.0000,0.0000,6975.9243,6975.9243,20.3319,16.2479,18.2899,-10.7646,-161469.5474,10.2507,1280.2030,12.8020,10.2507,0.0000,39.1584,16.2340,15.6697,15.9519,-2.7886,-22308.9871,10.2507,2626.6507,26.2665,10.2507,0.0000,137.6907,15.6575,15.3788,15.5181,-1.5741,-11018.7866,10.2507,3053.6514,30.5365,10.2507,0.0000,179.7663,20.5873,20.5792,38.1959,20.5711,38.1824,20.5630,38.1689,20.5630,4114.6242,164.5850,20.8365,20.8273,43.1815,20.8180,43.1527,20.8087,43.1239,20.8087,4114.6242,164.5850,20.3947,20.3737,46.5748,20.3528,46.4815,20.3319,46.3886,20.3319,1191.0129,23.8203,16.2479,16.2432,20.7333,16.2386,20.7331,16.2340,20.7328,16.2340,4114.6242,164.5850,15.6697,15.6656,18.7951,15.6616,18.7948,15.6575,18.7945,15.6575,4114.6242,164.5850,15.3788,15.3717,16.1713,15.3647,16.1819,15.3576,16.1923,15.3576,1191.0129,23.8203,10.2507,429.3088,6.8338,0.0000,356.6154,785.9242,-140389.1000,-201212.3542,-194797.3210
1932.0000,15.3842,27.6064,0.0000,198952.3000,-198952.3000,5.1582,0.0000,0.0000,0.0000,44211.6222,4.5000,1.0000,44211.6222,0.0000,0.0000,243163.9222,0.0000,-243163.9222,21.4623,14.1650,32684.5000,0.0000,32684.5000,0.8474,8833.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8833.6486,0.0000,0.0000,0.0000,23850.8514,23850.8514,20.8393,32.8801,0.0000,12438.2000,-12438.2000,0.3225,0.0000,0.0000,0.0000,2538.4082,4.9000,1.0000,2538.4082,0.0000,0.0000,14976.6082,0.0000,-14976.6082,21.2136,13.9163,2588.9000,0.0000,2588.9000,0.0671,699.7027,3.7000,1.0000,0.0000,0.0000,0.0000,699.7027,0.0000,0.0000,0.0000,1889.1973,1889.1973,21.1361,13.4089,11711.1000,0.0000,11711.1000,0.3036,2661.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2661.6136,0.0000,0.0000,0.0000,9049.4864,9049.4864,20.9099,13.6126,8335.8000,0.0000,8335.8000,0.2161,2252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2252.9189,0.0000,0.0000,0.0000,6082.8811,6082.8811,20.6872,16.3016,18.4944,-11.6968,-175452.7027,10.3725,1285.4542,12.8545,10.3725,0.0000,40.5706,16.2883,15.7193,16.0038,-2.8452,-22761.2395,10.3725,2652.4432,26.5244,10.3725,0.0000,142.6565,15.7071,15.4053,15.5562,-1.7246,-12072.3158,10.3725,3085.2759,30.8528,10.3725,0.0000,186.2496,20.8661,20.8571,40.5043,20.8482,40.4809,20.8393,40.4575,20.8393,4201.6525,168.0661,21.1664,21.1563,45.5258,21.1462,45.4881,21.1361,45.4505,21.1361,4201.6525,168.0661,20.7579,20.7342,49.4984,20.7107,49.3724,20.6872,49.2471,20.6872,1216.0379,24.3208,16.3016,16.2972,20.8857,16.2927,20.8865,16.2883,20.8872,16.2883,4201.6525,168.0661,15.7193,15.7152,19.1214,15.7112,19.1205,15.7071,19.1196,15.7071,4201.6525,168.0661,15.4053,15.3983,16.3927,15.3912,16.4012,15.3842,16.4095,15.3842,1216.0379,24.3208,10.3725,443.5850,6.9150,0.0000,369.4767,813.0617,-156070.2000,-217268.1143,-210286.2581
1933.0000,15.4205,27.6427,0.0000,206120.7000,-206120.7000,5.3441,0.0000,0.0000,0.0000,45804.6000,4.5000,1.0000,45804.6000,0.0000,0.0000,251925.3000,0.0000,-251925.3000,21.4432,14.1459,37711.0000,0.0000,37711.0000,0.9777,10192.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10192.1622,0.0000,0.0000,0.0000,27518.8378,27518.8378,20.7624,32.8033,0.0000,14038.3000,-14038.3000,0.3640,0.0000,0.0000,0.0000,2864.9592,4.9000,1.0000,2864.9592,0.0000,0.0000,16903.2592,0.0000,-16903.2592,21.1665,13.8692,2470.8000,0.0000,2470.8000,0.0641,667.7838,3.7000,1.0000,0.0000,0.0000,0.0000,667.7838,0.0000,0.0000,0.0000,1803.0162,1803.0162,21.0974,13.3701,11104.4000,0.0000,11104.4000,0.2879,2523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2523.7273,0.0000,0.0000,0.0000,8580.6727,8580.6727,20.8923,13.5950,7417.9000,0.0000,7417.9000,0.1923,2004.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2004.8378,0.0000,0.0000,0.0000,5413.0622,5413.0622,20.7055,16.4989,18.6022,-11.7307,-175960.9610,10.8451,1338.5841,13.3858,10.8451,0.0000,46.3728,16.4843,15.7861,16.1352,-3.6508,-29206.0854,10.8451,2759.0446,27.5904,10.8451,0.0000,163.0583,15.7740,15.4413,15.6077,-1.9882,-13917.0804,10.8451,3219.2969,32.1930,10.8451,0.0000,212.8858,20.7853,20.7777,38.9277,20.7701,38.9178,20.7624,38.9079,20.7624,4547.0433,181.8817,21.1234,21.1148,43.9132,21.1061,43.8905,21.0974,43.8677,21.0974,4547.0433,181.8817,20.7629,20.7438,47.8358,20.7246,47.7693,20.7055,47.7025,20.7055,1315.3263,26.3065,16.4989,16.4940,22.5614,16.4892,22.5575,16.4843,22.5535,16.4843,4547.0433,181.8817,15.7861,15.7821,19.6136,15.7781,19.6125,15.7740,19.6114,15.7740,4547.0433,181.8817,15.4413,15.4344,16.7131,15.4274,16.7212,15.4205,16.7291,15.4205,1315.3263,26.3065,10.8451,501.8704,7.2300,0.0000,422.3168,924.1872,-161454.9000,-225512.9702,-219084.1268
1934.0000,15.4505,27.6727,0.0000,212189.8000,-212189.8000,5.5014,0.0000,0.0000,0.0000,47153.2889,4.5000,1.0000,47153.2889,0.0000,0.0000,259343.0889,0.0000,-259343.0889,21.6213,14.3240,35881.7000,0.0000,35881.7000,0.9303,9697.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9697.7568,0.0000,0.0000,0.0000,26183.9432,26183.9432,20.9730,33.0138,0.0000,13037.5000,-13037.5000,0.3380,0.0000,0.0000,0.0000,2660.7143,4.9000,1.0000,2660.7143,0.0000,0.0000,15698.2143,0.0000,-15698.2143,21.3465,14.0492,1642.1000,0.0000,1642.1000,0.0426,443.8108,3.7000,1.0000,0.0000,0.0000,0.0000,443.8108,0.0000,0.0000,0.0000,1198.2892,1198.2892,21.2901,13.5629,10931.0000,0.0000,10931.0000,0.2834,2484.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2484.3182,0.0000,0.0000,0.0000,8446.6818,8446.6818,21.0892,13.7919,6500.1000,0.0000,6500.1000,0.1685,1756.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1756.7838,0.0000,0.0000,0.0000,4743.3162,4743.3162,20.9128,16.5643,18.7386,-12.1837,-182756.1926,10.8964,1338.0459,13.3805,10.8964,0.0000,47.0340,16.5504,15.8410,16.1957,-3.7267,-29813.5476,10.8964,2765.5392,27.6554,10.8964,0.0000,165.3832,15.8289,15.4713,15.6501,-2.1467,-15026.7488,10.8964,3229.1119,32.2911,10.8964,0.0000,215.9211,20.9983,20.9898,40.6720,20.9814,40.6517,20.9730,40.6315,20.9730,4585.2630,183.4105,21.3180,21.3087,45.1251,21.2994,45.0945,21.2901,45.0639,21.2901,4585.2630,183.4105,20.9763,20.9551,49.2486,20.9339,49.1512,20.9128,49.0542,20.9128,1326.3105,26.5262,16.5643,16.5597,22.7386,16.5551,22.7369,16.5504,22.7351,16.5504,4585.2630,183.4105,15.8410,15.8370,19.9514,15.8329,19.9494,15.8289,19.9474,15.8289,4585.2630,183.4105,15.4713,15.4644,16.9303,15.4574,16.9369,15.4505,16.9432,15.4505,1326.3105,26.5262,10.8964,508.4772,7.2642,0.0000,428.3383,936.8155,-170272.4000,-234469.0727,-227596.4890
1935.0000,15.4819,27.7041,0.0000,217194.0000,-217194.0000,5.6312,0.0000,0.0000,0.0000,48265.3333,4.5000,1.0000,48265.3333,0.0000,0.0000,265459.3333,0.0000,-265459.3333,21.6978,14.4005,34054.1000,0.0000,34054.1000,0.8829,9203.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9203.8108,0.0000,0.0000,0.0000,24850.2892,24850.2892,21.0912,33.1320,0.0000,13727.8000,-13727.8000,0.3559,0.0000,0.0000,0.0000,2801.5918,4.9000,1.0000,2801.5918,0.0000,0.0000,16529.3918,0.0000,-16529.3918,21.4782,14.1809,1589.3000,0.0000,1589.3000,0.0412,429.5405,3.7000,1.0000,0.0000,0.0000,0.0000,429.5405,0.0000,0.0000,0.0000,1159.7595,1159.7595,21.4237,13.6964,10725.8000,0.0000,10725.8000,0.2781,2437.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2437.6818,0.0000,0.0000,0.0000,8288.1182,8288.1182,21.2296,13.9323,7417.9000,0.0000,7417.9000,0.1923,2004.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2004.8378,0.0000,0.0000,0.0000,5413.0622,5413.0622,21.0420,16.6671,18.8546,-12.4558,-186837.1093,11.0724,1353.7653,13.5377,11.0724,0.0000,49.3507,16.6529,15.8933,16.2731,-4.0549,-32438.9006,11.0724,2801.7347,28.0173,11.0724,0.0000,173.5293,15.8812,15.5027,15.6919,-2.3091,-16163.5909,11.0724,3275.8731,32.7587,11.0724,0.0000,226.5566,21.1159,21.1076,41.1999,21.0994,41.1817,21.0912,41.1635,21.0912,4717.5002,188.7000,21.4511,21.4419,45.5802,21.4328,45.5514,21.4237,45.5226,21.4237,4717.5002,188.7000,21.1029,21.0826,49.4950,21.0623,49.4103,21.0420,49.3258,21.0420,1364.3109,27.2862,16.6671,16.6624,23.3941,16.6576,23.3907,16.6529,23.3872,16.6529,4717.5002,188.7000,15.8933,15.8893,20.2587,15.8852,20.2564,15.8812,20.2540,15.8812,4717.5002,188.7000,15.5027,15.4957,17.1592,15.4888,17.1646,15.4819,17.1699,15.4819,1364.3109,27.2862,11.0724,531.5740,7.3816,0.0000,449.4365,981.0106,-177134.7000,-242277.4962,-235439.6008
1936.0000,15.5118,27.7341,0.0000,222205.8000,-222205.8000,5.7611,0.0000,0.0000,0.0000,49379.0667,4.5000,1.0000,49379.0667,0.0000,0.0000,271584.8667,0.0000,-271584.8667,21.7991,14.5018,29020.7000,0.0000,29020.7000,0.7524,7843.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7843.4324,0.0000,0.0000,0.0000,21177.2676,21177.2676,21.2833,33.3241,0.0000,16441.9000,-16441.9000,0.4263,0.0000,0.0000,0.0000,3355.4898,4.9000,1.0000,3355.4898,0.0000,0.0000,19797.3898,0.0000,-19797.3898,21.7416,14.4443,2041.7000,0.0000,2041.7000,0.0529,551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,551.8108,0.0000,0.0000,0.0000,1489.8892,1489.8892,21.6784,13.9511,9621.6000,0.0000,9621.6000,0.2495,2186.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2186.7273,0.0000,0.0000,0.0000,7434.8727,7434.8727,21.5063,14.2090,8641.8000,0.0000,8641.8000,0.2241,2335.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2335.6216,0.0000,0.0000,0.0000,6306.1784,6306.1784,21.2949,16.7337,19.0143,-13.1353,-197029.1851,11.1994,1361.1347,13.6113,11.1994,0.0000,51.0678,16.7196,15.9417,16.3307,-4.2002,-33601.7816,11.1994,2827.4944,28.2749,11.1994,0.0000,179.5673,15.9296,15.5326,15.7311,-2.4497,-17147.8872,11.1994,3308.3191,33.0832,11.1994,0.0000,234.4397,21.3088,21.3003,42.5151,21.2918,42.4936,21.2833,42.4721,21.2833,4813.9046,192.5562,21.7071,21.6975,47.3102,21.6880,47.2767,21.6784,47.2433,21.6784,4813.9046,192.5562,21.3603,21.3385,51.4561,21.3167,51.3523,21.2949,51.2489,21.2949,1392.0103,27.8402,16.7337,16.7290,23.6642,16.7243,23.6611,16.7196,23.6581,16.7196,4813.9046,192.5562,15.9417,15.9377,20.5250,15.9336,20.5222,15.9296,20.5195,15.9296,4813.9046,192.5562,15.5326,15.5257,17.3624,15.5188,17.3670,15.5118,17.3714,15.5118,1392.0103,27.8402,11.1994,548.6425,7.4662,0.0000,465.0748,1013.7173,-189321.9000,-254974.0486,-247778.8538
1937.0000,15.5274,27.7496,0.0000,226626.8000,-226626.8000,5.8757,0.0000,0.0000,0.0000,50361.5111,4.5000,1.0000,50361.5111,0.0000,0.0000,276988.3111,0.0000,-276988.3111,22.0694,14.7722,18957.9000,0.0000,18957.9000,0.4915,5123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5123.7568,0.0000,0.0000,0.0000,13834.1432,13834.1432,21.7132,33.7541,0.0000,15911.5000,-15911.5000,0.4125,0.0000,0.0000,0.0000,3247.2449,4.9000,1.0000,3247.2449,0.0000,0.0000,19158.7449,0.0000,-19158.7449,22.1657,14.8684,1306.3000,0.0000,1306.3000,0.0339,353.0541,3.7000,1.0000,0.0000,0.0000,0.0000,353.0541,0.0000,0.0000,0.0000,953.2459,953.2459,22.1111,14.3838,8064.6000,0.0000,8064.6000,0.2091,1832.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1832.8636,0.0000,0.0000,0.0000,6231.7364,6231.7364,21.9639,14.6666,11395.4000,0.0000,11395.4000,0.2954,3079.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3079.8378,0.0000,0.0000,0.0000,8315.5622,8315.5622,21.6932,16.7290,19.2111,-14.0118,-210177.1699,10.9773,1324.3892,13.2439,10.9773,0.0000,48.0894,16.7153,15.9603,16.3378,-3.9960,-31968.3572,10.9773,2770.6504,27.7065,10.9773,0.0000,169.0944,15.9481,15.5483,15.7482,-2.4183,-16928.1597,10.9773,3240.5313,32.4053,10.9773,0.0000,220.7664,21.7427,21.7329,46.0947,21.7231,46.0605,21.7132,46.0263,21.7132,4645.8266,185.8331,22.1432,22.1325,50.6470,22.1218,50.6027,22.1111,50.5584,22.1111,4645.8266,185.8331,21.7675,21.7426,55.0215,21.7178,54.8845,21.6932,54.7482,21.6932,1343.7151,26.8743,16.7290,16.7245,23.2757,16.7199,23.2734,16.7153,23.2710,16.7153,4645.8266,185.8331,15.9603,15.9562,20.4949,15.9521,20.4916,15.9481,20.4883,15.9481,4645.8266,185.8331,15.5483,15.5413,17.3885,15.5343,17.3918,15.5274,17.3949,15.5274,1343.7151,26.8743,10.9773,519.0098,7.3182,0.0000,437.9503,956.9600,-202814.1000,-266812.3683,-259073.6867
1938.0000,15.4147,27.6180,320.2000,130529.8000,-130209.6000,3.3842,72.7727,4.4000,1.0000,29006.6222,4.5000,1.0000,29079.3949,0.0000,0.0000,159536.4222,247.4273,-159288.9949,21.7222,14.4249,15625.7000,0.0000,15625.7000,0.4051,4223.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4223.1622,0.0000,0.0000,0.0000,11402.5378,11402.5378,21.2350,21.4724,282.4000,186.8000,95.6000,0.0073,64.1818,4.4000,1.0000,38.1224,4.9000,1.0000,102.3043,0.0000,0.0000,224.9224,218.2182,-6.7043,21.2353,13.9380,1082.6000,0.0000,1082.6000,0.0281,292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,292.5946,0.0000,0.0000,0.0000,790.0054,790.0054,21.1727,13.4771,7457.0000,19.6000,7437.4000,0.1933,1694.7727,4.4000,1.0000,4.0000,4.9000,1.0000,1698.7727,0.0000,0.0000,23.6000,5762.2273,5738.6273,20.9454,13.6481,13384.1000,0.0000,13384.1000,0.3470,3617.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3617.3243,0.0000,0.0000,0.0000,9766.7757,9766.7757,20.5288,16.3357,18.4323,-7.0595,-105892.0377,6.5476,813.3475,8.1335,6.5476,0.0000,10.2051,16.3202,15.7965,16.0584,-1.6532,-13225.8264,6.5476,1670.7770,16.7078,6.5476,0.0000,35.8838,15.7795,15.4419,15.6107,-1.2178,-8524.7161,6.5476,1943.3950,19.4339,6.5476,0.0000,46.8492,21.2706,21.2587,40.2700,21.2469,40.2174,21.2350,40.1650,21.2350,1864.5074,74.5803,21.2040,21.1935,40.0245,21.1831,39.9850,21.1727,39.9456,21.1727,1864.5074,74.5803,20.5587,20.5490,38.8073,20.5390,38.8586,20.5288,38.9069,20.5288,542.6354,10.8527,16.3357,16.3306,19.1687,16.3254,19.1600,16.3202,19.1514,16.3202,1864.5074,74.5803,15.7965,15.7908,18.6990,15.7852,18.6795,15.7795,18.6600,15.7795,1864.5074,74.5803,15.4419,15.4328,15.9547,15.4238,15.9317,15.4147,15.9091,15.4147,542.6354,10.8527,6.5476,124.3967,4.3651,0.0000,92.9382,217.3349,-92584.2000,-131597.7530,-127642.5802
1939.0000,15.3755,27.5553,688.4000,125265.4000,-124577.0000,3.2477,156.4545,4.4000,1.0000,27836.7556,4.5000,1.0000,27993.2101,0.0000,0.0000,153102.1556,531.9455,-152570.2101,21.5610,14.2637,15610.3000,0.0000,15610.3000,0.4047,4219.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4219.0000,0.0000,0.0000,0.0000,11391.3000,11391.3000,21.0616,13.3343,1887.1000,0.0000,1887.1000,0.0489,428.8864,4.4000,1.0000,0.0000,0.0000,0.0000,428.8864,0.0000,0.0000,0.0000,1458.2136,1458.2136,21.0025,13.7052,834.0000,0.0000,834.0000,0.0216,225.4054,3.7000,1.0000,0.0000,0.0000,0.0000,225.4054,0.0000,0.0000,0.0000,608.5946,608.5946,20.9410,13.2149,8071.2000,0.8000,8070.4000,0.2093,1834.3636,4.4000,1.0000,0.1633,4.9000,1.0000,1834.5269,0.0000,0.0000,0.9633,6236.8364,6235.8731,20.6882,13.3909,12772.2000,0.0000,12772.2000,0.3311,3451.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3451.9459,0.0000,0.0000,0.0000,9320.2541,9320.2541,20.2461,16.1529,18.1995,-6.7310,-100964.9769,6.3951,801.4184,8.0142,6.3951,0.0000,9.5085,16.1365,15.7295,15.9330,-1.2549,-10038.8053,6.3951,1639.9140,16.3991,6.3951,0.0000,33.4344,15.7117,15.4056,15.5587,-1.0784,-7549.0763,6.3951,1902.0393,19.0204,6.3951,0.0000,43.6513,21.0992,21.0866,38.6427,21.0741,38.5879,21.0616,38.5333,21.0616,1788.7893,71.5516,20.9778,20.9655,38.4403,20.9532,38.3832,20.9410,38.3263,20.9410,1788.7893,71.5516,20.3103,20.2887,37.0773,20.2673,36.9623,20.2461,36.8505,20.2461,520.7550,10.4151,16.1529,16.1474,17.8251,16.1419,17.8140,16.1365,17.8029,16.1365,1788.7893,71.5516,15.7295,15.7235,18.1770,15.7176,18.1573,15.7117,18.1375,15.7117,1788.7893,71.5516,15.4056,15.3956,15.6325,15.3855,15.6015,15.3755,15.5708,15.3755,520.7550,10.4151,6.3951,116.5722,4.2634,0.0000,86.5943,203.1665,-85403.0000,-123555.9747,-118552.8585
1940.0000,15.3371,27.3406,2247.3000,79383.5000,-77136.2000,2.0582,510.7500,4.4000,1.0000,17640.7778,4.5000,1.0000,18151.5278,0.0000,0.0000,97024.2778,1736.5500,-95287.7278,20.4911,13.1938,15607.8000,0.0000,15607.8000,0.4047,4218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4218.3243,0.0000,0.0000,0.0000,11389.4757,11389.4757,19.8536,12.1263,6929.6000,0.0000,6929.6000,0.1797,1574.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1574.9091,0.0000,0.0000,0.0000,5354.6909,5354.6909,19.5639,12.2666,912.0000,0.0000,912.0000,0.0236,246.4865,3.7000,1.0000,0.0000,0.0000,0.0000,246.4865,0.0000,0.0000,0.0000,665.5135,665.5135,19.5120,11.7847,8721.1000,0.0000,8721.1000,0.2261,1982.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1982.0682,0.0000,0.0000,0.0000,6739.0318,6739.0318,19.1475,11.8502,11701.3000,0.0000,11701.3000,0.3034,3162.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3162.5135,0.0000,0.0000,0.0000,8538.7865,8538.7865,18.7198,16.4624,17.5911,-2.7824,-41736.4042,4.7934,614.7627,6.1476,4.7934,0.0000,4.0041,16.4300,15.5323,15.9812,-2.0747,-16597.4214,4.7934,1226.8654,12.2687,4.7934,0.0000,14.0795,15.5126,15.3767,15.4446,-0.3589,-2512.0023,4.7934,1432.1096,14.3211,4.7934,0.0000,18.3819,19.8751,19.8679,26.7058,19.8607,26.7073,19.8536,26.7086,19.8536,1078.7032,43.1481,19.5279,19.5227,24.5966,19.5173,24.6121,19.5120,24.6271,19.5120,1078.7032,43.1481,18.6856,18.6979,18.5589,18.7093,18.8579,18.7198,19.1463,18.7198,315.2295,6.3046,16.4624,16.4515,21.3264,16.4408,21.2630,16.4300,21.2001,16.4300,1078.7032,43.1481,15.5323,15.5257,16.3627,15.5191,16.3380,15.5126,16.3134,15.5126,1078.7032,43.1481,15.3767,15.3634,15.3699,15.3502,15.3038,15.3371,15.2389,15.3371,315.2295,6.3046,4.7934,52.7312,3.1956,0.0000,36.4655,89.1967,-33264.4000,-62600.2294,-60845.8278
1941.0000,15.2755,27.1969,2950.4000,75788.1000,-72837.7000,1.9649,670.5455,4.4000,1.0000,16841.8000,4.5000,1.0000,17512.3455,0.0000,0.0000,92629.9000,2279.8545,-90350.0455,20.4005,13.1032,13227.7000,0.0000,13227.7000,0.3430,3575.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3575.0541,0.0000,0.0000,0.0000,9652.6459,9652.6459,19.8132,12.0860,8962.4000,0.0000,8962.4000,0.2324,2036.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2036.9091,0.0000,0.0000,0.0000,6925.4909,6925.4909,19.4204,12.1231,544.4000,0.0000,544.4000,0.0141,147.1351,3.7000,1.0000,0.0000,0.0000,0.0000,147.1351,0.0000,0.0000,0.0000,397.2649,397.2649,19.3632,11.6360,9445.3000,0.0000,9445.3000,0.2449,2146.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2146.6591,0.0000,0.0000,0.0000,7298.6409,7298.6409,18.9492,11.6519,9559.6000,0.0000,9559.6000,0.2479,2583.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2583.6757,0.0000,0.0000,0.0000,6975.9243,6975.9243,18.5059,16.2146,17.3602,-2.6929,-40393.2312,4.5707,591.4013,5.9140,4.5707,0.0000,3.4714,16.1913,15.5805,15.8859,-1.3459,-10767.5808,4.5707,1174.2389,11.7424,4.5707,0.0000,12.2064,15.5556,15.3135,15.4346,-0.6096,-4267.0869,4.5707,1366.1039,13.6610,4.5707,0.0000,15.9365,19.8530,19.8397,28.3688,19.8264,28.3031,19.8132,28.2379,19.8132,992.5517,39.7021,19.3979,19.3863,25.7050,19.3747,25.6492,19.3632,25.5940,19.3632,992.5517,39.7021,18.5535,18.5370,20.3906,18.5211,20.2883,18.5059,20.1950,18.5059,290.2427,5.8049,16.2146,16.2068,18.6283,16.1990,18.6038,16.1913,18.5791,16.1913,992.5517,39.7021,15.5805,15.5722,17.1975,15.5639,17.1574,15.5556,17.1175,15.5556,992.5517,39.7021,15.3135,15.3008,14.7142,15.2881,14.6629,15.2755,14.6117,15.2755,290.2427,5.8049,4.5707,46.2711,3.0471,0.0000,31.6143,77.8855,-31098.3000,-59100.0785,-55427.8989
1942.0000,15.2997,26.9191,4767.1000,61105.6000,-56338.5000,1.5843,1083.4318,4.4000,1.0000,13579.0222,4.5000,1.0000,14662.4540,0.0000,0.0000,74684.6222,3683.6682,-71000.9540,19.1899,11.8926,12914.4000,0.0000,12914.4000,0.3348,3490.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3490.3784,0.0000,0.0000,0.0000,9424.0216,9424.0216,18.6635,10.9362,28011.0000,0.0000,28011.0000,0.7262,6366.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6366.1364,0.0000,0.0000,0.0000,21644.8636,21644.8636,17.4776,10.1803,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,17.4736,9.7464,10903.6000,0.0000,10903.6000,0.2827,2478.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2478.0909,0.0000,0.0000,0.0000,8425.5091,8425.5091,17.0120,9.7147,8335.8000,0.0000,8335.8000,0.2161,2252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2252.9189,0.0000,0.0000,0.0000,6082.8811,6082.8811,16.7758,16.9456,16.8607,0.2066,3098.5801,4.7320,624.1700,6.2417,4.7320,0.0000,3.8520,16.9011,15.3583,16.1297,-3.5199,-28158.8659,4.7320,1204.0970,12.0410,4.7320,0.0000,13.5447,15.3403,15.3427,15.3415,0.0063,43.9524,4.7320,1419.5363,14.1954,4.7320,0.0000,17.6837,18.6735,18.6703,17.6518,18.6669,17.6913,18.6635,17.7302,18.6635,1054.6139,42.1846,17.4614,17.4656,7.9622,17.4697,8.0676,17.4736,8.1718,17.4736,1054.6139,42.1846,16.6787,16.7124,0.0957,16.7448,0.6137,16.7758,1.1149,16.7758,308.2442,6.1649,16.9456,16.9307,26.1122,16.9159,26.0171,16.9011,25.9227,16.9011,1054.6139,42.1846,15.3583,15.3523,15.1091,15.3463,15.0955,15.3403,15.0819,15.3403,1054.6139,42.1846,15.3427,15.3283,15.2305,15.3139,15.1621,15.2997,15.0945,15.2997,308.2442,6.1649,4.7320,50.8943,3.1546,0.0000,35.0804,85.9748,4230.5000,-25128.7219,-25016.3334
1943.0000,15.2549,26.6051,6121.5000,54245.5000,-48124.0000,1.4064,1391.2500,4.4000,1.0000,12054.5556,4.5000,1.0000,13445.8056,0.0000,0.0000,66300.0556,4730.2500,-61569.8056,18.6849,11.3876,12914.8000,0.0000,12914.8000,0.3348,3490.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4865,0.0000,0.0000,0.0000,9424.3135,9424.3135,18.1454,10.4182,34557.9000,0.0000,34557.9000,0.8960,7854.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7854.0682,0.0000,0.0000,0.0000,26703.8318,26703.8318,16.6578,9.3605,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,16.6459,8.9186,12870.0000,0.0000,12870.0000,0.3337,2925.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2925.0000,0.0000,0.0000,0.0000,9945.0000,9945.0000,16.0919,8.7946,4664.4000,0.0000,4664.4000,0.1209,1260.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1260.6486,0.0000,0.0000,0.0000,3403.7514,3403.7514,15.9583,17.0710,16.5147,1.3315,19971.8900,4.6540,622.1790,6.2218,4.6540,0.0000,3.6647,17.0328,15.3953,16.2140,-3.6741,-29393.0170,4.6540,1180.3465,11.8035,4.6540,0.0000,12.8859,15.3728,15.2930,15.3329,-0.2046,-1432.2721,4.6540,1396.6112,13.9661,4.6540,0.0000,16.8235,18.1599,18.1551,14.9428,18.1503,14.9549,18.1454,14.9669,18.1454,1024.3920,40.9757,16.6409,16.6426,3.6567,16.6442,3.7152,16.6459,3.7737,16.6459,1024.3920,40.9757,15.9023,15.9209,-4.4268,15.9396,-4.1729,15.9583,-3.9163,15.9583,299.4791,5.9896,17.0710,17.0582,26.3354,17.0455,26.2726,17.0328,26.2099,17.0328,1024.3920,40.9757,15.3953,15.3878,15.8845,15.3803,15.8544,15.3728,15.8243,15.3728,1024.3920,40.9757,15.2930,15.2803,14.6708,15.2676,14.6281,15.2549,14.5851,15.2549,299.4791,5.9896,4.6540,48.6232,3.1026,0.0000,33.3741,81.9972,17299.4000,-11789.1224,-10853.3990
1944.0000,15.2250,26.2850,7429.3000,49394.1000,-41964.8000,1.2806,1688.4773,4.4000,1.0000,10976.4667,4.5000,1.0000,12664.9439,0.0000,0.0000,60370.5667,5740.8227,-54629.7439,18.4257,11.1284,12913.7000,0.0000,12913.7000,0.3348,3490.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3490.1892,0.0000,0.0000,0.0000,9423.5108,9423.5108,17.8566,10.1293,34862.9000,0.0000,34862.9000,0.9039,7923.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7923.3864,0.0000,0.0000,0.0000,26939.5136,26939.5136,16.2783,8.9810,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,16.2613,8.5341,14765.2000,0.0000,14765.2000,0.3828,3355.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3355.7273,0.0000,0.0000,0.0000,11409.4727,11409.4727,15.5929,8.2956,1451.8000,0.0000,1451.8000,0.0376,392.3784,3.7000,1.0000,0.0000,0.0000,0.0000,392.3784,0.0000,0.0000,0.0000,1059.4216,1059.4216,15.5666,17.0272,16.2969,1.6621,24931.3582,4.4253,596.6591,5.9666,4.4253,0.0000,3.1507,16.9909,15.4316,16.2112,-3.3270,-26616.3513,4.4253,1122.4874,11.2249,4.4253,0.0000,11.0786,15.4071,15.2656,15.3363,-0.3452,-2416.4350,4.4253,1327.8244,13.2782,4.4253,0.0000,14.4641,17.8736,17.8679,14.1546,17.8622,14.1548,17.8566,14.1550,17.8566,938.0441,37.5218,16.2610,16.2611,3.1681,16.2612,3.2041,16.2613,3.2401,16.2613,938.0441,37.5218,15.5308,15.5428,-4.7329,15.5547,-4.5763,15.5666,-4.4188,15.5666,274.4263,5.4885,17.0272,17.0151,25.2217,17.0030,25.1675,16.9909,25.1135,16.9909,938.0441,37.5218,15.4316,15.4234,16.3948,15.4153,16.3602,15.4071,16.3258,15.4071,938.0441,37.5218,15.2656,15.2520,14.4567,15.2385,14.4038,15.2250,14.3515,15.2250,274.4263,5.4885,4.4253,42.3434,2.9502,0.0000,28.6934,71.0368,22431.5000,-5503.9630,-4101.4281
